Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7261.0000,17.3355,29.5577,0.0000,203775.8000,-203775.8000,5.2833,0.0000,0.0000,0.0000,45283.5111,4.5000,1.0000,45283.5111,0.0000,0.0000,249059.3111,0.0000,-249059.3111,23.1748,15.8775,31845.7000,0.0000,31845.7000,0.8257,8606.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8606.9459,0.0000,0.0000,0.0000,23238.7541,23238.7541,22.6181,34.6589,0.0000,38013.4000,-38013.4000,0.9856,0.0000,0.0000,0.0000,7757.8367,4.9000,1.0000,7757.8367,0.0000,0.0000,45771.2367,0.0000,-45771.2367,23.6912,16.3939,2058.8000,0.0000,2058.8000,0.0534,556.4324,3.7000,1.0000,0.0000,0.0000,0.0000,556.4324,0.0000,0.0000,0.0000,1502.3676,1502.3676,23.6370,27.7754,2556.6000,2519.4000,37.2000,0.0663,581.0455,4.4000,1.0000,514.1633,4.9000,1.0000,1095.2087,0.0000,0.0000,3033.5633,1975.5545,-1058.0087,23.6618,16.3645,6095.2000,0.0000,6095.2000,0.1580,1647.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1647.3514,0.0000,0.0000,0.0000,4447.8486,4447.8486,23.5051,19.0138,21.2594,-12.7708,-191562.4771,11.0583,1237.8207,12.3782,11.0583,0.0000,49.1619,19.0119,18.0739,18.5429,-5.0012,-40009.2912,11.0583,2564.8992,25.6490,11.0583,0.0000,172.8657,18.0731,17.3326,17.7029,-4.5119,-31583.1987,11.0583,3026.1296,30.2613,11.0583,0.0000,225.6901,22.6300,22.6260,20.4252,22.6220,20.3929,22.6181,20.3607,22.6181,4706.8226,188.2729,23.6560,23.6496,31.5603,23.6433,31.5012,23.6370,31.4423,23.6370,4706.8226,188.2729,23.5575,23.5400,41.3208,23.5225,41.1287,23.5051,40.9370,23.5051,1361.2427,27.2249,19.0138,19.0132,-0.0411,19.0126,-0.0450,19.0119,-0.0488,19.0119,4706.8226,188.2729,18.0739,18.0736,0.1899,18.0734,0.1748,18.0731,0.1599,18.0731,4706.8226,188.2729,17.3326,17.3336,-4.0689,17.3345,-4.1125,17.3355,-4.1557,17.3355,1361.2427,27.2249,11.0583,529.6954,7.3722,0.0000,447.7178,977.4132,-201752.3000,-266699.5863,-263154.9671
7262.0000,17.4201,29.6423,0.0000,218954.0000,-218954.0000,5.6768,0.0000,0.0000,0.0000,48656.4444,4.5000,1.0000,48656.4444,0.0000,0.0000,267610.4444,0.0000,-267610.4444,23.4292,16.1319,30298.8000,0.0000,30298.8000,0.7856,8188.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8188.8649,0.0000,0.0000,0.0000,22109.9351,22109.9351,22.9186,34.9594,0.0000,37816.5000,-37816.5000,0.9805,0.0000,0.0000,0.0000,7717.6531,4.9000,1.0000,7717.6531,0.0000,0.0000,45534.1531,0.0000,-45534.1531,23.9410,16.6437,1371.9000,0.0000,1371.9000,0.0356,370.7838,3.7000,1.0000,0.0000,0.0000,0.0000,370.7838,0.0000,0.0000,0.0000,1001.1162,1001.1162,23.8992,31.4754,1796.1000,3108.7000,-1312.6000,0.0806,408.2045,4.4000,1.0000,634.4286,4.9000,1.0000,1042.6331,0.0000,0.0000,3743.1286,1387.8955,-2355.2331,23.9521,16.6548,5346.2000,0.0000,5346.2000,0.1386,1444.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1444.9189,0.0000,0.0000,0.0000,3901.2811,3901.2811,23.8105,19.2470,21.5287,-13.5489,-203232.9924,11.5464,1280.0240,12.8002,11.5464,0.0000,55.9633,19.2449,18.2064,18.7256,-5.7811,-46248.6141,11.5464,2659.7861,26.5979,11.5464,0.0000,196.7810,18.2051,17.4182,17.8116,-5.0064,-35045.0157,11.5464,3146.6260,31.4663,11.5464,0.0000,256.9135,22.9327,22.9280,22.4943,22.9233,22.4543,22.9186,22.4145,22.9186,5081.8067,203.2723,23.9186,23.9121,32.2839,23.9056,32.2237,23.8992,32.1637,23.8992,5081.8067,203.2723,23.8645,23.8464,42.1328,23.8284,41.9323,23.8105,41.7330,23.8105,1468.9690,29.3794,19.2470,19.2463,1.6872,19.2456,1.6843,19.2449,1.6815,19.2449,5081.8067,203.2723,18.2064,18.2060,1.1653,18.2055,1.1496,18.2051,1.1340,18.2051,5081.8067,203.2723,17.4182,17.4188,-3.3883,17.4194,-3.4314,17.4201,-3.4741,17.4201,1468.9690,29.3794,11.5464,597.0791,7.6976,0.0000,509.6579,1106.7370,-221066.2000,-288487.4982,-284526.6221
7263.0000,17.5328,29.7550,0.0000,235723.6000,-235723.6000,6.1116,0.0000,0.0000,0.0000,52383.0222,4.5000,1.0000,52383.0222,0.0000,0.0000,288106.6222,0.0000,-288106.6222,23.5598,16.2625,28756.0000,0.0000,28756.0000,0.7456,7771.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7771.8919,0.0000,0.0000,0.0000,20984.1081,20984.1081,23.1078,35.1487,0.0000,43253.3000,-43253.3000,1.1214,0.0000,0.0000,0.0000,8827.2041,4.9000,1.0000,8827.2041,0.0000,0.0000,52080.5041,0.0000,-52080.5041,24.1973,16.9000,1336.7000,0.0000,1336.7000,0.0347,361.2703,3.7000,1.0000,0.0000,0.0000,0.0000,361.2703,0.0000,0.0000,0.0000,975.4297,975.4297,24.1585,33.5213,1220.8000,3522.6000,-2301.8000,0.0913,277.4545,4.4000,1.0000,718.8980,4.9000,1.0000,996.3525,0.0000,0.0000,4241.4980,943.3455,-3298.1525,24.2275,16.9302,6095.2000,0.0000,6095.2000,0.1580,1647.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1647.3514,0.0000,0.0000,0.0000,4447.8486,4447.8486,24.0843,19.5352,21.8098,-14.4972,-217457.6932,12.3938,1360.2494,13.6025,12.3938,0.0000,69.2125,19.5318,18.3697,18.9508,-6.9444,-55555.3631,12.3938,2831.0389,28.3104,12.3938,0.0000,243.3685,18.3677,17.5327,17.9502,-5.7024,-39916.7471,12.3938,3380.9994,33.8100,12.3938,0.0000,317.7373,23.1208,23.1165,23.1447,23.1122,23.1102,23.1078,23.0757,23.1078,5763.0850,230.5234,24.1769,24.1708,33.0307,24.1646,32.9751,24.1585,32.9197,24.1585,5763.0850,230.5234,24.1344,24.1176,42.6786,24.1009,42.4974,24.0843,42.3171,24.0843,1664.5750,33.2915,19.5352,19.5341,3.9559,19.5330,3.9498,19.5318,3.9437,19.5318,5763.0850,230.5234,18.3697,18.3690,2.3767,18.3683,2.3598,18.3677,2.3430,18.3677,5763.0850,230.5234,17.5327,17.5327,-2.3926,17.5327,-2.4394,17.5328,-2.4858,17.5328,1664.5750,33.2915,12.3938,726.7077,8.2626,0.0000,630.3183,1357.0260,-245090.8000,-317077.8923,-312929.8034
7264.0000,17.6154,29.8376,0.0000,240052.0000,-240052.0000,6.2238,0.0000,0.0000,0.0000,53344.8889,4.5000,1.0000,53344.8889,0.0000,0.0000,293396.8889,0.0000,-293396.8889,23.6916,16.3943,24512.8000,0.0000,24512.8000,0.6355,6625.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6625.0811,0.0000,0.0000,0.0000,17887.7189,17887.7189,23.3078,35.3486,0.0000,44991.2000,-44991.2000,1.1665,0.0000,0.0000,0.0000,9181.8776,4.9000,1.0000,9181.8776,0.0000,0.0000,54173.0776,0.0000,-54173.0776,24.4297,17.1324,1703.2000,0.0000,1703.2000,0.0442,460.3243,3.7000,1.0000,0.0000,0.0000,0.0000,460.3243,0.0000,0.0000,0.0000,1242.8757,1242.8757,24.3856,35.0667,626.0000,3557.6000,-2931.6000,0.0922,142.2727,4.4000,1.0000,726.0408,4.9000,1.0000,868.3135,0.0000,0.0000,4283.6408,483.7273,-3799.9135,24.4643,17.1670,7093.9000,0.0000,7093.9000,0.1839,1917.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1917.2703,0.0000,0.0000,0.0000,5176.6297,5176.6297,24.3082,19.7100,22.0091,-14.8022,-222032.8886,12.5192,1364.2959,13.6430,12.5192,0.0000,71.3339,19.7066,18.4875,19.0971,-7.3584,-58867.1303,12.5192,2844.0961,28.4410,12.5192,0.0000,250.8280,18.4854,17.6151,18.0503,-6.0030,-42021.0514,12.5192,3406.0688,34.0607,12.5192,0.0000,327.4762,23.3211,23.3167,23.9937,23.3122,23.9586,23.3078,23.9235,23.3078,5867.0877,234.6835,24.4039,24.3978,33.5541,24.3917,33.4999,24.3856,33.4458,24.3856,5867.0877,234.6835,24.3570,24.3407,42.8633,24.3244,42.6893,24.3082,42.5163,24.3082,1694.4240,33.8885,19.7100,19.7089,4.9671,19.7077,4.9624,19.7066,4.9576,19.7066,5867.0877,234.6835,18.4875,18.4868,3.0465,18.4861,3.0303,18.4854,3.0141,18.4854,5867.0877,234.6835,17.6151,17.6152,-1.8601,17.6153,-1.9028,17.6154,-1.9452,17.6154,1694.4240,33.8885,12.5192,747.2881,8.3461,0.0000,649.6381,1396.9262,-254664.9000,-327062.6557,-322921.0703
7265.0000,17.6404,29.8627,0.0000,246283.0000,-246283.0000,6.3853,0.0000,0.0000,0.0000,54729.5556,4.5000,1.0000,54729.5556,0.0000,0.0000,301012.5556,0.0000,-301012.5556,24.1689,16.8716,16030.9000,0.0000,16030.9000,0.4156,4332.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4332.6757,0.0000,0.0000,0.0000,11698.2243,11698.2243,23.8967,35.9376,0.0000,31992.1000,-31992.1000,0.8295,0.0000,0.0000,0.0000,6529.0000,4.9000,1.0000,6529.0000,0.0000,0.0000,38521.1000,0.0000,-38521.1000,24.7322,17.4349,1098.2000,0.0000,1098.2000,0.0285,296.8108,3.7000,1.0000,0.0000,0.0000,0.0000,296.8108,0.0000,0.0000,0.0000,801.3892,801.3892,24.6944,35.6339,376.4000,2641.0000,-2264.6000,0.0685,85.5455,4.4000,1.0000,538.9796,4.9000,1.0000,624.5250,0.0000,0.0000,3179.9796,290.8545,-2889.1250,24.7570,17.4597,9340.9000,0.0000,9340.9000,0.2422,2524.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2524.5676,0.0000,0.0000,0.0000,6816.3324,6816.3324,24.5566,19.7373,22.1470,-14.8139,-222208.2483,11.9543,1296.3805,12.9638,11.9543,0.0000,62.1073,19.7347,18.5207,19.1277,-6.9970,-55976.2749,11.9543,2712.6698,27.1267,11.9543,0.0000,218.3848,18.5190,17.6387,18.0788,-5.7979,-40585.1363,11.9543,3238.9973,32.3900,11.9543,0.0000,285.1190,23.9152,23.9090,28.7479,23.9029,28.6969,23.8967,28.6460,23.8967,5405.0011,216.2000,24.7148,24.7080,35.0227,24.7012,34.9630,24.6944,34.9034,24.6944,5405.0011,216.2000,24.6092,24.5916,43.6338,24.5741,43.4472,24.5566,43.2618,24.5566,1561.7806,31.2356,19.7373,19.7365,4.6067,19.7356,4.6050,19.7347,4.6033,19.7347,5405.0011,216.2000,18.5207,18.5201,2.8965,18.5195,2.8824,18.5190,2.8683,18.5190,5405.0011,216.2000,17.6387,17.6393,-2.0173,17.6399,-2.0516,17.6404,-2.0857,17.6404,1561.7806,31.2356,11.9543,657.4385,7.9696,0.0000,565.6111,1223.0496,-254069.7000,-323106.8347,-318769.6594
7266.0000,17.3585,29.5807,0.0000,137884.4000,-137884.4000,3.5749,0.0000,0.0000,0.0000,30640.9778,4.5000,1.0000,30640.9778,0.0000,0.0000,168525.3778,0.0000,-168525.3778,24.1317,16.8344,13208.6000,0.0000,13208.6000,0.3425,3569.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8919,0.0000,0.0000,0.0000,9638.7081,9638.7081,23.7205,35.7613,0.0000,788.0000,-788.0000,0.0204,0.0000,0.0000,0.0000,160.8163,4.9000,1.0000,160.8163,0.0000,0.0000,948.8163,0.0000,-948.8163,23.7586,16.4613,922.0000,0.0000,922.0000,0.0239,249.1892,3.7000,1.0000,0.0000,0.0000,0.0000,249.1892,0.0000,0.0000,0.0000,672.8108,672.8108,23.7166,33.4544,628.3000,2108.1000,-1479.8000,0.0547,142.7955,4.4000,1.0000,430.2245,4.9000,1.0000,573.0199,0.0000,0.0000,2538.3245,485.5045,-2052.8199,23.7991,16.5018,10963.8000,0.0000,10963.8000,0.2843,2963.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2963.1892,0.0000,0.0000,0.0000,8000.6108,8000.6108,23.4662,19.1246,21.2954,-7.2017,-108025.4711,6.4509,721.1584,7.2116,6.4509,0.0000,9.7596,19.1318,18.1807,18.6562,-2.9581,-23664.5534,6.4509,1489.8907,14.8989,6.4509,0.0000,34.3172,18.1845,17.3348,17.7597,-3.0201,-21140.7550,6.4509,1761.4940,17.6149,6.4509,0.0000,44.8039,23.7443,23.7363,25.3278,23.7284,25.2624,23.7205,25.1973,23.7205,1816.3312,72.6532,23.7316,23.7266,23.6501,23.7216,23.6109,23.7166,23.5717,23.7166,1816.3312,72.6532,23.4775,23.4739,27.8877,23.4702,27.8742,23.4662,27.8588,23.4662,528.7145,10.5743,19.1246,19.1270,-1.8244,19.1294,-1.7935,19.1318,-1.7628,19.1318,1816.3312,72.6532,18.1807,18.1820,-0.8061,18.1832,-0.8014,18.1845,-0.7968,18.1845,1816.3312,72.6532,17.3348,17.3429,-5.9662,17.3507,-5.9102,17.3585,-5.8558,17.3585,528.7145,10.5743,6.4509,119.3972,4.3006,0.0000,88.8807,208.2778,-115057.8000,-153214.8843,-152830.7795
7267.0000,17.2640,29.4863,0.0000,135451.0000,-135451.0000,3.5118,0.0000,0.0000,0.0000,30100.2222,4.5000,1.0000,30100.2222,0.0000,0.0000,165551.2222,0.0000,-165551.2222,24.1037,16.8064,13208.0000,0.0000,13208.0000,0.3424,3569.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3569.7297,0.0000,0.0000,0.0000,9638.2703,9638.2703,23.6809,23.6809,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6809,16.3836,718.7000,0.0000,718.7000,0.0186,194.2432,3.7000,1.0000,0.0000,0.0000,0.0000,194.2432,0.0000,0.0000,0.0000,524.4568,524.4568,23.6360,29.1538,1285.8000,1523.2000,-237.4000,0.0395,292.2273,4.4000,1.0000,310.8571,4.9000,1.0000,603.0844,0.0000,0.0000,1834.0571,993.5727,-840.4844,23.6707,16.3734,10464.4000,0.0000,10464.4000,0.2713,2828.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2828.2162,0.0000,0.0000,0.0000,7636.1838,7636.1838,23.3056,18.8752,21.0904,-7.1491,-107236.7244,6.2755,706.7491,7.0675,6.2755,0.0000,8.9850,18.8812,18.0628,18.4720,-2.4762,-19809.5934,6.2755,1459.4668,14.5947,6.2755,0.0000,31.5937,18.0656,17.2465,17.6561,-2.8321,-19824.9166,6.2755,1720.3922,17.2039,6.2755,0.0000,41.2481,23.7055,23.6973,24.1488,23.6891,24.0862,23.6809,24.0239,23.6809,1730.3867,69.2155,23.6593,23.6515,23.3124,23.6437,23.2444,23.6360,23.1768,23.6360,1730.3867,69.2155,23.3552,23.3384,27.0276,23.3218,26.8340,23.3056,26.6448,23.3056,503.8743,10.0775,18.8752,18.8772,-3.5590,18.8792,-3.5377,18.8812,-3.5163,18.8812,1730.3867,69.2155,18.0628,18.0637,-1.6749,18.0647,-1.6761,18.0656,-1.6772,18.0656,1730.3867,69.2155,17.2465,17.2524,-6.6605,17.2582,-6.6440,17.2640,-6.6268,17.2640,503.8743,10.0775,6.2755,110.6630,4.1837,0.0000,81.8268,192.4898,-111297.3000,-148592.7958,-146871.2344
7268.0000,17.1356,29.3319,244.2000,72962.9000,-72718.7000,1.8917,55.5000,4.4000,1.0000,16213.9778,4.5000,1.0000,16269.4778,0.0000,0.0000,89176.8778,188.7000,-88988.1778,23.0888,15.7915,13201.0000,0.0000,13201.0000,0.3423,3567.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3567.8378,0.0000,0.0000,0.0000,9633.1622,9633.1622,22.4443,14.7170,1149.9000,0.0000,1149.9000,0.0298,261.3409,4.4000,1.0000,0.0000,0.0000,0.0000,261.3409,0.0000,0.0000,0.0000,888.5591,888.5591,22.3848,15.0875,782.0000,0.0000,782.0000,0.0203,211.3514,3.7000,1.0000,0.0000,0.0000,0.0000,211.3514,0.0000,0.0000,0.0000,570.6486,570.6486,22.3487,21.0778,1966.6000,1054.5000,912.1000,0.0510,446.9545,4.4000,1.0000,215.2041,4.9000,1.0000,662.1586,0.0000,0.0000,1269.7041,1519.6455,249.9414,22.3320,15.0347,9590.6000,0.0000,9590.6000,0.2487,2592.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2592.0541,0.0000,0.0000,0.0000,6998.5459,6998.5459,21.9275,18.9982,20.4628,-2.9191,-43786.7469,3.8755,446.5080,4.4651,3.8755,0.0000,2.1162,18.9991,17.7440,18.3716,-2.3452,-18761.5671,3.8755,904.7294,9.0473,3.8755,0.0000,7.4412,17.7562,17.0996,17.4279,-1.4021,-9814.8839,3.8755,1071.7621,10.7176,3.8755,0.0000,9.7150,22.4443,22.4444,11.1195,22.4444,11.1412,22.4443,11.1624,22.4443,744.1703,29.7668,22.3467,22.3474,10.3138,22.3481,10.3343,22.3487,10.3543,22.3487,744.1703,29.7668,21.8638,21.8862,9.3717,21.9074,9.6591,21.9275,9.9326,21.9275,218.1164,4.3623,18.9982,18.9985,-1.6473,18.9988,-1.6442,18.9991,-1.6411,18.9991,744.1703,29.7668,17.7440,17.7481,-4.5469,17.7522,-4.5174,17.7562,-4.4882,17.7562,744.1703,29.7668,17.0996,17.1119,-8.0850,17.1238,-7.9946,17.1356,-7.9068,17.1356,218.1164,4.3623,3.8755,29.4296,2.5837,0.0000,19.2724,48.7020,-47083.1000,-70647.3206,-72363.1979
7269.0000,17.0315,29.1807,624.4000,66037.3000,-65412.9000,1.7121,141.9091,4.4000,1.0000,14674.9556,4.5000,1.0000,14816.8646,0.0000,0.0000,80712.2556,482.4909,-80229.7646,22.8597,15.5624,11173.7000,0.0000,11173.7000,0.2897,3019.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3019.9189,0.0000,0.0000,0.0000,8153.7811,8153.7811,22.2508,14.5235,3049.9000,0.0000,3049.9000,0.0791,693.1591,4.4000,1.0000,0.0000,0.0000,0.0000,693.1591,0.0000,0.0000,0.0000,2356.7409,2356.7409,22.0796,14.7823,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,22.0425,17.1076,3192.6000,740.4000,2452.2000,0.0828,725.5909,4.4000,1.0000,151.1020,4.9000,1.0000,876.6929,0.0000,0.0000,891.5020,2467.0091,1575.5071,21.9280,14.6307,7842.9000,0.0000,7842.9000,0.2033,2119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2119.7027,0.0000,0.0000,0.0000,5723.1973,5723.1973,21.5123,18.8642,20.1882,-2.4302,-36452.9978,3.5691,415.3439,4.1534,3.5691,0.0000,1.6528,18.8713,17.6813,18.2763,-2.0477,-16381.8085,3.5691,836.1864,8.3619,3.5691,0.0000,5.8117,17.6906,16.9916,17.3411,-1.3745,-9621.6801,3.5691,990.2995,9.9030,3.5691,0.0000,7.5877,22.2674,22.2618,10.8203,22.2563,10.7763,22.2508,10.7329,22.2508,644.7029,25.7881,22.0544,22.0504,9.2337,22.0464,9.1970,22.0425,9.1608,22.0425,644.7029,25.7881,21.5123,21.5117,7.7416,21.5117,7.6925,21.5123,7.6529,21.5123,189.1884,3.7838,18.8642,18.8666,-2.7855,18.8690,-2.7605,18.8713,-2.7358,18.8713,644.7029,25.7881,17.6813,17.6844,-4.5609,17.6875,-4.5465,17.6906,-4.5321,17.6906,644.7029,25.7881,16.9916,17.0051,-8.9477,17.0184,-8.8562,17.0315,-8.7657,17.0315,189.1884,3.7838,3.5691,23.4854,2.3794,0.0000,15.0523,38.5376,-40418.2000,-62073.1870,-62456.4863
7270.0000,17.0965,29.1227,1281.1000,50507.4000,-49226.3000,1.3095,291.1591,4.4000,1.0000,11223.8667,4.5000,1.0000,11515.0258,0.0000,0.0000,61731.2667,989.9409,-60741.3258,21.4110,14.1137,10938.4000,0.0000,10938.4000,0.2836,2956.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2956.3243,0.0000,0.0000,0.0000,7982.0757,7982.0757,20.8702,13.1429,19525.9000,0.0000,19525.9000,0.5062,4437.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4437.7045,0.0000,0.0000,0.0000,15088.1955,15088.1955,19.7985,12.5012,374.5000,0.0000,374.5000,0.0097,101.2162,3.7000,1.0000,0.0000,0.0000,0.0000,101.2162,0.0000,0.0000,0.0000,273.2838,273.2838,19.8354,13.0400,5665.5000,438.5000,5227.0000,0.1469,1287.6136,4.4000,1.0000,89.4898,4.9000,1.0000,1377.1034,0.0000,0.0000,527.9898,4377.8864,3849.8966,19.5619,12.2646,6844.2000,0.0000,6844.2000,0.1774,1849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1849.7838,0.0000,0.0000,0.0000,4994.4162,4994.4162,19.4232,19.9427,19.6830,0.4875,7313.0013,3.6501,432.7399,4.3274,3.6501,0.0000,1.7680,19.9116,17.2258,18.5687,-4.7265,-37812.2804,3.6501,845.7938,8.4579,3.6501,0.0000,6.2166,17.2481,17.0750,17.1615,-0.3482,-2437.5830,3.6501,1019.7981,10.1980,3.6501,0.0000,8.1163,20.8440,20.8529,-2.3849,20.8616,-2.2826,20.8702,-2.1816,20.8702,670.3935,26.8157,19.7791,19.7981,-11.9776,19.8168,-11.7853,19.8354,-11.5953,19.8354,670.3935,26.8157,19.2072,19.2819,-17.7601,19.3539,-16.9084,19.4232,-16.0889,19.4232,196.6628,3.9333,19.9427,19.9322,8.1793,19.9218,8.0747,19.9116,7.9713,19.9116,670.3935,26.8157,17.2258,17.2333,-8.6499,17.2407,-8.5932,17.2481,-8.5370,17.2481,670.3935,26.8157,17.0750,17.0820,-7.5413,17.0892,-7.5352,17.0965,-7.5267,17.0965,196.6628,3.9333,3.6501,24.9740,2.4334,0.0000,16.1009,41.0749,-6316.3000,-28553.4581,-32936.8621
7271.0000,17.0346,28.9008,1984.9000,43085.9000,-41101.0000,1.1171,451.1136,4.4000,1.0000,9574.6444,4.5000,1.0000,10025.7581,0.0000,0.0000,52660.5444,1533.7864,-51126.7581,20.5757,13.2784,10907.5000,0.0000,10907.5000,0.2828,2947.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2947.9730,0.0000,0.0000,0.0000,7959.5270,7959.5270,20.0506,12.3233,29934.2000,0.0000,29934.2000,0.7761,6803.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6803.2273,0.0000,0.0000,0.0000,23130.9727,23130.9727,18.4485,11.1512,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,18.4872,11.0035,8113.3000,164.1000,7949.2000,0.2104,1843.9318,4.4000,1.0000,33.4898,4.9000,1.0000,1877.4216,0.0000,0.0000,197.5898,6269.3682,6071.7784,18.0667,10.7694,3848.2000,0.0000,3848.2000,0.0998,1040.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1040.0541,0.0000,0.0000,0.0000,2808.1459,2808.1459,18.0621,20.4426,19.2523,2.2913,34369.4603,3.7433,450.9319,4.5093,3.7433,0.0000,1.9069,20.4148,17.1599,18.7874,-5.8742,-46993.7879,3.7433,860.3033,8.6030,3.7433,0.0000,6.7052,17.1754,17.0013,17.0884,-0.3592,-2514.1794,3.7433,1048.7976,10.4880,3.7433,0.0000,8.7542,20.0244,20.0332,-7.8892,20.0419,-7.8085,20.0506,-7.7280,20.0506,700.4932,28.0197,18.4301,18.4492,-21.1639,18.4683,-21.0049,18.4872,-20.8464,18.4872,700.4932,28.0197,17.8722,17.9359,-28.4184,17.9993,-27.8324,18.0621,-27.2461,18.0621,205.4174,4.1083,20.4426,20.4333,11.6489,20.4240,11.5744,20.4148,11.5001,20.4148,700.4932,28.0197,17.1599,17.1651,-8.3656,17.1703,-8.3395,17.1754,-8.3133,17.1754,700.4932,28.0197,17.0013,17.0126,-8.3224,17.0237,-8.2602,17.0346,-8.1997,17.0346,205.4174,4.1083,3.7433,26.7598,2.4955,0.0000,17.3664,44.1262,11902.1000,-10890.7124,-15138.5071
7272.0000,16.9649,28.5505,3131.0000,38003.1000,-34872.1000,0.9853,711.5909,4.4000,1.0000,8445.1333,4.5000,1.0000,9156.7242,0.0000,0.0000,46448.2333,2419.4091,-44028.8242,20.0844,12.7871,10930.0000,0.0000,10930.0000,0.2834,2954.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2954.0541,0.0000,0.0000,0.0000,7975.9459,7975.9459,19.5454,11.8182,33058.8000,0.0000,33058.8000,0.8571,7513.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7513.3636,0.0000,0.0000,0.0000,25545.4364,25545.4364,17.7355,10.4382,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,17.7696,10.0431,10496.7000,0.7000,10496.0000,0.2721,2385.6136,4.4000,1.0000,0.1429,4.9000,1.0000,2385.7565,0.0000,0.0000,0.8429,8111.0864,8110.2435,17.1950,9.8977,1226.7000,0.0000,1226.7000,0.0318,331.5405,3.7000,1.0000,0.0000,0.0000,0.0000,331.5405,0.0000,0.0000,0.0000,895.1595,895.1595,17.2965,20.6039,18.9502,3.1120,46680.5852,3.6593,445.8046,4.4580,3.6593,0.0000,1.7814,20.5805,17.1885,18.8845,-5.9843,-47874.7414,3.6593,837.9398,8.3794,3.6593,0.0000,6.2638,17.2013,16.9283,17.0648,-0.5505,-3853.1564,3.6593,1026.1898,10.2619,3.6593,0.0000,8.1779,19.5193,19.5281,-10.3268,19.5368,-10.2559,19.5454,-10.1853,19.5454,673.3411,26.9336,17.7160,17.7339,-24.0545,17.7518,-23.9243,17.7696,-23.7943,17.7696,673.3411,26.9336,17.1316,17.1869,-31.9157,17.2418,-31.4841,17.2965,-31.0519,17.2965,197.5203,3.9504,20.6039,20.5961,11.7999,20.5883,11.7469,20.5805,11.6940,20.5805,673.3411,26.9336,17.1885,17.1928,-7.4827,17.1970,-7.4659,17.2013,-7.4490,17.2013,673.3411,26.9336,16.9283,16.9406,-8.9685,16.9528,-8.8995,16.9649,-8.8311,16.9649,197.5203,3.9504,3.6593,25.1469,2.4395,0.0000,16.2231,41.3700,21216.8000,-1226.6390,-5047.3125
7273.0000,16.9200,28.1829,4153.3000,33455.0000,-29301.7000,0.8674,943.9318,4.4000,1.0000,7434.4444,4.5000,1.0000,8378.3763,0.0000,0.0000,40889.4444,3209.3682,-37680.0763,19.4674,12.1701,10956.1000,0.0000,10956.1000,0.2841,2961.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2961.1081,0.0000,0.0000,0.0000,7994.9919,7994.9919,18.9592,11.2319,40747.8000,0.0000,40747.8000,1.0565,9260.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9260.8636,0.0000,0.0000,0.0000,31486.9364,31486.9364,16.8305,9.5332,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,16.8756,9.1483,12355.8000,0.0000,12355.8000,0.3203,2808.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2808.1364,0.0000,0.0000,0.0000,9547.6636,9547.6636,16.2301,8.9328,728.7000,0.0000,728.7000,0.0189,196.9459,3.7000,1.0000,0.0000,0.0000,0.0000,196.9459,0.0000,0.0000,0.0000,531.7541,531.7541,16.3854,20.8542,18.6198,4.4066,66099.5761,3.8350,473.0288,4.7303,3.8350,0.0000,2.0505,20.8281,17.2242,19.0262,-6.6634,-53307.2683,3.8350,873.5295,8.7353,3.8350,0.0000,7.2099,17.2352,16.8861,17.0606,-0.7376,-5163.0726,3.8350,1075.6268,10.7563,3.8350,0.0000,9.4131,18.9269,18.9377,-13.9835,18.9485,-13.8980,18.9592,-13.8129,18.9592,730.6460,29.2258,16.8124,16.8336,-29.5508,16.8546,-29.3976,16.8756,-29.2451,16.8756,730.6460,29.2258,16.1942,16.2587,-38.6004,16.3224,-38.0794,16.3854,-37.5644,16.3854,214.1848,4.2837,20.8542,20.8454,13.2465,20.8368,13.1869,20.8281,13.1276,20.8281,730.6460,29.2258,17.2242,17.2279,-6.7991,17.2315,-6.7877,17.2352,-6.7763,17.2352,730.6460,29.2258,16.8861,16.8974,-9.1967,16.9087,-9.1443,16.9200,-9.0917,16.9200,214.1848,4.2837,3.8350,28.5931,2.5566,0.0000,18.6735,47.2666,35853.1000,12148.6427,7629.2351
7274.0000,16.8923,27.7350,5226.1000,29273.4000,-24047.3000,0.7590,1187.7500,4.4000,1.0000,6505.2000,4.5000,1.0000,7692.9500,0.0000,0.0000,35778.6000,4038.3500,-31740.2500,19.1130,11.8157,10951.6000,0.0000,10951.6000,0.2839,2959.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2959.8919,0.0000,0.0000,0.0000,7991.7081,7991.7081,18.5865,10.8592,40650.7000,0.0000,40650.7000,1.0539,9238.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9238.7955,0.0000,0.0000,0.0000,31411.9045,31411.9045,16.3888,9.0915,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,16.4296,8.7023,13682.6000,0.0000,13682.6000,0.3547,3109.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3109.6818,0.0000,0.0000,0.0000,10572.9182,10572.9182,15.6898,8.3925,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,15.8483,20.9424,18.3953,4.8541,72810.8133,3.7058,460.9720,4.6097,3.7058,0.0000,1.8501,20.9182,17.2363,19.0772,-6.5782,-52625.3879,3.7058,842.4937,8.4249,3.7058,0.0000,6.5055,17.2474,16.8581,17.0528,-0.7950,-5564.7973,3.7058,1039.7044,10.3970,3.7058,0.0000,8.4934,18.5538,18.5648,-15.4373,18.5757,-15.3582,18.5865,-15.2794,18.5865,688.3020,27.5321,16.3696,16.3897,-30.4446,16.4096,-30.3139,16.4296,-30.1835,16.4296,688.3020,27.5321,15.6718,15.7310,-40.2708,15.7898,-39.8478,15.8483,-39.4254,15.8483,201.8719,4.0374,20.9424,20.9343,13.1068,20.9262,13.0567,20.9182,13.0067,20.9182,688.3020,27.5321,17.2363,17.2400,-6.4872,17.2437,-6.4743,17.2474,-6.4614,17.2474,688.3020,27.5321,16.8581,16.8696,-9.2737,16.8810,-9.2210,16.8923,-9.1685,16.8923,201.8719,4.0374,3.7058,26.0312,2.4705,0.0000,16.8491,42.8802,41967.0000,18768.5457,14620.6281
7275.0000,16.8710,27.0172,6863.0000,25544.7000,-18681.7000,0.6623,1559.7727,4.4000,1.0000,5676.6000,4.5000,1.0000,7236.3727,0.0000,0.0000,31221.3000,5303.2273,-25918.0727,18.6261,11.3288,10973.3000,0.0000,10973.3000,0.2845,2965.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2965.7568,0.0000,0.0000,0.0000,8007.5432,8007.5432,18.1215,10.3942,46509.9000,0.0000,46509.9000,1.2059,10570.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10570.4318,0.0000,0.0000,0.0000,35939.4682,35939.4682,15.6877,8.3904,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,15.7382,8.0109,14699.2000,0.0000,14699.2000,0.3811,3340.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3340.7273,0.0000,0.0000,0.0000,11358.4727,11358.4727,14.9690,7.6717,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,15.1502,21.1101,18.1302,5.8674,88010.7599,3.8287,481.0620,4.8106,3.8287,0.0000,2.0404,21.0840,17.2640,19.1740,-7.0514,-56411.1240,3.8287,867.3079,8.6731,3.8287,0.0000,7.1746,17.2738,16.8383,17.0561,-0.9187,-6431.1313,3.8287,1074.0566,10.7406,3.8287,0.0000,9.3670,18.0839,18.0965,-18.1391,18.1090,-18.0485,18.1215,-17.9583,18.1215,728.5646,29.1426,15.6695,15.6925,-34.5243,15.7154,-34.3703,15.7382,-34.2169,15.7382,728.5646,29.1426,14.9516,15.0185,-44.9848,15.0847,-44.4843,15.1502,-43.9892,15.1502,213.5797,4.2716,21.1101,21.1013,14.0006,21.0926,13.9456,21.0840,13.8908,21.0840,728.5646,29.1426,17.2640,17.2672,-6.0695,17.2705,-6.0607,17.2738,-6.0518,17.2738,728.5646,29.1426,16.8383,16.8492,-9.2923,16.8601,-9.2474,16.8710,-9.2023,16.8710,213.5797,4.2716,3.8287,28.4652,2.5525,0.0000,18.5820,47.0472,54222.1000,29913.8385,25168.5045
7276.0000,16.7684,27.8854,5617.4000,39274.3000,-33656.9000,1.0183,1276.6818,4.4000,1.0000,8727.6222,4.5000,1.0000,10004.3040,0.0000,0.0000,48001.9222,4340.7182,-43661.2040,19.3798,12.0825,10935.4000,0.0000,10935.4000,0.2835,2955.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2955.5135,0.0000,0.0000,0.0000,7979.8865,7979.8865,18.9040,11.1768,44801.0000,0.0000,44801.0000,1.1615,10182.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10182.0455,0.0000,0.0000,0.0000,34618.9545,34618.9545,16.8335,9.5362,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,16.8328,9.1055,15355.0000,0.0000,15355.0000,0.3981,3489.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3489.7727,0.0000,0.0000,0.0000,11865.2273,11865.2273,16.1232,8.8259,729.3000,0.0000,729.3000,0.0189,197.1081,3.7000,1.0000,0.0000,0.0000,0.0000,197.1081,0.0000,0.0000,0.0000,532.1919,532.1919,16.1118,20.1945,18.1532,4.5508,68262.6460,4.3349,544.1970,5.4420,4.3349,0.0000,2.9615,20.2001,17.7511,18.9756,-5.1183,-40946.5695,4.3349,989.2825,9.8928,4.3349,0.0000,10.4135,17.7466,16.7313,17.2389,-2.4251,-16975.3815,4.3349,1207.5417,12.0754,4.3349,0.0000,13.5957,18.9025,18.9029,-8.1237,18.9035,-8.1587,18.9040,-8.1927,18.9040,904.8254,36.1930,16.8173,16.8224,-20.3018,16.8276,-20.3333,16.8328,-20.3635,16.8328,904.8254,36.1930,16.0913,16.0967,-27.5870,16.1036,-27.8447,16.1118,-28.0812,16.1118,264.7842,5.2957,20.1945,20.1965,4.2240,20.1983,4.2763,20.2001,4.3279,20.2001,904.8254,36.1930,17.7511,17.7496,-1.1895,17.7481,-1.2277,17.7466,-1.2654,17.7466,904.8254,36.1930,16.7313,16.7438,-10.3825,16.7561,-10.3196,16.7684,-10.2573,16.7684,264.7842,5.2957,4.3349,40.0119,2.8900,0.0000,26.9708,66.9827,38534.9000,11605.8589,10340.6949
7277.0000,16.8346,28.1151,5839.8000,47920.1000,-42080.3000,1.2424,1327.2273,4.4000,1.0000,10648.9111,4.5000,1.0000,11976.1384,0.0000,0.0000,58569.0111,4512.5727,-54056.4384,19.6229,12.3256,10974.8000,0.0000,10974.8000,0.2845,2966.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2966.1622,0.0000,0.0000,0.0000,8008.6378,8008.6378,19.2129,11.4856,50741.9000,0.0000,50741.9000,1.3156,11532.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11532.2500,0.0000,0.0000,0.0000,39209.6500,39209.6500,17.1904,9.8931,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0000,0.0000,0.0000,344.5784,344.5784,17.1901,9.4628,15525.2000,0.0000,15525.2000,0.4025,3528.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3528.4545,0.0000,0.0000,0.0000,11996.7455,11996.7455,16.5713,9.2740,3612.4000,0.0000,3612.4000,0.0937,976.3243,3.7000,1.0000,0.0000,0.0000,0.0000,976.3243,0.0000,0.0000,0.0000,2636.0757,2636.0757,16.4765,19.7851,18.1308,4.2763,64144.2965,5.0264,631.5386,6.3154,5.0264,0.0000,4.6169,19.7884,17.9260,18.8572,-4.5134,-36106.8601,5.0264,1152.1802,11.5218,5.0264,0.0000,16.2341,17.9241,16.8151,17.3696,-3.0717,-21501.7380,5.0264,1393.1531,13.9315,5.0264,0.0000,21.1949,19.2098,19.2108,-5.1160,19.2118,-5.1303,19.2129,-5.1445,19.2129,1172.1682,46.8867,17.1726,17.1784,-16.6938,17.1842,-16.6960,17.1901,-16.6982,17.1901,1172.1682,46.8867,16.4353,16.4491,-23.0376,16.4628,-23.0990,16.4765,-23.1614,16.4765,342.3225,6.8465,19.7851,19.7862,1.1119,19.7873,1.1410,19.7884,1.1701,19.7884,1172.1682,46.8867,17.9260,17.9253,-0.1359,17.9247,-0.1570,17.9241,-0.1781,17.9241,1172.1682,46.8867,16.8151,16.8215,-9.0572,16.8280,-9.0699,16.8346,-9.0807,16.8346,342.3225,6.8465,5.0264,60.0777,3.3510,0.0000,42.0458,102.1235,39246.2000,8139.2490,6535.6984
7278.0000,17.0267,29.0387,3102.3000,114046.2000,-110943.9000,2.9569,705.0682,4.4000,1.0000,25343.6000,4.5000,1.0000,26048.6682,0.0000,0.0000,139389.8000,2397.2318,-136992.5682,22.0535,14.7562,10946.3000,0.0000,10946.3000,0.2838,2958.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2958.4595,0.0000,0.0000,0.0000,7987.8405,7987.8405,21.7217,13.9944,29052.9000,0.0000,29052.9000,0.7533,6602.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6602.9318,0.0000,0.0000,0.0000,22449.9682,22449.9682,20.8979,13.6006,443.0000,0.0000,443.0000,0.0115,119.7297,3.7000,1.0000,0.0000,0.0000,0.0000,119.7297,0.0000,0.0000,0.0000,323.2703,323.2703,20.8379,13.1107,15183.6000,0.0000,15183.6000,0.3937,3450.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3450.8182,0.0000,0.0000,0.0000,11732.7818,11732.7818,20.4074,13.1101,12010.7000,0.0000,12010.7000,0.3114,3246.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3246.1351,0.0000,0.0000,0.0000,8764.5649,8764.5649,19.9193,18.1451,19.0322,-3.2233,-48349.5752,7.0657,858.1676,8.5817,7.0657,0.0000,12.8242,18.1712,18.2496,18.2104,0.2668,2134.2026,7.0657,1659.5377,16.5954,7.0657,0.0000,45.0931,18.2447,17.0219,17.6333,-4.7606,-33324.0424,7.0657,1938.6926,19.3869,7.0657,0.0000,58.8727,21.7604,21.7474,19.8515,21.7345,19.7044,21.7217,19.5583,21.7217,2132.0059,85.2802,20.8860,20.8699,19.8917,20.8538,19.6808,20.8379,19.4713,20.8379,2132.0059,85.2802,20.0858,20.0289,20.7047,19.9734,19.8289,19.9193,18.9705,19.9193,619.8922,12.3978,18.1451,18.1539,-14.0979,18.1626,-13.9986,18.1712,-13.8998,18.1712,2132.0059,85.2802,18.2496,18.2479,2.4926,18.2463,2.4637,18.2447,2.4350,18.2447,2132.0059,85.2802,17.0219,17.0234,-6.5428,17.0250,-6.6046,17.0267,-6.6650,17.0267,619.8922,12.3978,7.0657,153.4688,4.7105,0.0000,116.7901,270.2589,-43307.4000,-85734.1425,-79539.4150
7279.0000,17.2189,29.3605,1630.6000,156155.9000,-154525.3000,4.0486,370.5909,4.4000,1.0000,34701.3111,4.5000,1.0000,35071.9020,0.0000,0.0000,190857.2111,1260.0091,-189597.2020,22.8262,15.5289,18589.2000,0.0000,18589.2000,0.4820,5024.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5024.1081,0.0000,0.0000,0.0000,13565.0919,13565.0919,22.4040,14.6767,21898.8000,0.0000,21898.8000,0.5678,4977.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4977.0000,0.0000,0.0000,0.0000,16921.8000,16921.8000,21.9036,14.6063,843.0000,0.0000,843.0000,0.0219,227.8378,3.7000,1.0000,0.0000,0.0000,0.0000,227.8378,0.0000,0.0000,0.0000,615.1622,615.1622,21.8609,14.1336,15167.8000,0.0000,15167.8000,0.3933,3447.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3447.2273,0.0000,0.0000,0.0000,11720.5727,11720.5727,21.5142,14.2169,12762.8000,0.0000,12762.8000,0.3309,3449.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3449.4054,0.0000,0.0000,0.0000,9313.3946,9313.3946,21.1625,18.2381,19.7003,-6.5920,-98880.5228,8.7666,1038.6625,10.3866,8.7666,0.0000,24.4936,18.2451,18.0424,18.1437,-0.8566,-6852.7320,8.7666,2064.2258,20.6423,8.7666,0.0000,86.1257,18.0440,17.2179,17.6310,-3.9905,-27933.3323,8.7666,2405.5894,24.0559,8.7666,0.0000,112.4440,22.4250,22.4180,22.5081,22.4110,22.4450,22.4040,22.3819,22.4040,3119.6445,124.7858,21.8854,21.8772,24.2182,21.8690,24.1249,21.8609,24.0316,21.8609,3119.6445,124.7858,21.2388,21.2135,27.9498,21.1881,27.6065,21.1625,27.2598,21.1625,904.6690,18.0934,18.2381,18.2404,-10.1546,18.2428,-10.1344,18.2451,-10.1140,18.2451,3119.6445,124.7858,18.0424,18.0430,-0.3508,18.0435,-0.3549,18.0440,-0.3591,18.0440,3119.6445,124.7858,17.2179,17.2182,-4.5250,17.2185,-4.5872,17.2189,-4.6487,17.2189,904.6690,18.0934,8.7666,278.4717,5.8444,0.0000,223.0633,501.5350,-85263.7000,-137461.1806,-133666.5871
7280.0000,17.2529,29.4419,741.4000,172342.0000,-171600.6000,4.4683,168.5000,4.4000,1.0000,38298.2222,4.5000,1.0000,38466.7222,0.0000,0.0000,210640.2222,572.9000,-210067.3222,23.2929,15.9956,22653.8000,0.0000,22653.8000,0.5873,6122.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6122.6486,0.0000,0.0000,0.0000,16531.1514,16531.1514,22.7982,32.7469,2680.7000,9901.4000,-7220.7000,0.2567,609.2500,4.4000,1.0000,2020.6939,4.9000,1.0000,2629.9439,0.0000,0.0000,11922.0939,2071.4500,-9850.6439,23.0814,15.7841,1395.9000,0.0000,1395.9000,0.0362,377.2703,3.7000,1.0000,0.0000,0.0000,0.0000,377.2703,0.0000,0.0000,0.0000,1018.6297,1018.6297,23.0220,15.2947,13309.4000,0.0000,13309.4000,0.3451,3024.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3024.8636,0.0000,0.0000,0.0000,10284.5364,10284.5364,22.7263,15.4290,12261.4000,0.0000,12261.4000,0.3179,3313.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3313.8919,0.0000,0.0000,0.0000,8947.5081,8947.5081,22.3807,18.2727,20.3267,-9.5250,-142874.4157,9.0173,1044.0707,10.4407,9.0173,0.0000,26.6557,18.2785,17.9700,18.1242,-1.3412,-10729.9227,9.0173,2124.8268,21.2483,9.0173,0.0000,93.7280,17.9713,17.2470,17.6092,-3.5985,-25189.8235,9.0173,2476.4445,24.7644,9.0173,0.0000,122.3694,22.8176,22.8111,23.5473,22.8046,23.4927,22.7982,23.4383,22.7982,3279.1257,131.1650,23.0521,23.0420,31.6655,23.0320,31.5605,23.0220,31.4557,23.0220,3279.1257,131.1650,22.4690,22.4393,37.3347,22.4099,36.9600,22.3807,36.5878,22.3807,950.5981,19.0120,18.2727,18.2746,-8.4399,18.2766,-8.4212,18.2785,-8.4026,18.2785,3279.1257,131.1650,17.9700,17.9704,-1.1687,17.9709,-1.1753,17.9713,-1.1818,17.9713,3279.1257,131.1650,17.2470,17.2490,-4.6914,17.2510,-4.7238,17.2529,-4.7562,17.2529,950.5981,19.0120,9.0173,301.0580,6.0115,0.0000,242.7530,543.8110,-129200.8000,-183136.1405,-178794.1620
7281.0000,17.2813,29.4938,235.6000,186866.1000,-186630.5000,4.8449,53.5455,4.4000,1.0000,41525.8000,4.5000,1.0000,41579.3455,0.0000,0.0000,228391.9000,182.0545,-228209.8455,23.4732,16.1759,25759.9000,0.0000,25759.9000,0.6679,6962.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6962.1351,0.0000,0.0000,0.0000,18797.7649,18797.7649,22.9468,34.8111,252.8000,11066.1000,-10813.3000,0.2869,57.4545,4.4000,1.0000,2258.3878,4.9000,1.0000,2315.8423,0.0000,0.0000,13324.4878,195.3455,-13129.1423,23.3030,16.0057,1508.7000,0.0000,1508.7000,0.0391,407.7568,3.7000,1.0000,0.0000,0.0000,0.0000,407.7568,0.0000,0.0000,0.0000,1100.9432,1100.9432,23.2516,15.8407,9750.2000,256.2000,9494.0000,0.2528,2215.9545,4.4000,1.0000,52.2857,4.9000,1.0000,2268.2403,0.0000,0.0000,308.4857,7534.2455,7225.7597,23.0556,15.7583,10757.3000,0.0000,10757.3000,0.2789,2907.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2907.3784,0.0000,0.0000,0.0000,7849.9216,7849.9216,22.7828,18.5979,20.6904,-10.2827,-154240.0366,9.5557,1091.8500,10.9185,9.5557,0.0000,31.7212,18.5990,17.9647,18.2818,-2.9222,-23377.4750,9.5557,2238.3104,22.3831,9.5557,0.0000,111.5396,17.9656,17.2757,17.6206,-3.6323,-25426.0465,9.5557,2623.1629,26.2316,9.5557,0.0000,145.6240,22.9631,22.9577,22.8133,22.9522,22.7715,22.9468,22.7297,22.9468,3633.4902,145.3396,23.2732,23.2660,29.8137,23.2588,29.7463,23.2516,29.6791,23.2516,3633.4902,145.3396,22.8426,22.8227,36.4985,22.8027,36.2702,22.7828,36.0419,22.7828,1052.6055,21.0521,18.5979,18.5983,-4.3969,18.5986,-4.3939,18.5990,-4.3910,18.5990,3633.4902,145.3396,17.9647,17.9650,-1.2272,17.9653,-1.2353,17.9656,-1.2433,17.9656,3633.4902,145.3396,17.2757,17.2775,-4.6637,17.2794,-4.6946,17.2813,-4.7252,17.2813,1052.6055,21.0521,9.5557,353.4623,6.3704,0.0000,288.8848,642.3472,-149923.9000,-206364.5983,-203043.5582
7282.0000,17.3484,29.5706,0.0000,202185.3000,-202185.3000,5.2420,0.0000,0.0000,0.0000,44930.0667,4.5000,1.0000,44930.0667,0.0000,0.0000,247115.3667,0.0000,-247115.3667,23.3700,16.0727,30399.5000,0.0000,30399.5000,0.7882,8216.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8216.0811,0.0000,0.0000,0.0000,22183.4189,22183.4189,22.8180,34.8588,0.0000,23590.8000,-23590.8000,0.6116,0.0000,0.0000,0.0000,4814.4490,4.9000,1.0000,4814.4490,0.0000,0.0000,28405.2490,0.0000,-28405.2490,23.5102,16.2129,1542.0000,0.0000,1542.0000,0.0400,416.7568,3.7000,1.0000,0.0000,0.0000,0.0000,416.7568,0.0000,0.0000,0.0000,1125.2432,1125.2432,23.4638,18.2720,6116.7000,1288.0000,4828.7000,0.1586,1390.1591,4.4000,1.0000,262.8571,4.9000,1.0000,1653.0162,0.0000,0.0000,1550.8571,4726.5409,3175.6838,23.3865,16.0892,9754.5000,0.0000,9754.5000,0.2529,2636.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2636.3514,0.0000,0.0000,0.0000,7118.1486,7118.1486,23.1589,18.9362,21.0476,-11.5528,-173292.3702,10.6399,1200.1219,12.0012,10.6399,0.0000,43.7910,18.9350,18.0702,18.5026,-4.4361,-35489.1137,10.6399,2471.6204,24.7162,10.6399,0.0000,153.9801,18.0698,17.3451,17.7074,-4.2486,-29740.3302,10.6399,2911.1480,29.1115,10.6399,0.0000,201.0335,22.8294,22.8256,19.9553,22.8218,19.9305,22.8180,19.9057,22.8180,4395.6488,175.8260,23.4827,23.4764,29.2310,23.4701,29.1741,23.4638,29.1173,23.4638,4395.6488,175.8260,23.2130,23.1949,37.1330,23.1769,36.9297,23.1589,36.7273,23.1589,1271.8109,25.4362,18.9362,18.9358,-0.9637,18.9354,-0.9662,18.9350,-0.9687,18.9350,4395.6488,175.8260,18.0702,18.0700,-0.2213,18.0699,-0.2333,18.0698,-0.2452,18.0698,4395.6488,175.8260,17.3451,17.3462,-4.0719,17.3473,-4.1092,17.3484,-4.1460,17.3484,1271.8109,25.4362,10.6399,476.0053,7.0933,0.0000,398.8046,874.8100,-179251.4000,-241918.1211,-238521.8140
7283.0000,17.4480,29.6702,0.0000,216937.7000,-216937.7000,5.6245,0.0000,0.0000,0.0000,48208.3778,4.5000,1.0000,48208.3778,0.0000,0.0000,265146.0778,0.0000,-265146.0778,23.3391,16.0418,31953.9000,0.0000,31953.9000,0.8285,8636.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8636.1892,0.0000,0.0000,0.0000,23317.7108,23317.7108,22.8105,34.8513,0.0000,37962.3000,-37962.3000,0.9842,0.0000,0.0000,0.0000,7747.4082,4.9000,1.0000,7747.4082,0.0000,0.0000,45709.7082,0.0000,-45709.7082,23.8260,16.5287,1814.9000,0.0000,1814.9000,0.0471,490.5135,3.7000,1.0000,0.0000,0.0000,0.0000,490.5135,0.0000,0.0000,0.0000,1324.3865,1324.3865,23.7783,24.1074,3510.9000,2349.1000,1161.8000,0.0910,797.9318,4.4000,1.0000,479.4082,4.9000,1.0000,1277.3400,0.0000,0.0000,2828.5082,2712.9682,-115.5400,23.7808,16.4836,7874.2000,0.0000,7874.2000,0.2042,2128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2128.1622,0.0000,0.0000,0.0000,5746.0378,5746.0378,23.6000,19.2469,21.4235,-13.0616,-195924.2858,11.6692,1298.5293,12.9853,11.6692,0.0000,57.7681,19.2444,18.2253,18.7349,-5.7332,-45865.2663,11.6692,2687.1450,26.8715,11.6692,0.0000,203.1270,18.2240,17.4467,17.8353,-4.9977,-34983.6429,11.6692,3177.2231,31.7722,11.6692,0.0000,265.1987,22.8210,22.8175,19.0651,22.8140,19.0419,22.8105,19.0187,22.8105,5178.1642,207.1266,23.7966,23.7905,30.2775,23.7844,30.2237,23.7783,30.1700,23.7783,5178.1642,207.1266,23.6532,23.6354,39.2495,23.6177,39.0537,23.6000,38.8590,23.6000,1496.6433,29.9329,19.2469,19.2461,1.7859,19.2452,1.7810,19.2444,1.7761,19.2444,5178.1642,207.1266,18.2253,18.2249,1.1033,18.2244,1.0892,18.2240,1.0752,18.2240,5178.1642,207.1266,17.4467,17.4471,-3.1376,17.4475,-3.1794,17.4480,-3.2208,17.4480,1496.6433,29.9329,11.6692,614.8567,7.7795,0.0000,526.0937,1140.9504,-212095.2000,-280583.1908,-276773.1950
7284.0000,17.5381,29.7604,0.0000,229834.0000,-229834.0000,5.9589,0.0000,0.0000,0.0000,51074.2222,4.5000,1.0000,51074.2222,0.0000,0.0000,280908.2222,0.0000,-280908.2222,23.5586,16.2613,27692.5000,0.0000,27692.5000,0.7180,7484.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7484.4595,0.0000,0.0000,0.0000,20208.0405,20208.0405,23.1126,35.1534,0.0000,41365.9000,-41365.9000,1.0725,0.0000,0.0000,0.0000,8442.0204,4.9000,1.0000,8442.0204,0.0000,0.0000,49807.9204,0.0000,-49807.9204,24.1800,16.8827,2154.8000,0.0000,2154.8000,0.0559,582.3784,3.7000,1.0000,0.0000,0.0000,0.0000,582.3784,0.0000,0.0000,0.0000,1572.4216,1572.4216,24.1276,30.3739,2356.5000,3142.5000,-786.0000,0.0815,535.5682,4.4000,1.0000,641.3265,4.9000,1.0000,1176.8947,0.0000,0.0000,3783.8265,1820.9318,-1962.8947,24.1697,16.8724,6871.5000,0.0000,6871.5000,0.1782,1857.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1857.1622,0.0000,0.0000,0.0000,5014.3378,5014.3378,24.0095,19.4770,21.7433,-14.0990,-211485.7244,12.0973,1330.8505,13.3085,12.0973,0.0000,64.3617,19.4740,18.3610,18.9175,-6.4916,-51932.6500,12.0973,2766.7306,27.6673,12.0973,0.0000,226.3118,18.3592,17.5374,17.9483,-5.4777,-38343.6610,12.0973,3295.1952,32.9520,12.0973,0.0000,295.4684,23.1255,23.1212,21.4423,23.1169,21.4107,23.1126,21.3792,23.1126,5520.3245,220.8130,24.1463,24.1401,31.8304,24.1339,31.7769,24.1276,31.7235,24.1276,5520.3245,220.8130,24.0622,24.0446,41.1797,24.0270,40.9913,24.0095,40.8039,24.0095,1594.8904,31.8978,19.4770,19.4760,3.5225,19.4750,3.5175,19.4740,3.5125,19.4740,5520.3245,220.8130,18.3610,18.3604,2.0800,18.3598,2.0657,18.3592,2.0515,18.3592,5520.3245,220.8130,17.5374,17.5377,-2.4194,17.5379,-2.4596,17.5381,-2.4995,17.5381,1594.8904,31.8978,12.0973,679.4757,8.0648,0.0000,586.1419,1265.6176,-235267.1000,-305884.2373,-301762.0354
7285.0000,17.6708,29.8930,0.0000,244153.0000,-244153.0000,6.3301,0.0000,0.0000,0.0000,54256.2222,4.5000,1.0000,54256.2222,0.0000,0.0000,298409.2222,0.0000,-298409.2222,23.5793,16.2820,31950.7000,0.0000,31950.7000,0.8284,8635.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8635.3243,0.0000,0.0000,0.0000,23315.3757,23315.3757,23.1076,35.1484,0.0000,48364.7000,-48364.7000,1.2539,0.0000,0.0000,0.0000,9870.3469,4.9000,1.0000,9870.3469,0.0000,0.0000,58235.0469,0.0000,-58235.0469,24.2607,16.9634,2061.8000,0.0000,2061.8000,0.0535,557.2432,3.7000,1.0000,0.0000,0.0000,0.0000,557.2432,0.0000,0.0000,0.0000,1504.5568,1504.5568,24.2153,33.5342,1425.7000,4047.4000,-2621.7000,0.1049,324.0227,4.4000,1.0000,826.0000,4.9000,1.0000,1150.0227,0.0000,0.0000,4873.4000,1101.6773,-3771.7227,24.2900,16.9927,6119.4000,0.0000,6119.4000,0.1587,1653.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1653.8919,0.0000,0.0000,0.0000,4465.5081,4465.5081,24.1592,19.8148,21.9870,-14.6272,-219407.4214,13.0942,1428.0827,14.2808,13.0942,0.0000,81.6221,19.8103,18.5527,19.1815,-7.9390,-63511.6860,13.0942,2978.2877,29.7829,13.0942,0.0000,287.0037,18.5501,17.6722,18.1111,-6.3344,-44340.5104,13.0942,3574.5823,35.7458,13.0942,0.0000,374.7065,23.1177,23.1143,20.3804,23.1110,20.3596,23.1076,20.3389,23.1076,6354.7699,254.1908,24.2309,24.2257,30.8201,24.2205,30.7786,24.2153,30.7371,24.2153,6354.7699,254.1908,24.2015,24.1874,40.0555,24.1733,39.9144,24.1592,39.7737,24.1592,1834.3511,36.6870,19.8148,19.8133,6.2897,19.8118,6.2803,19.8103,6.2709,19.8103,6354.7699,254.1908,18.5527,18.5518,3.5581,18.5510,3.5419,18.5501,3.5258,18.5501,6354.7699,254.1908,17.6722,17.6717,-1.1994,17.6712,-1.2451,17.6708,-1.2904,17.6708,1834.3511,36.6870,13.0942,846.4974,8.7295,0.0000,743.3323,1589.8297,-255007.5000,-331130.5513,-327259.6178
7286.0000,17.7979,30.0202,0.0000,260348.4000,-260348.4000,6.7500,0.0000,0.0000,0.0000,57855.2000,4.5000,1.0000,57855.2000,0.0000,0.0000,318203.6000,0.0000,-318203.6000,23.8234,16.5261,30401.1000,0.0000,30401.1000,0.7882,8216.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8216.5135,0.0000,0.0000,0.0000,22184.5865,22184.5865,23.3915,35.4323,0.0000,49987.4000,-49987.4000,1.2960,0.0000,0.0000,0.0000,10201.5102,4.9000,1.0000,10201.5102,0.0000,0.0000,60188.9102,0.0000,-60188.9102,24.5312,17.2339,1381.5000,0.0000,1381.5000,0.0358,373.3784,3.7000,1.0000,0.0000,0.0000,0.0000,373.3784,0.0000,0.0000,0.0000,1008.1216,1008.1216,24.4957,35.4436,647.5000,4578.2000,-3930.7000,0.1187,147.1591,4.4000,1.0000,934.3265,4.9000,1.0000,1081.4856,0.0000,0.0000,5512.5265,500.3409,-5012.1856,24.5906,17.2933,5367.3000,0.0000,5367.3000,0.1392,1450.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1450.6216,0.0000,0.0000,0.0000,3916.6784,3916.6784,24.4712,20.0467,22.2589,-15.5772,-233657.5515,13.6919,1478.9321,14.7893,13.6919,0.0000,93.3156,20.0420,18.7257,19.3839,-8.6890,-69512.2382,13.6919,3102.2612,31.0226,13.6919,0.0000,328.1211,18.7228,17.8002,18.2615,-6.9606,-48723.9509,13.6919,3758.8679,37.5887,13.6919,0.0000,428.3887,23.4033,23.3994,22.5686,23.3954,22.5412,23.3915,22.5138,23.3915,6879.9166,275.1967,24.5121,24.5066,32.2148,24.5012,32.1705,24.4957,32.1264,24.4957,6879.9166,275.1967,24.5165,24.5013,41.6661,24.4862,41.5115,24.4712,41.3579,24.4712,1984.9607,39.6992,20.0467,20.0451,7.7778,20.0436,7.7695,20.0420,7.7612,20.0420,6879.9166,275.1967,18.7257,18.7248,4.7232,18.7238,4.7070,18.7228,4.6907,18.7228,6879.9166,275.1967,17.8002,17.7994,-0.1684,17.7987,-0.2137,17.7979,-0.2586,17.7979,1984.9607,39.6992,13.6919,958.1828,9.1279,0.0000,849.8255,1808.0083,-277116.6000,-356295.3093,-351893.7406
7287.0000,17.9345,30.1567,0.0000,274007.6000,-274007.6000,7.1042,0.0000,0.0000,0.0000,60890.5778,4.5000,1.0000,60890.5778,0.0000,0.0000,334898.1778,0.0000,-334898.1778,23.9762,16.6789,28857.1000,0.0000,28857.1000,0.7482,7799.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7799.2162,0.0000,0.0000,0.0000,21057.8838,21057.8838,23.5849,35.6257,0.0000,54450.8000,-54450.8000,1.4117,0.0000,0.0000,0.0000,11112.4082,4.9000,1.0000,11112.4082,0.0000,0.0000,65563.2082,0.0000,-65563.2082,24.7677,17.4704,1340.5000,0.0000,1340.5000,0.0348,362.2973,3.7000,1.0000,0.0000,0.0000,0.0000,362.2973,0.0000,0.0000,0.0000,978.2027,978.2027,24.7342,36.5549,135.8000,4768.1000,-4632.3000,0.1236,30.8636,4.4000,1.0000,973.0816,4.9000,1.0000,1003.9453,0.0000,0.0000,5741.1816,104.9364,-5636.2453,24.8358,17.5385,6119.4000,0.0000,6119.4000,0.1587,1653.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1653.8919,0.0000,0.0000,0.0000,4465.5081,4465.5081,24.7129,20.2988,22.5058,-16.3118,-244676.9471,14.3717,1538.8878,15.3889,14.3717,0.0000,107.9162,20.2935,18.9054,19.5995,-9.6185,-76948.1123,14.3717,3256.0302,32.5603,14.3717,0.0000,379.4604,18.9020,17.9378,18.4199,-7.6355,-53448.5642,14.3717,4017.4203,40.1742,14.3717,0.0000,495.4162,23.5963,23.5925,23.5396,23.5887,23.5147,23.5849,23.4899,23.5849,7499.7716,299.9909,24.7500,24.7447,33.1040,24.7394,33.0625,24.7342,33.0212,24.7342,7499.7716,299.9909,24.7553,24.7411,42.3420,24.7270,42.2024,24.7129,42.0635,24.7129,2162.6505,43.2530,20.2988,20.2971,9.4930,20.2953,9.4833,20.2935,9.4737,20.2935,7499.7716,299.9909,18.9054,18.9042,5.9096,18.9031,5.8928,18.9020,5.8761,18.9020,7499.7716,299.9909,17.9378,17.9367,0.9298,17.9356,0.8833,17.9345,0.8372,17.9345,2162.6505,43.2530,14.3717,1096.2538,9.5811,0.0000,982.7928,2079.0466,-296773.7000,-379596.0366,-375073.6236
