Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7288.0000,18.0270,30.2493,0.0000,276623.1000,-276623.1000,7.1720,0.0000,0.0000,0.0000,61471.8000,4.5000,1.0000,61471.8000,0.0000,0.0000,338094.9000,0.0000,-338094.9000,24.1170,16.8197,24595.5000,0.0000,24595.5000,0.6377,6647.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6647.4324,0.0000,0.0000,0.0000,17948.0676,17948.0676,23.7819,35.8227,0.0000,55355.1000,-55355.1000,1.4352,0.0000,0.0000,0.0000,11296.9592,4.9000,1.0000,11296.9592,0.0000,0.0000,66652.0592,0.0000,-66652.0592,24.9824,17.6851,1708.1000,0.0000,1708.1000,0.0443,461.6486,3.7000,1.0000,0.0000,0.0000,0.0000,461.6486,0.0000,0.0000,0.0000,1246.4514,1246.4514,24.9439,36.9848,0.0000,4708.0000,-4708.0000,0.1221,0.0000,0.0000,0.0000,960.8163,4.9000,1.0000,960.8163,0.0000,0.0000,5668.8163,0.0000,-5668.8163,25.0461,17.7488,7122.2000,0.0000,7122.2000,0.1847,1924.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1924.9189,0.0000,0.0000,0.0000,5197.2811,5197.2811,24.9106,20.4475,22.6790,-16.5185,-247776.8114,14.3938,1531.8956,15.3190,14.3938,0.0000,108.4150,20.4423,19.0227,19.7325,-9.8517,-78813.5541,14.3938,3249.3812,32.4938,14.3938,0.0000,381.2143,19.0193,18.0299,18.5246,-7.8466,-54926.4600,14.3938,4021.7869,40.2179,14.3938,0.0000,497.7061,23.7937,23.7897,24.5749,23.7858,24.5488,23.7819,24.5229,23.7819,7520.3315,300.8133,24.9600,24.9546,33.7796,24.9493,33.7383,24.9439,33.6971,24.9439,7520.3315,300.8133,24.9524,24.9384,42.6900,24.9245,42.5538,24.9106,42.4184,24.9106,2168.5428,43.3709,20.4475,20.4457,10.1312,20.4440,10.1228,20.4423,10.1144,20.4423,7520.3315,300.8133,19.0227,19.0215,6.4327,19.0204,6.4169,19.0193,6.4011,19.0193,7520.3315,300.8133,18.0299,18.0290,1.4268,18.0280,1.3847,18.0270,1.3429,18.0270,2168.5428,43.3709,14.3938,1100.9465,9.5958,0.0000,987.3355,2088.2820,-303260.4000,-386023.9755,-381516.8255
7289.0000,18.0449,30.2671,0.0000,279891.3000,-279891.3000,7.2567,0.0000,0.0000,0.0000,62198.0667,4.5000,1.0000,62198.0667,0.0000,0.0000,342089.3667,0.0000,-342089.3667,24.5247,17.2274,16074.2000,0.0000,16074.2000,0.4168,4344.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4344.3784,0.0000,0.0000,0.0000,11729.8216,11729.8216,24.2868,36.3277,0.0000,41777.8000,-41777.8000,1.0832,0.0000,0.0000,0.0000,8526.0816,4.9000,1.0000,8526.0816,0.0000,0.0000,50303.8816,0.0000,-50303.8816,25.2397,17.9424,1103.7000,0.0000,1103.7000,0.0286,298.2973,3.7000,1.0000,0.0000,0.0000,0.0000,298.2973,0.0000,0.0000,0.0000,805.4027,805.4027,25.2067,37.2476,0.0000,3727.6000,-3727.6000,0.0966,0.0000,0.0000,0.0000,760.7347,4.9000,1.0000,760.7347,0.0000,0.0000,4488.3347,0.0000,-4488.3347,25.2918,17.9945,9378.4000,0.0000,9378.4000,0.2432,2534.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2534.7027,0.0000,0.0000,0.0000,6843.6973,6843.6973,25.1173,20.4578,22.7875,-16.3989,-245983.8259,13.6876,1451.1969,14.5120,13.6876,0.0000,93.2275,20.4533,19.0405,19.7469,-9.3233,-74586.3583,13.6876,3064.1453,30.6415,13.6876,0.0000,327.8112,19.0376,18.0462,18.5419,-7.4767,-52336.5978,13.6876,3730.7815,37.3078,13.6876,0.0000,427.9840,24.3025,24.2973,28.6757,24.2921,28.6376,24.2868,28.5996,24.2868,6876.0602,275.0424,25.2244,25.2185,35.0753,25.2126,35.0294,25.2067,34.9835,25.2067,6876.0602,275.0424,25.1621,25.1471,43.3700,25.1322,43.2236,25.1173,43.0781,25.1173,1983.8550,39.6771,20.4578,20.4563,9.5215,20.4548,9.5155,20.4533,9.5095,20.4533,6876.0602,275.0424,19.0405,19.0395,6.0364,19.0385,6.0226,19.0376,6.0088,19.0376,6876.0602,275.0424,18.0462,18.0458,1.0639,18.0453,1.0302,18.0449,0.9966,18.0449,1983.8550,39.6771,13.6876,957.3447,9.1250,0.0000,849.0226,1806.3674,-298840.4000,-377502.6614,-372906.7820
7290.0000,17.6950,29.9173,0.0000,172170.4000,-172170.4000,4.4638,0.0000,0.0000,0.0000,38260.0889,4.5000,1.0000,38260.0889,0.0000,0.0000,210430.4889,0.0000,-210430.4889,24.5998,17.3025,13252.6000,0.0000,13252.6000,0.3436,3581.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7838,0.0000,0.0000,0.0000,9670.8162,9670.8162,24.2605,36.3013,0.0000,2835.1000,-2835.1000,0.0735,0.0000,0.0000,0.0000,578.5918,4.9000,1.0000,578.5918,0.0000,0.0000,3413.6918,0.0000,-3413.6918,24.3725,17.0752,925.0000,0.0000,925.0000,0.0240,250.0000,3.7000,1.0000,0.0000,0.0000,0.0000,250.0000,0.0000,0.0000,0.0000,675.0000,675.0000,24.3362,36.3770,0.0000,2983.4000,-2983.4000,0.0774,0.0000,0.0000,0.0000,608.8571,4.9000,1.0000,608.8571,0.0000,0.0000,3592.2571,0.0000,-3592.2571,24.4541,17.1568,11007.9000,0.0000,11007.9000,0.2854,2975.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2975.1081,0.0000,0.0000,0.0000,8032.7919,8032.7919,24.1729,19.7309,21.9519,-9.0248,-135372.2337,7.9015,862.8295,8.6283,7.9015,0.0000,17.9348,19.7347,18.5877,19.1612,-4.3692,-34953.7621,7.9015,1790.7696,17.9077,7.9015,0.0000,63.0633,18.5900,17.6772,18.1336,-3.9744,-27821.0968,7.9015,2127.1461,21.2715,7.9015,0.0000,82.3342,24.2825,24.2751,27.0390,24.2678,26.9827,24.2605,26.9267,24.2605,2596.6164,103.8647,24.3504,24.3456,25.0819,24.3409,25.0493,24.3362,25.0167,24.3362,2596.6164,103.8647,24.1905,24.1847,29.9408,24.1788,29.9091,24.1729,29.8766,24.1729,753.9397,15.0788,19.7309,19.7322,1.8913,19.7334,1.9125,19.7347,1.9336,19.7347,2596.6164,103.8647,18.5877,18.5885,1.1718,18.5893,1.1755,18.5900,1.1793,18.5900,2596.6164,103.8647,17.6772,17.6832,-3.7437,17.6892,-3.6992,17.6950,-3.6558,17.6950,753.9397,15.0788,7.9015,208.9654,5.2677,0.0000,163.3324,372.2977,-152803.4000,-199057.8298,-198147.0926
7291.0000,17.5661,29.7883,0.0000,168796.9000,-168796.9000,4.3764,0.0000,0.0000,0.0000,37510.4222,4.5000,1.0000,37510.4222,0.0000,0.0000,206307.3222,0.0000,-206307.3222,24.5960,17.2987,13254.3000,0.0000,13254.3000,0.3436,3582.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3582.2432,0.0000,0.0000,0.0000,9672.0568,9672.0568,24.2444,24.2444,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.2444,16.9471,720.6000,0.0000,720.6000,0.0187,194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,194.7568,0.0000,0.0000,0.0000,525.8432,525.8432,24.2068,35.8933,108.6000,2368.2000,-2259.6000,0.0614,24.6818,4.4000,1.0000,483.3061,4.9000,1.0000,507.9879,0.0000,0.0000,2851.5061,83.9182,-2767.5879,24.3011,17.0038,10506.6000,0.0000,10506.6000,0.2724,2839.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2839.6216,0.0000,0.0000,0.0000,7666.9784,7666.9784,23.9967,19.4670,21.7318,-8.8622,-132933.6470,7.6088,837.3997,8.3740,7.6088,0.0000,16.0143,19.4689,18.4173,18.9431,-3.8577,-30861.4690,7.6088,1738.5127,17.3851,7.6088,0.0000,56.3101,18.4186,17.5537,17.9861,-3.6264,-25384.7438,7.6088,2059.8238,20.5982,7.6088,0.0000,73.5174,24.2664,24.2591,26.0482,24.2517,25.9965,24.2444,25.9450,24.2444,2429.2800,97.1712,24.2265,24.2199,24.2933,24.2134,24.2417,24.2068,24.1904,24.2068,2429.2800,97.1712,24.0399,24.0253,28.7603,24.0109,28.6089,23.9967,28.4603,23.9967,705.6788,14.1136,19.4670,19.4676,0.1132,19.4682,0.1241,19.4689,0.1350,19.4689,2429.2800,97.1712,18.4173,18.4177,-0.0818,18.4182,-0.0837,18.4186,-0.0856,18.4186,2429.2800,97.1712,17.5537,17.5578,-4.7838,17.5619,-4.7741,17.5661,-4.7639,17.5661,705.6788,14.1136,7.6088,188.2729,5.0725,0.0000,145.8419,334.1148,-146575.0000,-191210.0318,-189179.8599
7292.0000,17.3578,29.5777,29.7000,97294.7000,-97265.0000,2.5225,6.7500,4.4000,1.0000,21621.0444,4.5000,1.0000,21627.7944,0.0000,0.0000,118915.7444,22.9500,-118892.7944,23.8089,16.5116,13254.4000,0.0000,13254.4000,0.3436,3582.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3582.2703,0.0000,0.0000,0.0000,9672.1297,9672.1297,23.2745,23.2745,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2745,15.9772,784.2000,0.0000,784.2000,0.0203,211.9459,3.7000,1.0000,0.0000,0.0000,0.0000,211.9459,0.0000,0.0000,0.0000,572.2541,572.2541,23.2353,33.3135,483.6000,1904.1000,-1420.5000,0.0494,109.9091,4.4000,1.0000,388.5918,4.9000,1.0000,498.5009,0.0000,0.0000,2292.6918,373.6909,-1919.0009,23.3394,16.0421,9629.1000,0.0000,9629.1000,0.2497,2602.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2602.4595,0.0000,0.0000,0.0000,7026.6405,7026.6405,22.9714,19.2172,21.0943,-4.6127,-69190.2353,4.7783,538.0566,5.3806,4.7783,0.0000,3.9663,19.2224,18.1270,18.6747,-2.5233,-20186.6056,4.7783,1102.8239,11.0282,4.7783,0.0000,13.9467,18.1339,17.3270,17.7305,-2.1245,-14871.3787,4.7783,1306.2231,13.0622,4.7783,0.0000,18.2085,23.2841,23.2809,15.7618,23.2777,15.7539,23.2745,15.7459,23.2745,1072.7559,42.9102,23.2434,23.2407,14.7146,23.2380,14.7042,23.2353,14.6937,23.2353,1072.7559,42.9102,22.9581,22.9630,16.0815,22.9674,16.1721,22.9714,16.2578,22.9714,313.5050,6.2701,19.2172,19.2189,-1.6151,19.2206,-1.5945,19.2224,-1.5740,19.2224,1072.7559,42.9102,18.1270,18.1294,-2.5473,18.1317,-2.5314,18.1339,-2.5157,18.1339,1072.7559,42.9102,17.3270,17.3375,-7.0809,17.3477,-6.9980,17.3578,-6.9171,17.3578,313.5050,6.2701,4.7783,52.2756,3.1855,0.0000,36.1215,88.3971,-75017.8000,-103540.7710,-104248.2196
7293.0000,17.2184,29.4271,153.9000,87864.7000,-87710.8000,2.2781,34.9773,4.4000,1.0000,19525.4889,4.5000,1.0000,19560.4662,0.0000,0.0000,107390.1889,118.9227,-107271.2662,23.7842,16.4869,11217.4000,0.0000,11217.4000,0.2908,3031.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3031.7297,0.0000,0.0000,0.0000,8185.6703,8185.6703,23.2577,23.2577,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2577,15.9604,473.0000,0.0000,473.0000,0.0123,127.8378,3.7000,1.0000,0.0000,0.0000,0.0000,127.8378,0.0000,0.0000,0.0000,345.1622,345.1622,23.2123,30.6575,886.2000,1490.1000,-603.9000,0.0386,201.4091,4.4000,1.0000,304.1020,4.9000,1.0000,505.5111,0.0000,0.0000,1794.2020,684.7909,-1109.4111,23.2802,15.9829,7874.2000,0.0000,7874.2000,0.2042,2128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2128.1622,0.0000,0.0000,0.0000,5746.0378,5746.0378,22.8788,18.8217,20.8502,-4.4190,-66284.3372,4.2359,481.2059,4.8121,4.2359,0.0000,2.7632,18.8342,18.0550,18.4446,-1.5914,-12731.1251,4.2359,986.1370,9.8614,4.2359,0.0000,9.7160,18.0600,17.1851,17.6225,-2.0421,-14294.6898,4.2359,1162.7297,11.6273,4.2359,0.0000,12.6850,23.2832,23.2746,16.8067,23.2661,16.7413,23.2577,16.6764,23.2577,869.0321,34.7613,23.2366,23.2284,16.0785,23.2203,16.0101,23.2123,15.9423,23.2123,869.0321,34.7613,22.9285,22.9113,17.6736,22.8947,17.4713,22.8788,17.2776,22.8788,254.3921,5.0878,18.8217,18.8259,-4.7556,18.8301,-4.7131,18.8342,-4.6708,18.8342,869.0321,34.7613,18.0550,18.0567,-2.6358,18.0583,-2.6295,18.0600,-2.6231,18.0600,869.0321,34.7613,17.1851,17.1963,-8.1580,17.2074,-8.0794,17.2184,-8.0013,17.2184,254.3921,5.0878,4.2359,37.5536,2.8239,0.0000,25.1641,62.7177,-68750.1000,-94103.8070,-93310.1521
7294.0000,17.1685,29.3461,392.2000,67922.3000,-67530.1000,1.7610,89.1364,4.4000,1.0000,15093.8444,4.5000,1.0000,15182.9808,0.0000,0.0000,83016.1444,303.0636,-82713.0808,23.1519,15.8546,10956.3000,0.0000,10956.3000,0.2841,2961.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2961.1622,0.0000,0.0000,0.0000,7995.1378,7995.1378,22.5664,15.2473,4512.8000,153.0000,4359.8000,0.1170,1025.6364,4.4000,1.0000,31.2245,4.9000,1.0000,1056.8609,0.0000,0.0000,184.2245,3487.1636,3302.9391,22.3275,15.0302,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,22.3085,21.9659,1517.2000,930.5000,586.7000,0.0393,344.8182,4.4000,1.0000,189.8980,4.9000,1.0000,534.7161,0.0000,0.0000,1120.3980,1172.3818,51.9839,22.3048,15.0075,6871.5000,0.0000,6871.5000,0.1782,1857.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1857.1622,0.0000,0.0000,0.0000,5014.3378,5014.3378,21.9843,19.0262,20.5052,-2.7262,-40892.8404,3.5841,412.2934,4.1229,3.5841,0.0000,1.6738,19.0261,17.7943,18.4102,-2.1286,-17028.9167,3.5841,835.4772,8.3548,3.5841,0.0000,5.8855,17.8070,17.1357,17.4713,-1.3256,-9279.4081,3.5841,989.5196,9.8952,3.5841,0.0000,7.6840,22.5735,22.5712,10.1765,22.5688,10.1787,22.5664,10.1805,22.5664,649.4392,25.9776,22.3074,22.3079,7.5290,22.3082,7.5517,22.3085,7.5738,22.3085,649.4392,25.9776,21.9420,21.9571,6.9069,21.9712,7.1125,21.9843,7.3057,21.9843,190.5665,3.8113,19.0262,19.0261,-1.7154,19.0261,-1.7202,19.0261,-1.7246,19.0261,649.4392,25.9776,17.7943,17.7985,-4.7804,17.8028,-4.7492,17.8070,-4.7182,17.8070,649.4392,25.9776,17.1357,17.1467,-8.1503,17.1577,-8.0827,17.1685,-8.0153,17.1685,190.5665,3.8113,3.5841,23.7573,2.3894,0.0000,15.2434,39.0007,-44376.7000,-66072.0416,-67201.1652
7295.0000,17.0917,29.2407,576.7000,60904.9000,-60328.2000,1.5791,131.0682,4.4000,1.0000,13534.4222,4.5000,1.0000,13665.4904,0.0000,0.0000,74439.3222,445.6318,-73993.6904,22.8982,15.6009,10968.4000,0.0000,10968.4000,0.2844,2964.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2964.4324,0.0000,0.0000,0.0000,8003.9676,8003.9676,22.2590,15.7273,6552.0000,650.6000,5901.4000,0.1699,1489.0909,4.4000,1.0000,132.7755,4.9000,1.0000,1621.8664,0.0000,0.0000,783.3755,5062.9091,4279.5336,21.9231,14.6258,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,21.8989,17.1835,2299.1000,575.1000,1724.0000,0.0596,522.5227,4.4000,1.0000,117.3673,4.9000,1.0000,639.8901,0.0000,0.0000,692.4673,1776.5773,1084.1099,21.8138,14.5165,3863.1000,0.0000,3863.1000,0.1002,1044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1044.0811,0.0000,0.0000,0.0000,2819.0189,2819.0189,21.6015,18.9757,20.2886,-2.2308,-33461.7835,3.3039,383.0766,3.8308,3.3039,0.0000,1.3111,18.9803,17.7189,18.3496,-2.0093,-16074.6775,3.3039,771.9219,7.7192,3.3039,0.0000,4.6102,17.7297,17.0515,17.3906,-1.2347,-8642.6536,3.3039,914.9853,9.1499,3.3039,0.0000,6.0191,22.2701,22.2664,8.4243,22.2627,8.4064,22.2590,8.3887,22.2590,563.7137,22.5485,21.9021,21.9010,5.2706,21.9000,5.2686,21.8989,5.2668,21.8989,563.7137,22.5485,21.5926,21.5953,5.0505,21.5983,5.0630,21.6015,5.0807,21.6015,165.6112,3.3122,18.9757,18.9772,-1.9557,18.9788,-1.9408,18.9803,-1.9261,18.9803,563.7137,22.5485,17.7189,17.7225,-4.8764,17.7261,-4.8560,17.7297,-4.8356,17.7297,563.7137,22.5485,17.0515,17.0651,-8.7143,17.0785,-8.6215,17.0917,-8.5304,17.0917,165.6112,3.3122,3.3039,19.0138,2.2026,0.0000,11.9404,30.9543,-37504.6000,-57539.4685,-58179.1146
7296.0000,17.0571,29.1692,794.3000,55750.0000,-54955.7000,1.4454,180.5227,4.4000,1.0000,12388.8889,4.5000,1.0000,12569.4116,0.0000,0.0000,68138.8889,613.7773,-67525.1116,22.5975,15.3002,10940.5000,0.0000,10940.5000,0.2837,2956.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2956.8919,0.0000,0.0000,0.0000,7983.6081,7983.6081,21.9356,14.3073,9314.1000,76.6000,9237.5000,0.2415,2116.8409,4.4000,1.0000,15.6327,4.9000,1.0000,2132.4736,0.0000,0.0000,92.2327,7197.2591,7105.0264,21.3526,14.0553,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,21.3380,14.8192,3640.7000,365.4000,3275.3000,0.0944,827.4318,4.4000,1.0000,74.5714,4.9000,1.0000,902.0032,0.0000,0.0000,439.9714,2813.2682,2373.2968,21.1433,13.8460,1230.8000,0.0000,1230.8000,0.0319,332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,332.6486,0.0000,0.0000,0.0000,898.1514,898.1514,21.1077,19.0821,20.0949,-1.6459,-24687.8887,3.1599,368.9901,3.6899,3.1599,0.0000,1.1471,19.0815,17.5996,18.3405,-2.2576,-18060.5813,3.1599,738.5350,7.3854,3.1599,0.0000,4.0334,17.6131,17.0191,17.3161,-1.0343,-7240.4433,3.1599,877.6179,8.7762,3.1599,0.0000,5.2659,21.9424,21.9401,6.2534,21.9379,6.2493,21.9356,6.2451,21.9356,521.7351,20.8694,21.3301,21.3328,1.1301,21.3354,1.1632,21.3380,1.1958,21.3380,521.7351,20.8694,21.0696,21.0828,0.7334,21.0955,0.8677,21.1077,0.9971,21.1077,153.3812,3.0676,19.0821,19.0819,-0.6025,19.0817,-0.6065,19.0815,-0.6103,19.0815,521.7351,20.8694,17.5996,17.6042,-5.5739,17.6087,-5.5460,17.6131,-5.5184,17.6131,521.7351,20.8694,17.0191,17.0318,-8.6712,17.0445,-8.5962,17.0571,-8.5214,17.0571,153.3812,3.0676,3.1599,16.8333,2.1066,0.0000,10.4464,27.2797,-29895.7000,-48890.7236,-49988.9133
7297.0000,17.0536,29.0763,1312.7000,50832.5000,-49519.8000,1.3179,298.3409,4.4000,1.0000,11296.1111,4.5000,1.0000,11594.4520,0.0000,0.0000,62128.6111,1014.3591,-61114.2520,22.1070,14.8097,11008.6000,0.0000,11008.6000,0.2854,2975.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2975.2973,0.0000,0.0000,0.0000,8033.3027,8033.3027,21.4468,13.7195,12727.6000,0.0000,12727.6000,0.3300,2892.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2892.6364,0.0000,0.0000,0.0000,9834.9636,9834.9636,20.6335,13.3362,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,20.6330,13.5087,4956.3000,248.2000,4708.1000,0.1285,1126.4318,4.4000,1.0000,50.6531,4.9000,1.0000,1177.0849,0.0000,0.0000,298.8531,3829.8682,3531.0151,20.3410,13.0437,730.8000,0.0000,730.8000,0.0189,197.5135,3.7000,1.0000,0.0000,0.0000,0.0000,197.5135,0.0000,0.0000,0.0000,533.2865,533.2865,20.3838,19.3774,19.8806,-0.8114,-12170.8246,3.1355,369.0362,3.6904,3.1355,0.0000,1.1207,19.3673,17.4373,18.4023,-2.9175,-23339.9709,3.1355,731.1277,7.3113,3.1355,0.0000,3.9407,17.4540,17.0192,17.2366,-0.7512,-5258.3563,3.1355,873.5062,8.7351,3.1355,0.0000,5.1449,21.4427,21.4441,2.4140,21.4455,2.4434,21.4468,2.4724,21.4468,514.7628,20.5905,20.6113,20.6186,-4.2267,20.6258,-4.1556,20.6330,-4.0851,20.6330,514.7628,20.5905,20.2969,20.3267,-6.3533,20.3557,-6.0437,20.3838,-5.7430,20.3838,151.3492,3.0270,19.3774,19.3740,2.3602,19.3706,2.3269,19.3673,2.2941,19.3673,514.7628,20.5905,17.4373,17.4429,-6.6893,17.4485,-6.6534,17.4540,-6.6177,17.4540,514.7628,20.5905,17.0192,17.0307,-8.3366,17.0422,-8.2801,17.0536,-8.2235,17.0536,151.3492,3.0270,3.1355,16.4805,2.0903,0.0000,10.2063,26.6868,-19975.8000,-38912.4868,-40769.1518
7298.0000,17.0326,28.9410,1886.5000,46460.6000,-44574.1000,1.2046,428.7500,4.4000,1.0000,10324.5778,4.5000,1.0000,10753.3278,0.0000,0.0000,56785.1778,1457.7500,-55327.4278,21.7201,14.4228,10978.9000,0.0000,10978.9000,0.2846,2967.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2967.2703,0.0000,0.0000,0.0000,8011.6297,8011.6297,21.0491,13.3218,14494.0000,0.0000,14494.0000,0.3758,3294.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3294.0909,0.0000,0.0000,0.0000,11199.9091,11199.9091,20.1002,12.8029,374.1000,0.0000,374.1000,0.0097,101.1081,3.7000,1.0000,0.0000,0.0000,0.0000,101.1081,0.0000,0.0000,0.0000,272.9919,272.9919,20.1026,12.6866,6026.3000,155.8000,5870.5000,0.1562,1369.6136,4.4000,1.0000,31.7959,4.9000,1.0000,1401.4096,0.0000,0.0000,187.5959,4656.6864,4469.0904,19.7240,12.4267,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,19.7965,19.5805,19.6885,-0.1700,-2549.8685,3.0602,362.7299,3.6273,3.0602,0.0000,1.0419,19.5683,17.3382,18.4533,-3.2902,-26321.5647,3.0602,712.1926,7.1219,3.0602,0.0000,3.6635,17.3551,16.9954,17.1753,-0.6064,-4244.9203,3.0602,854.5355,8.5454,3.0602,0.0000,4.7829,21.0413,21.0439,-0.1528,21.0465,-0.1182,21.0491,-0.0839,21.0491,493.4918,19.7397,20.0771,20.0857,-7.3950,20.0942,-7.3223,20.1026,-7.2500,20.1026,493.4918,19.7397,19.7021,19.7341,-10.7430,19.7655,-10.4513,19.7965,-10.1628,19.7965,145.1488,2.9030,19.5805,19.5764,3.9959,19.5723,3.9619,19.5683,3.9282,19.5683,493.4918,19.7397,17.3382,17.3439,-7.1114,17.3495,-7.0782,17.3551,-7.0452,17.3551,493.4918,19.7397,16.9954,17.0079,-8.3877,17.0203,-8.3200,17.0326,-8.2532,17.0326,145.1488,2.9030,3.0602,15.4211,2.0401,0.0000,9.4882,24.9093,-12502.8000,-31115.6282,-33116.3535
7299.0000,17.0134,28.8053,2369.5000,42544.7000,-40175.2000,1.1031,538.5227,4.4000,1.0000,9454.3778,4.5000,1.0000,9992.9005,0.0000,0.0000,51999.0778,1830.9773,-50168.1005,21.3446,14.0473,11003.2000,0.0000,11003.2000,0.2853,2973.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2973.8378,0.0000,0.0000,0.0000,8029.3622,8029.3622,20.6643,12.9370,16092.3000,0.0000,16092.3000,0.4172,3657.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3657.3409,0.0000,0.0000,0.0000,12434.9591,12434.9591,19.5907,12.2934,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,19.5993,12.0127,6855.3000,80.1000,6775.2000,0.1777,1558.0227,4.4000,1.0000,16.3469,4.9000,1.0000,1574.3697,0.0000,0.0000,96.4469,5297.2773,5200.8303,19.1503,11.8530,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,19.2395,19.7779,19.5087,0.4157,6236.0994,3.0031,358.3394,3.5834,3.0031,0.0000,0.9847,19.7624,17.2501,18.5063,-3.6375,-29099.6070,3.0031,697.5163,6.9752,3.0031,0.0000,3.4623,17.2679,16.9757,17.1218,-0.4834,-3384.0101,3.0031,840.3268,8.4033,3.0031,0.0000,4.5203,20.6514,20.6557,-2.5825,20.6600,-2.5366,20.6643,-2.4909,20.6643,477.6374,19.1055,19.5674,19.5781,-10.3804,19.5887,-10.2946,19.5993,-10.2092,19.5993,477.6374,19.1055,19.1280,19.1658,-14.8480,19.2030,-14.5161,19.2395,-14.1892,19.2395,140.5260,2.8105,19.7779,19.7727,5.4916,19.7675,5.4506,19.7624,5.4100,19.7624,477.6374,19.1055,17.2501,17.2561,-7.4834,17.2620,-7.4492,17.2679,-7.4152,17.2679,477.6374,19.1055,16.9757,16.9884,-8.4054,17.0009,-8.3387,17.0134,-8.2726,17.0134,140.5260,2.8105,3.0031,14.6481,2.0021,0.0000,8.9672,23.6154,-5579.8000,-23974.1138,-26247.5177
7300.0000,16.8876,28.8631,1886.4000,59071.4000,-57185.0000,1.5315,428.7273,4.4000,1.0000,13126.9778,4.5000,1.0000,13555.7051,0.0000,0.0000,72198.3778,1457.6727,-70740.7051,21.7696,14.4723,10995.0000,0.0000,10995.0000,0.2851,2971.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2971.6216,0.0000,0.0000,0.0000,8023.3784,8023.3784,21.1999,13.4727,18067.8000,0.0000,18067.8000,0.4684,4106.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4106.3182,0.0000,0.0000,0.0000,13961.4818,13961.4818,20.2364,12.9391,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,20.2118,12.5497,7370.6000,39.9000,7330.7000,0.1911,1675.1364,4.4000,1.0000,8.1429,4.9000,1.0000,1683.2792,0.0000,0.0000,48.0429,5695.4636,5647.4208,19.8221,12.5248,731.4000,0.0000,731.4000,0.0190,197.6757,3.7000,1.0000,0.0000,0.0000,0.0000,197.6757,0.0000,0.0000,0.0000,533.7243,533.7243,19.7606,19.2774,19.5190,-0.4668,-7002.7215,3.7569,448.1098,4.4811,3.7569,0.0000,1.9277,19.2847,17.6041,18.4444,-3.0441,-24352.7537,3.7569,874.6249,8.7462,3.7569,0.0000,6.7784,17.6049,16.8454,17.2252,-1.5723,-11006.2875,3.7569,1047.0697,10.4707,3.7569,0.0000,8.8498,21.2159,21.2105,4.4026,21.2052,4.3469,21.1999,4.2921,21.1999,704.9222,28.1969,20.2180,20.2159,-1.9782,20.2138,-2.0272,20.2118,-2.0750,20.2118,704.9222,28.1969,19.7852,19.7757,-4.3777,19.7675,-4.6355,19.7606,-4.8743,19.7606,206.7054,4.1341,19.2774,19.2799,0.0578,19.2823,0.0968,19.2847,0.1351,19.2847,704.9222,28.1969,17.6041,17.6043,-3.5505,17.6046,-3.5742,17.6049,-3.5973,17.6049,704.9222,28.1969,16.8454,16.8596,-9.7698,16.8737,-9.6869,16.8876,-9.6049,16.8876,206.7054,4.1341,3.7569,27.0264,2.5046,0.0000,17.5559,44.5823,-19694.3000,-42307.7646,-42361.7626
7301.0000,16.9018,28.9145,1784.2000,65794.6000,-64010.4000,1.7058,405.5000,4.4000,1.0000,14621.0222,4.5000,1.0000,15026.5222,0.0000,0.0000,80415.6222,1378.7000,-79036.9222,21.7857,14.4884,10987.1000,0.0000,10987.1000,0.2849,2969.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2969.4865,0.0000,0.0000,0.0000,8017.6135,8017.6135,21.2813,13.5541,19681.2000,0.0000,19681.2000,0.5103,4473.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4473.0000,0.0000,0.0000,0.0000,15208.2000,15208.2000,20.3416,13.0443,479.5000,0.0000,479.5000,0.0124,129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,129.5946,0.0000,0.0000,0.0000,349.9054,349.9054,20.3197,12.7250,7317.8000,80.6000,7237.2000,0.1897,1663.1364,4.4000,1.0000,16.4490,4.9000,1.0000,1679.5853,0.0000,0.0000,97.0490,5654.6636,5557.6147,19.9762,12.6789,3626.3000,0.0000,3626.3000,0.0940,980.0811,3.7000,1.0000,0.0000,0.0000,0.0000,980.0811,0.0000,0.0000,0.0000,2646.2189,2646.2189,19.8210,19.1871,19.5040,-0.6838,-10257.7434,4.1957,500.7328,5.0073,4.1957,0.0000,2.6853,19.1889,17.6687,18.4288,-3.0751,-24600.9923,4.1957,977.3684,9.7737,4.1957,0.0000,9.4422,17.6727,16.8753,17.2740,-1.8435,-12904.2427,4.1957,1167.1899,11.6719,4.1957,0.0000,12.3275,21.2903,21.2873,5.1354,21.2843,5.1150,21.2813,5.0944,21.2813,854.6955,34.1878,20.3199,20.3199,-0.7365,20.3198,-0.7503,20.3197,-0.7641,20.3197,854.6955,34.1878,19.8127,19.8157,-3.5240,19.8184,-3.5659,19.8210,-3.6107,19.8210,250.2289,5.0046,19.1871,19.1877,-0.3231,19.1883,-0.3125,19.1889,-0.3019,19.1889,854.6955,34.1878,17.6687,17.6700,-3.1594,17.6713,-3.1649,17.6727,-3.1705,17.6727,854.6955,34.1878,16.8753,16.8840,-9.0329,16.8929,-9.0197,16.9018,-9.0046,16.9018,250.2289,5.0046,4.1957,36.5848,2.7972,0.0000,24.4549,61.0397,-21999.1000,-47257.3697,-47762.9783
7302.0000,17.0229,29.2242,350.6000,129625.2000,-129274.6000,3.3608,79.6818,4.4000,1.0000,28805.6000,4.5000,1.0000,28885.2818,0.0000,0.0000,158430.8000,270.9182,-158159.8818,23.2408,15.9435,11010.4000,0.0000,11010.4000,0.2855,2975.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2975.7838,0.0000,0.0000,0.0000,8034.6162,8034.6162,22.8899,15.1626,9658.4000,0.0000,9658.4000,0.2504,2195.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2195.0909,0.0000,0.0000,0.0000,7463.3091,7463.3091,22.5965,15.2992,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,22.5431,15.1648,6786.2000,196.7000,6589.5000,0.1759,1542.3182,4.4000,1.0000,40.1429,4.9000,1.0000,1582.4610,0.0000,0.0000,236.8429,5243.8818,5007.0390,22.3462,15.0489,12059.2000,0.0000,12059.2000,0.3127,3259.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3259.2432,0.0000,0.0000,0.0000,8799.9568,8799.9568,21.8726,18.3898,20.1312,-5.9059,-88588.2761,6.5948,769.0649,7.6906,6.5948,0.0000,10.4273,18.4044,17.9850,18.1947,-1.3336,-10668.8249,6.5948,1549.8589,15.4986,6.5948,0.0000,36.6648,17.9824,17.0137,17.4981,-3.5201,-24640.4051,6.5948,1818.8682,18.1887,6.5948,0.0000,47.8689,22.9249,22.9132,21.3277,22.9015,21.2222,22.8899,21.1174,22.8899,1888.2033,75.5281,22.5840,22.5703,21.8228,22.5566,21.6775,22.5431,21.5332,22.5431,1888.2033,75.5281,22.0003,21.9567,23.1311,21.9142,22.5440,21.8726,21.9693,21.8726,549.4817,10.9896,18.3898,18.3947,-7.8282,18.3996,-7.7765,18.4044,-7.7251,18.4044,1888.2033,75.5281,17.9850,17.9841,-0.1854,17.9833,-0.2108,17.9824,-0.2360,17.9824,1888.2033,75.5281,17.0137,17.0167,-7.2062,17.0197,-7.2550,17.0229,-7.3022,17.0229,549.4817,10.9896,6.5948,126.8827,4.3965,0.0000,94.9610,221.8438,-89522.2000,-128537.6013,-123897.5061
7303.0000,17.2003,29.4225,1.2000,175513.0000,-175511.8000,4.5505,0.2727,4.4000,1.0000,39002.8889,4.5000,1.0000,39003.1616,0.0000,0.0000,214515.8889,0.9273,-214514.9616,23.6537,16.3564,18627.4000,0.0000,18627.4000,0.4829,5034.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5034.4324,0.0000,0.0000,0.0000,13592.9676,13592.9676,23.2260,15.4987,7139.8000,0.0000,7139.8000,0.1851,1622.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1622.6818,0.0000,0.0000,0.0000,5517.1182,5517.1182,23.0600,15.7627,850.1000,0.0000,850.1000,0.0220,229.7568,3.7000,1.0000,0.0000,0.0000,0.0000,229.7568,0.0000,0.0000,0.0000,620.3432,620.3432,23.0209,15.6995,6659.6000,224.5000,6435.1000,0.1727,1513.5455,4.4000,1.0000,45.8163,4.9000,1.0000,1559.3618,0.0000,0.0000,270.3163,5146.0545,4875.7382,22.8742,15.5769,12814.3000,0.0000,12814.3000,0.3322,3463.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3463.3243,0.0000,0.0000,0.0000,9350.9757,9350.9757,22.5344,18.7130,20.6237,-8.4685,-127026.8391,8.6183,987.1291,9.8713,8.6183,0.0000,23.2715,18.7132,17.9651,18.3392,-3.1084,-24867.3774,8.6183,2014.3605,20.1436,8.6183,0.0000,81.8283,17.9660,17.1979,17.5820,-3.6470,-25529.1819,8.6183,2369.3282,23.6933,8.6183,0.0000,106.8335,23.2448,23.2385,22.0706,23.2323,22.0339,23.2260,21.9970,23.2260,3026.9675,121.0787,23.0414,23.0345,23.0892,23.0277,23.0352,23.0209,22.9812,23.0209,3026.9675,121.0787,22.5929,22.5735,26.5519,22.5540,26.3492,22.5344,26.1435,22.5344,877.9726,17.5595,18.7130,18.7130,-3.1970,18.7131,-3.2002,18.7132,-3.2033,18.7132,3026.9675,121.0787,17.9651,17.9654,-0.9114,17.9657,-0.9211,17.9660,-0.9307,17.9660,3026.9675,121.0787,17.1979,17.1987,-5.1186,17.1995,-5.1797,17.2003,-5.2399,17.2003,877.9726,17.5595,8.6183,265.6390,5.7455,0.0000,211.9333,477.5723,-129645.1000,-180557.8187,-177423.3985
7304.0000,17.2856,29.5078,0.0000,189067.9000,-189067.9000,4.9019,0.0000,0.0000,0.0000,42015.0889,4.5000,1.0000,42015.0889,0.0000,0.0000,231082.9889,0.0000,-231082.9889,23.6207,16.3234,22740.4000,0.0000,22740.4000,0.5896,6146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6146.0541,0.0000,0.0000,0.0000,16594.3459,16594.3459,23.1528,35.1905,4.1000,10297.0000,-10292.9000,0.2670,0.9318,4.4000,1.0000,2101.4286,4.9000,1.0000,2102.3604,0.0000,0.0000,12398.4286,3.1682,-12395.2604,23.4926,16.1953,1405.4000,0.0000,1405.4000,0.0364,379.8378,3.7000,1.0000,0.0000,0.0000,0.0000,379.8378,0.0000,0.0000,0.0000,1025.5622,1025.5622,23.4447,15.8658,7354.8000,90.6000,7264.2000,0.1907,1671.5455,4.4000,1.0000,18.4898,4.9000,1.0000,1690.0353,0.0000,0.0000,109.0898,5683.2545,5574.1647,23.2919,15.9946,12310.9000,0.0000,12310.9000,0.3192,3327.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3327.2703,0.0000,0.0000,0.0000,8983.6297,8983.6297,22.9935,18.9637,20.9786,-9.7995,-146991.8805,9.4572,1069.3763,10.6938,9.4572,0.0000,30.7506,18.9625,18.0343,18.4984,-4.2323,-33858.1428,9.4572,2197.2192,21.9722,9.4572,0.0000,108.1270,18.0342,17.2817,17.6579,-3.9211,-27448.0335,9.4572,2592.4346,25.9243,9.4572,0.0000,141.1685,23.1658,23.1614,19.6844,23.1571,19.6654,23.1528,19.6463,23.1528,3567.4795,142.6992,23.4645,23.4579,25.0929,23.4513,25.0418,23.4447,24.9909,23.4447,3567.4795,142.6992,23.0456,23.0282,29.1001,23.0108,28.9241,22.9935,28.7488,22.9935,1033.6082,20.6722,18.9637,18.9633,-0.4884,18.9629,-0.4929,18.9625,-0.4974,18.9625,3567.4795,142.6992,18.0343,18.0342,-0.4379,18.0342,-0.4500,18.0342,-0.4621,18.0342,3567.4795,142.6992,17.2817,17.2830,-4.4858,17.2843,-4.5285,17.2856,-4.5709,17.2856,1033.6082,20.6722,9.4572,343.4732,6.3048,0.0000,280.0461,623.5193,-155639.9000,-211300.5467,-208298.0567
7305.0000,17.3531,29.5753,0.0000,198500.1000,-198500.1000,5.1465,0.0000,0.0000,0.0000,44111.1333,4.5000,1.0000,44111.1333,0.0000,0.0000,242611.2333,0.0000,-242611.2333,23.6636,16.3663,25846.3000,0.0000,25846.3000,0.6701,6985.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6985.4865,0.0000,0.0000,0.0000,18860.8135,18860.8135,23.1607,35.2015,0.0000,11872.5000,-11872.5000,0.3078,0.0000,0.0000,0.0000,2422.9592,4.9000,1.0000,2422.9592,0.0000,0.0000,14295.4592,0.0000,-14295.4592,23.5325,16.2352,1514.0000,0.0000,1514.0000,0.0393,409.1892,3.7000,1.0000,0.0000,0.0000,0.0000,409.1892,0.0000,0.0000,0.0000,1104.8108,1104.8108,23.4882,15.8158,7768.0000,35.4000,7732.6000,0.2014,1765.4545,4.4000,1.0000,7.2245,4.9000,1.0000,1772.6790,0.0000,0.0000,42.6245,6002.5455,5959.9210,23.3332,16.0359,10800.5000,0.0000,10800.5000,0.2800,2919.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2919.0541,0.0000,0.0000,0.0000,7881.4459,7881.4459,23.0900,19.2244,21.1572,-9.9077,-148615.3879,9.9676,1119.8519,11.1985,9.9676,0.0000,36.0034,19.2216,18.1267,18.6742,-5.2619,-42094.9061,9.9676,2300.5525,23.0055,9.9676,0.0000,126.5968,18.1260,17.3496,17.7378,-4.2644,-29850.6998,9.9676,2724.0413,27.2404,9.9676,0.0000,165.2823,23.1730,23.1689,18.9882,23.1648,18.9687,23.1607,18.9492,23.1607,3915.4767,156.6191,23.5038,23.4986,23.6299,23.4934,23.5943,23.4882,23.5587,23.4882,3915.4767,156.6191,23.1282,23.1154,27.6397,23.1027,27.5247,23.0900,27.4099,23.0900,1133.7364,22.6747,19.2244,19.2235,1.9245,19.2226,1.9167,19.2216,1.9090,19.2216,3915.4767,156.6191,18.1267,18.1265,0.2464,18.1262,0.2336,18.1260,0.2208,18.1260,3915.4767,156.6191,17.3496,17.3507,-3.9987,17.3519,-4.0373,17.3531,-4.0756,17.3531,1133.7364,22.6747,9.9676,397.2756,6.6451,0.0000,327.8825,725.1581,-164479.2000,-223099.7013,-220560.9939
7306.0000,17.4220,29.6442,0.0000,206653.0000,-206653.0000,5.3579,0.0000,0.0000,0.0000,45922.8889,4.5000,1.0000,45922.8889,0.0000,0.0000,252575.8889,0.0000,-252575.8889,23.7027,16.4054,30506.7000,0.0000,30506.7000,0.7909,8245.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8245.0541,0.0000,0.0000,0.0000,22261.6459,22261.6459,23.1379,35.1787,0.0000,11955.7000,-11955.7000,0.3100,0.0000,0.0000,0.0000,2439.9388,4.9000,1.0000,2439.9388,0.0000,0.0000,14395.6388,0.0000,-14395.6388,23.4959,16.1986,1543.5000,0.0000,1543.5000,0.0400,417.1622,3.7000,1.0000,0.0000,0.0000,0.0000,417.1622,0.0000,0.0000,0.0000,1126.3378,1126.3378,23.4543,15.7957,7644.6000,43.6000,7601.0000,0.1982,1737.4091,4.4000,1.0000,8.8980,4.9000,1.0000,1746.3071,0.0000,0.0000,52.4980,5907.1909,5854.6929,23.3087,16.0114,9793.6000,0.0000,9793.6000,0.2539,2646.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2646.9189,0.0000,0.0000,0.0000,7146.6811,7146.6811,23.0986,19.4217,21.2601,-9.8577,-147866.1257,10.4264,1167.0581,11.6706,10.4264,0.0000,41.2066,19.4184,18.2352,18.8268,-5.9477,-47581.4980,10.4264,2392.6917,23.9269,10.4264,0.0000,144.8926,18.2340,17.4193,17.8267,-4.6802,-32761.5951,10.4264,2839.7754,28.3978,10.4264,0.0000,189.1689,23.1491,23.1454,18.2152,23.1416,18.1986,23.1379,18.1820,23.1379,4240.4403,169.6176,23.4679,23.4634,22.1240,23.4588,22.0946,23.4543,22.0652,23.4543,4240.4403,169.6176,23.1310,23.1202,26.0636,23.1094,25.9678,23.0986,25.8725,23.0986,1227.1904,24.5438,19.4217,19.4206,3.4654,19.4195,3.4576,19.4184,3.4499,19.4184,4240.4403,169.6176,18.2352,18.2348,1.0455,18.2344,1.0320,18.2340,1.0185,18.2340,4240.4403,169.6176,17.4193,17.4202,-3.4626,17.4211,-3.5004,17.4220,-3.5378,17.4220,1227.1904,24.5438,10.4264,450.0015,6.9509,0.0000,375.2681,825.2695,-169163.9000,-230582.1698,-228209.2188
7307.0000,17.4919,29.7141,0.0000,214777.1000,-214777.1000,5.5685,0.0000,0.0000,0.0000,47728.2444,4.5000,1.0000,47728.2444,0.0000,0.0000,262505.3444,0.0000,-262505.3444,23.7799,16.4826,32057.6000,0.0000,32057.6000,0.8312,8664.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8664.2162,0.0000,0.0000,0.0000,23393.3838,23393.3838,23.2081,35.2489,0.0000,14779.5000,-14779.5000,0.3832,0.0000,0.0000,0.0000,3016.2245,4.9000,1.0000,3016.2245,0.0000,0.0000,17795.7245,0.0000,-17795.7245,23.6344,16.3371,1822.2000,0.0000,1822.2000,0.0472,492.4865,3.7000,1.0000,0.0000,0.0000,0.0000,492.4865,0.0000,0.0000,0.0000,1329.7135,1329.7135,23.5882,16.0053,6969.9000,83.6000,6886.3000,0.1807,1584.0682,4.4000,1.0000,17.0612,4.9000,1.0000,1601.1294,0.0000,0.0000,100.6612,5385.8318,5285.1706,23.4616,16.1643,7905.7000,0.0000,7905.7000,0.2050,2136.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2136.6757,0.0000,0.0000,0.0000,5769.0243,5769.0243,23.2863,19.5338,21.4101,-10.4436,-156653.3544,10.8236,1205.0168,12.0502,10.8236,0.0000,46.0984,19.5308,18.3332,18.9320,-6.2491,-49992.9756,10.8236,2474.0993,24.7410,10.8236,0.0000,162.0935,18.3317,17.4900,17.9109,-5.0197,-35138.0398,10.8236,2938.5429,29.3854,10.8236,0.0000,211.6261,23.2196,23.2157,18.5603,23.2119,18.5417,23.2081,18.5232,23.2081,4531.1179,181.2447,23.6025,23.5977,22.7338,23.5930,22.7012,23.5882,22.6687,23.5882,4531.1179,181.2447,23.3234,23.3110,27.2984,23.2986,27.1806,23.2863,27.0637,23.2863,1310.7492,26.2150,19.5338,19.5328,4.1057,19.5318,4.0996,19.5308,4.0936,19.5308,4531.1179,181.2447,18.3332,18.3327,1.6901,18.3322,1.6768,18.3317,1.6635,18.3317,4531.1179,181.2447,17.4900,17.4906,-2.9179,17.4912,-2.9552,17.4919,-2.9920,17.4919,1310.7492,26.2150,10.8236,499.1266,7.2158,0.0000,419.8180,918.9446,-180884.8000,-244523.7767,-241784.3699
7308.0000,17.5404,29.7626,0.0000,222895.6000,-222895.6000,5.7790,0.0000,0.0000,0.0000,49532.3556,4.5000,1.0000,49532.3556,0.0000,0.0000,272427.9556,0.0000,-272427.9556,24.0258,16.7285,27785.6000,0.0000,27785.6000,0.7204,7509.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7509.6216,0.0000,0.0000,0.0000,20275.9784,20275.9784,23.5287,35.5695,0.0000,14059.2000,-14059.2000,0.3645,0.0000,0.0000,0.0000,2869.2245,4.9000,1.0000,2869.2245,0.0000,0.0000,16928.4245,0.0000,-16928.4245,23.9317,16.6344,2165.9000,0.0000,2165.9000,0.0562,585.3784,3.7000,1.0000,0.0000,0.0000,0.0000,585.3784,0.0000,0.0000,0.0000,1580.5216,1580.5216,23.8777,16.4010,6238.9000,129.8000,6109.1000,0.1618,1417.9318,4.4000,1.0000,26.4898,4.9000,1.0000,1444.4216,0.0000,0.0000,156.2898,4820.9682,4664.6784,23.7667,16.4694,6898.8000,0.0000,6898.8000,0.1789,1864.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1864.5405,0.0000,0.0000,0.0000,5034.2595,5034.2595,23.6037,19.5834,21.5935,-11.2584,-168875.4742,10.8910,1204.5717,12.0457,10.8910,0.0000,46.9644,19.5807,18.3918,18.9863,-6.2425,-49939.6557,10.8910,2484.4544,24.8445,10.8910,0.0000,165.1386,18.3904,17.5384,17.9644,-5.1129,-35790.1612,10.8910,2950.8238,29.5082,10.8910,0.0000,215.6018,23.5431,23.5383,21.3639,23.5335,21.3354,23.5287,21.3070,23.5287,4581.2521,183.2501,23.8940,23.8886,24.8557,23.8832,24.8170,23.8777,24.7783,23.8777,4581.2521,183.2501,23.6469,23.6324,30.0195,23.6180,29.8803,23.6037,29.7421,23.6037,1325.1578,26.5032,19.5834,19.5825,4.1967,19.5816,4.1921,19.5807,4.1876,19.5807,4581.2521,183.2501,18.3918,18.3913,1.9311,18.3909,1.9189,18.3904,1.9067,18.3904,4581.2521,183.2501,17.5384,17.5390,-2.6517,17.5397,-2.6849,17.5404,-2.7178,17.5404,1325.1578,26.5032,10.8910,507.7824,7.2607,0.0000,427.7047,935.4872,-193995.4000,-257800.9422,-254605.2911
7309.0000,17.6154,29.8376,0.0000,232303.2000,-232303.2000,6.0229,0.0000,0.0000,0.0000,51622.9333,4.5000,1.0000,51622.9333,0.0000,0.0000,283926.1333,0.0000,-283926.1333,24.0175,16.7202,32059.4000,0.0000,32059.4000,0.8312,8664.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8664.7027,0.0000,0.0000,0.0000,23394.6973,23394.6973,23.4789,35.5197,0.0000,17561.7000,-17561.7000,0.4553,0.0000,0.0000,0.0000,3584.0204,4.9000,1.0000,3584.0204,0.0000,0.0000,21145.7204,0.0000,-21145.7204,23.9557,16.6584,2067.1000,0.0000,2067.1000,0.0536,558.6757,3.7000,1.0000,0.0000,0.0000,0.0000,558.6757,0.0000,0.0000,0.0000,1508.4243,1508.4243,23.9080,16.9715,5522.9000,362.7000,5160.2000,0.1432,1255.2045,4.4000,1.0000,74.0204,4.9000,1.0000,1329.2250,0.0000,0.0000,436.7204,4267.6955,3830.9750,23.8216,16.5243,6143.6000,0.0000,6143.6000,0.1593,1660.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1660.4324,0.0000,0.0000,0.0000,4483.1676,4483.1676,23.6856,19.7687,21.7272,-11.5807,-173710.3093,11.4982,1265.6753,12.6568,11.4982,0.0000,55.2661,19.7646,18.4913,19.1279,-7.0587,-56469.3021,11.4982,2609.1484,26.0915,11.4982,0.0000,194.3293,18.4893,17.6147,18.0520,-5.5407,-38784.8103,11.4982,3104.9979,31.0500,11.4982,0.0000,253.7126,23.4900,23.4863,20.0512,23.4826,20.0353,23.4789,20.0194,23.4789,5044.2441,201.7698,23.9217,23.9171,24.1407,23.9126,24.1120,23.9080,24.0834,23.9080,5044.2441,201.7698,23.7205,23.7089,29.4801,23.6972,29.3814,23.6856,29.2829,23.6856,1458.1800,29.1636,19.7687,19.7673,5.7350,19.7659,5.7261,19.7646,5.7172,19.7646,5044.2441,201.7698,18.4913,18.4906,2.6226,18.4899,2.6093,18.4893,2.5961,18.4893,5044.2441,201.7698,17.6147,17.6149,-2.0162,17.6151,-2.0530,17.6154,-2.0894,17.6154,1458.1800,29.1636,11.4982,590.1997,7.6655,0.0000,503.3079,1093.5075,-204434.6000,-271854.5895,-268964.4217
7310.0000,17.6695,29.8918,0.0000,239003.2000,-239003.2000,6.1966,0.0000,0.0000,0.0000,53111.8222,4.5000,1.0000,53111.8222,0.0000,0.0000,292115.0222,0.0000,-292115.0222,24.1919,16.8946,30504.9000,0.0000,30504.9000,0.7909,8244.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8244.5676,0.0000,0.0000,0.0000,22260.3324,22260.3324,23.6817,35.7226,0.0000,17069.5000,-17069.5000,0.4426,0.0000,0.0000,0.0000,3483.5714,4.9000,1.0000,3483.5714,0.0000,0.0000,20553.0714,0.0000,-20553.0714,24.1407,16.8434,1388.9000,0.0000,1388.9000,0.0360,375.3784,3.7000,1.0000,0.0000,0.0000,0.0000,375.3784,0.0000,0.0000,0.0000,1013.5216,1013.5216,24.1029,17.3951,5223.7000,442.3000,4781.4000,0.1354,1187.2045,4.4000,1.0000,90.2653,4.9000,1.0000,1277.4699,0.0000,0.0000,532.5653,4036.4955,3503.9301,24.0247,16.7274,5388.4000,0.0000,5388.4000,0.1397,1456.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1456.3243,0.0000,0.0000,0.0000,3932.0757,3932.0757,23.8976,19.8482,21.8729,-12.0906,-181359.2255,11.6118,1271.5558,12.7156,11.6118,0.0000,56.9201,19.8444,18.5629,19.2037,-7.1745,-57395.9000,11.6118,2627.4988,26.2750,11.6118,0.0000,200.1455,18.5609,17.6688,18.1148,-5.7075,-39952.4191,11.6118,3128.2088,31.2821,11.6118,0.0000,261.3061,23.6949,23.6905,21.6903,23.6861,21.6665,23.6817,21.6427,23.6817,5133.0464,205.3219,24.1180,24.1130,25.4020,24.1079,25.3683,24.1029,25.3347,24.1029,5133.0464,205.3219,23.9369,23.9237,31.0081,23.9106,30.8901,23.8976,30.7729,23.8976,1483.6857,29.6737,19.8482,19.8469,6.0566,19.8457,6.0498,19.8444,6.0431,19.8444,5133.0464,205.3219,18.5629,18.5622,2.9921,18.5615,2.9794,18.5609,2.9667,18.5609,5133.0464,205.3219,17.6688,17.6690,-1.6916,17.6693,-1.7251,17.6695,-1.7584,17.6695,1483.6857,29.6737,11.6118,606.5094,7.7412,0.0000,518.3717,1124.8811,-214009.1000,-281958.2338,-278707.5446
7311.0000,17.7225,29.9447,0.0000,244240.2000,-244240.2000,6.3324,0.0000,0.0000,0.0000,54275.6000,4.5000,1.0000,54275.6000,0.0000,0.0000,298515.8000,0.0000,-298515.8000,24.2821,16.9848,28951.1000,0.0000,28951.1000,0.7506,7824.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7824.6216,0.0000,0.0000,0.0000,21126.4784,21126.4784,23.8050,35.8458,0.0000,17897.1000,-17897.1000,0.4640,0.0000,0.0000,0.0000,3652.4694,4.9000,1.0000,3652.4694,0.0000,0.0000,21549.5694,0.0000,-21549.5694,24.2785,16.9812,1343.3000,0.0000,1343.3000,0.0348,363.0541,3.7000,1.0000,0.0000,0.0000,0.0000,363.0541,0.0000,0.0000,0.0000,980.2459,980.2459,24.2421,17.7302,4813.8000,485.9000,4327.9000,0.1248,1094.0455,4.4000,1.0000,99.1633,4.9000,1.0000,1193.2087,0.0000,0.0000,585.0633,3719.7545,3134.6913,24.1732,16.8759,6143.6000,0.0000,6143.6000,0.1593,1660.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1660.4324,0.0000,0.0000,0.0000,4483.1676,4483.1676,24.0372,19.9510,21.9941,-12.3971,-185955.8615,11.7989,1286.4866,12.8649,11.7989,0.0000,59.7159,19.9468,18.6322,19.2895,-7.4783,-59826.7333,11.7989,2661.3235,26.6132,11.7989,0.0000,209.9760,18.6300,17.7221,18.1761,-5.9021,-41314.9148,11.7989,3171.2472,31.7125,11.7989,0.0000,274.1406,23.8178,23.8136,22.2862,23.8093,22.2640,23.8050,22.2418,23.8050,5280.8087,211.2323,24.2570,24.2520,25.9706,24.2470,25.9384,24.2421,25.9063,24.2421,5280.8087,211.2323,24.0747,24.0621,31.4795,24.0496,31.3722,24.0372,31.2655,24.0372,1526.1202,30.5224,19.9510,19.9496,6.6903,19.9482,6.6826,19.9468,6.6748,19.9468,5280.8087,211.2323,18.6322,18.6314,3.3575,18.6307,3.3448,18.6300,3.3322,18.6300,5280.8087,211.2323,17.7221,17.7222,-1.3562,17.7224,-1.3893,17.7225,-1.4222,17.7225,1526.1202,30.5224,11.7989,633.9987,7.8659,0.0000,543.8325,1177.8312,-221371.4000,-290340.7862,-287097.5096
7312.0000,17.7703,29.9925,0.0000,248910.3000,-248910.3000,6.4535,0.0000,0.0000,0.0000,55313.4000,4.5000,1.0000,55313.4000,0.0000,0.0000,304223.7000,0.0000,-304223.7000,24.3846,17.0873,24676.3000,0.0000,24676.3000,0.6398,6669.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6669.2703,0.0000,0.0000,0.0000,18007.0297,18007.0297,23.9795,36.0204,0.0000,20313.5000,-20313.5000,0.5267,0.0000,0.0000,0.0000,4145.6122,4.9000,1.0000,4145.6122,0.0000,0.0000,24459.1122,0.0000,-24459.1122,24.5113,17.2140,1713.5000,0.0000,1713.5000,0.0444,463.1081,3.7000,1.0000,0.0000,0.0000,0.0000,463.1081,0.0000,0.0000,0.0000,1250.3919,1250.3919,24.4681,18.6410,3868.1000,610.4000,3257.7000,0.1003,879.1136,4.4000,1.0000,124.5714,4.9000,1.0000,1003.6851,0.0000,0.0000,734.9714,2988.9864,2254.0149,24.4191,17.1218,7150.5000,0.0000,7150.5000,0.1854,1932.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1932.5676,0.0000,0.0000,0.0000,5217.9324,5217.9324,24.2648,20.0254,22.1451,-12.9994,-194990.5358,11.9250,1293.2894,12.9329,11.9250,0.0000,61.6514,20.0212,18.6936,19.3574,-7.6330,-61063.7049,11.9250,2682.9955,26.8300,11.9250,0.0000,216.7819,18.6913,17.7701,18.2307,-6.0525,-42367.7871,11.9250,3213.0778,32.1308,11.9250,0.0000,283.0263,23.9931,23.9886,23.4288,23.9841,23.4045,23.9795,23.3801,23.9795,5381.4780,215.2591,24.4841,24.4788,27.4532,24.4735,27.4180,24.4681,27.3828,24.4681,5381.4780,215.2591,24.3057,24.2920,33.1769,24.2784,33.0571,24.2648,32.9381,24.2648,1555.0266,31.1005,20.0254,20.0240,7.0329,20.0226,7.0256,20.0212,7.0183,20.0212,5381.4780,215.2591,18.6936,18.6928,3.6535,18.6920,3.6410,18.6913,3.6286,18.6913,5381.4780,215.2591,17.7701,17.7702,-1.0774,17.7702,-1.1095,17.7703,-1.1414,17.7703,1555.0266,31.1005,11.9250,652.9754,7.9500,0.0000,561.4596,1214.4351,-232425.8000,-301953.4433,-298422.0278
7313.0000,17.7955,30.0177,0.0000,253163.8000,-253163.8000,6.5637,0.0000,0.0000,0.0000,56258.6222,4.5000,1.0000,56258.6222,0.0000,0.0000,309422.4222,0.0000,-309422.4222,24.6114,17.3141,16135.5000,0.0000,16135.5000,0.4183,4360.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4360.9459,0.0000,0.0000,0.0000,11774.5541,11774.5541,24.3358,36.3766,0.0000,19961.8000,-19961.8000,0.5175,0.0000,0.0000,0.0000,4073.8367,4.9000,1.0000,4073.8367,0.0000,0.0000,24035.6367,0.0000,-24035.6367,24.8653,17.5680,1110.2000,0.0000,1110.2000,0.0288,300.0541,3.7000,1.0000,0.0000,0.0000,0.0000,300.0541,0.0000,0.0000,0.0000,810.1459,810.1459,24.8291,19.2824,2861.4000,518.2000,2343.2000,0.0742,650.3182,4.4000,1.0000,105.7551,4.9000,1.0000,756.0733,0.0000,0.0000,623.9551,2211.0818,1587.1267,24.7941,17.4968,9416.0000,0.0000,9416.0000,0.2441,2544.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2544.8649,0.0000,0.0000,0.0000,6871.1351,6871.1351,24.5959,20.0507,22.3233,-13.7560,-206340.4968,11.7701,1268.4632,12.6846,11.7701,0.0000,59.2798,20.0467,18.7226,19.3846,-7.5142,-60113.7905,11.7701,2645.4616,26.4546,11.7701,0.0000,208.4425,18.7204,17.7949,18.2576,-6.0024,-42017.0648,11.7701,3153.7574,31.5376,11.7701,0.0000,272.1385,24.3520,24.3466,26.3060,24.3412,26.2734,24.3358,26.2410,24.3358,5257.9446,210.3178,24.8474,24.8413,30.1577,24.8352,30.1158,24.8291,30.0739,24.8291,5257.9446,210.3178,24.6427,24.6271,36.0121,24.6114,35.8722,24.5959,35.7332,24.5959,1519.5545,30.3911,20.0507,20.0493,6.9268,20.0480,6.9206,20.0467,6.9144,20.0467,5257.9446,210.3178,18.7226,18.7218,3.6435,18.7211,3.6320,18.7204,3.6205,18.7204,5257.9446,210.3178,17.7949,17.7951,-1.0663,17.7953,-1.0949,17.7955,-1.1233,17.7955,1519.5545,30.3911,11.7701,629.7167,7.8467,0.0000,539.8607,1169.5773,-244120.7000,-312415.0971,-308471.3521
7314.0000,17.5388,29.7610,0.0000,155370.3000,-155370.3000,4.0283,0.0000,0.0000,0.0000,34526.7333,4.5000,1.0000,34526.7333,0.0000,0.0000,189897.0333,0.0000,-189897.0333,24.4353,17.1380,13292.4000,0.0000,13292.4000,0.3446,3592.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3592.5405,0.0000,0.0000,0.0000,9699.8595,9699.8595,24.0647,36.1055,0.0000,330.7000,-330.7000,0.0086,0.0000,0.0000,0.0000,67.4898,4.9000,1.0000,67.4898,0.0000,0.0000,398.1898,0.0000,-398.1898,24.0792,16.7819,927.7000,0.0000,927.7000,0.0241,250.7297,3.7000,1.0000,0.0000,0.0000,0.0000,250.7297,0.0000,0.0000,0.0000,676.9703,676.9703,24.0418,19.4036,2594.8000,665.7000,1929.1000,0.0673,589.7273,4.4000,1.0000,135.8571,4.9000,1.0000,725.5844,0.0000,0.0000,801.5571,2005.0727,1203.5156,23.9980,16.7007,11052.3000,0.0000,11052.3000,0.2866,2987.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2987.1081,0.0000,0.0000,0.0000,8065.1919,8065.1919,23.6962,19.5721,21.6342,-7.5705,-113557.2584,7.1390,788.4478,7.8845,7.1390,0.0000,13.2276,19.5742,18.3860,18.9801,-4.0897,-32717.2150,7.1390,1628.9286,16.2893,7.1390,0.0000,46.5117,18.3886,17.5209,17.9548,-3.4132,-23892.1790,7.1390,1934.9635,19.3496,7.1390,0.0000,60.7248,24.0830,24.0769,22.6411,24.0708,22.6033,24.0647,22.5657,24.0647,2171.1430,86.8457,24.0546,24.0503,21.1671,24.0460,21.1454,24.0418,21.1237,24.0418,2171.1430,86.8457,23.7051,23.7023,23.2775,23.6993,23.2982,23.6962,23.3170,23.6962,631.1903,12.6238,19.5721,19.5728,1.9387,19.5735,1.9524,19.5742,1.9660,19.5742,2171.1430,86.8457,18.3860,18.3869,0.0830,18.3878,0.0875,18.3886,0.0919,18.3886,2171.1430,86.8457,17.5209,17.5270,-4.5739,17.5329,-4.5317,17.5388,-4.4906,17.5388,631.1903,12.6238,7.1390,157.9038,4.7593,0.0000,120.4641,278.3679,-128499.5000,-170649.6859,-170166.6523
