Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7315.0000,17.4386,29.6608,0.0000,147861.1000,-147861.1000,3.8336,0.0000,0.0000,0.0000,32858.0222,4.5000,1.0000,32858.0222,0.0000,0.0000,180719.1222,0.0000,-180719.1222,24.3000,17.0027,13290.5000,0.0000,13290.5000,0.3446,3592.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0270,0.0000,0.0000,0.0000,9698.4730,9698.4730,23.9132,23.9132,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9132,16.6159,722.4000,0.0000,722.4000,0.0187,195.2432,3.7000,1.0000,0.0000,0.0000,0.0000,195.2432,0.0000,0.0000,0.0000,527.1568,527.1568,23.8755,18.4535,3167.9000,606.5000,2561.4000,0.0821,719.9773,4.4000,1.0000,123.7755,4.9000,1.0000,843.7528,0.0000,0.0000,730.2755,2447.9227,1717.6472,23.8103,16.5130,10548.8000,0.0000,10548.8000,0.2735,2851.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2851.0270,0.0000,0.0000,0.0000,7697.7730,7697.7730,23.4842,19.3654,21.4248,-7.2323,-108485.0950,6.8288,759.8591,7.5986,6.8288,0.0000,11.5770,19.3667,18.2636,18.8151,-3.6317,-29053.3106,6.8288,1567.7853,15.6779,6.8288,0.0000,40.7075,18.2654,17.4247,17.8450,-3.1630,-22140.8176,6.8288,1858.6151,18.5862,6.8288,0.0000,53.1469,23.9318,23.9255,20.9731,23.9194,20.9366,23.9132,20.9002,23.9132,2007.7102,80.3084,23.8932,23.8872,20.0991,23.8814,20.0596,23.8755,20.0202,23.8755,2007.7102,80.3084,23.5180,23.5066,21.8966,23.4953,21.7936,23.4842,21.6931,23.4842,584.0021,11.6800,19.3654,19.3658,0.4697,19.3662,0.4778,19.3667,0.4858,19.3667,2007.7102,80.3084,18.2636,18.2642,-0.7621,18.2648,-0.7628,18.2654,-0.7633,18.2654,2007.7102,80.3084,17.4247,17.4293,-5.3556,17.4340,-5.3410,17.4386,-5.3259,17.4386,584.0021,11.6800,6.8288,139.6876,4.5525,0.0000,105.4314,245.1190,-120738.0000,-161078.0723,-159679.2232
7316.0000,17.2937,29.4695,514.9000,85723.7000,-85208.8000,2.2225,117.0227,4.4000,1.0000,19049.7111,4.5000,1.0000,19166.7338,0.0000,0.0000,104773.4111,397.8773,-104375.5338,23.3605,16.0632,13290.6000,0.0000,13290.6000,0.3446,3592.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0541,0.0000,0.0000,0.0000,9698.5459,9698.5459,22.7971,15.0698,1163.5000,0.0000,1163.5000,0.0302,264.4318,4.4000,1.0000,0.0000,0.0000,0.0000,264.4318,0.0000,0.0000,0.0000,899.0682,899.0682,22.7448,15.4475,786.5000,0.0000,786.5000,0.0204,212.5676,3.7000,1.0000,0.0000,0.0000,0.0000,212.5676,0.0000,0.0000,0.0000,573.9324,573.9324,22.7138,16.3932,4063.3000,474.7000,3588.6000,0.1053,923.4773,4.4000,1.0000,96.8776,4.9000,1.0000,1020.3548,0.0000,0.0000,571.5776,3139.8227,2568.2452,22.5645,15.2672,9667.8000,0.0000,9667.8000,0.2507,2612.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2612.9189,0.0000,0.0000,0.0000,7054.8811,7054.8811,22.2122,19.4258,20.8190,-3.1959,-47938.0138,4.4605,507.2987,5.0730,4.4605,0.0000,3.2265,19.4227,17.9444,18.6836,-3.1790,-25431.8089,4.4605,1029.1394,10.2914,4.4605,0.0000,11.3451,17.9537,17.2650,17.6093,-1.6927,-11848.8953,4.4605,1225.0075,12.2501,4.4605,0.0000,14.8119,22.7968,22.7969,9.7923,22.7970,9.8196,22.7971,9.8465,22.7971,951.1201,38.0448,22.7114,22.7123,8.7738,22.7131,8.8025,22.7138,8.8308,22.7138,951.1201,38.0448,22.1545,22.1745,6.2251,22.1938,6.5037,22.2122,6.7722,22.2122,278.2211,5.5644,19.4258,19.4247,1.6177,19.4237,1.6102,19.4227,1.6028,19.4227,951.1201,38.0448,17.9444,17.9475,-3.5823,17.9506,-3.5587,17.9537,-3.5352,17.9537,951.1201,38.0448,17.2650,17.2747,-6.9094,17.2843,-6.8361,17.2937,-6.7647,17.2937,278.2211,5.5644,4.4605,43.2741,2.9737,0.0000,29.3835,72.6576,-56711.8000,-83580.8610,-85218.7180
7317.0000,17.1847,29.3156,950.3000,80425.4000,-79475.1000,2.0852,215.9773,4.4000,1.0000,17872.3111,4.5000,1.0000,18088.2884,0.0000,0.0000,98297.7111,734.3227,-97563.3884,23.1900,15.8927,11275.4000,0.0000,11275.4000,0.2923,3047.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3047.4054,0.0000,0.0000,0.0000,8227.9946,8227.9946,22.6693,14.9421,3141.7000,0.0000,3141.7000,0.0815,714.0227,4.4000,1.0000,0.0000,0.0000,0.0000,714.0227,0.0000,0.0000,0.0000,2427.6773,2427.6773,22.5199,15.2226,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0000,0.0000,0.0000,346.6216,346.6216,22.4884,15.6401,5083.6000,371.1000,4712.5000,0.1318,1155.3636,4.4000,1.0000,75.7347,4.9000,1.0000,1231.0983,0.0000,0.0000,446.8347,3928.2364,3481.4017,22.2741,14.9768,7905.7000,0.0000,7905.7000,0.2050,2136.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2136.6757,0.0000,0.0000,0.0000,5769.0243,5769.0243,21.9165,19.2244,20.5704,-2.9157,-43735.1478,4.2121,483.3844,4.8338,4.2121,0.0000,2.7168,19.2274,17.8928,18.5601,-2.7101,-21681.0831,4.2121,976.3353,9.7634,4.2121,0.0000,9.5529,17.8988,17.1542,17.5265,-1.7281,-12096.6278,4.2121,1160.4424,11.6044,4.2121,0.0000,12.4721,22.6836,22.6788,10.3518,22.6741,10.3217,22.6693,10.2921,22.6693,860.5167,34.4207,22.4986,22.4952,8.5967,22.4918,8.5741,22.4884,8.5519,22.4884,860.5167,34.4207,21.9190,21.9177,6.1827,21.9169,6.1513,21.9165,6.1273,21.9165,251.9193,5.0384,19.2244,19.2254,-0.1783,19.2264,-0.1640,19.2274,-0.1499,19.2274,860.5167,34.4207,17.8928,17.8948,-3.4413,17.8968,-3.4327,17.8988,-3.4241,17.8988,860.5167,34.4207,17.1542,17.1645,-7.7554,17.1746,-7.6875,17.1847,-7.6201,17.1847,251.9193,5.0384,4.2121,36.9771,2.8081,0.0000,24.7419,61.7189,-51964.8000,-77310.6689,-77512.8587
7318.0000,17.1905,29.2076,1743.6000,65689.3000,-63945.7000,1.7031,396.2727,4.4000,1.0000,14597.6222,4.5000,1.0000,14993.8949,0.0000,0.0000,80286.9222,1347.3273,-78939.5949,22.0066,14.7093,10992.7000,0.0000,10992.7000,0.2850,2971.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2971.0000,0.0000,0.0000,0.0000,8021.7000,8021.7000,21.5330,13.8057,18660.9000,0.0000,18660.9000,0.4838,4241.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4241.1136,0.0000,0.0000,0.0000,14419.7864,14419.7864,20.6532,13.3559,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,20.6740,13.2712,6651.3000,179.2000,6472.1000,0.1724,1511.6591,4.4000,1.0000,36.5714,4.9000,1.0000,1548.2305,0.0000,0.0000,215.7714,5139.6409,4923.8695,20.3736,13.0763,6898.8000,0.0000,6898.8000,0.1789,1864.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1864.5405,0.0000,0.0000,0.0000,5034.2595,5034.2595,20.2156,19.9824,20.0990,-0.2549,-3823.2525,4.2496,496.1619,4.9616,4.2496,0.0000,2.7901,19.9606,17.5881,18.7743,-4.8609,-38887.4455,4.2496,977.1397,9.7714,4.2496,0.0000,9.8105,17.6013,17.1695,17.3854,-1.0112,-7078.2334,4.2496,1177.1297,11.7713,4.2496,0.0000,12.8085,21.5172,21.5225,-0.1996,21.5278,-0.1265,21.5330,-0.0541,21.5330,873.9459,34.9578,20.6364,20.6491,-8.5067,20.6616,-8.3682,20.6740,-8.2311,20.6740,873.9459,34.9578,20.0665,20.1179,-13.9681,20.1676,-13.3639,20.2156,-12.7792,20.2156,255.8189,5.1164,19.9824,19.9751,7.7241,19.9678,7.6537,19.9606,7.5841,19.9606,873.9459,34.9578,17.5881,17.5925,-6.0296,17.5969,-5.9975,17.6013,-5.9656,17.6013,873.9459,34.9578,17.1695,17.1764,-7.1101,17.1834,-7.0880,17.1905,-7.0649,17.1905,255.8189,5.1164,4.2496,37.8877,2.8331,0.0000,25.4090,63.2968,-20542.5000,-46263.6310,-49788.9313
7319.0000,17.1208,28.9982,2610.1000,58496.6000,-55886.5000,1.5166,593.2045,4.4000,1.0000,12999.2444,4.5000,1.0000,13592.4490,0.0000,0.0000,71495.8444,2016.8955,-69478.9490,21.4948,14.1975,10989.5000,0.0000,10989.5000,0.2849,2970.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2970.1351,0.0000,0.0000,0.0000,8019.3649,8019.3649,21.0021,13.2748,23663.4000,0.0000,23663.4000,0.6135,5378.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5378.0455,0.0000,0.0000,0.0000,18285.3545,18285.3545,19.8509,12.5536,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,19.8653,12.1480,8502.0000,7.0000,8495.0000,0.2204,1932.2727,4.4000,1.0000,1.4286,4.9000,1.0000,1933.7013,0.0000,0.0000,8.4286,6569.7273,6561.2987,19.4523,12.1550,3878.0000,0.0000,3878.0000,0.1005,1048.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1048.1081,0.0000,0.0000,0.0000,2829.8919,2829.8919,19.3836,20.1531,19.7683,0.8148,12222.5693,4.1184,486.7248,4.8672,4.1184,0.0000,2.5395,20.1374,17.5630,18.8502,-5.1117,-40893.5225,4.1184,944.2823,9.4428,4.1184,0.0000,8.9295,17.5721,17.0919,17.3320,-1.0897,-7627.5839,4.1184,1143.1246,11.4312,4.1184,0.0000,11.6582,20.9899,20.9940,-3.0587,20.9980,-3.0127,21.0021,-2.9667,21.0021,827.3858,33.0954,19.8340,19.8445,-12.8205,19.8549,-12.7285,19.8653,-12.6367,19.8653,827.3858,33.0954,19.2741,19.3107,-18.8433,19.3472,-18.5101,19.3836,-18.1741,19.3836,242.2970,4.8459,20.1531,20.1478,8.4703,20.1426,8.4323,20.1374,8.3943,20.1374,827.3858,33.0954,17.5630,17.5660,-5.5542,17.5690,-5.5401,17.5721,-5.5260,17.5721,827.3858,33.0954,17.0919,17.1016,-7.7812,17.1113,-7.7241,17.1208,-7.6681,17.1208,242.2970,4.8459,4.1184,34.7648,2.7456,0.0000,23.1273,57.8921,-8492.4000,-33514.3525,-36298.5370
7320.0000,17.0688,28.7987,3371.6000,52923.1000,-49551.5000,1.3721,766.2727,4.4000,1.0000,11760.6889,4.5000,1.0000,12526.9616,0.0000,0.0000,64683.7889,2605.3273,-62078.4616,21.1409,13.8436,11008.7000,0.0000,11008.7000,0.2854,2975.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2975.3243,0.0000,0.0000,0.0000,8033.3757,8033.3757,20.6270,12.8998,26327.2000,0.0000,26327.2000,0.6826,5983.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5983.4545,0.0000,0.0000,0.0000,20343.7455,20343.7455,19.2926,11.9953,375.4000,0.0000,375.4000,0.0097,101.4595,3.7000,1.0000,0.0000,0.0000,0.0000,101.4595,0.0000,0.0000,0.0000,273.9405,273.9405,19.3075,11.5803,9762.6000,0.0000,9762.6000,0.2531,2218.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2218.7727,0.0000,0.0000,0.0000,7543.8273,7543.8273,18.8127,11.5154,1234.9000,0.0000,1234.9000,0.0320,333.7568,3.7000,1.0000,0.0000,0.0000,0.0000,333.7568,0.0000,0.0000,0.0000,901.1432,901.1432,18.8559,20.2048,19.5304,1.3709,20564.1829,3.9525,471.2434,4.7124,3.9525,0.0000,2.2448,20.1905,17.5478,18.8692,-5.0360,-40287.7215,3.9525,905.6000,9.0560,3.9525,0.0000,7.8933,17.5566,17.0390,17.2978,-1.1274,-7891.8317,3.9525,1098.5177,10.9852,3.9525,0.0000,10.3054,20.6139,20.6183,-4.7176,20.6227,-4.6733,20.6270,-4.6292,20.6270,770.1228,30.8049,19.2746,19.2856,-15.2099,19.2966,-15.1211,19.3075,-15.0326,19.3075,770.1228,30.8049,18.7536,18.7880,-20.9975,18.8221,-20.7145,18.8559,-20.4326,18.8559,225.6596,4.5132,20.2048,20.2001,8.3007,20.1953,8.2695,20.1905,8.2384,20.1905,770.1228,30.8049,17.5478,17.5507,-5.2594,17.5537,-5.2463,17.5566,-5.2332,17.5566,770.1228,30.8049,17.0390,17.0490,-8.0896,17.0589,-8.0348,17.0688,-7.9803,17.0688,225.6596,4.5132,3.9525,31.0589,2.6350,0.0000,20.4435,51.5024,-842.7000,-24982.4294,-27615.3703
7321.0000,17.0380,28.6197,3969.5000,47891.3000,-43921.8000,1.2417,902.1591,4.4000,1.0000,10642.5111,4.5000,1.0000,11544.6702,0.0000,0.0000,58533.8111,3067.3409,-55466.4702,20.8001,13.5028,11006.3000,0.0000,11006.3000,0.2854,2974.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2974.6757,0.0000,0.0000,0.0000,8031.6243,8031.6243,20.2716,12.5444,27900.1000,0.0000,27900.1000,0.7234,6340.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6340.9318,0.0000,0.0000,0.0000,21559.1682,21559.1682,18.8093,11.5120,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,18.8274,11.1001,10386.8000,0.0000,10386.8000,0.2693,2360.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2360.6364,0.0000,0.0000,0.0000,8026.1636,8026.1636,18.2830,10.9857,732.9000,0.0000,732.9000,0.0190,198.0811,3.7000,1.0000,0.0000,0.0000,0.0000,198.0811,0.0000,0.0000,0.0000,534.8189,534.8189,18.3597,20.2904,19.3250,1.8976,28464.4307,3.8224,459.2222,4.5922,3.8224,0.0000,2.0304,20.2744,17.5055,18.8900,-5.1028,-40822.3223,3.8224,875.1217,8.7512,3.8224,0.0000,7.1396,17.5152,17.0084,17.2618,-1.0674,-7472.0313,3.8224,1063.8436,10.6384,3.8224,0.0000,9.3213,20.2554,20.2608,-6.4706,20.2662,-6.4199,20.2716,-6.3695,20.2716,726.4960,29.0598,18.7910,18.8032,-17.2823,18.8153,-17.1888,18.8274,-17.0956,18.8274,726.4960,29.0598,18.2467,18.2848,-23.5967,18.3225,-23.2839,18.3597,-22.9742,18.3597,212.9783,4.2596,20.2904,20.2850,8.6918,20.2797,8.6564,20.2744,8.6211,20.2744,726.4960,29.0598,17.5055,17.5088,-5.3584,17.5120,-5.3427,17.5152,-5.3271,17.5152,726.4960,29.0598,17.0084,17.0183,-8.1449,17.0282,-8.0948,17.0380,-8.0449,17.0380,212.9783,4.2596,3.8224,28.3382,2.5483,0.0000,18.4913,46.8295,6474.9000,-17044.2573,-19829.9229
7322.0000,17.0174,28.3452,5034.9000,43502.2000,-38467.3000,1.1279,1144.2955,4.4000,1.0000,9667.1556,4.5000,1.0000,10811.4510,0.0000,0.0000,53169.3556,3890.6045,-49278.7510,20.4577,13.1604,11047.2000,0.0000,11047.2000,0.2864,2985.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2985.7297,0.0000,0.0000,0.0000,8061.4703,8061.4703,19.9150,12.1877,28967.2000,0.0000,28967.2000,0.7510,6583.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6583.4545,0.0000,0.0000,0.0000,22383.7455,22383.7455,18.3523,11.0550,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,18.3743,10.6470,11254.6000,0.0000,11254.6000,0.2918,2557.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2557.8636,0.0000,0.0000,0.0000,8696.7364,8696.7364,17.7672,10.4699,354.3000,0.0000,354.3000,0.0092,95.7568,3.7000,1.0000,0.0000,0.0000,0.0000,95.7568,0.0000,0.0000,0.0000,258.5432,258.5432,17.8742,20.4042,19.1392,2.4159,36238.0278,3.7137,449.2501,4.4925,3.7137,0.0000,1.8620,20.3861,17.4488,18.9174,-5.2591,-42072.8293,3.7137,849.3463,8.4935,3.7137,0.0000,6.5472,17.4594,16.9877,17.2236,-0.9653,-6756.9558,3.7137,1035.0915,10.3509,3.7137,0.0000,8.5480,19.8949,19.9017,-8.3567,19.9083,-8.2980,19.9150,-8.2395,19.9150,690.8628,27.6345,18.3336,18.3473,-19.3567,18.3608,-19.2557,18.3743,-19.1551,18.3743,690.8628,27.6345,17.7491,17.7913,-26.3509,17.8330,-26.0086,17.8742,-25.6699,17.8742,202.6167,4.0523,20.4042,20.3981,9.3974,20.3921,9.3569,20.3861,9.3165,20.3861,690.8628,27.6345,17.4488,17.4524,-5.6236,17.4559,-5.6055,17.4594,-5.5875,17.4594,690.8628,27.6345,16.9877,16.9977,-8.1288,17.0075,-8.0804,17.0174,-8.0322,17.0174,202.6167,4.0523,3.7137,26.1836,2.4758,0.0000,16.9572,43.1408,13521.6000,-9611.4665,-12591.7572
7323.0000,16.9983,28.0318,6145.1000,39946.4000,-33801.3000,1.0357,1396.6136,4.4000,1.0000,8876.9778,4.5000,1.0000,10273.5914,0.0000,0.0000,48823.3778,4748.4864,-44074.8914,20.0763,12.7790,11021.2000,0.0000,11021.2000,0.2857,2978.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2978.7027,0.0000,0.0000,0.0000,8042.4973,8042.4973,19.5387,11.8115,31810.1000,0.0000,31810.1000,0.8247,7229.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7229.5682,0.0000,0.0000,0.0000,24580.5318,24580.5318,17.8221,10.5248,380.2000,0.0000,380.2000,0.0099,102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,102.7568,0.0000,0.0000,0.0000,277.4432,277.4432,17.8497,10.1224,11949.2000,0.0000,11949.2000,0.3098,2715.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2715.7273,0.0000,0.0000,0.0000,9233.4727,9233.4727,17.2048,9.9076,354.3000,0.0000,354.3000,0.0092,95.7568,3.7000,1.0000,0.0000,0.0000,0.0000,95.7568,0.0000,0.0000,0.0000,258.5432,258.5432,17.3289,20.5605,18.9447,3.0849,46273.3893,3.7125,452.3825,4.5238,3.7125,0.0000,1.8603,20.5398,17.4038,18.9718,-5.6132,-44905.5175,3.7125,847.3581,8.4736,3.7125,0.0000,6.5411,17.4145,16.9687,17.1916,-0.9119,-6383.3055,3.7125,1036.0419,10.3604,3.7125,0.0000,8.5400,19.5147,19.5227,-10.4775,19.5308,-10.4104,19.5387,-10.3437,19.5387,690.4886,27.6195,17.8027,17.8185,-22.3045,17.8341,-22.1895,17.8497,-22.0751,17.8497,690.4886,27.6195,17.1868,17.2348,-30.0096,17.2821,-29.6205,17.3289,-29.2359,17.3289,202.5079,4.0502,20.5605,20.5536,10.4958,20.5467,10.4492,20.5398,10.4028,20.5398,690.4886,27.6195,17.4038,17.4074,-5.7702,17.4110,-5.7529,17.4145,-5.7357,17.4145,690.4886,27.6195,16.9687,16.9787,-8.1338,16.9885,-8.0875,16.9983,-8.0413,16.9983,202.5079,4.0502,3.7125,26.1613,2.4750,0.0000,16.9414,43.1027,21713.7000,-1682.4031,-5015.4336
7324.0000,16.8992,28.5122,4446.3000,56395.8000,-51949.5000,1.4622,1010.5227,4.4000,1.0000,12532.4000,4.5000,1.0000,13542.9227,0.0000,0.0000,68928.2000,3435.7773,-65492.4227,20.7949,13.4976,11033.1000,0.0000,11033.1000,0.2861,2981.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2981.9189,0.0000,0.0000,0.0000,8051.1811,8051.1811,20.3071,12.5798,31617.8000,0.0000,31617.8000,0.8198,7185.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7185.8636,0.0000,0.0000,0.0000,24431.9364,24431.9364,18.8538,11.5565,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,18.8391,11.1118,11931.2000,0.0000,11931.2000,0.3093,2711.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2711.6364,0.0000,0.0000,0.0000,9219.5636,9219.5636,18.2907,10.9934,733.4000,0.0000,733.4000,0.0190,198.2162,3.7000,1.0000,0.0000,0.0000,0.0000,198.2162,0.0000,0.0000,0.0000,535.1838,535.1838,18.2430,19.7724,19.0077,1.7141,25711.8744,4.3588,529.8800,5.2988,4.3588,0.0000,3.0106,19.7793,17.8233,18.8013,-4.1105,-32884.1561,4.3588,1001.2275,10.0123,4.3588,0.0000,10.5861,17.8199,16.8661,17.3430,-2.2906,-16034.3053,4.3588,1209.3307,12.0933,4.3588,0.0000,13.8210,20.3159,20.3129,-0.9542,20.3100,-1.0015,20.3071,-1.0480,20.3071,913.5268,36.5411,18.8379,18.8382,-9.8011,18.8386,-9.8454,18.8391,-9.8885,18.8391,913.5268,36.5411,18.2589,18.2523,-14.2368,18.2470,-14.5210,18.2430,-14.7865,18.2430,267.3101,5.3462,19.7724,19.7748,2.2230,19.7771,2.2705,19.7793,2.3172,19.7793,913.5268,36.5411,17.8233,17.8221,-1.3673,17.8210,-1.3975,17.8199,-1.4273,17.8199,913.5268,36.5411,16.8661,16.8772,-9.1657,16.8883,-9.1064,16.8992,-9.0476,16.8992,267.3101,5.3462,4.3588,40.6180,2.9058,0.0000,27.4178,68.0358,3733.2000,-22986.6011,-23206.5870
7325.0000,16.9398,28.6412,4243.9000,62968.9000,-58725.0000,1.6326,964.5227,4.4000,1.0000,13993.0889,4.5000,1.0000,14957.6116,0.0000,0.0000,76961.9889,3279.3773,-73682.6116,21.0072,13.7099,11038.4000,0.0000,11038.4000,0.2862,2983.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2983.3514,0.0000,0.0000,0.0000,8055.0486,8055.0486,20.5577,12.8304,31461.6000,0.0000,31461.6000,0.8157,7150.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7150.3636,0.0000,0.0000,0.0000,24311.2364,24311.2364,19.2157,11.9184,480.1000,0.0000,480.1000,0.0124,129.7568,3.7000,1.0000,0.0000,0.0000,0.0000,129.7568,0.0000,0.0000,0.0000,350.3432,350.3432,19.2007,11.4735,11180.8000,0.0000,11180.8000,0.2899,2541.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2541.0909,0.0000,0.0000,0.0000,8639.7091,8639.7091,18.7238,11.4265,3640.2000,0.0000,3640.2000,0.0944,983.8378,3.7000,1.0000,0.0000,0.0000,0.0000,983.8378,0.0000,0.0000,0.0000,2656.3622,2656.3622,18.5877,19.5142,19.0509,1.1189,16783.5217,4.6968,570.0510,5.7005,4.6968,0.0000,3.7668,19.5165,17.8880,18.7023,-3.6877,-29501.9620,4.6968,1082.8847,10.8288,4.6968,0.0000,13.2448,17.8888,16.9198,17.4043,-2.5078,-17554.4341,4.6968,1300.0516,13.0005,4.6968,0.0000,17.2922,20.5625,20.5609,1.2943,20.5593,1.2749,20.5577,1.2556,20.5577,1040.9357,41.6374,19.1964,19.1978,-6.3577,19.1993,-6.3720,19.2007,-6.3862,19.2007,1040.9357,41.6374,18.5772,18.5808,-10.3839,18.5843,-10.4619,18.5877,-10.5418,18.5877,304.2774,6.0855,19.5142,19.5150,0.5863,19.5158,0.6058,19.5165,0.6253,19.5165,1040.9357,41.6374,17.8880,17.8883,-1.1880,17.8885,-1.1972,17.8888,-1.2064,17.8888,1040.9357,41.6374,16.9198,16.9264,-8.1929,16.9331,-8.1907,16.9398,-8.1869,16.9398,304.2774,6.0855,4.6968,49.8618,3.1312,0.0000,34.3038,84.1656,-923.9000,-29669.9121,-30272.8744
7326.0000,17.0910,29.2094,1669.6000,124243.9000,-122574.3000,3.2213,379.4545,4.4000,1.0000,27609.7556,4.5000,1.0000,27989.2101,0.0000,0.0000,151853.6556,1290.1455,-150563.5101,22.7952,15.4979,11015.5000,0.0000,11015.5000,0.2856,2977.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2977.1622,0.0000,0.0000,0.0000,8038.3378,8038.3378,22.4556,14.7284,17562.3000,0.0000,17562.3000,0.4553,3991.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3991.4318,0.0000,0.0000,0.0000,13570.8682,13570.8682,21.9415,14.6442,436.6000,0.0000,436.6000,0.0113,118.0000,3.7000,1.0000,0.0000,0.0000,0.0000,118.0000,0.0000,0.0000,0.0000,318.6000,318.6000,21.8875,14.1602,10601.6000,0.0000,10601.6000,0.2749,2409.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2409.4545,0.0000,0.0000,0.0000,8192.1455,8192.1455,21.5771,14.2798,12107.7000,0.0000,12107.7000,0.3139,3272.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3272.3514,0.0000,0.0000,0.0000,8835.3486,8835.3486,21.1050,18.4366,19.7708,-4.6956,-70433.6981,6.8434,808.7056,8.0871,6.8434,0.0000,11.6517,18.4543,18.1705,18.3124,-0.9364,-7491.4997,6.8434,1601.1492,16.0115,6.8434,0.0000,40.9702,18.1669,17.0853,17.6261,-4.0781,-28546.9330,6.8434,1878.2223,18.7822,6.8434,0.0000,53.4899,22.4907,22.4789,20.1057,22.4673,19.9901,22.4556,19.8752,22.4556,2015.3043,80.6122,21.9294,21.9153,20.3799,21.9013,20.2187,21.8875,20.0584,21.8875,2015.3043,80.6122,21.2424,21.1955,21.3305,21.1498,20.6721,21.1050,20.0265,21.1050,586.1952,11.7239,18.4366,18.4425,-9.2642,18.4484,-9.1972,18.4543,-9.1305,18.4543,2015.3043,80.6122,18.1705,18.1693,1.3283,18.1681,1.3054,18.1669,1.2826,18.1669,2015.3043,80.6122,17.0853,17.0871,-6.1097,17.0890,-6.1584,17.0910,-6.2057,17.0910,586.1952,11.7239,6.8434,140.5162,4.5623,0.0000,106.1117,246.6279,-70850.6000,-111608.2100,-106472.1308
7327.0000,17.2684,29.4705,430.0000,165433.8000,-165003.8000,4.2892,97.7273,4.4000,1.0000,36763.0667,4.5000,1.0000,36860.7939,0.0000,0.0000,202196.8667,332.2727,-201864.5939,23.3062,16.0089,18718.6000,0.0000,18718.6000,0.4853,5059.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5059.0811,0.0000,0.0000,0.0000,13659.5189,13659.5189,22.8791,15.1518,14294.3000,0.0000,14294.3000,0.3706,3248.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3248.7045,0.0000,0.0000,0.0000,11045.5955,11045.5955,22.5487,15.2514,852.9000,0.0000,852.9000,0.0221,230.5135,3.7000,1.0000,0.0000,0.0000,0.0000,230.5135,0.0000,0.0000,0.0000,622.3865,622.3865,22.5095,14.7822,10722.7000,0.0000,10722.7000,0.2780,2436.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2436.9773,0.0000,0.0000,0.0000,8285.7227,8285.7227,22.2617,14.9644,12866.0000,0.0000,12866.0000,0.3336,3477.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2973,0.0000,0.0000,0.0000,9388.7027,9388.7027,21.9201,18.6671,20.2936,-7.2505,-108757.4820,8.6682,1004.8678,10.0487,8.6682,0.0000,23.6784,18.6693,18.0782,18.3737,-2.4704,-19762.8535,8.6682,2023.3931,20.2339,8.6682,0.0000,83.2591,18.0789,17.2675,17.6732,-3.8755,-27128.5757,8.6682,2374.7659,23.7477,8.6682,0.0000,108.7014,22.8976,22.8915,21.1601,22.8853,21.1176,22.8791,21.0750,22.8791,3058.0375,122.3215,22.5301,22.5232,22.1660,22.5164,22.1039,22.5095,22.0416,22.5095,3058.0375,122.3215,21.9809,21.9607,25.3066,21.9405,25.0783,21.9201,24.8467,21.9201,886.9231,17.7385,18.6671,18.6678,-4.9043,18.6686,-4.8991,18.6693,-4.8938,18.6693,3058.0375,122.3215,18.0782,18.0784,-0.1485,18.0787,-0.1539,18.0789,-0.1593,18.0789,3058.0375,122.3215,17.2675,17.2677,-4.1412,17.2680,-4.1962,17.2684,-4.2505,17.2684,886.9231,17.7385,8.6682,269.9169,5.7788,0.0000,215.6389,485.5558,-107549.3000,-158862.6676,-155648.9113
7328.0000,17.3255,29.5436,96.5000,179355.1000,-179258.6000,4.6501,21.9318,4.4000,1.0000,39856.6889,4.5000,1.0000,39878.6207,0.0000,0.0000,219211.7889,74.5682,-219137.2207,23.5296,16.2323,22811.1000,0.0000,22811.1000,0.5914,6165.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6165.1622,0.0000,0.0000,0.0000,16645.9378,16645.9378,23.0426,34.6038,561.9000,9051.9000,-8490.0000,0.2347,127.7045,4.4000,1.0000,1847.3265,4.9000,1.0000,1975.0311,0.0000,0.0000,10899.2265,434.1955,-10465.0311,23.3389,16.0416,1410.0000,0.0000,1410.0000,0.0366,381.0811,3.7000,1.0000,0.0000,0.0000,0.0000,381.0811,0.0000,0.0000,0.0000,1028.9189,1028.9189,23.2858,15.5585,10488.9000,0.0000,10488.9000,0.2719,2383.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2383.8409,0.0000,0.0000,0.0000,8105.0591,8105.0591,23.0563,15.7590,12360.5000,0.0000,12360.5000,0.3205,3340.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3340.6757,0.0000,0.0000,0.0000,9019.8243,9019.8243,22.7337,18.7798,20.7567,-9.3107,-139659.8229,9.1578,1043.8705,10.4387,9.1578,0.0000,27.9215,18.7812,18.0814,18.4313,-3.0901,-24720.9311,9.1578,2133.0414,21.3304,9.1578,0.0000,98.1789,18.0815,17.3215,17.7015,-3.8351,-26845.3620,9.1578,2506.1854,25.0619,9.1578,0.0000,128.1804,23.0583,23.0531,20.7594,23.0478,20.7267,23.0426,20.6941,23.0426,3370.0636,134.8025,23.3098,23.3017,27.0535,23.2937,26.9827,23.2858,26.9121,23.2858,3370.0636,134.8025,22.8009,22.7784,31.3933,22.7560,31.1432,22.7337,30.8946,22.7337,976.7814,19.5356,18.7798,18.7803,-3.0825,18.7808,-3.0768,18.7812,-3.0711,18.7812,3370.0636,134.8025,18.0814,18.0814,-0.2528,18.0815,-0.2606,18.0815,-0.2684,18.0815,3370.0636,134.8025,17.3215,17.3228,-3.9147,17.3242,-3.9474,17.3255,-3.9800,17.3255,976.7814,19.5356,9.1578,314.2176,6.1052,0.0000,254.2808,568.4984,-140678.1000,-194802.5116,-191226.1160
7329.0000,17.3785,29.6008,0.0000,194427.9000,-194427.9000,5.0409,0.0000,0.0000,0.0000,43206.2000,4.5000,1.0000,43206.2000,0.0000,0.0000,237634.1000,0.0000,-237634.1000,23.6846,16.3873,25925.7000,0.0000,25925.7000,0.6722,7006.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7006.9459,0.0000,0.0000,0.0000,18918.7541,18918.7541,23.1681,35.2089,0.0000,9933.3000,-9933.3000,0.2575,0.0000,0.0000,0.0000,2027.2041,4.9000,1.0000,2027.2041,0.0000,0.0000,11960.5041,0.0000,-11960.5041,23.4855,16.1882,1518.3000,0.0000,1518.3000,0.0394,410.3514,3.7000,1.0000,0.0000,0.0000,0.0000,410.3514,0.0000,0.0000,0.0000,1107.9486,1107.9486,23.4382,15.8276,8574.7000,83.1000,8491.6000,0.2223,1948.7955,4.4000,1.0000,16.9592,4.9000,1.0000,1965.7546,0.0000,0.0000,100.0592,6625.9045,6525.8454,23.2650,15.9677,10843.9000,0.0000,10843.9000,0.2811,2930.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2930.7838,0.0000,0.0000,0.0000,7913.1162,7913.1162,23.0073,19.0619,21.0346,-9.9118,-148677.0495,9.7702,1102.5304,11.0253,9.7702,0.0000,33.9057,19.0602,18.1318,18.5960,-4.3732,-34985.5374,9.7702,2261.6057,22.6161,9.7702,0.0000,119.2208,18.1315,17.3752,17.7533,-4.0714,-28499.9649,9.7702,2668.4960,26.6850,9.7702,0.0000,155.6524,23.1825,23.1777,20.6467,23.1729,20.6184,23.1681,20.5901,23.1681,3779.1445,151.1658,23.4561,23.4501,25.7515,23.4441,25.7060,23.4382,25.6606,23.4382,3779.1445,151.1658,23.0550,23.0391,30.8068,23.0232,30.6526,23.0073,30.4982,23.0073,1094.5164,21.8903,19.0619,19.0614,0.0369,19.0608,0.0330,19.0602,0.0291,19.0602,3779.1445,151.1658,18.1318,18.1317,0.1402,18.1316,0.1310,18.1315,0.1218,18.1315,3779.1445,151.1658,17.3752,17.3763,-3.5751,17.3774,-3.6071,17.3785,-3.6388,17.3785,1094.5164,21.8903,9.7702,375.8642,6.5134,0.0000,308.7789,684.6431,-157581.7000,-215128.9398,-212162.5518
7330.0000,17.4518,29.6740,0.0000,207783.9000,-207783.9000,5.3872,0.0000,0.0000,0.0000,46174.2000,4.5000,1.0000,46174.2000,0.0000,0.0000,253958.1000,0.0000,-253958.1000,23.6910,16.3937,30606.0000,0.0000,30606.0000,0.7935,8271.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8271.8919,0.0000,0.0000,0.0000,22334.1081,22334.1081,23.1307,35.1715,0.0000,14804.5000,-14804.5000,0.3838,0.0000,0.0000,0.0000,3021.3265,4.9000,1.0000,3021.3265,0.0000,0.0000,17825.8265,0.0000,-17825.8265,23.5686,16.2713,1548.8000,0.0000,1548.8000,0.0402,418.5946,3.7000,1.0000,0.0000,0.0000,0.0000,418.5946,0.0000,0.0000,0.0000,1130.2054,1130.2054,23.5252,16.6402,6783.3000,474.5000,6308.8000,0.1759,1541.6591,4.4000,1.0000,96.8367,4.9000,1.0000,1638.4958,0.0000,0.0000,571.3367,5241.6409,4670.3042,23.4105,16.1132,9832.9000,0.0000,9832.9000,0.2549,2657.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2657.5405,0.0000,0.0000,0.0000,7175.3595,7175.3595,23.1926,19.3239,21.2583,-10.4979,-157467.9361,10.5532,1181.3393,11.8134,10.5532,0.0000,42.7292,19.3210,18.2451,18.7831,-5.4739,-43791.2884,10.5532,2425.7815,24.2578,10.5532,0.0000,150.2465,18.2439,17.4500,17.8469,-4.6163,-32313.9835,10.5532,2872.1151,28.7212,10.5532,0.0000,196.1589,23.1423,23.1384,19.2332,23.1346,19.2143,23.1307,19.1954,23.1307,4332.3417,173.2937,23.5409,23.5356,24.7929,23.5304,24.7554,23.5252,24.7179,23.5252,4332.3417,173.2937,23.2342,23.2203,30.3602,23.2064,30.2297,23.1926,30.0997,23.1926,1253.6120,25.0722,19.3239,19.3230,2.4756,19.3220,2.4693,19.3210,2.4629,19.3210,4332.3417,173.2937,18.2451,18.2447,1.1064,18.2443,1.0948,18.2439,1.0833,18.2439,4332.3417,173.2937,17.4500,17.4506,-2.9470,17.4512,-2.9820,17.4518,-3.0167,17.4518,1253.6120,25.0722,10.5532,465.3356,7.0355,0.0000,389.1346,854.4702,-174291.9000,-236473.9494,-233573.2080
7331.0000,17.5171,29.7393,0.0000,214522.2000,-214522.2000,5.5619,0.0000,0.0000,0.0000,47671.6000,4.5000,1.0000,47671.6000,0.0000,0.0000,262193.8000,0.0000,-262193.8000,23.7701,16.4728,32168.4000,0.0000,32168.4000,0.8340,8694.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8694.1622,0.0000,0.0000,0.0000,23474.2378,23474.2378,23.1984,35.2392,0.0000,16947.4000,-16947.4000,0.4394,0.0000,0.0000,0.0000,3458.6531,4.9000,1.0000,3458.6531,0.0000,0.0000,20406.0531,0.0000,-20406.0531,23.6850,16.3877,1829.2000,0.0000,1829.2000,0.0474,494.3784,3.7000,1.0000,0.0000,0.0000,0.0000,494.3784,0.0000,0.0000,0.0000,1334.8216,1334.8216,23.6380,16.9132,6135.2000,510.8000,5624.4000,0.1591,1394.3636,4.4000,1.0000,104.2449,4.9000,1.0000,1498.6085,0.0000,0.0000,615.0449,4740.8364,4125.7915,23.5396,16.2423,7937.2000,0.0000,7937.2000,0.2058,2145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2145.1892,0.0000,0.0000,0.0000,5792.0108,5792.0108,23.3614,19.4900,21.4257,-10.8221,-162331.3218,10.8714,1209.6545,12.0965,10.8714,0.0000,46.7111,19.4869,18.3444,18.9156,-5.9881,-47904.7767,10.8714,2486.5347,24.8653,10.8714,0.0000,164.2479,18.3428,17.5157,17.9292,-4.9546,-34682.3764,10.8714,2949.4451,29.4945,10.8714,0.0000,214.4389,23.2102,23.2063,19.3056,23.2023,19.2848,23.1984,19.2640,23.1984,4566.6265,182.6651,23.6532,23.6481,24.6082,23.6430,24.5722,23.6380,24.5363,23.6380,4566.6265,182.6651,23.4014,23.3880,30.3611,23.3747,30.2365,23.3614,30.1125,23.3614,1320.9545,26.4191,19.4900,19.4889,3.7309,19.4879,3.7254,19.4869,3.7199,19.4869,4566.6265,182.6651,18.3444,18.3439,1.8173,18.3433,1.8056,18.3428,1.7939,18.3428,4566.6265,182.6651,17.5157,17.5161,-2.4597,17.5166,-2.4931,17.5171,-2.5262,17.5171,1320.9545,26.4191,10.8714,505.2518,7.2476,0.0000,425.3978,930.6496,-183910.4000,-247872.9913,-244918.4749
7332.0000,17.5868,29.8091,0.0000,225716.5000,-225716.5000,5.8521,0.0000,0.0000,0.0000,50159.2222,4.5000,1.0000,50159.2222,0.0000,0.0000,275875.7222,0.0000,-275875.7222,23.9225,16.6253,27878.8000,0.0000,27878.8000,0.7228,7534.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7534.8108,0.0000,0.0000,0.0000,20343.9892,20343.9892,23.4419,35.4828,0.0000,22834.7000,-22834.7000,0.5920,0.0000,0.0000,0.0000,4660.1429,4.9000,1.0000,4660.1429,0.0000,0.0000,27494.8429,0.0000,-27494.8429,24.0734,16.7761,2174.7000,0.0000,2174.7000,0.0564,587.7568,3.7000,1.0000,0.0000,0.0000,0.0000,587.7568,0.0000,0.0000,0.0000,1586.9432,1586.9432,24.0193,18.5819,4756.1000,904.5000,3851.6000,0.1233,1080.9318,4.4000,1.0000,184.5918,4.9000,1.0000,1265.5237,0.0000,0.0000,1089.0918,3675.1682,2586.0763,23.9599,16.6626,6926.1000,0.0000,6926.1000,0.1796,1871.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1871.9189,0.0000,0.0000,0.0000,5054.1811,5054.1811,23.7949,19.6027,21.6988,-12.1695,-182543.0975,11.2893,1243.9411,12.4394,11.2893,0.0000,52.3085,19.5996,18.4369,19.0182,-6.3285,-50627.7179,11.2893,2572.2535,25.7225,11.2893,0.0000,183.9298,18.4350,17.5862,18.0106,-5.2799,-36958.9857,11.2893,3053.3859,30.5339,11.2893,0.0000,240.1352,23.4553,23.4509,21.1723,23.4464,21.1464,23.4419,21.1206,23.4419,4882.7445,195.3098,24.0369,24.0311,27.3242,24.0252,27.2809,24.0193,27.2378,24.0193,4882.7445,195.3098,23.8439,23.8275,33.9913,23.8112,33.8322,23.7949,33.6742,23.7949,1411.7878,28.2358,19.6027,19.6017,4.4502,19.6006,4.4453,19.5996,4.4404,19.5996,4882.7445,195.3098,18.4369,18.4362,2.4252,18.4356,2.4134,18.4350,2.4017,18.4350,4882.7445,195.3098,17.5862,17.5864,-1.9164,17.5866,-1.9503,17.5868,-1.9840,17.5868,1411.7878,28.2358,11.2893,560.9484,7.5262,0.0000,476.3735,1037.3219,-207720.0000,-273799.3752,-270129.8011
7333.0000,17.6670,29.8892,0.0000,233433.0000,-233433.0000,6.0522,0.0000,0.0000,0.0000,51874.0000,4.5000,1.0000,51874.0000,0.0000,0.0000,285307.0000,0.0000,-285307.0000,23.9326,16.6353,32166.5000,0.0000,32166.5000,0.8340,8693.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8693.6486,0.0000,0.0000,0.0000,23472.8514,23472.8514,23.4063,35.4471,0.0000,25569.8000,-25569.8000,0.6629,0.0000,0.0000,0.0000,5218.3265,4.9000,1.0000,5218.3265,0.0000,0.0000,30788.1265,0.0000,-30788.1265,24.0824,16.7851,2074.4000,0.0000,2074.4000,0.0538,560.6486,3.7000,1.0000,0.0000,0.0000,0.0000,560.6486,0.0000,0.0000,0.0000,1513.7514,1513.7514,24.0348,19.1617,4158.3000,985.7000,3172.6000,0.1078,945.0682,4.4000,1.0000,201.1633,4.9000,1.0000,1146.2314,0.0000,0.0000,1186.8633,3213.2318,2026.3686,23.9903,16.6930,6167.9000,0.0000,6167.9000,0.1599,1667.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1667.0000,0.0000,0.0000,0.0000,4500.9000,4500.9000,23.8547,19.8212,21.8379,-12.2444,-183666.6075,11.8059,1294.4236,12.9442,11.8059,0.0000,59.8227,19.8167,18.5476,19.1822,-7.2234,-57787.4417,11.8059,2673.5620,26.7356,11.8059,0.0000,210.3516,18.5453,17.6673,18.1063,-5.7116,-39981.2485,11.8059,3181.5301,31.8153,11.8059,0.0000,274.6310,23.4171,23.4135,20.0124,23.4099,19.9960,23.4063,19.9796,23.4063,5286.3987,211.4559,24.0492,24.0444,26.0832,24.0396,26.0526,24.0348,26.0221,24.0348,5286.3987,211.4559,23.8915,23.8792,32.5346,23.8669,32.4331,23.8547,32.3317,23.8547,1527.7254,30.5545,19.8212,19.8197,6.2538,19.8182,6.2448,19.8167,6.2358,19.8167,5286.3987,211.4559,18.5476,18.5469,3.1979,18.5461,3.1854,18.5453,3.1728,18.5453,5286.3987,211.4559,17.6673,17.6672,-1.2630,17.6671,-1.2984,17.6670,-1.3335,17.6670,1527.7254,30.5545,11.8059,635.0472,7.8706,0.0000,544.8054,1179.8525,-215421.4000,-284581.2553,-281435.2977
7334.0000,17.7346,29.9568,0.0000,242868.2000,-242868.2000,6.2968,0.0000,0.0000,0.0000,53970.7111,4.5000,1.0000,53970.7111,0.0000,0.0000,296838.9111,0.0000,-296838.9111,24.1279,16.8306,30605.0000,0.0000,30605.0000,0.7935,8271.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8271.6216,0.0000,0.0000,0.0000,22333.3784,22333.3784,23.6341,35.6749,0.0000,25646.1000,-25646.1000,0.6649,0.0000,0.0000,0.0000,5233.8980,4.9000,1.0000,5233.8980,0.0000,0.0000,30879.9980,0.0000,-30879.9980,24.2992,17.0019,1394.0000,0.0000,1394.0000,0.0361,376.7568,3.7000,1.0000,0.0000,0.0000,0.0000,376.7568,0.0000,0.0000,0.0000,1017.2432,1017.2432,24.2614,20.2293,3606.2000,1106.7000,2499.5000,0.0935,819.5909,4.4000,1.0000,225.8571,4.9000,1.0000,1045.4481,0.0000,0.0000,1332.5571,2786.6091,1454.0519,24.2301,16.9328,5409.6000,0.0000,5409.6000,0.1403,1462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1462.0541,0.0000,0.0000,0.0000,3947.5459,3947.5459,24.1030,19.9328,22.0179,-12.9080,-193620.1559,12.0377,1311.4117,13.1141,12.0377,0.0000,63.4154,19.9286,18.6387,19.2836,-7.4863,-59890.0753,12.0377,2715.7745,27.1577,12.0377,0.0000,222.9843,18.6362,17.7351,18.1857,-5.9766,-41836.5252,12.0377,3250.3417,32.5034,12.0377,0.0000,291.1240,23.6469,23.6426,21.8480,23.6383,21.8241,23.6341,21.8002,23.6341,5472.1159,218.8846,24.2772,24.2720,27.4418,24.2667,27.4060,24.2614,27.3703,24.2614,5472.1159,218.8846,24.1451,24.1310,34.1680,24.1170,34.0423,24.1030,33.9174,24.1030,1581.0500,31.6210,19.9328,19.9314,6.8317,19.9300,6.8246,19.9286,6.8176,19.9286,5472.1159,218.8846,18.6387,18.6378,3.7317,18.6370,3.7193,18.6362,3.7070,18.6362,5472.1159,218.8846,17.7351,17.7349,-0.8024,17.7348,-0.8362,17.7346,-0.8697,17.7346,1581.0500,31.6210,12.0377,670.2319,8.0251,0.0000,577.5236,1247.7554,-228606.2000,-298966.6896,-295346.7565
7335.0000,17.7888,30.0111,0.0000,248868.8000,-248868.8000,6.4524,0.0000,0.0000,0.0000,55304.1778,4.5000,1.0000,55304.1778,0.0000,0.0000,304172.9778,0.0000,-304172.9778,24.2927,16.9954,29051.9000,0.0000,29051.9000,0.7532,7851.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7851.8649,0.0000,0.0000,0.0000,21200.0351,21200.0351,23.8262,35.8670,0.0000,23014.2000,-23014.2000,0.5967,0.0000,0.0000,0.0000,4696.7755,4.9000,1.0000,4696.7755,0.0000,0.0000,27710.9755,0.0000,-27710.9755,24.4187,17.1214,1347.8000,0.0000,1347.8000,0.0349,364.2703,3.7000,1.0000,0.0000,0.0000,0.0000,364.2703,0.0000,0.0000,0.0000,983.5297,983.5297,24.3823,20.4482,3337.5000,1051.4000,2286.1000,0.0865,758.5227,4.4000,1.0000,214.5714,4.9000,1.0000,973.0942,0.0000,0.0000,1265.9714,2578.9773,1313.0058,24.3543,17.0570,6167.9000,0.0000,6167.9000,0.1599,1667.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1667.0000,0.0000,0.0000,0.0000,4500.9000,4500.9000,24.2193,20.0457,22.1325,-13.0127,-195190.8515,12.1255,1315.6199,13.1562,12.1255,0.0000,64.8140,20.0412,18.7102,19.3757,-7.7812,-62249.5071,12.1255,2726.2546,27.2625,12.1255,0.0000,227.9021,18.7077,17.7894,18.2486,-6.1349,-42944.2328,12.1255,3268.2242,32.6822,12.1255,0.0000,297.5446,23.8394,23.8350,23.0512,23.8306,23.0269,23.8262,23.0026,23.8262,5543.2627,221.7305,24.3976,24.3925,27.6129,24.3874,27.5799,24.3823,27.5469,24.3823,5543.2627,221.7305,24.2580,24.2451,34.0059,24.2322,33.8978,24.2193,33.7902,24.2193,1601.4755,32.0295,20.0457,20.0442,7.4972,20.0427,7.4894,20.0412,7.4816,20.0412,5543.2627,221.7305,18.7102,18.7093,4.0767,18.7085,4.0646,18.7077,4.0526,18.7077,5543.2627,221.7305,17.7894,17.7892,-0.4996,17.7890,-0.5316,17.7888,-0.5634,17.7888,1601.4755,32.0295,12.1255,683.8899,8.0837,0.0000,590.2607,1274.1506,-233029.3000,-303886.4826,-300384.5914
7336.0000,17.8674,30.0896,0.0000,260647.2000,-260647.2000,6.7578,0.0000,0.0000,0.0000,57921.6000,4.5000,1.0000,57921.6000,0.0000,0.0000,318568.8000,0.0000,-318568.8000,24.3972,17.0999,24760.9000,0.0000,24760.9000,0.6420,6692.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6692.1351,0.0000,0.0000,0.0000,18068.7649,18068.7649,24.0136,36.0544,0.0000,28727.8000,-28727.8000,0.7448,0.0000,0.0000,0.0000,5862.8163,4.9000,1.0000,5862.8163,0.0000,0.0000,34590.6163,0.0000,-34590.6163,24.7226,17.4253,1719.9000,0.0000,1719.9000,0.0446,464.8378,3.7000,1.0000,0.0000,0.0000,0.0000,464.8378,0.0000,0.0000,0.0000,1255.0622,1255.0622,24.6803,24.8886,2210.0000,1456.5000,753.5000,0.0573,502.2727,4.4000,1.0000,297.2449,4.9000,1.0000,799.5176,0.0000,0.0000,1753.7449,1707.7273,-46.0176,24.6813,17.3840,7178.9000,0.0000,7178.9000,0.1861,1940.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1940.2432,0.0000,0.0000,0.0000,5238.6568,5238.6568,24.5302,20.1822,22.3562,-14.1416,-212123.3069,12.6489,1361.5839,13.6158,12.6489,0.0000,73.5734,20.1773,18.8126,19.4949,-8.3221,-66576.5438,12.6489,2831.3706,28.3137,12.6489,0.0000,258.7024,18.8097,17.8691,18.3394,-6.5559,-45891.4032,12.6489,3411.2482,34.1125,12.6489,0.0000,337.7569,24.0268,24.0224,24.1550,24.0180,24.1314,24.0136,24.1078,24.0136,5975.5334,239.0213,24.6969,24.6914,29.6859,24.6858,29.6492,24.6803,29.6127,24.6803,5975.5334,239.0213,24.5739,24.5593,36.5320,24.5447,36.4041,24.5302,36.2770,24.5302,1725.5450,34.5109,20.1822,20.1805,8.4080,20.1789,8.3994,20.1773,8.3907,20.1773,5975.5334,239.0213,18.8126,18.8117,4.7528,18.8107,4.7399,18.8097,4.7271,18.8097,5975.5334,239.0213,17.8691,17.8685,0.1311,17.8679,0.0960,17.8674,0.0612,17.8674,1725.5450,34.5109,12.6489,768.9657,8.4326,0.0000,670.0326,1438.9983,-254961.8000,-328642.9502,-324591.2538
7337.0000,17.8656,30.0878,0.0000,257028.2000,-257028.2000,6.6639,0.0000,0.0000,0.0000,57117.3778,4.5000,1.0000,57117.3778,0.0000,0.0000,314145.5778,0.0000,-314145.5778,24.7022,17.4049,16179.5000,0.0000,16179.5000,0.4195,4372.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4372.8378,0.0000,0.0000,0.0000,11806.6622,11806.6622,24.4282,36.4691,0.0000,20409.0000,-20409.0000,0.5291,0.0000,0.0000,0.0000,4165.1020,4.9000,1.0000,4165.1020,0.0000,0.0000,24574.1020,0.0000,-24574.1020,24.9630,17.6657,1113.8000,0.0000,1113.8000,0.0289,301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,301.0270,0.0000,0.0000,0.0000,812.7730,812.7730,24.9273,21.9078,2153.3000,841.9000,1311.4000,0.0558,489.3864,4.4000,1.0000,171.8163,4.9000,1.0000,661.2027,0.0000,0.0000,1013.7163,1663.9136,650.1973,24.9131,17.6158,9453.7000,0.0000,9453.7000,0.2451,2555.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2555.0541,0.0000,0.0000,0.0000,6898.6459,6898.6459,24.7185,20.1639,22.4412,-13.9525,-209287.9104,11.9136,1278.5905,12.7859,11.9136,0.0000,61.4739,20.1597,18.8069,19.4833,-7.7705,-62164.1451,11.9136,2667.9254,26.6793,11.9136,0.0000,216.1575,18.8046,17.8652,18.3349,-6.1666,-43166.4811,11.9136,3197.8957,31.9790,11.9136,0.0000,282.2110,24.4452,24.4395,27.5095,24.4339,27.4741,24.4282,27.4387,24.4282,5372.2953,214.8918,24.9454,24.9393,31.0388,24.9333,30.9984,24.9273,30.9580,24.9273,5372.2953,214.8918,24.7630,24.7481,37.2578,24.7333,37.1315,24.7185,37.0060,24.7185,1552.3900,31.0478,20.1639,20.1625,7.7516,20.1611,7.7461,20.1597,7.7406,20.1597,5372.2953,214.8918,18.8069,18.8061,4.3197,18.8053,4.3093,18.8046,4.2989,18.8046,5372.2953,214.8918,17.8652,17.8653,-0.2827,17.8654,-0.3073,17.8656,-0.3316,17.8656,1552.3900,31.0478,11.9136,651.2362,7.9424,0.0000,559.8423,1211.0785,-249378.8000,-318551.4014,-314618.5367
7338.0000,17.5889,29.8112,0.0000,155890.1000,-155890.1000,4.0417,0.0000,0.0000,0.0000,34642.2444,4.5000,1.0000,34642.2444,0.0000,0.0000,190532.3444,0.0000,-190532.3444,24.4996,17.2023,13340.3000,0.0000,13340.3000,0.3459,3605.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3605.4865,0.0000,0.0000,0.0000,9734.8135,9734.8135,24.1278,36.1686,0.0000,452.2000,-452.2000,0.0117,0.0000,0.0000,0.0000,92.2857,4.9000,1.0000,92.2857,0.0000,0.0000,544.4857,0.0000,-544.4857,24.1475,16.8502,930.6000,0.0000,930.6000,0.0241,251.5135,3.7000,1.0000,0.0000,0.0000,0.0000,251.5135,0.0000,0.0000,0.0000,679.0865,679.0865,24.1098,21.0227,2095.1000,807.4000,1287.7000,0.0543,476.1591,4.4000,1.0000,164.7755,4.9000,1.0000,640.9346,0.0000,0.0000,972.1755,1618.9409,646.7654,24.0863,16.7890,11096.7000,0.0000,11096.7000,0.2877,2999.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2999.1081,0.0000,0.0000,0.0000,8097.5919,8097.5919,23.7832,19.6426,21.7129,-7.6107,-114159.9154,7.1482,787.2466,7.8725,7.1482,0.0000,13.2789,19.6447,18.4447,19.0447,-4.1353,-33082.6717,7.1482,1627.1001,16.2710,7.1482,0.0000,46.6919,18.4472,17.5714,18.0093,-3.4494,-24145.7092,7.1482,1933.4524,19.3345,7.1482,0.0000,60.9601,24.1465,24.1403,23.3875,24.1340,23.3485,24.1278,23.3096,24.1278,2176.0804,87.0432,24.1229,24.1185,21.7969,24.1141,21.7744,24.1098,21.7519,24.1098,2176.0804,87.0432,23.7926,23.7896,24.2006,23.7865,24.2208,23.7832,24.2391,23.7832,632.6155,12.6523,19.6426,19.6433,2.3517,19.6440,2.3664,19.6447,2.3810,19.6447,2176.0804,87.0432,18.4447,18.4456,0.5189,18.4464,0.5243,18.4472,0.5296,18.4472,2176.0804,87.0432,17.5714,17.5773,-4.0176,17.5832,-3.9725,17.5889,-3.9285,17.5889,632.6155,12.6523,7.1482,158.4666,4.7655,0.0000,120.9309,279.3974,-129687.0000,-171918.5729,-171388.2963
7339.0000,17.4799,29.7021,0.0000,148757.7000,-148757.7000,3.8568,0.0000,0.0000,0.0000,33057.2667,4.5000,1.0000,33057.2667,0.0000,0.0000,181814.9667,0.0000,-181814.9667,24.3778,17.0805,13342.0000,0.0000,13342.0000,0.3459,3605.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3605.9459,0.0000,0.0000,0.0000,9736.0541,9736.0541,23.9890,23.9890,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9890,16.6917,724.6000,0.0000,724.6000,0.0188,195.8378,3.7000,1.0000,0.0000,0.0000,0.0000,195.8378,0.0000,0.0000,0.0000,528.7622,528.7622,23.9505,20.2280,2304.6000,766.5000,1538.1000,0.0598,523.7727,4.4000,1.0000,156.4286,4.9000,1.0000,680.2013,0.0000,0.0000,922.9286,1780.8273,857.8987,23.9180,16.6207,10591.1000,0.0000,10591.1000,0.2746,2862.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2862.4595,0.0000,0.0000,0.0000,7728.6405,7728.6405,23.5880,19.4085,21.4983,-7.3443,-110164.6930,6.8338,758.4186,7.5842,6.8338,0.0000,11.6026,19.4098,18.3121,18.8609,-3.6168,-28934.3221,6.8338,1566.2503,15.6625,6.8338,0.0000,40.7975,18.3136,17.4667,17.8901,-3.1890,-22322.8508,6.8338,1856.7968,18.5680,6.8338,0.0000,53.2644,24.0084,24.0019,21.8006,23.9954,21.7614,23.9890,21.7223,23.9890,2010.3140,80.4126,23.9689,23.9628,20.8322,23.9566,20.7906,23.9505,20.7493,23.9505,2010.3140,80.4126,23.6247,23.6123,23.0952,23.6001,22.9822,23.5880,22.8718,23.5880,584.7541,11.6951,19.4085,19.4089,0.6772,19.4094,0.6862,19.4098,0.6953,19.4098,2010.3140,80.4126,18.3121,18.3126,-0.3882,18.3131,-0.3883,18.3136,-0.3884,18.3136,2010.3140,80.4126,17.4667,17.4711,-4.8655,17.4755,-4.8496,17.4799,-4.8333,17.4799,584.7541,11.6951,6.8338,139.9715,4.5559,0.0000,105.6644,245.6359,-122561.9000,-162963.6112,-161421.8659
7340.0000,17.3210,29.5139,329.8000,86710.2000,-86380.4000,2.2481,74.9545,4.4000,1.0000,19268.9333,4.5000,1.0000,19343.8879,0.0000,0.0000,105979.1333,254.8455,-105724.2879,23.5328,16.2355,13342.2000,0.0000,13342.2000,0.3459,3606.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3606.0000,0.0000,0.0000,0.0000,9736.2000,9736.2000,22.9576,15.2303,131.9000,0.0000,131.9000,0.0034,29.9773,4.4000,1.0000,0.0000,0.0000,0.0000,29.9773,0.0000,0.0000,0.0000,101.9227,101.9227,22.9516,15.6543,789.0000,0.0000,789.0000,0.0205,213.2432,3.7000,1.0000,0.0000,0.0000,0.0000,213.2432,0.0000,0.0000,0.0000,575.7568,575.7568,22.9155,18.1927,2786.1000,695.2000,2090.9000,0.0722,633.2045,4.4000,1.0000,141.8776,4.9000,1.0000,775.0821,0.0000,0.0000,837.0776,2152.8955,1315.8179,22.8382,15.5409,9706.5000,0.0000,9706.5000,0.2517,2623.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2623.3784,0.0000,0.0000,0.0000,7083.1216,7083.1216,22.4625,19.3642,20.9134,-3.5156,-52733.3385,4.4127,500.1477,5.0015,4.4127,0.0000,3.1238,19.3635,18.0075,18.6855,-2.8849,-23079.3871,4.4127,1018.0323,10.1803,4.4127,0.0000,10.9841,18.0159,17.2922,17.6540,-1.7595,-12316.7563,4.4127,1209.8082,12.0981,4.4127,0.0000,14.3407,22.9608,22.9598,11.4144,22.9587,11.4308,22.9576,11.4468,22.9576,933.3749,37.3350,22.9178,22.9171,10.7750,22.9163,10.7894,22.9155,10.8034,22.9155,933.3749,37.3350,22.4221,22.4363,9.2903,22.4498,9.5025,22.4625,9.7061,22.4625,273.0711,5.4614,19.3642,19.3640,0.8665,19.3638,0.8677,19.3635,0.8690,19.3635,933.3749,37.3350,18.0075,18.0103,-3.0327,18.0131,-3.0106,18.0159,-2.9887,18.0159,933.3749,37.3350,17.2922,17.3020,-6.5634,17.3116,-6.4860,17.3210,-6.4104,17.3210,273.0711,5.4614,4.4127,42.0128,2.9418,0.0000,28.4486,70.4614,-60319.9000,-86911.4689,-88129.4819
7341.0000,17.2005,29.3709,550.5000,82050.1000,-81499.6000,2.1273,125.1136,4.4000,1.0000,18233.3556,4.5000,1.0000,18358.4692,0.0000,0.0000,100283.4556,425.3864,-99858.0692,23.4973,16.2000,11301.3000,0.0000,11301.3000,0.2930,3054.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3054.4054,0.0000,0.0000,0.0000,8246.8946,8246.8946,22.9566,15.2294,628.5000,0.0000,628.5000,0.0163,142.8409,4.4000,1.0000,0.0000,0.0000,0.0000,142.8409,0.0000,0.0000,0.0000,485.6591,485.6591,22.9260,15.6287,475.9000,0.0000,475.9000,0.0123,128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,128.6216,0.0000,0.0000,0.0000,347.2784,347.2784,22.8851,17.3382,3331.1000,603.2000,2727.9000,0.0864,757.0682,4.4000,1.0000,123.1020,4.9000,1.0000,880.1702,0.0000,0.0000,726.3020,2574.0318,1847.7298,22.7686,15.4713,7937.2000,0.0000,7937.2000,0.2058,2145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2145.1892,0.0000,0.0000,0.0000,5792.0108,5792.0108,22.3711,19.0410,20.7061,-3.5207,-52810.7181,4.1116,469.5374,4.6954,4.1116,0.0000,2.5270,19.0485,17.9731,18.5108,-2.1318,-17054.1437,4.1116,954.8242,9.5482,4.1116,0.0000,8.8857,17.9779,17.1694,17.5736,-1.8316,-12821.2807,4.1116,1130.7307,11.3073,4.1116,0.0000,11.6010,22.9773,22.9703,13.0679,22.9635,13.0189,22.9566,12.9704,22.9566,825.0204,33.0008,22.9041,22.8977,12.3343,22.8914,12.2854,22.8851,12.2370,22.8851,825.0204,33.0008,22.4033,22.3919,11.4747,22.3812,11.3371,22.3711,11.2089,22.3711,241.6099,4.8322,19.0410,19.0435,-1.9271,19.0460,-1.8985,19.0485,-1.8703,19.0485,825.0204,33.0008,17.9731,17.9747,-2.7288,17.9763,-2.7225,17.9779,-2.7162,17.9779,825.0204,33.0008,17.1694,17.1799,-7.5090,17.1903,-7.4353,17.2005,-7.3621,17.2005,241.6099,4.8322,4.1116,34.6087,2.7411,0.0000,23.0137,57.6225,-58428.8000,-83138.4965,-82686.1425
