Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7342.0000,17.1940,29.2878,1122.4000,67526.0000,-66403.6000,1.7507,255.0909,4.4000,1.0000,15005.7778,4.5000,1.0000,15260.8687,0.0000,0.0000,82531.7778,867.3091,-81664.4687,22.6460,15.3487,11019.5000,0.0000,11019.5000,0.2857,2978.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2978.2432,0.0000,0.0000,0.0000,8041.2568,8041.2568,22.1132,14.3859,9632.0000,0.0000,9632.0000,0.2497,2189.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2189.0909,0.0000,0.0000,0.0000,7442.9091,7442.9091,21.6163,14.3190,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,21.6163,15.0561,4374.7000,424.0000,3950.7000,0.1134,994.2500,4.4000,1.0000,86.5306,4.9000,1.0000,1080.7806,0.0000,0.0000,510.5306,3380.4500,2869.9194,21.4247,14.1274,6926.1000,0.0000,6926.1000,0.1796,1871.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1871.9189,0.0000,0.0000,0.0000,5054.1811,5054.1811,21.1793,19.5200,20.3496,-1.6569,-24853.8133,3.8835,449.2793,4.4928,3.8835,0.0000,2.1293,19.5072,17.6838,18.5955,-3.4141,-27313.1688,3.8835,898.9776,8.9898,3.8835,0.0000,7.4872,17.6966,17.1706,17.4336,-1.1255,-7878.8064,3.8835,1073.7358,10.7374,3.8835,0.0000,9.7752,22.1092,22.1106,5.1510,22.1119,5.1899,22.1132,5.2281,22.1132,746.8446,29.8738,21.5978,21.6041,0.2763,21.6103,0.3577,21.6163,0.4381,21.6163,746.8446,29.8738,21.0873,21.1193,-2.8898,21.1500,-2.4888,21.1793,-2.1046,21.1793,218.8938,4.3779,19.5200,19.5157,3.5220,19.5114,3.4791,19.5072,3.4367,19.5072,746.8446,29.8738,17.6838,17.6881,-5.1912,17.6924,-5.1584,17.6966,-5.1258,17.6966,746.8446,29.8738,17.1706,17.1784,-6.9818,17.1862,-6.9478,17.1940,-6.9129,17.1940,218.8938,4.3779,3.8835,29.5960,2.5890,0.0000,19.3918,48.9878,-34495.3000,-57978.9051,-60045.7885
7343.0000,17.1197,29.1360,1616.8000,60658.6000,-59041.8000,1.5727,367.4545,4.4000,1.0000,13479.6889,4.5000,1.0000,13847.1434,0.0000,0.0000,74138.2889,1249.3455,-72888.9434,22.4112,15.1139,11046.7000,0.0000,11046.7000,0.2864,2985.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2985.5946,0.0000,0.0000,0.0000,8061.1054,8061.1054,21.8232,14.0960,10328.9000,0.0000,10328.9000,0.2678,2347.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2347.4773,0.0000,0.0000,0.0000,7981.4227,7981.4227,21.2438,13.9465,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,21.2320,14.0244,5535.8000,238.9000,5296.9000,0.1435,1258.1364,4.4000,1.0000,48.7551,4.9000,1.0000,1306.8915,0.0000,0.0000,287.6551,4277.6636,3990.0085,20.9423,13.6450,3893.0000,0.0000,3893.0000,0.1009,1052.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1052.1622,0.0000,0.0000,0.0000,2840.8378,2840.8378,20.7773,19.4900,20.1336,-1.1821,-17731.1062,3.5714,416.4452,4.1645,3.5714,0.0000,1.6560,19.4852,17.6416,18.5634,-3.1745,-25396.1797,3.5714,827.7192,8.2772,3.5714,0.0000,5.8230,17.6512,17.0864,17.3688,-1.1114,-7779.7466,3.5714,989.8902,9.8989,3.5714,0.0000,7.6025,21.8260,21.8251,4.0584,21.8241,4.0640,21.8232,4.0697,21.8232,645.4305,25.8172,21.2243,21.2268,-0.9192,21.2294,-0.8914,21.2320,-0.8634,21.2320,645.4305,25.8172,20.7361,20.7495,-3.8914,20.7633,-3.7805,20.7773,-3.6636,20.7773,189.4001,3.7880,19.4900,19.4884,2.8908,19.4868,2.8831,19.4852,2.8751,19.4852,645.4305,25.8172,17.6416,17.6448,-4.9216,17.6480,-4.9042,17.6512,-4.8867,17.6512,645.4305,25.8172,17.0864,17.0977,-7.6749,17.1088,-7.5991,17.1197,-7.5251,17.1197,189.4001,3.7880,3.5714,23.5271,2.3809,0.0000,15.0815,38.6086,-28107.4000,-49746.3716,-50907.0324
7344.0000,17.0978,29.0178,2158.1000,55168.8000,-53010.7000,1.4304,490.4773,4.4000,1.0000,12259.7333,4.5000,1.0000,12750.2106,0.0000,0.0000,67428.5333,1667.6227,-65760.9106,21.9305,14.6332,11011.7000,0.0000,11011.7000,0.2855,2976.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2976.1351,0.0000,0.0000,0.0000,8035.5649,8035.5649,21.3467,13.6194,16242.7000,0.0000,16242.7000,0.4211,3691.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3691.5227,0.0000,0.0000,0.0000,12551.1773,12551.1773,20.4243,13.1270,377.2000,0.0000,377.2000,0.0098,101.9459,3.7000,1.0000,0.0000,0.0000,0.0000,101.9459,0.0000,0.0000,0.0000,275.2541,275.2541,20.4303,12.8361,6676.8000,73.8000,6603.0000,0.1731,1517.4545,4.4000,1.0000,15.0612,4.9000,1.0000,1532.5158,0.0000,0.0000,88.8612,5159.3455,5070.4842,20.0576,12.7604,1239.0000,0.0000,1239.0000,0.0321,334.8649,3.7000,1.0000,0.0000,0.0000,0.0000,334.8649,0.0000,0.0000,0.0000,904.1351,904.1351,20.0808,19.7282,19.9045,-0.3199,-4798.8110,3.5280,414.8620,4.1486,3.5280,0.0000,1.5964,19.7149,17.5166,18.6157,-3.7392,-29913.3765,3.5280,816.0554,8.1606,3.5280,0.0000,5.6134,17.5290,17.0689,17.2990,-0.8944,-6261.0125,3.5280,980.4883,9.8049,3.5280,0.0000,7.3287,21.3400,21.3423,0.5966,21.3445,0.6324,21.3467,0.6678,21.3467,631.8471,25.2739,20.4041,20.4129,-7.1220,20.4216,-7.0354,20.4303,-6.9496,20.4303,631.8471,25.2739,19.9912,20.0219,-10.2935,20.0517,-9.9821,20.0808,-9.6790,20.0808,185.4474,3.7089,19.7282,19.7237,5.1879,19.7193,5.1514,19.7149,5.1153,19.7149,631.8471,25.2739,17.5166,17.5207,-5.7010,17.5249,-5.6748,17.5290,-5.6488,17.5290,631.8471,25.2739,17.0689,17.0786,-7.5231,17.0882,-7.4736,17.0978,-7.4239,17.0978,185.4474,3.7089,3.5280,22.7529,2.3520,0.0000,14.5385,37.2915,-17537.1000,-38924.2950,-40973.2000
7345.0000,17.0569,28.8601,2713.0000,50026.6000,-47313.6000,1.2970,616.5909,4.4000,1.0000,11117.0222,4.5000,1.0000,11733.6131,0.0000,0.0000,61143.6222,2096.4091,-59047.2131,21.6882,14.3909,11077.3000,0.0000,11077.3000,0.2872,2993.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2993.8649,0.0000,0.0000,0.0000,8083.4351,8083.4351,21.0605,13.3332,15152.5000,0.0000,15152.5000,0.3929,3443.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3443.7500,0.0000,0.0000,0.0000,11708.7500,11708.7500,20.1421,12.8448,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0000,0.0000,0.0000,270.7297,270.7297,20.1405,12.4166,7634.4000,2.1000,7632.3000,0.1979,1735.0909,4.4000,1.0000,0.4286,4.9000,1.0000,1735.5195,0.0000,0.0000,2.5286,5899.3091,5896.7805,19.6780,12.3807,734.9000,0.0000,734.9000,0.0191,198.6216,3.7000,1.0000,0.0000,0.0000,0.0000,198.6216,0.0000,0.0000,0.0000,536.2784,536.2784,19.7094,19.7675,19.7384,0.0494,740.8338,3.3055,391.0916,3.9109,3.3055,0.0000,1.3131,19.7566,17.4642,18.6104,-3.6534,-29227.4049,3.3055,764.7582,7.6476,3.3055,0.0000,4.6172,17.4763,17.0232,17.2497,-0.8252,-5776.1894,3.3055,920.4094,9.2041,3.3055,0.0000,6.0281,21.0542,21.0563,-0.6853,21.0584,-0.6572,21.0605,-0.6292,21.0605,564.2038,22.5682,20.1209,20.1275,-7.5307,20.1340,-7.4780,20.1405,-7.4253,20.1405,564.2038,22.5682,19.6360,19.6606,-11.6341,19.6850,-11.4312,19.7094,-11.2274,19.7094,165.7539,3.3151,19.7675,19.7638,5.2023,19.7602,5.1787,19.7566,5.1551,19.7566,564.2038,22.5682,17.4642,17.4682,-5.7289,17.4722,-5.7061,17.4763,-5.6834,17.4763,564.2038,22.5682,17.0232,17.0346,-7.7930,17.0458,-7.7249,17.0569,-7.6579,17.0569,165.7539,3.3151,3.3055,19.0399,2.2037,0.0000,11.9584,30.9982,-12345.6000,-32551.2394,-34262.7605
7346.0000,17.0561,28.7188,3286.2000,45383.4000,-42097.2000,1.1766,746.8636,4.4000,1.0000,10085.2000,4.5000,1.0000,10832.0636,0.0000,0.0000,55468.6000,2539.3364,-52929.2636,21.1512,13.8539,11066.1000,0.0000,11066.1000,0.2869,2990.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2990.8378,0.0000,0.0000,0.0000,8075.2622,8075.2622,20.5441,12.8168,20428.5000,0.0000,20428.5000,0.5296,4642.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4642.8409,0.0000,0.0000,0.0000,15785.6591,15785.6591,19.3227,12.0254,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,19.3421,11.6148,8563.4000,0.0000,8563.4000,0.2220,1946.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1946.2273,0.0000,0.0000,0.0000,6617.1727,6617.1727,18.8301,11.5328,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,18.9434,20.0965,19.5199,0.9935,14903.2092,3.3511,399.6898,3.9969,3.3511,0.0000,1.3681,20.0751,17.3306,18.7028,-4.4342,-35473.6283,3.3511,772.5980,7.7260,3.3511,0.0000,4.8105,17.3456,17.0275,17.1866,-0.5874,-4112.1118,3.3511,935.3503,9.3535,3.3511,0.0000,6.2805,20.5264,20.5324,-4.5310,20.5382,-4.4683,20.5441,-4.4062,20.5441,577.7702,23.1108,19.3018,19.3154,-13.7606,19.3288,-13.6424,19.3421,-13.5252,19.3421,577.7702,23.1108,18.8101,18.8556,-18.9849,18.9000,-18.5453,18.9434,-18.1170,18.9434,169.7049,3.3941,20.0965,20.0893,8.2072,20.0822,8.1500,20.0751,8.0932,20.0751,577.7702,23.1108,17.3306,17.3356,-6.6521,17.3406,-6.6206,17.3456,-6.5893,17.3456,577.7702,23.1108,17.0275,17.0370,-7.4725,17.0466,-7.4303,17.0561,-7.3876,17.0561,169.7049,3.3941,3.3511,19.7653,2.2340,0.0000,12.4591,32.2243,-1313.8000,-21921.8237,-24682.5309
7347.0000,17.0258,28.5276,3893.2000,41757.5000,-37864.3000,1.0826,884.8182,4.4000,1.0000,9279.4444,4.5000,1.0000,10164.2626,0.0000,0.0000,51036.9444,3008.3818,-48028.5626,20.8449,13.5476,11061.4000,0.0000,11061.4000,0.2868,2989.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2989.5676,0.0000,0.0000,0.0000,8071.8324,8071.8324,20.2207,12.4935,20912.6000,0.0000,20912.6000,0.5422,4752.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4752.8636,0.0000,0.0000,0.0000,16159.7364,16159.7364,18.9357,11.6384,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,18.9507,11.2234,9375.5000,0.0000,9375.5000,0.2431,2130.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2130.7955,0.0000,0.0000,0.0000,7244.7045,7244.7045,18.3746,11.0773,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,18.4741,20.2244,19.3492,1.4674,22010.9160,3.2605,391.3610,3.9136,3.2605,0.0000,1.2602,20.2046,17.2856,18.7451,-4.5886,-36709.1031,3.2605,750.5338,7.5053,3.2605,0.0000,4.4310,17.2995,16.9929,17.1462,-0.5509,-3856.3706,3.2605,911.4958,9.1150,3.2605,0.0000,5.7851,20.2031,20.2090,-6.0494,20.2149,-5.9950,20.2207,-5.9407,20.2207,550.9186,22.0367,18.9139,18.9262,-15.1335,18.9384,-15.0408,18.9507,-14.9484,18.9507,550.9186,22.0367,18.3540,18.3943,-21.2810,18.4344,-20.9496,18.4741,-20.6187,18.4741,161.8842,3.2377,20.2244,20.2178,8.8294,20.2112,8.7841,20.2046,8.7389,20.2046,550.9186,22.0367,17.2856,17.2903,-6.6199,17.2949,-6.5947,17.2995,-6.5696,17.2995,550.9186,22.0367,16.9929,17.0040,-7.6980,17.0150,-7.6372,17.0258,-7.5773,17.0258,161.8842,3.2377,3.2605,18.3390,2.1737,0.0000,11.4763,29.8153,4217.1000,-16018.2001,-18554.5577
7348.0000,16.9195,28.6967,3351.6000,58203.7000,-54852.1000,1.5090,761.7273,4.4000,1.0000,12934.1556,4.5000,1.0000,13695.8828,0.0000,0.0000,71137.8556,2589.8727,-68547.9828,21.1570,13.8597,11083.1000,0.0000,11083.1000,0.2873,2995.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2995.4324,0.0000,0.0000,0.0000,8087.6676,8087.6676,20.6512,12.9239,27452.2000,0.0000,27452.2000,0.7117,6239.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6239.1364,0.0000,0.0000,0.0000,21213.0636,21213.0636,19.3398,12.0425,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,19.3317,11.6045,10000.0000,0.0000,10000.0000,0.2593,2272.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2272.7273,0.0000,0.0000,0.0000,7727.2727,7727.2727,18.8541,11.5568,735.5000,0.0000,735.5000,0.0191,198.7838,3.7000,1.0000,0.0000,0.0000,0.0000,198.7838,0.0000,0.0000,0.0000,536.7162,536.7162,18.8358,19.7781,19.3069,1.0163,15244.1244,4.1940,504.2000,5.0420,4.1940,0.0000,2.6820,19.7780,17.6646,18.7213,-4.2735,-34187.9803,4.1940,966.2757,9.6628,4.1940,0.0000,9.4305,17.6634,16.8859,17.2747,-1.7966,-12576.5043,4.1940,1166.6780,11.6668,4.1940,0.0000,12.3123,20.6571,20.6550,-0.0749,20.6531,-0.1030,20.6512,-0.1305,20.6512,854.0816,34.1633,19.3232,19.3260,-9.0358,19.3289,-9.0423,19.3317,-9.0481,19.3317,854.0816,34.1633,18.8209,18.8250,-12.9729,18.8300,-13.0902,18.8358,-13.1948,18.8358,250.0506,5.0010,19.7781,19.7781,3.9152,19.7781,3.9376,19.7780,3.9594,19.7780,854.0816,34.1633,17.6646,17.6642,-2.5199,17.6638,-2.5455,17.6634,-2.5708,17.6634,854.0816,34.1633,16.8859,16.8972,-8.7769,16.9084,-8.7175,16.9195,-8.6582,16.9195,250.0506,5.0010,4.1940,36.5435,2.7960,0.0000,24.4248,60.9683,-5213.7000,-30715.0140,-31520.3602
7349.0000,16.9332,28.7454,3411.8000,64297.3000,-60885.5000,1.6670,775.4091,4.4000,1.0000,14288.2889,4.5000,1.0000,15063.6980,0.0000,0.0000,78585.5889,2636.3909,-75949.1980,21.2868,13.9895,11044.3000,0.0000,11044.3000,0.2863,2984.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2984.9459,0.0000,0.0000,0.0000,8059.3541,8059.3541,20.8201,13.0928,26690.2000,0.0000,26690.2000,0.6920,6065.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6065.9545,0.0000,0.0000,0.0000,20624.2455,20624.2455,19.6378,12.3405,481.5000,0.0000,481.5000,0.0125,130.1351,3.7000,1.0000,0.0000,0.0000,0.0000,130.1351,0.0000,0.0000,0.0000,351.3649,351.3649,19.6218,11.8945,10134.7000,0.0000,10134.7000,0.2628,2303.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2303.3409,0.0000,0.0000,0.0000,7831.3591,7831.3591,19.1728,11.8756,3654.2000,0.0000,3654.2000,0.0947,987.6216,3.7000,1.0000,0.0000,0.0000,0.0000,987.6216,0.0000,0.0000,0.0000,2666.5784,2666.5784,19.0362,19.5626,19.2994,0.6122,9183.0269,4.5230,543.9064,5.4391,4.5230,0.0000,3.3640,19.5622,17.7776,18.6699,-3.8917,-31133.6903,4.5230,1044.0927,10.4409,4.5230,0.0000,11.8286,17.7786,16.9111,17.3448,-2.1620,-15134.2839,4.5230,1254.8165,12.5482,4.5230,0.0000,15.4432,20.8248,20.8232,1.8394,20.8216,1.8248,20.8201,1.8103,20.8201,974.5314,38.9813,19.6177,19.6190,-5.4215,19.6204,-5.4318,19.6218,-5.4418,19.6218,974.5314,38.9813,19.0200,19.0254,-9.6150,19.0308,-9.6642,19.0362,-9.7129,19.0362,285.0144,5.7003,19.5626,19.5625,2.1782,19.5623,2.1907,19.5622,2.2032,19.5622,974.5314,38.9813,17.7776,17.7779,-1.7347,17.7783,-1.7456,17.7786,-1.7565,17.7786,974.5314,38.9813,16.9111,16.9184,-8.1308,16.9258,-8.1203,16.9332,-8.1085,16.9332,285.0144,5.7003,4.5230,44.9587,3.0154,0.0000,30.6358,75.5945,-8880.6000,-36416.2961,-37084.9474
7350.0000,17.0687,29.2180,1183.5000,125309.0000,-124125.5000,3.2489,268.9773,4.4000,1.0000,27846.4444,4.5000,1.0000,28115.4217,0.0000,0.0000,153155.4444,914.5227,-152240.9217,22.9140,15.6167,11083.4000,0.0000,11083.4000,0.2874,2995.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2995.5135,0.0000,0.0000,0.0000,8087.8865,8087.8865,22.5698,14.8425,14648.9000,0.0000,14648.9000,0.3798,3329.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3329.2955,0.0000,0.0000,0.0000,11319.6045,11319.6045,22.1352,14.8379,437.2000,0.0000,437.2000,0.0113,118.1622,3.7000,1.0000,0.0000,0.0000,0.0000,118.1622,0.0000,0.0000,0.0000,319.0378,319.0378,22.0831,14.3559,10000.1000,0.0000,10000.1000,0.2593,2272.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2272.7500,0.0000,0.0000,0.0000,7727.3500,7727.3500,21.7865,14.4892,12156.4000,0.0000,12156.4000,0.3152,3285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5135,0.0000,0.0000,0.0000,8870.8865,8870.8865,21.3185,18.5704,19.9444,-4.7716,-71573.7142,6.7527,792.8997,7.9290,6.7527,0.0000,11.1944,18.5856,18.1196,18.3526,-1.5170,-12135.9506,6.7527,1577.5254,15.7753,6.7527,0.0000,39.3624,18.1155,17.0623,17.5889,-3.9185,-27429.1784,6.7527,1855.9637,18.5596,6.7527,0.0000,51.3908,22.6034,22.5922,19.4811,22.5809,19.3741,22.5698,19.2677,22.5698,1968.5081,78.7403,22.1229,22.1096,19.5050,22.0963,19.3563,22.0831,19.2085,22.0831,1968.5081,78.7403,21.4459,21.4024,19.8825,21.3599,19.2721,21.3185,18.6743,21.3185,572.6797,11.4536,18.5704,18.5755,-7.1372,18.5806,-7.0766,18.5856,-7.0163,18.5856,1968.5081,78.7403,18.1196,18.1182,1.3746,18.1168,1.3485,18.1155,1.3224,18.1155,1968.5081,78.7403,17.0623,17.0644,-6.1591,17.0665,-6.2061,17.0687,-6.2517,17.0687,572.6797,11.4536,6.7527,135.4385,4.5018,0.0000,101.9476,237.3861,-75799.5000,-115916.1564,-111138.8433
7351.0000,17.2579,29.4692,238.8000,168144.7000,-167905.9000,4.3595,54.2727,4.4000,1.0000,37365.4889,4.5000,1.0000,37419.7616,0.0000,0.0000,205510.1889,184.5273,-205325.6616,23.3884,16.0911,18762.9000,0.0000,18762.9000,0.4865,5071.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5071.0541,0.0000,0.0000,0.0000,13691.8459,13691.8459,22.9617,15.2344,12537.4000,0.0000,12537.4000,0.3251,2849.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2849.4091,0.0000,0.0000,0.0000,9687.9909,9687.9909,22.6724,15.3751,855.4000,0.0000,855.4000,0.0222,231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,231.1892,0.0000,0.0000,0.0000,624.2108,624.2108,22.6344,14.9071,10066.6000,0.0000,10066.6000,0.2610,2287.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2287.8636,0.0000,0.0000,0.0000,7778.7364,7778.7364,22.4021,15.1048,12917.7000,0.0000,12917.7000,0.3349,3491.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3491.2703,0.0000,0.0000,0.0000,9426.4297,9426.4297,22.0641,18.8018,20.4329,-7.2843,-109263.7875,8.6836,1001.5466,10.0155,8.6836,0.0000,23.8049,18.8026,18.0803,18.4415,-3.0237,-24189.9189,8.6836,2021.8204,20.2182,8.6836,0.0000,83.7041,18.0803,17.2576,17.6690,-3.9363,-27554.3358,8.6836,2379.3706,23.7937,8.6836,0.0000,109.2824,22.9796,22.9736,20.6205,22.9676,20.5828,22.9617,20.5450,22.9617,3067.6571,122.7063,22.6538,22.6473,21.1865,22.6408,21.1318,22.6344,21.0771,22.6344,3067.6571,122.7063,22.1207,22.1020,23.8987,22.0831,23.6902,22.0641,23.4786,22.0641,889.6941,17.7939,18.8018,18.8020,-3.0769,18.8023,-3.0741,18.8026,-3.0712,18.8026,3067.6571,122.7063,18.0803,18.0803,0.3493,18.0803,0.3411,18.0803,0.3329,18.0803,3067.6571,122.7063,17.2576,17.2577,-3.9717,17.2578,-4.0300,17.2579,-4.0876,17.2579,889.6941,17.7939,8.6836,271.2464,5.7891,0.0000,216.7915,488.0378,-112765.9000,-164116.4479,-161008.0422
7352.0000,17.3336,29.5545,32.5000,183214.3000,-183181.8000,4.7502,7.3864,4.4000,1.0000,40714.2889,4.5000,1.0000,40721.6753,0.0000,0.0000,223928.5889,25.1136,-223903.4753,23.5793,16.2820,22890.9000,0.0000,22890.9000,0.5935,6186.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6186.7297,0.0000,0.0000,0.0000,16704.1703,16704.1703,23.0985,34.9541,225.6000,9414.6000,-9189.0000,0.2441,51.2727,4.4000,1.0000,1921.3469,4.9000,1.0000,1972.6197,0.0000,0.0000,11335.9469,174.3273,-11161.6197,23.4098,16.1125,1415.1000,0.0000,1415.1000,0.0367,382.4595,3.7000,1.0000,0.0000,0.0000,0.0000,382.4595,0.0000,0.0000,0.0000,1032.6405,1032.6405,23.3584,15.6440,9650.5000,10.3000,9640.2000,0.2502,2193.2955,4.4000,1.0000,2.1020,4.9000,1.0000,2195.3975,0.0000,0.0000,12.4020,7457.2045,7444.8025,23.1508,15.8535,12410.2000,0.0000,12410.2000,0.3218,3354.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3354.1081,0.0000,0.0000,0.0000,9056.0919,9056.0919,22.8350,18.9215,20.8783,-9.3529,-140294.0245,9.2946,1054.8117,10.5481,9.2946,0.0000,29.1917,18.9217,18.1101,18.5159,-3.6371,-29096.6255,9.2946,2158.0184,21.5802,9.2946,0.0000,102.6454,18.1097,17.3308,17.7202,-3.9888,-27921.9435,9.2946,2541.8142,25.4181,9.2946,0.0000,134.0119,23.1134,23.1084,20.2094,23.1034,20.1816,23.0985,20.1537,23.0985,3459.6564,138.3863,23.3810,23.3735,25.9766,23.3659,25.9134,23.3584,25.8503,23.3584,3459.6564,138.3863,22.8981,22.8770,30.0392,22.8559,29.8092,22.8350,29.5805,22.8350,1002.5733,20.0515,18.9215,18.9216,-1.3648,18.9217,-1.3615,18.9217,-1.3582,18.9217,3459.6564,138.3863,18.1101,18.1100,0.4012,18.1098,0.3914,18.1097,0.3818,18.1097,3459.6564,138.3863,17.3308,17.3317,-3.5064,17.3327,-3.5434,17.3336,-3.5802,17.3336,1002.5733,20.0515,9.2946,327.3788,6.1964,0.0000,265.8490,593.2278,-146014.4000,-200827.3897,-197312.5935
7353.0000,17.3971,29.6193,0.0000,198713.8000,-198713.8000,5.1520,0.0000,0.0000,0.0000,44158.6222,4.5000,1.0000,44158.6222,0.0000,0.0000,242872.4222,0.0000,-242872.4222,23.7647,16.4674,26015.4000,0.0000,26015.4000,0.6745,7031.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7031.1892,0.0000,0.0000,0.0000,18984.2108,18984.2108,23.2526,35.2934,0.0000,9521.6000,-9521.6000,0.2469,0.0000,0.0000,0.0000,1943.1837,4.9000,1.0000,1943.1837,0.0000,0.0000,11464.7837,0.0000,-11464.7837,23.5532,16.2559,1524.4000,0.0000,1524.4000,0.0395,412.0000,3.7000,1.0000,0.0000,0.0000,0.0000,412.0000,0.0000,0.0000,0.0000,1112.4000,1112.4000,23.5068,16.2145,7617.9000,275.2000,7342.7000,0.1975,1731.3409,4.4000,1.0000,56.1633,4.9000,1.0000,1787.5042,0.0000,0.0000,331.3633,5886.5591,5555.1958,23.3612,16.0639,10887.4000,0.0000,10887.4000,0.2823,2942.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2942.5405,0.0000,0.0000,0.0000,7944.8595,7944.8595,23.1070,19.1851,21.1461,-9.9725,-149588.2195,9.8890,1111.4687,11.1147,9.8890,0.0000,35.1584,19.1827,18.1743,18.6785,-4.8077,-38461.2317,9.8890,2282.0449,22.8204,9.8890,0.0000,123.6257,18.1734,17.3947,17.7840,-4.2427,-29698.9720,9.8890,2697.8017,26.9780,9.8890,0.0000,161.4034,23.2670,23.2622,20.5832,23.2574,20.5568,23.2526,20.5305,23.2526,3860.9591,154.4384,23.5240,23.5183,24.9741,23.5126,24.9332,23.5068,24.8924,23.5068,3860.9591,154.4384,23.1529,23.1376,29.8853,23.1223,29.7414,23.1070,29.5974,23.1070,1118.0537,22.3611,19.1851,19.1843,1.4392,19.1835,1.4342,19.1827,1.4293,19.1827,3860.9591,154.4384,18.1743,18.1740,0.8395,18.1737,0.8290,18.1734,0.8184,18.1734,3860.9591,154.4384,17.3947,17.3955,-3.0696,17.3963,-3.1042,17.3971,-3.1385,17.3971,1118.0537,22.3611,9.8890,388.6625,6.5927,0.0000,320.1875,708.8500,-162465.5000,-220740.5398,-217748.4232
7354.0000,17.4959,29.7181,0.0000,214325.4000,-214325.4000,5.5568,0.0000,0.0000,0.0000,47627.8667,4.5000,1.0000,47627.8667,0.0000,0.0000,261953.2667,0.0000,-261953.2667,23.6834,16.3861,30712.1000,0.0000,30712.1000,0.7963,8300.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8300.5676,0.0000,0.0000,0.0000,22411.5324,22411.5324,23.1437,35.1845,0.0000,20491.6000,-20491.6000,0.5313,0.0000,0.0000,0.0000,4181.9592,4.9000,1.0000,4181.9592,0.0000,0.0000,24673.5592,0.0000,-24673.5592,23.7265,16.4292,1555.0000,0.0000,1555.0000,0.0403,420.2703,3.7000,1.0000,0.0000,0.0000,0.0000,420.2703,0.0000,0.0000,0.0000,1134.7297,1134.7297,23.6840,18.4939,5282.0000,1113.0000,4169.0000,0.1369,1200.4545,4.4000,1.0000,227.1429,4.9000,1.0000,1427.5974,0.0000,0.0000,1340.1429,4081.5455,2741.4026,23.6192,16.3219,9872.2000,0.0000,9872.2000,0.2560,2668.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2668.1622,0.0000,0.0000,0.0000,7204.0378,7204.0378,23.4054,19.4622,21.4338,-11.1293,-166939.4580,10.9763,1220.9756,12.2098,10.9763,0.0000,48.0771,19.4584,18.3163,18.8874,-6.0440,-48352.3401,10.9763,2513.1969,25.1320,10.9763,0.0000,169.0509,18.3144,17.4957,17.9050,-4.9514,-34659.7737,10.9763,2980.6613,29.8066,10.9763,0.0000,220.7097,23.1541,23.1506,18.5331,23.1472,18.5201,23.1437,18.5072,23.1437,4645.1200,185.8048,23.6997,23.6945,25.1291,23.6892,25.0934,23.6840,25.0578,23.6840,4645.1200,185.8048,23.4491,23.4345,31.1184,23.4199,30.9837,23.4054,30.8496,23.4054,1343.5121,26.8702,19.4622,19.4609,3.9624,19.4597,3.9546,19.4584,3.9468,19.4584,4645.1200,185.8048,18.3163,18.3157,2.0207,18.3150,2.0076,18.3144,1.9945,18.3144,4645.1200,185.8048,17.4957,17.4957,-2.1571,17.4958,-2.1970,17.4959,-2.2364,17.4959,1343.5121,26.8702,10.9763,518.8864,7.3176,0.0000,437.8376,956.7241,-188508.7000,-253135.1233,-249951.5718
7355.0000,17.6293,29.8515,0.0000,229186.8000,-229186.8000,5.9421,0.0000,0.0000,0.0000,50930.4000,4.5000,1.0000,50930.4000,0.0000,0.0000,280117.2000,0.0000,-280117.2000,23.5906,16.2933,32271.6000,0.0000,32271.6000,0.8367,8722.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8722.0541,0.0000,0.0000,0.0000,23549.5459,23549.5459,23.0804,35.1212,0.0000,38851.3000,-38851.3000,1.0073,0.0000,0.0000,0.0000,7928.8367,4.9000,1.0000,7928.8367,0.0000,0.0000,46780.1367,0.0000,-46780.1367,24.0759,16.7786,1835.7000,0.0000,1835.7000,0.0476,496.1351,3.7000,1.0000,0.0000,0.0000,0.0000,496.1351,0.0000,0.0000,0.0000,1339.5649,1339.5649,24.0313,24.9477,3151.7000,2262.5000,889.2000,0.0817,716.2955,4.4000,1.0000,461.7347,4.9000,1.0000,1178.0301,0.0000,0.0000,2724.2347,2435.4045,-288.8301,24.0374,16.7401,7968.7000,0.0000,7968.7000,0.2066,2153.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2153.7027,0.0000,0.0000,0.0000,5814.9973,5814.9973,23.8671,19.7396,21.8033,-12.9301,-193951.4890,12.1830,1337.4143,13.3741,12.1830,0.0000,65.7399,19.7350,18.5002,19.1176,-7.2525,-58019.7644,12.1830,2765.5992,27.6560,12.1830,0.0000,231.1579,18.4975,17.6312,18.0644,-5.8155,-40708.6806,12.1830,3306.2087,33.0621,12.1830,0.0000,301.7953,23.0894,23.0864,17.4799,23.0834,17.4697,23.0804,17.4596,23.0804,5590.0239,223.6010,24.0474,24.0420,27.2784,24.0367,27.2417,24.0313,27.2052,24.0313,5590.0239,223.6010,23.9137,23.8981,34.6591,23.8826,34.5146,23.8671,34.3709,23.8671,1614.8994,32.2980,19.7396,19.7380,6.2369,19.7365,6.2276,19.7350,6.2183,19.7350,5590.0239,223.6010,18.5002,18.4993,3.4831,18.4984,3.4684,18.4975,3.4538,18.4975,5590.0239,223.6010,17.6312,17.6305,-0.8972,17.6299,-0.9414,17.6293,-0.9853,17.6293,1614.8994,32.2980,12.1830,692.9202,8.1220,0.0000,598.6930,1291.6133,-225072.9000,-296482.0588,-292679.9340
7356.0000,17.7380,29.9602,0.0000,241912.9000,-241912.9000,6.2720,0.0000,0.0000,0.0000,53758.4222,4.5000,1.0000,53758.4222,0.0000,0.0000,295671.3222,0.0000,-295671.3222,23.8001,16.5028,27974.6000,0.0000,27974.6000,0.7253,7560.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7560.7027,0.0000,0.0000,0.0000,20413.8973,20413.8973,23.3700,35.4108,0.0000,42942.7000,-42942.7000,1.1134,0.0000,0.0000,0.0000,8763.8163,4.9000,1.0000,8763.8163,0.0000,0.0000,51706.5163,0.0000,-51706.5163,24.4301,17.1328,2181.3000,0.0000,2181.3000,0.0566,589.5405,3.7000,1.0000,0.0000,0.0000,0.0000,589.5405,0.0000,0.0000,0.0000,1591.7595,1591.7595,24.3809,31.3427,2097.0000,3190.4000,-1093.4000,0.0827,476.5909,4.4000,1.0000,651.1020,4.9000,1.0000,1127.6929,0.0000,0.0000,3841.5020,1620.4091,-2221.0929,24.4264,17.1291,6953.6000,0.0000,6953.6000,0.1803,1879.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1879.3514,0.0000,0.0000,0.0000,5074.2486,5074.2486,24.2758,19.9511,22.1135,-14.0622,-210932.6172,12.6454,1372.9526,13.7295,12.6454,0.0000,73.5129,19.9462,18.6461,19.2962,-7.9260,-63407.7412,12.6454,2851.5488,28.5155,12.6454,0.0000,258.4896,18.6432,17.7401,18.1917,-6.2924,-44046.7560,12.6454,3427.1583,34.2716,12.6454,0.0000,337.4790,23.3816,23.3777,20.1314,23.3738,20.1112,23.3700,20.0910,23.3700,5972.6204,238.9048,24.3975,24.3919,29.3346,24.3864,29.2973,24.3809,29.2601,24.3809,5972.6204,238.9048,24.3224,24.3068,37.3307,24.2913,37.1920,24.2758,37.0539,24.2758,1724.7091,34.4942,19.9511,19.9495,7.6971,19.9478,7.6880,19.9462,7.6788,19.9462,5972.6204,238.9048,18.6461,18.6452,4.4370,18.6442,4.4228,18.6432,4.4086,18.6432,5972.6204,238.9048,17.7401,17.7394,-0.0643,17.7387,-0.1054,17.7380,-0.1462,17.7380,1724.7091,34.4942,12.6454,768.3805,8.4303,0.0000,669.4815,1437.8620,-248839.5000,-322519.0261,-318387.1143
7357.0000,17.8920,30.1142,0.0000,256280.0000,-256280.0000,6.6445,0.0000,0.0000,0.0000,56951.1111,4.5000,1.0000,56951.1111,0.0000,0.0000,313231.1111,0.0000,-313231.1111,23.8043,16.5070,32275.2000,0.0000,32275.2000,0.8368,8723.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8723.0270,0.0000,0.0000,0.0000,23552.1730,23552.1730,23.3508,35.3916,0.0000,52171.4000,-52171.4000,1.3526,0.0000,0.0000,0.0000,10647.2245,4.9000,1.0000,10647.2245,0.0000,0.0000,62818.6245,0.0000,-62818.6245,24.5365,17.2392,2083.7000,0.0000,2083.7000,0.0540,563.1622,3.7000,1.0000,0.0000,0.0000,0.0000,563.1622,0.0000,0.0000,0.0000,1520.5378,1520.5378,24.4937,34.4494,1130.6000,4190.0000,-3059.4000,0.1086,256.9545,4.4000,1.0000,855.1020,4.9000,1.0000,1112.0566,0.0000,0.0000,5045.1020,873.6455,-4171.4566,24.5724,17.2751,6192.2000,0.0000,6192.2000,0.1605,1673.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1673.5676,0.0000,0.0000,0.0000,4518.6324,4518.6324,24.4490,20.2718,22.3604,-14.7537,-221305.8450,13.7358,1478.3619,14.7836,13.7358,0.0000,94.2159,20.2656,18.8551,19.5604,-9.3411,-74729.0608,13.7358,3095.0156,30.9502,13.7358,0.0000,331.2868,18.8514,17.8961,18.3737,-7.2300,-50610.2174,13.7358,3763.9860,37.6399,13.7358,0.0000,432.5217,23.3598,23.3568,19.2401,23.3538,19.2294,23.3508,19.2188,23.3508,6919.2171,276.7687,24.5078,24.5031,28.9808,24.4984,28.9528,24.4937,28.9249,24.4937,6919.2171,276.7687,24.4871,24.4744,37.0934,24.4617,36.9930,24.4490,36.8929,24.4490,1996.2293,39.9246,20.2718,20.2697,10.2230,20.2677,10.2104,20.2656,10.1978,20.2656,6919.2171,276.7687,18.8551,18.8538,5.9980,18.8526,5.9820,18.8514,5.9661,18.8514,6919.2171,276.7687,17.8961,17.8947,1.3224,17.8933,1.2761,17.8920,1.2301,17.8920,1996.2293,39.9246,13.7358,966.7386,9.1572,0.0000,858.0245,1824.7631,-270959.7000,-350629.8489,-346645.1232
7358.0000,18.0365,30.2587,0.0000,272800.8000,-272800.8000,7.0729,0.0000,0.0000,0.0000,60622.4000,4.5000,1.0000,60622.4000,0.0000,0.0000,333423.2000,0.0000,-333423.2000,24.0379,16.7406,30707.9000,0.0000,30707.9000,0.7962,8299.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8299.4324,0.0000,0.0000,0.0000,22408.4676,22408.4676,23.6237,35.6645,0.0000,55195.7000,-55195.7000,1.4311,0.0000,0.0000,0.0000,11264.4286,4.9000,1.0000,11264.4286,0.0000,0.0000,66460.1286,0.0000,-66460.1286,24.8199,17.5226,1396.9000,0.0000,1396.9000,0.0362,377.5405,3.7000,1.0000,0.0000,0.0000,0.0000,377.5405,0.0000,0.0000,0.0000,1019.3595,1019.3595,24.7866,36.3011,330.7000,4855.0000,-4524.3000,0.1259,75.1591,4.4000,1.0000,990.8163,4.9000,1.0000,1065.9754,0.0000,0.0000,5845.8163,255.5409,-5590.2754,24.8872,17.5899,5430.8000,0.0000,5430.8000,0.1408,1467.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1467.7838,0.0000,0.0000,0.0000,3963.0162,3963.0162,24.7747,20.5005,22.6376,-15.8311,-237466.9270,14.4045,1535.2652,15.3527,14.4045,0.0000,108.6570,20.4944,19.0407,19.7675,-10.0955,-80763.6918,14.4045,3249.0359,32.4904,14.4045,0.0000,382.0650,19.0367,18.0413,18.5390,-7.9005,-55303.6172,14.4045,4026.0233,40.2602,14.4045,0.0000,498.8168,23.6345,23.6309,21.5828,23.6273,21.5651,23.6237,21.5475,23.6237,7530.2896,301.2116,24.8016,24.7966,30.7875,24.7916,30.7563,24.7866,30.7251,24.7866,7530.2896,301.2116,24.8159,24.8021,39.2892,24.7884,39.1744,24.7747,39.0602,24.7747,2171.3967,43.4279,20.5005,20.4985,11.6291,20.4964,11.6176,20.4944,11.6062,20.4944,7530.2896,301.2116,19.0407,19.0394,7.2056,19.0380,7.1898,19.0367,7.1740,19.0367,7530.2896,301.2116,18.0413,18.0397,2.4677,18.0381,2.4224,18.0365,2.3773,18.0365,2171.3967,43.4279,14.4045,1103.2220,9.6030,0.0000,989.5388,2092.7607,-294985.2000,-378082.7607,-373534.2360
7359.0000,18.1890,30.4112,0.0000,286207.0000,-286207.0000,7.4204,0.0000,0.0000,0.0000,63601.5556,4.5000,1.0000,63601.5556,0.0000,0.0000,349808.5556,0.0000,-349808.5556,24.1779,16.8806,29143.9000,0.0000,29143.9000,0.7556,7876.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7876.7297,0.0000,0.0000,0.0000,21267.1703,21267.1703,23.8034,35.8443,0.0000,61411.1000,-61411.1000,1.5922,0.0000,0.0000,0.0000,12532.8776,4.9000,1.0000,12532.8776,0.0000,0.0000,73943.9776,0.0000,-73943.9776,25.0694,17.7721,1354.4000,0.0000,1354.4000,0.0351,366.0541,3.7000,1.0000,0.0000,0.0000,0.0000,366.0541,0.0000,0.0000,0.0000,988.3459,988.3459,25.0378,37.0679,7.1000,5086.2000,-5079.1000,0.1319,1.6136,4.4000,1.0000,1038.0000,4.9000,1.0000,1039.6136,0.0000,0.0000,6124.2000,5.4864,-6118.7136,25.1426,17.8453,6192.2000,0.0000,6192.2000,0.1605,1673.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1673.5676,0.0000,0.0000,0.0000,4518.6324,4518.6324,25.0264,20.7490,22.8877,-16.6562,-249842.3614,15.1437,1599.9565,15.9996,15.1437,0.0000,126.2584,20.7424,19.2328,19.9876,-11.0215,-88172.3263,15.1437,3453.0916,34.5309,15.1437,0.0000,443.9563,19.2285,18.1947,18.7116,-8.6257,-60380.1754,15.1437,4437.9919,44.3799,15.1437,0.0000,579.6208,23.8138,23.8104,22.6445,23.8069,22.6288,23.8034,22.6132,23.8034,8232.5354,329.3014,25.0525,25.0476,32.0405,25.0427,32.0110,25.0378,31.9816,25.0378,8232.5354,329.3014,25.0652,25.0523,40.4270,25.0393,40.3242,25.0264,40.2218,25.0264,2372.6030,47.4521,20.7490,20.7468,13.2525,20.7446,13.2401,20.7424,13.2277,20.7424,8232.5354,329.3014,19.2328,19.2313,8.4445,19.2299,8.4283,19.2285,8.4121,19.2285,8232.5354,329.3014,18.1947,18.1928,3.6679,18.1909,3.6216,18.1890,3.5756,18.1890,2372.6030,47.4521,15.1437,1267.8616,10.0958,0.0000,1149.8355,2417.6970,-316006.7000,-403097.0981,-398394.8631
7360.0000,18.2848,30.5071,0.0000,287122.5000,-287122.5000,7.4442,0.0000,0.0000,0.0000,63805.0000,4.5000,1.0000,63805.0000,0.0000,0.0000,350927.5000,0.0000,-350927.5000,24.3001,17.0028,24843.7000,0.0000,24843.7000,0.6441,6714.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6714.5135,0.0000,0.0000,0.0000,18129.1865,18129.1865,23.9785,36.0193,0.0000,62943.9000,-62943.9000,1.6319,0.0000,0.0000,0.0000,12845.6939,4.9000,1.0000,12845.6939,0.0000,0.0000,75789.5939,0.0000,-75789.5939,25.2776,17.9803,1727.0000,0.0000,1727.0000,0.0448,466.7568,3.7000,1.0000,0.0000,0.0000,0.0000,466.7568,0.0000,0.0000,0.0000,1260.2432,1260.2432,25.2412,37.2820,0.0000,5087.6000,-5087.6000,0.1319,0.0000,0.0000,0.0000,1038.2857,4.9000,1.0000,1038.2857,0.0000,0.0000,6125.8857,0.0000,-6125.8857,25.3462,18.0489,7207.4000,0.0000,7207.4000,0.1869,1947.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1947.9459,0.0000,0.0000,0.0000,5259.4541,5259.4541,25.2177,20.8854,23.0516,-16.8497,-252745.4732,15.1257,1588.9269,15.8893,15.1257,0.0000,125.8089,20.8790,19.3482,20.1136,-11.1633,-89306.1514,15.1257,3438.7372,34.3874,15.1257,0.0000,442.3755,19.3440,18.2900,18.8170,-8.7845,-61491.8259,15.1257,4431.5775,44.3158,15.1257,0.0000,577.5570,23.9893,23.9857,23.6668,23.9821,23.6497,23.9785,23.6327,23.9785,8215.1093,328.6044,25.2560,25.2511,32.8444,25.2461,32.8147,25.2412,32.7850,25.2412,8215.1093,328.6044,25.2560,25.2432,40.9767,25.2305,40.8765,25.2177,40.7767,25.2177,2367.6113,47.3522,20.8854,20.8833,13.7203,20.8812,13.7092,20.8790,13.6982,20.8790,8215.1093,328.6044,19.3482,19.3468,8.8842,19.3454,8.8690,19.3440,8.8540,19.3440,8215.1093,328.6044,18.2900,18.2882,4.1168,18.2865,4.0756,18.2848,4.0346,18.2848,2367.6113,47.3522,15.1257,1263.6777,10.0838,0.0000,1145.7414,2409.4192,-321375.9000,-408194.0958,-403543.4505
7361.0000,18.3113,30.5335,0.0000,292580.4000,-292580.4000,7.5857,0.0000,0.0000,0.0000,65017.8667,4.5000,1.0000,65017.8667,0.0000,0.0000,357598.2667,0.0000,-357598.2667,24.6871,17.3898,16242.3000,0.0000,16242.3000,0.4211,4389.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8108,0.0000,0.0000,0.0000,11852.4892,11852.4892,24.4615,36.5023,0.0000,50103.9000,-50103.9000,1.2990,0.0000,0.0000,0.0000,10225.2857,4.9000,1.0000,10225.2857,0.0000,0.0000,60329.1857,0.0000,-60329.1857,25.5372,18.2399,1114.4000,0.0000,1114.4000,0.0289,301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,301.1892,0.0000,0.0000,0.0000,813.2108,813.2108,25.5063,37.5471,0.0000,4376.5000,-4376.5000,0.1135,0.0000,0.0000,0.0000,893.1633,4.9000,1.0000,893.1633,0.0000,0.0000,5269.6633,0.0000,-5269.6633,25.6003,18.3030,9491.5000,0.0000,9491.5000,0.2461,2565.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2565.2703,0.0000,0.0000,0.0000,6926.2297,6926.2297,25.4355,20.9109,23.1732,-16.9178,-253766.4658,14.5414,1521.0866,15.2109,14.5414,0.0000,111.7861,20.9049,19.3750,20.1400,-10.7257,-85805.5403,14.5414,3254.6500,32.5465,14.5414,0.0000,393.0678,19.3711,18.3151,18.8431,-8.4613,-59229.3984,14.5414,4082.7123,40.8271,14.5414,0.0000,513.1818,24.4758,24.4710,27.7468,24.4663,27.7185,24.4615,27.6904,24.4615,7658.2951,306.3318,25.5227,25.5172,34.3507,25.5118,34.3164,25.5063,34.2822,25.5063,7658.2951,306.3318,25.4768,25.4630,42.0562,25.4492,41.9447,25.4355,41.8338,25.4355,2208.0801,44.1616,20.9109,20.9089,13.2292,20.9069,13.2198,20.9049,13.2104,20.9049,7658.2951,306.3318,19.3750,19.3737,8.5373,19.3724,8.5238,19.3711,8.5103,19.3711,7658.2951,306.3318,18.3151,18.3138,3.8007,18.3125,3.7664,18.3113,3.7322,18.3113,2208.0801,44.1616,14.5414,1132.6205,9.6943,0.0000,1018.0357,2150.6562,-320212.6000,-403605.1859,-398801.4044
7362.0000,17.9094,30.1317,0.0000,183863.1000,-183863.1000,4.7670,0.0000,0.0000,0.0000,40858.4667,4.5000,1.0000,40858.4667,0.0000,0.0000,224721.5667,0.0000,-224721.5667,24.8357,17.5384,13384.3000,0.0000,13384.3000,0.3470,3617.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3617.3784,0.0000,0.0000,0.0000,9766.9216,9766.9216,24.5135,36.5543,0.0000,3716.1000,-3716.1000,0.0963,0.0000,0.0000,0.0000,758.3878,4.9000,1.0000,758.3878,0.0000,0.0000,4474.4878,0.0000,-4474.4878,24.6514,17.3541,933.9000,0.0000,933.9000,0.0242,252.4054,3.7000,1.0000,0.0000,0.0000,0.0000,252.4054,0.0000,0.0000,0.0000,681.4946,681.4946,24.6177,36.6585,0.0000,3260.8000,-3260.8000,0.0845,0.0000,0.0000,0.0000,665.4694,4.9000,1.0000,665.4694,0.0000,0.0000,3926.2694,0.0000,-3926.2694,24.7387,17.4414,11141.2000,0.0000,11141.2000,0.2889,3011.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3011.1351,0.0000,0.0000,0.0000,8130.0649,8130.0649,24.4741,20.1467,22.3104,-9.3602,-140402.5098,8.4119,906.9684,9.0697,8.4119,0.0000,21.6399,20.1479,18.8461,19.4970,-5.2795,-42236.3685,8.4119,1882.8193,18.8282,8.4119,0.0000,76.0914,18.8475,17.8942,18.3709,-4.4184,-30928.9772,8.4119,2244.3333,22.4433,8.4119,0.0000,99.3435,24.5347,24.5276,27.0823,24.5205,27.0331,24.5135,26.9842,24.5135,2900.1058,116.0042,24.6304,24.6261,24.3395,24.6219,24.3187,24.6177,24.2980,24.6177,2900.1058,116.0042,24.4882,24.4836,28.6318,24.4789,28.6339,24.4741,28.6349,24.4741,841.4210,16.8284,20.1467,20.1471,5.1665,20.1475,5.1810,20.1479,5.1953,20.1479,2900.1058,116.0042,18.8461,18.8466,2.8755,18.8470,2.8797,18.8475,2.8839,18.8475,2900.1058,116.0042,17.8942,17.8994,-1.6918,17.9045,-1.6485,17.9094,-1.6062,17.9094,841.4210,16.8284,8.4119,248.4280,5.6080,0.0000,197.0748,445.5029,-165380.6000,-214543.8427,-213567.8555
7363.0000,17.7483,29.9706,0.0000,174733.7000,-174733.7000,4.5303,0.0000,0.0000,0.0000,38829.7111,4.5000,1.0000,38829.7111,0.0000,0.0000,213563.4111,0.0000,-213563.4111,24.7411,17.4438,13386.5000,0.0000,13386.5000,0.3471,3617.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3617.9730,0.0000,0.0000,0.0000,9768.5270,9768.5270,24.4015,36.4424,0.0000,1415.5000,-1415.5000,0.0367,0.0000,0.0000,0.0000,288.8776,4.9000,1.0000,288.8776,0.0000,0.0000,1704.3776,0.0000,-1704.3776,24.4573,17.1600,726.9000,0.0000,726.9000,0.0188,196.4595,3.7000,1.0000,0.0000,0.0000,0.0000,196.4595,0.0000,0.0000,0.0000,530.4405,530.4405,24.4225,36.4633,0.0000,2707.2000,-2707.2000,0.0702,0.0000,0.0000,0.0000,552.4898,4.9000,1.0000,552.4898,0.0000,0.0000,3259.6898,0.0000,-3259.6898,24.5293,17.2320,10633.6000,0.0000,10633.6000,0.2757,2873.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2873.9459,0.0000,0.0000,0.0000,7759.6541,7759.6541,24.2386,19.8499,22.0442,-8.9356,-134034.3201,7.9182,861.8194,8.6182,7.9182,0.0000,18.0487,19.8495,18.6401,19.2448,-4.6170,-36935.7596,7.9182,1788.9736,17.8897,7.9182,0.0000,63.4636,18.6405,17.7382,18.1893,-3.9369,-27558.2383,7.9182,2127.1443,21.2714,7.9182,0.0000,82.8569,24.4213,24.4147,25.1559,24.4081,25.1164,24.4015,25.0769,24.4015,2606.3010,104.2520,24.4400,24.4341,23.0692,24.4283,23.0313,24.4225,22.9935,24.4225,2606.3010,104.2520,24.2752,24.2628,26.9343,24.2507,26.8281,24.2386,26.7239,24.2386,756.7322,15.1346,19.8499,19.8498,3.0745,19.8496,3.0801,19.8495,3.0856,19.8495,2606.3010,104.2520,18.6401,18.6402,1.3616,18.6404,1.3600,18.6405,1.3584,18.6405,2606.3010,104.2520,17.7382,17.7415,-3.0586,17.7449,-3.0484,17.7483,-3.0377,17.7483,756.7322,15.1346,7.9182,210.1866,5.2788,0.0000,164.3692,374.5557,-154109.4000,-200468.8568,-198528.3180
7364.0000,17.5277,29.7499,1.3000,110694.8000,-110693.5000,2.8700,0.2955,4.4000,1.0000,24598.8444,4.5000,1.0000,24599.1399,0.0000,0.0000,135293.6444,1.0045,-135292.6399,24.1133,16.8160,13386.6000,0.0000,13386.6000,0.3471,3618.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3618.0000,0.0000,0.0000,0.0000,9768.6000,9768.6000,23.6255,23.6255,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6255,16.3282,791.4000,0.0000,791.4000,0.0205,213.8919,3.7000,1.0000,0.0000,0.0000,0.0000,213.8919,0.0000,0.0000,0.0000,577.5081,577.5081,23.5881,35.3793,75.6000,2341.0000,-2265.4000,0.0607,17.1818,4.4000,1.0000,477.7551,4.9000,1.0000,494.9369,0.0000,0.0000,2818.7551,58.4182,-2760.3369,23.7224,16.4251,9745.3000,0.0000,9745.3000,0.2527,2633.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2633.8649,0.0000,0.0000,0.0000,7111.4351,7111.4351,23.3782,19.5396,21.4589,-5.2573,-78860.1635,5.3264,591.9591,5.9196,5.3264,0.0000,5.4937,19.5419,18.3370,18.9395,-3.0943,-24754.4925,5.3264,1217.1811,12.1718,5.3264,0.0000,19.3171,18.3416,17.5037,17.9227,-2.4590,-17213.2137,5.3264,1445.4271,14.4543,5.3264,0.0000,25.2201,23.6378,23.6337,17.0490,23.6296,17.0358,23.6255,17.0225,23.6255,1297.4768,51.8991,23.5974,23.5943,15.1257,23.5912,15.1169,23.5881,15.1080,23.5881,1297.4768,51.8991,23.3763,23.3772,16.7438,23.3778,16.8031,23.3782,16.8592,23.3782,378.6240,7.5725,19.5396,19.5404,0.7847,19.5412,0.7984,19.5419,0.8119,19.5419,1297.4768,51.8991,18.3370,18.3385,-1.1414,18.3401,-1.1296,18.3416,-1.1178,18.3416,1297.4768,51.8991,17.5037,17.5119,-5.3719,17.5199,-5.3074,17.5277,-5.2443,17.5277,378.6240,7.5725,5.3264,70.4574,3.5509,0.0000,50.0309,120.4883,-89035.6000,-120595.4336,-120827.8697
7365.0000,17.3843,29.6043,29.2000,100462.6000,-100433.4000,2.6047,6.6364,4.4000,1.0000,22325.0222,4.5000,1.0000,22331.6586,0.0000,0.0000,122787.6222,22.5636,-122765.0586,24.0884,16.7911,11323.9000,0.0000,11323.9000,0.2936,3060.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3060.5135,0.0000,0.0000,0.0000,8263.3865,8263.3865,23.6128,23.6128,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6128,16.3155,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0000,0.0000,0.0000,347.1324,347.1324,23.5716,34.3358,305.3000,1848.0000,-1542.7000,0.0479,69.3864,4.4000,1.0000,377.1429,4.9000,1.0000,446.5292,0.0000,0.0000,2225.1429,235.9136,-1989.2292,23.6802,16.3829,7968.7000,0.0000,7968.7000,0.2066,2153.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2153.7027,0.0000,0.0000,0.0000,5814.9973,5814.9973,23.3149,19.1381,21.2265,-5.0990,-76484.5056,4.7477,532.0669,5.3207,4.7477,0.0000,3.8906,19.1461,18.2269,18.6865,-2.1041,-16832.7258,4.7477,1095.2698,10.9527,4.7477,0.0000,13.6802,18.2303,17.3590,17.7947,-2.2793,-15954.7553,4.7477,1294.6784,12.9468,4.7477,0.0000,17.8606,23.6372,23.6290,17.9352,23.6209,17.8794,23.6128,17.8240,23.6128,1060.7526,42.4301,23.5939,23.5864,16.4847,23.5790,16.4297,23.5716,16.3751,23.5716,1060.7526,42.4301,23.3626,23.3463,18.4267,23.3304,18.2589,23.3149,18.0973,23.3149,310.0244,6.2005,19.1381,19.1408,-2.3166,19.1435,-2.2866,19.1461,-2.2568,19.1461,1060.7526,42.4301,18.2269,18.2280,-1.5387,18.2292,-1.5334,18.2303,-1.5282,18.2303,1060.7526,42.4301,17.3590,17.3675,-6.4268,17.3759,-6.3686,17.3843,-6.3107,17.3843,310.0244,6.2005,4.7477,51.3602,3.1651,0.0000,35.4313,86.7915,-82207.8000,-110328.7716,-109271.9867
7366.0000,17.2891,29.4860,246.9000,75468.4000,-75221.5000,1.9567,56.1136,4.4000,1.0000,16770.7556,4.5000,1.0000,16826.8692,0.0000,0.0000,92239.1556,190.7864,-92048.3692,23.5479,16.2506,11070.4000,0.0000,11070.4000,0.2870,2992.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2992.0000,0.0000,0.0000,0.0000,8078.4000,8078.4000,22.9879,23.9571,3021.1000,2182.0000,839.1000,0.0783,686.6136,4.4000,1.0000,445.3061,4.9000,1.0000,1131.9198,0.0000,0.0000,2627.3061,2334.4864,-292.8198,23.0078,15.7105,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0000,0.0000,0.0000,279.1216,279.1216,22.9789,28.2871,1002.4000,1150.5000,-148.1000,0.0298,227.8182,4.4000,1.0000,234.7959,4.9000,1.0000,462.6141,0.0000,0.0000,1385.2959,774.5818,-610.7141,23.0204,15.7231,6953.6000,0.0000,6953.6000,0.1803,1879.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1879.3514,0.0000,0.0000,0.0000,5074.2486,5074.2486,22.6820,19.1107,20.8964,-3.5016,-52523.4322,3.8131,432.4466,4.3245,3.8131,0.0000,2.0155,19.1137,18.0112,18.5624,-2.0268,-16214.4709,3.8131,883.7654,8.8377,3.8131,0.0000,7.0871,18.0197,17.2590,17.6393,-1.5983,-11188.3522,3.8131,1045.9880,10.4599,3.8131,0.0000,9.2527,22.9986,22.9951,11.9650,22.9915,11.9596,22.9879,11.9540,22.9879,723.3884,28.9355,22.9888,22.9855,11.1515,22.9822,11.1433,22.9789,11.1349,22.9789,723.3884,28.9355,22.6754,22.6781,11.1675,22.6803,11.2475,22.6820,11.3211,22.6820,212.0748,4.2415,19.1107,19.1117,-1.5078,19.1127,-1.4984,19.1137,-1.4889,19.1137,723.3884,28.9355,18.0112,18.0141,-3.1434,18.0169,-3.1220,18.0197,-3.1007,18.0197,723.3884,28.9355,17.2590,17.2691,-6.9816,17.2792,-6.9100,17.2891,-6.8394,17.2891,212.0748,4.2415,3.8131,28.1478,2.5420,0.0000,18.3553,46.5032,-56124.0000,-79520.1328,-79926.2552
7367.0000,17.1957,29.3754,366.5000,66575.1000,-66208.6000,1.7261,83.2955,4.4000,1.0000,14794.4667,4.5000,1.0000,14877.7621,0.0000,0.0000,81369.5667,283.2045,-81086.3621,23.2899,15.9926,11074.9000,0.0000,11074.9000,0.2871,2993.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2993.2162,0.0000,0.0000,0.0000,8081.6838,8081.6838,22.6691,25.6307,5028.5000,4463.9000,564.6000,0.1304,1142.8409,4.4000,1.0000,911.0000,4.9000,1.0000,2053.8409,0.0000,0.0000,5374.9000,3885.6591,-1489.2409,22.7811,15.4838,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,22.7456,19.7432,1748.2000,686.0000,1062.2000,0.0453,397.3182,4.4000,1.0000,140.0000,4.9000,1.0000,537.3182,0.0000,0.0000,826.0000,1350.8818,524.8818,22.7062,15.4089,3908.0000,0.0000,3908.0000,0.1013,1056.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1056.2162,0.0000,0.0000,0.0000,2851.7838,2851.7838,22.4667,18.9346,20.7007,-3.1331,-46996.3445,3.4497,394.0195,3.9402,3.4497,0.0000,1.4925,18.9424,17.9370,18.4397,-1.6721,-13376.7389,3.4497,803.2479,8.0325,3.4497,0.0000,5.2478,17.9443,17.1602,17.5523,-1.4904,-10432.5677,3.4497,949.4608,9.4946,3.4497,0.0000,6.8515,22.6825,22.6781,9.9827,22.6736,9.9639,22.6691,9.9452,22.6691,607.6531,24.3061,22.7609,22.7558,10.1906,22.7507,10.1606,22.7456,10.1309,22.7456,607.6531,24.3061,22.4918,22.4831,10.7607,22.4748,10.6806,22.4667,10.6057,22.4667,178.4054,3.5681,18.9346,18.9372,-2.6011,18.9398,-2.5755,18.9424,-2.5501,18.9424,607.6531,24.3061,17.9370,17.9394,-3.2429,17.9419,-3.2287,17.9443,-3.2146,17.9443,607.6531,24.3061,17.1602,17.1722,-7.6014,17.1840,-7.5156,17.1957,-7.4311,17.1957,178.4054,3.5681,3.4497,21.3975,2.2998,0.0000,13.5918,34.9892,-49230.9000,-70848.7131,-70805.6511
7368.0000,17.1602,29.3208,486.5000,61011.0000,-60524.5000,1.5818,110.5682,4.4000,1.0000,13558.0000,4.5000,1.0000,13668.5682,0.0000,0.0000,74569.0000,375.9318,-74193.0682,23.0851,15.7878,11051.7000,0.0000,11051.7000,0.2865,2986.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2986.9459,0.0000,0.0000,0.0000,8064.7541,8064.7541,22.4282,18.2133,7052.6000,2057.3000,4995.3000,0.1829,1602.8636,4.4000,1.0000,419.8571,4.9000,1.0000,2022.7208,0.0000,0.0000,2477.1571,5449.7364,2972.5792,22.1908,14.8935,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,22.1683,16.4177,2744.2000,450.5000,2293.7000,0.0711,623.6818,4.4000,1.0000,91.9388,4.9000,1.0000,715.6206,0.0000,0.0000,542.4388,2120.5182,1578.0794,22.0422,14.7449,1243.2000,0.0000,1243.2000,0.0322,336.0000,3.7000,1.0000,0.0000,0.0000,0.0000,336.0000,0.0000,0.0000,0.0000,907.2000,907.2000,21.9858,19.0240,20.5049,-2.4726,-37089.3440,3.2466,373.4774,3.7348,3.2466,0.0000,1.2441,19.0245,17.7827,18.4036,-1.9437,-15549.9478,3.2466,756.9980,7.5700,3.2466,0.0000,4.3747,17.7939,17.1280,17.4610,-1.1913,-8338.9733,3.2466,896.7053,8.9671,3.2466,0.0000,5.7115,22.4411,22.4368,8.6453,22.4325,8.6277,22.4282,8.6102,22.4282,546.8478,21.8739,22.1687,22.1686,5.3912,22.1685,5.4117,22.1683,5.4317,22.1683,546.8478,21.8739,21.9698,21.9756,5.9085,21.9810,6.0089,21.9858,6.1031,21.9858,160.6983,3.2140,19.0240,19.0241,-1.0338,19.0243,-1.0349,19.0245,-1.0358,19.0245,546.8478,21.8739,17.7827,17.7865,-4.2840,17.7902,-4.2580,17.7939,-4.2322,17.7939,546.8478,21.8739,17.1280,17.1388,-7.4623,17.1495,-7.3982,17.1602,-7.3340,17.1602,160.6983,3.2140,3.2466,18.1262,2.1644,0.0000,11.3302,29.4564,-40561.6000,-60393.8879,-60978.2651
