Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7369.0000,17.1605,29.2953,635.3000,56148.3000,-55513.0000,1.4557,144.3864,4.4000,1.0000,12477.4000,4.5000,1.0000,12621.7864,0.0000,0.0000,68625.7000,490.9136,-68134.7864,22.6291,15.3318,11117.5000,0.0000,11117.5000,0.2882,3004.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3004.7297,0.0000,0.0000,0.0000,8112.7703,8112.7703,21.9760,14.9905,10967.8000,675.7000,10292.1000,0.2844,2492.6818,4.4000,1.0000,137.8980,4.9000,1.0000,2630.5798,0.0000,0.0000,813.5980,8475.1182,7661.5202,21.3610,14.0637,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,21.3564,14.6956,3721.1000,329.6000,3391.5000,0.0965,845.7045,4.4000,1.0000,67.2653,4.9000,1.0000,912.9699,0.0000,0.0000,396.8653,2875.3955,2478.5301,21.1574,13.8601,737.0000,0.0000,737.0000,0.0191,199.1892,3.7000,1.0000,0.0000,0.0000,0.0000,199.1892,0.0000,0.0000,0.0000,537.8108,537.8108,21.1891,19.3653,20.2772,-1.5149,-22723.7591,3.2303,374.6998,3.7470,3.2303,0.0000,1.2254,19.3541,17.5781,18.4661,-2.7660,-22127.8410,3.2303,751.4181,7.5142,3.2303,0.0000,4.3090,17.5932,17.1327,17.3630,-0.8197,-5737.8846,3.2303,895.5551,8.9556,3.2303,0.0000,5.6257,21.9779,21.9773,5.0349,21.9766,5.0533,21.9760,5.0712,21.9760,542.0804,21.6832,21.3394,21.3451,-1.2493,21.3508,-1.1784,21.3564,-1.1083,21.3564,542.0804,21.6832,21.1143,21.1402,-2.4475,21.1651,-2.1328,21.1891,-1.8284,21.1891,159.3094,3.1862,19.3653,19.3615,2.6190,19.3578,2.5815,19.3541,2.5444,19.3541,542.0804,21.6832,17.5781,17.5832,-5.7561,17.5882,-5.7201,17.5932,-5.6844,17.5932,542.0804,21.6832,17.1327,17.1420,-7.0170,17.1512,-6.9738,17.1605,-6.9301,17.1605,159.3094,3.1862,3.2303,17.8781,2.1535,0.0000,11.1602,29.0383,-29604.7000,-49074.0090,-50589.4847
7370.0000,17.1348,29.1808,1174.1000,51479.7000,-50305.6000,1.3347,266.8409,4.4000,1.0000,11439.9333,4.5000,1.0000,11706.7742,0.0000,0.0000,62919.6333,907.2591,-62012.3742,22.2440,14.9467,11090.3000,0.0000,11090.3000,0.2875,2997.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2997.3784,0.0000,0.0000,0.0000,8092.9216,8092.9216,21.5796,13.8530,12857.7000,0.8000,12856.9000,0.3334,2922.2045,4.4000,1.0000,0.1633,4.9000,1.0000,2922.3678,0.0000,0.0000,0.9633,9935.4955,9934.5322,20.7611,13.4638,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0000,0.0000,0.0000,275.5459,275.5459,20.7595,13.6477,4755.7000,243.1000,4512.6000,0.1233,1080.8409,4.4000,1.0000,49.6122,4.9000,1.0000,1130.4532,0.0000,0.0000,292.7122,3674.8591,3382.1468,20.4809,13.1836,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,20.5431,19.5948,20.0689,-0.7673,-11510.1135,3.1469,367.8168,3.6782,3.1469,0.0000,1.1329,19.5812,17.4583,18.5198,-3.2209,-25766.8098,3.1469,730.5320,7.3053,3.1469,0.0000,3.9836,17.4734,17.1035,17.2884,-0.6413,-4488.9837,3.1469,874.9223,8.7492,3.1469,0.0000,5.2010,21.5772,21.5780,2.3654,21.5788,2.3919,21.5796,2.4182,21.5796,517.9999,20.7200,20.7384,20.7455,-5.0210,20.7525,-4.9493,20.7595,-4.8779,20.7595,517.9999,20.7200,20.4595,20.4878,-7.5646,20.5157,-7.2700,20.5431,-6.9788,20.5431,152.2926,3.0459,19.5948,19.5902,4.5943,19.5857,4.5559,19.5812,4.5178,19.5812,517.9999,20.7200,17.4583,17.4633,-6.2841,17.4684,-6.2519,17.4734,-6.2199,17.4734,517.9999,20.7200,17.1035,17.1141,-7.1003,17.1245,-7.0419,17.1348,-6.9844,17.1348,152.2926,3.0459,3.1469,16.6440,2.0979,0.0000,10.3175,26.9615,-21112.8000,-40067.8817,-41765.9070
7371.0000,17.1232,29.0400,1865.4000,47196.1000,-45330.7000,1.2236,423.9545,4.4000,1.0000,10488.0222,4.5000,1.0000,10911.9768,0.0000,0.0000,57684.1222,1441.4455,-56242.6768,21.6747,14.3774,11109.7000,0.0000,11109.7000,0.2880,3002.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3002.6216,0.0000,0.0000,0.0000,8107.0784,8107.0784,21.0320,13.3048,17442.6000,0.0000,17442.6000,0.4522,3964.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3964.2273,0.0000,0.0000,0.0000,13478.3727,13478.3727,19.9413,12.6440,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,19.9558,12.5510,5903.5000,158.1000,5745.4000,0.1531,1341.7045,4.4000,1.0000,32.2653,4.9000,1.0000,1373.9699,0.0000,0.0000,190.3653,4561.7955,4371.4301,19.6020,12.3047,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,19.7100,19.9593,19.8346,0.2054,3080.2710,3.2037,377.7053,3.7771,3.2037,0.0000,1.1955,19.9372,17.3212,18.6292,-4.0407,-32325.5630,3.2037,740.6824,7.4068,3.2037,0.0000,4.2036,17.3378,17.0943,17.2161,-0.4299,-3009.0452,3.2037,893.2194,8.9322,3.2037,0.0000,5.4881,21.0186,21.0231,-1.7744,21.0276,-1.7165,21.0320,-1.6591,21.0320,534.3651,21.3746,19.9193,19.9316,-10.9356,19.9438,-10.8217,19.9558,-10.7088,19.9558,534.3651,21.3746,19.5811,19.6250,-15.1897,19.6680,-14.7425,19.7100,-14.3050,19.7100,157.0615,3.1412,19.9593,19.9518,7.7643,19.9445,7.7024,19.9372,7.6410,19.9372,534.3651,21.3746,17.3212,17.3268,-7.0520,17.3323,-7.0167,17.3378,-6.9815,17.3378,534.3651,21.3746,17.0943,17.1040,-6.9609,17.1136,-6.9157,17.1232,-6.8704,17.1232,157.0615,3.1412,3.2037,17.4792,2.1358,0.0000,10.8872,28.3664,-10305.8000,-29755.1361,-32254.3372
7372.0000,17.0465,28.9177,2094.7000,46109.3000,-44014.6000,1.1955,476.0682,4.4000,1.0000,10246.5111,4.5000,1.0000,10722.5793,0.0000,0.0000,56355.8111,1618.6318,-54737.1793,21.6253,14.3280,11109.3000,0.0000,11109.3000,0.2880,3002.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3002.5135,0.0000,0.0000,0.0000,8106.7865,8106.7865,20.9503,13.2230,15210.2000,0.0000,15210.2000,0.3944,3456.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3456.8636,0.0000,0.0000,0.0000,11753.3364,11753.3364,19.9671,12.6698,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,19.9613,12.5358,6162.1000,154.4000,6007.7000,0.1598,1400.4773,4.4000,1.0000,31.5102,4.9000,1.0000,1431.9875,0.0000,0.0000,185.9102,4761.6227,4575.7125,19.5786,12.2813,737.6000,0.0000,737.6000,0.0191,199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,199.3514,0.0000,0.0000,0.0000,538.2486,538.2486,19.5921,19.8392,19.7157,0.1969,2953.4929,3.0994,367.0080,3.6701,3.0994,0.0000,1.0824,19.8291,17.3867,18.6079,-3.6497,-29197.6371,3.0994,717.1290,7.1713,3.0994,0.0000,3.8060,17.3977,17.0075,17.2026,-0.6664,-4664.8651,3.0994,864.5734,8.6457,3.0994,0.0000,4.9691,20.9472,20.9482,-0.8075,20.9492,-0.7929,20.9503,-0.7781,20.9503,504.5123,20.1805,19.9447,19.9502,-8.1428,19.9558,-8.1083,19.9613,-8.0735,19.9613,504.5123,20.1805,19.5335,19.5526,-12.4423,19.5721,-12.3387,19.5921,-12.2255,19.5921,148.3614,2.9672,19.8392,19.8359,5.8507,19.8325,5.8358,19.8291,5.8207,19.8291,504.5123,20.1805,17.3867,17.3904,-5.8221,17.3940,-5.8079,17.3977,-5.7936,17.3977,504.5123,20.1805,17.0075,17.0207,-7.7826,17.0337,-7.6955,17.0465,-7.6106,17.0465,148.3614,2.9672,3.0994,15.9668,2.0663,0.0000,9.8576,25.8244,-10582.6000,-29495.1385,-30909.0093
7373.0000,17.0358,28.8313,2389.9000,43275.9000,-40886.0000,1.1220,543.1591,4.4000,1.0000,9616.8667,4.5000,1.0000,10160.0258,0.0000,0.0000,52892.7667,1846.7409,-51046.0258,21.2311,13.9338,11090.3000,0.0000,11090.3000,0.2875,2997.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2997.3784,0.0000,0.0000,0.0000,8092.9216,8092.9216,20.5799,12.8526,16758.1000,0.0000,16758.1000,0.4345,3808.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3808.6591,0.0000,0.0000,0.0000,12949.4409,12949.4409,19.5156,12.2183,483.5000,0.0000,483.5000,0.0125,130.6757,3.7000,1.0000,0.0000,0.0000,0.0000,130.6757,0.0000,0.0000,0.0000,352.8243,352.8243,19.5176,12.2649,5840.5000,230.2000,5610.3000,0.1514,1327.3864,4.4000,1.0000,46.9796,4.9000,1.0000,1374.3660,0.0000,0.0000,277.1796,4513.1136,4235.9340,19.1695,11.8722,3668.2000,0.0000,3668.2000,0.0951,991.4054,3.7000,1.0000,0.0000,0.0000,0.0000,991.4054,0.0000,0.0000,0.0000,2676.7946,2676.7946,19.0643,20.0408,19.5526,0.7922,11882.3538,3.1546,375.8096,3.7581,3.1546,0.0000,1.1413,20.0216,17.3078,18.6647,-4.1276,-33020.5702,3.1546,728.3581,7.2836,3.1546,0.0000,4.0133,17.3221,17.0046,17.1634,-0.5518,-3862.9003,3.1546,881.3152,8.8132,3.1546,0.0000,5.2396,20.5660,20.5707,-3.4524,20.5753,-3.4012,20.5799,-3.3506,20.5799,520.2256,20.8090,19.4866,19.4970,-11.1634,19.5073,-11.0782,19.5176,-10.9938,19.5176,520.2256,20.8090,18.9495,18.9887,-17.1913,19.0270,-16.8334,19.0643,-16.4864,19.0643,152.9413,3.0588,20.0408,20.0344,7.6570,20.0280,7.6092,20.0216,7.5619,20.0216,520.2256,20.8090,17.3078,17.3126,-6.3191,17.3174,-6.2922,17.3221,-6.2655,17.3221,520.2256,20.8090,17.0046,17.0150,-7.5042,17.0254,-7.4576,17.0358,-7.4102,17.0358,152.9413,3.0588,3.1546,16.7567,2.1031,0.0000,10.3942,27.1509,-3275.6000,-22738.1103,-25001.1167
7374.0000,16.9360,28.5895,3697.6000,50239.7000,-46542.1000,1.3026,840.3636,4.4000,1.0000,11164.3778,4.5000,1.0000,12004.7414,0.0000,0.0000,61404.0778,2857.2364,-58546.8414,21.4842,14.1869,11119.9000,0.0000,11119.9000,0.2883,3005.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3005.3784,0.0000,0.0000,0.0000,8114.5216,8114.5216,20.8477,13.1204,6244.8000,0.0000,6244.8000,0.1619,1419.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1419.2727,0.0000,0.0000,0.0000,4825.5273,4825.5273,20.4728,13.1755,441.9000,0.0000,441.9000,0.0115,119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,119.4324,0.0000,0.0000,0.0000,322.4676,322.4676,20.4316,13.4270,5565.0000,334.0000,5231.0000,0.1443,1264.7727,4.4000,1.0000,68.1633,4.9000,1.0000,1332.9360,0.0000,0.0000,402.1633,4300.2273,3898.0640,20.1288,12.8315,12205.1000,0.0000,12205.1000,0.3164,3298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3298.6757,0.0000,0.0000,0.0000,8906.4243,8906.4243,19.4386,19.6371,19.5378,0.1704,2555.6236,3.3374,397.8007,3.9780,3.3374,0.0000,1.3515,19.6376,17.5319,18.5847,-3.3881,-27104.6007,3.3374,772.8781,7.7288,3.3374,0.0000,4.7520,17.5355,16.8948,17.2151,-1.1781,-8246.7578,3.3374,930.5228,9.3052,3.3374,0.0000,6.2042,20.8538,20.8517,0.7147,20.8497,0.6931,20.8477,0.6722,20.8477,573.6928,22.9477,20.4478,20.4422,0.0422,20.4369,-0.0370,20.4316,-0.1145,20.4316,573.6928,22.9477,19.4369,19.4363,-8.8808,19.4369,-9.0270,19.4386,-9.1563,19.4386,168.5175,3.3704,19.6371,19.6373,3.2532,19.6375,3.2753,19.6376,3.2968,19.6376,573.6928,22.9477,17.5319,17.5331,-3.7622,17.5343,-3.7726,17.5355,-3.7827,17.5355,573.6928,22.9477,16.8948,16.9087,-8.5869,16.9225,-8.4978,16.9360,-8.4107,16.9360,168.5175,3.3704,3.3374,19.5462,2.2249,0.0000,12.3077,31.8539,-11299.4000,-32479.8366,-32795.7349
7375.0000,16.8910,28.9101,1980.8000,75360.2000,-73379.4000,1.9539,450.1818,4.4000,1.0000,16746.7111,4.5000,1.0000,17196.8929,0.0000,0.0000,92106.9111,1530.6182,-90576.2929,22.3264,15.0291,11088.9000,0.0000,11088.9000,0.2875,2997.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2997.0000,0.0000,0.0000,0.0000,8091.9000,8091.9000,21.8117,14.0844,5419.6000,0.0000,5419.6000,0.1405,1231.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1231.7273,0.0000,0.0000,0.0000,4187.8727,4187.8727,21.5604,14.2631,581.8000,0.0000,581.8000,0.0151,157.2432,3.7000,1.0000,0.0000,0.0000,0.0000,157.2432,0.0000,0.0000,0.0000,424.5568,424.5568,21.5050,14.5426,5673.5000,360.4000,5313.1000,0.1471,1289.4318,4.4000,1.0000,73.5510,4.9000,1.0000,1362.9828,0.0000,0.0000,433.9510,4384.0682,3950.1172,21.2680,13.9707,12969.6000,0.0000,12969.6000,0.3363,3505.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3505.2973,0.0000,0.0000,0.0000,9464.3027,9464.3027,20.6076,18.8946,19.7511,-1.9030,-28544.9285,4.3205,510.9306,5.1093,4.3205,0.0000,2.9320,18.9098,17.8917,18.4008,-2.1208,-16966.4222,4.3205,1007.4860,10.0749,4.3205,0.0000,10.3095,17.8875,16.8629,17.3752,-2.4391,-17073.6241,4.3205,1197.2248,11.9722,4.3205,0.0000,13.4599,21.8408,21.8310,10.8415,21.8213,10.7511,21.8117,10.6616,21.8117,899.5505,35.9820,21.5349,21.5249,10.4129,21.5149,10.3095,21.5050,10.2066,21.5050,899.5505,35.9820,20.7000,20.6681,6.9322,20.6373,6.4666,20.6076,6.0136,20.6076,263.2529,5.2651,18.8946,18.8998,-3.6697,18.9048,-3.6070,18.9098,-3.5448,18.9098,899.5505,35.9820,17.8917,17.8903,-0.3162,17.8889,-0.3474,17.8875,-0.3782,17.8875,899.5505,35.9820,16.8629,16.8722,-8.6152,16.8816,-8.5873,16.8910,-8.5579,16.8910,263.2529,5.2651,4.3205,39.6461,2.8803,0.0000,26.7013,66.3474,-38006.4000,-64457.5436,-62584.9747
7376.0000,16.9659,29.0493,1628.5000,90652.7000,-89024.2000,2.3503,370.1136,4.4000,1.0000,20145.0444,4.5000,1.0000,20515.1581,0.0000,0.0000,110797.7444,1258.3864,-109539.3581,22.7988,15.5015,15306.2000,0.0000,15306.2000,0.3968,4136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4136.8108,0.0000,0.0000,0.0000,11169.3892,11169.3892,22.1820,14.4547,681.2000,0.0000,681.2000,0.0177,154.8182,4.4000,1.0000,0.0000,0.0000,0.0000,154.8182,0.0000,0.0000,0.0000,526.3818,526.3818,22.1540,14.8567,723.8000,0.0000,723.8000,0.0188,195.6216,3.7000,1.0000,0.0000,0.0000,0.0000,195.6216,0.0000,0.0000,0.0000,528.1784,528.1784,22.0994,15.4424,5374.3000,477.7000,4896.6000,0.1393,1221.4318,4.4000,1.0000,97.4898,4.9000,1.0000,1318.9216,0.0000,0.0000,575.1898,4152.8682,3577.6784,21.9089,14.6116,12459.9000,0.0000,12459.9000,0.3230,3367.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3367.5405,0.0000,0.0000,0.0000,9092.3595,9092.3595,21.3492,18.6043,19.9768,-3.4366,-51549.1523,4.8690,571.0348,5.7103,4.8690,0.0000,4.1965,18.6147,17.9295,18.2721,-1.6084,-12867.0601,4.8690,1140.9275,11.4093,4.8690,0.0000,14.7558,17.9297,16.9508,17.4403,-2.6261,-18382.5719,4.8690,1345.8627,13.4586,4.8690,0.0000,19.2649,22.2040,22.1967,13.2951,22.1893,13.2437,22.1820,13.1923,22.1820,1108.6374,44.3455,22.1259,22.1170,14.6747,22.1082,14.5990,22.0994,14.5234,22.0994,1108.6374,44.3455,21.4247,21.3994,13.9851,21.3742,13.6812,21.3492,13.3775,21.3492,323.9082,6.4782,18.6043,18.6078,-5.2238,18.6112,-5.1886,18.6147,-5.1533,18.6147,1108.6374,44.3455,17.9295,17.9296,-0.4734,17.9296,-0.4836,17.9297,-0.4939,17.9297,1108.6374,44.3455,16.9508,16.9558,-7.2694,16.9608,-7.2890,16.9659,-7.3069,16.9659,323.9082,6.4782,4.8690,55.0464,3.2460,0.0000,38.2172,93.2636,-54956.5000,-84645.3708,-82798.7843
7377.0000,17.0697,29.2259,1002.5000,117461.4000,-116458.9000,3.0454,227.8409,4.4000,1.0000,26102.5333,4.5000,1.0000,26330.3742,0.0000,0.0000,143563.9333,774.6591,-142789.2742,23.2820,15.9847,19155.4000,0.0000,19155.4000,0.4966,5177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5177.1351,0.0000,0.0000,0.0000,13978.2649,13978.2649,22.6509,34.6662,3.0000,908.1000,-905.1000,0.0235,0.6818,4.4000,1.0000,185.3265,4.9000,1.0000,186.0083,0.0000,0.0000,1093.4265,2.3182,-1091.1083,22.6984,15.4011,930.4000,0.0000,930.4000,0.0241,251.4595,3.7000,1.0000,0.0000,0.0000,0.0000,251.4595,0.0000,0.0000,0.0000,678.9405,678.9405,22.6435,18.2040,3845.8000,1050.1000,2795.7000,0.0997,874.0455,4.4000,1.0000,214.3061,4.9000,1.0000,1088.3516,0.0000,0.0000,1264.4061,2971.7545,1707.3484,22.5692,15.2720,10930.9000,0.0000,10930.9000,0.2834,2954.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2954.2973,0.0000,0.0000,0.0000,7976.6027,7976.6027,22.1413,18.4849,20.3131,-5.6028,-84042.4985,5.9592,690.3381,6.9034,5.9592,0.0000,7.6938,18.4918,17.9308,18.2113,-1.6119,-12894.9775,5.9592,1399.6157,13.9962,5.9592,0.0000,27.0532,17.9315,17.0614,17.4965,-2.8571,-19999.9539,5.9592,1643.6792,16.4368,5.9592,0.0000,35.3201,22.6739,22.6662,16.9689,22.6585,16.9177,22.6509,16.8666,22.6509,1580.0451,63.2018,22.6688,22.6604,18.5077,22.6519,18.4425,22.6435,18.3775,22.6435,1580.0451,63.2018,22.2222,22.1950,21.5851,22.1680,21.2915,22.1413,20.9998,22.1413,460.4028,9.2081,18.4849,18.4872,-5.3009,18.4895,-5.2802,18.4918,-5.2594,18.4918,1580.0451,63.2018,17.9308,17.9310,-0.7347,17.9313,-0.7421,17.9315,-0.7495,17.9315,1580.0451,63.2018,17.0614,17.0641,-5.9077,17.0669,-5.9438,17.0697,-5.9789,17.0697,460.4028,9.2081,5.9592,95.9680,3.9728,0.0000,70.0670,166.0350,-83551.6000,-119539.2261,-116937.4299
7378.0000,17.1509,29.3400,573.2000,133841.5000,-133268.3000,3.4701,130.2727,4.4000,1.0000,29742.5556,4.5000,1.0000,29872.8283,0.0000,0.0000,163584.0556,442.9273,-163141.1283,23.2782,15.9809,22850.6000,0.0000,22850.6000,0.5924,6175.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6175.8378,0.0000,0.0000,0.0000,16674.7622,16674.7622,22.6375,34.6783,0.0000,8051.6000,-8051.6000,0.2088,0.0000,0.0000,0.0000,1643.1837,4.9000,1.0000,1643.1837,0.0000,0.0000,9694.7837,0.0000,-9694.7837,23.0016,15.7043,865.5000,0.0000,865.5000,0.0224,233.9189,3.7000,1.0000,0.0000,0.0000,0.0000,233.9189,0.0000,0.0000,0.0000,631.5811,631.5811,22.9566,27.2971,1972.3000,1979.2000,-6.9000,0.0513,448.2500,4.4000,1.0000,403.9184,4.9000,1.0000,852.1684,0.0000,0.0000,2383.1184,1524.0500,-859.0684,22.9888,15.6916,9911.6000,0.0000,9911.6000,0.2570,2678.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2678.8108,0.0000,0.0000,0.0000,7232.7892,7232.7892,22.6516,18.5998,20.6257,-7.1920,-107879.4515,6.9030,790.6105,7.9061,6.9030,0.0000,11.9587,18.6020,17.9110,18.2565,-2.2998,-18398.0883,6.9030,1618.5087,16.1851,6.9030,0.0000,42.0499,17.9121,17.1444,17.5283,-2.9201,-20440.7507,6.9030,1901.6796,19.0168,6.9030,0.0000,54.8995,22.6520,22.6471,15.5804,22.6423,15.5604,22.6375,15.5403,22.6375,2046.3110,81.8524,22.9779,22.9708,19.9800,22.9637,19.9321,22.9566,19.8843,22.9566,2046.3110,81.8524,22.7172,22.6953,25.0812,22.6734,24.8760,22.6516,24.6707,22.6516,595.1494,11.9030,18.5998,18.6005,-3.3507,18.6012,-3.3461,18.6020,-3.3413,18.6020,2046.3110,81.8524,17.9110,17.9114,-1.0652,17.9117,-1.0708,17.9121,-1.0763,17.9121,2046.3110,81.8524,17.1444,17.1465,-5.0496,17.1487,-5.0831,17.1509,-5.1162,17.1509,595.1494,11.9030,6.9030,143.9175,4.6020,0.0000,108.9081,252.8256,-107699.1000,-149155.8479,-146718.2904
7379.0000,17.1929,29.4031,219.1000,140722.8000,-140503.7000,3.6485,49.7955,4.4000,1.0000,31271.7333,4.5000,1.0000,31321.5288,0.0000,0.0000,171994.5333,169.3045,-171825.2288,23.2281,15.9308,22848.0000,0.0000,22848.0000,0.5924,6175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6175.1351,0.0000,0.0000,0.0000,16672.8649,16672.8649,22.6295,34.6703,0.0000,14459.2000,-14459.2000,0.3749,0.0000,0.0000,0.0000,2950.8571,4.9000,1.0000,2950.8571,0.0000,0.0000,17410.0571,0.0000,-17410.0571,23.2410,15.9437,1000.7000,0.0000,1000.7000,0.0259,270.4595,3.7000,1.0000,0.0000,0.0000,0.0000,270.4595,0.0000,0.0000,0.0000,730.2405,730.2405,23.1951,32.5794,953.0000,2772.1000,-1819.1000,0.0719,216.5909,4.4000,1.0000,565.7347,4.9000,1.0000,782.3256,0.0000,0.0000,3337.8347,736.4091,-2601.4256,23.2865,15.9892,8000.4000,0.0000,8000.4000,0.2074,2162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2162.2703,0.0000,0.0000,0.0000,5838.1297,5838.1297,23.0210,18.7232,20.8721,-8.1574,-122361.0109,7.3815,837.8859,8.3789,7.3815,0.0000,14.6218,18.7238,17.9223,18.3231,-2.8525,-22819.7551,7.3815,1726.3436,17.2634,7.3815,0.0000,51.4139,17.9231,17.1860,17.5546,-2.9978,-20984.8167,7.3815,2031.4479,20.3145,7.3815,0.0000,67.1250,22.6425,22.6382,14.9242,22.6338,14.9066,22.6295,14.8891,22.6295,2302.7960,92.1118,23.2154,23.2086,21.0065,23.2018,20.9630,23.1951,20.9196,23.1951,2302.7960,92.1118,23.0814,23.0612,27.2091,23.0411,27.0321,23.0210,26.8556,23.0210,669.1867,13.3837,18.7232,18.7234,-1.7918,18.7236,-1.7907,18.7238,-1.7896,18.7238,2302.7960,92.1118,17.9223,17.9226,-0.9953,17.9228,-1.0018,17.9231,-1.0082,17.9231,2302.7960,92.1118,17.1860,17.1883,-4.7389,17.1906,-4.7641,17.1929,-4.7890,17.1929,669.1867,13.3837,7.3815,173.1528,4.9210,0.0000,133.1606,306.3134,-124932.9000,-168595.4764,-166165.5828
7380.0000,17.2318,29.4540,0.0000,147812.8000,-147812.8000,3.8323,0.0000,0.0000,0.0000,32847.2889,4.5000,1.0000,32847.2889,0.0000,0.0000,180660.0889,0.0000,-180660.0889,23.1597,15.8624,22667.0000,0.0000,22667.0000,0.5877,6126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6126.2162,0.0000,0.0000,0.0000,16540.7838,16540.7838,22.6054,34.6462,0.0000,21122.0000,-21122.0000,0.5476,0.0000,0.0000,0.0000,4310.6122,4.9000,1.0000,4310.6122,0.0000,0.0000,25432.6122,0.0000,-25432.6122,23.4399,16.1426,900.6000,0.0000,900.6000,0.0233,243.4054,3.7000,1.0000,0.0000,0.0000,0.0000,243.4054,0.0000,0.0000,0.0000,657.1946,657.1946,23.3989,34.8698,272.3000,3691.8000,-3419.5000,0.0957,61.8864,4.4000,1.0000,753.4286,4.9000,1.0000,815.3149,0.0000,0.0000,4445.2286,210.4136,-4234.8149,23.5379,16.2406,6981.1000,0.0000,6981.1000,0.1810,1886.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1886.7838,0.0000,0.0000,0.0000,5094.3162,5094.3162,23.3143,18.8741,21.0942,-9.0214,-135321.3128,7.9015,889.7473,8.8975,7.9015,0.0000,17.9351,18.8732,17.9588,18.4160,-3.4833,-27866.2621,7.9015,1841.4979,18.4150,7.9015,0.0000,63.0641,17.9591,17.2258,17.5925,-3.1927,-22348.8418,7.9015,2171.4185,21.7142,7.9015,0.0000,82.3353,22.6170,22.6131,14.3394,22.6092,14.3254,22.6054,14.3113,22.6054,2596.6367,103.8655,23.4183,23.4118,21.8801,23.4054,21.8403,23.3989,21.8005,23.3989,2596.6367,103.8655,23.3707,23.3519,28.6994,23.3331,28.5430,23.3143,28.3870,23.3143,753.9455,15.0789,18.8741,18.8738,-0.2061,18.8735,-0.2089,18.8732,-0.2116,18.8732,2596.6367,103.8655,17.9588,17.9589,-0.6781,17.9590,-0.6856,17.9591,-0.6931,17.9591,2596.6367,103.8655,17.2258,17.2278,-4.4161,17.2298,-4.4413,17.2318,-4.4661,17.2318,753.9455,15.0789,7.9015,208.9680,5.2677,0.0000,163.3345,372.3025,-141805.6000,-188035.2215,-185536.4167
7381.0000,17.2665,29.4887,0.0000,155151.5000,-155151.5000,4.0226,0.0000,0.0000,0.0000,34478.1111,4.5000,1.0000,34478.1111,0.0000,0.0000,189629.6111,0.0000,-189629.6111,23.2214,15.9241,22660.4000,0.0000,22660.4000,0.5875,6124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6124.4324,0.0000,0.0000,0.0000,16535.9676,16535.9676,22.6898,34.7306,0.0000,23102.2000,-23102.2000,0.5990,0.0000,0.0000,0.0000,4714.7347,4.9000,1.0000,4714.7347,0.0000,0.0000,27816.9347,0.0000,-27816.9347,23.5633,16.2660,865.0000,0.0000,865.0000,0.0224,233.7838,3.7000,1.0000,0.0000,0.0000,0.0000,233.7838,0.0000,0.0000,0.0000,631.2162,631.2162,23.5253,35.5661,0.0000,4300.4000,-4300.4000,0.1115,0.0000,0.0000,0.0000,877.6327,4.9000,1.0000,877.6327,0.0000,0.0000,5178.0327,0.0000,-5178.0327,23.6879,16.3906,6216.6000,0.0000,6216.6000,0.1612,1680.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1680.1622,0.0000,0.0000,0.0000,4536.4378,4536.4378,23.4944,19.0246,21.2595,-9.4893,-142339.8484,8.2563,924.1703,9.2417,8.2563,0.0000,20.4605,19.0226,18.0067,18.5147,-4.0438,-32350.5220,8.2563,1917.0253,19.1703,8.2563,0.0000,71.9442,18.0066,17.2611,17.6338,-3.3917,-23741.7608,8.2563,2265.3119,22.6531,8.2563,0.0000,93.9290,22.7021,22.6980,14.9932,22.6939,14.9754,22.6898,14.9576,22.6898,2805.9649,112.2386,23.5435,23.5374,22.1103,23.5313,22.0749,23.5253,22.0397,23.5253,2805.9649,112.2386,23.5454,23.5284,29.0376,23.5114,28.9057,23.4944,28.7742,23.4944,814.2909,16.2858,19.0246,19.0239,1.1868,19.0233,1.1818,19.0226,1.1769,19.0226,2805.9649,112.2386,18.0067,18.0067,-0.2836,18.0067,-0.2917,18.0066,-0.2999,18.0066,2805.9649,112.2386,17.2611,17.2629,-4.1399,17.2647,-4.1640,17.2665,-4.1877,17.2665,814.2909,16.2858,8.2563,235.9257,5.5042,0.0000,186.3337,422.2594,-152812.1000,-200920.9568,-198432.1312
7382.0000,17.2772,29.4994,0.0000,159434.7000,-159434.7000,4.1336,0.0000,0.0000,0.0000,35429.9333,4.5000,1.0000,35429.9333,0.0000,0.0000,194864.6333,0.0000,-194864.6333,23.5325,16.2352,22632.6000,0.0000,22632.6000,0.5868,6116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6116.9189,0.0000,0.0000,0.0000,16515.6811,16515.6811,22.9861,35.0269,0.0000,15274.6000,-15274.6000,0.3960,0.0000,0.0000,0.0000,3117.2653,4.9000,1.0000,3117.2653,0.0000,0.0000,18391.8653,0.0000,-18391.8653,23.5765,16.2792,728.3000,0.0000,728.3000,0.0189,196.8378,3.7000,1.0000,0.0000,0.0000,0.0000,196.8378,0.0000,0.0000,0.0000,531.4622,531.4622,23.5421,35.5829,0.0000,4154.7000,-4154.7000,0.1077,0.0000,0.0000,0.0000,847.8980,4.9000,1.0000,847.8980,0.0000,0.0000,5002.5980,0.0000,-5002.5980,23.7027,16.4054,5452.1000,0.0000,5452.1000,0.1414,1473.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1473.5405,0.0000,0.0000,0.0000,3978.5595,3978.5595,23.5293,19.0962,21.3127,-9.2064,-138096.5317,8.0766,902.3337,9.0233,8.0766,0.0000,19.1538,19.0944,18.0303,18.5623,-4.1434,-33147.4940,8.0766,1871.9545,18.7195,8.0766,0.0000,67.3496,18.0303,17.2708,17.6505,-3.3799,-23659.0729,8.0766,2214.6127,22.1461,8.0766,0.0000,87.9303,23.0024,22.9969,17.6788,22.9915,17.6479,22.9861,17.6171,22.9861,2699.0558,107.9622,23.5594,23.5536,21.4383,23.5479,21.4061,23.5421,21.3739,23.5421,2699.0558,107.9622,23.5750,23.5597,27.9434,23.5445,27.8326,23.5293,27.7221,23.5293,783.4745,15.6695,19.0962,19.0956,1.6831,19.0950,1.6797,19.0944,1.6763,19.0944,2699.0558,107.9622,18.0303,18.0303,-0.1627,18.0303,-0.1699,18.0303,-0.1771,18.0303,2699.0558,107.9622,17.2708,17.2729,-4.1625,17.2750,-4.1800,17.2772,-4.1973,17.2772,783.4745,15.6695,8.0766,222.0111,5.3844,0.0000,174.4337,396.4448,-150051.0000,-197233.3939,-194903.0987
7383.0000,17.2295,29.4517,0.0000,128126.6000,-128126.6000,3.3219,0.0000,0.0000,0.0000,28472.5778,4.5000,1.0000,28472.5778,0.0000,0.0000,156599.1778,0.0000,-156599.1778,23.1426,15.8453,22636.2000,0.0000,22636.2000,0.5869,6117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6117.8919,0.0000,0.0000,0.0000,16518.3081,16518.3081,22.5113,34.5521,0.0000,13924.0000,-13924.0000,0.3610,0.0000,0.0000,0.0000,2841.6327,4.9000,1.0000,2841.6327,0.0000,0.0000,16765.6327,0.0000,-16765.6327,23.1443,15.8471,657.5000,0.0000,657.5000,0.0170,177.7027,3.7000,1.0000,0.0000,0.0000,0.0000,177.7027,0.0000,0.0000,0.0000,479.7973,479.7973,23.1142,35.1550,0.0000,4997.0000,-4997.0000,0.1296,0.0000,0.0000,0.0000,1019.7959,4.9000,1.0000,1019.7959,0.0000,0.0000,6016.7959,0.0000,-6016.7959,23.3414,16.0441,6216.6000,0.0000,6216.6000,0.1612,1680.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1680.1622,0.0000,0.0000,0.0000,4536.4378,4536.4378,23.1434,19.0749,21.1091,-7.1834,-107750.6786,6.8664,772.7684,7.7277,6.8664,0.0000,11.7693,19.0738,17.9721,18.5229,-3.6471,-29177.0664,6.8664,1593.8139,15.9381,6.8664,0.0000,41.3839,17.9734,17.2184,17.5959,-2.8562,-19993.3922,6.8664,1886.7000,18.8670,6.8664,0.0000,54.0300,22.5188,22.5163,12.2631,22.5138,12.2632,22.5113,12.2631,22.5113,2027.2237,81.0889,23.1262,23.1222,16.5900,23.1182,16.5751,23.1142,16.5602,23.1142,2027.2237,81.0889,23.1701,23.1613,22.0764,23.1524,22.0409,23.1434,22.0046,23.1434,589.6375,11.7927,19.0749,19.0745,1.3017,19.0741,1.3015,19.0738,1.3013,19.0738,2027.2237,81.0889,17.9721,17.9725,-0.8284,17.9729,-0.8309,17.9734,-0.8334,17.9734,2027.2237,81.0889,17.2184,17.2222,-4.8762,17.2258,-4.8734,17.2295,-4.8706,17.2295,589.6375,11.7927,6.8664,141.8202,4.5776,0.0000,107.1832,249.0034,-117537.3000,-157847.0631,-156921.1372
7384.0000,17.2109,29.4331,0.0000,129774.2000,-129774.2000,3.3646,0.0000,0.0000,0.0000,28838.7111,4.5000,1.0000,28838.7111,0.0000,0.0000,158612.9111,0.0000,-158612.9111,23.3021,16.0048,22636.5000,0.0000,22636.5000,0.5869,6117.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6117.9730,0.0000,0.0000,0.0000,16518.5270,16518.5270,22.6529,34.6937,0.0000,7969.2000,-7969.2000,0.2066,0.0000,0.0000,0.0000,1626.3673,4.9000,1.0000,1626.3673,0.0000,0.0000,9595.5673,0.0000,-9595.5673,23.0214,15.7241,689.6000,0.0000,689.6000,0.0179,186.3784,3.7000,1.0000,0.0000,0.0000,0.0000,186.3784,0.0000,0.0000,0.0000,503.2216,503.2216,22.9882,35.0290,0.0000,5292.6000,-5292.6000,0.1372,0.0000,0.0000,0.0000,1080.1224,4.9000,1.0000,1080.1224,0.0000,0.0000,6372.7224,0.0000,-6372.7224,23.2329,15.9356,7235.9000,0.0000,7235.9000,0.1876,1955.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1955.6486,0.0000,0.0000,0.0000,5280.2514,5280.2514,22.9965,19.0606,21.0286,-6.8326,-102488.8671,6.7513,762.0251,7.6203,6.7513,0.0000,11.1873,19.0597,17.9599,18.5098,-3.5797,-28637.2054,6.7513,1567.8701,15.6787,6.7513,0.0000,39.3372,17.9609,17.2005,17.5807,-2.8287,-19801.0809,6.7513,1856.1489,18.5615,6.7513,0.0000,51.3579,22.6677,22.6628,14.1381,22.6578,14.1105,22.6529,14.0831,22.6529,1967.7698,78.7108,23.0021,22.9974,15.6308,22.9928,15.6071,22.9882,15.5834,22.9882,1967.7698,78.7108,23.0301,23.0188,20.4547,23.0076,20.3779,22.9965,20.3021,22.9965,572.4665,11.4493,19.0606,19.0603,1.1346,19.0600,1.1346,19.0597,1.1345,19.0597,1967.7698,78.7108,17.9599,17.9603,-0.9062,17.9606,-0.9100,17.9609,-0.9138,17.9609,1967.7698,78.7108,17.2005,17.2039,-5.0401,17.2074,-5.0422,17.2109,-5.0441,17.2109,572.4665,11.4493,6.7513,135.3589,4.5009,0.0000,101.8825,237.2414,-112474.0000,-152279.2009,-150927.1534
7385.0000,17.1745,29.3967,0.0000,123426.5000,-123426.5000,3.2001,0.0000,0.0000,0.0000,27428.1111,4.5000,1.0000,27428.1111,0.0000,0.0000,150854.6111,0.0000,-150854.6111,23.5401,16.2428,18615.7000,0.0000,18615.7000,0.4826,5031.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5031.2703,0.0000,0.0000,0.0000,13584.4297,13584.4297,22.9463,34.9871,0.0000,692.1000,-692.1000,0.0179,0.0000,0.0000,0.0000,141.2449,4.9000,1.0000,141.2449,0.0000,0.0000,833.3449,0.0000,-833.3449,22.9814,15.6841,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,22.9518,34.9926,0.0000,5281.1000,-5281.1000,0.1369,0.0000,0.0000,0.0000,1077.7755,4.9000,1.0000,1077.7755,0.0000,0.0000,6358.8755,0.0000,-6358.8755,23.2201,15.9228,9529.4000,0.0000,9529.4000,0.2471,2575.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2575.5135,0.0000,0.0000,0.0000,6953.8865,6953.8865,22.8905,18.9580,20.9243,-6.2129,-93193.0046,6.1442,696.1258,6.9613,6.1442,0.0000,8.4327,18.9588,17.9227,18.4408,-3.0693,-24554.3339,6.1442,1430.6086,14.3061,6.1442,0.0000,29.6515,17.9244,17.1614,17.5429,-2.5828,-18079.8961,6.1442,1691.6941,16.9169,6.1442,0.0000,38.7125,22.9669,22.9600,16.9867,22.9531,16.9421,22.9463,16.8976,22.9463,1667.2387,66.6895,22.9678,22.9624,15.4951,22.9571,15.4645,22.9518,15.4341,22.9518,1667.2387,66.6895,22.9267,22.9145,19.3225,22.9025,19.2350,22.8905,19.1483,22.8905,485.6180,9.7124,18.9580,18.9583,0.1438,18.9586,0.1496,18.9588,0.1553,18.9588,1667.2387,66.6895,17.9227,17.9233,-1.2386,17.9238,-1.2401,17.9244,-1.2416,17.9244,1667.2387,66.6895,17.1614,17.1658,-5.4472,17.1702,-5.4384,17.1745,-5.4297,17.1745,485.6180,9.7124,6.1442,104.3990,4.0961,0.0000,76.7967,181.1957,-100810.8000,-137184.6612,-135827.2346
7386.0000,17.1149,29.3371,0.0000,107111.0000,-107111.0000,2.7771,0.0000,0.0000,0.0000,23802.4444,4.5000,1.0000,23802.4444,0.0000,0.0000,130913.4444,0.0000,-130913.4444,23.5907,16.2934,11102.8000,0.0000,11102.8000,0.2879,3000.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3000.7568,0.0000,0.0000,0.0000,8102.0432,8102.0432,23.1645,23.1645,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.1645,15.8672,447.9000,0.0000,447.9000,0.0116,121.0541,3.7000,1.0000,0.0000,0.0000,0.0000,121.0541,0.0000,0.0000,0.0000,326.8459,326.8459,23.1250,35.1658,0.0000,4923.3000,-4923.3000,0.1276,0.0000,0.0000,0.0000,1004.7551,4.9000,1.0000,1004.7551,0.0000,0.0000,5928.0551,0.0000,-5928.0551,23.4182,16.1209,11185.8000,0.0000,11185.8000,0.2900,3023.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3023.1892,0.0000,0.0000,0.0000,8162.6108,8162.6108,22.9603,18.6982,20.8292,-5.7440,-86160.1188,5.2413,595.8705,5.9587,5.2413,0.0000,5.2345,18.7038,17.8814,18.2926,-2.0781,-16624.9614,5.2413,1227.2127,12.2721,5.2413,0.0000,18.4059,17.8838,17.0968,17.4903,-2.2729,-15909.9684,5.2413,1445.9948,14.4599,5.2413,0.0000,24.0304,23.1899,23.1814,18.6561,23.1730,18.5998,23.1645,18.5437,23.1645,1261.3547,50.4542,23.1483,23.1405,17.3686,23.1327,17.3147,23.1250,17.2610,23.1250,1261.3547,50.4542,23.0145,22.9962,20.4953,22.9781,20.3357,22.9603,20.1787,22.9603,368.1620,7.3632,18.6982,18.7001,-2.2310,18.7019,-2.2104,18.7038,-2.1900,18.7038,1261.3547,50.4542,17.8814,17.8822,-1.5675,17.8830,-1.5668,17.8838,-1.5661,17.8838,1261.3547,50.4542,17.0968,17.1028,-6.1054,17.1089,-6.0778,17.1149,-6.0506,17.1149,368.1620,7.3632,5.2413,67.4044,3.4942,0.0000,47.6708,115.0752,-89297.8000,-120249.9995,-118695.0485
7387.0000,17.0874,29.3096,0.0000,102329.1000,-102329.1000,2.6531,0.0000,0.0000,0.0000,22739.8000,4.5000,1.0000,22739.8000,0.0000,0.0000,125068.9000,0.0000,-125068.9000,23.5558,16.2585,11119.2000,0.0000,11119.2000,0.2883,3005.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3005.1892,0.0000,0.0000,0.0000,8114.0108,8114.0108,23.1141,23.1141,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.1141,15.8168,439.5000,0.0000,439.5000,0.0114,118.7838,3.7000,1.0000,0.0000,0.0000,0.0000,118.7838,0.0000,0.0000,0.0000,320.7162,320.7162,23.0767,35.1175,0.0000,4338.2000,-4338.2000,0.1125,0.0000,0.0000,0.0000,885.3469,4.9000,1.0000,885.3469,0.0000,0.0000,5223.5469,0.0000,-5223.5469,23.3469,16.0496,10676.1000,0.0000,10676.1000,0.2768,2885.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2885.4324,0.0000,0.0000,0.0000,7790.6676,7790.6676,22.8973,18.6293,20.7633,-5.5016,-82523.9196,5.0130,571.2871,5.7129,5.0130,0.0000,4.5800,18.6331,17.8201,18.2266,-1.9651,-15720.5131,5.0130,1176.7038,11.7670,5.0130,0.0000,16.1046,17.8235,17.0699,17.4467,-2.0815,-14570.7323,5.0130,1385.3399,13.8534,5.0130,0.0000,21.0258,23.1361,23.1288,17.5073,23.1215,17.4670,23.1141,17.4267,23.1141,1166.7017,46.6681,23.0976,23.0906,16.6055,23.0836,16.5644,23.0767,16.5234,23.0767,1166.7017,46.6681,22.9439,22.9283,19.4862,22.9128,19.3711,22.8973,19.2563,22.8973,340.7383,6.8148,18.6293,18.6305,-2.3970,18.6318,-2.3850,18.6331,-2.3731,18.6331,1166.7017,46.6681,17.8201,17.8212,-2.0627,17.8223,-2.0593,17.8235,-2.0558,17.8235,1166.7017,46.6681,17.0699,17.0757,-6.2375,17.0815,-6.2168,17.0874,-6.1959,17.0874,340.7383,6.8148,5.0130,59.6386,3.3420,0.0000,41.7105,101.3490,-84432.5000,-114067.0523,-112815.1650
7388.0000,17.0344,29.2566,0.0000,61556.6000,-61556.6000,1.5960,0.0000,0.0000,0.0000,13679.2444,4.5000,1.0000,13679.2444,0.0000,0.0000,75235.8444,0.0000,-75235.8444,22.8026,15.5053,11080.4000,0.0000,11080.4000,0.2873,2994.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2994.7027,0.0000,0.0000,0.0000,8085.6973,8085.6973,22.1836,22.1836,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1836,14.8863,449.0000,0.0000,449.0000,0.0116,121.3514,3.7000,1.0000,0.0000,0.0000,0.0000,121.3514,0.0000,0.0000,0.0000,327.6486,327.6486,22.1603,34.2011,0.0000,4084.8000,-4084.8000,0.1059,0.0000,0.0000,0.0000,833.6327,4.9000,1.0000,833.6327,0.0000,0.0000,4918.4327,0.0000,-4918.4327,22.5374,15.2401,9784.2000,0.0000,9784.2000,0.2537,2644.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2644.3784,0.0000,0.0000,0.0000,7139.8216,7139.8216,22.0277,18.7669,20.3973,-2.8355,-42531.7582,3.3817,390.5453,3.9055,3.3817,0.0000,1.4060,18.7658,17.5988,18.1823,-1.9028,-15222.2609,3.3817,795.1149,7.9511,3.3817,0.0000,4.9437,17.6102,17.0039,17.3071,-1.1298,-7908.3511,3.3817,939.5428,9.3954,3.3817,0.0000,6.4544,22.1827,22.1831,7.8544,22.1834,7.8908,22.1836,7.9265,22.1836,586.9878,23.4795,22.1585,22.1592,7.2897,22.1597,7.3245,22.1603,7.3587,22.1603,586.9878,23.4795,21.9900,22.0036,8.1560,22.0161,8.3883,22.0277,8.6081,22.0277,172.3890,3.4478,18.7669,18.7665,-0.6551,18.7662,-0.6600,18.7658,-0.6648,18.7658,586.9878,23.4795,17.5988,17.6026,-4.0772,17.6065,-4.0477,17.6102,-4.0184,17.6102,586.9878,23.4795,17.0039,17.0143,-6.8408,17.0245,-6.7681,17.0344,-6.6976,17.0344,172.3890,3.4478,3.3817,20.2637,2.2545,0.0000,12.8041,33.0678,-44327.8000,-64601.1095,-65662.3702
7389.0000,16.9588,29.1810,0.1000,59229.0000,-59228.9000,1.5356,0.0227,4.4000,1.0000,13162.0000,4.5000,1.0000,13162.0227,0.0000,0.0000,72391.0000,0.0773,-72390.9227,22.7996,15.5023,11120.1000,0.0000,11120.1000,0.2883,3005.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3005.4324,0.0000,0.0000,0.0000,8114.6676,8114.6676,22.1281,22.1281,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1281,14.8308,507.0000,0.0000,507.0000,0.0131,137.0270,3.7000,1.0000,0.0000,0.0000,0.0000,137.0270,0.0000,0.0000,0.0000,369.9730,369.9730,22.0832,34.1240,0.0000,3770.5000,-3770.5000,0.0978,0.0000,0.0000,0.0000,769.4898,4.9000,1.0000,769.4898,0.0000,0.0000,4539.9898,0.0000,-4539.9898,22.4495,15.1522,8000.4000,0.0000,8000.4000,0.2074,2162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2162.2703,0.0000,0.0000,0.0000,5838.1297,5838.1297,21.9437,18.5937,20.2687,-2.7680,-41520.6901,3.2134,372.8544,3.7285,3.2134,0.0000,1.2063,18.6013,17.6134,18.1074,-1.5305,-12244.0732,3.2134,757.6874,7.5769,3.2134,0.0000,4.2417,17.6202,16.9222,17.2712,-1.2360,-8651.7033,3.2134,894.0101,8.9401,3.2134,0.0000,5.5378,22.1448,22.1392,8.7663,22.1336,8.7323,22.1281,8.6990,22.1281,537.1607,21.4864,22.0982,22.0931,8.0842,22.0881,8.0520,22.0832,8.0204,22.0832,537.1607,21.4864,21.9785,21.9661,9.7160,21.9545,9.5895,21.9437,9.4749,21.9437,157.8760,3.1575,18.5937,18.5963,-2.3262,18.5988,-2.3002,18.6013,-2.2744,18.6013,537.1607,21.4864,17.6134,17.6157,-3.4973,17.6180,-3.4879,17.6202,-3.4784,17.6202,537.1607,21.4864,16.9222,16.9346,-7.5804,16.9468,-7.4934,16.9588,-7.4078,16.9588,157.8760,3.1575,3.2134,17.6234,2.1423,0.0000,10.9858,28.6092,-43371.9000,-62608.1423,-62416.4665
7390.0000,16.9217,29.1430,6.2000,51369.9000,-51363.7000,1.3319,1.4091,4.4000,1.0000,11415.5333,4.5000,1.0000,11416.9424,0.0000,0.0000,62785.4333,4.7909,-62780.6424,22.6705,15.3732,11099.0000,0.0000,11099.0000,0.2878,2999.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2999.7297,0.0000,0.0000,0.0000,8099.2703,8099.2703,21.9166,14.1893,1.4000,0.0000,1.4000,0.0000,0.3182,4.4000,1.0000,0.0000,0.0000,0.0000,0.3182,0.0000,0.0000,0.0000,1.0818,1.0818,21.9165,14.6192,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,21.8795,33.9203,0.0000,2969.6000,-2969.6000,0.0770,0.0000,0.0000,0.0000,606.0408,4.9000,1.0000,606.0408,0.0000,0.0000,3575.6408,0.0000,-3575.6408,22.2069,14.9096,6981.1000,0.0000,6981.1000,0.1810,1886.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1886.7838,0.0000,0.0000,0.0000,5094.3162,5094.3162,21.7256,18.5477,20.1367,-2.3136,-34704.5117,2.8314,330.1226,3.3012,2.8314,0.0000,0.8252,18.5542,17.5507,18.0524,-1.3699,-10959.1385,2.8314,669.0088,6.6901,2.8314,0.0000,2.9017,17.5608,16.8832,17.2220,-1.0572,-7400.1255,2.8314,789.2259,7.8923,2.8314,0.0000,3.7883,21.9288,21.9247,7.2824,21.9207,7.2679,21.9166,7.2533,21.9166,431.2982,17.2519,21.8908,21.8870,6.7956,21.8833,6.7796,21.8795,6.7636,21.8795,431.2982,17.2519,21.7404,21.7357,7.8088,21.7307,7.7925,21.7256,7.7734,21.7256,127.0079,2.5402,18.5477,18.5499,-2.4334,18.5520,-2.4152,18.5542,-2.3970,18.5542,431.2982,17.2519,17.5507,17.5541,-3.8988,17.5574,-3.8782,17.5608,-3.8577,17.5608,431.2982,17.2519,16.8832,16.8962,-7.7412,16.9090,-7.6556,16.9217,-7.5711,16.9217,127.0079,2.5402,2.8314,12.4730,1.8876,0.0000,7.5152,19.9882,-35868.2000,-52881.6906,-53063.7757
7391.0000,16.8738,29.0934,15.7000,46664.0000,-46648.3000,1.2099,3.5682,4.4000,1.0000,10369.7778,4.5000,1.0000,10373.3460,0.0000,0.0000,57033.7778,12.1318,-57021.6460,22.7798,15.4825,11100.9000,0.0000,11100.9000,0.2878,3000.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3000.2432,0.0000,0.0000,0.0000,8100.6568,8100.6568,21.9198,14.1925,58.5000,0.0000,58.5000,0.0015,13.2955,4.4000,1.0000,0.0000,0.0000,0.0000,13.2955,0.0000,0.0000,0.0000,45.2045,45.2045,21.9151,14.6178,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,21.8680,33.9088,0.0000,2249.1000,-2249.1000,0.0583,0.0000,0.0000,0.0000,459.0000,4.9000,1.0000,459.0000,0.0000,0.0000,2708.1000,0.0000,-2708.1000,22.1484,14.8512,3923.1000,0.0000,3923.1000,0.1017,1060.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1060.2973,0.0000,0.0000,0.0000,2862.8027,2862.8027,21.6766,18.4205,20.0486,-2.1699,-32547.8760,2.5032,303.1523,3.0315,2.5917,0.0885,0.6329,18.4321,17.5373,17.9847,-1.0800,-8639.7146,2.5032,592.9848,5.9298,2.5032,0.0000,2.0051,17.5473,16.8269,17.1871,-0.9937,-6955.9599,2.5032,698.6816,6.9868,2.5032,0.0000,2.6178,21.9408,21.9337,8.0981,21.9267,8.0535,21.9198,8.0096,21.9198,348.5153,13.9406,21.8871,21.8807,7.5178,21.8743,7.4750,21.8680,7.4327,21.8680,348.5153,13.9406,21.8519,21.8310,10.0778,21.8109,9.8667,21.7917,9.6664,21.7917,102.8304,2.0566,18.4205,18.4244,-3.3982,18.4283,-3.3642,18.4321,-3.3305,18.4321,348.5153,13.9406,17.5373,17.5406,-3.7843,17.5440,-3.7659,17.5473,-3.7476,17.5473,348.5153,13.9406,16.8269,16.8428,-8.1398,16.8585,-8.0261,16.8738,-7.9151,16.8738,102.8304,2.0566,2.5032,8.9142,1.6688,0.0000,5.2557,14.1699,-33444.9000,-48451.0820,-48143.5505
7392.0000,16.8917,29.1000,74.4000,41116.5000,-41042.1000,1.0660,16.9091,4.4000,1.0000,9137.0000,4.5000,1.0000,9153.9091,0.0000,0.0000,50253.5000,57.4909,-50196.0091,22.8999,15.6026,11117.9000,0.0000,11117.9000,0.2883,3004.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3004.8378,0.0000,0.0000,0.0000,8113.0622,8113.0622,21.9043,14.1770,140.2000,0.0000,140.2000,0.0036,31.8636,4.4000,1.0000,0.0000,0.0000,0.0000,31.8636,0.0000,0.0000,0.0000,108.3364,108.3364,21.8913,14.5940,342.8000,0.0000,342.8000,0.0089,92.6486,3.7000,1.0000,0.0000,0.0000,0.0000,92.6486,0.0000,0.0000,0.0000,250.1514,250.1514,21.8391,33.8800,0.0000,1732.7000,-1732.7000,0.0449,0.0000,0.0000,0.0000,353.6122,4.9000,1.0000,353.6122,0.0000,0.0000,2086.3122,0.0000,-2086.3122,22.0889,14.7916,1247.3000,0.0000,1247.3000,0.0323,337.1081,3.7000,1.0000,0.0000,0.0000,0.0000,337.1081,0.0000,0.0000,0.0000,910.1919,910.1919,21.3487,18.5631,19.9559,-1.8564,-27845.3354,2.1661,304.1857,3.0419,2.5917,0.4256,0.6329,18.5643,17.3757,17.9700,-1.2412,-9929.9005,2.1661,513.4130,5.1341,2.1661,0.0000,1.2992,17.3953,16.8492,17.1222,-0.6518,-4562.5702,2.1661,606.1015,6.0610,2.1661,0.0000,1.6962,21.9288,21.9206,8.3686,21.9124,8.3169,21.9043,8.2657,21.9043,271.5622,10.8625,21.8614,21.8539,7.7245,21.8465,7.6755,21.8391,7.6270,21.8391,271.5622,10.8625,21.9799,21.9511,11.9651,21.9231,11.6881,21.8960,11.4199,21.8960,80.3155,1.6063,18.5631,18.5635,-1.6116,18.5639,-1.6158,18.5643,-1.6196,18.5643,271.5622,10.8625,17.3757,17.3823,-5.1837,17.3888,-5.1348,17.3953,-5.0867,17.3953,271.5622,10.8625,16.8492,16.8635,-7.5970,16.8776,-7.5121,16.8917,-7.4274,16.8917,80.3155,1.6063,2.1661,6.0134,1.4441,0.0000,3.6283,9.6416,-29926.6000,-42900.5796,-42337.8061
7393.0000,16.9088,29.1090,104.6000,36765.7000,-36661.1000,0.9532,23.7727,4.4000,1.0000,8170.1556,4.5000,1.0000,8193.9283,0.0000,0.0000,44935.8556,80.8273,-44855.0283,22.8112,15.5139,11115.2000,0.0000,11115.2000,0.2882,3004.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3004.1081,0.0000,0.0000,0.0000,8111.0919,8111.0919,21.7267,13.9994,178.9000,0.0000,178.9000,0.0046,40.6591,4.4000,1.0000,0.0000,0.0000,0.0000,40.6591,0.0000,0.0000,0.0000,138.2409,138.2409,21.7085,14.4112,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,21.6608,33.7016,0.0000,1525.9000,-1525.9000,0.0396,0.0000,0.0000,0.0000,311.4082,4.9000,1.0000,311.4082,0.0000,0.0000,1837.3082,0.0000,-1837.3082,21.9026,14.6053,739.1000,0.0000,739.1000,0.0192,199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,199.7568,0.0000,0.0000,0.0000,539.3432,539.3432,21.0413,18.6938,19.8676,-1.5644,-23465.7733,1.9703,305.1759,3.0518,2.5917,0.6214,0.6329,18.6911,17.2430,17.9671,-1.3756,-11004.4567,1.9703,467.0596,4.6706,1.9703,0.0000,0.9778,17.2668,16.8636,17.0652,-0.4377,-3063.8601,1.9703,552.5317,5.5253,1.9703,0.0000,1.2766,21.7438,21.7381,6.8463,21.7324,6.8232,21.7267,6.7998,21.7267,230.7250,9.2290,21.6760,21.6709,6.2679,21.6659,6.2458,21.6608,6.2236,21.6608,230.7250,9.2290,21.8316,21.8152,10.3083,21.7985,10.2044,21.7817,10.0948,21.7817,68.3475,1.3669,18.6938,18.6929,-0.3011,18.6920,-0.3145,18.6911,-0.3277,18.6911,230.7250,9.2290,17.2430,17.2510,-6.1030,17.2589,-6.0462,17.2668,-5.9900,17.2668,230.7250,9.2290,16.8636,16.8789,-7.2757,16.8939,-7.1823,16.9088,-7.0908,16.9088,68.3475,1.3669,1.9703,4.6488,1.3135,0.0000,2.8872,7.5361,-25815.5000,-37656.7928,-37534.0902
7394.0000,16.9222,29.1139,129.9000,32939.3000,-32809.4000,0.8540,29.5227,4.4000,1.0000,7319.8444,4.5000,1.0000,7349.3672,0.0000,0.0000,40259.1444,100.3773,-40158.7672,22.6977,15.4004,11156.6000,0.0000,11156.6000,0.2893,3015.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3015.2973,0.0000,0.0000,0.0000,8141.3027,8141.3027,21.5150,13.7877,163.8000,0.0000,163.8000,0.0042,37.2273,4.4000,1.0000,0.0000,0.0000,0.0000,37.2273,0.0000,0.0000,0.0000,126.5727,126.5727,21.4968,14.1995,333.6000,0.0000,333.6000,0.0086,90.1622,3.7000,1.0000,0.0000,0.0000,0.0000,90.1622,0.0000,0.0000,0.0000,243.4378,243.4378,21.4516,33.4924,0.0000,1405.9000,-1405.9000,0.0365,0.0000,0.0000,0.0000,286.9184,4.9000,1.0000,286.9184,0.0000,0.0000,1692.8184,0.0000,-1692.8184,21.6951,14.3978,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,20.7635,18.8059,19.7847,-1.3046,-19568.5910,1.8028,306.1091,3.0611,2.5917,0.7889,0.6329,18.8000,17.1290,17.9645,-1.4523,-11618.6969,1.8028,427.3858,4.2739,1.8028,0.0000,0.7490,17.1568,16.8739,17.0153,-0.2810,-1967.0103,1.8028,506.5215,5.0652,1.8028,0.0000,0.9778,21.5269,21.5229,5.2177,21.5190,5.2101,21.5150,5.2023,21.5150,198.0824,7.9233,21.4618,21.4584,4.7134,21.4550,4.7062,21.4516,4.6990,21.4516,198.0824,7.9233,21.6577,21.6453,8.6404,21.6327,8.5775,21.6202,8.5134,21.6202,58.7686,1.1754,18.8059,18.8039,0.6738,18.8019,0.6534,18.8000,0.6333,18.8000,198.0824,7.9233,17.1290,17.1384,-6.7862,17.1476,-6.7213,17.1568,-6.6571,17.1568,198.0824,7.9233,16.8739,16.8903,-7.0565,16.9064,-6.9548,16.9222,-6.8553,16.9222,58.7686,1.1754,1.8028,3.6529,1.2018,0.0000,2.3597,6.0126,-22205.4000,-33080.5615,-33154.2982
7395.0000,16.9462,29.1109,216.1000,29034.6000,-28818.5000,0.7528,49.1136,4.4000,1.0000,6452.1333,4.5000,1.0000,6501.2470,0.0000,0.0000,35486.7333,166.9864,-35319.7470,22.4837,15.1864,11135.4000,0.0000,11135.4000,0.2887,3009.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3009.5676,0.0000,0.0000,0.0000,8125.8324,8125.8324,21.2096,13.4824,434.4000,0.0000,434.4000,0.0113,98.7273,4.4000,1.0000,0.0000,0.0000,0.0000,98.7273,0.0000,0.0000,0.0000,335.6727,335.6727,21.1570,13.8597,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,21.1212,33.1620,0.0000,1216.2000,-1216.2000,0.0315,0.0000,0.0000,0.0000,248.2041,4.9000,1.0000,248.2041,0.0000,0.0000,1464.4041,0.0000,-1464.4041,21.3508,14.0535,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,20.4584,18.9403,19.6993,-1.0117,-15175.3450,1.6537,307.0746,3.0707,2.5917,0.9380,0.6329,18.9288,17.0028,17.9658,-1.5355,-12284.3745,1.6537,392.0256,3.9203,1.6537,0.0000,0.5781,17.0365,16.8982,16.9673,-0.1260,-882.2404,1.6537,465.4982,4.6550,1.6537,0.0000,0.7548,21.2097,21.2098,2.7548,21.2097,2.7833,21.2096,2.8110,21.2096,170.8581,6.8343,21.1175,21.1188,2.0169,21.1201,2.0528,21.1212,2.0876,21.1212,170.8581,6.8343,21.3101,21.3144,5.1520,21.3175,5.2753,21.3195,5.3847,21.3195,50.7697,1.0154,18.9403,18.9364,1.8007,18.9325,1.7649,18.9288,1.7298,18.9288,170.8581,6.8343,17.0028,17.0142,-7.5785,17.0254,-7.4990,17.0365,-7.4205,17.0365,170.8581,6.8343,16.8982,16.9144,-6.7011,16.9304,-6.6061,16.9462,-6.5127,16.9462,50.7697,1.0154,1.6537,2.8912,1.1025,0.0000,1.9657,4.8569,-17763.6000,-27810.8864,-28341.9599
