Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7396.0000,16.9365,29.0636,346.5000,28144.7000,-27798.2000,0.7297,78.7500,4.4000,1.0000,6254.3778,4.5000,1.0000,6333.1278,0.0000,0.0000,34399.0778,267.7500,-34131.3278,22.2984,15.0011,11137.4000,0.0000,11137.4000,0.2888,3010.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3010.1081,0.0000,0.0000,0.0000,8127.2919,8127.2919,21.0211,13.2938,968.3000,0.0000,968.3000,0.0251,220.0682,4.4000,1.0000,0.0000,0.0000,0.0000,220.0682,0.0000,0.0000,0.0000,748.2318,748.2318,20.9036,13.6063,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,20.8717,32.9126,0.0000,1110.9000,-1110.9000,0.0288,0.0000,0.0000,0.0000,226.7143,4.9000,1.0000,226.7143,0.0000,0.0000,1337.6143,0.0000,-1337.6143,21.0819,13.7846,739.7000,0.0000,739.7000,0.0192,199.9189,3.7000,1.0000,0.0000,0.0000,0.0000,199.9189,0.0000,0.0000,0.0000,539.7811,539.7811,20.2827,18.9822,19.6324,-0.8666,-12999.4549,1.6504,307.8342,3.0783,2.5917,0.9413,0.6329,18.9732,16.9612,17.9672,-1.6009,-12807.1296,1.6504,391.2226,3.9122,1.6504,0.0000,0.5747,16.9920,16.8814,16.9367,-0.1005,-703.8033,1.6504,465.1195,4.6512,1.6504,0.0000,0.7503,21.0216,21.0215,1.7875,21.0213,1.8065,21.0211,1.8253,21.0211,170.2755,6.8110,20.8650,20.8673,0.4869,20.8696,0.5235,20.8717,0.5598,20.8717,170.2755,6.8110,20.9971,21.0069,2.4602,21.0160,2.6168,21.0244,2.7669,21.0244,50.5984,1.0120,18.9822,18.9792,1.9410,18.9762,1.9184,18.9732,1.8959,18.9732,170.2755,6.8110,16.9612,16.9716,-7.5146,16.9818,-7.4514,16.9920,-7.3885,16.9920,170.2755,6.8110,16.8814,16.9002,-6.8700,16.9186,-6.7487,16.9365,-6.6313,16.9365,50.5984,1.0120,1.6504,2.8756,1.1003,0.0000,1.9578,4.8334,-15727.6000,-25808.3751,-26510.3879
7397.0000,16.9683,29.0479,467.4000,25317.6000,-24850.2000,0.6564,106.2273,4.4000,1.0000,5626.1333,4.5000,1.0000,5732.3606,0.0000,0.0000,30943.7333,361.1727,-30582.5606,21.6473,14.3500,11155.4000,0.0000,11155.4000,0.2892,3014.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3014.9730,0.0000,0.0000,0.0000,8140.4270,8140.4270,20.4351,12.7078,1731.3000,0.0000,1731.3000,0.0449,393.4773,4.4000,1.0000,0.0000,0.0000,0.0000,393.4773,0.0000,0.0000,0.0000,1337.8227,1337.8227,20.2304,12.9331,446.8000,0.0000,446.8000,0.0116,120.7568,3.7000,1.0000,0.0000,0.0000,0.0000,120.7568,0.0000,0.0000,0.0000,326.0432,326.0432,20.2227,32.2636,0.0000,1241.1000,-1241.1000,0.0322,0.0000,0.0000,0.0000,253.2857,4.9000,1.0000,253.2857,0.0000,0.0000,1494.3857,0.0000,-1494.3857,20.4514,13.1541,3682.2000,0.0000,3682.2000,0.0955,995.1892,3.7000,1.0000,0.0000,0.0000,0.0000,995.1892,0.0000,0.0000,0.0000,2687.0108,2687.0108,19.8712,19.2012,19.5362,-0.4465,-6697.2957,1.6946,308.9325,3.0893,2.5917,0.8971,0.6329,19.1793,16.8255,18.0024,-1.9231,-15384.5940,1.6946,401.1706,4.0117,1.6946,0.0000,0.6221,16.8622,16.9265,16.8943,0.0601,420.5528,1.6946,478.3681,4.7837,1.6946,0.0000,0.8122,20.4018,20.4132,-3.4612,20.4243,-3.3331,20.4351,-3.2079,20.4351,178.1605,7.1264,20.1805,20.1949,-5.2559,20.2090,-5.1069,20.2227,-4.9609,20.2227,178.1605,7.1264,20.0403,20.1068,-7.5157,20.1685,-6.7283,20.2258,-5.9945,20.2258,52.9163,1.0583,19.2012,19.1937,3.8937,19.1865,3.8296,19.1793,3.7667,19.1793,178.1605,7.1264,16.8255,16.8379,-8.4757,16.8501,-8.3952,16.8622,-8.3155,16.8622,178.1605,7.1264,16.9265,16.9403,-6.2856,16.9543,-6.2282,16.9683,-6.1682,16.9683,52.9163,1.0583,1.6946,3.0891,1.1297,0.0000,2.0672,5.1563,-9075.6000,-19585.6425,-21661.3369
7398.0000,16.9253,27.8461,5854.7000,34763.7000,-28909.0000,0.9013,1330.6136,4.4000,1.0000,7725.2667,4.5000,1.0000,9055.8803,0.0000,0.0000,42488.9667,4524.0864,-37964.8803,20.9605,13.6632,11117.1000,0.0000,11117.1000,0.2882,3004.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3004.6216,0.0000,0.0000,0.0000,8112.4784,8112.4784,20.1187,12.3914,2649.1000,0.0000,2649.1000,0.0687,602.0682,4.4000,1.0000,0.0000,0.0000,0.0000,602.0682,0.0000,0.0000,0.0000,2047.0318,2047.0318,19.9011,12.6038,338.9000,0.0000,338.9000,0.0088,91.5946,3.7000,1.0000,0.0000,0.0000,0.0000,91.5946,0.0000,0.0000,0.0000,247.3054,247.3054,19.8997,31.9405,0.0000,1598.9000,-1598.9000,0.0415,0.0000,0.0000,0.0000,326.3061,4.9000,1.0000,326.3061,0.0000,0.0000,1925.2061,0.0000,-1925.2061,20.1043,12.8070,12253.9000,0.0000,12253.9000,0.3177,3311.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3311.8649,0.0000,0.0000,0.0000,8942.0351,8942.0351,19.3386,19.4933,19.4159,0.1031,1545.9973,2.4393,310.3117,3.1031,2.5917,0.1524,0.6329,19.4697,16.8419,18.1558,-3.0904,-24723.0081,2.4393,574.1010,5.7410,2.4393,0.0000,1.8553,16.8626,16.8848,16.8737,0.0300,209.7116,2.4393,689.1191,6.8912,2.4393,0.0000,2.4223,20.0983,20.1051,-4.9921,20.1119,-4.9280,20.1187,-4.8637,20.1187,333.2844,13.3314,19.8748,19.8831,-6.6336,19.8914,-6.5658,19.8997,-6.4975,19.8997,333.2844,13.3314,19.1539,19.2132,-15.6468,19.2715,-15.0510,19.3289,-14.4557,19.3289,98.3775,1.9676,19.4933,19.4854,6.3393,19.4775,6.2780,19.4697,6.2170,19.4697,333.2844,13.3314,16.8419,16.8488,-7.8676,16.8556,-7.8455,16.8626,-7.8228,16.8626,333.2844,13.3314,16.8848,16.8984,-6.8170,16.9119,-6.7594,16.9253,-6.7018,16.9253,98.3775,1.9676,2.4393,8.3076,1.6262,0.0000,4.9105,13.2180,-4148.9000,-20541.2357,-22967.2992
7399.0000,16.7557,28.8385,813.2000,45051.6000,-44238.4000,1.1680,184.8182,4.4000,1.0000,10011.4667,4.5000,1.0000,10196.2848,0.0000,0.0000,55063.0667,628.3818,-54434.6848,21.6210,14.3237,11156.4000,0.0000,11156.4000,0.2893,3015.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3015.2432,0.0000,0.0000,0.0000,8141.1568,8141.1568,20.8689,13.1417,3342.7000,0.0000,3342.7000,0.0867,759.7045,4.4000,1.0000,0.0000,0.0000,0.0000,759.7045,0.0000,0.0000,0.0000,2582.9955,2582.9955,20.6381,13.3408,332.5000,0.0000,332.5000,0.0086,89.8649,3.7000,1.0000,0.0000,0.0000,0.0000,89.8649,0.0000,0.0000,0.0000,242.6351,242.6351,20.5976,32.6385,0.0000,1684.9000,-1684.9000,0.0437,0.0000,0.0000,0.0000,343.8571,4.9000,1.0000,343.8571,0.0000,0.0000,2028.7571,0.0000,-2028.7571,20.7790,13.4817,13021.5000,0.0000,13021.5000,0.3376,3519.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3519.3243,0.0000,0.0000,0.0000,9502.1757,9502.1757,19.8874,19.0151,19.4513,-0.6506,-9759.3690,2.9008,346.8696,3.4687,2.9008,0.0000,0.8874,19.0221,17.2325,18.1273,-2.5028,-20022.1173,2.9008,683.4687,6.8347,2.9008,0.0000,3.1204,17.2334,16.7006,16.9670,-0.8516,-5961.2992,2.9008,816.5613,8.1656,2.9008,0.0000,4.0739,20.8933,20.8850,4.1338,20.8769,4.0458,20.8689,3.9597,20.8689,449.7830,17.9913,20.6164,20.6100,2.0738,20.6037,1.9948,20.5976,1.9176,20.5976,449.7830,17.9913,19.9297,19.9129,-3.5020,19.8989,-3.8567,19.8874,-4.1719,19.8874,132.4016,2.6480,19.0151,19.0175,0.9774,19.0199,1.0224,19.0221,1.0662,19.0221,449.7830,17.9913,17.2325,17.2328,-3.7534,17.2331,-3.7912,17.2334,-3.8281,17.2334,449.7830,17.9913,16.7006,16.7193,-8.9126,16.7377,-8.7924,16.7557,-8.6750,16.7557,132.4016,2.6480,2.9008,13.3254,1.9339,0.0000,8.0817,21.4071,-18070.2000,-35994.4790,-35742.7855
7400.0000,16.7318,28.7008,1724.0000,52596.7000,-50872.7000,1.3637,391.8182,4.4000,1.0000,11688.1556,4.5000,1.0000,12079.9737,0.0000,0.0000,64284.8556,1332.1818,-62952.6737,21.7339,14.4366,14773.2000,0.0000,14773.2000,0.3830,3992.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3992.7568,0.0000,0.0000,0.0000,10780.4432,10780.4432,20.8703,13.1430,2366.7000,0.0000,2366.7000,0.0614,537.8864,4.4000,1.0000,0.0000,0.0000,0.0000,537.8864,0.0000,0.0000,0.0000,1828.8136,1828.8136,20.7250,13.4277,347.2000,0.0000,347.2000,0.0090,93.8378,3.7000,1.0000,0.0000,0.0000,0.0000,93.8378,0.0000,0.0000,0.0000,253.3622,253.3622,20.6979,32.7387,0.0000,1309.4000,-1309.4000,0.0339,0.0000,0.0000,0.0000,267.2245,4.9000,1.0000,267.2245,0.0000,0.0000,1576.6245,0.0000,-1576.6245,20.8231,13.5258,12509.8000,0.0000,12509.8000,0.3243,3381.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3381.0270,0.0000,0.0000,0.0000,9128.7730,9128.7730,20.0875,18.8753,19.4814,-1.0170,-15255.4990,3.2630,389.7451,3.8975,3.2630,0.0000,1.2631,18.8778,17.3560,18.1169,-2.3942,-19153.2284,3.2630,769.1105,7.6911,3.2630,0.0000,4.4412,17.3596,16.6968,17.0282,-1.1917,-8342.0263,3.2630,916.3520,9.1635,3.2630,0.0000,5.7984,20.8773,20.8750,3.5827,20.8727,3.5737,20.8703,3.5643,20.8703,551.6505,22.0660,20.7049,20.7025,2.7063,20.7002,2.6870,20.6979,2.6676,20.6979,551.6505,22.0660,20.0978,20.0945,-1.0287,20.0911,-1.1245,20.0875,-1.2231,20.0875,162.0974,3.2419,18.8753,18.8762,-0.0196,18.8770,-0.0026,18.8778,0.0143,18.8778,551.6505,22.0660,17.3560,17.3572,-2.9222,17.3584,-2.9384,17.3596,-2.9545,17.3596,551.6505,22.0660,16.6968,16.7083,-8.5681,16.7200,-8.5407,16.7318,-8.5103,16.7318,162.0974,3.2419,3.2630,18.3774,2.1753,0.0000,11.5026,29.8800,-22185.2000,-42537.9062,-42750.7536
7401.0000,16.7309,28.8813,581.6000,62520.6000,-61939.0000,1.6210,132.1818,4.4000,1.0000,13893.4667,4.5000,1.0000,14025.6485,0.0000,0.0000,76414.0667,449.4182,-75964.6485,22.0851,14.7878,18408.9000,0.0000,18408.9000,0.4773,4975.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4975.3784,0.0000,0.0000,0.0000,13433.5216,13433.5216,21.1235,13.3962,1106.6000,0.0000,1106.6000,0.0287,251.5000,4.4000,1.0000,0.0000,0.0000,0.0000,251.5000,0.0000,0.0000,0.0000,855.1000,855.1000,21.0632,13.7659,335.2000,0.0000,335.2000,0.0087,90.5946,3.7000,1.0000,0.0000,0.0000,0.0000,90.5946,0.0000,0.0000,0.0000,244.6054,244.6054,21.0302,33.0710,0.0000,1239.4000,-1239.4000,0.0321,0.0000,0.0000,0.0000,252.9388,4.9000,1.0000,252.9388,0.0000,0.0000,1492.3388,0.0000,-1492.3388,21.1353,13.8380,10974.6000,0.0000,10974.6000,0.2845,2966.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2966.1081,0.0000,0.0000,0.0000,8008.4919,8008.4919,20.5228,18.6251,19.5739,-1.7949,-26923.3996,3.6784,437.8634,4.3786,3.6784,0.0000,1.8095,18.6327,17.5013,18.0670,-2.0065,-16051.7481,3.6784,868.6731,8.6867,3.6784,0.0000,6.3627,17.5023,16.7020,17.1021,-1.6221,-11354.4258,3.6784,1030.0782,10.3008,3.6784,0.0000,8.3070,21.1383,21.1333,6.1724,21.1284,6.1365,21.1235,6.1010,21.1235,679.4908,27.1796,21.0460,21.0406,6.0187,21.0354,5.9725,21.0302,5.9267,21.0302,679.4908,27.1796,20.5709,20.5543,4.7990,20.5382,4.5692,20.5228,4.3471,20.5228,199.3091,3.9862,18.6251,18.6277,-2.1294,18.6302,-2.0988,18.6327,-2.0684,18.6327,679.4908,27.1796,17.5013,17.5016,-1.8015,17.5019,-1.8222,17.5023,-1.8427,17.5023,679.4908,27.1796,16.7020,16.7116,-8.2666,16.7212,-8.2540,16.7309,-8.2403,16.7309,199.3091,3.9862,3.6784,25.5091,2.4523,0.0000,16.4792,41.9883,-32353.1000,-54915.2683,-54329.5734
7402.0000,16.7721,28.9216,609.0000,64761.7000,-64152.7000,1.6791,138.4091,4.4000,1.0000,14391.4889,4.5000,1.0000,14529.8980,0.0000,0.0000,79153.1889,470.5909,-78682.5980,22.0948,14.7975,22045.2000,0.0000,22045.2000,0.5716,5958.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5958.1622,0.0000,0.0000,0.0000,16087.0378,16087.0378,21.0007,13.2734,21.7000,0.0000,21.7000,0.0006,4.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4.9318,0.0000,0.0000,0.0000,16.7682,16.7682,20.9996,13.7023,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,20.9752,33.0160,0.0000,1426.3000,-1426.3000,0.0370,0.0000,0.0000,0.0000,291.0816,4.9000,1.0000,291.0816,0.0000,0.0000,1717.3816,0.0000,-1717.3816,21.0913,13.7940,9951.1000,0.0000,9951.1000,0.2580,2689.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2689.4865,0.0000,0.0000,0.0000,7261.6135,7261.6135,20.5817,18.6355,19.6086,-1.9180,-28769.7186,3.8326,455.6288,4.5563,3.8326,0.0000,2.0467,18.6379,17.4919,18.0649,-2.1174,-16939.3772,3.8326,905.1502,9.0515,3.8326,0.0000,7.1966,17.4959,16.7495,17.1227,-1.5761,-11032.5596,3.8326,1072.3964,10.7240,3.8326,0.0000,9.3958,21.0065,21.0046,4.5770,21.0027,4.5758,21.0007,4.5744,21.0007,729.8637,29.1945,20.9826,20.9802,4.9631,20.9777,4.9510,20.9752,4.9387,20.9752,729.8637,29.1945,20.6001,20.5941,4.6070,20.5880,4.5409,20.5817,4.4728,20.5817,213.9574,4.2791,18.6355,18.6363,-1.4656,18.6371,-1.4570,18.6379,-1.4484,18.6379,729.8637,29.1945,17.4919,17.4933,-2.2462,17.4946,-2.2529,17.4959,-2.2595,17.4959,729.8637,29.1945,16.7495,16.7570,-7.5440,16.7645,-7.5496,16.7721,-7.5541,16.7721,213.9574,4.2791,3.8326,28.5450,2.5551,0.0000,18.6391,47.1841,-33217.8000,-56784.1168,-56741.6553
7403.0000,16.7807,28.9172,734.0000,66150.7000,-65416.7000,1.7151,166.8182,4.4000,1.0000,14700.1556,4.5000,1.0000,14866.9737,0.0000,0.0000,80850.8556,567.1818,-80283.6737,22.2315,14.9342,22046.6000,0.0000,22046.6000,0.5716,5958.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5958.5405,0.0000,0.0000,0.0000,16088.0595,16088.0595,21.1271,21.1271,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1271,13.8298,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,21.0948,33.1356,0.0000,1557.0000,-1557.0000,0.0404,0.0000,0.0000,0.0000,317.7551,4.9000,1.0000,317.7551,0.0000,0.0000,1874.7551,0.0000,-1874.7551,21.2220,13.9247,8032.1000,0.0000,8032.1000,0.2082,2170.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2170.8378,0.0000,0.0000,0.0000,5861.2622,5861.2622,20.7861,18.5264,19.6562,-2.2188,-33282.3868,3.8187,453.1804,4.5318,3.8187,0.0000,2.0245,18.5318,17.5222,18.0270,-1.8588,-14870.7182,3.8187,903.1698,9.0317,3.8187,0.0000,7.1187,17.5253,16.7561,17.1407,-1.6186,-11329.8916,3.8187,1067.7719,10.6777,3.8187,0.0000,9.2940,21.1392,21.1352,6.0139,21.1311,5.9894,21.1271,5.9651,21.1271,725.2626,29.0105,21.1070,21.1029,6.1555,21.0988,6.1265,21.0948,6.0978,21.0948,725.2626,29.0105,20.8241,20.8111,7.0734,20.7984,6.9259,20.7861,6.7829,20.7861,212.6197,4.2524,18.5264,18.5282,-2.2549,18.5300,-2.2359,18.5318,-2.2171,18.5318,725.2626,29.0105,17.5222,17.5232,-2.1022,17.5243,-2.1105,17.5253,-2.1187,17.5253,725.2626,29.0105,16.7561,16.7643,-7.4284,16.7725,-7.4167,16.7807,-7.4050,16.7807,212.6197,4.2524,3.8187,28.2626,2.5458,0.0000,18.4373,46.6998,-36489.2000,-59912.9829,-59482.9966
7404.0000,16.7906,28.9170,845.0000,68129.1000,-67284.1000,1.7664,192.0455,4.4000,1.0000,15139.8000,4.5000,1.0000,15331.8455,0.0000,0.0000,83268.9000,652.9545,-82615.9455,22.3247,15.0274,22045.9000,0.0000,22045.9000,0.5716,5958.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5958.3514,0.0000,0.0000,0.0000,16087.5486,16087.5486,21.2338,21.2338,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2338,13.9365,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,21.2004,33.2412,0.0000,1929.0000,-1929.0000,0.0500,0.0000,0.0000,0.0000,393.6735,4.9000,1.0000,393.6735,0.0000,0.0000,2322.6735,0.0000,-2322.6735,21.3559,14.0586,7008.6000,0.0000,7008.6000,0.1817,1894.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1894.2162,0.0000,0.0000,0.0000,5114.3838,5114.3838,20.9715,18.4421,19.7068,-2.5173,-37760.1633,3.8705,458.4733,4.5847,3.8705,0.0000,2.1081,18.4479,17.5366,17.9922,-1.7007,-13605.3388,3.8705,916.6354,9.1664,3.8705,0.0000,7.4125,17.5399,16.7671,17.1535,-1.6481,-11536.4841,3.8705,1081.7300,10.8173,3.8705,0.0000,9.6776,21.2471,21.2426,6.9742,21.2382,6.9486,21.2338,6.9232,21.2338,742.5025,29.7001,21.2137,21.2092,7.0360,21.2048,7.0061,21.2004,6.9764,21.2004,742.5025,29.7001,21.0134,20.9992,8.8915,20.9853,8.7468,20.9715,8.6043,20.9715,217.6316,4.3526,18.4421,18.4441,-2.7237,18.4460,-2.7056,18.4479,-2.6876,18.4479,742.5025,29.7001,17.5366,17.5377,-2.0928,17.5388,-2.0991,17.5399,-2.1053,17.5399,742.5025,29.7001,16.7671,16.7749,-7.2535,16.7828,-7.2434,16.7906,-7.2330,16.7906,217.6316,4.3526,3.8705,29.3259,2.5804,0.0000,19.1981,48.5241,-39746.4000,-63435.8919,-62901.9861
7405.0000,16.8011,28.9187,939.5000,69333.4000,-68393.9000,1.7976,213.5227,4.4000,1.0000,15407.4222,4.5000,1.0000,15620.9449,0.0000,0.0000,84740.8222,725.9773,-84014.8449,22.3896,15.0923,22042.0000,0.0000,22042.0000,0.5715,5957.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5957.2973,0.0000,0.0000,0.0000,16084.7027,16084.7027,21.3061,21.3061,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3061,14.0088,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0000,0.0000,0.0000,372.1622,372.1622,21.2680,33.3088,0.0000,2098.3000,-2098.3000,0.0544,0.0000,0.0000,0.0000,428.2245,4.9000,1.0000,428.2245,0.0000,0.0000,2526.5245,0.0000,-2526.5245,21.4360,14.1387,6241.0000,0.0000,6241.0000,0.1618,1686.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1686.7568,0.0000,0.0000,0.0000,4554.2432,4554.2432,21.0929,18.3977,19.7453,-2.7012,-40518.2156,3.8978,461.0419,4.6104,3.8978,0.0000,2.1529,18.4030,17.5324,17.9677,-1.6361,-13088.6719,3.8978,923.9415,9.2394,3.8978,0.0000,7.5700,17.5362,16.7783,17.1573,-1.6276,-11393.3028,3.8978,1089.1786,10.8918,3.8978,0.0000,9.8832,21.3197,21.3151,7.5197,21.3106,7.4951,21.3061,7.4705,21.3061,751.6279,30.0651,21.2814,21.2769,7.4922,21.2724,7.4640,21.2680,7.4360,21.2680,751.6279,30.0651,21.1331,21.1196,9.7964,21.1062,9.6713,21.0929,9.5475,21.0929,220.2842,4.4057,18.3977,18.3995,-2.8041,18.4013,-2.7890,18.4030,-2.7739,18.4030,751.6279,30.0651,17.5324,17.5337,-2.2282,17.5349,-2.2319,17.5362,-2.2356,17.5362,751.6279,30.0651,16.7783,16.7859,-7.0875,16.7935,-7.0775,16.8011,-7.0672,16.8011,220.2842,4.4057,3.8978,29.8945,2.5985,0.0000,19.6060,49.5005,-41699.2000,-65530.2613,-65000.1904
7406.0000,16.8062,28.9146,1024.5000,69558.4000,-68533.9000,1.8034,232.8409,4.4000,1.0000,15457.4222,4.5000,1.0000,15690.2631,0.0000,0.0000,85015.8222,791.6591,-84224.1631,22.4459,15.1486,22039.1000,0.0000,22039.1000,0.5714,5956.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5956.5135,0.0000,0.0000,0.0000,16082.5865,16082.5865,21.3552,21.3552,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3552,14.0579,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,21.3210,33.3618,0.0000,2074.3000,-2074.3000,0.0538,0.0000,0.0000,0.0000,423.3265,4.9000,1.0000,423.3265,0.0000,0.0000,2497.6265,0.0000,-2497.6265,21.4883,14.1910,5473.4000,0.0000,5473.4000,0.1419,1479.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1479.2973,0.0000,0.0000,0.0000,3994.1027,3994.1027,21.1806,18.3629,19.7718,-2.8053,-42079.4821,3.8720,457.5425,4.5754,3.8720,0.0000,2.1104,18.3682,17.5234,17.9458,-1.5770,-12615.7325,3.8720,918.5878,9.1859,3.8720,0.0000,7.4206,17.5275,16.7831,17.1553,-1.5881,-11116.9836,3.8720,1082.0467,10.8205,3.8720,0.0000,9.6882,21.3690,21.3644,7.8426,21.3598,7.8182,21.3552,7.7940,21.3552,742.9732,29.7189,21.3349,21.3302,7.8353,21.3256,7.8070,21.3210,7.7788,21.3210,742.9732,29.7189,21.2208,21.2073,10.3734,21.1939,10.2552,21.1806,10.1384,21.1806,217.7685,4.3554,18.3629,18.3647,-2.8474,18.3664,-2.8331,18.3682,-2.8189,18.3682,742.9732,29.7189,17.5234,17.5248,-2.3630,17.5262,-2.3652,17.5275,-2.3673,17.5275,742.9732,29.7189,16.7831,16.7908,-7.0082,16.7985,-6.9946,16.8062,-6.9808,16.8062,217.7685,4.3554,3.8720,29.3552,2.5813,0.0000,19.2191,48.5743,-42679.9000,-66341.6789,-65812.1982
7407.0000,16.8174,28.9169,1151.9000,72525.2000,-71373.3000,1.8804,261.7955,4.4000,1.0000,16116.7111,4.5000,1.0000,16378.5066,0.0000,0.0000,88641.9111,890.1045,-87751.8066,22.4380,15.1407,22045.7000,0.0000,22045.7000,0.5716,5958.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5958.2973,0.0000,0.0000,0.0000,16087.4027,16087.4027,21.3941,33.4349,0.0000,192.4000,-192.4000,0.0050,0.0000,0.0000,0.0000,39.2653,4.9000,1.0000,39.2653,0.0000,0.0000,231.6653,0.0000,-231.6653,21.4090,14.1117,338.7000,0.0000,338.7000,0.0088,91.5405,3.7000,1.0000,0.0000,0.0000,0.0000,91.5405,0.0000,0.0000,0.0000,247.1595,247.1595,21.3791,33.4199,0.0000,2740.8000,-2740.8000,0.0711,0.0000,0.0000,0.0000,559.3469,4.9000,1.0000,559.3469,0.0000,0.0000,3300.1469,0.0000,-3300.1469,21.5905,14.2932,6241.0000,0.0000,6241.0000,0.1618,1686.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1686.7568,0.0000,0.0000,0.0000,4554.2432,4554.2432,21.2592,18.3582,19.8087,-3.0195,-45292.7494,4.0478,477.6766,4.7768,4.0478,0.0000,2.4112,18.3625,17.5195,17.9410,-1.6451,-13160.8388,4.0478,960.4935,9.6049,4.0478,0.0000,8.4785,17.5234,16.7963,17.1599,-1.6216,-11351.4288,4.0478,1131.0026,11.3100,4.0478,0.0000,11.0694,21.4076,21.4031,8.0870,21.3986,8.0648,21.3941,8.0428,21.3941,802.8169,32.1127,21.3931,21.3884,8.2503,21.3838,8.2228,21.3791,8.1954,21.3791,802.8169,32.1127,21.2988,21.2855,10.9028,21.2723,10.7926,21.2592,10.6836,21.2592,235.1597,4.7032,18.3582,18.3596,-2.6343,18.3610,-2.6239,18.3625,-2.6135,18.3625,802.8169,32.1127,17.5195,17.5208,-2.4159,17.5221,-2.4182,17.5234,-2.4205,17.5234,802.8169,32.1127,16.7963,16.8034,-6.8279,16.8104,-6.8211,16.8174,-6.8138,16.8174,235.1597,4.7032,4.0478,33.1563,2.6986,0.0000,21.9591,55.1154,-45681.1000,-70394.8134,-69805.0170
7408.0000,16.8303,28.9138,1335.1000,74398.0000,-73062.9000,1.9289,303.4318,4.4000,1.0000,16532.8889,4.5000,1.0000,16836.3207,0.0000,0.0000,90930.8889,1031.6682,-89899.2207,22.3580,15.0607,22046.1000,0.0000,22046.1000,0.5716,5958.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5958.4054,0.0000,0.0000,0.0000,16087.6946,16087.6946,21.3577,33.3985,0.0000,896.5000,-896.5000,0.0232,0.0000,0.0000,0.0000,182.9592,4.9000,1.0000,182.9592,0.0000,0.0000,1079.4592,0.0000,-1079.4592,21.4241,14.1268,333.0000,0.0000,333.0000,0.0086,90.0000,3.7000,1.0000,0.0000,0.0000,0.0000,90.0000,0.0000,0.0000,0.0000,243.0000,243.0000,21.3963,33.4371,0.0000,3483.6000,-3483.6000,0.0903,0.0000,0.0000,0.0000,710.9388,4.9000,1.0000,710.9388,0.0000,0.0000,4194.5388,0.0000,-4194.5388,21.6542,14.3569,7264.4000,0.0000,7264.4000,0.1883,1963.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1963.3514,0.0000,0.0000,0.0000,5301.0486,5301.0486,21.2931,18.3837,19.8384,-3.1543,-47314.6965,4.2165,497.0400,4.9704,4.2165,0.0000,2.7254,18.3868,17.5127,17.9497,-1.7768,-14214.6249,4.2165,1000.1894,10.0019,4.2165,0.0000,9.5833,17.5166,16.8107,17.1637,-1.6402,-11481.3444,4.2165,1177.9670,11.7797,4.2165,0.0000,12.5118,21.3688,21.3651,7.5915,21.3614,7.5776,21.3577,7.5637,21.3577,862.1096,34.4844,21.4091,21.4048,8.2472,21.4005,8.2243,21.3963,8.2015,21.3963,862.1096,34.4844,21.3282,21.3164,10.8921,21.3047,10.8038,21.2931,10.7162,21.2931,252.3819,5.0476,18.3837,18.3848,-2.1890,18.3858,-2.1828,18.3868,-2.1765,18.3868,862.1096,34.4844,17.5127,17.5140,-2.4849,17.5153,-2.4868,17.5166,-2.4887,17.5166,862.1096,34.4844,16.8107,16.8172,-6.6504,16.8237,-6.6469,16.8303,-6.6430,16.8303,252.3819,5.0476,4.2165,37.0847,2.8110,0.0000,24.8206,61.9053,-47799.5000,-73541.4754,-73010.6657
7409.0000,16.8532,28.4028,4757.4000,54658.8000,-49901.4000,1.4171,1081.2273,4.4000,1.0000,12146.4000,4.5000,1.0000,13227.6273,0.0000,0.0000,66805.2000,3676.1727,-63129.0273,21.6983,14.4010,18409.2000,0.0000,18409.2000,0.4773,4975.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4975.4595,0.0000,0.0000,0.0000,13433.7405,13433.7405,20.6776,20.6776,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6776,13.3803,347.5000,0.0000,347.5000,0.0090,93.9189,3.7000,1.0000,0.0000,0.0000,0.0000,93.9189,0.0000,0.0000,0.0000,253.5811,253.5811,20.6692,32.7100,0.0000,3879.7000,-3879.7000,0.1006,0.0000,0.0000,0.0000,791.7755,4.9000,1.0000,791.7755,0.0000,0.0000,4671.4755,0.0000,-4671.4755,21.0277,13.7304,9567.3000,0.0000,9567.3000,0.2481,2585.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2585.7568,0.0000,0.0000,0.0000,6981.5432,6981.5432,20.5486,18.7489,19.6488,-1.5633,-23449.3888,3.3781,401.0017,4.0100,3.3781,0.0000,1.4015,18.7399,17.2992,18.0195,-2.3465,-18772.3104,3.3781,799.1854,7.9919,3.3781,0.0000,4.9280,17.3114,16.8303,17.0709,-0.8957,-6269.5890,3.3781,947.1148,9.4711,3.3781,0.0000,6.4338,20.6673,20.6708,0.7015,20.6742,0.7579,20.6776,0.8136,20.6776,585.9028,23.4361,20.6581,20.6619,0.7584,20.6656,0.8149,20.6692,0.8706,20.6692,585.9028,23.4361,20.4919,20.5119,0.7254,20.5308,1.0143,20.5486,1.2894,20.5486,172.0731,3.4415,18.7489,18.7459,1.5142,18.7429,1.4812,18.7399,1.4487,18.7399,585.9028,23.4361,17.2992,17.3033,-4.5719,17.3074,-4.5456,17.3114,-4.5196,17.3114,585.9028,23.4361,16.8303,16.8379,-6.4121,16.8456,-6.3924,16.8532,-6.3730,16.8532,172.0731,3.4415,3.3781,20.2048,2.2521,0.0000,12.7633,32.9681,-25457.1000,-47131.6379,-48491.2882
7410.0000,16.8051,28.3769,3671.4000,43616.7000,-39945.3000,1.1308,834.4091,4.4000,1.0000,9692.6000,4.5000,1.0000,10527.0091,0.0000,0.0000,53309.3000,2836.9909,-50472.3091,21.5815,14.2842,11151.3000,0.0000,11151.3000,0.2891,3013.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3013.8649,0.0000,0.0000,0.0000,8137.4351,8137.4351,20.8010,20.8010,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8010,13.5037,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,20.7684,32.8092,0.0000,4113.5000,-4113.5000,0.1067,0.0000,0.0000,0.0000,839.4898,4.9000,1.0000,839.4898,0.0000,0.0000,4952.9898,0.0000,-4952.9898,21.2371,13.9398,11230.4000,0.0000,11230.4000,0.2912,3035.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3035.2432,0.0000,0.0000,0.0000,8195.1568,8195.1568,20.4592,18.6546,19.5569,-1.2713,-19069.2662,2.7397,326.3273,3.2633,2.7397,0.0000,0.7476,18.6562,17.2842,17.9702,-1.8123,-14498.1915,2.7397,649.3730,6.4937,2.7397,0.0000,2.6288,17.2948,16.7662,17.0305,-0.7979,-5585.4621,2.7397,769.3264,7.6933,2.7397,0.0000,3.4322,20.8114,20.8079,3.2134,20.8044,3.1892,20.8010,3.1659,20.8010,407.4063,16.2963,20.7779,20.7746,3.0464,20.7715,3.0221,20.7684,2.9986,20.7684,407.4063,16.2963,20.4616,20.4601,1.7393,20.4594,1.7177,20.4592,1.7063,20.4592,120.0340,2.4007,18.6546,18.6552,0.1298,18.6557,0.1384,18.6562,0.1465,18.6562,407.4063,16.2963,17.2842,17.2877,-4.3761,17.2913,-4.3595,17.2948,-4.3429,17.2948,407.4063,16.2963,16.7662,16.7795,-7.1769,16.7924,-7.0922,16.8051,-7.0107,16.8051,120.0340,2.4007,2.7397,11.4017,1.8265,0.0000,6.8086,18.2104,-21341.6000,-38847.8827,-39152.9198
7411.0000,16.8040,28.0554,4971.3000,39568.6000,-34597.3000,1.0259,1129.8409,4.4000,1.0000,8793.0222,4.5000,1.0000,9922.8631,0.0000,0.0000,48361.6222,3841.4591,-44520.1631,21.3217,14.0244,11124.5000,0.0000,11124.5000,0.2884,3006.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3006.6216,0.0000,0.0000,0.0000,8117.8784,8117.8784,20.5036,20.5036,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5036,13.2063,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,20.4834,32.5242,0.0000,3941.6000,-3941.6000,0.1022,0.0000,0.0000,0.0000,804.4082,4.9000,1.0000,804.4082,0.0000,0.0000,4746.0082,0.0000,-4746.0082,20.9650,13.6677,10718.7000,0.0000,10718.7000,0.2779,2896.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2896.9459,0.0000,0.0000,0.0000,7821.7541,7821.7541,20.1824,18.7621,19.4723,-0.9465,-14197.3276,2.5550,309.6645,3.0966,2.5917,0.0367,0.6329,18.7569,17.1906,17.9738,-1.9294,-15435.0867,2.5550,605.5075,6.0551,2.5550,0.0000,2.1322,17.2055,16.7687,16.9871,-0.6150,-4304.7535,2.5550,718.6587,7.1866,2.5550,0.0000,2.7837,20.4980,20.4999,0.4697,20.5018,0.5043,20.5036,0.5383,20.5036,361.0715,14.4429,20.4781,20.4799,0.4713,20.4817,0.5015,20.4834,0.5310,20.4834,361.0715,14.4429,20.1713,20.1824,-0.8881,20.1929,-0.7540,20.2028,-0.6271,20.2028,106.5001,2.1300,18.7621,18.7604,1.1471,18.7586,1.1305,18.7569,1.1143,18.7569,361.0715,14.4429,17.1906,17.1956,-5.0965,17.2006,-5.0667,17.2055,-5.0371,17.2055,361.0715,14.4429,16.7687,16.7805,-7.0292,16.7923,-6.9711,16.8040,-6.9127,16.8040,106.5001,2.1300,2.5550,9.4258,1.7033,0.0000,5.5487,14.9745,-16351.5000,-33075.3659,-33937.1677
7412.0000,17.0114,25.6501,10682.1000,23034.5000,-12352.4000,0.5972,2427.7500,4.4000,1.0000,5118.7778,4.5000,1.0000,7546.5278,0.0000,0.0000,28153.2778,8254.3500,-19898.9278,19.7710,12.4737,11148.5000,0.0000,11148.5000,0.2890,3013.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3013.1081,0.0000,0.0000,0.0000,8135.3919,8135.3919,18.7558,11.0285,92.8000,0.0000,92.8000,0.0024,21.0909,4.4000,1.0000,0.0000,0.0000,0.0000,21.0909,0.0000,0.0000,0.0000,71.7091,71.7091,18.7458,11.4485,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,18.8190,30.8599,0.0000,3634.0000,-3634.0000,0.0942,0.0000,0.0000,0.0000,741.6327,4.9000,1.0000,741.6327,0.0000,0.0000,4375.6327,0.0000,-4375.6327,19.4259,12.1286,9823.2000,0.0000,9823.2000,0.2547,2654.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2654.9189,0.0000,0.0000,0.0000,7168.2811,7168.2811,18.9914,19.5378,19.2646,0.3641,5462.2020,1.8695,312.0609,3.1206,2.5917,0.7222,0.6329,19.4856,16.6230,18.0543,-2.5801,-20640.9335,1.8695,441.6985,4.4170,1.8695,0.0000,0.8353,16.6754,17.0137,16.8445,0.3485,2439.6607,1.8695,528.7503,5.2875,1.8695,0.0000,1.0905,18.6428,18.6813,-16.9531,18.7189,-16.5675,18.7558,-16.1899,18.7558,210.8268,8.4331,18.7116,18.7482,-16.0923,18.7840,-15.7283,18.8190,-15.3718,18.8190,210.8268,8.4331,18.4317,18.5561,-20.1308,18.6721,-18.6986,18.7803,-17.3624,18.7803,62.5099,1.2502,19.5378,19.5200,8.5549,19.5026,8.3844,19.4856,8.2174,19.4856,210.8268,8.4331,16.6230,16.6407,-10.3740,16.6582,-10.2224,16.6754,-10.0736,16.6754,210.8268,8.4331,17.0137,17.0121,-4.0834,17.0114,-4.1843,17.0114,-4.2748,17.0114,62.5099,1.2502,1.8695,4.0313,1.2463,0.0000,2.5586,6.5899,5416.1000,-8652.5297,-12739.0708
7413.0000,16.9563,26.7228,7396.1000,23273.4000,-15877.3000,0.6034,1680.9318,4.4000,1.0000,5171.8667,4.5000,1.0000,6852.7985,0.0000,0.0000,28445.2667,5715.1682,-22730.0985,20.1951,12.8978,11144.4000,0.0000,11144.4000,0.2889,3012.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3012.0000,0.0000,0.0000,0.0000,8132.4000,8132.4000,19.0603,11.3330,711.6000,0.0000,711.6000,0.0184,161.7273,4.4000,1.0000,0.0000,0.0000,0.0000,161.7273,0.0000,0.0000,0.0000,549.8727,549.8727,18.9819,11.6846,439.1000,0.0000,439.1000,0.0114,118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,118.6757,0.0000,0.0000,0.0000,320.4243,320.4243,18.9686,31.0094,0.0000,3186.6000,-3186.6000,0.0826,0.0000,0.0000,0.0000,650.3265,4.9000,1.0000,650.3265,0.0000,0.0000,3836.9265,0.0000,-3836.9265,19.5153,12.2180,8032.1000,0.0000,8032.1000,0.2082,2170.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2170.8378,0.0000,0.0000,0.0000,5861.2622,5861.2622,18.9597,19.4257,19.1927,0.3106,4658.4154,1.8196,312.8966,3.1290,2.5917,0.7721,0.6329,19.4068,16.6955,18.0511,-2.3785,-19028.1187,1.8196,429.9539,4.2995,1.8196,0.0000,0.7701,16.7241,16.9052,16.8147,0.1815,1270.7363,1.8196,515.2242,5.1522,1.8196,0.0000,1.0054,19.0363,19.0440,-9.8583,19.0520,-9.8322,19.0603,-9.8019,19.0603,201.2594,8.0504,18.9363,18.9468,-10.7890,18.9576,-10.7349,18.9686,-10.6776,18.9686,201.2594,8.0504,18.6801,18.7033,-13.6981,18.7308,-13.6441,18.7620,-13.5243,18.7620,59.7015,1.1940,19.4257,19.4195,6.2024,19.4132,6.1704,19.4068,6.1370,19.4068,201.2594,8.0504,16.6955,16.7050,-8.6411,16.7146,-8.5907,16.7241,-8.5396,16.7241,201.2594,8.0504,16.9052,16.9234,-5.7014,16.9404,-5.5514,16.9563,-5.4168,16.9563,59.7015,1.1940,1.8196,3.7459,1.2130,0.0000,2.4084,6.1544,1263.3000,-11703.0658,-13098.9671
7414.0000,16.9925,25.4697,8664.4000,17877.9000,-9213.5000,0.4635,1969.1818,4.4000,1.0000,3972.8667,4.5000,1.0000,5942.0485,0.0000,0.0000,21850.7667,6695.2182,-15155.5485,19.4618,12.1645,11128.2000,0.0000,11128.2000,0.2885,3007.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3007.6216,0.0000,0.0000,0.0000,8120.5784,8120.5784,18.2398,10.5125,2258.1000,0.0000,2258.1000,0.0585,513.2045,4.4000,1.0000,0.0000,0.0000,0.0000,513.2045,0.0000,0.0000,0.0000,1744.8955,1744.8955,17.9555,10.6582,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,18.0277,30.0685,0.0000,2297.6000,-2297.6000,0.0596,0.0000,0.0000,0.0000,468.8980,4.9000,1.0000,468.8980,0.0000,0.0000,2766.4980,0.0000,-2766.4980,18.4784,11.1811,7008.6000,0.0000,7008.6000,0.1817,1894.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1894.2162,0.0000,0.0000,0.0000,5114.3838,5114.3838,18.6023,19.5964,19.0993,0.6625,9937.5839,1.5913,313.9873,3.1399,2.5917,1.0004,0.6329,19.5607,16.5365,18.0486,-2.3202,-18561.5097,1.5913,376.0440,3.7604,1.5913,0.0000,0.5151,16.5812,16.9586,16.7699,0.3309,2316.0822,1.5913,451.3625,4.5136,1.5913,0.0000,0.6725,18.1387,18.1731,-17.4849,18.2068,-17.1814,18.2398,-16.8848,18.2398,159.9763,6.3991,17.9143,17.9529,-19.4467,17.9907,-19.1084,18.0277,-18.7775,18.0277,159.9763,6.3991,17.6451,17.7637,-23.8933,17.8741,-22.6874,17.9772,-21.5736,17.9772,47.5694,0.9514,19.5964,19.5843,7.4021,19.5724,7.3088,19.5607,7.2172,19.5607,159.9763,6.3991,16.5365,16.5516,-9.7445,16.5665,-9.6380,16.5812,-9.5334,16.5812,159.9763,6.3991,16.9586,16.9697,-5.0898,16.9810,-5.0433,16.9925,-4.9925,16.9925,47.5694,0.9514,1.5913,2.6052,1.0608,0.0000,1.8204,4.4257,9230.3000,-2689.3375,-6307.8437
7415.0000,17.0182,24.2665,10036.1000,15591.8000,-5555.7000,0.4042,2280.9318,4.4000,1.0000,3464.8444,4.5000,1.0000,5745.7763,0.0000,0.0000,19056.6444,7755.1682,-11301.4763,19.0898,11.7925,11156.1000,0.0000,11156.1000,0.2892,3015.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3015.1622,0.0000,0.0000,0.0000,8140.9378,8140.9378,17.7122,9.9849,3896.2000,0.0000,3896.2000,0.1010,885.5000,4.4000,1.0000,0.0000,0.0000,0.0000,885.5000,0.0000,0.0000,0.0000,3010.7000,3010.7000,17.1603,9.8630,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,17.2592,29.3000,0.0000,1452.6000,-1452.6000,0.0377,0.0000,0.0000,0.0000,296.4490,4.9000,1.0000,296.4490,0.0000,0.0000,1749.0490,0.0000,-1749.0490,17.5798,10.2825,3938.1000,0.0000,3938.1000,0.1021,1064.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1064.3514,0.0000,0.0000,0.0000,2873.7486,2873.7486,18.4202,19.6397,19.0300,0.8127,12190.2050,1.4144,314.8009,3.1480,2.5917,1.1773,0.6329,19.6050,16.4514,18.0282,-2.1506,-17204.4714,1.4144,334.5088,3.3451,1.4144,0.0000,0.3617,16.5002,16.9777,16.7389,0.3721,2604.9512,1.4144,401.6792,4.0168,1.4144,0.0000,0.4723,17.5975,17.6363,-20.5725,17.6745,-20.2626,17.7122,-19.9566,17.7122,130.8310,5.2332,17.1155,17.1642,-24.7755,17.2121,-24.3796,17.2592,-23.9894,17.2592,130.8310,5.2332,17.0530,17.1741,-27.8157,17.2916,-26.7127,17.4052,-25.6376,17.4052,38.9884,0.7798,19.6397,19.6280,7.2593,19.6165,7.1782,19.6050,7.0977,19.6050,130.8310,5.2332,16.4514,16.4678,-10.0187,16.4841,-9.9083,16.5002,-9.7992,16.5002,130.8310,5.2332,16.9777,16.9915,-4.9522,17.0050,-4.8746,17.0182,-4.8006,17.0182,38.9884,0.7798,1.4144,1.8947,0.9429,0.0000,1.4668,3.3615,12316.6000,1218.9558,-2409.3153
7416.0000,16.9504,23.9349,9541.7000,14077.0000,-4535.3000,0.3650,2168.5682,4.4000,1.0000,3128.2222,4.5000,1.0000,5296.7904,0.0000,0.0000,17205.2222,7373.1318,-9832.0904,18.9215,11.6242,11125.6000,0.0000,11125.6000,0.2885,3006.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3006.9189,0.0000,0.0000,0.0000,8118.6811,8118.6811,17.4130,9.6858,5567.0000,0.0000,5567.0000,0.1443,1265.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1265.2273,0.0000,0.0000,0.0000,4301.7727,4301.7727,16.5506,9.2533,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,16.6613,28.6524,5.5000,854.7000,-849.2000,0.0222,1.2500,4.4000,1.0000,174.4286,4.9000,1.0000,175.6786,0.0000,0.0000,1029.1286,4.2500,-1024.8786,16.8668,9.5695,1251.5000,0.0000,1251.5000,0.0324,338.2432,3.7000,1.0000,0.0000,0.0000,0.0000,338.2432,0.0000,0.0000,0.0000,913.2568,913.2568,18.3363,19.6278,18.9821,0.8607,12909.8753,1.2933,315.3645,3.1536,2.5917,1.2984,0.6329,19.4008,16.5747,17.9877,-1.8832,-15065.5474,1.2933,327.3717,3.2737,1.3821,0.0888,0.3375,16.6109,16.8731,16.7420,0.1868,1307.8525,1.2933,367.2331,3.6723,1.2933,0.0000,0.3610,17.2939,17.3341,-21.3867,17.3738,-21.0882,17.4130,-20.7932,17.4130,112.3331,4.4933,16.4952,16.5514,-28.1456,16.6068,-27.7130,16.6613,-27.2867,16.6613,112.3331,4.4933,16.6837,16.8058,-29.1797,16.9245,-28.1549,17.0397,-27.1552,17.0397,33.5335,0.6707,19.6278,19.6167,6.7302,19.6058,6.6593,19.5949,6.5889,19.5949,112.3331,4.4933,16.5747,16.5868,-8.3283,16.5988,-8.2674,16.6109,-8.2062,16.6109,112.3331,4.4933,16.8731,16.9004,-6.2281,16.9262,-6.0008,16.9504,-5.7908,16.9504,33.5335,0.6707,1.2933,1.4880,0.8622,0.0000,1.3314,2.8193,12938.2000,2753.0173,-847.8195
7417.0000,16.9450,22.8945,10299.6000,12687.9000,-2388.3000,0.3290,2340.8182,4.4000,1.0000,2819.5333,4.5000,1.0000,5160.3515,0.0000,0.0000,15507.4333,7958.7818,-7548.6515,18.4820,11.1847,11181.8000,0.0000,11181.8000,0.2899,3022.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3022.1081,0.0000,0.0000,0.0000,8159.6919,8159.6919,16.9628,9.2355,6623.2000,0.0000,6623.2000,0.1717,1505.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1505.2727,0.0000,0.0000,0.0000,5117.9273,5117.9273,15.9207,8.6234,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,16.0525,25.5267,206.5000,621.7000,-415.2000,0.0161,46.9318,4.4000,1.0000,126.8776,4.9000,1.0000,173.8094,0.0000,0.0000,748.5776,159.5682,-589.0094,16.1725,8.8752,1254.8000,0.0000,1254.8000,0.0325,339.1351,3.7000,1.0000,0.0000,0.0000,0.0000,339.1351,0.0000,0.0000,0.0000,915.6649,915.6649,18.1183,19.7251,18.9217,1.0708,16061.5379,1.2733,316.0766,3.1608,2.5917,1.3184,0.6329,19.4350,16.5252,17.9801,-1.9390,-15511.6021,1.2733,327.4664,3.2747,1.3821,0.1088,0.3375,16.5708,16.8859,16.7284,0.2211,1547.4602,1.2733,361.7585,3.6176,1.2733,0.0000,0.3446,16.8206,16.8687,-24.1884,16.9161,-23.8311,16.9628,-23.4792,16.9628,109.4029,4.3761,15.8654,15.9287,-31.7151,15.9910,-31.2468,16.0525,-30.7849,16.0525,109.4029,4.3761,15.9860,16.1496,-34.6742,16.3057,-33.2347,16.4547,-31.8665,16.4547,32.6686,0.6534,19.7251,19.7111,7.4214,19.6972,7.3237,19.6836,7.2276,19.6836,109.4029,4.3761,16.5252,16.5406,-8.6620,16.5558,-8.5670,16.5708,-8.4738,16.5708,109.4029,4.3761,16.8859,16.9056,-5.9713,16.9253,-5.8558,16.9450,-5.7362,16.9450,32.6686,0.6534,1.2733,1.4269,0.8489,0.0000,1.3149,2.7418,16628.3000,6327.0826,2097.3960
7418.0000,17.0488,21.6105,11336.5000,11435.3000,-98.8000,0.2965,2576.4773,4.4000,1.0000,2541.1778,4.5000,1.0000,5117.6551,0.0000,0.0000,13976.4778,8760.0227,-5216.4551,18.0551,10.7578,11183.0000,0.0000,11183.0000,0.2899,3022.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3022.4324,0.0000,0.0000,0.0000,8160.5676,8160.5676,16.6175,8.8902,10233.9000,0.0000,10233.9000,0.2653,2325.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2325.8864,0.0000,0.0000,0.0000,7908.0136,7908.0136,15.0920,7.7947,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,15.2505,16.5698,587.1000,441.1000,146.0000,0.0152,133.4318,4.4000,1.0000,90.0204,4.9000,1.0000,223.4522,0.0000,0.0000,531.1204,453.6682,-77.4522,15.2655,7.9682,741.8000,0.0000,741.8000,0.0192,200.4865,3.7000,1.0000,0.0000,0.0000,0.0000,200.4865,0.0000,0.0000,0.0000,541.3135,541.3135,17.7379,19.9358,18.8368,1.4647,21970.4613,1.3440,317.0823,3.1708,2.5917,1.2476,0.6329,19.7838,16.2649,18.0243,-2.3448,-18758.7796,1.3440,326.9168,3.2692,1.3821,0.0381,0.3375,16.3279,17.0311,16.6795,0.5208,3645.6699,1.3440,382.5738,3.8257,1.3440,0.0000,0.4052,16.4809,16.5269,-25.5856,16.5724,-25.2731,16.6175,-24.9631,16.6175,119.9378,4.7975,15.0387,15.1103,-37.2013,15.1809,-36.6835,15.2505,-36.1723,15.2505,119.9378,4.7975,15.1611,15.3464,-41.3561,15.5252,-39.7727,15.6976,-38.2419,15.6976,35.7769,0.7155,19.9358,19.9181,9.1415,19.9007,9.0146,19.8835,8.8896,19.8835,119.9378,4.7975,16.2649,16.2862,-10.9703,16.3072,-10.8229,16.3279,-10.6780,16.3279,119.9378,4.7975,17.0311,17.0360,-4.2591,17.0419,-4.3173,17.0488,-4.3606,17.0488,35.7769,0.7155,1.3440,1.6508,0.8960,0.0000,1.3756,3.0264,22584.5000,11592.2631,6857.3516
7419.0000,17.1281,19.4346,12466.9000,10234.6000,2232.3000,0.3232,2833.3864,4.4000,1.0000,2274.3556,4.5000,1.0000,5107.7419,0.0000,0.0000,12508.9556,9633.5136,-2875.4419,17.6304,10.3331,11162.5000,0.0000,11162.5000,0.2894,3016.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3016.8919,0.0000,0.0000,0.0000,8145.6081,8145.6081,16.3328,8.6055,12243.1000,0.0000,12243.1000,0.3174,2782.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2782.5227,0.0000,0.0000,0.0000,9460.5773,9460.5773,14.6802,7.3829,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,14.8144,9.1340,1561.2000,265.4000,1295.8000,0.0405,354.8182,4.4000,1.0000,54.1633,4.9000,1.0000,408.9814,0.0000,0.0000,319.5633,1206.3818,886.8186,14.6594,7.3621,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,17.2726,20.1940,18.7333,1.9468,29202.2699,1.4842,318.3153,3.1832,2.5917,1.1075,0.6329,20.1360,16.0746,18.1053,-2.9062,-23249.7513,1.4842,349.9890,3.4999,1.4842,0.0000,0.4180,16.1351,17.1110,16.6230,0.7981,5586.5895,1.4842,423.3991,4.2340,1.4842,0.0000,0.5457,16.2075,16.2496,-26.4780,16.2914,-26.2157,16.3328,-25.9546,16.3328,142.0321,5.6813,14.6325,14.6936,-38.2667,14.7542,-37.8843,14.8144,-37.5030,14.8144,142.0321,5.6813,14.6140,14.7759,-44.4437,14.9356,-43.2354,15.0928,-42.0281,15.0928,42.2881,0.8458,20.1940,20.1744,11.1299,20.1551,10.9941,20.1360,10.8598,20.1360,142.0321,5.6813,16.0746,16.0950,-12.2619,16.1151,-12.1360,16.1351,-12.0109,16.1351,142.0321,5.6813,17.1110,17.1166,-3.5354,17.1223,-3.5641,17.1281,-3.5923,17.1281,42.2881,0.8458,1.4842,2.1580,0.9895,0.0000,1.5965,3.7545,27663.9000,16150.4107,11539.1081
7420.0000,17.1564,17.6394,13592.8000,9131.0000,4461.8000,0.3524,3089.2727,4.4000,1.0000,2029.1111,4.5000,1.0000,5118.3838,0.0000,0.0000,11160.1111,10503.5273,-656.5838,17.2536,9.9563,11192.7000,0.0000,11192.7000,0.2902,3025.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3025.0541,0.0000,0.0000,0.0000,8167.6459,8167.6459,16.1479,8.4206,17052.9000,0.0000,17052.9000,0.4421,3875.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3875.6591,0.0000,0.0000,0.0000,13177.2409,13177.2409,14.1981,6.9008,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,14.3227,7.2751,2492.6000,140.7000,2351.9000,0.0646,566.5000,4.4000,1.0000,28.7143,4.9000,1.0000,595.2143,0.0000,0.0000,169.4143,1926.1000,1756.6857,14.0627,6.7655,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,16.4754,20.6745,18.5749,2.7983,41974.7097,1.7522,320.2145,3.2021,2.5917,0.8395,0.6329,20.6036,15.9248,18.2642,-3.9526,-31620.6527,1.7522,410.7143,4.1071,1.7522,0.0000,0.6877,15.9780,17.1343,16.5561,1.1164,7814.7049,1.7522,501.1603,5.0116,1.7522,0.0000,0.8979,16.0450,16.0795,-26.4489,16.1138,-26.2653,16.1479,-26.0814,16.1479,188.6600,7.5464,14.1584,14.2135,-40.4391,14.2682,-40.1204,14.3227,-39.8023,14.3227,188.6600,7.5464,14.0243,14.1726,-48.2104,14.3191,-47.1953,14.4637,-46.1807,14.4637,56.0013,1.1200,20.6745,20.6506,15.1247,20.6269,14.9546,20.6036,14.7863,20.6036,188.6600,7.5464,15.9248,15.9426,-13.0988,15.9603,-13.0026,15.9780,-12.9066,15.9780,188.6600,7.5464,17.1343,17.1417,-3.5148,17.1491,-3.5111,17.1564,-3.5086,17.1564,56.0013,1.1200,1.7522,3.3819,1.1682,0.0000,2.2185,5.6004,35784.0000,22973.8239,18168.7619
7421.0000,17.0267,22.6631,11456.2000,13441.9000,-1985.7000,0.3485,2603.6818,4.4000,1.0000,2987.0889,4.5000,1.0000,5590.7707,0.0000,0.0000,16428.9889,8852.5182,-7576.4707,18.1064,10.8091,11165.6000,0.0000,11165.6000,0.2895,3017.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3017.7297,0.0000,0.0000,0.0000,8147.8703,8147.8703,16.9759,9.2486,17526.3000,0.0000,17526.3000,0.4544,3983.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3983.2500,0.0000,0.0000,0.0000,13543.0500,13543.0500,15.0459,7.7486,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0000,0.0000,0.0000,279.5595,279.5595,15.0863,7.6687,3522.4000,90.6000,3431.8000,0.0913,800.5455,4.4000,1.0000,18.4898,4.9000,1.0000,819.0353,0.0000,0.0000,109.0898,2721.8545,2612.7647,14.7140,7.4167,741.8000,0.0000,741.8000,0.0192,200.4865,3.7000,1.0000,0.0000,0.0000,0.0000,200.4865,0.0000,0.0000,0.0000,541.3135,541.3135,16.5292,20.5161,18.5226,2.6569,39852.9184,1.8193,320.8451,3.2085,2.5917,0.7724,0.6329,20.4765,16.1288,18.3026,-3.8136,-30508.7772,1.8193,425.8231,4.2582,1.8193,0.0000,0.7698,16.1599,16.9665,16.5632,0.8086,5659.8585,1.8193,520.2091,5.2021,1.8193,0.0000,1.0050,16.9453,16.9552,-16.2406,16.9654,-16.2905,16.9759,-16.3359,16.9759,201.2144,8.0486,15.0061,15.0326,-29.7209,15.0593,-29.6811,15.0863,-29.6366,15.0863,201.2144,8.0486,14.6368,14.6997,-37.8709,14.7665,-37.8587,14.8367,-37.7837,14.8367,59.6883,1.1938,20.5161,20.5029,12.4216,20.4897,12.3687,20.4765,12.3145,20.4765,201.2144,8.0486,16.1288,16.1391,-10.4712,16.1495,-10.4485,16.1599,-10.4246,16.1599,201.2144,8.0486,16.9665,16.9875,-5.6479,17.0076,-5.4830,17.0267,-5.3295,17.0267,59.6883,1.1938,1.8193,3.7446,1.2129,0.0000,2.4077,6.1523,31262.9000,17548.0873,15003.9997
7422.0000,16.9098,26.1830,6862.2000,17980.4000,-11118.2000,0.4662,1559.5909,4.4000,1.0000,3995.6444,4.5000,1.0000,5555.2354,0.0000,0.0000,21976.0444,5302.6091,-16673.4354,18.8053,11.5080,11180.2000,0.0000,11180.2000,0.2899,3021.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3021.6757,0.0000,0.0000,0.0000,8158.5243,8158.5243,17.8762,10.1489,21499.3000,0.0000,21499.3000,0.5574,4886.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4886.2045,0.0000,0.0000,0.0000,16613.0955,16613.0955,15.9875,8.6902,472.4000,0.0000,472.4000,0.0122,127.6757,3.7000,1.0000,0.0000,0.0000,0.0000,127.6757,0.0000,0.0000,0.0000,344.7243,344.7243,15.9825,8.7563,3813.6000,158.7000,3654.9000,0.0989,866.7273,4.4000,1.0000,32.3878,4.9000,1.0000,899.1150,0.0000,0.0000,191.0878,2946.8727,2755.7850,15.6692,8.3719,3696.3000,0.0000,3696.3000,0.0958,999.0000,3.7000,1.0000,0.0000,0.0000,0.0000,999.0000,0.0000,0.0000,0.0000,2697.3000,2697.3000,16.0854,20.7562,18.4208,3.1127,46690.6803,2.2806,322.0787,3.2208,2.5917,0.3111,0.6329,20.7097,16.2342,18.4719,-4.9210,-39367.9528,2.2806,530.3898,5.3039,2.2806,0.0000,1.5164,16.2581,16.8592,16.5587,0.7553,5287.2588,2.2806,652.2198,6.5222,2.2806,0.0000,1.9797,17.8779,17.8771,-7.4455,17.8765,-7.5620,17.8762,-7.6759,17.8762,296.7723,11.8709,15.9484,15.9595,-20.1228,15.9709,-20.1930,15.9825,-20.2602,15.9825,296.7723,11.8709,15.3626,15.3892,-28.1974,15.4177,-28.4834,15.4483,-28.7405,15.4483,87.6964,1.7539,20.7562,20.7406,14.3592,20.7251,14.2730,20.7097,14.1874,20.7097,296.7723,11.8709,16.2342,16.2422,-9.3414,16.2501,-9.3315,16.2581,-9.3211,16.2581,296.7723,11.8709,16.8592,16.8761,-6.7527,16.8930,-6.6559,16.9098,-6.5576,16.9098,87.6964,1.7539,2.2806,6.9179,1.5204,0.0000,4.1289,11.0468,29384.9000,13895.9937,12609.9863
7423.0000,16.4329,28.0765,5386.7000,71948.8000,-66562.1000,1.8654,1224.2500,4.4000,1.0000,15988.6222,4.5000,1.0000,17212.8722,0.0000,0.0000,87937.4222,4162.4500,-83774.9722,21.5773,14.2800,11186.7000,0.0000,11186.7000,0.2900,3023.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3023.4324,0.0000,0.0000,0.0000,8163.2676,8163.2676,20.9985,13.2712,9164.2000,0.0000,9164.2000,0.2376,2082.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2082.7727,0.0000,0.0000,0.0000,7081.4273,7081.4273,20.5636,13.2663,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,20.4449,14.1976,3507.5000,431.1000,3076.4000,0.0909,797.1591,4.4000,1.0000,87.9796,4.9000,1.0000,885.1387,0.0000,0.0000,519.0796,2710.3409,2191.2613,20.3104,13.0131,12302.8000,0.0000,12302.8000,0.3190,3325.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3325.0811,0.0000,0.0000,0.0000,8977.7189,8977.7189,19.4343,18.3769,18.9056,-1.1479,-17218.4535,4.2221,515.2250,5.1523,4.2221,0.0000,2.7362,18.4234,17.7506,18.0870,-1.3694,-10955.3667,4.2221,996.2939,9.9629,4.2221,0.0000,9.6210,17.7220,16.3656,17.0438,-3.1555,-22088.4912,4.2221,1184.9708,11.8497,4.2221,0.0000,12.5610,21.0760,21.0499,22.7346,21.0240,22.4024,20.9985,22.0733,20.9985,864.0804,34.5632,20.5433,20.5101,24.2739,20.4773,23.8074,20.4449,23.3458,20.4449,864.0804,34.5632,19.7591,19.6462,23.7524,19.5379,21.9395,19.4343,20.1846,19.4343,252.9542,5.0591,18.3769,18.3927,-9.7407,18.4081,-9.5176,18.4234,-9.2975,18.4234,864.0804,34.5632,17.7506,17.7409,5.5643,17.7314,5.4082,17.7220,5.2540,17.7220,864.0804,34.5632,16.3656,16.3883,-12.3679,16.4107,-12.2068,16.4329,-12.0475,16.4329,252.9542,5.0591,4.2221,37.2179,2.8147,0.0000,24.9182,62.1362,-30378.5000,-57030.3647,-50262.3114
