Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7424.0000,16.7260,28.9482,0.0000,125404.9000,-125404.9000,3.2514,0.0000,0.0000,0.0000,27867.7556,4.5000,1.0000,27867.7556,0.0000,0.0000,153272.6556,0.0000,-153272.6556,22.9588,15.6615,18942.9000,0.0000,18942.9000,0.4911,5119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5119.7027,0.0000,0.0000,0.0000,13823.1973,13823.1973,22.3539,14.6266,3130.7000,0.0000,3130.7000,0.0812,711.5227,4.4000,1.0000,0.0000,0.0000,0.0000,711.5227,0.0000,0.0000,0.0000,2419.1773,2419.1773,22.2555,14.9582,863.2000,0.0000,863.2000,0.0224,233.2973,3.7000,1.0000,0.0000,0.0000,0.0000,233.2973,0.0000,0.0000,0.0000,629.9027,629.9027,22.1804,18.9596,2527.3000,945.9000,1581.4000,0.0655,574.3864,4.4000,1.0000,193.0408,4.9000,1.0000,767.4272,0.0000,0.0000,1138.9408,1952.9136,813.9728,22.1473,14.8500,13073.5000,0.0000,13073.5000,0.3390,3533.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3533.3784,0.0000,0.0000,0.0000,9540.1216,9540.1216,21.5952,17.7600,19.6776,-6.2876,-94313.2871,6.3758,756.0364,7.5604,6.3758,0.0000,9.4225,17.7784,17.8239,17.8011,0.1398,1118.1568,6.3758,1520.9454,15.2095,6.3758,0.0000,33.1318,17.8191,16.7247,17.2719,-3.8445,-26911.2006,6.3758,1773.7827,17.7378,6.3758,0.0000,43.2562,22.3967,22.3824,30.3487,22.3681,30.1911,22.3539,30.0336,22.3539,1779.2784,71.1711,22.2299,22.2134,33.7102,22.1969,33.4983,22.1804,33.2865,22.1804,1779.2784,71.1711,21.7593,21.7048,39.8088,21.6501,39.0234,21.5952,38.2302,21.5952,518.0062,10.3601,17.7600,17.7661,-12.5891,17.7723,-12.5083,17.7784,-12.4276,17.7784,1779.2784,71.1711,17.8239,17.8223,4.0105,17.8207,3.9659,17.8191,3.9212,17.8191,1779.2784,71.1711,16.7247,16.7248,-7.0178,16.7252,-7.1409,16.7260,-7.2577,16.7260,518.0062,10.3601,6.3758,115.6024,4.2505,0.0000,85.8104,201.4128,-87813.2000,-126046.2838,-120106.3309
7425.0000,16.9219,29.1441,0.0000,147714.1000,-147714.1000,3.8298,0.0000,0.0000,0.0000,32825.3556,4.5000,1.0000,32825.3556,0.0000,0.0000,180539.4556,0.0000,-180539.4556,23.0105,15.7132,23123.2000,0.0000,23123.2000,0.5995,6249.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6249.5135,0.0000,0.0000,0.0000,16873.6865,16873.6865,22.4191,34.4599,0.0000,11164.8000,-11164.8000,0.2895,0.0000,0.0000,0.0000,2278.5306,4.9000,1.0000,2278.5306,0.0000,0.0000,13443.3306,0.0000,-13443.3306,22.8725,15.5752,1427.0000,0.0000,1427.0000,0.0370,385.6757,3.7000,1.0000,0.0000,0.0000,0.0000,385.6757,0.0000,0.0000,0.0000,1041.3243,1041.3243,22.8044,27.0802,1690.8000,1685.5000,5.3000,0.0438,384.2727,4.4000,1.0000,343.9796,4.9000,1.0000,728.2523,0.0000,0.0000,2029.4796,1306.5273,-722.9523,22.8288,15.5315,12559.7000,0.0000,12559.7000,0.3256,3394.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3394.5135,0.0000,0.0000,0.0000,9165.1865,9165.1865,22.4242,18.0478,20.2360,-8.6512,-129768.1360,7.6878,893.0953,8.9310,7.6878,0.0000,16.5187,18.0519,17.6998,17.8759,-1.3048,-10438.5282,7.6878,1828.7255,18.2873,7.6878,0.0000,58.0838,17.6994,16.9204,17.3099,-3.3001,-23100.8633,7.6878,2135.6844,21.3568,7.6878,0.0000,75.8331,22.4415,22.4340,26.1272,22.4266,26.0495,22.4191,25.9719,22.4191,2473.9855,98.9594,22.8374,22.8264,33.7101,22.8154,33.5734,22.8044,33.4372,22.8044,2473.9855,98.9594,22.5197,22.4879,41.1842,22.4561,40.7420,22.4242,40.2995,22.4242,718.5741,14.3715,18.0478,18.0492,-7.3044,18.0505,-7.2791,18.0519,-7.2538,18.0519,2473.9855,98.9594,17.6998,17.6997,1.6087,17.6996,1.5816,17.6994,1.5547,17.6994,2473.9855,98.9594,16.9204,16.9208,-4.7710,16.9214,-4.8535,16.9219,-4.9352,16.9219,718.5741,14.3715,7.6878,193.7251,5.1252,0.0000,150.4357,344.1608,-121763.7000,-167625.5412,-163307.5274
7426.0000,17.0416,29.2639,0.0000,166280.0000,-166280.0000,4.3111,0.0000,0.0000,0.0000,36951.1111,4.5000,1.0000,36951.1111,0.0000,0.0000,203231.1111,0.0000,-203231.1111,22.7909,15.4936,26279.0000,0.0000,26279.0000,0.6813,7102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7102.4324,0.0000,0.0000,0.0000,19176.5676,19176.5676,22.2344,34.2752,0.0000,27577.7000,-27577.7000,0.7150,0.0000,0.0000,0.0000,5628.1020,4.9000,1.0000,5628.1020,0.0000,0.0000,33205.8020,0.0000,-33205.8020,23.1737,15.8764,1534.1000,0.0000,1534.1000,0.0398,414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,414.6216,0.0000,0.0000,0.0000,1119.4784,1119.4784,23.1172,32.1532,1155.5000,2971.5000,-1816.0000,0.0770,262.6136,4.4000,1.0000,606.4286,4.9000,1.0000,869.0422,0.0000,0.0000,3577.9286,892.8864,-2685.0422,23.1931,15.8959,11018.2000,0.0000,11018.2000,0.2857,2977.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2977.8919,0.0000,0.0000,0.0000,8040.3081,8040.3081,22.8954,18.5015,20.6985,-10.3547,-155320.2081,9.1649,1046.8933,10.4689,9.1649,0.0000,27.9866,18.5001,17.7427,18.1214,-3.3465,-26772.3515,9.1649,2159.8549,21.5985,9.1649,0.0000,98.4079,17.7413,17.0397,17.3905,-3.5432,-24802.6361,9.1649,2538.1534,25.3815,9.1649,0.0000,128.4795,22.2484,22.2437,21.5886,22.2390,21.5389,22.2344,21.4894,22.2344,3374.6982,134.9879,23.1421,23.1337,32.5127,23.1255,32.4111,23.1172,32.3100,23.1172,3374.6982,134.9879,22.9657,22.9422,40.8297,22.9188,40.5034,22.8954,40.1790,22.8954,978.1157,19.5623,18.5015,18.5010,-1.9361,18.5005,-1.9281,18.5001,-1.9202,18.5001,3374.6982,134.9879,17.7427,17.7422,1.5418,17.7418,1.5134,17.7413,1.4851,17.7413,3374.6982,134.9879,17.0397,17.0403,-3.6915,17.0410,-3.7563,17.0416,-3.8203,17.0416,978.1157,19.5623,9.1649,314.8937,6.1099,0.0000,254.8741,569.7677,-156842.4000,-210785.6013,-206895.1958
7427.0000,17.1403,29.3625,0.0000,175004.0000,-175004.0000,4.5373,0.0000,0.0000,0.0000,38889.7778,4.5000,1.0000,38889.7778,0.0000,0.0000,213893.7778,0.0000,-213893.7778,22.6254,15.3281,31022.3000,0.0000,31022.3000,0.8043,8384.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8384.4054,0.0000,0.0000,0.0000,22637.8946,22637.8946,22.0344,34.0752,0.0000,38085.4000,-38085.4000,0.9874,0.0000,0.0000,0.0000,7772.5306,4.9000,1.0000,7772.5306,0.0000,0.0000,45857.9306,0.0000,-45857.9306,23.2104,15.9131,1577.6000,0.0000,1577.6000,0.0409,426.3784,3.7000,1.0000,0.0000,0.0000,0.0000,426.3784,0.0000,0.0000,0.0000,1151.2216,1151.2216,23.1616,34.0445,642.3000,4286.4000,-3644.1000,0.1111,145.9773,4.4000,1.0000,874.7755,4.9000,1.0000,1020.7528,0.0000,0.0000,5161.1755,496.3227,-4664.8528,23.2812,15.9839,9990.6000,0.0000,9990.6000,0.2590,2700.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2700.1622,0.0000,0.0000,0.0000,7290.4378,7290.4378,23.0422,18.9051,20.9736,-10.7553,-161329.0518,10.1102,1143.4143,11.4341,10.1102,0.0000,37.5700,18.9015,17.8827,18.3921,-4.9657,-39725.3587,10.1102,2358.3533,23.5835,10.1102,0.0000,132.1055,17.8804,17.1390,17.5097,-4.1297,-28908.1503,10.1102,2787.1784,27.8718,10.1102,0.0000,172.4744,22.0449,22.0414,18.1749,22.0379,18.1363,22.0344,18.0979,22.0344,4015.2093,160.6084,23.1809,23.1744,29.8510,23.1680,29.7725,23.1616,29.6945,23.1616,4015.2093,160.6084,23.0942,23.0768,38.0417,23.0595,37.7973,23.0422,37.5549,23.0422,1162.4224,23.2484,18.9051,18.9039,1.9952,18.9027,1.9976,18.9015,2.0000,18.9015,4015.2093,160.6084,17.8827,17.8819,2.4980,17.8812,2.4687,17.8804,2.4396,17.8804,4015.2093,160.6084,17.1390,17.1394,-2.8722,17.1398,-2.9304,17.1403,-2.9879,17.1403,1162.4224,23.2484,10.1102,413.2065,6.7401,0.0000,342.1499,755.3564,-174143.0000,-233337.0071,-229962.5608
7428.0000,17.2722,29.4944,0.0000,197371.2000,-197371.2000,5.1172,0.0000,0.0000,0.0000,43860.2667,4.5000,1.0000,43860.2667,0.0000,0.0000,241231.4667,0.0000,-241231.4667,22.8038,15.5065,32595.3000,0.0000,32595.3000,0.8451,8809.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8809.5405,0.0000,0.0000,0.0000,23785.7595,23785.7595,22.2461,34.2869,0.0000,45490.1000,-45490.1000,1.1794,0.0000,0.0000,0.0000,9283.6939,4.9000,1.0000,9283.6939,0.0000,0.0000,54773.7939,0.0000,-54773.7939,23.5021,16.2048,1853.0000,0.0000,1853.0000,0.0480,500.8108,3.7000,1.0000,0.0000,0.0000,0.0000,500.8108,0.0000,0.0000,0.0000,1352.1892,1352.1892,23.4521,35.2913,139.8000,5356.8000,-5217.0000,0.1389,31.7727,4.4000,1.0000,1093.2245,4.9000,1.0000,1124.9972,0.0000,0.0000,6450.0245,108.0273,-6341.9972,23.5975,16.3002,8063.8000,0.0000,8063.8000,0.2091,2179.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2179.4054,0.0000,0.0000,0.0000,5884.3946,5884.3946,23.4093,19.2244,21.3168,-12.1668,-182502.7041,11.3066,1263.0060,12.6301,11.3066,0.0000,52.5485,19.2201,18.0790,18.6495,-6.2200,-49760.2092,11.3066,2612.0000,26.1200,11.3066,0.0000,184.7737,18.0758,17.2733,17.6745,-4.9995,-34996.6616,11.3066,3097.4275,30.9743,11.3066,0.0000,241.2370,22.2584,22.2543,19.5361,22.2502,19.4915,22.2461,19.4472,22.2461,4895.9855,195.8394,23.4711,23.4648,30.6473,23.4584,30.5727,23.4521,30.4984,23.4521,4895.9855,195.8394,23.4626,23.4447,39.3989,23.4270,39.1518,23.4093,38.9075,23.4093,1415.5917,28.3118,19.2244,19.2229,4.6633,19.2215,4.6642,19.2201,4.6650,19.2201,4895.9855,195.8394,18.0790,18.0779,3.9176,18.0769,3.8883,18.0758,3.8591,18.0758,4895.9855,195.8394,17.2733,17.2729,-1.6391,17.2725,-1.6997,17.2722,-1.7597,17.2722,1415.5917,28.3118,11.3066,563.3266,7.5377,0.0000,478.5592,1041.8858,-205566.2000,-271324.9145,-267259.5749
7429.0000,17.3756,29.5978,0.0000,211707.2000,-211707.2000,5.4889,0.0000,0.0000,0.0000,47046.0444,4.5000,1.0000,47046.0444,0.0000,0.0000,258753.2444,0.0000,-258753.2444,23.1381,15.8408,28253.3000,0.0000,28253.3000,0.7325,7636.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7636.0270,0.0000,0.0000,0.0000,20617.2730,20617.2730,22.6643,34.7051,0.0000,44327.3000,-44327.3000,1.1493,0.0000,0.0000,0.0000,9046.3878,4.9000,1.0000,9046.3878,0.0000,0.0000,53373.6878,0.0000,-53373.6878,23.8529,16.5556,2209.9000,0.0000,2209.9000,0.0573,597.2703,3.7000,1.0000,0.0000,0.0000,0.0000,597.2703,0.0000,0.0000,0.0000,1612.6297,1612.6297,23.7974,35.8355,2.1000,5821.4000,-5819.3000,0.1509,0.4773,4.4000,1.0000,1188.0408,4.9000,1.0000,1188.5181,0.0000,0.0000,7009.4408,1.6227,-7007.8181,23.9535,16.6562,7036.1000,0.0000,7036.1000,0.1824,1901.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1901.6486,0.0000,0.0000,0.0000,5134.4514,5134.4514,23.7853,19.4213,21.6033,-13.0639,-195957.8597,11.6420,1287.1857,12.8719,11.6420,0.0000,57.3655,19.4170,18.2208,18.8189,-6.7145,-53715.8224,11.6420,2672.4554,26.7246,11.6420,0.0000,201.7113,18.2175,17.3769,17.7972,-5.3921,-37744.7891,11.6420,3174.4332,31.7443,11.6420,0.0000,263.3504,22.6789,22.6740,22.6851,22.6691,22.6348,22.6643,22.5847,22.6643,5156.7746,206.2710,23.8170,23.8104,32.1118,23.8039,32.0389,23.7974,31.9665,23.7974,5156.7746,206.2710,23.8391,23.8211,41.0396,23.8032,40.8007,23.7853,40.5645,23.7853,1490.5004,29.8100,19.4213,19.4199,5.9677,19.4185,5.9689,19.4170,5.9699,19.4170,5156.7746,206.2710,18.2208,18.2197,4.6789,18.2186,4.6519,18.2175,4.6250,18.2175,5156.7746,206.2710,17.3769,17.3765,-0.8637,17.3760,-0.9185,17.3756,-0.9727,17.3756,1490.5004,29.8100,11.6420,610.8943,7.7613,0.0000,522.4271,1133.3214,-224354.5000,-291770.3962,-287418.4712
7430.0000,17.4983,29.7205,0.0000,225596.6000,-225596.6000,5.8490,0.0000,0.0000,0.0000,50132.5778,4.5000,1.0000,50132.5778,0.0000,0.0000,275729.1778,0.0000,-275729.1778,23.2776,15.9804,32600.1000,0.0000,32600.1000,0.8452,8810.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8810.8378,0.0000,0.0000,0.0000,23789.2622,23789.2622,22.7669,34.8077,0.0000,45572.0000,-45572.0000,1.1815,0.0000,0.0000,0.0000,9300.4082,4.9000,1.0000,9300.4082,0.0000,0.0000,54872.4082,0.0000,-54872.4082,23.9170,16.6197,2104.5000,0.0000,2104.5000,0.0546,568.7838,3.7000,1.0000,0.0000,0.0000,0.0000,568.7838,0.0000,0.0000,0.0000,1535.7162,1535.7162,23.8684,35.9092,0.0000,5921.3000,-5921.3000,0.1535,0.0000,0.0000,0.0000,1208.4286,4.9000,1.0000,1208.4286,0.0000,0.0000,7129.7286,0.0000,-7129.7286,24.0178,16.7205,6265.4000,0.0000,6265.4000,0.1624,1693.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1693.3514,0.0000,0.0000,0.0000,4572.0486,4572.0486,23.8791,19.7015,21.7903,-13.2873,-199308.8964,12.3694,1358.5118,13.5851,12.3694,0.0000,68.8045,19.6960,18.3884,19.0422,-7.7978,-62382.7905,12.3694,2815.8333,28.1583,12.3694,0.0000,241.9338,18.3846,17.5009,17.9428,-6.0228,-42159.3211,12.3694,3374.7328,33.7473,12.3694,0.0000,315.8641,22.7790,22.7750,22.2953,22.7709,22.2567,22.7669,22.2183,22.7669,5742.9346,229.7174,23.8848,23.8793,30.8732,23.8739,30.8144,23.8684,30.7559,23.8684,5742.9346,229.7174,23.9220,23.9077,39.3084,23.8934,39.1248,23.8791,38.9432,23.8791,1658.7914,33.1758,19.7015,19.6997,8.1467,19.6978,8.1434,19.6960,8.1401,19.6960,5742.9346,229.7174,18.3884,18.3871,5.7216,18.3859,5.6949,18.3846,5.6684,18.3846,5742.9346,229.7174,17.5009,17.5000,0.1591,17.4991,0.1033,17.4983,0.0480,17.4983,1658.7914,33.1758,12.3694,722.7441,8.2463,0.0000,626.6023,1349.3464,-236119.9000,-307834.2875,-303851.0080
7431.0000,17.5967,29.8189,0.0000,236647.2000,-236647.2000,6.1355,0.0000,0.0000,0.0000,52588.2667,4.5000,1.0000,52588.2667,0.0000,0.0000,289235.4667,0.0000,-289235.4667,23.5360,16.2387,31016.3000,0.0000,31016.3000,0.8042,8382.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8382.7838,0.0000,0.0000,0.0000,22633.5162,22633.5162,23.0575,35.0984,0.0000,44424.8000,-44424.8000,1.1518,0.0000,0.0000,0.0000,9066.2857,4.9000,1.0000,9066.2857,0.0000,0.0000,53491.0857,0.0000,-53491.0857,24.1560,16.8587,1414.2000,0.0000,1414.2000,0.0367,382.2162,3.7000,1.0000,0.0000,0.0000,0.0000,382.2162,0.0000,0.0000,0.0000,1031.9838,1031.9838,24.1173,36.1581,0.0000,5658.5000,-5658.5000,0.1467,0.0000,0.0000,0.0000,1154.7959,4.9000,1.0000,1154.7959,0.0000,0.0000,6813.2959,0.0000,-6813.2959,24.2572,16.9599,5494.7000,0.0000,5494.7000,0.1425,1485.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1485.0541,0.0000,0.0000,0.0000,4009.6459,4009.6459,24.1285,19.8549,21.9917,-13.8747,-208120.3257,12.6260,1376.7812,13.7678,12.6260,0.0000,73.1744,19.8496,18.5158,19.1827,-8.1190,-64951.8520,12.6260,2859.2095,28.5921,12.6260,0.0000,257.2994,18.5120,17.5995,18.0558,-6.3481,-44436.6270,12.6260,3437.1803,34.3718,12.6260,0.0000,335.9252,23.0713,23.0667,24.1425,23.0621,24.0998,23.0575,24.0574,23.0575,5956.3105,238.2524,24.1348,24.1289,31.9231,24.1231,31.8626,24.1173,31.8025,24.1173,5956.3105,238.2524,24.1748,24.1593,40.2990,24.1439,40.1038,24.1285,39.9110,24.1285,1720.0288,34.4006,19.8549,19.8531,8.9214,19.8513,8.9194,19.8496,8.9173,19.8496,5956.3105,238.2524,18.5158,18.5145,6.3293,18.5133,6.3043,18.5120,6.2793,18.5120,5956.3105,238.2524,17.5995,17.5986,0.8228,17.5976,0.7711,17.5967,0.7198,17.5967,1720.0288,34.4006,12.6260,765.1070,8.4173,0.0000,666.3990,1431.5060,-248805.3000,-321864.7024,-317508.8047
7432.0000,17.7016,29.9238,0.0000,246928.5000,-246928.5000,6.4021,0.0000,0.0000,0.0000,54873.0000,4.5000,1.0000,54873.0000,0.0000,0.0000,301801.5000,0.0000,-301801.5000,23.6742,16.3769,29437.2000,0.0000,29437.2000,0.7632,7956.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7956.0000,0.0000,0.0000,0.0000,21481.2000,21481.2000,23.2361,35.2769,0.0000,47319.2000,-47319.2000,1.2268,0.0000,0.0000,0.0000,9656.9796,4.9000,1.0000,9656.9796,0.0000,0.0000,56976.1796,0.0000,-56976.1796,24.3636,17.0663,1360.3000,0.0000,1360.3000,0.0353,367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,367.6486,0.0000,0.0000,0.0000,992.6514,992.6514,24.3270,36.3678,0.0000,5565.9000,-5565.9000,0.1443,0.0000,0.0000,0.0000,1135.8980,4.9000,1.0000,1135.8980,0.0000,0.0000,6701.7980,0.0000,-6701.7980,24.4596,17.1623,6265.4000,0.0000,6265.4000,0.1624,1693.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1693.3514,0.0000,0.0000,0.0000,4572.0486,4572.0486,24.3252,20.0424,22.1838,-14.4279,-216418.8712,13.1012,1418.9027,14.1890,13.1012,0.0000,81.7527,20.0365,18.6503,19.3434,-8.7564,-70050.9181,13.1012,2963.0128,29.6301,13.1012,0.0000,287.4630,18.6462,17.7052,18.1757,-6.7927,-47548.6521,13.1012,3569.5025,35.6950,13.1012,0.0000,375.3061,23.2491,23.2447,24.7062,23.2404,24.6682,23.2361,24.6303,23.2361,6360.7966,254.4319,24.3440,24.3383,32.5383,24.3326,32.4822,24.3270,32.4264,24.3270,6360.7966,254.4319,24.3691,24.3544,40.6185,24.3398,40.4411,24.3252,40.2657,24.3252,1836.0799,36.7216,20.0424,20.0404,10.1376,20.0385,10.1336,20.0365,10.1294,20.0365,6360.7966,254.4319,18.6503,18.6489,7.0469,18.6475,7.0225,18.6462,6.9982,18.6462,6360.7966,254.4319,17.7052,17.7040,1.5868,17.7028,1.5353,17.7016,1.4842,17.7016,1836.0799,36.7216,13.1012,847.7510,8.7341,0.0000,744.5218,1592.2727,-262750.7000,-338433.5776,-334018.4414
7433.0000,17.7289,29.9511,0.0000,244373.4000,-244373.4000,6.3358,0.0000,0.0000,0.0000,54305.2000,4.5000,1.0000,54305.2000,0.0000,0.0000,298678.6000,0.0000,-298678.6000,23.9344,16.6371,25093.9000,0.0000,25093.9000,0.6506,6782.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6782.1351,0.0000,0.0000,0.0000,18311.7649,18311.7649,23.5387,35.5796,0.0000,37587.8000,-37587.8000,0.9745,0.0000,0.0000,0.0000,7670.9796,4.9000,1.0000,7670.9796,0.0000,0.0000,45258.7796,0.0000,-45258.7796,24.4791,17.1818,1746.8000,0.0000,1746.8000,0.0453,472.1081,3.7000,1.0000,0.0000,0.0000,0.0000,472.1081,0.0000,0.0000,0.0000,1274.6919,1274.6919,24.4354,36.4762,0.0000,4779.1000,-4779.1000,0.1239,0.0000,0.0000,0.0000,975.3265,4.9000,1.0000,975.3265,0.0000,0.0000,5754.4265,0.0000,-5754.4265,24.5549,17.2576,7293.0000,0.0000,7293.0000,0.1891,1971.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1971.0811,0.0000,0.0000,0.0000,5321.9189,5321.9189,24.4017,20.0676,22.2346,-13.9072,-208607.7746,12.4789,1349.0708,13.4907,12.4789,0.0000,70.6470,20.0624,18.6800,19.3712,-8.3168,-66534.2799,12.4789,2806.1671,28.0617,12.4789,0.0000,248.4124,18.6764,17.7308,18.2036,-6.5017,-45512.2267,12.4789,3376.2290,33.7623,12.4789,0.0000,324.3225,23.5540,23.5489,26.6447,23.5438,26.6006,23.5387,26.5568,23.5387,5833.5472,233.3419,24.4526,24.4468,32.2463,24.4411,32.1915,24.4354,32.1370,24.4354,5833.5472,233.3419,24.4443,24.4301,39.6809,24.4159,39.5139,24.4017,39.3489,24.4017,1684.7981,33.6960,20.0676,20.0658,9.7194,20.0641,9.7177,20.0624,9.7159,20.0624,5833.5472,233.3419,18.6800,18.6788,6.7328,18.6776,6.7112,18.6764,6.6897,18.6764,5833.5472,233.3419,17.7308,17.7302,1.3721,17.7295,1.3306,17.7289,1.2894,17.7289,1684.7981,33.6960,12.4789,740.6285,8.3193,0.0000,643.3819,1384.0104,-252606.6000,-324783.4304,-320654.2811
7434.0000,17.7178,29.9400,0.0000,244895.1000,-244895.1000,6.3494,0.0000,0.0000,0.0000,54421.1333,4.5000,1.0000,54421.1333,0.0000,0.0000,299316.2333,0.0000,-299316.2333,24.3088,17.0115,16397.2000,0.0000,16397.2000,0.4251,4431.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4431.6757,0.0000,0.0000,0.0000,11965.5243,11965.5243,24.0263,36.0671,0.0000,26534.2000,-26534.2000,0.6879,0.0000,0.0000,0.0000,5415.1429,4.9000,1.0000,5415.1429,0.0000,0.0000,31949.3429,0.0000,-31949.3429,24.7298,17.4325,1132.6000,0.0000,1132.6000,0.0294,306.1081,3.7000,1.0000,0.0000,0.0000,0.0000,306.1081,0.0000,0.0000,0.0000,826.4919,826.4919,24.6919,36.7327,0.0000,4186.7000,-4186.7000,0.1085,0.0000,0.0000,0.0000,854.4286,4.9000,1.0000,854.4286,0.0000,0.0000,5041.1286,0.0000,-5041.1286,24.8029,17.5056,9605.2000,0.0000,9605.2000,0.2490,2596.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2596.0000,0.0000,0.0000,0.0000,7009.2000,7009.2000,24.5996,20.0110,22.3053,-13.8920,-208380.3045,11.7741,1269.7002,12.6970,11.7741,0.0000,59.3399,20.0064,18.6572,19.3318,-7.6591,-61272.5353,11.7741,2651.5518,26.5155,11.7741,0.0000,208.6539,18.6540,17.7184,18.1862,-6.0696,-42486.9314,11.7741,3163.3640,31.6336,11.7741,0.0000,272.4145,24.0453,24.0390,30.2773,24.0326,30.2231,24.0263,30.1692,24.0263,5261.1011,210.4440,24.7116,24.7050,33.6566,24.6984,33.5955,24.6919,33.5348,24.6919,5261.1011,210.4440,24.6485,24.6321,40.6405,24.6158,40.4525,24.5996,40.2668,24.5996,1520.4609,30.4092,20.0110,20.0094,8.7254,20.0079,8.7253,20.0064,8.7251,20.0064,5261.1011,210.4440,18.6572,18.6561,6.0634,18.6550,6.0440,18.6540,6.0246,18.6540,5261.1011,210.4440,17.7184,17.7182,0.8448,17.7180,0.8099,17.7178,0.7753,17.7178,1520.4609,30.4092,11.7741,630.3072,7.8494,0.0000,540.4083,1170.7155,-248481.0000,-316505.4885,-312139.7712
7435.0000,17.4446,29.6668,0.0000,150242.4000,-150242.4000,3.8953,0.0000,0.0000,0.0000,33387.2000,4.5000,1.0000,33387.2000,0.0000,0.0000,183629.6000,0.0000,-183629.6000,24.1743,16.8770,13517.1000,0.0000,13517.1000,0.3505,3653.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3653.2703,0.0000,0.0000,0.0000,9863.8297,9863.8297,23.7906,35.8314,0.0000,1475.6000,-1475.6000,0.0383,0.0000,0.0000,0.0000,301.1429,4.9000,1.0000,301.1429,0.0000,0.0000,1776.7429,0.0000,-1776.7429,23.8557,16.5584,942.7000,0.0000,942.7000,0.0244,254.7838,3.7000,1.0000,0.0000,0.0000,0.0000,254.7838,0.0000,0.0000,0.0000,687.9162,687.9162,23.8160,35.8568,0.0000,4456.9000,-4456.9000,0.1156,0.0000,0.0000,0.0000,909.5714,4.9000,1.0000,909.5714,0.0000,0.0000,5366.4714,0.0000,-5366.4714,24.0126,16.7153,11275.2000,0.0000,11275.2000,0.2923,3047.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3047.3514,0.0000,0.0000,0.0000,8227.8486,8227.8486,23.6939,19.4758,21.5849,-7.6733,-115098.9298,7.0745,782.7043,7.8270,7.0745,0.0000,12.8724,19.4771,18.2958,18.8865,-4.0291,-32233.1400,7.0745,1619.8736,16.1987,7.0745,0.0000,45.2625,18.2967,17.4291,17.8629,-3.3822,-23675.1840,7.0745,1924.1937,19.2419,7.0745,0.0000,59.0939,23.8128,23.8053,26.3903,23.7979,26.3294,23.7906,26.2689,23.7906,2136.7052,85.4682,23.8305,23.8256,23.6849,23.8208,23.6444,23.8160,23.6041,23.8160,2136.7052,85.4682,23.7111,23.7055,27.8417,23.6998,27.7921,23.6939,27.7424,23.6939,621.2489,12.4250,19.4758,19.4762,3.2381,19.4767,3.2568,19.4771,3.2753,19.4771,2136.7052,85.4682,18.2958,18.2961,2.2138,18.2964,2.2085,18.2967,2.2034,18.2967,2136.7052,85.4682,17.4291,17.4343,-2.8499,17.4395,-2.8188,17.4446,-2.7885,17.4446,621.2489,12.4250,7.0745,153.9989,4.7164,0.0000,117.2288,271.2277,-130439.9000,-171993.2197,-171007.2538
7436.0000,17.3437,29.5660,0.0000,146651.4000,-146651.4000,3.8022,0.0000,0.0000,0.0000,32589.2000,4.5000,1.0000,32589.2000,0.0000,0.0000,179240.6000,0.0000,-179240.6000,24.1191,16.8218,13518.8000,0.0000,13518.8000,0.3505,3653.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3653.7297,0.0000,0.0000,0.0000,9865.0703,9865.0703,23.7231,35.7639,0.0000,536.5000,-536.5000,0.0139,0.0000,0.0000,0.0000,109.4898,4.9000,1.0000,109.4898,0.0000,0.0000,645.9898,0.0000,-645.9898,23.7475,16.4502,733.0000,0.0000,733.0000,0.0190,198.1081,3.7000,1.0000,0.0000,0.0000,0.0000,198.1081,0.0000,0.0000,0.0000,534.8919,534.8919,23.7063,35.7471,0.0000,4164.3000,-4164.3000,0.1080,0.0000,0.0000,0.0000,849.8571,4.9000,1.0000,849.8571,0.0000,0.0000,5014.1571,0.0000,-5014.1571,23.8959,16.5986,10761.3000,0.0000,10761.3000,0.2790,2908.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2908.4595,0.0000,0.0000,0.0000,7852.8405,7852.8405,23.5528,19.2416,21.3972,-7.6034,-114051.2101,6.8589,763.9675,7.6397,6.8589,0.0000,11.7308,19.2421,18.1690,18.7055,-3.5485,-28388.3820,6.8589,1581.1874,15.8119,6.8589,0.0000,41.2486,18.1688,17.3332,17.7510,-3.1582,-22107.1283,6.8589,1873.5157,18.7352,6.8589,0.0000,53.8534,23.7462,23.7385,25.1163,23.7308,25.0566,23.7231,24.9971,23.7231,2023.3313,80.9333,23.7273,23.7203,23.1642,23.7133,23.1019,23.7063,23.0401,23.7063,2023.3313,80.9333,23.5990,23.5834,27.1889,23.5680,27.0052,23.5528,26.8258,23.5528,588.5134,11.7703,19.2416,19.2418,1.5956,19.2419,1.6078,19.2421,1.6198,19.2421,2023.3313,80.9333,18.1690,18.1689,1.2987,18.1689,1.2884,18.1688,1.2782,18.1688,2023.3313,80.9333,17.3332,17.3367,-3.6218,17.3402,-3.6211,17.3437,-3.6197,17.3437,588.5134,11.7703,6.8589,141.3939,4.5726,0.0000,106.8328,248.2267,-126339.1000,-166647.9442,-164546.7204
7437.0000,17.1863,29.4085,0.0000,86959.5000,-86959.5000,2.2546,0.0000,0.0000,0.0000,19324.3333,4.5000,1.0000,19324.3333,0.0000,0.0000,106283.8333,0.0000,-106283.8333,23.3506,16.0533,13519.2000,0.0000,13519.2000,0.3505,3653.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3653.8378,0.0000,0.0000,0.0000,9865.3622,9865.3622,22.7689,22.7689,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7689,15.4716,798.2000,0.0000,798.2000,0.0207,215.7297,3.7000,1.0000,0.0000,0.0000,0.0000,215.7297,0.0000,0.0000,0.0000,582.4703,582.4703,22.7283,34.7691,0.0000,3806.0000,-3806.0000,0.0987,0.0000,0.0000,0.0000,776.7347,4.9000,1.0000,776.7347,0.0000,0.0000,4582.7347,0.0000,-4582.7347,22.9941,15.6968,9862.1000,0.0000,9862.1000,0.2557,2665.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2665.4324,0.0000,0.0000,0.0000,7196.6676,7196.6676,22.5899,19.1138,20.8518,-3.9956,-59933.2774,4.4702,507.7974,5.0780,4.4702,0.0000,3.2476,19.1140,17.8994,18.5067,-2.6177,-20941.6496,4.4702,1038.2585,10.3826,4.4702,0.0000,11.4193,17.9044,17.1615,17.5330,-1.8300,-12809.9602,4.4702,1231.2644,12.3126,4.4702,0.0000,14.9088,22.7785,22.7753,15.1260,22.7721,15.1144,22.7689,15.1027,22.7689,954.7404,38.1896,22.7352,22.7329,13.5123,22.7306,13.5006,22.7283,13.4889,22.7283,954.7404,38.1896,22.5767,22.5815,15.2293,22.5859,15.3039,22.5899,15.3739,22.5899,279.2717,5.5854,19.1138,19.1139,0.9711,19.1140,0.9811,19.1140,0.9911,19.1140,954.7404,38.1896,17.8994,17.9011,-1.0723,17.9028,-1.0655,17.9044,-1.0587,17.9044,954.7404,38.1896,17.1615,17.1699,-5.3316,17.1782,-5.2734,17.1863,-5.2166,17.1863,279.2717,5.5854,4.4702,43.5331,2.9802,0.0000,29.5757,73.1089,-66586.0000,-93222.0680,-93684.8873
7438.0000,17.0669,29.2892,0.0000,79856.1000,-79856.1000,2.0704,0.0000,0.0000,0.0000,17745.8000,4.5000,1.0000,17745.8000,0.0000,0.0000,97601.9000,0.0000,-97601.9000,23.3607,16.0634,11458.0000,0.0000,11458.0000,0.2971,3096.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3096.7568,0.0000,0.0000,0.0000,8361.2432,8361.2432,22.7943,22.7943,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7943,15.4970,481.9000,0.0000,481.9000,0.0125,130.2432,3.7000,1.0000,0.0000,0.0000,0.0000,130.2432,0.0000,0.0000,0.0000,351.6568,351.6568,22.7466,34.7875,0.0000,3525.6000,-3525.6000,0.0914,0.0000,0.0000,0.0000,719.5102,4.9000,1.0000,719.5102,0.0000,0.0000,4245.1102,0.0000,-4245.1102,23.0204,15.7231,8063.8000,0.0000,8063.8000,0.2091,2179.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2179.4054,0.0000,0.0000,0.0000,5884.3946,5884.3946,22.5824,18.7369,20.6597,-3.9757,-59636.0301,4.0207,459.9251,4.5993,4.0207,0.0000,2.3630,18.7457,17.8669,18.3063,-1.7035,-13628.3912,4.0207,940.9301,9.4093,4.0207,0.0000,8.3090,17.8688,17.0390,17.4539,-1.8384,-12868.8283,4.0207,1110.7975,11.1080,4.0207,0.0000,10.8480,22.8215,22.8124,16.6434,22.8033,16.5681,22.7943,16.4937,22.7943,793.4437,31.7377,22.7716,22.7632,15.3344,22.7549,15.2575,22.7466,15.1815,22.7466,793.4437,31.7377,22.6409,22.6206,17.8429,22.6012,17.5889,22.5824,17.3462,22.5824,232.4363,4.6487,18.7369,18.7399,-2.2201,18.7428,-2.1823,18.7457,-2.1449,18.7457,793.4437,31.7377,17.8669,17.8676,-0.8637,17.8682,-0.8697,17.8688,-0.8756,17.8688,793.4437,31.7377,17.0390,17.0484,-6.3072,17.0577,-6.2474,17.0669,-6.1881,17.0669,232.4363,4.6487,4.0207,32.5500,2.6805,0.0000,21.5200,54.0700,-63378.0000,-87249.7156,-86133.2497
7439.0000,16.9994,29.2188,21.7000,59684.8000,-59663.1000,1.5474,4.9318,4.4000,1.0000,13263.2889,4.5000,1.0000,13268.2207,0.0000,0.0000,72948.0889,16.7682,-72931.3207,22.9405,15.6432,11157.2000,0.0000,11157.2000,0.2893,3015.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3015.4595,0.0000,0.0000,0.0000,8141.7405,8141.7405,22.2634,34.3042,0.0000,908.3000,-908.3000,0.0235,0.0000,0.0000,0.0000,185.3673,4.9000,1.0000,185.3673,0.0000,0.0000,1093.6673,0.0000,-1093.6673,22.3525,15.0552,381.1000,0.0000,381.1000,0.0099,103.0000,3.7000,1.0000,0.0000,0.0000,0.0000,103.0000,0.0000,0.0000,0.0000,278.1000,278.1000,22.3143,34.3551,0.0000,2670.8000,-2670.8000,0.0692,0.0000,0.0000,0.0000,545.0612,4.9000,1.0000,545.0612,0.0000,0.0000,3215.8612,0.0000,-3215.8612,22.5763,15.2790,7036.1000,0.0000,7036.1000,0.1824,1901.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1901.6486,0.0000,0.0000,0.0000,5134.4514,5134.4514,22.1434,18.6720,20.4077,-2.8409,-42613.3341,3.1827,367.4247,3.6742,3.1827,0.0000,1.1721,18.6772,17.7087,18.1929,-1.4862,-11889.8496,3.1827,748.0266,7.4803,3.1827,0.0000,4.1214,17.7158,16.9668,17.3413,-1.3135,-9194.1818,3.1827,883.0966,8.8310,3.1827,0.0000,5.3808,22.2772,22.2726,11.5933,22.2680,11.5703,22.2634,11.5472,22.2634,528.2886,21.1315,22.3298,22.3247,11.5359,22.3195,11.4986,22.3143,11.4614,22.3143,528.2886,21.1315,22.1580,22.1535,12.8420,22.1486,12.8066,22.1434,12.7671,22.1434,155.2909,3.1058,18.6720,18.6738,-1.9760,18.6755,-1.9558,18.6772,-1.9356,18.6772,528.2886,21.1315,17.7087,17.7111,-2.1174,17.7134,-2.1056,17.7158,-2.0939,17.7158,528.2886,21.1315,16.9668,16.9778,-6.6681,16.9886,-6.5967,16.9994,-6.5264,16.9994,155.2909,3.1058,3.1827,17.1674,2.1218,0.0000,10.6742,27.8415,-44667.8000,-63686.5574,-63697.3655
7440.0000,16.9137,29.1154,136.9000,51683.0000,-51546.1000,1.3400,31.1136,4.4000,1.0000,11485.1111,4.5000,1.0000,11516.2247,0.0000,0.0000,63168.1111,105.7864,-63062.3247,22.8290,15.5317,11193.0000,0.0000,11193.0000,0.2902,3025.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3025.1351,0.0000,0.0000,0.0000,8167.8649,8167.8649,22.0430,32.7502,377.0000,2184.4000,-1807.4000,0.0566,85.6818,4.4000,1.0000,445.7959,4.9000,1.0000,531.4777,0.0000,0.0000,2630.1959,291.3182,-2338.8777,22.2624,14.9651,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,22.2120,33.5050,163.1000,1685.5000,-1522.4000,0.0437,37.0682,4.4000,1.0000,343.9796,4.9000,1.0000,381.0478,0.0000,0.0000,2029.4796,126.0318,-1903.4478,22.3905,15.0932,3953.2000,0.0000,3953.2000,0.1025,1068.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1068.4324,0.0000,0.0000,0.0000,2884.7676,2884.7676,22.0627,18.4483,20.2555,-2.5688,-38532.0110,2.7640,320.8657,3.2087,2.7640,0.0000,0.7677,18.4612,17.6844,18.0728,-1.0352,-8281.4469,2.7640,652.5807,6.5258,2.7640,0.0000,2.6994,17.6895,16.8710,17.2802,-1.2464,-8725.1278,2.7640,768.7170,7.6872,2.7640,0.0000,3.5242,22.0629,22.0562,10.4362,22.0496,10.3898,22.0430,10.3439,22.0430,413.6764,16.5471,22.2369,22.2285,11.5788,22.2202,11.5089,22.2120,11.4399,22.2120,413.6764,16.5471,22.1199,22.1000,13.6282,22.0810,13.4005,22.0627,13.1837,22.0627,121.8645,2.4373,18.4483,18.4527,-3.5870,18.4570,-3.5420,18.4612,-3.4976,18.4612,413.6764,16.5471,17.6844,17.6861,-1.9407,17.6878,-1.9383,17.6895,-1.9358,17.6895,413.6764,16.5471,16.8710,16.8855,-7.3786,16.8997,-7.2734,16.9137,-7.1706,16.9137,121.8645,2.4373,2.7640,11.6795,1.8427,0.0000,6.9913,18.6707,-39357.1000,-55980.1205,-55538.5856
7441.0000,16.8801,29.0667,215.7000,46724.8000,-46509.1000,1.2114,49.0227,4.4000,1.0000,10383.2889,4.5000,1.0000,10432.3116,0.0000,0.0000,57108.0889,166.6773,-56941.4116,22.9421,15.6448,11205.8000,0.0000,11205.8000,0.2905,3028.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3028.5946,0.0000,0.0000,0.0000,8177.2054,8177.2054,22.0416,28.5529,1402.9000,1960.5000,-557.6000,0.0508,318.8409,4.4000,1.0000,400.1020,4.9000,1.0000,718.9429,0.0000,0.0000,2360.6020,1084.0591,-1276.5429,22.1775,14.8802,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,22.1204,29.9905,590.8000,1094.6000,-503.8000,0.0284,134.2727,4.4000,1.0000,223.3878,4.9000,1.0000,357.6605,0.0000,0.0000,1317.9878,456.5273,-861.4605,22.2121,14.9148,1259.0000,0.0000,1259.0000,0.0326,340.2703,3.7000,1.0000,0.0000,0.0000,0.0000,340.2703,0.0000,0.0000,0.0000,918.7297,918.7297,21.8234,18.4320,20.1277,-2.2601,-33901.1751,2.4354,302.2739,3.0227,2.5917,0.1563,0.6329,18.4404,17.5766,18.0085,-1.0142,-8113.8395,2.4354,576.3974,5.7640,2.4354,0.0000,1.8465,17.5863,16.8380,17.2122,-1.0041,-7028.8567,2.4354,679.0961,6.7910,2.4354,0.0000,2.4107,22.0715,22.0615,11.2875,22.0515,11.2100,22.0416,11.1334,22.0416,332.3684,13.2947,22.1482,22.1389,11.3299,22.1296,11.2559,22.1204,11.1826,22.1204,332.3684,13.2947,22.1143,22.0892,14.2929,22.0648,14.0269,22.0411,13.7684,22.0411,98.1097,1.9622,18.4320,18.4348,-3.0285,18.4376,-3.0034,18.4404,-2.9784,18.4404,332.3684,13.2947,17.5766,17.5799,-2.7306,17.5831,-2.7128,17.5863,-2.6952,17.5863,332.3684,13.2947,16.8380,16.8522,-7.3309,16.8662,-7.2399,16.8801,-7.1496,16.8801,98.1097,1.9622,2.4354,8.2716,1.6236,0.0000,4.8901,13.1617,-34728.7000,-49708.3718,-49043.8713
7442.0000,16.8990,29.0663,301.4000,42393.3000,-42091.9000,1.0991,68.5000,4.4000,1.0000,9420.7333,4.5000,1.0000,9489.2333,0.0000,0.0000,51814.0333,232.9000,-51581.1333,22.6826,15.3853,11211.0000,0.0000,11211.0000,0.2907,3030.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3030.0000,0.0000,0.0000,0.0000,8181.0000,8181.0000,21.7485,22.9140,3681.4000,2718.9000,962.5000,0.0954,836.6818,4.4000,1.0000,554.8776,4.9000,1.0000,1391.5594,0.0000,0.0000,3273.7776,2844.7182,-429.0594,21.7966,14.4993,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,21.7526,22.8354,1051.0000,769.0000,282.0000,0.0272,238.8636,4.4000,1.0000,156.9388,4.9000,1.0000,395.8024,0.0000,0.0000,925.9388,812.1364,-113.8024,21.7654,14.4681,743.9000,0.0000,743.9000,0.0193,201.0541,3.7000,1.0000,0.0000,0.0000,0.0000,201.0541,0.0000,0.0000,0.0000,542.8459,542.8459,21.3612,18.6297,19.9955,-1.8203,-27304.8362,2.3123,303.7439,3.0374,2.5917,0.2794,0.6329,18.6267,17.3917,18.0092,-1.3769,-11014.8121,2.3123,547.2522,5.4725,2.3123,0.0000,1.5804,17.4079,16.8644,17.1361,-0.6925,-4847.3358,2.3123,646.6650,6.4667,2.3123,0.0000,2.0634,21.7653,21.7597,8.6784,21.7541,8.6515,21.7485,8.6243,21.7485,303.9165,12.1567,21.7659,21.7615,8.0723,21.7571,8.0514,21.7526,8.0301,21.7526,303.9165,12.1567,21.7045,21.7009,9.9388,21.6964,9.9461,21.6913,9.9433,21.6913,89.7871,1.7957,18.6297,18.6287,-0.6237,18.6277,-0.6370,18.6267,-0.6498,18.6267,303.9165,12.1567,17.3917,17.3971,-4.2097,17.4025,-4.1730,17.4079,-4.1367,17.4079,303.9165,12.1567,16.8644,16.8759,-6.6882,16.8875,-6.6339,16.8990,-6.5787,16.8990,89.7871,1.7957,2.3123,7.1825,1.5415,0.0000,4.2767,11.4591,-28516.3000,-43125.6248,-43166.9841
7443.0000,16.9222,29.0603,418.2000,38407.1000,-37988.9000,0.9958,95.0455,4.4000,1.0000,8534.9111,4.5000,1.0000,8629.9566,0.0000,0.0000,46942.0111,323.1545,-46618.8566,22.3221,15.0248,11228.8000,0.0000,11228.8000,0.2911,3034.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3034.8108,0.0000,0.0000,0.0000,8193.9892,8193.9892,21.3669,19.6487,5657.4000,2823.4000,2834.0000,0.1467,1285.7727,4.4000,1.0000,576.2041,4.9000,1.0000,1861.9768,0.0000,0.0000,3399.6041,4371.6273,972.0232,21.2543,13.9570,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,21.2262,17.8585,1534.8000,555.7000,979.1000,0.0398,348.8182,4.4000,1.0000,113.4082,4.9000,1.0000,462.2263,0.0000,0.0000,669.1082,1185.9818,516.8737,21.1664,13.8691,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,20.8581,18.8616,19.8598,-1.3305,-19956.8541,2.2383,305.2628,3.0526,2.5917,0.3534,0.6329,18.8510,17.2199,18.0354,-1.7602,-14081.4337,2.2383,529.2179,5.2922,2.2383,0.0000,1.4336,17.2398,16.8893,17.0645,-0.4324,-3026.4505,2.2383,627.7079,6.2771,2.2383,0.0000,1.8716,21.3730,21.3710,5.5432,21.3690,5.5482,21.3669,5.5529,21.3669,287.3506,11.4940,21.2230,21.2242,3.6304,21.2252,3.6588,21.2262,3.6866,21.2262,287.3506,11.4940,21.1362,21.1495,4.2852,21.1619,4.4683,21.1732,4.6408,21.1732,84.9386,1.6988,18.8616,18.8580,1.6755,18.8545,1.6423,18.8510,1.6095,18.8510,287.3506,11.4940,17.2199,17.2266,-5.4085,17.2332,-5.3644,17.2398,-5.3207,17.2398,287.3506,11.4940,16.8893,16.9003,-6.2139,16.9113,-6.1653,16.9222,-6.1168,16.9222,84.9386,1.6988,2.2383,6.5744,1.4922,0.0000,3.9380,10.5125,-22220.3000,-36405.6759,-37064.7383
7444.0000,16.9428,29.0315,598.5000,34640.4000,-34041.9000,0.8981,136.0227,4.4000,1.0000,7697.8667,4.5000,1.0000,7833.8894,0.0000,0.0000,42338.2667,462.4773,-41875.7894,21.9182,14.6209,11192.9000,0.0000,11192.9000,0.2902,3025.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3025.1081,0.0000,0.0000,0.0000,8167.7919,8167.7919,20.9517,17.8567,7202.3000,2770.8000,4431.5000,0.1867,1636.8864,4.4000,1.0000,565.4694,4.9000,1.0000,2202.3558,0.0000,0.0000,3336.2694,5565.4136,2229.1442,20.6869,13.3896,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,20.6702,15.0806,2334.2000,414.4000,1919.8000,0.0605,530.5000,4.4000,1.0000,84.5714,4.9000,1.0000,615.0714,0.0000,0.0000,498.9714,1803.7000,1304.7286,20.5152,13.2179,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,20.3366,19.1064,19.7215,-0.8198,-12297.2507,2.1821,306.8232,3.0682,2.5917,0.4095,0.6329,19.0888,17.0620,18.0754,-2.1324,-17059.1915,2.1821,515.1523,5.1515,2.1821,0.0000,1.3283,17.0850,16.9107,16.9979,-0.2095,-1466.5824,2.1821,613.5278,6.1353,2.1821,0.0000,1.7342,20.9478,20.9492,2.3694,20.9505,2.4012,20.9517,2.4325,20.9517,275.0369,11.0015,20.6537,20.6593,-0.6333,20.6648,-0.5710,20.6702,-0.5094,20.6702,275.0369,11.0015,20.4842,20.5132,-1.7587,20.5410,-1.4334,20.5675,-1.1201,20.5675,81.3331,1.6267,19.1064,19.1005,3.8217,19.0946,3.7717,19.0888,3.7223,19.0888,275.0369,11.0015,17.0620,17.0697,-6.4110,17.0774,-6.3611,17.0850,-6.3116,17.0850,275.0369,11.0015,16.9107,16.9215,-5.8608,16.9322,-5.8152,16.9428,-5.7698,16.9428,81.3331,1.6267,2.1821,6.1353,1.4548,0.0000,3.6953,9.8306,-15757.4000,-29633.9058,-30823.0245
7445.0000,16.7951,28.9589,369.7000,48906.0000,-48536.3000,1.2680,84.0227,4.4000,1.0000,10868.0000,4.5000,1.0000,10952.0227,0.0000,0.0000,59774.0000,285.6773,-59488.3227,22.2674,14.9701,11226.7000,0.0000,11226.7000,0.2911,3034.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3034.2432,0.0000,0.0000,0.0000,8192.4568,8192.4568,21.4818,15.9285,8265.3000,1492.3000,6773.0000,0.2143,1878.4773,4.4000,1.0000,304.5510,4.9000,1.0000,2183.0283,0.0000,0.0000,1796.8510,6386.8227,4589.9717,21.0596,13.7623,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0000,0.0000,0.0000,270.9486,270.9486,21.0165,14.6649,2959.3000,338.1000,2621.2000,0.0767,672.5682,4.4000,1.0000,69.0000,4.9000,1.0000,741.5682,0.0000,0.0000,407.1000,2286.7318,1879.6318,20.8436,13.5463,743.9000,0.0000,743.9000,0.0193,201.0541,3.7000,1.0000,0.0000,0.0000,0.0000,201.0541,0.0000,0.0000,0.0000,542.8459,542.8459,20.7539,18.7068,19.7304,-1.4836,-22253.3677,2.8185,333.5636,3.3356,2.8185,0.0000,0.8140,18.7159,17.3655,18.0407,-1.8349,-14679.3768,2.8185,666.2540,6.6625,2.8185,0.0000,2.8621,17.3662,16.7456,17.0559,-0.9638,-6746.8087,2.8185,790.6679,7.9067,2.8185,0.0000,3.7367,21.5138,21.5030,9.1370,21.4923,9.0408,21.4818,8.9464,21.4818,427.8963,17.1159,21.0346,21.0285,4.7114,21.0224,4.6463,21.0165,4.5828,21.0165,427.8963,17.1159,20.7937,20.7788,3.9600,20.7656,3.7196,20.7539,3.5030,20.7539,126.0151,2.5203,18.7068,18.7099,-0.5392,18.7129,-0.4938,18.7159,-0.4496,18.7159,427.8963,17.1159,17.3655,17.3657,-2.8693,17.3659,-2.8979,17.3662,-2.9256,17.3662,427.8963,17.1159,16.7456,16.7625,-7.7653,16.7790,-7.6474,16.7951,-7.5330,16.7951,126.0151,2.5203,2.8185,12.3183,1.8790,0.0000,7.4128,19.7312,-26800.2000,-44012.4679,-43679.5532
7446.0000,16.8046,28.9716,411.5000,57594.2000,-57182.7000,1.4932,93.5227,4.4000,1.0000,12798.7111,4.5000,1.0000,12892.2338,0.0000,0.0000,70392.9111,317.9773,-70074.9338,22.1260,14.8287,11214.5000,0.0000,11214.5000,0.2908,3030.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3030.9459,0.0000,0.0000,0.0000,8183.5541,8183.5541,21.4878,15.4999,11446.6000,1653.6000,9793.0000,0.2968,2601.5000,4.4000,1.0000,337.4694,4.9000,1.0000,2938.9694,0.0000,0.0000,1991.0694,8845.1000,6854.0306,20.9673,13.6700,485.2000,0.0000,485.2000,0.0126,131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,131.1351,0.0000,0.0000,0.0000,354.0649,354.0649,20.9341,14.6859,3338.5000,410.1000,2928.4000,0.0866,758.7500,4.4000,1.0000,83.6939,4.9000,1.0000,842.4439,0.0000,0.0000,493.7939,2579.7500,2085.9561,20.7757,13.4784,3710.3000,0.0000,3710.3000,0.0962,1002.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1002.7838,0.0000,0.0000,0.0000,2707.5162,2707.5162,20.5773,18.8337,19.7055,-1.5308,-22961.3170,3.4142,404.4320,4.0443,3.4142,0.0000,1.4468,18.8295,17.3660,18.0978,-2.4090,-19271.7253,3.4142,805.3190,8.0532,3.4142,0.0000,5.0874,17.3716,16.7796,17.0756,-1.1138,-7796.7693,3.4142,957.0451,9.5705,3.4142,0.0000,6.6420,21.5045,21.4990,8.8765,21.4934,8.8464,21.4878,8.8161,21.4878,596.8139,23.8726,20.9404,20.9383,4.1258,20.9362,4.1127,20.9341,4.0994,20.9341,596.8139,23.8726,20.5701,20.5729,2.0486,20.5753,2.0665,20.5773,2.0789,20.5773,175.2499,3.5050,18.8337,18.8322,1.1279,18.8309,1.1187,18.8295,1.1098,18.8295,596.8139,23.8726,17.3660,17.3679,-2.9815,17.3698,-2.9841,17.3716,-2.9867,17.3716,596.8139,23.8726,16.7796,16.7877,-7.0153,16.7960,-7.0118,16.8046,-7.0046,16.8046,175.2499,3.5050,3.4142,20.8000,2.2761,0.0000,13.1762,33.9762,-29051.3000,-49889.8120,-50029.8116
7447.0000,16.8726,29.0948,0.0000,123048.5000,-123048.5000,3.1903,0.0000,0.0000,0.0000,27344.1111,4.5000,1.0000,27344.1111,0.0000,0.0000,150392.6111,0.0000,-150392.6111,23.3928,16.0955,11204.5000,0.0000,11204.5000,0.2905,3028.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3028.2432,0.0000,0.0000,0.0000,8176.2568,8176.2568,22.9977,15.5724,3816.0000,95.7000,3720.3000,0.0989,867.2727,4.4000,1.0000,19.5306,4.9000,1.0000,886.8033,0.0000,0.0000,115.2306,2948.7273,2833.4967,22.8749,15.5776,441.9000,0.0000,441.9000,0.0115,119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,119.4324,0.0000,0.0000,0.0000,322.4676,322.4676,22.8172,17.9655,2908.5000,694.6000,2213.9000,0.0754,661.0227,4.4000,1.0000,141.7551,4.9000,1.0000,802.7778,0.0000,0.0000,836.3551,2247.4773,1411.1222,22.7560,15.4587,12351.7000,0.0000,12351.7000,0.3202,3338.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3338.2973,0.0000,0.0000,0.0000,9013.4027,9013.4027,22.2385,18.2714,20.2549,-6.1003,-91504.7755,5.9802,694.2412,6.9424,5.9802,0.0000,7.7752,18.2814,17.7264,18.0039,-1.6003,-12802.4865,5.9802,1415.6223,14.1562,5.9802,0.0000,27.3397,17.7224,16.8631,17.2927,-2.8315,-19820.3562,5.9802,1662.4030,16.6240,5.9802,0.0000,35.6942,23.0383,23.0247,24.0602,23.0112,23.9495,22.9977,23.8394,22.9977,1589.8237,63.5929,22.8609,22.8462,23.5442,22.8317,23.4059,22.8172,23.2686,22.8172,1589.8237,63.5929,22.3652,22.3220,24.4381,22.2797,23.8978,22.2385,23.3712,22.2385,463.2311,9.2646,18.2714,18.2748,-4.4042,18.2781,-4.3635,18.2814,-4.3232,18.2814,1589.8237,63.5929,17.7264,17.7250,0.5864,17.7237,0.5531,17.7224,0.5202,17.7224,1589.8237,63.5929,16.8631,16.8661,-5.8749,16.8693,-5.9222,16.8726,-5.9678,16.8726,463.2311,9.2646,5.9802,96.9007,3.9868,0.0000,70.8092,167.7099,-93116.2000,-128635.8653,-124127.6181
7448.0000,17.0421,29.2643,0.0000,170657.1000,-170657.1000,4.4246,0.0000,0.0000,0.0000,37923.8000,4.5000,1.0000,37923.8000,0.0000,0.0000,208580.9000,0.0000,-208580.9000,23.7440,16.4467,19030.1000,0.0000,19030.1000,0.4934,5143.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5143.2703,0.0000,0.0000,0.0000,13886.8297,13886.8297,23.2764,15.5491,1188.3000,0.0000,1188.3000,0.0308,270.0682,4.4000,1.0000,0.0000,0.0000,0.0000,270.0682,0.0000,0.0000,0.0000,918.2318,918.2318,23.2469,15.9496,865.8000,0.0000,865.8000,0.0224,234.0000,3.7000,1.0000,0.0000,0.0000,0.0000,234.0000,0.0000,0.0000,0.0000,631.8000,631.8000,23.2042,19.5520,2618.5000,886.2000,1732.3000,0.0679,595.1136,4.4000,1.0000,180.8571,4.9000,1.0000,775.9708,0.0000,0.0000,1067.0571,2023.3864,956.3292,23.1735,15.8762,13125.6000,0.0000,13125.6000,0.3403,3547.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3547.4595,0.0000,0.0000,0.0000,9578.1405,9578.1405,22.8044,18.6440,20.7242,-8.6321,-129481.4757,8.0692,920.8680,9.2087,8.0692,0.0000,19.1008,18.6413,17.7639,18.2026,-3.4133,-27306.4851,8.0692,1895.7865,18.9579,8.0692,0.0000,67.1634,17.7633,17.0415,17.4024,-3.2090,-22463.0122,8.0692,2233.6788,22.3368,8.0692,0.0000,87.6872,23.2978,23.2906,24.3124,23.2835,24.2781,23.2764,24.2436,23.2764,2694.6610,107.7864,23.2266,23.2191,24.5094,23.2117,24.4616,23.2042,24.4137,23.2042,2694.6610,107.7864,22.8657,22.8454,27.6840,22.8250,27.5022,22.8044,27.3178,22.8044,782.2076,15.6442,18.6440,18.6431,0.1903,18.6422,0.1816,18.6413,0.1731,18.6413,2694.6610,107.7864,17.7639,17.7637,0.4428,17.7635,0.4269,17.7633,0.4112,17.7633,2694.6610,107.7864,17.0415,17.0417,-3.7737,17.0418,-3.8422,17.0421,-3.9097,17.0421,782.2076,15.6442,8.0692,221.4456,5.3794,0.0000,173.9514,395.3969,-134715.0000,-182609.5687,-179250.9730
7449.0000,17.1567,29.3790,0.0000,187171.4000,-187171.4000,4.8528,0.0000,0.0000,0.0000,41593.6444,4.5000,1.0000,41593.6444,0.0000,0.0000,228765.0444,0.0000,-228765.0444,23.4997,16.2024,23192.7000,0.0000,23192.7000,0.6013,6268.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6268.2973,0.0000,0.0000,0.0000,16924.4027,16924.4027,23.0181,35.0589,0.0000,12930.2000,-12930.2000,0.3352,0.0000,0.0000,0.0000,2638.8163,4.9000,1.0000,2638.8163,0.0000,0.0000,15569.0163,0.0000,-15569.0163,23.4498,16.1525,1434.5000,0.0000,1434.5000,0.0372,387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,387.7027,0.0000,0.0000,0.0000,1046.7973,1046.7973,23.4025,18.4232,3101.3000,707.8000,2393.5000,0.0804,704.8409,4.4000,1.0000,144.4490,4.9000,1.0000,849.2899,0.0000,0.0000,852.2490,2396.4591,1544.2101,23.3596,16.0623,12609.7000,0.0000,12609.7000,0.3269,3408.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3408.0270,0.0000,0.0000,0.0000,9201.6730,9201.6730,23.0586,19.0166,21.0376,-9.7187,-145779.7928,9.3508,1055.0899,10.5509,9.3508,0.0000,29.7241,19.0117,17.8984,18.4551,-5.0189,-40151.4808,9.3508,2176.0420,21.7604,9.3508,0.0000,104.5175,17.8966,17.1561,17.5263,-3.8153,-26707.1259,9.3508,2576.1893,25.7619,9.3508,0.0000,136.4560,23.0304,23.0263,20.1790,23.0222,20.1708,23.0181,20.1625,23.0181,3496.7364,139.8695,23.4207,23.4146,24.6627,23.4085,24.6264,23.4025,24.5902,23.4025,3496.7364,139.8695,23.1045,23.0892,28.2908,23.0739,28.1681,23.0586,28.0458,23.0586,1013.2468,20.2649,19.0166,19.0150,3.7561,19.0133,3.7441,19.0117,3.7321,19.0117,3496.7364,139.8695,17.8984,17.8978,1.4915,17.8972,1.4729,17.8966,1.4544,17.8966,3496.7364,139.8695,17.1561,17.1563,-2.7240,17.1565,-2.7786,17.1567,-2.8327,17.1567,1013.2468,20.2649,9.3508,332.8824,6.2338,0.0000,270.6976,603.5799,-160471.2000,-215616.9777,-212638.3995
7450.0000,17.2476,29.4698,0.0000,199207.6000,-199207.6000,5.1648,0.0000,0.0000,0.0000,44268.3556,4.5000,1.0000,44268.3556,0.0000,0.0000,243475.9556,0.0000,-243475.9556,23.6062,16.3089,26363.2000,0.0000,26363.2000,0.6835,7125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7125.1892,0.0000,0.0000,0.0000,19238.0108,19238.0108,23.0900,35.1309,0.0000,13920.8000,-13920.8000,0.3609,0.0000,0.0000,0.0000,2840.9796,4.9000,1.0000,2840.9796,0.0000,0.0000,16761.7796,0.0000,-16761.7796,23.5278,16.2305,1545.9000,0.0000,1545.9000,0.0401,417.8108,3.7000,1.0000,0.0000,0.0000,0.0000,417.8108,0.0000,0.0000,0.0000,1128.0892,1128.0892,23.4821,18.8925,3169.4000,825.9000,2343.5000,0.0822,720.3182,4.4000,1.0000,168.5510,4.9000,1.0000,888.8692,0.0000,0.0000,994.4510,2449.0818,1454.6308,23.4441,16.1468,11062.0000,0.0000,11062.0000,0.2868,2989.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2989.7297,0.0000,0.0000,0.0000,8072.2703,8072.2703,23.1933,19.2613,21.2273,-10.0370,-150554.6710,9.9275,1112.5285,11.1253,9.9275,0.0000,35.5700,19.2563,18.0356,18.6459,-5.8425,-46740.3412,9.9275,2293.7167,22.9372,9.9275,0.0000,125.0730,18.0332,17.2473,17.6402,-4.2990,-30092.7329,9.9275,2723.1901,27.2319,9.9275,0.0000,163.2929,23.1038,23.0992,20.4667,23.0946,20.4482,23.0900,20.4298,23.0900,3887.5806,155.5032,23.4983,23.4929,24.1496,23.4875,24.1185,23.4821,24.0875,23.4821,3887.5806,155.5032,23.2333,23.2199,28.1403,23.2066,28.0355,23.1933,27.9316,23.1933,1125.7119,22.5142,19.2613,19.2597,5.6143,19.2580,5.6041,19.2563,5.5938,19.2563,3887.5806,155.5032,18.0356,18.0348,2.4869,18.0340,2.4683,18.0332,2.4498,18.0332,3887.5806,155.5032,17.2473,17.2473,-1.9928,17.2474,-2.0415,17.2476,-2.0898,17.2476,1125.7119,22.5142,9.9275,392.8599,6.6183,0.0000,323.9358,716.7957,-171813.8000,-230344.7341,-227387.7451
