Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7451.0000,17.3756,29.5978,0.0000,218940.1000,-218940.1000,5.6764,0.0000,0.0000,0.0000,48653.3556,4.5000,1.0000,48653.3556,0.0000,0.0000,267593.4556,0.0000,-267593.4556,23.6270,16.3297,31118.6000,0.0000,31118.6000,0.8068,8410.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8410.4324,0.0000,0.0000,0.0000,22708.1676,22708.1676,23.0850,35.1258,0.0000,21073.8000,-21073.8000,0.5464,0.0000,0.0000,0.0000,4300.7755,4.9000,1.0000,4300.7755,0.0000,0.0000,25374.5755,0.0000,-25374.5755,23.6777,16.3804,1577.8000,0.0000,1577.8000,0.0409,426.4324,3.7000,1.0000,0.0000,0.0000,0.0000,426.4324,0.0000,0.0000,0.0000,1151.3676,1151.3676,23.6356,30.8377,1645.0000,2627.0000,-982.0000,0.0681,373.8636,4.4000,1.0000,536.1224,4.9000,1.0000,909.9861,0.0000,0.0000,3163.1224,1271.1364,-1891.9861,23.6798,16.3825,10030.2000,0.0000,10030.2000,0.2601,2710.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2710.8649,0.0000,0.0000,0.0000,7319.3351,7319.3351,23.4673,19.5168,21.4920,-11.2735,-169102.9357,11.0980,1231.9393,12.3194,11.0980,0.0000,49.6939,19.5111,18.2201,18.8656,-6.9072,-55257.8855,11.0980,2543.1319,25.4313,11.0980,0.0000,174.7364,18.2169,17.3776,17.7973,-5.1322,-35925.0681,11.0980,3026.0951,30.2610,11.0980,0.0000,228.1324,23.0965,23.0927,19.9086,23.0888,19.8957,23.0850,19.8829,23.0850,4736.8790,189.4752,23.6508,23.6458,24.7482,23.6407,24.7191,23.6356,24.6901,23.6356,4736.8790,189.4752,23.5088,23.4949,30.1714,23.4811,30.0569,23.4673,29.9434,23.4673,1369.8791,27.3976,19.5168,19.5149,7.5208,19.5130,7.5097,19.5111,7.4987,19.5111,4736.8790,189.4752,18.2201,18.2191,3.9015,18.2180,3.8817,18.2169,3.8619,18.2169,4736.8790,189.4752,17.3776,17.3769,-0.7908,17.3763,-0.8437,17.3756,-0.8961,17.3756,1369.8791,27.3976,11.0980,534.9895,7.3987,0.0000,452.5627,987.5522,-198269.3000,-263681.1469,-260285.8893
7452.0000,17.4615,29.6837,0.0000,223431.4000,-223431.4000,5.7929,0.0000,0.0000,0.0000,49651.4222,4.5000,1.0000,49651.4222,0.0000,0.0000,273082.8222,0.0000,-273082.8222,23.7476,16.4503,32709.8000,0.0000,32709.8000,0.8481,8840.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8840.4865,0.0000,0.0000,0.0000,23869.3135,23869.3135,23.1858,35.2267,0.0000,21736.4000,-21736.4000,0.5636,0.0000,0.0000,0.0000,4436.0000,4.9000,1.0000,4436.0000,0.0000,0.0000,26172.4000,0.0000,-26172.4000,23.7883,16.4910,1862.9000,0.0000,1862.9000,0.0483,503.4865,3.7000,1.0000,0.0000,0.0000,0.0000,503.4865,0.0000,0.0000,0.0000,1359.4135,1359.4135,23.7421,28.1261,1762.1000,1778.3000,-16.2000,0.0461,400.4773,4.4000,1.0000,362.9184,4.9000,1.0000,763.3956,0.0000,0.0000,2141.2184,1361.6227,-779.5956,23.7601,16.4628,8095.5000,0.0000,8095.5000,0.2099,2187.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2187.9730,0.0000,0.0000,0.0000,5907.5270,5907.5270,23.5868,19.6659,21.6263,-11.3553,-170330.0625,11.2632,1244.2769,12.4428,11.2632,0.0000,51.9457,19.6604,18.3358,18.9981,-7.1928,-57542.7685,11.2632,2568.2223,25.6822,11.2632,0.0000,182.6542,18.3326,17.4632,17.8979,-5.3958,-37770.5315,11.2632,3059.3872,30.5939,11.2632,0.0000,238.4699,23.1982,23.1941,20.5716,23.1900,20.5542,23.1858,20.5368,23.1858,4862.6851,194.5074,23.7570,23.7520,24.9439,23.7471,24.9152,23.7421,24.8865,23.7421,4862.6851,194.5074,23.6241,23.6116,30.1752,23.5992,30.0784,23.5868,29.9823,23.5868,1406.0250,28.1205,19.6659,19.6641,8.2844,19.6622,8.2750,19.6604,8.2656,19.6604,4862.6851,194.5074,18.3358,18.3347,4.5255,18.3337,4.5073,18.3326,4.4892,18.3326,4862.6851,194.5074,17.4632,17.4626,-0.2196,17.4620,-0.2657,17.4615,-0.3113,17.4615,1406.0250,28.1205,11.2632,557.3525,7.5088,0.0000,473.0698,1030.4223,-202515.8000,-268898.5638,-265643.3624
7453.0000,17.5168,29.7390,0.0000,229624.5000,-229624.5000,5.9534,0.0000,0.0000,0.0000,51027.6667,4.5000,1.0000,51027.6667,0.0000,0.0000,280652.1667,0.0000,-280652.1667,24.0164,16.7191,28347.2000,0.0000,28347.2000,0.7350,7661.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7661.4054,0.0000,0.0000,0.0000,20685.7946,20685.7946,23.5220,35.5628,0.0000,18504.7000,-18504.7000,0.4798,0.0000,0.0000,0.0000,3776.4694,4.9000,1.0000,3776.4694,0.0000,0.0000,22281.1694,0.0000,-22281.1694,24.0380,16.7407,2212.0000,0.0000,2212.0000,0.0574,597.8378,3.7000,1.0000,0.0000,0.0000,0.0000,597.8378,0.0000,0.0000,0.0000,1614.1622,1614.1622,23.9840,24.0037,2114.4000,1360.4000,754.0000,0.0548,480.5455,4.4000,1.0000,277.6327,4.9000,1.0000,758.1781,0.0000,0.0000,1638.0327,1633.8545,-4.1781,23.9841,16.6868,7063.7000,0.0000,7063.7000,0.1831,1909.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1909.1081,0.0000,0.0000,0.0000,5154.5919,5154.5919,23.8223,19.7227,21.7725,-11.8013,-177019.7431,11.1952,1230.3293,12.3033,11.1952,0.0000,51.0109,19.7177,18.4030,19.0603,-7.0961,-56768.7011,11.1952,2546.8006,25.4680,11.1952,0.0000,179.3672,18.3999,17.5180,17.9590,-5.4401,-38080.4400,11.1952,3033.8734,30.3387,11.1952,0.0000,234.1784,23.5373,23.5322,23.4910,23.5271,23.4631,23.5220,23.4354,23.5220,4810.7311,192.4292,24.0006,23.9950,26.6103,23.9895,26.5754,23.9840,26.5405,23.9840,4810.7311,192.4292,23.8647,23.8505,31.9507,23.8364,31.8317,23.8223,31.7139,23.8223,1391.0985,27.8220,19.7227,19.7210,8.2294,19.7194,8.2221,19.7177,8.2148,19.7177,4810.7311,192.4292,18.4030,18.4019,4.7146,18.4009,4.6978,18.3999,4.6811,18.3999,4810.7311,192.4292,17.5180,17.5176,0.0139,17.5172,-0.0271,17.5168,-0.0677,17.5168,1391.0985,27.8220,11.1952,548.0776,7.4635,0.0000,464.5566,1012.6342,-209752.3000,-275482.9655,-271868.8842
7454.0000,17.5970,29.8192,0.0000,236467.6000,-236467.6000,6.1309,0.0000,0.0000,0.0000,52548.3556,4.5000,1.0000,52548.3556,0.0000,0.0000,289015.9556,0.0000,-289015.9556,23.9944,16.6971,32706.7000,0.0000,32706.7000,0.8480,8839.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8839.6486,0.0000,0.0000,0.0000,23867.0514,23867.0514,23.4543,35.4951,0.0000,21497.6000,-21497.6000,0.5574,0.0000,0.0000,0.0000,4387.2653,4.9000,1.0000,4387.2653,0.0000,0.0000,25884.8653,0.0000,-25884.8653,24.0273,16.7300,2117.1000,0.0000,2117.1000,0.0549,572.1892,3.7000,1.0000,0.0000,0.0000,0.0000,572.1892,0.0000,0.0000,0.0000,1544.9108,1544.9108,23.9790,24.4224,2100.7000,1425.5000,675.2000,0.0545,477.4318,4.4000,1.0000,290.9184,4.9000,1.0000,768.3502,0.0000,0.0000,1716.4184,1623.2682,-93.1502,23.9810,16.6837,6289.9000,0.0000,6289.9000,0.1631,1699.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1699.9730,0.0000,0.0000,0.0000,4589.9270,4589.9270,23.8449,19.8969,21.8709,-11.8907,-178359.7519,11.7130,1282.7247,12.8272,11.7130,0.0000,58.4207,19.8908,18.5089,19.1998,-7.8037,-62429.6051,11.7130,2650.7670,26.5077,11.7130,0.0000,205.4217,18.5054,17.5995,18.0524,-5.8468,-40927.6517,11.7130,3162.9380,31.6294,11.7130,0.0000,268.1947,23.4661,23.4622,21.9588,23.4583,21.9438,23.4543,21.9287,23.4543,5212.7086,208.5083,23.9931,23.9884,25.6429,23.9837,25.6171,23.9790,25.5913,23.9790,5212.7086,208.5083,23.8794,23.8679,30.9004,23.8564,30.8168,23.8449,30.7337,23.8449,1506.5640,30.1313,19.8969,19.8948,9.4999,19.8928,9.4893,19.8908,9.4787,19.8908,5212.7086,208.5083,18.5089,18.5077,5.3692,18.5066,5.3518,18.5054,5.3345,18.5054,5212.7086,208.5083,17.5995,17.5986,0.6296,17.5978,0.5862,17.5970,0.5431,17.5970,1506.5640,30.1313,11.7130,621.2754,7.8086,0.0000,532.0371,1153.3125,-216176.3000,-284992.0819,-281717.0087
7455.0000,17.6522,29.8744,0.0000,241303.0000,-241303.0000,6.2562,0.0000,0.0000,0.0000,53622.8889,4.5000,1.0000,53622.8889,0.0000,0.0000,294925.8889,0.0000,-294925.8889,24.1565,16.8592,31122.8000,0.0000,31122.8000,0.8069,8411.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8411.5676,0.0000,0.0000,0.0000,22711.2324,22711.2324,23.6418,35.6826,0.0000,20585.5000,-20585.5000,0.5337,0.0000,0.0000,0.0000,4201.1224,4.9000,1.0000,4201.1224,0.0000,0.0000,24786.6224,0.0000,-24786.6224,24.1884,16.8911,1413.2000,0.0000,1413.2000,0.0366,381.9459,3.7000,1.0000,0.0000,0.0000,0.0000,381.9459,0.0000,0.0000,0.0000,1031.2541,1031.2541,24.1501,22.7947,2348.3000,1242.7000,1105.6000,0.0609,533.7045,4.4000,1.0000,253.6122,4.9000,1.0000,787.3168,0.0000,0.0000,1496.3122,1814.5955,318.2832,24.1431,16.8458,5516.0000,0.0000,5516.0000,0.1430,1490.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1490.8108,0.0000,0.0000,0.0000,4025.1892,4025.1892,24.0152,19.9593,21.9872,-12.2603,-183904.5953,11.7561,1282.1311,12.8213,11.7561,0.0000,59.0685,19.9538,18.5778,19.2658,-7.7990,-62391.6590,11.7561,2654.0093,26.5401,11.7561,0.0000,207.6997,18.5743,17.6544,18.1144,-5.9592,-41714.1364,11.7561,3167.1388,31.6714,11.7561,0.0000,271.1688,23.6556,23.6510,23.4518,23.6464,23.4286,23.6418,23.4054,23.6418,5246.8466,209.8739,24.1657,24.1605,26.7802,24.1553,26.7487,24.1501,26.7174,24.1501,5246.8466,209.8739,24.0543,24.0412,32.1571,24.0282,32.0515,24.0152,31.9470,24.0152,1516.3675,30.3274,19.9593,19.9575,9.5537,19.9556,9.5456,19.9538,9.5375,19.9538,5246.8466,209.8739,18.5778,18.5766,5.6312,18.5755,5.6148,18.5743,5.5985,18.5743,5246.8466,209.8739,17.6544,17.6536,0.8998,17.6529,0.8604,17.6522,0.8212,17.6522,1516.3675,30.3274,11.7561,627.6419,7.8374,0.0000,537.9370,1165.5789,-222730.9000,-291626.5525,-288010.3907
7456.0000,17.7053,29.9275,0.0000,244853.1000,-244853.1000,6.3483,0.0000,0.0000,0.0000,54411.8000,4.5000,1.0000,54411.8000,0.0000,0.0000,299264.9000,0.0000,-299264.9000,24.2259,16.9286,29536.0000,0.0000,29536.0000,0.7658,7982.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7982.7027,0.0000,0.0000,0.0000,21553.2973,21553.2973,23.7428,35.7836,0.0000,21308.6000,-21308.6000,0.5525,0.0000,0.0000,0.0000,4348.6939,4.9000,1.0000,4348.6939,0.0000,0.0000,25657.2939,0.0000,-25657.2939,24.3018,17.0045,1373.7000,0.0000,1373.7000,0.0356,371.2703,3.7000,1.0000,0.0000,0.0000,0.0000,371.2703,0.0000,0.0000,0.0000,1002.4297,1002.4297,24.2646,21.6610,2606.7000,1109.2000,1497.5000,0.0676,592.4318,4.4000,1.0000,226.3673,4.9000,1.0000,818.7992,0.0000,0.0000,1335.5673,2014.2682,678.7008,24.2498,16.9525,6289.9000,0.0000,6289.9000,0.1631,1699.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1699.9730,0.0000,0.0000,0.0000,4589.9270,4589.9270,24.1126,20.0488,22.0807,-12.4340,-186510.3048,11.8992,1293.4372,12.9344,11.8992,0.0000,61.2517,20.0429,18.6436,19.3433,-8.0276,-64221.1327,11.8992,2678.5881,26.7859,11.8992,0.0000,215.3762,18.6401,17.7077,18.1739,-6.1132,-42792.6221,11.8992,3212.3077,32.1231,11.8992,0.0000,281.1911,23.7563,23.7518,23.8490,23.7473,23.8275,23.7428,23.8061,23.7428,5360.7916,214.4317,24.2800,24.2749,27.2083,24.2697,27.1782,24.2646,27.1482,24.2646,5360.7916,214.4317,24.1498,24.1374,32.3365,24.1250,32.2412,24.1126,32.1467,24.1126,1549.0869,30.9817,20.0488,20.0468,9.9984,20.0449,9.9895,20.0429,9.9805,20.0429,5360.7916,214.4317,18.6436,18.6424,5.9085,18.6412,5.8924,18.6401,5.8764,18.6401,5360.7916,214.4317,17.7077,17.7069,1.1876,17.7061,1.1491,17.7053,1.1108,17.7053,1549.0869,30.9817,11.8992,649.0596,7.9328,0.0000,557.8190,1206.8786,-227464.6000,-297097.8390,-293524.0596
7457.0000,17.7522,29.9744,0.0000,247499.4000,-247499.4000,6.4169,0.0000,0.0000,0.0000,54999.8667,4.5000,1.0000,54999.8667,0.0000,0.0000,302499.2667,0.0000,-302499.2667,24.2942,16.9969,25175.7000,0.0000,25175.7000,0.6527,6804.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6804.2432,0.0000,0.0000,0.0000,18371.4568,18371.4568,23.8829,35.9237,0.0000,23958.0000,-23958.0000,0.6212,0.0000,0.0000,0.0000,4889.3878,4.9000,1.0000,4889.3878,0.0000,0.0000,28847.3878,0.0000,-28847.3878,24.5068,17.2095,1752.6000,0.0000,1752.6000,0.0454,473.6757,3.7000,1.0000,0.0000,0.0000,0.0000,473.6757,0.0000,0.0000,0.0000,1278.9243,1278.9243,24.4628,22.4773,2554.2000,1218.0000,1336.2000,0.0662,580.5000,4.4000,1.0000,248.5714,4.9000,1.0000,829.0714,0.0000,0.0000,1466.5714,1973.7000,507.1286,24.4518,17.1545,7321.7000,0.0000,7321.7000,0.1898,1978.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1978.8378,0.0000,0.0000,0.0000,5342.8622,5342.8622,24.2959,20.1114,22.2037,-12.8993,-193489.3619,11.9884,1297.4661,12.9747,11.9884,0.0000,62.6395,20.1056,18.7009,19.4033,-8.1187,-64949.7932,11.9884,2692.6631,26.9266,11.9884,0.0000,220.2561,18.6974,17.7547,18.2260,-6.2268,-43587.5495,11.9884,3231.6221,32.3162,11.9884,0.0000,287.5622,23.8969,23.8923,24.6928,23.8876,24.6695,23.8829,24.6463,23.8829,5432.3756,217.2950,24.4791,24.4737,28.5181,24.4682,28.4849,24.4628,28.4518,24.4628,5432.3756,217.2950,24.3363,24.3228,33.7165,24.3093,33.6088,24.2959,33.5022,24.2959,1569.6403,31.3928,20.1114,20.1095,10.1871,20.1075,10.1787,20.1056,10.1702,20.1056,5432.3756,217.2950,18.7009,18.6997,6.1257,18.6985,6.1100,18.6974,6.0943,18.6974,5432.3756,217.2950,17.7547,17.7539,1.4184,17.7530,1.3812,17.7522,1.3444,17.7522,1569.6403,31.3928,11.9884,662.6459,7.9923,0.0000,570.4578,1233.1038,-235871.2000,-305846.2826,-302026.7046
7458.0000,17.7716,29.9938,0.0000,249911.8000,-249911.8000,6.4794,0.0000,0.0000,0.0000,55535.9556,4.5000,1.0000,55535.9556,0.0000,0.0000,305447.7556,0.0000,-305447.7556,24.5112,17.2139,16465.1000,0.0000,16465.1000,0.4269,4450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4450.0270,0.0000,0.0000,0.0000,12015.0730,12015.0730,24.2292,36.2700,0.0000,22820.4000,-22820.4000,0.5917,0.0000,0.0000,0.0000,4657.2245,4.9000,1.0000,4657.2245,0.0000,0.0000,27477.6245,0.0000,-27477.6245,24.8355,17.5382,1128.0000,0.0000,1128.0000,0.0292,304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,304.8649,0.0000,0.0000,0.0000,823.1351,823.1351,24.7985,24.3232,2174.9000,1309.9000,865.0000,0.0564,494.2955,4.4000,1.0000,267.3265,4.9000,1.0000,761.6220,0.0000,0.0000,1577.2265,1680.6045,103.3780,24.7962,17.4989,9643.2000,0.0000,9643.2000,0.2500,2606.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2606.2703,0.0000,0.0000,0.0000,7036.9297,7036.9297,24.5943,20.1153,22.3548,-13.5332,-202997.4654,11.7504,1264.9365,12.6494,11.7504,0.0000,58.9833,20.1098,18.7193,19.4145,-7.8776,-63021.0408,11.7504,2638.1164,26.3812,11.7504,0.0000,207.4002,18.7159,17.7734,18.2447,-6.1019,-42713.4144,11.7504,3150.0373,31.5004,11.7504,0.0000,270.7777,24.2461,24.2404,27.5473,24.2348,27.5149,24.2292,27.4825,24.2292,5242.3660,209.6946,24.8173,24.8110,31.0847,24.8048,31.0443,24.7985,31.0040,24.7985,5242.3660,209.6946,24.6410,24.6254,36.3898,24.6098,36.2594,24.5943,36.1303,24.5943,1515.0808,30.3016,20.1153,20.1134,9.8449,20.1116,9.8379,20.1098,9.8308,20.1098,5242.3660,209.6946,18.7193,18.7181,5.9829,18.7170,5.9684,18.7159,5.9538,18.7159,5242.3660,209.6946,17.7734,17.7728,1.3303,17.7722,1.2973,17.7716,1.2646,17.7716,1515.0808,30.3016,11.7504,626.8050,7.8336,0.0000,537.1611,1163.9661,-244630.9000,-312946.8642,-308731.9206
7459.0000,17.5075,29.7297,0.0000,154199.9000,-154199.9000,3.9979,0.0000,0.0000,0.0000,34266.6444,4.5000,1.0000,34266.6444,0.0000,0.0000,188466.5444,0.0000,-188466.5444,24.3623,17.0650,13564.2000,0.0000,13564.2000,0.3517,3666.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3666.0000,0.0000,0.0000,0.0000,9898.2000,9898.2000,23.9823,36.0231,0.0000,1393.6000,-1393.6000,0.0361,0.0000,0.0000,0.0000,284.4082,4.9000,1.0000,284.4082,0.0000,0.0000,1678.0082,0.0000,-1678.0082,24.0434,16.7461,945.1000,0.0000,945.1000,0.0245,255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,255.4324,0.0000,0.0000,0.0000,689.6676,689.6676,24.0046,26.8668,1870.8000,1645.3000,225.5000,0.0485,425.1818,4.4000,1.0000,335.7755,4.9000,1.0000,760.9573,0.0000,0.0000,1981.0755,1445.6182,-535.4573,24.0241,16.7268,11319.9000,0.0000,11319.9000,0.2935,3059.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3059.4324,0.0000,0.0000,0.0000,8260.4676,8260.4676,23.7125,19.6292,21.6708,-7.4844,-112266.1236,7.1283,786.2369,7.8624,7.1283,0.0000,13.1683,19.6287,18.3608,18.9948,-4.3575,-34859.8918,7.1283,1625.5986,16.2560,7.1283,0.0000,46.3032,18.3617,17.4935,17.9276,-3.4100,-23869.8482,7.1283,1934.0623,19.3406,7.1283,0.0000,60.4526,24.0023,23.9956,24.1837,23.9890,24.1428,23.9823,24.1020,23.9823,2165.4215,86.6169,24.0183,24.0137,22.1425,24.0092,22.1207,24.0046,22.0991,24.0046,2165.4215,86.6169,23.7236,23.7201,24.1064,23.7164,24.1263,23.7125,24.1448,23.7125,629.5387,12.5908,19.6292,19.6291,4.7826,19.6289,4.7920,19.6287,4.8014,19.6287,2165.4215,86.6169,18.3608,18.3611,2.1957,18.3614,2.1955,18.3617,2.1954,18.3617,2165.4215,86.6169,17.4935,17.4983,-2.2633,17.5029,-2.2313,17.5075,-2.2001,17.5075,629.5387,12.5908,7.1283,157.2526,4.7522,0.0000,119.9241,277.1767,-129538.8000,-171831.6748,-170995.8636
7460.0000,17.4037,29.6259,0.0000,147713.8000,-147713.8000,3.8298,0.0000,0.0000,0.0000,32825.2889,4.5000,1.0000,32825.2889,0.0000,0.0000,180539.0889,0.0000,-180539.0889,24.2598,16.9625,13558.5000,0.0000,13558.5000,0.3515,3664.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3664.4595,0.0000,0.0000,0.0000,9894.0405,9894.0405,23.8634,35.9042,0.0000,598.5000,-598.5000,0.0155,0.0000,0.0000,0.0000,122.1429,4.9000,1.0000,122.1429,0.0000,0.0000,720.6429,0.0000,-720.6429,23.8908,16.5935,735.7000,0.0000,735.7000,0.0191,198.8378,3.7000,1.0000,0.0000,0.0000,0.0000,198.8378,0.0000,0.0000,0.0000,536.8622,536.8622,23.8515,24.9967,2140.0000,1576.9000,563.1000,0.0555,486.3636,4.4000,1.0000,321.8163,4.9000,1.0000,808.1800,0.0000,0.0000,1898.7163,1653.6364,-245.0800,23.8608,16.5635,10804.0000,0.0000,10804.0000,0.2801,2920.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2920.0000,0.0000,0.0000,0.0000,7884.0000,7884.0000,23.5244,19.4113,21.4678,-7.2205,-108307.9129,6.8272,758.5142,7.5851,6.8272,0.0000,11.5690,19.4101,18.2344,18.8222,-3.8698,-30958.6475,6.8272,1567.0090,15.6701,6.8272,0.0000,40.6795,18.2342,17.3939,17.8141,-3.1609,-22126.3317,6.8272,1860.3818,18.6038,6.8272,0.0000,53.1104,23.8840,23.8772,22.8327,23.8703,22.7921,23.8634,22.7517,23.8634,2006.9009,80.2760,23.8704,23.8641,21.2887,23.8578,21.2480,23.8515,21.2074,23.8515,2006.9009,80.2760,23.5614,23.5489,23.1231,23.5365,23.0163,23.5244,22.9123,23.5244,583.7684,11.6754,19.4113,19.4109,3.1998,19.4105,3.2041,19.4101,3.2084,19.4101,2006.9009,80.2760,18.2344,18.2343,1.3297,18.2343,1.3240,18.2342,1.3184,18.2342,2006.9009,80.2760,17.3939,17.3972,-3.0880,17.4004,-3.0835,17.4037,-3.0784,17.4037,583.7684,11.6754,6.8272,139.5994,4.5515,0.0000,105.3590,244.9584,-122651.0000,-163189.9090,-161392.8921
7461.0000,17.2505,29.4521,232.1000,86789.9000,-86557.8000,2.2502,52.7500,4.4000,1.0000,19286.6444,4.5000,1.0000,19339.3944,0.0000,0.0000,106076.5444,179.3500,-105897.1944,23.4627,16.1654,13558.2000,0.0000,13558.2000,0.3515,3664.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3664.3784,0.0000,0.0000,0.0000,9893.8216,9893.8216,22.8763,15.1490,29.9000,0.0000,29.9000,0.0008,6.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6.7955,0.0000,0.0000,0.0000,23.1045,23.1045,22.8750,15.5777,801.3000,0.0000,801.3000,0.0208,216.5676,3.7000,1.0000,0.0000,0.0000,0.0000,216.5676,0.0000,0.0000,0.0000,584.7324,584.7324,22.8371,22.0227,2564.8000,1472.5000,1092.3000,0.0665,582.9091,4.4000,1.0000,300.5102,4.9000,1.0000,883.4193,0.0000,0.0000,1773.0102,1981.8909,208.8807,22.8249,15.5276,9901.2000,0.0000,9901.2000,0.2567,2676.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2676.0000,0.0000,0.0000,0.0000,7225.2000,7225.2000,22.4373,19.3643,20.9008,-3.4923,-52385.1990,4.4197,501.1667,5.0117,4.4197,0.0000,3.1387,19.3601,17.9254,18.6427,-3.0572,-24457.5277,4.4197,1021.2816,10.2128,4.4197,0.0000,11.0363,17.9314,17.2275,17.5794,-1.7142,-11999.0609,4.4197,1215.1804,12.1518,4.4197,0.0000,14.4088,22.8823,22.8803,12.9117,22.8783,12.9214,22.8763,12.9308,22.8763,935.9550,37.4382,22.8407,22.8395,11.4953,22.8383,11.5076,22.8371,11.5197,22.8371,935.9550,37.4382,22.4010,22.4138,9.9013,22.4259,10.1031,22.4373,10.2972,22.4373,273.8200,5.4764,19.3643,19.3629,3.2914,19.3615,3.2850,19.3601,3.2786,19.3601,935.9550,37.4382,17.9254,17.9274,-1.3854,17.9294,-1.3708,17.9314,-1.3563,17.9314,935.9550,37.4382,17.2275,17.2353,-4.7265,17.2430,-4.6688,17.2505,-4.6126,17.2505,273.8200,5.4764,4.4197,42.1954,2.9465,0.0000,28.5838,70.7792,-61174.9000,-87961.4551,-88841.7876
7462.0000,17.1344,29.3117,468.8000,80648.3000,-80179.5000,2.0910,106.5455,4.4000,1.0000,17921.8444,4.5000,1.0000,18028.3899,0.0000,0.0000,98570.1444,362.2545,-98207.8899,23.3938,16.0965,11471.9000,0.0000,11471.9000,0.2974,3100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3100.5135,0.0000,0.0000,0.0000,8371.3865,8371.3865,22.8382,15.1110,506.7000,0.0000,506.7000,0.0131,115.1591,4.4000,1.0000,0.0000,0.0000,0.0000,115.1591,0.0000,0.0000,0.0000,391.5409,391.5409,22.8133,15.5160,490.5000,0.0000,490.5000,0.0127,132.5676,3.7000,1.0000,0.0000,0.0000,0.0000,132.5676,0.0000,0.0000,0.0000,357.9324,357.9324,22.7711,19.2598,3384.4000,1185.0000,2199.4000,0.0877,769.1818,4.4000,1.0000,241.8367,4.9000,1.0000,1011.0186,0.0000,0.0000,1426.8367,2615.2182,1188.3814,22.6954,15.3981,8095.5000,0.0000,8095.5000,0.2099,2187.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2187.9730,0.0000,0.0000,0.0000,5907.5270,5907.5270,22.2904,19.0750,20.6827,-3.3632,-50448.6344,4.0678,464.9272,4.6493,4.0678,0.0000,2.4471,19.0778,17.8745,18.4761,-2.3599,-18878.9565,4.0678,945.8818,9.4588,4.0678,0.0000,8.6046,17.8772,17.1091,17.4931,-1.7217,-12051.8291,4.0678,1122.1307,11.2213,4.0678,0.0000,11.2340,22.8603,22.8529,14.1376,22.8455,14.0873,22.8382,14.0376,22.8382,809.7393,32.3896,22.7905,22.7840,12.7166,22.7775,12.6694,22.7711,12.6227,22.7711,809.7393,32.3896,22.3188,22.3088,11.3414,22.2993,11.2283,22.2904,11.1240,22.2904,237.1708,4.7434,19.0750,19.0759,0.7884,19.0769,0.8061,19.0778,0.8235,19.0778,809.7393,32.3896,17.8745,17.8754,-1.2547,17.8763,-1.2543,17.8772,-1.2539,17.8772,809.7393,32.3896,17.1091,17.1176,-5.6553,17.1260,-5.5992,17.1344,-5.5434,17.1344,237.1708,4.7434,4.0678,33.6067,2.7119,0.0000,22.2857,55.8924,-57415.5000,-81991.1216,-81379.4200
7463.0000,17.1444,29.2491,990.7000,65118.2000,-64127.5000,1.6883,225.1591,4.4000,1.0000,14470.7111,4.5000,1.0000,14695.8702,0.0000,0.0000,79588.9111,765.5409,-78823.3702,22.3016,15.0043,11227.0000,0.0000,11227.0000,0.2911,3034.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3034.3243,0.0000,0.0000,0.0000,8192.6757,8192.6757,21.7746,15.1037,12967.1000,1137.7000,11829.4000,0.3362,2947.0682,4.4000,1.0000,232.1837,4.9000,1.0000,3179.2519,0.0000,0.0000,1369.8837,10020.0318,8650.1481,21.2086,13.9113,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0000,0.0000,0.0000,273.2108,273.2108,21.2170,15.1033,5143.8000,689.3000,4454.5000,0.1334,1169.0455,4.4000,1.0000,140.6735,4.9000,1.0000,1309.7189,0.0000,0.0000,829.9735,3974.7545,3144.7811,21.0112,13.7140,7063.7000,0.0000,7063.7000,0.1831,1909.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1909.1081,0.0000,0.0000,0.0000,5154.5919,5154.5919,20.7970,19.7428,20.2699,-1.0742,-16112.4978,3.9627,459.7768,4.5978,3.9627,0.0000,2.2622,19.7203,17.5402,18.6302,-4.1652,-33321.4412,3.9627,916.1092,9.1611,3.9627,0.0000,7.9546,17.5517,17.1293,17.3405,-0.9224,-6456.6332,3.9627,1099.5484,10.9955,3.9627,0.0000,10.3854,21.7656,21.7687,4.0387,21.7717,4.0969,21.7746,4.1543,21.7746,773.5919,30.9437,21.1908,21.1996,-2.1368,21.2084,-2.0275,21.2170,-1.9196,21.2170,773.5919,30.9437,20.6740,20.7167,-6.7659,20.7577,-6.2339,20.7970,-5.7220,20.7970,226.6677,4.5334,19.7428,19.7352,8.0071,19.7277,7.9375,19.7203,7.8688,19.7203,773.5919,30.9437,17.5402,17.5441,-4.1463,17.5479,-4.1167,17.5517,-4.0874,17.5517,773.5919,30.9437,17.1293,17.1343,-4.9360,17.1393,-4.9284,17.1444,-4.9195,17.1444,226.6677,4.5334,3.9627,31.2791,2.6418,0.0000,20.6022,51.8813,-29178.5000,-53407.9626,-55890.5722
7464.0000,17.0871,29.0968,1587.3000,57718.4000,-56131.1000,1.4965,360.7500,4.4000,1.0000,12826.3111,4.5000,1.0000,13187.0611,0.0000,0.0000,70544.7111,1226.5500,-69318.1611,21.7661,14.4688,11214.2000,0.0000,11214.2000,0.2907,3030.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3030.8649,0.0000,0.0000,0.0000,8183.3351,8183.3351,21.2208,14.0493,18040.6000,832.7000,17207.9000,0.4677,4100.1364,4.4000,1.0000,169.9388,4.9000,1.0000,4270.0751,0.0000,0.0000,1002.6388,13940.4636,12937.8249,20.3475,13.0502,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,20.3544,12.9628,7444.8000,207.5000,7237.3000,0.1930,1692.0000,4.4000,1.0000,42.3469,4.9000,1.0000,1734.3469,0.0000,0.0000,249.8469,5752.8000,5502.9531,19.9830,12.6857,3968.3000,0.0000,3968.3000,0.1029,1072.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1072.5135,0.0000,0.0000,0.0000,2895.7865,2895.7865,19.8921,20.0007,19.9464,0.1073,1608.9113,3.8410,450.9773,4.5098,3.8410,0.0000,2.0602,19.9802,17.4526,18.7164,-4.6808,-37446.7103,3.8410,885.1100,8.8511,3.8410,0.0000,7.2441,17.4611,17.0647,17.2629,-0.8389,-5872.3225,3.8410,1068.9669,10.6897,3.8410,0.0000,9.4578,21.2137,21.2161,0.6823,21.2184,0.7198,21.2208,0.7572,21.2208,732.6564,29.3063,20.3288,20.3374,-7.6172,20.3459,-7.5325,20.3544,-7.4479,20.3544,732.6564,29.3063,19.7875,19.8226,-13.3896,19.8575,-13.0371,19.8921,-12.6839,19.8921,214.7693,4.2954,20.0007,19.9938,9.8567,19.9870,9.8062,19.9802,9.7558,19.9802,732.6564,29.3063,17.4526,17.4554,-4.2518,17.4583,-4.2372,17.4611,-4.2226,17.4611,732.6564,29.3063,17.0647,17.0723,-5.4564,17.0797,-5.4156,17.0871,-5.3758,17.0871,214.7693,4.2954,3.8410,28.7169,2.5607,0.0000,18.7620,47.4789,-16124.3000,-39521.6210,-41710.1215
7465.0000,17.0460,28.8933,2513.7000,51809.7000,-49296.0000,1.3433,571.2955,4.4000,1.0000,11513.2667,4.5000,1.0000,12084.5621,0.0000,0.0000,63322.9667,1942.4045,-61380.5621,21.1977,13.9004,11239.3000,0.0000,11239.3000,0.2914,3037.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3037.6486,0.0000,0.0000,0.0000,8201.6514,8201.6514,20.6564,12.9292,24333.0000,0.0000,24333.0000,0.6309,5530.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5530.2273,0.0000,0.0000,0.0000,18802.7727,18802.7727,19.3847,12.0874,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,19.4043,11.6832,9543.0000,4.9000,9538.1000,0.2474,2168.8636,4.4000,1.0000,1.0000,4.9000,1.0000,2169.8636,0.0000,0.0000,5.9000,7374.1364,7368.2364,18.9059,11.6086,1263.2000,0.0000,1263.2000,0.0328,341.4054,3.7000,1.0000,0.0000,0.0000,0.0000,341.4054,0.0000,0.0000,0.0000,921.7946,921.7946,18.9753,20.2957,19.6355,1.3015,19522.0897,3.8332,455.2423,4.5524,3.8332,0.0000,2.0476,20.2710,17.3799,18.8254,-5.3429,-42742.9932,3.8332,879.6967,8.7970,3.8332,0.0000,7.1997,17.3884,17.0242,17.2063,-0.7692,-5384.6038,3.8332,1069.1030,10.6910,3.8332,0.0000,9.3998,20.6429,20.6475,-3.0048,20.6520,-2.9513,20.6564,-2.8982,20.6564,730.0470,29.2019,19.3661,19.3790,-14.1895,19.3917,-14.0733,19.4043,-13.9577,19.4043,730.0470,29.2019,18.8436,18.8882,-20.7520,18.9321,-20.3212,18.9753,-19.8961,18.9753,214.0107,4.2802,20.2957,20.2874,12.0791,20.2792,12.0186,20.2710,11.9585,20.2710,730.0470,29.2019,17.3799,17.3828,-4.4143,17.3856,-4.4003,17.3884,-4.3864,17.3884,730.0470,29.2019,17.0242,17.0315,-5.6476,17.0388,-5.6142,17.0460,-5.5807,17.0460,214.0107,4.2802,3.8332,28.5563,2.5554,0.0000,18.6471,47.2034,-2547.2000,-25812.3125,-28605.5073
7466.0000,17.0031,28.6619,3403.6000,46683.0000,-43279.4000,1.2103,773.5455,4.4000,1.0000,10374.0000,4.5000,1.0000,11147.5455,0.0000,0.0000,57057.0000,2630.0545,-54426.9455,20.7246,13.4273,11265.6000,0.0000,11265.6000,0.2921,3044.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3044.7568,0.0000,0.0000,0.0000,8220.8432,8220.8432,20.1795,12.4522,27750.7000,0.0000,27750.7000,0.7195,6306.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6306.9773,0.0000,0.0000,0.0000,21443.7227,21443.7227,18.7132,11.4159,370.1000,0.0000,370.1000,0.0096,100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,100.0270,0.0000,0.0000,0.0000,270.0730,270.0730,18.7349,11.0076,10684.8000,0.0000,10684.8000,0.2770,2428.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2428.3636,0.0000,0.0000,0.0000,8256.4364,8256.4364,18.1704,10.8731,746.0000,0.0000,746.0000,0.0193,201.6216,3.7000,1.0000,0.0000,0.0000,0.0000,201.6216,0.0000,0.0000,0.0000,544.3784,544.3784,18.2662,20.4725,19.3694,2.1511,32267.0502,3.7918,454.7918,4.5479,3.7918,0.0000,1.9820,20.4477,17.3577,18.9027,-5.6489,-45191.5965,3.7918,867.6946,8.6769,3.7918,0.0000,6.9693,17.3652,16.9800,17.1726,-0.8046,-5632.3828,3.7918,1058.9450,10.5895,3.7918,0.0000,9.0989,20.1625,20.1682,-5.7405,20.1738,-5.6826,20.1795,-5.6249,20.1795,716.3800,28.6552,18.6948,18.7082,-17.6368,18.7216,-17.5271,18.7349,-17.4178,18.7349,716.3800,28.6552,18.1331,18.1780,-25.1225,18.2223,-24.7291,18.2662,-24.3380,18.2662,210.0371,4.2007,20.4725,20.4642,13.0107,20.4560,12.9551,20.4477,12.8996,20.4477,716.3800,28.6552,17.3577,17.3602,-4.1746,17.3627,-4.1650,17.3652,-4.1553,17.3652,716.3800,28.6552,16.9800,16.9878,-5.9062,16.9954,-5.8693,17.0031,-5.8326,17.0031,210.0371,4.2007,3.7918,27.7203,2.5279,0.0000,18.0502,45.7705,7537.8000,-15691.4918,-18556.9291
7467.0000,16.9743,28.3290,4725.6000,42091.4000,-37365.8000,1.0913,1074.0000,4.4000,1.0000,9353.6444,4.5000,1.0000,10427.6444,0.0000,0.0000,51445.0444,3651.6000,-47793.4444,20.1663,12.8690,11236.5000,0.0000,11236.5000,0.2913,3036.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3036.8919,0.0000,0.0000,0.0000,8199.6081,8199.6081,19.6419,11.9146,33221.5000,0.0000,33221.5000,0.8613,7550.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7550.3409,0.0000,0.0000,0.0000,25671.1591,25671.1591,17.9274,10.6301,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0000,0.0000,0.0000,280.5811,280.5811,17.9575,10.2302,12526.3000,0.0000,12526.3000,0.3248,2846.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2846.8864,0.0000,0.0000,0.0000,9679.4136,9679.4136,17.3110,10.0138,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,17.4517,20.7161,19.0839,3.2584,48876.4957,3.8819,470.5746,4.7057,3.8819,0.0000,2.1267,20.6881,17.3390,19.0136,-6.2680,-50143.6626,3.8819,884.6461,8.8465,3.8819,0.0000,7.4781,17.3460,16.9526,17.1493,-0.8416,-5891.2033,3.8819,1085.0883,10.8509,3.8819,0.0000,9.7633,19.6187,19.6265,-9.1607,19.6342,-9.0882,19.6419,-9.0159,19.6419,746.3154,29.8526,17.9086,17.9250,-22.4637,17.9413,-22.3337,17.9575,-22.2043,17.9575,746.3154,29.8526,17.2936,17.3470,-31.2532,17.3997,-30.7847,17.4517,-30.3218,17.4517,218.7400,4.3748,20.7161,20.7067,14.6864,20.6974,14.6234,20.6881,14.5606,20.6881,746.3154,29.8526,17.3390,17.3414,-4.0215,17.3437,-4.0136,17.3460,-4.0056,17.3460,746.3154,29.8526,16.9526,16.9598,-5.9719,16.9671,-5.9428,16.9743,-5.9135,16.9743,218.7400,4.3748,3.8819,29.5630,2.5880,0.0000,19.3681,48.9312,20360.5000,-3701.8041,-7158.3703
7468.0000,16.9431,27.8482,6535.2000,38339.9000,-31804.7000,0.9940,1485.2727,4.4000,1.0000,8519.9778,4.5000,1.0000,10005.2505,0.0000,0.0000,46859.8778,5049.9273,-41809.9505,19.6765,12.3792,11255.8000,0.0000,11255.8000,0.2918,3042.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3042.1081,0.0000,0.0000,0.0000,8213.6919,8213.6919,19.1657,11.4384,37494.5000,0.0000,37494.5000,0.9721,8521.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8521.4773,0.0000,0.0000,0.0000,28973.0227,28973.0227,17.2715,9.9743,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,17.3054,9.5781,14154.3000,0.0000,14154.3000,0.3670,3216.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3216.8864,0.0000,0.0000,0.0000,10937.4136,10937.4136,16.5903,9.2931,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,16.7358,20.8859,18.8108,4.2321,63480.8584,3.9658,485.6703,4.8567,3.9658,0.0000,2.2675,20.8581,17.3617,19.1099,-6.6852,-53481.8445,3.9658,900.5102,9.0051,3.9658,0.0000,7.9732,17.3671,16.9212,17.1442,-0.9744,-6820.8698,3.9658,1108.7439,11.0874,3.9658,0.0000,10.4097,19.1395,19.1483,-11.8386,19.1570,-11.7633,19.1657,-11.6883,19.1657,774.6434,30.9857,17.2538,17.2711,-25.8733,17.2883,-25.7451,17.3054,-25.6172,17.3054,774.6434,30.9857,16.5733,16.6280,-35.7769,16.6821,-35.3282,16.7358,-34.8823,16.7358,226.9733,4.5395,20.8859,20.8766,15.5473,20.8673,15.4889,20.8581,15.4307,20.8581,774.6434,30.9857,17.3617,17.3635,-3.5290,17.3653,-3.5261,17.3671,-3.5231,17.3671,774.6434,30.9857,16.9212,16.9285,-6.1157,16.9359,-6.0862,16.9431,-6.0568,16.9431,226.9733,4.5395,3.9658,31.3460,2.6439,0.0000,20.6504,51.9964,31829.0000,6846.2237,3178.1441
7469.0000,16.8650,28.3479,5186.0000,54207.1000,-49021.1000,1.4054,1178.6364,4.4000,1.0000,12046.0222,4.5000,1.0000,13224.6586,0.0000,0.0000,66253.1222,4007.3636,-62245.7586,20.2598,12.9625,11259.1000,0.0000,11259.1000,0.2919,3043.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3043.0000,0.0000,0.0000,0.0000,8216.1000,8216.1000,19.8081,12.0809,40810.8000,0.0000,40810.8000,1.0581,9275.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9275.1818,0.0000,0.0000,0.0000,31535.6182,31535.6182,18.0882,10.7909,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0000,0.0000,0.0000,279.1216,279.1216,18.0836,10.3564,14831.4000,0.0000,14831.4000,0.3845,3370.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3370.7727,0.0000,0.0000,0.0000,11460.6273,11460.6273,17.4586,10.1613,746.0000,0.0000,746.0000,0.0193,201.6216,3.7000,1.0000,0.0000,0.0000,0.0000,201.6216,0.0000,0.0000,0.0000,544.3784,544.3784,17.4458,20.1224,18.7841,3.2718,49077.1584,4.7538,582.7613,5.8276,4.7538,0.0000,3.9057,20.1216,17.8256,18.9736,-5.2623,-42098.3773,4.7538,1084.9588,10.8496,4.7538,0.0000,13.7334,17.8184,16.8421,17.3303,-2.5573,-17901.1335,4.7538,1319.5863,13.1959,4.7538,0.0000,17.9300,19.8117,19.8104,-3.2097,19.8093,-3.2387,19.8081,-3.2671,19.8081,1063.1558,42.5262,18.0730,18.0765,-14.8927,18.0800,-14.9081,18.0836,-14.9225,18.0836,1063.1558,42.5262,17.4289,17.4335,-21.6819,17.4392,-21.8540,17.4458,-22.0103,17.4458,310.7213,6.2144,20.1224,20.1222,7.2820,20.1219,7.3151,20.1216,7.3476,20.1216,1063.1558,42.5262,17.8256,17.8231,1.2042,17.8208,1.1662,17.8184,1.1286,17.8184,1063.1558,42.5262,16.8421,16.8498,-6.8425,16.8574,-6.8101,16.8650,-6.7778,16.8650,310.7213,6.2144,4.7538,51.5430,3.1692,0.0000,35.5690,87.1120,19008.7000,-10209.9131,-10922.3524
7470.0000,16.9272,28.4486,5538.8000,61077.0000,-55538.2000,1.5835,1258.8182,4.4000,1.0000,13572.6667,4.5000,1.0000,14831.4848,0.0000,0.0000,74649.6667,4279.9818,-70369.6848,20.4047,13.1074,11232.2000,0.0000,11232.2000,0.2912,3035.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3035.7297,0.0000,0.0000,0.0000,8196.4703,8196.4703,19.9990,12.2717,43384.9000,0.0000,43384.9000,1.1248,9860.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9860.2045,0.0000,0.0000,0.0000,33524.6955,33524.6955,18.3422,11.0449,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0000,0.0000,0.0000,347.7162,347.7162,18.3369,10.6096,15007.6000,0.0000,15007.6000,0.3891,3410.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3410.8182,0.0000,0.0000,0.0000,11596.7818,11596.7818,17.7638,10.4665,3724.4000,0.0000,3724.4000,0.0966,1006.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1006.5946,0.0000,0.0000,0.0000,2717.8054,2717.8054,17.6643,19.8405,18.7524,2.9358,44037.5966,5.2464,643.9101,6.4391,5.2464,0.0000,5.2499,19.8372,17.9412,18.8892,-4.7958,-38366.5878,5.2464,1201.1615,12.0116,5.2464,0.0000,18.4600,17.9377,16.9165,17.4271,-2.9520,-20664.3445,5.2464,1450.9148,14.5091,5.2464,0.0000,24.1010,19.9997,19.9994,-1.1212,19.9992,-1.1286,19.9990,-1.1360,19.9990,1263.5176,50.5407,18.3251,18.3290,-11.8011,18.3329,-11.7961,18.3369,-11.7909,18.3369,1263.5176,50.5407,17.6294,17.6411,-18.2866,17.6527,-18.2987,17.6643,-18.3116,17.6643,368.7885,7.3758,19.8405,19.8394,5.2200,19.8383,5.2322,19.8372,5.2444,19.8372,1263.5176,50.5407,17.9412,17.9400,1.7641,17.9389,1.7453,17.9377,1.7266,17.9377,1263.5176,50.5407,16.9165,16.9200,-5.6527,16.9235,-5.6715,16.9272,-5.6889,16.9272,368.7885,7.3758,5.2464,67.5858,3.4976,0.0000,47.8108,115.3966,18287.4000,-13986.2157,-14993.3357
7471.0000,17.0859,29.1494,2503.6000,121881.1000,-119377.5000,3.1600,569.0000,4.4000,1.0000,27084.6889,4.5000,1.0000,27653.6889,0.0000,0.0000,148965.7889,1934.6000,-147031.1889,22.4625,15.1652,11266.3000,0.0000,11266.3000,0.2921,3044.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3044.9459,0.0000,0.0000,0.0000,8221.3541,8221.3541,22.1259,14.3986,21795.3000,0.0000,21795.3000,0.5651,4953.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4953.4773,0.0000,0.0000,0.0000,16841.8227,16841.8227,21.5101,14.2128,454.1000,0.0000,454.1000,0.0118,122.7297,3.7000,1.0000,0.0000,0.0000,0.0000,122.7297,0.0000,0.0000,0.0000,331.3703,331.3703,21.4544,13.7271,14514.2000,0.0000,14514.2000,0.3763,3298.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3298.6818,0.0000,0.0000,0.0000,11215.5182,11215.5182,21.0443,13.7470,12400.7000,0.0000,12400.7000,0.3215,3351.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3351.5405,0.0000,0.0000,0.0000,9049.1595,9049.1595,20.5699,18.5152,19.5426,-3.7460,-56189.6019,7.0902,844.9562,8.4496,7.0902,0.0000,12.9579,18.5324,18.2334,18.3829,-1.0220,-8176.1652,7.0902,1654.4651,16.5447,7.0902,0.0000,45.5631,18.2272,17.0853,17.6562,-4.4611,-31227.6180,7.0902,1943.7000,19.4370,7.0902,0.0000,59.4863,22.1618,22.1498,20.3369,22.1378,20.2162,22.1259,20.0962,22.1259,2145.0270,85.8011,21.4979,21.4833,19.8598,21.4688,19.6874,21.4544,19.5162,21.4544,2145.0270,85.8011,20.7133,20.6644,19.2594,20.6166,18.5440,20.5699,17.8435,20.5699,623.6513,12.4730,18.5152,18.5210,-7.1694,18.5267,-7.0934,18.5324,-7.0178,18.5324,2145.0270,85.8011,18.2334,18.2313,4.2341,18.2292,4.2076,18.2272,4.1812,18.2272,2145.0270,85.8011,17.0853,17.0854,-3.5821,17.0856,-3.6335,17.0859,-3.6839,17.0859,623.6513,12.4730,7.0902,154.9393,4.7268,0.0000,118.0073,272.9466,-58946.9000,-101371.9642,-95593.3850
7472.0000,17.2520,29.4403,728.8000,165905.7000,-165176.9000,4.3014,165.6364,4.4000,1.0000,36867.9333,4.5000,1.0000,37033.5697,0.0000,0.0000,202773.6333,563.1636,-202210.4697,23.3734,16.0761,19076.3000,0.0000,19076.3000,0.4946,5155.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5155.7568,0.0000,0.0000,0.0000,13920.5432,13920.5432,22.9277,15.2004,9303.2000,0.0000,9303.2000,0.2412,2114.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2114.3636,0.0000,0.0000,0.0000,7188.8364,7188.8364,22.7101,15.4128,868.7000,0.0000,868.7000,0.0225,234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,234.7838,0.0000,0.0000,0.0000,633.9162,633.9162,22.6623,14.9827,11893.4000,47.1000,11846.3000,0.3084,2703.0455,4.4000,1.0000,9.6122,4.9000,1.0000,2712.6577,0.0000,0.0000,56.7122,9190.3545,9133.6423,22.3858,15.0885,13177.7000,0.0000,13177.7000,0.3417,3561.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3561.5405,0.0000,0.0000,0.0000,9616.1595,9616.1595,22.0062,18.4961,20.2511,-7.7300,-115950.6643,8.5646,994.4036,9.9440,8.5646,0.0000,22.8397,18.5000,18.1003,18.3001,-1.6507,-13205.2403,8.5646,2004.7790,20.0478,8.5646,0.0000,80.3100,18.0994,17.2543,17.6769,-3.9884,-27918.7852,8.5646,2346.0601,23.4606,8.5646,0.0000,104.8512,22.9519,22.9439,25.0193,22.9358,24.9579,22.9277,24.8964,22.9277,2993.7532,119.7501,22.6909,22.6814,27.1736,22.6718,27.0833,22.6623,26.9932,22.6623,2993.7532,119.7501,22.0947,22.0652,30.6565,22.0357,30.3032,22.0062,29.9484,22.0062,868.4037,17.3681,18.4961,18.4974,-4.9673,18.4987,-4.9486,18.5000,-4.9299,18.5000,2993.7532,119.7501,18.1003,18.1000,2.2583,18.0997,2.2522,18.0994,2.2460,18.0994,2993.7532,119.7501,17.2543,17.2535,-1.8085,17.2527,-1.8612,17.2520,-1.9134,17.2520,868.4037,17.3681,8.5646,261.0930,5.7097,0.0000,208.0009,469.0938,-110904.7000,-161717.3721,-157074.6899
7473.0000,17.3096,29.5268,117.7000,180048.8000,-179931.1000,4.6681,26.7500,4.4000,1.0000,40010.8444,4.5000,1.0000,40037.5944,0.0000,0.0000,220059.6444,90.9500,-219968.6944,23.4935,16.1962,23274.0000,0.0000,23274.0000,0.6034,6290.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6290.2703,0.0000,0.0000,0.0000,16983.7297,16983.7297,22.9994,34.8370,260.9000,9918.8000,-9657.9000,0.2572,59.2955,4.4000,1.0000,2024.2449,4.9000,1.0000,2083.5404,0.0000,0.0000,11943.0449,201.6045,-11741.4404,23.3295,16.0322,1429.3000,0.0000,1429.3000,0.0371,386.2973,3.7000,1.0000,0.0000,0.0000,0.0000,386.2973,0.0000,0.0000,0.0000,1043.0027,1043.0027,23.2758,15.7499,9812.3000,164.1000,9648.2000,0.2544,2230.0682,4.4000,1.0000,33.4898,4.9000,1.0000,2263.5580,0.0000,0.0000,197.5898,7582.2318,7384.6420,23.0682,15.7709,12659.7000,0.0000,12659.7000,0.3282,3421.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3421.5405,0.0000,0.0000,0.0000,9238.1595,9238.1595,22.7404,18.7267,20.7335,-9.5181,-142771.5601,9.2226,1052.1394,10.5214,9.2226,0.0000,28.5181,18.7263,18.0609,18.3936,-2.9587,-23669.2008,9.2226,2151.1844,21.5118,9.2226,0.0000,100.2767,18.0599,17.3089,17.6844,-3.8162,-26713.5335,9.2226,2525.5560,25.2556,9.2226,0.0000,130.9194,23.0160,23.0105,23.0432,23.0050,23.0108,22.9994,22.9784,22.9994,3412.3451,136.4938,23.3002,23.2920,29.3902,23.2839,29.3214,23.2758,29.2528,23.2758,3412.3451,136.4938,22.8085,22.7857,34.2107,22.7630,33.9685,22.7404,33.7267,22.7404,988.9539,19.7791,18.7267,18.7266,-1.4714,18.7264,-1.4668,18.7263,-1.4622,18.7263,3412.3451,136.4938,18.0609,18.0606,1.7357,18.0602,1.7279,18.0599,1.7200,18.0599,3412.3451,136.4938,17.3089,17.3092,-1.5748,17.3094,-1.6082,17.3096,-1.6415,17.3096,988.9539,19.7791,9.2226,320.4047,6.1484,0.0000,259.7142,580.1188,-142577.8000,-197060.6009,-193154.2944
7474.0000,17.3612,29.5834,0.0000,196120.5000,-196120.5000,5.0848,0.0000,0.0000,0.0000,43582.3333,4.5000,1.0000,43582.3333,0.0000,0.0000,239702.8333,0.0000,-239702.8333,23.6248,16.3275,26451.2000,0.0000,26451.2000,0.6858,7148.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7148.9730,0.0000,0.0000,0.0000,19302.2270,19302.2270,23.1051,35.1459,0.0000,12725.0000,-12725.0000,0.3299,0.0000,0.0000,0.0000,2596.9388,4.9000,1.0000,2596.9388,0.0000,0.0000,15321.9388,0.0000,-15321.9388,23.5054,16.2082,1552.7000,0.0000,1552.7000,0.0403,419.6486,3.7000,1.0000,0.0000,0.0000,0.0000,419.6486,0.0000,0.0000,0.0000,1133.0514,1133.0514,23.4564,16.7429,7170.1000,603.7000,6566.4000,0.1859,1629.5682,4.4000,1.0000,123.2041,4.9000,1.0000,1752.7723,0.0000,0.0000,726.9041,5540.5318,4813.6277,23.3306,16.0333,11105.7000,0.0000,11105.7000,0.2879,3001.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3001.5405,0.0000,0.0000,0.0000,8104.1595,8104.1595,23.0664,19.0366,21.0515,-10.2811,-154216.7559,9.9219,1118.9696,11.1897,9.9219,0.0000,35.5099,19.0335,18.1134,18.5734,-4.4016,-35213.0706,9.9219,2298.6806,22.9868,9.9219,0.0000,124.8619,18.1116,17.3608,17.7362,-4.1047,-28733.1103,9.9219,2711.7034,27.1170,9.9219,0.0000,163.0173,23.1204,23.1153,22.6049,23.1102,22.5758,23.1051,22.5468,23.1051,3883.7052,155.3482,23.4758,23.4694,28.1990,23.4629,28.1506,23.4564,28.1023,23.4564,3883.7052,155.3482,23.1189,23.1014,33.9260,23.0839,33.7572,23.0664,33.5888,23.0664,1124.5971,22.4919,19.0366,19.0356,1.9852,19.0345,1.9821,19.0335,1.9791,19.0335,3883.7052,155.3482,18.1134,18.1128,2.2012,18.1122,2.1907,18.1116,2.1801,18.1116,3883.7052,155.3482,17.3608,17.3609,-1.2639,17.3610,-1.2964,17.3612,-1.3286,17.3612,1124.5971,22.4919,9.9219,392.2479,6.6146,0.0000,323.3891,715.6369,-163169.5000,-221671.7065,-218162.9367
7475.0000,17.4282,29.6505,0.0000,207501.3000,-207501.3000,5.3799,0.0000,0.0000,0.0000,46111.4000,4.5000,1.0000,46111.4000,0.0000,0.0000,253612.7000,0.0000,-253612.7000,23.6327,16.3354,31225.3000,0.0000,31225.3000,0.8096,8439.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8439.2703,0.0000,0.0000,0.0000,22786.0297,22786.0297,23.0626,35.1035,0.0000,16978.7000,-16978.7000,0.4402,0.0000,0.0000,0.0000,3465.0408,4.9000,1.0000,3465.0408,0.0000,0.0000,20443.7408,0.0000,-20443.7408,23.5628,16.2655,1588.6000,0.0000,1588.6000,0.0412,429.3514,3.7000,1.0000,0.0000,0.0000,0.0000,429.3514,0.0000,0.0000,0.0000,1159.2486,1159.2486,23.5177,17.9825,5140.3000,935.8000,4204.5000,0.1333,1168.2500,4.4000,1.0000,190.9796,4.9000,1.0000,1359.2296,0.0000,0.0000,1126.7796,3972.0500,2845.2704,23.4481,16.1508,10069.7000,0.0000,10069.7000,0.2611,2721.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2721.5405,0.0000,0.0000,0.0000,7348.1595,7348.1595,23.2246,19.3119,21.2683,-10.6623,-159934.4730,10.5978,1185.8938,11.8589,10.5978,0.0000,43.2721,19.3076,18.2237,18.7657,-5.5381,-44304.8148,10.5978,2437.6002,24.3760,10.5978,0.0000,152.1556,18.2212,17.4290,17.8251,-4.6263,-32383.8803,10.5978,2886.6258,28.8663,10.5978,0.0000,198.6514,23.0753,23.0711,21.0849,23.0669,21.0647,23.0626,21.0446,23.0626,4364.7905,174.5916,23.5344,23.5289,26.8106,23.5233,26.7719,23.5177,26.7333,23.5177,4364.7905,174.5916,23.2684,23.2538,32.7925,23.2392,32.6597,23.2246,32.5275,23.2246,1262.9403,25.2588,19.3119,19.3105,4.5720,19.3091,4.5665,19.3076,4.5610,19.3076,4364.7905,174.5916,18.2237,18.2229,3.1522,18.2221,3.1395,18.2212,3.1268,18.2212,4364.7905,174.5916,17.4290,17.4287,-0.7194,17.4285,-0.7539,17.4282,-0.7881,17.4282,1262.9403,25.2588,10.5978,470.7937,7.0652,0.0000,394.0791,864.8728,-177391.9000,-239917.7326,-236623.1680
7476.0000,17.4896,29.7118,0.0000,215405.8000,-215405.8000,5.5848,0.0000,0.0000,0.0000,47867.9556,4.5000,1.0000,47867.9556,0.0000,0.0000,263273.7556,0.0000,-263273.7556,23.7689,16.4716,32818.1000,0.0000,32818.1000,0.8509,8869.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8869.7568,0.0000,0.0000,0.0000,23948.3432,23948.3432,23.1841,35.2250,0.0000,17478.5000,-17478.5000,0.4532,0.0000,0.0000,0.0000,3567.0408,4.9000,1.0000,3567.0408,0.0000,0.0000,21045.5408,0.0000,-21045.5408,23.6861,16.3888,1866.3000,0.0000,1866.3000,0.0484,504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,504.4054,0.0000,0.0000,0.0000,1361.8946,1361.8946,23.6371,18.9604,3819.2000,967.6000,2851.6000,0.0990,868.0000,4.4000,1.0000,197.4694,4.9000,1.0000,1065.4694,0.0000,0.0000,1165.0694,2951.2000,1786.1306,23.5945,16.2972,8127.3000,0.0000,8127.3000,0.2107,2196.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2196.5676,0.0000,0.0000,0.0000,5930.7324,5930.7324,23.4096,19.4724,21.4410,-11.0051,-165077.0059,10.8704,1208.8833,12.0888,10.8704,0.0000,46.6989,19.4681,18.3211,18.8946,-6.0112,-48089.3765,10.8704,2488.2724,24.8827,10.8704,0.0000,164.2049,18.3183,17.4907,17.9045,-4.9573,-34701.1022,10.8704,2951.9615,29.5196,10.8704,0.0000,214.3827,23.1977,23.1932,21.6571,23.1887,21.6330,23.1841,21.6089,23.1841,4565.9195,182.6368,23.6536,23.6481,26.6290,23.6426,26.5911,23.6371,26.5533,23.6371,4565.9195,182.6368,23.4531,23.4385,32.8664,23.4241,32.7336,23.4096,32.6017,23.4096,1320.7513,26.4150,19.4724,19.4710,5.7756,19.4695,5.7711,19.4681,5.7667,19.4681,4565.9195,182.6368,18.3211,18.3202,3.8534,18.3193,3.8405,18.3183,3.8276,18.3183,4565.9195,182.6368,17.4907,17.4903,-0.2721,17.4899,-0.3056,17.4896,-0.3388,17.4896,1320.7513,26.4150,10.8704,505.1295,7.2470,0.0000,425.2864,930.4160,-187221.0000,-251292.1955,-247867.4846
7477.0000,17.5300,29.7523,0.0000,222538.3000,-222538.3000,5.7697,0.0000,0.0000,0.0000,49452.9556,4.5000,1.0000,49452.9556,0.0000,0.0000,271991.2556,0.0000,-271991.2556,24.0506,16.7534,28441.3000,0.0000,28441.3000,0.7374,7686.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7686.8378,0.0000,0.0000,0.0000,20754.4622,20754.4622,23.5365,35.5774,0.0000,14632.0000,-14632.0000,0.3794,0.0000,0.0000,0.0000,2986.1224,4.9000,1.0000,2986.1224,0.0000,0.0000,17618.1224,0.0000,-17618.1224,23.9589,16.6616,2224.5000,0.0000,2224.5000,0.0577,601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,601.2162,0.0000,0.0000,0.0000,1623.2838,1623.2838,23.9018,19.3932,3156.5000,843.8000,2312.7000,0.0818,717.3864,4.4000,1.0000,172.2041,4.9000,1.0000,889.5904,0.0000,0.0000,1016.0041,2439.1136,1423.1096,23.8676,16.5703,7091.3000,0.0000,7091.3000,0.1839,1916.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1916.5676,0.0000,0.0000,0.0000,5174.7324,5174.7324,23.6954,19.5404,21.6179,-11.5546,-173318.6129,10.8148,1195.0988,11.9510,10.8148,0.0000,45.9851,19.5364,18.3777,18.9570,-6.0417,-48333.4006,10.8148,2469.7623,24.6976,10.8148,0.0000,161.6953,18.3749,17.5309,17.9529,-5.0295,-35206.1513,10.8148,2931.4495,29.3145,10.8148,0.0000,211.1062,23.5531,23.5476,24.4965,23.5421,24.4628,23.5365,24.4292,23.5365,4524.5336,180.9813,23.9200,23.9139,28.1239,23.9078,28.0808,23.9018,28.0379,23.9018,4524.5336,180.9813,23.7436,23.7275,34.5396,23.7114,34.3900,23.6954,34.2415,23.6954,1308.8569,26.1771,19.5404,19.5390,6.0717,19.5377,6.0686,19.5364,6.0655,19.5364,4524.5336,180.9813,18.3777,18.3767,4.1115,18.3758,4.0993,18.3749,4.0871,18.3749,4524.5336,180.9813,17.5309,17.5306,-0.0841,17.5303,-0.1144,17.5300,-0.1445,17.5300,1308.8569,26.1771,10.8148,497.9937,7.2098,0.0000,418.7866,916.7804,-197100.5000,-260633.7901,-256858.1647
