Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7478.0000,17.6044,29.8266,0.0000,232400.0000,-232400.0000,6.0254,0.0000,0.0000,0.0000,51644.4444,4.5000,1.0000,51644.4444,0.0000,0.0000,284044.4444,0.0000,-284044.4444,24.0416,16.7443,32813.7000,0.0000,32813.7000,0.8508,8868.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8868.5676,0.0000,0.0000,0.0000,23945.1324,23945.1324,23.4862,35.5270,0.0000,18069.8000,-18069.8000,0.4685,0.0000,0.0000,0.0000,3687.7143,4.9000,1.0000,3687.7143,0.0000,0.0000,21757.5143,0.0000,-21757.5143,23.9793,16.6820,2121.3000,0.0000,2121.3000,0.0550,573.3243,3.7000,1.0000,0.0000,0.0000,0.0000,573.3243,0.0000,0.0000,0.0000,1547.9757,1547.9757,23.9287,21.6738,2448.3000,1112.7000,1335.6000,0.0635,556.4318,4.4000,1.0000,227.0816,4.9000,1.0000,783.5135,0.0000,0.0000,1339.7816,1891.8682,552.0865,23.9162,16.6189,6314.3000,0.0000,6314.3000,0.1637,1706.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1706.5676,0.0000,0.0000,0.0000,4607.7324,4607.7324,23.7723,19.7450,21.7586,-11.8470,-177704.6951,11.4403,1257.8827,12.5788,11.4403,0.0000,54.4344,19.7395,18.4804,19.1099,-6.9449,-55559.3341,11.4403,2597.7333,25.9773,11.4403,0.0000,191.4050,18.4771,17.6067,18.0419,-5.4870,-38409.1441,11.4403,3090.5321,30.9053,11.4403,0.0000,249.8947,23.4989,23.4947,22.9426,23.4905,22.9234,23.4862,22.9042,23.4862,4999.1922,199.9677,23.9442,23.9391,27.1447,23.9339,27.1126,23.9287,27.0805,23.9287,4999.1922,199.9677,23.8118,23.7986,33.5454,23.7854,33.4369,23.7723,33.3289,23.7723,1445.2393,28.9048,19.7450,19.7431,7.8226,19.7413,7.8148,19.7395,7.8069,19.7395,4999.1922,199.9677,18.4804,18.4793,4.8628,18.4782,4.8493,18.4771,4.8359,18.4771,4999.1922,199.9677,17.6067,17.6059,0.5680,17.6051,0.5331,17.6044,0.4985,17.6044,1445.2393,28.9048,11.4403,581.9863,7.6268,0.0000,495.7342,1077.7205,-207884.9000,-275149.0316,-271673.1734
7479.0000,17.6646,29.8869,0.0000,241716.1000,-241716.1000,6.2669,0.0000,0.0000,0.0000,53714.6889,4.5000,1.0000,53714.6889,0.0000,0.0000,295430.7889,0.0000,-295430.7889,24.2407,16.9434,31229.2000,0.0000,31229.2000,0.8097,8440.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8440.3243,0.0000,0.0000,0.0000,22788.8757,22788.8757,23.7186,35.7594,0.0000,17869.6000,-17869.6000,0.4633,0.0000,0.0000,0.0000,3646.8571,4.9000,1.0000,3646.8571,0.0000,0.0000,21516.4571,0.0000,-21516.4571,24.1975,16.9002,1423.8000,0.0000,1423.8000,0.0369,384.8108,3.7000,1.0000,0.0000,0.0000,0.0000,384.8108,0.0000,0.0000,0.0000,1038.9892,1038.9892,24.1574,25.5555,1724.3000,1306.8000,417.5000,0.0447,391.8864,4.4000,1.0000,266.6939,4.9000,1.0000,658.5802,0.0000,0.0000,1573.4939,1332.4136,-241.0802,24.1627,16.8654,5537.4000,0.0000,5537.4000,0.1436,1496.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1496.5946,0.0000,0.0000,0.0000,4040.8054,4040.8054,24.0279,19.8441,21.9360,-12.5303,-187954.9652,11.6477,1272.6206,12.7262,11.6477,0.0000,57.4490,19.8390,18.5620,19.2005,-7.1713,-57370.0328,11.6477,2635.9221,26.3592,11.6477,0.0000,202.0049,18.5586,17.6670,18.1128,-5.7220,-40053.8537,11.6477,3138.1069,31.3811,11.6477,0.0000,263.7338,23.7335,23.7285,24.7221,23.7235,24.6948,23.7186,24.6675,23.7186,5161.2164,206.4487,24.1744,24.1687,28.5646,24.1630,28.5273,24.1574,28.4900,24.1574,5161.2164,206.4487,24.0728,24.0578,35.3178,24.0428,35.1862,24.0279,35.0556,24.0279,1491.7761,29.8355,19.8441,19.8424,8.3443,19.8407,8.3384,19.8390,8.3324,19.8390,5161.2164,206.4487,18.5620,18.5609,5.3429,18.5597,5.3297,18.5586,5.3165,18.5586,5161.2164,206.4487,17.6670,17.6662,0.9803,17.6654,0.9473,17.6646,0.9144,17.6646,1491.7761,29.8355,11.6477,611.7164,7.7651,0.0000,523.1876,1134.9040,-220977.8000,-289319.6560,-285378.8517
7480.0000,17.7545,29.9767,0.0000,253509.8000,-253509.8000,6.5727,0.0000,0.0000,0.0000,56335.5111,4.5000,1.0000,56335.5111,0.0000,0.0000,309845.3111,0.0000,-309845.3111,24.2700,16.9727,29634.3000,0.0000,29634.3000,0.7683,8009.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8009.2703,0.0000,0.0000,0.0000,21625.0297,21625.0297,23.8019,35.8427,0.0000,23960.4000,-23960.4000,0.6212,0.0000,0.0000,0.0000,4889.8776,4.9000,1.0000,4889.8776,0.0000,0.0000,28850.2776,0.0000,-28850.2776,24.4085,17.1112,1368.8000,0.0000,1368.8000,0.0355,369.9459,3.7000,1.0000,0.0000,0.0000,0.0000,369.9459,0.0000,0.0000,0.0000,998.8541,998.8541,24.3709,34.2400,631.2000,2245.9000,-1614.7000,0.0582,143.4545,4.4000,1.0000,458.3469,4.9000,1.0000,601.8015,0.0000,0.0000,2704.2469,487.7455,-2216.5015,24.4175,17.1203,6314.3000,0.0000,6314.3000,0.1637,1706.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1706.5676,0.0000,0.0000,0.0000,4607.7324,4607.7324,24.2769,20.0297,22.1533,-13.4650,-201975.4898,12.3295,1336.7703,13.3677,12.3295,0.0000,68.1405,20.0237,18.6811,19.3524,-7.9805,-63844.3899,12.3295,2774.5181,27.7452,12.3295,0.0000,239.5991,18.6773,17.7582,18.2178,-6.2443,-43709.8187,12.3295,3330.7848,33.3078,12.3295,0.0000,312.8160,23.8152,23.8108,24.7539,23.8063,24.7325,23.8019,24.7112,23.8019,5710.0423,228.4017,24.3875,24.3820,29.6749,24.3765,29.6401,24.3709,29.6054,24.3709,5710.0423,228.4017,24.3207,24.3060,36.7959,24.2914,36.6736,24.2769,36.5521,24.2769,1649.3505,32.9870,20.0297,20.0277,9.7866,20.0257,9.7779,20.0237,9.7692,20.0237,5710.0423,228.4017,18.6811,18.6799,6.1951,18.6786,6.1809,18.6773,6.1667,18.6773,5710.0423,228.4017,17.7582,17.7569,1.7638,17.7557,1.7269,17.7545,1.6904,17.7545,1649.3505,32.9870,12.3295,716.2908,8.2197,0.0000,620.5556,1336.8465,-241767.5000,-313680.4739,-309529.6984
7481.0000,17.8083,30.0305,0.0000,250658.8000,-250658.8000,6.4988,0.0000,0.0000,0.0000,55701.9556,4.5000,1.0000,55701.9556,0.0000,0.0000,306360.7556,0.0000,-306360.7556,24.2712,16.9739,25251.2000,0.0000,25251.2000,0.6547,6824.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6824.6486,0.0000,0.0000,0.0000,18426.5514,18426.5514,23.8691,35.9099,0.0000,28798.3000,-28798.3000,0.7466,0.0000,0.0000,0.0000,5877.2041,4.9000,1.0000,5877.2041,0.0000,0.0000,34675.5041,0.0000,-34675.5041,24.6006,17.3033,1759.8000,0.0000,1759.8000,0.0456,475.6216,3.7000,1.0000,0.0000,0.0000,0.0000,475.6216,0.0000,0.0000,0.0000,1284.1784,1284.1784,24.5565,35.0865,430.7000,2202.8000,-1772.1000,0.0571,97.8864,4.4000,1.0000,449.5510,4.9000,1.0000,547.4374,0.0000,0.0000,2652.3510,332.8136,-2319.5374,24.6055,17.3082,7350.3000,0.0000,7350.3000,0.1906,1986.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1986.5676,0.0000,0.0000,0.0000,5363.7324,5363.7324,24.4494,20.1296,22.2895,-13.6517,-204775.8042,12.2902,1326.0921,13.2609,12.2902,0.0000,67.4899,20.1237,18.7524,19.4380,-8.1255,-65003.6306,12.2902,2756.8847,27.5688,12.2902,0.0000,237.3113,18.7486,17.8115,18.2801,-6.3459,-44421.5754,12.2902,3312.1214,33.1212,12.2902,0.0000,309.8291,23.8824,23.8780,24.7865,23.8735,24.7650,23.8691,24.7435,23.8691,5677.6844,227.1074,24.5735,24.5678,30.4979,24.5622,30.4626,24.5565,30.4273,24.5565,5677.6844,227.1074,24.4923,24.4780,37.3364,24.4637,37.2203,24.4494,37.1050,24.4494,1640.0626,32.8013,20.1296,20.1276,10.2587,20.1256,10.2511,20.1237,10.2434,20.1237,5677.6844,227.1074,18.7524,18.7511,6.5092,18.7499,6.4957,18.7486,6.4822,18.7486,5677.6844,227.1074,17.8115,17.8104,2.0289,17.8094,1.9961,17.8083,1.9636,17.8083,1640.0626,32.8013,12.2902,709.9626,8.1934,0.0000,614.6302,1324.5929,-246867.9000,-318281.3349,-314201.0101
7482.0000,17.8323,30.0545,0.0000,258320.0000,-258320.0000,6.6974,0.0000,0.0000,0.0000,57404.4444,4.5000,1.0000,57404.4444,0.0000,0.0000,315724.4444,0.0000,-315724.4444,24.6455,17.3482,16523.6000,0.0000,16523.6000,0.4284,4465.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4465.8378,0.0000,0.0000,0.0000,12057.7622,12057.7622,24.3671,36.4080,0.0000,21512.2000,-21512.2000,0.5577,0.0000,0.0000,0.0000,4390.2449,4.9000,1.0000,4390.2449,0.0000,0.0000,25902.4449,0.0000,-25902.4449,24.9261,17.6288,1140.4000,0.0000,1140.4000,0.0296,308.2162,3.7000,1.0000,0.0000,0.0000,0.0000,308.2162,0.0000,0.0000,0.0000,832.1838,832.1838,24.8889,35.6214,297.8000,1758.9000,-1461.1000,0.0456,67.6818,4.4000,1.0000,358.9592,4.9000,1.0000,426.6410,0.0000,0.0000,2117.8592,230.1182,-1887.7410,24.9296,17.6323,9681.3000,0.0000,9681.3000,0.2510,2616.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2616.5676,0.0000,0.0000,0.0000,7064.7324,7064.7324,24.7287,20.1560,22.4423,-14.1269,-211903.3303,12.0146,1289.3854,12.8939,12.0146,0.0000,63.0518,20.1504,18.7808,19.4656,-7.9337,-63469.2378,12.0146,2692.3281,26.9233,12.0146,0.0000,221.7058,18.7772,17.8349,18.3061,-6.2376,-43663.4602,12.0146,3229.8932,32.2989,12.0146,0.0000,289.4548,24.3853,24.3792,29.2058,24.3732,29.1686,24.3671,29.1315,24.3671,5453.5167,218.1407,24.9081,24.9017,32.8241,24.8953,32.7818,24.8889,32.7396,24.8889,5453.5167,218.1407,24.7771,24.7609,39.3780,24.7448,39.2414,24.7287,39.1058,24.7287,1575.7101,31.5142,20.1560,20.1541,10.0730,20.1523,10.0666,20.1504,10.0601,20.1504,5453.5167,218.1407,18.7808,18.7796,6.4399,18.7784,6.4273,18.7772,6.4148,18.7772,5453.5167,218.1407,17.8349,17.8341,1.9736,17.8332,1.9444,17.8323,1.9155,17.8323,1575.7101,31.5142,12.0146,666.6777,8.0098,0.0000,574.2123,1240.8900,-253948.0000,-323559.9520,-319036.0283
7483.0000,17.5653,29.7875,0.0000,159690.6000,-159690.6000,4.1403,0.0000,0.0000,0.0000,35486.8000,4.5000,1.0000,35486.8000,0.0000,0.0000,195177.4000,0.0000,-195177.4000,24.4827,17.1854,13606.6000,0.0000,13606.6000,0.3528,3677.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3677.4595,0.0000,0.0000,0.0000,9929.1405,9929.1405,24.1103,36.1511,0.0000,520.6000,-520.6000,0.0135,0.0000,0.0000,0.0000,106.2449,4.9000,1.0000,106.2449,0.0000,0.0000,626.8449,0.0000,-626.8449,24.1325,16.8352,948.7000,0.0000,948.7000,0.0246,256.4054,3.7000,1.0000,0.0000,0.0000,0.0000,256.4054,0.0000,0.0000,0.0000,692.2946,692.2946,24.0933,34.9702,296.9000,1971.2000,-1674.3000,0.0511,67.4773,4.4000,1.0000,402.2857,4.9000,1.0000,469.7630,0.0000,0.0000,2373.4857,229.4227,-2144.0630,24.1693,16.8720,11364.7000,0.0000,11364.7000,0.2947,3071.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3071.5405,0.0000,0.0000,0.0000,8293.1595,8293.1595,23.8589,19.6443,21.7516,-7.9277,-118915.7470,7.3154,804.5427,8.0454,7.3154,0.0000,14.2322,19.6441,18.4284,19.0362,-4.2878,-34302.0708,7.3154,1665.6678,16.6567,7.3154,0.0000,50.0441,18.4288,17.5527,17.9907,-3.5312,-24718.6599,7.3154,1980.0519,19.8005,7.3154,0.0000,65.3366,24.1308,24.1240,25.4960,24.1171,25.4534,24.1103,25.4111,24.1103,2266.5438,90.6618,24.1080,24.1031,23.7192,24.0982,23.6939,24.0933,23.6687,24.0933,2266.5438,90.6618,23.8753,23.8700,27.0209,23.8645,27.0197,23.8589,27.0172,23.8589,658.7253,13.1745,19.6443,19.6442,4.7088,19.6442,4.7201,19.6441,4.7314,19.6441,2266.5438,90.6618,18.4284,18.4285,2.6916,18.4286,2.6924,18.4288,2.6932,18.4288,2266.5438,90.6618,17.5527,17.5570,-1.6667,17.5612,-1.6334,17.5653,-1.6010,17.5653,658.7253,13.1745,7.3154,168.9035,4.8769,0.0000,129.6129,298.5164,-135965.5000,-179033.7133,-177936.4777
7484.0000,17.4601,29.6823,0.0000,152530.7000,-152530.7000,3.9546,0.0000,0.0000,0.0000,33895.7111,4.5000,1.0000,33895.7111,0.0000,0.0000,186426.4111,0.0000,-186426.4111,24.3863,17.0890,13603.3000,0.0000,13603.3000,0.3527,3676.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3676.5676,0.0000,0.0000,0.0000,9926.7324,9926.7324,23.9961,23.9961,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9961,16.6988,737.4000,0.0000,737.4000,0.0191,199.2973,3.7000,1.0000,0.0000,0.0000,0.0000,199.2973,0.0000,0.0000,0.0000,538.1027,538.1027,23.9560,32.2199,842.0000,1722.7000,-880.7000,0.0447,191.3636,4.4000,1.0000,351.5714,4.9000,1.0000,542.9351,0.0000,0.0000,2074.2714,650.6364,-1423.6351,24.0088,16.7115,10846.7000,0.0000,10846.7000,0.2812,2931.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2931.5405,0.0000,0.0000,0.0000,7915.1595,7915.1595,23.6735,19.4245,21.5490,-7.6245,-114366.9900,6.9785,773.0727,7.7307,6.9785,0.0000,12.3553,19.4234,18.2966,18.8600,-3.7910,-30328.3602,6.9785,1599.4729,15.9947,6.9785,0.0000,43.4444,18.2961,17.4516,17.8738,-3.2472,-22730.2023,6.9785,1897.2897,18.9729,6.9785,0.0000,56.7201,24.0175,24.0103,24.0846,24.0032,24.0419,23.9961,23.9994,23.9961,2085.8809,83.4352,23.9761,23.9693,22.9049,23.9626,22.8604,23.9560,22.8162,23.9560,2085.8809,83.4352,23.7148,23.7008,25.8190,23.6871,25.6981,23.6735,25.5798,23.6735,606.5753,12.1315,19.4245,19.4241,3.1353,19.4237,3.1407,19.4234,3.1461,19.4234,2085.8809,83.4352,18.2966,18.2964,1.7584,18.2962,1.7543,18.2961,1.7502,18.2961,2085.8809,83.4352,17.4516,17.4544,-2.5114,17.4572,-2.5051,17.4601,-2.4983,17.4601,606.5753,12.1315,6.9785,148.3004,4.6523,0.0000,112.5198,260.8202,-128224.0000,-169470.0516,-167425.5525
7485.0000,17.2955,29.5074,119.7000,89451.3000,-89331.6000,2.3192,27.2045,4.4000,1.0000,19878.0667,4.5000,1.0000,19905.2712,0.0000,0.0000,109329.3667,92.4955,-109236.8712,23.6049,16.3076,13603.4000,0.0000,13603.4000,0.3527,3676.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3676.5946,0.0000,0.0000,0.0000,9926.8054,9926.8054,23.0235,23.0235,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.0235,15.7262,803.0000,0.0000,803.0000,0.0208,217.0270,3.7000,1.0000,0.0000,0.0000,0.0000,217.0270,0.0000,0.0000,0.0000,585.9730,585.9730,22.9829,25.8669,1624.8000,1431.9000,192.9000,0.0421,369.2727,4.4000,1.0000,292.2245,4.9000,1.0000,661.4972,0.0000,0.0000,1724.1245,1255.5273,-468.5972,23.0099,15.7126,9940.2000,0.0000,9940.2000,0.2577,2686.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2686.5405,0.0000,0.0000,0.0000,7253.6595,7253.6595,22.6164,19.3316,20.9740,-3.7914,-56871.4116,4.4888,507.6586,5.0766,4.4888,0.0000,3.2882,19.3288,18.0006,18.6647,-2.8744,-22995.4469,4.4888,1036.3992,10.3640,4.4888,0.0000,11.5623,18.0055,17.2734,17.6394,-1.8109,-12676.2312,4.4888,1231.3576,12.3136,4.4888,0.0000,15.0955,23.0315,23.0289,14.2351,23.0262,14.2387,23.0235,14.2422,23.0235,961.6860,38.4674,22.9897,22.9874,13.4141,22.9852,13.4164,22.9829,13.4184,22.9829,961.6860,38.4674,22.5910,22.6000,12.8317,22.6085,12.9932,22.6164,13.1478,22.6164,281.2872,5.6257,19.3316,19.3307,2.8000,19.3297,2.7988,19.3288,2.7976,19.3288,961.6860,38.4674,18.0006,18.0023,-0.8244,18.0039,-0.8107,18.0055,-0.7972,18.0055,961.6860,38.4674,17.2734,17.2809,-4.2879,17.2883,-4.2275,17.2955,-4.1686,17.2955,281.2872,5.6257,4.4888,44.0316,2.9925,0.0000,29.9460,73.9776,-64792.1000,-91939.0306,-92543.0897
7486.0000,17.1721,29.3735,225.4000,83517.7000,-83292.3000,2.1654,51.2273,4.4000,1.0000,18559.4889,4.5000,1.0000,18610.7162,0.0000,0.0000,102077.1889,174.1727,-101903.0162,23.6047,16.3074,11517.8000,0.0000,11517.8000,0.2986,3112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3112.9189,0.0000,0.0000,0.0000,8404.8811,8404.8811,23.0485,15.3212,9.8000,0.0000,9.8000,0.0003,2.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2.2273,0.0000,0.0000,0.0000,7.5727,7.5727,23.0480,15.7507,484.0000,0.0000,484.0000,0.0125,130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,130.8108,0.0000,0.0000,0.0000,353.1892,353.1892,23.0012,23.1979,1955.2000,1286.7000,668.5000,0.0507,444.3636,4.4000,1.0000,262.5918,4.9000,1.0000,706.9555,0.0000,0.0000,1549.2918,1510.8364,-38.4555,23.0037,15.7064,8127.3000,0.0000,8127.3000,0.2107,2196.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2196.5676,0.0000,0.0000,0.0000,5930.7324,5930.7324,22.5810,18.9721,20.7766,-3.8113,-57170.2491,4.1073,467.8403,4.6784,4.1073,0.0000,2.5190,18.9776,17.9636,18.4706,-2.0078,-16062.1989,4.1073,955.2544,9.5525,4.1073,0.0000,8.8574,17.9651,17.1478,17.5564,-1.8497,-12947.6466,4.1073,1130.2733,11.3027,4.1073,0.0000,11.5641,23.0741,23.0655,16.0134,23.0570,15.9527,23.0485,15.8925,23.0485,823.4918,32.9397,23.0257,23.0175,15.3239,23.0093,15.2618,23.0012,15.2003,23.0012,823.4918,32.9397,22.6293,22.6125,15.4782,22.5964,15.2934,22.5810,15.1186,22.5810,241.1659,4.8233,18.9721,18.9740,-0.3005,18.9758,-0.2740,18.9776,-0.2478,18.9776,823.4918,32.9397,17.9636,17.9641,-0.5722,17.9646,-0.5733,17.9651,-0.5743,17.9651,823.4918,32.9397,17.1478,17.1560,-5.2773,17.1641,-5.2189,17.1721,-5.1609,17.1721,241.1659,4.8233,4.1073,34.5080,2.7382,0.0000,22.9405,57.4485,-62484.9000,-87245.0962,-86180.0946
7487.0000,17.1500,29.3054,588.1000,68050.3000,-67462.2000,1.7643,133.6591,4.4000,1.0000,15122.2889,4.5000,1.0000,15255.9480,0.0000,0.0000,83172.5889,454.4409,-82718.1480,22.9361,15.6388,11265.6000,0.0000,11265.6000,0.2921,3044.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3044.7568,0.0000,0.0000,0.0000,8220.8432,8220.8432,22.3554,14.6281,5750.4000,0.0000,5750.4000,0.1491,1306.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1306.9091,0.0000,0.0000,0.0000,4443.4909,4443.4909,22.0445,14.7472,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,22.0295,18.0974,2764.7000,871.4000,1893.3000,0.0717,628.3409,4.4000,1.0000,177.8367,4.9000,1.0000,806.1776,0.0000,0.0000,1049.2367,2136.3591,1087.1224,21.9535,14.6562,7091.3000,0.0000,7091.3000,0.1839,1916.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1916.5676,0.0000,0.0000,0.0000,5174.7324,5174.7324,21.6449,19.2844,20.4646,-2.2498,-33746.4988,3.7065,427.0006,4.2700,3.7065,0.0000,1.8512,19.2734,17.7017,18.4876,-2.8086,-22468.6526,3.7065,861.4845,8.6148,3.7065,0.0000,6.5092,17.7106,17.1314,17.4210,-1.1829,-8280.1498,3.7065,1025.2805,10.2528,3.7065,0.0000,8.4982,22.3611,22.3592,9.5105,22.3573,9.5228,22.3554,9.5347,22.3554,688.5272,27.5411,22.0250,22.0266,6.1220,22.0281,6.1632,22.0295,6.2037,22.0295,688.5272,27.5411,21.5915,21.6104,4.1864,21.6282,4.4530,21.6449,4.7058,21.6449,201.9374,4.0387,19.2844,19.2807,3.5828,19.2770,3.5507,19.2734,3.5189,19.2734,688.5272,27.5411,17.7017,17.7047,-2.7776,17.7076,-2.7539,17.7106,-2.7304,17.7106,688.5272,27.5411,17.1314,17.1375,-4.9620,17.1438,-4.9341,17.1500,-4.9055,17.1500,201.9374,4.0387,3.7065,26.0446,2.4710,0.0000,16.8586,42.9031,-41078.3000,-63512.2536,-64495.3012
7488.0000,17.0948,29.2053,881.2000,60962.2000,-60081.0000,1.5806,200.2727,4.4000,1.0000,13547.1556,4.5000,1.0000,13747.4283,0.0000,0.0000,74509.3556,680.9273,-73828.4283,22.6075,15.3102,11239.6000,0.0000,11239.6000,0.2914,3037.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3037.7297,0.0000,0.0000,0.0000,8201.8703,8201.8703,21.9875,14.2832,8335.6000,15.9000,8319.7000,0.2161,1894.4545,4.4000,1.0000,3.2449,4.9000,1.0000,1897.6994,0.0000,0.0000,19.1449,6441.1455,6422.0006,21.5080,14.2107,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,21.4914,15.0051,4389.4000,452.4000,3937.0000,0.1138,997.5909,4.4000,1.0000,92.3265,4.9000,1.0000,1089.9174,0.0000,0.0000,544.7265,3391.8091,2847.0826,21.2788,13.9815,3983.4000,0.0000,3983.4000,0.1033,1076.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1076.5946,0.0000,0.0000,0.0000,2906.8054,2906.8054,21.0999,19.3711,20.2355,-1.5435,-23152.7451,3.4723,403.3826,4.0338,3.4723,0.0000,1.5220,19.3615,17.6014,18.4814,-2.9466,-23572.4756,3.4723,807.2390,8.0724,3.4723,0.0000,5.3517,17.6089,17.0707,17.3398,-1.0296,-7207.2225,3.4723,963.4944,9.6349,3.4723,0.0000,6.9870,21.9950,21.9925,7.2954,21.9900,7.2941,21.9875,7.2929,21.9875,614.5932,24.5837,21.4876,21.4889,2.7545,21.4901,2.7803,21.4914,2.8062,21.4914,614.5932,24.5837,21.0617,21.0745,0.4094,21.0872,0.5506,21.0999,0.6934,21.0999,180.4256,3.6085,19.3711,19.3679,4.3973,19.3647,4.3762,19.3615,4.3551,19.3615,614.5932,24.5837,17.6014,17.6039,-3.1330,17.6064,-3.1177,17.6089,-3.1025,17.6089,614.5932,24.5837,17.0707,17.0789,-5.3491,17.0869,-5.2985,17.0948,-5.2490,17.0948,180.4256,3.6085,3.4723,21.7832,2.3148,0.0000,13.8606,35.6438,-32227.7000,-53178.0425,-53932.4432
7489.0000,17.0658,29.0949,1382.0000,55290.1000,-53908.1000,1.4335,314.0909,4.4000,1.0000,12286.6889,4.5000,1.0000,12600.7798,0.0000,0.0000,67576.7889,1067.9091,-66508.8798,22.1973,14.9000,11286.9000,0.0000,11286.9000,0.2926,3050.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3050.5135,0.0000,0.0000,0.0000,8236.3865,8236.3865,21.5608,13.8335,12184.4000,0.0000,12184.4000,0.3159,2769.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2769.1818,0.0000,0.0000,0.0000,9415.2182,9415.2182,20.8344,13.5371,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,20.8283,13.4200,5996.9000,158.9000,5838.0000,0.1555,1362.9318,4.4000,1.0000,32.4286,4.9000,1.0000,1395.3604,0.0000,0.0000,191.3286,4633.9682,4442.6396,20.4855,13.1882,1267.3000,0.0000,1267.3000,0.0329,342.5135,3.7000,1.0000,0.0000,0.0000,0.0000,342.5135,0.0000,0.0000,0.0000,924.7865,924.7865,20.4809,19.5614,20.0211,-0.7945,-11917.2889,3.3604,393.4624,3.9346,3.3604,0.0000,1.3795,19.5463,17.4836,18.5149,-3.3419,-26735.0026,3.3604,780.2390,7.8024,3.3604,0.0000,4.8508,17.4928,17.0431,17.2680,-0.8327,-5828.6796,3.3604,935.0197,9.3502,3.3604,0.0000,6.3330,21.5618,21.5615,4.3159,21.5612,4.3342,21.5608,4.3522,21.5608,580.5666,23.2227,20.8129,20.8181,-2.0542,20.8232,-1.9949,20.8283,-1.9361,20.8283,580.5666,23.2227,20.4141,20.4369,-4.8802,20.4592,-4.6367,20.4809,-4.3985,20.4809,170.5192,3.4104,19.5614,19.5563,6.1936,19.5513,6.1563,19.5463,6.1194,19.5463,580.5666,23.2227,17.4836,17.4867,-3.7802,17.4898,-3.7604,17.4928,-3.7406,17.4928,580.5666,23.2227,17.0431,17.0507,-5.3462,17.0583,-5.3067,17.0658,-5.2672,17.0658,170.5192,3.4104,3.3604,19.9160,2.2402,0.0000,12.5633,32.4793,-22950.6000,-43211.8950,-44480.9711
7490.0000,17.0492,28.9716,1948.1000,50209.5000,-48261.4000,1.3018,442.7500,4.4000,1.0000,11157.6667,4.5000,1.0000,11600.4167,0.0000,0.0000,61367.1667,1505.3500,-59861.8167,21.7173,14.4200,11299.8000,0.0000,11299.8000,0.2930,3054.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3054.0000,0.0000,0.0000,0.0000,8245.8000,8245.8000,21.0808,13.3535,15822.6000,0.0000,15822.6000,0.4102,3596.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3596.0455,0.0000,0.0000,0.0000,12226.5545,12226.5545,20.1274,12.8301,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,20.1315,12.4992,7035.0000,55.5000,6979.5000,0.1824,1598.8636,4.4000,1.0000,11.3265,4.9000,1.0000,1610.1902,0.0000,0.0000,66.8265,5436.1364,5369.3098,19.7128,12.4155,748.0000,0.0000,748.0000,0.0194,202.1622,3.7000,1.0000,0.0000,0.0000,0.0000,202.1622,0.0000,0.0000,0.0000,545.8378,545.8378,19.7688,19.8316,19.8002,0.0536,804.5257,3.3248,392.4703,3.9247,3.3248,0.0000,1.3361,19.8103,17.3650,18.5877,-3.9198,-31358.2513,3.3248,769.8617,7.6986,3.3248,0.0000,4.6982,17.3757,17.0276,17.2016,-0.6377,-4463.6863,3.3248,927.4757,9.2748,3.3248,0.0000,6.1339,21.0743,21.0765,0.9229,21.0787,0.9611,21.0808,0.9990,21.0808,569.9165,22.7967,20.1060,20.1145,-6.9194,20.1230,-6.8357,20.1315,-6.7526,20.1315,569.9165,22.7967,19.6702,19.7038,-11.0715,19.7367,-10.7299,19.7688,-10.3947,19.7688,167.4177,3.3484,19.8316,19.8244,8.5598,19.8174,8.5065,19.8103,8.4535,19.8103,569.9165,22.7967,17.3650,17.3686,-4.4464,17.3721,-4.4238,17.3757,-4.4013,17.3757,569.9165,22.7967,17.0276,17.0348,-5.2613,17.0420,-5.2278,17.0492,-5.1942,17.0492,167.4177,3.3484,3.3248,19.3441,2.2165,0.0000,12.1682,31.5123,-13035.5000,-33199.9361,-35017.4119
7491.0000,17.0269,28.8257,2487.3000,45396.1000,-42908.8000,1.1770,565.2955,4.4000,1.0000,10088.0222,4.5000,1.0000,10653.3177,0.0000,0.0000,55484.1222,1922.0045,-53562.1177,21.3088,14.0115,11265.7000,0.0000,11265.7000,0.2921,3044.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3044.7838,0.0000,0.0000,0.0000,8220.9162,8220.9162,20.6623,12.9350,18046.3000,0.0000,18046.3000,0.4679,4101.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4101.4318,0.0000,0.0000,0.0000,13944.8682,13944.8682,19.5475,12.2502,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,19.5566,11.8305,7954.7000,0.8000,7953.9000,0.2062,1807.8864,4.4000,1.0000,0.1633,4.9000,1.0000,1808.0496,0.0000,0.0000,0.9633,6146.8136,6145.8504,19.0652,11.7679,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,19.1545,20.0441,19.5993,0.7418,11126.7434,3.2431,385.6832,3.8568,3.2431,0.0000,1.2401,20.0202,17.2794,18.6498,-4.2856,-34284.4140,3.2431,749.2069,7.4921,3.2431,0.0000,4.3605,17.2904,17.0039,17.1472,-0.5120,-3584.0881,3.2431,906.6010,9.0660,3.2431,0.0000,5.6930,20.6516,20.6552,-1.6576,20.6588,-1.6122,20.6623,-1.5670,20.6623,545.8242,21.8330,19.5259,19.5362,-10.3112,19.5464,-10.2208,19.5566,-10.1309,19.5566,545.8242,21.8330,19.0443,19.0816,-15.5030,19.1184,-15.1554,19.1545,-14.8118,19.1545,160.4001,3.2080,20.0441,20.0361,10.1101,20.0281,10.0537,20.0202,9.9975,20.0202,545.8242,21.8330,17.2794,17.2831,-4.7874,17.2867,-4.7655,17.2904,-4.7437,17.2904,545.8242,21.8330,17.0039,17.0116,-5.3245,17.0193,-5.2862,17.0269,-5.2483,17.0269,160.4001,3.2080,3.2431,18.0728,2.1621,0.0000,11.2936,29.3665,-4914.0000,-24718.5829,-26741.7586
7492.0000,17.0072,28.6550,3098.6000,41682.4000,-38583.8000,1.0807,704.2273,4.4000,1.0000,9262.7556,4.5000,1.0000,9966.9828,0.0000,0.0000,50945.1556,2394.3727,-48550.7828,20.8497,13.5524,11302.1000,0.0000,11302.1000,0.2930,3054.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3054.6216,0.0000,0.0000,0.0000,8247.4784,8247.4784,20.2138,12.4865,21453.4000,0.0000,21453.4000,0.5562,4875.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4875.7727,0.0000,0.0000,0.0000,16577.6273,16577.6273,18.9018,11.6045,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,18.9191,11.1918,9054.1000,0.0000,9054.1000,0.2347,2057.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2057.7500,0.0000,0.0000,0.0000,6996.3500,6996.3500,18.3653,11.0681,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,18.4797,20.3007,19.3902,1.5339,23008.9034,3.2759,392.6134,3.9261,3.2759,0.0000,1.2781,20.2725,17.2067,18.7396,-4.8423,-38738.0607,3.2759,754.2372,7.5424,3.2759,0.0000,4.4942,17.2179,16.9846,17.1013,-0.4210,-2947.0491,3.2759,917.3905,9.1739,3.2759,0.0000,5.8675,20.1970,20.2026,-4.5361,20.2082,-4.4762,20.2138,-4.4168,20.2138,555.4493,22.2180,18.8795,18.8928,-14.3908,18.9060,-14.2799,18.9191,-14.1695,18.9191,555.4493,22.2180,18.3447,18.3904,-20.7853,18.4354,-20.3674,18.4797,-19.9558,18.4797,163.2040,3.2641,20.3007,20.2913,12.0385,20.2819,11.9722,20.2725,11.9063,20.2725,555.4493,22.2180,17.2067,17.2104,-5.0484,17.2142,-5.0273,17.2179,-5.0063,17.2179,555.4493,22.2180,16.9846,16.9922,-5.3511,16.9997,-5.3164,17.0072,-5.2817,17.0072,163.2040,3.2641,3.2759,18.5770,2.1840,0.0000,11.6398,30.2167,3968.9000,-16187.0650,-18676.2064
7493.0000,16.8833,28.7588,2601.8000,57978.0000,-55376.2000,1.5032,591.3182,4.4000,1.0000,12884.0000,4.5000,1.0000,13475.3182,0.0000,0.0000,70862.0000,2010.4818,-68851.5182,21.2470,13.9497,11287.5000,0.0000,11287.5000,0.2926,3050.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3050.6757,0.0000,0.0000,0.0000,8236.8243,8236.8243,20.7141,12.9868,25062.2000,0.0000,25062.2000,0.6498,5695.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5695.9545,0.0000,0.0000,0.0000,19366.2455,19366.2455,19.4867,12.1894,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,19.4713,11.7440,9739.1000,0.0000,9739.1000,0.2525,2213.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2213.4318,0.0000,0.0000,0.0000,7525.6682,7525.6682,18.9943,11.6970,748.1000,0.0000,748.1000,0.0194,202.1892,3.7000,1.0000,0.0000,0.0000,0.0000,202.1892,0.0000,0.0000,0.0000,545.9108,545.9108,18.9584,19.7715,19.3649,0.8553,12829.4194,4.0908,490.7294,4.9073,4.0908,0.0000,2.4887,19.7690,17.6195,18.6943,-4.2394,-33915.3367,4.0908,943.4446,9.4344,4.0908,0.0000,8.7510,17.6148,16.8541,17.2344,-1.7145,-12001.5216,4.0908,1139.7179,11.3972,4.0908,0.0000,11.4252,20.7250,20.7213,2.3400,20.7177,2.3012,20.7141,2.2633,20.7141,817.7236,32.7089,19.4695,19.4700,-6.1850,19.4706,-6.2095,19.4713,-6.2329,19.4713,817.7236,32.7089,18.9597,18.9581,-10.3220,18.9577,-10.5008,18.9584,-10.6624,18.9584,239.4903,4.7898,19.7715,19.7707,6.1168,19.7699,6.1409,19.7690,6.1642,19.7690,817.7236,32.7089,17.6195,17.6179,-0.5732,17.6163,-0.6060,17.6148,-0.6384,17.6148,817.7236,32.7089,16.8541,16.8640,-6.7247,16.8737,-6.6640,16.8833,-6.6043,16.8833,239.4903,4.7898,4.0908,34.1289,2.7272,0.0000,22.6649,56.7939,-8167.0000,-32905.1910,-33087.4389
7494.0000,16.9040,28.7910,2782.7000,64161.9000,-61379.2000,1.6635,632.4318,4.4000,1.0000,14258.2000,4.5000,1.0000,14890.6318,0.0000,0.0000,78420.1000,2150.2682,-76269.8318,21.2753,13.9780,11277.9000,0.0000,11277.9000,0.2924,3048.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3048.0811,0.0000,0.0000,0.0000,8229.8189,8229.8189,20.7978,13.0705,26795.9000,0.0000,26795.9000,0.6947,6089.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6089.9773,0.0000,0.0000,0.0000,20705.9227,20705.9227,19.6111,12.3138,487.8000,0.0000,487.8000,0.0126,131.8378,3.7000,1.0000,0.0000,0.0000,0.0000,131.8378,0.0000,0.0000,0.0000,355.9622,355.9622,19.5954,11.8681,9855.8000,0.0000,9855.8000,0.2555,2239.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2239.9545,0.0000,0.0000,0.0000,7615.8455,7615.8455,19.1589,11.8616,3738.5000,0.0000,3738.5000,0.0969,1010.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1010.4054,0.0000,0.0000,0.0000,2728.0946,2728.0946,19.0248,19.6307,19.3278,0.7047,10570.2688,4.5236,543.4065,5.4341,4.5236,0.0000,3.3653,19.6251,17.7268,18.6760,-4.1401,-33120.4378,4.5236,1043.9941,10.4399,4.5236,0.0000,11.8334,17.7253,16.8885,17.3069,-2.0857,-14599.8984,4.5236,1256.8150,12.5681,4.5236,0.0000,15.4494,20.8036,20.8017,3.3416,20.7997,3.3306,20.7978,3.3196,20.7978,974.7599,38.9904,19.5907,19.5922,-4.4036,19.5938,-4.4040,19.5954,-4.4044,19.5954,974.7599,38.9904,19.0026,19.0101,-8.8833,19.0176,-8.8881,19.0248,-8.8948,19.0248,285.0807,5.7016,19.6307,19.6288,5.1463,19.6270,5.1492,19.6251,5.1521,19.6251,974.7599,38.9904,17.7268,17.7263,0.1263,17.7258,0.1119,17.7253,0.0974,17.7253,974.7599,38.9904,16.8885,16.8936,-5.9388,16.8987,-5.9400,16.9040,-5.9395,16.9040,285.0807,5.7016,4.5236,44.9753,3.0158,0.0000,30.6481,75.6234,-9223.3000,-36634.1880,-37150.0674
7495.0000,17.0319,29.2010,865.8000,126014.6000,-125148.8000,3.2672,196.7727,4.4000,1.0000,28003.2444,4.5000,1.0000,28200.0172,0.0000,0.0000,154017.8444,669.0273,-153348.8172,22.9916,15.6943,11302.6000,0.0000,11302.6000,0.2930,3054.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3054.7568,0.0000,0.0000,0.0000,8247.8432,8247.8432,22.6338,14.9065,12309.8000,0.0000,12309.8000,0.3192,2797.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2797.6818,0.0000,0.0000,0.0000,9512.1182,9512.1182,22.2641,14.9668,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0000,0.0000,0.0000,323.7081,323.7081,22.2073,14.5146,9019.4000,25.9000,8993.5000,0.2338,2049.8636,4.4000,1.0000,5.2857,4.9000,1.0000,2055.1494,0.0000,0.0000,31.1857,6969.5364,6938.3506,21.9376,14.6403,12449.6000,0.0000,12449.6000,0.3228,3364.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3364.7568,0.0000,0.0000,0.0000,9084.8432,9084.8432,21.4444,18.5540,19.9992,-4.9581,-74371.5630,6.6712,781.7559,7.8176,6.6712,0.0000,10.7940,18.5681,18.1024,18.3353,-1.4979,-11982.9527,6.6712,1559.5077,15.5951,6.6712,0.0000,37.9545,18.0958,17.0290,17.5624,-3.9212,-27448.2781,6.6712,1835.4227,18.3542,6.6712,0.0000,49.5526,22.6710,22.6585,21.9876,22.6461,21.8742,22.6338,21.7614,22.6338,1926.8849,77.0754,22.2515,22.2367,22.2813,22.2219,22.1224,22.2073,21.9646,22.2073,1926.8849,77.0754,21.5845,21.5367,22.7535,21.4900,22.0999,21.4444,21.4607,21.4444,560.6566,11.2131,18.5540,18.5588,-5.1154,18.5635,-5.0501,18.5681,-4.9852,18.5681,1926.8849,77.0754,18.1024,18.1002,3.5655,18.0980,3.5359,18.0958,3.5064,18.0958,1926.8849,77.0754,17.0290,17.0299,-4.0939,17.0308,-4.1394,17.0319,-4.1835,17.0319,560.6566,11.2131,6.6712,130.9789,4.4475,0.0000,98.3011,229.2800,-79649.7000,-119241.9537,-113802.7939
7496.0000,17.2228,29.4443,18.1000,174731.7000,-174713.6000,4.5302,4.1136,4.4000,1.0000,38829.2667,4.5000,1.0000,38833.3803,0.0000,0.0000,213560.9667,13.9864,-213546.9803,23.7202,16.4229,19135.2000,0.0000,19135.2000,0.4961,5171.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5171.6757,0.0000,0.0000,0.0000,13963.5243,13963.5243,23.2717,15.5445,4331.7000,0.0000,4331.7000,0.1123,984.4773,4.4000,1.0000,0.0000,0.0000,0.0000,984.4773,0.0000,0.0000,0.0000,3347.2227,3347.2227,23.1699,15.8726,871.4000,0.0000,871.4000,0.0226,235.5135,3.7000,1.0000,0.0000,0.0000,0.0000,235.5135,0.0000,0.0000,0.0000,635.8865,635.8865,23.1236,16.0101,6811.3000,347.2000,6464.1000,0.1766,1548.0227,4.4000,1.0000,70.8571,4.9000,1.0000,1618.8799,0.0000,0.0000,418.0571,5263.2773,4845.2201,22.9762,15.6789,13229.8000,0.0000,13229.8000,0.3430,3575.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3575.6216,0.0000,0.0000,0.0000,9654.1784,9654.1784,22.6003,18.6736,20.6370,-8.6039,-129058.3697,8.5213,975.5519,9.7555,8.5213,0.0000,22.4949,18.6744,18.0519,18.3632,-2.5576,-20460.6293,8.5213,1989.8976,19.8990,8.5213,0.0000,79.0975,18.0504,17.2258,17.6381,-3.8717,-27101.6385,8.5213,2337.6497,23.3765,8.5213,0.0000,103.2682,23.2954,23.2875,25.5005,23.2796,25.4500,23.2717,25.3995,23.2717,2967.0465,118.6819,23.1506,23.1416,27.4607,23.1326,27.3872,23.1236,27.3137,23.1236,2967.0465,118.6819,22.6824,22.6551,31.6900,22.6277,31.3958,22.6003,31.0995,22.6003,860.7092,17.2142,18.6736,18.6739,-2.0881,18.6741,-2.0790,18.6744,-2.0698,18.6744,2967.0465,118.6819,18.0519,18.0514,2.3764,18.0509,2.3679,18.0504,2.3594,18.0504,2967.0465,118.6819,17.2258,17.2248,-1.8695,17.2238,-1.9268,17.2228,-1.9836,17.2228,860.7092,17.2142,8.5213,257.4581,5.6809,0.0000,204.8606,462.3187,-130681.4000,-181100.9483,-176620.6375
7497.0000,17.3278,29.5500,0.0000,194733.2000,-194733.2000,5.0488,0.0000,0.0000,0.0000,43274.0444,4.5000,1.0000,43274.0444,0.0000,0.0000,238007.2444,0.0000,-238007.2444,23.6791,16.3818,23352.0000,0.0000,23352.0000,0.6054,6311.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6311.3514,0.0000,0.0000,0.0000,17040.6486,17040.6486,23.2096,35.2505,0.0000,12125.9000,-12125.9000,0.3144,0.0000,0.0000,0.0000,2474.6735,4.9000,1.0000,2474.6735,0.0000,0.0000,14600.5735,0.0000,-14600.5735,23.5993,16.3020,1444.5000,0.0000,1444.5000,0.0375,390.4054,3.7000,1.0000,0.0000,0.0000,0.0000,390.4054,0.0000,0.0000,0.0000,1054.0946,1054.0946,23.5496,17.3939,5461.2000,712.8000,4748.4000,0.1416,1241.1818,4.4000,1.0000,145.4694,4.9000,1.0000,1386.6512,0.0000,0.0000,858.2694,4220.0182,3361.7488,23.4599,16.1626,12709.7000,0.0000,12709.7000,0.3295,3435.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3435.0541,0.0000,0.0000,0.0000,9274.6459,9274.6459,23.1528,19.0183,21.0855,-10.3292,-154938.6768,9.7158,1094.3857,10.9439,9.7158,0.0000,33.3431,19.0149,18.1021,18.5585,-4.2756,-34204.5664,9.7158,2252.2065,22.5221,9.7158,0.0000,117.2425,18.1001,17.3292,17.7146,-4.1270,-28889.0132,9.7158,2657.5737,26.5757,9.7158,0.0000,153.0696,23.2243,23.2194,22.6505,23.2145,22.6308,23.2096,22.6111,23.2096,3742.0041,149.6802,23.5711,23.5639,28.5959,23.5568,28.5447,23.5496,28.4935,23.5496,3742.0041,149.6802,23.2124,23.1925,33.9948,23.1727,33.8096,23.1528,33.6244,23.1528,1083.8304,21.6766,19.0183,19.0171,2.0417,19.0160,2.0380,19.0149,2.0343,19.0149,3742.0041,149.6802,18.1021,18.1014,2.6221,18.1007,2.6112,18.1001,2.6003,18.1001,3742.0041,149.6802,17.3292,17.3287,-1.0361,17.3282,-1.0773,17.3278,-1.1183,17.3278,1083.8304,21.6766,9.7158,370.1051,6.4772,0.0000,303.6552,673.7604,-164604.5000,-221876.6799,-218032.2563
7498.0000,17.4360,29.6583,0.0000,211252.4000,-211252.4000,5.4771,0.0000,0.0000,0.0000,46944.9778,4.5000,1.0000,46944.9778,0.0000,0.0000,258197.3778,0.0000,-258197.3778,23.6014,16.3041,26539.3000,0.0000,26539.3000,0.6881,7172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7172.7838,0.0000,0.0000,0.0000,19366.5162,19366.5162,23.1270,35.1678,0.0000,24961.7000,-24961.7000,0.6472,0.0000,0.0000,0.0000,5094.2245,4.9000,1.0000,5094.2245,0.0000,0.0000,30055.9245,0.0000,-30055.9245,23.8447,16.5474,1556.6000,0.0000,1556.6000,0.0404,420.7027,3.7000,1.0000,0.0000,0.0000,0.0000,420.7027,0.0000,0.0000,0.0000,1135.8973,1135.8973,23.7991,21.5226,3733.4000,1690.1000,2043.3000,0.0968,848.5000,4.4000,1.0000,344.9184,4.9000,1.0000,1193.4184,0.0000,0.0000,2035.0184,2884.9000,849.8816,23.7788,16.4815,11149.5000,0.0000,11149.5000,0.2891,3013.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3013.3784,0.0000,0.0000,0.0000,8136.1216,8136.1216,23.5336,19.3724,21.4530,-11.6177,-174265.6622,10.8579,1206.9723,12.0697,10.8579,0.0000,46.5375,19.3672,18.2455,18.8064,-5.8719,-46975.5068,10.8579,2493.6287,24.9363,10.8579,0.0000,163.6375,18.2425,17.4385,17.8405,-4.8104,-33672.6920,10.8579,2955.7498,29.5575,10.8579,0.0000,213.6420,23.1389,23.1349,20.7825,23.1310,20.7691,23.1270,20.7556,23.1270,4556.5856,182.2634,23.8175,23.8114,28.7880,23.8052,28.7481,23.7991,28.7082,23.7991,4556.5856,182.2634,23.5845,23.5675,35.2875,23.5505,35.1392,23.5336,34.9914,23.5336,1318.0688,26.3614,19.3724,19.3707,5.4805,19.3689,5.4728,19.3672,5.4650,19.3672,4556.5856,182.2634,18.2455,18.2445,3.8037,18.2435,3.7899,18.2425,3.7762,18.2425,4556.5856,182.2634,17.4385,17.4376,-0.1104,17.4368,-0.1517,17.4360,-0.1927,17.4360,1318.0688,26.3614,10.8579,503.5170,7.2386,0.0000,423.8170,927.3340,-194925.4000,-258764.8855,-254913.8609
7499.0000,17.5737,29.7960,0.0000,226417.7000,-226417.7000,5.8703,0.0000,0.0000,0.0000,50315.0444,4.5000,1.0000,50315.0444,0.0000,0.0000,276732.7444,0.0000,-276732.7444,23.5332,16.2359,31329.0000,0.0000,31329.0000,0.8123,8467.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8467.2973,0.0000,0.0000,0.0000,22861.7027,22861.7027,23.0309,35.0718,0.0000,37169.6000,-37169.6000,0.9637,0.0000,0.0000,0.0000,7585.6327,4.9000,1.0000,7585.6327,0.0000,0.0000,44755.2327,0.0000,-44755.2327,23.9948,16.6975,1591.0000,0.0000,1591.0000,0.0412,430.0000,3.7000,1.0000,0.0000,0.0000,0.0000,430.0000,0.0000,0.0000,0.0000,1161.0000,1161.0000,23.9536,29.6927,2411.1000,2956.5000,-545.4000,0.0767,547.9773,4.4000,1.0000,603.3673,4.9000,1.0000,1151.3446,0.0000,0.0000,3559.8673,1863.1227,-1696.7446,23.9902,16.6929,10109.3000,0.0000,10109.3000,0.2621,2732.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2732.2432,0.0000,0.0000,0.0000,7377.0568,7377.0568,23.7876,19.7218,21.7547,-12.5868,-188802.0988,12.0394,1323.9426,13.2394,12.0394,0.0000,63.4424,19.7156,18.4472,19.0814,-7.3621,-58896.8523,12.0394,2736.6901,27.3669,12.0394,0.0000,223.0794,18.4433,17.5779,18.0106,-5.7410,-40187.1687,12.0394,3271.2556,32.7126,12.0394,0.0000,291.2481,23.0409,23.0376,19.2823,23.0343,19.2734,23.0309,19.2646,23.0309,5473.4978,218.9399,23.9698,23.9644,28.5886,23.9590,28.5566,23.9536,28.5247,23.9536,5473.4978,218.9399,23.8313,23.8167,35.6642,23.8022,35.5458,23.7876,35.4279,23.7876,1581.4467,31.6289,19.7218,19.7197,8.4605,19.7176,8.4506,19.7156,8.4407,19.7156,5473.4978,218.9399,18.4472,18.4459,5.4282,18.4446,5.4125,18.4433,5.3969,18.4433,5473.4978,218.9399,17.5779,17.5765,1.1480,17.5751,1.1034,17.5737,1.0591,17.5737,1581.4467,31.6289,12.0394,670.4962,8.0263,0.0000,577.7699,1248.2661,-221103.4000,-291784.9623,-287886.1198
7500.0000,17.7209,29.9431,0.0000,239743.1000,-239743.1000,6.2158,0.0000,0.0000,0.0000,53276.2444,4.5000,1.0000,53276.2444,0.0000,0.0000,293019.3444,0.0000,-293019.3444,23.5857,16.2884,32926.0000,0.0000,32926.0000,0.8537,8898.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8898.9189,0.0000,0.0000,0.0000,24027.0811,24027.0811,23.0947,35.1355,0.0000,46387.5000,-46387.5000,1.2027,0.0000,0.0000,0.0000,9466.8367,4.9000,1.0000,9466.8367,0.0000,0.0000,55854.3367,0.0000,-55854.3367,24.2126,16.9153,1876.2000,0.0000,1876.2000,0.0486,507.0811,3.7000,1.0000,0.0000,0.0000,0.0000,507.0811,0.0000,0.0000,0.0000,1369.1189,1369.1189,24.1696,32.7552,1783.8000,3989.3000,-2205.5000,0.1034,405.4091,4.4000,1.0000,814.1429,4.9000,1.0000,1219.5519,0.0000,0.0000,4803.4429,1378.3909,-3425.0519,24.2381,16.9408,8159.1000,0.0000,8159.1000,0.2115,2205.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2205.1622,0.0000,0.0000,0.0000,5953.9378,5953.9378,24.0763,20.0002,22.0382,-13.5767,-203651.1245,12.9536,1410.1789,14.1018,12.9536,0.0000,79.0206,19.9937,18.6494,19.3216,-8.3952,-67161.9094,12.9536,2918.3012,29.1830,12.9536,0.0000,277.8562,18.6451,17.7262,18.1857,-6.5581,-45906.8124,12.9536,3521.9654,35.2197,12.9536,0.0000,362.7637,23.1048,23.1015,19.6648,23.0981,19.6534,23.0947,19.6421,23.0947,6233.9116,249.3565,24.1852,24.1800,29.3991,24.1748,29.3681,24.1696,29.3373,24.1696,6233.9116,249.3565,24.1190,24.1047,37.0172,24.0905,36.9012,24.0763,36.7859,24.0763,1799.6799,35.9936,20.0002,19.9980,10.4926,19.9958,10.4829,19.9937,10.4733,19.9937,6233.9116,249.3565,18.6494,18.6480,6.9020,18.6465,6.8859,18.6451,6.8697,18.6451,6233.9116,249.3565,17.7262,17.7245,2.4241,17.7227,2.3786,17.7209,2.3335,17.7209,1799.6799,35.9936,12.9536,821.5004,8.6357,0.0000,719.6405,1541.1409,-245374.8000,-320948.5953,-316719.8463
7501.0000,17.8458,30.0680,0.0000,254201.4000,-254201.4000,6.5906,0.0000,0.0000,0.0000,56489.2000,4.5000,1.0000,56489.2000,0.0000,0.0000,310690.6000,0.0000,-310690.6000,23.8450,16.5477,28535.3000,0.0000,28535.3000,0.7398,7712.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7712.2432,0.0000,0.0000,0.0000,20823.0568,20823.0568,23.4306,35.4714,0.0000,48385.6000,-48385.6000,1.2545,0.0000,0.0000,0.0000,9874.6122,4.9000,1.0000,9874.6122,0.0000,0.0000,58260.2122,0.0000,-58260.2122,24.5555,17.2582,2225.9000,0.0000,2225.9000,0.0577,601.5946,3.7000,1.0000,0.0000,0.0000,0.0000,601.5946,0.0000,0.0000,0.0000,1624.3054,1624.3054,24.5075,34.8828,1032.7000,4791.2000,-3758.5000,0.1242,234.7045,4.4000,1.0000,977.7959,4.9000,1.0000,1212.5005,0.0000,0.0000,5768.9959,797.9955,-4971.0005,24.6035,17.3062,7118.9000,0.0000,7118.9000,0.1846,1924.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1924.0270,0.0000,0.0000,0.0000,5194.8730,5194.8730,24.4576,20.2015,22.3295,-14.6945,-220418.2430,13.4272,1446.7281,14.4673,13.4272,0.0000,88.0080,20.1950,18.8094,19.5022,-8.9695,-71755.6495,13.4272,3024.9932,30.2499,13.4272,0.0000,309.4583,18.8050,17.8514,18.3282,-7.0546,-49381.9510,13.4272,3659.8438,36.5984,13.4272,0.0000,404.0228,23.4429,23.4388,22.6699,23.4347,22.6503,23.4306,22.6307,23.4306,6645.0492,265.8020,24.5242,24.5186,31.5225,24.5130,31.4883,24.5075,31.4543,24.5075,6645.0492,265.8020,24.5032,24.4879,39.6816,24.4727,39.5548,24.4576,39.4287,24.4576,1917.6101,38.3522,20.2015,20.1993,11.7041,20.1972,11.6950,20.1950,11.6859,20.1950,6645.0492,265.8020,18.8094,18.8079,7.8721,18.8064,7.8565,18.8050,7.8408,18.8050,6645.0492,265.8020,17.8514,17.8495,3.3476,17.8477,3.3045,17.8458,3.2617,17.8458,1917.6101,38.3522,13.4272,907.6214,8.9515,0.0000,801.4891,1709.1106,-268465.4000,-346279.5776,-341555.8436
7502.0000,18.0074,30.2297,0.0000,269529.1000,-269529.1000,6.9880,0.0000,0.0000,0.0000,59895.3556,4.5000,1.0000,59895.3556,0.0000,0.0000,329424.4556,0.0000,-329424.4556,23.9292,16.6319,32922.1000,0.0000,32922.1000,0.8536,8897.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8897.8649,0.0000,0.0000,0.0000,24024.2351,24024.2351,23.4871,35.5279,0.0000,54616.3000,-54616.3000,1.4160,0.0000,0.0000,0.0000,11146.1837,4.9000,1.0000,11146.1837,0.0000,0.0000,65762.4837,0.0000,-65762.4837,24.6692,17.3719,2135.3000,0.0000,2135.3000,0.0554,577.1081,3.7000,1.0000,0.0000,0.0000,0.0000,577.1081,0.0000,0.0000,0.0000,1558.1919,1558.1919,24.6267,35.8332,574.2000,5318.4000,-4744.2000,0.1379,130.5000,4.4000,1.0000,1085.3878,4.9000,1.0000,1215.8878,0.0000,0.0000,6403.7878,443.7000,-5960.0878,24.7338,17.4365,6338.8000,0.0000,6338.8000,0.1643,1713.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1713.1892,0.0000,0.0000,0.0000,4625.6108,4625.6108,24.6126,20.4956,22.5541,-15.2683,-229024.8609,14.4229,1541.7467,15.4175,14.4229,0.0000,109.0737,20.4882,19.0188,19.7535,-10.2178,-81742.6125,14.4229,3255.4063,32.5541,14.4229,0.0000,383.5303,19.0138,18.0146,18.5142,-7.9407,-55585.2274,14.4229,4035.8218,40.3582,14.4229,0.0000,500.7298,23.4974,23.4939,22.4315,23.4905,22.4195,23.4871,22.4075,23.4871,7547.4214,301.8969,24.6412,24.6364,31.3261,24.6315,31.2997,24.6267,31.2735,24.6267,7547.4214,301.8969,24.6507,24.6380,39.4047,24.6253,39.3121,24.6126,39.2199,24.6126,2176.3065,43.5261,20.4956,20.4932,13.8816,20.4907,13.8700,20.4882,13.8583,20.4882,7547.4214,301.8969,19.0188,19.0171,9.3373,19.0154,9.3205,19.0138,9.3037,19.0138,7547.4214,301.8969,18.0146,18.0122,4.7218,18.0098,4.6751,18.0074,4.6287,18.0074,2176.3065,43.5261,14.4229,1107.1405,9.6152,0.0000,993.3339,2100.4744,-287493.4000,-370938.9891,-366352.7008
7503.0000,18.1441,30.3664,0.0000,281519.5000,-281519.5000,7.2989,0.0000,0.0000,0.0000,62559.8889,4.5000,1.0000,62559.8889,0.0000,0.0000,344079.3889,0.0000,-344079.3889,24.1296,16.8323,31332.6000,0.0000,31332.6000,0.8124,8468.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8468.2703,0.0000,0.0000,0.0000,22864.3297,22864.3297,23.7204,35.7613,0.0000,58224.9000,-58224.9000,1.5096,0.0000,0.0000,0.0000,11882.6327,4.9000,1.0000,11882.6327,0.0000,0.0000,70107.5327,0.0000,-70107.5327,24.9400,17.6427,1420.9000,0.0000,1420.9000,0.0368,384.0270,3.7000,1.0000,0.0000,0.0000,0.0000,384.0270,0.0000,0.0000,0.0000,1036.8730,1036.8730,24.9065,36.2555,464.0000,5182.7000,-4718.7000,0.1344,105.4545,4.4000,1.0000,1057.6939,4.9000,1.0000,1163.1484,0.0000,0.0000,6240.3939,358.5455,-5881.8484,25.0088,17.7115,5558.7000,0.0000,5558.7000,0.1441,1502.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1502.3514,0.0000,0.0000,0.0000,4056.3486,4056.3486,24.8975,20.6920,22.7948,-16.1172,-241758.3069,14.9043,1579.7987,15.7980,14.9043,0.0000,120.3650,20.6848,19.1868,19.9358,-10.7637,-86109.9587,14.9043,3379.9548,33.7995,14.9043,0.0000,423.2333,19.1817,18.1514,18.6666,-8.4608,-59225.4470,14.9043,4285.4113,42.8541,14.9043,0.0000,552.5653,23.7319,23.7281,24.2119,23.7242,24.1954,23.7204,24.1789,23.7204,8002.0589,320.0824,24.9220,24.9168,33.0414,24.9117,33.0117,24.9065,32.9820,24.9065,8002.0589,320.0824,24.9383,24.9247,41.2279,24.9111,41.1222,24.8975,41.0172,24.8975,2306.5781,46.1316,20.6920,20.6896,14.9408,20.6872,14.9303,20.6848,14.9199,20.6848,8002.0589,320.0824,19.1868,19.1851,10.3035,19.1834,10.2872,19.1817,10.2709,19.1817,8002.0589,320.0824,18.1514,18.1490,5.6887,18.1466,5.6443,18.1441,5.6001,18.1441,2306.5781,46.1316,14.9043,1212.9276,9.9362,0.0000,1096.1636,2309.0912,-306150.9000,-392111.2186,-387093.7126
7504.0000,18.2507,30.4730,0.0000,287803.9000,-287803.9000,7.4619,0.0000,0.0000,0.0000,63956.4222,4.5000,1.0000,63956.4222,0.0000,0.0000,351760.3222,0.0000,-351760.3222,24.2946,16.9974,29732.5000,0.0000,29732.5000,0.7709,8035.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8035.8108,0.0000,0.0000,0.0000,21696.6892,21696.6892,23.9102,35.9511,0.0000,58013.1000,-58013.1000,1.5041,0.0000,0.0000,0.0000,11839.4082,4.9000,1.0000,11839.4082,0.0000,0.0000,69852.5082,0.0000,-69852.5082,25.1104,17.8131,1382.3000,0.0000,1382.3000,0.0358,373.5946,3.7000,1.0000,0.0000,0.0000,0.0000,373.5946,0.0000,0.0000,0.0000,1008.7054,1008.7054,25.0781,36.4970,381.0000,4734.5000,-4353.5000,0.1228,86.5909,4.4000,1.0000,966.2245,4.9000,1.0000,1052.8154,0.0000,0.0000,5700.7245,294.4091,-5406.3154,25.1710,17.8737,6338.8000,0.0000,6338.8000,0.1643,1713.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1713.1892,0.0000,0.0000,0.0000,4625.6108,4625.6108,25.0534,20.8517,22.9525,-16.3028,-244542.4147,15.0896,1590.6351,15.9064,15.0896,0.0000,124.9115,20.8443,19.3155,20.0799,-11.1220,-88976.2282,15.0896,3428.8952,34.2890,15.0896,0.0000,439.2199,19.3104,18.2579,18.7841,-8.7504,-61252.4850,15.0896,4405.4647,44.0546,15.0896,0.0000,573.4371,23.9219,23.9180,25.3590,23.9141,25.3421,23.9102,25.3254,23.9102,8180.2463,327.2099,25.0931,25.0881,33.5512,25.0831,33.5233,25.0781,33.4954,25.0781,8180.2463,327.2099,25.0915,25.0787,41.3598,25.0660,41.2668,25.0534,41.1742,25.0534,2357.6246,47.1525,20.8517,20.8492,15.7018,20.8468,15.6913,20.8443,15.6809,20.8443,8180.2463,327.2099,19.3155,19.3138,10.8931,19.3121,10.8773,19.3104,10.8615,19.3104,8180.2463,327.2099,18.2579,18.2555,6.2865,18.2531,6.2446,18.2507,6.2030,18.2507,2357.6246,47.1525,15.0896,1255.3223,10.0598,0.0000,1137.5685,2392.8908,-312716.9000,-399688.1404,-394771.1279
