Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7505.0000,18.2753,30.4975,0.0000,284148.2000,-284148.2000,7.3671,0.0000,0.0000,0.0000,63144.0444,4.5000,1.0000,63144.0444,0.0000,0.0000,347292.2444,0.0000,-347292.2444,24.5125,17.2152,25342.4000,0.0000,25342.4000,0.6570,6849.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6849.2973,0.0000,0.0000,0.0000,18493.1027,18493.1027,24.1671,36.2079,0.0000,48620.5000,-48620.5000,1.2606,0.0000,0.0000,0.0000,9922.5510,4.9000,1.0000,9922.5510,0.0000,0.0000,58543.0510,0.0000,-58543.0510,25.2185,17.9212,1764.2000,0.0000,1764.2000,0.0457,476.8108,3.7000,1.0000,0.0000,0.0000,0.0000,476.8108,0.0000,0.0000,0.0000,1287.3892,1287.3892,25.1800,36.3421,449.4000,3951.9000,-3502.5000,0.1025,102.1364,4.4000,1.0000,806.5102,4.9000,1.0000,908.6466,0.0000,0.0000,4758.4102,347.2636,-4411.1466,25.2592,17.9619,7379.0000,0.0000,7379.0000,0.1913,1994.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1994.3243,0.0000,0.0000,0.0000,5384.6757,5384.6757,25.1247,20.8699,22.9973,-15.7942,-236912.3491,14.4363,1519.3876,15.1939,14.4363,0.0000,109.3794,20.8630,19.3389,20.1010,-10.6078,-84862.3709,14.4363,3227.8855,32.2789,14.4363,0.0000,384.6054,19.3341,18.2810,18.8076,-8.3770,-58639.2429,14.4363,4030.2084,40.3021,14.4363,0.0000,502.1335,24.1803,24.1759,27.1616,24.1715,27.1397,24.1671,27.1178,24.1671,7559.9743,302.3990,25.1954,25.1903,33.5072,25.1851,33.4782,25.1800,33.4493,25.1800,7559.9743,302.3990,25.1625,25.1499,40.7457,25.1373,40.6538,25.1247,40.5624,25.1247,2179.9040,43.5981,20.8699,20.8676,15.1322,20.8653,15.1237,20.8630,15.1150,20.8630,7559.9743,302.3990,19.3389,19.3373,10.4969,19.3357,10.4827,19.3341,10.4686,19.3341,7559.9743,302.3990,18.2810,18.2791,5.9271,18.2772,5.8927,18.2753,5.8586,18.2753,2179.9040,43.5981,14.4363,1110.0149,9.6242,0.0000,996.1183,2106.1332,-301785.6000,-385081.2745,-380413.9628
7506.0000,18.2107,30.4329,0.0000,278425.4000,-278425.4000,7.2187,0.0000,0.0000,0.0000,61872.3111,4.5000,1.0000,61872.3111,0.0000,0.0000,340297.7111,0.0000,-340297.7111,24.9398,17.6425,16572.0000,0.0000,16572.0000,0.4297,4478.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4478.9189,0.0000,0.0000,0.0000,12093.0811,12093.0811,24.6829,36.7237,0.0000,28512.1000,-28512.1000,0.7392,0.0000,0.0000,0.0000,5818.7959,4.9000,1.0000,5818.7959,0.0000,0.0000,34330.8959,0.0000,-34330.8959,25.3618,18.0645,1135.7000,0.0000,1135.7000,0.0294,306.9459,3.7000,1.0000,0.0000,0.0000,0.0000,306.9459,0.0000,0.0000,0.0000,828.7541,828.7541,25.3279,35.8312,551.8000,2773.2000,-2221.4000,0.0719,125.4091,4.4000,1.0000,565.9592,4.9000,1.0000,691.3683,0.0000,0.0000,3339.1592,426.3909,-2912.7683,25.3855,18.0882,9719.3000,0.0000,9719.3000,0.2520,2626.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2626.8378,0.0000,0.0000,0.0000,7092.4622,7092.4622,25.2036,20.7395,22.9716,-15.0501,-225752.2263,13.1114,1381.1816,13.8118,13.1114,0.0000,81.9430,20.7335,19.2490,19.9912,-9.3845,-75075.7336,13.1114,2899.8041,28.9980,13.1114,0.0000,288.1321,19.2448,18.2139,18.7294,-7.4474,-52131.8794,13.1114,3513.2261,35.1323,13.1114,0.0000,376.1798,24.7007,24.6947,31.4171,24.6888,31.3810,24.6829,31.3451,24.6829,6369.5710,254.7828,25.3454,25.3395,34.0988,25.3337,34.0635,25.3279,34.0283,25.3279,6369.5710,254.7828,25.2452,25.2313,40.5549,25.2175,40.4480,25.2036,40.3419,25.2036,1838.5969,36.7719,20.7395,20.7375,13.3411,20.7355,13.3352,20.7335,13.3293,20.7335,6369.5710,254.7828,19.2490,19.2476,9.1655,19.2462,9.1538,19.2448,9.1421,19.2448,6369.5710,254.7828,18.2139,18.2128,4.6645,18.2118,4.6404,18.2107,4.6163,18.2107,1838.5969,36.7719,13.1114,849.5771,8.7409,0.0000,746.2549,1595.8321,-281731.9000,-357527.0780,-352959.8394
7507.0000,17.8643,30.0865,0.0000,177987.0000,-177987.0000,4.6146,0.0000,0.0000,0.0000,39552.6667,4.5000,1.0000,39552.6667,0.0000,0.0000,217539.6667,0.0000,-217539.6667,24.7587,17.4614,13652.2000,0.0000,13652.2000,0.3540,3689.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3689.7838,0.0000,0.0000,0.0000,9962.4162,9962.4162,24.4230,36.4638,0.0000,3573.2000,-3573.2000,0.0926,0.0000,0.0000,0.0000,729.2245,4.9000,1.0000,729.2245,0.0000,0.0000,4302.4245,0.0000,-4302.4245,24.5593,17.2621,954.7000,0.0000,954.7000,0.0248,258.0270,3.7000,1.0000,0.0000,0.0000,0.0000,258.0270,0.0000,0.0000,0.0000,696.6730,696.6730,24.5230,34.9818,568.6000,2777.3000,-2208.7000,0.0720,129.2273,4.4000,1.0000,566.7959,4.9000,1.0000,696.0232,0.0000,0.0000,3344.0959,439.3727,-2904.7232,24.6150,17.3177,11409.5000,0.0000,11409.5000,0.2958,3083.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3083.6486,0.0000,0.0000,0.0000,8325.8514,8325.8514,24.3336,20.1155,22.2245,-8.8729,-133093.1850,8.1807,884.7211,8.8472,8.1807,0.0000,19.9041,20.1143,18.7966,19.4554,-5.1973,-41578.7247,8.1807,1833.8893,18.3389,8.1807,0.0000,69.9877,18.7961,17.8533,18.3247,-4.2498,-29748.3546,8.1807,2186.4464,21.8645,8.1807,0.0000,91.3745,24.4429,24.4363,27.4928,24.4296,27.4526,24.4230,27.4125,24.4230,2760.7887,110.4315,24.5373,24.5325,25.2346,24.5277,25.2114,24.5230,25.1881,24.5230,2760.7887,110.4315,24.3512,24.3454,28.7674,24.3395,28.7612,24.3336,28.7541,24.3336,801.2698,16.0254,20.1155,20.1151,7.0250,20.1147,7.0346,20.1143,7.0441,20.1143,2760.7887,110.4315,18.7966,18.7964,4.5226,18.7963,4.5230,18.7961,4.5234,18.7961,2760.7887,110.4315,17.8533,17.8570,0.1522,17.8607,0.1846,17.8643,0.2162,17.8643,801.2698,16.0254,8.1807,230.0088,5.4538,0.0000,181.2663,411.2751,-157752.5000,-205761.8738,-204420.2644
7508.0000,17.7185,29.9407,0.0000,170651.5000,-170651.5000,4.4245,0.0000,0.0000,0.0000,37922.5556,4.5000,1.0000,37922.5556,0.0000,0.0000,208574.0556,0.0000,-208574.0556,24.6808,17.3835,13648.1000,0.0000,13648.1000,0.3539,3688.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3688.6757,0.0000,0.0000,0.0000,9959.4243,9959.4243,24.3272,36.3681,0.0000,1351.9000,-1351.9000,0.0351,0.0000,0.0000,0.0000,275.8980,4.9000,1.0000,275.8980,0.0000,0.0000,1627.7980,0.0000,-1627.7980,24.3816,17.0843,736.6000,0.0000,736.6000,0.0191,199.0811,3.7000,1.0000,0.0000,0.0000,0.0000,199.0811,0.0000,0.0000,0.0000,537.5189,537.5189,24.3448,33.6507,863.3000,2439.2000,-1575.9000,0.0632,196.2045,4.4000,1.0000,497.7959,4.9000,1.0000,694.0005,0.0000,0.0000,2936.9959,667.0955,-2269.9005,24.4206,17.1233,10889.4000,0.0000,10889.4000,0.2823,2943.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2943.0811,0.0000,0.0000,0.0000,7946.3189,7946.3189,24.1167,19.8495,21.9831,-8.5224,-127836.1026,7.7670,847.2060,8.4721,7.7670,0.0000,17.0346,19.8471,18.6131,19.2301,-4.6211,-36968.5239,7.7670,1755.7853,17.5579,7.7670,0.0000,59.8981,18.6117,17.7120,18.1618,-3.8506,-26954.0189,7.7670,2088.7101,20.8871,7.7670,0.0000,78.2018,24.3483,24.3413,26.1694,24.3343,26.1280,24.3272,26.0867,24.3272,2519.1425,100.7657,24.3636,24.3574,24.1724,24.3511,24.1333,24.3448,24.0944,24.3448,2519.1425,100.7657,24.1553,24.1423,27.3769,24.1294,27.2706,24.1167,27.1664,24.1167,731.5981,14.6320,19.8495,19.8487,5.2058,19.8479,5.2088,19.8471,5.2117,19.8471,2519.1425,100.7657,18.6131,18.6126,3.2459,18.6122,3.2413,18.6117,3.2367,18.6117,2519.1425,100.7657,17.7120,17.7141,-1.0206,17.7163,-1.0163,17.7185,-1.0116,17.7185,731.5981,14.6320,7.7670,199.2889,5.1780,0.0000,155.1345,354.4234,-148305.2000,-194028.4918,-191758.6454
7509.0000,17.5049,29.7231,54.1000,106118.0000,-106063.9000,2.7513,12.2955,4.4000,1.0000,23581.7778,4.5000,1.0000,23594.0732,0.0000,0.0000,129699.7778,41.8045,-129657.9732,24.0196,16.7223,13648.1000,0.0000,13648.1000,0.3539,3688.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3688.6757,0.0000,0.0000,0.0000,9959.4243,9959.4243,23.5061,15.7789,60.9000,0.0000,60.9000,0.0016,13.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13.8409,0.0000,0.0000,0.0000,47.0591,47.0591,23.5038,16.2065,806.3000,0.0000,806.3000,0.0209,217.9189,3.7000,1.0000,0.0000,0.0000,0.0000,217.9189,0.0000,0.0000,0.0000,588.3811,588.3811,23.4643,30.8314,1250.8000,2068.0000,-817.2000,0.0536,284.2727,4.4000,1.0000,422.0408,4.9000,1.0000,706.3135,0.0000,0.0000,2490.0408,966.5273,-1523.5135,23.5408,16.2435,9979.3000,0.0000,9979.3000,0.2587,2697.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2697.1081,0.0000,0.0000,0.0000,7282.1919,7282.1919,23.1819,19.6035,21.3927,-4.7478,-71216.7947,5.1600,574.8293,5.7483,5.1600,0.0000,4.9947,19.6019,18.3006,18.9512,-3.2372,-25897.8014,5.1600,1178.6384,11.7864,5.1600,0.0000,17.5627,18.3033,17.4858,17.8945,-2.3241,-16269.0035,5.1600,1401.7727,14.0177,5.1600,0.0000,22.9296,23.5192,23.5149,17.7683,23.5105,17.7556,23.5061,17.7428,23.5061,1227.2712,49.0908,23.4742,23.4709,15.7952,23.4676,15.7877,23.4643,15.7802,23.4643,1227.2712,49.0908,23.1749,23.1776,16.2872,23.1799,16.3754,23.1819,16.4596,23.1819,358.2886,7.1658,19.6035,19.6030,3.5154,19.6024,3.5200,19.6019,3.5245,19.6019,1227.2712,49.0908,18.3006,18.3015,0.6423,18.3024,0.6506,18.3033,0.6588,18.3033,1227.2712,49.0908,17.4858,17.4923,-3.2397,17.4986,-3.1857,17.5049,-3.1329,17.5049,358.2886,7.1658,5.1600,64.5686,3.4400,0.0000,45.4870,110.0556,-82386.5000,-113304.4304,-113383.5997
7510.0000,17.3654,29.5667,256.2000,94887.2000,-94631.0000,2.4601,58.2273,4.4000,1.0000,21086.0444,4.5000,1.0000,21144.2717,0.0000,0.0000,115973.2444,197.9727,-115775.2717,23.9130,16.6157,11548.3000,0.0000,11548.3000,0.2994,3121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3121.1622,0.0000,0.0000,0.0000,8427.1378,8427.1378,23.4121,15.6848,663.2000,0.0000,663.2000,0.0172,150.7273,4.4000,1.0000,0.0000,0.0000,0.0000,150.7273,0.0000,0.0000,0.0000,512.4727,512.4727,23.3831,16.0858,494.6000,0.0000,494.6000,0.0128,133.6757,3.7000,1.0000,0.0000,0.0000,0.0000,133.6757,0.0000,0.0000,0.0000,360.9243,360.9243,23.3413,23.9073,2128.6000,1466.1000,662.5000,0.0552,483.7727,4.4000,1.0000,299.2041,4.9000,1.0000,782.9768,0.0000,0.0000,1765.3041,1644.8273,-120.4768,23.3481,16.0508,8159.1000,0.0000,8159.1000,0.2115,2205.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2205.1622,0.0000,0.0000,0.0000,5953.9378,5953.9378,22.9758,19.2844,21.1301,-4.3514,-65271.5288,4.5844,515.5577,5.1556,4.5844,0.0000,3.5028,19.2868,18.1810,18.7339,-2.4441,-19552.7370,4.5844,1055.7255,10.5573,4.5844,0.0000,12.3169,18.1823,17.3456,17.7639,-2.1136,-14795.0176,4.5844,1251.6235,12.5162,4.5844,0.0000,16.0807,23.4364,23.4282,18.0094,23.4201,17.9566,23.4121,17.9043,23.4121,997.7775,39.9111,23.3627,23.3555,16.1986,23.3484,16.1497,23.3413,16.1012,23.3413,997.7775,39.9111,23.0114,22.9992,16.4115,22.9873,16.2963,22.9758,16.1865,22.9758,291.7588,5.8352,19.2844,19.2852,1.1201,19.2860,1.1372,19.2868,1.1541,19.2868,997.7775,39.9111,18.1810,18.1814,0.1731,18.1819,0.1744,18.1823,0.1758,18.1823,997.7775,39.9111,17.3456,17.3522,-4.2489,17.3588,-4.2021,17.3654,-4.1555,17.3654,291.7588,5.8352,4.5844,46.6543,3.0563,0.0000,31.9004,78.5547,-73103.3000,-100641.2758,-99619.2834
7511.0000,17.3150,29.4814,525.2000,72614.6000,-72089.4000,1.8827,119.3636,4.4000,1.0000,16136.5778,4.5000,1.0000,16255.9414,0.0000,0.0000,88751.1778,405.8364,-88345.3414,22.9625,15.6652,11302.6000,0.0000,11302.6000,0.2930,3054.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3054.7568,0.0000,0.0000,0.0000,8247.8432,8247.8432,22.4354,17.7608,9709.0000,2461.5000,7247.5000,0.2517,2206.5909,4.4000,1.0000,502.3469,4.9000,1.0000,2708.9378,0.0000,0.0000,2963.8469,7502.4091,4538.5622,22.1452,14.8479,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,22.1372,17.7068,3170.5000,868.1000,2302.4000,0.0822,720.5682,4.4000,1.0000,177.1633,4.9000,1.0000,897.7314,0.0000,0.0000,1045.2633,2449.9318,1404.6686,22.0474,14.7501,7118.9000,0.0000,7118.9000,0.1846,1924.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1924.0270,0.0000,0.0000,0.0000,5194.8730,5194.8730,21.7861,19.6566,20.7214,-2.2209,-33313.6981,4.0558,462.9070,4.6291,4.0558,0.0000,2.4255,19.6424,17.8773,18.7599,-3.4514,-27611.3993,4.0558,933.0904,9.3309,4.0558,0.0000,8.5288,17.8852,17.2986,17.5919,-1.3108,-9175.5321,4.0558,1114.6044,11.1460,4.0558,0.0000,11.1350,22.4353,22.4354,8.7010,22.4354,8.7340,22.4354,8.7664,22.4354,805.5814,32.2233,22.1278,22.1310,4.9079,22.1342,4.9656,22.1372,5.0225,22.1372,805.5814,32.2233,21.7153,21.7401,2.3598,21.7636,2.6979,21.7861,3.0225,21.7861,235.9628,4.7193,19.6566,19.6518,5.6851,19.6471,5.6445,19.6424,5.6044,19.6424,805.5814,32.2233,17.8773,17.8800,-2.2684,17.8826,-2.2457,17.8852,-2.2232,17.8852,805.5814,32.2233,17.2986,17.3041,-4.1869,17.3096,-4.1596,17.3150,-4.1320,17.3150,235.9628,4.7193,4.0558,33.3359,2.7039,0.0000,22.0893,55.4252,-43744.5000,-68686.8404,-70100.6296
7512.0000,17.2270,29.3528,813.2000,65215.5000,-64402.3000,1.6908,184.8182,4.4000,1.0000,14492.3333,4.5000,1.0000,14677.1515,0.0000,0.0000,79707.8333,628.3818,-79079.4515,22.5605,15.2632,11285.5000,0.0000,11285.5000,0.2926,3050.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3050.1351,0.0000,0.0000,0.0000,8235.3649,8235.3649,22.0009,18.5450,13156.7000,4667.2000,8489.5000,0.3411,2990.1591,4.4000,1.0000,952.4898,4.9000,1.0000,3942.6489,0.0000,0.0000,5619.6898,10166.5409,4546.8511,21.6942,14.3969,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,21.6773,15.2296,4806.9000,510.8000,4296.1000,0.1246,1092.4773,4.4000,1.0000,104.2449,4.9000,1.0000,1196.7222,0.0000,0.0000,615.0449,3714.4227,3099.3778,21.4683,14.1710,3998.5000,0.0000,3998.5000,0.1037,1080.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1080.6757,0.0000,0.0000,0.0000,2917.8243,2917.8243,21.3017,19.6394,20.4705,-1.6431,-24646.4918,3.8442,442.7705,4.4277,3.8442,0.0000,2.0653,19.6305,17.8121,18.7213,-3.3701,-26960.8399,3.8442,885.6763,8.8568,3.8442,0.0000,7.2620,17.8167,17.2046,17.5107,-1.2963,-9074.4341,3.8442,1059.7262,10.5973,3.8442,0.0000,9.4811,22.0050,22.0036,6.2924,22.0023,6.3005,22.0009,6.3087,22.0009,733.7064,29.3483,21.6754,21.6760,2.8543,21.6767,2.8729,21.6773,2.8917,21.6773,733.7064,29.3483,21.2715,21.2814,0.2647,21.2914,0.3644,21.3017,0.4688,21.3017,215.0746,4.3015,19.6394,19.6364,5.4434,19.6334,5.4278,19.6305,5.4120,19.6305,733.7064,29.3483,17.8121,17.8136,-2.1229,17.8151,-2.1150,17.8167,-2.1071,17.8167,733.7064,29.3483,17.2046,17.2122,-4.8533,17.2196,-4.8027,17.2270,-4.7531,17.2270,215.0746,4.3015,3.8442,28.7816,2.5628,0.0000,18.8083,47.5900,-35949.2000,-60000.1820,-60681.7658
7513.0000,17.1991,29.2338,1447.9000,59672.9000,-58225.0000,1.5471,329.0682,4.4000,1.0000,13260.6444,4.5000,1.0000,13589.7126,0.0000,0.0000,72933.5444,1118.8318,-71814.7126,22.1403,14.8430,11314.5000,0.0000,11314.5000,0.2933,3057.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3057.9730,0.0000,0.0000,0.0000,8256.5270,8256.5270,21.5725,14.1749,17231.1000,471.7000,16759.4000,0.4467,3916.1591,4.4000,1.0000,96.2653,4.9000,1.0000,4012.4244,0.0000,0.0000,567.9653,13314.9409,12746.9756,20.6955,13.3982,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,20.7003,13.4532,7027.7000,280.3000,6747.4000,0.1822,1597.2045,4.4000,1.0000,57.2041,4.9000,1.0000,1654.4086,0.0000,0.0000,337.5041,5430.4955,5092.9914,20.3498,13.0525,1271.5000,0.0000,1271.5000,0.0330,343.6486,3.7000,1.0000,0.0000,0.0000,0.0000,343.6486,0.0000,0.0000,0.0000,927.8514,927.8514,20.3807,19.9673,20.1740,-0.4005,-6007.6456,3.7682,438.7427,4.3874,3.7682,0.0000,1.9452,19.9474,17.6430,18.7952,-4.1866,-33492.9710,3.7682,865.7597,8.6576,3.7682,0.0000,6.8396,17.6511,17.1813,17.4162,-0.9753,-6826.9776,3.7682,1042.5370,10.4254,3.7682,0.0000,8.9297,21.5722,21.5723,3.6185,21.5724,3.6390,21.5725,3.6594,21.5725,708.6127,28.3445,20.6767,20.6846,-5.0216,20.6925,-4.9339,20.7003,-4.8470,20.7003,708.6127,28.3445,20.2860,20.3185,-8.8242,20.3500,-8.4619,20.3807,-8.1096,20.3807,207.7786,4.1556,19.9673,19.9607,8.7505,19.9540,8.6989,19.9474,8.6477,19.9474,708.6127,28.3445,17.6430,17.6457,-3.2426,17.6484,-3.2232,17.6511,-3.2039,17.6511,708.6127,28.3445,17.1813,17.1872,-4.6691,17.1931,-4.6431,17.1991,-4.6166,17.1991,207.7786,4.1556,3.7682,27.2492,2.5121,0.0000,17.7145,44.9637,-21757.9000,-44517.2294,-46327.5943
7514.0000,17.1532,29.0445,2337.5000,54582.6000,-52245.1000,1.4152,531.2500,4.4000,1.0000,12129.4667,4.5000,1.0000,12660.7167,0.0000,0.0000,66712.0667,1806.2500,-64905.8167,21.6986,14.4013,11338.8000,0.0000,11338.8000,0.2940,3064.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3064.5405,0.0000,0.0000,0.0000,8274.2595,8274.2595,21.1248,13.3975,19580.9000,0.0000,19580.9000,0.5077,4450.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4450.2045,0.0000,0.0000,0.0000,15130.6955,15130.6955,20.0652,12.7679,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,20.0703,12.5534,8562.4000,149.6000,8412.8000,0.2220,1946.0000,4.4000,1.0000,30.5306,4.9000,1.0000,1976.5306,0.0000,0.0000,180.1306,6616.4000,6436.2694,19.6196,12.3223,750.1000,0.0000,750.1000,0.0194,202.7297,3.7000,1.0000,0.0000,0.0000,0.0000,202.7297,0.0000,0.0000,0.0000,547.3703,547.3703,19.6777,20.1577,19.9177,0.4569,6853.6349,3.7022,435.1429,4.3514,3.7022,0.0000,1.8449,20.1369,17.5689,18.8529,-4.5838,-36670.2215,3.7022,848.7778,8.4878,3.7022,0.0000,6.4870,17.5759,17.1329,17.3544,-0.9038,-6326.5533,3.7022,1026.7306,10.2673,3.7022,0.0000,8.4692,21.1191,21.1211,0.7321,21.1230,0.7662,21.1248,0.8001,21.1248,687.1627,27.4865,20.0457,20.0539,-8.5367,20.0621,-8.4593,20.0703,-8.3823,20.0703,687.1627,27.4865,19.5812,19.6138,-13.7745,19.6459,-13.4591,19.6777,-13.1457,19.6777,201.5405,4.0308,20.1577,20.1507,10.1966,20.1438,10.1487,20.1369,10.1011,20.1369,687.1627,27.4865,17.5689,17.5713,-3.3602,17.5736,-3.3468,17.5759,-3.3334,17.5759,687.1627,27.4865,17.1329,17.1397,-4.9031,17.1465,-4.8662,17.1532,-4.8297,17.1532,201.5405,4.0308,3.7022,25.9634,2.4682,0.0000,16.8010,42.7645,-11780.2000,-34238.2464,-36143.1399
7515.0000,17.1178,28.8733,3004.4000,49737.8000,-46733.4000,1.2895,682.8182,4.4000,1.0000,11052.8444,4.5000,1.0000,11735.6626,0.0000,0.0000,60790.6444,2321.5818,-58469.0626,21.2170,13.9197,11310.8000,0.0000,11310.8000,0.2933,3056.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3056.9730,0.0000,0.0000,0.0000,8253.8270,8253.8270,20.6498,12.9225,23783.6000,0.0000,23783.6000,0.6166,5405.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5405.3636,0.0000,0.0000,0.0000,18378.2364,18378.2364,19.3614,12.0641,375.8000,0.0000,375.8000,0.0097,101.5676,3.7000,1.0000,0.0000,0.0000,0.0000,101.5676,0.0000,0.0000,0.0000,274.2324,274.2324,19.3755,11.7314,9525.5000,65.8000,9459.7000,0.2470,2164.8864,4.4000,1.0000,13.4286,4.9000,1.0000,2178.3149,0.0000,0.0000,79.2286,7360.6136,7281.3851,18.8650,11.5677,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,18.9632,20.3731,19.6682,1.3407,20110.2820,3.6982,438.6787,4.3868,3.6982,0.0000,1.8387,20.3491,17.5048,18.9269,-5.0714,-40570.9342,3.6982,845.4960,8.4550,3.6982,0.0000,6.4655,17.5119,17.0980,17.3049,-0.8434,-5903.7525,3.6982,1027.5474,10.2755,3.6982,0.0000,8.4412,20.6383,20.6422,-2.3628,20.6460,-2.3146,20.6498,-2.2667,20.6498,685.8421,27.4337,19.3421,19.3533,-12.9341,19.3645,-12.8353,19.3755,-12.7371,19.3755,685.8421,27.4337,18.8467,18.8861,-19.1133,18.9250,-18.7441,18.9632,-18.3796,18.9632,201.1564,4.0231,20.3731,20.3651,11.8438,20.3571,11.7889,20.3491,11.7342,20.3491,685.8421,27.4337,17.5048,17.5072,-3.4961,17.5095,-3.4831,17.5119,-3.4702,17.5119,685.8421,27.4337,17.0980,17.1046,-4.9917,17.1113,-4.9594,17.1178,-4.9271,17.1178,201.1564,4.0231,3.6982,25.8850,2.4654,0.0000,16.7455,42.6305,-1445.0000,-24019.7736,-26364.4046
7516.0000,17.0817,28.6709,3714.7000,45346.2000,-41631.5000,1.1757,844.2500,4.4000,1.0000,10076.9333,4.5000,1.0000,10921.1833,0.0000,0.0000,55423.1333,2870.4500,-52552.6833,20.8399,13.5426,11327.8000,0.0000,11327.8000,0.2937,3061.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3061.5676,0.0000,0.0000,0.0000,8266.2324,8266.2324,20.2628,12.5355,25148.1000,0.0000,25148.1000,0.6520,5715.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5715.4773,0.0000,0.0000,0.0000,19432.6227,19432.6227,18.8731,11.5758,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,18.8879,11.1662,10661.3000,4.9000,10656.4000,0.2764,2423.0227,4.4000,1.0000,1.0000,4.9000,1.0000,2424.0227,0.0000,0.0000,5.9000,8238.2773,8232.3773,18.2992,11.0019,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,18.3995,20.5078,19.4537,1.9654,29480.2868,3.6254,433.4789,4.3348,3.6254,0.0000,1.7324,20.4832,17.4658,18.9745,-5.2741,-42193.0440,3.6254,827.3960,8.2740,3.6254,0.0000,6.0915,17.4726,17.0608,17.2667,-0.8226,-5758.4803,3.6254,1008.8214,10.0882,3.6254,0.0000,7.9530,20.2488,20.2535,-4.4556,20.2582,-4.4052,20.2628,-4.3549,20.2628,662.5308,26.5012,18.8533,18.8649,-15.1109,18.8764,-15.0178,18.8879,-14.9250,18.8879,662.5308,26.5012,18.2805,18.3206,-22.3426,18.3603,-21.9964,18.3995,-21.6527,18.3995,194.3755,3.8875,20.5078,20.4996,12.5954,20.4914,12.5427,20.4832,12.4901,20.4832,662.5308,26.5012,17.4658,17.4681,-3.4488,17.4704,-3.4376,17.4726,-3.4264,17.4726,662.5308,26.5012,17.0608,17.0678,-5.1411,17.0748,-5.1058,17.0817,-5.0708,17.0817,194.3755,3.8875,3.6254,24.5149,2.4170,0.0000,15.7769,40.2918,6239.4000,-16082.4725,-18471.2375
7517.0000,16.9948,28.8007,3353.8000,62240.4000,-58886.6000,1.6137,762.2273,4.4000,1.0000,13831.2000,4.5000,1.0000,14593.4273,0.0000,0.0000,76071.6000,2591.5727,-73480.0273,21.1933,13.8960,11335.3000,0.0000,11335.3000,0.2939,3063.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3063.5946,0.0000,0.0000,0.0000,8271.7054,8271.7054,20.7122,12.9849,30397.5000,0.0000,30397.5000,0.7881,6908.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6908.5227,0.0000,0.0000,0.0000,23488.9773,23488.9773,19.3701,12.0728,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0000,0.0000,0.0000,275.4730,275.4730,19.3593,11.6320,11577.2000,0.0000,11577.2000,0.3002,2631.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2631.1818,0.0000,0.0000,0.0000,8946.0182,8946.0182,18.8482,11.5509,750.2000,0.0000,750.2000,0.0195,202.7568,3.7000,1.0000,0.0000,0.0000,0.0000,202.7568,0.0000,0.0000,0.0000,547.4432,547.4432,18.8261,19.9865,19.4063,1.3539,20308.6283,4.5376,543.5029,5.4350,4.5376,0.0000,3.3967,19.9830,17.8487,18.9159,-4.6692,-37353.5952,4.5376,1037.8551,10.3786,4.5376,0.0000,11.9437,17.8430,16.9730,17.4080,-2.1752,-15226.3204,4.5376,1255.8243,12.5582,4.5376,0.0000,15.5934,20.7206,20.7178,1.8620,20.7150,1.8330,20.7122,1.8045,20.7122,980.0443,39.2018,19.3543,19.3560,-7.7977,19.3576,-7.8092,19.3593,-7.8200,19.3593,980.0443,39.2018,18.8169,18.8191,-12.7206,18.8222,-12.8460,18.8261,-12.9589,18.8261,286.6140,5.7323,19.9865,19.9854,6.9496,19.9842,6.9696,19.9830,6.9890,19.9830,980.0443,39.2018,17.8487,17.8468,0.6765,17.8449,0.6460,17.8430,0.6159,17.8430,980.0443,39.2018,16.9730,16.9803,-5.9165,16.9876,-5.8793,16.9948,-5.8423,16.9948,286.6140,5.7323,4.5376,45.3588,3.0251,0.0000,30.9338,76.2926,-4448.9000,-31950.4102,-32271.2873
7518.0000,17.0263,28.8456,3563.4000,68354.7000,-64791.3000,1.7722,809.8636,4.4000,1.0000,15189.9333,4.5000,1.0000,15999.7970,0.0000,0.0000,83544.6333,2753.5364,-80791.0970,21.2740,13.9767,11302.9000,0.0000,11302.9000,0.2930,3054.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3054.8378,0.0000,0.0000,0.0000,8248.0622,8248.0622,20.8345,13.1073,31229.0000,0.0000,31229.0000,0.8097,7097.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7097.5000,0.0000,0.0000,0.0000,24131.5000,24131.5000,19.5658,12.2685,484.9000,0.0000,484.9000,0.0126,131.0541,3.7000,1.0000,0.0000,0.0000,0.0000,131.0541,0.0000,0.0000,0.0000,353.8459,353.8459,19.5517,11.8244,11673.2000,0.0000,11673.2000,0.3026,2653.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2653.0000,0.0000,0.0000,0.0000,9020.2000,9020.2000,19.0774,11.7801,3752.5000,0.0000,3752.5000,0.0973,1014.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1014.1892,0.0000,0.0000,0.0000,2738.3108,2738.3108,18.9538,19.7897,19.3718,1.0600,15900.1235,4.9312,591.3965,5.9140,4.9312,0.0000,4.3593,19.7848,17.9448,18.8648,-4.3746,-34996.4103,4.9312,1130.0227,11.3002,4.9312,0.0000,15.3285,17.9420,17.0149,17.4784,-2.5190,-17633.0931,4.9312,1361.0613,13.6106,4.9312,0.0000,20.0126,20.8404,20.8384,3.3712,20.8365,3.3599,20.8345,3.3486,20.8345,1133.5453,45.3418,19.5472,19.5487,-5.1323,19.5502,-5.1339,19.5517,-5.1354,19.5517,1133.5453,45.3418,18.9334,18.9403,-10.1687,18.9470,-10.1844,18.9538,-10.2006,18.9538,331.1286,6.6226,19.7897,19.7881,5.5178,19.7864,5.5234,19.7848,5.5289,19.7848,1133.5453,45.3418,17.9448,17.9438,1.2837,17.9429,1.2692,17.9420,1.2547,17.9420,1133.5453,45.3418,17.0149,17.0186,-5.0584,17.0224,-5.0656,17.0263,-5.0716,17.0263,331.1286,6.6226,4.9312,57.0001,3.2875,0.0000,39.7003,96.7004,-6348.8000,-36299.1781,-36729.3800
7519.0000,17.1678,29.2960,1580.1000,129964.4000,-128384.3000,3.3696,359.1136,4.4000,1.0000,28880.9778,4.5000,1.0000,29240.0914,0.0000,0.0000,158845.3778,1220.9864,-157624.3914,23.0191,15.7218,11339.0000,0.0000,11339.0000,0.2940,3064.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3064.5946,0.0000,0.0000,0.0000,8274.4054,8274.4054,22.6763,14.9490,14624.2000,0.0000,14624.2000,0.3792,3323.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3323.6818,0.0000,0.0000,0.0000,11300.5182,11300.5182,22.2568,14.9595,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,22.2023,14.5867,10711.5000,99.3000,10612.2000,0.2777,2434.4318,4.4000,1.0000,20.2653,4.9000,1.0000,2454.6971,0.0000,0.0000,119.5653,8277.0682,8157.5029,21.8995,14.6022,12498.6000,0.0000,12498.6000,0.3240,3378.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3378.0000,0.0000,0.0000,0.0000,9120.6000,9120.6000,21.4265,18.7126,20.0695,-4.8738,-73106.6007,6.9842,816.3213,8.1632,6.9842,0.0000,12.3856,18.7256,18.2566,18.4911,-1.5792,-12633.8761,6.9842,1623.1046,16.2310,6.9842,0.0000,43.5508,18.2503,17.1674,17.7088,-4.1670,-29169.0840,6.9842,1910.8112,19.1081,6.9842,0.0000,56.8591,22.7120,22.7000,22.0603,22.6881,21.9523,22.6763,21.8449,22.6763,2088.8793,83.5552,22.2446,22.2304,21.9239,22.2163,21.7721,22.2023,21.6213,22.2023,2088.8793,83.5552,21.5609,21.5151,22.0626,21.4703,21.4342,21.4265,20.8188,21.4265,607.4410,12.1488,18.7126,18.7170,-4.6065,18.7213,-4.5446,18.7256,-4.4830,18.7256,2088.8793,83.5552,18.2566,18.2545,4.1195,18.2524,4.0946,18.2503,4.0698,18.2503,2088.8793,83.5552,17.1674,17.1675,-3.0798,17.1676,-3.1256,17.1678,-3.1703,17.1678,607.4410,12.1488,6.9842,148.6344,4.6561,0.0000,112.7954,261.4298,-78860.8000,-120443.3514,-114909.5608
7520.0000,17.3418,29.5462,406.1000,175765.4000,-175359.3000,4.5570,92.2955,4.4000,1.0000,39058.9778,4.5000,1.0000,39151.2732,0.0000,0.0000,214824.3778,313.8045,-214510.5732,23.7268,16.4295,19205.8000,0.0000,19205.8000,0.4979,5190.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5190.7568,0.0000,0.0000,0.0000,14015.0432,14015.0432,23.2868,15.5596,5694.2000,0.0000,5694.2000,0.1476,1294.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1294.1364,0.0000,0.0000,0.0000,4400.0636,4400.0636,23.1559,15.8586,873.8000,0.0000,873.8000,0.0227,236.1622,3.7000,1.0000,0.0000,0.0000,0.0000,236.1622,0.0000,0.0000,0.0000,637.6378,637.6378,23.1109,15.8449,9152.2000,350.6000,8801.6000,0.2373,2080.0455,4.4000,1.0000,71.5510,4.9000,1.0000,2151.5965,0.0000,0.0000,422.1510,7072.1545,6650.0035,22.9129,15.6156,13281.9000,0.0000,13281.9000,0.3444,3589.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3589.7027,0.0000,0.0000,0.0000,9692.1973,9692.1973,22.5469,18.8244,20.6856,-8.3372,-125058.2602,8.7104,995.4381,9.9544,8.7104,0.0000,24.0258,18.8249,18.1898,18.5074,-2.6670,-21335.7175,8.7104,2023.0262,20.2303,8.7104,0.0000,84.4809,18.1881,17.3453,17.7667,-4.0450,-28314.7266,8.7104,2377.8260,23.7783,8.7104,0.0000,110.2966,23.3096,23.3020,25.3178,23.2944,25.2696,23.2868,25.2214,23.2868,3084.3995,123.3760,23.1369,23.1282,27.0145,23.1195,26.9437,23.1109,26.8730,23.1109,3084.3995,123.3760,22.6244,22.5986,30.5526,22.5728,30.2744,22.5469,29.9943,22.5469,894.5169,17.8903,18.8244,18.8246,-1.5705,18.8247,-1.5615,18.8249,-1.5525,18.8249,3084.3995,123.3760,18.1898,18.1893,2.8823,18.1887,2.8756,18.1881,2.8690,18.1881,3084.3995,123.3760,17.3453,17.3441,-1.1050,17.3429,-1.1561,17.3418,-1.2067,17.3418,894.5169,17.8903,8.7104,273.5658,5.8069,0.0000,218.8034,492.3692,-127502.0000,-179115.6277,-174708.7043
7521.0000,17.4209,29.6427,12.4000,189664.5000,-189652.1000,4.9174,2.8182,4.4000,1.0000,42147.6667,4.5000,1.0000,42150.4848,0.0000,0.0000,231812.1667,9.5818,-231802.5848,23.7049,16.4076,23427.8000,0.0000,23427.8000,0.6074,6331.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6331.8378,0.0000,0.0000,0.0000,17095.9622,17095.9622,23.2266,35.2401,36.9000,10455.3000,-10418.4000,0.2711,8.3864,4.4000,1.0000,2133.7347,4.9000,1.0000,2142.1211,0.0000,0.0000,12589.0347,28.5136,-12560.5211,23.5671,16.2698,1446.8000,0.0000,1446.8000,0.0375,391.0270,3.7000,1.0000,0.0000,0.0000,0.0000,391.0270,0.0000,0.0000,0.0000,1055.7730,1055.7730,23.5171,16.2510,8164.5000,312.7000,7851.8000,0.2117,1855.5682,4.4000,1.0000,63.8163,4.9000,1.0000,1919.3845,0.0000,0.0000,376.5163,6308.9318,5932.4155,23.3563,16.0590,12759.7000,0.0000,12759.7000,0.3308,3448.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3448.5676,0.0000,0.0000,0.0000,9311.1324,9311.1324,23.0470,19.1080,21.0775,-9.6868,-145301.8618,9.5638,1077.5798,10.7758,9.5638,0.0000,31.8027,19.1049,18.2122,18.6586,-4.1162,-32929.6290,9.5638,2208.6521,22.0865,9.5638,0.0000,111.8263,18.2101,17.4222,17.8162,-4.1517,-29061.5570,9.5638,2605.8948,26.0589,9.5638,0.0000,145.9982,23.2415,23.2365,22.5526,23.2316,22.5320,23.2266,22.5113,23.2266,3638.9973,145.5599,23.5385,23.5313,27.9858,23.5242,27.9348,23.5171,27.8839,23.5171,3638.9973,145.5599,23.1039,23.0849,32.3366,23.0659,32.1593,23.0470,31.9820,23.0470,1054.1903,21.0838,19.1080,19.1069,2.0252,19.1059,2.0234,19.1049,2.0216,19.1049,3638.9973,145.5599,18.2122,18.2115,2.9352,18.2108,2.9263,18.2101,2.9175,18.2101,3638.9973,145.5599,17.4222,17.4218,-0.5603,17.4214,-0.5947,17.4209,-0.6290,17.4209,1054.1903,21.0838,9.5638,354.3003,6.3759,0.0000,289.6272,643.9275,-154584.4000,-210967.8228,-207293.0478
7522.0000,17.4799,29.7022,0.0000,199833.3000,-199833.3000,5.1810,0.0000,0.0000,0.0000,44407.4000,4.5000,1.0000,44407.4000,0.0000,0.0000,244240.7000,0.0000,-244240.7000,23.7706,16.4733,26625.2000,0.0000,26625.2000,0.6903,7196.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7196.0000,0.0000,0.0000,0.0000,19429.2000,19429.2000,23.2560,35.2968,0.0000,12144.2000,-12144.2000,0.3149,0.0000,0.0000,0.0000,2478.4082,4.9000,1.0000,2478.4082,0.0000,0.0000,14622.6082,0.0000,-14622.6082,23.6326,16.3353,1556.3000,0.0000,1556.3000,0.0403,420.6216,3.7000,1.0000,0.0000,0.0000,0.0000,420.6216,0.0000,0.0000,0.0000,1135.6784,1135.6784,23.5860,16.3324,7486.2000,294.5000,7191.7000,0.1941,1701.4091,4.4000,1.0000,60.1020,4.9000,1.0000,1761.5111,0.0000,0.0000,354.6020,5784.7909,5430.1889,23.4461,16.1488,11193.2000,0.0000,11193.2000,0.2902,3025.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3025.1892,0.0000,0.0000,0.0000,8168.0108,8168.0108,23.1925,19.3765,21.2845,-9.8773,-148160.0019,10.0663,1125.7676,11.2577,10.0663,0.0000,37.0831,19.3719,18.2885,18.8302,-5.2578,-42062.2404,10.0663,2309.7695,23.0977,10.0663,0.0000,130.3935,18.2858,17.4812,17.8835,-4.4628,-31239.8887,10.0663,2735.7795,27.3578,10.0663,0.0000,170.2392,23.2702,23.2655,21.8427,23.2607,21.8220,23.2560,21.8013,23.2560,3984.3972,159.3759,23.6034,23.5976,26.4433,23.5918,26.4070,23.5860,26.3708,23.5860,3984.3972,159.3759,23.2357,23.2213,30.9137,23.2069,30.7943,23.1925,30.6750,23.1925,1153.5604,23.0712,19.3765,19.3749,4.7625,19.3734,4.7571,19.3719,4.7517,19.3719,3984.3972,159.3759,18.2885,18.2876,3.5461,18.2867,3.5354,18.2858,3.5248,18.2858,3984.3972,159.3759,17.4812,17.4808,-0.1716,17.4803,-0.2029,17.4799,-0.2339,17.4799,1153.5604,23.0712,10.0663,408.2608,6.7109,0.0000,337.7158,745.9766,-165411.1000,-224700.2301,-221462.1309
7523.0000,17.5471,29.7693,0.0000,209637.6000,-209637.6000,5.4352,0.0000,0.0000,0.0000,46586.1333,4.5000,1.0000,46586.1333,0.0000,0.0000,256223.7333,0.0000,-256223.7333,23.8268,16.5295,31430.1000,0.0000,31430.1000,0.8149,8494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8494.6216,0.0000,0.0000,0.0000,22935.4784,22935.4784,23.2518,35.2926,0.0000,12320.7000,-12320.7000,0.3194,0.0000,0.0000,0.0000,2514.4286,4.9000,1.0000,2514.4286,0.0000,0.0000,14835.1286,0.0000,-14835.1286,23.6154,16.3181,1598.7000,0.0000,1598.7000,0.0414,432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,432.0811,0.0000,0.0000,0.0000,1166.6189,1166.6189,23.5717,16.4204,6873.2000,328.8000,6544.4000,0.1782,1562.0909,4.4000,1.0000,67.1020,4.9000,1.0000,1629.1929,0.0000,0.0000,395.9020,5311.1091,4915.2071,23.4512,16.1539,10148.9000,0.0000,10148.9000,0.2631,2742.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2742.9459,0.0000,0.0000,0.0000,7405.9541,7405.9541,23.2330,19.5891,21.4110,-9.9117,-148676.1645,10.5785,1177.6873,11.7769,10.5785,0.0000,43.0369,19.5839,18.3941,18.9890,-6.0680,-48543.6526,10.5785,2412.9268,24.1293,10.5785,0.0000,151.3284,18.3909,17.5491,17.9700,-4.9063,-34343.8280,10.5785,2865.5498,28.6555,10.5785,0.0000,197.5715,23.2647,23.2604,21.1027,23.2561,21.0856,23.2518,21.0685,23.2518,4350.7516,174.0301,23.5868,23.5818,24.9069,23.5767,24.8778,23.5717,24.8488,23.5717,4350.7516,174.0301,23.2697,23.2574,29.3171,23.2452,29.2211,23.2330,29.1255,23.2330,1258.9045,25.1781,19.5891,19.5873,6.6093,19.5856,6.6030,19.5839,6.5966,19.5839,4350.7516,174.0301,18.3941,18.3930,4.3818,18.3919,4.3698,18.3909,4.3579,18.3909,4350.7516,174.0301,17.5491,17.5484,0.3643,17.5477,0.3320,17.5471,0.3000,17.5471,1258.9045,25.1781,10.5785,468.4295,7.0523,0.0000,391.9368,860.3663,-172236.2000,-234635.6035,-231563.6451
7524.0000,17.6191,29.8413,0.0000,220380.4000,-220380.4000,5.7138,0.0000,0.0000,0.0000,48973.4222,4.5000,1.0000,48973.4222,0.0000,0.0000,269353.8222,0.0000,-269353.8222,23.9474,16.6501,33035.9000,0.0000,33035.9000,0.8565,8928.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8928.6216,0.0000,0.0000,0.0000,24107.2784,24107.2784,23.3676,35.4084,0.0000,15346.2000,-15346.2000,0.3979,0.0000,0.0000,0.0000,3131.8776,4.9000,1.0000,3131.8776,0.0000,0.0000,18478.0776,0.0000,-18478.0776,23.8017,16.5044,1880.5000,0.0000,1880.5000,0.0488,508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,508.2432,0.0000,0.0000,0.0000,1372.2568,1372.2568,23.7534,17.2356,4920.9000,494.3000,4426.6000,0.1276,1118.3864,4.4000,1.0000,100.8776,4.9000,1.0000,1219.2639,0.0000,0.0000,595.1776,3802.5136,3207.3361,23.6780,16.3807,8190.9000,0.0000,8190.9000,0.2124,2213.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2213.7568,0.0000,0.0000,0.0000,5977.1432,5977.1432,23.4949,19.7090,21.6020,-10.7427,-161139.9829,11.0353,1220.1661,12.2017,11.0353,0.0000,48.8562,19.7040,18.4940,19.0990,-6.4378,-51502.1306,11.0353,2506.8030,25.0680,11.0353,0.0000,171.7906,18.4905,17.6218,18.0562,-5.2819,-36973.2977,11.0353,2979.5214,29.7952,11.0353,0.0000,224.2865,23.3810,23.3765,21.7908,23.3721,21.7712,23.3676,21.7516,23.3676,4689.4894,187.5796,23.7695,23.7641,25.8354,23.7588,25.8027,23.7534,25.7701,23.7534,4689.4894,187.5796,23.5376,23.5233,31.1745,23.5091,31.0516,23.4949,30.9297,23.4949,1356.2620,27.1252,19.7090,19.7073,7.4164,19.7057,7.4116,19.7040,7.4066,19.7040,4689.4894,187.5796,18.4940,18.4928,5.0865,18.4917,5.0744,18.4905,5.0622,18.4905,4689.4894,187.5796,17.6218,17.6209,0.9485,17.6200,0.9156,17.6191,0.8830,17.6191,1356.2620,27.1252,11.0353,526.6509,7.3569,0.0000,444.9333,971.5842,-188192.7000,-253167.8853,-249615.4112
7525.0000,17.6690,29.8912,0.0000,230176.4000,-230176.4000,5.9678,0.0000,0.0000,0.0000,51150.3111,4.5000,1.0000,51150.3111,0.0000,0.0000,281326.7111,0.0000,-281326.7111,24.2220,16.9247,28629.2000,0.0000,28629.2000,0.7423,7737.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7737.6216,0.0000,0.0000,0.0000,20891.5784,20891.5784,23.7191,35.7600,0.0000,14704.4000,-14704.4000,0.3812,0.0000,0.0000,0.0000,3000.8980,4.9000,1.0000,3000.8980,0.0000,0.0000,17705.2980,0.0000,-17705.2980,24.1316,16.8343,2241.9000,0.0000,2241.9000,0.0581,605.9189,3.7000,1.0000,0.0000,0.0000,0.0000,605.9189,0.0000,0.0000,0.0000,1635.9811,1635.9811,24.0754,18.8149,3306.6000,677.4000,2629.2000,0.0857,751.5000,4.4000,1.0000,138.2449,4.9000,1.0000,889.7449,0.0000,0.0000,815.6449,2555.1000,1739.4551,24.0349,16.7376,7146.6000,0.0000,7146.6000,0.1853,1931.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1931.5135,0.0000,0.0000,0.0000,5215.0865,5215.0865,23.8651,19.7742,21.8196,-11.7083,-175624.8947,11.1306,1221.1759,12.2118,11.1306,0.0000,50.1328,19.7693,18.5541,19.1617,-6.5216,-52173.1690,11.1306,2522.5497,25.2255,11.1306,0.0000,176.2795,18.5506,17.6715,18.1111,-5.3914,-37739.8682,11.1306,2998.9988,29.9900,11.1306,0.0000,230.1471,23.7354,23.7300,24.7670,23.7246,24.7380,23.7191,24.7090,23.7191,4761.5757,190.4630,24.0935,24.0874,28.1118,24.0814,28.0735,24.0754,28.0353,24.0754,4761.5757,190.4630,23.9134,23.8972,34.2083,23.8811,34.0672,23.8651,33.9271,23.8651,1376.9752,27.5395,19.7742,19.7726,7.7238,19.7710,7.7196,19.7693,7.7153,19.7693,4761.5757,190.4630,18.5541,18.5529,5.3657,18.5518,5.3543,18.5506,5.3430,18.5506,4761.5757,190.4630,17.6715,17.6707,1.2365,17.6698,1.2066,17.6690,1.1770,17.6690,1376.9752,27.5395,11.1306,539.3536,7.4204,0.0000,456.5595,995.9131,-204233.9000,-269549.9080,-265537.9319
7526.0000,17.7451,29.9673,0.0000,239321.6000,-239321.6000,6.2049,0.0000,0.0000,0.0000,53182.5778,4.5000,1.0000,53182.5778,0.0000,0.0000,292504.1778,0.0000,-292504.1778,24.2121,16.9148,33033.6000,0.0000,33033.6000,0.8565,8928.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8928.0000,0.0000,0.0000,0.0000,24105.6000,24105.6000,23.6665,35.7073,0.0000,18182.2000,-18182.2000,0.4714,0.0000,0.0000,0.0000,3710.6531,4.9000,1.0000,3710.6531,0.0000,0.0000,21892.8531,0.0000,-21892.8531,24.1505,16.8532,2136.3000,0.0000,2136.3000,0.0554,577.3784,3.7000,1.0000,0.0000,0.0000,0.0000,577.3784,0.0000,0.0000,0.0000,1558.9216,1558.9216,24.1009,20.9928,2500.9000,959.4000,1541.5000,0.0648,568.3864,4.4000,1.0000,195.7959,4.9000,1.0000,764.1823,0.0000,0.0000,1155.1959,1932.5136,777.3177,24.0837,16.7864,6363.3000,0.0000,6363.3000,0.1650,1719.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1719.8108,0.0000,0.0000,0.0000,4643.4892,4643.4892,23.9427,19.9752,21.9590,-11.9635,-179453.0644,11.7269,1280.2311,12.8023,11.7269,0.0000,58.6294,19.9690,18.6563,19.3126,-7.4223,-59378.0353,11.7269,2642.8077,26.4281,11.7269,0.0000,206.1558,18.6524,17.7489,18.2006,-5.8382,-40867.1578,11.7269,3148.9666,31.4897,11.7269,0.0000,269.1530,23.6791,23.6749,23.3049,23.6707,23.2894,23.6665,23.2739,23.6665,5223.7252,208.9490,24.1161,24.1110,27.2047,24.1060,27.1775,24.1009,27.1505,24.1009,5223.7252,208.9490,23.9811,23.9683,33.3133,23.9555,33.2202,23.9427,33.1273,23.9427,1509.7277,30.1946,19.9752,19.9732,9.4482,19.9711,9.4394,19.9690,9.4307,19.9690,5223.7252,208.9490,18.6563,18.6550,6.1003,18.6537,6.0878,18.6524,6.0754,18.6524,5223.7252,208.9490,17.7489,17.7476,1.8857,17.7464,1.8524,17.7451,1.8195,17.7451,1509.7277,30.1946,11.7269,623.3274,7.8179,0.0000,533.9382,1157.2656,-214429.1000,-283311.7023,-279698.2575
7527.0000,17.8024,30.0246,0.0000,247685.8000,-247685.8000,6.4217,0.0000,0.0000,0.0000,55041.2889,4.5000,1.0000,55041.2889,0.0000,0.0000,302727.0889,0.0000,-302727.0889,24.4102,17.1129,31431.5000,0.0000,31431.5000,0.8149,8495.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8495.0000,0.0000,0.0000,0.0000,22936.5000,22936.5000,23.8948,35.9356,0.0000,17626.0000,-17626.0000,0.4570,0.0000,0.0000,0.0000,3597.1429,4.9000,1.0000,3597.1429,0.0000,0.0000,21223.1429,0.0000,-21223.1429,24.3580,17.0607,1432.1000,0.0000,1432.1000,0.0371,387.0541,3.7000,1.0000,0.0000,0.0000,0.0000,387.0541,0.0000,0.0000,0.0000,1045.0459,1045.0459,24.3186,24.9120,1667.2000,1152.1000,515.1000,0.0432,378.9091,4.4000,1.0000,235.1224,4.9000,1.0000,614.0315,0.0000,0.0000,1387.2224,1288.2909,-98.9315,24.3207,17.0234,5580.1000,0.0000,5580.1000,0.1447,1508.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1508.1351,0.0000,0.0000,0.0000,4071.9649,4071.9649,24.1882,20.0644,22.1263,-12.5951,-188926.1560,11.8780,1289.0440,12.8904,11.8780,0.0000,60.9248,20.0586,18.7321,19.3954,-7.5963,-60770.1203,11.8780,2668.6470,26.6865,11.8780,0.0000,214.2267,18.7282,17.8061,18.2671,-6.0351,-42245.6772,11.8780,3195.5747,31.9557,11.8780,0.0000,279.6903,23.9096,23.9046,25.1369,23.8997,25.1130,23.8948,25.0892,23.8948,5343.8349,213.7534,24.3352,24.3297,28.6194,24.3241,28.5868,24.3186,28.5543,24.3186,5343.8349,213.7534,24.2318,24.2172,35.0997,24.2027,34.9832,24.1882,34.8674,24.1882,1544.2180,30.8844,20.0644,20.0625,9.8740,20.0605,9.8673,20.0586,9.8605,20.0586,5343.8349,213.7534,18.7321,18.7308,6.5202,18.7295,6.5081,18.7282,6.4960,18.7282,5343.8349,213.7534,17.8061,17.8049,2.2487,17.8036,2.2177,17.8024,2.1870,17.8024,1544.2180,30.8844,11.8780,645.8561,7.9187,0.0000,554.8418,1200.6979,-226353.0000,-295995.6525,-291941.9535
7528.0000,17.8591,30.0813,0.0000,253684.6000,-253684.6000,6.5772,0.0000,0.0000,0.0000,56374.3556,4.5000,1.0000,56374.3556,0.0000,0.0000,310058.9556,0.0000,-310058.9556,24.5050,17.2077,29829.5000,0.0000,29829.5000,0.7734,8062.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8062.0270,0.0000,0.0000,0.0000,21767.4730,21767.4730,24.0240,36.0648,0.0000,18452.0000,-18452.0000,0.4784,0.0000,0.0000,0.0000,3765.7143,4.9000,1.0000,3765.7143,0.0000,0.0000,22217.7143,0.0000,-22217.7143,24.5002,17.2029,1387.1000,0.0000,1387.1000,0.0360,374.8919,3.7000,1.0000,0.0000,0.0000,0.0000,374.8919,0.0000,0.0000,0.0000,1012.2081,1012.2081,24.4623,30.9732,938.7000,1311.7000,-373.0000,0.0340,213.3409,4.4000,1.0000,267.6939,4.9000,1.0000,481.0348,0.0000,0.0000,1579.3939,725.3591,-854.0348,24.4806,17.1833,6363.3000,0.0000,6363.3000,0.1650,1719.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1719.8108,0.0000,0.0000,0.0000,4643.4892,4643.4892,24.3398,20.1812,22.2605,-12.9346,-194018.5253,12.0960,1306.4794,13.0648,12.0960,0.0000,64.3412,20.1749,18.8064,19.4907,-7.9808,-63846.1836,12.0960,2708.0392,27.0804,12.0960,0.0000,226.2398,18.8024,17.8631,18.3327,-6.2602,-43821.7000,12.0960,3250.0706,32.5007,12.0960,0.0000,295.3744,24.0384,24.0336,25.7128,24.0288,25.6911,24.0240,25.6695,24.0240,5519.2841,220.7714,24.4785,24.4731,29.1493,24.4677,29.1188,24.4623,29.0885,24.4623,5519.2841,220.7714,24.3810,24.3673,35.5376,24.3535,35.4348,24.3398,35.3326,24.3398,1594.5917,31.8918,20.1812,20.1791,10.6493,20.1770,10.6412,20.1749,10.6330,20.1749,5519.2841,220.7714,18.8064,18.8051,6.9376,18.8037,6.9253,18.8024,6.9131,18.8024,5519.2841,220.7714,17.8631,17.8617,2.6237,17.8604,2.5927,17.8591,2.5620,17.8591,1594.5917,31.8918,12.0960,679.2757,8.0640,0.0000,585.9554,1265.2311,-234929.7000,-305707.5344,-301686.4089
7529.0000,17.9133,30.1355,0.0000,258654.0000,-258654.0000,6.7061,0.0000,0.0000,0.0000,57478.6667,4.5000,1.0000,57478.6667,0.0000,0.0000,316132.6667,0.0000,-316132.6667,24.5858,17.2885,25426.6000,0.0000,25426.6000,0.6592,6872.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6872.0541,0.0000,0.0000,0.0000,18554.5459,18554.5459,24.1794,36.2203,0.0000,20883.0000,-20883.0000,0.5414,0.0000,0.0000,0.0000,4261.8367,4.9000,1.0000,4261.8367,0.0000,0.0000,25144.8367,0.0000,-25144.8367,24.7102,17.4129,1771.5000,0.0000,1771.5000,0.0459,478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,478.7838,0.0000,0.0000,0.0000,1292.7162,1292.7162,24.6659,35.8962,179.6000,1712.2000,-1532.6000,0.0444,40.8182,4.4000,1.0000,349.4286,4.9000,1.0000,390.2468,0.0000,0.0000,2061.6286,138.7818,-1922.8468,24.7065,17.4092,7407.6000,0.0000,7407.6000,0.1921,2002.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2002.0541,0.0000,0.0000,0.0000,5405.5459,5405.5459,24.5492,20.2765,22.4128,-13.4955,-202432.4160,12.2837,1319.6334,13.1963,12.2837,0.0000,67.3834,20.2701,18.8772,19.5737,-8.2494,-65995.3085,12.2837,2741.6277,27.4163,12.2837,0.0000,236.9368,18.8730,17.9175,18.3953,-6.4669,-45267.9687,12.2837,3297.0322,32.9703,12.2837,0.0000,309.3402,24.1942,24.1893,26.6110,24.1844,26.5883,24.1794,26.5656,24.1794,5672.3765,226.8951,24.6829,24.6772,30.3536,24.6716,30.3214,24.6659,30.2893,24.6659,5672.3765,226.8951,24.5924,24.5780,36.8730,24.5635,36.7631,24.5492,36.6539,24.5492,1638.5390,32.7708,20.2765,20.2744,11.1877,20.2723,11.1796,20.2701,11.1715,20.2701,5672.3765,226.8951,18.8772,18.8758,7.3229,18.8744,7.3106,18.8730,7.2983,18.8730,5672.3765,226.8951,17.9175,17.9161,2.9711,17.9147,2.9404,17.9133,2.9099,17.9133,1638.5390,32.7708,12.2837,708.9265,8.1891,0.0000,613.6604,1322.5869,-246463.9000,-317947.5420,-313695.6932
7530.0000,17.9441,30.1663,0.0000,263035.7000,-263035.7000,6.8197,0.0000,0.0000,0.0000,58452.3778,4.5000,1.0000,58452.3778,0.0000,0.0000,321488.0778,0.0000,-321488.0778,24.7899,17.4926,16623.4000,0.0000,16623.4000,0.4310,4492.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4492.8108,0.0000,0.0000,0.0000,12130.5892,12130.5892,24.5144,36.5553,0.0000,20560.0000,-20560.0000,0.5331,0.0000,0.0000,0.0000,4195.9184,4.9000,1.0000,4195.9184,0.0000,0.0000,24755.9184,0.0000,-24755.9184,25.0416,17.7443,1139.7000,0.0000,1139.7000,0.0295,308.0270,3.7000,1.0000,0.0000,0.0000,0.0000,308.0270,0.0000,0.0000,0.0000,831.6730,831.6730,25.0048,37.0456,0.0000,1960.1000,-1960.1000,0.0508,0.0000,0.0000,0.0000,400.0204,4.9000,1.0000,400.0204,0.0000,0.0000,2360.1204,0.0000,-2360.1204,25.0551,17.7578,9757.3000,0.0000,9757.3000,0.2530,2637.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2637.1081,0.0000,0.0000,0.0000,7120.1919,7120.1919,24.8551,20.3190,22.5871,-14.2014,-213020.9139,12.1756,1300.0185,13.0002,12.1756,0.0000,65.6206,20.3129,18.9146,19.6137,-8.2081,-65664.6499,12.1756,2713.4851,27.1349,12.1756,0.0000,230.7384,18.9105,17.9480,18.4292,-6.4573,-45201.2280,12.1756,3261.9191,32.6192,12.1756,0.0000,301.2476,24.5316,24.5259,29.2755,24.5202,29.2453,24.5144,29.2151,24.5144,5584.0143,223.3606,25.0239,25.0175,32.8427,25.0112,32.8043,25.0048,32.7660,25.0048,5584.0143,223.3606,24.9035,24.8873,39.3540,24.8712,39.2264,24.8551,39.0996,24.8551,1613.1742,32.2635,20.3190,20.3170,11.2211,20.3149,11.2138,20.3129,11.2065,20.3129,5584.0143,223.3606,18.9146,18.9132,7.3825,18.9119,7.3709,18.9105,7.3593,18.9105,5584.0143,223.3606,17.9480,17.9467,3.0337,17.9454,3.0057,17.9441,2.9780,17.9441,1613.1742,32.2635,12.1756,691.7573,8.1171,0.0000,597.6066,1289.3639,-258035.4000,-328521.6625,-323886.7918
7531.0000,17.6726,29.8948,0.0000,165105.2000,-165105.2000,4.2807,0.0000,0.0000,0.0000,36690.0444,4.5000,1.0000,36690.0444,0.0000,0.0000,201795.2444,0.0000,-201795.2444,24.6103,17.3130,13694.4000,0.0000,13694.4000,0.3551,3701.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3701.1892,0.0000,0.0000,0.0000,9993.2108,9993.2108,24.2467,36.2875,0.0000,380.5000,-380.5000,0.0099,0.0000,0.0000,0.0000,77.6531,4.9000,1.0000,77.6531,0.0000,0.0000,458.1531,0.0000,-458.1531,24.2624,16.9651,954.2000,0.0000,954.2000,0.0247,257.8919,3.7000,1.0000,0.0000,0.0000,0.0000,257.8919,0.0000,0.0000,0.0000,696.3081,696.3081,24.2239,36.2647,0.0000,2323.3000,-2323.3000,0.0602,0.0000,0.0000,0.0000,474.1429,4.9000,1.0000,474.1429,0.0000,0.0000,2797.4429,0.0000,-2797.4429,24.3201,17.0228,11454.3000,0.0000,11454.3000,0.2970,3095.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3095.7568,0.0000,0.0000,0.0000,8358.5432,8358.5432,24.0150,19.8129,21.9139,-8.1484,-122226.2640,7.5413,824.6072,8.2461,7.5413,0.0000,15.5921,19.8116,18.5575,19.1845,-4.5598,-36478.6990,7.5413,1707.6442,17.0764,7.5413,0.0000,54.8256,18.5571,17.6619,18.1095,-3.7198,-26038.2960,7.5413,2032.0269,20.3203,7.5413,0.0000,71.5792,24.2667,24.2600,25.6794,24.2533,25.6413,24.2467,25.6033,24.2467,2391.4194,95.6568,24.2385,24.2336,23.9577,24.2288,23.9358,24.2239,23.9140,24.2239,2391.4194,95.6568,24.0327,24.0269,27.4275,24.0210,27.4297,24.0150,27.4306,24.0150,694.7568,13.8951,19.8129,19.8125,5.9200,19.8120,5.9290,19.8116,5.9379,19.8116,2391.4194,95.6568,18.5575,18.5574,3.5991,18.5572,3.5999,18.5571,3.6007,18.5571,2391.4194,95.6568,17.6619,17.6655,-0.6461,17.6691,-0.6146,17.6726,-0.5839,17.6726,694.7568,13.8951,7.5413,183.6994,5.0275,0.0000,141.9968,325.6962,-141706.1000,-186002.7782,-184743.2590
