Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7532.0000,17.5672,29.7894,0.0000,158980.3000,-158980.3000,4.1219,0.0000,0.0000,0.0000,35328.9556,4.5000,1.0000,35328.9556,0.0000,0.0000,194309.2556,0.0000,-194309.2556,24.5085,17.2112,13696.6000,0.0000,13696.6000,0.3551,3701.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3701.7838,0.0000,0.0000,0.0000,9994.8162,9994.8162,24.1306,24.1306,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.1306,16.8334,742.1000,0.0000,742.1000,0.0192,200.5676,3.7000,1.0000,0.0000,0.0000,0.0000,200.5676,0.0000,0.0000,0.0000,541.5324,541.5324,24.0916,36.1324,0.0000,2268.7000,-2268.7000,0.0588,0.0000,0.0000,0.0000,463.0000,4.9000,1.0000,463.0000,0.0000,0.0000,2731.7000,0.0000,-2731.7000,24.1892,16.8919,10932.2000,0.0000,10932.2000,0.2834,2954.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2954.6486,0.0000,0.0000,0.0000,7977.5514,7977.5514,23.8619,19.5948,21.7284,-7.9632,-119448.4909,7.2577,798.8628,7.9886,7.2577,0.0000,13.8984,19.5927,18.4271,19.0099,-4.0784,-32627.5801,7.2577,1654.1676,16.5417,7.2577,0.0000,48.8701,18.4257,17.5608,17.9933,-3.4587,-24210.8083,7.2577,1964.2554,19.6426,7.2577,0.0000,63.8039,24.1515,24.1445,24.3745,24.1376,24.3361,24.1306,24.2977,24.1306,2235.1522,89.4061,24.1113,24.1047,23.2333,24.0982,23.1932,24.0916,23.1533,24.0916,2235.1522,89.4061,23.9042,23.8900,26.6209,23.8759,26.5053,23.8619,26.3920,23.8619,649.6657,12.9933,19.5948,19.5941,4.3669,19.5934,4.3703,19.5927,4.3736,19.5927,2235.1522,89.4061,18.4271,18.4266,2.7001,18.4262,2.6958,18.4257,2.6917,18.4257,2235.1522,89.4061,17.5608,17.5629,-1.4729,17.5650,-1.4686,17.5672,-1.4639,17.5672,649.6657,12.9933,7.2577,165.2547,4.8385,0.0000,126.5724,291.8272,-135878.1000,-178527.0556,-176286.8793
7533.0000,17.3905,29.6127,0.0000,95880.2000,-95880.2000,2.4859,0.0000,0.0000,0.0000,21306.7111,4.5000,1.0000,21306.7111,0.0000,0.0000,117186.9111,0.0000,-117186.9111,23.7667,16.4694,13696.6000,0.0000,13696.6000,0.3551,3701.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3701.7838,0.0000,0.0000,0.0000,9994.8162,9994.8162,23.2134,23.2134,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2134,15.9161,808.4000,0.0000,808.4000,0.0210,218.4865,3.7000,1.0000,0.0000,0.0000,0.0000,218.4865,0.0000,0.0000,0.0000,589.9135,589.9135,23.1730,35.2138,0.0000,2121.3000,-2121.3000,0.0550,0.0000,0.0000,0.0000,432.9184,4.9000,1.0000,432.9184,0.0000,0.0000,2554.2184,0.0000,-2554.2184,23.3120,16.0147,10018.4000,0.0000,10018.4000,0.2597,2707.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2707.6757,0.0000,0.0000,0.0000,7310.7243,7310.7243,22.9250,19.4280,21.1765,-4.2847,-64270.8214,4.7650,534.9732,5.3497,4.7650,0.0000,3.9334,19.4255,18.1475,18.7865,-2.9361,-23489.0275,4.7650,1095.1548,10.9515,4.7650,0.0000,13.8307,18.1504,17.3715,17.7610,-2.0450,-14314.7059,4.7650,1301.0777,13.0108,4.7650,0.0000,18.0570,23.2229,23.2198,15.1725,23.2166,15.1733,23.2134,15.1740,23.2134,1067.5425,42.7017,23.1813,23.1786,14.3369,23.1758,14.3367,23.1730,14.3364,23.1730,1067.5425,42.7017,22.9142,22.9182,15.1912,22.9218,15.3021,22.9250,15.4079,22.9250,311.9933,6.2399,19.4280,19.4272,3.3049,19.4263,3.3065,19.4255,3.3081,19.4255,1067.5425,42.7017,18.1475,18.1485,0.2901,18.1494,0.2999,18.1504,0.3096,18.1504,1067.5425,42.7017,17.3715,17.3780,-3.3728,17.3843,-3.3179,17.3905,-3.2645,17.3905,311.9933,6.2399,4.7650,51.8773,3.1767,0.0000,35.8211,87.6983,-73478.1000,-101845.6754,-102074.5548
7534.0000,17.2660,29.4868,16.5000,89289.3000,-89272.8000,2.3150,3.7500,4.4000,1.0000,19842.0667,4.5000,1.0000,19845.8167,0.0000,0.0000,109131.3667,12.7500,-109118.6167,23.7994,16.5021,11599.1000,0.0000,11599.1000,0.3007,3134.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3134.8919,0.0000,0.0000,0.0000,8464.2081,8464.2081,23.2661,23.2661,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2661,15.9688,493.0000,0.0000,493.0000,0.0128,133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,133.2432,0.0000,0.0000,0.0000,359.7568,359.7568,23.2193,34.4759,179.8000,1771.6000,-1591.8000,0.0459,40.8636,4.4000,1.0000,361.5510,4.9000,1.0000,402.4147,0.0000,0.0000,2133.1510,138.9364,-1994.2147,23.3387,16.0414,8190.9000,0.0000,8190.9000,0.2124,2213.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2213.7568,0.0000,0.0000,0.0000,5977.1432,5977.1432,22.9257,19.0478,20.9867,-4.3179,-64768.0685,4.3302,489.4940,4.8949,4.3302,0.0000,2.9518,19.0526,18.0960,18.5743,-1.9970,-15976.0318,4.3302,1003.1780,10.0318,4.3302,0.0000,10.3793,18.0961,17.2456,17.6709,-2.0293,-14204.8083,4.3302,1186.4190,11.8642,4.3302,0.0000,13.5510,23.2926,23.2837,17.1901,23.2749,17.1297,23.2661,17.0698,23.2661,903.0935,36.1237,23.2446,23.2361,16.4685,23.2277,16.4072,23.2193,16.3465,23.2193,903.0935,36.1237,22.9808,22.9618,17.9402,22.9435,17.7472,22.9257,17.5627,22.9257,264.2814,5.2856,19.0478,19.0494,0.1188,19.0510,0.1441,19.0526,0.1692,19.0526,903.0935,36.1237,18.0960,18.0960,0.3856,18.0961,0.3836,18.0961,0.3816,18.0961,903.0935,36.1237,17.2456,17.2525,-4.3347,17.2592,-4.2846,17.2660,-4.2348,17.2660,264.2814,5.2856,4.3302,39.8917,2.8868,0.0000,26.8822,66.7739,-70581.6000,-96311.7232,-94948.9086
7535.0000,17.1876,29.3858,220.0000,70596.7000,-70376.7000,1.8304,50.0000,4.4000,1.0000,15688.1556,4.5000,1.0000,15738.1556,0.0000,0.0000,86284.8556,170.0000,-86114.8556,23.5027,16.2054,11313.0000,0.0000,11313.0000,0.2933,3057.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3057.5676,0.0000,0.0000,0.0000,8255.4324,8255.4324,22.8785,16.0565,230.1000,17.3000,212.8000,0.0060,52.2955,4.4000,1.0000,3.5306,4.9000,1.0000,55.8261,0.0000,0.0000,20.8306,177.8045,156.9739,22.8670,15.5697,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,22.8291,30.5851,690.8000,1245.8000,-555.0000,0.0323,157.0000,4.4000,1.0000,254.2449,4.9000,1.0000,411.2449,0.0000,0.0000,1500.0449,533.8000,-966.2449,22.9000,15.6027,7146.6000,0.0000,7146.6000,0.1853,1931.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1931.5135,0.0000,0.0000,0.0000,5215.0865,5215.0865,22.5014,18.9696,20.7355,-3.2108,-48161.6036,3.5355,403.3149,4.0331,3.5355,0.0000,1.6067,18.9704,17.9341,18.4522,-1.7664,-14131.0556,3.5355,822.8463,8.2285,3.5355,0.0000,5.6494,17.9382,17.1646,17.5514,-1.5071,-10549.7490,3.5355,973.1210,9.7312,3.5355,0.0000,7.3758,22.8973,22.8910,13.7709,22.8847,13.7428,22.8785,13.7148,22.8785,634.1975,25.3679,22.8467,22.8409,13.1452,22.8350,13.1164,22.8291,13.0875,22.8291,634.1975,25.3679,22.5175,22.5125,13.2804,22.5071,13.2800,22.5014,13.2751,22.5014,186.1314,3.7226,18.9696,18.9698,0.2553,18.9701,0.2632,18.9704,0.2712,18.9704,634.1975,25.3679,17.9341,17.9355,-0.8155,17.9368,-0.8042,17.9382,-0.7930,17.9382,634.1975,25.3679,17.1646,17.1723,-4.7609,17.1800,-4.7054,17.1876,-4.6505,17.1876,186.1314,3.7226,3.5355,22.8862,2.3570,0.0000,14.6319,37.5181,-51881.5000,-73177.9157,-72842.4082
7536.0000,17.1232,29.2937,425.2000,63585.8000,-63160.6000,1.6486,96.6364,4.4000,1.0000,14130.1778,4.5000,1.0000,14226.8141,0.0000,0.0000,77715.9778,328.5636,-77387.4141,23.3478,16.0505,11339.0000,0.0000,11339.0000,0.2940,3064.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3064.5946,0.0000,0.0000,0.0000,8274.4054,8274.4054,22.6610,15.6937,1890.3000,119.3000,1771.0000,0.0490,429.6136,4.4000,1.0000,24.3469,4.9000,1.0000,453.9606,0.0000,0.0000,143.6469,1460.6864,1317.0394,22.5551,15.2578,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,22.5166,20.1345,1680.7000,746.1000,934.6000,0.0436,381.9773,4.4000,1.0000,152.2653,4.9000,1.0000,534.2426,0.0000,0.0000,898.3653,1298.7227,400.3574,22.4844,15.1871,4013.6000,0.0000,4013.6000,0.1041,1084.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1084.7568,0.0000,0.0000,0.0000,2928.8432,2928.8432,22.2250,18.8913,20.5581,-2.7631,-41446.2562,3.2233,370.0803,3.7008,3.2233,0.0000,1.2175,18.8924,17.8393,18.3659,-1.6366,-13092.6218,3.2233,752.6385,7.5264,3.2233,0.0000,4.2812,17.8435,17.0977,17.4706,-1.3246,-9272.4352,3.2233,889.9434,8.8994,3.2233,0.0000,5.5894,22.6823,22.6752,12.5392,22.6681,12.5020,22.6610,12.4651,22.6610,540.0520,21.6021,22.5332,22.5276,11.0285,22.5221,11.0023,22.5166,10.9763,22.5166,540.0520,21.6021,22.2489,22.2408,11.4430,22.2328,11.3947,22.2250,11.3485,22.2250,158.7184,3.1744,18.8913,18.8916,0.1083,18.8920,0.1174,18.8924,0.1265,18.8924,540.0520,21.6021,17.8393,17.8407,-1.2593,17.8421,-1.2497,17.8435,-1.2402,17.8435,540.0520,21.6021,17.0977,17.1063,-5.0867,17.1148,-5.0270,17.1232,-4.9680,17.1232,158.7184,3.1744,3.2233,17.7729,2.1489,0.0000,11.0881,28.8611,-44729.0000,-64194.2876,-63811.3131
7537.0000,17.1286,29.2586,671.1000,56199.4000,-55528.3000,1.4571,152.5227,4.4000,1.0000,12488.7556,4.5000,1.0000,12641.2783,0.0000,0.0000,68688.1556,518.5773,-68169.5783,22.8543,15.5570,11349.4000,0.0000,11349.4000,0.2943,3067.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3067.4054,0.0000,0.0000,0.0000,8281.9946,8281.9946,22.1511,14.4238,7258.7000,0.0000,7258.7000,0.1882,1649.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1649.7045,0.0000,0.0000,0.0000,5608.9955,5608.9955,21.6800,14.3827,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,21.6673,15.5506,2940.2000,393.3000,2546.9000,0.0762,668.2273,4.4000,1.0000,80.2653,4.9000,1.0000,748.4926,0.0000,0.0000,473.5653,2271.9727,1798.4074,21.5162,14.2189,1275.7000,0.0000,1275.7000,0.0331,344.7838,3.7000,1.0000,0.0000,0.0000,0.0000,344.7838,0.0000,0.0000,0.0000,930.9162,930.9162,21.4887,19.1936,20.3411,-1.8217,-27325.9784,3.0868,357.2240,3.5722,3.0868,0.0000,1.0693,19.1806,17.6145,18.3975,-2.3307,-18645.7410,3.0868,719.9069,7.1991,3.0868,0.0000,3.7600,17.6249,17.1105,17.3677,-0.8750,-6125.1582,3.0868,855.6271,8.5563,3.0868,0.0000,4.9090,22.1587,22.1562,8.1982,22.1536,8.2078,22.1511,8.2170,22.1511,500.9738,20.0390,21.6585,21.6615,3.4497,21.6644,3.5067,21.6673,3.5628,21.6673,500.9738,20.0390,21.4380,21.4560,3.1361,21.4729,3.3947,21.4887,3.6408,21.4887,147.3300,2.9466,19.1936,19.1892,3.5970,19.1848,3.5586,19.1806,3.5208,19.1806,500.9738,20.0390,17.6145,17.6180,-3.0335,17.6215,-3.0044,17.6249,-2.9755,17.6249,500.9738,20.0390,17.1105,17.1165,-4.5204,17.1225,-4.4963,17.1286,-4.4712,17.1286,147.3300,2.9466,3.0868,15.7908,2.0579,0.0000,9.7383,25.5292,-32747.9000,-51294.0781,-52096.8776
7538.0000,17.1162,29.1901,968.6000,50448.8000,-49480.2000,1.3080,220.1364,4.4000,1.0000,11210.8444,4.5000,1.0000,11430.9808,0.0000,0.0000,61659.6444,748.4636,-60911.1808,22.4383,15.1410,11359.9000,0.0000,11359.9000,0.2945,3070.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3070.2432,0.0000,0.0000,0.0000,8289.6568,8289.6568,21.7114,13.9841,9146.8000,0.0000,9146.8000,0.2371,2078.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2078.8182,0.0000,0.0000,0.0000,7067.9818,7067.9818,21.0938,13.7965,338.2000,0.0000,338.2000,0.0088,91.4054,3.7000,1.0000,0.0000,0.0000,0.0000,91.4054,0.0000,0.0000,0.0000,246.7946,246.7946,21.0843,13.8739,4254.0000,182.6000,4071.4000,0.1103,966.8182,4.4000,1.0000,37.2653,4.9000,1.0000,1004.0835,0.0000,0.0000,219.8653,3287.1818,3067.3165,20.8163,13.5190,752.2000,0.0000,752.2000,0.0195,203.2973,3.7000,1.0000,0.0000,0.0000,0.0000,203.2973,0.0000,0.0000,0.0000,548.9027,548.9027,20.8360,19.4415,20.1388,-1.0640,-15960.2250,2.9673,345.9448,3.4594,2.9673,0.0000,0.9499,19.4239,17.4594,18.4417,-2.8105,-22483.8714,2.9673,690.8827,6.9088,2.9673,0.0000,3.3400,17.4709,17.0958,17.2834,-0.6134,-4293.5442,2.9673,825.1666,8.2517,2.9673,0.0000,4.3606,21.7140,21.7132,5.1054,21.7123,5.1249,21.7114,5.1441,21.7114,467.8100,18.7124,21.0723,21.0763,-0.3733,21.0804,-0.3191,21.0843,-0.2653,21.0843,467.8100,18.7124,20.7684,20.7915,-2.5239,20.8140,-2.2519,20.8360,-1.9844,20.8360,137.6600,2.7532,19.4415,19.4356,5.9134,19.4297,5.8670,19.4239,5.8209,19.4239,467.8100,18.7124,17.4594,17.4633,-3.9364,17.4671,-3.9078,17.4709,-3.8794,17.4709,467.8100,18.7124,17.0958,17.1027,-4.4413,17.1095,-4.4055,17.1162,-4.3703,17.1162,137.6600,2.7532,2.9673,14.1763,1.9782,0.0000,8.6504,22.8267,-23811.7000,-41690.5284,-42737.6406
7539.0000,17.1212,29.1020,1420.1000,45456.6000,-44036.5000,1.1785,322.7500,4.4000,1.0000,10101.4667,4.5000,1.0000,10424.2167,0.0000,0.0000,55558.0667,1097.3500,-54460.7167,21.8577,14.5604,11375.2000,0.0000,11375.2000,0.2949,3074.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3074.3784,0.0000,0.0000,0.0000,8300.8216,8300.8216,21.1449,13.4176,14055.8000,0.0000,14055.8000,0.3644,3194.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3194.5000,0.0000,0.0000,0.0000,10861.3000,10861.3000,20.2003,12.9030,348.1000,0.0000,348.1000,0.0090,94.0811,3.7000,1.0000,0.0000,0.0000,0.0000,94.0811,0.0000,0.0000,0.0000,254.0189,254.0189,20.2107,12.7345,5059.9000,105.5000,4954.4000,0.1312,1149.9773,4.4000,1.0000,21.5306,4.9000,1.0000,1171.5079,0.0000,0.0000,127.0306,3909.9227,3782.8921,19.8817,12.5844,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,19.9803,19.8456,19.9129,-0.1032,-1548.6810,2.9811,350.4474,3.5045,2.9811,0.0000,0.9632,19.8173,17.2765,18.5469,-3.6519,-29215.3237,2.9811,691.3498,6.9135,2.9811,0.0000,3.3868,17.2910,17.1039,17.1975,-0.3074,-2151.4584,2.9811,831.7460,8.3175,2.9811,0.0000,4.4217,21.1358,21.1389,0.8280,21.1419,0.8808,21.1449,0.9331,21.1449,471.5882,18.8635,20.1782,20.1892,-7.1867,20.2000,-7.0730,20.2107,-6.9604,20.2107,471.5882,18.8635,19.8589,19.9005,-10.7149,19.9410,-10.2597,19.9803,-9.8163,19.9803,138.7619,2.7752,19.8456,19.8361,9.5308,19.8267,9.4547,19.8173,9.3792,19.8173,471.5882,18.8635,17.2765,17.2814,-5.1252,17.2862,-5.0893,17.2910,-5.0537,17.2910,471.5882,18.8635,17.1039,17.1097,-4.1313,17.1155,-4.1101,17.1212,-4.0884,17.1212,138.7619,2.7752,2.9811,14.3570,1.9874,0.0000,8.7717,23.1287,-12943.9000,-30999.6381,-32915.4631
7540.0000,17.0882,28.9653,1840.9000,41215.9000,-39375.0000,1.0686,418.3864,4.4000,1.0000,9159.0889,4.5000,1.0000,9577.4753,0.0000,0.0000,50374.9889,1422.5136,-48952.4753,21.5321,14.2348,11342.5000,0.0000,11342.5000,0.2941,3065.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3065.5405,0.0000,0.0000,0.0000,8276.9595,8276.9595,20.7899,13.0627,14736.2000,0.0000,14736.2000,0.3821,3349.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3349.1364,0.0000,0.0000,0.0000,11387.0636,11387.0636,19.7562,12.4589,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,19.7629,12.1958,5442.8000,72.4000,5370.4000,0.1411,1237.0000,4.4000,1.0000,14.7755,4.9000,1.0000,1251.7755,0.0000,0.0000,87.1755,4205.8000,4118.6245,19.3890,12.0917,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,19.4699,20.0054,19.7377,0.3933,5898.9651,2.8560,337.9123,3.3791,2.8560,0.0000,0.8469,19.9789,17.2059,18.5924,-3.8182,-30545.2213,2.8560,661.1984,6.6120,2.8560,0.0000,2.9780,17.2190,17.0650,17.1420,-0.2424,-1696.6703,2.8560,798.5379,7.9854,2.8560,0.0000,3.8880,20.7807,20.7838,-0.9440,20.7869,-0.9003,20.7899,-0.8569,20.7899,437.8106,17.5124,19.7337,19.7435,-9.0143,19.7532,-8.9272,19.7629,-8.8404,19.7629,437.8106,17.5124,19.3652,19.4005,-13.3348,19.4354,-13.0103,19.4699,-12.6859,19.4699,128.9084,2.5782,20.0054,19.9965,10.3500,19.9877,10.2884,19.9789,10.2270,19.9789,437.8106,17.5124,17.2059,17.2103,-5.1554,17.2147,-5.1278,17.2190,-5.1003,17.2190,437.8106,17.5124,17.0650,17.0729,-4.4392,17.0806,-4.3924,17.0882,-4.3469,17.0882,128.9084,2.5782,2.8560,12.7710,1.9040,0.0000,7.7128,20.4838,-7226.1000,-24659.1628,-26342.9265
7541.0000,17.0519,28.8424,2214.0000,39627.5000,-37413.5000,1.0274,503.1818,4.4000,1.0000,8806.1111,4.5000,1.0000,9309.2929,0.0000,0.0000,48433.6111,1710.8182,-46722.7929,21.2070,13.9097,11369.7000,0.0000,11369.7000,0.2948,3072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3072.8919,0.0000,0.0000,0.0000,8296.8081,8296.8081,20.4806,12.7534,16902.1000,0.0000,16902.1000,0.4382,3841.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3841.3864,0.0000,0.0000,0.0000,13060.7136,13060.7136,19.3191,12.0218,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,19.3304,11.6956,5975.3000,45.9000,5929.4000,0.1549,1358.0227,4.4000,1.0000,9.3673,4.9000,1.0000,1367.3901,0.0000,0.0000,55.2673,4617.2773,4562.0099,18.9247,11.6274,752.2000,0.0000,752.2000,0.0195,203.2973,3.7000,1.0000,0.0000,0.0000,0.0000,203.2973,0.0000,0.0000,0.0000,548.9027,548.9027,18.9897,20.1624,19.5760,0.8791,13186.2201,2.9154,347.0045,3.4700,2.9154,0.0000,0.9008,20.1343,17.1693,18.6518,-4.1675,-33340.3851,2.9154,673.4407,6.7344,2.9154,0.0000,3.1676,17.1811,17.0280,17.1045,-0.2459,-1721.5425,2.9154,816.3185,8.1632,2.9154,0.0000,4.1356,20.4692,20.4730,-2.4455,20.4768,-2.3993,20.4806,-2.3534,20.4806,453.7040,18.1482,19.2972,19.3083,-11.1306,19.3194,-11.0374,19.3304,-10.9448,19.3304,453.7040,18.1482,18.8758,18.9144,-16.2471,18.9523,-15.9050,18.9897,-15.5671,18.9897,133.5454,2.6709,20.1624,20.1530,11.2880,20.1436,11.2254,20.1343,11.1632,20.1343,453.7040,18.1482,17.1693,17.1732,-4.9922,17.1772,-4.9700,17.1811,-4.9480,17.1811,453.7040,18.1482,17.0280,17.0360,-4.6826,17.0440,-4.6374,17.0519,-4.5926,17.0519,133.5454,2.6709,2.9154,13.5089,1.9436,0.0000,8.2040,21.7129,-2122.8000,-20008.2207,-21875.7076
7542.0000,17.0367,28.7000,2636.7000,36453.3000,-33816.6000,0.9451,599.2500,4.4000,1.0000,8100.7333,4.5000,1.0000,8699.9833,0.0000,0.0000,44554.0333,2037.4500,-42516.5833,20.8232,13.5259,11367.8000,0.0000,11367.8000,0.2947,3072.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3072.3784,0.0000,0.0000,0.0000,8295.4216,8295.4216,20.1025,12.3752,16866.8000,0.0000,16866.8000,0.4373,3833.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3833.3636,0.0000,0.0000,0.0000,13033.4364,13033.4364,18.9417,11.6444,454.7000,0.0000,454.7000,0.0118,122.8919,3.7000,1.0000,0.0000,0.0000,0.0000,122.8919,0.0000,0.0000,0.0000,331.8081,331.8081,18.9482,11.4159,5945.6000,96.3000,5849.3000,0.1542,1351.2727,4.4000,1.0000,19.6531,4.9000,1.0000,1370.9258,0.0000,0.0000,115.9531,4594.3273,4478.3742,18.5493,11.2520,3766.6000,0.0000,3766.6000,0.0977,1018.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1018.0000,0.0000,0.0000,0.0000,2748.6000,2748.6000,18.4426,20.3771,19.4099,1.4481,21721.4162,2.9111,348.6377,3.4864,2.9111,0.0000,0.8969,20.3445,17.0971,18.7208,-4.5578,-36462.5426,2.9111,670.7180,6.7072,2.9111,0.0000,3.1538,17.1103,17.0149,17.0626,-0.1529,-1070.4422,2.9111,816.4470,8.1645,2.9111,0.0000,4.1175,20.0844,20.0905,-4.7659,20.0965,-4.7025,20.1025,-4.6396,20.1025,452.5581,18.1023,18.9121,18.9242,-12.8668,18.9362,-12.7711,18.9482,-12.6758,18.9482,452.5581,18.1023,18.3045,18.3514,-20.2404,18.3974,-19.8221,18.4426,-19.4111,18.4426,133.2111,2.6642,20.3771,20.3662,12.8243,20.3553,12.7502,20.3445,12.6766,20.3445,452.5581,18.1023,17.0971,17.1015,-5.2876,17.1059,-5.2614,17.1103,-5.2353,17.1103,452.5581,18.1023,17.0149,17.0222,-4.6258,17.0294,-4.5922,17.0367,-4.5584,17.0367,133.2111,2.6642,2.9111,13.4552,1.9407,0.0000,8.1682,21.6233,4488.6000,-13628.9430,-15811.5686
7543.0000,16.9470,28.3926,4297.5000,42758.5000,-38461.0000,1.1086,976.7045,4.4000,1.0000,9501.8889,4.5000,1.0000,10478.5934,0.0000,0.0000,52260.3889,3320.7955,-48939.5934,20.5389,13.2416,11343.1000,0.0000,11343.1000,0.2941,3065.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3065.7027,0.0000,0.0000,0.0000,8277.3973,8277.3973,19.9426,12.2153,18591.6000,0.0000,18591.6000,0.4820,4225.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4225.3636,0.0000,0.0000,0.0000,14366.2364,14366.2364,18.8882,11.5909,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,18.8916,11.8405,5253.3000,295.0000,4958.3000,0.1362,1193.9318,4.4000,1.0000,60.2041,4.9000,1.0000,1254.1359,0.0000,0.0000,355.2041,4059.3682,3704.1641,18.6197,11.3224,12547.6000,0.0000,12547.6000,0.3253,3391.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3391.2432,0.0000,0.0000,0.0000,9156.3568,9156.3568,18.0536,20.4047,19.2291,2.1355,32033.0236,3.5325,425.9056,4.2591,3.5325,0.0000,1.6026,20.3814,17.2887,18.8350,-5.2673,-42138.1150,3.5325,810.4082,8.1041,3.5325,0.0000,5.6350,17.2911,16.9199,17.1055,-0.7225,-5057.6255,3.5325,989.0813,9.8908,3.5325,0.0000,7.3570,19.9314,19.9351,-4.7352,19.9388,-4.7011,19.9426,-4.6670,19.9426,633.2596,25.3304,18.8700,18.8772,-11.3649,18.8844,-11.3234,18.8916,-11.2816,18.8916,633.2596,25.3304,17.9477,17.9830,-21.6347,18.0183,-21.3836,18.0536,-21.1293,18.0536,185.8584,3.7172,20.4047,20.3969,12.4392,20.3891,12.4010,20.3814,12.3626,20.3814,633.2596,25.3304,17.2887,17.2895,-2.9965,17.2903,-3.0068,17.2911,-3.0169,17.2911,633.2596,25.3304,16.9199,16.9291,-5.5813,16.9381,-5.5259,16.9470,-5.4715,16.9470,185.8584,3.7172,3.5325,22.8330,2.3550,0.0000,14.5946,37.4276,9318.2000,-13188.3524,-15162.7168
7544.0000,16.8543,28.5858,3320.7000,52293.6000,-48972.9000,1.3558,754.7045,4.4000,1.0000,11620.8000,4.5000,1.0000,12375.5045,0.0000,0.0000,63914.4000,2565.9955,-61348.4045,21.0244,13.7271,11375.8000,0.0000,11375.8000,0.2949,3074.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3074.5405,0.0000,0.0000,0.0000,8301.2595,8301.2595,20.4494,12.7222,15598.7000,0.0000,15598.7000,0.4044,3545.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3545.1591,0.0000,0.0000,0.0000,12053.5409,12053.5409,19.6301,12.3328,350.2000,0.0000,350.2000,0.0091,94.6486,3.7000,1.0000,0.0000,0.0000,0.0000,94.6486,0.0000,0.0000,0.0000,255.5514,255.5514,19.6064,12.8339,5124.2000,406.3000,4717.9000,0.1329,1164.5909,4.4000,1.0000,82.9184,4.9000,1.0000,1247.5093,0.0000,0.0000,489.2184,3959.6091,3470.3907,19.3705,12.0732,13334.0000,0.0000,13334.0000,0.3457,3603.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3603.7838,0.0000,0.0000,0.0000,9730.2162,9730.2162,18.6963,19.8239,19.2601,1.1059,16588.5047,3.8142,459.3409,4.5934,3.8142,0.0000,2.0174,19.8218,17.6222,18.7220,-4.0449,-32359.0067,3.8142,878.7520,8.7875,3.8142,0.0000,7.0936,17.6168,16.8264,17.2216,-1.6611,-11628.0287,3.8142,1063.1969,10.6320,3.8142,0.0000,9.2612,20.4601,20.4565,1.6960,20.4529,1.6576,20.4494,1.6199,20.4494,723.7741,28.9510,19.6127,19.6106,-2.7142,19.6085,-2.7616,19.6064,-2.8082,19.6064,723.7741,28.9510,18.7091,18.7037,-10.0434,18.6995,-10.2750,18.6963,-10.4902,18.6963,212.1870,4.2437,19.8239,19.8233,6.2968,19.8226,6.3267,19.8218,6.3559,19.8218,723.7741,28.9510,17.6222,17.6204,0.2809,17.6186,0.2493,17.6168,0.2181,17.6168,723.7741,28.9510,16.8264,16.8358,-6.3833,16.8450,-6.3292,16.8543,-6.2754,16.8543,212.1870,4.2437,3.8142,28.1714,2.5428,0.0000,18.3722,46.5436,-3596.3000,-27537.4459,-27398.5307
7545.0000,16.8520,28.7872,2301.3000,61943.4000,-59642.1000,1.6060,523.0227,4.4000,1.0000,13765.2000,4.5000,1.0000,14288.2227,0.0000,0.0000,75708.6000,1778.2773,-73930.3227,21.4995,14.2022,15065.5000,0.0000,15065.5000,0.3906,4071.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4071.7568,0.0000,0.0000,0.0000,10993.7432,10993.7432,20.7955,13.0682,10422.2000,0.0000,10422.2000,0.2702,2368.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2368.6818,0.0000,0.0000,0.0000,8053.5182,8053.5182,20.2892,12.9919,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,20.2589,13.1293,5471.5000,271.6000,5199.9000,0.1419,1243.5227,4.4000,1.0000,55.4286,4.9000,1.0000,1298.9513,0.0000,0.0000,327.0286,4227.9773,3900.9487,20.0136,12.7163,12809.7000,0.0000,12809.7000,0.3321,3462.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3462.0811,0.0000,0.0000,0.0000,9347.6189,9347.6189,19.3862,19.3486,19.3674,-0.0399,-598.8306,4.1244,494.7165,4.9472,4.1244,0.0000,2.5506,19.3516,17.8048,18.5782,-3.0758,-24606.0730,4.1244,955.3540,9.5535,4.1244,0.0000,8.9685,17.7997,16.8336,17.3167,-2.1956,-15368.9001,4.1244,1145.4587,11.4546,4.1244,0.0000,11.7091,20.8084,20.8041,5.1571,20.7998,5.1220,20.7955,5.0871,20.7955,829.4852,33.1794,20.2736,20.2687,3.6329,20.2637,3.5730,20.2589,3.5135,20.2589,829.4852,33.1794,19.4260,19.4123,-1.1687,19.3990,-1.4275,19.3862,-1.6813,19.3862,242.9068,4.8581,19.3486,19.3496,2.2340,19.3506,2.2694,19.3516,2.3045,19.3516,829.4852,33.1794,17.8048,17.8031,1.6452,17.8014,1.6210,17.7997,1.5969,17.7997,829.4852,33.1794,16.8336,16.8397,-5.9232,16.8458,-5.9106,16.8520,-5.8968,16.8520,242.9068,4.8581,4.1244,34.9035,2.7496,0.0000,23.2283,58.1318,-15805.5000,-41386.8964,-40573.8037
7546.0000,16.8851,28.9136,1871.6000,74671.6000,-72800.0000,1.9360,425.3636,4.4000,1.0000,16593.6889,4.5000,1.0000,17019.0525,0.0000,0.0000,91265.2889,1446.2364,-89819.0525,22.1085,14.8112,18779.0000,0.0000,18779.0000,0.4869,5075.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5075.4054,0.0000,0.0000,0.0000,13703.5946,13703.5946,21.2909,13.5636,4919.2000,0.0000,4919.2000,0.1275,1118.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1118.0000,0.0000,0.0000,0.0000,3801.2000,3801.2000,21.0699,13.7726,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,21.0299,14.5216,4683.1000,474.1000,4209.0000,0.1214,1064.3409,4.4000,1.0000,96.7551,4.9000,1.0000,1161.0960,0.0000,0.0000,570.8551,3618.7591,3047.9040,20.8527,13.5554,11237.0000,0.0000,11237.0000,0.2913,3037.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3037.0270,0.0000,0.0000,0.0000,8199.9730,8199.9730,20.2955,18.8532,19.5744,-1.6534,-24801.4747,4.4582,530.6774,5.3068,4.4582,0.0000,3.2215,18.8619,17.9287,18.3953,-2.0059,-16046.9484,4.4582,1039.8278,10.3983,4.4582,0.0000,11.3276,17.9236,16.8719,17.3978,-2.5835,-18084.7231,4.4582,1234.3340,12.3433,4.4582,0.0000,14.7891,21.3116,21.3046,9.8239,21.2978,9.7688,21.2909,9.7141,21.2909,950.2652,38.0106,21.0552,21.0467,10.5236,21.0383,10.4405,21.0299,10.3579,21.0299,950.2652,38.0106,20.3758,20.3484,9.3759,20.3217,9.0056,20.2955,8.6422,20.2955,277.9730,5.5595,18.8532,18.8562,-1.6696,18.8591,-1.6233,18.8619,-1.5773,18.8619,950.2652,38.0106,17.9287,17.9270,2.4268,17.9253,2.4056,17.9236,2.3844,17.9236,950.2652,38.0106,16.8719,16.8763,-5.2367,16.8807,-5.2406,16.8851,-5.2437,16.8851,277.9730,5.5595,4.4582,43.2131,2.9722,0.0000,29.3382,72.5512,-33309.3000,-60813.5296,-58933.1461
7547.0000,16.9511,29.0168,1606.9000,79358.6000,-77751.7000,2.0575,365.2045,4.4000,1.0000,17635.2444,4.5000,1.0000,18000.4490,0.0000,0.0000,96993.8444,1241.6955,-95752.1490,22.2176,14.9203,22486.2000,0.0000,22486.2000,0.5830,6077.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6077.3514,0.0000,0.0000,0.0000,16408.8486,16408.8486,21.3025,16.1888,5429.4000,1178.5000,4250.9000,0.1408,1233.9545,4.4000,1.0000,240.5102,4.9000,1.0000,1474.4647,0.0000,0.0000,1419.0102,4195.4455,2776.4353,21.1498,13.8525,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,21.1215,17.1868,3403.7000,1072.1000,2331.6000,0.0882,773.5682,4.4000,1.0000,218.7959,4.9000,1.0000,992.3641,0.0000,0.0000,1290.8959,2630.1318,1339.2359,21.0478,13.7505,10188.5000,0.0000,10188.5000,0.2642,2753.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2753.6486,0.0000,0.0000,0.0000,7434.8514,7434.8514,20.5946,18.7891,19.6919,-2.1885,-32827.2639,4.7138,558.6684,5.5867,4.7138,0.0000,3.8079,18.7913,17.8768,18.3341,-2.0783,-16626.6781,4.7138,1101.9828,11.0198,4.7138,0.0000,13.3895,17.8754,16.9430,17.4092,-2.4217,-16951.5681,4.7138,1304.5241,13.0452,4.7138,0.0000,17.4811,21.3151,21.3109,9.0904,21.3067,9.0694,21.3025,9.0484,21.3025,1047.5503,41.9020,21.1361,21.1312,9.8978,21.1264,9.8615,21.1215,9.8252,21.1215,1047.5503,41.9020,20.6389,20.6242,10.6250,20.6095,10.4599,20.5946,10.2928,20.5946,306.1957,6.1239,18.7891,18.7898,-1.0498,18.7906,-1.0324,18.7913,-1.0149,18.7913,1047.5503,41.9020,17.8768,17.8763,1.5228,17.8758,1.5155,17.8754,1.5082,17.8754,1047.5503,41.9020,16.9430,16.9456,-4.2881,16.9483,-4.3073,16.9511,-4.3257,16.9511,306.1957,6.1239,4.7138,50.3602,3.1425,0.0000,34.6785,85.0386,-38152.8000,-67543.4292,-66405.5101
7548.0000,16.9594,29.0553,1345.7000,82307.5000,-80961.8000,2.1340,305.8409,4.4000,1.0000,18290.5556,4.5000,1.0000,18596.3965,0.0000,0.0000,100598.0556,1039.8591,-99558.1965,22.5395,15.2422,22486.9000,0.0000,22486.9000,0.5830,6077.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6077.5405,0.0000,0.0000,0.0000,16409.3595,16409.3595,21.5995,24.4202,3173.1000,2779.7000,393.4000,0.0823,721.1591,4.4000,1.0000,567.2857,4.9000,1.0000,1288.4448,0.0000,0.0000,3346.9857,2451.9409,-895.0448,21.6497,14.3524,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,21.6073,22.5885,2347.9000,1698.1000,649.8000,0.0609,533.6136,4.4000,1.0000,346.5510,4.9000,1.0000,880.1647,0.0000,0.0000,2044.6510,1814.2864,-230.3647,21.6202,14.3229,8222.6000,0.0000,8222.6000,0.2132,2222.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2222.3243,0.0000,0.0000,0.0000,6000.2757,6000.2757,21.2021,18.5170,19.8596,-3.1938,-47907.2068,4.6258,544.8565,5.4486,4.6258,0.0000,3.5985,18.5245,17.8928,18.2087,-1.4087,-11269.3702,4.6258,1086.5448,10.8654,4.6258,0.0000,12.6534,17.8905,16.9478,17.4191,-2.4027,-16818.6757,4.6258,1279.6753,12.7968,4.6258,0.0000,16.5200,21.6197,21.6130,11.8015,21.6062,11.7548,21.5995,11.7083,21.5995,1013.5761,40.5430,21.6330,21.6244,14.0538,21.6159,13.9816,21.6073,13.9098,21.6073,1013.5761,40.5430,21.2839,21.2562,16.9735,21.2289,16.6608,21.2021,16.3543,21.2021,296.3418,5.9268,18.5170,18.5195,-2.9541,18.5220,-2.9202,18.5245,-2.8865,18.5245,1013.5761,40.5430,17.8928,17.8921,1.5603,17.8913,1.5495,17.8905,1.5387,17.8905,1013.5761,40.5430,16.9478,16.9517,-4.2586,16.9555,-4.2573,16.9594,-4.2562,16.9594,296.3418,5.9268,4.6258,47.8195,3.0839,0.0000,32.7719,80.5914,-48802.3000,-77977.1167,-75995.2526
7549.0000,16.9703,29.0957,1030.5000,82226.0000,-81195.5000,2.1319,234.2045,4.4000,1.0000,18272.4444,4.5000,1.0000,18506.6490,0.0000,0.0000,100498.4444,796.2955,-99702.1490,22.7143,15.4170,22477.6000,0.0000,22477.6000,0.5828,6075.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6075.0270,0.0000,0.0000,0.0000,16402.5730,16402.5730,21.7492,28.0354,1274.8000,1711.8000,-437.0000,0.0444,289.7273,4.4000,1.0000,349.3469,4.9000,1.0000,639.0742,0.0000,0.0000,2061.1469,985.0727,-1076.0742,21.8112,14.5139,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,21.7706,26.5895,1594.6000,1706.2000,-111.6000,0.0442,362.4091,4.4000,1.0000,348.2041,4.9000,1.0000,710.6132,0.0000,0.0000,2054.4041,1232.1909,-822.2132,21.8179,14.5206,7174.2000,0.0000,7174.2000,0.1860,1938.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1938.9730,0.0000,0.0000,0.0000,5235.2270,5235.2270,21.4516,18.4514,19.9515,-3.4717,-52076.0913,4.5003,528.2873,5.2829,4.5003,0.0000,3.3136,18.4561,17.8353,18.1457,-1.3468,-10774.7419,4.5003,1059.5927,10.5959,4.5003,0.0000,11.6513,17.8348,16.9591,17.3970,-2.1713,-15199.2823,4.5003,1246.0214,12.4602,4.5003,0.0000,15.2117,21.7693,21.7626,12.6856,21.7559,12.6438,21.7492,12.6022,21.7492,965.9936,38.6397,21.7934,21.7858,14.4865,21.7782,14.4314,21.7706,14.3765,21.7706,965.9936,38.6397,21.5163,21.4946,17.8655,21.4731,17.6591,21.4516,17.4529,21.4516,282.5371,5.6507,18.4514,18.4530,-2.6841,18.4545,-2.6633,18.4561,-2.6426,18.4561,965.9936,38.6397,17.8353,17.8352,0.8899,17.8350,0.8856,17.8348,0.8813,17.8348,965.9936,38.6397,16.9591,16.9629,-4.1061,16.9666,-4.1056,16.9703,-4.1049,16.9703,282.5371,5.6507,4.5003,44.3417,3.0002,0.0000,30.1766,74.5183,-51669.9000,-79654.3985,-78050.1154
7550.0000,16.9729,29.1215,774.0000,81247.1000,-80473.1000,2.1065,175.9091,4.4000,1.0000,18054.9111,4.5000,1.0000,18230.8202,0.0000,0.0000,99302.0111,598.0909,-98703.9202,22.7999,15.5026,22487.5000,0.0000,22487.5000,0.5830,6077.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6077.7027,0.0000,0.0000,0.0000,16409.7973,16409.7973,21.8115,22.6144,718.2000,508.8000,209.4000,0.0186,163.2273,4.4000,1.0000,103.8367,4.9000,1.0000,267.0640,0.0000,0.0000,612.6367,554.9727,-57.6640,21.8149,14.5176,518.8000,0.0000,518.8000,0.0135,140.2162,3.7000,1.0000,0.0000,0.0000,0.0000,140.2162,0.0000,0.0000,0.0000,378.5838,378.5838,21.7725,25.1732,1567.0000,1448.2000,118.8000,0.0406,356.1364,4.4000,1.0000,295.5510,4.9000,1.0000,651.6874,0.0000,0.0000,1743.7510,1210.8636,-532.8874,21.8039,14.5067,6387.8000,0.0000,6387.8000,0.1656,1726.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1726.4324,0.0000,0.0000,0.0000,4661.3676,4661.3676,21.4791,18.4823,19.9807,-3.3841,-50761.2554,4.3917,514.9885,5.1499,4.3917,0.0000,3.0795,18.4845,17.7694,18.1269,-1.5141,-12112.5895,4.3917,1034.7652,10.3477,4.3917,0.0000,10.8282,17.7699,16.9610,17.3654,-1.9572,-13700.7119,4.3917,1217.4313,12.1743,4.3917,0.0000,14.1371,21.8312,21.8246,12.7938,21.8180,12.7561,21.8115,12.7186,21.8115,925.6346,37.0254,21.7926,21.7859,13.6438,21.7792,13.6007,21.7725,13.5577,21.7725,925.6346,37.0254,21.5288,21.5122,16.5773,21.4956,16.4407,21.4791,16.3040,21.4791,270.8246,5.4165,18.4823,18.4830,-1.7159,18.4838,-1.7046,18.4845,-1.6934,18.4845,925.6346,37.0254,17.7694,17.7695,0.2678,17.7697,0.2663,17.7699,0.2649,17.7699,925.6346,37.0254,16.9610,16.9650,-4.0654,16.9689,-4.0610,16.9729,-4.0565,16.9729,270.8246,5.4165,4.3917,41.4669,2.9278,0.0000,28.0448,69.5116,-50750.8000,-77844.7229,-76574.5568
7551.0000,16.9719,29.1398,586.9000,83577.9000,-82991.0000,2.1669,133.3864,4.4000,1.0000,18572.8667,4.5000,1.0000,18706.2530,0.0000,0.0000,102150.7667,453.5136,-101697.2530,22.8313,15.5340,22487.1000,0.0000,22487.1000,0.5830,6077.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6077.5946,0.0000,0.0000,0.0000,16409.5054,16409.5054,21.8665,23.0874,1935.4000,1438.3000,497.1000,0.0502,439.8636,4.4000,1.0000,293.5306,4.9000,1.0000,733.3942,0.0000,0.0000,1731.8306,1495.5364,-236.2942,21.8801,14.5828,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,21.8417,26.9462,1515.3000,1688.1000,-172.8000,0.0438,344.3864,4.4000,1.0000,344.5102,4.9000,1.0000,688.8966,0.0000,0.0000,2032.6102,1170.9136,-861.6966,21.8913,14.5940,5601.4000,0.0000,5601.4000,0.1452,1513.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1513.8919,0.0000,0.0000,0.0000,4087.5081,4087.5081,21.5995,18.4630,20.0313,-3.6292,-54438.2189,4.4999,526.6966,5.2670,4.4999,0.0000,3.3127,18.4654,17.7497,18.1075,-1.5528,-12422.3591,4.4999,1061.0371,10.6104,4.4999,0.0000,11.6484,17.7497,16.9602,17.3549,-1.9576,-13702.9456,4.4999,1247.9279,12.4793,4.4999,0.0000,15.2079,21.8858,21.8793,12.9827,21.8729,12.9474,21.8665,12.9122,21.8665,965.8520,38.6341,21.8625,21.8555,13.8599,21.8486,13.8152,21.8417,13.7707,21.8417,965.8520,38.6341,21.6558,21.6369,17.2307,21.6181,17.0652,21.5995,16.9019,21.5995,282.4960,5.6499,18.4630,18.4638,-1.5023,18.4646,-1.4899,18.4654,-1.4775,18.4654,965.8520,38.6341,17.7497,17.7497,0.1819,17.7497,0.1782,17.7497,0.1745,17.7497,965.8520,38.6341,16.9602,16.9641,-4.0452,16.9680,-4.0411,16.9719,-4.0368,16.9719,282.4960,5.6499,4.4999,44.3315,3.0000,0.0000,30.1690,74.5005,-54159.6000,-81992.7655,-80563.5236
7552.0000,16.9771,29.1498,535.7000,83723.1000,-83187.4000,2.1707,121.7500,4.4000,1.0000,18605.1333,4.5000,1.0000,18726.8833,0.0000,0.0000,102328.2333,413.9500,-101914.2833,22.7884,15.4911,22487.0000,0.0000,22487.0000,0.5830,6077.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6077.5676,0.0000,0.0000,0.0000,16409.4324,16409.4324,21.8355,17.4552,2345.9000,652.1000,1693.8000,0.0608,533.1591,4.4000,1.0000,133.0816,4.9000,1.0000,666.2407,0.0000,0.0000,785.1816,1812.7409,1027.5593,21.7769,14.4796,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,21.7463,26.4865,1543.4000,1633.6000,-90.2000,0.0424,350.7727,4.4000,1.0000,333.3878,4.9000,1.0000,684.1605,0.0000,0.0000,1966.9878,1192.6273,-774.3605,21.7905,14.4932,6387.8000,0.0000,6387.8000,0.1656,1726.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1726.4324,0.0000,0.0000,0.0000,4661.3676,4661.3676,21.4893,18.5622,20.0258,-3.4222,-51333.4720,4.5469,532.2966,5.3230,4.5469,0.0000,3.4175,18.5612,17.6996,18.1304,-1.8888,-15110.4804,4.5469,1071.1727,10.7117,4.5469,0.0000,12.0166,17.7006,16.9662,17.3334,-1.8400,-12879.6697,4.5469,1261.9860,12.6199,4.5469,0.0000,15.6887,21.8527,21.8469,12.3779,21.8412,12.3508,21.8355,12.3237,21.8355,983.5286,39.3411,21.7628,21.7573,12.4646,21.7518,12.4357,21.7463,12.4069,21.7463,983.5286,39.3411,21.5247,21.5130,14.8785,21.5012,14.8060,21.4893,14.7323,21.4893,287.6249,5.7525,18.5622,18.5619,-0.1768,18.5616,-0.1759,18.5612,-0.1750,18.5612,983.5286,39.3411,17.6996,17.6999,-0.2258,17.7003,-0.2264,17.7006,-0.2269,17.7006,983.5286,39.3411,16.9662,16.9698,-3.9339,16.9734,-3.9325,16.9771,-3.9309,16.9771,287.6249,5.7525,4.5469,45.6123,3.0312,0.0000,31.1228,76.7351,-52371.2000,-80343.7818,-79323.6221
7553.0000,16.9810,29.1466,584.4000,79760.6000,-79176.2000,2.0679,132.8182,4.4000,1.0000,17724.5778,4.5000,1.0000,17857.3960,0.0000,0.0000,97485.1778,451.5818,-97033.5960,22.5325,15.2352,22487.1000,0.0000,22487.1000,0.5830,6077.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6077.5946,0.0000,0.0000,0.0000,16409.5054,16409.5054,21.5831,13.8558,4677.0000,0.0000,4677.0000,0.1213,1062.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1062.9545,0.0000,0.0000,0.0000,3614.0455,3614.0455,21.3763,14.0790,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,21.3546,22.8876,1810.5000,1392.4000,418.1000,0.0469,411.4773,4.4000,1.0000,284.1633,4.9000,1.0000,695.6405,0.0000,0.0000,1676.5633,1399.0227,-277.5405,21.3705,14.0732,7436.3000,0.0000,7436.3000,0.1928,2009.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2009.8108,0.0000,0.0000,0.0000,5426.4892,5426.4892,21.0594,18.8004,19.9299,-2.6323,-39484.0584,4.5316,532.3850,5.3239,4.5316,0.0000,3.3832,18.7942,17.6252,18.2097,-2.5540,-20431.8166,4.5316,1064.3842,10.6438,4.5316,0.0000,11.8963,17.6273,16.9702,17.2987,-1.6410,-11486.7546,4.5316,1259.4314,12.5943,4.5316,0.0000,15.5315,21.5937,21.5902,9.7204,21.5866,9.7146,21.5831,9.7088,21.5831,977.7753,39.1110,21.3616,21.3593,8.4064,21.3570,8.4079,21.3546,8.4093,21.3546,977.7753,39.1110,21.0600,21.0601,9.0895,21.0599,9.1492,21.0594,9.2055,21.0594,285.9556,5.7191,18.8004,18.7983,2.2882,18.7963,2.2731,18.7942,2.2580,18.7942,977.7753,39.1110,17.6252,17.6259,-0.8276,17.6266,-0.8247,17.6273,-0.8219,17.6273,977.7753,39.1110,16.9702,16.9738,-3.8556,16.9774,-3.8536,16.9810,-3.8514,16.9810,285.9556,5.7191,4.5316,45.1940,3.0211,0.0000,30.8110,76.0050,-43805.7000,-71604.2316,-71402.6297
7554.0000,16.9990,29.0132,1475.0000,54783.8000,-53308.8000,1.4204,335.2273,4.4000,1.0000,12174.1778,4.5000,1.0000,12509.4051,0.0000,0.0000,66957.9778,1139.7727,-65818.2051,21.6580,14.3607,18776.0000,0.0000,18776.0000,0.4868,5074.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5074.5946,0.0000,0.0000,0.0000,13701.4054,13701.4054,20.7001,12.9728,8696.1000,0.0000,8696.1000,0.2255,1976.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1976.3864,0.0000,0.0000,0.0000,6719.7136,6719.7136,20.2244,12.9271,339.0000,0.0000,339.0000,0.0088,91.6216,3.7000,1.0000,0.0000,0.0000,0.0000,91.6216,0.0000,0.0000,0.0000,247.3784,247.3784,20.2290,22.3817,1790.4000,1469.1000,321.3000,0.0464,406.9091,4.4000,1.0000,299.8163,4.9000,1.0000,706.7254,0.0000,0.0000,1768.9163,1383.4909,-385.4254,20.2563,12.9590,9795.3000,0.0000,9795.3000,0.2540,2647.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2647.3784,0.0000,0.0000,0.0000,7147.9216,7147.9216,19.8580,19.3923,19.6252,-0.4386,-6579.0767,3.6627,435.1652,4.3517,3.6627,0.0000,1.7864,19.3693,17.3427,18.3560,-3.5787,-28629.7317,3.6627,855.5500,8.5555,3.6627,0.0000,6.2814,17.3531,16.9875,17.1703,-0.7378,-5164.6991,3.6627,1022.9827,10.2298,3.6627,0.0000,8.2008,20.6881,20.6922,1.1371,20.6962,1.2028,20.7001,1.2678,20.7001,674.4366,26.9775,20.2069,20.2144,-2.4364,20.2217,-2.3437,20.2290,-2.2520,20.2290,674.4366,26.9775,19.7503,19.7876,-5.7915,19.8235,-5.3158,19.8580,-4.8563,19.8580,197.8389,3.9568,19.3923,19.3846,7.8879,19.3769,7.8204,19.3693,7.7535,19.3693,674.4366,26.9775,17.3427,17.3462,-3.4114,17.3496,-3.3821,17.3531,-3.3530,17.3531,674.4366,26.9775,16.9875,16.9913,-3.6166,16.9952,-3.6109,16.9990,-3.6052,16.9990,197.8389,3.9568,3.6627,25.2113,2.4418,0.0000,16.2686,41.4799,-15381.1000,-38387.2114,-40373.5075
7555.0000,16.9773,28.9158,1615.6000,43996.6000,-42381.0000,1.1407,367.1818,4.4000,1.0000,9777.0222,4.5000,1.0000,10144.2040,0.0000,0.0000,53773.6222,1248.4182,-52525.2040,21.2301,13.9328,11350.9000,0.0000,11350.9000,0.2943,3067.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3067.8108,0.0000,0.0000,0.0000,8283.0892,8283.0892,20.5590,12.8317,13294.8000,0.0000,13294.8000,0.3447,3021.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3021.5455,0.0000,0.0000,0.0000,10273.2545,10273.2545,19.7272,12.4299,346.9000,0.0000,346.9000,0.0090,93.7568,3.7000,1.0000,0.0000,0.0000,0.0000,93.7568,0.0000,0.0000,0.0000,253.1432,253.1432,19.7264,22.8874,1849.1000,1672.1000,177.0000,0.0479,420.2500,4.4000,1.0000,341.2449,4.9000,1.0000,761.4949,0.0000,0.0000,2013.3449,1428.8500,-584.4949,19.7737,12.4764,11499.1000,0.0000,11499.1000,0.2981,3107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3107.8649,0.0000,0.0000,0.0000,8391.2351,8391.2351,19.1905,19.6510,19.4208,0.3792,5688.0091,3.2021,383.3332,3.8333,3.2021,0.0000,1.1937,19.6273,17.2119,18.4196,-3.7289,-29831.5021,3.2021,746.1705,7.4617,3.2021,0.0000,4.1972,17.2226,16.9594,17.0910,-0.4644,-3250.5122,3.2021,897.0766,8.9708,3.2021,0.0000,5.4798,20.5595,20.5593,1.4265,20.5591,1.4373,20.5590,1.4485,20.5590,533.8955,21.3558,19.7067,19.7133,-5.3377,19.7199,-5.2709,19.7264,-5.2043,19.7264,533.8955,21.3558,19.0943,19.1267,-10.8447,19.1588,-10.5080,19.1905,-10.1722,19.1905,156.9247,3.1385,19.6510,19.6431,9.4733,19.6352,9.4141,19.6273,9.3551,19.6273,533.8955,21.3558,17.2119,17.2155,-4.1417,17.2191,-4.1162,17.2226,-4.0908,17.2226,533.8955,21.3558,16.9594,16.9655,-3.9429,16.9714,-3.9113,16.9773,-3.8807,16.9773,156.9247,3.1385,3.2021,17.4550,2.1348,0.0000,10.8707,28.3257,-5712.3000,-25908.9768,-27394.0052
7556.0000,16.9783,28.7354,2294.6000,38123.5000,-35828.9000,0.9884,521.5000,4.4000,1.0000,8471.8889,4.5000,1.0000,8993.3889,0.0000,0.0000,46595.3889,1773.1000,-44822.2889,20.5952,13.2979,11368.8000,0.0000,11368.8000,0.2948,3072.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3072.6486,0.0000,0.0000,0.0000,8296.1514,8296.1514,19.9445,12.2172,19033.8000,0.0000,19033.8000,0.4935,4325.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4325.8636,0.0000,0.0000,0.0000,14707.9364,14707.9364,18.7576,11.4604,341.5000,0.0000,341.5000,0.0089,92.2973,3.7000,1.0000,0.0000,0.0000,0.0000,92.2973,0.0000,0.0000,0.0000,249.2027,249.2027,18.7808,16.9925,2772.7000,1367.6000,1405.1000,0.0719,630.1591,4.4000,1.0000,279.1020,4.9000,1.0000,909.2611,0.0000,0.0000,1646.7020,2142.5409,495.8389,18.7408,11.4435,10974.9000,0.0000,10974.9000,0.2845,2966.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2966.1892,0.0000,0.0000,0.0000,8008.7108,8008.7108,18.2513,20.1111,19.1812,1.5365,23046.8639,3.2129,388.0662,3.8807,3.2129,0.0000,1.2058,20.0766,17.0608,18.5687,-4.6714,-37371.5783,3.2129,744.4966,7.4450,3.2129,0.0000,4.2398,17.0738,16.9631,17.0184,-0.1961,-1372.4098,3.2129,902.6271,9.0263,3.2129,0.0000,5.5355,19.9258,19.9321,-3.8152,19.9384,-3.7403,19.9445,-3.6663,19.9445,537.0275,21.4811,18.7375,18.7521,-13.0769,18.7665,-12.9393,18.7808,-12.8028,18.7808,537.0275,21.4811,18.0945,18.1481,-20.0170,18.2003,-19.4657,18.2513,-18.9274,18.2513,157.8372,3.1567,20.1111,20.0995,13.1626,20.0880,13.0730,20.0766,12.9840,20.0766,537.0275,21.4811,17.0608,17.0652,-5.1250,17.0695,-5.0944,17.0738,-5.0640,17.0738,537.0275,21.4811,16.9631,16.9681,-3.8321,16.9732,-3.8159,16.9783,-3.7993,16.9783,157.8372,3.1567,3.2129,17.6165,2.1420,0.0000,10.9811,28.5976,7295.2000,-13064.4488,-15697.1242
7557.0000,17.1587,27.4431,5178.6000,20649.6000,-15471.0000,0.5354,1176.9545,4.4000,1.0000,4588.8000,4.5000,1.0000,5765.7545,0.0000,0.0000,25238.4000,4001.6455,-21236.7545,19.1283,11.8310,11368.5000,0.0000,11368.5000,0.2947,3072.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3072.5676,0.0000,0.0000,0.0000,8295.9324,8295.9324,18.4309,10.7037,25548.1000,0.0000,25548.1000,0.6624,5806.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5806.3864,0.0000,0.0000,0.0000,19741.7136,19741.7136,16.6000,9.3027,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,16.6938,12.1769,3923.2000,1046.0000,2877.2000,0.1017,891.6364,4.4000,1.0000,213.4694,4.9000,1.0000,1105.1058,0.0000,0.0000,1259.4694,3031.5636,1772.0942,16.5295,9.2322,10057.5000,0.0000,10057.5000,0.2608,2718.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2718.2432,0.0000,0.0000,0.0000,7339.2568,7339.2568,16.2392,21.3665,18.8029,3.6857,55285.6632,2.7956,342.4632,3.4246,2.7956,0.0000,0.7943,21.2852,16.4337,18.8595,-6.5390,-52311.9195,2.7956,640.7582,6.4076,2.7956,0.0000,2.7929,16.4710,17.1700,16.8205,1.0766,7536.5192,2.7956,791.4096,7.9141,2.7956,0.0000,3.6464,18.3589,18.3832,-17.6153,18.4072,-17.3748,18.4309,-17.1372,18.4309,421.8938,16.8758,16.5772,16.6165,-31.7594,16.6554,-31.3959,16.6938,-31.0366,16.6938,421.8938,16.8758,15.8488,15.9836,-43.0638,16.1136,-41.6179,16.2392,-40.2235,16.2392,124.2632,2.4853,21.3665,21.3391,24.3327,21.3120,24.0971,21.2852,23.8643,21.2852,421.8938,16.8758,16.4337,16.4463,-10.7441,16.4587,-10.6354,16.4710,-10.5281,16.4710,421.8938,16.8758,17.1700,17.1658,-1.3452,17.1621,-1.4381,17.1587,-1.5258,17.1587,124.2632,2.4853,2.7956,12.0471,1.8637,0.0000,7.2336,19.2808,34717.1000,16158.0155,10510.2628
7558.0000,17.0145,27.5402,4605.4000,20975.7000,-16370.3000,0.5438,1046.6818,4.4000,1.0000,4661.2667,4.5000,1.0000,5707.9485,0.0000,0.0000,25636.9667,3558.7182,-22078.2485,18.9342,11.6369,11342.3000,0.0000,11342.3000,0.2941,3065.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3065.4865,0.0000,0.0000,0.0000,8276.8135,8276.8135,18.2516,10.5244,30324.6000,0.0000,30324.6000,0.7862,6891.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6891.9545,0.0000,0.0000,0.0000,23432.6455,23432.6455,16.2142,8.9169,455.3000,0.0000,455.3000,0.0118,123.0541,3.7000,1.0000,0.0000,0.0000,0.0000,123.0541,0.0000,0.0000,0.0000,332.2459,332.2459,16.2600,10.2970,5354.1000,784.5000,4569.6000,0.1388,1216.8409,4.4000,1.0000,160.1020,4.9000,1.0000,1376.9429,0.0000,0.0000,944.6020,4137.2591,3192.6571,15.9824,8.6851,8222.6000,0.0000,8222.6000,0.2132,2222.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2222.3243,0.0000,0.0000,0.0000,6000.2757,6000.2757,15.6807,21.4341,18.5574,4.4114,66170.8684,2.9819,368.6693,3.6867,2.9819,0.0000,0.9639,21.3840,16.6222,19.0031,-6.8457,-54765.7562,2.9819,679.8034,6.7980,2.9819,0.0000,3.3894,16.6353,16.9838,16.8096,0.5727,4008.6407,2.9819,844.5140,8.4451,2.9819,0.0000,4.4252,18.2145,18.2269,-15.7115,18.2393,-15.6220,18.2516,-15.5319,18.2516,471.8005,18.8720,16.1853,16.2103,-30.8487,16.2351,-30.6740,16.2600,-30.4988,16.2600,471.8005,18.8720,15.4607,15.5331,-41.6098,15.6066,-41.0804,15.6807,-40.5288,15.6807,138.8238,2.7765,21.4341,21.4174,22.4448,21.4007,22.3433,21.3840,22.2413,21.3840,471.8005,18.8720,16.6222,16.6265,-7.5985,16.6309,-7.5854,16.6353,-7.5716,16.6353,471.8005,18.8720,16.9838,16.9946,-3.8705,17.0048,-3.7707,17.0145,-3.6781,17.0145,138.8238,2.7765,2.9819,14.3672,1.9879,0.0000,8.7785,23.1457,38544.1000,19156.3892,15413.7529
