Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7559.0000,16.9770,26.0187,6475.6000,15732.7000,-9257.1000,0.4079,1471.7273,4.4000,1.0000,3496.1556,4.5000,1.0000,4967.8828,0.0000,0.0000,19228.8556,5003.8727,-14224.9828,18.1733,10.8760,11375.9000,0.0000,11375.9000,0.2949,3074.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3074.5676,0.0000,0.0000,0.0000,8301.3324,8301.3324,17.5325,9.8052,37158.5000,0.0000,37158.5000,0.9634,8445.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8445.1136,0.0000,0.0000,0.0000,28713.3864,28713.3864,15.1178,7.8205,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,15.1970,8.0384,7493.6000,353.9000,7139.7000,0.1943,1703.0909,4.4000,1.0000,72.2245,4.9000,1.0000,1775.3154,0.0000,0.0000,426.1245,5790.5091,5364.3846,14.7459,7.4486,7174.2000,0.0000,7174.2000,0.1860,1938.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1938.9730,0.0000,0.0000,0.0000,5235.2270,5235.2270,14.6095,21.8993,18.2544,5.7790,86685.0610,3.0830,385.5516,3.8555,3.0830,0.0000,1.0653,21.8373,16.5721,19.2047,-7.8262,-62609.9009,3.0830,697.5893,6.9759,3.0830,0.0000,3.7460,16.5890,16.9576,16.7733,0.6260,4382.1665,3.0830,874.3762,8.7438,3.0830,0.0000,4.8907,17.4752,17.4944,-20.9212,17.5135,-20.7631,17.5325,-20.6063,17.5325,499.8933,19.9957,15.0969,15.1305,-38.2965,15.1639,-38.0397,15.1970,-37.7847,15.1970,499.8933,19.9957,14.3056,14.4090,-50.9134,14.5102,-50.0139,14.6095,-49.1343,14.6095,147.0150,2.9403,21.8993,21.8785,25.5460,21.8579,25.4039,21.8373,25.2626,21.8373,499.8933,19.9957,16.5721,16.5778,-7.6622,16.5834,-7.6305,16.5890,-7.5990,16.5890,499.8933,19.9957,16.9576,16.9640,-4.0133,16.9705,-3.9830,16.9770,-3.9511,16.9770,147.0150,2.9403,3.0830,15.7372,2.0553,0.0000,9.7021,25.4393,53930.7000,33637.0908,28457.3266
7560.0000,16.9526,24.3905,8115.0000,13106.8000,-4991.8000,0.3398,1844.3182,4.4000,1.0000,2912.6222,4.5000,1.0000,4756.9404,0.0000,0.0000,16019.4222,6270.6818,-9748.7404,17.8113,10.5140,11359.3000,0.0000,11359.3000,0.2945,3070.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3070.0811,0.0000,0.0000,0.0000,8289.2189,8289.2189,17.1377,9.4104,37814.7000,0.0000,37814.7000,0.9804,8594.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8594.2500,0.0000,0.0000,0.0000,29220.4500,29220.4500,14.5639,7.2666,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,14.6399,7.1051,9030.7000,144.3000,8886.4000,0.2341,2052.4318,4.4000,1.0000,29.4490,4.9000,1.0000,2081.8808,0.0000,0.0000,173.7490,6978.2682,6804.5192,14.0406,6.7433,4028.7000,0.0000,4028.7000,0.1045,1088.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1088.8378,0.0000,0.0000,0.0000,2939.8622,2939.8622,14.0557,22.0856,18.0706,6.0777,91165.8527,2.9436,370.6845,3.7068,2.9436,0.0000,0.9272,22.0256,16.5521,19.2888,-7.7678,-62142.7979,2.9436,663.9586,6.6396,2.9436,0.0000,3.2604,16.5688,16.9322,16.7505,0.5894,4126.0621,2.9436,835.5691,8.3557,2.9436,0.0000,4.2567,17.0811,17.1001,-22.3005,17.1189,-22.1584,17.1377,-22.0169,17.1377,461.3356,18.4534,14.5415,14.5745,-39.9809,14.6073,-39.7493,14.6399,-39.5186,14.6399,461.3356,18.4534,13.7817,13.8737,-52.1341,13.9651,-51.4314,14.0557,-50.7302,14.0557,135.7716,2.7154,22.0856,22.0655,25.7090,22.0455,25.5821,22.0256,25.4556,22.0256,461.3356,18.4534,16.5521,16.5576,-7.4347,16.5632,-7.4045,16.5688,-7.3744,16.5688,461.3356,18.4534,16.9322,16.9390,-4.1709,16.9458,-4.1368,16.9526,-4.1031,16.9526,135.7716,2.7154,2.9436,13.8685,1.9624,0.0000,8.4443,22.3128,57446.1000,37759.8396,33149.1169
7561.0000,16.9096,21.7670,10610.7000,11132.9000,-522.2000,0.2886,2411.5227,4.4000,1.0000,2473.9778,4.5000,1.0000,4885.5005,0.0000,0.0000,13606.8778,8199.1773,-5407.7005,17.3746,10.0773,11386.9000,0.0000,11386.9000,0.2952,3077.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3077.5405,0.0000,0.0000,0.0000,8309.3595,8309.3595,16.7199,8.9926,42516.7000,0.0000,42516.7000,1.1023,9662.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9662.8864,0.0000,0.0000,0.0000,32853.8136,32853.8136,13.8944,6.5971,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,13.9784,6.2559,10860.1000,4.3000,10855.8000,0.2816,2468.2045,4.4000,1.0000,0.8776,4.9000,1.0000,2469.0821,0.0000,0.0000,5.1776,8391.8955,8386.7179,13.2571,5.9598,1279.8000,0.0000,1279.8000,0.0332,345.8919,3.7000,1.0000,0.0000,0.0000,0.0000,345.8919,0.0000,0.0000,0.0000,933.9081,933.9081,13.4622,22.2623,17.8623,6.8216,102324.0390,3.0147,382.6559,3.8266,3.0147,0.0000,0.9961,22.2030,16.5916,19.3973,-8.1558,-65246.6995,3.0147,677.2616,6.7726,3.0147,0.0000,3.5024,16.6053,16.8862,16.7457,0.4667,3266.7131,3.0147,855.9086,8.5591,3.0147,0.0000,4.5726,16.6600,16.6801,-24.2747,16.7000,-24.1289,16.7199,-23.9837,16.7199,480.8279,19.2331,13.8730,13.9083,-43.3436,13.9434,-43.0998,13.9784,-42.8572,13.9784,480.8279,19.2331,13.1768,13.2731,-55.1141,13.3682,-54.3845,13.4622,-53.6626,13.4622,141.4564,2.8291,22.2623,22.2425,26.1276,22.2227,26.0074,22.2030,25.8876,22.2030,480.8279,19.2331,16.5916,16.5962,-6.6986,16.6007,-6.6790,16.6053,-6.6595,16.6053,480.8279,19.2331,16.8862,16.8941,-4.5822,16.9019,-4.5381,16.9096,-4.4947,16.9096,141.4564,2.8291,3.0147,14.8025,2.0098,0.0000,9.0711,23.8736,65857.8000,45324.7905,40344.0527
7562.0000,16.8102,17.6807,13756.2000,9676.8000,4079.4000,0.3567,3126.4091,4.4000,1.0000,2150.4000,4.5000,1.0000,5276.8091,0.0000,0.0000,11827.2000,10629.7909,-1197.4091,16.9050,9.6077,11412.0000,0.0000,11412.0000,0.2959,3084.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3084.3243,0.0000,0.0000,0.0000,8327.6757,8327.6757,16.3046,8.5774,45230.5000,0.0000,45230.5000,1.1727,10279.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10279.6591,0.0000,0.0000,0.0000,34950.8409,34950.8409,13.5370,6.2397,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,13.6096,5.8823,12692.0000,0.0000,12692.0000,0.3291,2884.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2884.5455,0.0000,0.0000,0.0000,9807.4545,9807.4545,12.8330,5.5357,754.3000,0.0000,754.3000,0.0196,203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,203.8649,0.0000,0.0000,0.0000,550.4351,550.4351,13.0401,22.2231,17.6316,7.7312,115967.4733,3.2742,419.2675,4.1927,3.2742,0.0000,1.2761,22.1751,16.8172,19.4961,-8.4579,-67663.3893,3.2742,732.8720,7.3287,3.2742,0.0000,4.4870,16.8217,16.7799,16.8008,-0.0755,-528.3494,3.2742,927.6054,9.2761,3.2742,0.0000,5.8581,16.2456,16.2654,-26.2675,16.2851,-26.1319,16.3046,-25.9967,16.3046,554.9339,22.1974,13.5171,13.5480,-43.6876,13.5789,-43.4987,13.6096,-43.3101,13.6096,554.9339,22.1974,12.7894,12.8734,-55.7710,12.9570,-55.2141,13.0401,-54.6560,13.0401,163.0538,3.2611,22.2231,22.2071,24.5928,22.1911,24.5136,22.1751,24.4342,22.1751,554.9339,22.1974,16.8172,16.8187,-4.2740,16.8202,-4.2833,16.8217,-4.2923,16.8217,554.9339,22.1974,16.7799,16.7902,-5.6698,16.8003,-5.6006,16.8102,-5.5328,16.8102,163.0538,3.2611,3.2742,18.5498,2.1828,0.0000,11.6211,30.1710,74513.3000,52690.8269,47775.7346
7563.0000,16.7147,15.1577,16961.7000,8563.0000,8398.7000,0.4398,3854.9318,4.4000,1.0000,1902.8889,4.5000,1.0000,5757.8207,0.0000,0.0000,10465.8889,13106.7682,2640.8793,16.5299,9.2326,11387.6000,0.0000,11387.6000,0.2952,3077.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3077.7297,0.0000,0.0000,0.0000,8309.8703,8309.8703,16.0003,8.2730,52006.8000,0.0000,52006.8000,1.3484,11819.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11819.7273,0.0000,0.0000,0.0000,40187.0727,40187.0727,13.1878,5.8905,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,13.2532,5.5260,14198.9000,0.0000,14198.9000,0.3681,3227.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3227.0227,0.0000,0.0000,0.0000,10971.8773,10971.8773,12.4854,5.1881,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,12.6857,22.0357,17.3607,8.9066,133599.2522,3.7046,479.3339,4.7933,3.7046,0.0000,1.8484,22.0000,17.1560,19.5780,-8.6520,-69215.8882,3.7046,826.7127,8.2671,3.7046,0.0000,6.4995,17.1527,16.6856,16.9191,-0.9536,-6675.1599,3.7046,1044.7620,10.4476,3.7046,0.0000,8.4856,15.9483,15.9657,-27.1554,15.9830,-27.0478,16.0003,-26.9403,16.0003,687.9335,27.5173,13.1703,13.1980,-44.4453,13.2256,-44.2894,13.2532,-44.1336,13.2532,687.9335,27.5173,12.4670,12.5402,-56.1638,12.6131,-55.7347,12.6857,-55.3034,12.6857,201.7647,4.0353,22.0357,22.0238,22.0223,22.0119,21.9805,22.0000,21.9385,22.0000,687.9335,27.5173,17.1560,17.1548,-1.0981,17.1538,-1.1281,17.1527,-1.1579,17.1527,687.9335,27.5173,16.6856,16.6953,-6.4848,16.7050,-6.4277,16.7147,-6.3706,16.7147,201.7647,4.0353,3.7046,26.0093,2.4698,0.0000,16.8335,42.8428,86695.4000,62622.9915,57708.2041
7564.0000,16.6888,13.7321,20234.3000,7897.8000,12336.5000,0.5246,4598.7045,4.4000,1.0000,1755.0667,4.5000,1.0000,6353.7712,0.0000,0.0000,9652.8667,15635.5955,5982.7288,16.2975,9.0002,11397.1000,0.0000,11397.1000,0.2955,3080.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3080.2973,0.0000,0.0000,0.0000,8316.8027,8316.8027,15.8008,8.0736,54129.6000,0.0000,54129.6000,1.4034,12302.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12302.1818,0.0000,0.0000,0.0000,41827.4182,41827.4182,13.0654,5.7681,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,13.1215,5.3942,15479.2000,0.0000,15479.2000,0.4013,3518.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3518.0000,0.0000,0.0000,0.0000,11961.2000,11961.2000,12.3393,5.0420,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,12.5107,21.7946,17.1527,9.4638,141957.3909,3.9644,517.0658,5.1707,3.9644,0.0000,2.2652,21.7664,17.4109,19.5887,-8.3249,-66599.1705,3.9644,884.3370,8.8434,3.9644,0.0000,7.9650,17.4058,16.6666,17.0362,-1.6146,-11302.3847,3.9644,1112.9818,11.1298,3.9644,0.0000,10.3989,15.7536,15.7694,-27.2260,15.7851,-27.1344,15.8008,-27.0428,15.8008,774.1772,30.9671,13.0492,13.0734,-43.2238,13.0975,-43.1013,13.1215,-42.9788,13.1215,774.1772,30.9671,12.3221,12.3851,-54.8045,12.4480,-54.4819,12.5107,-54.1566,12.5107,226.8378,4.5368,21.7946,21.7852,19.3654,21.7758,19.3412,21.7664,19.3167,21.7664,774.1772,30.9671,17.4109,17.4092,0.8847,17.4075,0.8551,17.4058,0.8257,17.4058,774.1772,30.9671,16.6666,16.6740,-6.3459,16.6814,-6.3203,16.6888,-6.2939,16.6888,226.8378,4.5368,3.9644,31.3163,2.6429,0.0000,20.6290,51.9453,94040.6000,68597.6470,64055.8357
7565.0000,16.6948,13.5926,22941.9000,8681.5000,14260.4000,0.5948,5214.0682,4.4000,1.0000,1929.2222,4.5000,1.0000,7143.2904,0.0000,0.0000,10610.7222,17727.8318,7117.1096,16.2694,8.9721,11411.7000,0.0000,11411.7000,0.2959,3084.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3084.2432,0.0000,0.0000,0.0000,8327.4568,8327.4568,15.8094,8.0822,59676.0000,0.0000,59676.0000,1.5472,13562.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13562.7273,0.0000,0.0000,0.0000,46113.2727,46113.2727,13.0532,5.7560,349.0000,0.0000,349.0000,0.0090,94.3243,3.7000,1.0000,0.0000,0.0000,0.0000,94.3243,0.0000,0.0000,0.0000,254.6757,254.6757,13.1000,5.3727,16405.5000,0.0000,16405.5000,0.4253,3728.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3728.5227,0.0000,0.0000,0.0000,12676.9773,12676.9773,12.3423,5.0450,754.3000,0.0000,754.3000,0.0196,203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,203.8649,0.0000,0.0000,0.0000,550.4351,550.4351,12.4671,21.4499,16.9585,10.0193,150289.5616,4.3378,570.0123,5.7001,4.3378,0.0000,2.9673,21.4305,17.6819,19.5562,-7.8396,-62717.1919,4.3378,968.7811,9.6878,4.3378,0.0000,10.4338,17.6740,16.6775,17.1758,-2.3816,-16671.2316,4.3378,1211.2656,12.1127,4.3378,0.0000,13.6222,15.7717,15.7843,-25.4570,15.7969,-25.3956,15.8094,-25.3340,15.8094,905.8508,36.2340,13.0380,13.0587,-41.4188,13.0794,-41.3257,13.1000,-41.2325,13.1000,905.8508,36.2340,12.3094,12.3620,-52.4333,12.4146,-52.2127,12.4671,-51.9887,12.4671,265.0819,5.3016,21.4499,21.4435,16.0233,21.4370,16.0212,21.4305,16.0188,21.4305,905.8508,36.2340,17.6819,17.6792,2.9429,17.6766,2.9083,17.6740,2.8739,17.6740,905.8508,36.2340,16.6775,16.6833,-5.9535,16.6890,-5.9448,16.6948,-5.9355,16.6948,265.0819,5.3016,4.3378,40.0832,2.8918,0.0000,27.0233,67.1065,102856.9000,75039.9272,70901.1381
7566.0000,16.7411,13.0388,25763.9000,8484.5000,17279.4000,0.6680,5855.4318,4.4000,1.0000,1885.4444,4.5000,1.0000,7740.8763,0.0000,0.0000,10369.9444,19908.4682,9538.5237,16.2045,8.9072,11379.9000,0.0000,11379.9000,0.2950,3075.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3075.6486,0.0000,0.0000,0.0000,8304.2514,8304.2514,15.7723,8.0450,60651.3000,0.0000,60651.3000,1.5725,13784.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13784.3864,0.0000,0.0000,0.0000,46866.9136,46866.9136,13.1354,5.8381,446.0000,0.0000,446.0000,0.0116,120.5405,3.7000,1.0000,0.0000,0.0000,0.0000,120.5405,0.0000,0.0000,0.0000,325.4595,325.4595,13.1711,5.4438,16468.5000,0.0000,16468.5000,0.4270,3742.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3742.8409,0.0000,0.0000,0.0000,12725.6591,12725.6591,12.4551,5.1578,3780.7000,0.0000,3780.7000,0.0980,1021.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1021.8108,0.0000,0.0000,0.0000,2758.8892,2758.8892,12.4426,21.1615,16.8020,10.3310,154965.0050,4.6081,609.2162,6.0922,4.6081,0.0000,3.5574,21.1459,17.8521,19.4990,-7.3178,-58542.4224,4.6081,1031.3446,10.3134,4.6081,0.0000,12.5089,17.8445,16.7293,17.2869,-2.8317,-19821.7441,4.6081,1281.2715,12.8127,4.6081,0.0000,16.3313,15.7372,15.7489,-24.6651,15.7606,-24.6079,15.7723,-24.5507,15.7723,1006.8129,40.2725,13.1171,13.1351,-39.1580,13.1531,-39.0845,13.1711,-39.0109,13.1711,1006.8129,40.2725,12.2999,12.3476,-50.5769,12.3951,-50.3868,12.4426,-50.1948,12.4426,294.3799,5.8876,21.1615,21.1563,13.6013,21.1511,13.6039,21.1459,13.6064,21.1459,1006.8129,40.2725,17.8521,17.8496,3.9015,17.8471,3.8722,17.8445,3.8430,17.8445,1006.8129,40.2725,16.7293,16.7332,-5.1740,16.7371,-5.1833,16.7411,-5.1918,16.7411,294.3799,5.8876,4.6081,47.3194,3.0721,0.0000,32.3977,79.7171,110005.8000,80519.6965,76600.8384
7567.0000,16.8292,15.1926,38209.7000,19041.1000,19168.6000,0.9907,8684.0227,4.4000,1.0000,4231.3556,4.5000,1.0000,12915.3783,0.0000,0.0000,23272.4556,29525.6773,6253.2217,16.5379,9.2406,11405.2000,0.0000,11405.2000,0.2957,3082.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3082.4865,0.0000,0.0000,0.0000,8322.7135,8322.7135,16.1689,8.4416,64696.2000,0.0000,64696.2000,1.6774,14703.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14703.6818,0.0000,0.0000,0.0000,49992.5182,49992.5182,13.8403,6.5430,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,13.8573,6.1301,15867.6000,0.0000,15867.6000,0.4114,3606.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3606.2727,0.0000,0.0000,0.0000,12261.3273,12261.3273,13.2862,5.9889,12596.5000,0.0000,12596.5000,0.3266,3404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3404.4595,0.0000,0.0000,0.0000,9192.0405,9192.0405,12.9324,20.3814,16.6569,10.6613,159920.0697,5.5662,740.0264,7.4003,5.5662,0.0000,6.2695,20.3818,18.2204,19.3011,-5.8003,-46402.3509,5.5662,1254.9442,12.5494,5.5662,0.0000,22.0451,18.2086,16.8240,17.5163,-4.2466,-29725.9541,5.5662,1534.0943,15.3409,5.5662,0.0000,28.7816,16.1502,16.1564,-19.6340,16.1626,-19.6280,16.1689,-19.6217,16.1689,1401.6517,56.0661,13.8284,13.8380,-31.0732,13.8476,-31.0759,13.8573,-31.0779,13.8573,1401.6517,56.0661,12.8580,12.8824,-42.3337,12.9072,-42.3979,12.9324,-42.4548,12.9324,408.7857,8.1757,20.3814,20.3815,6.4758,20.3817,6.5249,20.3818,6.5736,20.3818,1401.6517,56.0661,18.2204,18.2164,6.8887,18.2125,6.8480,18.2086,6.8074,18.2086,1401.6517,56.0661,16.8240,16.8257,-4.0141,16.8274,-4.0448,16.8292,-4.0746,16.8292,408.7857,8.1757,5.5662,79.5315,3.7108,0.0000,57.0962,136.6277,124083.4000,86276.7158,83791.7647
7568.0000,16.8598,21.4291,27195.2000,27459.2000,-264.0000,0.7119,6180.7273,4.4000,1.0000,6102.0444,4.5000,1.0000,12282.7717,0.0000,0.0000,33561.2444,21014.4727,-12546.7717,17.5704,10.2731,11406.1000,0.0000,11406.1000,0.2957,3082.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3082.7297,0.0000,0.0000,0.0000,8323.3703,8323.3703,17.1016,9.3743,51090.2000,0.0000,51090.2000,1.3246,11611.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11611.4091,0.0000,0.0000,0.0000,39478.7909,39478.7909,14.8657,7.5684,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,14.8688,7.1415,14031.5000,0.0000,14031.5000,0.3638,3188.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3188.9773,0.0000,0.0000,0.0000,10842.5227,10842.5227,14.2547,6.9574,13386.0000,0.0000,13386.0000,0.3471,3617.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3617.8378,0.0000,0.0000,0.0000,9768.1622,9768.1622,13.7454,20.1609,16.9531,7.5520,113280.7312,4.5780,601.7031,6.0170,4.5780,0.0000,3.4881,20.1555,18.0475,19.1015,-4.6527,-37221.6719,4.5780,1039.8436,10.3984,4.5780,0.0000,12.2649,18.0437,16.8507,17.4472,-3.0093,-21065.1866,4.5780,1265.0852,12.6509,4.5780,0.0000,16.0129,17.0990,17.0998,-10.1294,17.1007,-10.1668,17.1016,-10.2036,17.1016,995.3220,39.8129,14.8516,14.8573,-21.1259,14.8630,-21.1511,14.8688,-21.1758,14.8688,995.3220,39.8129,13.7015,13.7158,-31.9392,13.7304,-32.0666,13.7454,-32.1890,13.7454,291.0464,5.8209,20.1609,20.1591,5.7459,20.1573,5.7638,20.1555,5.7818,20.1555,995.3220,39.8129,18.0475,18.0463,4.2420,18.0450,4.2314,18.0437,4.2206,18.0437,995.3220,39.8129,16.8507,16.8537,-3.8122,16.8568,-3.8189,16.8598,-3.8258,16.8598,291.0464,5.8209,4.5780,46.4741,3.0520,0.0000,31.7659,78.2400,89991.8000,56115.6419,54993.8727
7569.0000,16.8283,23.7684,21633.9000,31648.3000,-10014.4000,0.8205,4916.7955,4.4000,1.0000,7032.9556,4.5000,1.0000,11949.7510,0.0000,0.0000,38681.2556,16717.1045,-21964.1510,18.2986,11.0013,15118.0000,0.0000,15118.0000,0.3920,4085.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4085.9459,0.0000,0.0000,0.0000,11032.0541,11032.0541,17.5645,9.8372,28338.2000,0.0000,28338.2000,0.7347,6440.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6440.5000,0.0000,0.0000,0.0000,21897.7000,21897.7000,16.0987,8.8014,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,16.0814,8.4625,11292.5000,101.7000,11190.8000,0.2928,2566.4773,4.4000,1.0000,20.7551,4.9000,1.0000,2587.2324,0.0000,0.0000,122.4551,8726.0227,8603.5676,15.5055,8.2082,12859.7000,0.0000,12859.7000,0.3334,3475.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3475.5946,0.0000,0.0000,0.0000,9384.1054,9384.1054,14.8648,19.7893,17.3270,4.9045,73568.1993,3.8732,501.7982,5.0180,3.8732,0.0000,2.1125,19.7895,17.9598,18.8747,-3.4167,-27333.8422,3.8732,887.2582,8.8726,3.8732,0.0000,7.4280,17.9559,16.8115,17.3837,-2.4424,-17096.9925,3.8732,1072.9461,10.7295,3.8732,0.0000,9.6978,17.5601,17.5616,-6.7006,17.5630,-6.7185,17.5645,-6.7363,17.5645,743.4025,29.7361,16.0822,16.0819,-10.2927,16.0816,-10.3630,16.0814,-10.4325,16.0814,743.4025,29.7361,14.8773,14.8724,-18.9111,14.8682,-19.2176,14.8648,-19.5141,14.8648,217.8932,4.3579,19.7893,19.7894,3.1289,19.7895,3.1618,19.7895,3.1944,19.7895,743.4025,29.7361,17.9598,17.9585,3.1235,17.9572,3.1109,17.9559,3.0983,17.9559,743.4025,29.7361,16.8115,16.8172,-4.3534,16.8228,-4.3277,16.8283,-4.3029,16.8283,217.8932,4.3579,3.8732,29.3818,2.5822,0.0000,19.2382,48.6201,57829.6000,29199.4139,29137.3646
7570.0000,16.7773,26.1646,15014.6000,40925.1000,-25910.5000,1.0611,3412.4091,4.4000,1.0000,9094.4667,4.5000,1.0000,12506.8758,0.0000,0.0000,50019.5667,11602.1909,-38417.3758,19.3778,12.0805,18827.1000,0.0000,18827.1000,0.4881,5088.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5088.4054,0.0000,0.0000,0.0000,13738.6946,13738.6946,18.4331,10.7058,18476.6000,0.0000,18476.6000,0.4790,4199.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4199.2273,0.0000,0.0000,0.0000,14277.3727,14277.3727,17.4666,10.1693,350.9000,0.0000,350.9000,0.0091,94.8378,3.7000,1.0000,0.0000,0.0000,0.0000,94.8378,0.0000,0.0000,0.0000,256.0622,256.0622,17.4276,10.3254,8627.9000,447.9000,8180.0000,0.2237,1960.8864,4.4000,1.0000,91.4082,4.9000,1.0000,2052.2945,0.0000,0.0000,539.3082,6667.0136,6127.7055,17.0128,9.7155,11280.7000,0.0000,11280.7000,0.2925,3048.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3048.8378,0.0000,0.0000,0.0000,8231.8622,8231.8622,16.3619,19.0652,17.7136,2.6624,39936.4959,3.8302,488.9403,4.8894,3.8302,0.0000,2.0429,19.0806,18.0900,18.5853,-1.8294,-14635.5824,3.8302,886.9848,8.8698,3.8302,0.0000,7.1833,18.0808,16.7571,17.4190,-2.7935,-19554.6541,3.8302,1059.6008,10.5960,3.8302,0.0000,9.3784,18.4478,18.4428,0.9909,18.4379,0.9154,18.4331,0.8408,18.4331,729.0779,29.1631,17.4493,17.4420,0.8843,17.4347,0.7625,17.4276,0.6418,17.4276,729.0779,29.1631,16.4556,16.4231,-2.5159,16.3919,-3.0844,16.3619,-3.6383,16.3619,213.7290,4.2746,19.0652,19.0704,-2.8327,19.0756,-2.7550,19.0806,-2.6781,19.0806,729.0779,29.1631,18.0900,18.0869,4.3241,18.0838,4.2937,18.0808,4.2635,18.0808,729.0779,29.1631,16.7571,16.7639,-4.9493,16.7707,-4.9143,16.7773,-4.8798,16.7773,213.7290,4.2746,3.8302,28.4967,2.5535,0.0000,18.6046,47.1012,31204.8000,4214.3214,5746.2594
7571.0000,16.8041,26.6717,13746.2000,45111.1000,-31364.9000,1.1696,3124.1364,4.4000,1.0000,10024.6889,4.5000,1.0000,13148.8253,0.0000,0.0000,55135.7889,10622.0636,-44513.7253,19.7970,12.4997,22561.7000,0.0000,22561.7000,0.5850,6097.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6097.7568,0.0000,0.0000,0.0000,16463.9432,16463.9432,18.6837,11.7808,13981.4000,957.2000,13024.2000,0.3625,3177.5909,4.4000,1.0000,195.3469,4.9000,1.0000,3372.9378,0.0000,0.0000,1152.5469,10803.8091,9651.2622,18.0348,10.7375,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,18.0041,11.9451,6933.2000,960.6000,5972.6000,0.1798,1575.7273,4.4000,1.0000,196.0408,4.9000,1.0000,1771.7681,0.0000,0.0000,1156.6408,5357.4727,4200.8319,17.7216,10.4243,10228.1000,0.0000,10228.1000,0.2652,2764.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2764.3514,0.0000,0.0000,0.0000,7463.7486,7463.7486,17.1595,18.8002,17.9798,1.6268,24401.6953,3.8562,487.2860,4.8729,3.8562,0.0000,2.0847,18.8102,18.0321,18.4212,-1.4467,-11573.2195,3.8562,898.5277,8.9853,3.8562,0.0000,7.3302,18.0272,16.7913,17.4092,-2.6258,-18380.7099,3.8562,1067.1728,10.6717,3.8562,0.0000,9.5702,18.6900,18.6879,1.5797,18.6858,1.5467,18.6837,1.5136,18.6837,737.7032,29.5081,18.0182,18.0134,3.3713,18.0087,3.2958,18.0041,3.2206,18.0041,737.7032,29.5081,17.2198,17.1996,2.6229,17.1795,2.2891,17.1595,1.9547,17.1595,216.2365,4.3247,18.8002,18.8035,-3.6495,18.8069,-3.6016,18.8102,-3.5539,18.8102,737.7032,29.5081,18.0321,18.0305,3.4503,18.0288,3.4369,18.0272,3.4234,18.0272,737.7032,29.5081,16.7913,16.7955,-4.4049,16.7998,-4.4043,16.8041,-4.4027,16.8041,216.2365,4.3247,3.8562,29.0285,2.5708,0.0000,18.9850,48.0135,20761.4000,-6486.0501,-5552.2340
7572.0000,16.7874,26.9943,12554.6000,48137.3000,-35582.7000,1.2480,2853.3182,4.4000,1.0000,10697.1778,4.5000,1.0000,13550.4960,0.0000,0.0000,58834.4778,9701.2818,-49133.1960,20.2197,12.9224,22561.2000,0.0000,22561.2000,0.5849,6097.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6097.6216,0.0000,0.0000,0.0000,16463.5784,16463.5784,19.0567,17.5756,10841.7000,5624.1000,5217.6000,0.2811,2464.0227,4.4000,1.0000,1147.7755,4.9000,1.0000,3611.7982,0.0000,0.0000,6771.8755,8377.6773,1605.8018,18.9445,11.6472,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,18.8923,14.6425,5219.4000,1507.4000,3712.0000,0.1353,1186.2273,4.4000,1.0000,307.6327,4.9000,1.0000,1493.8599,0.0000,0.0000,1815.0327,4033.1727,2218.1401,18.7373,11.4400,8254.4000,0.0000,8254.4000,0.2140,2230.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2230.9189,0.0000,0.0000,0.0000,6023.4811,6023.4811,18.2012,18.3587,18.2799,0.1503,2255.0046,3.7114,463.6896,4.6369,3.7114,0.0000,1.8586,18.3768,18.0633,18.2200,-0.5611,-4488.9477,3.7114,871.3886,8.7139,3.7114,0.0000,6.5352,18.0564,16.7700,17.4132,-2.6308,-18415.3637,3.7114,1026.9516,10.2695,3.7114,0.0000,8.5323,19.0696,19.0653,4.0881,19.0610,4.0362,19.0567,3.9848,19.0567,690.1259,27.6050,18.9232,18.9128,9.8463,18.9025,9.7229,18.8923,9.6005,18.8923,690.1259,27.6050,18.3166,18.2770,12.1888,18.2386,11.6569,18.2012,11.1368,18.2012,202.4024,4.0480,18.3587,18.3648,-6.5778,18.3708,-6.5067,18.3768,-6.4361,18.3768,690.1259,27.6050,18.0633,18.0610,3.6547,18.0587,3.6343,18.0564,3.6141,18.0564,690.1259,27.6050,16.7700,16.7759,-4.6299,16.7817,-4.6067,16.7874,-4.5840,16.7874,202.4024,4.0480,3.7114,26.1397,2.4743,0.0000,16.9260,43.0658,4581.1000,-22516.7298,-20649.3069
7573.0000,16.7883,27.2383,11759.7000,51273.6000,-39513.9000,1.3294,2672.6591,4.4000,1.0000,11394.1333,4.5000,1.0000,14066.7924,0.0000,0.0000,62667.7333,9087.0409,-53580.6924,20.4166,13.1193,22560.8000,0.0000,22560.8000,0.5849,6097.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6097.5135,0.0000,0.0000,0.0000,16463.2865,16463.2865,19.2897,27.4287,6656.3000,13182.5000,-6526.2000,0.3418,1512.7955,4.4000,1.0000,2690.3061,4.9000,1.0000,4203.1016,0.0000,0.0000,15872.8061,5143.5045,-10729.3016,20.0162,12.7189,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,19.9502,18.5307,3818.7000,2000.5000,1818.2000,0.0990,867.8864,4.4000,1.0000,408.2653,4.9000,1.0000,1276.1517,0.0000,0.0000,2408.7653,2950.8136,542.0483,19.9135,12.6162,7201.8000,0.0000,7201.8000,0.1867,1946.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1946.4324,0.0000,0.0000,0.0000,5255.3676,5255.3676,19.3994,17.8347,18.6170,-1.5405,-23107.4633,3.8287,472.3098,4.7231,3.8287,0.0000,2.0405,17.8596,18.1216,17.9906,0.4836,3868.9451,3.8287,906.7920,9.0679,3.8287,0.0000,7.1749,18.1138,16.7732,17.4435,-2.8282,-19797.7372,3.8287,1058.1904,10.5819,3.8287,0.0000,9.3674,19.3018,19.2977,5.1224,19.2937,5.0797,19.2897,5.0372,19.2897,728.5813,29.1433,19.9958,19.9805,17.6464,19.9653,17.4895,19.9502,17.3336,19.9502,728.5813,29.1433,19.5576,19.5038,22.9565,19.4511,22.3152,19.3994,21.6842,19.3994,213.5846,4.2717,17.8347,17.8430,-10.1712,17.8513,-10.0852,17.8596,-9.9997,17.8596,728.5813,29.1433,18.1216,18.1190,4.0849,18.1164,4.0624,18.1138,4.0401,18.1138,728.5813,29.1433,16.7732,16.7782,-4.5184,16.7833,-4.5067,16.7883,-4.4947,16.7883,213.5846,4.2717,3.8287,28.4662,2.5525,0.0000,18.5827,47.0489,-14046.9000,-41748.3511,-39036.2554
7574.0000,16.8289,27.4666,11043.2000,53851.7000,-42808.5000,1.3962,2509.8182,4.4000,1.0000,11967.0444,4.5000,1.0000,14476.8626,0.0000,0.0000,65818.7444,8533.3818,-57285.3626,20.8620,13.5647,22550.7000,0.0000,22550.7000,0.5847,6094.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6094.7838,0.0000,0.0000,0.0000,16455.9162,16455.9162,19.6833,27.7809,4338.2000,8501.3000,-4163.1000,0.2204,985.9545,4.4000,1.0000,1734.9592,4.9000,1.0000,2720.9137,0.0000,0.0000,10236.2592,3352.2455,-6884.0137,20.1679,12.8706,525.9000,0.0000,525.9000,0.0136,142.1351,3.7000,1.0000,0.0000,0.0000,0.0000,142.1351,0.0000,0.0000,0.0000,383.7649,383.7649,20.1108,21.4658,2850.6000,2150.2000,700.4000,0.0739,647.8636,4.4000,1.0000,438.8163,4.9000,1.0000,1086.6800,0.0000,0.0000,2589.0163,2202.7364,-386.2800,20.1379,12.8407,6412.3000,0.0000,6412.3000,0.1663,1733.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1733.0541,0.0000,0.0000,0.0000,4679.2459,4679.2459,19.7145,17.8561,18.7853,-1.7598,-26397.5098,3.6826,451.4243,4.5142,3.6826,0.0000,1.8157,17.8701,17.9704,17.9203,0.1780,1423.8786,3.6826,874.5180,8.7452,3.6826,0.0000,6.3843,17.9685,16.8181,17.3933,-2.3343,-16339.8247,3.6826,1019.7661,10.1977,3.6826,0.0000,8.3353,19.7035,19.6967,8.0204,19.6899,7.9544,19.6833,7.8889,19.6833,680.8324,27.2333,20.1409,20.1308,15.8522,20.1208,15.7639,20.1108,15.6755,20.1108,680.8324,27.2333,19.8085,19.7773,21.3310,19.7460,21.0222,19.7145,20.7087,19.7145,199.6993,3.9940,17.8561,17.8608,-8.1835,17.8655,-8.1417,17.8701,-8.0998,17.8701,680.8324,27.2333,17.9704,17.9698,2.4022,17.9691,2.4003,17.9685,2.3983,17.9685,680.8324,27.2333,16.8181,16.8217,-3.9323,16.8253,-3.9372,16.8289,-3.9414,16.8289,199.6993,3.9940,3.6826,25.5883,2.4551,0.0000,16.5353,42.1236,-16782.3000,-43036.7293,-41313.4560
7575.0000,16.8756,27.4985,10744.1000,51910.8000,-41166.7000,1.3459,2441.8409,4.4000,1.0000,11535.7333,4.5000,1.0000,13977.5742,0.0000,0.0000,63446.5333,8302.2591,-55144.2742,21.0461,13.7488,22561.0000,0.0000,22561.0000,0.5849,6097.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6097.5676,0.0000,0.0000,0.0000,16463.4324,16463.4324,19.7848,15.0576,5011.2000,1248.6000,3762.6000,0.1299,1138.9091,4.4000,1.0000,254.8163,4.9000,1.0000,1393.7254,0.0000,0.0000,1503.4163,3872.2909,2368.8746,19.6056,12.3083,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,19.5763,19.1412,2632.2000,1594.1000,1038.1000,0.0682,598.2273,4.4000,1.0000,325.3265,4.9000,1.0000,923.5538,0.0000,0.0000,1919.4265,2033.9727,114.5462,19.5677,12.2704,5622.8000,0.0000,5622.8000,0.1458,1519.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1519.6757,0.0000,0.0000,0.0000,4103.1243,4103.1243,19.2516,18.2863,18.7690,-0.8510,-12764.5715,3.4282,420.4971,4.2050,3.4282,0.0000,1.4648,18.2847,17.7093,17.9970,-0.9511,-7608.4317,3.4282,811.7364,8.1174,3.4282,0.0000,5.1505,17.7137,16.8664,17.2900,-1.6005,-11203.6269,3.4282,953.0908,9.5309,3.4282,0.0000,6.7244,19.8010,19.7956,7.7378,19.7902,7.6923,19.7848,7.6470,19.7848,601.0972,24.0439,19.5828,19.5807,8.2937,19.5785,8.2857,19.5763,8.2772,19.5763,601.0972,24.0439,19.2574,19.2563,11.6075,19.2543,11.6548,19.2516,11.6913,19.2516,176.4969,3.5299,18.2863,18.2857,-2.8952,18.2852,-2.9046,18.2847,-2.9136,18.2847,601.0972,24.0439,17.7093,17.7108,-0.0579,17.7122,-0.0413,17.7137,-0.0249,17.7137,601.0972,24.0439,16.8664,16.8694,-3.3945,16.8725,-3.4024,16.8756,-3.4099,16.8756,176.4969,3.5299,3.4282,21.0354,2.2855,0.0000,13.3398,34.3752,-7769.1000,-31792.8454,-31576.6302
7576.0000,16.8973,27.4278,10800.5000,49332.7000,-38532.2000,1.2790,2454.6591,4.4000,1.0000,10962.8222,4.5000,1.0000,13417.4813,0.0000,0.0000,60295.5222,8345.8409,-51949.6813,20.7741,13.4768,22561.1000,0.0000,22561.1000,0.5849,6097.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6097.5946,0.0000,0.0000,0.0000,16463.5054,16463.5054,19.5415,11.8142,7425.0000,0.0000,7425.0000,0.1925,1687.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1687.5000,0.0000,0.0000,0.0000,5737.5000,5737.5000,19.1133,11.8161,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,19.0967,15.5457,3253.1000,1128.3000,2124.8000,0.0843,739.3409,4.4000,1.0000,230.2653,4.9000,1.0000,969.6062,0.0000,0.0000,1358.5653,2513.7591,1155.1938,19.0105,11.7132,6412.3000,0.0000,6412.3000,0.1663,1733.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1733.0541,0.0000,0.0000,0.0000,4679.2459,4679.2459,18.6910,18.6979,18.6944,0.0061,91.4170,3.4742,427.3299,4.2733,3.4742,0.0000,1.5245,18.6888,17.5325,18.1107,-1.9368,-15494.0803,3.4742,819.0830,8.1908,3.4742,0.0000,5.3606,17.5380,16.8868,17.2124,-1.2466,-8726.2528,3.4742,968.7618,9.6876,3.4742,0.0000,6.9987,19.5455,19.5442,4.3604,19.5429,4.3576,19.5415,4.3545,19.5415,615.1872,24.6075,19.0943,19.0952,3.0034,19.0960,3.0155,19.0967,3.0273,19.0967,615.1872,24.6075,18.6613,18.6717,3.4825,18.6816,3.6184,18.6910,3.7498,18.6910,180.5985,3.6120,18.6979,18.6948,1.2514,18.6918,1.2249,18.6888,1.1987,18.6888,615.1872,24.6075,17.5325,17.5344,-1.3703,17.5362,-1.3546,17.5380,-1.3390,17.5380,615.1872,24.6075,16.8868,16.8903,-3.2426,16.8938,-3.2426,16.8973,-3.2426,16.8973,180.5985,3.6120,3.4742,21.8163,2.3161,0.0000,13.8838,35.7001,340.2000,-23659.4146,-24128.9162
7577.0000,16.9051,27.2814,11162.3000,46726.1000,-35563.8000,1.2115,2536.8864,4.4000,1.0000,10383.5778,4.5000,1.0000,12920.4641,0.0000,0.0000,57109.6778,8625.4136,-48484.2641,20.3131,13.0158,22561.3000,0.0000,22561.3000,0.5849,6097.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6097.6486,0.0000,0.0000,0.0000,16463.6514,16463.6514,19.1612,11.4339,13672.4000,0.0000,13672.4000,0.3545,3107.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3107.3636,0.0000,0.0000,0.0000,10565.0364,10565.0364,18.4185,11.1212,341.6000,0.0000,341.6000,0.0089,92.3243,3.7000,1.0000,0.0000,0.0000,0.0000,92.3243,0.0000,0.0000,0.0000,249.2757,249.2757,18.4180,13.0457,4077.6000,797.5000,3280.1000,0.1057,926.7273,4.4000,1.0000,162.7551,4.9000,1.0000,1089.4824,0.0000,0.0000,960.2551,3150.8727,2190.6176,18.2640,10.9667,7464.9000,0.0000,7464.9000,0.1935,2017.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2017.5405,0.0000,0.0000,0.0000,5447.3595,5447.3595,17.9533,19.1448,18.5490,1.1301,16951.0444,3.6885,456.1762,4.5618,3.6885,0.0000,1.8244,19.1286,17.4122,18.2704,-3.0525,-24419.6030,3.6885,864.3657,8.6437,3.6885,0.0000,6.4150,17.4177,16.8943,17.1560,-1.0637,-7445.9703,3.6885,1030.7541,10.3075,3.6885,0.0000,8.3753,19.1558,19.1576,0.3718,19.1594,0.3953,19.1612,0.4186,19.1612,682.7290,27.3092,18.4010,18.4067,-3.6053,18.4124,-3.5526,18.4180,-3.5003,18.4180,682.7290,27.3092,17.8811,17.9058,-5.6081,17.9298,-5.3437,17.9533,-5.0856,17.9533,200.2510,4.0050,19.1448,19.1393,5.2769,19.1340,5.2338,19.1286,5.1910,19.1286,682.7290,27.3092,17.4122,17.4140,-2.0829,17.4158,-2.0697,17.4177,-2.0564,17.4177,682.7290,27.3092,16.8943,16.8979,-3.2266,16.9015,-3.2249,16.9051,-3.2231,16.9051,200.2510,4.0050,3.6885,25.7005,2.4590,0.0000,16.6147,42.3152,11756.5000,-13568.3237,-14914.5289
7578.0000,16.9460,25.0357,20166.0000,37707.7000,-17541.7000,0.9776,4583.1818,4.4000,1.0000,8379.4889,4.5000,1.0000,12962.6707,0.0000,0.0000,46087.1889,15582.8182,-30504.3707,19.1237,11.8264,18834.8000,0.0000,18834.8000,0.4883,5090.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5090.4865,0.0000,0.0000,0.0000,13744.3135,13744.3135,18.1745,10.4473,22576.0000,0.0000,22576.0000,0.5853,5130.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5130.9091,0.0000,0.0000,0.0000,17445.0909,17445.0909,16.9291,9.6318,337.0000,0.0000,337.0000,0.0087,91.0811,3.7000,1.0000,0.0000,0.0000,0.0000,91.0811,0.0000,0.0000,0.0000,245.9189,245.9189,16.9655,11.5845,4094.7000,797.9000,3296.8000,0.1062,930.6136,4.4000,1.0000,162.8367,4.9000,1.0000,1093.4504,0.0000,0.0000,960.7367,3164.0864,2203.3496,16.8082,9.5109,9833.4000,0.0000,9833.4000,0.2549,2657.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2657.6757,0.0000,0.0000,0.0000,7175.7243,7175.7243,16.4850,19.9942,18.2396,3.2770,49154.5158,3.6317,454.4264,4.5443,3.6317,0.0000,1.7414,19.9580,17.1452,18.5516,-4.9251,-39400.5155,3.6317,842.0793,8.4208,3.6317,0.0000,6.1232,17.1569,16.9392,17.0481,-0.4357,-3049.8346,3.6317,1019.1133,10.1911,3.6317,0.0000,7.9944,18.1425,18.1533,-9.1836,18.1640,-9.0778,18.1745,-8.9730,18.1745,664.5314,26.5813,16.9116,16.9297,-17.2760,16.9477,-17.1120,16.9655,-16.9494,16.9655,664.5314,26.5813,16.2959,16.3607,-23.1319,16.4237,-22.4401,16.4850,-21.7672,16.4850,194.9575,3.8991,19.9942,19.9820,12.9004,19.9699,12.7980,19.9580,12.6964,19.9580,664.5314,26.5813,17.1452,17.1491,-4.2706,17.1530,-4.2383,17.1569,-4.2062,17.1569,664.5314,26.5813,16.9392,16.9414,-2.7386,16.9437,-2.7530,16.9460,-2.7667,16.9460,194.9575,3.8991,3.6317,24.6314,2.4211,0.0000,15.8590,40.4905,37336.3000,10310.0266,6704.1658
7579.0000,16.9252,24.4056,18490.3000,30132.2000,-11641.9000,0.7812,4202.3409,4.4000,1.0000,6696.0444,4.5000,1.0000,10898.3854,0.0000,0.0000,36828.2444,14287.9591,-22540.2854,18.6742,11.3769,11389.8000,0.0000,11389.8000,0.2953,3078.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3078.3243,0.0000,0.0000,0.0000,8311.4757,8311.4757,18.0479,10.3206,28650.8000,0.0000,28650.8000,0.7428,6511.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6511.5455,0.0000,0.0000,0.0000,22139.2545,22139.2545,16.3300,9.0327,351.4000,0.0000,351.4000,0.0091,94.9730,3.7000,1.0000,0.0000,0.0000,0.0000,94.9730,0.0000,0.0000,0.0000,256.4270,256.4270,16.3601,11.3558,3848.8000,870.4000,2978.4000,0.0998,874.7273,4.4000,1.0000,177.6327,4.9000,1.0000,1052.3599,0.0000,0.0000,1048.0327,2974.0727,1926.0401,16.2106,8.9133,11543.9000,0.0000,11543.9000,0.2993,3119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3119.9730,0.0000,0.0000,0.0000,8423.9270,8423.9270,15.7237,20.3741,18.0489,3.9955,59932.4517,3.3413,421.1228,4.2112,3.3413,0.0000,1.3562,20.3385,17.0445,18.6915,-5.3065,-42451.9265,3.3413,770.6849,7.7068,3.3413,0.0000,4.7688,17.0551,16.9111,16.9831,-0.2652,-1856.5002,3.3413,939.9823,9.3998,3.3413,0.0000,6.2260,18.0293,18.0355,-8.5897,18.0417,-8.5457,18.0479,-8.5016,18.0479,574.8610,22.9944,16.3101,16.3268,-20.5011,16.3435,-20.3755,16.3601,-20.2502,16.3601,574.8610,22.9944,15.5570,15.6130,-28.4321,15.6685,-27.9444,15.7237,-27.4571,15.7237,168.8577,3.3772,20.3741,20.3622,15.0351,20.3503,14.9493,20.3385,14.8637,20.3385,574.8610,22.9944,17.0445,17.0481,-4.5909,17.0516,-4.5667,17.0551,-4.5426,17.0551,574.8610,22.9944,16.9111,16.9159,-3.1708,16.9206,-3.1516,16.9252,-3.1334,16.9252,168.8577,3.3772,3.3413,19.6089,2.2276,0.0000,12.3510,31.9599,43272.4000,18516.8390,15624.0250
7580.0000,16.8759,23.4164,20610.0000,28030.0000,-7420.0000,0.7267,4684.0909,4.4000,1.0000,6228.8889,4.5000,1.0000,10912.9798,0.0000,0.0000,34258.8889,15925.9091,-18332.9798,18.2871,10.9898,11412.2000,0.0000,11412.2000,0.2959,3084.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3084.3784,0.0000,0.0000,0.0000,8327.8216,8327.8216,17.6742,9.9470,31339.5000,0.0000,31339.5000,0.8125,7122.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7122.6136,0.0000,0.0000,0.0000,24216.8864,24216.8864,15.8102,8.5129,339.4000,0.0000,339.4000,0.0088,91.7297,3.7000,1.0000,0.0000,0.0000,0.0000,91.7297,0.0000,0.0000,0.0000,247.6703,247.6703,15.8447,10.2585,4473.7000,795.5000,3678.2000,0.1160,1016.7500,4.4000,1.0000,162.3469,4.9000,1.0000,1179.0969,0.0000,0.0000,957.8469,3456.9500,2499.1031,15.6523,8.3551,11017.6000,0.0000,11017.6000,0.2857,2977.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2977.7297,0.0000,0.0000,0.0000,8039.8703,8039.8703,15.1936,20.5679,17.8807,4.6548,69821.9724,3.3684,427.2527,4.2725,3.3684,0.0000,1.3894,20.5347,17.0650,18.7998,-5.6348,-45078.2954,3.3684,773.7741,7.7377,3.3684,0.0000,4.8855,17.0720,16.8575,16.9648,-0.3982,-2787.6438,3.3684,948.2627,9.4826,3.3684,0.0000,6.3784,17.6460,17.6555,-11.3515,17.6649,-11.2771,17.6742,-11.2032,17.6742,582.9735,23.3189,15.7912,15.8091,-23.3578,15.8269,-23.2307,15.8447,-23.1041,15.8447,582.9735,23.3189,15.0335,15.0874,-31.4781,15.1407,-31.0561,15.1936,-30.6362,15.1936,171.2201,3.4244,20.5679,20.5568,15.5846,20.5457,15.5137,20.5347,15.4431,20.5347,582.9735,23.3189,17.0650,17.0673,-3.8555,17.0697,-3.8448,17.0720,-3.8340,17.0720,582.9735,23.3189,16.8575,16.8637,-3.8035,16.8699,-3.7702,16.8759,-3.7376,16.8759,171.2201,3.4244,3.3684,20.0461,2.2456,0.0000,12.6533,32.6994,50366.9000,24998.3718,21956.0333
7581.0000,16.8810,15.0119,29975.0000,14367.1000,15607.9000,0.7772,6812.5000,4.4000,1.0000,3192.6889,4.5000,1.0000,10005.1889,0.0000,0.0000,17559.7889,23162.5000,5602.7111,16.4928,9.1955,11391.8000,0.0000,11391.8000,0.2954,3078.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3078.8649,0.0000,0.0000,0.0000,8312.9351,8312.9351,15.9899,8.2626,38554.2000,0.0000,38554.2000,0.9996,8762.3182,4.4000,1.0000,0.0000,0.0000,0.0000,8762.3182,0.0000,0.0000,0.0000,29791.8818,29791.8818,13.9260,6.6287,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,14.0055,7.6203,5864.9000,653.7000,5211.2000,0.1521,1332.9318,4.4000,1.0000,133.4082,4.9000,1.0000,1466.3400,0.0000,0.0000,787.1082,4531.9682,3744.8600,13.7461,6.4488,10096.5000,0.0000,10096.5000,0.2618,2728.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2728.7838,0.0000,0.0000,0.0000,7367.7162,7367.7162,13.5257,21.3499,17.4378,7.5291,112937.2411,3.7424,482.7942,4.8279,3.7424,0.0000,1.9056,21.2996,16.9643,19.1319,-7.8224,-62579.1498,3.7424,849.0931,8.4909,3.7424,0.0000,6.7004,16.9736,16.8692,16.9214,-0.2153,-1507.2067,3.7424,1055.3273,10.5533,3.7424,0.0000,8.7480,15.9169,15.9415,-27.1684,15.9658,-26.9526,15.9899,-26.7386,15.9899,700.2029,28.0081,13.9084,13.9410,-39.8124,13.9734,-39.5497,14.0055,-39.2889,14.0055,700.2029,28.0081,13.2357,13.3344,-50.0116,13.4311,-49.0807,13.5257,-48.1713,13.5257,205.3330,4.1067,21.3499,21.3330,22.2379,21.3163,22.1141,21.2996,21.9910,21.2996,700.2029,28.0081,16.9643,16.9674,-4.5430,16.9705,-4.5241,16.9736,-4.5052,16.9736,700.2029,28.0081,16.8692,16.8731,-3.5671,16.8770,-3.5658,16.8810,-3.5636,16.8810,205.3330,4.1067,3.7424,26.7424,2.4949,0.0000,17.3540,44.0964,81209.4000,55073.9043,48850.8846
7582.0000,16.8081,16.3671,25790.0000,15374.7000,10415.3000,0.6687,5861.3636,4.4000,1.0000,3416.6000,4.5000,1.0000,9277.9636,0.0000,0.0000,18791.3000,19928.6364,1137.3364,16.7265,9.4292,11392.9000,0.0000,11392.9000,0.2954,3079.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3079.1622,0.0000,0.0000,0.0000,8313.7378,8313.7378,16.1652,8.4379,40083.1000,0.0000,40083.1000,1.0392,9109.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9109.7955,0.0000,0.0000,0.0000,30973.3045,30973.3045,13.9410,6.6437,446.8000,0.0000,446.8000,0.0116,120.7568,3.7000,1.0000,0.0000,0.0000,0.0000,120.7568,0.0000,0.0000,0.0000,326.0432,326.0432,13.9813,7.2030,6872.1000,541.6000,6330.5000,0.1782,1561.8409,4.4000,1.0000,110.5306,4.9000,1.0000,1672.3715,0.0000,0.0000,652.1306,5310.2591,4658.1285,13.6468,6.3495,8254.4000,0.0000,8254.4000,0.2140,2230.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2230.9189,0.0000,0.0000,0.0000,6023.4811,6023.4811,13.3815,21.2299,17.3057,7.2864,109295.6620,3.6105,468.1493,4.6815,3.6105,0.0000,1.7111,21.1972,17.1233,19.1602,-7.0917,-56733.6698,3.6105,818.3101,8.1831,3.6105,0.0000,6.0168,17.1254,16.7865,16.9560,-0.6743,-4719.9453,3.6105,1016.7814,10.1678,3.6105,0.0000,7.8554,16.1295,16.1413,-21.6787,16.1532,-21.6147,16.1652,-21.5499,16.1652,657.8035,26.3121,13.9176,13.9388,-35.5456,13.9601,-35.4233,13.9813,-35.3007,13.9813,657.8035,26.3121,13.2143,13.2694,-45.1909,13.3252,-44.8782,13.3815,-44.5518,13.3815,193.0002,3.8600,21.2299,21.2190,19.2145,21.2081,19.1610,21.1972,19.1071,21.1972,657.8035,26.3121,17.1233,17.1240,-2.5952,17.1247,-2.6013,17.1254,-2.6073,17.1254,657.8035,26.3121,16.7865,16.7938,-4.5083,16.8010,-4.4639,16.8081,-4.4208,16.8081,193.0002,3.8600,3.6105,24.2404,2.4070,0.0000,15.5834,39.8237,76923.0000,51432.0315,47842.0469
7583.0000,16.7780,13.9762,28001.5000,11284.3000,16717.2000,0.7260,6363.9773,4.4000,1.0000,2507.6222,4.5000,1.0000,8871.5995,0.0000,0.0000,13791.9222,21637.5227,7845.6005,16.2334,8.9361,11411.8000,0.0000,11411.8000,0.2959,3084.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3084.2703,0.0000,0.0000,0.0000,8327.5297,8327.5297,15.7055,7.9782,41442.9000,0.0000,41442.9000,1.0745,9418.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9418.8409,0.0000,0.0000,0.0000,32024.0591,32024.0591,13.4824,6.1851,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,13.5369,6.4276,7632.0000,391.7000,7240.3000,0.1979,1734.5455,4.4000,1.0000,79.9388,4.9000,1.0000,1814.4842,0.0000,0.0000,471.6388,5897.4545,5425.8158,13.1602,5.8630,7201.8000,0.0000,7201.8000,0.1867,1946.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1946.4324,0.0000,0.0000,0.0000,5255.3676,5255.3676,12.9857,21.2673,17.1265,7.9535,119303.1117,3.7349,487.6280,4.8763,3.7349,0.0000,1.8942,21.2343,17.2192,19.2268,-7.2301,-57840.8657,3.7349,844.4106,8.4441,3.7349,0.0000,6.6604,17.2206,16.7600,16.9903,-0.9478,-6634.6077,3.7349,1050.4205,10.5042,3.7349,0.0000,8.6957,15.6553,15.6721,-24.8470,15.6888,-24.7292,15.7055,-24.6121,15.7055,697.7688,27.9108,13.4648,13.4889,-37.6980,13.5130,-37.5455,13.5369,-37.3936,13.5369,697.7688,27.9108,12.7954,12.8595,-47.1160,12.9229,-46.6756,12.9857,-46.2409,12.9857,204.6251,4.0925,21.2673,21.2563,18.7444,21.2453,18.6865,21.2343,18.6289,21.2343,697.7688,27.9108,17.2192,17.2196,-1.6420,17.2201,-1.6477,17.2206,-1.6534,17.2206,697.7688,27.9108,16.7600,16.7660,-4.6412,16.7720,-4.6179,16.7780,-4.5942,16.7780,204.6251,4.0925,3.7349,26.5964,2.4900,0.0000,17.2502,43.8466,84362.0000,59132.3186,54827.6382
7584.0000,16.7674,12.8873,30224.9000,9513.8000,20711.1000,0.7836,6869.2955,4.4000,1.0000,2114.1778,4.5000,1.0000,8983.4732,0.0000,0.0000,11627.9778,23355.6045,11727.6268,15.9377,8.6404,11384.2000,0.0000,11384.2000,0.2952,3076.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3076.8108,0.0000,0.0000,0.0000,8307.3892,8307.3892,15.4007,7.6734,39735.5000,0.0000,39735.5000,1.0302,9030.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9030.7955,0.0000,0.0000,0.0000,30704.7045,30704.7045,13.2284,5.9311,342.8000,0.0000,342.8000,0.0089,92.6486,3.7000,1.0000,0.0000,0.0000,0.0000,92.6486,0.0000,0.0000,0.0000,250.1514,250.1514,13.2816,5.8829,8500.6000,232.0000,8268.6000,0.2204,1931.9545,4.4000,1.0000,47.3469,4.9000,1.0000,1979.3015,0.0000,0.0000,279.3469,6568.6455,6289.2985,12.8366,5.5393,4043.8000,0.0000,4043.8000,0.1048,1092.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1092.9189,0.0000,0.0000,0.0000,2950.8811,2950.8811,12.8026,21.2536,17.0281,7.9636,119453.6619,3.6647,480.2758,4.8028,3.6647,0.0000,1.7893,21.2222,17.2631,19.2426,-6.9952,-55961.2308,3.6647,828.0412,8.2804,3.6647,0.0000,6.2916,17.2646,16.7505,17.0076,-1.0381,-7266.5712,3.6647,1029.9773,10.2998,3.6647,0.0000,8.2142,15.3500,15.3670,-26.0563,15.3839,-25.9442,15.4007,-25.8325,15.4007,675.0752,27.0030,13.2107,13.2344,-37.9250,13.2580,-37.7830,13.2816,-37.6414,13.2816,675.0752,27.0030,12.6278,12.6864,-46.2463,12.7446,-45.8848,12.8026,-45.5234,12.8026,198.0247,3.9605,21.2536,21.2431,17.9527,21.2326,17.9002,21.2222,17.8478,21.2222,675.0752,27.0030,17.2631,17.2636,-1.2854,17.2641,-1.2888,17.2646,-1.2922,17.2646,675.0752,27.0030,16.7505,16.7562,-4.5946,16.7618,-4.5760,16.7674,-4.5572,16.7674,198.0247,3.9605,3.6647,25.2489,2.4431,0.0000,16.2951,41.5440,84486.0000,60230.0515,56225.8599
7585.0000,16.7791,12.5288,29316.5000,8339.9000,20976.6000,0.7601,6662.8409,4.4000,1.0000,1853.3111,4.5000,1.0000,8516.1520,0.0000,0.0000,10193.2111,22653.6591,12460.4480,15.8385,8.5412,11435.1000,0.0000,11435.1000,0.2965,3090.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3090.5676,0.0000,0.0000,0.0000,8344.5324,8344.5324,15.2594,7.5321,36403.7000,0.0000,36403.7000,0.9438,8273.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8273.5682,0.0000,0.0000,0.0000,28130.1318,28130.1318,13.1358,5.8385,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0000,0.0000,0.0000,272.7730,272.7730,13.1863,5.5629,9497.8000,81.9000,9415.9000,0.2462,2158.5909,4.4000,1.0000,16.7143,4.9000,1.0000,2175.3052,0.0000,0.0000,98.6143,7339.2091,7240.5948,12.6397,5.3424,1284.0000,0.0000,1284.0000,0.0333,347.0270,3.7000,1.0000,0.0000,0.0000,0.0000,347.0270,0.0000,0.0000,0.0000,936.9730,936.9730,12.7407,21.2808,17.0108,7.5418,113127.3553,3.4344,450.3998,4.5040,3.4344,0.0000,1.4728,21.2470,17.2095,19.2282,-6.6853,-53482.5557,3.4344,776.4277,7.7643,3.4344,0.0000,5.1786,17.2139,16.7638,16.9889,-0.8517,-5961.9819,3.4344,965.9584,9.6596,3.4344,0.0000,6.7611,15.2085,15.2256,-25.8025,15.2425,-25.6946,15.2594,-25.5870,15.2594,602.9932,24.1197,13.1152,13.1390,-36.9409,13.1627,-36.8020,13.1863,-36.6635,13.1863,602.9932,24.1197,12.5690,12.6266,-44.6438,12.6839,-44.2939,12.7407,-43.9459,12.7407,177.0489,3.5410,21.2808,21.2695,17.7600,21.2582,17.6995,21.2470,17.6391,21.2470,602.9932,24.1197,17.2095,17.2110,-1.8703,17.2125,-1.8636,17.2139,-1.8570,17.2139,602.9932,24.1197,16.7638,16.7689,-4.3146,16.7740,-4.3022,16.7791,-4.2896,16.7791,177.0489,3.5410,3.4344,21.1399,2.2896,0.0000,13.4125,34.5523,79889.1000,57385.4530,53682.8177
