Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7586.0000,16.7708,11.9647,30116.6000,7198.0000,22918.6000,0.7808,6844.6818,4.4000,1.0000,1599.5556,4.5000,1.0000,8444.2374,0.0000,0.0000,8797.5556,23271.9182,14474.3626,15.6736,8.3763,11447.9000,0.0000,11447.9000,0.2968,3094.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3094.0270,0.0000,0.0000,0.0000,8353.8730,8353.8730,15.0925,7.3652,35185.3000,0.0000,35185.3000,0.9122,7996.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7996.6591,0.0000,0.0000,0.0000,27188.6409,27188.6409,13.0315,5.7342,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,13.0808,5.3657,10054.4000,10.2000,10044.2000,0.2607,2285.0909,4.4000,1.0000,2.0816,4.9000,1.0000,2287.1725,0.0000,0.0000,12.2816,7769.3091,7757.0275,12.4928,5.1955,756.4000,0.0000,756.4000,0.0196,204.4324,3.7000,1.0000,0.0000,0.0000,0.0000,204.4324,0.0000,0.0000,0.0000,551.9676,551.9676,12.6262,21.2934,16.9598,7.6226,114338.4918,3.4203,449.4309,4.4943,3.4203,0.0000,1.4547,21.2601,17.2152,19.2376,-6.6702,-53361.5149,3.4203,772.9630,7.7296,3.4203,0.0000,5.1150,17.2184,16.7536,16.9860,-0.8759,-6130.9686,3.4203,962.0914,9.6209,3.4203,0.0000,6.6780,15.0404,15.0578,-26.1321,15.0752,-26.0235,15.0925,-25.9153,15.0925,598.6863,23.9475,13.0101,13.0338,-36.4816,13.0573,-36.3474,13.0808,-36.2137,13.0808,598.6863,23.9475,12.4509,12.5098,-44.2733,12.5683,-43.9112,12.6262,-43.5519,12.6262,175.7951,3.5159,21.2934,21.2822,17.4825,21.2712,17.4256,21.2601,17.3689,21.2601,598.6863,23.9475,17.2152,17.2162,-1.7314,17.2173,-1.7297,17.2184,-1.7280,17.2184,598.6863,23.9475,16.7536,16.7594,-4.3729,16.7651,-4.3516,16.7708,-4.3306,16.7708,175.7951,3.5159,3.4203,20.9028,2.2802,0.0000,13.2476,34.1504,80739.4000,58608.2769,54846.0082
7587.0000,16.7512,11.4553,31253.3000,6217.2000,25036.1000,0.8103,7103.0227,4.4000,1.0000,1381.6000,4.5000,1.0000,8484.6227,0.0000,0.0000,7598.8000,24150.2773,16551.4773,15.5276,8.2303,11414.6000,0.0000,11414.6000,0.2959,3085.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3085.0270,0.0000,0.0000,0.0000,8329.5730,8329.5730,14.9621,7.2348,36111.5000,0.0000,36111.5000,0.9363,8207.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8207.1591,0.0000,0.0000,0.0000,27904.3409,27904.3409,12.8991,5.6018,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,12.9482,5.2209,10657.9000,0.0000,10657.9000,0.2763,2422.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2422.2500,0.0000,0.0000,0.0000,8235.6500,8235.6500,12.3393,5.0420,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,12.4920,21.2707,16.8813,7.9160,118740.4287,3.5069,462.2037,4.6220,3.5069,0.0000,1.5679,21.2398,17.2721,19.2560,-6.7084,-53667.0949,3.5069,791.9839,7.9198,3.5069,0.0000,5.5132,17.2733,16.7331,17.0032,-1.0439,-7307.3067,3.5069,985.7851,9.8579,3.5069,0.0000,7.1979,14.9117,14.9286,-26.1868,14.9454,-26.0876,14.9621,-25.9887,14.9621,625.2831,25.0113,12.8788,12.9020,-36.4927,12.9251,-36.3654,12.9482,-36.2384,12.9482,625.2831,25.0113,12.3199,12.3776,-44.2529,12.4350,-43.9104,12.4920,-43.5693,12.4920,183.5370,3.6707,21.2707,21.2604,16.9304,21.2501,16.8822,21.2398,16.8341,21.2398,625.2831,25.0113,17.2721,17.2725,-1.1178,17.2729,-1.1226,17.2733,-1.1274,17.2733,625.2831,25.0113,16.7331,16.7392,-4.5424,16.7452,-4.5181,16.7512,-4.4940,16.7512,183.5370,3.6707,3.5069,22.3822,2.3379,0.0000,14.2790,36.6613,83956.1000,61558.1222,57766.0271
7588.0000,16.7362,11.1702,32192.2000,5692.5000,26499.7000,0.8346,7316.4091,4.4000,1.0000,1265.0000,4.5000,1.0000,8581.4091,0.0000,0.0000,6957.5000,24875.7909,17918.2909,15.4361,8.1388,11443.9000,0.0000,11443.9000,0.2967,3092.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3092.9459,0.0000,0.0000,0.0000,8350.9541,8350.9541,14.8783,7.1510,36616.9000,0.0000,36616.9000,0.9494,8322.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8322.0227,0.0000,0.0000,0.0000,28294.8773,28294.8773,12.8252,5.5279,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,12.8711,5.1439,10877.6000,0.0000,10877.6000,0.2820,2472.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2472.1818,0.0000,0.0000,0.0000,8405.4182,8405.4182,12.2612,4.9639,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,12.4056,21.2157,16.8107,8.0944,121416.2851,3.5731,472.2208,4.7222,3.5731,0.0000,1.6584,21.1874,17.3367,19.2620,-6.6335,-53068.0236,3.5731,806.7567,8.0676,3.5731,0.0000,5.8314,17.3366,16.7185,17.0275,-1.2169,-8518.2024,3.5731,1003.4537,10.0345,3.5731,0.0000,7.6134,14.8301,14.8462,-25.9098,14.8623,-25.8195,14.8783,-25.7294,14.8783,645.9687,25.8387,12.8048,12.8269,-36.0328,12.8491,-35.9171,12.8711,-35.8017,12.8711,645.9687,25.8387,12.2422,12.2969,-43.7061,12.3514,-43.4025,12.4056,-43.0993,12.4056,189.5568,3.7911,21.2157,21.2063,16.1629,21.1968,16.1224,21.1874,16.0819,21.1874,645.9687,25.8387,17.3367,17.3366,-0.5202,17.3366,-0.5279,17.3366,-0.5355,17.3366,645.9687,25.8387,16.7185,16.7244,-4.6170,16.7304,-4.5957,16.7362,-4.5743,16.7362,189.5568,3.7911,3.5731,23.5580,2.3821,0.0000,15.1032,38.6612,86183.4000,63513.4080,59830.0591
7589.0000,16.7417,13.3276,24310.7000,8579.1000,15731.6000,0.6303,5525.1591,4.4000,1.0000,1906.4667,4.5000,1.0000,7431.6258,0.0000,0.0000,10485.5667,18785.5409,8299.9742,16.0801,8.7828,11441.5000,0.0000,11441.5000,0.2966,3092.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3092.2973,0.0000,0.0000,0.0000,8349.2027,8349.2027,15.4427,7.7154,36083.0000,0.0000,36083.0000,0.9355,8200.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8200.6818,0.0000,0.0000,0.0000,27882.3182,27882.3182,13.2202,5.9229,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,13.2532,5.5260,10666.5000,0.0000,10666.5000,0.2765,2424.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2424.2045,0.0000,0.0000,0.0000,8242.2955,8242.2955,12.5962,5.2989,756.4000,0.0000,756.4000,0.0196,204.4324,3.7000,1.0000,0.0000,0.0000,0.0000,204.4324,0.0000,0.0000,0.0000,551.9676,551.9676,12.6825,21.1080,16.8952,7.0467,105700.1973,3.2526,428.4621,4.2846,3.2526,0.0000,1.2510,21.0801,17.2926,19.1863,-5.9395,-47515.8303,3.2526,736.4687,7.3647,3.2526,0.0000,4.3989,17.2954,16.7246,17.0100,-1.0230,-7161.1301,3.2526,914.0716,9.1407,3.2526,0.0000,5.7431,15.4146,15.4240,-19.2258,15.4333,-19.2026,15.4427,-19.1790,15.4427,548.5978,21.9439,13.1982,13.2166,-31.1272,13.2349,-31.0495,13.2532,-30.9716,13.2532,548.5978,21.9439,12.5522,12.5956,-38.7215,12.6390,-38.5515,12.6825,-38.3778,12.6825,161.2081,3.2242,21.1080,21.0987,14.9832,21.0894,14.9431,21.0801,14.9031,21.0801,548.5978,21.9439,17.2926,17.2935,-1.0479,17.2945,-1.0447,17.2954,-1.0415,17.2954,548.5978,21.9439,16.7246,16.7303,-4.4425,16.7360,-4.4239,16.7417,-4.4052,16.7417,161.2081,3.2242,3.2526,18.2176,2.1684,0.0000,11.3929,29.6105,75056.3000,53601.0852,51023.2369
7590.0000,16.7362,17.7204,17016.8000,12128.9000,4887.9000,0.4412,3867.4545,4.4000,1.0000,2695.3111,4.5000,1.0000,6562.7657,0.0000,0.0000,14824.2111,13149.3455,-1674.8657,16.8800,9.5827,11415.5000,0.0000,11415.5000,0.2960,3085.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3085.2703,0.0000,0.0000,0.0000,8330.2297,8330.2297,16.1764,8.4491,35023.3000,0.0000,35023.3000,0.9080,7959.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7959.8409,0.0000,0.0000,0.0000,27063.4591,27063.4591,13.8521,6.5548,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,13.8628,6.1355,9885.9000,0.0000,9885.9000,0.2563,2246.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2246.7955,0.0000,0.0000,0.0000,7639.1045,7639.1045,13.2067,5.9094,3794.7000,0.0000,3794.7000,0.0984,1025.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1025.5946,0.0000,0.0000,0.0000,2769.1054,2769.1054,13.0767,20.9494,17.0130,6.1113,91669.5543,3.0189,395.8748,3.9587,3.0189,0.0000,1.0003,20.9236,17.2652,19.0944,-5.3248,-42598.1511,3.0189,685.9057,6.8591,3.0189,0.0000,3.5173,17.2684,16.7165,16.9925,-0.9181,-6426.4804,3.0189,848.9763,8.4898,3.0189,0.0000,4.5921,16.1646,16.1685,-12.0401,16.1724,-12.0612,16.1764,-12.0818,16.1764,482.0087,19.2803,13.8214,13.8352,-24.7943,13.8490,-24.7564,13.8628,-24.7181,13.8628,482.0087,19.2803,12.9689,13.0048,-33.3231,13.0407,-33.2216,13.0767,-33.1172,13.0767,141.8007,2.8360,20.9494,20.9407,13.4568,20.9321,13.4229,20.9236,13.3889,20.9236,482.0087,19.2803,17.2652,17.2663,-1.2778,17.2674,-1.2741,17.2684,-1.2704,17.2684,482.0087,19.2803,16.7165,16.7232,-4.4721,16.7297,-4.4430,16.7362,-4.4145,16.7362,141.8007,2.8360,3.0189,14.8598,2.0126,0.0000,9.1097,23.9695,65498.0000,44485.1115,42644.9228
7591.0000,16.5195,26.6960,15808.3000,59711.6000,-43903.3000,1.5481,3592.7955,4.4000,1.0000,13269.2444,4.5000,1.0000,16862.0399,0.0000,0.0000,72980.8444,12215.5045,-60765.3399,20.1405,12.8432,11449.3000,0.0000,11449.3000,0.2968,3094.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3094.4054,0.0000,0.0000,0.0000,8354.8946,8354.8946,19.5660,11.8388,18834.3000,0.0000,18834.3000,0.4883,4280.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4280.5227,0.0000,0.0000,0.0000,14553.7773,14553.7773,18.6988,11.4015,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,18.5830,10.9818,8787.3000,92.0000,8695.3000,0.2278,1997.1136,4.4000,1.0000,18.7755,4.9000,1.0000,2015.8891,0.0000,0.0000,110.7755,6790.1864,6679.4109,18.1850,10.8877,12645.4000,0.0000,12645.4000,0.3279,3417.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3417.6757,0.0000,0.0000,0.0000,9227.7243,9227.7243,17.3099,18.0896,17.6997,0.8724,13085.9982,4.3509,555.7024,5.5570,4.3509,0.0000,2.9945,18.1482,18.4685,18.3083,0.6720,5376.0367,4.3509,1018.1403,10.1814,4.3509,0.0000,10.5292,18.4371,16.4851,17.4611,-4.6797,-32758.1452,4.3509,1201.7059,12.0171,4.3509,0.0000,13.7468,19.6426,19.6168,21.1745,19.5913,20.8739,19.5660,20.5760,19.5660,910.6654,36.4266,18.6793,18.6468,22.4223,18.6147,22.0137,18.5830,21.6093,18.5830,910.6654,36.4266,17.6351,17.5222,21.8203,17.4138,20.1778,17.3099,18.5908,17.3099,266.4795,5.3296,18.0896,18.1094,-14.4774,18.1289,-14.2333,18.1482,-13.9918,18.1482,910.6654,36.4266,18.4685,18.4580,10.6375,18.4475,10.5259,18.4371,10.4154,18.4371,910.6654,36.4266,16.4851,16.4968,-7.1638,16.5082,-7.0764,16.5195,-6.9908,16.5195,266.4795,5.3296,4.3509,40.4184,2.9006,0.0000,27.2705,67.6888,8170.5000,-21621.5193,-14296.1102
7592.0000,16.8998,28.9217,2667.1000,102880.4000,-100213.3000,2.6674,606.1591,4.4000,1.0000,22862.3111,4.5000,1.0000,23468.4702,0.0000,0.0000,125742.7111,2060.9409,-123681.7702,22.0953,14.7980,19394.8000,0.0000,19394.8000,0.5028,5241.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5241.8378,0.0000,0.0000,0.0000,14152.9622,14152.9622,21.4481,13.7208,13956.4000,0.0000,13956.4000,0.3618,3171.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3171.9091,0.0000,0.0000,0.0000,10784.4909,10784.4909,20.9951,13.6978,881.7000,0.0000,881.7000,0.0229,238.2973,3.7000,1.0000,0.0000,0.0000,0.0000,238.2973,0.0000,0.0000,0.0000,643.4027,643.4027,20.9075,13.4044,8152.6000,151.8000,8000.8000,0.2114,1852.8636,4.4000,1.0000,30.9796,4.9000,1.0000,1883.8432,0.0000,0.0000,182.7796,6299.7364,6116.9568,20.6505,13.3532,13438.0000,0.0000,13438.0000,0.3484,3631.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3631.8919,0.0000,0.0000,0.0000,9806.1081,9806.1081,20.0351,17.1558,18.5954,-4.5696,-68543.2524,6.1720,761.9959,7.6200,6.1720,0.0000,8.5478,17.1847,18.2848,17.7347,3.2736,26188.6326,6.1720,1476.0778,14.7608,6.1720,0.0000,30.0561,18.2790,16.9133,17.5961,-4.6447,-32512.6969,6.1720,1695.8962,16.9590,6.1720,0.0000,39.2407,21.5008,21.4832,33.7487,21.4656,33.5813,21.4481,33.4138,21.4481,1680.5292,67.2212,20.9680,20.9478,37.3670,20.9276,37.1553,20.9075,36.9435,20.9075,1680.5292,67.2212,20.2386,20.1708,44.3485,20.1029,43.5321,20.0351,42.7082,20.0351,489.4607,9.7892,17.1558,17.1654,-19.1807,17.1750,-19.0810,17.1847,-18.9810,17.1847,1680.5292,67.2212,18.2848,18.2829,7.0079,18.2810,6.9996,18.2790,6.9910,18.2790,1680.5292,67.2212,16.9133,16.9085,-1.5741,16.9040,-1.6932,16.8998,-1.8079,16.8998,489.4607,9.7892,6.1720,105.7064,4.1147,0.0000,77.8445,183.5509,-44541.6000,-82177.8495,-74867.3167
7593.0000,17.0493,29.2514,306.3000,118104.0000,-117797.7000,3.0621,69.6136,4.4000,1.0000,26245.3333,4.5000,1.0000,26314.9470,0.0000,0.0000,144349.3333,236.6864,-144112.6470,22.6848,15.3875,23657.8000,0.0000,23657.8000,0.6134,6394.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6394.0000,0.0000,0.0000,0.0000,17263.8000,17263.8000,21.9730,33.2617,555.4000,5706.4000,-5151.0000,0.1479,126.2273,4.4000,1.0000,1164.5714,4.9000,1.0000,1290.7987,0.0000,0.0000,6870.9714,429.1727,-6441.7987,22.2249,14.9276,1463.6000,0.0000,1463.6000,0.0379,395.5676,3.7000,1.0000,0.0000,0.0000,0.0000,395.5676,0.0000,0.0000,0.0000,1068.0324,1068.0324,22.1315,14.4553,8639.4000,36.7000,8602.7000,0.2240,1963.5000,4.4000,1.0000,7.4898,4.9000,1.0000,1970.9898,0.0000,0.0000,44.1898,6675.9000,6631.7102,21.8721,14.5748,12909.6000,0.0000,12909.6000,0.3347,3489.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3489.0811,0.0000,0.0000,0.0000,9420.5189,9420.5189,21.3562,17.1457,19.2509,-7.1781,-107671.6694,6.6300,798.7192,7.9872,6.6300,0.0000,10.5954,17.1611,17.9832,17.5721,2.6280,21023.6476,6.6300,1595.4901,15.9549,6.6300,0.0000,37.2560,17.9824,17.0540,17.5182,-3.3917,-23741.6164,6.6300,1827.1820,18.2718,6.6300,0.0000,48.6407,22.0097,21.9974,33.0878,21.9852,32.9870,21.9730,32.8861,21.9730,1906.0023,76.2401,22.1831,22.1658,42.1427,22.1486,41.9790,22.1315,41.8155,22.1315,1906.0023,76.2401,21.5037,21.4545,50.1106,21.4053,49.5852,21.3562,49.0579,21.3562,554.6239,11.0925,17.1457,17.1508,-15.6187,17.1559,-15.5697,17.1611,-15.5205,17.1611,1906.0023,76.2401,17.9832,17.9829,3.4414,17.9827,3.4446,17.9824,3.4477,17.9824,1906.0023,76.2401,17.0540,17.0524,-0.4304,17.0508,-0.4854,17.0493,-0.5406,17.0493,554.6239,11.0925,6.6300,128.7617,4.4200,0.0000,96.4921,225.2538,-76315.0000,-116170.3841,-110389.6382
7594.0000,17.0952,29.3174,0.0000,129396.4000,-129396.4000,3.3548,0.0000,0.0000,0.0000,28754.7556,4.5000,1.0000,28754.7556,0.0000,0.0000,158151.1556,0.0000,-158151.1556,22.8457,15.5484,26886.9000,0.0000,26886.9000,0.6971,7266.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7266.7297,0.0000,0.0000,0.0000,19620.1703,19620.1703,22.1037,34.1445,0.0000,5367.6000,-5367.6000,0.1392,0.0000,0.0000,0.0000,1095.4286,4.9000,1.0000,1095.4286,0.0000,0.0000,6463.0286,0.0000,-6463.0286,22.3387,15.0414,1577.4000,0.0000,1577.4000,0.0409,426.3243,3.7000,1.0000,0.0000,0.0000,0.0000,426.3243,0.0000,0.0000,0.0000,1151.0757,1151.0757,22.2619,14.5366,8794.0000,1.4000,8792.6000,0.2280,1998.6364,4.4000,1.0000,0.2857,4.9000,1.0000,1998.9221,0.0000,0.0000,1.6857,6795.3636,6793.6779,22.0149,14.7176,11324.4000,0.0000,11324.4000,0.2936,3060.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3060.6486,0.0000,0.0000,0.0000,8263.7514,8263.7514,21.6244,17.5530,19.5887,-7.4648,-111971.7969,7.1304,848.3039,8.4830,7.1304,0.0000,13.1798,17.5584,17.7833,17.6708,0.7734,6187.1353,7.1304,1709.4383,17.0944,7.1304,0.0000,46.3435,17.7835,17.0959,17.4397,-2.7014,-18909.9810,7.1304,1970.9910,19.7099,7.1304,0.0000,60.5052,22.1323,22.1228,30.4082,22.1132,30.3365,22.1037,30.2648,22.1037,2166.5290,86.6612,22.2969,22.2852,37.4425,22.2736,37.3437,22.2619,37.2449,22.2619,2166.5290,86.6612,21.7144,21.6845,45.0132,21.6545,44.7364,21.6244,44.4570,21.6244,629.8584,12.5972,17.5530,17.5548,-9.5104,17.5566,-9.4932,17.5584,-9.4759,17.5584,2166.5290,86.6612,17.7833,17.7834,1.5439,17.7835,1.5466,17.7835,1.5492,17.7835,2166.5290,86.6612,17.0959,17.0957,-0.4333,17.0954,-0.4660,17.0952,-0.4986,17.0952,629.8584,12.5972,7.1304,157.3786,4.7536,0.0000,120.0285,277.4072,-86182.7000,-128785.5089,-124694.6426
7595.0000,17.1047,29.3269,0.0000,139799.5000,-139799.5000,3.6246,0.0000,0.0000,0.0000,31066.5556,4.5000,1.0000,31066.5556,0.0000,0.0000,170866.0556,0.0000,-170866.0556,22.8944,15.5971,31738.2000,0.0000,31738.2000,0.8229,8577.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8577.8919,0.0000,0.0000,0.0000,23160.3081,23160.3081,22.0864,34.1272,0.0000,5085.4000,-5085.4000,0.1318,0.0000,0.0000,0.0000,1037.8367,4.9000,1.0000,1037.8367,0.0000,0.0000,6123.2367,0.0000,-6123.2367,22.2939,14.9966,1611.7000,0.0000,1611.7000,0.0418,435.5946,3.7000,1.0000,0.0000,0.0000,0.0000,435.5946,0.0000,0.0000,0.0000,1176.1054,1176.1054,22.2262,14.5306,8244.2000,21.7000,8222.5000,0.2137,1873.6818,4.4000,1.0000,4.4286,4.9000,1.0000,1878.1104,0.0000,0.0000,26.1286,6370.5182,6344.3896,22.0112,14.7139,10267.6000,0.0000,10267.6000,0.2662,2775.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2775.0270,0.0000,0.0000,0.0000,7492.5730,7492.5730,21.6873,17.9038,19.7955,-7.4439,-111658.6251,7.6515,903.3771,9.0338,7.6515,0.0000,16.2859,17.9056,17.7353,17.8205,-0.6281,-5024.6553,7.6515,1823.9362,18.2394,7.6515,0.0000,57.2653,17.7346,17.1038,17.4192,-2.6596,-18617.0726,7.6515,2116.7097,21.1671,7.6515,0.0000,74.7645,22.1096,22.1019,27.5817,22.0941,27.5277,22.0864,27.4736,22.0864,2453.4241,98.1370,22.2541,22.2447,33.3553,22.2354,33.2795,22.2262,33.2038,22.2262,2453.4241,98.1370,21.7573,21.7339,40.4985,21.7106,40.2856,21.6873,40.0724,21.6873,712.6433,14.2529,17.9038,17.9044,-5.2820,17.9050,-5.2726,17.9056,-5.2631,17.9056,2453.4241,98.1370,17.7353,17.7351,1.3295,17.7348,1.3269,17.7346,1.3244,17.7346,2453.4241,98.1370,17.1038,17.1040,-0.6827,17.1043,-0.7069,17.1047,-0.7309,17.1047,712.6433,14.2529,7.6515,191.2105,5.1010,0.0000,148.3156,339.5262,-93044.9000,-138815.9162,-135300.3530
7596.0000,17.1210,29.3433,0.0000,151968.4000,-151968.4000,3.9401,0.0000,0.0000,0.0000,33770.7556,4.5000,1.0000,33770.7556,0.0000,0.0000,185739.1556,0.0000,-185739.1556,23.0202,15.7230,33360.9000,0.0000,33360.9000,0.8649,9016.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9016.4595,0.0000,0.0000,0.0000,24344.4405,24344.4405,22.2245,34.2654,0.0000,7614.0000,-7614.0000,0.1974,0.0000,0.0000,0.0000,1553.8776,4.9000,1.0000,1553.8776,0.0000,0.0000,9167.8776,0.0000,-9167.8776,22.5157,15.2184,1903.8000,0.0000,1903.8000,0.0494,514.5405,3.7000,1.0000,0.0000,0.0000,0.0000,514.5405,0.0000,0.0000,0.0000,1389.2595,1389.2595,22.4439,15.0060,6770.0000,162.7000,6607.3000,0.1755,1538.6364,4.4000,1.0000,33.2041,4.9000,1.0000,1571.8404,0.0000,0.0000,195.9041,5231.3636,5035.4596,22.2839,14.9866,8286.1000,0.0000,8286.1000,0.2148,2239.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2239.4865,0.0000,0.0000,0.0000,6046.6135,6046.6135,22.0166,18.0785,20.0475,-8.2662,-123992.6104,8.1632,954.8937,9.5489,8.1632,0.0000,19.7764,18.0799,17.7608,17.9204,-1.2559,-10047.5272,8.1632,1938.5199,19.3852,8.1632,0.0000,69.5388,17.7593,17.1204,17.4398,-2.8735,-20114.3703,8.1632,2256.4663,22.5647,8.1632,0.0000,90.7885,22.2471,22.2395,27.1872,22.2320,27.1341,22.2245,27.0812,22.2245,2750.3517,110.0141,22.4716,22.4623,33.0686,22.4531,32.9925,22.4439,32.9165,22.4439,2750.3517,110.0141,22.0919,22.0666,41.0220,22.0415,40.7759,22.0166,40.5311,22.0166,798.2614,15.9652,18.0785,18.0790,-3.3840,18.0795,-3.3731,18.0799,-3.3624,18.0799,2750.3517,110.0141,17.7608,17.7603,1.7393,17.7598,1.7336,17.7593,1.7279,17.7593,2750.3517,110.0141,17.1204,17.1206,-0.6993,17.1208,-0.7238,17.1210,-0.7480,17.1210,798.2614,15.9652,8.1632,228.6495,5.4421,0.0000,180.1036,408.7532,-109424.3000,-158091.2600,-154154.5078
7597.0000,17.1360,29.3582,0.0000,160358.6000,-160358.6000,4.1576,0.0000,0.0000,0.0000,35635.2444,4.5000,1.0000,35635.2444,0.0000,0.0000,195993.8444,0.0000,-195993.8444,23.2532,15.9560,28911.2000,0.0000,28911.2000,0.7496,7813.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7813.8378,0.0000,0.0000,0.0000,21097.3622,21097.3622,22.5697,34.6105,0.0000,10654.9000,-10654.9000,0.2762,0.0000,0.0000,0.0000,2174.4694,4.9000,1.0000,2174.4694,0.0000,0.0000,12829.3694,0.0000,-12829.3694,22.9701,15.6728,2258.4000,0.0000,2258.4000,0.0586,610.3784,3.7000,1.0000,0.0000,0.0000,0.0000,610.3784,0.0000,0.0000,0.0000,1648.0216,1648.0216,22.8881,16.8097,4182.8000,572.8000,3610.0000,0.1084,950.6364,4.4000,1.0000,116.8980,4.9000,1.0000,1067.5343,0.0000,0.0000,689.6980,3232.1636,2542.4657,22.8088,15.5115,7229.3000,0.0000,7229.3000,0.1874,1953.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1953.8649,0.0000,0.0000,0.0000,5275.4351,5275.4351,22.5581,18.1289,20.3435,-9.4607,-141910.4306,8.3068,961.2164,9.6122,8.3068,0.0000,20.8384,18.1307,17.7859,17.9583,-1.3811,-11048.9101,8.3068,1969.7769,19.6978,8.3068,0.0000,73.2730,17.7841,17.1353,17.4597,-2.9697,-20787.6120,8.3068,2294.4087,22.9441,8.3068,0.0000,95.6639,22.5948,22.5864,29.0879,22.5780,29.0268,22.5697,28.9659,22.5697,2836.3635,113.4545,22.9187,22.9085,35.3155,22.8983,35.2313,22.8881,35.1472,22.8881,2836.3635,113.4545,22.6441,22.6153,44.4331,22.5866,44.1473,22.5581,43.8632,22.5581,823.0519,16.4610,18.1289,18.1295,-2.8176,18.1301,-2.8045,18.1307,-2.7914,18.1307,2836.3635,113.4545,17.7859,17.7853,2.0136,17.7847,2.0074,17.7841,2.0011,17.7841,2836.3635,113.4545,17.1353,17.1355,-0.6938,17.1357,-0.7168,17.1360,-0.7396,17.1360,823.0519,16.4610,8.3068,239.9374,5.5379,0.0000,189.7753,429.7128,-129004.6000,-178259.9292,-173746.9527
7598.0000,17.2124,29.4346,0.0000,182964.9000,-182964.9000,4.7437,0.0000,0.0000,0.0000,40658.8667,4.5000,1.0000,40658.8667,0.0000,0.0000,223623.7667,0.0000,-223623.7667,23.0858,15.7885,33360.9000,0.0000,33360.9000,0.8649,9016.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9016.4595,0.0000,0.0000,0.0000,24344.4405,24344.4405,22.4302,34.4711,0.0000,26950.7000,-26950.7000,0.6987,0.0000,0.0000,0.0000,5500.1429,4.9000,1.0000,5500.1429,0.0000,0.0000,32450.8429,0.0000,-32450.8429,23.2826,15.9853,2167.3000,0.0000,2167.3000,0.0562,585.7568,3.7000,1.0000,0.0000,0.0000,0.0000,585.7568,0.0000,0.0000,0.0000,1581.5432,1581.5432,23.2154,29.3017,1499.4000,1945.8000,-446.4000,0.0504,340.7727,4.4000,1.0000,397.1020,4.9000,1.0000,737.8748,0.0000,0.0000,2342.9020,1158.6273,-1184.2748,23.2465,15.9492,6436.7000,0.0000,6436.7000,0.1669,1739.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1739.6486,0.0000,0.0000,0.0000,4697.0514,4697.0514,23.0492,18.4878,20.7685,-11.5780,-173669.8625,9.8714,1124.7310,11.2473,9.8714,0.0000,34.9703,18.4852,17.8546,18.1699,-3.0009,-24007.2206,9.8714,2322.0743,23.2207,9.8714,0.0000,122.9645,17.8525,17.2146,17.5335,-3.4697,-24287.6368,9.8714,2718.8698,27.1887,9.8714,0.0000,160.5400,22.4464,22.4410,25.9483,22.4356,25.9188,22.4302,25.8893,22.4302,3848.7529,153.9501,23.2410,23.2325,36.2084,23.2239,36.1440,23.2154,36.0795,23.2154,3848.7529,153.9501,23.1231,23.0984,46.8175,23.0738,46.5931,23.0492,46.3689,23.0492,1114.5423,22.2908,18.4878,18.4869,0.8590,18.4860,0.8574,18.4852,0.8558,18.4852,3848.7529,153.9501,17.8546,17.8539,2.6680,17.8532,2.6605,17.8525,2.6531,17.8525,3848.7529,153.9501,17.2146,17.2138,0.1124,17.2131,0.0792,17.2124,0.0463,17.2124,1114.5423,22.2908,9.8714,386.7433,6.5809,0.0000,318.4748,705.2181,-168397.1000,-226635.8492,-221964.7198
7599.0000,17.3006,29.5229,0.0000,207455.6000,-207455.6000,5.3787,0.0000,0.0000,0.0000,46101.2444,4.5000,1.0000,46101.2444,0.0000,0.0000,253556.8444,0.0000,-253556.8444,23.2861,15.9888,31738.8000,0.0000,31738.8000,0.8229,8578.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8578.0541,0.0000,0.0000,0.0000,23160.7459,23160.7459,22.7214,34.7622,0.0000,33625.5000,-33625.5000,0.8718,0.0000,0.0000,0.0000,6862.3469,4.9000,1.0000,6862.3469,0.0000,0.0000,40487.8469,0.0000,-40487.8469,23.6771,16.3798,1441.6000,0.0000,1441.6000,0.0374,389.6216,3.7000,1.0000,0.0000,0.0000,0.0000,389.6216,0.0000,0.0000,0.0000,1051.9784,1051.9784,23.6276,33.3088,766.5000,2510.1000,-1743.6000,0.0651,174.2045,4.4000,1.0000,512.2653,4.9000,1.0000,686.4699,0.0000,0.0000,3022.3653,592.2955,-2430.0699,23.6850,16.3877,5644.1000,0.0000,5644.1000,0.1463,1525.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1525.4324,0.0000,0.0000,0.0000,4118.6676,4118.6676,23.5190,18.8354,21.1772,-13.2273,-198408.7641,10.9832,1233.0649,12.3306,10.9832,0.0000,48.1678,18.8312,17.9916,18.4114,-4.4463,-35570.2401,10.9832,2560.1447,25.6014,10.9832,0.0000,169.3699,17.9886,17.3038,17.6462,-4.1441,-29008.8692,10.9832,3012.1056,30.1211,10.9832,0.0000,221.1261,22.7393,22.7333,27.9119,22.7273,27.8735,22.7214,27.8351,22.7214,4650.3007,186.0120,23.6523,23.6440,38.1657,23.6358,38.1044,23.6276,38.0433,23.6276,4650.3007,186.0120,23.5878,23.5648,49.1217,23.5418,48.9189,23.5190,48.7165,23.5190,1345.0008,26.9000,18.8354,18.8340,3.9225,18.8326,3.9183,18.8312,3.9140,18.8312,4650.3007,186.0120,17.9916,17.9906,3.9002,17.9896,3.8901,17.9886,3.8801,17.9886,4650.3007,186.0120,17.3038,17.3027,0.9304,17.3017,0.8961,17.3006,0.8620,17.3006,1345.0008,26.9000,10.9832,519.7909,7.3222,0.0000,438.6638,958.4547,-204000.2000,-268143.3693,-262987.8734
7600.0000,17.3761,29.5983,0.0000,217604.4000,-217604.4000,5.6418,0.0000,0.0000,0.0000,48356.5333,4.5000,1.0000,48356.5333,0.0000,0.0000,265960.9333,0.0000,-265960.9333,23.4611,16.1638,30125.6000,0.0000,30125.6000,0.7811,8142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8142.0541,0.0000,0.0000,0.0000,21983.5459,21983.5459,22.9405,34.9814,0.0000,33401.5000,-33401.5000,0.8660,0.0000,0.0000,0.0000,6816.6327,4.9000,1.0000,6816.6327,0.0000,0.0000,40218.1327,0.0000,-40218.1327,23.8607,16.5634,1399.4000,0.0000,1399.4000,0.0363,378.2162,3.7000,1.0000,0.0000,0.0000,0.0000,378.2162,0.0000,0.0000,0.0000,1021.1838,1021.1838,23.8148,34.4730,432.7000,2418.4000,-1985.7000,0.0627,98.3409,4.4000,1.0000,493.5510,4.9000,1.0000,591.8919,0.0000,0.0000,2911.9510,334.3591,-2577.5919,23.8737,16.5764,6436.7000,0.0000,6436.7000,0.1669,1739.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1739.6486,0.0000,0.0000,0.0000,4697.0514,4697.0514,23.7073,19.1075,21.4074,-13.4030,-201044.8178,11.3321,1261.7447,12.6174,11.3321,0.0000,52.9049,19.1027,18.1210,18.6118,-5.3638,-42910.6931,11.3321,2621.6033,26.2160,11.3321,0.0000,186.0269,18.1175,17.3795,17.7485,-4.6078,-32254.4307,11.3321,3095.6634,30.9566,11.3321,0.0000,242.8732,22.9581,22.9523,28.8227,22.9464,28.7858,22.9405,28.7490,22.9405,4915.6028,196.6241,23.8373,23.8298,37.8571,23.8223,37.8032,23.8148,37.7495,23.8148,4915.6028,196.6241,23.7663,23.7466,48.0801,23.7269,47.9168,23.7073,47.7538,23.7073,1421.2273,28.4245,19.1075,19.1059,5.9918,19.1043,5.9870,19.1027,5.9822,19.1027,4915.6028,196.6241,18.1210,18.1198,4.9009,18.1187,4.8900,18.1175,4.8791,18.1175,4915.6028,196.6241,17.3795,17.3784,1.5146,17.3772,1.4817,17.3761,1.4490,17.3761,1421.2273,28.4245,11.3321,566.8566,7.5547,0.0000,481.8050,1048.6616,-215029.9000,-281054.8768,-276209.9416
7601.0000,17.3778,29.6000,0.0000,208395.2000,-208395.2000,5.4030,0.0000,0.0000,0.0000,46310.0444,4.5000,1.0000,46310.0444,0.0000,0.0000,254705.2444,0.0000,-254705.2444,23.7776,16.4803,25676.5000,0.0000,25676.5000,0.6657,6939.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6939.5946,0.0000,0.0000,0.0000,18736.9054,18736.9054,23.2854,35.3262,0.0000,20003.2000,-20003.2000,0.5186,0.0000,0.0000,0.0000,4082.2857,4.9000,1.0000,4082.2857,0.0000,0.0000,24085.4857,0.0000,-24085.4857,23.8905,16.5933,1790.0000,0.0000,1790.0000,0.0464,483.7838,3.7000,1.0000,0.0000,0.0000,0.0000,483.7838,0.0000,0.0000,0.0000,1306.2162,1306.2162,23.8349,34.7670,282.6000,1969.6000,-1687.0000,0.0511,64.2273,4.4000,1.0000,401.9592,4.9000,1.0000,466.1865,0.0000,0.0000,2371.5592,218.3727,-2153.1865,23.8890,16.5917,7493.5000,0.0000,7493.5000,0.1943,2025.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2025.2703,0.0000,0.0000,0.0000,5468.2297,5468.2297,23.6952,19.1189,21.4070,-12.1421,-182131.1712,10.3187,1148.9247,11.4892,10.3187,0.0000,39.9429,19.1154,18.1438,18.6296,-4.8338,-38670.1953,10.3187,2385.5657,23.8557,10.3187,0.0000,140.4491,18.1407,17.3793,17.7600,-4.3290,-30303.2434,10.3187,2817.5964,28.1760,10.3187,0.0000,183.3677,23.3068,23.2996,31.0304,23.2925,30.9811,23.2854,30.9320,23.2854,4163.1205,166.5248,23.8577,23.8501,36.2827,23.8425,36.2277,23.8349,36.1728,23.8349,4163.1205,166.5248,23.7516,23.7327,45.3296,23.7139,45.1727,23.6952,45.0162,23.6952,1204.9584,24.0992,19.1189,19.1177,5.4332,19.1166,5.4340,19.1154,5.4347,19.1154,4163.1205,166.5248,18.1438,18.1427,4.7781,18.1417,4.7688,18.1407,4.7595,18.1407,4163.1205,166.5248,17.3793,17.3788,1.1705,17.3783,1.1474,17.3778,1.1245,17.3778,1204.9584,24.0992,10.3187,437.2435,6.8791,0.0000,363.7596,801.0032,-195125.4000,-255432.5653,-251104.6099
7602.0000,17.3919,29.6141,0.0000,216083.8000,-216083.8000,5.6024,0.0000,0.0000,0.0000,48018.6222,4.5000,1.0000,48018.6222,0.0000,0.0000,264102.4222,0.0000,-264102.4222,24.1271,16.8298,16775.8000,0.0000,16775.8000,0.4349,4534.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4534.0000,0.0000,0.0000,0.0000,12241.8000,12241.8000,23.7900,35.8308,0.0000,15599.8000,-15599.8000,0.4045,0.0000,0.0000,0.0000,3183.6327,4.9000,1.0000,3183.6327,0.0000,0.0000,18783.4327,0.0000,-18783.4327,24.2690,16.9717,1153.4000,0.0000,1153.4000,0.0299,311.7297,3.7000,1.0000,0.0000,0.0000,0.0000,311.7297,0.0000,0.0000,0.0000,841.6703,841.6703,24.2207,35.9082,88.3000,1931.5000,-1843.2000,0.0501,20.0682,4.4000,1.0000,394.1837,4.9000,1.0000,414.2519,0.0000,0.0000,2325.6837,68.2318,-2257.4519,24.2782,16.9809,9871.3000,0.0000,9871.3000,0.2559,2667.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2667.9189,0.0000,0.0000,0.0000,7203.3811,7203.3811,24.0255,19.1157,21.5706,-12.8350,-192524.5656,10.1665,1125.3659,11.2537,10.1665,0.0000,38.2019,19.1125,18.1644,18.6385,-4.6474,-37179.1988,10.1665,2349.6077,23.4961,10.1665,0.0000,134.3273,18.1612,17.3937,17.7775,-4.2995,-30096.6560,10.1665,2774.1971,27.7420,10.1665,0.0000,175.3751,23.8149,23.8066,34.6257,23.7983,34.5673,23.7900,34.5089,23.7900,4054.9561,162.1982,24.2476,24.2386,38.8027,24.2296,38.7352,24.2207,38.6678,24.2207,4054.9561,162.1982,24.0945,24.0714,47.5818,24.0484,47.3721,24.0255,47.1637,24.0255,1173.8536,23.4771,19.1157,19.1147,5.0720,19.1136,5.0736,19.1125,5.0751,19.1125,4054.9561,162.1982,18.1644,18.1633,4.7530,18.1623,4.7438,18.1612,4.7346,18.1612,4054.9561,162.1982,17.3937,17.3931,1.1371,17.3925,1.1127,17.3919,1.0886,17.3919,1173.8536,23.4771,10.1665,419.6179,6.7777,0.0000,347.9043,767.5221,-205726.3000,-264856.4554,-259800.4204
7603.0000,17.1944,29.4166,0.0000,123232.6000,-123232.6000,3.1950,0.0000,0.0000,0.0000,27385.0222,4.5000,1.0000,27385.0222,0.0000,0.0000,150617.6222,0.0000,-150617.6222,23.7945,16.4972,13827.9000,0.0000,13827.9000,0.3585,3737.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3737.2703,0.0000,0.0000,0.0000,10090.6297,10090.6297,23.3259,35.3668,0.0000,200.0000,-200.0000,0.0052,0.0000,0.0000,0.0000,40.8163,4.9000,1.0000,40.8163,0.0000,0.0000,240.8163,0.0000,-240.8163,23.3365,16.0392,969.0000,0.0000,969.0000,0.0251,261.8919,3.7000,1.0000,0.0000,0.0000,0.0000,261.8919,0.0000,0.0000,0.0000,707.1081,707.1081,23.2842,35.3040,6.3000,2317.9000,-2311.6000,0.0601,1.4318,4.4000,1.0000,473.0408,4.9000,1.0000,474.4726,0.0000,0.0000,2790.9408,4.8682,-2786.0726,23.4063,16.1090,11588.6000,0.0000,11588.6000,0.3005,3132.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3132.0541,0.0000,0.0000,0.0000,8456.5459,8456.5459,23.0096,18.7319,20.8708,-6.5079,-97618.2588,5.9166,671.6370,6.7164,5.9166,0.0000,7.5298,18.7344,17.9596,18.3470,-2.2101,-17680.8718,5.9166,1382.4931,13.8249,5.9166,0.0000,26.4768,17.9588,17.1821,17.5704,-2.5322,-17725.2612,5.9166,1627.3100,16.2731,5.9166,0.0000,34.5676,23.3524,23.3435,28.2852,23.3347,28.2251,23.3259,28.1652,23.3259,1560.2472,62.4099,23.3055,23.2984,27.8247,23.2913,27.7787,23.2842,27.7328,23.2842,1560.2472,62.4099,23.0357,23.0272,32.7080,23.0185,32.6816,23.0096,32.6528,23.0096,454.6763,9.0935,18.7319,18.7328,1.1122,18.7336,1.1324,18.7344,1.1525,18.7344,1560.2472,62.4099,17.9596,17.9594,2.5527,17.9591,2.5514,17.9588,2.5500,17.9588,1560.2472,62.4099,17.1821,17.1863,-1.5622,17.1904,-1.5286,17.1944,-1.4960,17.1944,454.6763,9.0935,5.9166,94.0894,3.9444,0.0000,68.5743,162.6637,-99358.7000,-134390.2274,-133024.3917
7604.0000,17.1254,29.3476,0.0000,119256.2000,-119256.2000,3.0919,0.0000,0.0000,0.0000,26501.3778,4.5000,1.0000,26501.3778,0.0000,0.0000,145757.5778,0.0000,-145757.5778,23.7391,16.4418,13828.5000,0.0000,13828.5000,0.3585,3737.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3737.4324,0.0000,0.0000,0.0000,10091.0676,10091.0676,23.2512,23.2512,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2512,15.9539,742.5000,0.0000,742.5000,0.0193,200.6757,3.7000,1.0000,0.0000,0.0000,0.0000,200.6757,0.0000,0.0000,0.0000,541.8243,541.8243,23.1965,34.8156,111.2000,2037.5000,-1926.3000,0.0528,25.2727,4.4000,1.0000,415.8163,4.9000,1.0000,441.0891,0.0000,0.0000,2453.3163,85.9273,-2367.3891,23.3039,16.0066,11060.2000,0.0000,11060.2000,0.2868,2989.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2989.2432,0.0000,0.0000,0.0000,8070.9568,8070.9568,22.8710,18.5225,20.6967,-6.3891,-95836.1070,5.7140,652.7378,6.5274,5.7140,0.0000,6.7823,18.5251,17.8917,18.2084,-1.7449,-13959.0295,5.7140,1342.1544,13.4215,5.7140,0.0000,23.8482,17.8900,17.1177,17.5039,-2.4315,-17020.5312,5.7140,1575.5798,15.7558,5.7140,0.0000,31.1358,23.2812,23.2712,27.1823,23.2611,27.1130,23.2512,27.0440,23.2512,1467.6232,58.7049,23.2266,23.2165,27.3541,23.2065,27.2779,23.1965,27.2020,23.1965,1467.6232,58.7049,22.9377,22.9151,31.9912,22.8929,31.7746,22.8710,31.5628,22.8710,427.8788,8.5576,18.5225,18.5233,-0.4503,18.5242,-0.4327,18.5251,-0.4153,18.5251,1467.6232,58.7049,17.8917,17.8911,2.0827,17.8906,2.0774,17.8900,2.0722,17.8900,1467.6232,58.7049,17.1177,17.1202,-2.0486,17.1228,-2.0433,17.1254,-2.0375,17.1254,427.8788,8.5576,5.7140,85.4801,3.8093,0.0000,61.7663,147.2464,-95551.3000,-129421.1182,-126815.6677
7605.0000,17.0247,29.2448,17.8000,65135.1000,-65117.3000,1.6887,4.0455,4.4000,1.0000,14474.4667,4.5000,1.0000,14478.5121,0.0000,0.0000,79609.5667,13.7545,-79595.8121,22.8178,15.5205,13828.5000,0.0000,13828.5000,0.3585,3737.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3737.4324,0.0000,0.0000,0.0000,10091.0676,10091.0676,22.0753,22.0753,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0753,14.7780,812.3000,0.0000,812.3000,0.0211,219.5405,3.7000,1.0000,0.0000,0.0000,0.0000,219.5405,0.0000,0.0000,0.0000,592.7595,592.7595,22.0231,32.3125,382.2000,1686.3000,-1304.1000,0.0437,86.8636,4.4000,1.0000,344.1429,4.9000,1.0000,431.0065,0.0000,0.0000,2030.4429,295.3364,-1735.1065,22.1494,14.8521,10135.5000,0.0000,10135.5000,0.2628,2739.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2739.3243,0.0000,0.0000,0.0000,7396.1757,7396.1757,21.6444,18.6749,20.1596,-2.7199,-40799.0777,3.5623,414.9878,4.1499,3.5623,0.0000,1.6434,18.6696,17.6339,18.1518,-1.7787,-14229.3795,3.5623,838.5368,8.3854,3.5623,0.0000,5.7786,17.6386,17.0057,17.3221,-1.2421,-8694.6122,3.5623,989.1344,9.8913,3.5623,0.0000,7.5444,22.0834,22.0807,14.9906,22.0780,14.9978,22.0753,15.0046,22.0753,642.5687,25.7027,22.0322,22.0292,15.4939,22.0262,15.4923,22.0231,15.4902,22.0231,642.5687,25.7027,21.6111,21.6232,16.1773,21.6343,16.3895,21.6444,16.5883,21.6444,188.5674,3.7713,18.6749,18.6731,1.6142,18.6713,1.6039,18.6696,1.5938,18.6696,642.5687,25.7027,17.6339,17.6355,-0.2814,17.6370,-0.2659,17.6386,-0.2506,17.6386,642.5687,25.7027,17.0057,17.0122,-3.1306,17.0185,-3.0799,17.0247,-3.0308,17.0247,188.5674,3.7713,3.5623,23.3632,2.3748,0.0000,14.9665,38.3297,-41645.1000,-63250.9159,-63723.0694
7606.0000,16.9054,29.1111,129.6000,60705.9000,-60576.3000,1.5739,29.4545,4.4000,1.0000,13490.2000,4.5000,1.0000,13519.6545,0.0000,0.0000,74196.1000,100.1455,-74095.9545,22.8816,15.5843,11721.2000,0.0000,11721.2000,0.3039,3167.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3167.8919,0.0000,0.0000,0.0000,8553.3081,8553.3081,22.1549,14.4277,70.8000,0.0000,70.8000,0.0018,16.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16.0909,0.0000,0.0000,0.0000,54.7091,54.7091,22.1505,14.8532,500.2000,0.0000,500.2000,0.0130,135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,135.1892,0.0000,0.0000,0.0000,365.0108,365.0108,22.0838,29.7477,777.3000,1372.3000,-595.0000,0.0356,176.6591,4.4000,1.0000,280.0612,4.9000,1.0000,456.7203,0.0000,0.0000,1652.3612,600.6409,-1051.7203,22.1686,14.8713,8286.1000,0.0000,8286.1000,0.2148,2239.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2239.4865,0.0000,0.0000,0.0000,6046.6135,6046.6135,21.6039,18.3501,19.9770,-2.6895,-40342.6768,3.2145,376.9974,3.7700,3.2145,0.0000,1.2076,18.3587,17.6847,18.0217,-1.0445,-8356.0492,3.2145,760.4246,7.6042,3.2145,0.0000,4.2462,17.6825,16.8783,17.2804,-1.4243,-9970.3934,3.2145,894.0127,8.9401,3.2145,0.0000,5.5438,22.1917,22.1793,17.5034,22.1671,17.4060,22.1549,17.3097,22.1549,537.4938,21.4998,22.1211,22.1085,17.9548,22.0961,17.8505,22.0838,17.7474,22.0838,537.4938,21.4998,21.6809,21.6538,19.1316,21.6282,18.8250,21.6039,18.5373,21.6039,157.9731,3.1595,18.3501,18.3530,-1.5010,18.3559,-1.4617,18.3587,-1.4230,18.3587,537.4938,21.4998,17.6847,17.6840,0.6970,17.6832,0.6864,17.6825,0.6760,17.6825,537.4938,21.4998,16.8783,16.8875,-4.3082,16.8965,-4.2334,16.9054,-4.1602,16.9054,157.9731,3.1595,3.2145,17.6406,2.1430,0.0000,10.9976,28.6381,-40593.0000,-60128.0333,-58669.1194
7607.0000,16.9813,29.1392,388.1000,46623.3000,-46235.2000,1.2088,88.2045,4.4000,1.0000,10360.7333,4.5000,1.0000,10448.9379,0.0000,0.0000,56984.0333,299.8955,-56684.1379,21.9466,14.6493,11445.3000,0.0000,11445.3000,0.2967,3093.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3093.3243,0.0000,0.0000,0.0000,8351.9757,8351.9757,21.2154,13.4882,8500.7000,0.0000,8500.7000,0.2204,1931.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1931.9773,0.0000,0.0000,0.0000,6568.7227,6568.7227,20.6400,13.3427,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,20.6363,17.6560,1928.8000,760.4000,1168.4000,0.0500,438.3636,4.4000,1.0000,155.1837,4.9000,1.0000,593.5473,0.0000,0.0000,915.5837,1490.4364,574.8527,20.5860,13.2887,7229.3000,0.0000,7229.3000,0.1874,1953.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1953.8649,0.0000,0.0000,0.0000,5275.4351,5275.4351,20.2423,19.0615,19.6519,-0.8987,-13480.1759,2.9598,351.3107,3.5131,2.9598,0.0000,0.9427,19.0348,17.2755,18.1552,-2.5105,-20083.9354,2.9598,696.6410,6.9664,2.9598,0.0000,3.3148,17.2902,16.9768,17.1335,-0.5110,-3576.9104,2.9598,827.8452,8.2785,2.9598,0.0000,4.3277,21.2150,21.2152,8.2732,21.2154,8.3111,21.2154,8.3478,21.2154,465.7666,18.6307,20.6157,20.6228,3.6328,20.6297,3.7327,20.6363,3.8304,20.6363,465.7666,18.6307,20.1239,20.1660,1.5688,20.2055,2.1214,20.2423,2.6399,20.2423,137.0640,2.7413,19.0615,19.0524,6.0912,19.0436,6.0070,19.0348,5.9242,19.0348,465.7666,18.6307,17.2755,17.2805,-3.1590,17.2854,-3.1116,17.2902,-3.0649,17.2902,465.7666,18.6307,16.9768,16.9781,-2.7304,16.9796,-2.7589,16.9813,-2.7836,16.9813,137.0640,2.7413,2.9598,14.0789,1.9732,0.0000,8.5851,22.6640,-17511.4000,-35635.7814,-37141.0218
7608.0000,16.9648,29.0466,724.1000,39855.5000,-39131.4000,1.0333,164.5682,4.4000,1.0000,8856.7778,4.5000,1.0000,9021.3460,0.0000,0.0000,48712.2778,559.5318,-48152.7460,21.5187,14.2214,11414.4000,0.0000,11414.4000,0.2959,3084.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3084.9730,0.0000,0.0000,0.0000,8329.4270,8329.4270,20.7289,13.0016,11076.0000,0.0000,11076.0000,0.2872,2517.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2517.2727,0.0000,0.0000,0.0000,8558.7273,8558.7273,19.9195,12.6222,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,19.9104,13.4779,3705.7000,398.5000,3307.2000,0.0961,842.2045,4.4000,1.0000,81.3265,4.9000,1.0000,923.5311,0.0000,0.0000,479.8265,2863.4955,2383.6689,19.6849,12.3876,4058.9000,0.0000,4058.9000,0.1052,1097.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1097.0000,0.0000,0.0000,0.0000,2961.9000,2961.9000,19.4908,19.3434,19.4171,-0.1040,-1559.4198,2.7415,328.2378,3.2824,2.7415,0.0000,0.7491,19.3184,17.1354,18.2269,-2.8854,-23082.9368,2.7415,643.5058,6.4351,2.7415,0.0000,2.6340,17.1473,16.9487,17.0480,-0.3000,-2099.6925,2.7415,769.3132,7.6931,2.7415,0.0000,3.4389,20.7309,20.7303,5.1689,20.7296,5.1835,20.7289,5.1981,20.7289,407.8698,16.3148,19.8930,19.8989,-0.9496,19.9046,-0.8867,19.9104,-0.8240,19.9104,407.8698,16.3148,19.4048,19.4336,-3.7374,19.4623,-3.4457,19.4908,-3.1507,19.4908,120.1694,2.4034,19.3434,19.3350,8.1053,19.3267,8.0431,19.3184,7.9811,19.3184,407.8698,16.3148,17.1354,17.1394,-3.7892,17.1434,-3.7594,17.1473,-3.7297,17.1473,407.8698,16.3148,16.9487,16.9543,-2.9927,16.9596,-2.9617,16.9648,-2.9328,16.9648,120.1694,2.4034,2.7415,11.4222,1.8277,0.0000,6.8221,18.2443,-8891.7000,-25639.3903,-26742.0490
7609.0000,16.9647,28.9293,1171.3000,35134.2000,-33962.9000,0.9109,266.2045,4.4000,1.0000,7807.6000,4.5000,1.0000,8073.8045,0.0000,0.0000,42941.8000,905.0955,-42036.7045,20.9591,13.6618,11480.8000,0.0000,11480.8000,0.2977,3102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3102.9189,0.0000,0.0000,0.0000,8377.8811,8377.8811,20.1721,12.4448,16561.4000,0.0000,16561.4000,0.4294,3763.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3763.9545,0.0000,0.0000,0.0000,12797.4455,12797.4455,18.9561,11.6588,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,18.9691,11.6910,5321.0000,198.5000,5122.5000,0.1380,1209.3182,4.4000,1.0000,40.5102,4.9000,1.0000,1249.8284,0.0000,0.0000,239.0102,4111.6818,3872.6716,18.6011,11.3038,1288.1000,0.0000,1288.1000,0.0334,348.1351,3.7000,1.0000,0.0000,0.0000,0.0000,348.1351,0.0000,0.0000,0.0000,939.9649,939.9649,18.6457,19.7364,19.1911,0.7652,11478.7481,2.7286,329.4423,3.2944,2.7286,0.0000,0.7385,19.7018,16.9777,18.3397,-3.5835,-28668.0001,2.7286,637.7399,6.3774,2.7286,0.0000,2.5969,16.9922,16.9514,16.9718,-0.0613,-429.1285,2.7286,767.9342,7.6793,2.7286,0.0000,3.3904,20.1630,20.1661,1.1239,20.1691,1.1707,20.1721,1.2169,20.1721,404.5398,16.1816,18.9301,18.9432,-8.0792,18.9562,-7.9539,18.9691,-7.8299,18.9691,404.5398,16.1816,18.5118,18.5577,-11.2748,18.6023,-10.8138,18.6457,-10.3649,18.6457,119.1971,2.3839,19.7364,19.7248,11.2310,19.7132,11.1428,19.7018,11.0554,19.7018,404.5398,16.1816,16.9777,16.9826,-4.7254,16.9874,-4.6894,16.9922,-4.6537,16.9922,404.5398,16.1816,16.9514,16.9558,-2.8449,16.9603,-2.8303,16.9647,-2.8153,16.9647,119.1971,2.3839,2.7286,11.2756,1.8190,0.0000,6.7258,18.0014,865.0000,-15775.0199,-17618.3805
7610.0000,16.9580,28.7052,1895.1000,30827.7000,-28932.6000,0.7993,430.7045,4.4000,1.0000,6850.6000,4.5000,1.0000,7281.3045,0.0000,0.0000,37678.3000,1464.3955,-36213.9045,20.4757,13.1784,11476.5000,0.0000,11476.5000,0.2975,3101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3101.7568,0.0000,0.0000,0.0000,8374.7432,8374.7432,19.6779,11.9506,18387.0000,0.0000,18387.0000,0.4767,4178.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4178.8636,0.0000,0.0000,0.0000,14208.1364,14208.1364,18.2978,11.0005,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,18.3129,10.7082,6795.0000,69.2000,6725.8000,0.1762,1544.3182,4.4000,1.0000,14.1224,4.9000,1.0000,1558.4406,0.0000,0.0000,83.3224,5250.6818,5167.3594,17.8109,10.5136,758.4000,0.0000,758.4000,0.0197,204.9730,3.7000,1.0000,0.0000,0.0000,0.0000,204.9730,0.0000,0.0000,0.0000,553.4270,553.4270,17.9091,20.0647,18.9869,1.4794,22190.7597,2.6691,324.7295,3.2473,2.6691,0.0000,0.6913,20.0251,16.8599,18.4425,-4.0732,-32585.7964,2.6691,621.4346,6.2143,2.6691,0.0000,2.4308,16.8751,16.9435,16.9093,0.1007,704.6025,2.6691,753.0215,7.5302,2.6691,0.0000,3.1737,19.6622,19.6675,-2.0945,19.6727,-2.0349,19.6779,-1.9758,19.6779,389.4133,15.5765,18.2703,18.2846,-11.8075,18.2988,-11.6881,18.3129,-11.5694,18.3129,389.4133,15.5765,17.7572,17.8088,-16.8388,17.8594,-16.3620,17.9091,-15.8925,17.9091,114.7799,2.2956,20.0647,20.0514,13.4833,20.0382,13.3881,20.0251,13.2935,20.0251,389.4133,15.5765,16.8599,16.8650,-5.2712,16.8701,-5.2357,16.8751,-5.2004,16.8751,389.4133,15.5765,16.9435,16.9484,-2.8536,16.9532,-2.8341,16.9580,-2.8148,16.9580,114.7799,2.2956,2.6691,10.6183,1.7794,0.0000,6.2958,16.9141,8802.8000,-7627.3223,-9690.4342
7611.0000,16.9619,28.4272,2619.2000,26740.9000,-24121.7000,0.6933,595.2727,4.4000,1.0000,5942.4222,4.5000,1.0000,6537.6949,0.0000,0.0000,32683.3222,2023.9273,-30659.3949,19.7584,12.4611,11453.7000,0.0000,11453.7000,0.2970,3095.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3095.5946,0.0000,0.0000,0.0000,8358.1054,8358.1054,19.0249,11.2977,25853.7000,0.0000,25853.7000,0.6703,5875.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5875.8409,0.0000,0.0000,0.0000,19977.8591,19977.8591,17.2027,9.9054,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,17.2447,9.5177,8303.7000,0.2000,8303.5000,0.2153,1887.2045,4.4000,1.0000,0.0408,4.9000,1.0000,1887.2454,0.0000,0.0000,0.2408,6416.4955,6416.2546,16.6594,9.3621,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,16.8534,20.5908,18.7221,2.7316,40974.0709,2.8425,349.2615,3.4926,2.8425,0.0000,0.8349,20.5403,16.7209,18.6306,-5.2342,-41873.9834,2.8425,657.1198,6.5712,2.8425,0.0000,2.9358,16.7375,16.9501,16.8438,0.3330,2330.7932,2.8425,803.9573,8.0396,2.8425,0.0000,3.8329,18.9960,19.0058,-6.9122,19.0154,-6.8170,19.0249,-6.7227,19.0249,434.2218,17.3689,17.1776,17.2002,-19.9780,17.2225,-19.7891,17.2447,-19.6017,17.2447,434.2218,17.3689,16.6354,16.7098,-26.7284,16.7825,-26.0253,16.8534,-25.3386,16.8534,127.8611,2.5572,20.5908,20.5739,17.6321,20.5570,17.5085,20.5403,17.3858,20.5403,434.2218,17.3689,16.7209,16.7264,-6.0765,16.7320,-6.0390,16.7375,-6.0017,16.7375,434.2218,17.3689,16.9501,16.9540,-2.6978,16.9579,-2.6904,16.9619,-2.6825,16.9619,127.8611,2.5572,2.8425,12.6064,1.8950,0.0000,7.6037,20.2101,22226.3000,4630.7080,1430.8807
7612.0000,16.9387,28.0486,3309.3000,22988.2000,-19678.9000,0.5960,752.1136,4.4000,1.0000,5108.4889,4.5000,1.0000,5860.6025,0.0000,0.0000,28096.6889,2557.1864,-25539.5025,19.3027,12.0054,11485.4000,0.0000,11485.4000,0.2978,3104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3104.1622,0.0000,0.0000,0.0000,8381.2378,8381.2378,18.5583,10.8310,27028.5000,0.0000,27028.5000,0.7008,6142.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6142.8409,0.0000,0.0000,0.0000,20885.6591,20885.6591,16.6251,9.3278,385.9000,0.0000,385.9000,0.0100,104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,104.2973,0.0000,0.0000,0.0000,281.6027,281.6027,16.6625,8.9352,9776.3000,0.0000,9776.3000,0.2535,2221.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2221.8864,0.0000,0.0000,0.0000,7554.4136,7554.4136,15.9633,8.6660,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,16.1441,20.8799,18.5120,3.4109,51163.9085,2.8011,346.9050,3.4691,2.8011,0.0000,0.7990,20.8300,16.6681,18.7491,-5.6205,-44964.2832,2.8011,644.6779,6.4468,2.8011,0.0000,2.8094,16.6831,16.9228,16.8029,0.3700,2589.6715,2.8011,793.5045,7.9350,2.8011,0.0000,3.6679,18.5269,18.5374,-9.4785,18.5479,-9.3874,18.5583,-9.2967,18.5583,423.3299,16.9332,16.5990,16.6203,-22.4425,16.6415,-22.2859,16.6625,-22.1299,16.6625,423.3299,16.9332,15.9389,16.0081,-30.8368,16.0765,-30.2647,16.1441,-29.6954,16.1441,124.6824,2.4936,20.8799,20.8632,19.0787,20.8466,18.9680,20.8300,18.8578,20.8300,423.3299,16.9332,16.6681,16.6731,-6.0164,16.6781,-5.9866,16.6831,-5.9570,16.6831,423.3299,16.9332,16.9228,16.9282,-2.9660,16.9335,-2.9402,16.9387,-2.9152,16.9387,124.6824,2.4936,2.8011,12.1118,1.8674,0.0000,7.2763,19.3882,29357.8000,11826.5513,8789.2969
