Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7613.0000,16.7105,28.2403,3241.0000,36172.8000,-32931.8000,0.9378,736.5909,4.4000,1.0000,8038.4000,4.5000,1.0000,8774.9909,0.0000,0.0000,44211.2000,2504.4091,-41706.7909,19.6415,12.3442,11471.6000,0.0000,11471.6000,0.2974,3100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3100.4324,0.0000,0.0000,0.0000,8371.1676,8371.1676,19.0495,11.3222,35135.6000,0.0000,35135.6000,0.9110,7985.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7985.3636,0.0000,0.0000,0.0000,27150.2364,27150.2364,17.1414,9.8441,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,17.1398,9.4125,10946.7000,0.0000,10946.7000,0.2838,2487.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2487.8864,0.0000,0.0000,0.0000,8458.8136,8458.8136,16.5453,9.2480,758.5000,0.0000,758.5000,0.0197,205.0000,3.7000,1.0000,0.0000,0.0000,0.0000,205.0000,0.0000,0.0000,0.0000,553.5000,553.5000,16.5446,20.2302,18.3874,3.4963,52443.8899,3.6893,459.0561,4.5906,3.6893,0.0000,1.8255,20.2198,17.2906,18.7552,-5.2102,-41681.6098,3.6893,848.9037,8.4890,3.6893,0.0000,6.4189,17.2802,16.6736,16.9769,-1.2331,-8631.5193,3.6893,1038.1093,10.3811,3.6893,0.0000,8.3804,19.0532,19.0519,-2.3847,19.0506,-2.4178,19.0495,-2.4499,19.0495,682.9710,27.3188,17.1221,17.1279,-14.5283,17.1338,-14.5333,17.1398,-14.5370,17.1398,682.9710,27.3188,16.5064,16.5177,-20.3799,16.5304,-20.5264,16.5446,-20.6499,16.5446,200.3214,4.0064,20.2302,20.2268,11.4695,20.2234,11.4958,20.2198,11.5209,20.2198,682.9710,27.3188,17.2906,17.2870,0.5576,17.2836,0.5026,17.2802,0.4483,17.2802,682.9710,27.3188,16.6736,16.6862,-5.8284,16.6984,-5.7197,16.7105,-5.6140,16.7105,200.3214,4.0064,3.6893,25.7148,2.4595,0.0000,16.6249,42.3397,25758.6000,3102.7645,2130.7607
7614.0000,16.6858,28.3249,3377.8000,44762.8000,-41385.0000,1.1606,767.6818,4.4000,1.0000,9947.2889,4.5000,1.0000,10714.9707,0.0000,0.0000,54710.0889,2610.1182,-52099.9707,19.9254,12.6281,11459.0000,0.0000,11459.0000,0.2971,3097.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3097.0270,0.0000,0.0000,0.0000,8361.9730,8361.9730,19.3984,11.6711,34958.8000,0.0000,34958.8000,0.9064,7945.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7945.1818,0.0000,0.0000,0.0000,27013.6182,27013.6182,17.7187,10.4214,491.9000,0.0000,491.9000,0.0128,132.9459,3.7000,1.0000,0.0000,0.0000,0.0000,132.9459,0.0000,0.0000,0.0000,358.9541,358.9541,17.7009,9.9736,11733.1000,0.0000,11733.1000,0.3042,2666.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2666.6136,0.0000,0.0000,0.0000,9066.4864,9066.4864,17.1371,9.8398,3808.7000,0.0000,3808.7000,0.0987,1029.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1029.3784,0.0000,0.0000,0.0000,2779.3216,2779.3216,16.9790,19.7531,18.3661,2.9743,44613.7504,4.1696,519.2425,5.1924,4.1696,0.0000,2.6354,19.7487,17.5889,18.6688,-4.3418,-34734.1146,4.1696,962.5458,9.6255,4.1696,0.0000,9.2668,17.5804,16.6682,17.1243,-2.0957,-14669.7674,4.1696,1166.6168,11.6662,4.1696,0.0000,12.0985,19.4055,19.4031,1.4590,19.4007,1.4285,19.3984,1.3982,19.3984,845.4216,33.8169,17.6964,17.6978,-7.9282,17.6993,-7.9592,17.7009,-7.9896,17.7009,845.4216,33.8169,16.9643,16.9689,-13.5277,16.9738,-13.6718,16.9790,-13.8116,16.9790,247.5356,4.9507,19.7531,19.7517,7.0281,19.7502,7.0568,19.7487,7.0852,19.7487,845.4216,33.8169,17.5889,17.5861,2.8498,17.5832,2.8140,17.5804,2.7783,17.5804,845.4216,33.8169,16.6682,16.6740,-5.3666,16.6798,-5.3535,16.6858,-5.3381,16.6858,247.5356,4.9507,4.1696,35.9630,2.7797,0.0000,24.0007,59.9637,21066.5000,-4519.6175,-4790.1316
7615.0000,16.8366,28.9518,1473.0000,106412.7000,-104939.7000,2.7589,334.7727,4.4000,1.0000,23647.2667,4.5000,1.0000,23982.0394,0.0000,0.0000,130059.9667,1138.2273,-128921.7394,22.1059,14.8086,11485.5000,0.0000,11485.5000,0.2978,3104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3104.1892,0.0000,0.0000,0.0000,8381.3108,8381.3108,21.7171,13.9899,20234.9000,0.0000,20234.9000,0.5246,4598.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4598.8409,0.0000,0.0000,0.0000,15636.0591,15636.0591,21.0780,13.7808,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0000,0.0000,0.0000,328.7432,328.7432,21.0087,13.2814,11829.9000,0.0000,11829.9000,0.3067,2688.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2688.6136,0.0000,0.0000,0.0000,9141.2864,9141.2864,20.6351,13.3378,12694.3000,0.0000,12694.3000,0.3291,3430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8919,0.0000,0.0000,0.0000,9263.4081,9263.4081,20.0743,18.1192,19.0968,-3.1890,-47834.5997,6.3433,768.5757,7.6858,6.3433,0.0000,9.2793,18.1424,18.1000,18.1212,-0.1297,-1037.7865,6.3433,1494.9128,14.9491,6.3433,0.0000,32.6283,18.0880,16.8367,17.4624,-4.3734,-30614.0434,6.3433,1751.9010,17.5190,6.3433,0.0000,42.5988,21.7634,21.7479,24.6057,21.7325,24.4526,21.7171,24.3005,21.7171,1763.3777,70.5351,21.0646,21.0458,25.2496,21.0272,25.0322,21.0087,24.8162,21.0087,1763.3777,70.5351,20.2565,20.1943,26.1063,20.1336,25.2148,20.0743,24.3418,20.0743,513.4105,10.2682,18.1192,18.1270,-8.3679,18.1347,-8.2580,18.1424,-8.1488,18.1424,1763.3777,70.5351,18.1000,18.0960,7.1989,18.0920,7.1565,18.0880,7.1143,18.0880,1763.3777,70.5351,16.8367,16.8366,-3.0510,16.8365,-3.1038,16.8366,-3.1549,16.8366,513.4105,10.2682,6.3433,113.9875,4.2289,0.0000,84.5064,198.4938,-48244.6000,-86170.9318,-79486.4296
7616.0000,17.0692,29.2797,231.1000,152230.0000,-151998.9000,3.9468,52.5227,4.4000,1.0000,33828.8889,4.5000,1.0000,33881.4116,0.0000,0.0000,186058.8889,178.5773,-185880.3116,23.0695,15.7722,19453.6000,0.0000,19453.6000,0.5044,5257.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5257.7297,0.0000,0.0000,0.0000,14195.8703,14195.8703,22.5814,14.8541,9827.2000,0.0000,9827.2000,0.2548,2233.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2233.4545,0.0000,0.0000,0.0000,7593.7455,7593.7455,22.3363,15.0390,884.3000,0.0000,884.3000,0.0229,239.0000,3.7000,1.0000,0.0000,0.0000,0.0000,239.0000,0.0000,0.0000,0.0000,645.3000,645.3000,22.2801,14.6611,10639.2000,95.6000,10543.6000,0.2758,2418.0000,4.4000,1.0000,19.5102,4.9000,1.0000,2437.5102,0.0000,0.0000,115.1102,8221.2000,8106.0898,22.0185,14.7212,13490.0000,0.0000,13490.0000,0.3498,3645.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3645.9459,0.0000,0.0000,0.0000,9844.0541,9844.0541,21.5928,18.0360,19.8144,-7.3456,-110183.9582,8.0318,947.6133,9.4761,8.0318,0.0000,18.8366,18.0418,17.9361,17.9889,-0.4089,-3271.5836,8.0318,1902.3516,19.0235,8.0318,0.0000,66.2343,17.9337,17.0762,17.5050,-3.7948,-26563.4692,8.0318,2214.6132,22.1461,8.0318,0.0000,86.4743,22.6112,22.6013,29.4118,22.5913,29.3376,22.5814,29.2634,22.5814,2672.6635,106.9065,22.3154,22.3037,32.6109,22.2919,32.5005,22.2801,32.3902,22.2801,2672.6635,106.9065,21.7007,21.6648,37.6503,21.6288,37.2272,21.5928,36.8014,21.5928,775.8659,15.5173,18.0360,18.0379,-6.3588,18.0398,-6.3264,18.0418,-6.2940,18.0418,2672.6635,106.9065,17.9361,17.9353,4.4607,17.9345,4.4545,17.9337,4.4483,17.9337,2672.6635,106.9065,17.0762,17.0738,-0.3001,17.0715,-0.3666,17.0692,-0.4323,17.0692,775.8659,15.5173,8.0318,218.6229,5.3545,0.0000,171.5453,390.1682,-97800.2000,-145495.2520,-140019.0110
7617.0000,17.1506,29.3723,12.0000,171957.5000,-171945.5000,4.4583,2.7273,4.4000,1.0000,38212.7778,4.5000,1.0000,38215.5051,0.0000,0.0000,210170.2778,9.2727,-210161.0051,23.3200,16.0227,23735.3000,0.0000,23735.3000,0.6154,6414.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6414.9459,0.0000,0.0000,0.0000,17320.3541,17320.3541,22.7894,34.5899,284.9000,9160.7000,-8875.8000,0.2375,64.7500,4.4000,1.0000,1869.5306,4.9000,1.0000,1934.2806,0.0000,0.0000,11030.2306,220.1500,-10810.0806,23.1067,15.8094,1468.2000,0.0000,1468.2000,0.0381,396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,396.8108,0.0000,0.0000,0.0000,1071.3892,1071.3892,23.0440,16.0806,7822.0000,496.2000,7325.8000,0.2028,1777.7273,4.4000,1.0000,101.2653,4.9000,1.0000,1878.9926,0.0000,0.0000,597.4653,6044.2727,5446.8074,22.8841,15.5868,12959.5000,0.0000,12959.5000,0.3360,3502.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3502.5676,0.0000,0.0000,0.0000,9456.9324,9456.9324,22.5170,18.2343,20.3757,-9.7261,-145891.8301,8.8321,1020.8057,10.2081,8.8321,0.0000,25.0472,18.2351,17.8643,18.0497,-1.5790,-12632.3780,8.8321,2087.0882,20.8709,8.8321,0.0000,88.0723,17.8623,17.1531,17.5077,-3.4510,-24156.8811,8.8321,2435.0295,24.3503,8.8321,0.0000,114.9855,22.8115,22.8041,28.4262,22.7968,28.3807,22.7894,28.3351,22.7894,3161.0076,126.4403,23.0753,23.0648,35.9034,23.0544,35.8145,23.0440,35.7257,23.0440,3161.0076,126.4403,22.6065,22.5766,42.9863,22.5467,42.6670,22.5170,42.3484,22.5170,916.5825,18.3316,18.2343,18.2346,-2.8907,18.2349,-2.8757,18.2351,-2.8606,18.2351,3161.0076,126.4403,17.8643,17.8636,3.4362,17.8629,3.4291,17.8623,3.4221,17.8623,3161.0076,126.4403,17.1531,17.1523,0.1463,17.1515,0.1094,17.1506,0.0727,17.1506,916.5825,18.3316,8.8321,284.2689,5.8881,0.0000,228.1051,512.3740,-135332.5000,-187675.6026,-182681.0893
7618.0000,17.2185,29.4407,0.0000,189530.0000,-189530.0000,4.9139,0.0000,0.0000,0.0000,42117.7778,4.5000,1.0000,42117.7778,0.0000,0.0000,231647.7778,0.0000,-231647.7778,23.2904,15.9931,26974.6000,0.0000,26974.6000,0.6994,7290.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7290.4324,0.0000,0.0000,0.0000,19684.1676,19684.1676,22.7575,34.7983,0.0000,20455.0000,-20455.0000,0.5303,0.0000,0.0000,0.0000,4174.4898,4.9000,1.0000,4174.4898,0.0000,0.0000,24629.4898,0.0000,-24629.4898,23.4031,16.1058,1583.7000,0.0000,1583.7000,0.0411,428.0270,3.7000,1.0000,0.0000,0.0000,0.0000,428.0270,0.0000,0.0000,0.0000,1155.6730,1155.6730,23.3479,19.7253,4426.3000,1508.9000,2917.4000,0.1148,1005.9773,4.4000,1.0000,307.9388,4.9000,1.0000,1313.9160,0.0000,0.0000,1816.8388,3420.3227,1603.4840,23.3059,16.0086,11368.1000,0.0000,11368.1000,0.2947,3072.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3072.4595,0.0000,0.0000,0.0000,8295.6405,8295.6405,23.0181,18.6087,20.8134,-11.2149,-168223.6363,9.8913,1125.1641,11.2516,9.8913,0.0000,35.1821,18.6056,17.9065,18.2560,-3.3338,-26670.6805,9.8913,2319.1810,23.1918,9.8913,0.0000,123.7092,17.9038,17.2210,17.5624,-3.7215,-26050.7582,9.8913,2721.3408,27.2134,9.8913,0.0000,161.5123,22.7744,22.7688,26.1414,22.7631,26.1125,22.7575,26.0837,22.7575,3862.4975,154.4999,23.3728,23.3645,35.3990,23.3562,35.3357,23.3479,35.2725,23.3479,3862.4975,154.4999,23.0884,23.0649,44.0243,23.0415,43.7972,23.0181,43.5704,23.0181,1118.4963,22.3699,18.6087,18.6076,1.4086,18.6066,1.4111,18.6056,1.4136,18.6056,3862.4975,154.4999,17.9065,17.9056,3.7332,17.9047,3.7235,17.9038,3.7138,17.9038,3862.4975,154.4999,17.2210,17.2201,0.5916,17.2193,0.5576,17.2185,0.5239,17.2185,1118.4963,22.3699,9.8913,388.9046,6.5942,0.0000,320.4037,709.3083,-167141.2000,-225538.3025,-220945.0750
7619.0000,17.3135,29.5358,0.0000,205315.9000,-205315.9000,5.3232,0.0000,0.0000,0.0000,45625.7556,4.5000,1.0000,45625.7556,0.0000,0.0000,250941.6556,0.0000,-250941.6556,23.1869,15.8896,31841.4000,0.0000,31841.4000,0.8255,8605.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8605.7838,0.0000,0.0000,0.0000,23235.6162,23235.6162,22.6299,34.6707,0.0000,32938.1000,-32938.1000,0.8540,0.0000,0.0000,0.0000,6722.0612,4.9000,1.0000,6722.0612,0.0000,0.0000,39660.1612,0.0000,-39660.1612,23.5581,16.2608,1617.4000,0.0000,1617.4000,0.0419,437.1351,3.7000,1.0000,0.0000,0.0000,0.0000,437.1351,0.0000,0.0000,0.0000,1180.2649,1180.2649,23.5095,28.2979,2643.8000,2816.9000,-173.1000,0.0730,600.8636,4.4000,1.0000,574.8776,4.9000,1.0000,1175.7412,0.0000,0.0000,3391.7776,2042.9364,-1348.8412,23.5411,16.2438,10307.1000,0.0000,10307.1000,0.2672,2785.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2785.7027,0.0000,0.0000,0.0000,7521.3973,7521.3973,23.3076,19.0106,21.1591,-12.2395,-183592.9384,11.0774,1244.4465,12.4445,11.0774,0.0000,49.4172,19.0054,18.0544,18.5299,-5.0792,-40633.4093,11.0774,2570.5913,25.7059,11.0774,0.0000,173.7633,18.0507,17.3174,17.6840,-4.4757,-31329.5539,11.0774,3033.5383,30.3354,11.0774,0.0000,226.8620,22.6431,22.6387,23.7072,22.6343,23.6887,22.6299,23.6702,22.6299,4721.2608,188.8504,23.5305,23.5235,34.4619,23.5165,34.4124,23.5095,34.3630,23.5095,4721.2608,188.8504,23.3651,23.3459,43.6042,23.3267,43.4309,23.3076,43.2581,23.3076,1365.3914,27.3078,19.0106,19.0089,5.2693,19.0071,5.2664,19.0054,5.2634,19.0054,4721.2608,188.8504,18.0544,18.0531,5.0136,18.0519,5.0008,18.0507,4.9880,18.0507,4721.2608,188.8504,17.3174,17.3161,1.4195,17.3148,1.3826,17.3135,1.3460,17.3135,1365.3914,27.3078,11.0774,532.2362,7.3849,0.0000,450.0425,982.2787,-194661.2000,-260013.3796,-255555.9017
7620.0000,17.4341,29.6564,0.0000,220313.9000,-220313.9000,5.7120,0.0000,0.0000,0.0000,48958.6444,4.5000,1.0000,48958.6444,0.0000,0.0000,269272.5444,0.0000,-269272.5444,23.2152,15.9179,33468.9000,0.0000,33468.9000,0.8677,9045.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9045.6486,0.0000,0.0000,0.0000,24423.2514,24423.2514,22.6780,34.7188,0.0000,42595.8000,-42595.8000,1.1044,0.0000,0.0000,0.0000,8693.0204,4.9000,1.0000,8693.0204,0.0000,0.0000,51288.8204,0.0000,-51288.8204,23.7791,16.4818,1910.6000,0.0000,1910.6000,0.0495,516.3784,3.7000,1.0000,0.0000,0.0000,0.0000,516.3784,0.0000,0.0000,0.0000,1394.2216,1394.2216,23.7295,32.6301,1591.8000,3917.0000,-2325.2000,0.1016,361.7727,4.4000,1.0000,799.3878,4.9000,1.0000,1161.1605,0.0000,0.0000,4716.3878,1230.0273,-3486.3605,23.8043,16.5070,8317.8000,0.0000,8317.8000,0.2157,2248.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2248.0541,0.0000,0.0000,0.0000,6069.7459,6069.7459,23.6199,19.3381,21.4790,-13.2959,-199437.7801,12.0764,1341.1665,13.4117,12.0764,0.0000,64.0288,19.3323,18.2405,18.7864,-6.3568,-50854.1866,12.0764,2775.5422,27.7554,12.0764,0.0000,225.1413,18.2361,17.4394,17.8378,-5.3015,-37110.7643,12.0764,3302.3235,33.0232,12.0764,0.0000,293.9402,22.6908,22.6865,23.5724,22.6823,23.5527,22.6780,23.5330,22.6780,5503.3997,220.1360,23.7492,23.7426,34.7570,23.7360,34.7115,23.7295,34.6661,23.7295,5503.3997,220.1360,23.6740,23.6559,44.3885,23.6379,44.2263,23.6199,44.0648,23.6199,1590.0314,31.8006,19.3381,19.3362,7.9620,19.3342,7.9582,19.3323,7.9544,19.3323,5503.3997,220.1360,18.2405,18.2390,6.4952,18.2376,6.4810,18.2361,6.4668,18.2361,5503.3997,220.1360,17.4394,17.4376,2.5058,17.4359,2.4662,17.4341,2.4268,17.4341,1590.0314,31.8006,12.0764,676.2253,8.0509,0.0000,583.1104,1259.3356,-221537.6000,-292160.5064,-287402.7309
7621.0000,17.5475,29.7698,0.0000,235909.0000,-235909.0000,6.1164,0.0000,0.0000,0.0000,52424.2222,4.5000,1.0000,52424.2222,0.0000,0.0000,288333.2222,0.0000,-288333.2222,23.4715,16.1743,29004.6000,0.0000,29004.6000,0.7520,7839.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7839.0811,0.0000,0.0000,0.0000,21165.5189,21165.5189,23.0216,35.0624,0.0000,45301.0000,-45301.0000,1.1745,0.0000,0.0000,0.0000,9245.1020,4.9000,1.0000,9245.1020,0.0000,0.0000,54546.1020,0.0000,-54546.1020,24.1423,16.8450,2266.5000,0.0000,2266.5000,0.0588,612.5676,3.7000,1.0000,0.0000,0.0000,0.0000,612.5676,0.0000,0.0000,0.0000,1653.9324,1653.9324,24.0878,35.0635,653.6000,4741.5000,-4087.9000,0.1229,148.5455,4.4000,1.0000,967.6531,4.9000,1.0000,1116.1985,0.0000,0.0000,5709.1531,505.0545,-5204.0985,24.1948,16.8975,7256.9000,0.0000,7256.9000,0.1881,1961.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1961.3243,0.0000,0.0000,0.0000,5295.5757,5295.5757,24.0297,19.5716,21.8006,-14.4655,-216982.5792,12.6191,1385.4223,13.8542,12.6191,0.0000,73.0553,19.5656,18.4013,18.9835,-7.0836,-56668.6272,12.6191,2878.9707,28.7897,12.6191,0.0000,256.8807,18.3967,17.5533,17.9750,-5.8640,-41047.9267,12.6191,3444.6544,34.4465,12.6191,0.0000,335.3786,23.0367,23.0316,26.3954,23.0266,26.3672,23.0216,26.3392,23.0216,5950.5653,238.0226,24.1083,24.1015,36.6654,24.0946,36.6174,24.0878,36.5696,24.0878,5950.5653,238.0226,24.0860,24.0671,46.7452,24.0484,46.5747,24.0297,46.4052,24.0297,1718.3801,34.3676,19.5716,19.5696,9.5684,19.5676,9.5648,19.5656,9.5612,19.5656,5950.5653,238.0226,18.4013,18.3998,7.5847,18.3982,7.5705,18.3967,7.5562,18.3967,5950.5653,238.0226,17.5533,17.5514,3.4142,17.5495,3.3753,17.5475,3.3367,17.5475,1718.3801,34.3676,12.6191,763.9551,8.4127,0.0000,665.3146,1429.2697,-246769.9000,-319968.3958,-314699.1331
7622.0000,17.6947,29.9169,0.0000,252059.9000,-252059.9000,6.5351,0.0000,0.0000,0.0000,56013.3111,4.5000,1.0000,56013.3111,0.0000,0.0000,308073.2111,0.0000,-308073.2111,23.5712,16.2739,33468.3000,0.0000,33468.3000,0.8677,9045.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9045.4865,0.0000,0.0000,0.0000,24422.8135,24422.8135,23.0926,35.1334,0.0000,50089.6000,-50089.6000,1.2987,0.0000,0.0000,0.0000,10222.3673,4.9000,1.0000,10222.3673,0.0000,0.0000,60311.9673,0.0000,-60311.9673,24.2430,16.9457,2174.1000,0.0000,2174.1000,0.0564,587.5946,3.7000,1.0000,0.0000,0.0000,0.0000,587.5946,0.0000,0.0000,0.0000,1586.5054,1586.5054,24.1952,36.0590,120.2000,5247.6000,-5127.4000,0.1361,27.3182,4.4000,1.0000,1070.9388,4.9000,1.0000,1098.2570,0.0000,0.0000,6318.5388,92.8818,-6225.6570,24.3139,17.0166,6461.1000,0.0000,6461.1000,0.1675,1746.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1746.2432,0.0000,0.0000,0.0000,4714.8568,4714.8568,24.1777,19.8964,22.0370,-14.9632,-224447.7815,13.5922,1479.7569,14.7976,13.5922,0.0000,91.2922,19.8892,18.6045,19.2469,-8.4189,-67351.2175,13.5922,3091.9742,30.9197,13.5922,0.0000,321.0063,18.5994,17.7020,18.1507,-6.7207,-47044.9087,13.5922,3734.9187,37.3492,13.5922,0.0000,419.0996,23.1053,23.1011,26.0661,23.0968,26.0467,23.0926,26.0273,23.0926,6791.0277,271.6411,24.2128,24.2069,35.9849,24.2010,35.9475,24.1952,35.9101,24.1952,6791.0277,271.6411,24.2240,24.2085,45.8126,24.1931,45.6867,24.1777,45.5611,24.1777,1959.4724,39.1894,19.8964,19.8940,12.0892,19.8916,12.0821,19.8892,12.0750,19.8892,6791.0277,271.6411,18.6045,18.6028,9.0537,18.6011,9.0383,18.5994,9.0229,18.5994,6791.0277,271.6411,17.7020,17.6995,4.7066,17.6971,4.6642,17.6947,4.6220,17.6947,1959.4724,39.1894,13.5922,938.9320,9.0615,0.0000,831.3981,1770.3301,-265173.4000,-343886.6597,-338843.9077
7623.0000,17.8175,30.0397,0.0000,264563.9000,-264563.9000,6.8593,0.0000,0.0000,0.0000,58791.9778,4.5000,1.0000,58791.9778,0.0000,0.0000,323355.8778,0.0000,-323355.8778,23.8101,16.5128,31841.5000,0.0000,31841.5000,0.8256,8605.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8605.8108,0.0000,0.0000,0.0000,23235.6892,23235.6892,23.3654,35.4062,0.0000,51030.6000,-51030.6000,1.3231,0.0000,0.0000,0.0000,10414.4082,4.9000,1.0000,10414.4082,0.0000,0.0000,61445.0082,0.0000,-61445.0082,24.5042,17.2069,1448.2000,0.0000,1448.2000,0.0375,391.4054,3.7000,1.0000,0.0000,0.0000,0.0000,391.4054,0.0000,0.0000,0.0000,1056.7946,1056.7946,24.4662,36.5061,0.6000,5175.4000,-5174.8000,0.1342,0.1364,4.4000,1.0000,1056.2041,4.9000,1.0000,1056.3404,0.0000,0.0000,6231.6041,0.4636,-6231.1404,24.5817,17.2844,5665.4000,0.0000,5665.4000,0.1469,1531.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1531.1892,0.0000,0.0000,0.0000,4134.2108,4134.2108,24.4563,20.0964,22.2763,-15.6836,-235254.0121,13.9898,1510.1849,15.1018,13.9898,0.0000,99.5410,20.0895,18.7649,19.4272,-8.9339,-71470.9346,13.9898,3172.8356,31.7284,13.9898,0.0000,350.0109,18.7596,17.8249,18.2923,-7.2051,-50435.9086,13.9898,3867.1908,38.6719,13.9898,0.0000,456.9675,23.3795,23.3748,28.0246,23.3701,27.9998,23.3654,27.9750,23.3654,7148.6540,285.9462,24.4846,24.4784,37.3461,24.4723,37.3055,24.4662,37.2649,24.4662,7148.6540,285.9462,24.5050,24.4887,47.1521,24.4725,47.0132,24.4563,46.8751,24.4563,2062.0083,41.2402,20.0964,20.0941,13.1962,20.0918,13.1904,20.0895,13.1847,20.0895,7148.6540,285.9462,18.7649,18.7632,9.9985,18.7614,9.9835,18.7596,9.9686,18.7596,7148.6540,285.9462,17.8249,17.8224,5.5937,17.8200,5.5535,17.8175,5.5134,17.8175,2062.0083,41.2402,13.9898,1017.2274,9.3265,0.0000,906.5194,1923.7468,-281814.2000,-362605.3318,-357160.8552
7624.0000,17.9134,30.1356,0.0000,271106.0000,-271106.0000,7.0289,0.0000,0.0000,0.0000,60245.7778,4.5000,1.0000,60245.7778,0.0000,0.0000,331351.7778,0.0000,-331351.7778,23.9992,16.7019,30224.8000,0.0000,30224.8000,0.7836,8168.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8168.8649,0.0000,0.0000,0.0000,22055.9351,22055.9351,23.5799,35.6207,0.0000,49030.9000,-49030.9000,1.2712,0.0000,0.0000,0.0000,10006.3061,4.9000,1.0000,10006.3061,0.0000,0.0000,59037.2061,0.0000,-59037.2061,24.6642,17.3669,1402.1000,0.0000,1402.1000,0.0364,378.9459,3.7000,1.0000,0.0000,0.0000,0.0000,378.9459,0.0000,0.0000,0.0000,1023.1541,1023.1541,24.6275,36.6683,0.0000,4749.5000,-4749.5000,0.1231,0.0000,0.0000,0.0000,969.2857,4.9000,1.0000,969.2857,0.0000,0.0000,5718.7857,0.0000,-5718.7857,24.7325,17.4353,6461.1000,0.0000,6461.1000,0.1675,1746.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1746.2432,0.0000,0.0000,0.0000,4714.8568,4714.8568,24.6005,20.2583,22.4294,-15.7607,-236411.2484,14.1162,1515.6109,15.1561,14.1162,0.0000,102.2629,20.2513,18.8870,19.5691,-9.2850,-74279.8217,14.1162,3191.1252,31.9113,14.1162,0.0000,359.5818,18.8816,17.9207,18.4012,-7.4739,-52317.4415,14.1162,3908.9026,39.0890,14.1162,0.0000,469.4631,23.5941,23.5894,29.1768,23.5846,29.1520,23.5799,29.1272,23.5799,7264.0230,290.5609,24.6454,24.6394,37.5385,24.6335,37.5003,24.6275,37.4621,24.6275,7264.0230,290.5609,24.6460,24.6308,46.8102,24.6156,46.6865,24.6005,46.5634,24.6005,2095.0799,41.9016,20.2583,20.2560,14.0109,20.2536,14.0049,20.2513,13.9988,20.2513,7264.0230,290.5609,18.8870,18.8852,10.5719,18.8834,10.5573,18.8816,10.5427,18.8816,7264.0230,290.5609,17.9207,17.9183,6.1481,17.9158,6.1100,17.9134,6.0722,17.9134,2095.0799,41.9016,14.1162,1042.9603,9.4108,0.0000,931.3078,1974.2681,-286798.4000,-368313.8237,-363008.5115
7625.0000,17.9318,30.1540,0.0000,266998.9000,-266998.9000,6.9224,0.0000,0.0000,0.0000,59333.0889,4.5000,1.0000,59333.0889,0.0000,0.0000,326331.9889,0.0000,-326331.9889,24.2563,16.9590,25760.9000,0.0000,25760.9000,0.6679,6962.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6962.4054,0.0000,0.0000,0.0000,18798.4946,18798.4946,23.8756,35.9165,0.0000,38032.7000,-38032.7000,0.9861,0.0000,0.0000,0.0000,7761.7755,4.9000,1.0000,7761.7755,0.0000,0.0000,45794.4755,0.0000,-45794.4755,24.7632,17.4659,1795.5000,0.0000,1795.5000,0.0466,485.2703,3.7000,1.0000,0.0000,0.0000,0.0000,485.2703,0.0000,0.0000,0.0000,1310.2297,1310.2297,24.7194,36.6236,68.5000,3875.7000,-3807.2000,0.1005,15.5682,4.4000,1.0000,790.9592,4.9000,1.0000,806.5274,0.0000,0.0000,4666.6592,52.9318,-4613.7274,24.8088,17.5115,7522.1000,0.0000,7522.1000,0.1950,2033.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2033.0000,0.0000,0.0000,0.0000,5489.1000,5489.1000,24.6571,20.2657,22.4614,-15.1058,-226587.6424,13.3777,1434.7050,14.3470,13.3777,0.0000,87.0385,20.2592,18.9063,19.5827,-8.7259,-69807.1808,13.3777,3004.7172,30.0472,13.3777,0.0000,306.0492,18.9012,17.9377,18.4195,-7.1022,-49715.0636,13.3777,3633.6293,36.3363,13.3777,0.0000,399.5720,23.8920,23.8865,31.1486,23.8811,31.1172,23.8756,31.0859,23.8756,6601.5382,264.0615,24.7378,24.7316,37.2202,24.7255,37.1805,24.7194,37.1409,24.7194,6601.5382,264.0615,24.7024,24.6873,45.7598,24.6721,45.6366,24.6571,45.5142,24.6571,1905.1314,38.1026,20.2657,20.2635,13.3691,20.2613,13.3651,20.2592,13.3611,20.2592,6601.5382,264.0615,18.9063,18.9046,10.1796,18.9029,10.1665,18.9012,10.1535,18.9012,6601.5382,264.0615,17.9377,17.9357,5.7933,17.9338,5.7625,17.9318,5.7318,17.9318,1905.1314,38.1026,13.3777,898.3625,8.9185,0.0000,792.6597,1691.0223,-273760.3000,-351142.3674,-346109.8869
7626.0000,17.8893,30.1115,0.0000,262512.3000,-262512.3000,6.8061,0.0000,0.0000,0.0000,58336.0667,4.5000,1.0000,58336.0667,0.0000,0.0000,320848.3667,0.0000,-320848.3667,24.6643,17.3670,16831.8000,0.0000,16831.8000,0.4364,4549.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4549.1351,0.0000,0.0000,0.0000,12282.6649,12282.6649,24.3841,36.4249,0.0000,22461.3000,-22461.3000,0.5824,0.0000,0.0000,0.0000,4583.9388,4.9000,1.0000,4583.9388,0.0000,0.0000,27045.2388,0.0000,-27045.2388,24.9552,17.6579,1161.0000,0.0000,1161.0000,0.0301,313.7838,3.7000,1.0000,0.0000,0.0000,0.0000,313.7838,0.0000,0.0000,0.0000,847.2162,847.2162,24.9162,36.6997,94.6000,2840.7000,-2746.1000,0.0737,21.5000,4.4000,1.0000,579.7347,4.9000,1.0000,601.2347,0.0000,0.0000,3420.4347,73.1000,-3347.3347,24.9869,17.6896,9909.3000,0.0000,9909.3000,0.2569,2678.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2678.1892,0.0000,0.0000,0.0000,7231.1108,7231.1108,24.7831,20.1551,22.4691,-14.6116,-219173.6187,12.2783,1316.4402,13.1644,12.2783,0.0000,67.2948,20.1493,18.8450,19.4972,-7.7213,-61770.1071,12.2783,2748.1978,27.4820,12.2783,0.0000,236.6253,18.8404,17.8935,18.3670,-6.4064,-44845.0005,12.2783,3298.7014,32.9870,12.2783,0.0000,308.9334,24.4050,24.3980,35.0992,24.3910,35.0542,24.3841,35.0093,24.3841,5667.9576,226.7183,24.9373,24.9302,38.1532,24.9232,38.1055,24.9162,38.0580,24.9162,5667.9576,226.7183,24.8342,24.8171,45.9489,24.8001,45.8033,24.7831,45.6588,24.7831,1637.2706,32.7454,20.1551,20.1531,11.8285,20.1512,11.8268,20.1493,11.8251,20.1493,5667.9576,226.7183,18.8450,18.8435,9.1700,18.8420,9.1587,18.8404,9.1474,18.8404,5667.9576,226.7183,17.8935,17.8921,4.8698,17.8907,4.8462,17.8893,4.8228,17.8893,1637.2706,32.7454,12.2783,708.0643,8.1855,0.0000,612.8535,1320.9178,-259817.6000,-330879.9482,-325788.7262
7627.0000,17.5978,29.8200,0.0000,165705.3000,-165705.3000,4.2962,0.0000,0.0000,0.0000,36823.4000,4.5000,1.0000,36823.4000,0.0000,0.0000,202528.7000,0.0000,-202528.7000,24.4959,17.1986,13873.4000,0.0000,13873.4000,0.3597,3749.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3749.5676,0.0000,0.0000,0.0000,10123.8324,10123.8324,24.1267,36.1675,0.0000,618.9000,-618.9000,0.0160,0.0000,0.0000,0.0000,126.3061,4.9000,1.0000,126.3061,0.0000,0.0000,745.2061,0.0000,-745.2061,24.1520,16.8547,969.1000,0.0000,969.1000,0.0251,261.9189,3.7000,1.0000,0.0000,0.0000,0.0000,261.9189,0.0000,0.0000,0.0000,707.1811,707.1811,24.1094,35.9711,68.0000,2933.7000,-2865.7000,0.0761,15.4545,4.4000,1.0000,598.7143,4.9000,1.0000,614.1688,0.0000,0.0000,3532.4143,52.5455,-3479.8688,24.2279,16.9306,11633.3000,0.0000,11633.3000,0.3016,3144.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3144.1351,0.0000,0.0000,0.0000,8489.1649,8489.1649,23.9113,19.5750,21.7432,-8.4875,-127312.4450,7.6121,837.4341,8.3743,7.6121,0.0000,16.0357,19.5743,18.4807,19.0275,-4.0135,-32108.2212,7.6121,1733.8085,17.3381,7.6121,0.0000,56.3854,18.4789,17.5895,18.0342,-3.7304,-26112.7901,7.6121,2056.9854,20.5699,7.6121,0.0000,73.6157,24.1511,24.1429,31.0504,24.1348,30.9969,24.1267,30.9435,24.1267,2431.1879,97.2475,24.1279,24.1217,29.0566,24.1155,29.0191,24.1094,28.9817,24.1094,2431.1879,97.2475,23.9387,23.9297,33.8452,23.9205,33.8007,23.9113,33.7557,23.9113,706.2292,14.1246,19.5750,19.5748,5.9627,19.5746,5.9770,19.5743,5.9913,19.5743,2431.1879,97.2475,18.4807,18.4801,5.3792,18.4795,5.3768,18.4789,5.3744,18.4789,2431.1879,97.2475,17.5895,17.5923,1.0375,17.5951,1.0641,17.5978,1.0900,17.5978,706.2292,14.1246,7.6121,188.5044,5.0748,0.0000,146.0367,334.5412,-142714.1000,-187433.5966,-185533.4564
7628.0000,17.4849,29.7071,0.0000,159761.8000,-159761.8000,4.1421,0.0000,0.0000,0.0000,35502.6222,4.5000,1.0000,35502.6222,0.0000,0.0000,195264.4222,0.0000,-195264.4222,24.4033,17.1060,13873.0000,0.0000,13873.0000,0.3597,3749.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3749.4595,0.0000,0.0000,0.0000,10123.5405,10123.5405,24.0194,24.0194,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.0194,16.7221,749.7000,0.0000,749.7000,0.0194,202.6216,3.7000,1.0000,0.0000,0.0000,0.0000,202.6216,0.0000,0.0000,0.0000,547.0784,547.0784,23.9760,35.6117,140.1000,2671.8000,-2531.7000,0.0693,31.8409,4.4000,1.0000,545.2653,4.9000,1.0000,577.1062,0.0000,0.0000,3217.0653,108.2591,-3108.8062,24.0862,16.7889,11102.8000,0.0000,11102.8000,0.2879,3000.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3000.7568,0.0000,0.0000,0.0000,8102.0432,8102.0432,23.7465,19.3283,21.5374,-8.3133,-124700.1882,7.3176,810.9692,8.1097,7.3176,0.0000,14.2451,19.3264,18.3344,18.8304,-3.4999,-27999.4651,7.3176,1679.0443,16.7904,7.3176,0.0000,50.0894,18.3317,17.4812,17.9065,-3.4290,-24003.1008,7.3176,1987.0020,19.8700,7.3176,0.0000,65.3957,24.0446,24.0362,29.4666,24.0278,29.4142,24.0194,29.3619,24.0194,2267.7482,90.7099,24.0000,23.9920,28.2791,23.9840,28.2237,23.9760,28.1685,23.9760,2267.7482,90.7099,23.7991,23.7814,32.8947,23.7639,32.7349,23.7465,32.5778,23.7465,659.0729,13.1815,19.3283,19.3276,4.2900,19.3270,4.2976,19.3264,4.3051,19.3264,2267.7482,90.7099,18.3344,18.3335,4.3302,18.3326,4.3237,18.3317,4.3172,18.3317,2267.7482,90.7099,17.4812,17.4824,0.1634,17.4836,0.1621,17.4849,0.1612,17.4849,659.0729,13.1815,7.3176,169.0441,4.8784,0.0000,129.7302,298.7743,-136568.0000,-179600.5663,-176702.7541
7629.0000,17.2996,29.5203,19.5000,96366.1000,-96346.6000,2.4985,4.4318,4.4000,1.0000,21414.6889,4.5000,1.0000,21419.1207,0.0000,0.0000,117780.7889,15.0682,-117765.7207,23.6590,16.3617,13873.0000,0.0000,13873.0000,0.3597,3749.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3749.4595,0.0000,0.0000,0.0000,10123.5405,10123.5405,23.0965,23.0965,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.0965,15.7992,813.7000,0.0000,813.7000,0.0211,219.9189,3.7000,1.0000,0.0000,0.0000,0.0000,219.9189,0.0000,0.0000,0.0000,593.7811,593.7811,23.0497,33.2045,544.2000,2229.7000,-1685.5000,0.0578,123.6818,4.4000,1.0000,455.0408,4.9000,1.0000,578.7226,0.0000,0.0000,2684.7408,420.5182,-2264.2226,23.1720,15.8747,10174.5000,0.0000,10174.5000,0.2638,2749.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2749.8649,0.0000,0.0000,0.0000,7424.6351,7424.6351,22.7686,19.1441,20.9563,-4.4747,-67119.9485,4.8013,543.3431,5.4334,4.8013,0.0000,4.0238,19.1420,18.0765,18.6093,-2.4664,-19730.9578,4.8013,1110.8510,11.1085,4.8013,0.0000,14.1487,18.0767,17.2846,17.6806,-2.0957,-14669.7634,4.8013,1314.9995,13.1500,4.8013,0.0000,18.4723,23.1123,23.1070,19.9438,23.1018,19.9251,23.0965,19.9063,23.0965,1081.7942,43.2718,23.0645,23.0596,19.2319,23.0546,19.2101,23.0497,19.1884,23.0497,1081.7942,43.2718,22.7711,22.7706,20.9288,22.7697,20.9859,22.7686,21.0387,22.7686,316.1258,6.3225,19.1441,19.1434,3.1726,19.1427,3.1785,19.1420,3.1845,19.1420,1081.7942,43.2718,18.0765,18.0766,2.1436,18.0767,2.1464,18.0767,2.1491,18.0767,1081.7942,43.2718,17.2846,17.2897,-1.8090,17.2947,-1.7643,17.2996,-1.7208,17.2996,316.1258,6.3225,4.8013,52.9686,3.2009,0.0000,36.6448,89.6135,-73170.9000,-101887.9866,-101520.6697
7630.0000,17.1709,29.3779,170.2000,86258.1000,-86087.9000,2.2364,38.6818,4.4000,1.0000,19168.4667,4.5000,1.0000,19207.1485,0.0000,0.0000,105426.5667,131.5182,-105295.0485,23.6338,16.3365,11750.7000,0.0000,11750.7000,0.3047,3175.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3175.8649,0.0000,0.0000,0.0000,8574.8351,8574.8351,23.0755,15.3482,113.1000,0.0000,113.1000,0.0029,25.7045,4.4000,1.0000,0.0000,0.0000,0.0000,25.7045,0.0000,0.0000,0.0000,87.3955,87.3955,23.0701,15.7728,496.4000,0.0000,496.4000,0.0129,134.1622,3.7000,1.0000,0.0000,0.0000,0.0000,134.1622,0.0000,0.0000,0.0000,362.2378,362.2378,23.0169,29.4883,1210.8000,1679.9000,-469.1000,0.0436,275.1818,4.4000,1.0000,342.8367,4.9000,1.0000,618.0186,0.0000,0.0000,2022.7367,935.6182,-1087.1186,23.0837,15.7864,8317.8000,0.0000,8317.8000,0.2157,2248.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2248.0541,0.0000,0.0000,0.0000,6069.7459,6069.7459,22.6494,18.7888,20.7191,-4.1932,-62897.9351,4.2241,482.1525,4.8215,4.2241,0.0000,2.7401,18.7931,18.0124,18.4028,-1.5899,-12718.9608,4.2241,984.9435,9.8494,4.2241,0.0000,9.6350,18.0101,17.1545,17.5823,-1.9915,-13940.7213,4.2241,1161.2749,11.6127,4.2241,0.0000,12.5793,23.1074,23.0967,21.0123,23.0861,20.9366,23.0755,20.8614,23.0755,864.8101,34.5924,23.0479,23.0375,20.4782,23.0272,20.3996,23.0169,20.3216,23.0169,864.8101,34.5924,22.7111,22.6899,22.1312,22.6693,21.9156,22.6494,21.7083,22.6494,253.1661,5.0633,18.7888,18.7903,0.3177,18.7917,0.3441,18.7931,0.3703,18.7931,864.8101,34.5924,18.0124,18.0117,2.0701,18.0109,2.0631,18.0101,2.0562,18.0101,864.8101,34.5924,17.1545,17.1600,-2.8062,17.1655,-2.7650,17.1709,-2.7241,17.1709,253.1661,5.0633,4.2241,37.2673,2.8161,0.0000,24.9544,62.2217,-65879.0000,-91287.9527,-89557.6172
7631.0000,17.1570,29.3264,453.0000,66277.9000,-65824.9000,1.7184,102.9545,4.4000,1.0000,14728.4222,4.5000,1.0000,14831.3768,0.0000,0.0000,81006.3222,350.0455,-80656.2768,22.7412,15.4439,11484.7000,0.0000,11484.7000,0.2978,3103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3103.9730,0.0000,0.0000,0.0000,8380.7270,8380.7270,22.1544,14.4271,8653.0000,0.0000,8653.0000,0.2243,1966.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1966.5909,0.0000,0.0000,0.0000,6686.4091,6686.4091,21.6914,14.3941,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,21.6797,18.6949,2232.7000,879.4000,1353.3000,0.0579,507.4318,4.4000,1.0000,179.4694,4.9000,1.0000,686.9012,0.0000,0.0000,1058.8694,1725.2682,666.3988,21.6335,14.3362,7256.9000,0.0000,7256.9000,0.1881,1961.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1961.3243,0.0000,0.0000,0.0000,5295.5757,5295.5757,21.3401,19.2865,20.3133,-1.9774,-29661.2754,3.7448,433.8038,4.3380,3.7448,0.0000,1.9092,19.2685,17.6773,18.4729,-2.8729,-22982.8625,3.7448,870.8705,8.7087,3.7448,0.0000,6.7131,17.6838,17.1482,17.4160,-1.1052,-7736.3264,3.7448,1036.0752,10.3608,3.7448,0.0000,8.7645,22.1610,22.1588,12.1105,22.1566,12.1263,22.1544,12.1415,22.1544,700.9712,28.0388,21.6720,21.6746,7.5554,21.6772,7.6126,21.6797,7.6687,21.6797,700.9712,28.0388,21.2669,21.2928,6.0013,21.3171,6.3691,21.3401,6.7186,21.3401,205.5564,4.1111,19.2865,19.2805,6.1279,19.2745,6.0766,19.2685,6.0260,19.2685,700.9712,28.0388,17.6773,17.6795,-0.8491,17.6817,-0.8264,17.6838,-0.8039,17.6838,700.9712,28.0388,17.1482,17.1511,-2.3433,17.1540,-2.3387,17.1570,-2.3332,17.1570,205.5564,4.1111,3.7448,26.7886,2.4965,0.0000,17.3868,44.1754,-36691.4000,-59345.7824,-60380.4642
7632.0000,17.0986,29.2252,732.1000,59150.1000,-58418.0000,1.5336,166.3864,4.4000,1.0000,13144.4667,4.5000,1.0000,13310.8530,0.0000,0.0000,72294.5667,565.7136,-71728.8530,22.2583,14.9610,11458.8000,0.0000,11458.8000,0.2971,3096.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3096.9730,0.0000,0.0000,0.0000,8361.8270,8361.8270,21.6490,13.9476,13717.2000,29.5000,13687.7000,0.3556,3117.5455,4.4000,1.0000,6.0204,4.9000,1.0000,3123.5659,0.0000,0.0000,35.5204,10599.6545,10564.1341,20.8891,13.5918,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,20.8782,14.7030,3900.6000,502.8000,3397.8000,0.1011,886.5000,4.4000,1.0000,102.6122,4.9000,1.0000,989.1122,0.0000,0.0000,605.4122,3014.1000,2408.6878,20.7049,13.4076,4074.0000,0.0000,4074.0000,0.1056,1101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1101.0811,0.0000,0.0000,0.0000,2972.9189,2972.9189,20.5469,19.4874,20.0171,-0.9819,-14728.9105,3.6044,422.0920,4.2209,3.6044,0.0000,1.7023,19.4701,17.5648,18.5175,-3.3109,-26487.2327,3.6044,836.8082,8.3681,3.6044,0.0000,5.9859,17.5688,17.0844,17.3266,-0.9621,-6734.7945,3.6044,1000.6506,10.0065,3.6044,0.0000,7.8150,21.6568,21.6542,8.7943,21.6516,8.7962,21.6490,8.7982,21.6490,655.8401,26.2336,20.8692,20.8722,2.1043,20.8752,2.1484,20.8782,2.1923,20.8782,655.8401,26.2336,20.4911,20.5098,-0.0042,20.5284,0.2045,20.5469,0.4146,20.5469,192.4289,3.8486,19.4874,19.4816,7.8432,19.4758,7.8045,19.4701,7.7658,19.4701,655.8401,26.2336,17.5648,17.5662,-1.2172,17.5675,-1.2075,17.5688,-1.1978,17.5688,655.8401,26.2336,17.0844,17.0892,-2.7754,17.0940,-2.7460,17.0986,-2.7175,17.0986,192.4289,3.8486,3.6044,24.1267,2.4029,0.0000,15.5033,39.6299,-25420.4000,-47144.4987,-47950.9377
7633.0000,17.0541,29.1038,1196.9000,53606.3000,-52409.4000,1.3898,272.0227,4.4000,1.0000,11912.5111,4.5000,1.0000,12184.5338,0.0000,0.0000,65518.8111,924.8773,-64593.9338,21.8084,14.5111,11506.3000,0.0000,11506.3000,0.2983,3109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3109.8108,0.0000,0.0000,0.0000,8396.4892,8396.4892,21.1873,13.4601,17747.3000,0.0000,17747.3000,0.4601,4033.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4033.4773,0.0000,0.0000,0.0000,13713.8227,13713.8227,20.1780,12.8807,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,20.1738,12.9708,6049.5000,263.4000,5786.1000,0.1568,1374.8864,4.4000,1.0000,53.7551,4.9000,1.0000,1428.6415,0.0000,0.0000,317.1551,4674.6136,4357.4585,19.8531,12.5558,1292.3000,0.0000,1292.3000,0.0335,349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,349.2703,0.0000,0.0000,0.0000,943.0297,943.0297,19.8536,19.6757,19.7647,-0.1611,-2416.3127,3.5225,416.3624,4.1636,3.5225,0.0000,1.5890,19.6555,17.4799,18.5677,-3.6949,-29559.1089,3.5225,816.2704,8.1627,3.5225,0.0000,5.5875,17.4840,17.0400,17.2620,-0.8617,-6032.0091,3.5225,980.3687,9.8037,3.5225,0.0000,7.2949,21.1904,21.1894,5.7841,21.1884,5.7980,21.1873,5.8118,21.1873,630.1552,25.2062,20.1578,20.1632,-2.4299,20.1685,-2.3709,20.1738,-2.3122,20.1738,630.1552,25.2062,19.7837,19.8074,-5.2298,19.8307,-4.9875,19.8536,-4.7485,19.8536,184.9550,3.6991,19.6757,19.6690,9.3495,19.6622,9.3050,19.6555,9.2607,19.6555,630.1552,25.2062,17.4799,17.4813,-1.4771,17.4827,-1.4679,17.4840,-1.4587,17.4840,630.1552,25.2062,17.0400,17.0448,-2.9692,17.0495,-2.9443,17.0541,-2.9194,17.0541,184.9550,3.6991,3.5225,22.6572,2.3484,0.0000,14.4714,37.1286,-15702.6000,-36909.6310,-38007.4307
7634.0000,17.0316,28.9336,2007.5000,48443.4000,-46435.9000,1.2560,456.2500,4.4000,1.0000,10765.2000,4.5000,1.0000,11221.4500,0.0000,0.0000,59208.6000,1551.2500,-57657.3500,21.2313,13.9340,11521.3000,0.0000,11521.3000,0.2987,3113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3113.8649,0.0000,0.0000,0.0000,8407.4351,8407.4351,20.6248,12.8976,22516.0000,0.0000,22516.0000,0.5838,5117.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5117.2727,0.0000,0.0000,0.0000,17398.7273,17398.7273,19.3575,12.0602,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,19.3645,11.8015,7894.7000,107.7000,7787.0000,0.2047,1794.2500,4.4000,1.0000,21.9796,4.9000,1.0000,1816.2296,0.0000,0.0000,129.6796,6100.4500,5970.7704,18.9296,11.6323,760.5000,0.0000,760.5000,0.0197,205.5405,3.7000,1.0000,0.0000,0.0000,0.0000,205.5405,0.0000,0.0000,0.0000,554.9595,554.9595,18.9978,19.9899,19.4939,0.9081,13620.8436,3.5595,424.9574,4.2496,3.5595,0.0000,1.6395,19.9631,17.3802,18.6716,-4.4326,-35460.9349,3.5595,821.6085,8.2161,3.5595,0.0000,5.7650,17.3854,17.0194,17.2024,-0.7176,-5023.5109,3.5595,992.9156,9.9292,3.5595,0.0000,7.5266,20.6189,20.6209,1.7437,20.6229,1.7829,20.6248,1.8218,20.6248,641.6888,25.6676,19.3368,19.3461,-8.0428,19.3553,-7.9533,19.3645,-7.8645,19.3645,641.6888,25.6676,18.8892,18.9261,-12.6880,18.9623,-12.3147,18.9978,-11.9487,18.9978,188.3114,3.7662,19.9899,19.9809,12.0130,19.9720,11.9506,19.9631,11.8884,19.9631,641.6888,25.6676,17.3802,17.3819,-1.9763,17.3836,-1.9642,17.3854,-1.9522,17.3854,641.6888,25.6676,17.0194,17.0235,-2.9142,17.0275,-2.8992,17.0316,-2.8840,17.0316,188.3114,3.7662,3.5595,23.3129,2.3730,0.0000,14.9311,38.2440,-3461.4000,-25041.0820,-26863.6021
7635.0000,16.9941,28.7591,2620.2000,44284.6000,-41664.4000,1.1482,595.5000,4.4000,1.0000,9841.0222,4.5000,1.0000,10436.5222,0.0000,0.0000,54125.6222,2024.7000,-52100.9222,20.8439,13.5466,11491.9000,0.0000,11491.9000,0.2979,3105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3105.9189,0.0000,0.0000,0.0000,8385.9811,8385.9811,20.2313,12.5040,24993.4000,0.0000,24993.4000,0.6480,5680.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5680.3182,0.0000,0.0000,0.0000,19313.0818,19313.0818,18.8042,11.5069,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,18.8128,11.1343,8716.4000,35.3000,8681.1000,0.2260,1981.0000,4.4000,1.0000,7.2041,4.9000,1.0000,1988.2041,0.0000,0.0000,42.5041,6735.4000,6692.8959,18.3182,11.0209,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,18.4011,20.1438,19.2724,1.5723,23584.6560,3.5088,422.3685,4.2237,3.5088,0.0000,1.5705,20.1176,17.3478,18.7327,-4.6857,-37485.5602,3.5088,808.0659,8.0807,3.5088,0.0000,5.5224,17.3517,16.9798,17.1657,-0.7192,-5034.1058,3.5088,980.1728,9.8017,3.5088,0.0000,7.2100,20.2242,20.2266,-0.3429,20.2290,-0.3074,20.2313,-0.2721,20.2313,625.8900,25.0356,18.7840,18.7936,-10.7717,18.8032,-10.6898,18.8128,-10.6083,18.8128,625.8900,25.0356,18.2988,18.3332,-16.1203,18.3673,-15.8185,18.4011,-15.5177,18.4011,183.7137,3.6743,20.1438,20.1350,12.8316,20.1263,12.7773,20.1176,12.7231,20.1176,625.8900,25.0356,17.3478,17.3491,-1.8289,17.3504,-1.8222,17.3517,-1.8155,17.3517,625.8900,25.0356,16.9798,16.9846,-3.1434,16.9894,-3.1191,16.9941,-3.0951,16.9941,183.7137,3.6743,3.5088,22.4164,2.3392,0.0000,14.3030,36.7194,4239.3000,-17170.9337,-18935.0100
7636.0000,16.9668,28.5693,3238.1000,40375.8000,-37137.7000,1.0468,735.9318,4.4000,1.0000,8972.4000,4.5000,1.0000,9708.3318,0.0000,0.0000,49348.2000,2502.1682,-46846.0318,20.4654,13.1681,11512.1000,0.0000,11512.1000,0.2985,3111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3111.3784,0.0000,0.0000,0.0000,8400.7216,8400.7216,19.8490,12.1217,27088.6000,0.0000,27088.6000,0.7023,6156.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6156.5000,0.0000,0.0000,0.0000,20932.1000,20932.1000,18.2857,10.9884,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,18.2980,10.5717,9539.8000,0.8000,9539.0000,0.2473,2168.1364,4.4000,1.0000,0.1633,4.9000,1.0000,2168.2996,0.0000,0.0000,0.9633,7371.6636,7370.7004,17.7475,10.4502,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,17.8420,20.2980,19.0700,2.1923,32884.9043,3.4716,421.0452,4.2105,3.4716,0.0000,1.5210,20.2699,17.3094,18.7896,-4.9550,-39639.8416,3.4716,797.7789,7.9778,3.4716,0.0000,5.3483,17.3135,16.9528,17.1332,-0.6899,-4829.2452,3.4716,970.9793,9.7098,3.4716,0.0000,6.9827,19.8380,19.8417,-2.4801,19.8454,-2.4363,19.8490,-2.3928,19.8490,614.3717,24.5749,18.2645,18.2758,-13.4152,18.2869,-13.3250,18.2980,-13.2353,18.2980,614.3717,24.5749,17.7279,17.7664,-19.5948,17.8045,-19.2650,17.8420,-18.9389,17.8420,180.3612,3.6072,20.2980,20.2886,13.7472,20.2792,13.6893,20.2699,13.6317,20.2699,614.3717,24.5749,17.3094,17.3108,-1.8530,17.3121,-1.8458,17.3135,-1.8386,17.3135,614.3717,24.5749,16.9528,16.9575,-3.2178,16.9622,-3.1972,16.9668,-3.1765,16.9668,180.3612,3.6072,3.4716,21.7709,2.3144,0.0000,13.8520,35.6229,11751.0000,-9595.9423,-11584.1826
7637.0000,16.8660,28.6958,2873.0000,56574.1000,-53701.1000,1.4668,652.9545,4.4000,1.0000,12572.0222,4.5000,1.0000,13224.9768,0.0000,0.0000,69146.1222,2220.0455,-66926.0768,20.9268,13.6295,11520.8000,0.0000,11520.8000,0.2987,3113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3113.7297,0.0000,0.0000,0.0000,8407.0703,8407.0703,20.4018,12.6745,30100.1000,0.0000,30100.1000,0.7804,6840.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6840.9318,0.0000,0.0000,0.0000,23259.1682,23259.1682,18.9905,11.6932,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,18.9708,11.2435,10541.0000,0.0000,10541.0000,0.2733,2395.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2395.6818,0.0000,0.0000,0.0000,8145.3182,8145.3182,18.4765,11.1792,760.6000,0.0000,760.6000,0.0197,205.5676,3.7000,1.0000,0.0000,0.0000,0.0000,205.5676,0.0000,0.0000,0.0000,555.0324,555.0324,18.4283,19.6848,19.0565,1.3806,20708.4699,4.2730,518.5138,5.1851,4.2730,0.0000,2.8365,19.6820,17.7140,18.6980,-4.0543,-32434.2912,4.2730,985.3453,9.8535,4.2730,0.0000,9.9737,17.7050,16.8470,17.2760,-2.0203,-14141.7906,4.2730,1188.6030,11.8860,4.2730,0.0000,13.0215,20.4167,20.4117,4.8359,20.4067,4.7891,20.4018,4.7430,20.4018,882.3788,35.2952,18.9738,18.9727,-4.0955,18.9717,-4.1336,18.9708,-4.1707,18.9708,882.3788,35.2952,18.4429,18.4369,-7.9690,18.4321,-8.1902,18.4283,-8.3956,18.4283,258.2675,5.1653,19.6848,19.6839,7.1329,19.6830,7.1622,19.6820,7.1908,19.6820,882.3788,35.2952,17.7140,17.7110,2.4379,17.7080,2.4014,17.7050,2.3653,17.7050,882.3788,35.2952,16.8470,16.8534,-4.2581,16.8598,-4.2175,16.8660,-4.1775,16.8660,258.2675,5.1653,4.2730,38.4637,2.8487,0.0000,25.8317,64.2954,-400.9000,-26283.8688,-25867.6119
7638.0000,16.9049,28.7639,2988.0000,63564.4000,-60576.4000,1.6480,679.0909,4.4000,1.0000,14125.4222,4.5000,1.0000,14804.5131,0.0000,0.0000,77689.8222,2308.9091,-75380.9131,20.9957,13.6984,11488.7000,0.0000,11488.7000,0.2979,3105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3105.0541,0.0000,0.0000,0.0000,8383.6459,8383.6459,20.5309,12.8036,32590.2000,0.0000,32590.2000,0.8450,7406.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7406.8636,0.0000,0.0000,0.0000,25183.3364,25183.3364,19.1642,11.8669,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0000,0.0000,0.0000,360.3405,360.3405,19.1453,11.4180,10884.9000,0.0000,10884.9000,0.2822,2473.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2473.8409,0.0000,0.0000,0.0000,8411.0591,8411.0591,18.6888,11.3915,3822.8000,0.0000,3822.8000,0.0991,1033.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1033.1892,0.0000,0.0000,0.0000,2789.6108,2789.6108,18.5482,19.5042,19.0262,1.1743,17614.7621,4.7775,580.3803,5.8038,4.7775,0.0000,3.9642,19.4983,17.8107,18.6545,-3.8871,-31096.8730,4.7775,1103.4671,11.0347,4.7775,0.0000,13.9393,17.8055,16.8983,17.3519,-2.3879,-16715.1124,4.7775,1325.0477,13.2505,4.7775,0.0000,18.1988,20.5407,20.5374,6.1805,20.5342,6.1611,20.5309,6.1417,20.5309,1072.4244,42.8970,19.1446,19.1448,-2.0134,19.1451,-2.0241,19.1453,-2.0348,19.1453,1072.4244,42.8970,18.5374,18.5412,-6.0946,18.5447,-6.1338,18.5482,-6.1748,18.5482,313.4089,6.2682,19.5042,19.5022,5.9566,19.5002,5.9640,19.4983,5.9713,19.4983,1072.4244,42.8970,17.8107,17.8089,2.9830,17.8072,2.9659,17.8055,2.9488,17.8055,1072.4244,42.8970,16.8983,16.9004,-3.2919,16.9026,-3.3069,16.9049,-3.3204,16.9049,313.4089,6.2682,4.7775,52.2502,3.1850,0.0000,36.1024,88.3526,-1296.0000,-30252.9204,-30197.2233
7639.0000,17.0464,29.1992,1115.8000,124223.4000,-123107.6000,3.2207,253.5909,4.4000,1.0000,27605.2000,4.5000,1.0000,27858.7909,0.0000,0.0000,151828.6000,862.2091,-150966.3909,22.7796,15.4823,11515.6000,0.0000,11515.6000,0.2986,3112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3112.3243,0.0000,0.0000,0.0000,8403.2757,8403.2757,22.4205,14.6932,15940.3000,0.0000,15940.3000,0.4133,3622.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3622.7955,0.0000,0.0000,0.0000,12317.5045,12317.5045,21.9528,14.6555,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0000,0.0000,0.0000,328.6703,328.6703,21.8925,14.1865,10675.9000,18.9000,10657.0000,0.2768,2426.3409,4.4000,1.0000,3.8571,4.9000,1.0000,2430.1981,0.0000,0.0000,22.7571,8249.5591,8226.8019,21.5801,14.2828,12743.1000,0.0000,12743.1000,0.3304,3444.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3444.0811,0.0000,0.0000,0.0000,9299.0189,9299.0189,21.0784,18.3804,19.7294,-4.7364,-71046.3596,6.8271,808.0126,8.0801,6.8271,0.0000,11.5687,18.3941,18.1201,18.2571,-0.9020,-7215.9161,6.8271,1600.6792,16.0068,6.8271,0.0000,40.6783,18.1120,17.0493,17.5807,-3.9977,-27983.5817,6.8271,1877.0077,18.7701,6.8271,0.0000,53.1088,22.4604,22.4471,25.2173,22.4338,25.1002,22.4205,24.9839,22.4205,2006.8647,80.2746,21.9403,21.9242,25.8446,21.9083,25.6776,21.8925,25.5116,21.8925,2006.8647,80.2746,21.2269,21.1763,26.6637,21.1269,25.9895,21.0784,25.3291,21.0784,583.7579,11.6752,18.3804,18.3850,-4.6162,18.3896,-4.5472,18.3941,-4.4786,18.3941,2006.8647,80.2746,18.1201,18.1174,5.7507,18.1147,5.7254,18.1120,5.7002,18.1120,2006.8647,80.2746,17.0493,17.0483,-1.3589,17.0473,-1.4053,17.0464,-1.4508,17.0464,583.7579,11.6752,6.8271,139.5955,4.5514,0.0000,105.3557,244.9512,-71801.2000,-112391.1196,-106245.8574
