Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7640.0000,17.2221,29.4382,134.3000,171428.2000,-171293.9000,4.4446,30.5227,4.4000,1.0000,38095.1556,4.5000,1.0000,38125.6783,0.0000,0.0000,209523.3556,103.7773,-209419.5783,23.5364,16.2391,19525.1000,0.0000,19525.1000,0.5062,5277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5277.0541,0.0000,0.0000,0.0000,14248.0459,14248.0459,23.0807,15.3534,6972.6000,0.0000,6972.6000,0.1808,1584.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1584.6818,0.0000,0.0000,0.0000,5387.9182,5387.9182,22.9183,15.6210,887.0000,0.0000,887.0000,0.0230,239.7297,3.7000,1.0000,0.0000,0.0000,0.0000,239.7297,0.0000,0.0000,0.0000,647.2703,647.2703,22.8687,15.5894,8752.2000,325.6000,8426.6000,0.2269,1989.1364,4.4000,1.0000,66.4490,4.9000,1.0000,2055.5853,0.0000,0.0000,392.0490,6763.0636,6371.0147,22.6766,15.3793,13541.9000,0.0000,13541.9000,0.3511,3659.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3659.9730,0.0000,0.0000,0.0000,9881.9270,9881.9270,22.2893,18.4759,20.3826,-8.4317,-126475.1038,8.5989,993.6010,9.9360,8.5989,0.0000,23.1152,18.4766,18.0252,18.2509,-1.8714,-14971.3192,8.5989,2016.5609,20.1656,8.5989,0.0000,81.2788,18.0226,17.2283,17.6254,-3.7636,-26345.0983,8.5989,2360.0862,23.6009,8.5989,0.0000,106.1160,23.1068,23.0981,28.7897,23.0894,28.7358,23.0807,28.6819,23.0807,3014.9751,120.5990,22.8987,22.8887,31.3127,22.8787,31.2325,22.8687,31.1523,22.8687,3014.9751,120.5990,22.3787,22.3489,35.9383,22.3191,35.6264,22.2893,35.3123,22.2893,874.5177,17.4904,18.4759,18.4761,-1.6647,18.4763,-1.6514,18.4766,-1.6380,18.4766,3014.9751,120.5990,18.0252,18.0243,4.2070,18.0235,4.2022,18.0226,4.1974,18.0226,3014.9751,120.5990,17.2283,17.2262,0.6114,17.2241,0.5609,17.2221,0.5109,17.2221,874.5177,17.4904,8.5989,263.9943,5.7326,0.0000,210.5100,474.5043,-121940.7000,-172883.4022,-167791.5213
7641.0000,17.3025,29.5247,0.0000,192316.6000,-192316.6000,4.9862,0.0000,0.0000,0.0000,42737.0222,4.5000,1.0000,42737.0222,0.0000,0.0000,235053.6222,0.0000,-235053.6222,23.6403,16.3430,23808.8000,0.0000,23808.8000,0.6173,6434.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6434.8108,0.0000,0.0000,0.0000,17373.9892,17373.9892,23.1531,35.1546,53.2000,10440.5000,-10387.3000,0.2707,12.0909,4.4000,1.0000,2130.7143,4.9000,1.0000,2142.8052,0.0000,0.0000,12571.2143,41.1091,-12530.1052,23.4910,16.1937,1473.3000,0.0000,1473.3000,0.0382,398.1892,3.7000,1.0000,0.0000,0.0000,0.0000,398.1892,0.0000,0.0000,0.0000,1075.1108,1075.1108,23.4360,17.3238,6201.9000,831.9000,5370.0000,0.1608,1409.5227,4.4000,1.0000,169.7755,4.9000,1.0000,1579.2982,0.0000,0.0000,1001.6755,4792.3773,3790.7018,23.3338,16.0365,13009.3000,0.0000,13009.3000,0.3373,3516.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3516.0270,0.0000,0.0000,0.0000,9493.2730,9493.2730,23.0051,18.7591,20.8821,-10.4983,-157474.2644,9.6156,1091.0923,10.9109,9.6156,0.0000,32.3222,18.7561,18.0358,18.3959,-3.3392,-26713.4270,9.6156,2242.6748,22.4267,9.6156,0.0000,113.6530,18.0329,17.3061,17.6695,-3.8508,-26955.8549,9.6156,2634.7007,26.3470,9.6156,0.0000,148.3831,23.1718,23.1656,27.1531,23.1593,27.1244,23.1531,27.0957,23.1531,3673.9583,146.9583,23.4620,23.4533,33.6014,23.4446,33.5387,23.4360,33.4760,23.4360,3673.9583,146.9583,23.0778,23.0535,39.9936,23.0293,39.7660,23.0051,39.5386,23.0051,1064.2508,21.2850,18.7591,18.7581,1.9901,18.7571,1.9919,18.7561,1.9937,18.7561,3673.9583,146.9583,18.0358,18.0348,4.1636,18.0339,4.1563,18.0329,4.1490,18.0329,3673.9583,146.9583,17.3061,17.3049,1.1498,17.3037,1.1165,17.3025,1.0834,17.3025,1064.2508,21.2850,9.6156,359.6368,6.4104,0.0000,294.3583,653.9951,-159042.5000,-215850.6527,-211143.5463
7642.0000,17.3953,29.6175,0.0000,210445.9000,-210445.9000,5.4562,0.0000,0.0000,0.0000,46765.7556,4.5000,1.0000,46765.7556,0.0000,0.0000,257211.6556,0.0000,-257211.6556,23.5545,16.2572,27061.5000,0.0000,27061.5000,0.7016,7313.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7313.9189,0.0000,0.0000,0.0000,19747.5811,19747.5811,23.0671,35.1079,0.0000,23973.5000,-23973.5000,0.6216,0.0000,0.0000,0.0000,4892.5510,4.9000,1.0000,4892.5510,0.0000,0.0000,28866.0510,0.0000,-28866.0510,23.7584,16.4611,1589.9000,0.0000,1589.9000,0.0412,429.7027,3.7000,1.0000,0.0000,0.0000,0.0000,429.7027,0.0000,0.0000,0.0000,1160.1973,1160.1973,23.7090,22.3437,3922.1000,2072.3000,1849.8000,0.1017,891.3864,4.4000,1.0000,422.9184,4.9000,1.0000,1314.3047,0.0000,0.0000,2495.2184,3030.7136,535.4953,23.6962,16.3989,11411.7000,0.0000,11411.7000,0.2959,3084.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3084.2432,0.0000,0.0000,0.0000,8327.4568,8327.4568,23.4373,19.1422,21.2898,-11.9576,-179364.4287,10.8272,1210.6373,12.1064,10.8272,0.0000,46.1444,19.1367,18.1543,18.6455,-5.1281,-41024.5398,10.8272,2501.6436,25.0164,10.8272,0.0000,162.2553,18.1506,17.3998,17.7752,-4.4790,-31352.7693,10.8272,2954.7463,29.5475,10.8272,0.0000,211.8374,23.0816,23.0768,24.9377,23.0719,24.9209,23.0671,24.9041,23.0671,4533.7921,181.3517,23.7306,23.7234,33.6351,23.7162,33.5889,23.7090,33.5429,23.7090,4533.7921,181.3517,23.4968,23.4769,41.3513,23.4571,41.1831,23.4373,41.0150,23.4373,1311.5178,26.2304,19.1422,19.1404,5.8951,19.1385,5.8898,19.1367,5.8844,19.1367,4533.7921,181.3517,18.1543,18.1531,5.2107,18.1518,5.2003,18.1506,5.1898,18.1506,4533.7921,181.3517,17.3998,17.3983,1.9396,17.3968,1.9050,17.3953,1.8707,17.3953,1311.5178,26.2304,10.8272,499.5869,7.2182,0.0000,420.2372,919.8241,-192506.5000,-256306.9762,-251741.7378
7643.0000,17.5221,29.7443,0.0000,225557.2000,-225557.2000,5.8480,0.0000,0.0000,0.0000,50123.8222,4.5000,1.0000,50123.8222,0.0000,0.0000,275681.0222,0.0000,-275681.0222,23.4548,16.1575,31948.0000,0.0000,31948.0000,0.8283,8634.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8634.5946,0.0000,0.0000,0.0000,23313.4054,23313.4054,22.9414,34.9822,0.0000,37121.8000,-37121.8000,0.9625,0.0000,0.0000,0.0000,7575.8776,4.9000,1.0000,7575.8776,0.0000,0.0000,44697.6776,0.0000,-44697.6776,23.9033,16.6060,1625.5000,0.0000,1625.5000,0.0421,439.3243,3.7000,1.0000,0.0000,0.0000,0.0000,439.3243,0.0000,0.0000,0.0000,1186.1757,1186.1757,23.8593,29.0074,2839.4000,3183.2000,-343.8000,0.0825,645.3182,4.4000,1.0000,649.6327,4.9000,1.0000,1294.9508,0.0000,0.0000,3832.8327,2194.0818,-1638.7508,23.8945,16.5972,10346.6000,0.0000,10346.6000,0.2683,2796.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3784,0.0000,0.0000,0.0000,7550.2216,7550.2216,23.6827,19.5250,21.6038,-12.8797,-193195.0026,12.0475,1331.9969,13.3200,12.0475,0.0000,63.5711,19.5182,18.3502,18.9342,-6.7844,-54275.0626,12.0475,2753.6360,27.5364,12.0475,0.0000,223.5319,18.3455,17.5281,17.9368,-5.4262,-37983.7119,12.0475,3282.2836,32.8228,12.0475,0.0000,291.8390,22.9531,22.9492,22.9746,22.9453,22.9641,22.9414,22.9536,22.9414,5480.0700,219.2028,23.8778,23.8716,33.1321,23.8654,33.0958,23.8593,33.0596,23.8593,5480.0700,219.2028,23.7320,23.7156,41.2086,23.6991,41.0806,23.6827,40.9528,23.6827,1583.3336,31.6667,19.5250,19.5227,9.2658,19.5205,9.2578,19.5182,9.2498,19.5182,5480.0700,219.2028,18.3502,18.3486,6.8763,18.3471,6.8634,18.3455,6.8504,18.3455,5480.0700,219.2028,17.5281,17.5261,3.1198,17.5241,3.0815,17.5221,3.0434,17.5221,1583.3336,31.6667,12.0475,671.7539,8.0317,0.0000,578.9420,1250.6959,-219102.7000,-289967.6479,-285453.7772
7644.0000,17.6591,29.8813,0.0000,238444.4000,-238444.4000,6.1821,0.0000,0.0000,0.0000,52987.6444,4.5000,1.0000,52987.6444,0.0000,0.0000,291432.0444,0.0000,-291432.0444,23.5092,16.2119,33572.4000,0.0000,33572.4000,0.8704,9073.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9073.6216,0.0000,0.0000,0.0000,24498.7784,24498.7784,23.0054,35.0463,0.0000,45778.0000,-45778.0000,1.1869,0.0000,0.0000,0.0000,9342.4490,4.9000,1.0000,9342.4490,0.0000,0.0000,55120.4490,0.0000,-55120.4490,24.1119,16.8146,1914.5000,0.0000,1914.5000,0.0496,517.4324,3.7000,1.0000,0.0000,0.0000,0.0000,517.4324,0.0000,0.0000,0.0000,1397.0676,1397.0676,24.0660,31.8631,2226.4000,4053.9000,-1827.5000,0.1051,506.0000,4.4000,1.0000,827.3265,4.9000,1.0000,1333.3265,0.0000,0.0000,4881.2265,1720.4000,-3160.8265,24.1295,16.8322,8349.5000,0.0000,8349.5000,0.2165,2256.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2256.6216,0.0000,0.0000,0.0000,6092.8784,6092.8784,23.9594,19.8118,21.8856,-13.7747,-206620.3179,12.9160,1413.7262,14.1373,12.9160,0.0000,78.3333,19.8049,18.5477,19.1763,-7.8285,-62628.2739,12.9160,2925.5824,29.2558,12.9160,0.0000,275.4395,18.5426,17.6662,18.1044,-6.2372,-43660.7017,12.9160,3519.5970,35.1960,12.9160,0.0000,359.6085,23.0174,23.0134,23.2915,23.0094,23.2778,23.0054,23.2642,23.0054,6201.7152,248.0686,24.0839,24.0779,33.6860,24.0720,33.6511,24.0660,33.6164,24.0660,6201.7152,248.0686,24.0072,23.9912,42.1864,23.9753,42.0613,23.9594,41.9366,23.9594,1790.4429,35.8089,19.8118,19.8095,11.3824,19.8072,11.3749,19.8049,11.3675,19.8049,6201.7152,248.0686,18.5477,18.5460,8.3699,18.5443,8.3563,18.5426,8.3426,18.5426,6201.7152,248.0686,17.6662,17.6638,4.3245,17.6615,4.2850,17.6591,4.2456,17.6591,1790.4429,35.8089,12.9160,814.8865,8.6106,0.0000,713.3813,1528.2678,-242213.5000,-317724.5956,-312909.2936
7645.0000,17.7749,29.9971,0.0000,252118.8000,-252118.8000,6.5366,0.0000,0.0000,0.0000,56026.4000,4.5000,1.0000,56026.4000,0.0000,0.0000,308145.2000,0.0000,-308145.2000,23.7701,16.4728,29098.0000,0.0000,29098.0000,0.7544,7864.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7864.3243,0.0000,0.0000,0.0000,21233.6757,21233.6757,23.3428,35.3836,0.0000,47192.4000,-47192.4000,1.2236,0.0000,0.0000,0.0000,9631.1020,4.9000,1.0000,9631.1020,0.0000,0.0000,56823.5020,0.0000,-56823.5020,24.4483,17.1510,2275.9000,0.0000,2275.9000,0.0590,615.1081,3.7000,1.0000,0.0000,0.0000,0.0000,615.1081,0.0000,0.0000,0.0000,1660.7919,1660.7919,24.3973,33.9461,1511.0000,4685.4000,-3174.4000,0.1215,343.4091,4.4000,1.0000,956.2041,4.9000,1.0000,1299.6132,0.0000,0.0000,5641.6041,1167.5909,-4474.0132,24.4843,17.1870,7284.4000,0.0000,7284.4000,0.1889,1968.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1968.7568,0.0000,0.0000,0.0000,5315.6432,5315.6432,24.3304,20.0100,22.1702,-14.8042,-222062.9778,13.3259,1443.9371,14.4394,13.3259,0.0000,86.0322,20.0030,18.7015,19.3522,-8.3621,-66896.4539,13.3259,3016.0151,30.1602,13.3259,0.0000,302.5106,18.6963,17.7821,18.2392,-6.7123,-46985.8668,13.3259,3635.3368,36.3534,13.3259,0.0000,394.9520,23.3570,23.3522,26.2421,23.3475,26.2200,23.3428,26.1980,23.3428,6556.1668,262.2467,24.4160,24.4098,35.6307,24.4035,35.5925,24.3973,35.5545,24.3973,6556.1668,262.2467,24.3809,24.3640,44.5763,24.3472,44.4396,24.3304,44.3036,24.3304,1892.1187,37.8424,20.0100,20.0076,12.5679,20.0053,12.5611,20.0030,12.5543,20.0030,6556.1668,262.2467,18.7015,18.6997,9.3290,18.6980,9.3155,18.6963,9.3021,18.6963,6556.1668,262.2467,17.7821,17.7797,5.1877,17.7773,5.1499,17.7749,5.1124,17.7749,1892.1187,37.8424,13.3259,888.7439,8.8840,0.0000,783.4948,1672.2387,-263827.3000,-341232.6044,-335945.2985
7646.0000,17.9290,30.1512,0.0000,267693.0000,-267693.0000,6.9404,0.0000,0.0000,0.0000,59487.3333,4.5000,1.0000,59487.3333,0.0000,0.0000,327180.3333,0.0000,-327180.3333,23.8595,16.5622,33575.9000,0.0000,33575.9000,0.8705,9074.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9074.5676,0.0000,0.0000,0.0000,24501.3324,24501.3324,23.4034,35.4442,0.0000,52587.2000,-52587.2000,1.3634,0.0000,0.0000,0.0000,10732.0816,4.9000,1.0000,10732.0816,0.0000,0.0000,63319.2816,0.0000,-63319.2816,24.5511,17.2538,2179.9000,0.0000,2179.9000,0.0565,589.1622,3.7000,1.0000,0.0000,0.0000,0.0000,589.1622,0.0000,0.0000,0.0000,1590.7378,1590.7378,24.5059,35.3382,824.7000,5273.1000,-4448.4000,0.1367,187.4318,4.4000,1.0000,1076.1429,4.9000,1.0000,1263.5747,0.0000,0.0000,6349.2429,637.2682,-5711.9747,24.6094,17.3121,6485.5000,0.0000,6485.5000,0.1681,1752.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1752.8378,0.0000,0.0000,0.0000,4732.6622,4732.6622,24.4811,20.3059,22.3935,-15.3561,-230341.8308,14.3036,1537.6856,15.3769,14.3036,0.0000,106.3913,20.2980,18.9054,19.6017,-9.6034,-76827.3439,14.3036,3237.4757,32.3748,14.3036,0.0000,374.0983,18.8997,17.9377,18.4187,-7.5820,-53074.1011,14.3036,3987.2520,39.8725,14.3036,0.0000,488.4156,23.4154,23.4114,25.9791,23.4074,25.9650,23.4034,25.9508,23.4034,7436.6797,297.4672,24.5223,24.5168,35.2424,24.5114,35.2127,24.5059,35.1831,24.5059,7436.6797,297.4672,24.5236,24.5094,44.1367,24.4953,44.0350,24.4811,43.9335,24.4811,2144.5682,42.8914,20.3059,20.3033,14.7830,20.3006,14.7735,20.2980,14.7640,20.2980,7436.6797,297.4672,18.9054,18.9035,10.7851,18.9016,10.7705,18.8997,10.7559,18.8997,7436.6797,297.4672,17.9377,17.9348,6.5207,17.9319,6.4791,17.9290,6.4378,17.9290,2144.5682,42.8914,14.3036,1081.8983,9.5358,0.0000,968.9052,2050.8036,-282487.3000,-365386.8572,-360243.2758
7647.0000,18.0575,30.2798,0.0000,279670.3000,-279670.3000,7.2510,0.0000,0.0000,0.0000,62148.9556,4.5000,1.0000,62148.9556,0.0000,0.0000,341819.2556,0.0000,-341819.2556,24.0738,16.7765,31949.2000,0.0000,31949.2000,0.8283,8634.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8634.9189,0.0000,0.0000,0.0000,23314.2811,23314.2811,23.6503,35.6911,0.0000,54733.5000,-54733.5000,1.4191,0.0000,0.0000,0.0000,11170.1020,4.9000,1.0000,11170.1020,0.0000,0.0000,65903.6020,0.0000,-65903.6020,24.8102,17.5129,1457.5000,0.0000,1457.5000,0.0378,393.9189,3.7000,1.0000,0.0000,0.0000,0.0000,393.9189,0.0000,0.0000,0.0000,1063.5811,1063.5811,24.7743,36.2187,407.1000,5274.9000,-4867.8000,0.1368,92.5227,4.4000,1.0000,1076.5102,4.9000,1.0000,1169.0329,0.0000,0.0000,6351.4102,314.5773,-6036.8329,24.8805,17.5832,5686.7000,0.0000,5686.7000,0.1474,1536.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1536.9459,0.0000,0.0000,0.0000,4149.7541,4149.7541,24.7623,20.4971,22.6297,-16.1555,-242332.1442,14.7306,1570.4601,15.7046,14.7306,0.0000,116.2048,20.4894,19.0666,19.7780,-10.1046,-80836.5242,14.7306,3340.6091,33.4061,14.7306,0.0000,408.6050,19.0608,18.0663,18.5636,-8.0717,-56502.0621,14.7306,4187.8444,41.8784,14.7306,0.0000,533.4669,23.6635,23.6591,27.8314,23.6547,27.8123,23.6503,27.7933,23.6503,7836.6292,313.4652,24.7915,24.7857,36.7834,24.7800,36.7503,24.7743,36.7173,24.7743,7836.6292,313.4652,24.8075,24.7924,45.8248,24.7773,45.7095,24.7623,45.5949,24.7623,2259.1808,45.1836,20.4971,20.4945,15.8069,20.4919,15.7986,20.4894,15.7903,20.4894,7836.6292,313.4652,19.0666,19.0646,11.7227,19.0627,11.7085,19.0608,11.6942,19.0608,7836.6292,313.4652,18.0663,18.0634,7.4344,18.0605,7.3948,18.0575,7.3554,18.0575,2259.1808,45.1836,14.7306,1174.0361,9.8204,0.0000,1058.2766,2232.3127,-300178.2000,-385232.0743,-379670.7305
7648.0000,18.1466,30.3688,0.0000,283741.8000,-283741.8000,7.3565,0.0000,0.0000,0.0000,63053.7333,4.5000,1.0000,63053.7333,0.0000,0.0000,346795.5333,0.0000,-346795.5333,24.2470,16.9497,30320.2000,0.0000,30320.2000,0.7861,8194.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8194.6486,0.0000,0.0000,0.0000,22125.5514,22125.5514,23.8443,35.8851,0.0000,52340.7000,-52340.7000,1.3570,0.0000,0.0000,0.0000,10681.7755,4.9000,1.0000,10681.7755,0.0000,0.0000,63022.4755,0.0000,-63022.4755,24.9529,17.6556,1401.9000,0.0000,1401.9000,0.0363,378.8919,3.7000,1.0000,0.0000,0.0000,0.0000,378.8919,0.0000,0.0000,0.0000,1023.0081,1023.0081,24.9181,36.4276,323.1000,4699.1000,-4376.0000,0.1218,73.4318,4.4000,1.0000,959.0000,4.9000,1.0000,1032.4318,0.0000,0.0000,5658.1000,249.6682,-5408.4318,25.0132,17.7159,6485.5000,0.0000,6485.5000,0.1681,1752.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1752.8378,0.0000,0.0000,0.0000,4732.6622,4732.6622,24.8878,20.6339,22.7609,-16.1221,-241832.1157,14.7390,1564.1381,15.6414,14.7390,0.0000,116.4047,20.6261,19.1757,19.9009,-10.3070,-82455.8981,14.7390,3332.6307,33.3263,14.7390,0.0000,409.3080,19.1699,18.1551,18.6625,-8.2419,-57693.2538,14.7390,4191.1300,41.9113,14.7390,0.0000,534.3847,23.8578,23.8533,28.9460,23.8488,28.9263,23.8443,28.9065,23.8443,7844.6331,313.7853,24.9349,24.9293,36.9759,24.9237,36.9446,24.9181,36.9133,24.9181,7844.6331,313.7853,24.9300,24.9159,45.5096,24.9019,45.4084,24.8878,45.3075,24.8878,2261.4741,45.2295,20.6339,20.6313,16.3668,20.6287,16.3586,20.6261,16.3505,20.6261,7844.6331,313.7853,19.1757,19.1738,12.1569,19.1718,12.1432,19.1699,12.1294,19.1699,7844.6331,313.7853,18.1551,18.1522,7.8652,18.1494,7.8286,18.1466,7.7922,18.1466,2261.4741,45.2295,14.7390,1175.9073,9.8260,0.0000,1060.0974,2236.0047,-302250.9000,-387345.2190,-381981.2676
7649.0000,18.1546,30.3768,0.0000,279135.3000,-279135.3000,7.2371,0.0000,0.0000,0.0000,62030.0667,4.5000,1.0000,62030.0667,0.0000,0.0000,341165.3667,0.0000,-341165.3667,24.4996,17.2023,25842.6000,0.0000,25842.6000,0.6700,6984.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6984.4865,0.0000,0.0000,0.0000,18858.1135,18858.1135,24.1333,36.1741,0.0000,40233.4000,-40233.4000,1.0431,0.0000,0.0000,0.0000,8210.8980,4.9000,1.0000,8210.8980,0.0000,0.0000,48444.2980,0.0000,-48444.2980,25.0343,17.7370,1802.2000,0.0000,1802.2000,0.0467,487.0811,3.7000,1.0000,0.0000,0.0000,0.0000,487.0811,0.0000,0.0000,0.0000,1315.1189,1315.1189,24.9925,36.3113,363.9000,3894.9000,-3531.0000,0.1010,82.7045,4.4000,1.0000,794.8776,4.9000,1.0000,877.5821,0.0000,0.0000,4689.7776,281.1955,-4408.5821,25.0745,17.7772,7550.6000,0.0000,7550.6000,0.1958,2040.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2040.7027,0.0000,0.0000,0.0000,5509.8973,5509.8973,24.9299,20.6244,22.7772,-15.4334,-231500.3024,13.9406,1478.5615,14.7856,13.9406,0.0000,98.4937,20.6172,19.1799,19.8986,-9.6601,-77281.1389,13.9406,3113.2483,31.1325,13.9406,0.0000,346.3285,19.1745,18.1616,18.6680,-7.7808,-54465.8215,13.9406,3817.4153,38.1742,13.9406,0.0000,452.1598,24.1489,24.1437,31.0061,24.1385,30.9795,24.1333,30.9530,24.1333,7103.9283,284.1571,25.0098,25.0040,36.6566,24.9982,36.6236,24.9925,36.5907,24.9925,7103.9283,284.1571,24.9720,24.9579,44.5327,24.9439,44.4309,24.9299,44.3295,24.9299,2049.1865,40.9837,20.6244,20.6220,15.5798,20.6196,15.5735,20.6172,15.5672,20.6172,7103.9283,284.1571,19.1799,19.1781,11.6289,19.1763,11.6166,19.1745,11.6044,19.1745,7103.9283,284.1571,18.1616,18.1592,7.3723,18.1569,7.3427,18.1546,7.3133,18.1546,2049.1865,40.9837,13.9406,1007.3133,9.2937,0.0000,896.9820,1904.2953,-287704.3000,-368335.1170,-363247.2628
7650.0000,18.1131,30.3353,0.0000,276397.9000,-276397.9000,7.1661,0.0000,0.0000,0.0000,61421.7556,4.5000,1.0000,61421.7556,0.0000,0.0000,337819.6556,0.0000,-337819.6556,24.8655,17.5682,16897.3000,0.0000,16897.3000,0.4381,4566.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4566.8378,0.0000,0.0000,0.0000,12330.4622,12330.4622,24.5997,36.6405,0.0000,26098.0000,-26098.0000,0.6766,0.0000,0.0000,0.0000,5326.1224,4.9000,1.0000,5326.1224,0.0000,0.0000,31424.1224,0.0000,-31424.1224,25.2278,17.9305,1167.3000,0.0000,1167.3000,0.0303,315.4865,3.7000,1.0000,0.0000,0.0000,0.0000,315.4865,0.0000,0.0000,0.0000,851.8135,851.8135,25.1910,36.5976,248.1000,3022.7000,-2774.6000,0.0784,56.3864,4.4000,1.0000,616.8776,4.9000,1.0000,673.2639,0.0000,0.0000,3639.5776,191.7136,-3447.8639,25.2599,17.9626,9947.1000,0.0000,9947.1000,0.2579,2688.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2688.4054,0.0000,0.0000,0.0000,7258.6946,7258.6946,25.0671,20.5306,22.7988,-15.1305,-226958.1106,12.9711,1374.6903,13.7469,12.9711,0.0000,79.3407,20.5239,19.1211,19.8225,-8.7730,-70184.3831,12.9711,2883.3615,28.8336,12.9711,0.0000,278.9816,19.1160,18.1187,18.6173,-7.1278,-49894.3187,12.9711,3479.8100,34.7981,12.9711,0.0000,364.2331,24.6190,24.6126,34.6617,24.6061,34.6239,24.5997,34.5862,24.5997,6248.8665,249.9547,25.2107,25.2041,37.7689,25.1976,37.7285,25.1910,37.6882,25.1910,6248.8665,249.9547,25.1148,25.0989,45.0834,25.0829,44.9591,25.0671,44.8355,25.0671,1803.9703,36.0794,20.5306,20.5284,14.2282,20.5261,14.2234,20.5239,14.2187,20.5239,6248.8665,249.9547,19.1211,19.1194,10.6707,19.1177,10.6597,19.1160,10.6487,19.1160,6248.8665,249.9547,18.1187,18.1168,6.4737,18.1150,6.4496,18.1131,6.4257,18.1131,1803.9703,36.0794,12.9711,824.5789,8.6474,0.0000,722.5554,1547.1343,-277258.8000,-352250.6716,-347036.8123
7651.0000,17.7906,30.0128,0.0000,177814.2000,-177814.2000,4.6102,0.0000,0.0000,0.0000,39514.2667,4.5000,1.0000,39514.2667,0.0000,0.0000,217328.4667,0.0000,-217328.4667,24.7091,17.4118,13921.0000,0.0000,13921.0000,0.3609,3762.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3762.4324,0.0000,0.0000,0.0000,10158.5676,10158.5676,24.3627,36.4035,0.0000,2003.7000,-2003.7000,0.0519,0.0000,0.0000,0.0000,408.9184,4.9000,1.0000,408.9184,0.0000,0.0000,2412.6184,0.0000,-2412.6184,24.4395,17.1422,969.7000,0.0000,969.7000,0.0251,262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,262.0811,0.0000,0.0000,0.0000,707.6189,707.6189,24.3996,35.8535,230.3000,3032.3000,-2802.0000,0.0786,52.3409,4.4000,1.0000,618.8367,4.9000,1.0000,671.1776,0.0000,0.0000,3651.1367,177.9591,-3473.1776,24.5101,17.2129,11677.9000,0.0000,11677.9000,0.3028,3156.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1892,0.0000,0.0000,0.0000,8521.7108,8521.7108,24.2133,19.9244,22.0689,-8.9819,-134727.8756,8.1444,885.6605,8.8566,8.1444,0.0000,19.6398,19.9222,18.7096,19.3159,-4.7616,-38093.0316,8.1444,1835.2147,18.3521,8.1444,0.0000,69.0584,18.7074,17.7838,18.2456,-4.1446,-29012.4501,8.1444,2183.2498,21.8325,8.1444,0.0000,90.1614,24.3857,24.3780,30.9848,24.3704,30.9378,24.3627,30.8909,24.3627,2739.1538,109.5662,24.4170,24.4112,28.9535,24.4054,28.9224,24.3996,28.8915,24.3996,2739.1538,109.5662,24.2389,24.2304,33.3729,24.2219,33.3431,24.2133,33.3126,24.2133,795.0336,15.9007,19.9244,19.9237,8.0778,19.9230,8.0877,19.9222,8.0975,19.9222,2739.1538,109.5662,18.7096,18.7088,6.4224,18.7081,6.4207,18.7074,6.4191,18.7074,2739.1538,109.5662,17.7838,17.7861,2.2649,17.7884,2.2906,17.7906,2.3156,17.7906,795.0336,15.9007,8.1444,227.1944,5.4296,0.0000,178.8596,406.0540,-156051.3000,-203826.3654,-201833.3573
7652.0000,17.6592,29.8814,0.0000,170608.9000,-170608.9000,4.4234,0.0000,0.0000,0.0000,37913.0889,4.5000,1.0000,37913.0889,0.0000,0.0000,208521.9889,0.0000,-208521.9889,24.6102,17.3129,13917.0000,0.0000,13917.0000,0.3608,3761.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3761.3514,0.0000,0.0000,0.0000,10155.6486,10155.6486,24.2480,36.2888,0.0000,914.4000,-914.4000,0.0237,0.0000,0.0000,0.0000,186.6122,4.9000,1.0000,186.6122,0.0000,0.0000,1101.0122,0.0000,-1101.0122,24.2847,16.9874,752.3000,0.0000,752.3000,0.0195,203.3243,3.7000,1.0000,0.0000,0.0000,0.0000,203.3243,0.0000,0.0000,0.0000,548.9757,548.9757,24.2442,34.7662,521.7000,2654.2000,-2132.5000,0.0688,118.5682,4.4000,1.0000,541.6735,4.9000,1.0000,660.2417,0.0000,0.0000,3195.8735,403.1318,-2792.7417,24.3373,17.0400,11145.4000,0.0000,11145.4000,0.2890,3012.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3012.2703,0.0000,0.0000,0.0000,8133.1297,8133.1297,24.0190,19.6714,21.8452,-8.6947,-130421.1925,7.7778,852.5465,8.5255,7.7778,0.0000,17.1052,19.6680,18.5418,19.1049,-4.2231,-33785.1431,7.7778,1766.4233,17.6642,7.7778,0.0000,60.1463,18.5387,17.6569,18.0978,-3.7789,-26452.2905,7.7778,2096.6743,20.9667,7.7778,0.0000,78.5259,24.2716,24.2638,29.4124,24.2559,29.3665,24.2480,29.3207,24.2480,2525.2773,101.0111,24.2664,24.2590,28.0370,24.2516,27.9898,24.2442,27.9429,24.2442,2525.2773,101.0111,24.0662,24.0503,32.1364,24.0346,32.0057,24.0190,31.8771,24.0190,733.3674,14.6673,19.6714,19.6703,6.3670,19.6692,6.3701,19.6680,6.3732,19.6680,2525.2773,101.0111,18.5418,18.5408,5.2424,18.5397,5.2363,18.5387,5.2302,18.5387,2525.2773,101.0111,17.6569,17.6576,1.2248,17.6584,1.2232,17.6592,1.2220,17.6592,733.3674,14.6673,7.7778,200.0491,5.1852,0.0000,155.7774,355.8265,-147841.1000,-193577.9887,-190658.6261
7653.0000,17.4527,29.6712,52.5000,106293.5000,-106241.0000,2.7559,11.9318,4.4000,1.0000,23620.7778,4.5000,1.0000,23632.7096,0.0000,0.0000,129914.2778,40.5682,-129873.7096,23.9385,16.6412,13916.9000,0.0000,13916.9000,0.3608,3761.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3761.3243,0.0000,0.0000,0.0000,10155.5757,10155.5757,23.4146,23.4146,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.4146,16.1173,820.0000,0.0000,820.0000,0.0213,221.6216,3.7000,1.0000,0.0000,0.0000,0.0000,221.6216,0.0000,0.0000,0.0000,598.3784,598.3784,23.3699,32.2658,917.0000,2253.1000,-1336.1000,0.0584,208.4091,4.4000,1.0000,459.8163,4.9000,1.0000,668.2254,0.0000,0.0000,2712.9163,708.5909,-2004.3254,23.4700,16.1727,10213.4000,0.0000,10213.4000,0.2648,2760.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2760.3784,0.0000,0.0000,0.0000,7453.0216,7453.0216,23.0925,19.4288,21.2606,-4.8909,-73363.6741,5.1917,581.1172,5.8112,5.1917,0.0000,5.0875,19.4256,18.2597,18.8426,-2.9185,-23348.0643,5.1917,1190.7175,11.9072,5.1917,0.0000,17.8889,18.2592,17.4400,17.8496,-2.3435,-16404.2460,5.1917,1412.8124,14.1281,5.1917,0.0000,23.3554,23.4313,23.4257,20.8859,23.4202,20.8649,23.4146,20.8438,23.4146,1240.5332,49.6213,23.3847,23.3798,19.6375,23.3749,19.6177,23.3699,19.5978,23.3699,1240.5332,49.6213,23.0978,23.0963,21.0491,23.0945,21.0989,23.0925,21.1453,23.0925,362.1306,7.2426,19.4288,19.4277,4.6850,19.4267,4.6883,19.4256,4.6917,19.4256,1240.5332,49.6213,18.2597,18.2595,2.8889,18.2593,2.8913,18.2592,2.8936,18.2592,1240.5332,49.6213,17.4400,17.4443,-0.9304,17.4486,-0.8899,17.4527,-0.8504,17.4527,362.1306,7.2426,5.1917,65.6668,3.4612,0.0000,46.3318,111.9985,-82626.8000,-113671.0593,-113115.9843
7654.0000,17.3164,29.5223,203.0000,96082.8000,-95879.8000,2.4911,46.1364,4.4000,1.0000,21351.7333,4.5000,1.0000,21397.8697,0.0000,0.0000,117434.5333,156.8636,-117277.6697,23.9093,16.6120,11776.9000,0.0000,11776.9000,0.3053,3182.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3182.9459,0.0000,0.0000,0.0000,8593.9541,8593.9541,23.3957,15.6684,95.5000,0.0000,95.5000,0.0025,21.7045,4.4000,1.0000,0.0000,0.0000,0.0000,21.7045,0.0000,0.0000,0.0000,73.7955,73.7955,23.3915,16.0942,491.4000,0.0000,491.4000,0.0127,132.8108,3.7000,1.0000,0.0000,0.0000,0.0000,132.8108,0.0000,0.0000,0.0000,358.5892,358.5892,23.3423,29.3624,1397.4000,1793.5000,-396.1000,0.0465,317.5909,4.4000,1.0000,366.0204,4.9000,1.0000,683.6113,0.0000,0.0000,2159.5204,1079.8091,-1079.7113,23.4030,16.1057,8349.5000,0.0000,8349.5000,0.2165,2256.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2256.6216,0.0000,0.0000,0.0000,6092.8784,6092.8784,23.0013,19.0537,21.0275,-4.6814,-70220.7621,4.6120,520.5808,5.2058,4.6120,0.0000,3.5664,19.0559,18.1689,18.6124,-1.9724,-15779.0090,4.6120,1066.9292,10.6693,4.6120,0.0000,12.5403,18.1663,17.3034,17.7349,-2.1930,-15351.0580,4.6120,1260.5443,12.6054,4.6120,0.0000,16.3724,23.4262,23.4160,21.8861,23.4058,21.8173,23.3957,21.7489,23.3957,1008.2889,40.3316,23.3714,23.3616,20.9281,23.3519,20.8582,23.3423,20.7889,23.3423,1008.2889,40.3316,23.0605,23.0402,22.5534,23.0205,22.3574,23.0013,22.1684,23.0013,294.8081,5.8962,19.0537,19.0545,1.7266,19.0552,1.7471,19.0559,1.7674,19.0559,1008.2889,40.3316,18.1689,18.1680,2.6329,18.1672,2.6269,18.1663,2.6210,18.1663,1008.2889,40.3316,17.3034,17.3077,-1.9340,17.3121,-1.9010,17.3164,-1.8681,17.3164,294.8081,5.8962,4.6120,47.4284,3.0747,0.0000,32.4792,79.9076,-75562.6000,-103238.1639,-101350.8291
7655.0000,17.2575,29.4331,441.8000,73265.0000,-72823.2000,1.8995,100.4091,4.4000,1.0000,16281.1111,4.5000,1.0000,16381.5202,0.0000,0.0000,89546.1111,341.3909,-89204.7202,23.1250,15.8277,11508.7000,0.0000,11508.7000,0.2984,3110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3110.4595,0.0000,0.0000,0.0000,8398.2405,8398.2405,22.5621,18.3077,6759.2000,1949.5000,4809.7000,0.1752,1536.1818,4.4000,1.0000,397.8571,4.9000,1.0000,1934.0390,0.0000,0.0000,2347.3571,5223.0182,2875.6610,22.3730,15.0757,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,22.3500,20.7594,2148.7000,1095.1000,1053.6000,0.0557,488.3409,4.4000,1.0000,223.4898,4.9000,1.0000,711.8307,0.0000,0.0000,1318.5898,1660.3591,341.7693,22.3275,15.0302,7284.4000,0.0000,7284.4000,0.1889,1968.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1968.7568,0.0000,0.0000,0.0000,5315.6432,5315.6432,22.0101,19.3011,20.6556,-2.7458,-41186.4382,3.9417,450.9561,4.5096,3.9417,0.0000,2.2265,19.2891,17.8975,18.5933,-2.6446,-21156.9158,3.9417,912.5207,9.1252,3.9417,0.0000,7.8288,17.9007,17.2472,17.5739,-1.4194,-9936.0336,3.9417,1083.9831,10.8398,3.9417,0.0000,10.2212,22.5726,22.5691,13.8899,22.5656,13.8940,22.5621,13.8977,22.5621,766.4587,30.6583,22.3543,22.3529,11.5657,22.3515,11.5845,22.3500,11.6027,22.3500,766.4587,30.6583,21.9778,21.9895,10.7054,22.0002,10.9119,22.0101,11.1071,22.0101,224.5947,4.4919,19.3011,19.2970,5.1469,19.2931,5.1173,19.2891,5.0880,19.2891,766.4587,30.6583,17.8975,17.8986,0.4280,17.8997,0.4414,17.9007,0.4547,17.9007,766.4587,30.6583,17.2472,17.2506,-2.0083,17.2541,-1.9906,17.2575,-1.9726,17.2575,224.5947,4.4919,3.9417,30.8270,2.6278,0.0000,20.2764,51.1034,-47778.5000,-71990.0520,-72279.3877
7656.0000,17.1625,29.3168,576.7000,65604.6000,-65027.9000,1.7009,131.0682,4.4000,1.0000,14578.8000,4.5000,1.0000,14709.8682,0.0000,0.0000,80183.4000,445.6318,-79737.7682,22.8654,15.5681,11521.3000,0.0000,11521.3000,0.2987,3113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3113.8649,0.0000,0.0000,0.0000,8407.4351,8407.4351,22.2470,20.6145,8346.2000,4224.7000,4121.5000,0.2164,1896.8636,4.4000,1.0000,862.1837,4.9000,1.0000,2759.0473,0.0000,0.0000,5086.8837,6449.3364,1362.4527,22.1495,14.8522,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,22.1133,16.6815,3274.8000,624.3000,2650.5000,0.0849,744.2727,4.4000,1.0000,127.4082,4.9000,1.0000,871.6809,0.0000,0.0000,751.7082,2530.5273,1778.8191,21.9861,14.6888,4089.0000,0.0000,4089.0000,0.1060,1105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1105.1351,0.0000,0.0000,0.0000,2983.8649,2983.8649,21.7509,19.1549,20.4529,-2.4198,-36296.9232,3.6251,417.8079,4.1781,3.6251,0.0000,1.7319,19.1503,17.8547,18.5025,-2.2644,-18115.0072,3.6251,842.1047,8.4210,3.6251,0.0000,6.0899,17.8541,17.1458,17.5000,-1.4149,-9904.1683,3.6251,999.7476,9.9975,3.6251,0.0000,7.9509,22.2641,22.2583,12.3682,22.2526,12.3429,22.2470,12.3178,22.2470,662.4306,26.4972,22.1298,22.1243,11.2875,22.1188,11.2560,22.1133,11.2250,22.1133,662.4306,26.4972,21.7727,21.7649,10.8365,21.7577,10.7651,21.7509,10.7016,21.7509,194.3463,3.8869,19.1549,19.1534,3.8746,19.1518,3.8750,19.1503,3.8751,19.1503,662.4306,26.4972,17.8547,17.8545,0.6987,17.8543,0.6966,17.8541,0.6947,17.8541,662.4306,26.4972,17.1458,17.1515,-2.7585,17.1570,-2.7154,17.1625,-2.6733,17.1625,194.3463,3.8869,3.6251,24.5091,2.4167,0.0000,15.7727,40.2818,-42267.6000,-64929.3585,-64316.0987
7657.0000,17.1042,29.2457,631.1000,60408.3000,-59777.2000,1.5662,143.4318,4.4000,1.0000,13424.0667,4.5000,1.0000,13567.4985,0.0000,0.0000,73832.3667,487.6682,-73344.6985,22.7255,15.4282,11526.4000,0.0000,11526.4000,0.2988,3115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3115.2432,0.0000,0.0000,0.0000,8411.1568,8411.1568,22.0614,18.5557,9321.1000,3268.0000,6053.1000,0.2417,2118.4318,4.4000,1.0000,666.9388,4.9000,1.0000,2785.3706,0.0000,0.0000,3934.9388,7202.6682,3267.7294,21.8110,14.5137,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,21.7774,15.4455,4046.3000,468.9000,3577.4000,0.1049,919.6136,4.4000,1.0000,95.6939,4.9000,1.0000,1015.3075,0.0000,0.0000,564.5939,3126.6864,2562.0925,21.5811,14.2838,1296.4000,0.0000,1296.4000,0.0336,350.3784,3.7000,1.0000,0.0000,0.0000,0.0000,350.3784,0.0000,0.0000,0.0000,946.0216,946.0216,21.4923,19.0934,20.2928,-2.0867,-31300.1013,3.3829,392.1724,3.9217,3.3829,0.0000,1.4074,19.0874,17.7823,18.4349,-2.1286,-17029.0691,3.3829,787.8347,7.8783,3.3829,0.0000,4.9488,17.7827,17.0886,17.4356,-1.2938,-9056.5308,3.3829,935.2413,9.3524,3.3829,0.0000,6.4611,22.0808,22.0743,11.7877,22.0679,11.7554,22.0614,11.7233,22.0614,587.3376,23.4935,21.7894,21.7854,9.2736,21.7814,9.2594,21.7774,9.2451,21.7774,587.3376,23.4935,21.5086,21.5031,9.4976,21.4977,9.4656,21.4923,9.4334,21.4923,172.4908,3.4498,19.0934,19.0914,3.6754,19.0894,3.6699,19.0874,3.6645,19.0874,587.3376,23.4935,17.7823,17.7824,0.4422,17.7825,0.4437,17.7827,0.4452,17.7827,587.3376,23.4935,17.0886,17.0938,-2.9615,17.0990,-2.9286,17.1042,-2.8957,17.1042,172.4908,3.4498,3.3829,20.2827,2.2552,0.0000,12.8173,33.1000,-36937.6000,-57875.8036,-57385.7012
7658.0000,17.0727,29.1590,978.8000,55658.6000,-54679.8000,1.4431,222.4545,4.4000,1.0000,12368.5778,4.5000,1.0000,12591.0323,0.0000,0.0000,68027.1778,756.3455,-67270.8323,22.5326,15.2353,11548.1000,0.0000,11548.1000,0.2994,3121.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3121.1081,0.0000,0.0000,0.0000,8426.9919,8426.9919,21.8316,16.8940,9003.6000,2086.0000,6917.6000,0.2334,2046.2727,4.4000,1.0000,425.7143,4.9000,1.0000,2471.9870,0.0000,0.0000,2511.7143,6957.3273,4445.6130,21.4708,14.1735,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,21.4397,14.6742,4786.2000,382.3000,4403.9000,0.1241,1087.7727,4.4000,1.0000,78.0204,4.9000,1.0000,1165.7931,0.0000,0.0000,460.3204,3698.4273,3238.1069,21.1769,13.8796,762.6000,0.0000,762.6000,0.0198,206.1081,3.7000,1.0000,0.0000,0.0000,0.0000,206.1081,0.0000,0.0000,0.0000,556.4919,556.4919,21.1345,19.1420,20.1382,-1.6366,-24549.1682,3.1944,372.4274,3.7243,3.1944,0.0000,1.1851,19.1320,17.6778,18.4049,-2.2397,-17917.8262,3.1944,744.7879,7.4479,3.1944,0.0000,4.1670,17.6800,17.0585,17.3692,-1.0940,-7657.8227,3.1944,885.3935,8.8539,3.1944,0.0000,5.4403,21.8486,21.8429,10.4740,21.8372,10.4508,21.8316,10.4276,21.8316,531.6658,21.2666,21.4482,21.4454,7.2342,21.4425,7.2295,21.4397,7.2248,21.4397,531.6658,21.2666,21.1317,21.1329,6.6190,21.1338,6.6646,21.1345,6.7075,21.1345,156.2750,3.1255,19.1420,19.1387,4.5126,19.1353,4.4941,19.1320,4.4759,19.1320,531.6658,21.2666,17.6778,17.6785,-0.1787,17.6793,-0.1715,17.6800,-0.1644,17.6800,531.6658,21.2666,17.0585,17.0632,-2.9079,17.0680,-2.8832,17.0727,-2.8584,17.0727,156.2750,3.1255,3.1944,17.3404,2.1296,0.0000,10.7924,28.1328,-30667.5000,-50326.2584,-50124.8171
7659.0000,17.0635,29.0718,1413.2000,51040.8000,-49627.6000,1.3233,321.1818,4.4000,1.0000,11342.4000,4.5000,1.0000,11663.5818,0.0000,0.0000,62383.2000,1092.0182,-61291.1818,22.2044,14.9071,11557.6000,0.0000,11557.6000,0.2997,3123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3123.6757,0.0000,0.0000,0.0000,8433.9243,8433.9243,21.4867,15.5178,10679.8000,1559.6000,9120.2000,0.2769,2427.2273,4.4000,1.0000,318.2857,4.9000,1.0000,2745.5130,0.0000,0.0000,1877.8857,8252.5727,6374.6870,20.9521,13.6548,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,20.9309,13.8839,5458.8000,308.4000,5150.4000,0.1415,1240.6364,4.4000,1.0000,62.9388,4.9000,1.0000,1303.5751,0.0000,0.0000,371.3388,4218.1636,3846.8249,20.6082,13.3109,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,20.6219,19.3237,19.9728,-1.0319,-15478.1747,3.0911,362.5764,3.6258,3.0911,0.0000,1.0738,19.3069,17.5386,18.4227,-2.6353,-21082.1398,3.0911,720.2143,7.2021,3.0911,0.0000,3.7756,17.5435,17.0517,17.2976,-0.8375,-5862.5266,3.0911,859.1155,8.5912,3.0911,0.0000,4.9293,21.4970,21.4936,7.9681,21.4902,7.9667,21.4867,7.9653,21.4867,502.1725,20.0869,20.9286,20.9294,3.4480,20.9301,3.4766,20.9309,3.5049,20.9309,502.1725,20.0869,20.5861,20.5986,1.8688,20.6105,2.0356,20.6219,2.1967,20.6219,147.6794,2.9536,19.3237,19.3180,6.4670,19.3124,6.4281,19.3069,6.3896,19.3069,502.1725,20.0869,17.5386,17.5402,-1.1163,17.5419,-1.1016,17.5435,-1.0871,17.5435,502.1725,20.0869,17.0517,17.0557,-2.6579,17.0596,-2.6440,17.0635,-2.6297,17.0635,147.6794,2.9536,3.0911,15.8504,2.0607,0.0000,9.7787,25.6290,-23053.9000,-42091.7321,-42422.8411
7660.0000,17.0367,28.9800,1698.0000,47037.1000,-45339.1000,1.2195,385.9091,4.4000,1.0000,10452.6889,4.5000,1.0000,10838.5980,0.0000,0.0000,57489.7889,1312.0909,-56177.6980,22.0166,14.7193,11526.7000,0.0000,11526.7000,0.2989,3115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3115.3243,0.0000,0.0000,0.0000,8411.3757,8411.3757,21.2602,14.2843,10192.2000,636.0000,9556.2000,0.2643,2316.4091,4.4000,1.0000,129.7959,4.9000,1.0000,2446.2050,0.0000,0.0000,765.7959,7875.7909,7109.9950,20.6299,13.3326,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,20.6074,13.4448,5705.9000,267.6000,5438.3000,0.1479,1296.7955,4.4000,1.0000,54.6122,4.9000,1.0000,1351.4077,0.0000,0.0000,322.2122,4409.1045,4086.8923,20.2451,12.9478,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,20.2552,19.4097,19.8324,-0.6359,-9537.8248,2.9248,344.8439,3.4484,2.9248,0.0000,0.9096,19.3922,17.4524,18.4223,-2.7352,-21881.9544,2.9248,681.4734,6.8147,2.9248,0.0000,3.1983,17.4573,17.0221,17.2397,-0.7015,-4910.1838,2.9248,814.7003,8.1470,2.9248,0.0000,4.1757,21.2710,21.2674,6.8773,21.2638,6.8702,21.2602,6.8632,21.2602,456.2424,18.2497,20.6052,20.6059,1.8854,20.6067,1.9063,20.6074,1.9272,20.6074,456.2424,18.2497,20.2217,20.2330,-0.3590,20.2442,-0.2336,20.2552,-0.1085,20.2552,134.2859,2.6857,19.4097,19.4038,7.1798,19.3980,7.1433,19.3922,7.1071,19.3922,456.2424,18.2497,17.4524,17.4541,-1.4688,17.4557,-1.4561,17.4573,-1.4434,17.4573,456.2424,18.2497,17.0221,17.0270,-2.7619,17.0319,-2.7352,17.0367,-2.7091,17.0367,134.2859,2.6857,2.9248,13.6281,1.9499,0.0000,8.2836,21.9117,-18074.0000,-36026.5891,-36329.9629
7661.0000,16.9414,29.0280,1121.4000,63886.8000,-62765.4000,1.6564,254.8636,4.4000,1.0000,14197.0667,4.5000,1.0000,14451.9303,0.0000,0.0000,78083.8667,866.5364,-77217.3303,22.4602,15.1629,11550.1000,0.0000,11550.1000,0.2995,3121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3121.6486,0.0000,0.0000,0.0000,8428.4514,8428.4514,21.8244,14.1612,10980.1000,58.5000,10921.6000,0.2847,2495.4773,4.4000,1.0000,11.9388,4.9000,1.0000,2507.4160,0.0000,0.0000,70.4388,8484.6227,8414.1840,21.2230,13.9257,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,21.1777,13.9959,5721.6000,259.2000,5462.4000,0.1483,1300.3636,4.4000,1.0000,52.8980,4.9000,1.0000,1353.2616,0.0000,0.0000,312.0980,4421.2364,4109.1384,20.8840,13.5867,762.6000,0.0000,762.6000,0.0198,206.1081,3.7000,1.0000,0.0000,0.0000,0.0000,206.1081,0.0000,0.0000,0.0000,556.4919,556.4919,20.7726,18.9860,19.8793,-1.6665,-24997.3904,3.6276,426.9710,4.2697,3.6276,0.0000,1.7355,18.9874,17.7077,18.3476,-2.2381,-17904.5734,3.6276,847.6156,8.4762,3.6276,0.0000,6.1024,17.7012,16.9212,17.3112,-1.5589,-10912.2056,3.6276,1007.6976,10.0770,3.6276,0.0000,7.9672,21.8578,21.8466,13.6875,21.8354,13.6037,21.8244,13.5208,21.8244,663.2176,26.5287,21.2034,21.1947,9.2411,21.1862,9.1663,21.1777,9.0924,21.1777,663.2176,26.5287,20.8443,20.8192,8.9784,20.7953,8.6590,20.7726,8.3555,20.7726,194.5753,3.8915,18.9860,18.9865,2.8744,18.9870,2.9035,18.9874,2.9320,18.9874,663.2176,26.5287,17.7077,17.7055,1.4876,17.7033,1.4610,17.7012,1.4347,17.7012,663.2176,26.5287,16.9212,16.9281,-3.7218,16.9348,-3.6747,16.9414,-3.6284,16.9414,194.5753,3.8915,3.6276,24.5549,2.4184,0.0000,15.8051,40.3599,-33692.4000,-55434.4674,-53814.1694
7662.0000,16.9498,29.0662,961.3000,70206.4000,-69245.1000,1.8202,218.4773,4.4000,1.0000,15601.4222,4.5000,1.0000,15819.8995,0.0000,0.0000,85807.8222,742.8227,-85064.9995,22.5292,15.2319,11556.4000,0.0000,11556.4000,0.2996,3123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3123.3514,0.0000,0.0000,0.0000,8433.0486,8433.0486,21.9505,14.2232,10323.4000,0.0000,10323.4000,0.2677,2346.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2346.2273,0.0000,0.0000,0.0000,7977.1727,7977.1727,21.4272,14.1299,497.3000,0.0000,497.3000,0.0129,134.4054,3.7000,1.0000,0.0000,0.0000,0.0000,134.4054,0.0000,0.0000,0.0000,362.8946,362.8946,21.3822,14.4137,5220.7000,329.0000,4891.7000,0.1354,1186.5227,4.4000,1.0000,67.1429,4.9000,1.0000,1253.6656,0.0000,0.0000,396.1429,4034.1773,3638.0344,21.1435,13.8462,3836.7000,0.0000,3836.7000,0.0995,1036.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1036.9459,0.0000,0.0000,0.0000,2799.7541,2799.7541,20.9173,18.8910,19.9042,-2.0595,-30893.2334,3.9528,464.8283,4.6483,3.9528,0.0000,2.2454,18.8882,17.7327,18.3104,-2.2023,-17618.2244,3.9528,924.9097,9.2491,3.9528,0.0000,7.8954,17.7296,16.9404,17.3350,-1.7189,-12032.1271,3.9528,1097.0461,10.9705,3.9528,0.0000,10.3081,21.9761,21.9675,14.6007,21.9590,14.5541,21.9505,14.5075,21.9505,770.2417,30.8097,21.4034,21.3963,11.2175,21.3892,11.1700,21.3822,11.1226,21.3822,770.2417,30.8097,20.9599,20.9458,10.4968,20.9316,10.3651,20.9173,10.2310,20.9173,225.6941,4.5139,18.8910,18.8901,2.5541,18.8892,2.5608,18.8882,2.5675,18.8882,770.2417,30.8097,17.7327,17.7316,1.6339,17.7306,1.6244,17.7296,1.6149,17.7296,770.2417,30.8097,16.9404,16.9435,-3.1322,16.9466,-3.1344,16.9498,-3.1352,16.9498,225.6941,4.5139,3.9528,31.0665,2.6352,0.0000,20.4489,51.5154,-38139.6000,-61854.0951,-60543.5849
7663.0000,17.0762,29.2959,44.8000,134068.7000,-134023.9000,3.4760,10.1818,4.4000,1.0000,29793.0444,4.5000,1.0000,29803.2263,0.0000,0.0000,163861.7444,34.6182,-163827.1263,23.5961,16.2988,11525.3000,0.0000,11525.3000,0.2988,3114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3114.9459,0.0000,0.0000,0.0000,8410.3541,8410.3541,23.2232,15.4959,4314.0000,0.0000,4314.0000,0.1118,980.4545,4.4000,1.0000,0.0000,0.0000,0.0000,980.4545,0.0000,0.0000,0.0000,3333.5455,3333.5455,23.0905,15.7932,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,23.0353,16.6457,4363.9000,484.8000,3879.1000,0.1131,991.7955,4.4000,1.0000,98.9388,4.9000,1.0000,1090.7342,0.0000,0.0000,583.7388,3372.1045,2788.3658,22.9244,15.6271,12791.8000,0.0000,12791.8000,0.3317,3457.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3457.2432,0.0000,0.0000,0.0000,9334.5568,9334.5568,22.4329,18.4948,20.4638,-6.5969,-98953.7872,6.5147,750.5449,7.5054,6.5147,0.0000,10.0520,18.4991,17.9486,18.2239,-1.7290,-13831.8594,6.5147,1529.3470,15.2935,6.5147,0.0000,35.3452,17.9430,17.0789,17.5109,-3.1019,-21713.3041,6.5147,1795.8943,17.9589,6.5147,0.0000,46.1461,23.2614,23.2486,27.1316,23.2359,27.0444,23.2232,26.9575,23.2232,1848.0433,73.9217,23.0774,23.0633,27.6425,23.0493,27.5292,23.0353,27.4164,23.0353,1848.0433,73.9217,22.5529,22.5122,29.6423,22.4722,29.2028,22.4329,28.7706,22.4329,537.8782,10.7576,18.4948,18.4962,-0.8849,18.4977,-0.8560,18.4991,-0.8273,18.4991,1848.0433,73.9217,17.9486,17.9467,3.7545,17.9449,3.7370,17.9430,3.7195,17.9430,1848.0433,73.9217,17.0789,17.0779,-1.2784,17.0770,-1.3243,17.0762,-1.3689,17.0762,537.8782,10.7576,6.5147,122.6798,4.3431,0.0000,91.5433,214.2231,-101062.4000,-139630.9772,-134498.9508
7664.0000,17.2393,29.4615,0.0000,182510.1000,-182510.1000,4.7319,0.0000,0.0000,0.0000,40557.8000,4.5000,1.0000,40557.8000,0.0000,0.0000,223067.9000,0.0000,-223067.9000,23.9097,16.6124,19592.1000,0.0000,19592.1000,0.5080,5295.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5295.1622,0.0000,0.0000,0.0000,14296.9378,14296.9378,23.4603,15.7330,2366.1000,0.0000,2366.1000,0.0613,537.7500,4.4000,1.0000,0.0000,0.0000,0.0000,537.7500,0.0000,0.0000,0.0000,1828.3500,1828.3500,23.4056,16.1083,890.7000,0.0000,890.7000,0.0231,240.7297,3.7000,1.0000,0.0000,0.0000,0.0000,240.7297,0.0000,0.0000,0.0000,649.9703,649.9703,23.3630,17.4547,3990.4000,602.8000,3387.6000,0.1035,906.9091,4.4000,1.0000,123.0204,4.9000,1.0000,1029.9295,0.0000,0.0000,725.8204,3083.4909,2357.6705,23.2925,15.9952,13593.7000,0.0000,13593.7000,0.3524,3673.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3673.9730,0.0000,0.0000,0.0000,9919.7270,9919.7270,22.9339,18.9063,20.9201,-8.9793,-134689.2009,8.6703,982.4739,9.8247,8.6703,0.0000,23.6958,18.9006,17.9913,18.4459,-3.8008,-30406.5720,8.6703,2018.3858,20.1839,8.6703,0.0000,83.3205,17.9881,17.2451,17.6166,-3.5500,-24849.6853,8.6703,2380.4888,23.8049,8.6703,0.0000,108.7816,23.4822,23.4749,27.3002,23.4676,27.2748,23.4603,27.2492,23.4603,3059.3665,122.3747,23.3862,23.3784,28.1587,23.3707,28.1214,23.3630,28.0839,23.3630,3059.3665,122.3747,22.9959,22.9754,32.1243,22.9547,31.9826,22.9339,31.8380,22.9339,887.3059,17.7461,18.9063,18.9044,4.0815,18.9025,4.0723,18.9006,4.0631,18.9006,3059.3665,122.3747,17.9913,17.9903,3.8763,17.9892,3.8687,17.9881,3.8611,17.9881,3059.3665,122.3747,17.2451,17.2431,0.6088,17.2412,0.5606,17.2393,0.5128,17.2393,887.3059,17.7461,8.6703,270.1004,5.7802,0.0000,215.7980,485.8984,-142679.9000,-194015.2444,-189945.4582
7665.0000,17.3449,29.5671,0.0000,197006.5000,-197006.5000,5.1078,0.0000,0.0000,0.0000,43779.2222,4.5000,1.0000,43779.2222,0.0000,0.0000,240785.7222,0.0000,-240785.7222,23.7225,16.4252,23884.0000,0.0000,23884.0000,0.6192,6455.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6455.1351,0.0000,0.0000,0.0000,17428.8649,17428.8649,23.2464,35.2872,0.0000,11458.7000,-11458.7000,0.2971,0.0000,0.0000,0.0000,2338.5102,4.9000,1.0000,2338.5102,0.0000,0.0000,13797.2102,0.0000,-13797.2102,23.6118,16.3145,1476.9000,0.0000,1476.9000,0.0383,399.1622,3.7000,1.0000,0.0000,0.0000,0.0000,399.1622,0.0000,0.0000,0.0000,1077.7378,1077.7378,23.5633,16.7317,4812.8000,358.0000,4454.8000,0.1248,1093.8182,4.4000,1.0000,73.0612,4.9000,1.0000,1166.8794,0.0000,0.0000,431.0612,3718.9818,3287.9206,23.4762,16.1789,13059.1000,0.0000,13059.1000,0.3386,3529.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3529.4865,0.0000,0.0000,0.0000,9529.6135,9529.6135,23.1745,19.2437,21.2091,-9.8938,-148407.1834,9.7886,1097.6856,10.9769,9.7886,0.0000,34.0980,19.2369,18.1250,18.6809,-5.2474,-41979.2222,9.7886,2258.6594,22.5866,9.7886,0.0000,119.8972,18.1209,17.3497,17.7353,-4.1596,-29117.3677,9.7886,2675.3727,26.7537,9.7886,0.0000,156.5355,23.2609,23.2561,23.8281,23.2512,23.8227,23.2464,23.8171,23.2464,3791.7858,151.6714,23.5833,23.5766,28.4642,23.5700,28.4339,23.5633,28.4035,23.5633,3791.7858,151.6714,23.2238,23.2074,32.6448,23.1909,32.5442,23.1745,32.4434,23.1745,1098.1534,21.9631,19.2437,19.2414,7.2738,19.2391,7.2640,19.2369,7.2541,19.2369,3791.7858,151.6714,18.1250,18.1236,5.0141,18.1222,5.0032,18.1209,4.9923,18.1209,3791.7858,151.6714,17.3497,17.3481,1.5373,17.3465,1.5001,17.3449,1.4632,17.3449,1098.1534,21.9631,9.7886,377.8316,6.5257,0.0000,310.5307,688.3623,-165590.4000,-223258.7956,-219503.7733
7666.0000,17.4348,29.6571,0.0000,208082.1000,-208082.1000,5.3949,0.0000,0.0000,0.0000,46240.4667,4.5000,1.0000,46240.4667,0.0000,0.0000,254322.5667,0.0000,-254322.5667,23.7854,16.4881,27153.5000,0.0000,27153.5000,0.7040,7338.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7338.7838,0.0000,0.0000,0.0000,19814.7162,19814.7162,23.2756,35.3164,0.0000,13991.1000,-13991.1000,0.3627,0.0000,0.0000,0.0000,2855.3265,4.9000,1.0000,2855.3265,0.0000,0.0000,16846.4265,0.0000,-16846.4265,23.6963,16.3990,1595.1000,0.0000,1595.1000,0.0414,431.1081,3.7000,1.0000,0.0000,0.0000,0.0000,431.1081,0.0000,0.0000,0.0000,1163.9919,1163.9919,23.6492,16.7852,4706.3000,337.4000,4368.9000,0.1220,1069.6136,4.4000,1.0000,68.8571,4.9000,1.0000,1138.4708,0.0000,0.0000,406.2571,3636.6864,3230.4292,23.5686,16.2713,11455.2000,0.0000,11455.2000,0.2970,3096.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3096.0000,0.0000,0.0000,0.0000,8359.2000,8359.2000,23.3158,19.4750,21.3954,-10.2542,-153812.9312,10.3831,1156.5757,11.5658,10.3831,0.0000,40.6951,19.4681,18.2596,18.8638,-6.0495,-48396.2582,10.3831,2379.4531,23.7945,10.3831,0.0000,143.0942,18.2551,17.4399,17.8475,-4.6637,-32645.7298,10.3831,2825.7363,28.2574,10.3831,0.0000,186.8210,23.2906,23.2856,23.7400,23.2806,23.7276,23.2756,23.7152,23.2756,4209.2644,168.3706,23.6672,23.6612,28.0732,23.6552,28.0475,23.6492,28.0217,23.6492,4209.2644,168.3706,23.3598,23.3451,32.6130,23.3304,32.5257,23.3158,32.4384,23.3158,1218.2266,24.3645,19.4750,19.4727,9.0636,19.4704,9.0547,19.4681,9.0458,19.4681,4209.2644,168.3706,18.2596,18.2581,6.0497,18.2566,6.0379,18.2551,6.0261,18.2551,4209.2644,168.3706,17.4399,17.4382,2.2788,17.4365,2.2438,17.4348,2.2091,17.4348,1218.2266,24.3645,10.3831,444.8416,6.9220,0.0000,370.6104,815.4519,-177500.5000,-238600.6559,-234854.9191
