Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7667.0000,17.5253,29.7476,0.0000,219072.3000,-219072.3000,5.6799,0.0000,0.0000,0.0000,48682.7333,4.5000,1.0000,48682.7333,0.0000,0.0000,267755.0333,0.0000,-267755.0333,23.8747,16.5774,32052.8000,0.0000,32052.8000,0.8310,8662.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8662.9189,0.0000,0.0000,0.0000,23389.8811,23389.8811,23.3058,35.3466,0.0000,14126.0000,-14126.0000,0.3662,0.0000,0.0000,0.0000,2882.8571,4.9000,1.0000,2882.8571,0.0000,0.0000,17008.8571,0.0000,-17008.8571,23.7092,16.4119,1632.3000,0.0000,1632.3000,0.0423,441.1622,3.7000,1.0000,0.0000,0.0000,0.0000,441.1622,0.0000,0.0000,0.0000,1191.1378,1191.1378,23.6647,17.4159,3868.4000,475.0000,3393.4000,0.1003,879.1818,4.4000,1.0000,96.9388,4.9000,1.0000,976.1206,0.0000,0.0000,571.9388,2989.2182,2417.2794,23.6073,16.3100,10385.9000,0.0000,10385.9000,0.2693,2807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2807.0000,0.0000,0.0000,0.0000,7578.9000,7578.9000,23.3879,19.6652,21.5266,-10.4659,-156988.5381,10.9335,1212.1784,12.1218,10.9335,0.0000,47.5168,19.6581,18.3902,19.0242,-6.6831,-53464.8306,10.9335,2490.6297,24.9063,10.9335,0.0000,167.0810,18.3854,17.5310,17.9582,-5.1471,-36029.8513,10.9335,2963.0392,29.6304,10.9335,0.0000,218.1377,23.3200,23.3153,23.6695,23.3106,23.6576,23.3058,23.6456,23.3058,4613.0365,184.5215,23.6809,23.6755,27.3335,23.6701,27.3117,23.6647,27.2899,23.6647,4613.0365,184.5215,23.4276,23.4144,32.1515,23.4011,32.0765,23.3879,32.0016,23.3879,1334.2921,26.6858,19.6652,19.6628,10.3904,19.6604,10.3815,19.6581,10.3726,19.6581,4613.0365,184.5215,18.3902,18.3886,6.9838,18.3870,6.9716,18.3854,6.9594,18.3854,4613.0365,184.5215,17.5310,17.5291,3.0267,17.5272,2.9917,17.5253,2.9570,17.5253,1334.2921,26.6858,10.9335,513.2977,7.2890,0.0000,432.7355,946.0332,-185733.9000,-250186.6922,-246483.2200
7668.0000,17.6138,29.8360,0.0000,229512.8000,-229512.8000,5.9505,0.0000,0.0000,0.0000,51002.8444,4.5000,1.0000,51002.8444,0.0000,0.0000,280515.6444,0.0000,-280515.6444,23.9816,16.6843,33684.6000,0.0000,33684.6000,0.8733,9103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9103.9459,0.0000,0.0000,0.0000,24580.6541,24580.6541,23.4093,35.4501,0.0000,17164.6000,-17164.6000,0.4450,0.0000,0.0000,0.0000,3502.9796,4.9000,1.0000,3502.9796,0.0000,0.0000,20667.5796,0.0000,-20667.5796,23.8784,16.5811,1919.6000,0.0000,1919.6000,0.0498,518.8108,3.7000,1.0000,0.0000,0.0000,0.0000,518.8108,0.0000,0.0000,0.0000,1400.7892,1400.7892,23.8297,19.0758,3018.1000,745.3000,2272.8000,0.0782,685.9318,4.4000,1.0000,152.1020,4.9000,1.0000,838.0339,0.0000,0.0000,897.4020,2332.1682,1434.7661,23.7971,16.4998,8381.1000,0.0000,8381.1000,0.2173,2265.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2265.1622,0.0000,0.0000,0.0000,6115.9378,6115.9378,23.6147,19.7933,21.7040,-11.2225,-168337.5625,11.4213,1258.2515,12.5825,11.4213,0.0000,54.1647,19.7864,18.5060,19.1462,-7.0505,-56403.7760,11.4213,2589.9331,25.8993,11.4213,0.0000,190.4568,18.5011,17.6200,18.0605,-5.5446,-38812.4433,11.4213,3083.2387,30.8324,11.4213,0.0000,248.6567,23.4236,23.4188,24.3801,23.4140,24.3659,23.4093,24.3517,23.4093,4984.5231,199.3809,23.8466,23.8410,28.3678,23.8353,28.3422,23.8297,28.3167,23.8297,4984.5231,199.3809,23.6583,23.6437,33.9577,23.6292,33.8620,23.6147,33.7667,23.6147,1441.0256,28.8205,19.7933,19.7910,11.0940,19.7887,11.0863,19.7864,11.0787,19.7864,4984.5231,199.3809,18.5060,18.5044,7.7339,18.5027,7.7217,18.5011,7.7096,18.5011,4984.5231,199.3809,17.6200,17.6179,3.7291,17.6158,3.6944,17.6138,3.6599,17.6138,1441.0256,28.8205,11.4213,579.3209,7.6142,0.0000,493.2782,1072.5991,-200419.3000,-267651.0768,-263553.7818
7669.0000,17.6764,29.8986,0.0000,239685.3000,-239685.3000,6.2143,0.0000,0.0000,0.0000,53263.4000,4.5000,1.0000,53263.4000,0.0000,0.0000,292948.7000,0.0000,-292948.7000,24.2515,16.9542,29192.0000,0.0000,29192.0000,0.7569,7889.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7889.7297,0.0000,0.0000,0.0000,21302.2703,21302.2703,23.7563,35.7971,0.0000,16621.8000,-16621.8000,0.4310,0.0000,0.0000,0.0000,3392.2041,4.9000,1.0000,3392.2041,0.0000,0.0000,20014.0041,0.0000,-20014.0041,24.2055,16.9082,2288.2000,0.0000,2288.2000,0.0593,618.4324,3.7000,1.0000,0.0000,0.0000,0.0000,618.4324,0.0000,0.0000,0.0000,1669.7676,1669.7676,24.1491,22.8014,1926.3000,1020.6000,905.7000,0.0499,437.7955,4.4000,1.0000,208.2857,4.9000,1.0000,646.0812,0.0000,0.0000,1228.8857,1488.5045,259.6188,24.1433,16.8460,7311.8000,0.0000,7311.8000,0.1896,1976.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1976.1622,0.0000,0.0000,0.0000,5335.6378,5335.6378,23.9738,19.8636,21.9187,-12.2083,-183123.8052,11.5514,1262.8813,12.6288,11.5514,0.0000,56.0365,19.8569,18.5797,19.2183,-7.1133,-56906.6937,11.5514,2612.4077,26.1241,11.5514,0.0000,197.0382,18.5748,17.6823,18.1286,-5.6803,-39762.2373,11.5514,3110.3199,31.1032,11.5514,0.0000,257.2493,23.7734,23.7677,27.4412,23.7620,27.4169,23.7563,27.3926,23.7563,5085.7363,203.4295,24.1680,24.1617,30.8433,24.1554,30.8108,24.1491,30.7784,24.1491,5085.7363,203.4295,24.0235,24.0069,37.2184,23.9903,37.0987,23.9738,36.9796,23.9738,1470.0976,29.4020,19.8636,19.8614,11.2899,19.8592,11.2833,19.8569,11.2766,19.8569,5085.7363,203.4295,18.5797,18.5780,8.0605,18.5764,8.0491,18.5748,8.0377,18.5748,5085.7363,203.4295,17.6823,17.6803,4.0958,17.6783,4.0641,17.6764,4.0326,17.6764,1470.0976,29.4020,11.5514,597.8005,7.7009,0.0000,510.3240,1108.1245,-216609.4000,-284395.4096,-279792.7362
7670.0000,17.7701,29.9923,0.0000,250555.3000,-250555.3000,6.4961,0.0000,0.0000,0.0000,55678.9556,4.5000,1.0000,55678.9556,0.0000,0.0000,306234.2556,0.0000,-306234.2556,24.2489,16.9516,33682.5000,0.0000,33682.5000,0.8733,9103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9103.3784,0.0000,0.0000,0.0000,24579.1216,24579.1216,23.7153,35.7561,0.0000,20515.0000,-20515.0000,0.5319,0.0000,0.0000,0.0000,4186.7347,4.9000,1.0000,4186.7347,0.0000,0.0000,24701.7347,0.0000,-24701.7347,24.2379,16.9406,2183.1000,0.0000,2183.1000,0.0566,590.0270,3.7000,1.0000,0.0000,0.0000,0.0000,590.0270,0.0000,0.0000,0.0000,1593.0730,1593.0730,24.1880,32.7054,760.7000,1668.3000,-907.6000,0.0433,172.8864,4.4000,1.0000,340.4694,4.9000,1.0000,513.3558,0.0000,0.0000,2008.7694,587.8136,-1420.9558,24.2181,16.9208,6509.9000,0.0000,6509.9000,0.1688,1759.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1759.4324,0.0000,0.0000,0.0000,4750.4676,4750.4676,24.0765,20.0725,22.0745,-12.6172,-189257.3228,12.2549,1332.3923,13.3239,12.2549,0.0000,66.9104,20.0647,18.7031,19.3839,-8.0450,-64359.6581,12.2549,2754.4980,27.5450,12.2549,0.0000,235.2736,18.6978,17.7772,18.2375,-6.2160,-43511.7302,12.2549,3306.8030,33.0680,12.2549,0.0000,307.1687,23.7289,23.7244,26.1922,23.7198,26.1802,23.7153,26.1682,23.7153,5648.7588,225.9504,24.2042,24.1988,30.2311,24.1934,30.2085,24.1880,30.1859,24.1880,5648.7588,225.9504,24.1176,24.1039,36.9004,24.0902,36.8209,24.0765,36.7412,24.0765,1631.7597,32.6352,20.0725,20.0699,12.9593,20.0673,12.9489,20.0647,12.9385,20.0647,5648.7588,225.9504,18.7031,18.7013,8.9315,18.6996,8.9189,18.6978,8.9064,18.6978,5648.7588,225.9504,17.7772,17.7749,4.8899,17.7725,4.8547,17.7701,4.8199,17.7701,1631.7597,32.6352,12.2549,704.3227,8.1699,0.0000,609.3527,1313.6755,-229602.4000,-301434.2838,-297128.7111
7671.0000,17.8568,30.0791,0.0000,261508.9000,-261508.9000,6.7801,0.0000,0.0000,0.0000,58113.0889,4.5000,1.0000,58113.0889,0.0000,0.0000,319621.9889,0.0000,-319621.9889,24.4004,17.1031,32051.3000,0.0000,32051.3000,0.8310,8662.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8662.5135,0.0000,0.0000,0.0000,23388.7865,23388.7865,23.9065,35.9473,0.0000,22699.5000,-22699.5000,0.5885,0.0000,0.0000,0.0000,4632.5510,4.9000,1.0000,4632.5510,0.0000,0.0000,27332.0510,0.0000,-27332.0510,24.4660,17.1687,1462.9000,0.0000,1462.9000,0.0379,395.3784,3.7000,1.0000,0.0000,0.0000,0.0000,395.3784,0.0000,0.0000,0.0000,1067.5216,1067.5216,24.4268,36.0443,120.9000,2207.1000,-2086.2000,0.0572,27.4773,4.4000,1.0000,450.4286,4.9000,1.0000,477.9058,0.0000,0.0000,2657.5286,93.4227,-2564.1058,24.4793,17.1820,5707.9000,0.0000,5707.9000,0.1480,1542.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1542.6757,0.0000,0.0000,0.0000,4165.2243,4165.2243,24.3484,20.2044,22.2764,-13.4946,-202418.5704,12.6641,1367.0779,13.6708,12.6641,0.0000,73.8403,20.1968,18.8148,19.5058,-8.4381,-67505.1258,12.6641,2833.6551,28.3366,12.6641,0.0000,259.6411,18.8093,17.8643,18.3368,-6.5947,-46162.8404,12.6641,3416.1444,34.1614,12.6641,0.0000,338.9824,23.9215,23.9165,27.7009,23.9115,27.6827,23.9065,27.6644,23.9065,5988.3716,239.5349,24.4442,24.4384,31.9488,24.4326,31.9209,24.4268,31.8931,24.4268,5988.3716,239.5349,24.3940,24.3787,39.1289,24.3636,39.0275,24.3484,38.9267,24.3484,1729.2290,34.5846,20.2044,20.2018,13.6901,20.1993,13.6811,20.1968,13.6721,20.1968,5988.3716,239.5349,18.8148,18.8129,9.6254,18.8111,9.6129,18.8093,9.6003,18.8093,5988.3716,239.5349,17.8643,17.8618,5.5355,17.8593,5.5011,17.8568,5.4670,17.8568,1729.2290,34.5846,12.6641,771.5466,8.4428,0.0000,672.4638,1444.0104,-247072.5000,-320896.6133,-316086.5367
7672.0000,17.9534,30.1756,0.0000,270863.6000,-270863.6000,7.0226,0.0000,0.0000,0.0000,60191.9111,4.5000,1.0000,60191.9111,0.0000,0.0000,331055.5111,0.0000,-331055.5111,24.4602,17.1629,30415.3000,0.0000,30415.3000,0.7886,8220.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8220.3514,0.0000,0.0000,0.0000,22194.9486,22194.9486,24.0097,36.0505,0.0000,27421.6000,-27421.6000,0.7110,0.0000,0.0000,0.0000,5596.2449,4.9000,1.0000,5596.2449,0.0000,0.0000,33017.8449,0.0000,-33017.8449,24.6587,17.3614,1410.5000,0.0000,1410.5000,0.0366,381.2162,3.7000,1.0000,0.0000,0.0000,0.0000,381.2162,0.0000,0.0000,0.0000,1029.2838,1029.2838,24.6214,36.6622,0.0000,2566.7000,-2566.7000,0.0665,0.0000,0.0000,0.0000,523.8163,4.9000,1.0000,523.8163,0.0000,0.0000,3090.5163,0.0000,-3090.5163,24.6821,17.3848,6509.9000,0.0000,6509.9000,0.1688,1759.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1759.4324,0.0000,0.0000,0.0000,4750.4676,4750.4676,24.5455,20.3758,22.4607,-14.1431,-212147.2125,13.1911,1414.7282,14.1473,13.1911,0.0000,83.4468,20.3678,18.9387,19.6532,-9.0887,-72709.7952,13.1911,2952.6218,29.5262,13.1911,0.0000,293.4199,18.9330,17.9614,18.4472,-7.0617,-49431.7778,13.1911,3568.7266,35.6873,13.1911,0.0000,383.0835,24.0240,24.0192,28.1179,24.0145,28.1022,24.0097,28.0865,24.0097,6438.6196,257.5448,24.6385,24.6328,33.0272,24.6271,33.0008,24.6214,32.9744,24.6214,6438.6196,257.5448,24.5888,24.5743,40.1743,24.5599,40.0844,24.5455,39.9948,24.5455,1858.4033,37.1681,20.3758,20.3731,14.8476,20.3704,14.8374,20.3678,14.8271,20.3678,6438.6196,257.5448,18.9387,18.9368,10.4273,18.9349,10.4143,18.9330,10.4014,18.9330,6438.6196,257.5448,17.9614,17.9587,6.2889,17.9561,6.2534,17.9534,6.2182,17.9534,1858.4033,37.1681,13.1911,863.9970,8.7941,0.0000,759.9502,1623.9472,-262516.2000,-339189.1723,-334288.7855
7673.0000,18.0049,30.2271,0.0000,270834.6000,-270834.6000,7.0219,0.0000,0.0000,0.0000,60185.4667,4.5000,1.0000,60185.4667,0.0000,0.0000,331020.0667,0.0000,-331020.0667,24.5851,17.2878,25926.8000,0.0000,25926.8000,0.6722,7007.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7007.2432,0.0000,0.0000,0.0000,18919.5568,18919.5568,24.1936,36.2344,0.0000,26761.6000,-26761.6000,0.6938,0.0000,0.0000,0.0000,5461.5510,4.9000,1.0000,5461.5510,0.0000,0.0000,32223.1510,0.0000,-32223.1510,24.8341,17.5368,1809.9000,0.0000,1809.9000,0.0469,489.1622,3.7000,1.0000,0.0000,0.0000,0.0000,489.1622,0.0000,0.0000,0.0000,1320.7378,1320.7378,24.7903,36.8311,0.0000,2460.2000,-2460.2000,0.0638,0.0000,0.0000,0.0000,502.0816,4.9000,1.0000,502.0816,0.0000,0.0000,2962.2816,0.0000,-2962.2816,24.8492,17.5519,7579.1000,0.0000,7579.1000,0.1965,2048.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2048.4054,0.0000,0.0000,0.0000,5530.6946,5530.6946,24.6958,20.4497,22.5728,-14.2402,-213603.2842,13.0427,1393.3005,13.9330,13.0427,0.0000,80.6624,20.4420,19.0022,19.7221,-9.0539,-72431.2453,13.0427,2910.3500,29.1035,13.0427,0.0000,283.6292,18.9966,18.0123,18.5045,-7.0737,-49515.9914,13.0427,3514.6964,35.1470,13.0427,0.0000,370.3008,24.2090,24.2038,29.4064,24.1987,29.3863,24.1936,29.3662,24.1936,6310.3683,252.4147,24.8079,24.8020,33.8505,24.7961,33.8224,24.7903,33.7943,24.7903,6310.3683,252.4147,24.7392,24.7247,40.7474,24.7103,40.6565,24.6958,40.5659,24.6958,1821.6138,36.4323,20.4497,20.4472,14.9817,20.4446,14.9727,20.4420,14.9638,20.4420,6310.3683,252.4147,19.0022,19.0003,10.5997,18.9985,10.5875,18.9966,10.5754,18.9966,6310.3683,252.4147,18.0123,18.0098,6.4519,18.0074,6.4206,18.0049,6.3895,18.0049,1821.6138,36.4323,13.0427,837.2828,8.6951,0.0000,734.5924,1571.8752,-264740.6000,-340434.5101,-335550.5209
7674.0000,18.0184,30.2406,0.0000,271145.8000,-271145.8000,7.0300,0.0000,0.0000,0.0000,60254.6222,4.5000,1.0000,60254.6222,0.0000,0.0000,331400.4222,0.0000,-331400.4222,24.8211,17.5238,16937.8000,0.0000,16937.8000,0.4391,4577.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4577.7838,0.0000,0.0000,0.0000,12360.0162,12360.0162,24.5492,36.5900,0.0000,23214.1000,-23214.1000,0.6019,0.0000,0.0000,0.0000,4737.5714,4.9000,1.0000,4737.5714,0.0000,0.0000,27951.6714,0.0000,-27951.6714,25.1230,17.8257,1165.2000,0.0000,1165.2000,0.0302,314.9189,3.7000,1.0000,0.0000,0.0000,0.0000,314.9189,0.0000,0.0000,0.0000,850.2811,850.2811,25.0857,37.1265,0.0000,2324.8000,-2324.8000,0.0603,0.0000,0.0000,0.0000,474.4490,4.9000,1.0000,474.4490,0.0000,0.0000,2799.2490,0.0000,-2799.2490,25.1432,17.8459,9985.0000,0.0000,9985.0000,0.2589,2698.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2698.6486,0.0000,0.0000,0.0000,7286.3514,7286.3514,24.9448,20.4496,22.6972,-14.5991,-218986.6586,12.6305,1343.3790,13.4338,12.6305,0.0000,73.2535,20.4421,19.0144,19.7283,-8.6939,-69551.3554,12.6305,2802.9754,28.0298,12.6305,0.0000,257.5777,19.0091,18.0250,18.5170,-6.8486,-47940.4541,12.6305,3385.7069,33.8571,12.6305,0.0000,336.2885,24.5674,24.5613,32.2943,24.5552,32.2653,24.5492,32.2364,24.5492,5960.1268,238.4051,25.1055,25.0989,35.9649,25.0923,35.9296,25.0857,35.8944,25.0857,5960.1268,238.4051,24.9936,24.9773,42.6730,24.9610,42.5604,24.9448,42.4483,24.9448,1721.1239,34.4225,20.4496,20.4471,14.5022,20.4446,14.4944,20.4421,14.4865,20.4421,5960.1268,238.4051,19.0144,19.0127,10.3404,19.0109,10.3291,19.0091,10.3177,19.0091,5960.1268,238.4051,18.0250,18.0228,6.2253,18.0206,6.1978,18.0184,6.1704,18.0184,1721.1239,34.4225,12.6305,765.8725,8.4203,0.0000,667.1198,1432.9922,-268596.7000,-341654.6940,-336478.4681
7675.0000,17.7289,29.9511,0.0000,173040.1000,-173040.1000,4.4864,0.0000,0.0000,0.0000,38453.3556,4.5000,1.0000,38453.3556,0.0000,0.0000,211493.4556,0.0000,-211493.4556,24.6416,17.3444,13959.8000,0.0000,13959.8000,0.3619,3772.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3772.9189,0.0000,0.0000,0.0000,10186.8811,10186.8811,24.2871,36.3279,0.0000,1552.3000,-1552.3000,0.0402,0.0000,0.0000,0.0000,316.7959,4.9000,1.0000,316.7959,0.0000,0.0000,1869.0959,0.0000,-1869.0959,24.3482,17.0509,972.1000,0.0000,972.1000,0.0252,262.7297,3.7000,1.0000,0.0000,0.0000,0.0000,262.7297,0.0000,0.0000,0.0000,709.3703,709.3703,24.3085,36.3493,0.0000,2717.8000,-2717.8000,0.0705,0.0000,0.0000,0.0000,554.6531,4.9000,1.0000,554.6531,0.0000,0.0000,3272.4531,0.0000,-3272.4531,24.4154,17.1181,11722.5000,0.0000,11722.5000,0.3039,3168.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3168.2432,0.0000,0.0000,0.0000,8554.2568,8554.2568,24.1127,19.9111,22.0119,-8.5697,-128545.2183,7.9322,864.3409,8.6434,7.9322,0.0000,18.1449,19.9077,18.6358,19.2718,-4.8642,-38913.3826,7.9322,1790.3496,17.9035,7.9322,0.0000,63.8020,18.6334,17.7231,18.1782,-3.9788,-27851.4767,7.9322,2131.8118,21.3181,7.9322,0.0000,83.2986,24.3087,24.3015,28.7474,24.2943,28.7087,24.2871,28.6702,24.2871,2614.4674,104.5787,24.3250,24.3195,27.2281,24.3140,27.2049,24.3085,27.1816,24.3085,2614.4674,104.5787,24.1358,24.1282,31.0812,24.1205,31.0769,24.1127,31.0714,24.1127,759.0869,15.1817,19.9111,19.9100,8.8708,19.9089,8.8764,19.9077,8.8819,19.9077,2614.4674,104.5787,18.6358,18.6350,6.3311,18.6342,6.3295,18.6334,6.3279,18.6334,2614.4674,104.5787,17.7231,17.7251,2.3319,17.7270,2.3550,17.7289,2.3774,17.7289,759.0869,15.1817,7.9322,211.2183,5.2882,0.0000,165.2455,376.4638,-150655.8000,-197184.4964,-195310.0776
7676.0000,17.6172,29.8394,0.0000,167317.8000,-167317.8000,4.3380,0.0000,0.0000,0.0000,37181.7333,4.5000,1.0000,37181.7333,0.0000,0.0000,204499.5333,0.0000,-204499.5333,24.5504,17.2531,13961.5000,0.0000,13961.5000,0.3620,3773.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3773.3784,0.0000,0.0000,0.0000,10188.1216,10188.1216,24.1824,36.2233,0.0000,729.6000,-729.6000,0.0189,0.0000,0.0000,0.0000,148.8980,4.9000,1.0000,148.8980,0.0000,0.0000,878.4980,0.0000,-878.4980,24.2122,16.9149,754.8000,0.0000,754.8000,0.0196,204.0000,3.7000,1.0000,0.0000,0.0000,0.0000,204.0000,0.0000,0.0000,0.0000,550.8000,550.8000,24.1721,36.2129,0.0000,2686.2000,-2686.2000,0.0696,0.0000,0.0000,0.0000,548.2041,4.9000,1.0000,548.2041,0.0000,0.0000,3234.4041,0.0000,-3234.4041,24.2818,16.9845,11187.9000,0.0000,11187.9000,0.2901,3023.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3023.7568,0.0000,0.0000,0.0000,8164.1432,8164.1432,23.9586,19.6840,21.8213,-8.4055,-126081.9452,7.6473,838.9612,8.3896,7.6473,0.0000,16.2589,19.6796,18.4962,19.0879,-4.3630,-34904.1427,7.6473,1737.8971,17.3790,7.6473,0.0000,57.1703,18.4927,17.6159,18.0543,-3.6947,-25863.0869,7.6473,2064.9088,20.6491,7.6473,0.0000,74.6405,24.2050,24.1974,27.5489,24.1899,27.5096,24.1824,27.4704,24.1824,2451.0314,98.0413,24.1936,24.1864,26.5111,24.1793,26.4707,24.1721,26.4305,24.1721,2451.0314,98.0413,24.0050,23.9894,30.3319,23.9739,30.2175,23.9586,30.1051,23.9586,711.9531,14.2391,19.6840,19.6825,7.2471,19.6811,7.2469,19.6796,7.2468,19.6796,2451.0314,98.0413,18.4962,18.4951,5.3538,18.4939,5.3473,18.4927,5.3409,18.4927,2451.0314,98.0413,17.6159,17.6163,1.4403,17.6167,1.4366,17.6172,1.4332,17.6172,711.9531,14.2391,7.6473,190.9187,5.0982,0.0000,148.0697,338.9884,-144829.4000,-189709.3705,-186849.1748
7677.0000,17.4266,29.6488,0.0000,103868.5000,-103868.5000,2.6930,0.0000,0.0000,0.0000,23081.8889,4.5000,1.0000,23081.8889,0.0000,0.0000,126950.3889,0.0000,-126950.3889,23.8654,16.5681,13961.7000,0.0000,13961.7000,0.3620,3773.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3773.4324,0.0000,0.0000,0.0000,10188.2676,10188.2676,23.3341,23.3341,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3341,16.0368,822.8000,0.0000,822.8000,0.0213,222.3784,3.7000,1.0000,0.0000,0.0000,0.0000,222.3784,0.0000,0.0000,0.0000,600.4216,600.4216,23.2908,35.3316,0.0000,2538.1000,-2538.1000,0.0658,0.0000,0.0000,0.0000,517.9796,4.9000,1.0000,517.9796,0.0000,0.0000,3056.0796,0.0000,-3056.0796,23.4458,16.1485,10252.3000,0.0000,10252.3000,0.2658,2770.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2770.8919,0.0000,0.0000,0.0000,7481.4081,7481.4081,23.0631,19.4678,21.2654,-4.7258,-70886.5971,5.1119,572.0796,5.7208,5.1119,0.0000,4.8563,19.4630,18.2205,18.8418,-3.0621,-24497.1102,5.1119,1172.4399,11.7244,5.1119,0.0000,17.0760,18.2198,17.4153,17.8175,-2.2662,-15863.1283,5.1119,1392.7766,13.9278,5.1119,0.0000,22.2941,23.3487,23.3438,19.0377,23.3390,19.0267,23.3341,19.0157,23.3341,1207.2906,48.2916,23.3037,23.2994,18.0479,23.2951,18.0381,23.2908,18.0281,23.2908,1207.2906,48.2916,23.0664,23.0656,19.5658,23.0645,19.6365,23.0631,19.7035,23.0631,352.4998,7.0500,19.4678,19.4662,5.7008,19.4646,5.6990,19.4630,5.6972,19.4630,1207.2906,48.2916,18.2205,18.2203,2.9911,18.2201,2.9937,18.2198,2.9963,18.2198,1207.2906,48.2916,17.4153,17.4191,-0.5949,17.4229,-0.5581,17.4266,-0.5224,17.4266,352.4998,7.0500,5.1119,62.9267,3.4079,0.0000,44.2264,107.1531,-81369.8000,-111736.3712,-111246.8356
7678.0000,17.3009,29.5231,0.0000,96184.1000,-96184.1000,2.4938,0.0000,0.0000,0.0000,21374.2444,4.5000,1.0000,21374.2444,0.0000,0.0000,117558.3444,0.0000,-117558.3444,23.8702,16.5729,11837.6000,0.0000,11837.6000,0.3069,3199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3199.3514,0.0000,0.0000,0.0000,8638.2486,8638.2486,23.3584,23.3584,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3584,16.0611,499.0000,0.0000,499.0000,0.0129,134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,134.8649,0.0000,0.0000,0.0000,364.1351,364.1351,23.3100,35.3509,0.0000,2398.0000,-2398.0000,0.0622,0.0000,0.0000,0.0000,489.3878,4.9000,1.0000,489.3878,0.0000,0.0000,2887.3878,0.0000,-2887.3878,23.4714,16.1741,8381.1000,0.0000,8381.1000,0.2173,2265.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2265.1622,0.0000,0.0000,0.0000,6115.9378,6115.9378,23.0662,19.0798,21.0730,-4.7558,-71336.9589,4.6396,522.8385,5.2284,4.6396,0.0000,3.6309,19.0811,18.1536,18.6173,-2.0748,-16598.0024,4.6396,1073.1208,10.7312,4.6396,0.0000,12.7670,18.1503,17.2896,17.7200,-2.2002,-15401.6979,4.6396,1268.8126,12.6881,4.6396,0.0000,16.6684,23.3875,23.3778,20.6334,23.3680,20.5708,23.3584,20.5087,23.3584,1018.8725,40.7549,23.3380,23.3287,19.8625,23.3193,19.7991,23.3100,19.7362,23.3100,1018.8725,40.7549,23.1296,23.1079,22.2337,23.0868,22.0316,23.0662,21.8368,23.0662,297.8781,5.9576,19.0798,19.0803,2.5038,19.0807,2.5219,19.0811,2.5397,19.0811,1018.8725,40.7549,18.1536,18.1525,2.9266,18.1514,2.9193,18.1503,2.9120,18.1503,1018.8725,40.7549,17.2896,17.2934,-1.5351,17.2972,-1.5067,17.3009,-1.4784,17.3009,297.8781,5.9576,4.6396,48.2124,3.0931,0.0000,33.0662,81.2786,-77864.4000,-105327.4106,-103336.6591
7679.0000,17.2082,29.4262,40.4000,74635.8000,-74595.4000,1.9351,9.1818,4.4000,1.0000,16585.7333,4.5000,1.0000,16594.9152,0.0000,0.0000,91221.5333,31.2182,-91190.3152,23.4999,16.2026,11548.6000,0.0000,11548.6000,0.2994,3121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3121.2432,0.0000,0.0000,0.0000,8427.3568,8427.3568,22.8972,34.9380,0.0000,857.8000,-857.8000,0.0222,0.0000,0.0000,0.0000,175.0612,4.9000,1.0000,175.0612,0.0000,0.0000,1032.8612,0.0000,-1032.8612,22.9685,15.6712,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,22.9264,34.9464,5.1000,1886.6000,-1881.5000,0.0489,1.1591,4.4000,1.0000,385.0204,4.9000,1.0000,386.1795,0.0000,0.0000,2271.6204,3.9409,-2267.6795,23.0829,15.7856,7311.8000,0.0000,7311.8000,0.1896,1976.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1976.1622,0.0000,0.0000,0.0000,5335.6378,5335.6378,22.6800,18.9493,20.8147,-3.6047,-54071.0529,3.7577,427.4353,4.2744,3.7577,0.0000,1.9291,18.9476,18.0012,18.4744,-1.7147,-13717.5027,3.7577,873.8356,8.7384,3.7577,0.0000,6.7831,18.0003,17.1945,17.5974,-1.6686,-11680.1720,3.7577,1032.4672,10.3247,3.7577,0.0000,8.8558,22.9185,22.9114,16.4745,22.9043,16.4447,22.8972,16.4148,22.8972,705.2031,28.2081,22.9492,22.9416,16.6603,22.9340,16.6210,22.9264,16.5817,22.9264,705.2031,28.2081,22.7148,22.7033,18.1271,22.6918,18.0737,22.6800,18.0176,22.6800,206.7871,4.1357,18.9493,18.9488,2.1602,18.9482,2.1649,18.9476,2.1697,18.9476,705.2031,28.2081,18.0012,18.0009,1.8342,18.0006,1.8353,18.0003,1.8364,18.0003,705.2031,28.2081,17.1945,17.1991,-2.1264,17.2036,-2.0917,17.2082,-2.0574,17.2082,206.7871,4.1357,3.7577,27.0433,2.5052,0.0000,17.5680,44.6113,-58090.8000,-80448.0099,-79468.7276
7680.0000,17.1115,29.3238,84.9000,66128.6000,-66043.7000,1.7145,19.2955,4.4000,1.0000,14695.2444,4.5000,1.0000,14714.5399,0.0000,0.0000,80823.8444,65.6045,-80758.2399,23.3909,16.0936,11527.1000,0.0000,11527.1000,0.2989,3115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3115.4324,0.0000,0.0000,0.0000,8411.6676,8411.6676,22.7097,34.7505,0.0000,2127.2000,-2127.2000,0.0552,0.0000,0.0000,0.0000,434.1224,4.9000,1.0000,434.1224,0.0000,0.0000,2561.3224,0.0000,-2561.3224,22.9089,15.6116,375.7000,0.0000,375.7000,0.0097,101.5405,3.7000,1.0000,0.0000,0.0000,0.0000,101.5405,0.0000,0.0000,0.0000,274.1595,274.1595,22.8557,34.4817,79.2000,1475.1000,-1395.9000,0.0382,18.0000,4.4000,1.0000,301.0408,4.9000,1.0000,319.0408,0.0000,0.0000,1776.1408,61.2000,-1714.9408,22.9891,15.6918,4104.1000,0.0000,4104.1000,0.1064,1109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1109.2162,0.0000,0.0000,0.0000,2994.8838,2994.8838,22.6784,18.6638,20.6711,-3.4421,-51630.7725,3.3344,381.2590,3.8126,3.3344,0.0000,1.3477,18.6685,17.9738,18.3211,-1.1167,-8933.7785,3.3344,779.8800,7.7988,3.3344,0.0000,4.7390,17.9703,17.0929,17.5316,-1.6121,-11284.3531,3.3344,918.4500,9.1845,3.3344,0.0000,6.1871,22.7369,22.7278,15.6704,22.7187,15.6196,22.7097,15.5692,22.7097,572.7799,22.9112,22.8875,22.8769,17.0233,22.8663,16.9540,22.8557,16.8853,22.8557,572.7799,22.9112,22.7562,22.7296,19.8624,22.7037,19.6235,22.6784,19.3927,22.6784,168.2517,3.3650,18.6638,18.6654,0.0691,18.6669,0.0950,18.6685,0.1207,18.6685,572.7799,22.9112,17.9738,17.9726,2.0420,17.9715,2.0333,17.9703,2.0248,17.9703,572.7799,22.9112,17.0929,17.0992,-2.8359,17.1054,-2.7856,17.1115,-2.7363,17.1115,168.2517,3.3650,3.3344,19.4973,2.2229,0.0000,12.2739,31.7712,-53559.9000,-73353.7924,-71848.9042
7681.0000,17.0329,29.2441,87.0000,61191.8000,-61104.8000,1.5865,19.7727,4.4000,1.0000,13598.1778,4.5000,1.0000,13617.9505,0.0000,0.0000,74789.9778,67.2273,-74722.7505,23.4434,16.1461,11592.4000,0.0000,11592.4000,0.3006,3133.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3133.0811,0.0000,0.0000,0.0000,8459.3189,8459.3189,22.6833,34.7242,0.0000,2010.6000,-2010.6000,0.0521,0.0000,0.0000,0.0000,410.3265,4.9000,1.0000,410.3265,0.0000,0.0000,2420.9265,0.0000,-2420.9265,22.8910,15.5937,390.2000,0.0000,390.2000,0.0101,105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,105.4595,0.0000,0.0000,0.0000,284.7405,284.7405,22.8298,34.1028,121.5000,1222.8000,-1101.3000,0.0317,27.6136,4.4000,1.0000,249.5510,4.9000,1.0000,277.1647,0.0000,0.0000,1472.3510,93.8864,-1378.4647,22.9481,15.6508,1300.6000,0.0000,1300.6000,0.0337,351.5135,3.7000,1.0000,0.0000,0.0000,0.0000,351.5135,0.0000,0.0000,0.0000,949.0865,949.0865,22.7659,18.3896,20.5778,-3.4007,-51011.1326,3.0221,346.7282,3.4673,3.0221,0.0000,1.0034,18.3985,17.9639,18.1812,-0.6331,-5064.9008,3.0221,710.5941,7.1059,3.0221,0.0000,3.5284,17.9593,17.0121,17.4857,-1.5772,-11040.7021,3.0221,833.9016,8.3390,3.0221,0.0000,4.6066,22.7177,22.7062,16.2749,22.6947,16.2035,22.6833,16.1327,22.6833,482.8868,19.3155,22.8666,22.8543,17.4447,22.8420,17.3643,22.8298,17.2845,22.8298,482.8868,19.3155,22.8666,22.8324,21.8069,22.7988,21.5035,22.7659,21.2066,22.7659,142.0567,2.8411,18.3896,18.3926,-1.7412,18.3955,-1.7053,18.3985,-1.6698,18.3985,482.8868,19.3155,17.9639,17.9624,2.2676,17.9608,2.2559,17.9593,2.2443,17.9593,482.8868,19.3155,17.0121,17.0191,-3.2968,17.0260,-3.2435,17.0329,-3.1910,17.0329,142.0567,2.8411,3.0221,14.9025,2.0147,0.0000,9.1384,24.0408,-50933.5000,-68828.9957,-67116.7355
7682.0000,16.9941,29.2024,102.2000,56688.1000,-56585.9000,1.4697,23.2273,4.4000,1.0000,12597.3556,4.5000,1.0000,12620.5828,0.0000,0.0000,69285.4556,78.9727,-69206.4828,23.3545,16.0572,11584.0000,0.0000,11584.0000,0.3003,3130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3130.8108,0.0000,0.0000,0.0000,8453.1892,8453.1892,22.5453,34.5861,0.0000,1997.8000,-1997.8000,0.0518,0.0000,0.0000,0.0000,407.7143,4.9000,1.0000,407.7143,0.0000,0.0000,2405.5143,0.0000,-2405.5143,22.7663,15.4690,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,22.7055,33.8135,136.0000,1126.6000,-990.6000,0.0292,30.9091,4.4000,1.0000,229.9184,4.9000,1.0000,260.8275,0.0000,0.0000,1356.5184,105.0909,-1251.4275,22.8205,15.5232,764.7000,0.0000,764.7000,0.0198,206.6757,3.7000,1.0000,0.0000,0.0000,0.0000,206.6757,0.0000,0.0000,0.0000,558.0243,558.0243,22.6825,18.2873,20.4849,-3.1883,-47824.1512,2.8211,324.7586,3.2476,2.8211,0.0000,0.8162,18.2934,17.8948,18.0941,-0.5422,-4337.6463,2.8211,665.5143,6.6551,2.8211,0.0000,2.8700,17.8920,16.9759,17.4339,-1.4241,-9968.3656,2.8211,779.9719,7.7997,2.8211,0.0000,3.7470,22.5777,22.5668,15.3928,22.5560,15.3333,22.5453,15.2741,22.5453,428.5756,17.1430,22.7410,22.7291,16.6373,22.7173,16.5668,22.7055,16.4966,22.7055,428.5756,17.1430,22.7692,22.7401,20.8855,22.7112,20.6705,22.6825,20.4558,22.6825,126.2134,2.5243,18.2873,18.2893,-1.7920,18.2914,-1.7692,18.2934,-1.7465,18.2934,428.5756,17.1430,17.8948,17.8939,1.8186,17.8929,1.8140,17.8920,1.8094,17.8920,428.5756,17.1430,16.9759,16.9820,-3.2612,16.9881,-3.2233,16.9941,-3.1853,16.9941,126.2134,2.5243,2.8211,12.3491,1.8807,0.0000,7.4332,19.7824,-46847.9000,-63576.5921,-62130.1630
7683.0000,16.9638,29.1637,151.0000,52138.9000,-51987.9000,1.3518,34.3182,4.4000,1.0000,11586.4222,4.5000,1.0000,11620.7404,0.0000,0.0000,63725.3222,116.6818,-63608.6404,23.2612,15.9639,11564.6000,0.0000,11564.6000,0.2998,3125.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3125.5676,0.0000,0.0000,0.0000,8439.0324,8439.0324,22.3934,34.4342,0.0000,1971.4000,-1971.4000,0.0511,0.0000,0.0000,0.0000,402.3265,4.9000,1.0000,402.3265,0.0000,0.0000,2373.7265,0.0000,-2373.7265,22.6284,15.3311,390.2000,0.0000,390.2000,0.0101,105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,105.4595,0.0000,0.0000,0.0000,284.7405,284.7405,22.5646,31.2240,399.0000,911.8000,-512.8000,0.0236,90.6818,4.4000,1.0000,186.0816,4.9000,1.0000,276.7635,0.0000,0.0000,1097.8816,308.3182,-789.5635,22.6427,15.3454,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,22.5360,18.2419,20.3889,-2.8916,-43374.0794,2.6188,302.5356,3.0254,2.6188,0.0000,0.6530,18.2466,17.8211,18.0338,-0.5372,-4297.2683,2.6188,619.2223,6.1922,2.6188,0.0000,2.2960,17.8194,16.9449,17.3821,-1.2618,-8832.9249,2.6188,725.5016,7.2550,2.6188,0.0000,2.9976,22.4257,22.4149,14.4433,22.4041,14.3861,22.3934,14.3292,22.3934,376.8097,15.0724,22.6002,22.5883,15.7391,22.5764,15.6704,22.5646,15.6021,22.5646,376.8097,15.0724,22.6166,22.5895,19.4547,22.5626,19.2705,22.5360,19.0877,22.5360,111.0985,2.2220,18.2419,18.2435,-1.4943,18.2450,-1.4774,18.2466,-1.4606,18.2466,376.8097,15.0724,17.8211,17.8205,1.3682,17.8199,1.3664,17.8194,1.3646,17.8194,376.8097,15.0724,16.9449,16.9513,-3.2528,16.9576,-3.2134,16.9638,-3.1745,16.9638,111.0985,2.2220,2.6188,10.0816,1.7459,0.0000,5.9466,16.0282,-42155.1000,-57783.8493,-56504.2726
7684.0000,16.9739,29.1669,182.5000,48169.8000,-47987.3000,1.2489,41.4773,4.4000,1.0000,10704.4000,4.5000,1.0000,10745.8773,0.0000,0.0000,58874.2000,141.0227,-58733.1773,23.1726,15.8753,11594.5000,0.0000,11594.5000,0.3006,3133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3133.6486,0.0000,0.0000,0.0000,8460.8514,8460.8514,22.2474,34.2882,0.0000,1867.4000,-1867.4000,0.0484,0.0000,0.0000,0.0000,381.1020,4.9000,1.0000,381.1020,0.0000,0.0000,2248.5020,0.0000,-2248.5020,22.4847,15.1874,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,22.4199,28.5291,609.8000,794.4000,-184.6000,0.0206,138.5909,4.4000,1.0000,162.1224,4.9000,1.0000,300.7134,0.0000,0.0000,956.5224,471.2091,-485.3134,22.4711,15.1738,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,22.1609,18.4053,20.2831,-2.5028,-37541.5834,2.4566,300.5587,3.0056,2.5917,0.1351,0.6329,18.3999,17.6595,18.0297,-0.8769,-7015.0170,2.4566,580.9531,5.8095,2.4566,0.0000,1.8952,17.6630,16.9608,17.3119,-0.9504,-6652.7532,2.4566,682.3928,6.8239,2.4566,0.0000,2.4743,22.2796,22.2688,13.5875,22.2581,13.5317,22.2474,13.4762,22.2474,337.3854,13.4954,22.4555,22.4435,14.8443,22.4317,14.7779,22.4199,14.7119,22.4199,337.3854,13.4954,22.4432,22.4177,17.9405,22.3925,17.7777,22.3674,17.6163,22.3674,99.5766,1.9915,18.4053,18.4034,0.6762,18.4016,0.6592,18.3999,0.6427,18.3999,337.3854,13.4954,17.6595,17.6607,0.0779,17.6618,0.0928,17.6630,0.1075,17.6630,337.3854,13.4954,16.9608,16.9652,-2.7484,16.9695,-2.7353,16.9739,-2.7212,16.9739,99.5766,1.9915,2.4566,8.4694,1.6377,0.0000,5.0023,13.4717,-37703.5000,-52465.1927,-51209.3535
7685.0000,16.9149,29.1313,49.2000,65209.6000,-65160.4000,1.6907,11.1818,4.4000,1.0000,14491.0222,4.5000,1.0000,14502.2040,0.0000,0.0000,79700.6222,38.0182,-79662.6040,23.5087,16.2114,11583.4000,0.0000,11583.4000,0.3003,3130.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3130.6486,0.0000,0.0000,0.0000,8452.7514,8452.7514,22.7596,34.8004,0.0000,1738.9000,-1738.9000,0.0451,0.0000,0.0000,0.0000,354.8776,4.9000,1.0000,354.8776,0.0000,0.0000,2093.7776,0.0000,-2093.7776,22.9329,15.6356,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,22.8604,30.3508,506.2000,859.6000,-353.4000,0.0223,115.0455,4.4000,1.0000,175.4286,4.9000,1.0000,290.4740,0.0000,0.0000,1035.0286,391.1545,-643.8740,22.9137,15.6164,764.7000,0.0000,764.7000,0.0198,206.6757,3.7000,1.0000,0.0000,0.0000,0.0000,206.6757,0.0000,0.0000,0.0000,558.0243,558.0243,22.7383,18.0349,20.3866,-3.7883,-56823.9147,3.1323,361.8874,3.6189,3.1323,0.0000,1.1173,18.0473,17.8241,17.9357,-0.3371,-2696.6011,3.1323,743.4061,7.4341,3.1323,0.0000,3.9287,17.8168,16.8963,17.3565,-1.5888,-11121.4305,3.1323,868.6112,8.6861,3.1323,0.0000,5.1293,22.8091,22.7925,19.3942,22.7760,19.2825,22.7596,19.1717,22.7596,513.8577,20.5543,22.9095,22.8930,19.8775,22.8767,19.7677,22.8604,19.6588,22.8604,513.8577,20.5543,22.8675,22.8234,23.6407,22.7804,23.2583,22.7383,22.8869,22.7383,151.0854,3.0217,18.0349,18.0391,-2.8041,18.0432,-2.7568,18.0473,-2.7102,18.0473,513.8577,20.5543,17.8241,17.8216,2.1381,17.8192,2.1141,17.8168,2.0904,17.8168,513.8577,20.5543,16.8963,16.9026,-3.3150,16.9088,-3.2759,16.9149,-3.2378,16.9149,151.0854,3.0217,3.1323,16.4349,2.0882,0.0000,10.1753,26.6102,-54517.8000,-73107.2205,-70641.9463
7686.0000,16.9660,29.1882,0.0000,71668.5000,-71668.5000,1.8581,0.0000,0.0000,0.0000,15926.3333,4.5000,1.0000,15926.3333,0.0000,0.0000,87594.8333,0.0000,-87594.8333,23.4088,16.1115,11565.1000,0.0000,11565.1000,0.2998,3125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3125.7027,0.0000,0.0000,0.0000,8439.3973,8439.3973,22.7539,34.7947,0.0000,1990.5000,-1990.5000,0.0516,0.0000,0.0000,0.0000,406.2245,4.9000,1.0000,406.2245,0.0000,0.0000,2396.7245,0.0000,-2396.7245,22.9302,15.6329,487.6000,0.0000,487.6000,0.0126,131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,131.7838,0.0000,0.0000,0.0000,355.8162,355.8162,22.8682,32.8145,291.8000,1076.5000,-784.7000,0.0279,66.3182,4.4000,1.0000,219.6939,4.9000,1.0000,286.0121,0.0000,0.0000,1296.1939,225.4818,-1070.7121,22.9470,15.6497,3850.7000,0.0000,3850.7000,0.0998,1040.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1040.7297,0.0000,0.0000,0.0000,2809.9703,2809.9703,22.6678,18.1838,20.4258,-4.0642,-60963.4585,3.5250,406.6681,4.0667,3.5250,0.0000,1.5923,18.1825,17.7132,17.9479,-0.7976,-6381.1419,3.5250,836.2039,8.3620,3.5250,0.0000,5.5990,17.7130,16.9619,17.3374,-1.4588,-10211.5714,3.5250,978.2063,9.7821,3.5250,0.0000,7.3100,22.7880,22.7766,18.7526,22.7653,18.7020,22.7539,18.6512,22.7539,630.9107,25.2364,22.9040,22.8921,19.4804,22.8801,19.4237,22.8682,19.3668,22.8682,630.9107,25.2364,22.7403,22.7165,21.7989,22.6923,21.6906,22.6678,21.5755,22.6678,185.1749,3.7035,18.1838,18.1833,-0.5734,18.1829,-0.5788,18.1825,-0.5839,18.1825,630.9107,25.2364,17.7132,17.7131,1.0647,17.7131,1.0685,17.7130,1.0721,17.7130,630.9107,25.2364,16.9619,16.9631,-2.2584,16.9645,-2.2825,16.9660,-2.3045,16.9660,185.1749,3.7035,3.5250,22.6999,2.3500,0.0000,14.5014,37.2013,-58540.3000,-79457.0861,-77556.1718
7687.0000,17.1020,29.3243,0.0000,138540.1000,-138540.1000,3.5919,0.0000,0.0000,0.0000,30786.6889,4.5000,1.0000,30786.6889,0.0000,0.0000,169326.7889,0.0000,-169326.7889,23.9473,16.6500,11594.8000,0.0000,11594.8000,0.3006,3133.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3133.7297,0.0000,0.0000,0.0000,8461.0703,8461.0703,23.5709,35.6117,0.0000,279.6000,-279.6000,0.0072,0.0000,0.0000,0.0000,57.0612,4.9000,1.0000,57.0612,0.0000,0.0000,336.6612,0.0000,-336.6612,23.5845,16.2872,462.0000,0.0000,462.0000,0.0120,124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,124.8649,0.0000,0.0000,0.0000,337.1351,337.1351,23.5387,31.9205,564.8000,1192.8000,-628.0000,0.0309,128.3636,4.4000,1.0000,243.4286,4.9000,1.0000,371.7922,0.0000,0.0000,1436.2286,436.4364,-999.7922,23.5791,16.2818,12840.3000,0.0000,12840.3000,0.3329,3470.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3470.3514,0.0000,0.0000,0.0000,9369.9486,9369.9486,23.1265,18.5937,20.8601,-7.4750,-112124.6875,6.4134,728.3104,7.2831,6.4134,0.0000,9.5902,18.5863,17.7362,18.1612,-2.6288,-21030.0150,6.4134,1509.1336,15.0913,6.4134,0.0000,33.7216,17.7344,17.1067,17.4206,-2.2182,-15527.6507,6.4134,1774.0951,17.7410,6.4134,0.0000,44.0262,23.6052,23.5938,26.7359,23.5823,26.6818,23.5709,26.6278,23.5709,1797.7799,71.9112,23.5709,23.5601,25.9978,23.5494,25.9499,23.5387,25.9020,23.5387,1797.7799,71.9112,23.2003,23.1756,27.4607,23.1510,27.3251,23.1265,27.1897,23.1265,523.3533,10.4671,18.5937,18.5912,3.7058,18.5888,3.6841,18.5863,3.6626,18.5863,1797.7799,71.9112,17.7362,17.7356,1.5349,17.7350,1.5315,17.7344,1.5281,17.7344,1797.7799,71.9112,17.1067,17.1051,-0.4532,17.1035,-0.5038,17.1020,-0.5535,17.1020,523.3533,10.4671,6.4134,117.4917,4.2756,0.0000,87.3380,204.8297,-114550.6000,-152495.0883,-148682.3532
7688.0000,17.2279,29.4501,0.0000,189701.9000,-189701.9000,4.9184,0.0000,0.0000,0.0000,42155.9778,4.5000,1.0000,42155.9778,0.0000,0.0000,231857.8778,0.0000,-231857.8778,24.0903,16.7930,19645.7000,0.0000,19645.7000,0.5094,5309.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5309.6486,0.0000,0.0000,0.0000,14336.0514,14336.0514,23.6463,23.6463,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6463,16.3490,892.4000,0.0000,892.4000,0.0231,241.1892,3.7000,1.0000,0.0000,0.0000,0.0000,241.1892,0.0000,0.0000,0.0000,651.2108,651.2108,23.6078,24.6444,1359.2000,989.3000,369.9000,0.0352,308.9091,4.4000,1.0000,201.8980,4.9000,1.0000,510.8071,0.0000,0.0000,1191.1980,1050.2909,-140.9071,23.6119,16.3146,13645.4000,0.0000,13645.4000,0.3538,3687.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3687.9459,0.0000,0.0000,0.0000,9957.4541,9957.4541,23.2718,19.1555,21.2136,-9.2718,-139077.3229,8.7598,982.1579,9.8216,8.7598,0.0000,24.4373,19.1453,17.9212,18.5333,-5.1695,-41355.9407,8.7598,2032.5273,20.3253,8.7598,0.0000,85.9276,17.9175,17.2329,17.5752,-3.3042,-23129.3451,8.7598,2408.8752,24.0888,8.7598,0.0000,112.1855,23.6660,23.6594,26.0389,23.6529,26.0327,23.6463,26.0262,23.6463,3115.4156,124.6166,23.6270,23.6206,25.4985,23.6142,25.4912,23.6078,25.4837,23.6078,3115.4156,124.6166,23.3172,23.3022,28.0749,23.2870,28.0496,23.2718,28.0224,23.2718,903.4509,18.0690,19.1555,19.1521,8.8399,19.1487,8.8136,19.1453,8.7874,19.1453,3115.4156,124.6166,17.9212,17.9200,3.4859,17.9187,3.4759,17.9175,3.4658,17.9175,3115.4156,124.6166,17.2329,17.2312,0.8755,17.2296,0.8336,17.2279,0.7919,17.2279,903.4509,18.0690,8.7598,277.8814,5.8399,0.0000,222.5504,500.4318,-155148.5000,-207054.0686,-203562.6087
7689.0000,17.3623,29.5846,0.0000,205514.3000,-205514.3000,5.3283,0.0000,0.0000,0.0000,45669.8444,4.5000,1.0000,45669.8444,0.0000,0.0000,251184.1444,0.0000,-251184.1444,23.7708,16.4735,23963.0000,0.0000,23963.0000,0.6213,6476.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6476.4865,0.0000,0.0000,0.0000,17486.5135,17486.5135,23.3125,35.3533,0.0000,14931.2000,-14931.2000,0.3871,0.0000,0.0000,0.0000,3047.1837,4.9000,1.0000,3047.1837,0.0000,0.0000,17978.3837,0.0000,-17978.3837,23.7712,16.4739,1474.6000,0.0000,1474.6000,0.0382,398.5405,3.7000,1.0000,0.0000,0.0000,0.0000,398.5405,0.0000,0.0000,0.0000,1076.0595,1076.0595,23.7265,19.2439,2314.5000,623.7000,1690.8000,0.0600,526.0227,4.4000,1.0000,127.2857,4.9000,1.0000,653.3084,0.0000,0.0000,750.9857,1788.4773,1037.4916,23.7000,16.4027,13108.7000,0.0000,13108.7000,0.3399,3542.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3542.8919,0.0000,0.0000,0.0000,9565.8081,9565.8081,23.4152,19.5170,21.4661,-10.1863,-152793.8819,10.1623,1129.1135,11.2911,10.1623,0.0000,38.1540,19.5077,18.1621,18.8349,-6.5927,-52741.6759,10.1623,2331.3798,23.3138,10.1623,0.0000,134.1589,18.1571,17.3685,17.7628,-4.4157,-30910.1586,10.1623,2774.5837,27.7458,10.1623,0.0000,175.1552,23.3246,23.3206,21.9530,23.3166,21.9643,23.3125,21.9754,23.3125,4051.9525,162.0781,23.7438,23.7380,26.0611,23.7322,26.0528,23.7265,26.0443,23.7265,4051.9525,162.0781,23.4560,23.4424,29.1182,23.4288,29.0901,23.4152,29.0614,23.4152,1172.9897,23.4598,19.5170,19.5139,11.4177,19.5108,11.3981,19.5077,11.3785,19.5077,4051.9525,162.0781,18.1621,18.1605,5.6799,18.1588,5.6669,18.1571,5.6540,18.1571,4051.9525,162.0781,17.3685,17.3665,2.2052,17.3644,2.1635,17.3623,2.1220,17.3623,1172.9897,23.4598,10.1623,419.1321,6.7749,0.0000,347.4681,766.6002,-180208.4000,-239996.6555,-236445.7164
7690.0000,17.4836,29.7058,0.0000,218379.4000,-218379.4000,5.6619,0.0000,0.0000,0.0000,48528.7556,4.5000,1.0000,48528.7556,0.0000,0.0000,266908.1556,0.0000,-266908.1556,23.8716,16.5743,27234.2000,0.0000,27234.2000,0.7061,7360.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7360.5946,0.0000,0.0000,0.0000,19873.6054,19873.6054,23.3820,35.4228,0.0000,17450.9000,-17450.9000,0.4524,0.0000,0.0000,0.0000,3561.4082,4.9000,1.0000,3561.4082,0.0000,0.0000,21012.3082,0.0000,-21012.3082,23.8849,16.5876,1599.9000,0.0000,1599.9000,0.0415,432.4054,3.7000,1.0000,0.0000,0.0000,0.0000,432.4054,0.0000,0.0000,0.0000,1167.4946,1167.4946,23.8404,19.8487,2385.9000,740.2000,1645.7000,0.0619,542.2500,4.4000,1.0000,151.0612,4.9000,1.0000,693.3112,0.0000,0.0000,891.2612,1843.6500,952.3888,23.8176,16.5203,11498.6000,0.0000,11498.6000,0.2981,3107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3107.7297,0.0000,0.0000,0.0000,8390.8703,8390.8703,23.5766,19.7288,21.6527,-10.7178,-160767.6329,10.8328,1195.6097,11.9561,10.8328,0.0000,46.2162,19.7202,18.3468,19.0335,-7.1729,-57382.9725,10.8328,2466.8310,24.6683,10.8328,0.0000,162.5078,18.3416,17.4903,17.9160,-5.0813,-35569.3344,10.8328,2940.4723,29.4047,10.8328,0.0000,212.1670,23.3960,23.3913,22.7715,23.3866,22.7689,23.3820,22.7663,23.3820,4537.9607,181.5184,23.8569,23.8514,26.6485,23.8459,26.6380,23.8404,26.6274,23.8404,4537.9607,181.5184,23.6168,23.6034,30.4224,23.5900,30.3830,23.5766,30.3433,23.5766,1312.7159,26.2543,19.7288,19.7260,12.4937,19.7231,12.4781,19.7202,12.4626,19.7202,4537.9607,181.5184,18.3468,18.3451,7.0749,18.3434,7.0623,18.3416,7.0497,18.3416,4537.9607,181.5184,17.4903,17.4881,3.2704,17.4858,3.2306,17.4836,3.1909,17.4836,1312.7159,26.2543,10.8328,500.3049,7.2219,0.0000,420.8910,921.1958,-193851.9000,-257536.1047,-253719.9397
7691.0000,17.6082,29.8304,0.0000,232770.6000,-232770.6000,6.0350,0.0000,0.0000,0.0000,51726.8000,4.5000,1.0000,51726.8000,0.0000,0.0000,284497.4000,0.0000,-284497.4000,23.9774,16.6801,32153.6000,0.0000,32153.6000,0.8336,8690.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8690.1622,0.0000,0.0000,0.0000,23463.4378,23463.4378,23.4388,35.4796,0.0000,18947.0000,-18947.0000,0.4912,0.0000,0.0000,0.0000,3866.7347,4.9000,1.0000,3866.7347,0.0000,0.0000,22813.7347,0.0000,-22813.7347,23.9496,16.6523,1637.5000,0.0000,1637.5000,0.0425,442.5676,3.7000,1.0000,0.0000,0.0000,0.0000,442.5676,0.0000,0.0000,0.0000,1194.9324,1194.9324,23.9075,27.2204,1853.1000,1699.1000,154.0000,0.0480,421.1591,4.4000,1.0000,346.7551,4.9000,1.0000,767.9142,0.0000,0.0000,2045.8551,1431.9409,-613.9142,23.9212,16.6239,10425.2000,0.0000,10425.2000,0.2703,2817.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2817.6216,0.0000,0.0000,0.0000,7607.5784,7607.5784,23.7128,19.9276,21.8202,-11.2721,-169081.4464,11.5810,1270.5677,12.7057,11.5810,0.0000,56.4686,19.9190,18.5165,19.2177,-7.8308,-62646.0868,11.5810,2619.1624,26.1916,11.5810,0.0000,198.5578,18.5110,17.6158,18.0634,-5.7123,-39986.4352,11.5810,3126.0051,31.2601,11.5810,0.0000,259.2332,23.4521,23.4477,23.1877,23.4432,23.1846,23.4388,23.1816,23.4388,5108.9101,204.3564,23.9228,23.9177,26.7981,23.9126,26.7886,23.9075,26.7791,23.9075,5108.9101,204.3564,23.7509,23.7382,31.3463,23.7255,31.3077,23.7128,31.2690,23.7128,1476.7535,29.5351,19.9276,19.9247,13.5981,19.9218,13.5833,19.9190,13.5686,19.9190,5108.9101,204.3564,18.5165,18.5147,8.2667,18.5128,8.2539,18.5110,8.2412,18.5110,5108.9101,204.3564,17.6158,17.6133,4.3382,17.6107,4.2981,17.6082,4.2582,17.6082,1476.7535,29.5351,11.5810,602.0607,7.7207,0.0000,514.2597,1116.3204,-207347.3000,-275659.1002,-271713.9684
7692.0000,17.7770,29.9992,0.0000,247264.9000,-247264.9000,6.4108,0.0000,0.0000,0.0000,54947.7556,4.5000,1.0000,54947.7556,0.0000,0.0000,302212.6556,0.0000,-302212.6556,23.8390,16.5417,33787.7000,0.0000,33787.7000,0.8760,9131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9131.8108,0.0000,0.0000,0.0000,24655.8892,24655.8892,23.3339,35.3747,0.0000,38050.4000,-38050.4000,0.9865,0.0000,0.0000,0.0000,7765.3878,4.9000,1.0000,7765.3878,0.0000,0.0000,45815.7878,0.0000,-45815.7878,24.2529,16.9556,1926.3000,0.0000,1926.3000,0.0499,520.6216,3.7000,1.0000,0.0000,0.0000,0.0000,520.6216,0.0000,0.0000,0.0000,1405.6784,1405.6784,24.2086,32.3318,1478.2000,2915.6000,-1437.4000,0.0756,335.9545,4.4000,1.0000,595.0204,4.9000,1.0000,930.9750,0.0000,0.0000,3510.6204,1142.2455,-2368.3750,24.2562,16.9589,8412.6000,0.0000,8412.6000,0.2181,2273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2273.6757,0.0000,0.0000,0.0000,6138.9243,6138.9243,24.0901,20.1719,22.1310,-13.0226,-195338.9833,12.9255,1402.4918,14.0249,12.9255,0.0000,78.5066,20.1631,18.7326,19.4479,-8.9149,-71319.5085,12.9255,2898.3436,28.9834,12.9255,0.0000,276.0490,18.7267,17.7863,18.2565,-6.6973,-46881.1980,12.9255,3505.1843,35.0518,12.9255,0.0000,360.4043,23.3444,23.3409,21.9366,23.3374,21.9401,23.3339,21.9437,23.3339,6209.8462,248.3938,24.2247,24.2194,29.3636,24.2140,29.3491,24.2086,29.3346,24.2086,6209.8462,248.3938,24.1330,24.1187,35.2579,24.1044,35.1933,24.0901,35.1288,24.0901,1792.7757,35.8555,20.1719,20.1689,15.2107,20.1660,15.1962,20.1631,15.1817,20.1631,6209.8462,248.3938,18.7326,18.7306,9.8859,18.7286,9.8722,18.7267,9.8586,18.7267,6209.8462,248.3938,17.7863,17.7832,5.9002,17.7801,5.8561,17.7770,5.8124,17.7770,1792.7757,35.8555,12.9255,816.5550,8.6170,0.0000,714.9599,1531.5149,-242626.1000,-318196.3264,-313539.6897
7693.0000,17.9113,30.1335,0.0000,260003.0000,-260003.0000,6.7411,0.0000,0.0000,0.0000,57778.4444,4.5000,1.0000,57778.4444,0.0000,0.0000,317781.4444,0.0000,-317781.4444,24.0159,16.7186,29286.3000,0.0000,29286.3000,0.7593,7915.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7915.2162,0.0000,0.0000,0.0000,21371.0838,21371.0838,23.5924,35.6332,0.0000,44484.3000,-44484.3000,1.1533,0.0000,0.0000,0.0000,9078.4286,4.9000,1.0000,9078.4286,0.0000,0.0000,53562.7286,0.0000,-53562.7286,24.6214,17.3241,2299.1000,0.0000,2299.1000,0.0596,621.3784,3.7000,1.0000,0.0000,0.0000,0.0000,621.3784,0.0000,0.0000,0.0000,1677.7216,1677.7216,24.5721,33.9860,1233.3000,3627.8000,-2394.5000,0.0941,280.2955,4.4000,1.0000,740.3673,4.9000,1.0000,1020.6628,0.0000,0.0000,4368.1673,953.0045,-3415.1628,24.6377,17.3404,7339.2000,0.0000,7339.2000,0.1903,1983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1983.5676,0.0000,0.0000,0.0000,5355.6324,5355.6324,24.4899,20.3630,22.4264,-14.3217,-214825.6241,13.4965,1449.2266,14.4923,13.4965,0.0000,89.3773,20.3544,18.8968,19.6256,-9.4850,-75880.3495,13.4965,3029.2457,30.2925,13.4965,0.0000,314.2731,18.8908,17.9204,18.4056,-7.2165,-50515.7128,13.4965,3675.6921,36.7569,13.4965,0.0000,410.3089,23.6053,23.6010,24.5595,23.5967,24.5521,23.5924,24.5447,23.5924,6706.1752,268.2470,24.5891,24.5835,32.2095,24.5778,32.1906,24.5721,32.1718,24.5721,6706.1752,268.2470,24.5348,24.5198,38.9023,24.5048,38.8285,24.4899,38.7547,24.4899,1935.1398,38.7028,20.3630,20.3602,16.2386,20.3573,16.2250,20.3544,16.2114,20.3544,6706.1752,268.2470,18.8968,18.8948,10.8833,18.8928,10.8703,18.8908,10.8572,18.8908,6706.1752,268.2470,17.9204,17.9174,6.8993,17.9143,6.8589,17.9113,6.8186,17.9113,1935.1398,38.7028,13.4965,920.6860,8.9976,0.0000,813.9594,1734.6454,-267957.2000,-346354.8980,-341221.6865
