Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7694.0000,18.0783,30.3005,0.0000,273234.3000,-273234.3000,7.0841,0.0000,0.0000,0.0000,60718.7333,4.5000,1.0000,60718.7333,0.0000,0.0000,333953.0333,0.0000,-333953.0333,24.0398,16.7425,33791.3000,0.0000,33791.3000,0.8761,9132.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9132.7838,0.0000,0.0000,0.0000,24658.5162,24658.5162,23.5889,35.6297,0.0000,53462.7000,-53462.7000,1.3861,0.0000,0.0000,0.0000,10910.7551,4.9000,1.0000,10910.7551,0.0000,0.0000,64373.4551,0.0000,-64373.4551,24.7381,17.4408,2191.0000,0.0000,2191.0000,0.0568,592.1622,3.7000,1.0000,0.0000,0.0000,0.0000,592.1622,0.0000,0.0000,0.0000,1598.8378,1598.8378,24.6946,35.0139,944.5000,4239.5000,-3295.0000,0.1099,214.6591,4.4000,1.0000,865.2041,4.9000,1.0000,1079.8632,0.0000,0.0000,5104.7041,729.8409,-4374.8632,24.7727,17.4754,6534.2000,0.0000,6534.2000,0.1694,1766.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1766.0000,0.0000,0.0000,0.0000,4768.2000,4768.2000,24.6498,20.6442,22.6470,-14.9590,-224384.3407,14.5237,1547.4632,15.4746,14.5237,0.0000,111.3776,20.6350,19.1095,19.8722,-10.6819,-85455.4962,14.5237,3272.7261,32.7273,14.5237,0.0000,391.6315,19.1031,18.0887,18.5959,-8.1182,-56827.3299,14.5237,4080.6856,40.8069,14.5237,0.0000,511.3065,23.5996,23.5961,24.0816,23.5925,24.0808,23.5889,24.0799,23.5889,7641.6672,305.6667,24.7095,24.7046,32.3865,24.6996,32.3741,24.6946,32.3617,24.6946,7641.6672,305.6667,24.6876,24.6750,39.2587,24.6624,39.2141,24.6498,39.1692,24.6498,2203.3151,44.0663,20.6442,20.6411,18.2016,20.6381,18.1864,20.6350,18.1712,20.6350,7641.6672,305.6667,19.1095,19.1074,12.3749,19.1052,12.3607,19.1031,12.3466,19.1031,7641.6672,305.6667,18.0887,18.0852,8.3047,18.0817,8.2613,18.0783,8.2182,18.0783,2203.3151,44.0663,14.5237,1128.7860,9.6825,0.0000,1014.3156,2143.1016,-287475.5000,-371675.7976,-366667.1667
7695.0000,18.2038,30.4260,0.0000,282390.3000,-282390.3000,7.3215,0.0000,0.0000,0.0000,62753.4000,4.5000,1.0000,62753.4000,0.0000,0.0000,345143.7000,0.0000,-345143.7000,24.2308,16.9335,32155.3000,0.0000,32155.3000,0.8337,8690.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8690.6216,0.0000,0.0000,0.0000,23464.6784,23464.6784,23.8088,35.8496,0.0000,55823.0000,-55823.0000,1.4473,0.0000,0.0000,0.0000,11392.4490,4.9000,1.0000,11392.4490,0.0000,0.0000,67215.4490,0.0000,-67215.4490,24.9825,17.6852,1464.6000,0.0000,1464.6000,0.0380,395.8378,3.7000,1.0000,0.0000,0.0000,0.0000,395.8378,0.0000,0.0000,0.0000,1068.7622,1068.7622,24.9480,35.5352,792.1000,4210.7000,-3418.6000,0.1092,180.0227,4.4000,1.0000,859.3265,4.9000,1.0000,1039.3493,0.0000,0.0000,5070.0265,612.0773,-4457.9493,25.0259,17.7286,5729.1000,0.0000,5729.1000,0.1485,1548.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1548.4054,0.0000,0.0000,0.0000,4180.6946,4180.6946,24.9123,20.8075,22.8599,-15.6708,-235062.0370,14.8473,1570.1671,15.7017,14.8473,0.0000,118.9887,20.7987,19.2602,20.0294,-11.0126,-88100.8782,14.8473,3355.0258,33.5503,14.8473,0.0000,418.3939,19.2539,18.2139,18.7339,-8.5083,-59557.9906,14.8473,4252.5142,42.5251,14.8473,0.0000,546.2471,23.8210,23.8170,26.0545,23.8129,26.0468,23.8088,26.0391,23.8088,7947.5886,317.9035,24.9639,24.9586,34.1205,24.9533,34.1034,24.9480,34.0863,24.9480,7947.5886,317.9035,24.9529,24.9393,41.2648,24.9258,41.2034,24.9123,41.1421,24.9123,2290.9724,45.8194,20.8075,20.8046,18.8667,20.8016,18.8534,20.7987,18.8401,20.7987,7947.5886,317.9035,19.2602,19.2581,13.1662,19.2560,13.1528,19.2539,13.1393,19.2539,7947.5886,317.9035,18.2139,18.2105,9.1056,18.2071,9.0657,18.2038,9.0259,18.2038,2290.9724,45.8194,14.8473,1200.0720,9.8982,0.0000,1083.6297,2283.7017,-302282.9000,-388102.9631,-382720.9059
7696.0000,18.2879,30.5101,0.0000,285764.8000,-285764.8000,7.4090,0.0000,0.0000,0.0000,63503.2889,4.5000,1.0000,63503.2889,0.0000,0.0000,349268.0889,0.0000,-349268.0889,24.3938,17.0965,30514.1000,0.0000,30514.1000,0.7911,8247.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8247.0541,0.0000,0.0000,0.0000,22267.0459,22267.0459,23.9919,36.0327,0.0000,53299.7000,-53299.7000,1.3819,0.0000,0.0000,0.0000,10877.4898,4.9000,1.0000,10877.4898,0.0000,0.0000,64177.1898,0.0000,-64177.1898,25.1138,17.8165,1420.2000,0.0000,1420.2000,0.0368,383.8378,3.7000,1.0000,0.0000,0.0000,0.0000,383.8378,0.0000,0.0000,0.0000,1036.3622,1036.3622,25.0801,35.5807,759.0000,3807.9000,-3048.9000,0.0987,172.5000,4.4000,1.0000,777.1224,4.9000,1.0000,949.6224,0.0000,0.0000,4585.0224,586.5000,-3998.5224,25.1500,17.8527,6534.2000,0.0000,6534.2000,0.1694,1766.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1766.0000,0.0000,0.0000,0.0000,4768.2000,4768.2000,25.0286,20.9223,22.9754,-15.6588,-234882.6719,14.8305,1562.0625,15.6206,14.8305,0.0000,118.5851,20.9135,19.3591,20.1363,-11.1145,-88915.7102,14.8305,3341.6491,33.4165,14.8305,0.0000,416.9749,19.3528,18.2975,18.8252,-8.6229,-60360.4513,14.8305,4243.6607,42.4366,14.8305,0.0000,544.3944,24.0045,24.0003,27.3710,23.9961,27.3614,23.9919,27.3518,23.9919,7931.5686,317.2627,25.0957,25.0905,34.5157,25.0853,34.4990,25.0801,34.4824,25.0801,7931.5686,317.2627,25.0667,25.0540,41.3382,25.0413,41.2858,25.0286,41.2334,25.0286,2286.3826,45.7277,20.9223,20.9194,19.1673,20.9164,19.1545,20.9135,19.1416,20.9135,7931.5686,317.2627,19.3591,19.3570,13.4903,19.3549,13.4774,19.3528,13.4644,19.3528,7931.5686,317.2627,18.2975,18.2943,9.4389,18.2911,9.4021,18.2879,9.3655,18.2879,2286.3826,45.7277,14.8305,1196.3004,9.8870,0.0000,1079.9544,2276.2548,-303644.9000,-389372.1930,-384158.8334
7697.0000,18.2939,30.5161,0.0000,281115.4000,-281115.4000,7.2884,0.0000,0.0000,0.0000,62470.0889,4.5000,1.0000,62470.0889,0.0000,0.0000,343585.4889,0.0000,-343585.4889,24.6156,17.3183,26008.9000,0.0000,26008.9000,0.6743,7029.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7029.4324,0.0000,0.0000,0.0000,18979.4676,18979.4676,24.2518,36.2926,0.0000,42597.5000,-42597.5000,1.1044,0.0000,0.0000,0.0000,8693.3673,4.9000,1.0000,8693.3673,0.0000,0.0000,51290.8673,0.0000,-51290.8673,25.1955,17.8982,1814.9000,0.0000,1814.9000,0.0471,490.5135,3.7000,1.0000,0.0000,0.0000,0.0000,490.5135,0.0000,0.0000,0.0000,1324.3865,1324.3865,25.1550,35.1854,830.7000,3192.9000,-2362.2000,0.0828,188.7955,4.4000,1.0000,651.6122,4.9000,1.0000,840.4077,0.0000,0.0000,3844.5122,641.9045,-3202.6077,25.2139,17.9166,7607.6000,0.0000,7607.6000,0.1972,2056.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2056.1081,0.0000,0.0000,0.0000,5551.4919,5551.4919,25.0734,20.9075,22.9904,-15.0948,-226422.1859,14.0914,1483.4406,14.8344,14.0914,0.0000,101.7252,20.8991,19.3590,20.1291,-10.4633,-83706.3236,14.0914,3130.9164,31.3092,14.0914,0.0000,357.6914,19.3531,18.3022,18.8276,-8.1593,-57115.2362,14.0914,3869.5189,38.6952,14.0914,0.0000,466.9950,24.2664,24.2615,29.3856,24.2567,29.3694,24.2518,29.3532,24.2518,7241.3345,289.6534,25.1711,25.1657,34.4822,25.1604,34.4630,25.1550,34.4439,25.1550,7241.3345,289.6534,25.1118,25.0990,40.8205,25.0862,40.7644,25.0734,40.7084,25.0734,2088.5763,41.7715,20.9075,20.9047,18.3039,20.9019,18.2927,20.8991,18.2816,20.8991,7241.3345,289.6534,19.3590,19.3570,12.9273,19.3550,12.9157,19.3531,12.9040,19.3531,7241.3345,289.6534,18.3022,18.2994,8.9064,18.2967,8.8763,18.2939,8.8463,18.2939,2088.5763,41.7715,14.0914,1037.8815,9.3943,0.0000,926.4117,1964.2932,-290643.7000,-372223.6180,-367243.7456
7698.0000,18.2427,30.4649,0.0000,276451.1000,-276451.1000,7.1675,0.0000,0.0000,0.0000,61433.5778,4.5000,1.0000,61433.5778,0.0000,0.0000,337884.6778,0.0000,-337884.6778,24.9446,17.6473,17006.2000,0.0000,17006.2000,0.4409,4596.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4596.2703,0.0000,0.0000,0.0000,12409.9297,12409.9297,24.6802,36.7210,0.0000,29129.0000,-29129.0000,0.7552,0.0000,0.0000,0.0000,5944.6939,4.9000,1.0000,5944.6939,0.0000,0.0000,35073.6939,0.0000,-35073.6939,25.3759,18.0786,1164.8000,0.0000,1164.8000,0.0302,314.8108,3.7000,1.0000,0.0000,0.0000,0.0000,314.8108,0.0000,0.0000,0.0000,849.9892,849.9892,25.3405,33.9738,1030.0000,2335.7000,-1305.7000,0.0606,234.0909,4.4000,1.0000,476.6735,4.9000,1.0000,710.7644,0.0000,0.0000,2812.3735,795.9091,-2016.4644,25.3805,18.0832,10022.7000,0.0000,10022.7000,0.2599,2708.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2708.8378,0.0000,0.0000,0.0000,7313.8622,7313.8622,25.1920,20.8003,22.9961,-14.7610,-221414.6624,13.0714,1375.7895,13.7579,13.0714,0.0000,81.1956,20.7924,19.2874,20.0399,-9.4847,-75877.5719,13.0714,2885.5341,28.8553,13.0714,0.0000,285.5039,19.2818,18.2494,18.7656,-7.4357,-52050.0792,13.0714,3496.4739,34.9647,13.0714,0.0000,372.7485,24.6984,24.6923,32.9013,24.6863,32.8738,24.6802,32.8463,24.6802,6335.0623,253.4025,25.3590,25.3529,35.6977,25.3467,35.6707,25.3405,35.6436,25.3405,6335.0623,253.4025,25.2354,25.2209,41.4859,25.2064,41.4074,25.1920,41.3293,25.1920,1828.6978,36.5740,20.8003,20.7976,16.7872,20.7950,16.7778,20.7924,16.7683,20.7924,6335.0623,253.4025,19.2874,19.2855,11.8516,19.2837,11.8413,19.2818,11.8309,19.2818,6335.0623,253.4025,18.2494,18.2472,7.8768,18.2449,7.8527,18.2427,7.8286,18.2427,1828.6978,36.5740,13.0714,842.4031,8.7143,0.0000,739.4480,1581.8510,-278692.1000,-354401.0550,-349342.3134
7699.0000,17.8977,30.1199,0.0000,175467.0000,-175467.0000,4.5493,0.0000,0.0000,0.0000,38992.6667,4.5000,1.0000,38992.6667,0.0000,0.0000,214459.6667,0.0000,-214459.6667,24.6954,17.3981,14004.0000,0.0000,14004.0000,0.3631,3784.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3784.8649,0.0000,0.0000,0.0000,10219.1351,10219.1351,24.3512,36.3920,0.0000,5927.8000,-5927.8000,0.1537,0.0000,0.0000,0.0000,1209.7551,4.9000,1.0000,1209.7551,0.0000,0.0000,7137.5551,0.0000,-7137.5551,24.5774,17.2801,976.6000,0.0000,976.6000,0.0253,263.9459,3.7000,1.0000,0.0000,0.0000,0.0000,263.9459,0.0000,0.0000,0.0000,712.6541,712.6541,24.5391,31.5198,1429.4000,2182.8000,-753.4000,0.0566,324.8636,4.4000,1.0000,445.4694,4.9000,1.0000,770.3330,0.0000,0.0000,2628.2694,1104.5364,-1523.7330,24.5874,17.2901,11767.0000,0.0000,11767.0000,0.3051,3180.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3180.2703,0.0000,0.0000,0.0000,8586.7297,8586.7297,24.2971,20.2045,22.2508,-8.6077,-129115.6015,8.1796,883.7774,8.8378,8.1796,0.0000,19.8959,20.2002,18.8364,19.5183,-5.3783,-43026.2026,8.1796,1829.3708,18.2937,8.1796,0.0000,69.9590,18.8339,17.8920,18.3629,-4.2450,-29714.8700,8.1796,2182.9987,21.8300,8.1796,0.0000,91.3371,24.3715,24.3647,28.5413,24.3580,28.5089,24.3512,28.4766,24.3512,2760.1235,110.4049,24.5549,24.5496,26.9996,24.5444,26.9827,24.5391,26.9659,24.5391,2760.1235,110.4049,24.3153,24.3093,29.5837,24.3033,29.6103,24.2971,29.6354,24.2971,801.0781,16.0216,20.2045,20.2031,10.7208,20.2017,10.7228,20.2002,10.7248,20.2002,2760.1235,110.4049,18.8364,18.8356,7.2369,18.8347,7.2363,18.8339,7.2357,18.8339,2760.1235,110.4049,17.8920,17.8939,3.4048,17.8958,3.4304,17.8977,3.4554,17.8977,801.0781,16.0216,8.1796,229.9221,5.4531,0.0000,181.1921,411.1142,-155400.6000,-203602.4359,-201856.6741
7700.0000,17.7493,29.9715,0.0000,167678.1000,-167678.1000,4.3474,0.0000,0.0000,0.0000,37261.8000,4.5000,1.0000,37261.8000,0.0000,0.0000,204939.9000,0.0000,-204939.9000,24.6271,17.3298,14006.3000,0.0000,14006.3000,0.3631,3785.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3785.4865,0.0000,0.0000,0.0000,10220.8135,10220.8135,24.2617,36.3025,0.0000,3077.2000,-3077.2000,0.0798,0.0000,0.0000,0.0000,628.0000,4.9000,1.0000,628.0000,0.0000,0.0000,3705.2000,0.0000,-3705.2000,24.3860,17.0887,755.5000,0.0000,755.5000,0.0196,204.1892,3.7000,1.0000,0.0000,0.0000,0.0000,204.1892,0.0000,0.0000,0.0000,551.3108,551.3108,24.3472,29.0478,1805.4000,1900.6000,-95.2000,0.0493,410.3182,4.4000,1.0000,387.8776,4.9000,1.0000,798.1957,0.0000,0.0000,2288.4776,1395.0818,-893.3957,24.3772,17.0799,11230.3000,0.0000,11230.3000,0.2912,3035.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3035.2162,0.0000,0.0000,0.0000,8195.0838,8195.0838,24.0624,19.9335,21.9980,-8.2021,-123032.2026,7.7255,842.2274,8.4223,7.7255,0.0000,16.7626,19.9281,18.6547,19.2914,-4.7431,-37945.1462,7.7255,1742.4120,17.4241,7.7255,0.0000,58.9417,18.6510,17.7481,18.1995,-3.8436,-26905.1441,7.7255,2074.5708,20.7457,7.7255,0.0000,76.9531,24.2841,24.2766,27.5549,24.2691,27.5175,24.2617,27.4801,24.2617,2495.4073,99.8163,24.3675,24.3607,25.9199,24.3540,25.8868,24.3472,25.8538,24.3472,2495.4073,99.8163,24.1022,24.0888,28.2260,24.0756,28.1480,24.0624,28.0716,24.0624,724.7527,14.4951,19.9335,19.9317,8.7851,19.9299,8.7818,19.9281,8.7785,19.9281,2495.4073,99.8163,18.6547,18.6534,5.9933,18.6522,5.9875,18.6510,5.9817,18.6510,2495.4073,99.8163,17.7481,17.7485,2.2047,17.7489,2.2033,17.7493,2.2022,17.7493,724.7527,14.4951,7.7255,196.3574,5.1503,0.0000,152.6574,349.0148,-144858.4000,-190571.2876,-187882.4929
7701.0000,17.5351,29.7439,179.1000,102973.3000,-102794.2000,2.6698,40.7045,4.4000,1.0000,22882.9556,4.5000,1.0000,22923.6601,0.0000,0.0000,125856.2556,138.3955,-125717.8601,23.9241,16.6269,14006.2000,0.0000,14006.2000,0.3631,3785.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3785.4595,0.0000,0.0000,0.0000,10220.7405,10220.7405,23.3907,19.5211,517.2000,165.7000,351.5000,0.0134,117.5455,4.4000,1.0000,33.8163,4.9000,1.0000,151.3618,0.0000,0.0000,199.5163,399.6545,200.1382,23.3805,16.0832,825.4000,0.0000,825.4000,0.0214,223.0811,3.7000,1.0000,0.0000,0.0000,0.0000,223.0811,0.0000,0.0000,0.0000,602.3189,602.3189,23.3405,22.9674,2567.1000,1567.9000,999.2000,0.0666,583.4318,4.4000,1.0000,319.9796,4.9000,1.0000,903.4114,0.0000,0.0000,1887.8796,1983.6682,95.7886,23.3356,16.0383,10291.0000,0.0000,10291.0000,0.2668,2781.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2781.3514,0.0000,0.0000,0.0000,7509.6486,7509.6486,22.9714,19.7699,21.3707,-4.1998,-62996.5257,5.1016,568.7786,5.6878,5.1016,0.0000,4.8272,19.7618,18.3169,19.0393,-3.5540,-28432.0281,5.1016,1161.4814,11.6148,5.1016,0.0000,16.9736,18.3167,17.5241,17.9204,-2.2279,-15595.3926,5.1016,1384.5595,13.8456,5.1016,0.0000,22.1604,23.4047,23.4001,18.8185,23.3954,18.8111,23.3907,18.8035,23.3907,1203.0586,48.1223,23.3499,23.3468,16.4088,23.3437,16.4136,23.3405,16.4183,23.3405,1203.0586,48.1223,22.9540,22.9603,15.3660,22.9661,15.5282,22.9714,15.6846,22.9714,351.2736,7.0255,19.7699,19.7672,7.8698,19.7645,7.8569,19.7618,7.8442,19.7618,1203.0586,48.1223,18.3169,18.3168,3.1513,18.3167,3.1567,18.3167,3.1621,18.3167,1203.0586,48.1223,17.5241,17.5278,0.0176,17.5315,0.0552,17.5351,0.0918,17.5351,351.2736,7.0255,5.1016,62.5809,3.4011,0.0000,43.9613,106.5421,-76320.9000,-107089.2252,-107023.9464
7702.0000,17.4023,29.5886,432.3000,93063.0000,-92630.7000,2.4128,98.2500,4.4000,1.0000,20680.6667,4.5000,1.0000,20778.9167,0.0000,0.0000,113743.6667,334.0500,-113409.6167,23.6831,16.3858,11869.6000,0.0000,11869.6000,0.3077,3208.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3208.0000,0.0000,0.0000,0.0000,8661.6000,8661.6000,23.1809,15.4536,2084.7000,0.0000,2084.7000,0.0540,473.7955,4.4000,1.0000,0.0000,0.0000,0.0000,473.7955,0.0000,0.0000,0.0000,1610.9045,1610.9045,23.0917,15.7944,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0000,0.0000,0.0000,367.6378,367.6378,23.0534,17.9462,4443.6000,966.9000,3476.7000,0.1152,1009.9091,4.4000,1.0000,197.3265,4.9000,1.0000,1207.2356,0.0000,0.0000,1164.2265,3433.6909,2269.4644,22.9277,15.6304,8412.6000,0.0000,8412.6000,0.2181,2273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2273.6757,0.0000,0.0000,0.0000,6138.9243,6138.9243,22.5714,19.5643,21.0678,-3.6199,-54299.2466,4.6815,527.6594,5.2766,4.6815,0.0000,3.7301,19.5579,18.1884,18.8731,-3.0911,-24728.4111,4.6815,1072.4730,10.7247,4.6815,0.0000,13.1161,18.1863,17.3926,17.7894,-2.0475,-14332.6639,4.6815,1276.8866,12.7689,4.6815,0.0000,17.1241,23.2034,23.1958,18.0957,23.1884,18.0570,23.1809,18.0185,23.1809,1035.0222,41.4009,23.0713,23.0653,15.4747,23.0594,15.4464,23.0534,15.4183,23.0534,1035.0222,41.4009,22.5877,22.5821,13.5806,22.5767,13.5658,22.5714,13.5544,22.5714,302.5623,6.0512,19.5643,19.5621,6.4339,19.5600,6.4280,19.5579,6.4222,19.5579,1035.0222,41.4009,18.1884,18.1877,2.6469,18.1870,2.6442,18.1863,2.6415,18.1863,1035.0222,41.4009,17.3926,17.3958,-0.8853,17.3990,-0.8610,17.4023,-0.8366,17.4023,302.5623,6.0512,4.6815,49.4178,3.1210,0.0000,33.9703,83.3880,-66283.3000,-94361.0856,-93360.3216
7703.0000,17.3677,29.4712,1110.9000,72303.6000,-71192.7000,1.8746,252.4773,4.4000,1.0000,16067.4667,4.5000,1.0000,16319.9439,0.0000,0.0000,88371.0667,858.4227,-87512.6439,22.4661,15.1688,11563.0000,0.0000,11563.0000,0.2998,3125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3125.1351,0.0000,0.0000,0.0000,8437.8649,8437.8649,21.9801,14.2676,16397.9000,20.1000,16377.8000,0.4251,3726.7955,4.4000,1.0000,4.1020,4.9000,1.0000,3730.8975,0.0000,0.0000,24.2020,12671.1045,12646.9025,21.2433,13.9460,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,21.2526,14.4324,6448.7000,485.8000,5962.9000,0.1672,1465.6136,4.4000,1.0000,99.1429,4.9000,1.0000,1564.7565,0.0000,0.0000,584.9429,4983.0864,4398.1435,20.9964,13.6991,7339.2000,0.0000,7339.2000,0.1903,1983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1983.5676,0.0000,0.0000,0.0000,5355.6324,5355.6324,20.8099,20.2528,20.5314,-0.6374,-9561.2280,4.4503,511.4459,5.1145,4.4503,0.0000,3.2042,20.2240,17.8579,19.0410,-5.0767,-40613.7478,4.4503,1013.1246,10.1312,4.4503,0.0000,11.2669,17.8621,17.3640,17.6131,-1.2215,-8550.1576,4.4503,1222.0132,12.2201,4.4503,0.0000,14.7099,21.9745,21.9764,6.8673,21.9783,6.9249,21.9801,6.9817,21.9801,947.2975,37.8919,21.2272,21.2358,-1.3650,21.2443,-1.2475,21.2526,-1.1313,21.2526,947.2975,37.8919,20.6844,20.7277,-6.9990,20.7695,-6.4282,20.8099,-5.8751,20.8099,277.1117,5.5422,20.2528,20.2432,13.8516,20.2336,13.7709,20.2240,13.6910,20.2240,947.2975,37.8919,17.8579,17.8593,-0.0140,17.8607,0.0042,17.8621,0.0222,17.8621,947.2975,37.8919,17.3640,17.3652,-0.6180,17.3664,-0.6214,17.3677,-0.6241,17.3677,277.1117,5.5422,4.4503,43.0013,2.9668,0.0000,29.1810,72.1823,-29570.8000,-56397.5331,-58725.1335
7704.0000,17.2763,29.3118,1553.3000,64291.7000,-62738.4000,1.6669,353.0227,4.4000,1.0000,14287.0444,4.5000,1.0000,14640.0672,0.0000,0.0000,78578.7444,1200.2773,-77378.4672,21.9663,14.6690,11590.6000,0.0000,11590.6000,0.3005,3132.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3132.5946,0.0000,0.0000,0.0000,8458.0054,8458.0054,21.4544,13.7271,21469.8000,0.0000,21469.8000,0.5566,4879.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4879.5000,0.0000,0.0000,0.0000,16590.3000,16590.3000,20.4488,13.1515,389.5000,0.0000,389.5000,0.0101,105.2703,3.7000,1.0000,0.0000,0.0000,0.0000,105.2703,0.0000,0.0000,0.0000,284.2297,284.2297,20.4507,13.0930,8131.3000,249.6000,7881.7000,0.2108,1848.0227,4.4000,1.0000,50.9388,4.9000,1.0000,1898.9615,0.0000,0.0000,300.5388,6283.2773,5982.7385,20.0881,12.7908,4119.0000,0.0000,4119.0000,0.1068,1113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1113.2432,0.0000,0.0000,0.0000,3005.7568,3005.7568,19.9884,20.3603,20.1743,0.4091,6135.9711,4.2776,498.0553,4.9806,4.2776,0.0000,2.8456,20.3374,17.8150,19.0762,-5.2021,-41616.4444,4.2776,972.5407,9.7254,4.2776,0.0000,10.0058,17.8149,17.2665,17.5407,-1.2926,-9048.0842,4.2776,1177.8574,11.7786,4.2776,0.0000,13.0634,21.4536,21.4539,4.1214,21.4541,4.1489,21.4544,4.1765,21.4544,884.0287,35.3611,20.4316,20.4380,-5.5748,20.4444,-5.5010,20.4507,-5.4272,20.4507,884.0287,35.3611,19.9059,19.9334,-11.4803,19.9609,-11.1890,19.9884,-10.8947,19.9884,258.7465,5.1749,20.3603,20.3526,14.1942,20.3450,14.1451,20.3374,14.0961,20.3374,884.0287,35.3611,17.8150,17.8150,0.4240,17.8149,0.4244,17.8149,0.4250,17.8149,884.0287,35.3611,17.2665,17.2699,-1.3648,17.2731,-1.3409,17.2763,-1.3176,17.2763,258.7465,5.1749,4.2776,38.5767,2.8517,0.0000,25.9148,64.4915,-17287.8000,-43057.4368,-44528.5575
7705.0000,17.2214,29.1219,2434.2000,58459.5000,-56025.3000,1.5157,553.2273,4.4000,1.0000,12991.0000,4.5000,1.0000,13544.2273,0.0000,0.0000,71450.5000,1880.9727,-69569.5273,21.3895,14.0922,11624.0000,0.0000,11624.0000,0.3014,3141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3141.6216,0.0000,0.0000,0.0000,8482.3784,8482.3784,20.8880,13.1607,29069.9000,0.0000,29069.9000,0.7537,6606.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6606.7955,0.0000,0.0000,0.0000,22463.1045,22463.1045,19.5422,12.2449,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,19.5544,11.8573,10437.7000,26.1000,10411.6000,0.2706,2372.2045,4.4000,1.0000,5.3265,4.9000,1.0000,2377.5311,0.0000,0.0000,31.4265,8065.4955,8034.0689,19.0731,11.7758,1304.7000,0.0000,1304.7000,0.0338,352.6216,3.7000,1.0000,0.0000,0.0000,0.0000,352.6216,0.0000,0.0000,0.0000,952.0784,952.0784,19.1212,20.5531,19.8372,1.5933,23898.7781,4.3275,510.1457,5.1015,4.3275,0.0000,2.9464,20.5272,17.7756,19.1514,-5.7410,-45928.0273,4.3275,981.1341,9.8113,4.3275,0.0000,10.3602,17.7752,17.2136,17.4944,-1.3391,-9373.4781,4.3275,1193.7151,11.9372,4.3275,0.0000,13.5260,20.8813,20.8835,0.5345,20.8858,0.5781,20.8880,0.6215,20.8880,902.1218,36.0849,19.5256,19.5353,-11.3473,19.5449,-11.2485,19.5544,-11.1501,19.5544,902.1218,36.0849,19.0161,19.0516,-17.9064,19.0867,-17.5391,19.1212,-17.1765,19.1212,263.9993,5.2800,20.5531,20.5444,15.6359,20.5358,15.5795,20.5272,15.5233,20.5272,902.1218,36.0849,17.7756,17.7754,0.5900,17.7753,0.5899,17.7752,0.5899,17.7752,902.1218,36.0849,17.2136,17.2162,-1.5428,17.2188,-1.5310,17.2214,-1.5189,17.2214,263.9993,5.2800,4.3275,39.8243,2.8850,0.0000,26.8325,66.6568,-3235.6000,-29360.9646,-31402.7274
7706.0000,17.1760,28.9363,3175.2000,53124.0000,-49948.8000,1.3773,721.6364,4.4000,1.0000,11805.3333,4.5000,1.0000,12526.9697,0.0000,0.0000,64929.3333,2453.5636,-62475.7697,20.9232,13.6259,11599.2000,0.0000,11599.2000,0.3007,3134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3134.9189,0.0000,0.0000,0.0000,8464.2811,8464.2811,20.4246,12.6973,33639.5000,0.0000,33639.5000,0.8722,7645.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7645.3409,0.0000,0.0000,0.0000,25994.1591,25994.1591,18.8655,11.5682,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,18.8795,11.1522,11631.9000,0.0000,11631.9000,0.3016,2643.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2643.6136,0.0000,0.0000,0.0000,8988.2864,8988.2864,18.3404,11.0431,766.7000,0.0000,766.7000,0.0199,207.2162,3.7000,1.0000,0.0000,0.0000,0.0000,207.2162,0.0000,0.0000,0.0000,559.4838,559.4838,18.4146,20.6714,19.5430,2.5084,37626.1217,4.3226,515.1346,5.1513,4.3226,0.0000,2.9364,20.6455,17.7656,19.2056,-6.0019,-48014.9772,4.3226,978.0510,9.7805,4.3226,0.0000,10.3251,17.7644,17.1682,17.4663,-1.4200,-9940.1079,4.3226,1193.6532,11.9365,4.3226,0.0000,13.4803,20.4155,20.4186,-1.9657,20.4216,-1.9202,20.4246,-1.8749,20.4246,900.3455,36.0138,18.8485,18.8589,-14.7507,18.8692,-14.6552,18.8795,-14.5600,18.8795,900.3455,36.0138,18.3068,18.3431,-22.1256,18.3791,-21.7809,18.4146,-21.4385,18.4146,263.4837,5.2697,20.6714,20.6628,16.2597,20.6541,16.2070,20.6455,16.1544,20.6455,900.3455,36.0138,17.7656,17.7652,0.9172,17.7648,0.9143,17.7644,0.9115,17.7644,900.3455,36.0138,17.1682,17.1708,-1.6933,17.1734,-1.6822,17.1760,-1.6710,17.1760,263.4837,5.2697,4.3226,39.7012,2.8818,0.0000,26.7418,66.4430,8077.0000,-18186.0594,-20328.9633
7707.0000,17.1377,28.7639,3721.2000,48247.8000,-44526.6000,1.2509,845.7273,4.4000,1.0000,10721.7333,4.5000,1.0000,11567.4606,0.0000,0.0000,58969.5333,2875.4727,-56094.0606,20.6286,13.3313,11626.4000,0.0000,11626.4000,0.3014,3142.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3142.2703,0.0000,0.0000,0.0000,8484.1297,8484.1297,20.1097,12.3824,34349.7000,0.0000,34349.7000,0.8906,7806.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7806.7500,0.0000,0.0000,0.0000,26542.9500,26542.9500,18.4578,11.1605,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,18.4705,10.7433,12157.0000,0.0000,12157.0000,0.3152,2762.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2762.9545,0.0000,0.0000,0.0000,9394.0455,9394.0455,17.8859,10.5886,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,17.9687,20.6894,19.3290,2.9146,43718.7785,4.1661,500.4338,5.0043,4.1661,0.0000,2.6288,20.6644,17.7474,19.2059,-5.8591,-46872.7475,4.1661,942.6194,9.4262,4.1661,0.0000,9.2435,17.7460,17.1297,17.4379,-1.4147,-9903.1738,4.1661,1151.6791,11.5168,4.1661,0.0000,12.0681,20.1006,20.1036,-3.0843,20.1067,-3.0435,20.1097,-3.0028,20.1097,844.1861,33.7674,18.4405,18.4506,-15.7377,18.4606,-15.6529,18.4705,-15.5683,18.4705,844.1861,33.7674,17.8695,17.9028,-23.3337,17.9358,-23.0469,17.9687,-22.7609,17.9687,247.1767,4.9435,20.6894,20.6811,15.9486,20.6727,15.9012,20.6644,15.8539,20.6644,844.1861,33.7674,17.7474,17.7469,1.0493,17.7465,1.0464,17.7460,1.0435,17.7460,844.1861,33.7674,17.1297,17.1324,-1.8036,17.1350,-1.7923,17.1377,-1.7810,17.1377,247.1767,4.9435,4.1661,35.8804,2.7774,0.0000,23.9404,59.8209,14350.1000,-11130.3084,-13057.1428
7708.0000,17.1159,28.4621,4942.8000,43601.6000,-38658.8000,1.1305,1123.3636,4.4000,1.0000,9689.2444,4.5000,1.0000,10812.6081,0.0000,0.0000,53290.8444,3819.4364,-49471.4081,20.1933,12.8960,11627.1000,0.0000,11627.1000,0.3015,3142.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3142.4595,0.0000,0.0000,0.0000,8484.6405,8484.6405,19.6801,11.9529,37857.0000,0.0000,37857.0000,0.9815,8603.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8603.8636,0.0000,0.0000,0.0000,29253.1364,29253.1364,17.8604,10.5631,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,17.8806,10.1533,13335.8000,0.0000,13335.8000,0.3458,3030.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3030.8636,0.0000,0.0000,0.0000,10304.9364,10304.9364,17.2395,9.9422,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,17.3472,20.8315,19.0893,3.7342,56012.7424,4.1679,505.1370,5.0514,4.1679,0.0000,2.6322,20.8032,17.7081,19.2556,-6.2195,-49756.1247,4.1679,941.2852,9.4129,4.1679,0.0000,9.2555,17.7072,17.1092,17.4082,-1.3733,-9613.2850,4.1679,1153.4910,11.5349,4.1679,0.0000,12.0838,19.6655,19.6704,-5.6356,19.6753,-5.5795,19.6801,-5.5237,19.6801,844.8244,33.7930,17.8429,17.8555,-19.0722,17.8681,-18.9665,17.8806,-18.8612,17.8806,844.8244,33.7930,17.2231,17.2650,-27.5989,17.3064,-27.2204,17.3472,-26.8470,17.3472,247.3621,4.9472,20.8315,20.8220,17.0253,20.8126,16.9680,20.8032,16.9111,20.8032,844.8244,33.7930,17.7081,17.7078,0.9241,17.7075,0.9230,17.7072,0.9219,17.7072,844.8244,33.7930,17.1092,17.1114,-1.7366,17.1136,-1.7312,17.1159,-1.7256,17.1159,247.3621,4.9472,4.1679,35.9231,2.7786,0.0000,23.9715,59.8946,24910.5000,-881.8354,-3356.6674
7709.0000,17.0865,28.1119,6421.7000,41462.5000,-35040.8000,1.0750,1459.4773,4.4000,1.0000,9213.8889,4.5000,1.0000,10673.3662,0.0000,0.0000,50676.3889,4962.2227,-45714.1662,19.8213,12.5240,11599.2000,0.0000,11599.2000,0.3007,3134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3134.9189,0.0000,0.0000,0.0000,8464.2811,8464.2811,19.3304,11.6031,42420.1000,0.0000,42420.1000,1.0998,9640.9318,4.4000,1.0000,0.0000,0.0000,0.0000,9640.9318,0.0000,0.0000,0.0000,32779.1682,32779.1682,17.3694,10.0721,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,17.3909,9.6636,14804.9000,0.0000,14804.9000,0.3838,3364.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3364.7500,0.0000,0.0000,0.0000,11440.1500,11440.1500,16.7065,9.4092,766.8000,0.0000,766.8000,0.0199,207.2432,3.7000,1.0000,0.0000,0.0000,0.0000,207.2432,0.0000,0.0000,0.0000,559.5568,559.5568,16.7965,20.8967,18.8466,4.5691,68536.3034,4.3338,530.0258,5.3003,4.3338,0.0000,2.9591,20.8701,17.7494,19.3097,-6.5204,-52163.3934,4.3338,976.7759,9.7678,4.3338,0.0000,10.4050,17.7465,17.0792,17.4129,-1.5934,-11153.5850,4.3338,1199.1775,11.9918,4.3338,0.0000,13.5846,19.3149,19.3201,-7.2717,19.3253,-7.2183,19.3304,-7.1650,19.3304,904.3944,36.1758,17.3527,17.3655,-21.2661,17.3782,-21.1666,17.3909,-21.0673,17.3909,904.3944,36.1758,16.6730,16.7145,-30.6088,16.7556,-30.2612,16.7965,-29.9155,16.7965,264.6591,5.2932,20.8967,20.8878,17.2260,20.8789,17.1775,20.8701,17.1292,20.8701,904.3944,36.1758,17.7494,17.7484,1.5923,17.7475,1.5844,17.7465,1.5765,17.7465,904.3944,36.1758,17.0792,17.0816,-1.8340,17.0841,-1.8261,17.0865,-1.8181,17.0865,264.6591,5.2932,4.3338,39.9820,2.8892,0.0000,26.9487,66.9307,34932.4000,7807.8926,5219.3250
7710.0000,17.0719,27.6668,7956.7000,37781.9000,-29825.2000,0.9796,1808.3409,4.4000,1.0000,8395.9778,4.5000,1.0000,10204.3187,0.0000,0.0000,46177.8778,6148.3591,-40029.5187,19.3788,12.0815,11625.5000,0.0000,11625.5000,0.3014,3142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3142.0270,0.0000,0.0000,0.0000,8483.4730,8483.4730,18.9092,11.1820,46639.1000,0.0000,46639.1000,1.2092,10599.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10599.7955,0.0000,0.0000,0.0000,36039.3045,36039.3045,16.8323,9.5350,495.6000,0.0000,495.6000,0.0128,133.9459,3.7000,1.0000,0.0000,0.0000,0.0000,133.9459,0.0000,0.0000,0.0000,361.6541,361.6541,16.8529,9.1256,15271.6000,0.0000,15271.6000,0.3959,3470.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3470.8182,0.0000,0.0000,0.0000,11800.7818,11800.7818,16.1728,8.8755,3864.6000,0.0000,3864.6000,0.1002,1044.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1044.4865,0.0000,0.0000,0.0000,2820.1135,2820.1135,16.1480,21.0043,18.5761,5.6176,84264.4145,4.4988,555.8171,5.5582,4.4988,0.0000,3.3101,20.9771,17.7857,19.3814,-6.9222,-55377.2104,4.4988,1011.2682,10.1127,4.4988,0.0000,11.6393,17.7823,17.0660,17.4241,-1.7754,-12427.6872,4.4988,1244.2941,12.4429,4.4988,0.0000,15.1960,18.8899,18.8964,-9.7307,18.9028,-9.6680,18.9092,-9.6055,18.9092,965.4114,38.6165,16.8114,16.8253,-24.0958,16.8391,-23.9905,16.8529,-23.8855,16.8529,965.4114,38.6165,16.0103,16.0567,-35.0701,16.1026,-34.6809,16.1480,-34.2952,16.1480,282.3682,5.6474,21.0043,20.9952,17.9096,20.9862,17.8602,20.9771,17.8110,20.9771,965.4114,38.6165,17.7857,17.7845,2.0782,17.7834,2.0694,17.7823,2.0608,17.7823,965.4114,38.6165,17.0660,17.0680,-1.7443,17.0699,-1.7426,17.0719,-1.7406,17.0719,282.3682,5.6474,4.4988,44.2997,2.9992,0.0000,30.1454,74.4451,48071.2000,19475.8082,16459.5168
7711.0000,17.0150,27.6747,8741.1000,43227.2000,-34486.1000,1.1207,1986.6136,4.4000,1.0000,9606.0444,4.5000,1.0000,11592.6581,0.0000,0.0000,52833.2444,6754.4864,-46078.7581,19.8635,12.5662,11628.1000,0.0000,11628.1000,0.3015,3142.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3142.7297,0.0000,0.0000,0.0000,8485.3703,8485.3703,19.3384,11.6111,24835.3000,0.0000,24835.3000,0.6439,5644.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5644.3864,0.0000,0.0000,0.0000,19190.9136,19190.9136,18.1520,10.8547,455.7000,0.0000,455.7000,0.0118,123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,123.1622,0.0000,0.0000,0.0000,332.5378,332.5378,18.1270,10.3997,14806.6000,0.0000,14806.6000,0.3839,3365.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3365.1364,0.0000,0.0000,0.0000,11441.4636,11441.4636,17.4197,10.1224,12888.8000,0.0000,12888.8000,0.3342,3483.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3483.4595,0.0000,0.0000,0.0000,9405.3405,9405.3405,16.8580,20.4432,18.6506,3.8664,57995.6930,4.1940,516.7155,5.1672,4.1940,0.0000,2.6819,20.4323,17.9217,19.1770,-5.0765,-40612.1549,4.1940,949.9524,9.4995,4.1940,0.0000,9.4304,17.9145,17.0044,17.4594,-2.1031,-14722.0244,4.1940,1158.4315,11.5843,4.1940,0.0000,12.3121,19.3390,19.3387,-3.4980,19.3385,-3.5061,19.3384,-3.5137,19.3384,854.0761,34.1630,18.1315,18.1299,-8.5733,18.1284,-8.6258,18.1270,-8.6771,18.1270,854.0761,34.1630,16.8382,16.8439,-21.6387,16.8505,-21.7548,16.8580,-21.8574,16.8580,250.0490,5.0010,20.4432,20.4396,11.9653,20.4360,11.9709,20.4323,11.9761,20.4323,854.0761,34.1630,17.9217,17.9193,3.4835,17.9169,3.4630,17.9145,3.4427,17.9145,854.0761,34.1630,17.0044,17.0080,-2.2690,17.0115,-2.2470,17.0150,-2.2256,17.0150,250.0490,5.0010,4.1940,36.5431,2.7960,0.0000,24.4245,60.9676,30128.4000,2776.8678,2661.5137
7712.0000,16.9935,28.6863,4709.1000,68733.4000,-64024.3000,1.7820,1070.2500,4.4000,1.0000,15274.0889,4.5000,1.0000,16344.3389,0.0000,0.0000,84007.4889,3638.8500,-80368.6389,21.3057,14.0084,11599.1000,0.0000,11599.1000,0.3007,3134.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3134.8919,0.0000,0.0000,0.0000,8464.2081,8464.2081,20.8179,13.0906,16099.4000,0.0000,16099.4000,0.4174,3658.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3658.9545,0.0000,0.0000,0.0000,12440.4455,12440.4455,20.1504,12.8531,606.3000,0.0000,606.3000,0.0157,163.8649,3.7000,1.0000,0.0000,0.0000,0.0000,163.8649,0.0000,0.0000,0.0000,442.4351,442.4351,20.0889,12.3616,13516.4000,0.0000,13516.4000,0.3504,3071.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3071.9091,0.0000,0.0000,0.0000,10444.4909,10444.4909,19.5285,12.2312,13697.0000,0.0000,13697.0000,0.3551,3701.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3701.8919,0.0000,0.0000,0.0000,9995.1081,9995.1081,18.8690,19.2115,19.0403,0.4256,6383.3476,4.8322,586.7181,5.8672,4.8322,0.0000,4.1020,19.2254,18.2915,18.7584,-2.1756,-17404.9819,4.8322,1111.7570,11.1176,4.8322,0.0000,14.4237,18.2778,16.9865,17.6322,-3.4380,-24066.2835,4.8322,1325.9151,13.2592,4.8322,0.0000,18.8313,20.8515,20.8402,11.8931,20.8290,11.7834,20.8179,11.6746,20.8179,1094.0090,43.7604,20.1266,20.1139,10.7160,20.1013,10.5743,20.0889,10.4337,20.0889,1094.0090,43.7604,18.9922,18.9497,4.8657,18.9087,4.2382,18.8690,3.6273,18.8690,319.6673,6.3933,19.2115,19.2162,0.4409,19.2208,0.5206,19.2254,0.5995,19.2254,1094.0090,43.7604,18.2915,18.2869,6.9985,18.2823,6.9590,18.2778,6.9197,18.2778,1094.0090,43.7604,16.9865,16.9888,-2.2103,16.9912,-2.2064,16.9935,-2.2021,16.9935,319.6673,6.3933,4.8322,53.9106,3.2215,0.0000,37.3569,91.2675,-8506.1000,-38581.9512,-35087.9178
7713.0000,17.0664,28.9456,3766.4000,84862.8000,-81096.4000,2.2002,856.0000,4.4000,1.0000,18858.4000,4.5000,1.0000,19714.4000,0.0000,0.0000,103721.2000,2910.4000,-100810.8000,22.2428,14.9455,16020.7000,0.0000,16020.7000,0.4154,4329.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4329.9189,0.0000,0.0000,0.0000,11690.7811,11690.7811,21.6106,13.8834,3926.6000,0.0000,3926.6000,0.1018,892.4091,4.4000,1.0000,0.0000,0.0000,0.0000,892.4091,0.0000,0.0000,0.0000,3034.1909,3034.1909,21.4548,14.1575,752.3000,0.0000,752.3000,0.0195,203.3243,3.7000,1.0000,0.0000,0.0000,0.0000,203.3243,0.0000,0.0000,0.0000,548.9757,548.9757,21.3854,13.8525,11111.7000,179.4000,10932.3000,0.2881,2525.3864,4.4000,1.0000,36.6122,4.9000,1.0000,2561.9986,0.0000,0.0000,216.0122,8586.3136,8370.3014,20.9556,13.6583,13158.2000,0.0000,13158.2000,0.3412,3556.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3556.2703,0.0000,0.0000,0.0000,9601.9297,9601.9297,20.3387,18.5829,19.4608,-2.2795,-34192.6756,5.0492,603.5562,6.0356,5.0492,0.0000,4.6799,18.5947,18.2848,18.4398,-0.7542,-6033.4587,5.0492,1175.6940,11.7569,5.0492,0.0000,16.4558,18.2768,17.0676,17.6722,-3.3640,-23548.0747,5.0492,1383.3511,13.8335,5.0492,0.0000,21.4843,21.6425,21.6319,17.8856,21.6212,17.8024,21.6106,17.7194,21.6106,1181.4878,47.2595,21.4266,21.4128,20.6959,21.3991,20.5695,21.3854,20.4436,21.3854,1181.4878,47.2595,20.4626,20.4208,19.3418,20.3795,18.8423,20.3387,18.3455,20.3387,345.0232,6.9005,18.5829,18.5869,-3.6031,18.5908,-3.5471,18.5947,-3.4912,18.5947,1181.4878,47.2595,18.2848,18.2822,6.3338,18.2795,6.3177,18.2768,6.3015,18.2768,1181.4878,47.2595,17.0676,17.0671,-1.0206,17.0667,-1.0492,17.0664,-1.0768,17.0664,345.0232,6.9005,5.0492,60.8290,3.3661,0.0000,42.6200,103.4490,-36306.3000,-67564.6212,-63774.2090
7714.0000,17.1827,29.2367,2437.8000,112001.4000,-109563.6000,2.9038,554.0455,4.4000,1.0000,24889.2000,4.5000,1.0000,25443.2455,0.0000,0.0000,136890.6000,1883.7545,-135006.8455,23.0231,15.7258,20051.5000,0.0000,20051.5000,0.5199,5419.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5419.3243,0.0000,0.0000,0.0000,14632.1757,14632.1757,22.3577,21.1735,1048.2000,569.6000,478.6000,0.0272,238.2273,4.4000,1.0000,116.2449,4.9000,1.0000,354.4722,0.0000,0.0000,685.8449,809.9727,124.1278,22.3523,15.0551,972.3000,0.0000,972.3000,0.0252,262.7838,3.7000,1.0000,0.0000,0.0000,0.0000,262.7838,0.0000,0.0000,0.0000,709.5162,709.5162,22.2846,15.3686,8492.1000,572.2000,7919.9000,0.2202,1930.0227,4.4000,1.0000,116.7755,4.9000,1.0000,2046.7982,0.0000,0.0000,688.9755,6562.0773,5873.1018,22.0305,14.7332,11541.9000,0.0000,11541.9000,0.2992,3119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3119.4324,0.0000,0.0000,0.0000,8422.4676,8422.4676,21.5504,18.3162,19.9333,-4.9841,-74761.8179,5.9933,704.0158,7.0402,5.9933,0.0000,7.8264,18.3233,18.1868,18.2550,-0.3945,-3156.1800,5.9933,1405.2839,14.0528,5.9933,0.0000,27.5195,18.1822,17.1887,17.6854,-3.2807,-22964.7413,5.9933,1641.1711,16.4117,5.9933,0.0000,35.9289,22.3901,22.3793,23.3790,22.3685,23.3031,22.3577,23.2273,22.3577,1595.9371,63.8375,22.3217,22.3093,26.3852,22.2969,26.2879,22.2846,26.1907,22.2846,1595.9371,63.8375,21.6662,21.6273,29.7705,21.5887,29.3676,21.5504,28.9658,21.5504,464.9992,9.3000,18.3162,18.3186,-4.2012,18.3209,-4.1676,18.3233,-4.1341,18.3233,1595.9371,63.8375,18.1868,18.1852,5.1072,18.1837,5.1020,18.1822,5.0967,18.1822,1595.9371,63.8375,17.1887,17.1867,0.4367,17.1847,0.3950,17.1827,0.3539,17.1827,464.9992,9.3000,5.9933,97.4855,3.9955,0.0000,71.2748,168.7603,-68599.4000,-105245.4564,-100882.7391
7715.0000,17.2495,29.3537,1902.1000,124529.1000,-122627.0000,3.2286,432.2955,4.4000,1.0000,27673.1333,4.5000,1.0000,28105.4288,0.0000,0.0000,152202.2333,1469.8045,-150732.4288,23.1112,15.8139,23916.4000,0.0000,23916.4000,0.6201,6463.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6463.8919,0.0000,0.0000,0.0000,17452.5081,17452.5081,22.4110,34.3200,86.4000,5065.3000,-4978.9000,0.1313,19.6364,4.4000,1.0000,1033.7347,4.9000,1.0000,1053.3711,0.0000,0.0000,6099.0347,66.7636,-6032.2711,22.6456,15.3483,903.5000,0.0000,903.5000,0.0234,244.1892,3.7000,1.0000,0.0000,0.0000,0.0000,244.1892,0.0000,0.0000,0.0000,659.3108,659.3108,22.5917,16.6099,6552.8000,949.9000,5602.9000,0.1699,1489.2727,4.4000,1.0000,193.8571,4.9000,1.0000,1683.1299,0.0000,0.0000,1143.7571,5063.5273,3919.7701,22.4393,15.1420,10464.4000,0.0000,10464.4000,0.2713,2828.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2828.2162,0.0000,0.0000,0.0000,7636.1838,7636.1838,22.0628,18.4505,20.2566,-6.1925,-92887.2459,6.6670,773.9255,7.7393,6.6670,0.0000,10.7736,18.4507,18.0646,18.2577,-1.2409,-9927.2962,6.6670,1563.1041,15.6310,6.6670,0.0000,37.8828,18.0619,17.2540,17.6580,-2.9677,-20773.7033,6.6670,1827.5812,18.2758,6.6670,0.0000,49.4590,22.4325,22.4253,21.7540,22.4182,21.7198,22.4110,21.6856,22.4110,1924.7483,76.9899,22.6199,22.6105,26.4106,22.6011,26.3495,22.5917,26.2885,22.5917,1924.7483,76.9899,22.1423,22.1158,31.2412,22.0893,31.0195,22.0628,30.7962,22.0628,560.0394,11.2008,18.4505,18.4506,-1.3302,18.4506,-1.3217,18.4507,-1.3132,18.4507,1924.7483,76.9899,18.0646,18.0637,3.9094,18.0628,3.9086,18.0619,3.9077,18.0619,1924.7483,76.9899,17.2540,17.2525,1.0398,17.2510,1.0103,17.2495,0.9808,17.2495,560.0394,11.2008,6.6670,130.7514,4.4447,0.0000,98.1154,228.8668,-86718.7000,-127096.9270,-123588.2455
7716.0000,17.2578,29.4012,1312.4000,128556.2000,-127243.8000,3.3331,298.2727,4.4000,1.0000,28568.0444,4.5000,1.0000,28866.3172,0.0000,0.0000,157124.2444,1014.1273,-156110.1172,23.1909,15.8936,23908.5000,0.0000,23908.5000,0.6199,6461.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6461.7568,0.0000,0.0000,0.0000,17446.7432,17446.7432,22.5066,34.5474,0.0000,8480.4000,-8480.4000,0.2199,0.0000,0.0000,0.0000,1730.6939,4.9000,1.0000,1730.6939,0.0000,0.0000,10211.0939,0.0000,-10211.0939,22.8946,15.5973,1046.4000,0.0000,1046.4000,0.0271,282.8108,3.7000,1.0000,0.0000,0.0000,0.0000,282.8108,0.0000,0.0000,0.0000,763.5892,763.5892,22.8381,18.3015,4976.9000,1318.8000,3658.1000,0.1290,1131.1136,4.4000,1.0000,269.1429,4.9000,1.0000,1400.2565,0.0000,0.0000,1587.9429,3845.7864,2257.8435,22.7523,15.4550,8444.1000,0.0000,8444.1000,0.2189,2282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2282.1892,0.0000,0.0000,0.0000,6161.9108,6161.9108,22.4423,18.5298,20.4860,-6.8631,-102947.2279,6.8218,785.2934,7.8529,6.8218,0.0000,11.5417,18.5289,18.0187,18.2738,-1.6782,-13425.3503,6.8218,1598.4284,15.9843,6.8218,0.0000,40.5837,18.0156,17.2598,17.6377,-2.8408,-19885.8800,6.8218,1871.4677,18.7147,6.8218,0.0000,52.9853,22.5278,22.5207,21.5666,22.5136,21.5315,22.5066,21.4965,22.5066,2004.1240,80.1650,22.8656,22.8564,26.7974,22.8473,26.7395,22.8381,26.6816,22.8381,2004.1240,80.1650,22.5181,22.4927,32.5397,22.4675,32.3323,22.4423,32.1256,22.4423,582.9664,11.6593,18.5298,18.5295,0.1964,18.5292,0.2031,18.5289,0.2098,18.5289,2004.1240,80.1650,18.0187,18.0176,3.6305,18.0166,3.6270,18.0156,3.6235,18.0156,2004.1240,80.1650,17.2598,17.2592,0.9268,17.2585,0.9098,17.2578,0.8927,17.2578,582.9664,11.6593,6.8218,139.2969,4.5479,0.0000,105.1107,244.4076,-98667.1000,-139691.1243,-136258.4583
7717.0000,17.2772,29.4591,712.9000,136479.5000,-135766.6000,3.5385,162.0227,4.4000,1.0000,30328.7778,4.5000,1.0000,30490.8005,0.0000,0.0000,166808.2778,550.8773,-166257.4005,23.1537,15.8564,23725.0000,0.0000,23725.0000,0.6151,6412.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6412.1622,0.0000,0.0000,0.0000,17312.8378,17312.8378,22.5232,34.5640,0.0000,16954.8000,-16954.8000,0.4396,0.0000,0.0000,0.0000,3460.1633,4.9000,1.0000,3460.1633,0.0000,0.0000,20414.9633,0.0000,-20414.9633,23.2448,15.9475,940.3000,0.0000,940.3000,0.0244,254.1351,3.7000,1.0000,0.0000,0.0000,0.0000,254.1351,0.0000,0.0000,0.0000,686.1649,686.1649,23.1924,24.1066,3147.8000,2259.1000,888.7000,0.0816,715.4091,4.4000,1.0000,461.0408,4.9000,1.0000,1176.4499,0.0000,0.0000,2720.1408,2432.3909,-287.7499,23.2026,15.9053,7366.6000,0.0000,7366.6000,0.1910,1990.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1990.9730,0.0000,0.0000,0.0000,5375.6270,5375.6270,22.9322,18.6009,20.7666,-8.1695,-122543.1679,7.3353,835.8271,8.3583,7.3353,0.0000,14.3487,18.5991,18.0122,18.3056,-2.0759,-16607.0544,7.3353,1716.6568,17.1666,7.3353,0.0000,50.4535,18.0089,17.2798,17.6444,-2.9470,-20628.9159,7.3353,2011.8034,20.1180,7.3353,0.0000,65.8712,22.5417,22.5356,20.8682,22.5294,20.8422,22.5232,20.8162,22.5232,2277.4217,91.0969,23.2205,23.2112,28.6932,23.2018,28.6347,23.1924,28.5763,23.1924,2277.4217,91.0969,23.0126,22.9857,35.8469,22.9589,35.6253,22.9322,35.4048,22.9322,661.8645,13.2373,18.6009,18.6003,1.3484,18.5997,1.3527,18.5991,1.3570,18.5991,2277.4217,91.0969,18.0122,18.0111,3.7189,18.0100,3.7142,18.0089,3.7096,18.0089,2277.4217,91.0969,17.2798,17.2789,1.0776,17.2781,1.0581,17.2772,1.0388,17.2772,661.8645,13.2373,7.3353,170.1746,4.8902,0.0000,130.6734,300.8480,-119800.8000,-163585.4839,-159779.1382
7718.0000,17.2863,29.4940,266.6000,141660.3000,-141393.7000,3.6728,60.5909,4.4000,1.0000,31480.0667,4.5000,1.0000,31540.6576,0.0000,0.0000,173140.3667,206.0091,-172934.3576,23.2553,15.9580,23726.6000,0.0000,23726.6000,0.6152,6412.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6412.5946,0.0000,0.0000,0.0000,17314.0054,17314.0054,22.6384,34.6792,0.0000,17722.7000,-17722.7000,0.4595,0.0000,0.0000,0.0000,3616.8776,4.9000,1.0000,3616.8776,0.0000,0.0000,21339.5776,0.0000,-21339.5776,23.3749,16.0776,902.7000,0.0000,902.7000,0.0234,243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,243.9730,0.0000,0.0000,0.0000,658.7270,658.7270,23.3267,28.3964,2323.1000,2575.1000,-252.0000,0.0668,527.9773,4.4000,1.0000,525.5306,4.9000,1.0000,1053.5079,0.0000,0.0000,3100.6306,1795.1227,-1305.5079,23.3717,16.0744,6558.4000,0.0000,6558.4000,0.1700,1772.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1772.5405,0.0000,0.0000,0.0000,4785.8595,4785.8595,23.1385,18.7327,20.9356,-8.5097,-127644.8303,7.5115,850.6857,8.5069,7.5115,0.0000,15.4080,18.7292,18.0071,18.3681,-2.6148,-20918.7392,7.5115,1753.7589,17.5376,7.5115,0.0000,54.1783,18.0039,17.2885,17.6462,-2.9611,-20727.5242,7.5115,2059.9952,20.6000,7.5115,0.0000,70.7342,22.6577,22.6513,21.4541,22.6448,21.4243,22.6384,21.3946,22.6384,2374.7827,94.9913,23.3522,23.3437,28.4187,23.3352,28.3708,23.3267,28.3228,23.3267,2374.7827,94.9913,23.2066,23.1838,35.5811,23.1611,35.4188,23.1385,35.2564,23.1385,689.9571,13.7991,18.7327,18.7315,2.9278,18.7303,2.9267,18.7292,2.9255,18.7292,2374.7827,94.9913,18.0071,18.0061,3.7659,18.0050,3.7611,18.0039,3.7563,18.0039,2374.7827,94.9913,17.2885,17.2877,1.1042,17.2870,1.0870,17.2863,1.0700,17.2863,689.9571,13.7991,7.5115,181.7025,5.0077,0.0000,140.3205,322.0230,-128180.7000,-172820.8511,-169291.0936
7719.0000,17.2827,29.5044,9.3000,145242.8000,-145233.5000,3.7657,2.1136,4.4000,1.0000,32276.1778,4.5000,1.0000,32278.2914,0.0000,0.0000,177518.9778,7.1864,-177511.7914,23.4830,16.1857,23686.5000,0.0000,23686.5000,0.6141,6401.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6401.7568,0.0000,0.0000,0.0000,17284.7432,17284.7432,22.8574,34.8982,0.0000,12858.8000,-12858.8000,0.3334,0.0000,0.0000,0.0000,2624.2449,4.9000,1.0000,2624.2449,0.0000,0.0000,15483.0449,0.0000,-15483.0449,23.3982,16.1009,758.0000,0.0000,758.0000,0.0197,204.8649,3.7000,1.0000,0.0000,0.0000,0.0000,204.8649,0.0000,0.0000,0.0000,553.1351,553.1351,23.3547,29.4970,1959.8000,2567.4000,-607.6000,0.0666,445.4091,4.4000,1.0000,523.9592,4.9000,1.0000,969.3683,0.0000,0.0000,3091.3592,1514.3909,-1576.9683,23.4098,16.1125,5750.3000,0.0000,5750.3000,0.1491,1554.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1554.1351,0.0000,0.0000,0.0000,4196.1649,4196.1649,23.2015,18.8247,21.0131,-8.3539,-125308.3869,7.4227,838.2835,8.3828,7.4227,0.0000,14.8683,18.8205,18.0070,18.4138,-2.9116,-23292.6785,7.4227,1730.0590,17.3006,7.4227,0.0000,52.2806,18.0036,17.2843,17.6439,-2.9421,-20594.8487,7.4227,2035.8328,20.3583,7.4227,0.0000,68.2565,22.8792,22.8719,23.0691,22.8647,23.0316,22.8574,22.9941,22.8574,2325.5311,93.0212,23.3789,23.3708,27.4864,23.3628,27.4430,23.3547,27.3998,23.3547,2325.5311,93.0212,23.2632,23.2426,34.2573,23.2221,34.1195,23.2015,33.9819,23.2015,675.7469,13.5149,18.8247,18.8233,3.9014,18.8219,3.8992,18.8205,3.8970,18.8205,2325.5311,93.0212,18.0070,18.0058,3.8383,18.0047,3.8328,18.0036,3.8273,18.0036,2325.5311,93.0212,17.2843,17.2837,1.0017,17.2832,0.9873,17.2827,0.9731,17.2827,675.7469,13.5149,7.4227,175.8370,4.9485,0.0000,135.4054,311.2424,-128505.1000,-172537.7613,-169195.9142
7720.0000,17.2040,29.4244,25.1000,109887.4000,-109862.3000,2.8490,5.7045,4.4000,1.0000,24419.4222,4.5000,1.0000,24425.1268,0.0000,0.0000,134306.8222,19.3955,-134287.4268,23.2716,15.9743,23694.1000,0.0000,23694.1000,0.6143,6403.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6403.8108,0.0000,0.0000,0.0000,17290.2892,17290.2892,22.4733,34.5142,0.0000,4536.8000,-4536.8000,0.1176,0.0000,0.0000,0.0000,925.8776,4.9000,1.0000,925.8776,0.0000,0.0000,5462.6776,0.0000,-5462.6776,22.7202,15.4229,683.1000,0.0000,683.1000,0.0177,184.6216,3.7000,1.0000,0.0000,0.0000,0.0000,184.6216,0.0000,0.0000,0.0000,498.4784,498.4784,22.6820,28.3170,1812.4000,2186.3000,-373.9000,0.0567,411.9091,4.4000,1.0000,446.1837,4.9000,1.0000,858.0928,0.0000,0.0000,2632.4837,1400.4909,-1231.9928,22.7376,15.4403,6558.4000,0.0000,6558.4000,0.1700,1772.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1772.5405,0.0000,0.0000,0.0000,4785.8595,4785.8595,22.4999,18.8898,20.6948,-5.3266,-79898.8038,5.7381,655.5426,6.5554,5.7381,0.0000,6.8687,18.8840,17.9070,18.3955,-2.7028,-21622.7668,5.7381,1338.3323,13.3833,5.7381,0.0000,24.1520,17.9047,17.2003,17.5525,-2.2272,-15590.6055,5.7381,1579.2981,15.7930,5.7381,0.0000,31.5324,22.4903,22.4847,18.5065,22.4790,18.4865,22.4733,18.4665,22.4733,1478.5335,59.1413,22.6976,22.6924,19.9131,22.6872,19.8979,22.6820,19.8827,22.6820,1478.5335,59.1413,22.5214,22.5144,23.9300,22.5073,23.9534,22.4999,23.9737,22.4999,431.0358,8.6207,18.8898,18.8878,4.5396,18.8859,4.5325,18.8840,4.5255,18.8840,1478.5335,59.1413,17.9070,17.9062,2.9076,17.9055,2.9056,17.9047,2.9035,17.9047,1478.5335,59.1413,17.2003,17.2015,-0.0156,17.2028,-0.0085,17.2040,-0.0017,17.2040,431.0358,8.6207,5.7381,86.4787,3.8254,0.0000,62.5530,149.0318,-83837.4000,-118407.4701,-117112.1762
