Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7721.0000,17.1625,29.3799,66.2000,107404.8000,-107338.6000,2.7847,15.0455,4.4000,1.0000,23867.7333,4.5000,1.0000,23882.7788,0.0000,0.0000,131272.5333,51.1545,-131221.3788,23.3255,16.0282,23694.6000,0.0000,23694.6000,0.6143,6403.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6403.9459,0.0000,0.0000,0.0000,17290.6541,17290.6541,22.4911,15.4448,488.0000,27.6000,460.4000,0.0127,110.9091,4.4000,1.0000,5.6327,4.9000,1.0000,116.5417,0.0000,0.0000,33.2327,377.0909,343.8583,22.4749,15.1776,717.2000,0.0000,717.2000,0.0186,193.8378,3.7000,1.0000,0.0000,0.0000,0.0000,193.8378,0.0000,0.0000,0.0000,523.3622,523.3622,22.4319,24.4938,2003.7000,1629.0000,374.7000,0.0519,455.3864,4.4000,1.0000,332.4490,4.9000,1.0000,787.8353,0.0000,0.0000,1961.4490,1548.3136,-413.1353,22.4513,15.1540,7635.9000,0.0000,7635.9000,0.1980,2063.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2063.7568,0.0000,0.0000,0.0000,5572.1432,5572.1432,22.1578,18.9163,20.5370,-4.6011,-69016.5398,5.5203,634.2821,6.3428,5.5203,0.0000,6.1157,18.9104,17.8760,18.3932,-2.7529,-22023.3824,5.5203,1287.6305,12.8763,5.5203,0.0000,21.5042,17.8731,17.1597,17.5164,-2.1698,-15188.2687,5.5203,1521.4369,15.2144,5.5203,0.0000,28.0754,22.5134,22.5060,18.9020,22.4985,18.8626,22.4911,18.8234,22.4911,1381.4349,55.2574,22.4503,22.4442,17.9243,22.4380,17.8960,22.4319,17.8678,22.4319,1381.4349,55.2574,22.1896,22.1789,20.3534,22.1683,20.3065,22.1578,20.2609,22.1578,402.9335,8.0587,18.9163,18.9143,4.7794,18.9124,4.7731,18.9104,4.7668,18.9104,1381.4349,55.2574,17.8760,17.8751,2.8053,17.8741,2.8004,17.8731,2.7955,17.8731,1381.4349,55.2574,17.1597,17.1606,-0.3429,17.1616,-0.3433,17.1625,-0.3435,17.1625,402.9335,8.0587,5.5203,77.7397,3.6802,0.0000,55.6953,133.4350,-74455.8000,-107904.4964,-106228.1909
7722.0000,17.1340,29.3364,264.3000,103047.1000,-102782.8000,2.6717,60.0682,4.4000,1.0000,22899.3556,4.5000,1.0000,22959.4237,0.0000,0.0000,125946.4556,204.2318,-125742.2237,23.1956,15.8983,19488.9000,0.0000,19488.9000,0.5053,5267.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5267.2703,0.0000,0.0000,0.0000,14221.6297,14221.6297,22.4875,14.7602,3042.5000,0.0000,3042.5000,0.0789,691.4773,4.4000,1.0000,0.0000,0.0000,0.0000,691.4773,0.0000,0.0000,0.0000,2351.0227,2351.0227,22.3741,15.0768,458.1000,0.0000,458.1000,0.0119,123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,123.8108,0.0000,0.0000,0.0000,334.2892,334.2892,22.3380,22.8689,2195.4000,1505.7000,689.7000,0.0569,498.9545,4.4000,1.0000,307.2857,4.9000,1.0000,806.2403,0.0000,0.0000,1812.9857,1696.4455,-116.5403,22.3436,15.0463,10060.3000,0.0000,10060.3000,0.2608,2719.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2719.0000,0.0000,0.0000,0.0000,7341.3000,7341.3000,21.9549,18.9089,20.4319,-4.2124,-63186.0548,5.3782,620.3357,6.2034,5.3782,0.0000,5.6557,18.9033,17.8578,18.3805,-2.7110,-21687.9843,5.3782,1255.1040,12.5510,5.3782,0.0000,19.8867,17.8546,17.1313,17.4930,-2.1433,-15003.3021,5.3782,1483.6241,14.8362,5.3782,0.0000,25.9638,22.5100,22.5025,18.8166,22.4950,18.7788,22.4875,18.7411,22.4875,1319.7034,52.7881,22.3580,22.3513,17.4443,22.3447,17.4107,22.3380,17.3771,22.3380,1319.7034,52.7881,21.9897,21.9781,18.5454,21.9664,18.4821,21.9549,18.4194,21.9549,385.0605,7.7012,18.9089,18.9070,4.7153,18.9051,4.7104,18.9033,4.7056,18.9033,1319.7034,52.7881,17.8578,17.8567,2.7907,17.8557,2.7852,17.8546,2.7797,17.8546,1319.7034,52.7881,17.1313,17.1322,-0.5177,17.1331,-0.5194,17.1340,-0.5209,17.1340,385.0605,7.7012,5.3782,72.3601,3.5855,0.0000,51.5062,123.8663,-69043.3000,-101610.5224,-99877.3413
7723.0000,17.1144,29.3021,408.3000,91434.8000,-91026.5000,2.3706,92.7955,4.4000,1.0000,20318.8444,4.5000,1.0000,20411.6399,0.0000,0.0000,111753.6444,315.5045,-111438.1399,22.7523,15.4550,11613.8000,0.0000,11613.8000,0.3011,3138.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3138.8649,0.0000,0.0000,0.0000,8474.9351,8474.9351,22.3042,14.5770,14115.9000,0.0000,14115.9000,0.3660,3208.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3208.1591,0.0000,0.0000,0.0000,10907.7409,10907.7409,21.7524,14.4551,462.0000,0.0000,462.0000,0.0120,124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,124.8649,0.0000,0.0000,0.0000,337.1351,337.1351,21.7276,22.3367,2334.4000,1616.2000,718.2000,0.0605,530.5455,4.4000,1.0000,329.8367,4.9000,1.0000,860.3822,0.0000,0.0000,1946.0367,1803.8545,-142.1822,21.7348,14.4375,11811.3000,0.0000,11811.3000,0.3062,3192.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3192.2432,0.0000,0.0000,0.0000,8619.0568,8619.0568,21.3049,19.1280,20.2165,-2.8686,-43028.9661,5.1247,595.7589,5.9576,5.1247,0.0000,4.8928,19.1168,17.7761,18.4464,-3.3127,-26501.3916,5.1247,1192.9598,11.9296,5.1247,0.0000,17.2045,17.7743,17.1119,17.4431,-1.8705,-13093.3124,5.1247,1416.3800,14.1638,5.1247,0.0000,22.4618,22.3235,22.3171,16.9137,22.3107,16.8882,22.3042,16.8627,22.3042,1212.5866,48.5035,21.7353,21.7328,11.5866,21.7302,11.5943,21.7276,11.6017,21.7276,1212.5866,48.5035,21.2987,21.3011,10.8555,21.3032,10.9585,21.3049,11.0575,21.3049,354.0342,7.0807,19.1280,19.1243,6.9366,19.1205,6.9135,19.1168,6.8905,19.1168,1212.5866,48.5035,17.7761,17.7755,2.1225,17.7749,2.1217,17.7743,2.1208,17.7743,1212.5866,48.5035,17.1119,17.1127,-0.5952,17.1135,-0.5978,17.1144,-0.6004,17.1144,354.0342,7.0807,5.1247,63.3604,3.4164,0.0000,44.5591,107.9195,-52305.3000,-83241.4542,-82623.6701
7724.0000,17.0953,29.2674,575.7000,88598.2000,-88022.5000,2.2971,130.8409,4.4000,1.0000,19688.4889,4.5000,1.0000,19819.3298,0.0000,0.0000,108286.6889,444.8591,-107841.8298,22.4555,15.1582,11609.5000,0.0000,11609.5000,0.3010,3137.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3137.7027,0.0000,0.0000,0.0000,8471.7973,8471.7973,22.0198,14.2925,19159.8000,0.0000,19159.8000,0.4968,4354.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4354.5000,0.0000,0.0000,0.0000,14805.3000,14805.3000,21.2839,13.9866,452.9000,0.0000,452.9000,0.0117,122.4054,3.7000,1.0000,0.0000,0.0000,0.0000,122.4054,0.0000,0.0000,0.0000,330.4946,330.4946,21.2626,18.8872,3035.3000,1349.1000,1686.2000,0.0787,689.8409,4.4000,1.0000,275.3265,4.9000,1.0000,965.1674,0.0000,0.0000,1624.4265,2345.4591,721.0326,21.2268,13.9295,11272.6000,0.0000,11272.6000,0.2923,3046.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3046.6486,0.0000,0.0000,0.0000,8225.9514,8225.9514,20.8251,19.2609,20.0430,-2.0980,-31470.3961,5.2163,610.2793,6.1028,5.2163,0.0000,5.1600,19.2496,17.7730,18.5113,-3.7135,-29707.7879,5.2163,1211.3285,12.1133,5.2163,0.0000,18.1439,17.7701,17.0927,17.4314,-1.9471,-13629.8563,5.2163,1442.3499,14.4235,5.2163,0.0000,23.6883,22.0344,22.0295,14.2935,22.0247,14.2826,22.0198,14.2717,22.0198,1250.8342,50.0334,21.2675,21.2659,8.0579,21.2643,8.0688,21.2626,8.0796,21.2626,1250.8342,50.0334,20.8179,20.8204,6.6575,20.8228,6.7338,20.8251,6.8098,20.8251,365.1146,7.3023,19.2609,19.2571,7.9749,19.2533,7.9543,19.2496,7.9338,19.2496,1250.8342,50.0334,17.7730,17.7720,2.3165,17.7711,2.3114,17.7701,2.3063,17.7701,1250.8342,50.0334,17.0927,17.0936,-0.6853,17.0945,-0.6876,17.0953,-0.6897,17.0953,365.1146,7.3023,5.2163,66.5244,3.4775,0.0000,46.9923,113.5166,-43841.5000,-75287.2540,-74808.0403
7725.0000,17.1254,29.0418,1996.0000,50425.3000,-48429.3000,1.3074,453.6364,4.4000,1.0000,11205.6222,4.5000,1.0000,11659.2586,0.0000,0.0000,61630.9222,1542.3636,-60088.5586,21.0225,13.7252,11630.7000,0.0000,11630.7000,0.3015,3143.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3143.4324,0.0000,0.0000,0.0000,8487.2676,8487.2676,20.4950,12.7678,25245.9000,0.0000,25245.9000,0.6545,5737.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5737.7045,0.0000,0.0000,0.0000,19508.1955,19508.1955,19.2298,11.9325,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,19.2547,13.8887,4697.6000,921.2000,3776.4000,0.1218,1067.6364,4.4000,1.0000,188.0000,4.9000,1.0000,1255.6364,0.0000,0.0000,1109.2000,3629.9636,2520.7636,19.0913,11.7940,10329.7000,0.0000,10329.7000,0.2678,2791.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2791.8108,0.0000,0.0000,0.0000,7537.8892,7537.8892,18.7956,20.2366,19.5161,1.4812,22218.6446,3.9976,476.8733,4.7687,3.9976,0.0000,2.3225,20.1949,17.3279,18.7614,-5.5258,-44206.0723,3.9976,919.6385,9.1964,3.9976,0.0000,8.1666,17.3373,17.1270,17.2321,-0.4633,-3242.7767,3.9976,1113.8607,11.1386,3.9976,0.0000,10.6622,20.4721,20.4798,-0.5525,20.4875,-0.4417,20.4950,-0.3321,20.4950,785.5123,31.4205,19.2079,19.2237,-10.9648,19.2393,-10.7870,19.2547,-10.6109,19.2547,785.5123,31.4205,18.6024,18.6690,-17.9469,18.7334,-17.1241,18.7956,-16.3277,18.7956,230.1317,4.6026,20.2366,20.2226,17.2686,20.2087,17.1492,20.1949,17.0308,20.1949,785.5123,31.4205,17.3279,17.3311,-1.9204,17.3342,-1.8849,17.3373,-1.8497,17.3373,785.5123,31.4205,17.1270,17.1264,-0.1452,17.1259,-0.1649,17.1254,-0.1840,17.1254,230.1317,4.6026,3.9976,32.0400,2.6651,0.0000,21.1514,53.1914,3015.8000,-21697.0157,-25230.2043
7726.0000,17.0422,28.7527,3089.0000,46644.9000,-43555.9000,1.2094,702.0455,4.4000,1.0000,10365.5333,4.5000,1.0000,11067.5788,0.0000,0.0000,57010.4333,2386.9545,-54623.4788,20.3923,13.0950,11612.8000,0.0000,11612.8000,0.3011,3138.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3138.5946,0.0000,0.0000,0.0000,8474.2054,8474.2054,19.8865,12.1592,34819.5000,0.0000,34819.5000,0.9028,7913.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7913.5227,0.0000,0.0000,0.0000,26905.9773,26905.9773,18.2364,10.9391,523.9000,0.0000,523.9000,0.0136,141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,141.5946,0.0000,0.0000,0.0000,382.3054,382.3054,18.2522,11.6449,6655.0000,619.0000,6036.0000,0.1725,1512.5000,4.4000,1.0000,126.3265,4.9000,1.0000,1638.8265,0.0000,0.0000,745.3265,5142.5000,4397.1735,17.9826,10.6853,8444.1000,0.0000,8444.1000,0.2189,2282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2282.1892,0.0000,0.0000,0.0000,6161.9108,6161.9108,17.7421,20.5275,19.1348,3.0277,45415.5101,4.2274,511.4773,5.1148,4.2274,0.0000,2.7465,20.4952,17.3916,18.9434,-6.3257,-50605.7410,4.2274,965.8965,9.6590,4.2274,0.0000,9.6574,17.3915,17.0331,17.2123,-0.8348,-5843.5930,4.2274,1178.7841,11.7878,4.2274,0.0000,12.6085,19.8726,19.8773,-3.7623,19.8819,-3.7031,19.8865,-3.6439,19.8865,865.9809,34.6392,18.2129,18.2261,-16.8879,18.2392,-16.7653,18.2522,-16.6429,18.2522,865.9809,34.6392,17.6046,17.6505,-24.7415,17.6964,-24.2926,17.7421,-23.8400,17.7421,253.5061,5.0701,20.5275,20.5167,18.4842,20.5060,18.4133,20.4952,18.3423,20.4952,865.9809,34.6392,17.3916,17.3915,-0.4956,17.3915,-0.4979,17.3915,-0.4999,17.3915,865.9809,34.6392,17.0331,17.0363,-1.2286,17.0393,-1.2019,17.0422,-1.1764,17.0422,253.5061,5.0701,4.2274,37.3466,2.8183,0.0000,25.0125,62.3591,17880.4000,-8301.9064,-11033.8239
7727.0000,17.0050,28.3870,4216.8000,38781.4000,-34564.6000,1.0055,958.3636,4.4000,1.0000,8618.0889,4.5000,1.0000,9576.4525,0.0000,0.0000,47399.4889,3258.4364,-44141.0525,19.8525,12.5552,11608.4000,0.0000,11608.4000,0.3010,3137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3137.4054,0.0000,0.0000,0.0000,8470.9946,8470.9946,19.3254,11.5981,36500.6000,0.0000,36500.6000,0.9463,8295.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8295.5909,0.0000,0.0000,0.0000,28205.0091,28205.0091,17.5059,10.2086,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,17.5306,10.3139,8694.3000,368.7000,8325.6000,0.2254,1975.9773,4.4000,1.0000,75.2449,4.9000,1.0000,2051.2222,0.0000,0.0000,443.9449,6718.3227,6274.3778,17.1258,9.8285,7366.6000,0.0000,7366.6000,0.1910,1990.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1990.9730,0.0000,0.0000,0.0000,5375.6270,5375.6270,16.9268,20.7578,18.8423,3.9592,59388.6544,4.0191,491.6215,4.9162,4.0191,0.0000,2.3602,20.7233,17.3659,19.0446,-6.5057,-52045.3477,4.0191,914.8463,9.1485,4.0191,0.0000,8.2992,17.3669,16.9981,17.1825,-0.8168,-5717.2792,4.0191,1121.9960,11.2200,4.0191,0.0000,10.8353,19.3060,19.3125,-7.0484,19.3190,-6.9767,19.3254,-6.9052,19.3254,792.9017,31.7161,17.4874,17.5018,-20.4643,17.5162,-20.3397,17.5306,-20.2155,17.5306,792.9017,31.7161,16.7790,16.8288,-29.8524,16.8781,-29.3888,16.9268,-28.9295,16.9268,232.2788,4.6456,20.7578,20.7463,19.4808,20.7347,19.4055,20.7233,19.3306,20.7233,792.9017,31.7161,17.3659,17.3662,-0.4206,17.3666,-0.4173,17.3669,-0.4140,17.3669,792.9017,31.7161,16.9981,17.0004,-1.4277,17.0027,-1.4166,17.0050,-1.4051,17.0050,232.2788,4.6456,4.0191,32.5150,2.6794,0.0000,21.4948,54.0098,29630.2000,4472.1776,1626.0276
7728.0000,16.9717,27.8739,5749.3000,33653.7000,-27904.4000,0.8725,1306.6591,4.4000,1.0000,7478.6000,4.5000,1.0000,8785.2591,0.0000,0.0000,41132.3000,4442.6409,-36689.6591,19.2747,11.9774,11630.5000,0.0000,11630.5000,0.3015,3143.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3143.3784,0.0000,0.0000,0.0000,8487.1216,8487.1216,18.7660,11.0387,44998.4000,0.0000,44998.4000,1.1667,10226.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10226.9091,0.0000,0.0000,0.0000,34771.4909,34771.4909,16.5834,9.2862,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,16.6200,8.9942,11415.7000,96.2000,11319.5000,0.2960,2594.4773,4.4000,1.0000,19.6327,4.9000,1.0000,2614.1099,0.0000,0.0000,115.8327,8821.2227,8705.3901,16.0736,8.7763,4134.0000,0.0000,4134.0000,0.1072,1117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1117.2973,0.0000,0.0000,0.0000,3016.7027,3016.7027,16.0516,20.9964,18.5240,5.2519,78779.2242,4.1306,511.3306,5.1133,4.1306,0.0000,2.5621,20.9606,17.3958,19.1782,-7.0993,-56794.3962,4.1306,935.5460,9.3555,4.1306,0.0000,9.0090,17.3951,16.9646,17.1798,-0.9799,-6859.2996,4.1306,1153.2306,11.5323,4.1306,0.0000,11.7620,18.7420,18.7500,-10.4003,18.7580,-10.3201,18.7660,-10.2402,18.7660,831.6622,33.2665,16.5661,16.5842,-26.3413,16.6021,-26.1908,16.6200,-26.0410,16.6200,831.6622,33.2665,15.8842,15.9407,-36.1302,15.9965,-35.6192,16.0516,-35.1134,16.0516,243.5392,4.8708,20.9964,20.9844,20.7470,20.9725,20.6720,20.9606,20.5973,20.9606,831.6622,33.2665,17.3958,17.3955,0.1513,17.3953,0.1489,17.3951,0.1466,17.3951,831.6622,33.2665,16.9646,16.9670,-1.6253,16.9694,-1.6142,16.9717,-1.6032,16.9717,243.5392,4.8708,4.1306,35.0476,2.7537,0.0000,23.3332,58.3807,44556.7000,18567.3949,15125.5284
7729.0000,16.9605,27.0533,7642.6000,27733.8000,-20091.2000,0.7191,1736.9545,4.4000,1.0000,6163.0667,4.5000,1.0000,7900.0212,0.0000,0.0000,33896.8667,5905.6455,-27991.2212,18.8154,11.5181,11648.2000,0.0000,11648.2000,0.3020,3148.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3148.1622,0.0000,0.0000,0.0000,8500.0378,8500.0378,18.2807,10.5534,45846.1000,0.0000,45846.1000,1.1886,10419.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10419.5682,0.0000,0.0000,0.0000,35426.5318,35426.5318,15.9331,8.6358,354.1000,0.0000,354.1000,0.0092,95.7027,3.7000,1.0000,0.0000,0.0000,0.0000,95.7027,0.0000,0.0000,0.0000,258.3973,258.3973,15.9738,8.2466,13711.2000,0.0000,13711.2000,0.3555,3116.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3116.1818,0.0000,0.0000,0.0000,10595.0182,10595.0182,15.2717,7.9744,1308.8000,0.0000,1308.8000,0.0339,353.7297,3.7000,1.0000,0.0000,0.0000,0.0000,353.7297,0.0000,0.0000,0.0000,955.0703,955.0703,15.3829,21.1969,18.2899,5.8490,87735.1384,3.9124,488.6230,4.8862,3.9124,0.0000,2.1773,21.1582,17.3481,19.2532,-7.1869,-57494.8826,3.9124,883.6726,8.8367,3.9124,0.0000,7.6558,17.3491,16.9547,17.1519,-0.8502,-5951.7037,3.9124,1093.5071,10.9351,3.9124,0.0000,9.9953,18.2521,18.2617,-13.0052,18.2712,-12.9169,18.2807,-12.8291,18.2807,756.5701,30.2628,15.9160,15.9353,-29.3280,15.9546,-29.1765,15.9738,-29.0257,15.9738,756.5701,30.2628,15.2084,15.2672,-39.7073,15.3254,-39.2045,15.3829,-38.7058,15.3829,221.7207,4.4344,21.1969,21.1840,21.6834,21.1710,21.6022,21.1582,21.5213,21.1582,756.5701,30.2628,17.3481,17.3485,-0.1591,17.3488,-0.1555,17.3491,-0.1519,17.3491,756.5701,30.2628,16.9547,16.9566,-1.5454,16.9586,-1.5410,16.9605,-1.5364,16.9605,221.7207,4.4344,3.9124,30.2041,2.6083,0.0000,19.8284,50.0325,52777.2000,27743.8342,24288.5522
7730.0000,16.9378,26.0543,9275.3000,23077.9000,-13802.6000,0.5983,2108.0227,4.4000,1.0000,5128.4222,4.5000,1.0000,7236.4449,0.0000,0.0000,28206.3222,7167.2773,-21039.0449,18.3053,11.0080,11643.1000,0.0000,11643.1000,0.3019,3146.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3146.7838,0.0000,0.0000,0.0000,8496.3162,8496.3162,17.7857,10.0585,52087.0000,0.0000,52087.0000,1.3505,11837.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11837.9545,0.0000,0.0000,0.0000,40249.0455,40249.0455,15.1695,7.8722,344.7000,0.0000,344.7000,0.0089,93.1622,3.7000,1.0000,0.0000,0.0000,0.0000,93.1622,0.0000,0.0000,0.0000,251.5378,251.5378,15.2187,7.4914,14642.9000,0.0000,14642.9000,0.3796,3327.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3327.9318,0.0000,0.0000,0.0000,11314.9682,11314.9682,14.4832,7.1859,768.8000,0.0000,768.8000,0.0199,207.7838,3.7000,1.0000,0.0000,0.0000,0.0000,207.7838,0.0000,0.0000,0.0000,561.0162,561.0162,14.6390,21.3949,18.0169,6.9292,103937.3869,3.9888,503.3305,5.0333,3.9888,0.0000,2.3072,21.3553,17.3689,19.3621,-7.6662,-61329.7869,3.9888,897.2684,8.9727,3.9888,0.0000,8.1126,17.3682,16.9309,17.1495,-0.9612,-6728.3271,3.9888,1114.9367,11.1494,3.9888,0.0000,10.5916,17.7531,17.7640,-15.7779,17.7749,-15.6831,17.7857,-15.5886,17.7857,782.4868,31.2995,15.1532,15.1751,-33.7082,15.1969,-33.5415,15.2187,-33.3754,15.2187,782.4868,31.2995,14.4467,14.5115,-44.6397,14.5756,-44.0937,14.6390,-43.5532,14.6390,229.2526,4.5851,21.3949,21.3817,22.6744,21.3685,22.5945,21.3553,22.5149,21.3553,782.4868,31.2995,17.3689,17.3687,0.2596,17.3684,0.2571,17.3682,0.2547,17.3682,782.4868,31.2995,16.9309,16.9332,-1.6743,16.9355,-1.6651,16.9378,-1.6561,16.9378,229.2526,4.5851,3.9888,31.8463,2.6592,0.0000,21.0114,52.8577,65683.9000,39833.8390,35879.2729
7731.0000,16.9332,24.5895,11135.6000,18845.4000,-7709.8000,0.4886,2530.8182,4.4000,1.0000,4187.8667,4.5000,1.0000,6718.6848,0.0000,0.0000,23033.2667,8604.7818,-14428.4848,17.9281,10.6308,11666.7000,0.0000,11666.7000,0.3025,3153.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3153.1622,0.0000,0.0000,0.0000,8513.5378,8513.5378,17.3777,9.6504,50044.4000,0.0000,50044.4000,1.2975,11373.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11373.7273,0.0000,0.0000,0.0000,38670.6727,38670.6727,14.7113,7.4140,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,14.7612,7.0339,15425.2000,0.0000,15425.2000,0.3999,3505.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3505.7273,0.0000,0.0000,0.0000,11919.4727,11919.4727,13.9393,6.6420,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,14.1164,21.5598,17.8381,7.1969,107953.0149,3.7602,477.7280,4.7773,3.7602,0.0000,1.9329,21.5172,17.3092,19.4132,-7.6285,-61028.1885,3.7602,844.2544,8.4425,3.7602,0.0000,6.7964,17.3105,16.9276,17.1191,-0.7932,-5552.2798,3.7602,1052.2870,10.5229,3.7602,0.0000,8.8733,17.3411,17.3533,-17.6817,17.3655,-17.5806,17.3777,-17.4799,17.3777,706.0106,28.2404,14.6941,14.7165,-35.0057,14.7389,-34.8444,14.7612,-34.6836,14.7612,706.0106,28.2404,13.9210,13.9868,-46.6958,14.0519,-46.1710,14.1164,-45.6502,14.1164,207.0219,4.1404,21.5598,21.5455,23.3676,21.5313,23.2807,21.5172,23.1943,21.5172,706.0106,28.2404,17.3092,17.3096,-0.2012,17.3101,-0.1966,17.3105,-0.1921,17.3105,706.0106,28.2404,16.9276,16.9295,-1.5528,16.9314,-1.5500,16.9332,-1.5469,16.9332,207.0219,4.1404,3.7602,27.0920,2.5068,0.0000,17.6026,44.6946,70132.4000,45190.3147,41372.5466
7732.0000,16.9127,22.9464,12345.4000,15415.2000,-3069.8000,0.3997,2805.7727,4.4000,1.0000,3425.6000,4.5000,1.0000,6231.3727,0.0000,0.0000,18840.8000,9539.6273,-9301.1727,17.5520,10.2547,11653.0000,0.0000,11653.0000,0.3021,3149.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3149.4595,0.0000,0.0000,0.0000,8503.5405,8503.5405,17.0062,9.2789,53650.0000,0.0000,53650.0000,1.3910,12193.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12193.1818,0.0000,0.0000,0.0000,41456.8182,41456.8182,14.1564,6.8591,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,14.2116,6.4843,15547.7000,0.0000,15547.7000,0.4031,3533.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3533.5682,0.0000,0.0000,0.0000,12014.1318,12014.1318,13.3857,6.0884,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,13.5735,21.6940,17.6337,7.8755,118133.0034,3.7717,482.9364,4.8294,3.7717,0.0000,1.9506,21.6511,17.3178,19.4844,-7.8800,-63039.6195,3.7717,844.5990,8.4460,3.7717,0.0000,6.8589,17.3175,16.9054,17.1114,-0.8564,-5994.8464,3.7717,1055.8106,10.5581,3.7717,0.0000,8.9549,16.9675,16.9805,-19.3258,16.9934,-19.2241,17.0062,-19.1228,17.0062,709.7712,28.3908,14.1387,14.1631,-37.6695,14.1874,-37.4968,14.2116,-37.3248,14.2116,709.7712,28.3908,13.3675,13.4369,-49.4961,13.5055,-48.9524,13.5735,-48.4136,13.5735,208.1155,4.1623,21.6940,21.6797,23.8287,21.6654,23.7451,21.6511,23.6619,21.6511,709.7712,28.3908,17.3178,17.3177,0.0896,17.3176,0.0883,17.3175,0.0871,17.3175,709.7712,28.3908,16.9054,16.9078,-1.6936,16.9103,-1.6836,16.9127,-1.6738,16.9127,208.1155,4.1623,3.7717,27.3193,2.5145,0.0000,17.7644,45.0837,78497.9000,53196.5340,49098.5375
7733.0000,16.8937,22.0906,13219.3000,14540.0000,-1320.7000,0.3770,3004.3864,4.4000,1.0000,3231.1111,4.5000,1.0000,6235.4975,0.0000,0.0000,17771.1111,10214.9136,-7556.1975,17.4396,10.1423,11640.5000,0.0000,11640.5000,0.3018,3146.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3146.0811,0.0000,0.0000,0.0000,8494.4189,8494.4189,16.8620,9.1347,49435.6000,0.0000,49435.6000,1.2817,11235.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11235.3636,0.0000,0.0000,0.0000,38200.2364,38200.2364,14.1022,6.8049,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,14.1489,6.4216,15550.6000,0.0000,15550.6000,0.4032,3534.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3534.2273,0.0000,0.0000,0.0000,12016.3727,12016.3727,13.2807,5.9834,768.8000,0.0000,768.8000,0.0199,207.7838,3.7000,1.0000,0.0000,0.0000,0.0000,207.7838,0.0000,0.0000,0.0000,561.0162,561.0162,13.4199,21.6726,17.5463,7.6154,114231.1160,3.5887,461.0477,4.6105,3.5887,0.0000,1.6803,21.6318,17.3161,19.4740,-7.4671,-59736.4298,3.5887,803.9385,8.0394,3.5887,0.0000,5.9084,17.3158,16.8859,17.1009,-0.8500,-5949.8915,3.5887,1005.0016,10.0500,3.5887,0.0000,7.7138,16.8260,16.8380,-18.7827,16.8500,-18.6953,16.8620,-18.6082,16.8620,650.8993,26.0360,14.0842,14.1058,-35.4293,14.1274,-35.2926,14.1489,-35.1562,14.1489,650.8993,26.0360,13.2402,13.3004,-47.3559,13.3603,-46.9455,13.4199,-46.5349,13.4199,190.9914,3.8198,21.6726,21.6590,22.8329,21.6454,22.7590,21.6318,22.6853,21.6318,650.8993,26.0360,17.3161,17.3160,0.2082,17.3159,0.2071,17.3158,0.2060,17.3158,650.8993,26.0360,16.8859,16.8886,-1.7846,16.8912,-1.7736,16.8937,-1.7626,16.8937,190.9914,3.8198,3.5887,23.8414,2.3925,0.0000,15.3025,39.1439,76417.5000,51965.9251,48544.7947
7734.0000,16.8538,19.3843,14587.8000,12243.2000,2344.6000,0.3782,3315.4091,4.4000,1.0000,2720.7111,4.5000,1.0000,6036.1202,0.0000,0.0000,14963.9111,11272.3909,-3691.5202,17.0990,9.8017,11666.8000,0.0000,11666.8000,0.3025,3153.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3153.1892,0.0000,0.0000,0.0000,8513.6108,8513.6108,16.5710,8.8438,54665.3000,0.0000,54665.3000,1.4173,12423.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12423.9318,0.0000,0.0000,0.0000,42241.3682,42241.3682,13.7650,6.4677,461.9000,0.0000,461.9000,0.0120,124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,124.8378,0.0000,0.0000,0.0000,337.0622,337.0622,13.8086,6.0813,15099.5000,0.0000,15099.5000,0.3915,3431.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3431.7045,0.0000,0.0000,0.0000,11667.7955,11667.7955,13.0335,5.7362,3878.5000,0.0000,3878.5000,0.1006,1048.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1048.2432,0.0000,0.0000,0.0000,2830.2568,2830.2568,13.0337,21.6333,17.3335,8.6306,129458.4248,3.9030,505.5311,5.0553,3.9030,0.0000,2.1616,21.5975,17.4629,19.5302,-7.7802,-62241.8851,3.9030,872.5274,8.7253,3.9030,0.0000,7.6006,17.4579,16.8440,17.1509,-1.3202,-9241.6027,3.9030,1090.9126,10.9091,3.9030,0.0000,9.9232,16.5334,16.5460,-20.1357,16.5586,-20.0457,16.5710,-19.9560,16.5710,753.3950,30.1358,13.7427,13.7647,-36.8253,13.7867,-36.6860,13.8086,-36.5471,13.8086,753.3950,30.1358,12.8455,12.9088,-49.2871,12.9715,-48.8412,13.0337,-48.3991,13.0337,220.7978,4.4160,21.6333,21.6214,21.9504,21.6094,21.8939,21.5975,21.8374,21.5975,753.3950,30.1358,17.4629,17.4612,1.7688,17.4595,1.7523,17.4579,1.7359,17.4579,753.3950,30.1358,16.8440,16.8473,-2.1429,16.8505,-2.1247,16.8538,-2.1068,16.8538,220.7978,4.4160,3.9030,30.0051,2.6020,0.0000,19.6854,49.6905,88116.6000,61898.5732,57974.9370
7735.0000,16.7979,21.9593,20406.0000,22332.2000,-1926.2000,0.5790,4637.7273,4.4000,1.0000,4962.7111,4.5000,1.0000,9600.4384,0.0000,0.0000,27294.9111,15768.2727,-11526.6384,17.5005,10.2032,11655.2000,0.0000,11655.2000,0.3022,3150.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3150.0541,0.0000,0.0000,0.0000,8505.1459,8505.1459,16.9977,9.2704,48744.9000,0.0000,48744.9000,1.2638,11078.3864,4.4000,1.0000,0.0000,0.0000,0.0000,11078.3864,0.0000,0.0000,0.0000,37666.5136,37666.5136,14.7016,7.4043,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,14.7126,6.9853,13349.5000,0.0000,13349.5000,0.3461,3033.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3033.9773,0.0000,0.0000,0.0000,10315.5227,10315.5227,14.0838,6.7865,12937.2000,0.0000,12937.2000,0.3354,3496.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3496.5405,0.0000,0.0000,0.0000,9440.6595,9440.6595,13.5889,20.9890,17.2890,8.0930,121395.7345,4.2532,551.8320,5.5183,4.2532,0.0000,2.7972,20.9743,17.8161,19.3952,-6.4760,-51808.3321,4.2532,955.5821,9.5558,4.2532,0.0000,9.8355,17.8036,16.7864,17.2950,-2.3839,-16687.4750,4.2532,1182.2210,11.8222,4.2532,0.0000,12.8410,16.9820,16.9872,-14.1558,16.9924,-14.1418,16.9977,-14.1273,16.9977,875.2394,35.0096,14.6862,14.6949,-25.5175,14.7037,-25.5126,14.7126,-25.5069,14.7126,875.2394,35.0096,13.5083,13.5344,-38.6219,13.5613,-38.6278,13.5889,-38.6217,13.5889,256.1945,5.1239,20.9890,20.9841,15.2802,20.9792,15.2921,20.9743,15.3034,20.9743,875.2394,35.0096,17.8161,17.8119,5.1186,17.8078,5.0801,17.8036,5.0419,17.8036,875.2394,35.0096,16.7864,16.7903,-2.6441,16.7941,-2.6212,16.7979,-2.5985,16.7979,256.1945,5.1239,4.2532,37.9759,2.8355,0.0000,25.4737,63.4496,85105.9000,54653.1791,52899.9273
7736.0000,16.8164,25.2717,14635.0000,30021.1000,-15386.1000,0.7784,3326.1364,4.4000,1.0000,6671.3556,4.5000,1.0000,9997.4919,0.0000,0.0000,36692.4556,11308.8636,-25383.5919,18.2607,10.9634,11638.0000,0.0000,11638.0000,0.3017,3145.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3145.4054,0.0000,0.0000,0.0000,8492.5946,8492.5946,17.7760,10.0487,49316.5000,0.0000,49316.5000,1.2786,11208.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11208.2955,0.0000,0.0000,0.0000,38108.2045,38108.2045,15.6077,8.3104,351.4000,0.0000,351.4000,0.0091,94.9730,3.7000,1.0000,0.0000,0.0000,0.0000,94.9730,0.0000,0.0000,0.0000,256.4270,256.4270,15.6054,7.8781,12094.3000,0.0000,12094.3000,0.3136,2748.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2748.7045,0.0000,0.0000,0.0000,9345.5955,9345.5955,15.0736,7.7763,13748.4000,0.0000,13748.4000,0.3565,3715.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3715.7838,0.0000,0.0000,0.0000,10032.6162,10032.6162,14.5224,20.2662,17.3943,6.7301,100950.7894,4.5568,588.8310,5.8883,4.5568,0.0000,3.4398,20.2626,18.0611,19.1618,-4.8366,-38692.5830,4.5568,1032.7033,10.3270,4.5568,0.0000,12.0953,18.0481,16.8117,17.4299,-3.1045,-21731.4866,4.5568,1260.0583,12.6006,4.5568,0.0000,15.7914,17.7775,17.7770,-5.9126,17.7765,-5.9459,17.7760,-5.9786,17.7760,987.2746,39.4910,15.5931,15.5972,-16.5828,15.6013,-16.6062,15.6054,-16.6291,15.6054,987.2746,39.4910,14.5028,14.5088,-25.9743,14.5153,-26.1604,14.5224,-26.3390,14.5224,288.7117,5.7742,20.2662,20.2650,8.8771,20.2638,8.9141,20.2626,8.9508,20.2626,987.2746,39.4910,18.0611,18.0567,6.9591,18.0524,6.9243,18.0481,6.8896,18.0481,987.2746,39.4910,16.8117,16.8132,-2.1084,16.8148,-2.1151,16.8164,-2.1209,16.8164,288.7117,5.7742,4.5568,45.8854,3.0378,0.0000,31.3265,77.2119,71762.5000,40851.8459,40526.7198
7737.0000,16.8724,26.4764,12526.6000,36970.7000,-24444.1000,0.9585,2846.9545,4.4000,1.0000,8215.7111,4.5000,1.0000,11062.6657,0.0000,0.0000,45186.4111,9679.6455,-35506.7657,18.8499,11.5526,15467.2000,0.0000,15467.2000,0.4010,4180.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4180.3243,0.0000,0.0000,0.0000,11286.8757,11286.8757,18.2190,10.4917,41125.3000,0.0000,41125.3000,1.0662,9346.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9346.6591,0.0000,0.0000,0.0000,31778.6409,31778.6409,16.4491,9.1518,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,16.4376,8.7103,12585.2000,0.0000,12585.2000,0.3263,2860.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2860.2727,0.0000,0.0000,0.0000,9724.9273,9724.9273,15.8960,8.5987,13207.6000,0.0000,13207.6000,0.3424,3569.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3569.6216,0.0000,0.0000,0.0000,9637.9784,9637.9784,15.3589,19.7751,17.5670,5.2862,79293.2969,4.6552,597.5897,5.9759,4.6552,0.0000,3.6677,19.7736,18.1218,18.9477,-3.7073,-29658.6325,4.6552,1063.4862,10.6349,4.6552,0.0000,12.8965,18.1114,16.8720,17.4917,-3.1791,-22253.9970,4.6552,1284.2453,12.8425,4.6552,0.0000,16.8375,18.2213,18.2205,-2.2462,18.2197,-2.2694,18.2190,-2.2924,18.2190,1024.8862,40.9954,16.4350,16.4358,-9.2410,16.4367,-9.2812,16.4376,-9.3210,16.4376,1024.8862,40.9954,15.3592,15.3588,-16.6599,15.3587,-16.8548,15.3589,-17.0462,15.3589,299.6224,5.9924,19.7751,19.7746,5.4102,19.7741,5.4430,19.7736,5.4756,19.7736,1024.8862,40.9954,18.1218,18.1183,6.9159,18.1149,6.8925,18.1114,6.8692,18.1114,1024.8862,40.9954,16.8720,16.8721,-1.2794,16.8722,-1.3005,16.8724,-1.3209,16.8724,299.6224,5.9924,4.6552,48.6600,3.1035,0.0000,33.4017,82.0617,58287.1000,27174.0701,27380.6674
7738.0000,16.9240,27.5183,9514.9000,45164.6000,-35649.7000,1.1710,2162.4773,4.4000,1.0000,10036.5778,4.5000,1.0000,12199.0551,0.0000,0.0000,55201.1778,7352.4227,-47848.7551,19.4945,12.1972,19263.4000,0.0000,19263.4000,0.4994,5206.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5206.3243,0.0000,0.0000,0.0000,14057.0757,14057.0757,18.7305,11.0032,35823.6000,0.0000,35823.6000,0.9288,8141.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8141.7273,0.0000,0.0000,0.0000,27681.8727,27681.8727,17.2434,9.9461,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,17.2245,9.4972,11918.8000,0.0000,11918.8000,0.3090,2708.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2708.8182,0.0000,0.0000,0.0000,9209.9818,9209.9818,16.7297,9.4324,11585.1000,0.0000,11585.1000,0.3004,3131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3131.1081,0.0000,0.0000,0.0000,8453.9919,8453.9919,16.2476,19.3204,17.7840,3.8132,57198.4034,4.8261,614.4171,6.1442,4.8261,0.0000,4.0866,19.3226,18.1553,18.7389,-2.7161,-21728.4192,4.8261,1111.1785,11.1118,4.8261,0.0000,14.3696,18.1458,16.9250,17.5354,-3.2463,-22724.0599,4.8261,1329.1667,13.2917,4.8261,0.0000,18.7607,18.7394,18.7364,2.0732,18.7334,2.0349,18.7305,1.9969,18.7305,1091.6154,43.6646,17.2300,17.2281,-2.8716,17.2263,-2.9256,17.2245,-2.9792,17.2245,1091.6154,43.6646,16.2756,16.2658,-7.3849,16.2565,-7.6431,16.2476,-7.8968,16.2476,318.9733,6.3795,19.3204,19.3211,2.3431,19.3219,2.3812,19.3226,2.4191,19.3226,1091.6154,43.6646,18.1553,18.1521,6.8197,18.1489,6.7996,18.1458,6.7795,18.1458,1091.6154,43.6646,16.9250,16.9246,-0.6657,16.9243,-0.6878,16.9240,-0.7095,16.9240,318.9733,6.3795,4.8261,53.7255,3.2174,0.0000,37.2169,90.9424,43281.9000,11802.7860,12745.9243
7739.0000,16.9539,27.7709,8504.6000,46766.1000,-38261.5000,1.2125,1932.8636,4.4000,1.0000,10392.4667,4.5000,1.0000,12325.3303,0.0000,0.0000,57158.5667,6571.7364,-50586.8303,19.7969,12.4996,23071.3000,0.0000,23071.3000,0.5982,6235.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6235.4865,0.0000,0.0000,0.0000,16835.8135,16835.8135,18.8464,11.1191,27069.6000,0.0000,27069.6000,0.7018,6152.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6152.1818,0.0000,0.0000,0.0000,20917.4182,20917.4182,17.6708,10.3735,355.6000,0.0000,355.6000,0.0092,96.1081,3.7000,1.0000,0.0000,0.0000,0.0000,96.1081,0.0000,0.0000,0.0000,259.4919,259.4919,17.6515,9.9243,10855.0000,0.0000,10855.0000,0.2814,2467.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2467.0455,0.0000,0.0000,0.0000,8387.9545,8387.9545,17.1801,9.8828,10503.5000,0.0000,10503.5000,0.2723,2838.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2838.7838,0.0000,0.0000,0.0000,7664.7162,7664.7162,16.7342,19.1835,17.9589,2.9055,43582.0678,4.6132,583.4139,5.8341,4.6132,0.0000,3.5692,19.1818,18.0617,18.6217,-2.4913,-19930.2641,4.6132,1066.8381,10.6684,4.6132,0.0000,12.5503,18.0550,16.9544,17.5047,-2.7976,-19583.0841,4.6132,1272.0168,12.7202,4.6132,0.0000,16.3855,18.8507,18.8493,2.1172,18.8478,2.1013,18.8464,2.0854,18.8464,1008.7573,40.3503,17.6562,17.6546,-0.4502,17.6531,-0.4898,17.6515,-0.5291,17.6515,1008.7573,40.3503,16.7494,16.7442,-4.0468,16.7392,-4.2041,16.7342,-4.3612,16.7342,294.9439,5.8989,19.1835,19.1830,2.4564,19.1824,2.4750,19.1818,2.4937,19.1818,1008.7573,40.3503,18.0617,18.0595,5.5921,18.0572,5.5815,18.0550,5.5710,18.0550,1008.7573,40.3503,16.9544,16.9542,-0.3904,16.9540,-0.4075,16.9539,-0.4245,16.9539,294.9439,5.8989,4.6132,47.4630,3.0755,0.0000,32.5051,79.9681,33593.5000,3478.5640,4068.7196
7740.0000,16.9778,27.8551,8185.0000,47028.0000,-38843.0000,1.2193,1860.2273,4.4000,1.0000,10450.6667,4.5000,1.0000,12310.8939,0.0000,0.0000,57478.6667,6324.7727,-51153.8939,19.8314,12.5341,23072.8000,0.0000,23072.8000,0.5982,6235.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6235.8919,0.0000,0.0000,0.0000,16836.9081,16836.9081,18.8890,11.1617,30114.5000,0.0000,30114.5000,0.7808,6844.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6844.2045,0.0000,0.0000,0.0000,23270.2955,23270.2955,17.5909,10.2936,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,17.5787,9.8515,10401.0000,0.0000,10401.0000,0.2697,2363.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2363.8636,0.0000,0.0000,0.0000,8037.1364,8037.1364,17.1304,9.8331,8475.5000,0.0000,8475.5000,0.2197,2290.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2290.6757,0.0000,0.0000,0.0000,6184.8243,6184.8243,16.7982,19.2373,18.0177,2.9149,43724.0065,4.6477,586.4569,5.8646,4.6477,0.0000,3.6498,19.2311,17.9677,18.5994,-2.8309,-22646.8370,4.6477,1075.7078,10.7571,4.6477,0.0000,12.8336,17.9624,16.9786,17.4705,-2.5194,-17635.8634,4.6477,1283.1929,12.8319,4.6477,0.0000,16.7553,18.8922,18.8911,1.9079,18.8901,1.8978,18.8890,1.8877,18.8890,1021.9664,40.8787,17.5740,17.5756,-2.7268,17.5772,-2.7289,17.5787,-2.7310,17.5787,1021.9664,40.8787,16.7854,16.7898,-5.5686,16.7941,-5.5924,16.7982,-5.6181,16.7982,298.7755,5.9755,19.2373,19.2352,4.0274,19.2331,4.0293,19.2311,4.0312,19.2311,1021.9664,40.8787,17.9677,17.9659,4.6177,17.9642,4.6107,17.9624,4.6037,17.9624,1021.9664,40.8787,16.9786,16.9783,-0.1721,16.9781,-0.1890,16.9778,-0.2056,16.9778,298.7755,5.9755,4.6477,48.4425,3.0984,0.0000,33.2386,81.6811,33635.8000,3478.1081,3441.3062
7741.0000,16.9725,27.8738,8069.1000,47206.2000,-39137.1000,1.2239,1833.8864,4.4000,1.0000,10490.2667,4.5000,1.0000,12324.1530,0.0000,0.0000,57696.4667,6235.2136,-51461.2530,19.9196,12.6223,23072.5000,0.0000,23072.5000,0.5982,6235.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6235.8108,0.0000,0.0000,0.0000,16836.6892,16836.6892,18.9515,11.2242,27998.0000,0.0000,27998.0000,0.7259,6363.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6363.1818,0.0000,0.0000,0.0000,21634.8182,21634.8182,17.7125,10.4152,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,17.6962,9.9689,10312.5000,0.0000,10312.5000,0.2674,2343.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2343.7500,0.0000,0.0000,0.0000,7968.7500,7968.7500,17.2398,9.9425,7393.8000,0.0000,7393.8000,0.1917,1998.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1998.3243,0.0000,0.0000,0.0000,5395.4757,5395.4757,16.9369,19.2213,18.0791,2.6593,39889.3414,4.5273,569.9384,5.6994,4.5273,0.0000,3.3735,19.2151,17.9179,18.5665,-2.8315,-22652.2852,4.5273,1049.1415,10.4914,4.5273,0.0000,11.8619,17.9125,16.9711,17.4418,-2.3482,-16437.4030,4.5273,1251.3312,12.5133,4.5273,0.0000,15.4867,18.9553,18.9540,2.1740,18.9527,2.1625,18.9515,2.1512,18.9515,976.1300,39.0452,17.6946,17.6951,-2.1530,17.6956,-2.1662,17.6962,-2.1793,17.6962,976.1300,39.0452,16.9308,16.9327,-4.9074,16.9348,-4.9634,16.9369,-5.0178,16.9369,285.4783,5.7096,19.2213,19.2192,4.4456,19.2172,4.4484,19.2151,4.4512,19.2151,976.1300,39.0452,17.9179,17.9161,4.2078,17.9143,4.1993,17.9125,4.1909,17.9125,976.1300,39.0452,16.9711,16.9716,-0.3267,16.9720,-0.3335,16.9725,-0.3404,16.9725,285.4783,5.7096,4.5273,45.0746,3.0182,0.0000,30.7221,75.7967,30068.0000,687.0233,799.6532
7742.0000,16.9875,27.8295,8390.0000,46972.0000,-38582.0000,1.2178,1906.8182,4.4000,1.0000,10438.2222,4.5000,1.0000,12345.0404,0.0000,0.0000,57410.2222,6483.1818,-50927.0404,19.7606,12.4633,23063.1000,0.0000,23063.1000,0.5980,6233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6233.2703,0.0000,0.0000,0.0000,16829.8297,16829.8297,18.8444,11.1171,34281.3000,0.0000,34281.3000,0.8888,7791.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7791.2045,0.0000,0.0000,0.0000,26490.0955,26490.0955,17.4019,10.1046,524.3000,0.0000,524.3000,0.0136,141.7027,3.7000,1.0000,0.0000,0.0000,0.0000,141.7027,0.0000,0.0000,0.0000,382.5973,382.5973,17.3927,9.6654,11007.5000,0.0000,11007.5000,0.2854,2501.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2501.7045,0.0000,0.0000,0.0000,8505.7955,8505.7955,16.9295,9.6322,6582.6000,0.0000,6582.6000,0.1707,1779.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1779.0811,0.0000,0.0000,0.0000,4803.5189,4803.5189,16.7054,19.3531,18.0292,3.2415,48623.2418,4.7614,600.5435,6.0054,4.7614,0.0000,3.9243,19.3431,17.8721,18.6076,-3.3768,-27014.0271,4.7614,1101.6872,11.0169,4.7614,0.0000,13.7988,17.8674,16.9879,17.4277,-2.3074,-16151.5875,4.7614,1316.7497,13.1675,4.7614,0.0000,18.0155,18.8441,18.8442,0.8071,18.8443,0.8107,18.8444,0.8143,18.8444,1066.1084,42.6443,17.3811,17.3850,-5.7904,17.3888,-5.7679,17.3927,-5.7456,17.3927,1066.1084,42.6443,16.6679,16.6807,-8.9055,16.6932,-8.8256,16.7054,-8.7487,16.7054,311.5774,6.2315,19.3531,19.3497,6.1998,19.3464,6.1895,19.3431,6.1792,19.3431,1066.1084,42.6443,17.8721,17.8705,3.8510,17.8690,3.8444,17.8674,3.8378,17.8674,1066.1084,42.6443,16.9879,16.9877,-0.1361,16.9876,-0.1509,16.9875,-0.1652,16.9875,311.5774,6.2315,4.7614,51.7679,3.1742,0.0000,35.7386,87.5065,36876.8000,6084.7965,5457.6273
7743.0000,16.9810,27.7603,8753.7000,46879.7000,-38126.0000,1.2154,1989.4773,4.4000,1.0000,10417.7111,4.5000,1.0000,12407.1884,0.0000,0.0000,57297.4111,6764.2227,-50533.1884,19.7505,12.4532,23072.7000,0.0000,23072.7000,0.5982,6235.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6235.8649,0.0000,0.0000,0.0000,16836.8351,16836.8351,18.8270,11.0997,33930.7000,0.0000,33930.7000,0.8797,7711.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7711.5227,0.0000,0.0000,0.0000,26219.1773,26219.1773,17.3900,10.0927,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0000,0.0000,0.0000,314.2946,314.2946,17.3807,9.6534,11554.1000,0.0000,11554.1000,0.2996,2625.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2625.9318,0.0000,0.0000,0.0000,8928.1682,8928.1682,16.8914,9.5941,5771.4000,0.0000,5771.4000,0.1496,1559.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1559.8378,0.0000,0.0000,0.0000,4211.5622,4211.5622,16.6859,19.3504,18.0182,3.2411,48616.1516,4.7306,596.9123,5.9691,4.7306,0.0000,3.8487,19.3418,17.8654,18.6036,-3.3672,-26937.5456,4.7306,1094.7288,10.9473,4.7306,0.0000,13.5329,17.8602,16.9798,17.4200,-2.2947,-16062.7711,4.7306,1308.6211,13.0862,4.7306,0.0000,17.6683,18.8278,18.8275,0.6905,18.8273,0.6898,18.8270,0.6892,18.8270,1054.0787,42.1631,17.3728,17.3754,-5.6888,17.3781,-5.6821,17.3807,-5.6752,17.3807,1054.0787,42.1631,16.6606,16.6689,-8.9903,16.6774,-8.9768,16.6859,-8.9618,16.6859,308.0890,6.1618,19.3504,19.3475,6.3140,19.3447,6.3097,19.3418,6.3054,19.3418,1054.0787,42.1631,17.8654,17.8637,3.8945,17.8619,3.8855,17.8602,3.8766,17.8602,1054.0787,42.1631,16.9798,16.9802,-0.2599,16.9806,-0.2669,16.9810,-0.2740,16.9810,308.0890,6.1618,4.7306,50.8538,3.1537,0.0000,35.0499,85.9037,36633.6000,5976.8490,5615.8350
7744.0000,16.9949,27.6673,9368.5000,46709.8000,-37341.3000,1.2110,2129.2045,4.4000,1.0000,10379.9556,4.5000,1.0000,12509.1601,0.0000,0.0000,57089.7556,7239.2955,-49850.4601,19.5740,12.2767,23072.4000,0.0000,23072.4000,0.5982,6235.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6235.7838,0.0000,0.0000,0.0000,16836.6162,16836.6162,18.7050,10.9777,40670.8000,0.0000,40670.8000,1.0545,9243.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9243.3636,0.0000,0.0000,0.0000,31427.4364,31427.4364,17.0790,9.7817,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,17.0807,9.3534,11479.9000,0.0000,11479.9000,0.2976,2609.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2609.0682,0.0000,0.0000,0.0000,8870.8318,8870.8318,16.6217,9.3244,6582.6000,0.0000,6582.6000,0.1707,1779.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1779.0811,0.0000,0.0000,0.0000,4803.5189,4803.5189,16.4194,19.4368,17.9281,3.8881,58321.5642,5.0114,634.5071,6.3451,5.0114,0.0000,4.5754,19.4263,17.8649,18.6456,-3.7725,-30180.1761,5.0114,1157.8739,11.5787,5.0114,0.0000,16.0884,17.8598,16.9955,17.4276,-2.3866,-16706.3729,5.0114,1385.8847,13.8588,5.0114,0.0000,21.0047,18.7029,18.7036,-0.4845,18.7043,-0.4756,18.7050,-0.4668,18.7050,1166.0154,46.6406,17.0661,17.0710,-8.6375,17.0758,-8.6077,17.0807,-8.5780,17.0807,1166.0154,46.6406,16.3732,16.3888,-12.4294,16.4042,-12.3275,16.4194,-12.2276,16.4194,340.5394,6.8108,19.4368,19.4333,7.3444,19.4298,7.3337,19.4263,7.3230,19.4263,1166.0154,46.6406,17.8649,17.8632,3.9554,17.8615,3.9469,17.8598,3.9384,17.8598,1166.0154,46.6406,16.9955,16.9953,-0.0639,16.9951,-0.0783,16.9949,-0.0923,16.9949,340.5394,6.8108,5.0114,59.5835,3.3409,0.0000,41.6685,101.2520,44807.7000,12338.4594,11435.0151
7745.0000,16.9914,27.5551,9998.6000,46585.5000,-36586.9000,1.2078,2272.4091,4.4000,1.0000,10352.3333,4.5000,1.0000,12624.7424,0.0000,0.0000,56937.8333,7726.1909,-49211.6424,19.5685,12.2712,23072.4000,0.0000,23072.4000,0.5982,6235.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6235.7838,0.0000,0.0000,0.0000,16836.6162,16836.6162,18.6875,10.9602,39236.3000,0.0000,39236.3000,1.0173,8917.3409,4.4000,1.0000,0.0000,0.0000,0.0000,8917.3409,0.0000,0.0000,0.0000,30318.9591,30318.9591,17.0998,9.8025,352.4000,0.0000,352.4000,0.0091,95.2432,3.7000,1.0000,0.0000,0.0000,0.0000,95.2432,0.0000,0.0000,0.0000,257.1568,257.1568,17.0964,9.3692,10394.4000,0.0000,10394.4000,0.2695,2362.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2362.3636,0.0000,0.0000,0.0000,8032.0364,8032.0364,16.6758,9.3785,7664.2000,0.0000,7664.2000,0.1987,2071.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2071.4054,0.0000,0.0000,0.0000,5592.7946,5592.7946,16.4136,19.3990,17.9063,3.8006,57008.7914,4.9509,627.3770,6.2738,4.9509,0.0000,4.4119,19.3903,17.8729,18.6316,-3.6220,-28976.3828,4.9509,1144.5175,11.4452,4.9509,0.0000,15.5134,17.8674,16.9908,17.4291,-2.3914,-16739.9178,4.9509,1369.0976,13.6910,4.9509,0.0000,20.2541,18.6868,18.6870,-0.3957,18.6873,-0.3925,18.6875,-0.3892,18.6875,1141.5089,45.6604,17.0863,17.0897,-7.9042,17.0931,-7.8924,17.0964,-7.8804,17.0964,1141.5089,45.6604,16.3829,16.3931,-11.7691,16.4033,-11.7440,16.4136,-11.7172,16.4136,333.4368,6.6687,19.3990,19.3961,7.0024,19.3932,6.9981,19.3903,6.9938,19.3903,1141.5089,45.6604,17.8729,17.8710,4.0749,17.8692,4.0653,17.8674,4.0556,17.8674,1141.5089,45.6604,16.9908,16.9910,-0.1354,16.9912,-0.1439,16.9914,-0.1523,16.9914,333.4368,6.6687,4.9509,57.6298,3.3006,0.0000,40.1794,97.8093,44132.8000,11825.9206,11292.4909
7746.0000,17.0109,25.3499,17647.5000,35116.9000,-17469.4000,0.9105,4010.7955,4.4000,1.0000,7803.7556,4.5000,1.0000,11814.5510,0.0000,0.0000,42920.6556,13636.7045,-29283.9510,18.6561,11.3588,19265.7000,0.0000,19265.7000,0.4995,5206.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5206.9459,0.0000,0.0000,0.0000,14058.7541,14058.7541,17.8879,10.1606,44965.6000,0.0000,44965.6000,1.1658,10219.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10219.4545,0.0000,0.0000,0.0000,34746.1455,34746.1455,15.9359,8.6386,344.5000,0.0000,344.5000,0.0089,93.1081,3.7000,1.0000,0.0000,0.0000,0.0000,93.1081,0.0000,0.0000,0.0000,251.3919,251.3919,15.9628,8.2356,8878.4000,0.0000,8878.4000,0.2302,2017.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2017.8182,0.0000,0.0000,0.0000,6860.5818,6860.5818,15.5774,8.2801,10097.9000,0.0000,10097.9000,0.2618,2729.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2729.1622,0.0000,0.0000,0.0000,7368.7378,7368.7378,15.3006,20.0191,17.6598,5.5994,83991.1317,4.6151,590.3352,5.9034,4.6151,0.0000,3.5736,19.9929,17.6545,18.8237,-5.2030,-41624.3669,4.6151,1059.2102,10.5921,4.6151,0.0000,12.5656,17.6545,17.0124,17.3334,-1.6328,-11429.7577,4.6151,1280.9129,12.8091,4.6151,0.0000,16.4053,17.8662,17.8735,-8.2951,17.8808,-8.2222,17.8879,-8.1499,17.8879,1009.4697,40.3788,15.9218,15.9356,-19.1078,15.9492,-18.9925,15.9628,-18.8780,15.9628,1009.4697,40.3788,15.1634,15.2103,-25.9688,15.2560,-25.5030,15.3006,-25.0500,15.3006,295.1506,5.9030,20.0191,20.0103,13.2468,20.0016,13.1841,19.9929,13.1219,19.9929,1009.4697,40.3788,17.6545,17.6545,1.9422,17.6545,1.9504,17.6545,1.9585,17.6545,1009.4697,40.3788,17.0124,17.0119,0.1311,17.0114,0.1140,17.0109,0.0973,17.0109,295.1506,5.9030,4.6151,47.5156,3.0767,0.0000,32.5445,80.0601,66082.7000,34001.6600,30937.0071
7747.0000,16.9818,24.4795,17316.6000,28322.4000,-11005.8000,0.7343,3935.5909,4.4000,1.0000,6293.8667,4.5000,1.0000,10229.4576,0.0000,0.0000,34616.2667,13381.0091,-21235.2576,18.3765,11.0792,11650.7000,0.0000,11650.7000,0.3021,3148.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3148.8378,0.0000,0.0000,0.0000,8501.8622,8501.8622,17.8309,10.1036,41624.9000,0.0000,41624.9000,1.0792,9460.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9460.2045,0.0000,0.0000,0.0000,32164.6955,32164.6955,15.7184,8.4211,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,15.7367,8.2253,7707.9000,138.2000,7569.7000,0.1998,1751.7955,4.4000,1.0000,28.2041,4.9000,1.0000,1779.9995,0.0000,0.0000,166.4041,5956.1045,5789.7005,15.3564,8.0591,11855.6000,0.0000,11855.6000,0.3074,3204.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3204.2162,0.0000,0.0000,0.0000,8651.3838,8651.3838,14.9042,20.2809,17.5925,5.4576,81864.7395,3.9476,506.2539,5.0625,3.9476,0.0000,2.2364,20.2526,17.5068,18.8797,-5.2259,-41807.4124,3.9476,904.1182,9.0412,3.9476,0.0000,7.8639,17.5075,16.9788,17.2432,-1.1500,-8049.7539,3.9476,1099.4575,10.9946,3.9476,0.0000,10.2670,17.8181,17.8224,-7.3482,17.8267,-7.3160,17.8309,-7.2836,17.8309,768.4535,30.7381,15.7019,15.7135,-19.2509,15.7251,-19.1726,15.7367,-19.0945,15.7367,768.4535,30.7381,14.7882,14.8270,-27.8855,14.8657,-27.5815,14.9042,-27.2769,14.9042,225.1744,4.5035,20.2809,20.2714,14.9684,20.2620,14.9076,20.2526,14.8471,20.2526,768.4535,30.7381,17.5068,17.5070,0.8456,17.5073,0.8537,17.5075,0.8616,17.5075,768.4535,30.7381,16.9788,16.9799,-0.2942,16.9809,-0.2913,16.9818,-0.2889,16.9818,225.1744,4.5035,3.9476,30.9532,2.6317,0.0000,20.3673,51.3205,62039.1000,34123.4113,32007.5732
