Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7748.0000,16.9410,23.3877,19754.4000,26430.0000,-6675.6000,0.6852,4489.6364,4.4000,1.0000,5873.3333,4.5000,1.0000,10362.9697,0.0000,0.0000,32303.3333,15264.7636,-17038.5697,18.0291,10.7318,11643.5000,0.0000,11643.5000,0.3019,3146.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3146.8919,0.0000,0.0000,0.0000,8496.6081,8496.6081,17.5067,9.7794,46851.5000,0.0000,46851.5000,1.2147,10648.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10648.0682,0.0000,0.0000,0.0000,36203.4318,36203.4318,15.1948,7.8975,351.6000,0.0000,351.6000,0.0091,95.0270,3.7000,1.0000,0.0000,0.0000,0.0000,95.0270,0.0000,0.0000,0.0000,256.5730,256.5730,15.2223,7.7010,7805.9000,133.5000,7672.4000,0.2024,1774.0682,4.4000,1.0000,27.2449,4.9000,1.0000,1801.3131,0.0000,0.0000,160.7449,6031.8318,5871.0869,14.8474,7.5501,11314.7000,0.0000,11314.7000,0.2934,3058.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3058.0270,0.0000,0.0000,0.0000,8256.6730,8256.6730,14.4487,20.4374,17.4431,6.2521,93781.5808,4.0600,523.6631,5.2366,4.0600,0.0000,2.4331,20.4102,17.5181,18.9641,-5.6612,-45289.4431,4.0600,926.9427,9.2694,4.0600,0.0000,8.5553,17.5157,16.9360,17.2259,-1.2969,-9078.2338,4.0600,1131.5311,11.3153,4.0600,0.0000,11.1697,17.4865,17.4933,-9.7885,17.5000,-9.7322,17.5067,-9.6761,17.5067,807.0387,32.2815,15.1784,15.1931,-23.0037,15.2078,-22.8992,15.2223,-22.7953,15.2223,807.0387,32.2815,14.3202,14.3634,-31.3509,14.4063,-31.0140,14.4487,-30.6805,14.4487,236.3862,4.7277,20.4374,20.4283,15.7341,20.4192,15.6821,20.4102,15.6302,20.4102,807.0387,32.2815,17.5181,17.5173,1.3711,17.5165,1.3672,17.5157,1.3634,17.5157,807.0387,32.2815,16.9360,16.9377,-0.7450,16.9394,-0.7364,16.9410,-0.7280,16.9410,236.3862,4.7277,4.0600,33.4307,2.7067,0.0000,22.1581,55.5888,71158.1000,42045.8031,39413.9040
7749.0000,16.9583,15.4872,27371.2000,14010.4000,13360.8000,0.7096,6220.7273,4.4000,1.0000,3113.4222,4.5000,1.0000,9334.1495,0.0000,0.0000,17123.8222,21150.4727,4026.6505,16.6924,9.3951,11666.9000,0.0000,11666.9000,0.3025,3153.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3153.2162,0.0000,0.0000,0.0000,8513.6838,8513.6838,16.1859,8.4586,43305.3000,0.0000,43305.3000,1.1228,9842.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9842.1136,0.0000,0.0000,0.0000,33463.1864,33463.1864,13.9756,6.6783,342.5000,0.0000,342.5000,0.0089,92.5676,3.7000,1.0000,0.0000,0.0000,0.0000,92.5676,0.0000,0.0000,0.0000,249.9324,249.9324,14.0315,6.4936,7877.5000,123.9000,7753.6000,0.2042,1790.3409,4.4000,1.0000,25.2857,4.9000,1.0000,1815.6266,0.0000,0.0000,149.1857,6087.1591,5937.9734,13.6392,6.3419,10368.3000,0.0000,10368.3000,0.2688,2802.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2432,0.0000,0.0000,0.0000,7566.0568,7566.0568,13.3550,21.0195,17.1873,7.7360,116039.8831,3.9253,511.2781,5.1128,3.9253,0.0000,2.1987,20.9769,17.3349,19.1559,-6.8924,-55138.9214,3.9253,889.7822,8.8978,3.9253,0.0000,7.7313,17.3379,16.9584,17.1482,-0.8208,-5745.2970,3.9253,1097.2465,10.9725,3.9253,0.0000,10.0938,16.1300,16.1488,-22.0759,16.1674,-21.9065,16.1859,-21.7384,16.1859,760.8955,30.4358,13.9591,13.9834,-33.3061,14.0075,-33.1154,14.0315,-32.9260,14.0315,760.8955,30.4358,13.1395,13.2127,-43.1668,13.2845,-42.4974,13.3550,-41.8423,13.3550,222.9778,4.4596,21.0195,21.0053,20.8129,20.9910,20.7125,20.9769,20.6127,20.9769,760.8955,30.4358,17.3349,17.3359,-0.2139,17.3369,-0.1996,17.3379,-0.1855,17.3379,760.8955,30.4358,16.9584,16.9583,-0.3616,16.9583,-0.3762,16.9583,-0.3901,16.9583,222.9778,4.4596,3.9253,30.4760,2.6168,0.0000,20.0239,50.4998,86797.4000,59757.4832,55155.6647
7750.0000,16.8952,16.4896,24198.8000,14496.2000,9702.6000,0.6274,5499.7273,4.4000,1.0000,3221.3778,4.5000,1.0000,8721.1051,0.0000,0.0000,17717.5778,18699.0727,981.4949,16.8300,9.5327,11652.7000,0.0000,11652.7000,0.3021,3149.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3149.3784,0.0000,0.0000,0.0000,8503.3216,8503.3216,16.2934,8.5661,47586.1000,0.0000,47586.1000,1.2338,10815.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10815.0227,0.0000,0.0000,0.0000,36771.0773,36771.0773,13.8522,6.5549,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0000,0.0000,0.0000,337.2081,337.2081,13.8841,6.3038,8040.3000,98.1000,7942.2000,0.2085,1827.3409,4.4000,1.0000,20.0204,4.9000,1.0000,1847.3613,0.0000,0.0000,118.1204,6212.9591,6094.8387,13.4795,6.1822,8475.5000,0.0000,8475.5000,0.2197,2290.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2290.6757,0.0000,0.0000,0.0000,6184.8243,6184.8243,13.2093,20.9476,17.0785,7.7705,116556.8103,3.9052,510.7988,5.1080,3.9052,0.0000,2.1652,20.9174,17.4443,19.1809,-6.5392,-52313.6107,3.9052,884.4092,8.8441,3.9052,0.0000,7.6133,17.4406,16.8869,17.1637,-1.1915,-8340.2719,3.9052,1090.9801,10.9098,3.9052,0.0000,9.9398,16.2655,16.2748,-17.9732,16.2841,-17.9183,16.2934,-17.8629,16.2934,754.1241,30.1650,13.8298,13.8479,-31.6397,13.8661,-31.5288,13.8841,-31.4179,13.8841,754.1241,30.1650,13.0689,13.1155,-40.4117,13.1623,-40.1282,13.2093,-39.8376,13.2093,221.0097,4.4202,20.9476,20.9376,18.8300,20.9275,18.7809,20.9174,18.7317,20.9174,754.1241,30.1650,17.4443,17.4430,1.2998,17.4418,1.2891,17.4406,1.2787,17.4406,754.1241,30.1650,16.8869,16.8897,-1.1779,16.8925,-1.1557,16.8952,-1.1346,16.8952,221.0097,4.4202,3.9052,30.0507,2.6035,0.0000,19.7182,49.7689,85821.2000,58872.7650,55902.9277
7751.0000,16.8851,14.1612,26070.6000,10672.5000,15398.1000,0.6759,5925.1364,4.4000,1.0000,2371.6667,4.5000,1.0000,8296.8030,0.0000,0.0000,13044.1667,20145.4636,7101.2970,16.3958,9.0985,11640.9000,0.0000,11640.9000,0.3018,3146.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3146.1892,0.0000,0.0000,0.0000,8494.7108,8494.7108,15.8535,8.1262,42683.8000,0.0000,42683.8000,1.1067,9700.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9700.8636,0.0000,0.0000,0.0000,32982.9364,32982.9364,13.5809,6.2836,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,13.6231,5.8958,8619.0000,0.0000,8619.0000,0.2235,1958.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1958.8636,0.0000,0.0000,0.0000,6660.1364,6660.1364,13.1642,5.8669,7393.8000,0.0000,7393.8000,0.1917,1998.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1998.3243,0.0000,0.0000,0.0000,5395.4757,5395.4757,12.9519,21.0447,16.9983,7.8300,117450.4093,3.7628,493.6942,4.9369,3.7628,0.0000,1.9368,21.0103,17.4105,19.2104,-6.5305,-52243.6079,3.7628,851.2177,8.5122,3.7628,0.0000,6.8103,17.4092,16.8808,17.1450,-1.0955,-7668.6929,3.7628,1051.9502,10.5195,3.7628,0.0000,8.8914,15.8104,15.8249,-21.1296,15.8392,-21.0206,15.8535,-20.9122,15.8535,706.8453,28.2738,13.5635,13.5834,-32.3598,13.6033,-32.2326,13.6231,-32.1058,13.6231,706.8453,28.2738,12.7924,12.8461,-41.3474,12.8993,-40.9701,12.9519,-40.5977,12.9519,207.2646,4.1453,21.0447,21.0332,19.2024,21.0217,19.1379,21.0103,19.0738,21.0103,706.8453,28.2738,17.4105,17.4101,1.0549,17.4096,1.0544,17.4092,1.0538,17.4092,706.8453,28.2738,16.8808,16.8822,-1.0851,16.8836,-1.0845,16.8851,-1.0833,16.8851,207.2646,4.1453,3.7628,27.1424,2.5085,0.0000,17.6385,44.7809,86080.7000,60886.3859,57538.1085
7752.0000,16.8600,13.1098,27547.6000,8963.9000,18583.7000,0.7142,6260.8182,4.4000,1.0000,1991.9778,4.5000,1.0000,8252.7960,0.0000,0.0000,10955.8778,21286.7818,10330.9040,16.1592,8.8619,11666.8000,0.0000,11666.8000,0.3025,3153.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3153.1892,0.0000,0.0000,0.0000,8513.6108,8513.6108,15.6219,7.8946,45385.0000,0.0000,45385.0000,1.1767,10314.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10314.7727,0.0000,0.0000,0.0000,35070.2273,35070.2273,13.2429,5.9456,350.7000,0.0000,350.7000,0.0091,94.7838,3.7000,1.0000,0.0000,0.0000,0.0000,94.7838,0.0000,0.0000,0.0000,255.9162,255.9162,13.2880,5.5608,9181.1000,0.0000,9181.1000,0.2380,2086.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2086.6136,0.0000,0.0000,0.0000,7094.4864,7094.4864,12.8068,5.5095,4148.9000,0.0000,4148.9000,0.1076,1121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1121.3243,0.0000,0.0000,0.0000,3027.5757,3027.5757,12.7542,21.0452,16.8997,8.1484,122226.2950,3.8221,503.3993,5.0340,3.8221,0.0000,2.0300,21.0136,17.4601,19.2369,-6.5483,-52386.1676,3.8221,863.7990,8.6380,3.8221,0.0000,7.1378,17.4565,16.8539,17.1552,-1.2692,-8884.4686,3.8221,1068.1310,10.6813,3.8221,0.0000,9.3190,15.5817,15.5951,-21.7343,15.6085,-21.6430,15.6219,-21.5520,15.6219,726.3943,29.0558,13.2256,13.2465,-33.9845,13.2673,-33.8528,13.2880,-33.7217,13.2880,726.3943,29.0558,12.6014,12.6527,-41.4834,12.7036,-41.1497,12.7542,-40.8172,12.7542,212.9487,4.2590,21.0452,21.0347,18.6565,21.0241,18.6041,21.0136,18.5518,21.0136,726.3943,29.0558,17.4601,17.4589,1.6953,17.4577,1.6868,17.4565,1.6784,17.4565,726.3943,29.0558,16.8539,16.8559,-1.2905,16.8580,-1.2817,16.8600,-1.2731,16.8600,212.9487,4.2590,3.8221,28.3320,2.5481,0.0000,18.4868,46.8188,89316.2000,64292.7204,60955.6588
7753.0000,16.8644,12.8800,26643.8000,8159.3000,18484.5000,0.6908,6055.4091,4.4000,1.0000,1813.1778,4.5000,1.0000,7868.5869,0.0000,0.0000,9972.4778,20588.3909,10615.9131,16.0801,8.7828,11689.3000,0.0000,11689.3000,0.3031,3159.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3159.2703,0.0000,0.0000,0.0000,8530.0297,8530.0297,15.4918,7.7645,39489.5000,0.0000,39489.5000,1.0238,8974.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8974.8864,0.0000,0.0000,0.0000,30514.6136,30514.6136,13.2374,5.9401,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,13.2765,5.5492,10720.5000,0.0000,10720.5000,0.2779,2436.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2436.4773,0.0000,0.0000,0.0000,8284.0227,8284.0227,12.6645,5.3672,1312.9000,0.0000,1312.9000,0.0340,354.8378,3.7000,1.0000,0.0000,0.0000,0.0000,354.8378,0.0000,0.0000,0.0000,958.0622,958.0622,12.7400,21.0960,16.9180,7.5404,113105.7624,3.5094,461.8818,4.6188,3.5094,0.0000,1.5713,21.0607,17.3743,19.2175,-6.2372,-49897.2967,3.5094,793.6903,7.9369,3.5094,0.0000,5.5251,17.3741,16.8608,17.1174,-0.9925,-6947.4822,3.5094,982.1582,9.8216,3.5094,0.0000,7.2135,15.4499,15.4639,-21.5937,15.4779,-21.5000,15.4918,-21.4066,15.4918,626.0674,25.0427,13.2168,13.2367,-32.3537,13.2566,-32.2366,13.2765,-32.1197,13.2765,626.0674,25.0427,12.5937,12.6428,-39.6791,12.6915,-39.3772,12.7400,-39.0768,12.7400,183.7653,3.6753,21.0960,21.0842,18.7792,21.0724,18.7144,21.0607,18.6500,21.0607,626.0674,25.0427,17.3743,17.3743,0.8910,17.3742,0.8945,17.3741,0.8979,17.3741,626.0674,25.0427,16.8608,16.8620,-1.0770,16.8632,-1.0800,16.8644,-1.0826,16.8644,183.7653,3.6753,3.5094,22.4264,2.3396,0.0000,14.3099,36.7363,82079.0000,59181.6171,56260.9835
7754.0000,16.8284,12.4391,27627.7000,7545.4000,20082.3000,0.7163,6279.0227,4.4000,1.0000,1676.7556,4.5000,1.0000,7955.7783,0.0000,0.0000,9222.1556,21348.6773,12126.5217,15.9949,8.6976,11673.9000,0.0000,11673.9000,0.3027,3155.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3155.1081,0.0000,0.0000,0.0000,8518.7919,8518.7919,15.4456,7.7184,44846.0000,0.0000,44846.0000,1.1627,10192.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10192.2727,0.0000,0.0000,0.0000,34653.7273,34653.7273,13.0637,5.7664,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,13.1032,5.3759,11683.9000,0.0000,11683.9000,0.3029,2655.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2655.4318,0.0000,0.0000,0.0000,9028.4682,9028.4682,12.4826,5.1853,770.8000,0.0000,770.8000,0.0200,208.3243,3.7000,1.0000,0.0000,0.0000,0.0000,208.3243,0.0000,0.0000,0.0000,562.4757,562.4757,12.5909,21.0340,16.8125,8.1889,122833.5505,3.7720,498.4703,4.9847,3.7720,0.0000,1.9510,21.0044,17.4841,19.2442,-6.4019,-51214.8196,3.7720,852.2258,8.5223,3.7720,0.0000,6.8604,17.4787,16.8208,17.1498,-1.3675,-9572.2350,3.7720,1054.3281,10.5433,3.7720,0.0000,8.9568,15.4093,15.4215,-20.8074,15.4336,-20.7356,15.4456,-20.6638,15.4456,709.8592,28.3944,13.0442,13.0639,-32.8656,13.0836,-32.7532,13.1032,-32.6411,13.1032,709.8592,28.3944,12.4439,12.4933,-40.0896,12.5423,-39.7863,12.5909,-39.4849,12.5909,208.1410,4.1628,21.0340,21.0241,17.8171,21.0142,17.7740,21.0044,17.7309,21.0044,709.8592,28.3944,17.4841,17.4823,2.1624,17.4805,2.1478,17.4787,2.1334,17.4787,709.8592,28.3944,16.8208,16.8234,-1.4733,16.8259,-1.4586,16.8284,-1.4443,16.8284,208.1410,4.1628,3.7720,27.3246,2.5146,0.0000,17.7682,45.0928,89444.4000,65172.7550,62046.4959
7755.0000,16.8300,12.1299,28329.9000,7016.7000,21313.2000,0.7345,6438.6136,4.4000,1.0000,1559.2667,4.5000,1.0000,7997.8803,0.0000,0.0000,8575.9667,21891.2864,13315.3197,15.8667,8.5694,11702.9000,0.0000,11702.9000,0.3034,3162.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3162.9459,0.0000,0.0000,0.0000,8539.9541,8539.9541,15.2901,7.5628,39714.2000,0.0000,39714.2000,1.0297,9025.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9025.9545,0.0000,0.0000,0.0000,30688.2455,30688.2455,13.0700,5.7727,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,13.1066,5.3793,11656.6000,0.0000,11656.6000,0.3022,2649.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2649.2273,0.0000,0.0000,0.0000,9007.3727,9007.3727,12.4550,5.1577,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,12.5759,21.0434,16.8096,7.8029,117042.8310,3.5838,473.6565,4.7366,3.5838,0.0000,1.6734,21.0112,17.4468,19.2290,-6.1587,-49269.8523,3.5838,810.1714,8.1017,3.5838,0.0000,5.8841,17.4442,16.8256,17.1349,-1.2215,-8550.7727,3.5838,1002.3066,10.0231,3.5838,0.0000,7.6821,15.2489,15.2627,-21.4523,15.2764,-21.3639,15.2901,-21.2758,15.2901,649.3460,25.9738,13.0497,13.0687,-31.6120,13.0877,-31.5080,13.1066,-31.4043,13.1066,649.3460,25.9738,12.4358,12.4828,-38.7926,12.5295,-38.5213,12.5759,-38.2509,12.5759,190.5394,3.8108,21.0434,21.0326,17.7452,21.0219,17.6923,21.0112,17.6397,21.0112,649.3460,25.9738,17.4468,17.4460,1.7509,17.4451,1.7476,17.4442,1.7442,17.4442,649.3460,25.9738,16.8256,16.8271,-1.2767,16.8285,-1.2778,16.8300,-1.2784,16.8300,190.5394,3.8108,3.5838,23.7520,2.3892,0.0000,15.2396,38.9916,85134.9000,62096.7298,59222.2060
7756.0000,16.8095,11.7881,29501.6000,6531.3000,22970.3000,0.7649,6704.9091,4.4000,1.0000,1451.4000,4.5000,1.0000,8156.3091,0.0000,0.0000,7982.7000,22796.6909,14813.9909,15.7939,8.4966,11695.1000,0.0000,11695.1000,0.3032,3160.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3160.8378,0.0000,0.0000,0.0000,8534.2622,8534.2622,15.2451,7.5178,43564.0000,0.0000,43564.0000,1.1295,9900.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9900.9091,0.0000,0.0000,0.0000,33663.0909,33663.0909,12.9372,5.6399,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,12.9750,5.2477,11737.0000,0.0000,11737.0000,0.3043,2667.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2667.5000,0.0000,0.0000,0.0000,9069.5000,9069.5000,12.3532,5.0559,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,12.4744,20.9756,16.7250,8.2665,123997.6413,3.7817,501.4533,5.0145,3.7817,0.0000,1.9662,20.9476,17.5346,19.2411,-6.2227,-49781.9768,3.7817,854.5221,8.5452,3.7817,0.0000,6.9136,17.5287,16.8031,17.1659,-1.5121,-10584.4327,3.7817,1056.3907,10.5639,3.7817,0.0000,9.0263,15.2088,15.2209,-20.8779,15.2330,-20.8089,15.2451,-20.7400,15.2451,713.0525,28.5221,12.9183,12.9372,-32.0213,12.9561,-31.9187,12.9750,-31.8163,12.9750,713.0525,28.5221,12.3350,12.3818,-38.9184,12.4282,-38.6493,12.4744,-38.3816,12.4744,209.0696,4.1814,20.9756,20.9662,16.9121,20.9569,16.8743,20.9476,16.8365,20.9476,713.0525,28.5221,17.5346,17.5327,2.6872,17.5307,2.6723,17.5287,2.6576,17.5287,713.0525,28.5221,16.8031,16.8053,-1.4574,16.8074,-1.4489,16.8095,-1.4407,16.8095,209.0696,4.1814,3.7817,27.5181,2.5211,0.0000,17.9061,45.4242,90708.7000,66622.5224,63631.2319
7757.0000,16.8119,14.6391,22149.1000,10065.7000,12083.4000,0.5743,5033.8864,4.4000,1.0000,2236.8222,4.5000,1.0000,7270.7086,0.0000,0.0000,12302.5222,17115.2136,4812.6914,16.4408,9.1435,11672.5000,0.0000,11672.5000,0.3026,3154.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3154.7297,0.0000,0.0000,0.0000,8517.7703,8517.7703,15.8020,8.0747,39727.6000,0.0000,39727.6000,1.0300,9029.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9029.0000,0.0000,0.0000,0.0000,30698.6000,30698.6000,13.4346,6.1373,392.9000,0.0000,392.9000,0.0102,106.1892,3.7000,1.0000,0.0000,0.0000,0.0000,106.1892,0.0000,0.0000,0.0000,286.7108,286.7108,13.4546,5.7273,11734.0000,0.0000,11734.0000,0.3042,2666.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2666.8182,0.0000,0.0000,0.0000,9067.1818,9067.1818,12.7553,5.4580,770.9000,0.0000,770.9000,0.0200,208.3514,3.7000,1.0000,0.0000,0.0000,0.0000,208.3514,0.0000,0.0000,0.0000,562.5486,562.5486,12.8125,20.8752,16.8439,6.9699,104548.8831,3.3619,443.7469,4.4375,3.3619,0.0000,1.3815,20.8464,17.4661,19.1562,-5.4791,-43832.4267,3.3619,762.0804,7.6208,3.3619,0.0000,4.8576,17.4635,16.8072,17.1354,-1.2158,-8510.3839,3.3619,940.2440,9.4024,3.3619,0.0000,6.3420,15.7839,15.7899,-14.4305,15.7960,-14.4214,15.8020,-14.4118,15.8020,581.0397,23.2416,13.4125,13.4265,-26.2141,13.4405,-26.1610,13.4546,-26.1076,13.4546,581.0397,23.2416,12.7119,12.7453,-33.3468,12.7788,-33.2378,12.8125,-33.1243,12.8125,170.6570,3.4131,20.8752,20.8656,15.8817,20.8560,15.8394,20.8464,15.7972,20.8464,581.0397,23.2416,17.4661,17.4652,1.9350,17.4644,1.9327,17.4635,1.9304,17.4635,581.0397,23.2416,16.8072,16.8088,-1.2955,16.8103,-1.2952,16.8119,-1.2946,16.8119,170.6570,3.4131,3.3619,19.9416,2.2413,0.0000,12.5810,32.5226,76381.3000,53945.5030,52206.0725
7758.0000,16.7896,19.4787,15993.9000,13630.8000,2363.1000,0.4147,3634.9773,4.4000,1.0000,3029.0667,4.5000,1.0000,6664.0439,0.0000,0.0000,16659.8667,12358.9227,-4300.9439,17.1211,9.8238,11700.9000,0.0000,11700.9000,0.3034,3162.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3162.4054,0.0000,0.0000,0.0000,8538.4946,8538.4946,16.4669,8.7396,43329.6000,0.0000,43329.6000,1.1234,9847.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9847.6364,0.0000,0.0000,0.0000,33481.9636,33481.9636,13.8858,6.5885,488.1000,0.0000,488.1000,0.0127,131.9189,3.7000,1.0000,0.0000,0.0000,0.0000,131.9189,0.0000,0.0000,0.0000,356.1811,356.1811,13.8928,6.1656,11074.4000,0.0000,11074.4000,0.2871,2516.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2516.9091,0.0000,0.0000,0.0000,8557.4909,8557.4909,13.2331,5.9358,3892.4000,0.0000,3892.4000,0.1009,1052.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1052.0000,0.0000,0.0000,0.0000,2840.4000,2840.4000,13.1049,20.7097,16.9073,6.5765,98647.6521,3.3632,442.8246,4.4282,3.3632,0.0000,1.3830,20.6849,17.5057,19.0953,-5.1551,-41240.4895,3.3632,764.0994,7.6410,3.3632,0.0000,4.8630,17.5004,16.7819,17.1412,-1.3313,-9319.4290,3.3632,940.3851,9.4039,3.3632,0.0000,6.3491,16.4629,16.4642,-8.0224,16.4655,-8.0506,16.4669,-8.0782,16.4669,581.4171,23.2567,13.8583,13.8698,-21.8675,13.8813,-21.8326,13.8928,-21.7976,13.8928,581.4171,23.2567,13.0142,13.0445,-29.5955,13.0747,-29.4999,13.1049,-29.4034,13.1049,170.7669,3.4153,20.7097,20.7014,14.3402,20.6931,14.3113,20.6849,14.2823,20.6849,581.4171,23.2567,17.5057,17.5039,2.4165,17.5021,2.4042,17.5004,2.3921,17.5004,581.4171,23.2567,16.7819,16.7845,-1.5190,16.7871,-1.5061,16.7896,-1.4936,16.7896,170.7669,3.4153,3.3632,19.9619,2.2421,0.0000,12.5951,32.5571,72848.5000,49473.5863,48087.7337
7759.0000,16.6742,27.4519,11607.7000,62095.8000,-50488.1000,1.6099,2638.1136,4.4000,1.0000,13799.0667,4.5000,1.0000,16437.1803,0.0000,0.0000,75894.8667,8969.5864,-66925.2803,20.3251,13.0278,11698.7000,0.0000,11698.7000,0.3033,3161.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8108,0.0000,0.0000,0.0000,8536.8892,8536.8892,19.7857,12.0584,24799.4000,0.0000,24799.4000,0.6430,5636.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5636.2273,0.0000,0.0000,0.0000,19163.1727,19163.1727,18.7403,11.4430,467.3000,0.0000,467.3000,0.0121,126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,126.2973,0.0000,0.0000,0.0000,341.0027,341.0027,18.6292,10.9019,10160.3000,0.0000,10160.3000,0.2634,2309.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2309.1591,0.0000,0.0000,0.0000,7851.1409,7851.1409,18.2009,10.9036,12985.4000,0.0000,12985.4000,0.3367,3509.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3509.5676,0.0000,0.0000,0.0000,9475.8324,9475.8324,17.3742,17.9511,17.6626,0.7050,10575.0629,4.7527,607.8708,6.0787,4.7527,0.0000,3.9028,18.0009,18.5347,18.2678,1.2231,9784.8756,4.7527,1113.8501,11.1385,4.7527,0.0000,13.7232,18.5053,16.6600,17.5827,-4.8324,-33827.1057,4.7527,1306.5649,13.0656,4.7527,0.0000,17.9168,19.8594,19.8346,24.4550,19.8100,24.1813,19.7857,23.9099,19.7857,1062.6993,42.5080,18.7217,18.6905,25.5548,18.6597,25.1758,18.6292,24.8004,18.6292,1062.6993,42.5080,17.6839,17.5769,25.6962,17.4737,24.1751,17.3742,22.7009,17.3742,310.5889,6.2118,17.9511,17.9679,-12.5531,17.9845,-12.3371,18.0009,-12.1233,18.0009,1062.6993,42.5080,18.5347,18.5248,12.5515,18.5151,12.4607,18.5053,12.3707,18.5053,1062.6993,42.5080,16.6600,16.6648,-2.8628,16.6695,-2.8252,16.6742,-2.7883,16.6742,310.5889,6.2118,4.7527,51.5083,3.1684,0.0000,35.5429,87.0511,9623.0000,-21557.2423,-13467.1672
7760.0000,17.0265,29.1573,1231.1000,104049.9000,-102818.8000,2.6977,279.7955,4.4000,1.0000,23122.2000,4.5000,1.0000,23401.9955,0.0000,0.0000,127172.1000,951.3045,-126220.7955,22.0732,14.7759,19821.4000,0.0000,19821.4000,0.5139,5357.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5357.1351,0.0000,0.0000,0.0000,14464.2649,14464.2649,21.4455,13.7182,18382.0000,0.0000,18382.0000,0.4766,4177.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4177.7273,0.0000,0.0000,0.0000,14204.2727,14204.2727,20.8775,13.5802,900.5000,0.0000,900.5000,0.0233,243.3784,3.7000,1.0000,0.0000,0.0000,0.0000,243.3784,0.0000,0.0000,0.0000,657.1216,657.1216,20.7934,13.0662,9781.2000,0.0000,9781.2000,0.2536,2223.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2223.0000,0.0000,0.0000,0.0000,7558.2000,7558.2000,20.4912,13.1939,13799.7000,0.0000,13799.7000,0.3578,3729.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3729.6486,0.0000,0.0000,0.0000,10070.0514,10070.0514,19.8998,17.1973,18.5485,-4.5061,-67591.8832,6.4844,801.9674,8.0197,6.4844,0.0000,9.9122,17.2196,18.2764,17.7480,3.3038,26430.4113,6.4844,1549.9877,15.4999,6.4844,0.0000,34.8536,18.2701,17.0451,17.6576,-4.3769,-30638.4616,6.4844,1777.5327,17.7753,6.4844,0.0000,45.5042,21.4949,21.4784,34.9599,21.4619,34.8144,21.4455,34.6688,21.4455,1832.9256,73.3170,20.8513,20.8319,38.9403,20.8127,38.7482,20.7934,38.5561,20.7934,1832.9256,73.3170,20.0886,20.0257,45.7703,19.9628,45.0430,19.8998,44.3085,19.8998,533.5099,10.6702,17.1973,17.2047,-15.5833,17.2121,-15.4997,17.2196,-15.4158,17.2196,1832.9256,73.3170,18.2764,18.2743,8.4256,18.2722,8.4248,18.2701,8.4236,18.2701,1832.9256,73.3170,17.0451,17.0387,2.0433,17.0325,1.9418,17.0265,1.8432,17.0265,533.5099,10.6702,6.4844,121.1109,4.3229,0.0000,90.2700,211.3809,-40134.0000,-79266.8849,-71799.9335
7761.0000,17.1281,29.3320,282.1000,118399.8000,-118117.7000,3.0697,64.1136,4.4000,1.0000,26311.0667,4.5000,1.0000,26375.1803,0.0000,0.0000,144710.8667,217.9864,-144492.8803,22.7061,15.4088,24193.1000,0.0000,24193.1000,0.6273,6538.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6538.6757,0.0000,0.0000,0.0000,17654.4243,17654.4243,21.9864,31.6904,1572.7000,5200.5000,-3627.8000,0.1348,357.4318,4.4000,1.0000,1061.3265,4.9000,1.0000,1418.7583,0.0000,0.0000,6261.8265,1215.2682,-5046.5583,22.1812,14.8839,1496.5000,0.0000,1496.5000,0.0388,404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,404.4595,0.0000,0.0000,0.0000,1092.0405,1092.0405,22.0850,14.3578,10147.7000,0.0000,10147.7000,0.2631,2306.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2306.2955,0.0000,0.0000,0.0000,7841.4045,7841.4045,21.7823,14.4850,13256.8000,0.0000,13256.8000,0.3437,3582.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3582.9189,0.0000,0.0000,0.0000,9673.8811,9673.8811,21.2568,17.1514,19.2041,-7.0899,-106348.7302,6.7161,810.5012,8.1050,6.7161,0.0000,11.0135,17.1640,18.0101,17.5870,2.7396,21916.8166,6.7161,1615.2842,16.1528,6.7161,0.0000,38.7262,18.0071,17.1368,17.5719,-3.2206,-22544.4934,6.7161,1847.1052,18.4711,6.7161,0.0000,50.5601,22.0246,22.0118,34.9068,21.9991,34.8090,21.9864,34.7113,21.9864,1949.7754,77.9910,22.1391,22.1210,44.6774,22.1030,44.5136,22.0850,44.3501,22.0850,1949.7754,77.9910,21.4089,21.3580,52.5111,21.3073,51.9849,21.2568,51.4581,21.2568,567.2689,11.3454,17.1514,17.1556,-12.6919,17.1598,-12.6450,17.1640,-12.5981,17.1640,1949.7754,77.9910,18.0101,18.0091,5.4420,18.0081,5.4460,18.0071,5.4499,18.0071,1949.7754,77.9910,17.1368,17.1339,2.5883,17.1310,2.5480,17.1281,2.5073,17.1281,567.2689,11.3454,6.7161,133.4248,4.4774,0.0000,100.2998,233.7246,-72651.4000,-113277.6882,-106976.4070
7762.0000,17.1598,29.3820,0.0000,129682.9000,-129682.9000,3.3623,0.0000,0.0000,0.0000,28818.4222,4.5000,1.0000,28818.4222,0.0000,0.0000,158501.3222,0.0000,-158501.3222,22.8722,15.5749,27495.2000,0.0000,27495.2000,0.7129,7431.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7431.1351,0.0000,0.0000,0.0000,20064.0649,20064.0649,22.1189,34.1075,31.1000,4600.4000,-4569.3000,0.1193,7.0682,4.4000,1.0000,938.8571,4.9000,1.0000,945.9253,0.0000,0.0000,5539.2571,24.0318,-5515.2253,22.3176,15.0203,1611.6000,0.0000,1611.6000,0.0418,435.5676,3.7000,1.0000,0.0000,0.0000,0.0000,435.5676,0.0000,0.0000,0.0000,1176.0324,1176.0324,22.2380,14.5107,9962.3000,0.0000,9962.3000,0.2583,2264.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2264.1591,0.0000,0.0000,0.0000,7698.1409,7698.1409,21.9605,14.6632,11628.2000,0.0000,11628.2000,0.3015,3142.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3142.7568,0.0000,0.0000,0.0000,8485.4432,8485.4432,21.5590,17.5437,19.5514,-7.4275,-111413.0413,7.1939,857.0451,8.5705,7.1939,0.0000,13.5353,17.5468,17.8167,17.6817,0.9361,7488.7205,7.1939,1723.9561,17.2396,7.1939,0.0000,47.5936,17.8149,17.1653,17.4901,-2.5747,-18022.8280,7.1939,1984.7216,19.8472,7.1939,0.0000,62.1373,22.1490,22.1390,32.4142,22.1289,32.3457,22.1189,32.2771,22.1189,2200.6658,88.0266,22.2753,22.2628,40.1971,22.2504,40.0994,22.2380,40.0016,22.2380,2200.6658,88.0266,21.6547,21.6229,47.8813,21.5910,47.6052,21.5590,47.3266,21.5590,639.7121,12.7942,17.5437,17.5447,-6.8252,17.5458,-6.8101,17.5468,-6.7950,17.5468,2200.6658,88.0266,17.8167,17.8161,3.6843,17.8155,3.6887,17.8149,3.6931,17.8149,2200.6658,88.0266,17.1653,17.1635,2.5059,17.1616,2.4802,17.1598,2.4546,17.1598,639.7121,12.7942,7.1939,161.2793,4.7960,0.0000,123.2661,284.5455,-83554.9000,-126592.8661,-121947.1488
7763.0000,17.1619,29.3841,0.0000,139491.9000,-139491.9000,3.6166,0.0000,0.0000,0.0000,30998.2000,4.5000,1.0000,30998.2000,0.0000,0.0000,170490.1000,0.0000,-170490.1000,22.9076,15.6103,32457.1000,0.0000,32457.1000,0.8415,8772.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8772.1892,0.0000,0.0000,0.0000,23684.9108,23684.9108,22.0848,34.1256,0.0000,4455.9000,-4455.9000,0.1155,0.0000,0.0000,0.0000,909.3673,4.9000,1.0000,909.3673,0.0000,0.0000,5365.2673,0.0000,-5365.2673,22.2656,14.9683,1651.7000,0.0000,1651.7000,0.0428,446.4054,3.7000,1.0000,0.0000,0.0000,0.0000,446.4054,0.0000,0.0000,0.0000,1205.2946,1205.2946,22.1951,14.4678,9219.0000,0.0000,9219.0000,0.2390,2095.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2095.2273,0.0000,0.0000,0.0000,7123.7727,7123.7727,21.9550,14.6577,10542.5000,0.0000,10542.5000,0.2733,2849.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2849.3243,0.0000,0.0000,0.0000,7693.1757,7693.1757,21.6214,17.8948,19.7581,-7.3718,-110576.5252,7.6932,909.5507,9.0955,7.6932,0.0000,16.5534,17.8944,17.7683,17.8314,-0.4678,-3742.1542,7.6932,1833.1085,18.3311,7.6932,0.0000,58.2060,17.7657,17.1657,17.4657,-2.5436,-17805.0607,7.6932,2124.4463,21.2445,7.6932,0.0000,75.9926,22.1094,22.1012,29.5277,22.0930,29.4774,22.0848,29.4270,22.0848,2477.0442,99.0818,22.2250,22.2150,36.0111,22.2050,35.9375,22.1951,35.8639,22.1951,2477.0442,99.0818,21.6957,21.6709,43.3067,21.6461,43.1017,21.6214,42.8961,21.6214,719.4563,14.3891,17.8948,17.8947,-2.6318,17.8946,-2.6247,17.8944,-2.6176,17.8944,2477.0442,99.0818,17.7683,17.7674,3.5182,17.7666,3.5176,17.7657,3.5171,17.7657,2477.0442,99.0818,17.1657,17.1644,2.2298,17.1631,2.2115,17.1619,2.1932,17.1619,719.4563,14.3891,7.6932,194.1002,5.1288,0.0000,150.7521,344.8522,-90077.5000,-136148.2135,-132123.7401
7764.0000,17.1708,29.3931,0.0000,148990.5000,-148990.5000,3.8629,0.0000,0.0000,0.0000,33109.0000,4.5000,1.0000,33109.0000,0.0000,0.0000,182099.5000,0.0000,-182099.5000,22.9799,15.6826,34112.5000,0.0000,34112.5000,0.8844,9219.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9219.5946,0.0000,0.0000,0.0000,24892.9054,24892.9054,22.1625,34.2033,0.0000,6926.5000,-6926.5000,0.1796,0.0000,0.0000,0.0000,1413.5714,4.9000,1.0000,1413.5714,0.0000,0.0000,8340.0714,0.0000,-8340.0714,22.4285,15.1312,1951.5000,0.0000,1951.5000,0.0506,527.4324,3.7000,1.0000,0.0000,0.0000,0.0000,527.4324,0.0000,0.0000,0.0000,1424.0676,1424.0676,22.3540,14.6267,8495.5000,0.0000,8495.5000,0.2203,1930.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1930.7955,0.0000,0.0000,0.0000,6564.7045,6564.7045,22.1446,14.8473,8506.7000,0.0000,8506.7000,0.2206,2299.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2299.1081,0.0000,0.0000,0.0000,6207.5919,6207.5919,21.8706,18.0826,19.9766,-7.9164,-118745.6996,8.1274,953.1878,9.5319,8.1274,0.0000,19.5175,18.0818,17.7908,17.9363,-1.1402,-9121.3090,8.1274,1928.8571,19.2886,8.1274,0.0000,68.6284,17.7875,17.1746,17.4810,-2.7449,-19214.0927,8.1274,2243.0347,22.4303,8.1274,0.0000,89.5999,22.1858,22.1780,28.6346,22.1702,28.5868,22.1625,28.5390,22.1625,2729.1013,109.1641,22.3831,22.3734,35.1400,22.3637,35.0679,22.3540,34.9959,22.3540,2729.1013,109.1641,21.9466,21.9211,42.8138,21.8958,42.5902,21.8706,42.3674,21.8706,792.1358,15.8427,18.0826,18.0823,-0.6357,18.0820,-0.6275,18.0818,-0.6194,18.0818,2729.1013,109.1641,17.7908,17.7897,3.9433,17.7886,3.9396,17.7875,3.9359,17.7875,2729.1013,109.1641,17.1746,17.1733,2.1690,17.1721,2.1504,17.1708,2.1319,17.1708,792.1358,15.8427,8.1274,225.8909,5.4183,0.0000,177.7458,403.6367,-102850.8000,-151350.3020,-147081.1013
7765.0000,17.1846,29.4068,0.0000,157785.4000,-157785.4000,4.0909,0.0000,0.0000,0.0000,35063.4222,4.5000,1.0000,35063.4222,0.0000,0.0000,192848.8222,0.0000,-192848.8222,23.1790,15.8817,29563.1000,0.0000,29563.1000,0.7665,7990.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7990.0270,0.0000,0.0000,0.0000,21573.0730,21573.0730,22.4826,34.5234,0.0000,9757.5000,-9757.5000,0.2530,0.0000,0.0000,0.0000,1991.3265,4.9000,1.0000,1991.3265,0.0000,0.0000,11748.8265,0.0000,-11748.8265,22.8478,15.5505,2316.4000,0.0000,2316.4000,0.0601,626.0541,3.7000,1.0000,0.0000,0.0000,0.0000,626.0541,0.0000,0.0000,0.0000,1690.3459,1690.3459,22.7636,15.0363,7631.3000,0.0000,7631.3000,0.1979,1734.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1734.3864,0.0000,0.0000,0.0000,5896.9136,5896.9136,22.5803,15.2830,7421.0000,0.0000,7421.0000,0.1924,2005.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2005.6757,0.0000,0.0000,0.0000,5415.3243,5415.3243,22.3276,18.1570,20.2423,-8.9448,-134172.3564,8.3410,968.7517,9.6875,8.3410,0.0000,21.0969,18.1564,17.8178,17.9871,-1.3617,-10893.5529,8.3410,1975.7246,19.7572,8.3410,0.0000,74.1819,17.8143,17.1884,17.5013,-2.8765,-20135.3483,8.3410,2300.1862,23.0019,8.3410,0.0000,96.8505,22.5084,22.4998,30.4559,22.4912,30.3995,22.4826,30.3433,22.4826,2857.0258,114.2810,22.7953,22.7847,37.1368,22.7741,37.0570,22.7636,36.9774,22.7636,2857.0258,114.2810,22.4120,22.3837,45.3416,22.3556,45.0840,22.3276,44.8276,22.3276,829.0066,16.5801,18.1570,18.1568,0.1251,18.1566,0.1348,18.1564,0.1446,18.1564,2857.0258,114.2810,17.8178,17.8166,4.2788,17.8154,4.2742,17.8143,4.2697,17.8143,2857.0258,114.2810,17.1884,17.1871,2.2067,17.1858,2.1877,17.1846,2.1689,17.1846,829.0066,16.5801,8.3410,242.6781,5.5607,0.0000,192.1292,434.8073,-120611.1000,-170021.9919,-165201.2576
7766.0000,17.2139,29.4362,0.0000,166815.0000,-166815.0000,4.3250,0.0000,0.0000,0.0000,37070.0000,4.5000,1.0000,37070.0000,0.0000,0.0000,203885.0000,0.0000,-203885.0000,23.1924,15.8951,34113.0000,0.0000,34113.0000,0.8844,9219.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9219.7297,0.0000,0.0000,0.0000,24893.2703,24893.2703,22.4419,34.4827,0.0000,11287.3000,-11287.3000,0.2926,0.0000,0.0000,0.0000,2303.5306,4.9000,1.0000,2303.5306,0.0000,0.0000,13590.8306,0.0000,-13590.8306,22.8404,15.5431,2219.7000,0.0000,2219.7000,0.0575,599.9189,3.7000,1.0000,0.0000,0.0000,0.0000,599.9189,0.0000,0.0000,0.0000,1619.7811,1619.7811,22.7673,15.0401,6314.7000,0.0000,6314.7000,0.1637,1435.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1435.1591,0.0000,0.0000,0.0000,4879.5409,4879.5409,22.6243,15.3270,6606.7000,0.0000,6606.7000,0.1713,1785.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1785.5946,0.0000,0.0000,0.0000,4821.1054,4821.1054,22.4176,18.4034,20.4105,-9.1266,-136899.4769,8.8420,1020.6444,10.2064,8.8420,0.0000,25.1311,18.3999,17.8470,18.1235,-2.3568,-18854.1123,8.8420,2083.5826,20.8358,8.8420,0.0000,88.3672,17.8435,17.2184,17.5309,-3.0455,-21318.2484,8.8420,2435.5778,24.3558,8.8420,0.0000,115.3706,22.4624,22.4556,28.4638,22.4487,28.4268,22.4419,28.3898,22.4419,3167.2413,126.6897,22.7929,22.7844,34.9216,22.7759,34.8647,22.7673,34.8078,22.7673,3167.2413,126.6897,22.4829,22.4611,43.0659,22.4394,42.8952,22.4176,42.7241,22.4176,918.3778,18.3676,18.4034,18.4022,2.6268,18.4010,2.6271,18.3999,2.6274,18.3999,3167.2413,126.6897,17.8470,17.8458,4.5735,17.8447,4.5688,17.8435,4.5640,17.8435,3167.2413,126.6897,17.2184,17.2169,2.4527,17.2154,2.4317,17.2139,2.4109,17.2139,918.3778,18.3676,8.8420,285.1463,5.8946,0.0000,228.8689,514.0152,-128848.2000,-181262.1329,-177071.8377
7767.0000,17.2327,29.4549,0.0000,175298.5000,-175298.5000,4.5449,0.0000,0.0000,0.0000,38955.2222,4.5000,1.0000,38955.2222,0.0000,0.0000,214253.7222,0.0000,-214253.7222,23.4545,16.1572,32461.6000,0.0000,32461.6000,0.8416,8773.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8773.4054,0.0000,0.0000,0.0000,23688.1946,23688.1946,22.7425,34.7833,0.0000,9390.1000,-9390.1000,0.2435,0.0000,0.0000,0.0000,1916.3469,4.9000,1.0000,1916.3469,0.0000,0.0000,11306.4469,0.0000,-11306.4469,23.0709,15.7736,1479.3000,0.0000,1479.3000,0.0384,399.8108,3.7000,1.0000,0.0000,0.0000,0.0000,399.8108,0.0000,0.0000,0.0000,1079.4892,1079.4892,23.0120,15.2847,5152.8000,0.0000,5152.8000,0.1336,1171.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1171.0909,0.0000,0.0000,0.0000,3981.7091,3981.7091,22.8963,15.5990,5792.4000,0.0000,5792.4000,0.1502,1565.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1565.5135,0.0000,0.0000,0.0000,4226.8865,4226.8865,22.7014,18.4915,20.5965,-9.6647,-144970.4201,8.9282,1023.6457,10.2365,8.9282,0.0000,25.8739,18.4886,17.8885,18.1886,-2.5831,-20664.5458,8.9282,2098.7301,20.9873,8.9282,0.0000,90.9791,17.8847,17.2369,17.5608,-3.1867,-22306.6122,8.9282,2456.5350,24.5653,8.9282,0.0000,118.7806,22.7666,22.7585,30.4666,22.7505,30.4167,22.7425,30.3669,22.7425,3222.0884,128.8835,23.0395,23.0303,35.8168,23.0211,35.7524,23.0120,35.6882,23.0120,3222.0884,128.8835,22.7736,22.7494,44.2036,22.7253,43.9982,22.7014,43.7939,22.7014,934.1734,18.6835,18.4915,18.4906,3.2700,18.4896,3.2736,18.4886,3.2772,18.4886,3222.0884,128.8835,17.8885,17.8872,4.9521,17.8859,4.9462,17.8847,4.9402,17.8847,3222.0884,128.8835,17.2369,17.2355,2.5404,17.2341,2.5211,17.2327,2.5019,17.2327,934.1734,18.6835,8.9282,292.9077,5.9522,0.0000,235.6337,528.5413,-139802.5000,-192583.8898,-187941.5781
7768.0000,17.2584,29.4806,0.0000,183402.5000,-183402.5000,4.7551,0.0000,0.0000,0.0000,40756.1111,4.5000,1.0000,40756.1111,0.0000,0.0000,224158.6111,0.0000,-224158.6111,23.5917,16.2944,30803.9000,0.0000,30803.9000,0.7986,8325.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8325.3784,0.0000,0.0000,0.0000,22478.5216,22478.5216,22.9335,34.9743,0.0000,9592.9000,-9592.9000,0.2487,0.0000,0.0000,0.0000,1957.7347,4.9000,1.0000,1957.7347,0.0000,0.0000,11550.6347,0.0000,-11550.6347,23.2598,15.9625,1427.6000,0.0000,1427.6000,0.0370,385.8378,3.7000,1.0000,0.0000,0.0000,0.0000,385.8378,0.0000,0.0000,0.0000,1041.7622,1041.7622,23.2037,15.4765,4123.4000,0.0000,4123.4000,0.1069,937.1364,4.4000,1.0000,0.0000,0.0000,0.0000,937.1364,0.0000,0.0000,0.0000,3186.2636,3186.2636,23.1137,15.8164,6606.7000,0.0000,6606.7000,0.1713,1785.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1785.5946,0.0000,0.0000,0.0000,4821.1054,4821.1054,22.9094,18.6259,20.7676,-10.1071,-151606.5065,9.1764,1045.5834,10.4558,9.1764,0.0000,28.0924,18.6219,17.9274,18.2747,-3.0726,-24580.5465,9.1764,2150.0609,21.5006,9.1764,0.0000,98.7798,17.9235,17.2630,17.5932,-3.3397,-23378.1196,9.1764,2521.6988,25.2170,9.1764,0.0000,128.9651,22.9566,22.9489,31.0681,22.9412,31.0230,22.9335,30.9779,22.9335,3382.2133,135.2885,23.2304,23.2215,36.1123,23.2126,36.0523,23.2037,35.9924,23.2037,3382.2133,135.2885,22.9775,22.9547,44.3045,22.9320,44.1204,22.9094,43.9367,22.9094,980.2792,19.6056,18.6259,18.6246,4.4490,18.6232,4.4494,18.6219,4.4498,18.6219,3382.2133,135.2885,17.9274,17.9261,5.2640,17.9248,5.2578,17.9235,5.2516,17.9235,3382.2133,135.2885,17.2630,17.2614,2.7324,17.2599,2.7121,17.2584,2.6919,17.2584,980.2792,19.6056,9.1764,315.9910,6.1176,0.0000,255.8373,571.8283,-150033.8000,-204181.5930,-199565.1726
7769.0000,17.2850,29.5072,0.0000,189846.5000,-189846.5000,4.9221,0.0000,0.0000,0.0000,42188.1111,4.5000,1.0000,42188.1111,0.0000,0.0000,232034.6111,0.0000,-232034.6111,23.6957,16.3984,26256.4000,0.0000,26256.4000,0.6807,7096.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7096.3243,0.0000,0.0000,0.0000,19160.0757,19160.0757,23.1430,35.1838,0.0000,12513.7000,-12513.7000,0.3244,0.0000,0.0000,0.0000,2553.8163,4.9000,1.0000,2553.8163,0.0000,0.0000,15067.5163,0.0000,-15067.5163,23.5593,16.2620,1832.9000,0.0000,1832.9000,0.0475,495.3784,3.7000,1.0000,0.0000,0.0000,0.0000,495.3784,0.0000,0.0000,0.0000,1337.5216,1337.5216,23.4947,15.7674,3157.7000,0.0000,3157.7000,0.0819,717.6591,4.4000,1.0000,0.0000,0.0000,0.0000,717.6591,0.0000,0.0000,0.0000,2440.0409,2440.0409,23.4272,16.1299,7692.4000,0.0000,7692.4000,0.1994,2079.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2079.0270,0.0000,0.0000,0.0000,5613.3730,5613.3730,23.2012,18.7252,20.9632,-10.8004,-162006.0117,9.3842,1061.7128,10.6171,9.3842,0.0000,30.0441,18.7210,17.9712,18.3461,-3.3926,-27140.9622,9.3842,2192.8180,21.9282,9.3842,0.0000,105.6427,17.9670,17.2897,17.6284,-3.5022,-24515.0934,9.3842,2575.3313,25.7533,9.3842,0.0000,137.9251,23.1663,23.1585,31.9516,23.1508,31.9065,23.1430,31.8614,23.1430,3518.8951,140.7558,23.5223,23.5131,37.5232,23.5039,37.4607,23.4947,37.3984,23.4947,3518.8951,140.7558,23.2722,23.2484,45.7185,23.2247,45.5240,23.2012,45.3303,23.2012,1019.6248,20.3925,18.7252,18.7238,5.2113,18.7224,5.2116,18.7210,5.2119,18.7210,3518.8951,140.7558,17.9712,17.9698,5.6039,17.9684,5.5971,17.9670,5.5904,17.9670,3518.8951,140.7558,17.2897,17.2881,2.9252,17.2866,2.9047,17.2850,2.8844,17.2850,1019.6248,20.3925,9.3842,336.1869,6.2561,0.0000,273.6120,609.7989,-163420.8000,-218551.1163,-213662.0673
7770.0000,17.3026,29.5248,0.0000,196097.0000,-196097.0000,5.0842,0.0000,0.0000,0.0000,43577.1111,4.5000,1.0000,43577.1111,0.0000,0.0000,239674.1111,0.0000,-239674.1111,23.9319,16.6346,17160.0000,0.0000,17160.0000,0.4449,4637.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4637.8378,0.0000,0.0000,0.0000,12522.1622,12522.1622,23.5588,35.5997,0.0000,14641.7000,-14641.7000,0.3796,0.0000,0.0000,0.0000,2988.1020,4.9000,1.0000,2988.1020,0.0000,0.0000,17629.8020,0.0000,-17629.8020,24.0465,16.7492,1185.7000,0.0000,1185.7000,0.0307,320.4595,3.7000,1.0000,0.0000,0.0000,0.0000,320.4595,0.0000,0.0000,0.0000,865.2405,865.2405,23.9912,17.7879,1806.2000,228.6000,1577.6000,0.0468,410.5000,4.4000,1.0000,46.6531,4.9000,1.0000,457.1531,0.0000,0.0000,275.2531,1395.7000,1120.4469,23.9602,16.6630,10135.3000,0.0000,10135.3000,0.2628,2739.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2739.2703,0.0000,0.0000,0.0000,7396.0297,7396.0297,23.6745,18.7489,21.2117,-11.8720,-178079.6830,9.3736,1051.0445,10.5104,9.3736,0.0000,29.9420,18.7451,17.9995,18.3723,-3.3697,-26957.5507,9.3736,2188.1648,21.8816,9.3736,0.0000,105.2836,17.9953,17.3072,17.6513,-3.5541,-24878.4979,9.3736,2570.1624,25.7016,9.3736,0.0000,137.4563,23.5855,23.5766,34.9158,23.5677,34.8605,23.5588,34.8052,23.5588,3511.8346,140.4734,24.0225,24.0121,40.9113,24.0017,40.8384,23.9912,40.7657,23.9912,3511.8346,140.4734,23.7557,23.7285,49.3601,23.7014,49.1287,23.6745,48.8986,23.6745,1017.5926,20.3519,18.7489,18.7476,5.2309,18.7464,5.2329,18.7451,5.2350,18.7451,3511.8346,140.4734,17.9995,17.9981,5.7694,17.9967,5.7626,17.9953,5.7559,17.9953,3511.8346,140.4734,17.3072,17.3057,3.0013,17.3041,2.9819,17.3026,2.9628,17.3026,1017.5926,20.3519,9.3736,335.1327,6.2490,0.0000,272.6820,607.8146,-180680.1000,-235400.0338,-229915.7317
7771.0000,17.1288,29.3510,0.0000,108881.1000,-108881.1000,2.8229,0.0000,0.0000,0.0000,24195.8000,4.5000,1.0000,24195.8000,0.0000,0.0000,133076.9000,0.0000,-133076.9000,23.6189,16.3216,14135.5000,0.0000,14135.5000,0.3665,3820.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3820.4054,0.0000,0.0000,0.0000,10315.0946,10315.0946,23.0860,35.1268,0.0000,161.2000,-161.2000,0.0042,0.0000,0.0000,0.0000,32.8980,4.9000,1.0000,32.8980,0.0000,0.0000,194.0980,0.0000,-194.0980,23.0954,15.7981,984.4000,0.0000,984.4000,0.0255,266.0541,3.7000,1.0000,0.0000,0.0000,0.0000,266.0541,0.0000,0.0000,0.0000,718.3459,718.3459,23.0349,24.1523,634.8000,466.3000,168.5000,0.0165,144.2727,4.4000,1.0000,95.1633,4.9000,1.0000,239.4360,0.0000,0.0000,561.4633,490.5273,-70.9360,23.0383,15.7411,11899.7000,0.0000,11899.7000,0.3085,3216.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3216.1351,0.0000,0.0000,0.0000,8683.5649,8683.5649,22.5883,18.5046,20.5465,-5.5822,-83733.6977,5.3162,610.6240,6.1062,5.3162,0.0000,5.4622,18.5039,17.8473,18.1756,-1.6829,-13463.0047,5.3162,1250.2679,12.5027,5.3162,0.0000,19.2063,17.8439,17.1217,17.4828,-2.1154,-14808.0842,5.3162,1467.0762,14.6708,5.3162,0.0000,25.0754,23.1159,23.1059,28.7730,23.0959,28.7095,23.0860,28.6463,23.0860,1293.1217,51.7249,23.0604,23.0519,29.5067,23.0434,29.4561,23.0349,29.4057,23.0349,1293.1217,51.7249,22.6149,22.6063,33.1661,22.5974,33.1677,22.5883,33.1653,22.5883,377.3627,7.5473,18.5046,18.5044,2.7096,18.5042,2.7217,18.5039,2.7338,18.5039,1293.1217,51.7249,17.8473,17.8462,4.1613,17.8451,4.1571,17.8439,4.1528,17.8439,1293.1217,51.7249,17.1217,17.1242,0.6678,17.1265,0.6963,17.1288,0.7239,17.1288,377.3627,7.5473,5.3162,70.0867,3.5441,0.0000,49.7438,119.8306,-81854.2000,-113624.9285,-112004.7866
7772.0000,17.0702,29.2924,0.0000,107042.1000,-107042.1000,2.7753,0.0000,0.0000,0.0000,23787.1333,4.5000,1.0000,23787.1333,0.0000,0.0000,130829.2333,0.0000,-130829.2333,23.5840,16.2867,14137.2000,0.0000,14137.2000,0.3665,3820.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3820.8649,0.0000,0.0000,0.0000,10316.3351,10316.3351,23.0360,23.0360,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.0360,15.7387,762.8000,0.0000,762.8000,0.0198,206.1622,3.7000,1.0000,0.0000,0.0000,0.0000,206.1622,0.0000,0.0000,0.0000,556.6378,556.6378,22.9727,30.8381,324.1000,599.8000,-275.7000,0.0156,73.6591,4.4000,1.0000,122.4082,4.9000,1.0000,196.0673,0.0000,0.0000,722.2082,250.4409,-471.7673,22.9962,15.6989,11356.8000,0.0000,11356.8000,0.2944,3069.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3069.4054,0.0000,0.0000,0.0000,8287.3946,8287.3946,22.5043,18.3120,20.4082,-5.6133,-84200.2121,5.2074,601.1477,6.0115,5.2074,0.0000,5.1336,18.3127,17.8194,18.0660,-1.2386,-9908.6621,5.2074,1229.7745,12.2977,5.2074,0.0000,18.0509,17.8146,17.0681,17.4414,-2.1419,-14993.0307,5.2074,1439.3310,14.3933,5.2074,0.0000,23.5669,23.0704,23.0589,28.0896,23.0474,28.0147,23.0360,27.9400,23.0360,1247.0841,49.8834,23.0083,22.9964,29.2391,22.9845,29.1540,22.9727,29.0693,22.9727,1247.0841,49.8834,22.5835,22.5566,33.2475,22.5302,33.0018,22.5043,32.7624,22.5043,364.0283,7.2806,18.3120,18.3123,1.1610,18.3125,1.1759,18.3127,1.1907,18.3127,1247.0841,49.8834,17.8194,17.8178,4.0655,17.8162,4.0566,17.8146,4.0477,17.8146,1247.0841,49.8834,17.0681,17.0688,0.3056,17.0695,0.3056,17.0702,0.3062,17.0702,364.0283,7.2806,5.2074,66.2117,3.4716,0.0000,46.7514,112.9631,-81061.0000,-112140.6330,-109101.9049
7773.0000,16.9998,29.1949,216.0000,61433.8000,-61217.8000,1.5928,49.0909,4.4000,1.0000,13651.9556,4.5000,1.0000,13701.0465,0.0000,0.0000,75085.7556,166.9091,-74918.8465,22.7123,15.4150,14137.5000,0.0000,14137.5000,0.3665,3820.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3820.9459,0.0000,0.0000,0.0000,10316.5541,10316.5541,21.9134,21.9134,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9134,14.6161,832.2000,0.0000,832.2000,0.0216,224.9189,3.7000,1.0000,0.0000,0.0000,0.0000,224.9189,0.0000,0.0000,0.0000,607.2811,607.2811,21.8523,29.9321,319.3000,622.9000,-303.6000,0.0161,72.5682,4.4000,1.0000,127.1224,4.9000,1.0000,199.6906,0.0000,0.0000,750.0224,246.7318,-503.2906,21.8907,14.5934,10406.8000,0.0000,10406.8000,0.2698,2812.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2812.6486,0.0000,0.0000,0.0000,7594.1514,7594.1514,21.3354,18.5564,19.9459,-2.4297,-36445.8227,3.4003,399.2400,3.9924,3.4003,0.0000,1.4293,18.5447,17.5796,18.0621,-1.5822,-12657.9965,3.4003,803.1370,8.0314,3.4003,0.0000,5.0257,17.5801,16.9930,17.2865,-1.0999,-7699.3280,3.4003,945.4554,9.4546,3.4003,0.0000,6.5615,21.9257,21.9216,16.4967,21.9176,16.4995,21.9134,16.5017,21.9134,592.6112,23.7044,21.8671,21.8622,17.8336,21.8573,17.8232,21.8523,17.8123,21.8523,592.6112,23.7044,21.3117,21.3207,17.9803,21.3286,18.1819,21.3354,18.3691,21.3354,174.0263,3.4805,18.5564,18.5525,4.0520,18.5486,4.0242,18.5447,3.9969,18.5447,592.6112,23.7044,17.5796,17.5797,1.8263,17.5799,1.8353,17.5801,1.8441,17.5801,592.6112,23.7044,16.9930,16.9953,-0.3531,16.9976,-0.3334,16.9998,-0.3145,16.9998,174.0263,3.4805,3.4003,20.5700,2.2669,0.0000,13.0165,33.5865,-36144.9000,-56904.1506,-56803.1472
7774.0000,16.8849,29.0530,409.2000,58505.3000,-58096.1000,1.5169,93.0000,4.4000,1.0000,13001.1778,4.5000,1.0000,13094.1778,0.0000,0.0000,71506.4778,316.2000,-71190.2778,22.8145,15.5172,11985.6000,0.0000,11985.6000,0.3107,3239.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3239.3514,0.0000,0.0000,0.0000,8746.2486,8746.2486,22.0429,22.0429,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0429,14.7456,496.3000,0.0000,496.3000,0.0129,134.1351,3.7000,1.0000,0.0000,0.0000,0.0000,134.1351,0.0000,0.0000,0.0000,362.1649,362.1649,21.9674,26.0999,545.5000,537.3000,8.2000,0.0141,123.9773,4.4000,1.0000,109.6531,4.9000,1.0000,233.6303,0.0000,0.0000,646.9531,421.5227,-225.4303,21.9862,14.6889,8506.7000,0.0000,8506.7000,0.2206,2299.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2299.1081,0.0000,0.0000,0.0000,6207.5919,6207.5919,21.3719,18.2342,19.8030,-2.5113,-37669.9387,3.1128,367.4050,3.6741,3.1128,0.0000,1.0965,18.2383,17.6671,17.9527,-0.8572,-6857.9310,3.1128,738.2797,7.3828,3.1128,0.0000,3.8555,17.6591,16.8686,17.2639,-1.3558,-9490.6181,3.1128,866.2573,8.6626,3.1128,0.0000,5.0337,22.0860,22.0715,19.5021,22.0571,19.3932,22.0429,19.2857,22.0429,508.2942,20.3318,22.0127,21.9975,20.7330,21.9824,20.6130,21.9674,20.4944,21.9674,508.2942,20.3318,21.4691,21.4351,21.8079,21.4027,21.4460,21.3719,21.1054,21.3719,149.4638,2.9893,18.2342,18.2357,0.7926,18.2370,0.8231,18.2383,0.8529,18.2383,508.2942,20.3318,17.6671,17.6644,3.1269,17.6618,3.1050,17.6591,3.0834,17.6591,508.2942,20.3318,16.8686,16.8742,-1.5566,16.8796,-1.5023,16.8849,-1.4498,16.8849,149.4638,2.9893,3.1128,16.1556,2.0752,0.0000,9.9857,26.1413,-37099.3000,-56099.7027,-54018.4878
