Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7775.0000,16.9036,29.0087,682.7000,45019.5000,-44336.8000,1.1672,155.1591,4.4000,1.0000,10004.3333,4.5000,1.0000,10159.4924,0.0000,0.0000,55023.8333,527.5409,-54496.2924,22.2421,14.9448,11688.9000,0.0000,11688.9000,0.3031,3159.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3159.1622,0.0000,0.0000,0.0000,8529.7378,8529.7378,21.3889,13.6617,2688.7000,0.0000,2688.7000,0.0697,611.0682,4.4000,1.0000,0.0000,0.0000,0.0000,611.0682,0.0000,0.0000,0.0000,2077.6318,2077.6318,21.1854,13.8881,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,21.1446,18.3530,843.1000,345.6000,497.5000,0.0219,191.6136,4.4000,1.0000,70.5306,4.9000,1.0000,262.1442,0.0000,0.0000,416.1306,651.4864,235.3558,21.1215,13.8242,7421.0000,0.0000,7421.0000,0.1924,2005.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2005.6757,0.0000,0.0000,0.0000,5415.3243,5415.3243,20.6113,18.5555,19.5834,-1.3991,-20986.1841,2.6467,314.9355,3.1494,2.6467,0.0000,0.6740,18.5379,17.4279,17.9829,-1.4164,-11331.5832,2.6467,627.0149,6.2701,2.6467,0.0000,2.3700,17.4308,16.9023,17.1666,-0.7707,-5394.9844,2.6467,739.3118,7.3931,2.6467,0.0000,3.0942,21.4065,21.4007,13.1273,21.3948,13.1160,21.3889,13.1040,21.3889,383.7627,15.3505,21.1573,21.1531,12.6488,21.1489,12.6506,21.1446,12.6513,21.1446,383.7627,15.3505,20.5910,20.5994,12.0252,20.6061,12.2118,20.6113,12.3772,20.6113,113.1295,2.2626,18.5555,18.5496,4.4636,18.5437,4.4160,18.5379,4.3692,18.5379,383.7627,15.3505,17.4279,17.4289,0.8729,17.4299,0.8906,17.4308,0.9079,17.4308,383.7627,15.3505,16.9023,16.9026,-0.7760,16.9030,-0.7922,16.9036,-0.8057,16.9036,113.1295,2.2626,2.6467,10.3764,1.7644,0.0000,6.1382,16.5146,-21647.1000,-37951.0211,-37712.7517
7776.0000,16.8871,28.9558,765.4000,38542.5000,-37777.1000,0.9993,173.9545,4.4000,1.0000,8565.0000,4.5000,1.0000,8738.9545,0.0000,0.0000,47107.5000,591.4455,-46516.0545,22.1606,14.8633,11676.5000,0.0000,11676.5000,0.3027,3155.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3155.8108,0.0000,0.0000,0.0000,8520.6892,8520.6892,21.1656,13.4383,2755.5000,0.0000,2755.5000,0.0714,626.2500,4.4000,1.0000,0.0000,0.0000,0.0000,626.2500,0.0000,0.0000,0.0000,2129.2500,2129.2500,20.9242,13.6269,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,20.8672,14.9052,1285.7000,188.5000,1097.2000,0.0333,292.2045,4.4000,1.0000,38.4694,4.9000,1.0000,330.6739,0.0000,0.0000,226.9694,993.4955,766.5261,20.7803,13.4830,4163.8000,0.0000,4163.8000,0.1080,1125.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1125.3514,0.0000,0.0000,0.0000,3038.4486,3038.4486,20.1899,18.6862,19.4381,-1.0021,-15031.3069,2.2869,310.0573,3.1006,2.5917,0.3048,0.6329,18.6673,17.3119,17.9896,-1.4945,-11955.6333,2.2869,541.6521,5.4165,2.2869,0.0000,1.5290,17.3143,16.8801,17.0972,-0.5472,-3830.1519,2.2869,640.5330,6.4053,2.2869,0.0000,1.9962,21.1946,21.1848,12.2138,21.1752,12.1567,21.1656,12.1003,21.1656,298.1916,11.9277,20.8927,20.8841,11.4779,20.8756,11.4254,20.8672,11.3736,20.8672,298.1916,11.9277,20.4358,20.4195,11.9763,20.4044,11.8243,20.3903,11.6878,20.3903,88.1118,1.7622,18.6862,18.6799,5.5453,18.6736,5.5026,18.6673,5.4602,18.6673,298.1916,11.9277,17.3119,17.3127,0.1878,17.3135,0.1992,17.3143,0.2105,17.3143,298.1916,11.9277,16.8801,16.8825,-0.8648,16.8848,-0.8506,16.8871,-0.8377,16.8871,88.1118,1.7622,2.2869,6.9701,1.5246,0.0000,4.1581,11.1282,-17703.4000,-31783.3325,-30817.0921
7777.0000,16.8799,28.8892,944.7000,34284.6000,-33339.9000,0.8889,214.7045,4.4000,1.0000,7618.8000,4.5000,1.0000,7833.5045,0.0000,0.0000,41903.4000,729.9955,-41173.4045,21.9001,14.6028,11736.6000,0.0000,11736.6000,0.3043,3172.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3172.0541,0.0000,0.0000,0.0000,8564.5459,8564.5459,20.8352,13.1079,4726.7000,0.0000,4726.7000,0.1225,1074.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1074.2500,0.0000,0.0000,0.0000,3652.4500,3652.4500,20.3899,13.0926,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,20.3471,12.9072,2220.6000,53.0000,2167.6000,0.0576,504.6818,4.4000,1.0000,10.8163,4.9000,1.0000,515.4981,0.0000,0.0000,63.8163,1715.9182,1652.1019,20.1457,12.8484,1317.0000,0.0000,1317.0000,0.0341,355.9459,3.7000,1.0000,0.0000,0.0000,0.0000,355.9459,0.0000,0.0000,0.0000,961.0541,961.0541,19.8092,18.8273,19.3182,-0.6543,-9814.4002,2.1264,311.4392,3.1144,2.5917,0.4653,0.6329,18.8033,17.2056,18.0045,-1.6380,-13104.0612,2.1264,503.3516,5.0335,2.1264,0.0000,1.2291,17.2097,16.8745,17.0421,-0.3927,-2749.0439,2.1264,596.8423,5.9684,2.1264,0.0000,1.6047,20.8558,20.8490,9.7747,20.8421,9.7487,20.8352,9.7225,20.8352,263.0566,10.5223,20.3550,20.3524,7.2778,20.3498,7.2868,20.3471,7.2949,20.3471,263.0566,10.5223,20.0285,20.0276,8.4165,20.0261,8.4612,20.0240,8.4970,20.0240,77.8241,1.5565,18.8273,18.8193,6.6955,18.8113,6.6404,18.8033,6.5859,18.8033,263.0566,10.5223,17.2056,17.2070,-0.4238,17.2084,-0.4083,17.2097,-0.3929,17.2097,263.0566,10.5223,16.8745,16.8763,-0.7657,16.8781,-0.7605,16.8799,-0.7550,16.8799,77.8241,1.5565,2.1264,5.7187,1.4176,0.0000,3.4667,9.1854,-13000.1000,-26057.2716,-25667.5053
7778.0000,16.9108,28.7955,1337.4000,30614.2000,-29276.8000,0.7937,303.9545,4.4000,1.0000,6803.1556,4.5000,1.0000,7107.1101,0.0000,0.0000,37417.3556,1033.4455,-36383.9101,21.3406,14.0433,11729.5000,0.0000,11729.5000,0.3041,3170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3170.1351,0.0000,0.0000,0.0000,8559.3649,8559.3649,20.2970,12.5698,7915.3000,0.0000,7915.3000,0.2052,1798.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1798.9318,0.0000,0.0000,0.0000,6116.3682,6116.3682,19.5524,12.2551,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0000,0.0000,0.0000,279.1216,279.1216,19.5389,11.8116,3341.9000,0.0000,3341.9000,0.0866,759.5227,4.4000,1.0000,0.0000,0.0000,0.0000,759.5227,0.0000,0.0000,0.0000,2582.3773,2582.3773,19.2245,11.9272,772.9000,0.0000,772.9000,0.0200,208.8919,3.7000,1.0000,0.0000,0.0000,0.0000,208.8919,0.0000,0.0000,0.0000,564.0081,564.0081,19.2321,19.1250,19.1786,-0.0714,-1070.9655,2.1295,313.0615,3.1306,2.5917,0.4622,0.6329,19.0890,17.0390,18.0640,-2.1047,-16837.5918,2.1295,502.9402,5.0294,2.1295,0.0000,1.2344,17.0483,16.9138,16.9811,-0.1578,-1104.7031,2.1295,599.1133,5.9911,2.1295,0.0000,1.6117,20.2985,20.2981,5.3116,20.2976,5.3464,20.2970,5.3803,20.2970,263.7103,10.5484,19.5184,19.5254,0.4731,19.5323,0.5678,19.5389,0.6607,19.5389,263.7103,10.5484,19.1558,19.1913,-0.3975,19.2245,0.0543,19.2554,0.4791,19.2554,78.0156,1.5603,19.1250,19.1129,9.3158,19.1009,9.2264,19.0890,9.1380,19.0890,263.7103,10.5484,17.0390,17.0422,-1.6316,17.0453,-1.6008,17.0483,-1.5703,17.0483,263.7103,10.5484,16.9138,16.9126,-0.1764,16.9116,-0.2059,16.9108,-0.2332,16.9108,78.0156,1.5603,2.1295,5.7412,1.4197,0.0000,3.4790,9.2202,-5134.7000,-18282.6701,-19013.2604
7779.0000,16.9486,28.6521,1822.0000,27140.7000,-25318.7000,0.7037,414.0909,4.4000,1.0000,6031.2667,4.5000,1.0000,6445.3576,0.0000,0.0000,33171.9667,1407.9091,-31764.0576,20.7569,13.4596,11709.0000,0.0000,11709.0000,0.3036,3164.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3164.5946,0.0000,0.0000,0.0000,8544.4054,8544.4054,19.7437,12.0164,11604.7000,0.0000,11604.7000,0.3009,2637.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2637.4318,0.0000,0.0000,0.0000,8967.2682,8967.2682,18.6686,11.3713,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,18.6758,10.9486,4397.4000,0.0000,4397.4000,0.1140,999.4091,4.4000,1.0000,0.0000,0.0000,0.0000,999.4091,0.0000,0.0000,0.0000,3397.9909,3397.9909,18.2684,10.9711,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,18.5724,19.4772,19.0248,0.6029,9044.2260,2.1625,314.8615,3.1486,2.5917,0.4292,0.6329,19.4317,16.8681,18.1499,-2.6728,-21382.4426,2.1625,509.0765,5.0908,2.1625,0.0000,1.2928,16.8809,16.9552,16.9180,0.0886,619.9192,2.1625,609.8850,6.0988,2.1625,0.0000,1.6878,19.7325,19.7363,1.1738,19.7401,1.2390,19.7437,1.3033,19.7437,270.7886,10.8315,18.6345,18.6485,-6.1538,18.6623,-6.0095,18.6758,-5.8670,18.6758,270.7886,10.8315,18.2366,18.2906,-8.8266,18.3427,-8.2310,18.3928,-7.6535,18.3928,80.0890,1.6018,19.4772,19.4619,12.1815,19.4468,12.0703,19.4317,11.9602,19.4317,270.7886,10.8315,16.8681,16.8724,-2.7832,16.8767,-2.7450,16.8809,-2.7072,16.8809,270.7886,10.8315,16.9552,16.9529,0.3405,16.9507,0.3028,16.9486,0.2662,16.9486,80.0890,1.6018,2.1625,5.9863,1.4417,0.0000,3.6134,9.5998,3145.8000,-10304.6147,-11718.2974
7780.0000,16.9501,28.4641,2217.4000,24192.2000,-21974.8000,0.6272,503.9545,4.4000,1.0000,5376.0444,4.5000,1.0000,5879.9990,0.0000,0.0000,29568.2444,1713.4455,-27854.7990,20.3554,13.0581,11737.7000,0.0000,11737.7000,0.3043,3172.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3172.3514,0.0000,0.0000,0.0000,8565.3486,8565.3486,19.3236,11.5963,12779.4000,0.0000,12779.4000,0.3313,2904.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2904.4091,0.0000,0.0000,0.0000,9874.9909,9874.9909,18.1164,10.8191,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,18.1245,10.3973,5075.4000,0.0000,5075.4000,0.1316,1153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1153.5000,0.0000,0.0000,0.0000,3921.9000,3921.9000,17.6451,10.3478,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,18.1136,19.6773,18.8955,1.0420,15630.6366,2.1208,316.3872,3.1639,2.5917,0.4709,0.6329,19.6315,16.7827,18.2071,-2.9129,-23303.0341,2.1208,498.1805,4.9818,2.1208,0.0000,1.2194,16.7942,16.9516,16.8729,0.1839,1287.2914,2.1208,599.1690,5.9917,2.1208,0.0000,1.5920,19.3083,19.3134,-1.3312,19.3186,-1.2646,19.3236,-1.1986,19.3236,261.8611,10.4744,18.0821,18.0964,-9.0952,18.1105,-8.9682,18.1245,-8.8421,18.1245,261.8611,10.4744,17.6126,17.6648,-13.1478,17.7161,-12.6471,17.7664,-12.1517,17.7664,77.4739,1.5495,19.6773,19.6619,13.3110,19.6466,13.2091,19.6315,13.1078,19.6315,261.8611,10.4744,16.7827,16.7865,-3.0352,16.7904,-3.0051,16.7942,-2.9751,16.7942,261.8611,10.4744,16.9516,16.9511,0.2704,16.9506,0.2593,16.9501,0.2473,16.9501,77.4739,1.5495,2.1208,5.6777,1.4139,0.0000,3.4443,9.1220,8365.9000,-4946.5756,-6385.1061
7781.0000,16.7663,28.6899,1470.1000,38037.2000,-36567.1000,0.9862,334.1136,4.4000,1.0000,8452.7111,4.5000,1.0000,8786.8247,0.0000,0.0000,46489.9111,1135.9864,-45353.9247,21.0097,13.7124,11734.5000,0.0000,11734.5000,0.3042,3171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3171.4865,0.0000,0.0000,0.0000,8563.0135,8563.0135,20.1693,12.4421,14832.9000,0.0000,14832.9000,0.3846,3371.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3371.1136,0.0000,0.0000,0.0000,11461.7864,11461.7864,19.0970,11.7997,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,19.0447,11.3174,5495.9000,0.0000,5495.9000,0.1425,1249.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1249.0682,0.0000,0.0000,0.0000,4246.8318,4246.8318,18.6473,11.3500,772.9000,0.0000,772.9000,0.0200,208.8919,3.7000,1.0000,0.0000,0.0000,0.0000,208.8919,0.0000,0.0000,0.0000,564.0081,564.0081,18.5105,19.2692,18.8899,0.5406,8109.1222,2.7711,338.3621,3.3836,2.7711,0.0000,0.7736,19.2572,17.1717,18.2145,-2.7864,-22291.0433,2.7711,650.7584,6.5076,2.7711,0.0000,2.7202,17.1609,16.7378,16.9494,-0.6461,-4522.6156,2.7711,780.5841,7.8058,2.7711,0.0000,3.5515,20.2085,20.1952,9.1088,20.1822,8.9854,20.1693,8.8644,20.1693,415.5212,16.6208,19.0709,19.0619,2.8570,19.0532,2.7438,19.0447,2.6334,19.0447,415.5212,16.6208,18.5946,18.5633,1.2663,18.5353,0.7421,18.5105,0.2628,18.5105,122.4030,2.4481,19.2692,19.2653,8.5717,19.2613,8.5884,19.2572,8.6039,19.2572,415.5212,16.6208,17.1717,17.1680,1.2776,17.1644,1.2320,17.1609,1.1874,17.1609,415.5212,16.6208,16.7378,16.7478,-2.2348,16.7573,-2.1236,16.7663,-2.0181,16.7663,122.4030,2.4481,2.7711,11.7617,1.8474,0.0000,7.0454,18.8070,-3349.7000,-20240.1120,-18704.5367
7782.0000,16.7099,28.6977,1413.3000,46595.5000,-45182.2000,1.2081,321.2045,4.4000,1.0000,10354.5556,4.5000,1.0000,10675.7601,0.0000,0.0000,56950.0556,1092.0955,-55857.9601,21.0880,13.7907,11709.0000,0.0000,11709.0000,0.3036,3164.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3164.5946,0.0000,0.0000,0.0000,8544.4054,8544.4054,20.3935,12.6662,16751.9000,0.0000,16751.9000,0.4343,3807.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3807.2500,0.0000,0.0000,0.0000,12944.6500,12944.6500,19.3789,12.0816,500.3000,0.0000,500.3000,0.0130,135.2162,3.7000,1.0000,0.0000,0.0000,0.0000,135.2162,0.0000,0.0000,0.0000,365.0838,365.0838,19.3347,11.6075,5593.4000,0.0000,5593.4000,0.1450,1271.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1271.2273,0.0000,0.0000,0.0000,4322.1727,4322.1727,18.9960,11.6987,3906.2000,0.0000,3906.2000,0.1013,1055.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1055.7297,0.0000,0.0000,0.0000,2850.4703,2850.4703,18.7433,19.0462,18.8947,0.2577,3865.2113,3.3079,403.8275,4.0383,3.3079,0.0000,1.3159,19.0372,17.3747,18.2060,-2.6512,-21209.9403,3.3079,777.0575,7.7706,3.3079,0.0000,4.6269,17.3654,16.6971,17.0312,-1.2180,-8526.3274,3.3079,928.8399,9.2884,3.3079,0.0000,6.0408,20.4183,20.4100,10.7654,20.4018,10.7143,20.3935,10.6630,20.3935,564.8914,22.5957,19.3503,19.3451,5.4591,19.3399,5.4111,19.3347,5.3630,19.3347,564.8914,22.5957,18.7726,18.7631,3.4668,18.7533,3.3198,18.7433,3.1662,18.7433,165.9542,3.3191,19.0462,19.0432,6.5765,19.0402,6.5886,19.0372,6.6005,19.0372,564.8914,22.5957,17.3747,17.3716,3.0098,17.3685,2.9796,17.3654,2.9494,17.3654,564.8914,22.5957,16.6971,16.7012,-2.3161,16.7055,-2.2921,16.7099,-2.2659,16.7099,165.9542,3.3191,3.3079,19.0764,2.2052,0.0000,11.9835,31.0599,-6721.4000,-26831.1779,-25871.0564
7783.0000,16.7950,29.0034,193.2000,108035.9000,-107842.7000,2.8010,43.9091,4.4000,1.0000,24007.9778,4.5000,1.0000,24051.8869,0.0000,0.0000,132043.8778,149.2909,-131894.5869,22.7163,15.4190,11732.3000,0.0000,11732.3000,0.3042,3170.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3170.8919,0.0000,0.0000,0.0000,8561.4081,8561.4081,22.2802,14.5530,9921.9000,0.0000,9921.9000,0.2572,2254.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2254.9773,0.0000,0.0000,0.0000,7666.9227,7666.9227,21.9360,14.6388,463.9000,0.0000,463.9000,0.0120,125.3784,3.7000,1.0000,0.0000,0.0000,0.0000,125.3784,0.0000,0.0000,0.0000,338.5216,338.5216,21.8613,14.1340,5310.1000,0.0000,5310.1000,0.1377,1206.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1206.8409,0.0000,0.0000,0.0000,4103.2591,4103.2591,21.6771,14.3798,13033.5000,0.0000,13033.5000,0.3379,3522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3522.5676,0.0000,0.0000,0.0000,9510.9324,9510.9324,21.0698,17.9306,19.5002,-4.6616,-69924.7064,5.7751,689.3178,6.8932,5.7751,0.0000,7.0024,17.9461,17.8574,17.9017,-0.2470,-1975.9810,5.7751,1372.3934,13.7239,5.7751,0.0000,24.6223,17.8443,16.7973,17.3208,-3.3317,-23322.1586,5.7751,1603.6619,16.0366,5.7751,0.0000,32.1464,22.3320,22.3146,29.3101,22.2974,29.1723,22.2802,29.0352,22.2802,1495.3139,59.8126,21.9209,21.9009,30.5769,21.8810,30.3894,21.8613,30.2031,21.8613,1495.3139,59.8126,21.2501,21.1887,33.0082,21.1286,32.2629,21.0698,31.5331,21.0698,435.8912,8.7178,17.9306,17.9358,-4.0446,17.9410,-3.9585,17.9461,-3.8731,17.9461,1495.3139,59.8126,17.8574,17.8530,7.4114,17.8486,7.3729,17.8443,7.3346,17.8443,1495.3139,59.8126,16.7973,16.7964,-0.8149,16.7957,-0.8503,16.7950,-0.8842,16.7950,435.8912,8.7178,5.7751,88.0227,3.8501,0.0000,63.7710,151.7938,-67381.0000,-101713.5429,-95222.8460
7784.0000,17.0104,29.2326,0.0000,153379.1000,-153379.1000,3.9766,0.0000,0.0000,0.0000,34084.2444,4.5000,1.0000,34084.2444,0.0000,0.0000,187463.3444,0.0000,-187463.3444,23.2826,15.9853,19900.1000,0.0000,19900.1000,0.5159,5378.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5378.4054,0.0000,0.0000,0.0000,14521.6946,14521.6946,22.7675,15.0402,6283.2000,0.0000,6283.2000,0.1629,1428.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1428.0000,0.0000,0.0000,0.0000,4855.2000,4855.2000,22.6050,15.3077,902.4000,0.0000,902.4000,0.0234,243.8919,3.7000,1.0000,0.0000,0.0000,0.0000,243.8919,0.0000,0.0000,0.0000,658.5081,658.5081,22.5503,14.8242,4935.4000,0.5000,4934.9000,0.1280,1121.6818,4.4000,1.0000,0.1020,4.9000,1.0000,1121.7839,0.0000,0.0000,0.6020,3813.7182,3813.1161,22.4227,15.1254,13850.8000,0.0000,13850.8000,0.3591,3743.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3743.4595,0.0000,0.0000,0.0000,10107.3405,10107.3405,21.9912,18.1232,20.0572,-7.7070,-115605.1102,7.7489,906.1124,9.0611,7.7489,0.0000,16.9158,18.1221,17.7682,17.9451,-1.3219,-10575.2164,7.7489,1838.4127,18.3841,7.7489,0.0000,59.4800,17.7641,17.0207,17.3924,-3.1740,-22218.2150,7.7489,2145.8516,21.4585,7.7489,0.0000,77.6560,22.7968,22.7870,30.8363,22.7772,30.7894,22.7675,30.7422,22.7675,2508.7874,100.3515,22.5830,22.5721,33.1391,22.5612,33.0680,22.5503,32.9967,22.5503,2508.7874,100.3515,22.0845,22.0536,38.4676,22.0225,38.1986,21.9912,37.9250,21.9912,728.6117,14.5722,18.1232,18.1228,-0.2465,18.1224,-0.2323,18.1221,-0.2179,18.1221,2508.7874,100.3515,17.7682,17.7669,5.6416,17.7655,5.6372,17.7641,5.6327,17.7641,2508.7874,100.3515,17.0207,17.0172,1.8692,17.0138,1.8109,17.0104,1.7534,17.0104,728.6117,14.5722,7.7489,198.0080,5.1660,0.0000,154.0518,352.0598,-107507.7000,-153507.4851,-148398.5416
7785.0000,17.0961,29.3184,0.0000,167017.6000,-167017.6000,4.3302,0.0000,0.0000,0.0000,37115.0222,4.5000,1.0000,37115.0222,0.0000,0.0000,204132.6222,0.0000,-204132.6222,23.2771,15.9798,24258.1000,0.0000,24258.1000,0.6289,6556.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6556.2432,0.0000,0.0000,0.0000,17701.8568,17701.8568,22.7202,34.7610,0.0000,8717.8000,-8717.8000,0.2260,0.0000,0.0000,0.0000,1779.1429,4.9000,1.0000,1779.1429,0.0000,0.0000,10496.9429,0.0000,-10496.9429,23.0380,15.7407,1495.0000,0.0000,1495.0000,0.0388,404.0541,3.7000,1.0000,0.0000,0.0000,0.0000,404.0541,0.0000,0.0000,0.0000,1090.9459,1090.9459,22.9762,15.2489,5378.7000,0.0000,5378.7000,0.1395,1222.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1222.4318,0.0000,0.0000,0.0000,4156.2682,4156.2682,22.8503,15.5530,13305.9000,0.0000,13305.9000,0.3450,3596.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3596.1892,0.0000,0.0000,0.0000,9709.7108,9709.7108,22.4811,18.3875,20.4343,-9.0130,-135195.4874,8.5626,987.5403,9.8754,8.5626,0.0000,22.8235,18.3835,17.7781,18.0808,-2.4992,-19993.5509,8.5626,2021.0204,20.2102,8.5626,0.0000,80.2532,17.7739,17.1024,17.4381,-3.1682,-22177.7263,8.5626,2367.0253,23.6703,8.5626,0.0000,104.7771,22.7411,22.7341,28.0969,22.7272,28.0742,22.7202,28.0514,22.7202,2992.5065,119.7003,23.0050,22.9954,34.4036,22.9858,34.3445,22.9762,34.2855,22.9762,2992.5065,119.7003,22.5563,22.5312,40.2517,22.5061,40.0546,22.4811,39.8572,22.4811,868.0445,17.3609,18.3875,18.3861,2.9980,18.3848,3.0032,18.3835,3.0084,18.3835,2992.5065,119.7003,17.7781,17.7767,5.4515,17.7753,5.4445,17.7739,5.4374,17.7739,2992.5065,119.7003,17.1024,17.1003,2.4628,17.0982,2.4312,17.0961,2.3996,17.0961,868.0445,17.3609,8.5626,260.9229,5.7084,0.0000,207.8538,468.7767,-131297.7000,-181970.7834,-177366.7646
7786.0000,17.1524,29.3746,0.0000,177800.0000,-177800.0000,4.6098,0.0000,0.0000,0.0000,39511.1111,4.5000,1.0000,39511.1111,0.0000,0.0000,217311.1111,0.0000,-217311.1111,23.3642,16.0669,27585.5000,0.0000,27585.5000,0.7152,7455.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7455.5405,0.0000,0.0000,0.0000,20129.9595,20129.9595,22.7689,34.8097,0.0000,9263.2000,-9263.2000,0.2402,0.0000,0.0000,0.0000,1890.4490,4.9000,1.0000,1890.4490,0.0000,0.0000,11153.6490,0.0000,-11153.6490,23.0877,15.7904,1621.7000,0.0000,1621.7000,0.0420,438.2973,3.7000,1.0000,0.0000,0.0000,0.0000,438.2973,0.0000,0.0000,0.0000,1183.4027,1183.4027,23.0303,15.3030,5282.9000,0.0000,5282.9000,0.1370,1200.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1200.6591,0.0000,0.0000,0.0000,4082.2409,4082.2409,22.9136,15.6163,11671.2000,0.0000,11671.2000,0.3026,3154.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3154.3784,0.0000,0.0000,0.0000,8516.8216,8516.8216,22.6118,18.6673,20.6395,-9.1995,-137993.2467,9.0702,1038.2932,10.3829,9.0702,0.0000,27.1277,18.6614,17.8398,18.2506,-3.5925,-28739.9993,9.0702,2127.0978,21.2710,9.0702,0.0000,95.3877,17.8353,17.1580,17.4966,-3.3850,-23694.6631,9.0702,2501.7258,25.0173,9.0702,0.0000,124.5363,22.7888,22.7821,27.4132,22.7755,27.3892,22.7689,27.3652,22.7689,3313.2363,132.5295,23.0539,23.0460,32.6033,23.0381,32.5615,23.0303,32.5197,23.0303,3313.2363,132.5295,22.6701,22.6507,38.5267,22.6312,38.3949,22.6118,38.2628,22.6118,960.4199,19.2084,18.6673,18.6653,5.7876,18.6633,5.7871,18.6614,5.7865,18.6614,3313.2363,132.5295,17.8398,17.8383,5.8611,17.8368,5.8523,17.8353,5.8435,17.8353,3313.2363,132.5295,17.1580,17.1561,2.8036,17.1542,2.7767,17.1524,2.7500,17.1524,960.4199,19.2084,9.0702,305.9705,6.0468,0.0000,247.0517,553.0221,-140901.9000,-194552.3354,-190427.9091
7787.0000,17.2108,29.4331,0.0000,187414.7000,-187414.7000,4.8591,0.0000,0.0000,0.0000,41647.7111,4.5000,1.0000,41647.7111,0.0000,0.0000,229062.4111,0.0000,-229062.4111,23.4181,16.1209,32561.5000,0.0000,32561.5000,0.8442,8800.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8800.4054,0.0000,0.0000,0.0000,23761.0946,23761.0946,22.7565,34.7973,0.0000,8532.2000,-8532.2000,0.2212,0.0000,0.0000,0.0000,1741.2653,4.9000,1.0000,1741.2653,0.0000,0.0000,10273.4653,0.0000,-10273.4653,23.0349,15.7376,1659.9000,0.0000,1659.9000,0.0430,448.6216,3.7000,1.0000,0.0000,0.0000,0.0000,448.6216,0.0000,0.0000,0.0000,1211.2784,1211.2784,22.9816,15.2543,5264.2000,0.0000,5264.2000,0.1365,1196.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1196.4091,0.0000,0.0000,0.0000,4067.7909,4067.7909,22.8714,15.5741,10581.4000,0.0000,10581.4000,0.2743,2859.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2859.8378,0.0000,0.0000,0.0000,7721.5622,7721.5622,22.6132,18.9003,20.7568,-9.1340,-137010.5850,9.5676,1090.5781,10.9058,9.5676,0.0000,31.8397,18.8937,17.9358,18.4147,-4.4184,-35347.5880,9.5676,2229.8762,22.2988,9.5676,0.0000,111.9563,17.9308,17.2168,17.5738,-3.7640,-26347.9615,9.5676,2631.1321,26.3113,9.5676,0.0000,146.1680,22.7743,22.7683,26.4076,22.7624,26.3882,22.7565,26.3688,22.7565,3641.4940,145.6598,23.0020,22.9952,30.6196,22.9884,30.5865,22.9816,30.5534,22.9816,3641.4940,145.6598,22.6621,22.6458,36.3127,22.6295,36.2107,22.6132,36.1087,22.6132,1054.9088,21.0982,18.9003,18.8981,7.7748,18.8959,7.7722,18.8937,7.7697,18.8937,3641.4940,145.6598,17.9358,17.9341,6.5805,17.9325,6.5703,17.9308,6.5600,17.9308,3641.4940,145.6598,17.2168,17.2148,3.2337,17.2128,3.2067,17.2108,3.1799,17.2108,1054.9088,21.0982,9.5676,354.6805,6.3784,0.0000,289.9641,644.6446,-145879.9000,-202574.1504,-198706.1346
7788.0000,17.2739,29.4961,0.0000,196552.5000,-196552.5000,5.0960,0.0000,0.0000,0.0000,43678.3333,4.5000,1.0000,43678.3333,0.0000,0.0000,240230.8333,0.0000,-240230.8333,23.5051,16.2078,34221.2000,0.0000,34221.2000,0.8872,9248.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9248.9730,0.0000,0.0000,0.0000,24972.2270,24972.2270,22.8396,34.8804,0.0000,10891.9000,-10891.9000,0.2824,0.0000,0.0000,0.0000,2222.8367,4.9000,1.0000,2222.8367,0.0000,0.0000,13114.7367,0.0000,-13114.7367,23.1798,15.8825,1952.0000,0.0000,1952.0000,0.0506,527.5676,3.7000,1.0000,0.0000,0.0000,0.0000,527.5676,0.0000,0.0000,0.0000,1424.4324,1424.4324,23.1219,15.5600,4863.9000,66.8000,4797.1000,0.1261,1105.4318,4.4000,1.0000,13.6327,4.9000,1.0000,1119.0645,0.0000,0.0000,80.4327,3758.4682,3678.0355,23.0265,15.7292,8537.9000,0.0000,8537.9000,0.2214,2307.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2307.5405,0.0000,0.0000,0.0000,6230.3595,6230.3595,22.8115,19.0273,20.9194,-9.7259,-145889.1926,9.9956,1132.6719,11.3267,9.9956,0.0000,36.3068,19.0210,18.0316,18.5263,-4.7680,-38144.3481,9.9956,2319.8547,23.1985,9.9956,0.0000,127.6637,18.0264,17.2803,17.6534,-4.1090,-28762.8273,9.9956,2740.4875,27.4049,9.9956,0.0000,166.6753,22.8574,22.8514,26.6344,22.8455,26.6131,22.8396,26.5918,22.8396,3934.9278,157.3971,23.1429,23.1359,31.0734,23.1289,31.0367,23.1219,31.0001,23.1219,3934.9278,157.3971,22.8649,22.8470,37.3192,22.8292,37.1914,22.8115,37.0644,22.8115,1139.3314,22.7866,19.0273,19.0252,8.5782,19.0231,8.5773,19.0210,8.5762,19.0210,3934.9278,157.3971,18.0316,18.0299,7.2381,18.0282,7.2275,18.0264,7.2169,18.0264,3934.9278,157.3971,17.2803,17.2782,3.7269,17.2760,3.6993,17.2739,3.6719,17.2739,1139.3314,22.7866,9.9956,400.3650,6.6637,0.0000,330.6458,731.0108,-157936.2000,-217040.5156,-212796.3680
7789.0000,17.3331,29.5553,0.0000,208456.1000,-208456.1000,5.4046,0.0000,0.0000,0.0000,46323.5778,4.5000,1.0000,46323.5778,0.0000,0.0000,254779.6778,0.0000,-254779.6778,23.7333,16.4360,29655.8000,0.0000,29655.8000,0.7689,8015.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8015.0811,0.0000,0.0000,0.0000,21640.7189,21640.7189,23.1694,35.2102,0.0000,13526.3000,-13526.3000,0.3507,0.0000,0.0000,0.0000,2760.4694,4.9000,1.0000,2760.4694,0.0000,0.0000,16286.7694,0.0000,-16286.7694,23.5785,16.2812,2330.8000,0.0000,2330.8000,0.0604,629.9459,3.7000,1.0000,0.0000,0.0000,0.0000,629.9459,0.0000,0.0000,0.0000,1700.8541,1700.8541,23.5123,16.5486,3970.4000,251.8000,3718.6000,0.1029,902.3636,4.4000,1.0000,51.3878,4.9000,1.0000,953.7514,0.0000,0.0000,303.1878,3068.0364,2764.8486,23.4428,16.1455,7448.1000,0.0000,7448.1000,0.1931,2013.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2013.0000,0.0000,0.0000,0.0000,5435.1000,5435.1000,23.2438,19.0993,21.1716,-10.9990,-164985.0082,10.3210,1158.9513,11.5895,10.3210,0.0000,39.9697,19.0933,18.1066,18.6000,-4.9100,-39280.0687,10.3210,2388.7597,23.8876,10.3210,0.0000,140.5436,18.1014,17.3397,17.7206,-4.3313,-30319.2827,10.3210,2822.4656,28.2247,10.3210,0.0000,183.4910,23.1896,23.1829,29.3218,23.1761,29.2911,23.1694,29.2604,23.1694,4164.7753,166.5910,23.5358,23.5279,34.0049,23.5201,33.9594,23.5123,33.9140,23.5123,4164.7753,166.5910,23.3063,23.2854,41.1501,23.2646,40.9867,23.2438,40.8243,23.2438,1205.4342,24.1087,19.0993,19.0973,8.8971,19.0953,8.8968,19.0933,8.8966,19.0933,4164.7753,166.5910,18.1066,18.1049,7.6598,18.1031,7.6496,18.1014,7.6394,18.1014,4164.7753,166.5910,17.3397,17.3375,4.1586,17.3353,4.1315,17.3331,4.1045,17.3331,1205.4342,24.1087,10.3210,437.5152,6.8807,0.0000,364.0044,801.5196,-178829.1000,-239524.9256,-234584.3596
7790.0000,17.4020,29.6242,0.0000,216767.8000,-216767.8000,5.6201,0.0000,0.0000,0.0000,48170.6222,4.5000,1.0000,48170.6222,0.0000,0.0000,264938.4222,0.0000,-264938.4222,23.7464,16.4491,34222.0000,0.0000,34222.0000,0.8873,9249.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9249.1892,0.0000,0.0000,0.0000,24972.8108,24972.8108,23.1319,35.1727,0.0000,14621.4000,-14621.4000,0.3791,0.0000,0.0000,0.0000,2983.9592,4.9000,1.0000,2983.9592,0.0000,0.0000,17605.3592,0.0000,-17605.3592,23.5534,16.2561,2221.6000,0.0000,2221.6000,0.0576,600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,600.4324,0.0000,0.0000,0.0000,1621.1676,1621.1676,23.4953,16.4310,3933.8000,216.6000,3717.2000,0.1020,894.0455,4.4000,1.0000,44.2041,4.9000,1.0000,938.2495,0.0000,0.0000,260.8041,3039.7545,2778.9505,23.4287,16.1314,6630.7000,0.0000,6630.7000,0.1719,1792.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1792.0811,0.0000,0.0000,0.0000,4838.6189,4838.6189,23.2656,19.3159,21.2907,-10.9957,-164935.4714,10.8270,1210.5630,12.1056,10.8270,0.0000,46.1408,19.3084,18.1996,18.7540,-5.7876,-46300.8484,10.8270,2491.4120,24.9141,10.8270,0.0000,162.2426,18.1942,17.4093,17.8017,-4.6823,-32776.4398,10.8270,2951.6816,29.5168,10.8270,0.0000,211.8208,23.1484,23.1429,27.9564,23.1374,27.9388,23.1319,27.9211,23.1319,4533.5812,181.3432,23.5146,23.5082,32.4898,23.5017,32.4595,23.4953,32.4292,23.4953,4533.5812,181.3432,23.3129,23.2971,39.3287,23.2813,39.2340,23.2656,39.1391,23.2656,1311.4572,26.2291,19.3159,19.3134,10.7275,19.3109,10.7217,19.3084,10.7158,19.3084,4533.5812,181.3432,18.1996,18.1978,8.2731,18.1960,8.2624,18.1942,8.2517,18.1942,4533.5812,181.3432,17.4093,17.4068,4.7101,17.4044,4.6818,17.4020,4.6537,17.4020,1311.4572,26.2291,10.8270,499.5506,7.2180,0.0000,420.2041,919.7548,-184597.7000,-248332.2336,-244012.7596
7791.0000,17.4741,29.6963,0.0000,229072.6000,-229072.6000,5.9391,0.0000,0.0000,0.0000,50905.0222,4.5000,1.0000,50905.0222,0.0000,0.0000,279977.6222,0.0000,-279977.6222,23.9112,16.6139,32557.2000,0.0000,32557.2000,0.8441,8799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8799.2432,0.0000,0.0000,0.0000,23757.9568,23757.9568,23.3469,35.3877,0.0000,17490.9000,-17490.9000,0.4535,0.0000,0.0000,0.0000,3569.5714,4.9000,1.0000,3569.5714,0.0000,0.0000,21060.4714,0.0000,-21060.4714,23.8311,16.5338,1483.3000,0.0000,1483.3000,0.0385,400.8919,3.7000,1.0000,0.0000,0.0000,0.0000,400.8919,0.0000,0.0000,0.0000,1082.4081,1082.4081,23.7849,17.8655,3546.6000,532.5000,3014.1000,0.0920,806.0455,4.4000,1.0000,108.6735,4.9000,1.0000,914.7189,0.0000,0.0000,641.1735,2740.5545,2099.3811,23.7366,16.4393,5813.4000,0.0000,5813.4000,0.1507,1571.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1571.1892,0.0000,0.0000,0.0000,4242.2108,4242.2108,23.5836,19.4342,21.5089,-12.0318,-180476.5756,11.2768,1251.0281,12.5103,11.2768,0.0000,52.1341,19.4270,18.2987,18.8628,-6.1345,-49076.0571,11.2768,2584.3608,25.8436,11.2768,0.0000,183.3167,18.2931,17.4818,17.8874,-5.0407,-35284.9102,11.2768,3064.3015,30.6430,11.2768,0.0000,239.3347,23.3650,23.3589,29.5586,23.3529,29.5340,23.3469,29.5094,23.3469,4873.1099,194.9244,23.8062,23.7991,34.5567,23.7920,34.5184,23.7849,34.4802,23.7849,4873.1099,194.9244,23.6391,23.6205,41.9821,23.6020,41.8480,23.5836,41.7147,23.5836,1409.0199,28.1804,19.4342,19.4318,11.3854,19.4294,11.3815,19.4270,11.3775,19.4270,4873.1099,194.9244,18.2987,18.2968,8.9191,18.2949,8.9080,18.2931,8.8970,18.2931,4873.1099,194.9244,17.4818,17.4792,5.2725,17.4767,5.2438,17.4741,5.2153,17.4741,1409.0199,28.1804,11.2768,559.2203,7.5179,0.0000,474.7856,1034.0058,-203695.5000,-269856.1369,-264837.5429
7792.0000,17.5296,29.7518,0.0000,233610.0000,-233610.0000,6.0568,0.0000,0.0000,0.0000,51913.3333,4.5000,1.0000,51913.3333,0.0000,0.0000,285523.3333,0.0000,-285523.3333,24.0296,16.7323,30902.6000,0.0000,30902.6000,0.8012,8352.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8352.0541,0.0000,0.0000,0.0000,22550.5459,22550.5459,23.4983,35.5391,0.0000,16591.0000,-16591.0000,0.4302,0.0000,0.0000,0.0000,3385.9184,4.9000,1.0000,3385.9184,0.0000,0.0000,19976.9184,0.0000,-19976.9184,23.9530,16.6557,1438.9000,0.0000,1438.9000,0.0373,388.8919,3.7000,1.0000,0.0000,0.0000,0.0000,388.8919,0.0000,0.0000,0.0000,1050.0081,1050.0081,23.9088,17.7233,3669.7000,469.9000,3199.8000,0.0951,834.0227,4.4000,1.0000,95.8980,4.9000,1.0000,929.9207,0.0000,0.0000,565.7980,2835.6773,2269.8793,23.8571,16.5598,6630.7000,0.0000,6630.7000,0.1719,1792.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1792.0811,0.0000,0.0000,0.0000,4838.6189,4838.6189,23.6971,19.5604,21.6287,-12.1141,-181710.9873,11.3887,1258.0399,12.5804,11.3887,0.0000,53.7024,19.5528,18.3741,18.9635,-6.4721,-51776.4768,11.3887,2600.2146,26.0021,11.3887,0.0000,188.8312,18.3684,17.5372,17.9528,-5.2163,-36513.7539,11.3887,3087.0403,30.8704,11.3887,0.0000,246.5344,23.5162,23.5102,30.2945,23.5042,30.2702,23.4983,30.2460,23.4983,4959.3088,198.3724,23.9291,23.9223,34.6882,23.9156,34.6538,23.9088,34.6194,23.9088,4959.3088,198.3724,23.7470,23.7303,41.6907,23.7137,41.5834,23.6971,41.4764,23.6971,1433.7826,28.6757,19.5604,19.5579,12.1746,19.5553,12.1692,19.5528,12.1637,19.5528,4959.3088,198.3724,18.3741,18.3722,9.3056,18.3703,9.2947,18.3684,9.2839,18.3684,4959.3088,198.3724,17.5372,17.5346,5.6069,17.5321,5.5797,17.5296,5.5527,17.5296,1433.7826,28.6757,11.3887,574.7496,7.5925,0.0000,489.0681,1063.8177,-208029.0000,-274791.1994,-270001.2179
7793.0000,17.5678,29.7901,0.0000,233331.2000,-233331.2000,6.0495,0.0000,0.0000,0.0000,51851.3778,4.5000,1.0000,51851.3778,0.0000,0.0000,285182.5778,0.0000,-285182.5778,24.1051,16.8078,26338.2000,0.0000,26338.2000,0.6829,7118.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7118.4324,0.0000,0.0000,0.0000,19219.7676,19219.7676,23.6460,35.6868,0.0000,17749.1000,-17749.1000,0.4602,0.0000,0.0000,0.0000,3622.2653,4.9000,1.0000,3622.2653,0.0000,0.0000,21371.3653,0.0000,-21371.3653,24.1359,16.8386,1839.2000,0.0000,1839.2000,0.0477,497.0811,3.7000,1.0000,0.0000,0.0000,0.0000,497.0811,0.0000,0.0000,0.0000,1342.1189,1342.1189,24.0839,17.5672,3848.4000,386.9000,3461.5000,0.0998,874.6364,4.4000,1.0000,78.9592,4.9000,1.0000,953.5955,0.0000,0.0000,465.8592,2973.7636,2507.9045,24.0264,16.7292,7720.6000,0.0000,7720.6000,0.2002,2086.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2086.6486,0.0000,0.0000,0.0000,5633.9514,5633.9514,23.8456,19.6231,21.7344,-12.2802,-184203.0998,11.3103,1244.6733,12.4467,11.3103,0.0000,52.6009,19.6157,18.4261,19.0209,-6.4872,-51897.9280,11.3103,2576.7782,25.7678,11.3103,0.0000,184.9578,18.4204,17.5753,17.9978,-5.2668,-36867.2696,11.3103,3060.5496,30.6055,11.3103,0.0000,241.4773,23.6645,23.6584,31.0155,23.6522,30.9894,23.6460,30.9633,23.6460,4898.8699,195.9548,24.1052,24.0981,35.5037,24.0910,35.4663,24.0839,35.4289,24.0839,4898.8699,195.9548,23.8973,23.8800,42.1994,23.8628,42.0832,23.8456,41.9676,23.8456,1416.4204,28.3284,19.6231,19.6207,12.3309,19.6182,12.3262,19.6157,12.3215,19.6157,4898.8699,195.9548,18.4261,18.4242,9.4809,18.4223,9.4701,18.4204,9.4595,18.4204,4898.8699,195.9548,17.5753,17.5728,5.7517,17.5703,5.7261,17.5678,5.7006,17.5678,1416.4204,28.3284,11.3103,563.8452,7.5402,0.0000,479.0359,1042.8811,-211720.8000,-277850.2008,-272968.2974
7794.0000,17.5797,29.8020,0.0000,232785.5000,-232785.5000,6.0354,0.0000,0.0000,0.0000,51730.1111,4.5000,1.0000,51730.1111,0.0000,0.0000,284515.6111,0.0000,-284515.6111,24.3085,17.0112,17211.6000,0.0000,17211.6000,0.4462,4651.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4651.7838,0.0000,0.0000,0.0000,12559.8162,12559.8162,23.9897,36.0305,0.0000,16738.7000,-16738.7000,0.4340,0.0000,0.0000,0.0000,3416.0612,4.9000,1.0000,3416.0612,0.0000,0.0000,20154.7612,0.0000,-20154.7612,24.4664,17.1691,1180.1000,0.0000,1180.1000,0.0306,318.9459,3.7000,1.0000,0.0000,0.0000,0.0000,318.9459,0.0000,0.0000,0.0000,861.1541,861.1541,24.4218,17.6774,3802.8000,310.4000,3492.4000,0.0986,864.2727,4.4000,1.0000,63.3469,4.9000,1.0000,927.6197,0.0000,0.0000,373.7469,2938.5273,2564.7803,24.3612,17.0639,10172.7000,0.0000,10172.7000,0.2637,2749.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2749.3784,0.0000,0.0000,0.0000,7423.3216,7423.3216,24.1265,19.6088,21.8677,-12.7351,-191026.3450,10.9628,1200.7141,12.0071,10.9628,0.0000,47.9000,19.6019,18.4381,19.0200,-6.1512,-49209.5975,10.9628,2497.6955,24.9770,10.9628,0.0000,168.4284,18.4325,17.5866,18.0096,-5.1097,-35767.6245,10.9628,2965.1937,29.6519,10.9628,0.0000,219.8968,24.0114,24.0042,33.7012,23.9970,33.6648,23.9897,33.6283,23.9897,4634.9969,185.3999,24.4460,24.4379,37.9318,24.4299,37.8851,24.4218,37.8385,24.4218,4634.9969,185.3999,24.1856,24.1658,44.4166,24.1461,44.2716,24.1265,44.1275,24.1265,1340.6030,26.8121,19.6088,19.6065,11.8164,19.6042,11.8132,19.6019,11.8099,19.6019,4634.9969,185.3999,18.4381,18.4362,9.3038,18.4344,9.2937,18.4325,9.2836,18.4325,4634.9969,185.3999,17.5866,17.5843,5.6149,17.5820,5.5920,17.5797,5.5693,17.5797,1340.6030,26.8121,10.9628,517.1207,7.3086,0.0000,436.2252,953.3459,-217467.4000,-281261.3001,-276003.5670
7795.0000,17.3516,29.5738,0.0000,137186.4000,-137186.4000,3.5568,0.0000,0.0000,0.0000,30485.8667,4.5000,1.0000,30485.8667,0.0000,0.0000,167672.2667,0.0000,-167672.2667,23.9971,16.6998,14185.2000,0.0000,14185.2000,0.3678,3833.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3833.8378,0.0000,0.0000,0.0000,10351.3622,10351.3622,23.5625,35.6033,0.0000,209.2000,-209.2000,0.0054,0.0000,0.0000,0.0000,42.6939,4.9000,1.0000,42.6939,0.0000,0.0000,251.8939,0.0000,-251.8939,23.5725,16.2752,993.8000,0.0000,993.8000,0.0258,268.5946,3.7000,1.0000,0.0000,0.0000,0.0000,268.5946,0.0000,0.0000,0.0000,725.2054,725.2054,23.5241,17.0915,3687.6000,396.5000,3291.1000,0.0956,838.0909,4.4000,1.0000,80.9184,4.9000,1.0000,919.0093,0.0000,0.0000,477.4184,2849.5091,2372.0907,23.4301,16.1328,11943.6000,0.0000,11943.6000,0.3097,3228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3228.0000,0.0000,0.0000,0.0000,8715.6000,8715.6000,23.0685,19.2362,21.1523,-6.4462,-96692.8600,6.5416,735.0673,7.3507,6.5416,0.0000,10.1768,19.2316,18.1533,18.6924,-3.4007,-27205.7445,6.5416,1508.7742,15.0877,6.5416,0.0000,35.7843,18.1496,17.3475,17.7485,-2.8912,-20238.6134,6.5416,1787.0061,17.8701,6.5416,0.0000,46.7193,23.5869,23.5787,28.4431,23.5706,28.3996,23.5625,28.3562,23.5625,1861.4726,74.4589,23.5437,23.5372,27.8171,23.5307,27.7875,23.5241,27.7579,23.5241,1861.4726,74.4589,23.0847,23.0795,29.7357,23.0741,29.7710,23.0685,29.8037,23.0685,541.7586,10.8352,19.2362,19.2346,7.9209,19.2331,7.9250,19.2316,7.9291,19.2316,1861.4726,74.4589,18.1533,18.1521,6.2763,18.1508,6.2724,18.1496,6.2685,18.1496,1861.4726,74.4589,17.3475,17.3489,2.5477,17.3503,2.5699,17.3516,2.5913,17.3516,541.7586,10.8352,6.5416,124.0796,4.3610,0.0000,92.6805,216.7601,-106981.9000,-145759.9023,-144137.2179
7796.0000,17.2651,29.4857,26.1000,130340.1000,-130314.0000,3.3793,5.9318,4.4000,1.0000,28964.4667,4.5000,1.0000,28970.3985,0.0000,0.0000,159304.5667,20.1682,-159284.3985,23.8565,16.5592,14183.4000,0.0000,14183.4000,0.3677,3833.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3833.3514,0.0000,0.0000,0.0000,10350.0486,10350.0486,23.4019,15.6747,97.1000,0.0000,97.1000,0.0025,22.0682,4.4000,1.0000,0.0000,0.0000,0.0000,22.0682,0.0000,0.0000,0.0000,75.0318,75.0318,23.3988,16.1015,759.7000,0.0000,759.7000,0.0197,205.3243,3.7000,1.0000,0.0000,0.0000,0.0000,205.3243,0.0000,0.0000,0.0000,554.3757,554.3757,23.3498,16.5919,4322.7000,348.0000,3974.7000,0.1121,982.4318,4.4000,1.0000,71.0204,4.9000,1.0000,1053.4522,0.0000,0.0000,419.0204,3340.2682,2921.2478,23.2289,15.9316,11398.7000,0.0000,11398.7000,0.2955,3080.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3080.7297,0.0000,0.0000,0.0000,8317.9703,8317.9703,22.8350,19.0340,20.9345,-6.1236,-91854.1604,6.2653,709.5798,7.0958,6.2653,0.0000,8.9411,19.0292,18.0625,18.5459,-2.9202,-23361.5461,6.2653,1453.0342,14.5303,6.2653,0.0000,31.4391,18.0575,17.2655,17.6615,-2.7341,-19139.0443,6.2653,1717.2268,17.1723,6.2653,0.0000,41.0463,23.4282,23.4194,26.8892,23.4107,26.8417,23.4019,26.7943,23.4019,1725.4199,69.0168,23.3759,23.3672,26.7982,23.3585,26.7457,23.3498,26.6935,23.3498,1725.4199,69.0168,22.8847,22.8679,28.4649,22.8514,28.3373,22.8350,28.2129,22.8350,502.4386,10.0488,19.0340,19.0324,6.3545,19.0308,6.3568,19.0292,6.3590,19.0292,1725.4199,69.0168,18.0625,18.0608,5.6743,18.0592,5.6652,18.0575,5.6561,18.0575,1725.4199,69.0168,17.2655,17.2653,1.8860,17.2652,1.8819,17.2651,1.8784,17.2651,502.4386,10.0488,6.2653,110.1655,4.1769,0.0000,81.4265,191.5920,-99900.4000,-137065.7243,-134354.7508
7797.0000,17.1606,29.3123,697.8000,76452.5000,-75754.7000,1.9822,158.5909,4.4000,1.0000,16989.4444,4.5000,1.0000,17148.0354,0.0000,0.0000,93441.9444,539.2091,-92902.7354,22.8065,15.5092,14183.2000,0.0000,14183.2000,0.3677,3833.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3833.2973,0.0000,0.0000,0.0000,10349.9027,10349.9027,22.1720,14.4447,2877.5000,0.0000,2877.5000,0.0746,653.9773,4.4000,1.0000,0.0000,0.0000,0.0000,653.9773,0.0000,0.0000,0.0000,2223.5227,2223.5227,22.0369,14.7396,832.7000,0.0000,832.7000,0.0216,225.0541,3.7000,1.0000,0.0000,0.0000,0.0000,225.0541,0.0000,0.0000,0.0000,607.6459,607.6459,21.9977,15.0104,4907.5000,301.6000,4605.9000,0.1272,1115.3409,4.4000,1.0000,61.5510,4.9000,1.0000,1176.8919,0.0000,0.0000,363.1510,3792.1591,3429.0081,21.7893,14.4920,10445.1000,0.0000,10445.1000,0.2708,2823.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2823.0000,0.0000,0.0000,0.0000,7622.1000,7622.1000,21.3843,19.3107,20.3475,-2.2747,-34120.9940,4.2662,493.5905,4.9359,4.2662,0.0000,2.8229,19.2926,17.7415,18.5170,-3.1904,-25523.5939,4.2662,990.4849,9.9048,4.2662,0.0000,9.9259,17.7416,17.1568,17.4492,-1.3746,-9622.1101,4.2662,1178.8401,11.7884,4.2662,0.0000,12.9591,22.1775,22.1757,14.6436,22.1739,14.6671,22.1720,14.6902,22.1720,879.9150,35.1966,22.0000,21.9993,13.5920,21.9985,13.6215,21.9977,13.6505,21.9977,879.9150,35.1966,21.3261,21.3466,10.6019,21.3660,10.9272,21.3843,11.2397,21.3843,257.5521,5.1510,19.3107,19.3046,9.5549,19.2986,9.5121,19.2926,9.4697,19.2926,879.9150,35.1966,17.7415,17.7415,2.7509,17.7416,2.7591,17.7416,2.7672,17.7416,879.9150,35.1966,17.1568,17.1581,0.8769,17.1594,0.8898,17.1606,0.9023,17.1606,257.5521,5.1510,4.2662,38.2951,2.8441,0.0000,25.7079,64.0030,-42810.3000,-68670.5559,-69266.6980
7798.0000,17.0542,29.1626,1071.3000,72688.8000,-71617.5000,1.8846,243.4773,4.4000,1.0000,16153.0667,4.5000,1.0000,16396.5439,0.0000,0.0000,88841.8667,827.8227,-88014.0439,22.6982,15.4009,12001.9000,0.0000,12001.9000,0.3112,3243.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3243.7568,0.0000,0.0000,0.0000,8758.1432,8758.1432,22.1115,14.3842,4623.2000,0.0000,4623.2000,0.1199,1050.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1050.7273,0.0000,0.0000,0.0000,3572.4727,3572.4727,21.8824,14.5851,509.3000,0.0000,509.3000,0.0132,137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,137.6486,0.0000,0.0000,0.0000,371.6514,371.6514,21.8377,14.6095,5602.2000,232.2000,5370.0000,0.1452,1273.2273,4.4000,1.0000,47.3878,4.9000,1.0000,1320.6150,0.0000,0.0000,279.5878,4328.9727,4049.3850,21.5780,14.2807,8537.9000,0.0000,8537.9000,0.2214,2307.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2307.5405,0.0000,0.0000,0.0000,6230.3595,6230.3595,21.1525,19.0928,20.1227,-2.1414,-32120.3167,4.0432,471.6492,4.7165,4.0432,0.0000,2.4029,19.0843,17.7462,18.4152,-2.6084,-20867.2343,4.0432,942.3088,9.4231,4.0432,0.0000,8.4491,17.7407,17.0471,17.3939,-1.5451,-10815.7845,4.0432,1119.5786,11.1958,4.0432,0.0000,11.0310,22.1365,22.1281,16.1221,22.1198,16.0711,22.1115,16.0207,22.1115,801.1962,32.0478,21.8586,21.8516,14.4183,21.8446,14.3748,21.8377,14.3318,21.8377,801.1962,32.0478,21.1785,21.1691,12.0074,21.1605,11.9137,21.1525,11.8304,21.1525,234.6888,4.6938,19.0928,19.0900,7.2180,19.0871,7.2137,19.0843,7.2092,19.0843,801.1962,32.0478,17.7462,17.7443,3.4072,17.7425,3.3942,17.7407,3.3815,17.7407,801.1962,32.0478,17.0471,17.0496,-0.0782,17.0519,-0.0552,17.0542,-0.0326,17.0542,234.6888,4.6938,4.0432,33.0512,2.6954,0.0000,21.8829,54.9341,-40575.2000,-65032.0322,-63803.3355
7799.0000,17.0846,29.0101,2250.1000,58606.2000,-56356.1000,1.5195,511.3864,4.4000,1.0000,13023.6000,4.5000,1.0000,13534.9864,0.0000,0.0000,71629.8000,1738.7136,-69891.0864,21.3442,14.0469,11728.1000,0.0000,11728.1000,0.3041,3169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3169.7568,0.0000,0.0000,0.0000,8558.3432,8558.3432,20.8338,13.1065,23274.3000,0.0000,23274.3000,0.6034,5289.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5289.6136,0.0000,0.0000,0.0000,17984.6864,17984.6864,19.7377,12.4404,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,19.7572,12.0641,7945.5000,22.6000,7922.9000,0.2060,1805.7955,4.4000,1.0000,4.6122,4.9000,1.0000,1810.4077,0.0000,0.0000,27.2122,6139.7045,6112.4923,19.3846,12.0873,7448.1000,0.0000,7448.1000,0.1931,2013.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2013.0000,0.0000,0.0000,0.0000,5435.1000,5435.1000,19.2098,20.0188,19.6143,0.8850,13274.4416,4.2540,505.6246,5.0562,4.2540,0.0000,2.7988,19.9813,17.4319,18.7066,-5.2287,-41829.9529,4.2540,980.6485,9.8065,4.2540,0.0000,9.8413,17.4351,17.0892,17.2622,-0.8109,-5676.3712,4.2540,1183.9474,11.8395,4.2540,0.0000,12.8486,20.8226,20.8264,4.1070,20.8301,4.1822,20.8338,4.2564,20.8338,875.5399,35.0216,19.7206,19.7330,-5.3752,19.7451,-5.2234,19.7572,-5.0734,19.7572,875.5399,35.0216,19.0534,19.1074,-11.3337,19.1595,-10.6534,19.2098,-9.9965,19.2098,256.2818,5.1256,20.0188,20.0062,16.6085,19.9937,16.5061,19.9813,16.4046,19.9813,875.5399,35.0216,17.4319,17.4330,0.6141,17.4341,0.6318,17.4351,0.6492,17.4351,875.5399,35.0216,17.0892,17.0875,0.8188,17.0860,0.7897,17.0846,0.7621,17.0846,256.2818,5.1256,4.2540,37.9964,2.8360,0.0000,25.4887,63.4851,-5599.1000,-31520.5401,-34231.8825
7800.0000,17.0219,28.7100,3560.3000,51507.4000,-47947.1000,1.3354,809.1591,4.4000,1.0000,11446.0889,4.5000,1.0000,12255.2480,0.0000,0.0000,62953.4889,2751.1409,-60202.3480,20.6441,13.3468,11738.3000,0.0000,11738.3000,0.3043,3172.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3172.5135,0.0000,0.0000,0.0000,8565.7865,8565.7865,20.1382,12.4109,32271.6000,0.0000,32271.6000,0.8367,7334.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7334.4545,0.0000,0.0000,0.0000,24937.1455,24937.1455,18.6378,11.3405,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,18.6536,10.9263,10717.0000,0.0000,10717.0000,0.2779,2435.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2435.6818,0.0000,0.0000,0.0000,8281.3182,8281.3182,18.1553,10.8580,4178.6000,0.0000,4178.6000,0.1083,1129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1129.3514,0.0000,0.0000,0.0000,3049.2486,3049.2486,18.0943,20.3264,19.2103,2.4732,37098.1326,4.3092,519.9091,5.1991,4.3092,0.0000,2.9090,20.2947,17.4452,18.8700,-5.9200,-47359.7141,4.3092,987.2912,9.8729,4.3092,0.0000,10.2288,17.4430,17.0184,17.2307,-1.0082,-7057.2636,4.3092,1200.7424,12.0074,4.3092,0.0000,13.3546,20.1287,20.1319,-0.1633,20.1351,-0.1110,20.1382,-0.0589,20.1382,895.4476,35.8179,18.6207,18.6317,-12.1748,18.6427,-12.0645,18.6536,-11.9545,18.6536,895.4476,35.8179,17.9718,18.0128,-19.1127,18.0537,-18.6977,18.0943,-18.2811,18.0943,262.0617,5.2412,20.3264,20.3158,18.3323,20.3052,18.2644,20.2947,18.1966,20.2947,895.4476,35.8179,17.4452,17.4445,1.4228,17.4437,1.4182,17.4430,1.4137,17.4430,895.4476,35.8179,17.0184,17.0196,0.1335,17.0208,0.1441,17.0219,0.1538,17.0219,262.0617,5.2412,4.3092,39.3624,2.8728,0.0000,26.4925,65.8549,11348.7000,-15084.0357,-17318.8451
7801.0000,16.9710,28.4033,4728.6000,46256.8000,-41528.2000,1.1993,1074.6818,4.4000,1.0000,10279.2889,4.5000,1.0000,11353.9707,0.0000,0.0000,56536.0889,3653.9182,-52882.1707,20.2280,12.9307,11748.9000,0.0000,11748.9000,0.3046,3175.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3175.3784,0.0000,0.0000,0.0000,8573.5216,8573.5216,19.7088,11.9815,35284.2000,0.0000,35284.2000,0.9148,8019.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8019.1364,0.0000,0.0000,0.0000,27265.0636,27265.0636,18.0295,10.7322,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,18.0427,10.3155,13251.3000,0.0000,13251.3000,0.3436,3011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3011.6591,0.0000,0.0000,0.0000,10239.6409,10239.6409,17.4121,10.1148,1321.1000,0.0000,1321.1000,0.0343,357.0541,3.7000,1.0000,0.0000,0.0000,0.0000,357.0541,0.0000,0.0000,0.0000,964.0459,964.0459,17.4570,20.3993,18.9282,3.1848,47772.7349,4.2096,513.2703,5.1327,4.2096,0.0000,2.7120,20.3708,17.4870,18.9289,-5.8527,-46821.4231,4.2096,962.3560,9.6236,4.2096,0.0000,9.5361,17.4831,16.9671,17.2251,-1.1968,-8377.4394,4.2096,1173.2479,11.7325,4.2096,0.0000,12.4501,19.6999,19.7029,-1.9705,19.7058,-1.9272,19.7088,-1.8841,19.7088,859.6319,34.3853,18.0124,18.0226,-14.3642,18.0327,-14.2741,18.0427,-14.1843,18.0427,859.6319,34.3853,17.3527,17.3877,-21.6104,17.4224,-21.3021,17.4570,-20.9938,17.4570,251.6624,5.0332,20.3993,20.3898,17.9504,20.3803,17.8966,20.3708,17.8429,20.3708,859.6319,34.3853,17.4870,17.4857,2.1861,17.4844,2.1772,17.4831,2.1683,17.4831,859.6319,34.3853,16.9671,16.9684,-0.2256,16.9697,-0.2177,16.9710,-0.2097,16.9710,251.6624,5.0332,4.2096,36.9173,2.8064,0.0000,24.6982,61.6155,20458.0000,-5562.0905,-7426.1276
