Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7802.0000,16.9469,28.0328,6127.9000,41670.6000,-35542.7000,1.0804,1392.7045,4.4000,1.0000,9260.1333,4.5000,1.0000,10652.8379,0.0000,0.0000,50930.7333,4735.1955,-46195.5379,19.7009,12.4036,11758.4000,0.0000,11758.4000,0.3049,3177.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3177.9459,0.0000,0.0000,0.0000,8580.4541,8580.4541,19.2034,11.4761,42408.1000,0.0000,42408.1000,1.0995,9638.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9638.2045,0.0000,0.0000,0.0000,32769.8955,32769.8955,17.2498,9.9525,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,17.2710,9.5437,14824.2000,0.0000,14824.2000,0.3843,3369.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3369.1364,0.0000,0.0000,0.0000,11455.0636,11455.0636,16.5881,9.2908,774.9000,0.0000,774.9000,0.0201,209.4324,3.7000,1.0000,0.0000,0.0000,0.0000,209.4324,0.0000,0.0000,0.0000,565.4676,565.4676,16.6808,20.5623,18.6215,4.3407,65110.8285,4.3491,536.4107,5.3641,4.3491,0.0000,2.9907,20.5322,17.5224,19.0273,-6.3109,-50487.3836,4.3491,990.5991,9.9060,4.3491,0.0000,10.5159,17.5179,16.9449,17.2314,-1.3732,-9612.7223,4.3491,1211.8367,12.1184,4.3491,0.0000,13.7293,19.1893,19.1940,-4.9442,19.1987,-4.8879,19.2034,-4.8319,19.2034,909.9930,36.3997,17.2327,17.2455,-18.9186,17.2583,-18.8085,17.2710,-18.6988,17.2710,909.9930,36.3997,16.5544,16.5970,-27.0368,16.6392,-26.6506,16.6808,-26.2688,16.6808,266.2843,5.3257,20.5623,20.5522,18.8281,20.5422,18.7705,20.5322,18.7132,20.5322,909.9930,36.3997,17.5224,17.5209,2.7100,17.5194,2.7003,17.5179,2.6907,17.5179,909.9930,36.3997,16.9449,16.9455,-0.2333,16.9462,-0.2341,16.9469,-0.2346,16.9469,266.2843,5.3257,4.3491,40.3715,2.8994,0.0000,27.2359,67.6074,34616.8000,7462.7834,5010.7226
7803.0000,16.9286,27.5034,8023.7000,37637.0000,-29613.3000,0.9758,1823.5682,4.4000,1.0000,8363.7778,4.5000,1.0000,10187.3460,0.0000,0.0000,46000.7778,6200.1318,-39800.6460,19.3444,12.0471,11774.1000,0.0000,11774.1000,0.3053,3182.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3182.1892,0.0000,0.0000,0.0000,8591.9108,8591.9108,18.8376,11.1103,43195.4000,0.0000,43195.4000,1.1199,9817.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9817.1364,0.0000,0.0000,0.0000,33378.2636,33378.2636,16.8116,9.5143,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,16.8309,9.1036,16480.9000,0.0000,16480.9000,0.4273,3745.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3745.6591,0.0000,0.0000,0.0000,12735.2409,12735.2409,16.0579,8.7606,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,16.1602,20.6219,18.3911,4.9004,73506.0386,4.2715,531.4282,5.3143,4.2715,0.0000,2.8334,20.5928,17.5425,19.0676,-6.2818,-50254.1621,4.2715,971.4541,9.7145,4.2715,0.0000,9.9628,17.5377,16.9267,17.2322,-1.4379,-10065.4565,4.2715,1190.1695,11.9017,4.2715,0.0000,13.0072,18.8229,18.8278,-6.4881,18.8327,-6.4354,18.8376,-6.3828,18.8376,881.8138,35.2726,16.7947,16.8068,-20.0727,16.8189,-19.9786,16.8309,-19.8847,16.8309,881.8138,35.2726,16.0417,16.0815,-29.0275,16.1210,-28.7028,16.1602,-28.3790,16.1602,258.1034,5.1621,20.6219,20.6122,18.6934,20.6025,18.6415,20.5928,18.5898,20.5928,881.8138,35.2726,17.5425,17.5409,2.9999,17.5393,2.9900,17.5377,2.9801,17.5377,881.8138,35.2726,16.9267,16.9273,-0.2381,16.9279,-0.2396,16.9286,-0.2409,16.9286,258.1034,5.1621,4.2715,38.4250,2.8477,0.0000,25.8033,64.2283,42583.7000,15449.5856,13186.4200
7804.0000,16.9195,26.8987,9847.2000,33923.4000,-24076.2000,0.8795,2238.0000,4.4000,1.0000,7538.5333,4.5000,1.0000,9776.5333,0.0000,0.0000,41461.9333,7609.2000,-33852.7333,18.8642,11.5669,11757.4000,0.0000,11757.4000,0.3048,3177.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3177.6757,0.0000,0.0000,0.0000,8579.7243,8579.7243,18.3900,10.6627,51392.0000,0.0000,51392.0000,1.3324,11680.0000,4.4000,1.0000,0.0000,0.0000,0.0000,11680.0000,0.0000,0.0000,0.0000,39712.0000,39712.0000,16.1087,8.8115,392.0000,0.0000,392.0000,0.0102,105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,105.9459,0.0000,0.0000,0.0000,286.0541,286.0541,16.1360,8.4087,18223.0000,0.0000,18223.0000,0.4725,4141.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4141.5909,0.0000,0.0000,0.0000,14081.4091,14081.4091,15.3271,8.0298,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,15.4500,20.7437,18.0968,6.1434,92151.5109,4.5133,567.7991,5.6780,4.5133,0.0000,3.3424,20.7144,17.6013,19.1578,-6.7742,-54193.5960,4.5133,1023.0090,10.2301,4.5133,0.0000,11.7526,17.5953,16.9186,17.2569,-1.6829,-11780.4371,4.5133,1256.3579,12.5636,4.5133,0.0000,15.3439,18.3713,18.3776,-9.0727,18.3838,-9.0108,18.3900,-8.9491,18.3900,970.8768,38.8351,16.0923,16.1069,-24.3275,16.1215,-24.2134,16.1360,-24.0997,16.1360,970.8768,38.8351,15.3118,15.3584,-34.1007,15.4044,-33.7084,15.4500,-33.3201,15.4500,283.9541,5.6791,20.7437,20.7339,19.3420,20.7241,19.2908,20.7144,19.2397,20.7144,970.8768,38.8351,17.6013,17.5993,3.6427,17.5973,3.6296,17.5953,3.6165,17.5953,970.8768,38.8351,16.9186,16.9189,-0.1538,16.9192,-0.1588,16.9195,-0.1636,16.9195,283.9541,5.6791,4.5133,44.6942,3.0089,0.0000,30.4389,75.1331,58052.9000,29072.5866,26177.4778
7805.0000,16.8999,27.8162,8335.7000,49320.6000,-40984.9000,1.2787,1894.4773,4.4000,1.0000,10960.1333,4.5000,1.0000,12854.6106,0.0000,0.0000,60280.7333,6441.2227,-53839.5106,19.5740,12.2767,11751.2000,0.0000,11751.2000,0.3047,3176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3176.0000,0.0000,0.0000,0.0000,8575.2000,8575.2000,19.1391,11.4118,52117.3000,0.0000,52117.3000,1.3512,11844.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11844.8409,0.0000,0.0000,0.0000,40272.4591,40272.4591,17.1389,9.8416,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,17.1279,9.4006,19881.1000,0.0000,19881.1000,0.5155,4518.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4518.4318,0.0000,0.0000,0.0000,15362.6682,15362.6682,16.3649,9.0676,774.9000,0.0000,774.9000,0.0201,209.4324,3.7000,1.0000,0.0000,0.0000,0.0000,209.4324,0.0000,0.0000,0.0000,565.4676,565.4676,16.3349,19.8983,18.1166,4.7831,71746.6659,5.2202,656.2355,6.5624,5.2202,0.0000,5.1716,19.8944,17.9967,18.9456,-4.7761,-38208.9448,5.2202,1192.6384,11.9264,5.2202,0.0000,18.1845,17.9831,16.8983,17.4407,-3.1202,-21841.5775,5.2202,1442.9099,14.4291,5.2202,0.0000,23.7414,19.1481,19.1450,0.4930,19.1420,0.4584,19.1391,0.4243,19.1391,1252.4691,50.0988,17.1250,17.1259,-11.2982,17.1268,-11.3270,17.1279,-11.3550,17.1279,1252.4691,50.0988,16.3368,16.3352,-18.1131,16.3346,-18.3181,16.3349,-18.5094,16.3349,365.5882,7.3118,19.8983,19.8970,10.4479,19.8958,10.4820,19.8944,10.5155,19.8944,1252.4691,50.0988,17.9967,17.9922,7.5186,17.9876,7.4811,17.9831,7.4438,17.9831,1252.4691,50.0988,16.8983,16.8989,-0.2479,16.8994,-0.2496,16.8999,-0.2513,16.8999,365.5882,7.3118,5.2202,66.6608,3.4801,0.0000,47.0975,113.7583,43922.8000,11215.9167,11696.1436
7806.0000,17.0037,28.0208,8840.3000,56681.4000,-47841.1000,1.4696,2009.1591,4.4000,1.0000,12595.8667,4.5000,1.0000,14605.0258,0.0000,0.0000,69277.2667,6831.1409,-62446.1258,19.7065,12.4092,11774.4000,0.0000,11774.4000,0.3053,3182.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3182.2703,0.0000,0.0000,0.0000,8592.1297,8592.1297,19.3303,11.6030,60771.6000,0.0000,60771.6000,1.5756,13811.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13811.7273,0.0000,0.0000,0.0000,46959.8727,46959.8727,17.2978,10.0005,501.2000,0.0000,501.2000,0.0130,135.4595,3.7000,1.0000,0.0000,0.0000,0.0000,135.4595,0.0000,0.0000,0.0000,365.7405,365.7405,17.2907,9.5634,20379.9000,0.0000,20379.9000,0.5284,4631.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4631.7955,0.0000,0.0000,0.0000,15748.1045,15748.1045,16.6091,9.3118,3919.9000,0.0000,3919.9000,0.1016,1059.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1059.4324,0.0000,0.0000,0.0000,2860.4676,2860.4676,16.5123,19.6043,18.0583,4.7625,71438.1800,5.9902,754.7038,7.5470,5.9902,0.0000,7.8143,19.5979,18.0898,18.8438,-4.3556,-34844.5535,5.9902,1373.7861,13.7379,5.9902,0.0000,27.4772,18.0804,17.0110,17.5457,-3.5294,-24706.1021,5.9902,1649.1118,16.4911,5.9902,0.0000,35.8737,19.3347,19.3332,2.3621,19.3317,2.3545,19.3303,2.3468,19.3303,1594.5001,63.7800,17.2819,17.2849,-9.5071,17.2878,-9.4995,17.2907,-9.4920,17.2907,1594.5001,63.7800,16.4853,16.4944,-15.7504,16.5034,-15.7528,16.5123,-15.7571,16.5123,464.5836,9.2917,19.6043,19.6021,8.4897,19.6000,8.5027,19.5979,8.5157,19.5979,1594.5001,63.7800,18.0898,18.0866,7.8405,18.0835,7.8217,18.0804,7.8028,18.0804,1594.5001,63.7800,17.0110,17.0085,1.2475,17.0061,1.2092,17.0037,1.1719,17.0037,464.5836,9.2917,5.9902,97.3479,3.9935,0.0000,71.1652,168.5131,49505.9000,12080.1894,11887.5244
7807.0000,17.1577,29.0999,4192.8000,115700.9000,-111508.1000,2.9998,952.9091,4.4000,1.0000,25711.3111,4.5000,1.0000,26664.2202,0.0000,0.0000,141412.2111,3239.8909,-138172.3202,21.9386,14.6413,11764.3000,0.0000,11764.3000,0.3050,3179.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3179.5405,0.0000,0.0000,0.0000,8584.7595,8584.7595,21.6023,13.8750,33631.0000,0.0000,33631.0000,0.8719,7643.4091,4.4000,1.0000,0.0000,0.0000,0.0000,7643.4091,0.0000,0.0000,0.0000,25987.5909,25987.5909,20.7031,13.4058,457.5000,0.0000,457.5000,0.0119,123.6486,3.7000,1.0000,0.0000,0.0000,0.0000,123.6486,0.0000,0.0000,0.0000,333.8514,333.8514,20.6445,12.9173,18036.0000,0.0000,18036.0000,0.4676,4099.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4099.0909,0.0000,0.0000,0.0000,13936.9091,13936.9091,20.1623,12.8650,13081.3000,0.0000,13081.3000,0.3392,3535.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3535.4865,0.0000,0.0000,0.0000,9545.8135,9545.8135,19.6776,18.2295,18.9535,-2.7900,-41849.7193,7.4930,912.7476,9.1275,7.4930,0.0000,15.2946,18.2436,18.2537,18.2487,0.0366,292.5442,7.4930,1757.3610,17.5736,7.4930,0.0000,53.7798,18.2447,17.1682,17.7064,-4.4443,-31110.1144,7.4930,2050.2102,20.5021,7.4930,0.0000,70.2138,21.6416,21.6284,25.1544,21.6153,25.0335,21.6023,24.9133,21.6023,2364.4976,94.5799,20.6916,20.6758,24.4695,20.6601,24.2963,20.6445,24.1240,20.6445,2364.4976,94.5799,19.8320,19.7794,24.8484,19.7279,24.1227,19.6776,23.4110,19.6776,686.9898,13.7398,18.2295,18.2343,-4.2496,18.2390,-4.1733,18.2436,-4.0973,18.2436,2364.4976,94.5799,18.2537,18.2507,9.0445,18.2477,9.0268,18.2447,9.0090,18.2447,2364.4976,94.5799,17.1682,17.1647,3.0246,17.1612,2.9795,17.1577,2.9348,17.1577,686.9898,13.7398,7.4930,180.4719,4.9954,0.0000,139.2882,319.7601,-34538.0000,-79783.3959,-72667.2894
7808.0000,17.2792,29.4093,1858.6000,155820.0000,-153961.4000,4.0399,422.4091,4.4000,1.0000,34626.6667,4.5000,1.0000,35049.0758,0.0000,0.0000,190446.6667,1436.1909,-189010.4758,22.9200,15.6228,19947.7000,0.0000,19947.7000,0.5172,5391.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5391.2703,0.0000,0.0000,0.0000,14556.4297,14556.4297,22.4576,14.7303,17376.2000,0.0000,17376.2000,0.4505,3949.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3949.1364,0.0000,0.0000,0.0000,13427.0636,13427.0636,22.0569,14.7596,905.4000,0.0000,905.4000,0.0235,244.7027,3.7000,1.0000,0.0000,0.0000,0.0000,244.7027,0.0000,0.0000,0.0000,660.6973,660.6973,22.0037,14.2765,15432.6000,0.0000,15432.6000,0.4001,3507.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3507.4091,0.0000,0.0000,0.0000,11925.1909,11925.1909,21.6478,14.3505,13901.8000,0.0000,13901.8000,0.3604,3757.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3757.2432,0.0000,0.0000,0.0000,10144.5568,10144.5568,21.2441,18.1677,19.7059,-6.8723,-103084.3256,8.6875,1029.0802,10.2908,8.6875,0.0000,23.8366,18.1698,18.0635,18.1166,-0.4453,-3562.5364,8.6875,2047.7036,20.4770,8.6875,0.0000,83.8155,18.0597,17.2890,17.6744,-3.6895,-25826.6772,8.6875,2379.9376,23.7994,8.6875,0.0000,109.4279,22.4856,22.4763,30.0805,22.4669,30.0169,22.4576,29.9532,22.4576,3070.0617,122.8025,22.0372,22.0260,32.8808,22.0149,32.7844,22.0037,32.6880,22.0037,3070.0617,122.8025,21.3451,21.3114,37.2145,21.2777,36.8438,21.2441,36.4715,21.2441,890.3868,17.8077,18.1677,18.1684,-2.3031,18.1691,-2.2799,18.1698,-2.2567,18.1698,3070.0617,122.8025,18.0635,18.0622,6.6854,18.0610,6.6855,18.0597,6.6855,18.0597,3070.0617,122.8025,17.2890,17.2857,4.1462,17.2825,4.1095,17.2792,4.0729,17.2792,890.3868,17.8077,8.6875,271.5791,5.7916,0.0000,217.0799,488.6590,-86397.7000,-138296.5374,-132473.5391
7809.0000,17.2985,29.4786,927.7000,170484.8000,-169557.1000,4.4201,210.8409,4.4000,1.0000,37885.5111,4.5000,1.0000,38096.3520,0.0000,0.0000,208370.3111,716.8591,-207653.4520,23.2629,15.9656,24344.4000,0.0000,24344.4000,0.6312,6579.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6579.5676,0.0000,0.0000,0.0000,17764.8324,17764.8324,22.7295,33.0931,1934.4000,8912.3000,-6977.9000,0.2311,439.6364,4.4000,1.0000,1818.8367,4.9000,1.0000,2258.4731,0.0000,0.0000,10731.1367,1494.7636,-9236.3731,22.9948,15.6975,1507.9000,0.0000,1507.9000,0.0391,407.5405,3.7000,1.0000,0.0000,0.0000,0.0000,407.5405,0.0000,0.0000,0.0000,1100.3595,1100.3595,22.9302,15.2029,13499.9000,0.0000,13499.9000,0.3500,3068.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3068.1591,0.0000,0.0000,0.0000,10431.7409,10431.7409,22.6305,15.3332,13354.8000,0.0000,13354.8000,0.3462,3609.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3609.4054,0.0000,0.0000,0.0000,9745.3946,9745.3946,22.2593,18.2969,20.2781,-9.1969,-137954.0202,9.0266,1047.0094,10.4701,9.0266,0.0000,26.7386,18.2958,17.9803,18.1381,-1.3729,-10982.8330,9.0266,2125.9139,21.2591,9.0266,0.0000,94.0196,17.9766,17.3046,17.6406,-3.3424,-23397.0792,9.0266,2476.0313,24.7603,9.0266,0.0000,122.7501,22.7526,22.7449,29.8708,22.7372,29.8270,22.7295,29.7832,22.7295,3285.1362,131.4054,22.9631,22.9521,37.7728,22.9411,37.6860,22.9302,37.5994,22.9302,3285.1362,131.4054,22.3506,22.3201,43.6774,22.2896,43.3745,22.2593,43.0724,22.2593,952.3288,19.0466,18.2969,18.2965,0.3588,18.2962,0.3706,18.2958,0.3824,18.2958,3285.1362,131.4054,17.9803,17.9791,5.8955,17.9779,5.8932,17.9766,5.8909,17.9766,3285.1362,131.4054,17.3046,17.3026,3.9495,17.3005,3.9297,17.2985,3.9099,17.2985,952.3288,19.0466,9.0266,301.9215,6.0177,0.0000,243.5083,545.4298,-123828.0000,-177847.4977,-172333.9324
7810.0000,17.3201,29.5233,450.0000,182489.5000,-182039.5000,4.7314,102.2727,4.4000,1.0000,40553.2222,4.5000,1.0000,40655.4949,0.0000,0.0000,223042.7222,347.7273,-222694.9949,23.3339,16.0366,27666.9000,0.0000,27666.9000,0.7173,7477.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7477.5405,0.0000,0.0000,0.0000,20189.3595,20189.3595,22.7694,34.7088,155.1000,11823.8000,-11668.7000,0.3066,35.2500,4.4000,1.0000,2413.0204,4.9000,1.0000,2448.2704,0.0000,0.0000,14236.8204,119.8500,-14116.9704,23.1506,15.8533,1626.6000,0.0000,1626.6000,0.0422,439.6216,3.7000,1.0000,0.0000,0.0000,0.0000,439.6216,0.0000,0.0000,0.0000,1186.9784,1186.9784,23.0936,15.3663,11552.3000,0.0000,11552.3000,0.2995,2625.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2625.5227,0.0000,0.0000,0.0000,8926.7773,8926.7773,22.8525,15.5552,11714.0000,0.0000,11714.0000,0.3037,3165.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3165.9459,0.0000,0.0000,0.0000,8548.0541,8548.0541,22.5575,18.6360,20.5967,-9.6812,-145218.2188,9.6010,1100.7669,11.0077,9.6010,0.0000,32.1745,18.6310,17.9862,18.3086,-2.9845,-23875.6924,9.6010,2246.6465,22.4665,9.6010,0.0000,113.1335,17.9821,17.3261,17.6541,-3.4706,-24294.4365,9.6010,2632.2306,26.3223,9.6010,0.0000,147.7049,22.7887,22.7822,28.3007,22.7758,28.2701,22.7694,28.2396,22.7694,3664.0387,146.5615,23.1185,23.1102,35.6323,23.1019,35.5779,23.0936,35.5235,23.0936,3664.0387,146.5615,22.6217,22.6003,42.0085,22.5789,41.8332,22.5575,41.6575,22.5575,1061.3964,21.2279,18.6360,18.6343,4.3652,18.6326,4.3644,18.6310,4.3635,18.6310,3664.0387,146.5615,17.9862,17.9849,6.0530,17.9835,6.0482,17.9821,6.0435,17.9821,3664.0387,146.5615,17.3261,17.3241,3.9763,17.3221,3.9565,17.3201,3.9368,17.3201,1061.3964,21.2279,9.6010,358.1198,6.4006,0.0000,293.0128,651.1326,-141148.4000,-197960.7962,-193388.3478
7811.0000,17.3631,29.5831,56.4000,192302.1000,-192245.7000,4.9858,12.8182,4.4000,1.0000,42733.8000,4.5000,1.0000,42746.6182,0.0000,0.0000,235035.9000,43.5818,-234992.3182,23.3137,16.0164,32660.1000,0.0000,32660.1000,0.8468,8827.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8827.0541,0.0000,0.0000,0.0000,23833.0459,23833.0459,22.6940,34.7348,0.0000,15884.5000,-15884.5000,0.4118,0.0000,0.0000,0.0000,3241.7347,4.9000,1.0000,3241.7347,0.0000,0.0000,19126.2347,0.0000,-19126.2347,23.1783,15.8810,1665.0000,0.0000,1665.0000,0.0432,450.0000,3.7000,1.0000,0.0000,0.0000,0.0000,450.0000,0.0000,0.0000,0.0000,1215.0000,1215.0000,23.1261,15.5732,10140.3000,146.8000,9993.5000,0.2629,2304.6136,4.4000,1.0000,29.9592,4.9000,1.0000,2334.5728,0.0000,0.0000,176.7592,7835.6864,7658.9272,22.9322,15.6349,10620.1000,0.0000,10620.1000,0.2753,2870.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2870.2973,0.0000,0.0000,0.0000,7749.8027,7749.8027,22.6825,18.9256,20.8040,-9.8908,-148362.4133,10.2387,1165.0856,11.6509,10.2387,0.0000,39.0215,18.9194,18.0715,18.4955,-4.1853,-33482.5602,10.2387,2379.0570,23.7906,10.2387,0.0000,137.2095,18.0667,17.3697,17.7182,-3.9321,-27524.7307,10.2387,2800.2220,28.0022,10.2387,0.0000,179.1381,22.7102,22.7048,26.3083,22.6994,26.2872,22.6940,26.2661,22.6940,4106.1242,164.2450,23.1475,23.1404,33.5712,23.1333,33.5288,23.1261,33.4864,23.1261,4106.1242,164.2450,22.7360,22.7181,40.0028,22.7003,39.8671,22.6825,39.7315,22.6825,1188.5686,23.7714,18.9256,18.9235,7.1990,18.9214,7.1956,18.9194,7.1922,18.9194,4106.1242,164.2450,18.0715,18.0699,6.9137,18.0683,6.9062,18.0667,6.8986,18.0667,4106.1242,164.2450,17.3697,17.3675,4.3202,17.3653,4.2978,17.3631,4.2756,17.3631,1188.5686,23.7714,10.2387,427.9234,6.8258,0.0000,355.3692,783.2926,-153191.5000,-213661.7770,-209369.7042
7812.0000,17.4354,29.6576,0.0000,204096.6000,-204096.6000,5.2916,0.0000,0.0000,0.0000,45354.8000,4.5000,1.0000,45354.8000,0.0000,0.0000,249451.4000,0.0000,-249451.4000,23.3044,16.0071,34324.1000,0.0000,34324.1000,0.8899,9276.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9276.7838,0.0000,0.0000,0.0000,25047.3162,25047.3162,22.7000,34.7408,0.0000,26165.0000,-26165.0000,0.6784,0.0000,0.0000,0.0000,5339.7959,4.9000,1.0000,5339.7959,0.0000,0.0000,31504.7959,0.0000,-31504.7959,23.4412,16.1439,1959.0000,0.0000,1959.0000,0.0508,529.4595,3.7000,1.0000,0.0000,0.0000,0.0000,529.4595,0.0000,0.0000,0.0000,1429.5405,1429.5405,23.3859,16.5646,8243.2000,620.2000,7623.0000,0.2137,1873.4545,4.4000,1.0000,126.5714,4.9000,1.0000,2000.0260,0.0000,0.0000,746.7714,6369.7455,5622.9740,23.2536,15.9563,8569.0000,0.0000,8569.0000,0.2222,2315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2315.9459,0.0000,0.0000,0.0000,6253.0541,6253.0541,23.0485,19.1316,21.0901,-11.0990,-166484.9982,11.0198,1241.0661,12.4107,11.0198,0.0000,48.6510,19.1252,18.1879,18.6566,-4.9803,-39842.4948,11.0198,2545.0853,25.4509,11.0198,0.0000,171.0689,18.1826,17.4430,17.8128,-4.4908,-31435.4052,11.0198,3002.9988,30.0300,11.0198,0.0000,223.3443,22.7151,22.7100,25.6574,22.7050,25.6384,22.7000,25.6194,22.7000,4677.8296,187.1132,23.4076,23.4003,34.5650,23.3931,34.5211,23.3859,34.4774,23.3859,4677.8296,187.1132,23.1065,23.0871,42.0555,23.0678,41.8978,23.0485,41.7410,23.0485,1352.9115,27.0582,19.1316,19.1295,8.9139,19.1274,8.9110,19.1252,8.9081,19.1252,4677.8296,187.1132,18.1879,18.1861,7.9324,18.1843,7.9236,18.1826,7.9148,18.1826,4677.8296,187.1132,17.4430,17.4405,5.0021,17.4379,4.9762,17.4354,4.9505,17.4354,1352.9115,27.0582,11.0198,524.6065,7.3466,0.0000,443.0642,967.6707,-177786.5000,-242603.3111,-237762.8982
7813.0000,17.4843,29.7065,0.0000,213356.9000,-213356.9000,5.5317,0.0000,0.0000,0.0000,47412.6444,4.5000,1.0000,47412.6444,0.0000,0.0000,260769.5444,0.0000,-260769.5444,23.5852,16.2879,29750.4000,0.0000,29750.4000,0.7713,8040.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8040.6486,0.0000,0.0000,0.0000,21709.7514,21709.7514,23.0586,35.0994,0.0000,25263.2000,-25263.2000,0.6550,0.0000,0.0000,0.0000,5155.7551,4.9000,1.0000,5155.7551,0.0000,0.0000,30418.9551,0.0000,-30418.9551,23.7703,16.4730,2336.5000,0.0000,2336.5000,0.0606,631.4865,3.7000,1.0000,0.0000,0.0000,0.0000,631.4865,0.0000,0.0000,0.0000,1705.0135,1705.0135,23.7076,17.0565,6772.1000,605.3000,6166.8000,0.1756,1539.1136,4.4000,1.0000,123.5306,4.9000,1.0000,1662.6442,0.0000,0.0000,728.8306,5232.9864,4504.1558,23.6022,16.3049,7475.1000,0.0000,7475.1000,0.1938,2020.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2020.2973,0.0000,0.0000,0.0000,5454.8027,5454.8027,23.4146,19.2499,21.3323,-11.8675,-178012.0589,11.0820,1237.2269,12.3723,11.0820,0.0000,49.4783,19.2436,18.2627,18.7532,-5.2411,-41928.9296,11.0820,2550.1692,25.5017,11.0820,0.0000,173.9782,18.2574,17.4917,17.8745,-4.6756,-32729.0432,11.0820,3012.8391,30.1284,11.0820,0.0000,227.1426,23.0773,23.0710,28.6818,23.0648,28.6502,23.0586,28.6187,23.0586,4724.7139,188.9886,23.7304,23.7228,36.2200,23.7152,36.1730,23.7076,36.1261,23.7076,4724.7139,188.9886,23.4746,23.4545,44.0805,23.4345,43.9189,23.4146,43.7580,23.4146,1366.3836,27.3277,19.2499,19.2478,9.6919,19.2457,9.6896,19.2436,9.6872,19.2436,4724.7139,188.9886,18.2627,18.2609,8.4224,18.2591,8.4136,18.2574,8.4049,18.2574,4724.7139,188.9886,17.4917,17.4892,5.3213,17.4868,5.2975,17.4843,5.2738,17.4843,1366.3836,27.3277,11.0820,532.8445,7.3880,0.0000,450.5992,983.4437,-192891.3000,-257814.7762,-252670.0318
7814.0000,17.5766,29.7988,0.0000,227470.1000,-227470.1000,5.8976,0.0000,0.0000,0.0000,50548.9111,4.5000,1.0000,50548.9111,0.0000,0.0000,278019.0111,0.0000,-278019.0111,23.5963,16.2990,34323.9000,0.0000,34323.9000,0.8899,9276.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9276.7297,0.0000,0.0000,0.0000,25047.1703,25047.1703,23.0392,35.0800,0.0000,31924.2000,-31924.2000,0.8277,0.0000,0.0000,0.0000,6515.1429,4.9000,1.0000,6515.1429,0.0000,0.0000,38439.3429,0.0000,-38439.3429,23.8715,16.5742,2227.8000,0.0000,2227.8000,0.0578,602.1081,3.7000,1.0000,0.0000,0.0000,0.0000,602.1081,0.0000,0.0000,0.0000,1625.6919,1625.6919,23.8165,18.6101,5299.5000,1109.5000,4190.0000,0.1374,1204.4318,4.4000,1.0000,226.4286,4.9000,1.0000,1430.8604,0.0000,0.0000,1335.9286,4095.0682,2759.1396,23.7568,16.4595,6654.7000,0.0000,6654.7000,0.1725,1798.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1798.5676,0.0000,0.0000,0.0000,4856.1324,4856.1324,23.6003,19.5164,21.5583,-12.5744,-188615.7170,11.9743,1326.0605,13.2606,11.9743,0.0000,62.4194,19.5086,18.3946,18.9516,-6.4311,-51449.0145,11.9743,2735.1212,27.3512,11.9743,0.0000,219.4824,18.3889,17.5853,17.9871,-5.3019,-37113.3555,11.9743,3241.5446,32.4154,11.9743,0.0000,286.5520,23.0540,23.0491,27.4530,23.0441,27.4358,23.0392,27.4185,23.0392,5421.0681,216.8427,23.8363,23.8297,35.7087,23.8231,35.6731,23.8165,35.6375,23.8165,5421.0681,216.8427,23.6516,23.6345,43.8792,23.6174,43.7578,23.6003,43.6366,23.6003,1566.3938,31.3279,19.5164,19.5138,11.9889,19.5112,11.9817,19.5086,11.9745,19.5086,5421.0681,216.8427,18.3946,18.3927,9.4771,18.3908,9.4671,18.3889,9.4570,18.3889,5421.0681,216.8427,17.5853,17.5824,6.1948,17.5795,6.1661,17.5766,6.1375,17.5766,1566.3938,31.3279,11.9743,660.4931,7.9829,0.0000,568.4538,1228.9469,-211997.9000,-282170.2198,-277178.0870
7815.0000,17.6477,29.8699,0.0000,238222.2000,-238222.2000,6.1764,0.0000,0.0000,0.0000,52938.2667,4.5000,1.0000,52938.2667,0.0000,0.0000,291160.4667,0.0000,-291160.4667,23.8421,16.5448,32665.1000,0.0000,32665.1000,0.8469,8828.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8828.4054,0.0000,0.0000,0.0000,23836.6946,23836.6946,23.3179,35.3587,0.0000,30477.3000,-30477.3000,0.7902,0.0000,0.0000,0.0000,6219.8571,4.9000,1.0000,6219.8571,0.0000,0.0000,36697.1571,0.0000,-36697.1571,24.0986,16.8013,1491.9000,0.0000,1491.9000,0.0387,403.2162,3.7000,1.0000,0.0000,0.0000,0.0000,403.2162,0.0000,0.0000,0.0000,1088.6838,1088.6838,24.0547,19.2785,4668.1000,1144.1000,3524.0000,0.1210,1060.9318,4.4000,1.0000,233.4898,4.9000,1.0000,1294.4216,0.0000,0.0000,1377.5898,3607.1682,2229.5784,24.0073,16.7100,5834.3000,0.0000,5834.3000,0.1513,1576.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1576.8378,0.0000,0.0000,0.0000,4257.4622,4257.4622,23.8632,19.6633,21.7633,-13.1607,-197411.2054,12.1866,1339.7251,13.3973,12.1866,0.0000,65.7985,19.6558,18.4970,19.0764,-6.8081,-54464.9224,12.1866,2770.6729,27.7067,12.1866,0.0000,231.3640,18.4912,17.6563,18.0737,-5.6062,-39243.0635,12.1866,3306.1533,33.0615,12.1866,0.0000,302.0644,23.3349,23.3292,29.6423,23.3235,29.6160,23.3179,29.5899,23.3179,5592.9759,223.7190,24.0754,24.0685,36.8585,24.0616,36.8195,24.0547,36.7806,24.0547,5592.9759,223.7190,23.9167,23.8988,45.1427,23.8810,45.0106,23.8632,44.8791,23.8632,1615.7468,32.3149,19.6633,19.6608,12.8666,19.6583,12.8609,19.6558,12.8552,19.6558,5592.9759,223.7190,18.4970,18.4951,10.1377,18.4931,10.1275,18.4912,10.1174,18.4912,5592.9759,223.7190,17.6563,17.6534,6.7077,17.6505,6.6806,17.6477,6.6537,17.6477,1615.7468,32.3149,12.1866,693.4917,8.1244,0.0000,599.2270,1292.7187,-225184.2000,-296445.2049,-291119.1914
7816.0000,17.7011,29.9233,0.0000,243104.4000,-243104.4000,6.3029,0.0000,0.0000,0.0000,54023.2000,4.5000,1.0000,54023.2000,0.0000,0.0000,297127.6000,0.0000,-297127.6000,24.0185,16.7212,30995.0000,0.0000,30995.0000,0.8036,8377.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8377.0270,0.0000,0.0000,0.0000,22617.9730,22617.9730,23.5203,35.5611,0.0000,26495.0000,-26495.0000,0.6869,0.0000,0.0000,0.0000,5407.1429,4.9000,1.0000,5407.1429,0.0000,0.0000,31902.1429,0.0000,-31902.1429,24.1986,16.9013,1442.6000,0.0000,1442.6000,0.0374,389.8919,3.7000,1.0000,0.0000,0.0000,0.0000,389.8919,0.0000,0.0000,0.0000,1052.7081,1052.7081,24.1563,18.7905,4866.3000,954.4000,3911.9000,0.1262,1105.9773,4.4000,1.0000,194.7755,4.9000,1.0000,1300.7528,0.0000,0.0000,1149.1755,3760.3227,2611.1472,24.1007,16.8034,6654.7000,0.0000,6654.7000,0.1725,1798.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1798.5676,0.0000,0.0000,0.0000,4856.1324,4856.1324,23.9488,19.7918,21.8703,-13.0347,-195520.1196,12.1944,1335.4717,13.3547,12.1944,0.0000,65.9240,19.7840,18.5736,19.1788,-7.1157,-56925.6407,12.1944,2761.8737,27.6187,12.1944,0.0000,231.8053,18.5677,17.7097,18.1387,-5.7650,-40354.9650,12.1944,3300.7887,33.0079,12.1944,0.0000,302.6406,23.5376,23.5318,30.7610,23.5260,30.7349,23.5203,30.7087,23.5203,5599.2912,223.9716,24.1762,24.1695,36.6045,24.1629,36.5688,24.1563,36.5331,24.1563,5599.2912,223.9716,23.9975,23.9812,44.2339,23.9650,44.1236,23.9488,44.0136,23.9488,1617.5597,32.3512,19.7918,19.7892,13.6199,19.7866,13.6134,19.7840,13.6068,19.7840,5599.2912,223.9716,18.5736,18.5717,10.5345,18.5697,10.5242,18.5677,10.5140,18.5677,5599.2912,223.9716,17.7097,17.7068,7.0073,17.7040,6.9813,17.7011,6.9554,17.7011,1617.5597,32.3512,12.1944,694.7149,8.1296,0.0000,600.3699,1295.0848,-226595.2000,-297891.7821,-292800.7254
7817.0000,17.7181,29.9403,0.0000,239792.5000,-239792.5000,6.2171,0.0000,0.0000,0.0000,53287.2222,4.5000,1.0000,53287.2222,0.0000,0.0000,293079.7222,0.0000,-293079.7222,24.1770,16.8797,26420.3000,0.0000,26420.3000,0.6850,7140.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7140.6216,0.0000,0.0000,0.0000,19279.6784,19279.6784,23.7334,35.7742,0.0000,20837.4000,-20837.4000,0.5402,0.0000,0.0000,0.0000,4252.5306,4.9000,1.0000,4252.5306,0.0000,0.0000,25089.9306,0.0000,-25089.9306,24.2864,16.9891,1845.6000,0.0000,1845.6000,0.0479,498.8108,3.7000,1.0000,0.0000,0.0000,0.0000,498.8108,0.0000,0.0000,0.0000,1346.7892,1346.7892,24.2363,17.8154,5864.4000,636.3000,5228.1000,0.1520,1332.8182,4.4000,1.0000,129.8571,4.9000,1.0000,1462.6753,0.0000,0.0000,766.1571,4531.5818,3765.4247,24.1533,16.8560,7748.6000,0.0000,7748.6000,0.2009,2094.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2094.2162,0.0000,0.0000,0.0000,5654.3838,5654.3838,23.9806,19.8252,21.9029,-12.5703,-188555.0900,11.7647,1286.9192,12.8692,11.7647,0.0000,59.1976,19.8176,18.5999,19.2088,-6.9068,-55254.7873,11.7647,2661.5786,26.6158,11.7647,0.0000,208.1535,18.5940,17.7260,18.1600,-5.6267,-39387.0392,11.7647,3163.9649,31.6396,11.7647,0.0000,271.7613,23.7521,23.7459,31.9950,23.7396,31.9649,23.7334,31.9348,23.7334,5253.6294,210.1452,24.2567,24.2499,36.3734,24.2431,36.3362,24.2363,36.2990,24.2363,5253.6294,210.1452,24.0287,24.0126,43.1327,23.9966,43.0236,23.9806,42.9149,23.9806,1518.3153,30.3663,19.8252,19.8227,13.4635,19.8201,13.4581,19.8176,13.4526,19.8176,5253.6294,210.1452,18.5999,18.5980,10.4596,18.5960,10.4498,18.5940,10.4400,18.5940,5253.6294,210.1452,17.7260,17.7234,6.8876,17.7207,6.8647,17.7181,6.8419,17.7181,1518.3153,30.3663,11.7647,628.9096,7.8431,0.0000,539.1124,1168.0220,-219387.3000,-288123.3768,-283196.9164
7818.0000,17.7173,29.9396,0.0000,239293.6000,-239293.6000,6.2041,0.0000,0.0000,0.0000,53176.3556,4.5000,1.0000,53176.3556,0.0000,0.0000,292469.9556,0.0000,-292469.9556,24.3935,17.0962,17257.7000,0.0000,17257.7000,0.4474,4664.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4664.2432,0.0000,0.0000,0.0000,12593.4568,12593.4568,24.0845,36.1253,0.0000,18260.6000,-18260.6000,0.4734,0.0000,0.0000,0.0000,3726.6531,4.9000,1.0000,3726.6531,0.0000,0.0000,21987.2531,0.0000,-21987.2531,24.5864,17.2891,1183.7000,0.0000,1183.7000,0.0307,319.9189,3.7000,1.0000,0.0000,0.0000,0.0000,319.9189,0.0000,0.0000,0.0000,863.7811,863.7811,24.5431,17.6015,5849.7000,381.7000,5468.0000,0.1517,1329.4773,4.4000,1.0000,77.8980,4.9000,1.0000,1407.3752,0.0000,0.0000,459.5980,4520.2227,4060.6248,24.4505,17.1532,10209.9000,0.0000,10209.9000,0.2647,2759.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2759.4324,0.0000,0.0000,0.0000,7450.4676,7450.4676,24.2235,19.7938,22.0087,-12.9373,-194060.0724,11.3581,1237.7837,12.3778,11.3581,0.0000,53.2703,19.7866,18.5968,19.1917,-6.5155,-52123.7666,11.3581,2571.2352,25.7124,11.3581,0.0000,187.3116,18.5910,17.7249,18.1579,-5.4207,-37945.2339,11.3581,3054.8709,30.5487,11.3581,0.0000,244.5504,24.1060,24.0988,34.5734,24.0917,34.5350,24.0845,34.4966,24.0845,4935.6570,197.4263,24.5667,24.5588,38.5557,24.5510,38.5087,24.5431,38.4619,24.5431,4935.6570,197.4263,24.2804,24.2614,44.9918,24.2424,44.8474,24.2235,44.7039,24.2235,1426.9883,28.5398,19.7938,19.7914,12.8192,19.7890,12.8151,19.7866,12.8110,19.7866,4935.6570,197.4263,18.5968,18.5949,10.1795,18.5930,10.1701,18.5910,10.1607,18.5910,4935.6570,197.4263,17.7249,17.7223,6.6393,17.7198,6.6181,17.7173,6.5969,17.7173,1426.9883,28.5398,11.3581,570.4734,7.5721,0.0000,485.1322,1055.6056,-223434.9000,-289488.8784,-284129.0729
7819.0000,17.4685,29.6813,172.7000,142257.3000,-142084.6000,3.6883,39.2500,4.4000,1.0000,31612.7333,4.5000,1.0000,31651.9833,0.0000,0.0000,173870.0333,133.4500,-173736.5833,24.0689,16.7716,14226.1000,0.0000,14226.1000,0.3688,3844.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3844.8919,0.0000,0.0000,0.0000,10381.2081,10381.2081,23.6505,28.7163,262.4000,290.7000,-28.3000,0.0075,59.6364,4.4000,1.0000,59.3265,4.9000,1.0000,118.9629,0.0000,0.0000,350.0265,202.7636,-147.2629,23.6561,16.3588,989.5000,0.0000,989.5000,0.0257,267.4324,3.7000,1.0000,0.0000,0.0000,0.0000,267.4324,0.0000,0.0000,0.0000,722.0676,722.0676,23.6099,16.8103,5730.6000,441.5000,5289.1000,0.1486,1302.4091,4.4000,1.0000,90.1020,4.9000,1.0000,1392.5111,0.0000,0.0000,531.6020,4428.1909,3896.5889,23.4618,16.1645,11987.4000,0.0000,11987.4000,0.3108,3239.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3239.8378,0.0000,0.0000,0.0000,8747.5622,8747.5622,23.1158,19.4140,21.2649,-6.4959,-97438.5145,6.8245,763.7606,7.6376,6.8245,0.0000,11.5554,19.4088,18.2852,18.8470,-3.6967,-29573.9146,6.8245,1564.9411,15.6494,6.8245,0.0000,40.6317,18.2813,17.4653,17.8733,-3.0685,-21479.3760,6.8245,1855.4652,18.5547,6.8245,0.0000,53.0479,23.6745,23.6665,29.1414,23.6585,29.0969,23.6505,29.0525,23.6505,2005.5143,80.2206,23.6287,23.6224,28.1337,23.6161,28.1046,23.6099,28.0755,23.6099,2005.5143,80.2206,23.1295,23.1251,29.7742,23.1206,29.8116,23.1158,29.8465,23.1158,583.3679,11.6674,19.4140,19.4123,8.9012,19.4105,8.9032,19.4088,8.9050,19.4088,2005.5143,80.2206,18.2852,18.2839,6.9365,18.2826,6.9331,18.2813,6.9298,18.2813,2005.5143,80.2206,17.4653,17.4664,3.3683,17.4675,3.3906,17.4685,3.4122,17.4685,583.3679,11.6674,6.8245,139.4483,4.5497,0.0000,105.2350,244.6833,-109620.8000,-150136.4195,-148491.8051
7820.0000,17.3739,29.5687,475.6000,134227.0000,-133751.4000,3.4801,108.0909,4.4000,1.0000,29828.2222,4.5000,1.0000,29936.3131,0.0000,0.0000,164055.2222,367.5091,-163687.7131,23.8194,16.5221,14228.2000,0.0000,14228.2000,0.3689,3845.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3845.4595,0.0000,0.0000,0.0000,10382.7405,10382.7405,23.3868,15.6595,1586.0000,0.0000,1586.0000,0.0411,360.4545,4.4000,1.0000,0.0000,0.0000,0.0000,360.4545,0.0000,0.0000,0.0000,1225.5455,1225.5455,23.3386,16.0413,767.7000,0.0000,767.7000,0.0199,207.4865,3.7000,1.0000,0.0000,0.0000,0.0000,207.4865,0.0000,0.0000,0.0000,560.2135,560.2135,23.2939,16.1162,7055.1000,322.0000,6733.1000,0.1829,1603.4318,4.4000,1.0000,65.7143,4.9000,1.0000,1669.1461,0.0000,0.0000,387.7143,5451.6682,5063.9539,23.0945,15.7972,11440.5000,0.0000,11440.5000,0.2966,3092.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3092.0270,0.0000,0.0000,0.0000,8348.4730,8348.4730,22.7283,19.2679,20.9981,-5.8586,-87879.6219,6.5843,743.9975,7.4400,6.5843,0.0000,10.3776,19.2614,18.1778,18.7196,-3.4397,-27517.2894,6.5843,1517.0828,15.1708,6.5843,0.0000,36.4901,18.1726,17.3755,17.7741,-2.8919,-20243.0452,6.5843,1796.9274,17.9693,6.5843,0.0000,47.6408,23.4106,23.4026,26.4961,23.3947,26.4549,23.3868,26.4138,23.3868,1882.9200,75.3168,23.3165,23.3090,25.7561,23.3014,25.7132,23.2939,25.6705,23.2939,1882.9200,75.3168,22.7658,22.7531,26.6559,22.7406,26.5700,22.7283,26.4863,22.7283,547.9553,10.9591,19.2679,19.2657,7.9275,19.2635,7.9241,19.2614,7.9207,19.2614,1882.9200,75.3168,18.1778,18.1761,6.2416,18.1744,6.2332,18.1726,6.2249,18.1726,1882.9200,75.3168,17.3755,17.3750,2.6760,17.3744,2.6710,17.3739,2.6666,17.3739,547.9553,10.9591,6.5843,126.3269,4.3895,0.0000,94.5085,220.8354,-98995.9000,-138106.7868,-135639.9564
7821.0000,17.2624,29.3083,1821.1000,79834.1000,-78013.0000,2.0698,413.8864,4.4000,1.0000,17740.9111,4.5000,1.0000,18154.7975,0.0000,0.0000,97575.0111,1407.2136,-96167.7975,22.6027,15.3055,14228.0000,0.0000,14228.0000,0.3689,3845.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3845.4054,0.0000,0.0000,0.0000,10382.5946,10382.5946,22.0250,14.2977,6209.3000,0.0000,6209.3000,0.1610,1411.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1411.2045,0.0000,0.0000,0.0000,4798.0955,4798.0955,21.7585,14.4612,837.1000,0.0000,837.1000,0.0217,226.2432,3.7000,1.0000,0.0000,0.0000,0.0000,226.2432,0.0000,0.0000,0.0000,610.8568,610.8568,21.7292,14.3049,8459.5000,212.9000,8246.6000,0.2193,1922.6136,4.4000,1.0000,43.4490,4.9000,1.0000,1966.0626,0.0000,0.0000,256.3490,6536.8864,6280.5374,21.3804,14.0831,10483.3000,0.0000,10483.3000,0.2718,2833.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2833.3243,0.0000,0.0000,0.0000,7649.9757,7649.9757,21.0347,19.6637,20.3492,-1.6460,-24689.7470,4.6688,540.1397,5.4014,4.6688,0.0000,3.6999,19.6420,17.8343,18.7382,-4.0689,-32550.9852,4.6688,1074.9918,10.7499,4.6688,0.0000,13.0098,17.8342,17.2607,17.5474,-1.4753,-10327.1619,4.6688,1285.2508,12.8525,4.6688,0.0000,16.9853,22.0262,22.0258,13.0598,22.0254,13.0945,22.0250,13.1286,22.0250,1030.1243,41.2050,21.7246,21.7262,10.6718,21.7277,10.7206,21.7292,10.7687,21.7292,1030.1243,41.2050,20.9556,20.9831,6.1431,21.0094,6.5387,21.0347,6.9213,21.0347,301.1417,6.0228,19.6637,19.6564,12.2401,19.6492,12.1864,19.6420,12.1332,19.6420,1030.1243,41.2050,17.8343,17.8343,3.1632,17.8342,3.1717,17.8342,3.1800,17.8342,1030.1243,41.2050,17.2607,17.2613,1.6403,17.2618,1.6490,17.2624,1.6574,17.2624,301.1417,6.0228,4.6688,49.0511,3.1126,0.0000,33.6950,82.7461,-38008.7000,-66445.7376,-67567.8940
7822.0000,17.1547,29.1186,2549.1000,76258.6000,-73709.5000,1.9771,579.3409,4.4000,1.0000,16946.3556,4.5000,1.0000,17525.6965,0.0000,0.0000,93204.9556,1969.7591,-91235.1965,22.3818,15.0845,12050.1000,0.0000,12050.1000,0.3124,3256.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3256.7838,0.0000,0.0000,0.0000,8793.3162,8793.3162,21.8604,14.1331,9108.8000,0.0000,9108.8000,0.2362,2070.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2070.1818,0.0000,0.0000,0.0000,7038.6182,7038.6182,21.4571,14.1598,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,21.4246,13.8085,9866.7000,91.1000,9775.6000,0.2558,2242.4318,4.4000,1.0000,18.5918,4.9000,1.0000,2261.0237,0.0000,0.0000,109.6918,7624.2682,7514.5763,20.9940,13.6967,8569.0000,0.0000,8569.0000,0.2222,2315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2315.9459,0.0000,0.0000,0.0000,6253.0541,6253.0541,20.6387,19.5129,20.0758,-1.3100,-19649.4751,4.5254,528.8081,5.2881,4.5254,0.0000,3.3692,19.5000,17.8369,18.6684,-3.6286,-29028.4252,4.5254,1044.6902,10.4469,4.5254,0.0000,11.8470,17.8313,17.1506,17.4910,-1.6974,-11881.6852,4.5254,1248.4516,12.4845,4.5254,0.0000,15.4672,21.8780,21.8721,13.7489,21.8662,13.7180,21.8604,13.6875,21.8604,975.4119,39.0165,21.4358,21.4320,10.5084,21.4283,10.4910,21.4246,10.4739,21.4246,975.4119,39.0165,20.6358,20.6363,6.1735,20.6372,6.1743,20.6387,6.1831,20.6387,285.2699,5.7054,19.5129,19.5086,10.3540,19.5043,10.3375,19.5000,10.3209,19.5000,975.4119,39.0165,17.8369,17.8350,3.8747,17.8332,3.8628,17.8313,3.8511,17.8313,975.4119,39.0165,17.1506,17.1520,0.7212,17.1534,0.7368,17.1547,0.7523,17.1547,285.2699,5.7054,4.5254,45.0225,3.0169,0.0000,30.6833,75.7058,-33696.9000,-61264.1263,-60559.5856
7823.0000,17.1536,28.8040,4562.8000,61653.5000,-57090.7000,1.5985,1037.0000,4.4000,1.0000,13700.7778,4.5000,1.0000,14737.7778,0.0000,0.0000,75354.2778,3525.8000,-71828.4778,20.9656,13.6683,11773.9000,0.0000,11773.9000,0.3053,3182.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3182.1351,0.0000,0.0000,0.0000,8591.7649,8591.7649,20.5235,12.7962,31904.5000,0.0000,31904.5000,0.8272,7251.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7251.0227,0.0000,0.0000,0.0000,24653.4773,24653.4773,19.2151,11.9178,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,19.2391,11.5119,12429.6000,0.0000,12429.6000,0.3223,2824.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2824.9091,0.0000,0.0000,0.0000,9604.6909,9604.6909,18.7294,11.4321,7475.1000,0.0000,7475.1000,0.1938,2020.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2020.2973,0.0000,0.0000,0.0000,5454.8027,5454.8027,18.5968,20.3656,19.4812,2.2220,33330.1488,4.8854,583.5333,5.8353,4.8854,0.0000,4.2390,20.3308,17.6391,18.9850,-6.3399,-50719.4656,4.8854,1114.5118,11.1451,4.8854,0.0000,14.9055,17.6384,17.1570,17.3977,-1.2960,-9071.7013,4.8854,1352.6045,13.5260,4.8854,0.0000,19.4604,20.5096,20.5143,1.4904,20.5189,1.5677,20.5235,1.6442,20.5235,1115.1869,44.6075,19.2003,19.2134,-9.7889,19.2263,-9.6381,19.2391,-9.4886,19.2391,1115.1869,44.6075,18.4399,18.4937,-17.3767,18.5460,-16.7304,18.5968,-16.1016,18.5968,325.8069,6.5161,20.3656,20.3539,18.8231,20.3423,18.7334,20.3308,18.6443,20.3308,1115.1869,44.6075,17.6391,17.6389,2.2773,17.6387,2.2830,17.6384,2.2885,17.6384,1115.1869,44.6075,17.1570,17.1558,1.2243,17.1547,1.2062,17.1536,1.1890,17.1536,325.8069,6.5161,4.8854,55.5578,3.2569,0.0000,38.6049,94.1627,6875.9000,-23243.8907,-26461.0181
7824.0000,17.0909,28.5006,5761.6000,54793.6000,-49032.0000,1.4206,1309.4545,4.4000,1.0000,12176.3556,4.5000,1.0000,13485.8101,0.0000,0.0000,66969.9556,4452.1455,-62517.8101,20.3644,13.0671,11755.6000,0.0000,11755.6000,0.3048,3177.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3177.1892,0.0000,0.0000,0.0000,8578.4108,8578.4108,19.9241,12.1969,41032.3000,0.0000,41032.3000,1.0638,9325.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9325.5227,0.0000,0.0000,0.0000,31706.7773,31706.7773,18.2639,10.9666,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,18.2792,10.5519,15154.0000,0.0000,15154.0000,0.3929,3444.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3444.0909,0.0000,0.0000,0.0000,11709.9091,11709.9091,17.6661,10.3688,4193.4000,0.0000,4193.4000,0.1087,1133.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1133.3514,0.0000,0.0000,0.0000,3060.0486,3060.0486,17.6150,20.5033,19.0592,3.6775,55162.3352,4.9515,600.7873,6.0079,4.9515,0.0000,4.4136,20.4771,17.7271,19.1021,-6.5649,-52519.0769,4.9515,1124.6746,11.2467,4.9515,0.0000,15.5191,17.7213,17.0892,17.4053,-1.7245,-12071.4972,4.9515,1370.5185,13.7052,4.9515,0.0000,20.2615,19.9152,19.9182,-1.5457,19.9212,-1.5006,19.9241,-1.4556,19.9241,1141.7538,45.6702,18.2490,18.2591,-14.7008,18.2692,-14.6054,18.2792,-14.5100,18.2792,1141.7538,45.6702,17.5058,17.5422,-22.8455,17.5786,-22.5040,17.6150,-22.1594,17.6150,333.5078,6.6702,20.5033,20.4946,18.8719,20.4858,18.8222,20.4771,18.7724,20.4771,1141.7538,45.6702,17.7271,17.7252,3.6752,17.7232,3.6621,17.7213,3.6491,17.7213,1141.7538,45.6702,17.0892,17.0898,0.6597,17.0904,0.6656,17.0909,0.6711,17.0909,333.5078,6.6702,4.9515,57.6493,3.3010,0.0000,40.1942,97.8435,23495.2000,-7176.6832,-9428.2389
7825.0000,17.0586,28.0016,7925.5000,47875.5000,-39950.0000,1.2413,1801.2500,4.4000,1.0000,10639.0000,4.5000,1.0000,12440.2500,0.0000,0.0000,58514.5000,6124.2500,-52390.2500,19.8923,12.5950,11786.9000,0.0000,11786.9000,0.3056,3185.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3185.6486,0.0000,0.0000,0.0000,8601.2514,8601.2514,19.4382,11.7109,44162.9000,0.0000,44162.9000,1.1450,10037.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10037.0227,0.0000,0.0000,0.0000,34125.8773,34125.8773,17.5924,10.2951,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,17.6102,9.8830,17758.5000,0.0000,17758.5000,0.4604,4036.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4036.0227,0.0000,0.0000,0.0000,13722.4773,13722.4773,16.8680,9.5707,1325.2000,0.0000,1325.2000,0.0344,358.1622,3.7000,1.0000,0.0000,0.0000,0.0000,358.1622,0.0000,0.0000,0.0000,967.0378,967.0378,16.9229,20.5695,18.7462,4.4947,67420.4078,4.7935,588.4582,5.8846,4.7935,0.0000,4.0042,20.5435,17.7489,19.1462,-6.4584,-51667.5611,4.7935,1086.9816,10.8698,4.7935,0.0000,14.0798,17.7432,17.0585,17.4008,-1.8084,-12658.7578,4.7935,1326.9924,13.2699,4.7935,0.0000,18.3823,19.4271,19.4308,-3.9358,19.4345,-3.8883,19.4382,-3.8409,19.4382,1078.7185,43.1487,17.5787,17.5892,-17.4722,17.5998,-17.3806,17.6102,-17.2893,17.6102,1078.7185,43.1487,16.8157,16.8517,-26.1092,16.8874,-25.7931,16.9229,-25.4786,16.9229,315.2340,6.3047,20.5695,20.5608,18.6661,20.5521,18.6186,20.5435,18.5713,20.5435,1078.7185,43.1487,17.7489,17.7470,4.0625,17.7451,4.0514,17.7432,4.0403,17.7432,1078.7185,43.1487,17.0585,17.0585,0.5882,17.0586,0.5854,17.0586,0.5829,17.0586,315.2340,6.3047,4.7935,52.7324,3.1956,0.0000,36.4664,89.1988,35430.8000,5279.8289,3094.0888
7826.0000,17.0458,27.4149,10216.5000,42601.6000,-32385.1000,1.1045,2321.9318,4.4000,1.0000,9467.0222,4.5000,1.0000,11788.9540,0.0000,0.0000,52068.6222,7894.5682,-44174.0540,19.3371,12.0398,11810.0000,0.0000,11810.0000,0.3062,3191.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3191.8919,0.0000,0.0000,0.0000,8618.1081,8618.1081,18.9053,11.1781,53219.5000,0.0000,53219.5000,1.3798,12095.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12095.3409,0.0000,0.0000,0.0000,41124.1591,41124.1591,16.7721,9.4749,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,16.7969,9.0696,19760.2000,0.0000,19760.2000,0.5123,4490.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4490.9545,0.0000,0.0000,0.0000,15269.2455,15269.2455,16.0049,8.7076,777.0000,0.0000,777.0000,0.0201,210.0000,3.7000,1.0000,0.0000,0.0000,0.0000,210.0000,0.0000,0.0000,0.0000,567.0000,567.0000,16.1001,20.6837,18.3919,5.8909,88363.6164,4.9983,621.8308,6.2183,4.9983,0.0000,4.5397,20.6576,17.8065,19.2320,-6.8705,-54963.9733,4.9983,1129.8059,11.2981,4.9983,0.0000,15.9626,17.7997,17.0469,17.4233,-2.0732,-14512.0844,4.9983,1382.4944,13.8249,4.9983,0.0000,20.8405,18.8901,18.8952,-7.0418,18.9003,-6.9853,18.9053,-6.9289,18.9053,1160.6865,46.4275,16.7588,16.7715,-22.2562,16.7842,-22.1495,16.7969,-22.0432,16.7969,1160.6865,46.4275,15.9754,16.0174,-31.8037,16.0590,-31.4327,16.1001,-31.0649,16.1001,338.9951,6.7799,20.6837,20.6750,19.1840,20.6662,19.1374,20.6576,19.0909,20.6576,1160.6865,46.4275,17.8065,17.8042,4.7441,17.8019,4.7302,17.7997,4.7163,17.7997,1160.6865,46.4275,17.0469,17.0465,0.7005,17.0461,0.6925,17.0458,0.6848,17.0458,338.9951,6.7799,4.9983,59.1567,3.3322,0.0000,41.3428,100.4995,53535.5000,21662.7100,18887.5588
7827.0000,17.0351,26.7149,12550.1000,38144.6000,-25594.5000,0.9890,2852.2955,4.4000,1.0000,8476.5778,4.5000,1.0000,11328.8732,0.0000,0.0000,46621.1778,9697.8045,-36923.3732,18.9804,11.6831,11799.4000,0.0000,11799.4000,0.3059,3189.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3189.0270,0.0000,0.0000,0.0000,8610.3730,8610.3730,18.5420,10.8148,54388.4000,0.0000,54388.4000,1.4101,12361.0000,4.4000,1.0000,0.0000,0.0000,0.0000,12361.0000,0.0000,0.0000,0.0000,42027.4000,42027.4000,16.3279,9.0306,349.0000,0.0000,349.0000,0.0090,94.3243,3.7000,1.0000,0.0000,0.0000,0.0000,94.3243,0.0000,0.0000,0.0000,254.6757,254.6757,16.3502,8.6229,21494.0000,0.0000,21494.0000,0.5573,4885.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4885.0000,0.0000,0.0000,0.0000,16609.0000,16609.0000,15.4752,8.1779,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,15.5761,20.6965,18.1363,6.4793,97190.1556,4.9212,618.1886,6.1819,4.9212,0.0000,4.3329,20.6717,17.8336,19.2526,-6.7338,-53870.5125,4.9212,1111.5332,11.1153,4.9212,0.0000,15.2356,17.8267,17.0365,17.4316,-2.1425,-14997.1973,4.9212,1360.7454,13.6075,4.9212,0.0000,19.8913,18.5267,18.5319,-8.4285,18.5370,-8.3770,18.5420,-8.3257,18.5420,1129.5321,45.1813,16.3144,16.3264,-23.2892,16.3383,-23.1987,16.3502,-23.1083,16.3502,1129.5321,45.1813,15.4611,15.4997,-33.5564,15.5380,-33.2513,15.5761,-32.9466,15.5761,329.9653,6.5993,20.6965,20.6882,18.7322,20.6799,18.6914,20.6717,18.6507,20.6717,1129.5321,45.1813,17.8336,17.8313,5.0256,17.8290,5.0122,17.8267,4.9988,17.8267,1129.5321,45.1813,17.0365,17.0361,0.7704,17.0356,0.7620,17.0351,0.7537,17.0351,329.9653,6.5993,4.9212,56.6836,3.2808,0.0000,39.4598,96.1434,62801.5000,30844.5727,28322.4457
7828.0000,17.0379,25.7771,15379.7000,34120.6000,-18740.9000,0.8846,3495.3864,4.4000,1.0000,7582.3556,4.5000,1.0000,11077.7419,0.0000,0.0000,41702.9556,11884.3136,-29818.6419,18.5229,11.2256,11781.6000,0.0000,11781.6000,0.3055,3184.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3184.2162,0.0000,0.0000,0.0000,8597.3838,8597.3838,18.1128,10.3855,64234.2000,0.0000,64234.2000,1.6654,14598.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14598.6818,0.0000,0.0000,0.0000,49635.5182,49635.5182,15.6409,8.3436,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,15.6698,7.9425,23024.4000,0.0000,23024.4000,0.5970,5232.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5232.8182,0.0000,0.0000,0.0000,17791.5818,17791.5818,14.7838,7.4865,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,14.8983,20.7307,17.8145,7.8078,117116.6725,5.2062,662.0373,6.6204,5.2062,0.0000,5.1302,20.7071,17.9111,19.3091,-7.0182,-56145.6292,5.2062,1173.4479,11.7345,5.2062,0.0000,18.0392,17.9030,17.0405,17.4717,-2.4744,-17320.5313,5.2062,1437.3470,14.3735,5.2062,0.0000,23.5517,18.0947,18.1008,-10.7403,18.1068,-10.6831,18.1128,-10.6260,18.1128,1246.6124,49.8645,15.6284,15.6423,-27.2484,15.6561,-27.1435,15.6698,-27.0389,15.6698,1246.6124,49.8645,14.7705,14.8135,-37.9837,14.8561,-37.6363,14.8983,-37.2915,14.8983,363.8916,7.2778,20.7307,20.7228,18.6728,20.7149,18.6363,20.7071,18.5999,20.7071,1246.6124,49.8645,17.9111,17.9084,5.7936,17.9057,5.7770,17.9030,5.7606,17.9030,1246.6124,49.8645,17.0405,17.0396,0.9786,17.0387,0.9661,17.0379,0.9538,17.0379,363.8916,7.2778,5.2062,66.1724,3.4708,0.0000,46.7211,112.8935,81008.3000,46723.2202,43650.5120
