Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7829.0000,17.0373,25.0845,17043.1000,31543.9000,-14500.8000,0.8178,3873.4318,4.4000,1.0000,7009.7556,4.5000,1.0000,10883.1874,0.0000,0.0000,38553.6556,13169.6682,-25383.9874,18.3156,11.0184,11809.6000,0.0000,11809.6000,0.3062,3191.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3191.7838,0.0000,0.0000,0.0000,8617.8162,8617.8162,17.8977,10.1704,63918.6000,0.0000,63918.6000,1.6572,14526.9545,4.4000,1.0000,0.0000,0.0000,0.0000,14526.9545,0.0000,0.0000,0.0000,49391.6455,49391.6455,15.4102,8.1129,356.6000,0.0000,356.6000,0.0092,96.3784,3.7000,1.0000,0.0000,0.0000,0.0000,96.3784,0.0000,0.0000,0.0000,260.2216,260.2216,15.4331,7.7058,23970.1000,0.0000,23970.1000,0.6215,5447.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5447.7500,0.0000,0.0000,0.0000,18522.3500,18522.3500,14.5003,7.2030,777.0000,0.0000,777.0000,0.0201,210.0000,3.7000,1.0000,0.0000,0.0000,0.0000,210.0000,0.0000,0.0000,0.0000,567.0000,567.0000,14.5814,20.6518,17.6166,8.0358,120536.2696,5.1481,659.6095,6.5961,5.1481,0.0000,4.9604,20.6306,17.9509,19.2908,-6.6512,-53209.7390,5.1481,1161.1416,11.6114,5.1481,0.0000,17.4420,17.9428,17.0399,17.4914,-2.5611,-17927.6727,5.1481,1420.2375,14.2024,5.1481,0.0000,22.7719,17.8816,17.8870,-10.8860,17.8924,-10.8395,17.8977,-10.7930,17.8977,1222.3354,48.8934,15.3971,15.4092,-26.5816,15.4212,-26.5009,15.4331,-26.4202,15.4331,1222.3354,48.8934,14.4717,14.5084,-37.6502,14.5450,-37.3958,14.5814,-37.1407,14.5814,356.8587,7.1372,20.6518,20.6448,17.5513,20.6377,17.5227,20.6306,17.4941,20.6306,1222.3354,48.8934,17.9509,17.9482,6.0946,17.9455,6.0789,17.9428,6.0632,17.9428,1222.3354,48.8934,17.0399,17.0390,1.0876,17.0382,1.0756,17.0373,1.0638,17.0373,356.8587,7.1372,5.1481,64.1616,3.4321,0.0000,45.1743,109.3358,86331.1000,51975.0459,49398.8580
7830.0000,17.0501,24.1775,18673.8000,28322.3000,-9648.5000,0.7343,4244.0455,4.4000,1.0000,6293.8444,4.5000,1.0000,10537.8899,0.0000,0.0000,34616.1444,14429.7545,-20186.3899,18.0243,10.7270,11807.2000,0.0000,11807.2000,0.3061,3191.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3191.1351,0.0000,0.0000,0.0000,8616.0649,8616.0649,17.6258,9.8985,70404.0000,0.0000,70404.0000,1.8254,16000.9091,4.4000,1.0000,0.0000,0.0000,0.0000,16000.9091,0.0000,0.0000,0.0000,54403.0909,54403.0909,15.0003,7.7030,455.6000,0.0000,455.6000,0.0118,123.1351,3.7000,1.0000,0.0000,0.0000,0.0000,123.1351,0.0000,0.0000,0.0000,332.4649,332.4649,15.0228,7.2955,23218.0000,0.0000,23218.0000,0.6020,5276.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5276.8182,0.0000,0.0000,0.0000,17941.1818,17941.1818,14.1569,6.8596,3933.6000,0.0000,3933.6000,0.1020,1063.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1063.1351,0.0000,0.0000,0.0000,2870.4649,2870.4649,14.1356,20.6012,17.3684,8.9316,133974.2283,5.3723,694.9084,6.9491,5.3723,0.0000,5.6371,20.5814,18.0134,19.2974,-6.6515,-53212.2005,5.3723,1211.4121,12.1141,5.3723,0.0000,19.8214,18.0047,17.0540,17.5294,-2.8143,-19700.2370,5.3723,1479.9354,14.7994,5.3723,0.0000,25.8785,17.6085,17.6143,-11.9621,17.6201,-11.9130,17.6258,-11.8641,17.6258,1317.1676,52.6867,14.9843,14.9971,-28.3574,15.0100,-28.2696,15.0228,-28.1820,15.0228,1317.1676,52.6867,14.0184,14.0578,-39.8726,14.0968,-39.5872,14.1356,-39.3034,14.1356,384.3262,7.6865,20.6012,20.5946,16.9239,20.5880,16.8987,20.5814,16.8735,20.5814,1317.1676,52.6867,18.0134,18.0105,6.6247,18.0076,6.6078,18.0047,6.5909,18.0047,1317.1676,52.6867,17.0540,17.0527,1.3518,17.0514,1.3356,17.0501,1.3196,17.0501,384.3262,7.6865,5.3723,72.1421,3.5816,0.0000,51.3370,123.4791,100169.9000,63976.8774,61061.7908
7831.0000,17.0744,24.6953,19310.4000,32429.5000,-13119.1000,0.8408,4388.7273,4.4000,1.0000,7206.5556,4.5000,1.0000,11595.2828,0.0000,0.0000,39636.0556,14921.6727,-24714.3828,18.1873,10.8900,11781.3000,0.0000,11781.3000,0.3055,3184.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3184.1351,0.0000,0.0000,0.0000,8597.1649,8597.1649,17.8079,10.0806,67947.6000,0.0000,67947.6000,1.7617,15442.6364,4.4000,1.0000,0.0000,0.0000,0.0000,15442.6364,0.0000,0.0000,0.0000,52504.9636,52504.9636,15.4434,8.1462,356.9000,0.0000,356.9000,0.0093,96.4595,3.7000,1.0000,0.0000,0.0000,0.0000,96.4595,0.0000,0.0000,0.0000,260.4405,260.4405,15.4517,7.7244,22398.5000,0.0000,22398.5000,0.5807,5090.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5090.5682,0.0000,0.0000,0.0000,17307.9318,17307.9318,14.6723,7.3750,13129.1000,0.0000,13129.1000,0.3404,3548.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3548.4054,0.0000,0.0000,0.0000,9580.6946,9580.6946,14.3086,20.1977,17.2531,8.7184,130775.9697,5.7574,748.0259,7.4803,5.7574,0.0000,6.9383,20.1872,18.1631,19.1752,-5.6183,-44946.4352,5.7574,1304.1647,13.0416,5.7574,0.0000,24.3968,18.1527,17.0793,17.6160,-3.4053,-23836.8626,5.7574,1580.7741,15.8077,5.7574,0.0000,31.8520,17.8001,17.8027,-8.5221,17.8053,-8.5070,17.8079,-8.4917,17.8079,1487.2845,59.4914,15.4317,15.4384,-21.6772,15.4450,-21.6540,15.4517,-21.6304,15.4517,1487.2845,59.4914,14.2409,14.2632,-34.1024,14.2858,-34.0280,14.3086,-33.9497,14.3086,433.5680,8.6714,20.1977,20.1942,12.8873,20.1907,12.8920,20.1872,12.8964,20.1872,1487.2845,59.4914,18.1631,18.1596,7.9729,18.1562,7.9508,18.1527,7.9287,18.1527,1487.2845,59.4914,17.0793,17.0776,1.7096,17.0760,1.6903,17.0744,1.6712,17.0744,433.5680,8.6714,5.7574,87.2827,3.8383,0.0000,63.1870,150.4697,102494.3000,63536.8126,61992.6719
7832.0000,17.1059,26.0595,17581.5000,41563.7000,-23982.2000,1.0776,3995.7955,4.4000,1.0000,9236.3778,4.5000,1.0000,13232.1732,0.0000,0.0000,50800.0778,13585.7045,-37214.3732,18.7535,11.4562,11801.4000,0.0000,11801.4000,0.3060,3189.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3189.5676,0.0000,0.0000,0.0000,8611.8324,8611.8324,18.3690,10.6417,62384.7000,0.0000,62384.7000,1.6174,14178.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14178.3409,0.0000,0.0000,0.0000,48206.3591,48206.3591,16.2347,8.9374,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,16.2302,8.5029,20531.6000,0.0000,20531.6000,0.5323,4666.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4666.2727,0.0000,0.0000,0.0000,15865.3273,15865.3273,15.5278,8.2305,13952.5000,0.0000,13952.5000,0.3617,3770.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3770.9459,0.0000,0.0000,0.0000,10181.5541,10181.5541,15.0909,19.6710,17.3809,6.8967,103450.5996,5.8561,757.1241,7.5712,5.8561,0.0000,7.3013,19.6670,18.2281,18.9475,-4.0626,-32500.5613,5.8561,1337.8354,13.3784,5.8561,0.0000,25.6731,18.2182,17.1119,17.6651,-3.5698,-24988.5121,5.8561,1604.8597,16.0486,5.8561,0.0000,33.5183,18.3722,18.3711,-2.1034,18.3700,-2.1210,18.3690,-2.1383,18.3690,1532.3416,61.2937,16.2235,16.2257,-12.9859,16.2280,-12.9992,16.2302,-13.0123,16.2302,1532.3416,61.2937,15.0770,15.0813,-22.3415,15.0859,-22.4579,15.0909,-22.5693,15.0909,446.6039,8.9321,19.6710,19.6696,8.2382,19.6683,8.2591,19.6670,8.2797,19.6670,1532.3416,61.2937,18.2281,18.2248,8.3211,18.2215,8.3023,18.2182,8.2836,18.2182,1532.3416,61.2937,17.1119,17.1099,2.1089,17.1079,2.0864,17.1059,2.0641,17.1059,446.6039,8.9321,5.8561,91.4644,3.9041,0.0000,66.4926,157.9570,85034.8000,45903.7699,45961.5263
7833.0000,17.0756,27.6000,11831.0000,53846.8000,-42015.8000,1.3961,2688.8636,4.4000,1.0000,11965.9556,4.5000,1.0000,14654.8192,0.0000,0.0000,65812.7556,9142.1364,-56670.6192,19.9110,12.6137,15645.8000,0.0000,15645.8000,0.4056,4228.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4228.5946,0.0000,0.0000,0.0000,11417.2054,11417.2054,19.3201,11.5928,33386.9000,0.0000,33386.9000,0.8656,7587.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7587.9318,0.0000,0.0000,0.0000,25798.9682,25798.9682,18.0293,10.7320,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,17.9916,10.2644,16615.0000,0.0000,16615.0000,0.4308,3776.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3776.1364,0.0000,0.0000,0.0000,12838.8636,12838.8636,17.3493,10.0520,13403.5000,0.0000,13403.5000,0.3475,3622.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3622.5676,0.0000,0.0000,0.0000,9780.9324,9780.9324,16.7772,18.9565,17.8669,2.9038,43557.4548,5.1819,657.6277,6.5763,5.1819,0.0000,5.0586,18.9616,18.2248,18.5932,-1.8407,-14725.7175,5.1819,1199.6345,11.9963,5.1819,0.0000,17.7872,18.2148,17.0781,17.6465,-3.2454,-22718.0665,5.1819,1421.0938,14.2109,5.1819,0.0000,23.2226,19.3398,19.3332,7.2282,19.3266,7.1633,19.3201,7.0989,19.3201,1236.4097,49.4564,18.0167,18.0083,4.3407,17.9999,4.2322,17.9916,4.1247,17.9916,1236.4097,49.4564,16.8599,16.8314,-1.1912,16.8038,-1.6523,16.7772,-2.1022,16.7772,360.9360,7.2187,18.9565,18.9582,2.2422,18.9599,2.2869,18.9616,2.3312,18.9616,1236.4097,49.4564,18.2248,18.2214,8.0410,18.2181,8.0222,18.2148,8.0034,18.2148,1236.4097,49.4564,17.0781,17.0773,1.6728,17.0764,1.6660,17.0756,1.6591,17.0756,360.9360,7.2187,5.1819,65.3246,3.4546,0.0000,46.0684,111.3930,37380.9000,3417.4721,6113.6708
7834.0000,17.0885,28.2827,9053.2000,68048.3000,-58995.1000,1.7643,2057.5455,4.4000,1.0000,15121.8444,4.5000,1.0000,17179.3899,0.0000,0.0000,83170.1444,6995.6545,-76174.4899,20.8377,13.5404,19514.6000,0.0000,19514.6000,0.5060,5274.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5274.2162,0.0000,0.0000,0.0000,14240.3838,14240.3838,20.1114,12.3841,23128.5000,0.0000,23128.5000,0.5996,5256.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5256.4773,0.0000,0.0000,0.0000,17872.0227,17872.0227,19.2317,11.9344,354.6000,0.0000,354.6000,0.0092,95.8378,3.7000,1.0000,0.0000,0.0000,0.0000,95.8378,0.0000,0.0000,0.0000,258.7622,258.7622,19.1893,11.4820,12647.6000,21.0000,12626.6000,0.3279,2874.4545,4.4000,1.0000,4.2857,4.9000,1.0000,2878.7403,0.0000,0.0000,25.2857,9773.1455,9747.8597,18.7095,11.4122,11756.6000,0.0000,11756.6000,0.3048,3177.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3177.4595,0.0000,0.0000,0.0000,8579.1405,8579.1405,18.1868,18.4314,18.3091,0.3313,4969.4241,5.2677,657.4032,6.5740,5.2677,0.0000,5.3141,18.4386,18.1878,18.3132,-0.6369,-5095.5397,5.2677,1232.4365,12.3244,5.2677,0.0000,18.6857,18.1790,17.0939,17.6365,-3.1493,-22045.1963,5.2677,1445.1808,14.4518,5.2677,0.0000,24.3957,20.1368,20.1283,13.7306,20.1198,13.6584,20.1114,13.5864,20.1114,1272.5215,50.9009,19.2190,19.2090,13.5832,19.1991,13.4811,19.1893,13.3794,19.1893,1272.5215,50.9009,18.2872,18.2533,12.8734,18.2198,12.4326,18.1868,11.9958,18.1868,371.3964,7.4279,18.4314,18.4338,-1.3012,18.4362,-1.2572,18.4386,-1.2133,18.4386,1272.5215,50.9009,18.1878,18.1849,7.5463,18.1819,7.5317,18.1790,7.5171,18.1790,1272.5215,50.9009,17.0939,17.0921,1.9289,17.0903,1.9090,17.0885,1.8894,17.0885,371.3964,7.4279,5.2677,68.3430,3.5118,0.0000,48.3954,116.7384,8385.8000,-25476.3209,-22171.3119
7835.0000,17.0923,28.5692,7021.9000,72800.6000,-65778.7000,1.8875,1595.8864,4.4000,1.0000,16177.9111,4.5000,1.0000,17773.7975,0.0000,0.0000,88978.5111,5426.0136,-83552.4975,21.3077,14.0104,23353.5000,0.0000,23353.5000,0.6055,6311.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6311.7568,0.0000,0.0000,0.0000,17041.7432,17041.7432,20.4255,15.5032,15523.8000,3616.3000,11907.5000,0.4025,3528.1364,4.4000,1.0000,738.0204,4.9000,1.0000,4266.1568,0.0000,0.0000,4354.3204,11995.6636,7641.3432,20.0400,12.7427,344.7000,0.0000,344.7000,0.0089,93.1622,3.7000,1.0000,0.0000,0.0000,0.0000,93.1622,0.0000,0.0000,0.0000,251.5378,251.5378,19.9949,12.8100,9458.3000,426.1000,9032.2000,0.2452,2149.6136,4.4000,1.0000,86.9592,4.9000,1.0000,2236.5728,0.0000,0.0000,513.0592,7308.6864,6795.6272,19.6520,12.3547,10658.6000,0.0000,10658.6000,0.2763,2880.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2880.7027,0.0000,0.0000,0.0000,7777.8973,7777.8973,19.1596,18.1719,18.6658,-1.3051,-19577.0658,5.1389,632.7750,6.3277,5.1389,0.0000,4.9339,18.1776,18.0924,18.1350,-0.2109,-1687.5498,5.1389,1210.4486,12.1045,5.1389,0.0000,17.3487,18.0852,17.0975,17.5913,-2.7967,-19577.0391,5.1389,1412.2902,14.1229,5.1389,0.0000,22.6502,20.4479,20.4404,15.0534,20.4329,15.0005,20.4255,14.9476,20.4255,1218.5148,48.7406,20.0273,20.0164,18.6267,20.0056,18.5290,19.9949,18.4316,19.9949,1218.5148,48.7406,19.2596,19.2260,20.5447,19.1926,20.1646,19.1596,19.7869,19.1596,355.7518,7.1150,18.1719,18.1738,-2.1742,18.1757,-2.1413,18.1776,-2.1084,18.1776,1218.5148,48.7406,18.0924,18.0900,6.5777,18.0876,6.5683,18.0852,6.5589,18.0852,1218.5148,48.7406,17.0975,17.0958,1.9911,17.0940,1.9736,17.0923,1.9563,17.0923,355.7518,7.1150,5.1389,63.8472,3.4260,0.0000,44.9328,108.7799,-10482.2000,-44044.3487,-40841.6547
7836.0000,17.0777,28.7737,5159.5000,75757.3000,-70597.8000,1.9641,1172.6136,4.4000,1.0000,16834.9556,4.5000,1.0000,18007.5692,0.0000,0.0000,92592.2556,3986.8864,-88605.3692,21.5964,14.2991,23360.1000,0.0000,23360.1000,0.6057,6313.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6313.5405,0.0000,0.0000,0.0000,17046.5595,17046.5595,20.7029,27.2394,11418.6000,16029.9000,-4611.3000,0.4156,2595.1364,4.4000,1.0000,3271.4082,4.9000,1.0000,5866.5445,0.0000,0.0000,19301.3082,8823.4636,-10477.8445,21.2373,13.9400,429.2000,0.0000,429.2000,0.0111,116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,116.0000,0.0000,0.0000,0.0000,313.2000,313.2000,21.1727,14.9769,6548.4000,832.9000,5715.5000,0.1698,1488.2727,4.4000,1.0000,169.9796,4.9000,1.0000,1658.2523,0.0000,0.0000,1002.8796,5060.1273,4057.2477,20.9658,13.6685,8600.0000,0.0000,8600.0000,0.2230,2324.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2324.3243,0.0000,0.0000,0.0000,6275.6757,6275.6757,20.4930,17.7178,19.1054,-3.6280,-54419.3076,5.0839,615.7874,6.1579,5.0839,0.0000,4.7771,17.7295,18.0769,17.9032,0.8514,6811.1536,5.0839,1208.0721,12.0807,5.0839,0.0000,16.7975,18.0688,17.0816,17.5752,-2.7653,-19357.2767,5.0839,1398.0354,13.9804,5.0839,0.0000,21.9305,20.7271,20.7190,16.5051,20.7110,16.4501,20.7029,16.3954,20.7029,1195.7531,47.8301,21.2213,21.2050,27.7099,21.1888,27.5681,21.1727,27.4271,21.1727,1195.7531,47.8301,20.6458,20.5941,33.2611,20.5432,32.7009,20.4930,32.1487,20.4930,349.1568,6.9831,17.7178,17.7217,-5.2823,17.7257,-5.2316,17.7295,-5.1812,17.7295,1195.7531,47.8301,18.0769,18.0742,6.5419,18.0715,6.5286,18.0688,6.5154,18.0688,1195.7531,47.8301,17.0816,17.0803,1.8222,17.0790,1.8107,17.0777,1.7992,17.0777,349.1568,6.9831,5.0839,61.9856,3.3893,0.0000,43.5051,105.4907,-37104.3000,-71390.5309,-66965.4308
7837.0000,17.0994,28.9591,3698.3000,78833.1000,-75134.8000,2.0439,840.5227,4.4000,1.0000,17518.4667,4.5000,1.0000,18358.9894,0.0000,0.0000,96351.5667,2857.7773,-93493.7894,21.6822,14.3849,23360.7000,0.0000,23360.7000,0.6057,6313.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6313.7027,0.0000,0.0000,0.0000,17046.9973,17046.9973,20.8251,30.9773,5283.7000,21618.2000,-16334.5000,0.5605,1200.8409,4.4000,1.0000,4411.8776,4.9000,1.0000,5612.7185,0.0000,0.0000,26030.0776,4082.8591,-21947.2185,21.9009,14.6036,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,21.8408,17.3433,4271.2000,1145.7000,3125.5000,0.1107,970.7273,4.4000,1.0000,233.8163,4.9000,1.0000,1204.5436,0.0000,0.0000,1379.5163,3300.4727,1920.9564,21.7466,14.4493,7502.0000,0.0000,7502.0000,0.1945,2027.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2027.5676,0.0000,0.0000,0.0000,5474.4324,5474.4324,21.3437,17.5902,19.4670,-5.1050,-76575.1629,5.2893,632.1090,6.3211,5.2893,0.0000,5.3797,17.5977,17.9678,17.7827,0.9438,7550.1245,5.2893,1262.6516,12.6265,5.2893,0.0000,18.9164,17.9622,17.1058,17.5340,-2.4959,-17470.9909,5.2893,1456.8035,14.5680,5.2893,0.0000,24.6969,20.8466,20.8394,16.5567,20.8322,16.5141,20.8251,16.4714,20.8251,1281.6807,51.2672,21.8858,21.8708,30.9516,21.8558,30.8365,21.8408,30.7218,21.8408,1281.6807,51.2672,21.4783,21.4332,38.4797,21.3883,38.0565,21.3437,37.6340,21.3437,374.0492,7.4810,17.5902,17.5927,-4.9783,17.5952,-4.9473,17.5977,-4.9164,17.5977,1281.6807,51.2672,17.9678,17.9659,5.5384,17.9640,5.5336,17.9622,5.5288,17.9622,1281.6807,51.2672,17.1058,17.1036,2.1669,17.1015,2.1444,17.0994,2.1224,17.0994,374.0492,7.4810,5.2893,69.1163,3.5262,0.0000,48.9931,118.1094,-57060.8000,-90691.9163,-86496.0294
7838.0000,17.1056,29.0981,2424.5000,81547.6000,-79123.1000,2.1143,551.0227,4.4000,1.0000,18121.6889,4.5000,1.0000,18672.7116,0.0000,0.0000,99669.2889,1873.4773,-97795.8116,21.8214,14.5241,23351.7000,0.0000,23351.7000,0.6054,6311.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6311.2703,0.0000,0.0000,0.0000,17040.4297,17040.4297,20.9774,31.8650,3438.6000,23042.0000,-19603.4000,0.5974,781.5000,4.4000,1.0000,4702.4490,4.9000,1.0000,5483.9490,0.0000,0.0000,27744.4490,2657.1000,-25087.3490,22.1871,14.8898,540.5000,0.0000,540.5000,0.0140,146.0811,3.7000,1.0000,0.0000,0.0000,0.0000,146.0811,0.0000,0.0000,0.0000,394.4189,394.4189,22.1279,19.6857,3090.7000,1356.6000,1734.1000,0.0801,702.4318,4.4000,1.0000,276.8571,4.9000,1.0000,979.2890,0.0000,0.0000,1633.4571,2388.2682,754.8110,22.0915,14.7942,6678.5000,0.0000,6678.5000,0.1732,1805.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1805.0000,0.0000,0.0000,0.0000,4873.5000,4873.5000,21.7451,17.6572,19.7011,-5.6516,-84773.7565,5.3766,637.0041,6.3700,5.3766,0.0000,5.6506,17.6603,17.8562,17.7582,0.5078,4062.5708,5.3766,1284.6976,12.8470,5.3766,0.0000,19.8689,17.8518,17.1112,17.4815,-2.1940,-15357.6606,5.3766,1483.8345,14.8383,5.3766,0.0000,25.9405,20.9997,20.9922,17.2407,20.9848,17.1966,20.9774,17.1525,20.9774,1319.0123,52.7605,22.1681,22.1547,30.8684,22.1413,30.7764,22.1279,30.6845,22.1279,1319.0123,52.7605,21.8565,21.8193,38.7250,21.7821,38.4188,21.7451,38.1125,21.7451,384.8604,7.6972,17.6572,17.6582,-3.1615,17.6592,-3.1459,17.6603,-3.1303,17.6603,1319.0123,52.7605,17.8562,17.8547,4.6471,17.8532,4.6450,17.8518,4.6428,17.8518,1319.0123,52.7605,17.1112,17.1093,2.2294,17.1074,2.2117,17.1056,2.1942,17.1056,384.8604,7.6972,5.3766,72.3007,3.5844,0.0000,51.4600,123.7607,-66421.7000,-99820.0009,-96068.8464
7839.0000,17.0725,29.1483,1557.3000,82188.3000,-80631.0000,2.1309,353.9318,4.4000,1.0000,18264.0667,4.5000,1.0000,18617.9985,0.0000,0.0000,100452.3667,1203.3682,-99248.9985,22.2803,14.9830,23360.5000,0.0000,23360.5000,0.6057,6313.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6313.6486,0.0000,0.0000,0.0000,17046.8514,17046.8514,21.3548,32.0668,2234.4000,12992.9000,-10758.5000,0.3369,507.8182,4.4000,1.0000,2651.6122,4.9000,1.0000,3159.4304,0.0000,0.0000,15644.5122,1726.5818,-13917.9304,22.0851,14.7878,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,22.0339,21.5631,2234.6000,1346.7000,887.9000,0.0579,507.8636,4.4000,1.0000,274.8367,4.9000,1.0000,782.7004,0.0000,0.0000,1621.5367,1726.7364,105.1996,22.0283,14.7310,5855.1000,0.0000,5855.1000,0.1518,1582.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1582.4595,0.0000,0.0000,0.0000,4272.6405,4272.6405,21.7156,17.7816,19.7486,-4.9982,-74972.6540,4.9411,584.3797,5.8438,4.9411,0.0000,4.3857,17.7818,17.7768,17.7793,-0.0119,-95.5198,4.9411,1179.6830,11.7968,4.9411,0.0000,15.4211,17.7723,17.0754,17.4239,-1.8972,-13280.7496,4.9411,1366.6514,13.6665,4.9411,0.0000,20.1335,21.3858,21.3755,20.2972,21.3651,20.2262,21.3548,20.1556,21.3548,1137.5397,45.5016,22.0690,22.0573,27.7394,22.0456,27.6665,22.0339,27.5937,22.0339,1137.5397,45.5016,21.8041,21.7746,34.7843,21.7451,34.5741,21.7156,34.3634,21.7156,332.2864,6.6457,17.7816,17.7817,-1.2551,17.7818,-1.2481,17.7818,-1.2410,17.7818,1137.5397,45.5016,17.7768,17.7753,4.1474,17.7738,4.1437,17.7723,4.1400,17.7723,1137.5397,45.5016,17.0754,17.0745,1.8069,17.0735,1.8005,17.0725,1.7939,17.0725,332.2864,6.6457,4.9411,57.3156,3.2941,0.0000,39.9403,97.2560,-60865.2000,-91435.1671,-88348.9233
7840.0000,17.0443,29.1585,1114.8000,79744.0000,-78629.2000,2.0675,253.3636,4.4000,1.0000,17720.8889,4.5000,1.0000,17974.2525,0.0000,0.0000,97464.8889,861.4364,-96603.4525,22.5744,15.2771,23361.1000,0.0000,23361.1000,0.6057,6313.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6313.8108,0.0000,0.0000,0.0000,17047.2892,17047.2892,21.5654,21.0546,4202.7000,2518.8000,1683.9000,0.1090,955.1591,4.4000,1.0000,514.0408,4.9000,1.0000,1469.1999,0.0000,0.0000,3032.8408,3247.5409,214.7001,21.5531,14.2558,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,21.5145,19.8090,2114.3000,1057.4000,1056.9000,0.0548,480.5227,4.4000,1.0000,215.7959,4.9000,1.0000,696.3186,0.0000,0.0000,1273.1959,1633.7773,360.5814,21.4938,14.1965,6678.5000,0.0000,6678.5000,0.1732,1805.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1805.0000,0.0000,0.0000,0.0000,4873.5000,4873.5000,21.1737,18.0986,19.6361,-3.5813,-53718.7580,4.5291,537.8816,5.3788,4.5291,0.0000,3.3775,18.0914,17.6614,17.8764,-0.9390,-7512.0126,4.5291,1077.3272,10.7733,4.5291,0.0000,11.8763,17.6582,17.0471,17.3526,-1.5248,-10673.8585,4.5291,1256.1239,12.5612,4.5291,0.0000,15.5054,21.5985,21.5875,21.3254,21.5764,21.2534,21.5654,21.1817,21.5654,976.8176,39.0727,21.5382,21.5303,21.2718,21.5224,21.2370,21.5145,21.2020,21.5145,976.8176,39.0727,21.2149,21.2014,25.7191,21.1877,25.6939,21.1737,25.6646,21.1737,285.6778,5.7136,18.0986,18.0962,2.2125,18.0938,2.1969,18.0914,2.1814,18.0914,976.8176,39.0727,17.6614,17.6603,3.2907,17.6592,3.2906,17.6582,3.2904,17.6582,976.8176,39.0727,17.0471,17.0462,1.5516,17.0453,1.5440,17.0443,1.5365,17.0443,285.6778,5.7136,4.5291,45.1245,3.0194,0.0000,30.7592,75.8837,-45491.2000,-73846.4305,-71904.6291
7841.0000,17.0303,29.1209,1249.7000,73376.2000,-72126.5000,1.9024,284.0227,4.4000,1.0000,16305.8222,4.5000,1.0000,16589.8449,0.0000,0.0000,89682.0222,965.6773,-88716.3449,22.1394,14.8421,23352.6000,0.0000,23352.6000,0.6055,6311.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6311.5135,0.0000,0.0000,0.0000,17041.0865,17041.0865,21.1405,13.4132,8344.8000,0.0000,8344.8000,0.2164,1896.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1896.5455,0.0000,0.0000,0.0000,6448.2545,6448.2545,20.7691,13.4718,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,20.7452,16.5309,2567.2000,749.0000,1818.2000,0.0666,583.4545,4.4000,1.0000,152.8571,4.9000,1.0000,736.3117,0.0000,0.0000,901.8571,1983.7455,1081.8883,20.6829,13.3856,7776.5000,0.0000,7776.5000,0.2016,2101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2101.7568,0.0000,0.0000,0.0000,5674.7432,5674.7432,20.3603,18.5399,19.4501,-2.1074,-31611.0287,4.5021,538.3662,5.3837,4.5021,0.0000,3.3174,18.5251,17.5499,18.0375,-2.1167,-16933.8322,4.5021,1064.3633,10.6436,4.5021,0.0000,11.6649,17.5476,17.0338,17.2907,-1.2746,-8921.9801,4.5021,1251.5988,12.5160,4.5021,0.0000,15.2295,21.1580,21.1522,16.0425,21.1464,16.0266,21.1405,16.0105,21.1405,966.6503,38.6660,20.7546,20.7515,13.4555,20.7483,13.4630,20.7452,13.4702,20.7452,966.6503,38.6660,20.3561,20.3579,15.1296,20.3593,15.2559,20.3603,15.3773,20.3603,282.7277,5.6546,18.5399,18.5349,6.4098,18.5300,6.3732,18.5251,6.3368,18.5251,966.6503,38.6660,17.5499,17.5491,2.5400,17.5484,2.5421,17.5476,2.5442,17.5476,966.6503,38.6660,17.0338,17.0327,1.5015,17.0315,1.4903,17.0303,1.4793,17.0303,282.7277,5.6546,4.5021,44.3890,3.0014,0.0000,30.2118,74.6009,-30488.5000,-58217.9588,-57466.8411
7842.0000,17.0451,28.7840,3052.2000,48803.4000,-45751.2000,1.2653,693.6818,4.4000,1.0000,10845.2000,4.5000,1.0000,11538.8818,0.0000,0.0000,59648.6000,2358.5182,-57290.0818,20.9956,13.6983,19511.4000,0.0000,19511.4000,0.5059,5273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5273.3514,0.0000,0.0000,0.0000,14238.0486,14238.0486,20.0226,12.2953,15163.3000,0.0000,15163.3000,0.3931,3446.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3446.2045,0.0000,0.0000,0.0000,11717.0955,11717.0955,19.2146,11.9173,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,19.2219,14.7867,2599.0000,710.6000,1888.4000,0.0674,590.6818,4.4000,1.0000,145.0204,4.9000,1.0000,735.7022,0.0000,0.0000,855.6204,2008.3182,1152.6978,19.1424,11.8451,10246.9000,0.0000,10246.9000,0.2657,2769.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2769.4324,0.0000,0.0000,0.0000,7477.4676,7477.4676,18.7546,19.3738,19.0642,0.5986,8979.2486,3.7599,456.1118,4.5611,3.7599,0.0000,1.9324,19.3373,17.2467,18.2920,-3.7897,-30317.5803,3.7599,880.3720,8.8037,3.7599,0.0000,6.7946,17.2513,17.0524,17.1519,-0.4122,-2885.0926,3.7599,1050.8648,10.5086,3.7599,0.0000,8.8709,20.0138,20.0168,4.8835,20.0197,4.9494,20.0226,5.0144,20.0226,705.9012,28.2360,19.1968,19.2053,-0.9700,19.2136,-0.8573,19.2219,-0.7458,19.2219,705.9012,28.2360,18.6267,18.6710,-4.3267,18.7136,-3.7398,18.7546,-3.1716,18.7546,206.9901,4.1398,19.3738,19.3615,13.9905,19.3494,13.8878,19.3373,13.7860,19.3373,705.9012,28.2360,17.2467,17.2482,-0.0635,17.2498,-0.0396,17.2513,-0.0160,17.2513,705.9012,28.2360,17.0524,17.0499,1.8160,17.0474,1.7893,17.0451,1.7634,17.0451,206.9901,4.1398,3.7599,27.0854,2.5066,0.0000,17.5979,44.6833,1413.8000,-22445.7183,-24223.4243
7843.0000,17.0070,28.5961,3188.5000,38916.5000,-35728.0000,1.0090,724.6591,4.4000,1.0000,8648.1111,4.5000,1.0000,9372.7702,0.0000,0.0000,47564.6111,2463.8409,-45100.7702,20.4780,13.1807,11804.5000,0.0000,11804.5000,0.3061,3190.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3190.4054,0.0000,0.0000,0.0000,8614.0946,8614.0946,19.8097,12.0824,20877.2000,0.0000,20877.2000,0.5413,4744.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4744.8182,0.0000,0.0000,0.0000,16132.3818,16132.3818,18.5681,11.2708,348.2000,0.0000,348.2000,0.0090,94.1081,3.7000,1.0000,0.0000,0.0000,0.0000,94.1081,0.0000,0.0000,0.0000,254.0919,254.0919,18.5685,14.1748,2646.5000,732.7000,1913.8000,0.0686,601.4773,4.4000,1.0000,149.5306,4.9000,1.0000,751.0079,0.0000,0.0000,882.2306,2045.0227,1162.7921,18.4790,11.1817,12031.1000,0.0000,12031.1000,0.3119,3251.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3251.6486,0.0000,0.0000,0.0000,8779.4514,8779.4514,17.9069,19.7310,18.8189,1.5801,23701.6983,3.3688,412.4392,4.1244,3.3688,0.0000,1.3900,19.6943,17.1450,18.4197,-4.1405,-33124.0866,3.3688,785.0164,7.8502,3.3688,0.0000,4.8875,17.1475,17.0090,17.0782,-0.2570,-1799.1257,3.3688,944.2456,9.4425,3.3688,0.0000,6.3810,19.8150,19.8132,4.6309,19.8114,4.6336,19.8097,4.6366,19.8097,583.1092,23.3244,18.5485,18.5552,-4.6473,18.5619,-4.5746,18.5685,-4.5020,18.5685,583.1092,23.3244,17.8033,17.8381,-10.5566,17.8726,-10.1821,17.9069,-9.8074,17.9069,171.2596,3.4252,19.7310,19.7187,15.9881,19.7065,15.8997,19.6943,15.8118,19.6943,583.1092,23.3244,17.1450,17.1458,-0.3596,17.1467,-0.3476,17.1475,-0.3355,17.1475,583.1092,23.3244,17.0090,17.0084,1.3365,17.0077,1.3344,17.0070,1.3317,17.0070,171.2596,3.4252,3.3688,20.0534,2.2459,0.0000,12.6584,32.7119,11246.8000,-10157.9584,-11221.5141
7844.0000,16.9757,28.2135,4300.1000,33755.1000,-29455.0000,0.8752,977.2955,4.4000,1.0000,7501.1333,4.5000,1.0000,8478.4288,0.0000,0.0000,41256.2333,3322.8045,-37933.4288,19.8407,12.5434,11784.6000,0.0000,11784.6000,0.3055,3185.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3185.0270,0.0000,0.0000,0.0000,8599.5730,8599.5730,19.2022,11.4749,27727.1000,0.0000,27727.1000,0.7189,6301.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6301.6136,0.0000,0.0000,0.0000,21425.4864,21425.4864,17.5840,10.2867,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,17.6040,12.3012,3177.9000,639.9000,2538.0000,0.0824,722.2500,4.4000,1.0000,130.5918,4.9000,1.0000,852.8418,0.0000,0.0000,770.4918,2455.6500,1685.1582,17.4767,10.1794,11482.1000,0.0000,11482.1000,0.2977,3103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3103.2703,0.0000,0.0000,0.0000,8378.8297,8378.8297,16.9835,20.1401,18.5618,2.7863,41794.5789,3.4328,424.3524,4.2435,3.4328,0.0000,1.4707,20.0980,17.0787,18.5884,-4.9972,-39977.9886,3.4328,794.8659,7.9487,3.4328,0.0000,5.1714,17.0806,16.9774,17.0290,-0.1953,-1366.7583,3.4328,964.0140,9.6401,3.4328,0.0000,6.7517,19.1912,19.1949,-0.4170,19.1986,-0.3598,19.2022,-0.3032,19.2022,602.5053,24.1002,17.5651,17.5782,-12.0372,17.5911,-11.9102,17.6040,-11.7841,17.6040,602.5053,24.1002,16.8439,16.8913,-18.6317,16.9379,-18.1455,16.9835,-17.6678,16.9835,176.9069,3.5381,20.1401,20.1260,18.7446,20.1120,18.6462,20.0980,18.5483,20.0980,602.5053,24.1002,17.0787,17.0793,-0.4551,17.0800,-0.4456,17.0806,-0.4362,17.0806,602.5053,24.1002,16.9774,16.9768,1.0795,16.9763,1.0760,16.9757,1.0726,16.9757,176.9069,3.5381,3.4328,21.1130,2.2886,0.0000,13.3937,34.5067,24419.8000,2405.9157,449.8321
7845.0000,17.1279,25.6521,8472.8000,17704.6000,-9231.8000,0.4590,1925.6364,4.4000,1.0000,3934.3556,4.5000,1.0000,5859.9919,0.0000,0.0000,21638.9556,6547.1636,-15091.7919,18.4841,11.1868,11796.1000,0.0000,11796.1000,0.3058,3188.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3188.1351,0.0000,0.0000,0.0000,8607.9649,8607.9649,17.7693,10.0420,29470.5000,0.0000,29470.5000,0.7641,6697.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6697.8409,0.0000,0.0000,0.0000,22772.6591,22772.6591,15.7227,8.4254,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,15.7972,9.5347,4333.1000,527.1000,3806.0000,0.1123,984.7955,4.4000,1.0000,107.5714,4.9000,1.0000,1092.3669,0.0000,0.0000,634.6714,3348.3045,2713.6331,15.5534,8.2561,10521.4000,0.0000,10521.4000,0.2728,2843.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2843.6216,0.0000,0.0000,0.0000,7677.7784,7677.7784,15.1992,21.2690,18.2341,4.5028,67541.3407,2.8850,361.0688,3.6107,2.8850,0.0000,0.8730,21.1833,16.5137,18.8485,-6.4952,-51961.8347,2.8850,661.5291,6.6153,2.8850,0.0000,3.0697,16.5370,17.1572,16.8471,0.9859,6901.1228,2.8850,815.8882,8.1589,2.8850,0.0000,4.0077,17.7105,17.7304,-13.3847,17.7499,-13.1790,17.7693,-12.9757,17.7693,445.5469,17.8219,15.6993,15.7323,-27.5804,15.7649,-27.2729,15.7972,-26.9688,15.7972,445.5469,17.8219,14.8634,14.9791,-38.3359,15.0910,-37.0946,15.1992,-35.8957,15.1992,131.1657,2.6233,21.2690,21.2401,28.5001,21.2116,28.2647,21.1833,28.0317,21.1833,445.5469,17.8219,16.5137,16.5216,-5.5465,16.5293,-5.4666,16.5370,-5.3878,16.5370,445.5469,17.8219,17.1572,17.1470,3.3341,17.1372,3.2154,17.1279,3.1022,17.1279,131.1657,2.6233,2.8850,13.1283,1.9233,0.0000,7.9503,21.0786,46719.9000,26941.2679,22480.6288
7846.0000,16.9758,25.7445,7885.8000,17644.7000,-9758.9000,0.4575,1792.2273,4.4000,1.0000,3921.0444,4.5000,1.0000,5713.2717,0.0000,0.0000,21565.7444,6093.5727,-15472.1717,18.2379,10.9406,11809.7000,0.0000,11809.7000,0.3062,3191.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3191.8108,0.0000,0.0000,0.0000,8617.8892,8617.8892,17.5626,9.8353,37300.0000,0.0000,37300.0000,0.9671,8477.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8477.2727,0.0000,0.0000,0.0000,28822.7273,28822.7273,15.2115,7.9142,454.8000,0.0000,454.8000,0.0118,122.9189,3.7000,1.0000,0.0000,0.0000,0.0000,122.9189,0.0000,0.0000,0.0000,331.8811,331.8811,15.2512,8.3026,5917.7000,382.7000,5535.0000,0.1534,1344.9318,4.4000,1.0000,78.1020,4.9000,1.0000,1423.0339,0.0000,0.0000,460.8020,4572.7682,4111.9661,14.9158,7.6185,8600.0000,0.0000,8600.0000,0.2230,2324.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2324.3243,0.0000,0.0000,0.0000,6275.6757,6275.6757,14.6006,21.3409,17.9708,5.5086,82629.7469,3.1784,401.7753,4.0178,3.1784,0.0000,1.1673,21.2851,16.7364,19.0107,-6.9703,-55762.0930,3.1784,724.3904,7.2439,3.1784,0.0000,4.1045,16.7370,16.9655,16.8513,0.4001,2800.7925,3.1784,898.7090,8.9871,3.1784,0.0000,5.3588,17.5349,17.5441,-11.9532,17.5534,-11.8816,17.5626,-11.8094,17.5626,527.0407,21.0816,15.1844,15.2067,-28.2039,15.2290,-28.0412,15.2512,-27.8782,15.2512,527.0407,21.0816,14.4039,14.4688,-38.0917,14.5345,-37.6029,14.6006,-37.0975,14.6006,154.9273,3.0985,21.3409,21.3223,26.7278,21.3037,26.6198,21.2851,26.5114,21.2851,527.0407,21.0816,16.7364,16.7366,-2.1779,16.7368,-2.1858,16.7370,-2.1929,16.7370,527.0407,21.0816,16.9655,16.9694,0.8438,16.9728,0.9084,16.9758,0.9668,16.9758,154.9273,3.0985,3.1784,17.1036,2.1189,0.0000,10.6307,27.7342,53940.6000,32687.9676,29668.4464
7847.0000,16.9555,23.2192,10146.2000,13158.0000,-3011.8000,0.3411,2305.9545,4.4000,1.0000,2924.0000,4.5000,1.0000,5229.9545,0.0000,0.0000,16082.0000,7840.2455,-8241.7545,17.6490,10.3517,11792.4000,0.0000,11792.4000,0.3057,3187.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3187.1351,0.0000,0.0000,0.0000,8605.2649,8605.2649,16.9695,9.2422,38534.0000,0.0000,38534.0000,0.9991,8757.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8757.7273,0.0000,0.0000,0.0000,29776.2727,29776.2727,14.4640,7.1667,357.8000,0.0000,357.8000,0.0093,96.7027,3.7000,1.0000,0.0000,0.0000,0.0000,96.7027,0.0000,0.0000,0.0000,261.0973,261.0973,14.5231,7.0400,7884.5000,159.9000,7724.6000,0.2044,1791.9318,4.4000,1.0000,32.6327,4.9000,1.0000,1824.5645,0.0000,0.0000,192.5327,6092.5682,5900.0355,14.0266,6.7293,7502.0000,0.0000,7502.0000,0.1945,2027.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2027.5676,0.0000,0.0000,0.0000,5474.4324,5474.4324,13.8151,21.6869,17.7510,6.2367,93550.5623,3.0812,392.7659,3.9277,3.0812,0.0000,1.0635,21.6205,16.6678,19.1442,-7.3574,-58859.4755,3.0812,698.7608,6.9876,3.0812,0.0000,3.7395,16.6743,16.9585,16.8164,0.4825,3377.6261,3.0812,872.4134,8.7241,3.0812,0.0000,4.8823,16.9250,16.9399,-15.9472,16.9548,-15.8184,16.9695,-15.6906,16.9695,499.3934,19.9757,14.4420,14.4692,-32.2111,14.4962,-32.0053,14.5231,-31.8007,14.5231,499.3934,19.9757,13.5660,13.6505,-43.7130,13.7335,-42.9920,13.8151,-42.2851,13.8151,146.8693,2.9374,21.6869,21.6646,28.6484,21.6425,28.5042,21.6205,28.3608,21.6205,499.3934,19.9757,16.6678,16.6700,-2.5264,16.6722,-2.5084,16.6743,-2.4905,16.6743,499.3934,19.9757,16.9585,16.9574,1.0021,16.9564,0.9911,16.9555,0.9823,16.9555,146.8693,2.9374,3.0812,15.7125,2.0542,0.0000,9.6853,25.3978,62899.0000,41775.3483,38068.7129
7848.0000,16.8628,19.9635,12682.3000,11235.6000,1446.7000,0.3288,2882.3409,4.4000,1.0000,2496.8000,4.5000,1.0000,5379.1409,0.0000,0.0000,13732.4000,9799.9591,-3932.4409,17.1666,9.8693,11787.7000,0.0000,11787.7000,0.3056,3185.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3185.8649,0.0000,0.0000,0.0000,8601.8351,8601.8351,16.5436,8.8163,46881.4000,0.0000,46881.4000,1.2155,10654.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10654.8636,0.0000,0.0000,0.0000,36226.5364,36226.5364,13.7447,6.4474,346.0000,0.0000,346.0000,0.0090,93.5135,3.7000,1.0000,0.0000,0.0000,0.0000,93.5135,0.0000,0.0000,0.0000,252.4865,252.4865,13.8067,6.0802,10380.6000,0.6000,10380.0000,0.2691,2359.2273,4.4000,1.0000,0.1224,4.9000,1.0000,2359.3497,0.0000,0.0000,0.7224,8021.3727,8020.6503,13.1870,5.8897,4208.1000,0.0000,4208.1000,0.1091,1137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1137.3243,0.0000,0.0000,0.0000,3070.7757,3070.7757,13.1767,21.7896,17.4831,7.4318,111476.5329,3.3557,432.1526,4.3215,3.3557,0.0000,1.3738,21.7335,16.8436,19.2886,-7.9112,-63289.9579,3.3557,756.9256,7.5693,3.3557,0.0000,4.8305,16.8415,16.8551,16.8483,0.0252,176.1520,3.3557,948.9549,9.4895,3.3557,0.0000,6.3066,16.5020,16.5159,-17.8822,16.5298,-17.7744,16.5436,-17.6669,16.5436,579.1612,23.1664,13.7252,13.7525,-36.0469,13.7797,-35.8534,13.8067,-35.6606,13.8067,579.1612,23.1664,12.9498,13.0260,-46.7453,13.1016,-46.1676,13.1767,-45.5908,13.1767,170.1100,3.4022,21.7896,21.7709,28.1748,21.7522,28.0724,21.7335,27.9701,21.7335,579.1612,23.1664,16.8436,16.8429,-0.4008,16.8421,-0.4127,16.8415,-0.4242,16.8415,579.1612,23.1664,16.8551,16.8578,-0.0698,16.8603,-0.0345,16.8628,-0.0009,16.8628,170.1100,3.4022,3.3557,19.8402,2.2371,0.0000,12.5109,32.3511,75049.9000,52239.8430,48362.7271
7849.0000,16.8208,18.0488,13578.0000,9948.6000,3629.4000,0.3520,3085.9091,4.4000,1.0000,2210.8000,4.5000,1.0000,5296.7091,0.0000,0.0000,12159.4000,10492.0909,-1667.3091,16.9527,9.6554,11843.4000,0.0000,11843.4000,0.3071,3200.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3200.9189,0.0000,0.0000,0.0000,8642.4811,8642.4811,16.3088,8.5815,44354.7000,0.0000,44354.7000,1.1500,10080.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10080.6136,0.0000,0.0000,0.0000,34274.0864,34274.0864,13.5973,6.3000,391.4000,0.0000,391.4000,0.0101,105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,105.7838,0.0000,0.0000,0.0000,285.6162,285.6162,13.6451,5.9178,12772.2000,0.0000,12772.2000,0.3311,2902.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2902.7727,0.0000,0.0000,0.0000,9869.4273,9869.4273,12.8643,5.5670,1329.2000,0.0000,1329.2000,0.0345,359.2432,3.7000,1.0000,0.0000,0.0000,0.0000,359.2432,0.0000,0.0000,0.0000,969.9568,969.9568,12.9770,21.7412,17.3591,7.3854,110781.2588,3.2772,424.0614,4.2406,3.2772,0.0000,1.2797,21.6896,16.9359,19.3127,-7.5111,-60088.5417,3.2772,738.5670,7.3857,3.2772,0.0000,4.4996,16.9332,16.8168,16.8750,-0.2102,-1471.7239,3.2772,925.8120,9.2581,3.2772,0.0000,5.8746,16.2690,16.2823,-18.1139,16.2956,-18.0174,16.3088,-17.9211,16.3088,555.8365,22.2335,13.5747,13.5982,-34.3491,13.6217,-34.2019,13.6451,-34.0549,13.6451,555.8365,22.2335,12.7875,12.8509,-44.6926,12.9141,-44.2830,12.9770,-43.8711,12.9770,163.3168,3.2663,21.7412,21.7239,26.5794,21.7067,26.4914,21.6896,26.4036,21.6896,555.8365,22.2335,16.9359,16.9350,0.5331,16.9341,0.5236,16.9332,0.5142,16.9332,555.8365,22.2335,16.8168,16.8181,-0.2338,16.8195,-0.2214,16.8208,-0.2086,16.8208,163.3168,3.2663,3.2772,18.5974,2.1848,0.0000,11.6538,30.2512,74320.3000,52374.2586,49220.9932
7850.0000,16.7439,15.8541,15917.7000,8904.8000,7012.9000,0.4127,3617.6591,4.4000,1.0000,1978.8444,4.5000,1.0000,5596.5035,0.0000,0.0000,10883.6444,12300.0409,1416.3965,16.6450,9.3477,11837.0000,0.0000,11837.0000,0.3069,3199.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3199.1892,0.0000,0.0000,0.0000,8637.8108,8637.8108,16.0778,8.3505,52126.8000,0.0000,52126.8000,1.3515,11847.0000,4.4000,1.0000,0.0000,0.0000,0.0000,11847.0000,0.0000,0.0000,0.0000,40279.8000,40279.8000,13.2649,5.9676,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,13.3118,5.5846,14419.8000,0.0000,14419.8000,0.3739,3277.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3277.2273,0.0000,0.0000,0.0000,11142.5727,11142.5727,12.5337,5.2364,779.0000,0.0000,779.0000,0.0202,210.5405,3.7000,1.0000,0.0000,0.0000,0.0000,210.5405,0.0000,0.0000,0.0000,568.4595,568.4595,12.6716,21.5804,17.1260,8.5049,127573.8927,3.7127,484.7323,4.8473,3.7127,0.0000,1.8605,21.5405,17.2203,19.3804,-7.7331,-61864.5455,3.7127,834.6011,8.3460,3.7127,0.0000,6.5420,17.2102,16.7352,16.9727,-0.9718,-6802.8447,3.7127,1044.8717,10.4487,3.7127,0.0000,8.5412,16.0418,16.0538,-18.6502,16.0658,-18.5693,16.0778,-18.4885,16.0778,690.5440,27.6218,13.2453,13.2675,-35.3062,13.2897,-35.1726,13.3118,-35.0393,13.3118,690.5440,27.6218,12.4940,12.5535,-45.2282,12.6127,-44.8565,12.6716,-44.4852,12.6716,202.5240,4.0505,21.5804,21.5671,24.3070,21.5538,24.2565,21.5405,24.2057,21.5405,690.5440,27.6218,17.2203,17.2169,3.2964,17.2136,3.2643,17.2102,3.2326,17.2102,690.5440,27.6218,16.7352,16.7382,-0.9519,16.7411,-0.9213,16.7439,-0.8914,16.7439,202.5240,4.0505,3.7127,26.1646,2.4751,0.0000,16.9437,43.1083,86561.0000,62326.3503,58906.5024
7851.0000,16.7280,14.4659,18604.6000,8319.0000,10285.6000,0.4824,4228.3182,4.4000,1.0000,1848.6667,4.5000,1.0000,6076.9848,0.0000,0.0000,10167.6667,14376.2818,4208.6152,16.4438,9.1466,11817.6000,0.0000,11817.6000,0.3064,3193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3193.9459,0.0000,0.0000,0.0000,8623.6541,8623.6541,15.8961,8.1688,51652.2000,0.0000,51652.2000,1.3392,11739.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11739.1364,0.0000,0.0000,0.0000,39913.0636,39913.0636,13.2012,5.9039,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,13.2401,5.5128,15914.6000,0.0000,15914.6000,0.4126,3616.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3616.9545,0.0000,0.0000,0.0000,12297.6455,12297.6455,12.4098,5.1125,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,12.5462,21.4110,16.9786,8.7531,131296.3389,3.8400,504.2142,5.0421,3.8400,0.0000,2.0586,21.3758,17.3850,19.3804,-7.3886,-59108.6253,3.8400,863.2214,8.6322,3.8400,0.0000,7.2384,17.3749,16.7245,17.0497,-1.3761,-9632.4351,3.8400,1077.4955,10.7750,3.8400,0.0000,9.4503,15.8616,15.8731,-18.8896,15.8846,-18.8144,15.8961,-18.7394,15.8961,732.3229,29.2929,13.1823,13.2016,-33.7666,13.2209,-33.6626,13.2401,-33.5585,13.2401,732.3229,29.2929,12.3918,12.4434,-43.7316,12.4948,-43.4482,12.5462,-43.1632,12.5462,214.6723,4.2934,21.4110,21.3992,22.3352,21.3875,22.2947,21.3758,22.2541,21.3758,732.3229,29.2929,17.3850,17.3816,4.5252,17.3782,4.4982,17.3749,4.4713,17.3749,732.3229,29.2929,16.7245,16.7257,-0.7618,16.7268,-0.7575,16.7280,-0.7526,16.7280,214.6723,4.2934,3.8400,28.6963,2.5600,0.0000,18.7473,47.4437,90420.6000,65590.7134,62555.2785
7852.0000,16.7232,13.4941,21163.1000,7788.6000,13374.5000,0.5487,4809.7955,4.4000,1.0000,1730.8000,4.5000,1.0000,6540.5955,0.0000,0.0000,9519.4000,16353.3045,6833.9045,16.3108,9.0135,11842.4000,0.0000,11842.4000,0.3070,3200.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3200.6486,0.0000,0.0000,0.0000,8641.7514,8641.7514,15.8178,8.0905,59493.0000,0.0000,59493.0000,1.5425,13521.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13521.1364,0.0000,0.0000,0.0000,45971.8636,45971.8636,13.0434,5.7461,391.6000,0.0000,391.6000,0.0102,105.8378,3.7000,1.0000,0.0000,0.0000,0.0000,105.8378,0.0000,0.0000,0.0000,285.7622,285.7622,13.0790,5.3517,17213.6000,0.0000,17213.6000,0.4463,3912.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3912.1818,0.0000,0.0000,0.0000,13301.4182,13301.4182,12.2762,4.9790,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,12.3981,21.1393,16.7687,9.6564,144846.2633,4.2962,568.7113,5.6871,4.2962,0.0000,2.8828,21.1133,17.6416,19.3775,-7.1911,-57528.5976,4.2962,965.8738,9.6587,4.2962,0.0000,10.1367,17.6282,16.7213,17.1747,-2.1468,-15027.8355,4.2962,1199.7047,11.9970,4.2962,0.0000,13.2343,15.7893,15.7988,-18.2405,15.8083,-18.1860,15.8178,-18.1315,15.8178,890.7416,35.6297,13.0262,13.0438,-33.6696,13.0614,-33.5794,13.0790,-33.4891,13.0790,890.7416,35.6297,12.2601,12.3062,-43.1372,12.3522,-42.9052,12.3981,-42.6720,12.3981,260.6955,5.2139,21.1393,21.1307,19.6023,21.1220,19.5874,21.1133,19.5721,21.1133,890.7416,35.6297,17.6416,17.6371,6.6522,17.6326,6.6167,17.6282,6.5814,17.6282,890.7416,35.6297,16.7213,16.7219,-0.5759,16.7226,-0.5762,16.7232,-0.5764,16.7232,260.6955,5.2139,4.2962,39.0379,2.8641,0.0000,26.2537,65.2917,102680.8000,75301.5620,72289.8302
7853.0000,16.7440,18.5916,16426.8000,12868.7000,3558.1000,0.4259,3733.3636,4.4000,1.0000,2859.7111,4.5000,1.0000,6593.0747,0.0000,0.0000,15728.4111,12693.4364,-3034.9747,16.9359,9.6387,11845.2000,0.0000,11845.2000,0.3071,3201.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3201.4054,0.0000,0.0000,0.0000,8643.7946,8643.7946,16.3988,8.6715,57839.7000,0.0000,57839.7000,1.4996,13145.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13145.3864,0.0000,0.0000,0.0000,44694.3136,44694.3136,13.5723,6.2750,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,13.5899,5.8626,18144.3000,0.0000,18144.3000,0.4704,4123.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4123.7045,0.0000,0.0000,0.0000,14020.5955,14020.5955,12.7032,5.4059,779.0000,0.0000,779.0000,0.0202,210.5405,3.7000,1.0000,0.0000,0.0000,0.0000,210.5405,0.0000,0.0000,0.0000,568.4595,568.4595,12.7578,20.8429,16.8003,8.5230,127845.1003,4.0997,542.0353,5.4204,4.0997,0.0000,2.5051,20.8202,17.7045,19.2624,-6.1584,-49266.9737,4.0997,925.6465,9.2565,4.0997,0.0000,8.8085,17.6931,16.7450,17.2191,-2.1418,-14992.3074,4.0997,1142.8830,11.4288,4.0997,0.0000,11.5002,16.3893,16.3924,-11.2305,16.3956,-11.2368,16.3988,-11.2425,16.3988,820.8419,32.8337,13.5546,13.5664,-26.9535,13.5781,-26.9183,13.5899,-26.8828,13.5899,820.8419,32.8337,12.6673,12.6972,-36.3587,12.7274,-36.3039,12.7578,-36.2435,12.7578,240.3961,4.8079,20.8429,20.8353,16.9359,20.8278,16.9249,20.8202,16.9137,20.8202,820.8419,32.8337,17.7045,17.7007,6.6886,17.6969,6.6631,17.6931,6.6376,17.6931,820.8419,32.8337,16.7450,16.7446,-0.1256,16.7443,-0.1369,16.7440,-0.1478,16.7440,240.3961,4.8079,4.0997,34.3337,2.7331,0.0000,22.8137,57.1474,92548.2000,65170.8722,63585.8192
7854.0000,16.7634,23.3395,12946.2000,17717.9000,-4771.7000,0.4594,2942.3182,4.4000,1.0000,3937.3111,4.5000,1.0000,6879.6293,0.0000,0.0000,21655.2111,10003.8818,-11651.3293,17.4314,10.1341,11818.9000,0.0000,11818.9000,0.3064,3194.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3194.2973,0.0000,0.0000,0.0000,8624.6027,8624.6027,16.9386,9.2113,64395.2000,0.0000,64395.2000,1.6696,14635.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14635.2727,0.0000,0.0000,0.0000,49759.9273,49759.9273,14.0859,6.7886,506.2000,0.0000,506.2000,0.0131,136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,136.8108,0.0000,0.0000,0.0000,369.3892,369.3892,14.0893,6.3620,17905.0000,0.0000,17905.0000,0.4642,4069.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4069.3182,0.0000,0.0000,0.0000,13835.6818,13835.6818,13.2961,5.9988,3947.3000,0.0000,3947.3000,0.1023,1066.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1066.8378,0.0000,0.0000,0.0000,2880.4622,2880.4622,13.1916,20.3701,16.7809,8.3479,125218.6207,4.5226,598.3961,5.9840,4.5226,0.0000,3.3630,20.3578,17.9126,19.1352,-5.3314,-42651.4737,4.5226,1025.9718,10.2597,4.5226,0.0000,11.8250,17.8981,16.7651,17.3316,-2.8233,-19763.1565,4.5226,1255.3278,12.5533,4.5226,0.0000,15.4385,16.9370,16.9375,-5.9291,16.9380,-5.9508,16.9386,-5.9721,16.9386,974.3600,38.9744,14.0648,14.0729,-21.6001,14.0811,-21.5903,14.0893,-21.5802,14.0893,974.3600,38.9744,13.1310,13.1510,-30.1182,13.1712,-30.1445,13.1916,-30.1669,13.1916,284.9647,5.6993,20.3701,20.3660,12.7724,20.3619,12.7899,20.3578,12.8071,20.3578,974.3600,38.9744,17.9126,17.9078,8.3489,17.9029,8.3140,17.8981,8.2793,17.8981,974.3600,38.9744,16.7651,16.7645,0.2012,16.7640,0.1894,16.7634,0.1779,16.7634,284.9647,5.6993,4.5226,44.9463,3.0150,0.0000,30.6265,75.5729,93800.9000,63818.7339,62803.9905
7855.0000,16.8743,28.2088,8294.9000,72202.2000,-63907.3000,1.8720,1885.2045,4.4000,1.0000,16044.9333,4.5000,1.0000,17930.1379,0.0000,0.0000,88247.1333,6409.6955,-81837.4379,20.4413,13.1440,11832.6000,0.0000,11832.6000,0.3068,3198.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3198.0000,0.0000,0.0000,0.0000,8634.6000,8634.6000,20.0087,12.2814,38351.7000,0.0000,38351.7000,0.9943,8716.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8716.2955,0.0000,0.0000,0.0000,29635.4045,29635.4045,18.7170,11.4197,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0000,0.0000,0.0000,336.9162,336.9162,18.6322,10.9049,16927.1000,0.0000,16927.1000,0.4389,3847.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3847.0682,0.0000,0.0000,0.0000,13080.0318,13080.0318,18.0620,10.7647,13176.6000,0.0000,13176.6000,0.3416,3561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3561.2432,0.0000,0.0000,0.0000,9615.3568,9615.3568,17.4039,17.9729,17.6884,0.8703,13054.2931,5.9483,760.0519,7.6005,5.9483,0.0000,7.6516,18.0065,18.4890,18.2477,1.3836,11068.5604,5.9483,1395.1307,13.9513,5.9483,0.0000,26.9051,18.4688,16.8828,17.6758,-5.1980,-36386.3445,5.9483,1629.4653,16.2947,5.9483,0.0000,35.1268,20.0650,20.0461,24.2814,20.0273,24.0772,20.0087,23.8744,20.0087,1574.9750,62.9990,18.7023,18.6787,23.8567,18.6553,23.5635,18.6322,23.2726,18.6322,1574.9750,62.9990,17.6429,17.5609,23.6403,17.4813,22.4344,17.4039,21.2574,17.4039,458.9363,9.1787,17.9729,17.9842,-9.9299,17.9954,-9.7687,18.0065,-9.6086,18.0065,1574.9750,62.9990,18.4890,18.4822,13.4861,18.4755,13.4352,18.4688,13.3844,18.4688,1574.9750,62.9990,16.8828,16.8799,1.6531,16.8771,1.6151,16.8743,1.5779,16.8743,458.9363,9.1787,5.9483,95.4856,3.9656,0.0000,69.6835,165.1691,16842.4000,-20535.1285,-12263.4910
