Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7856.0000,17.1305,29.1829,2621.6000,119279.7000,-116658.1000,3.0925,595.8182,4.4000,1.0000,26506.6000,4.5000,1.0000,27102.4182,0.0000,0.0000,145786.3000,2025.7818,-143760.5182,22.2221,14.9248,20088.2000,0.0000,20088.2000,0.5208,5429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5429.2432,0.0000,0.0000,0.0000,14658.9568,14658.9568,21.6587,13.9315,19224.9000,0.0000,19224.9000,0.4984,4369.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4369.2955,0.0000,0.0000,0.0000,14855.6045,14855.6045,21.1326,13.8353,911.4000,0.0000,911.4000,0.0236,246.3243,3.7000,1.0000,0.0000,0.0000,0.0000,246.3243,0.0000,0.0000,0.0000,665.0757,665.0757,21.0543,13.3270,14722.9000,0.0000,14722.9000,0.3817,3346.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3346.1136,0.0000,0.0000,0.0000,11376.7864,11376.7864,20.6514,13.3541,14003.1000,0.0000,14003.1000,0.3631,3784.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3784.6216,0.0000,0.0000,0.0000,10218.4784,10218.4784,20.1125,17.3147,18.7136,-5.2663,-78994.5171,7.3203,899.7583,8.9976,7.3203,0.0000,14.2613,17.3308,18.1919,17.7613,3.0391,24312.8778,7.3203,1748.9233,17.4892,7.3203,0.0000,50.1462,18.1859,17.1478,17.6668,-4.1869,-29308.0254,7.3203,2005.9855,20.0599,7.3203,0.0000,65.4699,21.7030,21.6882,35.4311,21.6735,35.3027,21.6587,35.1744,21.6587,2269.2590,90.7704,21.1090,21.0908,40.5153,21.0725,40.3293,21.0543,40.1436,21.0543,2269.2590,90.7704,20.2895,20.2303,47.0282,20.1713,46.3107,20.1125,45.5917,20.1125,659.5089,13.1902,17.3147,17.3201,-12.2359,17.3254,-12.1623,17.3308,-12.0887,17.3308,2269.2590,90.7704,18.1919,18.1899,9.3534,18.1879,9.3540,18.1859,9.3544,18.1859,2269.2590,90.7704,17.1478,17.1420,4.6568,17.1362,4.5886,17.1305,4.5211,17.1305,659.5089,13.1902,7.3203,169.2205,4.8802,0.0000,129.8773,299.0978,-47707.6000,-91985.6165,-83989.6647
7857.0000,17.1863,29.3099,1752.4000,137314.1000,-135561.7000,3.5601,398.2727,4.4000,1.0000,30514.2444,4.5000,1.0000,30912.5172,0.0000,0.0000,167828.3444,1354.1273,-166474.2172,22.8465,15.5492,24481.6000,0.0000,24481.6000,0.6347,6616.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6616.6486,0.0000,0.0000,0.0000,17864.9514,17864.9514,22.2046,29.8237,3407.2000,5954.3000,-2547.1000,0.1544,774.3636,4.4000,1.0000,1215.1633,4.9000,1.0000,1989.5269,0.0000,0.0000,7169.4633,2632.8364,-4536.6269,22.3589,15.0616,1512.0000,0.0000,1512.0000,0.0392,408.6486,3.7000,1.0000,0.0000,0.0000,0.0000,408.6486,0.0000,0.0000,0.0000,1103.3514,1103.3514,22.2737,14.5513,13362.8000,5.4000,13357.4000,0.3465,3037.0000,4.4000,1.0000,1.1020,4.9000,1.0000,3038.1020,0.0000,0.0000,6.5020,10325.8000,10319.2980,21.9228,14.6255,13452.1000,0.0000,13452.1000,0.3488,3635.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3635.7027,0.0000,0.0000,0.0000,9816.3973,9816.3973,21.4541,17.3921,19.4231,-7.9646,-119469.0552,7.6255,912.7837,9.1278,7.6255,0.0000,16.1202,17.3986,17.9380,17.6683,1.9831,15864.6145,7.6255,1828.3029,18.2830,7.6255,0.0000,56.6825,17.9343,17.1960,17.5651,-3.1021,-21714.6290,7.6255,2097.7469,20.9775,7.6255,0.0000,74.0036,22.2391,22.2276,35.8025,22.2161,35.7176,22.2046,35.6327,22.2046,2438.7122,97.5485,22.3214,22.3054,45.4358,22.2895,45.2922,22.2737,45.1488,22.2737,2438.7122,97.5485,21.5891,21.5440,53.4368,21.4990,52.9580,21.4541,52.4790,21.4541,708.3996,14.1680,17.3921,17.3943,-8.3535,17.3965,-8.3166,17.3986,-8.2798,17.3986,2438.7122,97.5485,17.9380,17.9368,6.6759,17.9355,6.6788,17.9343,6.6817,17.9343,2438.7122,97.5485,17.1960,17.1928,4.6633,17.1896,4.6353,17.1863,4.6071,17.1863,708.3996,14.1680,7.6255,189.4186,5.0837,0.0000,146.8063,336.2248,-85305.7000,-131906.8461,-125319.0698
7858.0000,17.2052,29.3671,1184.8000,151933.4000,-150748.6000,3.9392,269.2727,4.4000,1.0000,33762.9778,4.5000,1.0000,34032.2505,0.0000,0.0000,185696.3778,915.5273,-184780.8505,22.9031,15.6058,27841.6000,0.0000,27841.6000,0.7218,7524.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7524.7568,0.0000,0.0000,0.0000,20316.8432,20316.8432,22.2511,33.6321,972.4000,11387.7000,-10415.3000,0.2952,221.0000,4.4000,1.0000,2324.0204,4.9000,1.0000,2545.0204,0.0000,0.0000,13711.7204,751.4000,-12960.3204,22.6508,15.3535,1638.1000,0.0000,1638.1000,0.0425,442.7297,3.7000,1.0000,0.0000,0.0000,0.0000,442.7297,0.0000,0.0000,0.0000,1195.3703,1195.3703,22.5791,15.1177,11596.1000,256.1000,11340.0000,0.3007,2635.4773,4.4000,1.0000,52.2653,4.9000,1.0000,2687.7426,0.0000,0.0000,308.3653,8960.6227,8652.2574,22.3122,15.0150,11799.1000,0.0000,11799.1000,0.3059,3188.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3188.9459,0.0000,0.0000,0.0000,8610.1541,8610.1541,21.9531,17.8042,19.8786,-8.9699,-134547.9175,8.4079,989.6457,9.8965,8.4079,0.0000,21.6089,17.8034,17.8082,17.8058,0.0197,157.8198,8.4079,2005.3624,20.0536,8.4079,0.0000,75.9823,17.8048,17.2126,17.5087,-2.7435,-19204.7981,8.4079,2317.9934,23.1799,8.4079,0.0000,99.2011,22.2766,22.2681,32.6943,22.2596,32.6420,22.2511,32.5898,22.2511,2897.6569,115.9063,22.6139,22.6023,42.6783,22.5907,42.5866,22.5791,42.4949,22.5791,2897.6569,115.9063,22.0467,22.0155,51.4448,21.9843,51.1552,21.9531,50.8648,21.9531,840.7153,16.8143,17.8042,17.8039,-2.5967,17.8036,-2.5840,17.8034,-2.5713,17.8034,2897.6569,115.9063,17.8082,17.8071,5.6044,17.8059,5.6054,17.8048,5.6064,17.8048,2897.6569,115.9063,17.2126,17.2101,4.4905,17.2076,4.4708,17.2052,4.4511,17.2052,840.7153,16.8143,8.4079,248.0999,5.6053,0.0000,196.7924,444.8922,-108545.1000,-158966.5459,-153594.8958
7859.0000,17.2348,29.4320,538.5000,166332.9000,-165794.4000,4.3125,122.3864,4.4000,1.0000,36962.8667,4.5000,1.0000,37085.2530,0.0000,0.0000,203295.7667,416.1136,-202879.6530,22.7629,15.4656,32863.3000,0.0000,32863.3000,0.8520,8881.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8881.9730,0.0000,0.0000,0.0000,23981.3270,23981.3270,22.0908,34.0952,112.3000,23846.7000,-23734.4000,0.6183,25.5227,4.4000,1.0000,4866.6735,4.9000,1.0000,4892.1962,0.0000,0.0000,28713.3735,86.7773,-28626.5962,22.8708,15.5735,1676.1000,0.0000,1676.1000,0.0435,453.0000,3.7000,1.0000,0.0000,0.0000,0.0000,453.0000,0.0000,0.0000,0.0000,1223.1000,1223.1000,22.8082,16.1213,9247.3000,799.0000,8448.3000,0.2398,2101.6591,4.4000,1.0000,163.0612,4.9000,1.0000,2264.7203,0.0000,0.0000,962.0612,7145.6409,6183.5797,22.6397,15.3424,10697.1000,0.0000,10697.1000,0.2773,2891.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2891.1081,0.0000,0.0000,0.0000,7805.9919,7805.9919,22.3477,18.2063,20.2770,-10.1326,-151988.7732,9.5150,1103.7073,11.0371,9.5150,0.0000,31.3182,18.2026,17.8310,18.0168,-1.7045,-13635.6783,9.5150,2251.2794,22.5128,9.5150,0.0000,110.1227,17.8268,17.2418,17.5343,-3.0667,-21466.8360,9.5150,2620.6447,26.2064,9.5150,0.0000,143.7741,22.1095,22.1032,28.8736,22.0970,28.8427,22.0908,28.8117,22.0908,3606.1829,144.2473,22.8375,22.8277,41.0974,22.8179,41.0252,22.8082,40.9530,22.8082,3606.1829,144.2473,22.4270,22.4005,50.6548,22.3741,50.4185,22.3477,50.1826,22.3477,1044.7470,20.8949,18.2063,18.2051,1.9030,18.2038,1.9084,18.2026,1.9137,18.2026,3606.1829,144.2473,17.8310,17.8296,6.0710,17.8282,6.0676,17.8268,6.0641,17.8268,3606.1829,144.2473,17.2418,17.2395,4.5985,17.2371,4.5794,17.2348,4.5604,17.2348,1044.7470,20.8949,9.5150,349.3176,6.3434,0.0000,285.2149,634.5325,-135844.0000,-192312.2506,-187091.2876
7860.0000,17.2852,29.5049,58.6000,179903.8000,-179845.2000,4.6643,13.3182,4.4000,1.0000,39978.6222,4.5000,1.0000,39991.9404,0.0000,0.0000,219882.4222,45.2818,-219837.1404,22.7895,15.4922,34538.1000,0.0000,34538.1000,0.8955,9334.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9334.6216,0.0000,0.0000,0.0000,25203.4784,25203.4784,22.1406,34.1814,0.0000,33763.9000,-33763.9000,0.8754,0.0000,0.0000,0.0000,6890.5918,4.9000,1.0000,6890.5918,0.0000,0.0000,40654.4918,0.0000,-40654.4918,23.1585,15.8612,1971.4000,0.0000,1971.4000,0.0511,532.8108,3.7000,1.0000,0.0000,0.0000,0.0000,532.8108,0.0000,0.0000,0.0000,1438.5892,1438.5892,23.0953,17.6945,7449.7000,1439.4000,6010.3000,0.1931,1693.1136,4.4000,1.0000,293.7551,4.9000,1.0000,1986.8687,0.0000,0.0000,1733.1551,5756.5864,4023.4313,22.9945,15.6972,8630.8000,0.0000,8630.8000,0.2238,2332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2332.6486,0.0000,0.0000,0.0000,6298.1514,6298.1514,22.7625,18.5209,20.6417,-11.2936,-169403.7249,10.3548,1185.2592,11.8526,10.3548,0.0000,40.3642,18.5161,17.9253,18.2207,-2.9492,-23593.7779,10.3548,2431.1212,24.3112,10.3548,0.0000,141.9307,17.9204,17.2927,17.6065,-3.5815,-25070.4754,10.3548,2844.0786,28.4408,10.3548,0.0000,185.3020,22.1585,22.1525,28.1270,22.1466,28.0959,22.1406,28.0648,22.1406,4189.0094,167.5604,23.1225,23.1134,41.0584,23.1043,40.9931,23.0953,40.9279,23.0953,4189.0094,167.5604,22.8368,22.8120,51.3286,22.7872,51.1094,22.7625,50.8908,22.7625,1212.4026,24.2481,18.5209,18.5193,4.9420,18.5177,4.9453,18.5161,4.9486,18.5161,4189.0094,167.5604,17.9253,17.9237,7.0603,17.9220,7.0542,17.9204,7.0480,17.9204,4189.0094,167.5604,17.2927,17.2901,4.9996,17.2876,4.9783,17.2852,4.9571,17.2852,1212.4026,24.2481,10.3548,441.5006,6.9032,0.0000,367.5969,809.0975,-162458.5000,-223527.9821,-218067.9782
7861.0000,17.3381,29.5603,0.0000,192061.9000,-192061.9000,4.9796,0.0000,0.0000,0.0000,42680.4222,4.5000,1.0000,42680.4222,0.0000,0.0000,234742.3222,0.0000,-234742.3222,23.0119,15.7146,29930.0000,0.0000,29930.0000,0.7760,8089.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8089.1892,0.0000,0.0000,0.0000,21840.8108,21840.8108,22.4640,34.5048,0.0000,38106.5000,-38106.5000,0.9880,0.0000,0.0000,0.0000,7776.8367,4.9000,1.0000,7776.8367,0.0000,0.0000,45883.3367,0.0000,-45883.3367,23.5730,16.2757,2354.4000,0.0000,2354.4000,0.0610,636.3243,3.7000,1.0000,0.0000,0.0000,0.0000,636.3243,0.0000,0.0000,0.0000,1718.0757,1718.0757,23.5036,19.4910,5837.8000,1801.0000,4036.8000,0.1514,1326.7727,4.4000,1.0000,367.5510,4.9000,1.0000,1694.3237,0.0000,0.0000,2168.5510,4511.0273,2342.4763,23.4470,16.1497,7528.8000,0.0000,7528.8000,0.1952,2034.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2034.8108,0.0000,0.0000,0.0000,5493.9892,5493.9892,23.2385,18.7340,20.9862,-12.4241,-186361.0320,10.7267,1212.5890,12.1259,10.7267,0.0000,44.8709,18.7288,18.0198,18.3743,-3.6668,-29334.5531,10.7267,2503.8512,25.0385,10.7267,0.0000,157.7772,18.0145,17.3459,17.6802,-3.9518,-27662.3564,10.7267,2937.9309,29.3793,10.7267,0.0000,205.9908,22.4840,22.4774,30.2841,22.4707,30.2449,22.4640,30.2058,22.4640,4459.3983,178.3759,23.5315,23.5222,42.6542,23.5129,42.5872,23.5036,42.5204,23.5036,4459.3983,178.3759,23.3142,23.2888,53.3433,23.2636,53.1190,23.2385,52.8955,23.2385,1290.1355,25.8027,18.7340,18.7323,6.7367,18.7306,6.7397,18.7288,6.7427,18.7288,4459.3983,178.3759,18.0198,18.0180,7.8722,18.0163,7.8649,18.0145,7.8576,18.0145,4459.3983,178.3759,17.3459,17.3433,5.4063,17.3407,5.3841,17.3381,5.3621,17.3381,1290.1355,25.8027,10.7267,486.8369,7.1511,0.0000,408.6389,895.4757,-186318.4000,-249230.3070,-243357.9415
7862.0000,17.4020,29.6242,0.0000,201883.9000,-201883.9000,5.2342,0.0000,0.0000,0.0000,44863.0889,4.5000,1.0000,44863.0889,0.0000,0.0000,246746.9889,0.0000,-246746.9889,23.1396,15.8423,34537.4000,0.0000,34537.4000,0.8954,9334.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9334.4324,0.0000,0.0000,0.0000,25202.9676,25202.9676,22.5359,34.5768,0.0000,36524.1000,-36524.1000,0.9470,0.0000,0.0000,0.0000,7453.8980,4.9000,1.0000,7453.8980,0.0000,0.0000,43977.9980,0.0000,-43977.9980,23.5585,16.2613,2245.4000,0.0000,2245.4000,0.0582,606.8649,3.7000,1.0000,0.0000,0.0000,0.0000,606.8649,0.0000,0.0000,0.0000,1638.5351,1638.5351,23.4972,20.7690,4810.0000,1997.0000,2813.0000,0.1247,1093.1818,4.4000,1.0000,407.5510,4.9000,1.0000,1500.7328,0.0000,0.0000,2404.5510,3716.8182,1312.2672,23.4667,16.1694,6702.3000,0.0000,6702.3000,0.1738,1811.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1811.4324,0.0000,0.0000,0.0000,4890.8676,4890.8676,23.2935,19.0209,21.1572,-12.2499,-183748.7949,11.1500,1252.6859,12.5269,11.1500,0.0000,50.3950,19.0140,18.1269,18.5704,-4.7691,-38152.7018,11.1500,2583.4899,25.8349,11.1500,0.0000,177.2013,18.1212,17.4103,17.7658,-4.3675,-30572.3882,11.1500,3043.9082,30.4391,11.1500,0.0000,231.3506,22.5535,22.5476,29.6399,22.5418,29.6099,22.5359,29.5800,22.5359,4776.2863,191.0515,23.5204,23.5127,40.1742,23.5049,40.1243,23.4972,40.0745,23.4972,4776.2863,191.0515,23.3529,23.3331,50.2948,23.3133,50.1416,23.2935,49.9884,23.2935,1381.2020,27.6240,19.0209,19.0186,9.2213,19.0163,9.2193,19.0140,9.2173,19.0140,4776.2863,191.0515,18.1269,18.1250,8.7224,18.1231,8.7139,18.1212,8.7055,18.1212,4776.2863,191.0515,17.4103,17.4075,5.9322,17.4048,5.9083,17.4020,5.8844,17.4020,1381.2020,27.6240,11.1500,541.9592,7.4333,0.0000,458.9469,1000.9060,-192109.9000,-257680.3494,-252473.8850
7863.0000,17.4648,29.6870,0.0000,215409.5000,-215409.5000,5.5849,0.0000,0.0000,0.0000,47868.7778,4.5000,1.0000,47868.7778,0.0000,0.0000,263278.2778,0.0000,-263278.2778,23.4365,16.1392,32863.3000,0.0000,32863.3000,0.8520,8881.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8881.9730,0.0000,0.0000,0.0000,23981.3270,23981.3270,22.8727,34.9135,0.0000,34343.3000,-34343.3000,0.8904,0.0000,0.0000,0.0000,7008.8367,4.9000,1.0000,7008.8367,0.0000,0.0000,41352.1367,0.0000,-41352.1367,23.8107,16.5134,1495.7000,0.0000,1495.7000,0.0388,404.2432,3.7000,1.0000,0.0000,0.0000,0.0000,404.2432,0.0000,0.0000,0.0000,1091.4568,1091.4568,23.7613,23.2236,3931.3000,2347.4000,1583.9000,0.1019,893.4773,4.4000,1.0000,479.0612,4.9000,1.0000,1372.5385,0.0000,0.0000,2826.4612,3037.8227,211.3615,23.7565,16.4592,5875.8000,0.0000,5875.8000,0.1523,1588.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1588.0541,0.0000,0.0000,0.0000,4287.7459,4287.7459,23.5942,19.1800,21.3871,-12.9740,-194610.5776,11.4306,1273.6397,12.7364,11.4306,0.0000,54.2966,19.1734,18.2264,18.6999,-5.2191,-41752.7577,11.4306,2635.6603,26.3566,11.4306,0.0000,190.9204,18.2205,17.4735,17.8470,-4.7052,-32936.0593,11.4306,3110.8793,31.1088,11.4306,0.0000,249.2620,22.8925,22.8859,31.9720,22.8793,31.9342,22.8727,31.8965,22.8727,4991.6985,199.6679,23.7859,23.7777,41.1689,23.7695,41.1138,23.7613,41.0588,23.7613,4991.6985,199.6679,23.6592,23.6375,51.4578,23.6158,51.2757,23.5942,51.0945,23.5942,1443.0867,28.8617,19.1800,19.1778,10.2528,19.1756,10.2523,19.1734,10.2519,19.1734,4991.6985,199.6679,18.2264,18.2244,9.4264,18.2225,9.4174,18.2205,9.4084,18.2205,4991.6985,199.6679,17.4735,17.4706,6.4113,17.4677,6.3868,17.4648,6.3625,17.4648,1443.0867,28.8617,11.4306,580.6241,7.6204,0.0000,494.4789,1075.1030,-207934.1000,-275058.5233,-269299.3946
7864.0000,17.5292,29.7514,0.0000,224975.0000,-224975.0000,5.8329,0.0000,0.0000,0.0000,49994.4444,4.5000,1.0000,49994.4444,0.0000,0.0000,274969.4444,0.0000,-274969.4444,23.6063,16.3090,31186.9000,0.0000,31186.9000,0.8086,8428.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8428.8919,0.0000,0.0000,0.0000,22758.0081,22758.0081,23.0842,35.1250,0.0000,33869.9000,-33869.9000,0.8781,0.0000,0.0000,0.0000,6912.2245,4.9000,1.0000,6912.2245,0.0000,0.0000,40782.1245,0.0000,-40782.1245,23.9855,16.6882,1452.8000,0.0000,1452.8000,0.0377,392.6486,3.7000,1.0000,0.0000,0.0000,0.0000,392.6486,0.0000,0.0000,0.0000,1060.1514,1060.1514,23.9385,23.7672,3458.3000,2170.2000,1288.1000,0.0897,785.9773,4.4000,1.0000,442.8980,4.9000,1.0000,1228.8752,0.0000,0.0000,2613.0980,2672.3227,59.2248,23.9372,16.6399,6702.3000,0.0000,6702.3000,0.1738,1811.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1811.4324,0.0000,0.0000,0.0000,4890.8676,4890.8676,23.7691,19.3649,21.5670,-13.2849,-199273.8057,11.7311,1298.7182,12.9872,11.7311,0.0000,58.6920,19.3576,18.3223,18.8400,-5.8556,-46844.5989,11.7311,2690.7754,26.9078,11.7311,0.0000,206.3759,18.3163,17.5382,17.9273,-5.0292,-35204.5234,11.7311,3182.9221,31.8292,11.7311,0.0000,269.4404,23.1033,23.0970,32.7697,23.0906,32.7355,23.0842,32.7013,23.0842,5227.0263,209.0811,23.9621,23.9542,41.2320,23.9464,41.1814,23.9385,41.1309,23.9385,5227.0263,209.0811,23.8291,23.8090,50.9938,23.7891,50.8358,23.7691,50.6783,23.7691,1510.6757,30.2135,19.3649,19.3625,11.6100,19.3601,11.6073,19.3576,11.6047,19.3576,5227.0263,209.0811,18.3223,18.3203,10.0628,18.3183,10.0534,18.3163,10.0439,18.3163,5227.0263,209.0811,17.5382,17.5352,6.8943,17.5322,6.8692,17.5292,6.8442,17.5292,1510.6757,30.2135,11.7311,623.9427,7.8207,0.0000,534.5084,1158.4511,-218214.8000,-286983.3171,-281322.9281
7865.0000,17.5443,29.7665,0.0000,223066.8000,-223066.8000,5.7834,0.0000,0.0000,0.0000,49570.4000,4.5000,1.0000,49570.4000,0.0000,0.0000,272637.2000,0.0000,-272637.2000,23.8706,16.5733,26582.1000,0.0000,26582.1000,0.6892,7184.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7184.3514,0.0000,0.0000,0.0000,19397.7486,19397.7486,23.3988,35.4396,0.0000,24365.6000,-24365.6000,0.6317,0.0000,0.0000,0.0000,4972.5714,4.9000,1.0000,4972.5714,0.0000,0.0000,29338.1714,0.0000,-29338.1714,24.0795,16.7822,1857.3000,0.0000,1857.3000,0.0482,501.9730,3.7000,1.0000,0.0000,0.0000,0.0000,501.9730,0.0000,0.0000,0.0000,1355.3270,1355.3270,24.0241,21.4707,3629.8000,1559.7000,2070.1000,0.0941,824.9545,4.4000,1.0000,318.3061,4.9000,1.0000,1143.2607,0.0000,0.0000,1878.0061,2804.8455,926.8393,24.0026,16.7053,7804.3000,0.0000,7804.3000,0.2023,2109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2109.2703,0.0000,0.0000,0.0000,5695.0297,5695.0297,23.8124,19.4082,21.6103,-12.6536,-189803.6446,11.1734,1235.0659,12.3507,11.1734,0.0000,50.7135,19.4013,18.3524,18.8768,-5.6506,-45205.0320,11.1734,2559.3281,25.5933,11.1734,0.0000,178.3214,18.3464,17.5525,17.9494,-4.8879,-34215.2176,11.1734,3029.0601,30.2906,11.1734,0.0000,232.8129,23.4205,23.4133,34.7106,23.4060,34.6682,23.3988,34.6259,23.3988,4794.1197,191.7648,24.0481,24.0401,40.5781,24.0321,40.5270,24.0241,40.4759,24.0241,4794.1197,191.7648,23.8705,23.8511,49.3225,23.8317,49.1723,23.8124,49.0227,23.8124,1386.3258,27.7265,19.4082,19.4059,11.5252,19.4036,11.5243,19.4013,11.5233,19.4013,4794.1197,191.7648,18.3524,18.3504,10.0282,18.3484,10.0191,18.3464,10.0100,18.3464,4794.1197,191.7648,17.5525,17.5498,6.7552,17.5470,6.7343,17.5443,6.7134,17.5443,1386.3258,27.7265,11.1734,545.1238,7.4489,0.0000,461.8478,1006.9716,-209118.6000,-274600.4267,-269223.8943
7866.0000,17.5280,29.7502,0.0000,220035.2000,-220035.2000,5.7048,0.0000,0.0000,0.0000,48896.7111,4.5000,1.0000,48896.7111,0.0000,0.0000,268931.9111,0.0000,-268931.9111,24.1990,16.9017,17373.7000,0.0000,17373.7000,0.4504,4695.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4695.5946,0.0000,0.0000,0.0000,12678.1054,12678.1054,23.8585,35.8993,0.0000,15947.6000,-15947.6000,0.4135,0.0000,0.0000,0.0000,3254.6122,4.9000,1.0000,3254.6122,0.0000,0.0000,19202.2122,0.0000,-19202.2122,24.3348,17.0375,1196.6000,0.0000,1196.6000,0.0310,323.4054,3.7000,1.0000,0.0000,0.0000,0.0000,323.4054,0.0000,0.0000,0.0000,873.1946,873.1946,24.2857,19.1988,3918.6000,859.3000,3059.3000,0.1016,890.5909,4.4000,1.0000,175.3673,4.9000,1.0000,1065.9583,0.0000,0.0000,1034.6673,3028.0091,1993.3417,24.2362,16.9390,10283.8000,0.0000,10283.8000,0.2666,2779.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2779.4054,0.0000,0.0000,0.0000,7504.3946,7504.3946,23.9842,19.3437,21.6640,-12.4717,-187075.2342,10.4520,1153.1090,11.5311,10.4520,0.0000,41.5109,19.3375,18.3337,18.8356,-5.0585,-40468.2588,10.4520,2397.7817,23.9778,10.4520,0.0000,145.9627,18.3278,17.5354,17.9316,-4.5637,-31946.1423,10.4520,2835.4063,28.3541,10.4520,0.0000,190.5661,23.8845,23.8758,37.9717,23.8671,37.9170,23.8585,37.8624,23.8585,4258.9174,170.3567,24.3131,24.3040,41.9442,24.2948,41.8826,24.2857,41.8210,24.2857,4258.9174,170.3567,24.0501,24.0280,49.7678,24.0061,49.5862,23.9842,49.4058,23.9842,1232.5028,24.6501,19.3437,19.3416,10.5609,19.3396,10.5621,19.3375,10.5633,19.3375,4258.9174,170.3567,18.3337,18.3317,9.5984,18.3298,9.5898,18.3278,9.5812,18.3278,4258.9174,170.3567,17.5354,17.5329,6.3283,17.5304,6.3104,17.5280,6.2924,17.5280,1232.5028,24.6501,10.4520,453.0697,6.9680,0.0000,378.0396,831.1093,-204069.4000,-265085.0870,-259489.6352
7867.0000,17.3084,29.5118,306.3000,125758.8000,-125452.5000,3.2605,69.6136,4.4000,1.0000,27946.4000,4.5000,1.0000,28016.0136,0.0000,0.0000,153705.2000,236.6864,-153468.5136,23.7754,16.4781,14308.7000,0.0000,14308.7000,0.3710,3867.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3867.2162,0.0000,0.0000,0.0000,10441.4838,10441.4838,23.3080,20.5097,500.3000,204.8000,295.5000,0.0130,113.7045,4.4000,1.0000,41.7959,4.9000,1.0000,155.5005,0.0000,0.0000,246.5959,386.5955,139.9995,23.3022,16.0049,999.0000,0.0000,999.0000,0.0259,270.0000,3.7000,1.0000,0.0000,0.0000,0.0000,270.0000,0.0000,0.0000,0.0000,729.0000,729.0000,23.2493,17.6833,4565.0000,819.4000,3745.6000,0.1184,1037.5000,4.4000,1.0000,167.2245,4.9000,1.0000,1204.7245,0.0000,0.0000,986.6245,3527.5000,2540.8755,23.1423,15.8450,12074.6000,0.0000,12074.6000,0.3131,3263.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3263.4054,0.0000,0.0000,0.0000,8811.1946,8811.1946,22.7548,19.0363,20.8955,-5.8830,-88245.0738,6.1527,697.8101,6.9781,6.1527,0.0000,8.4676,19.0313,18.0802,18.5557,-2.8214,-22571.2464,6.1527,1426.3913,14.2639,6.1527,0.0000,29.7743,18.0752,17.3063,17.6907,-2.6067,-18247.2151,6.1527,1684.4818,16.8448,6.1527,0.0000,38.8728,23.3354,23.3263,30.9265,23.3172,30.8709,23.3080,30.8155,23.3080,1671.2805,66.8512,23.2714,23.2641,30.2665,23.2567,30.2252,23.2493,30.1839,23.2493,1671.2805,66.8512,22.7710,22.7658,32.7214,22.7605,32.7488,22.7548,32.7731,22.7548,486.7867,9.7357,19.0363,19.0346,7.4389,19.0330,7.4437,19.0313,7.4484,19.0313,1671.2805,66.8512,18.0802,18.0785,6.9613,18.0769,6.9556,18.0752,6.9498,18.0752,1671.2805,66.8512,17.3063,17.3071,3.4659,17.3078,3.4862,17.3084,3.5058,17.3084,486.7867,9.7357,6.1527,104.7960,4.1018,0.0000,77.1147,181.9107,-94029.1000,-130805.9602,-129063.5353
7868.0000,17.2288,29.4048,715.2000,119329.6000,-118614.4000,3.0938,162.5455,4.4000,1.0000,26517.6889,4.5000,1.0000,26680.2343,0.0000,0.0000,145847.2889,552.6545,-145294.6343,23.5192,16.2220,14310.4000,0.0000,14310.4000,0.3710,3867.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3867.6757,0.0000,0.0000,0.0000,10442.7243,10442.7243,23.0393,15.3121,2001.2000,0.0000,2001.2000,0.0519,454.8182,4.4000,1.0000,0.0000,0.0000,0.0000,454.8182,0.0000,0.0000,0.0000,1546.3818,1546.3818,22.9724,15.6751,770.9000,0.0000,770.9000,0.0200,208.3514,3.7000,1.0000,0.0000,0.0000,0.0000,208.3514,0.0000,0.0000,0.0000,562.5486,562.5486,22.9212,16.4919,6049.7000,652.1000,5397.6000,0.1568,1374.9318,4.4000,1.0000,133.0816,4.9000,1.0000,1508.0135,0.0000,0.0000,785.1816,4674.7682,3889.5865,22.7528,15.4555,11523.6000,0.0000,11523.6000,0.2988,3114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3114.4865,0.0000,0.0000,0.0000,8409.1135,8409.1135,22.3428,18.9128,20.6278,-5.2817,-79224.8239,5.9885,685.8204,6.8582,5.9885,0.0000,7.8078,18.9068,17.9973,18.4520,-2.6261,-21008.7928,5.9885,1393.7664,13.9377,5.9885,0.0000,27.4542,17.9911,17.2318,17.6115,-2.5054,-17538.0495,5.9885,1644.5117,16.4451,5.9885,0.0000,35.8436,23.0671,23.0579,28.1211,23.0486,28.0668,23.0393,28.0127,23.0393,1593.7181,63.7487,22.9480,22.9391,27.7182,22.9301,27.6602,22.9212,27.6024,22.9212,1593.7181,63.7487,22.3888,22.3732,29.3252,22.3579,29.2001,22.3428,29.0784,22.3428,464.3574,9.2871,18.9128,18.9108,6.6374,18.9088,6.6378,18.9068,6.6382,18.9068,1593.7181,63.7487,17.9973,17.9952,6.4376,17.9932,6.4274,17.9911,6.4173,17.9911,1593.7181,63.7487,17.2318,17.2308,2.9210,17.2298,2.9137,17.2288,2.9070,17.2288,464.3574,9.2871,5.9885,97.2731,3.9924,0.0000,71.1056,168.3787,-84610.7000,-120444.2795,-117771.6662
7869.0000,17.1542,29.1622,1902.6000,68636.6000,-66734.0000,1.7795,432.4091,4.4000,1.0000,15252.5778,4.5000,1.0000,15684.9869,0.0000,0.0000,83889.1778,1470.1909,-82418.9869,22.2231,14.9258,14310.6000,0.0000,14310.6000,0.3710,3867.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3867.7297,0.0000,0.0000,0.0000,10442.8703,10442.8703,21.5801,13.8528,6629.8000,0.0000,6629.8000,0.1719,1506.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1506.7727,0.0000,0.0000,0.0000,5123.0273,5123.0273,21.2650,13.9677,841.6000,0.0000,841.6000,0.0218,227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,227.4595,0.0000,0.0000,0.0000,614.1405,614.1405,21.2331,14.3178,7420.8000,500.4000,6920.4000,0.1924,1686.5455,4.4000,1.0000,102.1224,4.9000,1.0000,1788.6679,0.0000,0.0000,602.5224,5734.2545,5131.7321,20.9175,13.6202,10559.3000,0.0000,10559.3000,0.2738,2853.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2853.8649,0.0000,0.0000,0.0000,7705.4351,7705.4351,20.5357,19.4515,19.9936,-1.1753,-17629.8875,4.2157,494.1060,4.9411,4.2157,0.0000,2.7237,19.4254,17.6344,18.5299,-3.6403,-29122.2375,4.2157,978.2756,9.7828,4.2157,0.0000,9.5773,17.6345,17.1567,17.3956,-1.1098,-7768.8299,4.2157,1167.2686,11.6727,4.2157,0.0000,12.5039,21.5808,21.5806,13.5476,21.5804,13.5849,21.5801,13.6215,21.5801,861.7918,34.4717,21.2272,21.2293,11.2647,21.2312,11.3175,21.2331,11.3696,21.2331,861.7918,34.4717,20.4436,20.4757,7.1200,20.5064,7.5680,20.5357,7.9989,20.5357,252.2896,5.0458,19.4515,19.4427,12.3181,19.4340,12.2519,19.4254,12.1864,19.4254,861.7918,34.4717,17.6344,17.6344,3.1016,17.6345,3.1127,17.6345,3.1236,17.6345,861.7918,34.4717,17.1567,17.1559,2.3160,17.1550,2.3112,17.1542,2.3064,17.1542,252.2896,5.0458,4.2157,37.0632,2.8104,0.0000,24.8049,61.8681,-27472.3000,-53401.7816,-54520.9549
7870.0000,17.0411,28.9833,2413.7000,66616.3000,-64202.6000,1.7272,548.5682,4.4000,1.0000,14803.6222,4.5000,1.0000,15352.1904,0.0000,0.0000,81419.9222,1865.1318,-79554.7904,22.1128,14.8155,12132.0000,0.0000,12132.0000,0.3145,3278.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3278.9189,0.0000,0.0000,0.0000,8853.0811,8853.0811,21.5246,13.7973,8482.1000,0.0000,8482.1000,0.2199,1927.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1927.7500,0.0000,0.0000,0.0000,6554.3500,6554.3500,21.1067,13.8094,502.8000,0.0000,502.8000,0.0130,135.8919,3.7000,1.0000,0.0000,0.0000,0.0000,135.8919,0.0000,0.0000,0.0000,366.9081,366.9081,21.0655,13.9091,8209.2000,389.2000,7820.0000,0.2128,1865.7273,4.4000,1.0000,79.4286,4.9000,1.0000,1945.1558,0.0000,0.0000,468.6286,6343.4727,5874.8442,20.6910,13.3937,8630.8000,0.0000,8630.8000,0.2238,2332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2332.6486,0.0000,0.0000,0.0000,6298.1514,6298.1514,20.2738,19.2414,19.7576,-1.0796,-16193.9160,4.0669,480.8272,4.8083,4.0669,0.0000,2.4454,19.2290,17.6884,18.4587,-3.0207,-24165.2254,4.0669,946.2846,9.4628,4.0669,0.0000,8.5987,17.6809,17.0376,17.3592,-1.4415,-10090.5148,4.0669,1127.6469,11.2765,4.0669,0.0000,11.2262,21.5484,21.5404,15.4001,21.5325,15.3476,21.5246,15.2959,21.5246,809.4138,32.3766,21.0833,21.0773,12.6032,21.0714,12.5612,21.0655,12.5200,21.0655,809.4138,32.3766,20.2895,20.2834,9.1992,20.2782,9.1079,20.2738,9.0297,20.2738,237.0762,4.7415,19.2414,19.2373,9.6260,19.2331,9.6156,19.2290,9.6050,19.2290,809.4138,32.3766,17.6884,17.6859,4.3162,17.6834,4.2986,17.6809,4.2812,17.6809,809.4138,32.3766,17.0376,17.0388,1.1963,17.0400,1.2156,17.0411,1.2341,17.0411,237.0762,4.7415,4.0669,33.5855,2.7113,0.0000,22.2703,55.8558,-26634.9000,-51607.4557,-50449.6562
7871.0000,17.0676,28.6607,4268.9000,52432.0000,-48163.1000,1.3594,970.2045,4.4000,1.0000,11651.5556,4.5000,1.0000,12621.7601,0.0000,0.0000,64083.5556,3298.6955,-60784.8601,20.6925,13.3952,11839.1000,0.0000,11839.1000,0.3070,3199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3199.7568,0.0000,0.0000,0.0000,8639.3432,8639.3432,20.1908,12.4635,28925.4000,0.0000,28925.4000,0.7499,6573.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6573.9545,0.0000,0.0000,0.0000,22351.4455,22351.4455,18.8579,11.5606,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,18.8817,11.3220,10670.9000,148.5000,10522.4000,0.2767,2425.2045,4.4000,1.0000,30.3061,4.9000,1.0000,2455.5107,0.0000,0.0000,178.8061,8245.6955,8066.8893,18.4007,11.1034,7528.8000,0.0000,7528.8000,0.1952,2034.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2034.8108,0.0000,0.0000,0.0000,5493.9892,5493.9892,18.2420,20.1857,19.2138,2.1729,32593.6562,4.3476,524.4733,5.2447,4.3476,0.0000,2.9875,20.1452,17.4149,18.7800,-5.7231,-45784.5143,4.3476,999.4509,9.9945,4.3476,0.0000,10.5047,17.4156,17.0755,17.2455,-0.8147,-5702.7261,4.3476,1210.7494,12.1075,4.3476,0.0000,13.7148,20.1773,20.1819,2.9000,20.1864,2.9780,20.1908,3.0549,20.1908,909.4316,36.3773,18.8407,18.8546,-8.0005,18.8682,-7.8420,18.8817,-7.6850,18.8817,909.4316,36.3773,18.0730,18.1313,-14.8824,18.1876,-14.1842,18.2420,-13.5092,18.2420,266.1213,5.3224,20.1857,20.1721,18.9852,20.1586,18.8796,20.1452,18.7748,20.1452,909.4316,36.3773,17.4149,17.4151,1.8878,17.4154,1.9003,17.4156,1.9126,17.4156,909.4316,36.3773,17.0755,17.0728,2.0391,17.0701,2.0067,17.0676,1.9759,17.0676,266.1213,5.3224,4.3476,40.3324,2.8984,0.0000,27.2070,67.5394,11047.0000,-15945.3875,-18893.5842
7872.0000,17.0039,28.3399,5172.9000,45106.0000,-39933.1000,1.1695,1175.6591,4.4000,1.0000,10023.5556,4.5000,1.0000,11199.2146,0.0000,0.0000,55129.5556,3997.2409,-51132.3146,20.0517,12.7544,11817.6000,0.0000,11817.6000,0.3064,3193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3193.9459,0.0000,0.0000,0.0000,8623.6541,8623.6541,19.5472,11.8199,37201.8000,0.0000,37201.8000,0.9645,8454.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8454.9545,0.0000,0.0000,0.0000,28746.8455,28746.8455,17.8337,10.5364,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,17.8510,10.1237,13113.7000,0.0000,13113.7000,0.3400,2980.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2980.3864,0.0000,0.0000,0.0000,10133.3136,10133.3136,17.2470,9.9497,4222.8000,0.0000,4222.8000,0.1095,1141.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1141.2973,0.0000,0.0000,0.0000,3081.5027,3081.5027,17.1877,20.4378,18.8128,3.6352,54527.8291,4.3498,532.6544,5.3265,4.3498,0.0000,2.9920,20.4047,17.4578,18.9312,-6.1802,-49441.3465,4.3498,994.3081,9.9431,4.3498,0.0000,10.5206,17.4529,17.0039,17.2284,-1.0760,-7532.2736,4.3498,1212.1557,12.1216,4.3498,0.0000,13.7355,19.5377,19.5408,-0.7267,19.5440,-0.6796,19.5472,-0.6325,19.5472,910.2290,36.4092,17.8170,17.8283,-13.7806,17.8397,-13.6754,17.8510,-13.5703,17.8510,910.2290,36.4092,17.0633,17.1048,-21.4562,17.1463,-21.0666,17.1877,-20.6741,17.1877,266.3528,5.3271,20.4378,20.4268,20.0127,20.4157,19.9462,20.4047,19.8797,20.4047,910.2290,36.4092,17.4578,17.4561,2.9156,17.4545,2.9061,17.4529,2.8968,17.4529,910.2290,36.4092,17.0039,17.0040,1.3493,17.0040,1.3552,17.0039,1.3603,17.0039,266.3528,5.3271,4.3498,40.3879,2.8998,0.0000,27.2480,67.6359,26807.6000,-266.1988,-2445.7910
7873.0000,16.9568,28.0325,5937.5000,40019.3000,-34081.8000,1.0376,1349.4318,4.4000,1.0000,8893.1778,4.5000,1.0000,10242.6096,0.0000,0.0000,48912.4778,4588.0682,-44324.4096,19.7242,12.4269,11873.1000,0.0000,11873.1000,0.3078,3208.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3208.9459,0.0000,0.0000,0.0000,8664.1541,8664.1541,19.1910,11.4638,38519.0000,0.0000,38519.0000,0.9987,8754.3182,4.4000,1.0000,0.0000,0.0000,0.0000,8754.3182,0.0000,0.0000,0.0000,29764.6818,29764.6818,17.3326,10.0353,392.0000,0.0000,392.0000,0.0102,105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,105.9459,0.0000,0.0000,0.0000,286.0541,286.0541,17.3449,9.6176,14638.6000,0.0000,14638.6000,0.3795,3326.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3326.9545,0.0000,0.0000,0.0000,11311.6455,11311.6455,16.6387,9.3414,1333.2000,0.0000,1333.2000,0.0346,360.3243,3.7000,1.0000,0.0000,0.0000,0.0000,360.3243,0.0000,0.0000,0.0000,972.8757,972.8757,16.6778,20.4572,18.5675,4.0354,60531.2205,4.1525,513.2058,5.1321,4.1525,0.0000,2.6032,20.4272,17.4967,18.9619,-5.8669,-46935.4749,4.1525,948.1349,9.4813,4.1525,0.0000,9.1534,17.4906,16.9571,17.2238,-1.2206,-8544.3633,4.1525,1157.3957,11.5740,4.1525,0.0000,11.9505,19.1833,19.1859,-1.8451,19.1885,-1.8098,19.1910,-1.7745,19.1910,839.3876,33.5755,17.3148,17.3249,-14.9114,17.3349,-14.8292,17.3449,-14.7473,17.3449,839.3876,33.5755,16.5779,16.6113,-22.3113,16.6446,-22.0471,16.6778,-21.7817,16.6778,245.7830,4.9157,20.4572,20.4471,19.0967,20.4371,19.0435,20.4272,18.9903,20.4272,839.3876,33.5755,17.4967,17.4946,3.5723,17.4926,3.5602,17.4906,3.5482,17.4906,839.3876,33.5755,16.9571,16.9570,1.0463,16.9569,1.0474,16.9568,1.0486,16.9568,245.7830,4.9157,4.1525,35.5605,2.7683,0.0000,23.7070,59.2675,32674.1000,6675.0015,5051.3823
7874.0000,16.9386,27.4582,7810.9000,35449.3000,-27638.4000,0.9191,1775.2045,4.4000,1.0000,7877.6222,4.5000,1.0000,9652.8268,0.0000,0.0000,43326.9222,6035.6955,-37291.2268,19.1560,11.8587,11880.6000,0.0000,11880.6000,0.3080,3210.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3210.9730,0.0000,0.0000,0.0000,8669.6270,8669.6270,18.6554,10.9281,47056.1000,0.0000,47056.1000,1.2200,10694.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10694.5682,0.0000,0.0000,0.0000,36361.5318,36361.5318,16.4933,9.1960,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,16.5174,8.7901,16563.9000,0.0000,16563.9000,0.4294,3764.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3764.5227,0.0000,0.0000,0.0000,12799.3773,12799.3773,15.7563,8.4590,781.0000,0.0000,781.0000,0.0202,211.0811,3.7000,1.0000,0.0000,0.0000,0.0000,211.0811,0.0000,0.0000,0.0000,569.9189,569.9189,15.8562,20.6425,18.2494,5.3663,80494.3169,4.3603,545.3880,5.4539,4.3603,0.0000,3.0138,20.6101,17.5343,19.0722,-6.4660,-51728.0025,4.3603,991.4839,9.9148,4.3603,0.0000,10.5972,17.5277,16.9409,17.2343,-1.4099,-9869.3881,4.3603,1214.8167,12.1482,4.3603,0.0000,13.8355,18.6405,18.6455,-5.2800,18.6505,-5.2240,18.6554,-5.1683,18.6554,914.0836,36.5633,16.4765,16.4902,-20.1922,16.5038,-20.0796,16.5174,-19.9674,16.5174,914.0836,36.5633,15.7224,15.7676,-28.6366,15.8122,-28.2381,15.8562,-27.8454,15.8562,267.4717,5.3494,20.6425,20.6317,20.2606,20.6209,20.2003,20.6101,20.1401,20.6101,914.0836,36.5633,17.5343,17.5321,4.0825,17.5299,4.0701,17.5277,4.0577,17.5277,914.0836,36.5633,16.9409,16.9401,1.1056,16.9394,1.0978,16.9386,1.0903,16.9386,267.4717,5.3494,4.3603,40.6569,2.9069,0.0000,27.4465,68.1034,49029.9000,21391.4148,18896.9263
7875.0000,16.9215,26.8478,9396.2000,31625.1000,-22228.9000,0.8199,2135.5000,4.4000,1.0000,7027.8000,4.5000,1.0000,9163.3000,0.0000,0.0000,38652.9000,7260.7000,-31392.2000,18.8566,11.5593,11857.8000,0.0000,11857.8000,0.3074,3204.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3204.8108,0.0000,0.0000,0.0000,8652.9892,8652.9892,18.3373,10.6100,46449.0000,0.0000,46449.0000,1.2043,10556.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10556.5909,0.0000,0.0000,0.0000,35892.4091,35892.4091,16.1248,8.8275,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,16.1443,8.4171,17467.5000,0.0000,17467.5000,0.4529,3969.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3969.8864,0.0000,0.0000,0.0000,13497.6136,13497.6136,15.3123,8.0150,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,15.4130,20.6824,18.0477,5.6987,85481.1185,4.2059,530.1124,5.3011,4.2059,0.0000,2.7049,20.6512,17.5452,19.0982,-6.2982,-50385.9055,4.2059,955.4499,9.5545,4.2059,0.0000,9.5110,17.5385,16.9238,17.2312,-1.4247,-9972.6763,4.2059,1171.9452,11.7195,4.2059,0.0000,12.4173,18.3232,18.3279,-6.3719,18.3326,-6.3248,18.3373,-6.2778,18.3373,858.3139,34.3326,16.1076,16.1199,-20.6485,16.1321,-20.5593,16.1443,-20.4702,16.1443,858.3139,34.3326,15.2958,15.3351,-29.6086,15.3741,-29.3119,15.4130,-29.0150,15.4130,251.2797,5.0256,20.6824,20.6720,19.9202,20.6616,19.8667,20.6512,19.8133,20.6512,858.3139,34.3326,17.5452,17.5430,4.2566,17.5408,4.2444,17.5385,4.2324,17.5385,858.3139,34.3326,16.9238,16.9230,1.1001,16.9222,1.0927,16.9215,1.0854,16.9215,251.2797,5.0256,4.2059,36.8284,2.8039,0.0000,24.6331,61.4616,54293.9000,27197.0146,25122.5367
7876.0000,16.9107,26.1293,10957.6000,28190.6000,-17233.0000,0.7309,2490.3636,4.4000,1.0000,6264.5778,4.5000,1.0000,8754.9414,0.0000,0.0000,34455.1778,8467.2364,-25987.9414,18.4429,11.1456,11864.5000,0.0000,11864.5000,0.3076,3206.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3206.6216,0.0000,0.0000,0.0000,8657.8784,8657.8784,17.9499,10.2227,53705.6000,0.0000,53705.6000,1.3924,12205.8182,4.4000,1.0000,0.0000,0.0000,0.0000,12205.8182,0.0000,0.0000,0.0000,41499.7818,41499.7818,15.5031,8.2058,396.5000,0.0000,396.5000,0.0103,107.1622,3.7000,1.0000,0.0000,0.0000,0.0000,107.1622,0.0000,0.0000,0.0000,289.3378,289.3378,15.5297,7.8024,18548.1000,0.0000,18548.1000,0.4809,4215.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4215.4773,0.0000,0.0000,0.0000,14332.6227,14332.6227,14.6847,7.3874,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,14.8035,20.7716,17.7875,6.7483,101224.3169,4.3974,559.7569,5.5976,4.3974,0.0000,3.0914,20.7406,17.5986,19.1696,-6.6615,-53291.8779,4.3974,996.2955,9.9630,4.3974,0.0000,10.8700,17.5908,16.9134,17.2521,-1.6412,-11488.3624,4.3974,1224.3156,12.2432,4.3974,0.0000,14.1917,17.9324,17.9383,-8.4702,17.9441,-8.4151,17.9499,-8.3602,17.9499,927.7150,37.1086,15.4861,15.5007,-24.2201,15.5152,-24.1120,15.5297,-24.0042,15.5297,927.7150,37.1086,14.6689,14.7142,-33.6352,14.7591,-33.2753,14.8035,-32.9189,14.8035,271.4284,5.4286,20.7716,20.7613,20.2744,20.7509,20.2226,20.7406,20.1709,20.7406,927.7150,37.1086,17.5986,17.5960,4.8428,17.5934,4.8275,17.5908,4.8123,17.5908,927.7150,37.1086,16.9134,16.9125,1.1499,16.9116,1.1409,16.9107,1.1321,16.9107,271.4284,5.4286,4.3974,41.6133,2.9316,0.0000,28.1531,69.7664,67648.0000,39058.9793,36444.0765
7877.0000,16.9014,25.3718,12544.6000,25837.0000,-13292.4000,0.6699,2851.0455,4.4000,1.0000,5741.5556,4.5000,1.0000,8592.6010,0.0000,0.0000,31578.5556,9693.5545,-21885.0010,18.1620,10.8647,11880.7000,0.0000,11880.7000,0.3080,3211.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3211.0000,0.0000,0.0000,0.0000,8669.7000,8669.7000,17.6795,9.9522,56217.8000,0.0000,56217.8000,1.4576,12776.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12776.7727,0.0000,0.0000,0.0000,43441.0273,43441.0273,15.1774,7.8801,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0000,0.0000,0.0000,279.5595,279.5595,15.2010,7.4737,20645.5000,0.0000,20645.5000,0.5353,4692.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4692.1591,0.0000,0.0000,0.0000,15953.3409,15953.3409,14.2821,6.9848,781.0000,0.0000,781.0000,0.0202,211.0811,3.7000,1.0000,0.0000,0.0000,0.0000,211.0811,0.0000,0.0000,0.0000,569.9189,569.9189,14.3741,20.7604,17.5672,7.3918,110877.3760,4.5014,577.8320,5.7783,4.5014,0.0000,3.3159,20.7322,17.6722,19.2022,-6.6410,-53127.8342,4.5014,1018.6148,10.1861,4.5014,0.0000,11.6594,17.6633,16.9043,17.2838,-1.8825,-13177.2953,4.5014,1251.7373,12.5174,4.5014,0.0000,15.2223,17.6626,17.6683,-9.3774,17.6739,-9.3286,17.6795,-9.2799,17.6795,966.3861,38.6554,15.1613,15.1746,-24.7486,15.1878,-24.6605,15.2010,-24.5726,15.2010,966.3861,38.6554,14.2493,14.2911,-35.1288,14.3327,-34.8306,14.3741,-34.5327,14.3741,282.6510,5.6530,20.7604,20.7510,19.6573,20.7416,19.6159,20.7322,19.5746,20.7322,966.3861,38.6554,17.6722,17.6692,5.5497,17.6662,5.5317,17.6633,5.5138,17.6633,966.3861,38.6554,16.9043,16.9033,1.1882,16.9024,1.1791,16.9014,1.1701,16.9014,282.6510,5.6530,4.5014,44.3700,3.0009,0.0000,30.1976,74.5676,76615.7000,47028.5456,44572.2465
7878.0000,16.9099,24.2610,14361.5000,22782.5000,-8421.0000,0.5907,3263.9773,4.4000,1.0000,5062.7778,4.5000,1.0000,8326.7551,0.0000,0.0000,27845.2778,11097.5227,-16747.7551,17.7904,10.4931,11868.7000,0.0000,11868.7000,0.3077,3207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3207.7568,0.0000,0.0000,0.0000,8660.9432,8660.9432,17.3533,9.6261,66506.5000,0.0000,66506.5000,1.7243,15115.1136,4.4000,1.0000,0.0000,0.0000,0.0000,15115.1136,0.0000,0.0000,0.0000,51391.3864,51391.3864,14.6513,7.3540,506.0000,0.0000,506.0000,0.0131,136.7568,3.7000,1.0000,0.0000,0.0000,0.0000,136.7568,0.0000,0.0000,0.0000,369.2432,369.2432,14.6744,6.9471,21172.2000,0.0000,21172.2000,0.5489,4811.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4811.8636,0.0000,0.0000,0.0000,16360.3364,16360.3364,13.8142,6.5169,3960.9000,0.0000,3960.9000,0.1027,1070.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1070.5135,0.0000,0.0000,0.0000,2890.3865,2890.3865,13.7945,20.7284,17.2615,8.7919,131878.5419,4.9312,640.4694,6.4047,4.9312,0.0000,4.3593,20.7038,17.8105,19.2572,-6.8785,-55028.2951,4.9312,1113.5963,11.1360,4.9312,0.0000,15.3283,17.8000,16.9141,17.3570,-2.4070,-16849.2004,4.9312,1367.4052,13.6741,4.9312,0.0000,20.0124,17.3351,17.3412,-11.0422,17.3473,-10.9913,17.3533,-10.9405,17.3533,1133.5391,45.3416,14.6319,14.6461,-27.7122,14.6603,-27.6174,14.6744,-27.5227,14.6744,1133.5391,45.3416,13.6622,13.7066,-38.9869,13.7508,-38.6647,13.7945,-38.3444,13.7945,331.1268,6.6225,20.7284,20.7202,19.0146,20.7120,18.9843,20.7038,18.9538,20.7038,1133.5391,45.3416,17.8105,17.8070,6.8195,17.8035,6.7973,17.8000,6.7751,17.8000,1133.5391,45.3416,16.9141,16.9127,1.4342,16.9113,1.4199,16.9099,1.4058,16.9099,331.1268,6.6225,4.9312,56.9996,3.2874,0.0000,39.7000,96.6995,95593.3000,62924.5406,60001.0464
7879.0000,16.8852,24.8747,15916.6000,29057.7000,-13141.1000,0.7534,3617.4091,4.4000,1.0000,6457.2667,4.5000,1.0000,10074.6758,0.0000,0.0000,35514.9667,12299.1909,-23215.7758,18.2638,10.9665,11853.4000,0.0000,11853.4000,0.3073,3203.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3203.6216,0.0000,0.0000,0.0000,8649.7784,8649.7784,17.7527,10.0255,37252.6000,0.0000,37252.6000,0.9658,8466.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8466.5000,0.0000,0.0000,0.0000,28786.1000,28786.1000,16.0434,8.7461,460.0000,0.0000,460.0000,0.0119,124.3243,3.7000,1.0000,0.0000,0.0000,0.0000,124.3243,0.0000,0.0000,0.0000,335.6757,335.6757,16.0227,8.2954,20418.8000,0.0000,20418.8000,0.5294,4640.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4640.6364,0.0000,0.0000,0.0000,15778.1636,15778.1636,15.0857,7.7884,13223.9000,0.0000,13223.9000,0.3429,3574.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3574.0270,0.0000,0.0000,0.0000,9649.8730,9649.8730,14.5415,20.2717,17.4066,6.4331,96496.6479,4.3661,563.9224,5.6392,4.3661,0.0000,3.0258,20.2565,17.8558,19.0561,-5.0534,-40427.4499,4.3661,993.3941,9.9339,4.3661,0.0000,10.6394,17.8448,16.8872,17.3660,-2.3038,-16126.5969,4.3661,1210.2910,12.1029,4.3661,0.0000,13.8907,17.7501,17.7510,-5.3850,17.7519,-5.3886,17.7527,-5.3918,17.7527,916.2040,36.6482,16.0234,16.0231,-11.6239,16.0228,-11.6761,16.0227,-11.7271,16.0227,916.2040,36.6482,14.5127,14.5215,-25.5674,14.5311,-25.6808,14.5415,-25.7826,14.5415,268.0872,5.3617,20.2717,20.2667,14.3048,20.2616,14.3035,20.2565,14.3019,20.2565,916.2040,36.6482,17.8558,17.8521,7.0222,17.8485,6.9999,17.8448,6.9778,17.8448,916.2040,36.6482,16.8872,16.8865,1.1952,16.8858,1.1909,16.8852,1.1866,16.8852,268.0872,5.3617,4.3661,40.8052,2.9107,0.0000,27.5559,68.3611,70067.6000,39983.8149,39942.6011
7880.0000,16.8502,27.7205,8862.4000,50656.9000,-41794.5000,1.3134,2014.1818,4.4000,1.0000,11257.0889,4.5000,1.0000,13271.2707,0.0000,0.0000,61913.9889,6848.2182,-55065.7707,19.8948,12.5975,11880.9000,0.0000,11880.9000,0.3080,3211.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3211.0541,0.0000,0.0000,0.0000,8669.8459,8669.8459,19.3796,11.6524,24517.1000,0.0000,24517.1000,0.6357,5572.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5572.0682,0.0000,0.0000,0.0000,18945.0318,18945.0318,18.3321,11.0348,617.5000,0.0000,617.5000,0.0160,166.8919,3.7000,1.0000,0.0000,0.0000,0.0000,166.8919,0.0000,0.0000,0.0000,450.6081,450.6081,18.2654,10.5381,18847.0000,0.0000,18847.0000,0.4886,4283.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4283.4091,0.0000,0.0000,0.0000,14563.5909,14563.5909,17.4601,10.1628,14053.4000,0.0000,14053.4000,0.3644,3798.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3798.2162,0.0000,0.0000,0.0000,10255.1838,10255.1838,16.7586,18.9626,17.8606,2.6574,39861.7118,4.6891,595.2329,5.9523,4.6891,0.0000,3.7483,18.9757,18.2051,18.5904,-1.7421,-13936.7744,4.6891,1085.6683,10.8567,4.6891,0.0000,13.1801,18.1867,16.8506,17.5187,-3.4521,-24164.3730,4.6891,1292.2535,12.9225,4.6891,0.0000,17.2076,19.4155,19.4034,11.4218,19.3915,11.2974,19.3796,11.1740,19.3796,1037.9643,41.5186,18.3072,18.2931,10.2964,18.2792,10.1288,18.2654,9.9625,18.2654,1037.9643,41.5186,16.8931,16.8466,3.3844,16.8018,2.6705,16.7586,1.9765,16.7586,303.4156,6.0683,18.9626,18.9671,1.9423,18.9714,2.0292,18.9757,2.1153,18.9757,1037.9643,41.5186,18.2051,18.1990,10.2867,18.1928,10.2410,18.1867,10.1956,18.1867,1037.9643,41.5186,16.8506,16.8505,0.8861,16.8503,0.8870,16.8502,0.8878,16.8502,303.4156,6.0683,4.6891,49.6385,3.1261,0.0000,34.1361,83.7745,28121.4000,-2181.5101,1760.5643
7881.0000,16.9027,28.3979,6345.7000,67446.8000,-61101.1000,1.7487,1442.2045,4.4000,1.0000,14988.1778,4.5000,1.0000,16430.3823,0.0000,0.0000,82434.9778,4903.4955,-77531.4823,21.1148,13.8175,16351.1000,0.0000,16351.1000,0.4239,4419.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4419.2162,0.0000,0.0000,0.0000,11931.8838,11931.8838,20.4274,12.7001,8618.2000,0.0000,8618.2000,0.2234,1958.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1958.6818,0.0000,0.0000,0.0000,6659.5182,6659.5182,20.0656,12.7683,767.9000,0.0000,767.9000,0.0199,207.5405,3.7000,1.0000,0.0000,0.0000,0.0000,207.5405,0.0000,0.0000,0.0000,560.3595,560.3595,19.9821,12.2548,16027.9000,0.0000,16027.9000,0.4156,3642.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3642.7045,0.0000,0.0000,0.0000,12385.1955,12385.1955,19.3092,12.0119,13500.4000,0.0000,13500.4000,0.3500,3648.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3648.7568,0.0000,0.0000,0.0000,9851.6432,9851.6432,18.6141,18.1372,18.3757,-0.5852,-8778.4397,4.7723,594.0847,5.9408,4.7723,0.0000,3.9514,18.1524,18.2394,18.1959,0.2000,1600.1220,4.7723,1121.5025,11.2150,4.7723,0.0000,13.8942,18.2254,16.9105,17.5679,-3.4576,-24203.1247,4.7723,1312.7082,13.1271,4.7723,0.0000,18.1400,20.4666,20.4535,19.6641,20.4404,19.5518,20.4274,19.4398,20.4274,1070.4012,42.8160,20.0351,20.0174,23.9102,19.9997,23.7363,19.9821,23.5633,19.9821,1070.4012,42.8160,18.7740,18.7200,22.1461,18.6667,21.4742,18.6141,20.8084,18.6141,312.8223,6.2564,18.1372,18.1423,-3.9543,18.1474,-3.8784,18.1524,-3.8028,18.1524,1070.4012,42.8160,18.2394,18.2347,9.9882,18.2300,9.9619,18.2254,9.9356,18.2254,1070.4012,42.8160,16.9105,16.9078,1.7600,16.9052,1.7297,16.9027,1.7003,16.9027,312.8223,6.2564,4.7723,52.0955,3.1815,0.0000,35.9857,88.0812,-5835.6000,-36142.8822,-31381.4424
7882.0000,17.0309,28.9101,4272.5000,96243.9000,-91971.4000,2.4953,971.0227,4.4000,1.0000,21387.5333,4.5000,1.0000,22358.5561,0.0000,0.0000,117631.4333,3301.4773,-114329.9561,22.2724,14.9751,20496.9000,0.0000,20496.9000,0.5314,5539.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5539.7027,0.0000,0.0000,0.0000,14957.1973,14957.1973,21.5430,13.8158,3415.9000,0.0000,3415.9000,0.0886,776.3409,4.4000,1.0000,0.0000,0.0000,0.0000,776.3409,0.0000,0.0000,0.0000,2639.5591,2639.5591,21.4220,14.1247,991.9000,0.0000,991.9000,0.0257,268.0811,3.7000,1.0000,0.0000,0.0000,0.0000,268.0811,0.0000,0.0000,0.0000,723.8189,723.8189,21.3372,13.6640,12427.6000,55.8000,12371.8000,0.3222,2824.4545,4.4000,1.0000,11.3878,4.9000,1.0000,2835.8423,0.0000,0.0000,67.1878,9603.1455,9535.9577,20.9000,13.6027,11841.3000,0.0000,11841.3000,0.3070,3200.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3200.3514,0.0000,0.0000,0.0000,8640.9486,8640.9486,20.3395,17.6076,18.9736,-3.9727,-59590.8063,5.6553,688.3762,6.8838,5.6553,0.0000,6.5757,17.6207,18.1390,17.8799,1.4130,11304.2430,5.6553,1345.0460,13.4505,5.6553,0.0000,23.1217,18.1301,17.0445,17.5873,-3.3828,-23679.5019,5.6553,1554.4435,15.5444,5.6553,0.0000,30.1872,21.5867,21.5721,28.2460,21.5575,28.1320,21.5430,28.0183,21.5430,1441.2963,57.6519,21.3888,21.3716,33.1375,21.3544,32.9900,21.3372,32.8429,21.3372,1441.2963,57.6519,20.5039,20.4486,37.7255,20.3938,37.1238,20.3395,36.5252,20.3395,420.2601,8.4052,17.6076,17.6120,-6.8019,17.6164,-6.7430,17.6207,-6.6841,17.6207,1441.2963,57.6519,18.1390,18.1360,8.6283,18.1331,8.6189,18.1301,8.6095,18.1301,1441.2963,57.6519,17.0445,17.0399,3.3602,17.0354,3.3106,17.0309,3.2617,17.0309,420.2601,8.4052,5.6553,83.0877,3.7702,0.0000,59.8846,142.9724,-42853.6000,-77832.4744,-71966.0652
