Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7883.0000,17.1040,29.0855,3425.9000,109946.2000,-106520.3000,2.8506,778.6136,4.4000,1.0000,24432.4889,4.5000,1.0000,25211.1025,0.0000,0.0000,134378.6889,2647.2864,-131731.4025,22.7042,15.4069,24438.7000,0.0000,24438.7000,0.6336,6605.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6605.0541,0.0000,0.0000,0.0000,17833.6459,17833.6459,21.9121,16.3021,984.4000,173.1000,811.3000,0.0255,223.7273,4.4000,1.0000,35.3265,4.9000,1.0000,259.0538,0.0000,0.0000,208.4265,760.6727,552.2462,21.8886,14.5913,921.4000,0.0000,921.4000,0.0239,249.0270,3.7000,1.0000,0.0000,0.0000,0.0000,249.0270,0.0000,0.0000,0.0000,672.3730,672.3730,21.8199,14.4192,9791.7000,265.6000,9526.1000,0.2539,2225.3864,4.4000,1.0000,54.2041,4.9000,1.0000,2279.5904,0.0000,0.0000,319.8041,7566.3136,7246.5096,21.5118,14.2145,10735.3000,0.0000,10735.3000,0.2783,2901.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2901.4324,0.0000,0.0000,0.0000,7833.8676,7833.8676,21.0649,17.6699,19.3674,-5.3239,-79859.1001,6.0987,731.5342,7.3153,6.0987,0.0000,8.2466,17.6736,17.9430,17.8083,0.7920,6336.1441,6.0987,1454.4487,14.5445,6.0987,0.0000,28.9971,17.9378,17.1155,17.5266,-2.7633,-19342.9323,6.0987,1680.2011,16.8020,6.0987,0.0000,37.8581,21.9461,21.9347,28.8397,21.9234,28.7676,21.9121,28.6955,21.9121,1645.5835,65.8233,21.8600,21.8466,33.6064,21.8332,33.5088,21.8199,33.4113,21.8199,1645.5835,65.8233,21.1788,21.1408,39.9093,21.1028,39.5685,21.0649,39.2254,21.0649,479.3564,9.5871,17.6699,17.6711,-4.0628,17.6724,-4.0399,17.6736,-4.0170,17.6736,1645.5835,65.8233,17.9430,17.9413,6.6274,17.9395,6.6279,17.9378,6.6283,17.9378,1645.5835,65.8233,17.1155,17.1117,3.9828,17.1078,3.9481,17.1040,3.9134,17.1040,479.3564,9.5871,6.0987,102.2813,4.0658,0.0000,75.1018,177.3831,-60087.5000,-97592.7603,-92865.8883
7884.0000,17.1094,29.1619,2531.6000,115230.1000,-112698.5000,2.9876,575.3636,4.4000,1.0000,25606.6889,4.5000,1.0000,26182.0525,0.0000,0.0000,140836.7889,1956.2364,-138880.5525,22.9100,15.6127,24438.7000,0.0000,24438.7000,0.6336,6605.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6605.0541,0.0000,0.0000,0.0000,17833.6459,17833.6459,22.1331,33.9530,98.0000,3429.2000,-3331.2000,0.0889,22.2727,4.4000,1.0000,699.8367,4.9000,1.0000,722.1095,0.0000,0.0000,4129.0367,75.7273,-4053.3095,22.3024,15.0051,1070.3000,0.0000,1070.3000,0.0277,289.2703,3.7000,1.0000,0.0000,0.0000,0.0000,289.2703,0.0000,0.0000,0.0000,781.0297,781.0297,22.2299,15.5092,6786.9000,567.4000,6219.5000,0.1760,1542.4773,4.4000,1.0000,115.7959,4.9000,1.0000,1658.2732,0.0000,0.0000,683.1959,5244.4227,4561.2268,22.0394,14.7421,8661.5000,0.0000,8661.5000,0.2246,2340.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2340.9459,0.0000,0.0000,0.0000,6320.5541,6320.5541,21.6624,17.6980,19.6802,-6.3278,-94917.2794,6.2075,736.0166,7.3602,6.2075,0.0000,8.6961,17.7005,17.8513,17.7759,0.4515,3611.8983,6.2075,1482.2383,14.8224,6.2075,0.0000,30.5777,17.8460,17.1174,17.4817,-2.4918,-17442.9070,6.2075,1713.1348,17.1313,6.2075,0.0000,39.9216,22.1652,22.1545,28.8692,22.1437,28.8046,22.1331,28.7402,22.1331,1697.5568,67.9023,22.2697,22.2564,34.6193,22.2431,34.5249,22.2299,34.4306,22.2299,1697.5568,67.9023,21.7754,21.7375,42.4895,21.6998,42.1540,21.6624,41.8201,21.6624,494.3836,9.8877,17.6980,17.6988,-2.6215,17.6997,-2.6016,17.7005,-2.5819,17.7005,1697.5568,67.9023,17.8513,17.8495,5.9519,17.8478,5.9491,17.8460,5.9463,17.8460,1697.5568,67.9023,17.1174,17.1148,3.7758,17.1121,3.7568,17.1094,3.7376,17.1094,494.3836,9.8877,6.2075,107.3900,4.1384,0.0000,79.1955,186.5855,-75639.7000,-113437.4054,-108748.2882
7885.0000,17.1075,29.2238,1648.7000,120303.0000,-118654.3000,3.1191,374.7045,4.4000,1.0000,26734.0000,4.5000,1.0000,27108.7045,0.0000,0.0000,147037.0000,1273.9955,-145763.0045,23.0393,15.7420,24238.4000,0.0000,24238.4000,0.6284,6550.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6550.9189,0.0000,0.0000,0.0000,17687.4811,17687.4811,22.2889,34.3297,0.0000,6725.5000,-6725.5000,0.1744,0.0000,0.0000,0.0000,1372.5510,4.9000,1.0000,1372.5510,0.0000,0.0000,8098.0510,0.0000,-8098.0510,22.6185,15.3212,965.5000,0.0000,965.5000,0.0250,260.9459,3.7000,1.0000,0.0000,0.0000,0.0000,260.9459,0.0000,0.0000,0.0000,704.5541,704.5541,22.5511,17.1752,4033.6000,787.7000,3245.9000,0.1046,916.7273,4.4000,1.0000,160.7551,4.9000,1.0000,1077.4824,0.0000,0.0000,948.4551,3116.8727,2168.4176,22.4628,15.1655,7555.5000,0.0000,7555.5000,0.1959,2042.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2042.0270,0.0000,0.0000,0.0000,5513.4730,5513.4730,22.1303,17.7586,19.9445,-7.1619,-107428.5133,6.3711,748.0857,7.4809,6.3711,0.0000,9.4016,17.7593,17.7903,17.7748,0.0953,762.7519,6.3711,1521.3493,15.2135,6.3711,0.0000,33.0584,17.7852,17.1148,17.4500,-2.3535,-16474.6105,6.3711,1760.4022,17.6040,6.3711,0.0000,43.1605,22.3195,22.3093,28.7708,22.2991,28.7124,22.2889,28.6541,22.2889,1776.9695,71.0788,22.5898,22.5768,35.2821,22.5639,35.1946,22.5511,35.1073,22.5511,1776.9695,71.0788,22.2385,22.2022,44.1237,22.1662,43.8186,22.1303,43.5146,22.1303,517.3389,10.3468,17.7586,17.7588,-1.2397,17.7591,-1.2255,17.7593,-1.2113,17.7593,1776.9695,71.0788,17.7903,17.7886,5.5783,17.7869,5.5750,17.7852,5.5718,17.7852,1776.9695,71.0788,17.1148,17.1123,3.6265,17.1099,3.6093,17.1075,3.5922,17.1075,517.3389,10.3468,6.3711,115.3674,4.2474,0.0000,85.6205,200.9879,-89374.5000,-127787.1298,-123140.3719
7886.0000,17.1046,29.2728,875.7000,125256.5000,-124380.8000,3.2475,199.0227,4.4000,1.0000,27834.7778,4.5000,1.0000,28033.8005,0.0000,0.0000,153091.2778,676.6773,-152414.6005,23.1495,15.8522,24245.5000,0.0000,24245.5000,0.6286,6552.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6552.8378,0.0000,0.0000,0.0000,17692.6622,17692.6622,22.4182,34.4590,0.0000,8243.8000,-8243.8000,0.2137,0.0000,0.0000,0.0000,1682.4082,4.9000,1.0000,1682.4082,0.0000,0.0000,9926.2082,0.0000,-9926.2082,22.8119,15.5146,922.4000,0.0000,922.4000,0.0239,249.2973,3.7000,1.0000,0.0000,0.0000,0.0000,249.2973,0.0000,0.0000,0.0000,673.1027,673.1027,22.7487,18.9784,2699.1000,887.0000,1812.1000,0.0700,613.4318,4.4000,1.0000,181.0204,4.9000,1.0000,794.4522,0.0000,0.0000,1068.0204,2085.6682,1017.6478,22.7084,15.4111,6725.9000,0.0000,6725.9000,0.1744,1817.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1817.8108,0.0000,0.0000,0.0000,4908.0892,4908.0892,22.4157,17.8723,20.1440,-7.6372,-114558.2970,6.5372,761.9903,7.6199,6.5372,0.0000,10.1564,17.8709,17.7476,17.8093,-0.3885,-3108.1398,6.5372,1558.9706,15.5897,6.5372,0.0000,35.7125,17.7427,17.1115,17.4271,-2.2736,-15915.3558,6.5372,1807.8916,18.0789,6.5372,0.0000,46.6255,22.4478,22.4379,28.7496,22.4280,28.6953,22.4182,28.6411,22.4182,1859.2807,74.3712,22.7852,22.7730,35.1064,22.7608,35.0287,22.7487,34.9511,22.7487,1859.2807,74.3712,22.5137,22.4809,44.0459,22.4483,43.7896,22.4157,43.5339,22.4157,541.1252,10.8225,17.8723,17.8718,0.3956,17.8714,0.4033,17.8709,0.4109,17.8709,1859.2807,74.3712,17.7476,17.7460,5.3645,17.7443,5.3609,17.7427,5.3573,17.7427,1859.2807,74.3712,17.1115,17.1092,3.5269,17.1069,3.5108,17.1046,3.4947,17.1046,541.1252,10.8225,6.5372,123.8507,4.3581,0.0000,92.4945,216.3452,-98918.7000,-138049.3068,-133581.7927
7887.0000,17.0821,29.2813,373.4000,125524.9000,-125151.5000,3.2545,84.8636,4.4000,1.0000,27894.4222,4.5000,1.0000,27979.2859,0.0000,0.0000,153419.3222,288.5364,-153130.7859,23.4580,16.1607,24205.5000,0.0000,24205.5000,0.6276,6542.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6542.0270,0.0000,0.0000,0.0000,17663.4730,17663.4730,22.6885,34.7293,0.0000,891.1000,-891.1000,0.0231,0.0000,0.0000,0.0000,181.8571,4.9000,1.0000,181.8571,0.0000,0.0000,1072.9571,0.0000,-1072.9571,22.7332,15.4359,769.7000,0.0000,769.7000,0.0200,208.0270,3.7000,1.0000,0.0000,0.0000,0.0000,208.0270,0.0000,0.0000,0.0000,561.6730,561.6730,22.6766,17.9242,2825.5000,698.1000,2127.4000,0.0733,642.1591,4.4000,1.0000,142.4694,4.9000,1.0000,784.6285,0.0000,0.0000,840.5694,2183.3409,1342.7715,22.6206,15.3233,5896.4000,0.0000,5896.4000,0.1529,1593.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1593.6216,0.0000,0.0000,0.0000,4302.7784,4302.7784,22.3604,17.9969,20.1786,-6.9865,-104797.2124,6.2268,724.8952,7.2490,6.2268,0.0000,8.7775,17.9938,17.7173,17.8556,-0.8301,-6640.5215,6.2268,1482.3446,14.8234,6.2268,0.0000,30.8639,17.7121,17.0878,17.4000,-2.1421,-14994.3853,6.2268,1723.8547,17.2385,6.2268,0.0000,40.2953,22.7226,22.7112,30.3849,22.6998,30.3163,22.6885,30.2479,22.6885,1706.8485,68.2739,22.7098,22.6987,32.6530,22.6876,32.5871,22.6766,32.5213,22.6766,1706.8485,68.2739,22.4415,22.4144,40.4240,22.3874,40.2373,22.3604,40.0504,22.3604,497.0698,9.9414,17.9969,17.9959,1.8879,17.9948,1.8908,17.9938,1.8937,17.9938,1706.8485,68.2739,17.7173,17.7156,5.2469,17.7139,5.2419,17.7121,5.2369,17.7121,1706.8485,68.2739,17.0878,17.0859,3.2139,17.0840,3.2019,17.0821,3.1899,17.0821,497.0698,9.9414,6.2268,108.3128,4.1512,0.0000,79.9366,188.2494,-93043.6000,-130333.0472,-126432.1192
7888.0000,17.0208,29.2156,333.2000,93692.2000,-93359.0000,2.4291,75.7273,4.4000,1.0000,20820.4889,4.5000,1.0000,20896.2162,0.0000,0.0000,114512.6889,257.4727,-114255.2162,22.9645,15.6672,24212.6000,0.0000,24212.6000,0.6278,6543.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6543.9459,0.0000,0.0000,0.0000,17668.6541,17668.6541,22.0238,14.2966,56.7000,0.0000,56.7000,0.0015,12.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12.8864,0.0000,0.0000,0.0000,43.8136,43.8136,22.0215,14.7242,689.3000,0.0000,689.3000,0.0179,186.2973,3.7000,1.0000,0.0000,0.0000,0.0000,186.2973,0.0000,0.0000,0.0000,503.0027,503.0027,21.9717,16.8071,2776.9000,591.0000,2185.9000,0.0720,631.1136,4.4000,1.0000,120.6122,4.9000,1.0000,751.7259,0.0000,0.0000,711.6122,2145.7864,1434.1741,21.8971,14.5998,6725.9000,0.0000,6725.9000,0.1744,1817.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1817.8108,0.0000,0.0000,0.0000,4908.0892,4908.0892,21.6065,18.2093,19.9079,-4.3537,-65305.1509,4.9839,585.9966,5.8600,4.9839,0.0000,4.5007,18.2016,17.6407,17.9211,-1.3477,-10781.6374,4.9839,1183.5029,11.8350,4.9839,0.0000,15.8257,17.6356,17.0240,17.3298,-1.6795,-11756.1724,4.9839,1383.4845,13.8348,4.9839,0.0000,20.6617,22.0453,22.0382,22.5252,22.0310,22.5014,22.0238,22.4775,22.0238,1154.8632,46.1945,21.9954,21.9875,24.5320,21.9796,24.4976,21.9717,24.4632,21.9717,1154.8632,46.1945,21.6418,21.6303,29.1068,21.6185,29.0993,21.6065,29.0882,21.6065,337.3074,6.7461,18.2093,18.2067,4.0711,18.2041,4.0599,18.2016,4.0488,18.2016,1154.8632,46.1945,17.6407,17.6390,4.6475,17.6373,4.6423,17.6356,4.6371,17.6356,1154.8632,46.1945,17.0240,17.0229,2.4786,17.0219,2.4760,17.0208,2.4732,17.0208,337.3074,6.7461,4.9839,58.6915,3.3226,0.0000,40.9881,99.6796,-59488.6000,-89697.4825,-87842.9606
7889.0000,16.9972,29.1821,455.2000,94268.1000,-93812.9000,2.4441,103.4545,4.4000,1.0000,20948.4667,4.5000,1.0000,21051.9212,0.0000,0.0000,115216.5667,351.7455,-114864.8212,22.7976,15.5003,24205.9000,0.0000,24205.9000,0.6276,6542.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6542.1351,0.0000,0.0000,0.0000,17663.7649,17663.7649,21.8802,14.1530,1487.5000,0.0000,1487.5000,0.0386,338.0682,4.4000,1.0000,0.0000,0.0000,0.0000,338.0682,0.0000,0.0000,0.0000,1149.4318,1149.4318,21.8222,14.5249,732.4000,0.0000,732.4000,0.0190,197.9459,3.7000,1.0000,0.0000,0.0000,0.0000,197.9459,0.0000,0.0000,0.0000,534.4541,534.4541,21.7687,15.6948,3493.4000,479.7000,3013.7000,0.0906,793.9545,4.4000,1.0000,97.8980,4.9000,1.0000,891.8525,0.0000,0.0000,577.5980,2699.4455,2121.8475,21.6616,14.3643,7832.0000,0.0000,7832.0000,0.2031,2116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2116.7568,0.0000,0.0000,0.0000,5715.2432,5715.2432,21.3214,18.3062,19.8138,-3.9806,-59709.4556,5.1343,605.7678,6.0577,5.1343,0.0000,4.9204,18.2990,17.6391,17.9690,-1.6336,-13068.8654,5.1343,1216.9861,12.1699,5.1343,0.0000,17.3014,17.6330,17.0020,17.3175,-1.7850,-12495.1646,5.1343,1425.8901,14.2589,5.1343,0.0000,22.5884,21.9057,21.8972,21.4310,21.8887,21.3895,21.8802,21.3481,21.8802,1216.5734,48.6629,21.7952,21.7864,22.8292,21.7775,22.7809,21.7687,22.7329,21.7687,1216.5734,48.6629,21.3730,21.3556,26.0686,21.3384,25.9611,21.3214,25.8559,21.3214,355.1893,7.1038,18.3062,18.3038,4.8655,18.3014,4.8587,18.2990,4.8519,18.2990,1216.5734,48.6629,17.6391,17.6370,4.8526,17.6350,4.8440,17.6330,4.8354,17.6330,1216.5734,48.6629,17.0020,17.0004,2.3523,16.9988,2.3410,16.9972,2.3300,16.9972,355.1893,7.1038,5.1343,63.6876,3.4228,0.0000,44.8103,108.4979,-56541.4000,-87680.0797,-85273.4856
7890.0000,16.9787,29.1536,568.2000,92664.6000,-92096.4000,2.4025,129.1364,4.4000,1.0000,20592.1333,4.5000,1.0000,20721.2697,0.0000,0.0000,113256.7333,439.0636,-112817.6697,22.7247,15.4274,19916.6000,0.0000,19916.6000,0.5164,5382.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5382.8649,0.0000,0.0000,0.0000,14533.7351,14533.7351,21.9552,14.2280,4507.5000,0.0000,4507.5000,0.1169,1024.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1024.4318,0.0000,0.0000,0.0000,3483.0682,3483.0682,21.7778,14.4805,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0000,0.0000,0.0000,345.2351,345.2351,21.7319,16.2975,3012.2000,573.6000,2438.6000,0.0781,684.5909,4.4000,1.0000,117.0612,4.9000,1.0000,801.6521,0.0000,0.0000,690.6612,2327.6091,1636.9479,21.6485,14.3512,10320.5000,0.0000,10320.5000,0.2676,2789.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2789.3243,0.0000,0.0000,0.0000,7531.1757,7531.1757,21.2073,18.3149,19.7611,-3.7860,-56790.0904,5.0905,601.7760,6.0178,5.0905,0.0000,4.7957,18.3086,17.6493,17.9790,-1.6181,-12944.8747,5.0905,1206.1618,12.0616,5.0905,0.0000,16.8630,17.6427,16.9835,17.3131,-1.8491,-12943.7609,5.0905,1413.9784,14.1398,5.0905,0.0000,22.0160,21.9845,21.9747,22.3586,21.9650,22.3047,21.9552,22.2511,21.9552,1198.4721,47.9389,21.7602,21.7508,22.6542,21.7413,22.5997,21.7319,22.5454,21.7319,1198.4721,47.9389,21.2649,21.2456,24.9976,21.2263,24.8630,21.2073,24.7299,21.2073,349.9447,6.9989,18.3149,18.3128,4.8164,18.3107,4.8139,18.3086,4.8113,18.3086,1198.4721,47.9389,17.6493,17.6471,5.0900,17.6449,5.0801,17.6427,5.0702,17.6427,1198.4721,47.9389,16.9835,16.9819,2.2489,16.9803,2.2377,16.9787,2.2266,16.9787,349.9447,6.9989,5.0905,62.2069,3.3937,0.0000,43.6747,105.8816,-54440.1000,-85287.5077,-82678.7260
7891.0000,16.9746,29.1267,744.9000,82066.4000,-81321.5000,2.1277,169.2955,4.4000,1.0000,18236.9778,4.5000,1.0000,18406.2732,0.0000,0.0000,100303.3778,575.6045,-99727.7732,22.2387,14.9414,11875.4000,0.0000,11875.4000,0.3079,3209.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3209.5676,0.0000,0.0000,0.0000,8665.8324,8665.8324,21.7570,14.0298,16949.3000,0.0000,16949.3000,0.4394,3852.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3852.1136,0.0000,0.0000,0.0000,13097.1864,13097.1864,21.0657,13.7684,459.3000,0.0000,459.3000,0.0119,124.1351,3.7000,1.0000,0.0000,0.0000,0.0000,124.1351,0.0000,0.0000,0.0000,335.1649,335.1649,21.0357,16.0544,2830.9000,645.6000,2185.3000,0.0734,643.3864,4.4000,1.0000,131.7551,4.9000,1.0000,775.1415,0.0000,0.0000,777.3551,2187.5136,1410.1585,20.9612,13.6639,12117.8000,0.0000,12117.8000,0.3142,3275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3275.0811,0.0000,0.0000,0.0000,8842.7189,8842.7189,20.4915,18.6322,19.5619,-2.3482,-35223.6714,4.9118,584.9373,5.8494,4.9118,0.0000,4.3081,18.6181,17.5652,18.0917,-2.4934,-19947.2443,4.9118,1158.8488,11.5885,4.9118,0.0000,15.1485,17.5605,16.9805,17.2705,-1.5696,-10987.2569,4.9118,1366.5727,13.6657,4.9118,0.0000,19.7776,21.7813,21.7732,20.1980,21.7651,20.1631,21.7570,20.1281,21.7570,1125.7608,45.0304,21.0480,21.0439,15.6151,21.0398,15.6148,21.0357,15.6142,21.0357,1125.7608,45.0304,20.4945,20.4939,15.9001,20.4929,15.9909,20.4915,16.0764,20.4915,328.8721,6.5774,18.6322,18.6275,7.9257,18.6228,7.8972,18.6181,7.8689,18.6181,1125.7608,45.0304,17.5652,17.5636,4.3434,17.5621,4.3399,17.5605,4.3363,17.5605,1125.7608,45.0304,16.9805,16.9785,2.3217,16.9766,2.3057,16.9746,2.2900,16.9746,328.8721,6.5774,4.9118,56.3868,3.2745,0.0000,39.2343,95.6212,-37734.4000,-67376.7121,-66158.1725
7892.0000,16.9622,29.0800,1074.7000,79552.7000,-78478.0000,2.0626,244.2500,4.4000,1.0000,17678.3778,4.5000,1.0000,17922.6278,0.0000,0.0000,97231.0778,830.4500,-96400.6278,21.9044,14.6071,11865.9000,0.0000,11865.9000,0.3076,3207.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3207.0000,0.0000,0.0000,0.0000,8658.9000,8658.9000,21.4421,13.7148,22705.8000,0.0000,22705.8000,0.5887,5160.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5160.4091,0.0000,0.0000,0.0000,17545.3909,17545.3909,20.5426,13.2453,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0000,0.0000,0.0000,342.7541,342.7541,20.5163,14.4954,3878.7000,549.7000,3329.0000,0.1006,881.5227,4.4000,1.0000,112.1837,4.9000,1.0000,993.7064,0.0000,0.0000,661.8837,2997.1773,2335.2936,20.3965,13.0992,11564.8000,0.0000,11564.8000,0.2998,3125.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3125.6216,0.0000,0.0000,0.0000,8439.1784,8439.1784,19.9629,18.8239,19.3934,-1.4811,-22217.0419,5.0572,606.0228,6.0602,5.0572,0.0000,4.7022,18.8098,17.5708,18.1903,-3.0209,-24167.5316,5.0572,1188.7035,11.8870,5.0572,0.0000,16.5339,17.5648,16.9673,17.2660,-1.6651,-11655.5186,5.0572,1407.2643,14.0726,5.0572,0.0000,21.5864,21.4605,21.4544,17.2091,21.4482,17.1920,21.4421,17.1749,21.4421,1184.7622,47.3905,20.5250,20.5221,11.4563,20.5192,11.4599,20.5163,11.4635,20.5163,1184.7622,47.3905,19.9639,19.9636,10.9159,19.9633,10.9763,19.9629,11.0365,19.9629,345.9720,6.9194,18.8239,18.8192,9.3561,18.8145,9.3317,18.8098,9.3075,18.8098,1184.7622,47.3905,17.5708,17.5688,4.5990,17.5668,4.5906,17.5648,4.5824,17.5648,1184.7622,47.3905,16.9673,16.9656,2.2431,16.9639,2.2313,16.9622,2.2195,16.9622,345.9720,6.9194,5.0572,61.0938,3.3715,0.0000,42.8225,103.9163,-28542.8000,-59079.1108,-58040.0921
7893.0000,17.0171,28.7023,2926.7000,42116.2000,-39189.5000,1.0919,665.1591,4.4000,1.0000,9359.1556,4.5000,1.0000,10024.3146,0.0000,0.0000,51475.3556,2261.5409,-49213.8146,20.3732,13.0759,11855.4000,0.0000,11855.4000,0.3074,3204.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3204.1622,0.0000,0.0000,0.0000,8651.2378,8651.2378,19.8061,12.0788,27556.2000,0.0000,27556.2000,0.7144,6262.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6262.7727,0.0000,0.0000,0.0000,21293.4273,21293.4273,18.3540,11.0567,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0000,0.0000,0.0000,334.7270,334.7270,18.3789,11.6739,5174.4000,439.3000,4735.1000,0.1342,1176.0000,4.4000,1.0000,89.6531,4.9000,1.0000,1265.6531,0.0000,0.0000,528.9531,3998.4000,3469.4469,18.1423,10.8450,10597.0000,0.0000,10597.0000,0.2747,2864.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2864.0541,0.0000,0.0000,0.0000,7732.9459,7732.9459,17.8176,19.9425,18.8800,2.0773,31159.3604,3.8018,464.3871,4.6439,3.8018,0.0000,1.9978,19.8922,17.0945,18.4934,-5.1280,-41023.7055,3.8018,883.4583,8.8346,3.8018,0.0000,7.0247,17.1016,17.0315,17.0665,-0.1468,-1027.7501,3.8018,1066.0919,10.6609,3.8018,0.0000,9.1713,19.7833,19.7910,1.2139,19.7986,1.3300,19.8061,1.4448,19.8061,719.6823,28.7873,18.3312,18.3473,-8.9203,18.3632,-8.7349,18.3789,-8.5514,18.3789,719.6823,28.7873,17.6149,17.6850,-15.3642,17.7525,-14.4885,17.8176,-13.6429,17.8176,210.9973,4.2199,19.9425,19.9256,19.8710,19.9088,19.7288,19.8922,19.5880,19.8922,719.6823,28.7873,17.0945,17.0969,0.0259,17.0993,0.0607,17.1016,0.0952,17.1016,719.6823,28.7873,17.0315,17.0265,3.0844,17.0217,3.0340,17.0171,2.9852,17.0171,210.9973,4.2199,3.8018,27.9215,2.5346,0.0000,18.1937,46.1151,16012.9000,-7732.0296,-10892.0952
7894.0000,16.9302,28.3913,3777.6000,38350.2000,-34572.6000,0.9943,858.5455,4.4000,1.0000,8522.2667,4.5000,1.0000,9380.8121,0.0000,0.0000,46872.4667,2919.0545,-43953.4121,19.8552,12.5579,11881.0000,0.0000,11881.0000,0.3080,3211.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3211.0811,0.0000,0.0000,0.0000,8669.9189,8669.9189,19.2873,11.5600,34401.8000,0.0000,34401.8000,0.8919,7818.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7818.5909,0.0000,0.0000,0.0000,26583.2091,26583.2091,17.5183,10.2210,544.9000,0.0000,544.9000,0.0141,147.2703,3.7000,1.0000,0.0000,0.0000,0.0000,147.2703,0.0000,0.0000,0.0000,397.6297,397.6297,17.5261,10.4229,6341.3000,328.7000,6012.6000,0.1644,1441.2045,4.4000,1.0000,67.0816,4.9000,1.0000,1508.2862,0.0000,0.0000,395.7816,4900.0955,4504.3138,17.2263,9.9290,8661.5000,0.0000,8661.5000,0.2246,2340.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2340.9459,0.0000,0.0000,0.0000,6320.5541,6320.5541,16.9271,20.1843,18.5557,3.2631,48946.8133,3.8961,481.7237,4.8172,3.8961,0.0000,2.1500,20.1470,17.1649,18.6559,-5.6016,-44813.0985,3.8961,899.8344,8.9983,3.8961,0.0000,7.5600,17.1613,16.9301,17.0457,-0.4964,-3474.8458,3.8961,1093.3902,10.9339,3.8961,0.0000,9.8702,19.2782,19.2812,-0.9355,19.2843,-0.8891,19.2873,-0.8424,19.2873,751.0528,30.0421,17.4918,17.5033,-13.1822,17.5147,-13.0749,17.5261,-12.9677,17.5261,751.0528,30.0421,16.8057,16.8460,-19.8181,16.8865,-19.4368,16.9271,-19.0480,16.9271,220.1170,4.4023,20.1843,20.1719,20.2852,20.1594,20.2072,20.1470,20.1291,20.1470,751.0528,30.0421,17.1649,17.1637,1.5454,17.1625,1.5384,17.1613,1.5316,17.1613,751.0528,30.0421,16.9301,16.9303,1.8270,16.9303,1.8428,16.9302,1.8570,16.9302,220.1170,4.4023,3.8961,29.8586,2.5974,0.0000,19.5802,49.4388,26929.2000,2522.2135,658.8690
7895.0000,16.9049,27.8497,5070.6000,30670.6000,-25600.0000,0.7952,1152.4091,4.4000,1.0000,6815.6889,4.5000,1.0000,7968.0980,0.0000,0.0000,37486.2889,3918.1909,-33568.0980,19.2582,11.9609,11876.8000,0.0000,11876.8000,0.3079,3209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3209.9459,0.0000,0.0000,0.0000,8666.8541,8666.8541,18.6689,10.9416,36166.3000,0.0000,36166.3000,0.9377,8219.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8219.6136,0.0000,0.0000,0.0000,27946.6864,27946.6864,16.7097,9.4124,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0000,0.0000,0.0000,280.5811,280.5811,16.7333,9.1508,8441.7000,101.5000,8340.2000,0.2189,1918.5682,4.4000,1.0000,20.7143,4.9000,1.0000,1939.2825,0.0000,0.0000,122.2143,6523.1318,6400.9175,16.2846,8.9873,7555.5000,0.0000,7555.5000,0.1959,2042.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2042.0270,0.0000,0.0000,0.0000,5513.4730,5513.4730,16.0509,20.5118,18.2813,4.2421,63632.0962,3.6983,462.0262,4.6203,3.6983,0.0000,1.8389,20.4681,17.1041,18.7861,-5.9982,-47985.7771,3.6983,849.9965,8.5000,3.6983,0.0000,6.4662,17.1028,16.9094,17.0061,-0.3939,-2757.5278,3.6983,1039.4765,10.3948,3.6983,0.0000,8.4421,18.6506,18.6568,-4.9349,18.6629,-4.8620,18.6689,-4.7895,18.6689,685.8848,27.4354,16.6900,16.7045,-17.7382,16.7190,-17.6100,16.7333,-17.4824,16.7333,685.8848,27.4354,15.8980,15.9498,-26.2649,16.0007,-25.7695,16.0509,-25.2817,16.0509,201.1689,4.0234,20.5118,20.4972,22.1446,20.4826,22.0484,20.4681,21.9527,20.4681,685.8848,27.4354,17.1041,17.1036,1.2748,17.1032,1.2775,17.1028,1.2802,17.1028,685.8848,27.4354,16.9094,16.9079,1.7565,16.9064,1.7458,16.9049,1.7358,16.9049,201.1689,4.0234,3.6983,25.8876,2.4655,0.0000,16.7473,42.6348,38723.3000,15240.4140,12888.7912
7896.0000,16.8687,27.1229,6532.3000,25647.9000,-19115.6000,0.6650,1484.6136,4.4000,1.0000,5699.5333,4.5000,1.0000,7184.1470,0.0000,0.0000,31347.4333,5047.6864,-26299.7470,18.6430,11.3457,11853.4000,0.0000,11853.4000,0.3073,3203.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3203.6216,0.0000,0.0000,0.0000,8649.7784,8649.7784,18.0826,10.3553,45487.9000,0.0000,45487.9000,1.1794,10338.1591,4.4000,1.0000,0.0000,0.0000,0.0000,10338.1591,0.0000,0.0000,0.0000,35149.7409,35149.7409,15.7112,8.4139,396.1000,0.0000,396.1000,0.0103,107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,107.0541,0.0000,0.0000,0.0000,289.0459,289.0459,15.7475,8.0202,11194.5000,0.0000,11194.5000,0.2902,2544.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2544.2045,0.0000,0.0000,0.0000,8650.2955,8650.2955,15.1639,7.8666,4237.4000,0.0000,4237.4000,0.1099,1145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1145.2432,0.0000,0.0000,0.0000,3092.1568,3092.1568,15.1284,20.8092,17.9688,5.6136,84204.3541,3.8430,485.8282,4.8583,3.8430,0.0000,2.0634,20.7648,17.1320,18.9484,-6.7311,-53848.4830,3.8430,877.9129,8.7791,3.8430,0.0000,7.2555,17.1284,16.8711,16.9997,-0.5449,-3814.4568,3.8430,1080.4241,10.8042,3.8430,0.0000,9.4726,18.0595,18.0672,-8.5323,18.0749,-8.4518,18.0826,-8.3718,18.0826,733.3262,29.3330,15.6917,15.7104,-24.3998,15.7290,-24.2420,15.7475,-24.0851,15.7475,733.3262,29.3330,14.9553,15.0137,-33.2068,15.0714,-32.6728,15.1284,-32.1445,15.1284,214.9640,4.2993,20.8092,20.7944,23.7696,20.7796,23.6777,20.7648,23.5861,20.7648,733.3262,29.3330,17.1320,17.1308,1.8806,17.1296,1.8752,17.1284,1.8699,17.1284,733.3262,29.3330,16.8711,16.8703,1.4452,16.8695,1.4438,16.8687,1.4422,16.8687,214.9640,4.2993,3.8430,28.7582,2.5620,0.0000,18.7916,47.5497,54053.7000,29531.2705,26541.4143
7897.0000,16.8610,25.5219,9076.8000,19694.7000,-10617.9000,0.5106,2062.9091,4.4000,1.0000,4376.6000,4.5000,1.0000,6439.5091,0.0000,0.0000,24071.3000,7013.8909,-17057.4091,18.0504,10.7531,11905.4000,0.0000,11905.4000,0.3087,3217.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3217.6757,0.0000,0.0000,0.0000,8687.7243,8687.7243,17.4754,9.7482,48040.7000,0.0000,48040.7000,1.2455,10918.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10918.3409,0.0000,0.0000,0.0000,37122.3591,37122.3591,14.8869,7.5896,347.0000,0.0000,347.0000,0.0090,93.7838,3.7000,1.0000,0.0000,0.0000,0.0000,93.7838,0.0000,0.0000,0.0000,253.2162,253.2162,14.9323,7.2050,14282.2000,0.0000,14282.2000,0.3703,3245.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3245.9545,0.0000,0.0000,0.0000,11036.2455,11036.2455,14.1627,6.8654,1337.2000,0.0000,1337.2000,0.0347,361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,361.4054,0.0000,0.0000,0.0000,975.7946,975.7946,14.2880,21.1204,17.7042,6.5323,97984.0659,3.7182,474.8069,4.7481,3.7182,0.0000,1.8688,21.0712,17.0839,19.0776,-7.1477,-57181.6320,3.7182,845.3082,8.4531,3.7182,0.0000,6.5712,17.0819,16.8659,16.9739,-0.4425,-3097.1725,3.7182,1046.3709,10.4637,3.7182,0.0000,8.5792,17.4446,17.4550,-12.3413,17.4652,-12.2431,17.4754,-12.1454,17.4754,692.3263,27.6931,14.8693,14.8904,-29.0225,14.9114,-28.8550,14.9323,-28.6883,14.9323,692.3263,27.6931,14.0947,14.1599,-39.0056,14.2244,-38.4316,14.2880,-37.8639,14.2880,203.0423,4.0608,21.1204,21.1039,25.5764,21.0875,25.4731,21.0712,25.3703,21.0712,692.3263,27.6931,17.0839,17.0833,1.5938,17.0826,1.5944,17.0819,1.5949,17.0819,692.3263,27.6931,16.8659,16.8643,1.5501,16.8626,1.5365,16.8610,1.5234,16.8610,203.0423,4.0608,3.7182,26.2709,2.4788,0.0000,17.0191,43.2900,65294.6000,41017.9306,37705.2614
7898.0000,16.8150,23.3453,11781.8000,15994.8000,-4213.0000,0.4147,2677.6818,4.4000,1.0000,3554.4000,4.5000,1.0000,6232.0818,0.0000,0.0000,19549.2000,9104.1182,-10445.0818,17.4925,10.1952,11915.7000,0.0000,11915.7000,0.3089,3220.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3220.4595,0.0000,0.0000,0.0000,8695.2405,8695.2405,16.9603,9.2330,57573.8000,0.0000,57573.8000,1.4927,13084.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13084.9545,0.0000,0.0000,0.0000,44488.8455,44488.8455,14.0747,6.7774,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,14.1237,6.3964,16159.2000,0.0000,16159.2000,0.4190,3672.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3672.5455,0.0000,0.0000,0.0000,12486.6545,12486.6545,13.3138,6.0165,783.0000,0.0000,783.0000,0.0203,211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,211.6216,0.0000,0.0000,0.0000,571.3784,571.3784,13.4718,21.2791,17.3755,8.0246,120369.0621,3.9973,516.9067,5.1691,3.9973,0.0000,2.3220,21.2350,17.2126,19.2238,-7.7519,-62014.9275,3.9973,903.8211,9.0382,3.9973,0.0000,8.1647,17.2058,16.8154,17.0106,-0.8599,-6019.5669,3.9973,1123.3212,11.2332,3.9973,0.0000,10.6597,16.9285,16.9391,-15.0974,16.9497,-15.0052,16.9603,-14.9133,16.9603,785.4057,31.4162,14.0578,14.0798,-33.6270,14.1018,-33.4625,14.1237,-33.2985,14.1237,785.4057,31.4162,13.2767,13.3424,-44.3491,13.4074,-43.8104,13.4718,-43.2750,13.4718,230.1007,4.6020,21.2791,21.2644,25.8819,21.2497,25.8012,21.2350,25.7206,21.2350,785.4057,31.4162,17.2126,17.2103,3.0912,17.2080,3.0755,17.2058,3.0599,17.2058,785.4057,31.4162,16.8154,16.8153,1.0717,16.8152,1.0778,16.8150,1.0834,16.8150,230.1007,4.6020,3.9973,32.0332,2.6649,0.0000,21.1464,53.1796,82575.8000,56057.6236,52334.5677
7899.0000,16.7907,19.7768,15028.9000,13173.5000,1855.4000,0.3897,3415.6591,4.4000,1.0000,2927.4444,4.5000,1.0000,6343.1035,0.0000,0.0000,16100.9444,11613.2409,-4487.7035,17.0803,9.7830,11896.9000,0.0000,11896.9000,0.3084,3215.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3215.3784,0.0000,0.0000,0.0000,8681.5216,8681.5216,16.5531,8.8258,57715.5000,0.0000,57715.5000,1.4964,13117.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13117.1591,0.0000,0.0000,0.0000,44598.3409,44598.3409,13.6757,6.3784,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,13.7199,5.9926,17973.1000,0.0000,17973.1000,0.4660,4084.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4084.7955,0.0000,0.0000,0.0000,13888.3045,13888.3045,12.8238,5.5265,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,12.9831,21.3033,17.1432,8.5973,128958.8510,4.0185,524.3145,5.2431,4.0185,0.0000,2.3592,21.2626,17.3099,19.2862,-7.6581,-61264.6527,4.0185,906.5158,9.0652,4.0185,0.0000,8.2956,17.3021,16.7924,17.0472,-1.1285,-7899.7168,4.0185,1127.6951,11.2770,4.0185,0.0000,10.8305,16.5202,16.5312,-16.8661,16.5422,-16.7762,16.5531,-16.6867,16.5531,792.6996,31.7080,13.6593,13.6795,-34.1564,13.6997,-34.0191,13.7199,-33.8822,13.7199,792.6996,31.7080,12.8066,12.8657,-45.5612,12.9246,-45.1270,12.9831,-44.6932,12.9831,232.2201,4.6444,21.3033,21.2897,25.0780,21.2761,25.0098,21.2626,24.9417,21.2626,792.6996,31.7080,17.3099,17.3073,4.0179,17.3047,4.0010,17.3021,3.9842,17.3021,792.6996,31.7080,16.7924,16.7918,0.9825,16.7913,0.9803,16.7907,0.9784,16.7907,232.2201,4.6444,4.0185,32.5020,2.6790,0.0000,21.4853,53.9873,90156.3000,63202.5122,59794.4815
7900.0000,16.7611,16.1614,17990.7000,10491.6000,7499.1000,0.4664,4088.7955,4.4000,1.0000,2331.4667,4.5000,1.0000,6420.2621,0.0000,0.0000,12823.0667,13901.9045,1078.8379,16.6997,9.4024,11895.2000,0.0000,11895.2000,0.3084,3214.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3214.9189,0.0000,0.0000,0.0000,8680.2811,8680.2811,16.2357,8.5084,67158.1000,0.0000,67158.1000,1.7412,15263.2045,4.4000,1.0000,0.0000,0.0000,0.0000,15263.2045,0.0000,0.0000,0.0000,51894.8955,51894.8955,13.2860,5.9887,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,13.3261,5.5989,19526.1000,0.0000,19526.1000,0.5063,4437.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4437.7500,0.0000,0.0000,0.0000,15088.3500,15088.3500,12.4685,5.1712,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,12.6041,21.0720,16.8380,9.9321,148980.9418,4.5615,602.2088,6.0221,4.5615,0.0000,3.4505,21.0435,17.6043,19.3239,-7.5634,-60507.0213,4.5615,1027.5557,10.2756,4.5615,0.0000,12.1328,17.5910,16.7616,17.1763,-2.0847,-14593.1228,4.5615,1273.7066,12.7371,4.5615,0.0000,15.8403,16.2064,16.2162,-17.8854,16.2259,-17.8125,16.2357,-17.7396,16.2357,989.0578,39.5623,13.2713,13.2897,-35.1968,13.3079,-35.0829,13.3261,-34.9691,13.3261,989.0578,39.5623,12.4533,12.5037,-46.0374,12.5540,-45.7164,12.6041,-45.3941,12.6041,289.2291,5.7846,21.0720,21.0625,22.0733,21.0530,22.0453,21.0435,22.0170,21.0435,989.0578,39.5623,17.6043,17.5999,6.8062,17.5954,6.7728,17.5910,6.7396,17.5910,989.0578,39.5623,16.7616,16.7614,0.7829,16.7612,0.7849,16.7611,0.7868,16.7611,289.2291,5.7846,4.5615,46.0156,3.0410,0.0000,31.4236,77.4392,106799.1000,77268.2077,73880.7977
7901.0000,16.7809,15.2824,19804.5000,10092.8000,9711.7000,0.5135,4501.0227,4.4000,1.0000,2242.8444,4.5000,1.0000,6743.8672,0.0000,0.0000,12335.6444,15303.4773,2967.8328,16.6121,9.3148,11916.0000,0.0000,11916.0000,0.3089,3220.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3220.5405,0.0000,0.0000,0.0000,8695.4595,8695.4595,16.1425,8.4153,64428.9000,0.0000,64428.9000,1.6704,14642.9318,4.4000,1.0000,0.0000,0.0000,0.0000,14642.9318,0.0000,0.0000,0.0000,49785.9682,49785.9682,13.3103,6.0130,350.9000,0.0000,350.9000,0.0091,94.8378,3.7000,1.0000,0.0000,0.0000,0.0000,94.8378,0.0000,0.0000,0.0000,256.0622,256.0622,13.3415,5.6142,19904.4000,0.0000,19904.4000,0.5161,4523.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4523.7273,0.0000,0.0000,0.0000,15380.6727,15380.6727,12.4665,5.1692,783.0000,0.0000,783.0000,0.0203,211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,211.6216,0.0000,0.0000,0.0000,571.3784,571.3784,12.5576,20.8606,16.7091,9.7302,145952.4514,4.5575,604.6931,6.0469,4.5575,0.0000,3.4414,20.8351,17.7090,19.2721,-6.8689,-54951.2336,4.5575,1028.6326,10.2863,4.5575,0.0000,12.1008,17.6973,16.7857,17.2415,-2.2891,-16024.0320,4.5575,1269.4013,12.6940,4.5575,0.0000,15.7986,16.1174,16.1258,-16.8980,16.1342,-16.8407,16.1425,-16.7833,16.1425,987.5398,39.5016,13.2957,13.3110,-32.4479,13.3263,-32.3646,13.3415,-32.2812,13.3415,987.5398,39.5016,12.4340,12.4752,-43.0072,12.5164,-42.7890,12.5576,-42.5688,12.5576,288.7887,5.7758,20.8606,20.8521,19.8113,20.8436,19.7871,20.8351,19.7629,20.8351,987.5398,39.5016,17.7090,17.7051,7.3589,17.7012,7.3344,17.6973,7.3100,17.6973,987.5398,39.5016,16.7857,16.7841,1.2440,16.7825,1.2274,16.7809,1.2114,16.7809,288.7887,5.7758,4.5575,45.9048,3.0383,0.0000,31.3409,77.2457,107094.9000,77657.3737,74977.1858
7902.0000,16.8206,14.4307,22561.8000,9852.6000,12709.2000,0.5850,5127.6818,4.4000,1.0000,2189.4667,4.5000,1.0000,7317.1485,0.0000,0.0000,12042.0667,17434.1182,5392.0515,16.5487,9.2514,11909.2000,0.0000,11909.2000,0.3088,3218.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3218.7027,0.0000,0.0000,0.0000,8690.4973,8690.4973,16.1302,8.4029,73131.7000,0.0000,73131.7000,1.8961,16620.8409,4.4000,1.0000,0.0000,0.0000,0.0000,16620.8409,0.0000,0.0000,0.0000,56510.8591,56510.8591,13.2807,5.9834,456.9000,0.0000,456.9000,0.0118,123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,123.4865,0.0000,0.0000,0.0000,333.4135,333.4135,13.3034,5.5761,20180.1000,0.0000,20180.1000,0.5232,4586.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4586.3864,0.0000,0.0000,0.0000,15593.7136,15593.7136,12.5171,5.2198,3974.4000,0.0000,3974.4000,0.1030,1074.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1074.1622,0.0000,0.0000,0.0000,2900.2378,2900.2378,12.4784,20.5055,16.4920,10.6129,159193.6058,5.1418,688.0107,6.8801,5.1418,0.0000,4.9422,20.4888,17.9297,19.2092,-6.3439,-50750.8257,5.1418,1163.2454,11.6325,5.1418,0.0000,17.3781,17.9158,16.8272,17.3715,-3.0842,-21589.4070,5.1418,1425.0377,14.2504,5.1418,0.0000,22.6886,16.1105,16.1171,-15.5591,16.1236,-15.5194,16.1302,-15.4797,16.1302,1219.7204,48.7888,13.2639,13.2771,-31.0582,13.2902,-30.9929,13.3034,-30.9275,13.3034,1219.7204,48.7888,12.3708,12.4068,-41.4287,12.4426,-41.2575,12.4784,-41.0850,12.4784,356.1011,7.1220,20.5055,20.4999,16.3989,20.4944,16.3997,20.4888,16.4003,20.4888,1219.7204,48.7888,17.9297,17.9251,9.1585,17.9204,9.1279,17.9158,9.0975,17.9158,1219.7204,48.7888,16.8272,16.8249,1.8161,16.8228,1.7944,16.8206,1.7730,16.8206,356.1011,7.1220,5.1418,63.9463,3.4279,0.0000,45.0089,108.9552,122361.5000,89420.7729,86853.3731
7903.0000,16.8919,17.2144,30525.8000,20104.8000,10421.0000,0.7914,6937.6818,4.4000,1.0000,4467.7333,4.5000,1.0000,11405.4152,0.0000,0.0000,24572.5333,23588.1182,-984.4152,16.9372,9.6399,11889.0000,0.0000,11889.0000,0.3082,3213.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3213.2432,0.0000,0.0000,0.0000,8675.7568,8675.7568,16.5458,8.8185,69568.5000,0.0000,69568.5000,1.8037,15811.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15811.0227,0.0000,0.0000,0.0000,53757.4773,53757.4773,14.0742,6.7769,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0000,0.0000,0.0000,263.7973,263.7973,14.0791,6.3518,19383.0000,0.0000,19383.0000,0.5025,4405.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4405.2273,0.0000,0.0000,0.0000,14977.7727,14977.7727,13.3905,6.0932,13270.9000,0.0000,13270.9000,0.3441,3586.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3586.7297,0.0000,0.0000,0.0000,9684.1703,9684.1703,12.9953,19.9001,16.4477,10.0118,150177.5412,5.6390,755.8418,7.5584,5.6390,0.0000,6.5190,19.8936,18.1202,19.0069,-4.8215,-38572.1770,5.6390,1285.3879,12.8539,5.6390,0.0000,22.9225,18.1062,16.9014,17.5038,-3.7434,-26203.6557,5.6390,1554.9271,15.5493,5.6390,0.0000,29.9272,16.5383,16.5408,-10.2894,16.5433,-10.2878,16.5458,-10.2859,16.5458,1434.0192,57.3608,14.0621,14.0677,-21.8075,14.0734,-21.8128,14.0791,-21.8175,14.0791,1434.0192,57.3608,12.9452,12.9616,-32.6517,12.9783,-32.6978,12.9953,-32.7385,12.9953,418.1540,8.3631,19.9001,19.8979,10.9147,19.8958,10.9430,19.8936,10.9709,19.8936,1434.0192,57.3608,18.1202,18.1155,10.4954,18.1108,10.4669,18.1062,10.4384,18.1062,1434.0192,57.3608,16.9014,16.8982,2.6959,16.8951,2.6646,16.8919,2.6338,16.8919,418.1540,8.3631,5.6390,82.4308,3.7594,0.0000,59.3687,141.7995,124893.9000,86374.5592,85401.7085
7904.0000,16.9271,22.7220,23055.1000,27718.0000,-4662.9000,0.7186,5239.7955,4.4000,1.0000,6159.5556,4.5000,1.0000,11399.3510,0.0000,0.0000,33877.5556,17815.3045,-16062.2510,17.7182,10.4209,11910.0000,0.0000,11910.0000,0.3088,3218.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3218.9189,0.0000,0.0000,0.0000,8691.0811,8691.0811,17.2854,9.5581,63566.8000,0.0000,63566.8000,1.6481,14447.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14447.0000,0.0000,0.0000,0.0000,49119.8000,49119.8000,14.8662,7.5689,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,14.8625,7.1353,17718.0000,0.0000,17718.0000,0.4594,4026.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4026.8182,0.0000,0.0000,0.0000,13691.1818,13691.1818,14.1882,6.8909,14103.5000,0.0000,14103.5000,0.3657,3811.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3811.7568,0.0000,0.0000,0.0000,10291.7432,10291.7432,13.7037,19.5756,16.6396,7.9483,119224.6779,5.2643,700.3621,7.0036,5.2643,0.0000,5.3038,19.5682,18.0705,18.8194,-3.8013,-30410.1562,5.2643,1208.4104,12.0841,5.2643,0.0000,18.6494,18.0595,16.9361,17.4978,-3.2584,-22808.6376,5.2643,1451.9245,14.5192,5.2643,0.0000,24.3484,17.2902,17.2885,-2.7078,17.2869,-2.7399,17.2854,-2.7717,17.2854,1271.0792,50.8432,14.8537,14.8567,-14.1281,14.8596,-14.1474,14.8625,-14.1664,14.8625,1271.0792,50.8432,13.6814,13.6886,-23.4120,13.6960,-23.5232,13.7037,-23.6309,13.7037,370.9787,7.4196,19.5756,19.5731,8.8235,19.5707,8.8399,19.5682,8.8562,19.5682,1271.0792,50.8432,18.0705,18.0668,9.4188,18.0632,9.4012,18.0595,9.3836,18.0595,1271.0792,50.8432,16.9361,16.9331,2.9921,16.9301,2.9658,16.9271,2.9396,16.9271,370.9787,7.4196,5.2643,68.2215,3.5095,0.0000,48.3016,116.5231,102981.7000,65984.2605,66005.8842
7905.0000,16.8955,24.8028,19309.1000,34578.5000,-15269.4000,0.8965,4388.4318,4.4000,1.0000,7684.1111,4.5000,1.0000,12072.5429,0.0000,0.0000,42262.6111,14920.6682,-27341.9429,18.4673,11.1700,15787.6000,0.0000,15787.6000,0.4093,4266.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4266.9189,0.0000,0.0000,0.0000,11520.6811,11520.6811,17.7963,10.0690,36369.0000,0.0000,36369.0000,0.9429,8265.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8265.6818,0.0000,0.0000,0.0000,28103.3182,28103.3182,16.1808,8.8835,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,16.1523,8.4250,15329.8000,0.0000,15329.8000,0.3975,3484.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3484.0455,0.0000,0.0000,0.0000,11845.7545,11845.7545,15.4713,8.1740,13548.4000,0.0000,13548.4000,0.3513,3661.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3661.7297,0.0000,0.0000,0.0000,9886.6703,9886.6703,14.8629,19.1897,17.0263,5.0178,75267.2911,4.5101,591.1146,5.9111,4.5101,0.0000,3.3353,19.1859,18.0032,18.5945,-2.5717,-20573.3806,4.5101,1044.0681,10.4407,4.5101,0.0000,11.7277,17.9919,16.9007,17.4463,-2.7118,-18982.3259,4.5101,1246.3817,12.4638,4.5101,0.0000,15.3115,17.8050,17.8021,1.5607,17.7992,1.5252,17.7963,1.4899,17.7963,969.6809,38.7872,16.1658,16.1612,-2.1078,16.1567,-2.1904,16.1523,-2.2723,16.1523,969.6809,38.7872,14.9030,14.8889,-9.5476,14.8756,-9.8716,14.8629,-10.1868,14.8629,283.6071,5.6721,19.1897,19.1884,6.0451,19.1872,6.0689,19.1859,6.0925,19.1859,969.6809,38.7872,18.0032,17.9994,8.5010,17.9956,8.4819,17.9919,8.4627,17.9919,969.6809,38.7872,16.9007,16.8990,2.4625,16.8973,2.4535,16.8955,2.4441,16.8955,283.6071,5.6721,4.5101,44.6078,3.0068,0.0000,30.3746,74.9824,66122.8000,34275.2866,35711.5847
7906.0000,16.8683,26.7807,13780.0000,46100.8000,-32320.8000,1.1952,3131.8182,4.4000,1.0000,10244.6222,4.5000,1.0000,13376.4404,0.0000,0.0000,56345.4222,10648.1818,-45697.2404,19.5208,12.2235,19690.4000,0.0000,19690.4000,0.5105,5321.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5321.7297,0.0000,0.0000,0.0000,14368.6703,14368.6703,18.6622,10.9349,25489.4000,0.0000,25489.4000,0.6609,5793.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5793.0455,0.0000,0.0000,0.0000,19696.3545,19696.3545,17.5189,10.2216,348.5000,0.0000,348.5000,0.0090,94.1892,3.7000,1.0000,0.0000,0.0000,0.0000,94.1892,0.0000,0.0000,0.0000,254.3108,254.3108,17.4743,9.8620,11339.9000,108.3000,11231.6000,0.2940,2577.2500,4.4000,1.0000,22.1020,4.9000,1.0000,2599.3520,0.0000,0.0000,130.4020,8762.6500,8632.2480,16.9732,9.6759,11883.4000,0.0000,11883.4000,0.3081,3211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3211.7297,0.0000,0.0000,0.0000,8671.6703,8671.6703,16.3626,18.5335,17.4481,2.4932,37398.7243,4.4666,575.9966,5.7600,4.4666,0.0000,3.2397,18.5407,18.0754,18.3080,-1.0022,-8017.4094,4.4666,1045.2263,10.4523,4.4666,0.0000,11.3917,18.0612,16.8729,17.4671,-2.9246,-20472.0653,4.4666,1233.3798,12.3338,4.4666,0.0000,14.8728,18.6868,18.6785,9.2575,18.6703,9.1764,18.6622,9.0959,18.6622,953.3966,38.1359,17.5041,17.4941,8.8499,17.4842,8.7306,17.4743,8.6122,17.4743,953.3966,38.1359,16.4699,16.4332,6.7968,16.3975,6.2664,16.3626,5.7465,16.3626,278.8817,5.5776,18.5335,18.5359,0.7328,18.5384,0.7884,18.5407,0.8437,18.5407,953.3966,38.1359,18.0754,18.0706,9.1357,18.0659,9.1073,18.0612,9.0791,18.0612,953.3966,38.1359,16.8729,16.8714,2.1554,16.8698,2.1465,16.8683,2.1376,16.8683,278.8817,5.5776,4.4666,43.4369,2.9778,0.0000,29.5043,72.9412,36322.5000,5926.0135,8909.2495
7907.0000,16.8655,27.3346,11531.1000,50826.3000,-39295.2000,1.3178,2620.7045,4.4000,1.0000,11294.7333,4.5000,1.0000,13915.4379,0.0000,0.0000,62121.0333,8910.3955,-53210.6379,20.1176,12.8203,23568.1000,0.0000,23568.1000,0.6110,6369.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6369.7568,0.0000,0.0000,0.0000,17198.3432,17198.3432,19.0442,11.8464,15858.3000,697.4000,15160.9000,0.4112,3604.1591,4.4000,1.0000,142.3265,4.9000,1.0000,3746.4856,0.0000,0.0000,839.7265,12254.1409,11414.4144,18.3466,11.0493,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,18.2987,11.3932,7706.0000,525.9000,7180.1000,0.1998,1751.3636,4.4000,1.0000,107.3265,4.9000,1.0000,1858.6902,0.0000,0.0000,633.2265,5954.6364,5321.4098,17.9735,10.6762,10773.3000,0.0000,10773.3000,0.2793,2911.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2911.7027,0.0000,0.0000,0.0000,7861.5973,7861.5973,17.3858,18.2031,17.7944,0.8915,13371.8054,4.2421,539.8506,5.3985,4.2421,0.0000,2.7753,18.2088,18.0222,18.1155,-0.3816,-3052.8200,4.2421,999.9446,9.9994,4.2421,0.0000,9.7588,18.0101,16.8721,17.4411,-2.6600,-18620.1474,4.2421,1172.5485,11.7255,4.2421,0.0000,12.7408,19.0665,19.0590,11.2423,19.0516,11.1814,19.0442,11.1208,19.0442,871.2580,34.8503,18.3311,18.3202,13.9628,18.3094,13.8532,18.2987,13.7441,18.2987,871.2580,34.8503,17.4930,17.4568,15.0453,17.4211,14.5992,17.3858,14.1565,17.3858,255.0385,5.1008,18.2031,18.2050,-0.8540,18.2069,-0.8123,18.2088,-0.7708,18.2088,871.2580,34.8503,18.0222,18.0182,8.4168,18.0141,8.3968,18.0101,8.3768,18.0101,871.2580,34.8503,16.8721,16.8698,2.2149,16.8676,2.1969,16.8655,2.1794,16.8655,255.0385,5.1008,4.2421,37.7048,2.8281,0.0000,25.2749,62.9797,17734.3000,-11161.5839,-8301.1619
7908.0000,16.8064,27.6720,9649.5000,54963.6000,-45314.1000,1.4250,2193.0682,4.4000,1.0000,12214.1333,4.5000,1.0000,14407.2015,0.0000,0.0000,67177.7333,7456.4318,-59721.3015,20.7026,13.4053,23573.9000,0.0000,23573.9000,0.6112,6371.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6371.3243,0.0000,0.0000,0.0000,17202.5757,17202.5757,19.5488,24.5629,9460.0000,10403.2000,-943.2000,0.2697,2150.0000,4.4000,1.0000,2123.1020,4.9000,1.0000,4273.1020,0.0000,0.0000,12526.3020,7310.0000,-5216.3020,19.8891,12.5918,430.2000,0.0000,430.2000,0.0112,116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,116.2703,0.0000,0.0000,0.0000,313.9297,313.9297,19.8040,15.0002,4126.0000,1001.8000,3124.2000,0.1070,937.7273,4.4000,1.0000,204.4490,4.9000,1.0000,1142.1763,0.0000,0.0000,1206.2490,3188.2727,1982.0237,19.6746,12.3774,8692.0000,0.0000,8692.0000,0.2254,2349.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2349.1892,0.0000,0.0000,0.0000,6342.8108,6342.8108,19.0470,17.4587,18.2528,-1.6230,-24344.9830,3.9742,497.0258,4.9703,3.9742,0.0000,2.2819,17.4802,18.1410,17.8106,1.2660,10128.0596,3.9742,947.6965,9.4770,3.9742,0.0000,8.0238,18.1238,16.8073,17.4655,-2.8829,-20180.0129,3.9742,1097.4534,10.9745,3.9742,0.0000,10.4757,19.5803,19.5697,14.8803,19.5592,14.7942,19.5488,14.7086,19.5488,777.4977,31.0999,19.8686,19.8469,26.3085,19.8253,26.1036,19.8040,25.9001,19.8040,777.4977,31.0999,19.2609,19.1879,32.1170,19.1166,31.2796,19.0470,30.4607,19.0470,227.8028,4.5561,17.4587,17.4660,-6.7336,17.4731,-6.6438,17.4802,-6.5547,17.4802,777.4977,31.0999,18.1410,18.1352,9.5418,18.1295,9.5048,18.1238,9.4680,18.1238,777.4977,31.0999,16.8073,16.8070,1.4935,16.8068,1.5001,16.8064,1.5060,16.8064,227.8028,4.5561,3.9742,31.5277,2.6494,0.0000,20.7815,52.3092,-10437.0000,-39096.2636,-34396.9363
7909.0000,16.8481,27.9878,8147.3000,58154.2000,-50006.9000,1.5078,1851.6591,4.4000,1.0000,12923.1556,4.5000,1.0000,14774.8146,0.0000,0.0000,71077.3556,6295.6409,-64781.7146,20.8838,13.5865,23572.8000,0.0000,23572.8000,0.6112,6371.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6371.0270,0.0000,0.0000,0.0000,17201.7730,17201.7730,19.7847,30.3407,2881.1000,14993.5000,-12112.4000,0.3887,654.7955,4.4000,1.0000,3059.8980,4.9000,1.0000,3714.6934,0.0000,0.0000,18053.3980,2226.3045,-15827.0934,20.7707,13.4734,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,20.6910,20.4513,2291.9000,1425.2000,866.7000,0.0594,520.8864,4.4000,1.0000,290.8571,4.9000,1.0000,811.7435,0.0000,0.0000,1716.0571,1771.0136,54.9565,20.6876,13.3903,7582.0000,0.0000,7582.0000,0.1966,2049.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2049.1892,0.0000,0.0000,0.0000,5532.8108,5532.8108,20.1536,17.1223,18.6379,-3.2440,-48659.3975,4.1619,513.0069,5.1301,4.1619,0.0000,2.6209,17.1394,18.0704,17.6049,1.8683,14946.1935,4.1619,1000.2910,10.0029,4.1619,0.0000,9.2156,18.0580,16.8579,17.4580,-2.7520,-19264.0721,4.1619,1149.6357,11.4964,4.1619,0.0000,12.0318,19.8122,19.8030,15.6090,19.7938,15.5452,19.7847,15.4816,19.7847,842.7053,33.7082,20.7515,20.7312,31.0920,20.7111,30.9261,20.6910,30.7607,20.6910,842.7053,33.7082,20.3429,20.2793,39.5202,20.2162,38.8928,20.1536,38.2670,20.1536,246.7466,4.9349,17.1223,17.1280,-8.0099,17.1337,-7.9464,17.1394,-7.8831,17.1394,842.7053,33.7082,18.0704,18.0663,8.6133,18.0621,8.5948,18.0580,8.5764,18.0580,842.7053,33.7082,16.8579,16.8546,2.2542,16.8513,2.2204,16.8481,2.1879,16.8481,246.7466,4.9349,4.1619,35.7816,2.7746,0.0000,23.8683,59.6499,-29675.4000,-57511.0299,-52977.2760
