Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7910.0000,16.8918,28.1918,7253.0000,60773.8000,-53520.8000,1.5757,1648.4091,4.4000,1.0000,13505.2889,4.5000,1.0000,15153.6980,0.0000,0.0000,74279.0889,5604.5909,-68674.4980,21.1242,13.8269,23566.2000,0.0000,23566.2000,0.6110,6369.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6369.2432,0.0000,0.0000,0.0000,17196.9568,17196.9568,20.0350,31.6908,739.8000,14848.2000,-14108.4000,0.3850,168.1364,4.4000,1.0000,3030.2449,4.9000,1.0000,3198.3813,0.0000,0.0000,17878.4449,571.6636,-17306.7813,21.1016,13.8043,544.0000,0.0000,544.0000,0.0141,147.0270,3.7000,1.0000,0.0000,0.0000,0.0000,147.0270,0.0000,0.0000,0.0000,396.9730,396.9730,21.0254,26.4359,1451.8000,1692.0000,-240.2000,0.0439,329.9545,4.4000,1.0000,345.3061,4.9000,1.0000,675.2607,0.0000,0.0000,2037.3061,1121.8455,-915.4607,21.0818,13.7845,6749.5000,0.0000,6749.5000,0.1750,1824.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1824.1892,0.0000,0.0000,0.0000,4925.3108,4925.3108,20.6296,17.1319,18.8807,-3.7836,-56754.3049,4.2069,513.8525,5.1385,4.2069,0.0000,2.7068,17.1413,17.9208,17.5310,1.5809,12647.5903,4.2069,1013.9647,10.1396,4.2069,0.0000,9.5178,17.9118,16.9031,17.4074,-2.3384,-16368.7768,4.2069,1164.3160,11.6432,4.2069,0.0000,12.4262,20.0643,20.0545,16.8692,20.0447,16.8022,20.0350,16.7356,20.0350,858.6714,34.3469,21.0771,21.0598,30.7749,21.0426,30.6493,21.0254,30.5239,21.0254,858.6714,34.3469,20.7783,20.7286,39.5428,20.6790,39.1222,20.6296,38.7005,20.6296,251.3835,5.0277,17.1319,17.1350,-6.2019,17.1382,-6.1677,17.1413,-6.1335,17.1413,858.6714,34.3469,17.9208,17.9178,7.1137,17.9148,7.1058,17.9118,7.0979,17.9118,858.6714,34.3469,16.9031,16.8993,2.7946,16.8955,2.7598,16.8918,2.7254,16.8918,251.3835,5.0277,4.2069,36.8525,2.8046,0.0000,24.6508,61.5033,-37009.7000,-64377.4994,-60475.4913
7911.0000,16.8877,28.2418,6790.1000,60442.4000,-53652.3000,1.5671,1543.2045,4.4000,1.0000,13431.6444,4.5000,1.0000,14974.8490,0.0000,0.0000,73874.0444,5246.8955,-68627.1490,21.6138,14.3165,23573.8000,0.0000,23573.8000,0.6112,6371.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6371.2973,0.0000,0.0000,0.0000,17202.5027,17202.5027,20.3905,31.5021,596.7000,4962.3000,-4365.6000,0.1287,135.6136,4.4000,1.0000,1012.7143,4.9000,1.0000,1148.3279,0.0000,0.0000,5975.0143,461.0864,-5513.9279,20.7702,13.4729,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0000,0.0000,0.0000,315.8270,315.8270,20.7106,27.5307,998.3000,1477.6000,-479.3000,0.0383,226.8864,4.4000,1.0000,301.5510,4.9000,1.0000,528.4374,0.0000,0.0000,1779.1510,771.4136,-1007.7374,20.7800,13.4827,5916.9000,0.0000,5916.9000,0.1534,1599.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1599.1622,0.0000,0.0000,0.0000,4317.7378,4317.7378,20.3912,17.4147,18.9030,-2.8814,-43220.7025,3.7648,459.4701,4.5947,3.7648,0.0000,1.9400,17.4145,17.7546,17.5845,0.6173,4938.2658,3.7648,905.5525,9.0555,3.7648,0.0000,6.8214,17.7474,16.8963,17.3219,-1.7654,-12357.6392,3.7648,1045.3868,10.4539,3.7648,0.0000,8.9059,20.4291,20.4161,19.3253,20.4033,19.2312,20.3905,19.1377,20.3905,707.5149,28.3006,20.7484,20.7358,24.9379,20.7232,24.8619,20.7106,24.7859,20.7106,707.5149,28.3006,20.4826,20.4524,32.0761,20.4219,31.8919,20.3912,31.7030,20.3912,207.4593,4.1492,17.4147,17.4146,-2.3452,17.4146,-2.3421,17.4145,-2.3388,17.4145,707.5149,28.3006,17.7546,17.7522,5.6684,17.7498,5.6640,17.7474,5.6596,17.7474,707.5149,28.3006,16.8963,16.8934,2.6515,16.8905,2.6302,16.8877,2.6088,16.8877,207.4593,4.1492,3.7648,27.1828,2.5099,0.0000,17.6673,44.8501,-28573.7000,-53312.7467,-50640.0760
7912.0000,16.8968,28.1873,6794.8000,56354.2000,-49559.4000,1.4611,1544.2727,4.4000,1.0000,12523.1556,4.5000,1.0000,14067.4283,0.0000,0.0000,68877.3556,5250.5273,-63626.8283,21.5652,14.2679,23571.7000,0.0000,23571.7000,0.6111,6370.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6370.7297,0.0000,0.0000,0.0000,17200.9703,17200.9703,20.2744,13.2997,2756.5000,172.3000,2584.2000,0.0715,626.4773,4.4000,1.0000,35.1633,4.9000,1.0000,661.6405,0.0000,0.0000,207.4633,2130.0227,1922.5595,20.1333,12.8360,350.9000,0.0000,350.9000,0.0091,94.8378,3.7000,1.0000,0.0000,0.0000,0.0000,94.8378,0.0000,0.0000,0.0000,256.0622,256.0622,20.0926,22.8413,1078.0000,937.9000,140.1000,0.0279,245.0000,4.4000,1.0000,191.4082,4.9000,1.0000,436.4082,0.0000,0.0000,1129.3082,833.0000,-296.3082,20.1144,12.8171,6749.5000,0.0000,6749.5000,0.1750,1824.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1824.1892,0.0000,0.0000,0.0000,4925.3108,4925.3108,19.7255,17.8949,18.8102,-1.6633,-24949.7427,3.5336,432.7539,4.3275,3.5336,0.0000,1.6041,17.8822,17.5508,17.7165,-0.5646,-4516.6745,3.5336,845.6684,8.4567,3.5336,0.0000,5.6403,17.5468,16.9076,17.2272,-1.2445,-8711.1597,3.5336,984.7643,9.8476,3.5336,0.0000,7.3638,20.3031,20.2935,16.8247,20.2839,16.7709,20.2744,16.7172,20.2744,633.6004,25.3440,20.1145,20.1072,17.5249,20.0999,17.4985,20.0926,17.4719,20.0926,633.6004,25.3440,19.7530,19.7444,21.4035,19.7352,21.4508,19.7255,21.4904,19.7255,185.9576,3.7192,17.8949,17.8906,2.7221,17.8864,2.6885,17.8822,2.6554,17.8822,633.6004,25.3440,17.5508,17.5495,3.9979,17.5481,4.0022,17.5468,4.0064,17.5468,633.6004,25.3440,16.9076,16.9039,2.7795,16.9003,2.7491,16.8968,2.7193,16.8968,185.9576,3.7192,3.5336,22.8523,2.3557,0.0000,14.6081,37.4605,-16163.0000,-39618.2337,-38177.5769
7913.0000,16.8894,28.0871,7044.6000,53133.9000,-46089.3000,1.3776,1601.0455,4.4000,1.0000,11807.5333,4.5000,1.0000,13408.5788,0.0000,0.0000,64941.4333,5443.5545,-59497.8788,21.2028,13.9055,23567.1000,0.0000,23567.1000,0.6110,6369.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6369.4865,0.0000,0.0000,0.0000,17197.6135,17197.6135,19.9383,12.2110,5828.4000,0.0000,5828.4000,0.1511,1324.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1324.6364,0.0000,0.0000,0.0000,4503.7636,4503.7636,19.6118,12.3145,344.8000,0.0000,344.8000,0.0089,93.1892,3.7000,1.0000,0.0000,0.0000,0.0000,93.1892,0.0000,0.0000,0.0000,251.6108,251.6108,19.5794,19.2165,1224.3000,748.8000,475.5000,0.0317,278.2500,4.4000,1.0000,152.8163,4.9000,1.0000,431.0663,0.0000,0.0000,901.6163,946.0500,44.4337,19.5762,12.2789,7859.5000,0.0000,7859.5000,0.2038,2124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2124.1892,0.0000,0.0000,0.0000,5735.3108,5735.3108,19.1511,18.2658,18.7085,-0.8141,-12210.9299,3.5763,439.6532,4.3965,3.5763,0.0000,1.6629,18.2491,17.4388,17.8439,-1.3970,-11176.2317,3.5763,851.7339,8.5173,3.5763,0.0000,5.8471,17.4345,16.8983,17.1664,-1.0565,-7395.4622,3.5763,998.9890,9.9899,3.5763,0.0000,7.6338,19.9560,19.9501,12.8447,19.9442,12.8267,19.9383,12.8086,19.9383,646.9736,25.8789,19.5935,19.5888,12.4146,19.5841,12.4055,19.5794,12.3962,19.5794,646.9736,25.8789,19.1604,19.1575,14.1702,19.1544,14.2376,19.1511,14.3028,19.1511,189.8491,3.7970,18.2658,18.2602,6.0239,18.2546,5.9849,18.2491,5.9461,18.2491,646.9736,25.8789,17.4388,17.4374,3.3790,17.4359,3.3797,17.4345,3.3805,17.4345,646.9736,25.8789,16.8983,16.8953,2.6577,16.8924,2.6369,16.8894,2.6160,16.8894,189.8491,3.7970,3.5763,23.6156,2.3842,0.0000,15.1438,38.7594,-8014.0000,-31765.1463,-30782.6239
7914.0000,16.9312,26.7707,12271.1000,39796.0000,-27524.9000,1.0318,2788.8864,4.4000,1.0000,8843.5556,4.5000,1.0000,11632.4419,0.0000,0.0000,48639.5556,9482.2136,-39157.3419,20.2170,12.9197,19677.3000,0.0000,19677.3000,0.5102,5318.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5318.1892,0.0000,0.0000,0.0000,14359.1108,14359.1108,19.0216,11.2944,8369.7000,0.0000,8369.7000,0.2170,1902.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1902.2045,0.0000,0.0000,0.0000,6467.4955,6467.4955,18.4789,11.1816,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,18.4740,23.3010,828.9000,887.9000,-59.0000,0.0230,188.3864,4.4000,1.0000,181.2041,4.9000,1.0000,369.5904,0.0000,0.0000,1069.1041,640.5136,-428.5904,18.5100,11.2127,10357.1000,0.0000,10357.1000,0.2685,2799.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2799.2162,0.0000,0.0000,0.0000,7557.8838,7557.8838,17.9786,18.9965,18.4875,0.8087,12130.4788,3.0897,383.0069,3.8301,3.0897,0.0000,1.0723,18.9568,17.1344,18.0456,-2.7147,-21717.6752,3.0897,730.2364,7.3024,3.0897,0.0000,3.7705,17.1382,16.9485,17.0434,-0.3229,-2260.6335,3.0897,867.1781,8.6718,3.0897,0.0000,4.9227,19.0121,19.0154,3.6647,19.0186,3.7319,19.0216,3.7981,19.0216,501.7845,20.0714,18.4569,18.4627,1.7521,18.4684,1.8392,18.4740,1.9251,18.4740,501.7845,20.0714,17.8757,17.9118,-0.4304,17.9460,0.0622,17.9786,0.5346,17.9786,147.5663,2.9513,18.9965,18.9831,12.6230,18.9699,12.5141,18.9568,12.4063,18.9568,501.7845,20.0714,17.1344,17.1357,0.8191,17.1370,0.8456,17.1382,0.8718,17.1382,501.7845,20.0714,16.9485,16.9426,3.2669,16.9368,3.2113,16.9312,3.1574,16.9312,147.5663,2.9513,3.0897,15.8311,2.0598,0.0000,9.7656,25.5967,11179.3000,-10939.3964,-11847.8298
7915.0000,16.9078,26.5041,10982.1000,32316.7000,-21334.6000,0.8379,2495.9318,4.4000,1.0000,7181.4889,4.5000,1.0000,9677.4207,0.0000,0.0000,39498.1889,8486.1682,-31012.0207,19.9196,12.6223,11910.7000,0.0000,11910.7000,0.3088,3219.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3219.1081,0.0000,0.0000,0.0000,8691.5919,8691.5919,19.0607,11.3334,10861.8000,0.0000,10861.8000,0.2816,2468.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2468.5909,0.0000,0.0000,0.0000,8393.2091,8393.2091,18.2456,10.9483,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,18.2232,25.7856,608.7000,1050.3000,-441.6000,0.0272,138.3409,4.4000,1.0000,214.3469,4.9000,1.0000,352.6878,0.0000,0.0000,1264.6469,470.3591,-794.2878,18.3003,11.0030,12160.9000,0.0000,12160.9000,0.3153,3286.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3286.7297,0.0000,0.0000,0.0000,8874.1703,8874.1703,17.4977,19.2543,18.3760,1.2059,18087.8807,2.6697,332.3370,3.3234,2.6697,0.0000,0.6918,19.2154,17.0299,18.1226,-2.8131,-22504.6382,2.6697,629.1319,6.2913,2.6697,0.0000,2.4324,17.0309,16.9190,16.9749,-0.1646,-1152.2386,2.6697,751.2816,7.5128,2.6697,0.0000,3.1758,19.0755,19.0705,5.6675,19.0655,5.6373,19.0607,5.6079,19.0607,389.5625,15.5825,18.2210,18.2217,1.2552,18.2224,1.2726,18.2232,1.2904,18.2232,389.5625,15.5825,17.4385,17.4581,-3.2068,17.4779,-2.9960,17.4977,-2.7799,17.4977,114.8235,2.2965,19.2543,19.2413,13.8308,19.2283,13.7401,19.2154,13.6498,19.2154,389.5625,15.5825,17.0299,17.0302,0.5182,17.0305,0.5300,17.0309,0.5419,17.0309,389.5625,15.5825,16.9190,16.9153,2.8442,16.9116,2.8204,16.9078,2.7960,16.9078,114.8235,2.2965,2.6697,10.6247,1.7798,0.0000,6.3000,16.9247,13504.3000,-5594.0481,-5568.9960
7916.0000,16.8930,25.8639,12756.8000,30318.9000,-17562.1000,0.7861,2899.2727,4.4000,1.0000,6737.5333,4.5000,1.0000,9636.8061,0.0000,0.0000,37056.4333,9857.5273,-27198.9061,19.5258,12.2285,11915.8000,0.0000,11915.8000,0.3089,3220.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3220.4865,0.0000,0.0000,0.0000,8695.3135,8695.3135,18.6866,10.9593,13760.3000,0.0000,13760.3000,0.3568,3127.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3127.3409,0.0000,0.0000,0.0000,10632.9591,10632.9591,17.6573,10.3600,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,17.6526,23.1658,774.3000,916.6000,-142.3000,0.0238,175.9773,4.4000,1.0000,187.0612,4.9000,1.0000,363.0385,0.0000,0.0000,1103.6612,598.3227,-505.3385,17.7015,10.4042,11605.9000,0.0000,11605.9000,0.3009,3136.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3136.7297,0.0000,0.0000,0.0000,8469.1703,8469.1703,16.9706,19.5491,18.2598,1.7759,26639.1928,2.6785,334.8973,3.3490,2.6785,0.0000,0.6986,19.5050,16.9419,18.2235,-3.3100,-26480.2692,2.6785,628.7973,6.2880,2.6785,0.0000,2.4565,16.9432,16.9045,16.9238,-0.0571,-399.4460,2.6785,755.2428,7.5524,2.6785,0.0000,3.2072,18.6841,18.6850,2.3474,18.6858,2.3800,18.6866,2.4118,18.6866,391.7830,15.6713,17.6322,17.6391,-3.3548,17.6459,-3.2784,17.6526,-3.2031,17.6526,391.7830,15.6713,16.8817,16.9122,-7.8376,16.9418,-7.5198,16.9706,-7.2104,16.9706,115.4720,2.3094,19.5491,19.5343,15.7181,19.5196,15.6178,19.5050,15.5181,19.5050,391.7830,15.6713,16.9419,16.9423,0.2258,16.9427,0.2376,16.9432,0.2493,16.9432,391.7830,15.6713,16.9045,16.9006,2.6978,16.8968,2.6707,16.8930,2.6441,16.8930,115.4720,2.3094,2.6785,10.7203,1.7857,0.0000,6.3624,17.0827,19933.5000,352.9091,-240.5224
7917.0000,17.0625,19.5243,19692.3000,16416.6000,3275.7000,0.5106,4475.5227,4.4000,1.0000,3648.1333,4.5000,1.0000,8123.6561,0.0000,0.0000,20064.7333,15216.7773,-4847.9561,17.6015,10.3042,11889.8000,0.0000,11889.8000,0.3083,3213.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3213.4595,0.0000,0.0000,0.0000,8676.3405,8676.3405,16.7321,9.0048,16463.9000,0.0000,16463.9000,0.4269,3741.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3741.7955,0.0000,0.0000,0.0000,12722.1045,12722.1045,15.3176,8.0203,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,15.4137,18.0635,930.7000,802.1000,128.6000,0.0241,211.5227,4.4000,1.0000,163.6939,4.9000,1.0000,375.2166,0.0000,0.0000,965.7939,719.1773,-246.6166,15.4411,8.1438,10634.6000,0.0000,10634.6000,0.2757,2874.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2874.2162,0.0000,0.0000,0.0000,7760.3838,7760.3838,15.5419,20.4995,18.0207,3.3038,49557.2255,2.3319,326.9912,3.2699,2.5917,0.2598,0.6329,20.4104,16.4180,18.4142,-4.4886,-35908.4297,2.3319,543.4960,5.4350,2.3319,0.0000,1.6210,16.4427,17.1110,16.7769,0.8587,6011.2274,2.3319,661.2598,6.6126,2.3319,0.0000,2.1163,16.6368,16.6692,-16.8219,16.7009,-16.4886,16.7321,-16.1609,16.7321,308.3726,12.3349,15.2893,15.3314,-24.7983,15.3729,-24.3883,15.4137,-23.9846,15.4137,308.3726,12.3349,14.5783,14.7223,-32.7849,14.8593,-31.1705,14.9895,-29.6367,14.9895,91.0910,1.8218,20.4995,20.4695,24.0348,20.4398,23.7927,20.4104,23.5536,20.4104,308.3726,12.3349,16.4180,16.4264,-4.4146,16.4346,-4.3264,16.4427,-4.2395,16.4427,308.3726,12.3349,17.1110,17.0941,5.1593,17.0779,4.9790,17.0625,4.8079,17.0625,91.0910,1.8218,2.3319,7.3493,1.5546,0.0000,4.3701,11.7194,42742.0000,24319.2238,19660.0232
7918.0000,16.9533,22.1127,15890.6000,17385.5000,-1494.9000,0.4508,3611.5000,4.4000,1.0000,3863.4444,4.5000,1.0000,7474.9444,0.0000,0.0000,21248.9444,12279.1000,-8969.8444,17.9997,10.7024,11903.0000,0.0000,11903.0000,0.3086,3217.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3217.0270,0.0000,0.0000,0.0000,8685.9730,8685.9730,17.0067,9.2795,17415.3000,0.0000,17415.3000,0.4515,3958.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3958.0227,0.0000,0.0000,0.0000,13457.2773,13457.2773,15.4368,8.1395,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0000,0.0000,0.0000,340.2730,340.2730,15.4513,14.2896,1284.3000,700.3000,584.0000,0.0333,291.8864,4.4000,1.0000,142.9184,4.9000,1.0000,434.8047,0.0000,0.0000,843.2184,992.4136,149.1953,15.4339,8.1366,8692.0000,0.0000,8692.0000,0.2254,2349.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2349.1892,0.0000,0.0000,0.0000,6342.8108,6342.8108,15.6237,20.2959,17.9598,3.1136,46703.9845,2.2224,327.7483,3.2775,2.5917,0.3692,0.6329,20.2426,16.5829,18.4127,-3.9214,-31370.8297,2.2224,518.0156,5.1802,2.2224,0.0000,1.4033,16.5838,16.9558,16.7698,0.4555,3188.7878,2.2224,630.3956,6.3040,2.2224,0.0000,1.8321,16.9864,16.9930,-9.7619,16.9998,-9.7329,17.0067,-9.7011,17.0067,283.8460,11.3538,15.3971,15.4151,-19.3183,15.4331,-19.2057,15.4513,-19.0911,15.4513,283.8460,11.3538,14.6939,14.7422,-26.2167,14.7936,-25.9433,14.8474,-25.6209,14.8474,83.9126,1.6783,20.2959,20.2781,20.0224,20.2604,19.9288,20.2426,19.8343,20.2426,283.8460,11.3538,16.5829,16.5831,-1.6678,16.5834,-1.6724,16.5838,-1.6761,16.5838,283.8460,11.3538,16.9558,16.9557,3.0139,16.9548,3.0536,16.9533,3.0835,16.9533,83.9126,1.6783,2.2224,6.4483,1.4816,0.0000,3.8682,10.3165,37565.7000,20005.6849,18521.9425
7919.0000,16.9503,18.5698,17354.6000,13271.7000,4082.9000,0.4500,3944.2273,4.4000,1.0000,2949.2667,4.5000,1.0000,6893.4939,0.0000,0.0000,16220.9667,13410.3727,-2810.5939,17.2775,9.9802,11915.7000,0.0000,11915.7000,0.3089,3220.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3220.4595,0.0000,0.0000,0.0000,8695.2405,8695.2405,16.3276,8.6004,18169.5000,0.0000,18169.5000,0.4711,4129.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4129.4318,0.0000,0.0000,0.0000,14040.0682,14040.0682,14.6927,7.3954,351.9000,0.0000,351.9000,0.0091,95.1081,3.7000,1.0000,0.0000,0.0000,0.0000,95.1081,0.0000,0.0000,0.0000,256.7919,256.7919,14.7515,10.5312,1876.7000,546.6000,1330.1000,0.0487,426.5227,4.4000,1.0000,111.5510,4.9000,1.0000,538.0737,0.0000,0.0000,658.1510,1450.1773,792.0263,14.6593,7.3620,7582.0000,0.0000,7582.0000,0.1966,2049.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2049.1892,0.0000,0.0000,0.0000,5532.8108,5532.8108,15.1522,20.5557,17.8539,3.6009,54013.3278,2.2265,329.0704,3.2907,2.5917,0.3652,0.6329,20.4862,16.4795,18.4828,-4.3009,-34407.2505,2.2265,517.5890,5.1759,2.2265,0.0000,1.4109,16.4887,16.9695,16.7291,0.5899,4129.4254,2.2265,632.5404,6.3254,2.2265,0.0000,1.8421,16.2650,16.2862,-15.4699,16.3070,-15.2850,16.3276,-15.1029,16.3276,284.7367,11.3895,14.6628,14.6927,-24.3460,14.7223,-24.1105,14.7515,-23.8778,14.7515,284.7367,11.3895,14.0150,14.1014,-31.3026,14.1849,-30.5472,14.2659,-29.8220,14.2659,84.1733,1.6835,20.5557,20.5323,21.7887,20.5091,21.6366,20.4862,21.4860,20.4862,284.7367,11.3895,16.4795,16.4826,-2.2860,16.4857,-2.2569,16.4887,-2.2282,16.4887,284.7367,11.3895,16.9695,16.9628,3.2659,16.9564,3.2126,16.9503,3.1636,16.9503,84.1733,1.6835,2.2265,6.4803,1.4843,0.0000,3.8859,10.3662,43432.1000,26506.3437,23735.5027
7920.0000,16.9274,16.5082,19144.8000,11447.3000,7697.5000,0.4964,4351.0909,4.4000,1.0000,2543.8444,4.5000,1.0000,6894.9354,0.0000,0.0000,13991.1444,14793.7091,802.5646,16.8341,9.5368,11901.7000,0.0000,11901.7000,0.3086,3216.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3216.6757,0.0000,0.0000,0.0000,8685.0243,8685.0243,15.8873,8.1600,18717.2000,0.0000,18717.2000,0.4853,4253.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4253.9091,0.0000,0.0000,0.0000,14463.2909,14463.2909,14.2066,6.9093,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,14.2664,7.9851,3010.3000,361.5000,2648.8000,0.0780,684.1591,4.4000,1.0000,73.7755,4.9000,1.0000,757.9346,0.0000,0.0000,435.2755,2326.1409,1890.8654,14.0467,6.7494,4251.9000,0.0000,4251.9000,0.1102,1149.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1149.1622,0.0000,0.0000,0.0000,3102.7378,3102.7378,14.8516,20.6831,17.7673,3.8862,58292.5547,2.2312,330.1581,3.3016,2.5917,0.3605,0.6329,20.6160,16.4587,18.5374,-4.4720,-35775.7966,2.2312,517.6174,5.1762,2.2312,0.0000,1.4199,16.4651,16.9415,16.7033,0.5857,4100.0271,2.2312,634.5088,6.3451,2.2312,0.0000,1.8538,15.8249,15.8459,-17.7241,15.8667,-17.5607,15.8873,-17.3982,15.8873,285.7727,11.4309,14.1774,14.2072,-26.5527,14.2369,-26.3371,14.2664,-26.1229,14.2664,285.7727,11.4309,13.6861,13.7613,-32.1011,13.8357,-31.5312,13.9093,-30.9624,13.9093,84.4767,1.6895,20.6831,20.6606,22.0845,20.6382,21.9501,20.6160,21.8165,20.6160,285.7727,11.4309,16.4587,16.4609,-2.0100,16.4630,-1.9928,16.4651,-1.9757,16.4651,285.7727,11.4309,16.9415,16.9368,2.9656,16.9321,2.9393,16.9274,2.9124,16.9274,84.4767,1.6895,2.2312,6.5176,1.4875,0.0000,3.9065,10.4241,45562.4000,29196.4588,26616.7852
7921.0000,16.8536,16.1023,18038.1000,10295.4000,7742.7000,0.4677,4099.5682,4.4000,1.0000,2287.8667,4.5000,1.0000,6387.4348,0.0000,0.0000,12583.2667,13938.5318,1355.2652,16.6837,9.3864,11923.0000,0.0000,11923.0000,0.3091,3222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3222.4324,0.0000,0.0000,0.0000,8700.5676,8700.5676,15.6554,7.9281,17430.7000,0.0000,17430.7000,0.4519,3961.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3961.5227,0.0000,0.0000,0.0000,13469.1773,13469.1773,13.9665,6.6692,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,14.0199,6.9200,4040.4000,210.5000,3829.9000,0.1048,918.2727,4.4000,1.0000,42.9592,4.9000,1.0000,961.2319,0.0000,0.0000,253.4592,3122.1273,2868.6681,13.6603,6.3630,1341.2000,0.0000,1341.2000,0.0348,362.4865,3.7000,1.0000,0.0000,0.0000,0.0000,362.4865,0.0000,0.0000,0.0000,978.7135,978.7135,15.0996,20.4293,17.7645,3.5517,53276.1314,2.0678,330.1937,3.3019,2.5917,0.5239,0.6329,20.3775,16.5800,18.4788,-3.7859,-30287.3489,2.0678,480.7709,4.8077,2.0678,0.0000,1.1302,16.5782,16.8566,16.7174,0.3172,2220.6050,2.0678,587.7222,5.8772,2.0678,0.0000,1.4756,15.5928,15.6138,-18.0485,15.6347,-17.8950,15.6554,-17.7425,15.6554,250.6997,10.0280,13.9303,13.9604,-26.6195,13.9903,-26.4139,14.0199,-26.2095,14.0199,250.6997,10.0280,13.5375,13.6090,-31.2008,13.6796,-30.6924,13.7493,-30.1885,13.7493,74.2034,1.4841,20.4293,20.4120,18.7834,20.3948,18.7044,20.3775,18.6252,20.3775,250.6997,10.0280,16.5800,16.5793,-0.4485,16.5787,-0.4586,16.5782,-0.4682,16.5782,250.6997,10.0280,16.8566,16.8558,2.0358,16.8548,2.0539,16.8536,2.0693,16.8536,74.2034,1.4841,2.0678,5.3003,1.3785,0.0000,3.2387,8.5390,42663.9000,27661.6565,25209.3875
7922.0000,16.8505,15.1001,18786.3000,9186.8000,9599.5000,0.4871,4269.6136,4.4000,1.0000,2041.5111,4.5000,1.0000,6311.1247,0.0000,0.0000,11228.3111,14516.6864,3288.3753,16.4381,9.1408,11951.2000,0.0000,11951.2000,0.3099,3230.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3230.0541,0.0000,0.0000,0.0000,8721.1459,8721.1459,15.4099,7.6826,16750.9000,0.0000,16750.9000,0.4343,3807.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3807.0227,0.0000,0.0000,0.0000,12943.8773,12943.8773,13.7864,6.4891,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,13.8386,6.4992,4495.0000,144.8000,4350.2000,0.1165,1021.5909,4.4000,1.0000,29.5510,4.9000,1.0000,1051.1419,0.0000,0.0000,174.3510,3473.4091,3299.0581,13.4248,6.1275,785.0000,0.0000,785.0000,0.0204,212.1622,3.7000,1.0000,0.0000,0.0000,0.0000,212.1622,0.0000,0.0000,0.0000,572.8378,572.8378,14.9694,20.4886,17.7290,3.6781,55171.3017,2.0672,330.6405,3.3064,2.5917,0.5245,0.6329,20.4273,16.5404,18.4838,-3.8737,-30989.8388,2.0672,480.5323,4.8053,2.0672,0.0000,1.1292,16.5437,16.8652,16.7045,0.3661,2562.8402,2.0672,587.8375,5.8784,2.0672,0.0000,1.4743,15.3443,15.3663,-18.8807,15.3882,-18.7245,15.4099,-18.5693,15.4099,250.5683,10.0227,13.7512,13.7805,-26.4706,13.8096,-26.2814,13.8386,-26.0932,13.8386,250.5683,10.0227,13.3530,13.4261,-31.3012,13.4981,-30.7839,13.5689,-30.2742,13.5689,74.1649,1.4833,20.4886,20.4680,19.2092,20.4476,19.0934,20.4273,18.9787,20.4273,250.5683,10.0227,16.5404,16.5416,-0.7356,16.5427,-0.7244,16.5437,-0.7135,16.5437,250.5683,10.0227,16.8652,16.8600,2.3235,16.8552,2.2835,16.8505,2.2466,16.8505,74.1649,1.4833,2.0672,5.2959,1.3781,0.0000,3.2363,8.5322,43822.0000,29106.3863,26744.3031
7923.0000,16.8835,14.1122,19955.7000,8091.7000,11864.0000,0.5174,4535.3864,4.4000,1.0000,1798.1556,4.5000,1.0000,6333.5419,0.0000,0.0000,9889.8556,15420.3136,5530.4581,16.2298,8.9325,11950.1000,0.0000,11950.1000,0.3098,3229.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3229.7568,0.0000,0.0000,0.0000,8720.3432,8720.3432,15.2581,7.5308,18499.4000,0.0000,18499.4000,0.4796,4204.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4204.4091,0.0000,0.0000,0.0000,14294.9909,14294.9909,13.5683,6.2710,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,13.6192,6.0683,5227.4000,76.6000,5150.8000,0.1355,1188.0455,4.4000,1.0000,15.6327,4.9000,1.0000,1203.6781,0.0000,0.0000,92.2327,4039.3545,3947.1219,13.1526,5.8553,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,14.4829,20.7967,17.6398,4.2075,63112.9323,2.1932,331.7683,3.3177,2.5917,0.3984,0.6329,20.7243,16.4216,18.5730,-4.5497,-36397.9537,2.1932,508.1326,5.0813,2.1932,0.0000,1.3487,16.4296,16.9045,16.6671,0.5739,4017.2532,2.1932,624.5952,6.2460,2.1932,0.0000,1.7608,15.1989,15.2188,-18.8337,15.2385,-18.7061,15.2581,-18.5789,15.2581,277.4510,11.0980,13.5341,13.5626,-27.0114,13.5910,-26.8358,13.6192,-26.6610,13.6192,277.4510,11.0980,13.1209,13.1935,-32.2219,13.2652,-31.7235,13.3359,-31.2304,13.3359,82.0401,1.6408,20.7967,20.7724,21.9324,20.7483,21.7847,20.7243,21.6382,20.7243,277.4510,11.0980,16.4216,16.4244,-1.6995,16.4270,-1.6738,16.4296,-1.6484,16.4296,277.4510,11.0980,16.9045,16.8973,2.8873,16.8903,2.8261,16.8835,2.7670,16.8835,82.0401,1.6408,2.1932,6.2205,1.4622,0.0000,3.7423,9.9628,48227.2000,33049.6249,30732.2318
7924.0000,16.8834,13.2995,21172.3000,7177.5000,13994.8000,0.5489,4811.8864,4.4000,1.0000,1595.0000,4.5000,1.0000,6406.8864,0.0000,0.0000,8772.5000,16360.4136,7587.9136,16.0259,8.7286,11924.6000,0.0000,11924.6000,0.3092,3222.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3222.8649,0.0000,0.0000,0.0000,8701.7351,8701.7351,15.1001,7.3728,19144.4000,0.0000,19144.4000,0.4964,4351.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4351.0000,0.0000,0.0000,0.0000,14793.4000,14793.4000,13.4283,6.1310,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,13.4755,5.7868,5997.2000,19.2000,5978.0000,0.1555,1363.0000,4.4000,1.0000,3.9184,4.9000,1.0000,1366.9184,0.0000,0.0000,23.1184,4634.2000,4611.0816,12.9544,5.6571,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,14.0384,21.0474,17.5429,4.6708,70062.5684,2.2942,332.9997,3.3300,2.5917,0.2975,0.6329,20.9746,16.3693,18.6719,-5.0940,-40751.6613,2.2942,529.5558,5.2956,2.2942,0.0000,1.5437,16.3758,16.8988,16.6373,0.6612,4628.1302,2.2942,654.1091,6.5411,2.2942,0.0000,2.0154,15.0425,15.0618,-19.1188,15.0810,-18.9981,15.1001,-18.8779,15.1001,299.8320,11.9933,13.3964,13.4229,-26.8828,13.4493,-26.7308,13.4755,-26.5792,13.4755,299.8320,11.9933,12.9241,12.9933,-32.7852,13.0619,-32.3379,13.1297,-31.8932,13.1297,88.5919,1.7718,21.0474,21.0230,23.6815,20.9987,23.5409,20.9746,23.4009,20.9746,299.8320,11.9933,16.3693,16.3715,-1.8623,16.3736,-1.8444,16.3758,-1.8266,16.3758,299.8320,11.9933,16.8988,16.8937,2.8256,16.8885,2.7938,16.8834,2.7613,16.8834,88.5919,1.7718,2.2942,7.0307,1.5295,0.0000,4.1919,11.2226,51795.4000,36244.0547,33939.0373
7925.0000,16.7663,16.8243,17377.9000,11069.4000,6308.5000,0.4506,3949.5227,4.4000,1.0000,2459.8667,4.5000,1.0000,6409.3894,0.0000,0.0000,13529.2667,13428.3773,-100.8894,16.7780,9.4807,11938.3000,0.0000,11938.3000,0.3095,3226.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3226.5676,0.0000,0.0000,0.0000,8711.7324,8711.7324,15.7783,8.0510,20706.5000,0.0000,20706.5000,0.5369,4706.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4706.0227,0.0000,0.0000,0.0000,16000.4773,16000.4773,13.9170,6.6197,394.2000,0.0000,394.2000,0.0102,106.5405,3.7000,1.0000,0.0000,0.0000,0.0000,106.5405,0.0000,0.0000,0.0000,287.6595,287.6595,13.9318,6.2264,6109.6000,11.1000,6098.5000,0.1584,1388.5455,4.4000,1.0000,2.2653,4.9000,1.0000,1390.8108,0.0000,0.0000,13.3653,4721.0545,4707.6892,13.3842,6.0869,785.0000,0.0000,785.0000,0.0204,212.1622,3.7000,1.0000,0.0000,0.0000,0.0000,212.1622,0.0000,0.0000,0.0000,572.8378,572.8378,14.4457,20.6785,17.5621,4.1536,62303.8574,2.2289,332.7556,3.3276,2.5917,0.3628,0.6329,20.6319,16.6026,18.6172,-4.3299,-34638.8021,2.2289,515.5281,5.1553,2.2289,0.0000,1.4155,16.5946,16.7587,16.6767,0.2015,1410.6354,2.2289,634.5040,6.3450,2.2289,0.0000,1.8480,15.7646,15.7690,-10.8884,15.7736,-10.9156,15.7783,-10.9408,15.7783,285.2605,11.4104,13.8836,13.8996,-20.8188,13.9157,-20.7698,13.9318,-20.7197,13.9318,285.2605,11.4104,13.3175,13.3543,-26.5219,13.3922,-26.4589,13.4311,-26.3776,13.4311,84.3267,1.6865,20.6785,20.6630,19.2413,20.6474,19.1929,20.6319,19.1435,20.6319,285.2605,11.4104,16.6026,16.5998,0.7451,16.5972,0.7141,16.5946,0.6839,16.5946,285.2605,11.4104,16.7587,16.7617,1.2125,16.7642,1.2747,16.7663,1.3316,16.7663,84.3267,1.6865,2.2289,6.4991,1.4859,0.0000,3.8963,10.3954,46231.0000,30179.5068,29075.6906
7926.0000,16.6385,22.8592,11413.4000,14695.2000,-3281.8000,0.3810,2593.9545,4.4000,1.0000,3265.6000,4.5000,1.0000,5859.5545,0.0000,0.0000,17960.8000,8819.4455,-9141.3545,17.7537,10.4564,11950.7000,0.0000,11950.7000,0.3098,3229.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3229.9189,0.0000,0.0000,0.0000,8720.7811,8720.7811,16.6718,8.9446,18399.7000,0.0000,18399.7000,0.4770,4181.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4181.7500,0.0000,0.0000,0.0000,14217.9500,14217.9500,14.9374,7.6401,498.6000,0.0000,498.6000,0.0129,134.7568,3.7000,1.0000,0.0000,0.0000,0.0000,134.7568,0.0000,0.0000,0.0000,363.8432,363.8432,14.8991,7.4391,5117.5000,113.6000,5003.9000,0.1327,1163.0682,4.4000,1.0000,23.1837,4.9000,1.0000,1186.2519,0.0000,0.0000,136.7837,3954.4318,3817.6481,14.4334,7.1361,3987.8000,0.0000,3987.8000,0.1034,1077.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1077.7838,0.0000,0.0000,0.0000,2910.0162,2910.0162,15.1827,20.1303,17.6565,3.2971,49456.9581,2.1253,331.5572,3.3156,2.5917,0.4664,0.6329,20.1024,16.8731,18.4877,-3.3091,-26472.5177,2.1253,493.9833,4.9398,2.1253,0.0000,1.2272,16.8560,16.6222,16.7391,-0.2739,-1916.9708,2.1253,603.5690,6.0357,2.1253,0.0000,1.6023,16.6898,16.6836,-2.0793,16.6776,-2.1896,16.6718,-2.2978,16.6718,262.8256,10.5130,14.8930,14.8948,-10.7078,14.8969,-10.7837,14.8991,-10.8572,14.8991,262.8256,10.5130,14.0784,14.0828,-17.0649,14.0890,-17.3303,14.0971,-17.5721,14.0971,77.7564,1.5551,20.1303,20.1211,13.9194,20.1118,13.9226,20.1024,13.9247,20.1024,262.8256,10.5130,16.8731,16.8673,3.2702,16.8616,3.2163,16.8560,3.1631,16.8560,262.8256,10.5130,16.6222,16.6279,-0.1129,16.6334,-0.0321,16.6385,0.0460,16.6385,77.7564,1.5551,2.1253,5.7108,1.4169,0.0000,3.4624,9.1731,36558.9000,20888.8841,21067.4696
7927.0000,16.3775,27.4552,9994.0000,67476.4000,-57482.4000,1.7495,2271.3636,4.4000,1.0000,14994.7556,4.5000,1.0000,17266.1192,0.0000,0.0000,82471.1556,7722.6364,-74748.5192,21.1037,13.8064,11937.6000,0.0000,11937.6000,0.3095,3226.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3226.3784,0.0000,0.0000,0.0000,8711.2216,8711.2216,20.4450,12.7178,8625.4000,0.0000,8625.4000,0.2236,1960.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1960.3182,0.0000,0.0000,0.0000,6665.0818,6665.0818,20.0236,12.7263,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0000,0.0000,0.0000,344.3595,344.3595,19.8711,13.1354,3610.2000,297.3000,3312.9000,0.0936,820.5000,4.4000,1.0000,60.6735,4.9000,1.0000,881.1735,0.0000,0.0000,357.9735,2789.7000,2431.7265,19.7173,12.4200,13317.8000,0.0000,13317.8000,0.3453,3599.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3599.4054,0.0000,0.0000,0.0000,9718.3946,9718.3946,18.6736,17.7545,18.2141,-0.9691,-14536.1448,4.1006,513.5879,5.1359,4.1006,0.0000,2.5067,17.8007,18.1123,17.9565,0.6160,4928.3521,4.1006,972.4266,9.7243,4.1006,0.0000,8.8141,18.0715,16.3518,17.2116,-3.8855,-27198.4228,4.1006,1143.4527,11.4345,4.1006,0.0000,11.5075,20.5529,20.5166,34.6490,20.4806,34.2680,20.4450,33.8901,20.4450,821.1463,32.8459,20.0018,19.9578,38.4106,19.9142,37.9105,19.8711,37.4152,19.8711,821.1463,32.8459,19.1028,18.9545,41.7502,18.8115,39.7526,18.6736,37.8163,18.6736,240.4845,4.8097,17.7545,17.7702,-8.6799,17.7856,-8.4456,17.8007,-8.2139,17.8007,821.1463,32.8459,18.1123,18.0986,15.0704,18.0850,14.9459,18.0715,14.8221,18.0715,821.1463,32.8459,16.3518,16.3605,-2.9198,16.3691,-2.8154,16.3775,-2.7122,16.3775,240.4845,4.8097,4.1006,34.3537,2.7337,0.0000,22.8283,57.1820,-19816.8000,-46877.7352,-36806.2155
7928.0000,16.7578,28.9405,586.5000,114744.3000,-114157.8000,2.9750,133.2955,4.4000,1.0000,25498.7333,4.5000,1.0000,25632.0288,0.0000,0.0000,140243.0333,453.2045,-139789.8288,22.6566,15.3594,20253.5000,0.0000,20253.5000,0.5251,5473.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5473.9189,0.0000,0.0000,0.0000,14779.5811,14779.5811,21.9739,14.2466,4756.2000,0.0000,4756.2000,0.1233,1080.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1080.9545,0.0000,0.0000,0.0000,3675.2455,3675.2455,21.8188,14.5215,918.6000,0.0000,918.6000,0.0238,248.2703,3.7000,1.0000,0.0000,0.0000,0.0000,248.2703,0.0000,0.0000,0.0000,670.3297,670.3297,21.7233,15.3701,3159.7000,360.6000,2799.1000,0.0819,718.1136,4.4000,1.0000,73.5918,4.9000,1.0000,791.7055,0.0000,0.0000,434.1918,2441.5864,2007.3945,21.6385,14.3412,14153.3000,0.0000,14153.3000,0.3670,3825.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3825.2162,0.0000,0.0000,0.0000,10328.0838,10328.0838,20.9899,17.0906,19.0402,-6.1603,-92405.0181,6.1441,746.0121,7.4601,6.1441,0.0000,8.4322,17.1087,17.9741,17.5414,2.5636,20508.4966,6.1441,1480.2892,14.8029,6.1441,0.0000,29.6498,17.9630,16.7809,17.3719,-4.0019,-28013.6408,6.1441,1702.7789,17.0278,6.1441,0.0000,38.7103,22.0330,22.0133,42.7766,21.9936,42.6191,21.9739,42.4610,21.9739,1667.1830,66.6873,21.7905,21.7681,47.7821,21.7457,47.5803,21.7233,47.3779,21.7233,1667.1830,66.6873,21.2027,21.1323,57.3718,21.0613,56.6308,20.9899,55.8735,20.9899,485.6019,9.7120,17.0906,17.0966,-11.2349,17.1026,-11.1405,17.1087,-11.0460,17.1087,1667.1830,66.6873,17.9741,17.9704,11.6321,17.9667,11.6232,17.9630,11.6138,17.9630,1667.1830,66.6873,16.7809,16.7729,2.9508,16.7652,2.8423,16.7578,2.7382,16.7578,485.6019,9.7120,6.1441,104.3935,4.0961,0.0000,76.7923,181.1858,-71277.1000,-108329.1942,-99910.1624
7929.0000,16.9310,29.1533,0.0000,130053.6000,-130053.6000,3.3719,0.0000,0.0000,0.0000,28900.8000,4.5000,1.0000,28900.8000,0.0000,0.0000,158954.4000,0.0000,-158954.4000,22.8221,15.5248,24715.1000,0.0000,24715.1000,0.6408,6679.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6679.7568,0.0000,0.0000,0.0000,18035.3432,18035.3432,22.1170,34.1579,0.0000,6284.2000,-6284.2000,0.1629,0.0000,0.0000,0.0000,1282.4898,4.9000,1.0000,1282.4898,0.0000,0.0000,7566.6898,0.0000,-7566.6898,22.3975,15.1002,1525.4000,0.0000,1525.4000,0.0395,412.2703,3.7000,1.0000,0.0000,0.0000,0.0000,412.2703,0.0000,0.0000,0.0000,1113.1297,1113.1297,22.3084,15.3414,3706.1000,234.0000,3472.1000,0.0961,842.2955,4.4000,1.0000,47.7551,4.9000,1.0000,890.0506,0.0000,0.0000,281.7551,2863.8045,2582.0494,22.2127,14.9154,13596.3000,0.0000,13596.3000,0.3525,3674.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3674.6757,0.0000,0.0000,0.0000,9921.6243,9921.6243,21.7164,17.3741,19.5452,-7.8110,-117165.2792,6.9956,833.6066,8.3361,6.9956,0.0000,12.4464,17.3768,17.7167,17.5468,1.1465,9171.8738,6.9956,1685.0956,16.8510,6.9956,0.0000,43.7646,17.7111,16.9456,17.3284,-2.9506,-20654.3746,6.9956,1942.0091,19.4201,6.9956,0.0000,57.1383,22.1537,22.1415,38.5014,22.1293,38.4230,22.1170,38.3444,22.1170,2094.8963,83.7959,22.3562,22.3403,46.5744,22.3243,46.4463,22.3084,46.3182,22.3084,2094.8963,83.7959,21.8450,21.8023,56.1087,21.7594,55.7307,21.7164,55.3478,21.7164,609.1783,12.1836,17.3741,17.3750,-5.4336,17.3759,-5.3980,17.3768,-5.3623,17.3768,2094.8963,83.7959,17.7167,17.7149,8.2933,17.7130,8.2954,17.7111,8.2975,17.7111,2094.8963,83.7959,16.9456,16.9408,4.5441,16.9359,4.4969,16.9310,4.4494,16.9310,609.1783,12.1836,6.9956,149.3056,4.6637,0.0000,113.3493,262.6549,-93028.9000,-134868.9431,-128647.7800
7930.0000,16.9845,29.2067,0.0000,144253.9000,-144253.9000,3.7401,0.0000,0.0000,0.0000,32056.4222,4.5000,1.0000,32056.4222,0.0000,0.0000,176310.3222,0.0000,-176310.3222,23.0141,15.7168,28088.3000,0.0000,28088.3000,0.7282,7591.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7591.4324,0.0000,0.0000,0.0000,20496.8676,20496.8676,22.2805,34.3213,0.0000,6175.0000,-6175.0000,0.1601,0.0000,0.0000,0.0000,1260.2041,4.9000,1.0000,1260.2041,0.0000,0.0000,7435.2041,0.0000,-7435.2041,22.5348,15.2375,1650.0000,0.0000,1650.0000,0.0428,445.9459,3.7000,1.0000,0.0000,0.0000,0.0000,445.9459,0.0000,0.0000,0.0000,1204.0541,1204.0541,22.4556,15.9709,2844.1000,293.5000,2550.6000,0.0737,646.3864,4.4000,1.0000,59.8980,4.9000,1.0000,706.2843,0.0000,0.0000,353.3980,2197.7136,1844.3157,22.3925,15.0952,11925.2000,0.0000,11925.2000,0.3092,3223.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3223.0270,0.0000,0.0000,0.0000,8702.1730,8702.1730,21.9961,17.7202,19.8582,-8.3352,-125027.3930,7.5811,893.0027,8.9300,7.5811,0.0000,15.8405,17.7182,17.6302,17.6742,-0.3217,-2573.5196,7.5811,1817.2613,18.1726,7.5811,0.0000,55.6992,17.6246,16.9942,17.3094,-2.6335,-18434.2868,7.5811,2106.0883,21.0609,7.5811,0.0000,72.7199,22.3132,22.3022,36.8344,22.2914,36.7651,22.2805,36.6958,22.2805,2413.7499,96.5500,22.4936,22.4809,43.2578,22.4683,43.1630,22.4556,43.0683,22.4556,2413.7499,96.5500,22.0949,22.0619,52.7930,22.0290,52.5169,21.9961,52.2395,21.9961,701.1988,14.0240,17.7202,17.7196,-0.7358,17.7189,-0.7149,17.7182,-0.6940,17.7182,2413.7499,96.5500,17.6302,17.6284,7.3289,17.6265,7.3261,17.6246,7.3234,17.6246,2413.7499,96.5500,16.9942,16.9909,4.6848,16.9877,4.6619,16.9845,4.6390,16.9845,701.1988,14.0240,7.5811,186.3920,5.0541,0.0000,144.2596,330.6516,-106214.8000,-151498.1160,-146035.1994
7931.0000,17.0181,29.2403,0.0000,156953.5000,-156953.5000,4.0693,0.0000,0.0000,0.0000,34878.5556,4.5000,1.0000,34878.5556,0.0000,0.0000,191832.0556,0.0000,-191832.0556,23.0833,15.7860,33161.0000,0.0000,33161.0000,0.8598,8962.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8962.4324,0.0000,0.0000,0.0000,24198.5676,24198.5676,22.2909,34.3317,0.0000,5985.8000,-5985.8000,0.1552,0.0000,0.0000,0.0000,1221.5918,4.9000,1.0000,1221.5918,0.0000,0.0000,7207.3918,0.0000,-7207.3918,22.5188,15.2215,1691.3000,0.0000,1691.3000,0.0439,457.1081,3.7000,1.0000,0.0000,0.0000,0.0000,457.1081,0.0000,0.0000,0.0000,1234.1919,1234.1919,22.4483,16.6319,2252.0000,357.4000,1894.6000,0.0584,511.8182,4.4000,1.0000,72.9388,4.9000,1.0000,584.7570,0.0000,0.0000,430.3388,1740.1818,1309.8430,22.4069,15.1096,10811.2000,0.0000,10811.2000,0.2803,2921.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2921.9459,0.0000,0.0000,0.0000,7889.2541,7889.2541,22.0779,18.0492,20.0636,-8.4947,-127420.1660,8.2002,958.6587,9.5866,8.2002,0.0000,20.0466,18.0446,17.6427,17.8437,-1.5888,-12710.3607,8.2002,1953.0003,19.5300,8.2002,0.0000,70.4888,17.6368,17.0266,17.3317,-2.7568,-19297.3332,8.2002,2276.1176,22.7612,8.2002,0.0000,92.0288,22.3182,22.3091,34.5218,22.3000,34.4690,22.2909,34.4162,22.2909,2772.4087,110.8963,22.4798,22.4693,39.9685,22.4588,39.8945,22.4483,39.8206,22.4483,2772.4087,110.8963,22.1575,22.1309,49.0841,22.1044,48.8723,22.0779,48.6600,22.0779,804.6191,16.0924,18.0492,18.0477,2.9202,18.0461,2.9332,18.0446,2.9461,18.0446,2772.4087,110.8963,17.6427,17.6407,7.4272,17.6388,7.4214,17.6368,7.4155,17.6368,2772.4087,110.8963,17.0266,17.0238,4.7774,17.0209,4.7590,17.0181,4.7406,17.0181,804.6191,16.0924,8.2002,231.5256,5.4668,0.0000,182.5642,414.0898,-115381.2000,-164407.5908,-159427.8599
7932.0000,17.0562,29.2784,0.0000,168348.6000,-168348.6000,4.3648,0.0000,0.0000,0.0000,37410.8000,4.5000,1.0000,37410.8000,0.0000,0.0000,205759.4000,0.0000,-205759.4000,23.1769,15.8796,34848.4000,0.0000,34848.4000,0.9035,9418.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9418.4865,0.0000,0.0000,0.0000,25429.9135,25429.9135,22.3946,34.4354,0.0000,8560.4000,-8560.4000,0.2219,0.0000,0.0000,0.0000,1747.0204,4.9000,1.0000,1747.0204,0.0000,0.0000,10307.4204,0.0000,-10307.4204,22.7012,15.4039,1997.2000,0.0000,1997.2000,0.0518,539.7838,3.7000,1.0000,0.0000,0.0000,0.0000,539.7838,0.0000,0.0000,0.0000,1457.4162,1457.4162,22.6273,17.7321,1635.2000,384.6000,1250.6000,0.0424,371.6364,4.4000,1.0000,78.4898,4.9000,1.0000,450.1262,0.0000,0.0000,463.0898,1263.5636,800.4738,22.6035,15.3062,8722.4000,0.0000,8722.4000,0.2261,2357.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2357.4054,0.0000,0.0000,0.0000,6364.9946,6364.9946,22.3340,18.2393,20.2867,-9.1768,-137652.0432,8.7158,1010.6418,10.1064,8.7158,0.0000,24.0706,18.2345,17.7041,17.9693,-2.2287,-17829.3791,8.7158,2065.8986,20.6590,8.7158,0.0000,84.6382,17.6978,17.0648,17.3813,-3.0403,-21281.9163,8.7158,2414.6291,24.1463,8.7158,0.0000,110.5020,22.4205,22.4118,33.8812,22.4032,33.8313,22.3946,33.7815,22.3946,3087.7816,123.5113,22.6579,22.6477,39.5594,22.6375,39.4870,22.6273,39.4148,22.6273,3087.7816,123.5113,22.4142,22.3873,48.9808,22.3606,48.7546,22.3340,48.5289,22.3340,895.4911,17.9098,18.2393,18.2377,4.7428,18.2361,4.7556,18.2345,4.7684,18.2345,3087.7816,123.5113,17.7041,17.7020,7.9401,17.6999,7.9322,17.6978,7.9244,17.6978,3087.7816,123.5113,17.0648,17.0619,5.0136,17.0590,4.9948,17.0562,4.9763,17.0562,895.4911,17.9098,8.7158,274.0352,5.8105,0.0000,219.2107,493.2459,-130090.4000,-182014.0222,-176763.3387
7933.0000,17.0962,29.3184,0.0000,180256.4000,-180256.4000,4.6735,0.0000,0.0000,0.0000,40056.9778,4.5000,1.0000,40056.9778,0.0000,0.0000,220313.3778,0.0000,-220313.3778,23.4152,16.1179,30204.1000,0.0000,30204.1000,0.7831,8163.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8163.2703,0.0000,0.0000,0.0000,22040.8297,22040.8297,22.7549,34.7958,0.0000,11479.0000,-11479.0000,0.2976,0.0000,0.0000,0.0000,2342.6531,4.9000,1.0000,2342.6531,0.0000,0.0000,13821.6531,0.0000,-13821.6531,23.1514,15.8541,2371.5000,0.0000,2371.5000,0.0615,640.9459,3.7000,1.0000,0.0000,0.0000,0.0000,640.9459,0.0000,0.0000,0.0000,1730.5541,1730.5541,23.0688,30.7357,291.4000,514.8000,-223.4000,0.0133,66.2273,4.4000,1.0000,105.0612,4.9000,1.0000,171.2885,0.0000,0.0000,619.8612,225.1727,-394.6885,23.0802,15.7829,7608.4000,0.0000,7608.4000,0.1973,2056.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2056.3243,0.0000,0.0000,0.0000,5552.0757,5552.0757,22.8320,18.3284,20.5802,-10.4678,-157017.2326,9.0394,1037.0082,10.3701,9.0394,0.0000,26.8528,18.3239,17.7594,18.0417,-2.4601,-19680.9373,9.0394,2136.7321,21.3673,9.0394,0.0000,94.4213,17.7531,17.1049,17.4290,-3.2285,-22599.6489,9.0394,2499.7103,24.9971,9.0394,0.0000,123.2746,22.7831,22.7737,36.0601,22.7643,36.0020,22.7549,35.9440,22.7549,3293.4043,131.7362,23.1017,23.0908,42.0265,23.0798,41.9468,23.0688,41.8673,23.0688,3293.4043,131.7362,22.9209,22.8911,52.2106,22.8615,51.9483,22.8320,51.6871,22.8320,954.7095,19.0942,18.3284,18.3269,5.4840,18.3254,5.4973,18.3239,5.5105,18.3239,3293.4043,131.7362,17.7594,17.7573,8.3078,17.7552,8.2996,17.7531,8.2915,17.7531,3293.4043,131.7362,17.1049,17.1020,5.2943,17.0991,5.2751,17.0962,5.2560,17.0962,954.7095,19.0942,9.0394,303.1109,6.0263,0.0000,244.5487,547.6596,-151774.8000,-205206.2599,-199297.8188
7934.0000,17.1500,29.3722,0.0000,190006.8000,-190006.8000,4.9263,0.0000,0.0000,0.0000,42223.7333,4.5000,1.0000,42223.7333,0.0000,0.0000,232230.5333,0.0000,-232230.5333,23.4098,16.1125,34852.6000,0.0000,34852.6000,0.9036,9419.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9419.6216,0.0000,0.0000,0.0000,25432.9784,25432.9784,22.7018,34.7426,0.0000,12806.4000,-12806.4000,0.3320,0.0000,0.0000,0.0000,2613.5510,4.9000,1.0000,2613.5510,0.0000,0.0000,15419.9510,0.0000,-15419.9510,23.1175,15.8202,2271.7000,0.0000,2271.7000,0.0589,613.9730,3.7000,1.0000,0.0000,0.0000,0.0000,613.9730,0.0000,0.0000,0.0000,1657.7270,1657.7270,23.0463,35.0871,0.0000,612.9000,-612.9000,0.0159,0.0000,0.0000,0.0000,125.0816,4.9000,1.0000,125.0816,0.0000,0.0000,737.9816,0.0000,-737.9816,23.0662,15.7689,6772.9000,0.0000,6772.9000,0.1756,1830.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1830.5135,0.0000,0.0000,0.0000,4942.3865,4942.3865,22.8661,18.6089,20.7375,-10.5290,-157935.2350,9.6185,1097.1483,10.9715,9.6185,0.0000,32.3508,18.6017,17.8274,18.2146,-3.5910,-28728.3077,9.6185,2258.7617,22.5876,9.6185,0.0000,113.7535,17.8210,17.1592,17.4901,-3.5078,-24554.7759,9.6185,2653.6193,26.5362,9.6185,0.0000,148.5144,22.7243,22.7168,33.8577,22.7093,33.8198,22.7018,33.7819,22.7018,3675.8763,147.0351,23.0728,23.0639,39.6208,23.0551,39.5647,23.0463,39.5087,23.0463,3675.8763,147.0351,22.9329,22.9107,49.2943,22.8884,49.1303,22.8661,48.9657,22.8661,1064.8028,21.2961,18.6089,18.6065,8.1645,18.6041,8.1681,18.6017,8.1717,18.6017,3675.8763,147.0351,17.8274,17.8253,8.7762,17.8231,8.7678,17.8210,8.7593,17.8210,3675.8763,147.0351,17.1592,17.1561,5.7480,17.1530,5.7272,17.1500,5.7066,17.1500,1064.8028,21.2961,9.6185,359.9304,6.4123,0.0000,294.6187,654.5491,-159528.9000,-216355.3741,-211218.3185
7935.0000,17.1896,29.4118,0.0000,197888.7000,-197888.7000,5.1306,0.0000,0.0000,0.0000,43975.2667,4.5000,1.0000,43975.2667,0.0000,0.0000,241863.9667,0.0000,-241863.9667,23.6425,16.3452,33155.6000,0.0000,33155.6000,0.8596,8960.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8960.9730,0.0000,0.0000,0.0000,24194.6270,24194.6270,22.9717,35.0125,0.0000,10805.8000,-10805.8000,0.2802,0.0000,0.0000,0.0000,2205.2653,4.9000,1.0000,2205.2653,0.0000,0.0000,13011.0653,0.0000,-13011.0653,23.3188,16.0215,1514.8000,0.0000,1514.8000,0.0393,409.4054,3.7000,1.0000,0.0000,0.0000,0.0000,409.4054,0.0000,0.0000,0.0000,1105.3946,1105.3946,23.2612,34.8354,34.7000,574.7000,-540.0000,0.0149,7.8864,4.4000,1.0000,117.2857,4.9000,1.0000,125.1721,0.0000,0.0000,691.9857,26.8136,-665.1721,23.2789,15.9816,5937.4000,0.0000,5937.4000,0.1539,1604.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1604.7027,0.0000,0.0000,0.0000,4332.6973,4332.6973,23.0910,18.7145,20.9028,-10.9357,-164035.2387,9.7178,1101.8592,11.0186,9.7178,0.0000,33.3633,18.7080,17.8951,18.3016,-3.8086,-30468.6787,9.7178,2274.5857,22.7459,9.7178,0.0000,117.3137,17.8886,17.1986,17.5436,-3.6946,-25861.8564,9.7178,2675.5335,26.7553,9.7178,0.0000,153.1625,22.9970,22.9885,35.5229,22.9801,35.4739,22.9717,35.4250,22.9717,3743.3436,149.7337,23.2893,23.2799,40.3317,23.2706,40.2689,23.2612,40.2063,23.2612,3743.3436,149.7337,23.1633,23.1391,49.8937,23.1150,49.6986,23.0910,49.5043,23.0910,1084.2158,21.6843,18.7145,18.7124,8.8017,18.7102,8.8081,18.7080,8.8143,18.7080,3743.3436,149.7337,17.8951,17.8930,9.2105,17.8908,9.2012,17.8886,9.1920,17.8886,3743.3436,149.7337,17.1986,17.1956,5.9972,17.1926,5.9775,17.1896,5.9579,17.1896,1084.2158,21.6843,9.7178,370.3123,6.4785,0.0000,303.8394,674.1517,-168626.7000,-225907.4851,-220365.7737
7936.0000,17.2322,29.4544,0.0000,204178.7000,-204178.7000,5.2937,0.0000,0.0000,0.0000,45373.0444,4.5000,1.0000,45373.0444,0.0000,0.0000,249551.7444,0.0000,-249551.7444,23.7451,16.4478,31473.8000,0.0000,31473.8000,0.8160,8506.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8506.4324,0.0000,0.0000,0.0000,22967.3676,22967.3676,23.1215,35.1623,0.0000,10992.3000,-10992.3000,0.2850,0.0000,0.0000,0.0000,2243.3265,4.9000,1.0000,2243.3265,0.0000,0.0000,13235.6265,0.0000,-13235.6265,23.4669,16.1696,1458.1000,0.0000,1458.1000,0.0378,394.0811,3.7000,1.0000,0.0000,0.0000,0.0000,394.0811,0.0000,0.0000,0.0000,1064.0189,1064.0189,23.4120,33.6396,133.0000,566.8000,-433.8000,0.0147,30.2273,4.4000,1.0000,115.6735,4.9000,1.0000,145.9007,0.0000,0.0000,682.4735,102.7727,-579.7007,23.4271,16.1298,6772.9000,0.0000,6772.9000,0.1756,1830.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1830.5135,0.0000,0.0000,0.0000,4942.3865,4942.3865,23.2303,18.8521,21.0412,-11.1839,-167757.8249,9.9342,1120.7779,11.2078,9.9342,0.0000,35.6426,18.8449,17.9571,18.4010,-4.2523,-34018.7267,9.9342,2316.5411,23.1654,9.9342,0.0000,125.3285,17.9505,17.2415,17.5960,-3.8808,-27165.6651,9.9342,2729.6562,27.2966,9.9342,0.0000,163.6264,23.1457,23.1376,35.7400,23.1296,35.6958,23.1215,35.6517,23.1215,3892.2675,155.6907,23.4392,23.4301,40.3478,23.4211,40.2893,23.4120,40.2310,23.4120,3892.2675,155.6907,23.2982,23.2755,49.3975,23.2529,49.2234,23.2303,49.0497,23.2303,1127.0601,22.5412,18.8521,18.8497,9.8547,18.8473,9.8581,18.8449,9.8615,18.8449,3892.2675,155.6907,17.9571,17.9549,9.5701,17.9527,9.5607,17.9505,9.5512,17.9505,3892.2675,155.6907,17.2415,17.2384,6.3011,17.2353,6.2805,17.2322,6.2601,17.2322,1127.0601,22.5412,9.9342,393.6006,6.6228,0.0000,324.5975,718.1981,-175900.0000,-234393.2987,-228942.2168
