Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7937.0000,17.2756,29.4978,0.0000,210445.2000,-210445.2000,5.4562,0.0000,0.0000,0.0000,46765.6000,4.5000,1.0000,46765.6000,0.0000,0.0000,257210.8000,0.0000,-257210.8000,23.8408,16.5435,26822.4000,0.0000,26822.4000,0.6954,7249.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7249.2973,0.0000,0.0000,0.0000,19573.1027,19573.1027,23.3168,35.3576,0.0000,13450.6000,-13450.6000,0.3487,0.0000,0.0000,0.0000,2745.0204,4.9000,1.0000,2745.0204,0.0000,0.0000,16195.6204,0.0000,-16195.6204,23.7302,16.4329,1879.1000,0.0000,1879.1000,0.0487,507.8649,3.7000,1.0000,0.0000,0.0000,0.0000,507.8649,0.0000,0.0000,0.0000,1371.2351,1371.2351,23.6672,35.0324,61.4000,702.2000,-640.8000,0.0182,13.9545,4.4000,1.0000,143.3061,4.9000,1.0000,157.2607,0.0000,0.0000,845.5061,47.4455,-798.0607,23.6876,16.3903,7886.9000,0.0000,7886.9000,0.2045,2131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2131.5946,0.0000,0.0000,0.0000,5755.3054,5755.3054,23.4704,18.9554,21.2129,-11.7925,-176887.5990,10.1576,1138.9101,11.3891,10.1576,0.0000,38.1015,18.9481,18.0199,18.4840,-4.5454,-36363.0277,10.1576,2361.2279,23.6123,10.1576,0.0000,133.9743,18.0132,17.2851,17.6492,-4.0753,-28527.2398,10.1576,2785.3664,27.8537,10.1576,0.0000,174.9142,23.3412,23.3330,36.5488,23.3249,36.5041,23.3168,36.4594,23.3168,4048.6588,161.9464,23.6952,23.6858,41.5517,23.6765,41.4913,23.6672,41.4310,23.6672,4048.6588,161.9464,23.5407,23.5172,50.4630,23.4937,50.2783,23.4704,50.0943,23.4704,1172.0425,23.4408,18.9554,18.9530,10.5316,18.9505,10.5346,18.9481,10.5376,18.9481,4048.6588,161.9464,18.0199,18.0177,9.9375,18.0155,9.9278,18.0132,9.9181,18.0132,4048.6588,161.9464,17.2851,17.2819,6.6115,17.2787,6.5905,17.2756,6.5696,17.2756,1172.0425,23.4408,10.1576,418.5997,6.7717,0.0000,346.9900,765.5897,-187948.2000,-247504.8378,-241777.8666
7938.0000,17.3087,29.5309,0.0000,216792.7000,-216792.7000,5.6208,0.0000,0.0000,0.0000,48176.1556,4.5000,1.0000,48176.1556,0.0000,0.0000,264968.8556,0.0000,-264968.8556,24.0488,16.7515,17536.2000,0.0000,17536.2000,0.4547,4739.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4739.5135,0.0000,0.0000,0.0000,12796.6865,12796.6865,23.6962,35.7371,0.0000,15222.9000,-15222.9000,0.3947,0.0000,0.0000,0.0000,3106.7143,4.9000,1.0000,3106.7143,0.0000,0.0000,18329.6143,0.0000,-18329.6143,24.1625,16.8652,1205.8000,0.0000,1205.8000,0.0313,325.8919,3.7000,1.0000,0.0000,0.0000,0.0000,325.8919,0.0000,0.0000,0.0000,879.9081,879.9081,24.1093,36.1501,0.0000,929.6000,-929.6000,0.0241,0.0000,0.0000,0.0000,189.7143,4.9000,1.0000,189.7143,0.0000,0.0000,1119.3143,0.0000,-1119.3143,24.1378,16.8405,10393.5000,0.0000,10393.5000,0.2695,2809.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2809.0541,0.0000,0.0000,0.0000,7584.4459,7584.4459,23.8670,19.0025,21.4348,-12.7488,-191232.1431,10.1924,1133.7340,11.3373,10.1924,0.0000,38.4942,18.9955,18.0644,18.5299,-4.5756,-36604.7190,10.1924,2365.2197,23.6522,10.1924,0.0000,135.3552,18.0577,17.3181,17.6879,-4.1533,-29073.3973,10.1924,2790.7731,27.9077,10.1924,0.0000,176.7171,23.7233,23.7143,39.1945,23.7052,39.1416,23.6962,39.0889,23.6962,4073.2546,162.9302,24.1401,24.1298,44.5444,24.1196,44.4758,24.1093,44.4073,24.1093,4073.2546,162.9302,23.9449,23.9188,53.4233,23.8929,53.2111,23.8670,53.0001,23.8670,1179.1160,23.5823,19.0025,19.0002,10.6760,18.9978,10.6796,18.9955,10.6831,18.9955,4073.2546,162.9302,18.0644,18.0621,10.1174,18.0599,10.1078,18.0577,10.0982,18.0577,4073.2546,162.9302,17.3181,17.3150,6.7901,17.3118,6.7698,17.3087,6.7495,17.3087,1179.1160,23.5823,10.1924,422.5814,6.7949,0.0000,350.5665,773.1478,-203809.7000,-263156.7436,-256910.2594
7939.0000,17.1289,29.3511,0.0000,126856.2000,-126856.2000,3.2890,0.0000,0.0000,0.0000,28190.2667,4.5000,1.0000,28190.2667,0.0000,0.0000,155046.4667,0.0000,-155046.4667,23.7536,16.4563,14438.3000,0.0000,14438.3000,0.3743,3902.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3902.2432,0.0000,0.0000,0.0000,10536.0568,10536.0568,23.2716,35.3124,0.0000,194.0000,-194.0000,0.0050,0.0000,0.0000,0.0000,39.5918,4.9000,1.0000,39.5918,0.0000,0.0000,233.5918,0.0000,-233.5918,23.2816,15.9843,1004.1000,0.0000,1004.1000,0.0260,271.3784,3.7000,1.0000,0.0000,0.0000,0.0000,271.3784,0.0000,0.0000,0.0000,732.7216,732.7216,23.2224,35.2632,0.0000,1332.7000,-1332.7000,0.0346,0.0000,0.0000,0.0000,271.9796,4.9000,1.0000,271.9796,0.0000,0.0000,1604.6796,0.0000,-1604.6796,23.2910,15.9937,12203.7000,0.0000,12203.7000,0.3164,3298.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3298.2973,0.0000,0.0000,0.0000,8905.4027,8905.4027,22.8710,18.6677,20.7694,-6.5584,-98376.6716,6.0680,691.3592,6.9136,6.0680,0.0000,8.1228,18.6632,17.8804,18.2718,-2.2903,-18322.0845,6.0680,1421.9041,14.2190,6.0680,0.0000,28.5618,17.8735,17.1303,17.5019,-2.4849,-17394.0693,6.0680,1673.3328,16.7333,6.0680,0.0000,37.2897,23.3034,23.2928,33.6201,23.2822,33.5534,23.2716,33.4869,23.2716,1631.0672,65.2427,23.2502,23.2409,34.0317,23.2317,33.9754,23.2224,33.9191,23.2224,1631.0672,65.2427,22.9105,22.8975,38.8056,22.8843,38.7577,22.8710,38.7077,22.8710,475.1587,9.5032,18.6677,18.6662,7.1319,18.6647,7.1436,18.6632,7.1552,18.6632,1631.0672,65.2427,17.8804,17.8781,8.0630,17.8758,8.0529,17.8735,8.0427,17.8735,1631.0672,65.2427,17.1303,17.1299,4.3377,17.1294,4.3501,17.1289,4.3620,17.1289,475.1587,9.5032,6.0680,100.8705,4.0453,0.0000,73.9744,174.8448,-100736.8000,-136710.5570,-134092.8253
7940.0000,17.0731,29.2953,0.0000,124256.3000,-124256.3000,3.2216,0.0000,0.0000,0.0000,27612.5111,4.5000,1.0000,27612.5111,0.0000,0.0000,151868.8111,0.0000,-151868.8111,23.7116,16.4143,14438.9000,0.0000,14438.9000,0.3744,3902.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3902.4054,0.0000,0.0000,0.0000,10536.4946,10536.4946,23.2157,23.2157,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2157,15.9184,777.8000,0.0000,777.8000,0.0202,210.2162,3.7000,1.0000,0.0000,0.0000,0.0000,210.2162,0.0000,0.0000,0.0000,567.5838,567.5838,23.1548,35.1956,0.0000,1393.2000,-1393.2000,0.0361,0.0000,0.0000,0.0000,284.3265,4.9000,1.0000,284.3265,0.0000,0.0000,1677.5265,0.0000,-1677.5265,23.2281,15.9308,11646.7000,0.0000,11646.7000,0.3020,3147.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3147.7568,0.0000,0.0000,0.0000,8498.9432,8498.9432,22.7760,18.4710,20.6235,-6.5657,-98485.3702,5.9313,679.3681,6.7937,5.9313,0.0000,7.5859,18.4668,17.8297,18.1483,-1.8218,-14574.0818,5.9313,1396.3746,13.9637,5.9313,0.0000,26.6741,17.8218,17.0794,17.4506,-2.4265,-16985.2293,5.9313,1638.8436,16.3884,5.9313,0.0000,34.8252,23.2510,23.2392,32.8281,23.2275,32.7539,23.2157,32.6798,23.2157,1567.0431,62.6817,23.1909,23.1789,33.6921,23.1668,33.6086,23.1548,33.5254,23.1548,1567.0431,62.6817,22.8566,22.8294,38.6249,22.8025,38.3871,22.7760,38.1538,22.7760,456.6420,9.1328,18.4710,18.4696,5.5903,18.4682,5.6009,18.4668,5.6115,18.4668,1567.0431,62.6817,17.8297,17.8271,7.6992,17.8245,7.6857,17.8218,7.6722,17.8218,1567.0431,62.6817,17.0794,17.0772,3.9620,17.0751,3.9491,17.0731,3.9368,17.0731,456.6420,9.1328,5.9313,94.7328,3.9542,0.0000,69.0852,163.8179,-98786.1000,-133943.3160,-130044.6813
7941.0000,16.9701,29.1923,0.0000,70961.6000,-70961.6000,1.8398,0.0000,0.0000,0.0000,15769.2444,4.5000,1.0000,15769.2444,0.0000,0.0000,86730.8444,0.0000,-86730.8444,22.8543,15.5570,14438.7000,0.0000,14438.7000,0.3744,3902.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3902.3514,0.0000,0.0000,0.0000,10536.3486,10536.3486,22.1196,22.1196,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1196,14.8223,848.7000,0.0000,848.7000,0.0220,229.3784,3.7000,1.0000,0.0000,0.0000,0.0000,229.3784,0.0000,0.0000,0.0000,619.3216,619.3216,22.0560,34.0968,0.0000,1342.8000,-1342.8000,0.0348,0.0000,0.0000,0.0000,274.0408,4.9000,1.0000,274.0408,0.0000,0.0000,1616.8408,0.0000,-1616.8408,22.1657,14.8684,10672.0000,0.0000,10672.0000,0.2767,2884.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2884.3243,0.0000,0.0000,0.0000,7787.6757,7787.6757,21.6356,18.5812,20.1084,-3.0013,-45019.4375,3.8215,446.0257,4.4603,3.8215,0.0000,2.0289,18.5675,17.6114,18.0895,-1.7616,-14092.5558,3.8215,901.6878,9.0169,3.8215,0.0000,7.1343,17.6051,16.9727,17.2889,-1.3316,-9321.5054,3.8215,1062.4738,10.6247,3.8215,0.0000,9.3144,22.1394,22.1328,21.5444,22.1262,21.5252,22.1196,21.5057,22.1196,726.1843,29.0474,22.0776,22.0704,22.5859,22.0632,22.5555,22.0560,22.5250,22.0560,726.1843,29.0474,21.6373,21.6375,24.0151,21.6369,24.1206,21.6356,24.2170,21.6356,212.8877,4.2578,18.5812,18.5766,7.1566,18.5721,7.1346,18.5675,7.1129,18.5675,726.1843,29.0474,17.6114,17.6093,5.6508,17.6072,5.6432,17.6051,5.6357,17.6051,726.1843,29.0474,16.9727,16.9719,2.8808,16.9710,2.8837,16.9701,2.8863,16.9701,212.8877,4.2578,3.8215,28.3191,2.5477,0.0000,18.4776,46.7967,-46345.0000,-69404.3393,-68433.4987
7942.0000,16.8588,29.0810,0.0000,66256.0000,-66256.0000,1.7178,0.0000,0.0000,0.0000,14723.5556,4.5000,1.0000,14723.5556,0.0000,0.0000,80979.5556,0.0000,-80979.5556,22.9261,15.6288,12240.0000,0.0000,12240.0000,0.3173,3308.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3308.1081,0.0000,0.0000,0.0000,8931.8919,8931.8919,22.2103,22.2103,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.2103,14.9130,513.4000,0.0000,513.4000,0.0133,138.7568,3.7000,1.0000,0.0000,0.0000,0.0000,138.7568,0.0000,0.0000,0.0000,374.6432,374.6432,22.1340,34.1748,0.0000,1246.7000,-1246.7000,0.0323,0.0000,0.0000,0.0000,254.4286,4.9000,1.0000,254.4286,0.0000,0.0000,1501.1286,0.0000,-1501.1286,22.2465,14.9492,8722.4000,0.0000,8722.4000,0.2261,2357.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2357.4054,0.0000,0.0000,0.0000,6364.9946,6364.9946,21.6620,18.2266,19.9443,-3.0567,-45851.2415,3.4604,406.3202,4.0632,3.4604,0.0000,1.5064,18.2253,17.6735,17.9494,-0.9206,-7364.9483,3.4604,820.8375,8.2084,3.4604,0.0000,5.2969,17.6601,16.8571,17.2586,-1.5311,-10717.6050,3.4604,963.1978,9.6320,3.4604,0.0000,6.9156,22.2569,22.2413,24.0746,22.2257,23.9608,22.2103,23.8481,22.2103,610.9427,24.4377,22.1822,22.1660,25.0752,22.1499,24.9513,22.1340,24.8286,22.1340,610.9427,24.4377,21.7696,21.7323,27.5319,21.6965,27.1546,21.6620,26.7946,21.6620,179.3630,3.5873,18.2266,18.2262,3.7612,18.2258,3.7847,18.2253,3.8077,18.2253,610.9427,24.4377,17.6735,17.6690,6.6372,17.6646,6.6057,17.6601,6.5745,17.6601,610.9427,24.4377,16.8571,16.8577,1.8076,16.8583,1.8257,16.8588,1.8432,16.8588,179.3630,3.5873,3.4604,21.5800,2.3069,0.0000,13.7189,35.2989,-46026.9000,-66809.1544,-63933.7948
7943.0000,16.8173,29.0331,41.7000,50496.1000,-50454.4000,1.3092,9.4773,4.4000,1.0000,11221.3556,4.5000,1.0000,11230.8328,0.0000,0.0000,61717.4556,32.2227,-61685.2328,22.5834,15.2861,11936.2000,0.0000,11936.2000,0.3095,3226.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3226.0000,0.0000,0.0000,0.0000,8710.2000,8710.2000,21.7336,21.7336,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7336,14.4363,388.6000,0.0000,388.6000,0.0101,105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,105.0270,0.0000,0.0000,0.0000,283.5730,283.5730,21.6684,33.7093,0.0000,889.5000,-889.5000,0.0231,0.0000,0.0000,0.0000,181.5306,4.9000,1.0000,181.5306,0.0000,0.0000,1071.0306,0.0000,-1071.0306,21.7686,14.4713,7608.4000,0.0000,7608.4000,0.1973,2056.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2056.3243,0.0000,0.0000,0.0000,5552.0757,5552.0757,21.1935,18.2670,19.7302,-2.0872,-31307.2608,2.7736,328.2550,3.2825,2.7736,0.0000,0.7757,18.2551,17.5454,17.9002,-0.9490,-7592.0325,2.7736,659.1556,6.5916,2.7736,0.0000,2.7276,17.5353,16.8219,17.1786,-1.0903,-7632.3674,2.7736,774.4117,7.7441,2.7736,0.0000,3.5611,21.7692,21.7573,19.6052,21.7454,19.5401,21.7336,19.4751,21.7336,416.1696,16.6468,21.7070,21.6941,20.7826,21.6813,20.7035,21.6684,20.6245,21.6684,416.1696,16.6468,21.2496,21.2312,21.9720,21.2125,21.8653,21.1935,21.7521,21.1935,122.5923,2.4518,18.2670,18.2630,4.8000,18.2590,4.7832,18.2551,4.7668,18.2551,416.1696,16.6468,17.5454,17.5420,5.4606,17.5387,5.4436,17.5353,5.4265,17.5353,416.1696,16.6468,16.8219,16.8202,1.7668,16.8187,1.7547,16.8173,1.7437,16.8173,122.5923,2.4518,2.7736,11.7906,1.8491,0.0000,7.0644,18.8550,-31410.7000,-48210.4148,-46531.6608
7944.0000,16.7749,28.9798,98.5000,43952.9000,-43854.4000,1.1396,22.3864,4.4000,1.0000,9767.3111,4.5000,1.0000,9789.6975,0.0000,0.0000,53720.2111,76.1136,-53644.0975,22.6302,15.3329,11925.1000,0.0000,11925.1000,0.3092,3223.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3223.0000,0.0000,0.0000,0.0000,8702.1000,8702.1000,21.6295,21.6295,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6295,14.3322,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,21.5452,33.1007,33.9000,539.8000,-505.9000,0.0140,7.7045,4.4000,1.0000,110.1633,4.9000,1.0000,117.8678,0.0000,0.0000,649.9633,26.1955,-623.7678,21.6133,14.3160,4266.3000,0.0000,4266.3000,0.1106,1153.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1153.0541,0.0000,0.0000,0.0000,3113.2459,3113.2459,20.9089,18.2717,19.5903,-1.7574,-26361.7427,2.3753,308.3144,3.0831,2.5917,0.2164,0.6329,18.2576,17.4690,17.8633,-0.9032,-7225.3806,2.3753,565.2925,5.6529,2.3753,0.0000,1.7132,17.4574,16.7786,17.1180,-0.8884,-6218.5264,2.3753,664.7535,6.6475,2.3753,0.0000,2.2367,21.6804,21.6633,19.6097,21.6463,19.4939,21.6295,19.3794,21.6295,318.3459,12.7338,21.5982,21.5804,20.5901,21.5627,20.4639,21.5452,20.3391,21.5452,318.3459,12.7338,21.2734,21.2304,23.4098,21.1890,23.0047,21.1491,22.6182,21.1491,94.0086,1.8802,18.2717,18.2670,5.1377,18.2623,5.1173,18.2576,5.0971,18.2576,318.3459,12.7338,17.4690,17.4651,4.9681,17.4612,4.9459,17.4574,4.9238,17.4574,318.3459,12.7338,16.7786,16.7774,1.5434,16.7761,1.5373,16.7749,1.5312,16.7749,94.0086,1.8802,2.3753,7.7278,1.5835,0.0000,4.5828,12.3106,-27775.8000,-42165.6626,-39805.6497
7945.0000,16.7513,28.9387,178.2000,39564.8000,-39386.6000,1.0258,40.5000,4.4000,1.0000,8792.1778,4.5000,1.0000,8832.6778,0.0000,0.0000,48356.9778,137.7000,-48219.2778,22.7372,15.4399,11983.9000,0.0000,11983.9000,0.3107,3238.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3238.8919,0.0000,0.0000,0.0000,8745.0081,8745.0081,21.5913,13.8640,47.1000,0.0000,47.1000,0.0012,10.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10.7045,0.0000,0.0000,0.0000,36.3955,36.3955,21.5868,14.2895,388.7000,0.0000,388.7000,0.0101,105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,105.0541,0.0000,0.0000,0.0000,283.6459,283.6459,21.4892,25.5641,373.3000,365.9000,7.4000,0.0097,84.8409,4.4000,1.0000,74.6735,4.9000,1.0000,159.5144,0.0000,0.0000,440.5735,288.4591,-152.1144,21.5081,14.2108,1345.2000,0.0000,1345.2000,0.0349,363.5676,3.7000,1.0000,0.0000,0.0000,0.0000,363.5676,0.0000,0.0000,0.0000,981.6324,981.6324,20.6580,18.3202,19.4891,-1.5579,-23368.8244,2.0885,309.4716,3.0947,2.5917,0.5032,0.6329,18.3010,17.3815,17.8413,-0.9258,-7406.4179,2.0885,497.4588,4.9746,2.0885,0.0000,1.1646,17.3704,16.7582,17.0643,-0.7046,-4932.2986,2.0885,585.7045,5.8570,2.0885,0.0000,1.5204,21.6516,21.6313,19.8665,21.6112,19.7285,21.5913,19.5919,21.5913,255.0407,10.2016,21.5516,21.5306,20.6941,21.5098,20.5462,21.4892,20.3998,21.4892,255.0407,10.2016,21.3863,21.3296,25.2654,21.2746,24.7408,21.2212,24.2327,21.2212,75.4755,1.5095,18.3202,18.3137,5.8179,18.3073,5.7828,18.3010,5.7482,18.3010,255.0407,10.2016,17.3815,17.3778,4.3699,17.3741,4.3505,17.3704,4.3312,17.3704,255.0407,10.2016,16.7582,16.7558,1.5646,16.7535,1.5454,16.7513,1.5272,16.7513,75.4755,1.5095,2.0885,5.4460,1.3924,0.0000,3.3179,8.7639,-25614.3000,-38324.7102,-35707.5409
7946.0000,16.7501,28.9179,251.6000,35721.3000,-35469.7000,0.9261,57.1818,4.4000,1.0000,7938.0667,4.5000,1.0000,7995.2485,0.0000,0.0000,43659.3667,194.4182,-43464.9485,22.5736,15.2763,11985.5000,0.0000,11985.5000,0.3107,3239.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3239.3243,0.0000,0.0000,0.0000,8746.1757,8746.1757,21.3500,13.6227,286.3000,0.0000,286.3000,0.0074,65.0682,4.4000,1.0000,0.0000,0.0000,0.0000,65.0682,0.0000,0.0000,0.0000,221.2318,221.2318,21.3203,14.0230,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,21.2291,19.7849,591.4000,308.6000,282.8000,0.0153,134.4091,4.4000,1.0000,62.9796,4.9000,1.0000,197.3887,0.0000,0.0000,371.5796,456.9909,85.4113,21.2176,13.9203,787.0000,0.0000,787.0000,0.0204,212.7027,3.7000,1.0000,0.0000,0.0000,0.0000,212.7027,0.0000,0.0000,0.0000,574.2973,574.2973,20.3639,18.4255,19.3947,-1.2918,-19376.2730,1.9351,310.5567,3.1056,2.5917,0.6566,0.6329,18.3994,17.2765,17.8379,-1.0476,-8380.9323,1.9351,460.9757,4.6098,1.9351,0.0000,0.9263,17.2675,16.7623,17.0149,-0.5387,-3770.7553,1.9351,543.7167,5.4372,1.9351,0.0000,1.2094,21.4018,21.3844,17.7499,21.3672,17.6503,21.3500,17.5510,21.3500,223.6907,8.9476,21.2825,21.2646,18.4174,21.2468,18.3095,21.2291,18.2020,21.2291,223.6907,8.9476,21.1407,21.1010,22.4983,21.0613,22.2190,21.0215,21.9340,21.0215,66.2843,1.3257,18.4255,18.4167,6.9395,18.4080,6.8856,18.3994,6.8323,18.3994,223.6907,8.9476,17.2765,17.2735,3.6285,17.2705,3.6164,17.2675,3.6043,17.2675,223.6907,8.9476,16.7623,16.7581,1.8245,16.7540,1.7856,16.7501,1.7485,16.7501,66.2843,1.3257,1.9351,4.4269,1.2901,0.0000,2.7686,7.1954,-21741.4000,-33555.6459,-31527.9607
7947.0000,16.7647,28.9052,339.2000,32071.2000,-31732.0000,0.8315,77.0909,4.4000,1.0000,7126.9333,4.5000,1.0000,7204.0242,0.0000,0.0000,39198.1333,262.1091,-38936.0242,22.3090,15.0117,11960.4000,0.0000,11960.4000,0.3101,3232.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3232.5405,0.0000,0.0000,0.0000,8727.8595,8727.8595,21.0234,13.2961,1075.1000,0.0000,1075.1000,0.0279,244.3409,4.4000,1.0000,0.0000,0.0000,0.0000,244.3409,0.0000,0.0000,0.0000,830.7591,830.7591,20.9051,13.6078,395.3000,0.0000,395.3000,0.0102,106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,106.8378,0.0000,0.0000,0.0000,288.4622,288.4622,20.8241,16.3910,948.9000,259.6000,689.3000,0.0246,215.6591,4.4000,1.0000,52.9796,4.9000,1.0000,268.6387,0.0000,0.0000,312.5796,733.2409,420.6613,20.7642,13.4669,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,20.0333,18.5688,19.3010,-0.9759,-14639.2266,1.8208,311.6384,3.1164,2.5917,0.7709,0.6329,18.5352,17.1574,17.8463,-1.2094,-9675.3823,1.8208,433.6044,4.3360,1.8208,0.0000,0.7717,17.1512,16.7825,16.9669,-0.3699,-2589.5625,1.8208,512.5447,5.1254,1.8208,0.0000,1.0075,21.0662,21.0519,15.0333,21.0376,14.9648,21.0234,14.8965,21.0234,201.4911,8.0596,20.8640,20.8507,14.9239,20.8374,14.8622,20.8241,14.8005,20.8241,201.4911,8.0596,20.7260,20.7023,18.1340,20.6781,18.0400,20.6533,17.9374,20.6533,59.7695,1.1954,18.5688,18.5575,8.2819,18.5463,8.2087,18.5352,8.1364,18.5352,201.4911,8.0596,17.1574,17.1554,2.7976,17.1533,2.7940,17.1512,2.7903,17.1512,201.4911,8.0596,16.7825,16.7763,2.2043,16.7704,2.1471,16.7647,2.0922,16.7647,59.7695,1.1954,1.8208,3.7528,1.2139,0.0000,2.4120,6.1648,-17244.2000,-28399.9606,-26904.1714
7948.0000,16.7996,28.8955,465.7000,28477.5000,-28011.8000,0.7383,105.8409,4.4000,1.0000,6328.3333,4.5000,1.0000,6434.1742,0.0000,0.0000,34805.8333,359.8591,-34445.9742,21.8236,14.5263,11972.1000,0.0000,11972.1000,0.3104,3235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3235.7027,0.0000,0.0000,0.0000,8736.3973,8736.3973,20.5265,12.7992,2911.1000,0.0000,2911.1000,0.0755,661.6136,4.4000,1.0000,0.0000,0.0000,0.0000,661.6136,0.0000,0.0000,0.0000,2249.4864,2249.4864,20.1984,12.9011,384.4000,0.0000,384.4000,0.0100,103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,103.8919,0.0000,0.0000,0.0000,280.5081,280.5081,20.1471,13.9196,1596.0000,198.8000,1397.2000,0.0414,362.7273,4.4000,1.0000,40.5714,4.9000,1.0000,403.2987,0.0000,0.0000,239.3714,1233.2727,993.9013,20.0021,12.7048,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,19.6108,18.7820,19.1964,-0.5523,-8284.2549,1.7776,312.8536,3.1285,2.5917,0.8141,0.6329,18.7386,17.0098,17.8742,-1.4816,-11852.6705,1.7776,422.8768,4.2288,1.7776,0.0000,0.7181,17.0082,16.8249,16.9165,-0.1795,-1256.6003,1.7776,501.3690,5.0137,1.7776,0.0000,0.9375,20.5494,20.5418,10.7938,20.5342,10.7885,20.5265,10.7823,20.5265,193.3711,7.7348,20.1575,20.1541,8.9637,20.1507,8.9949,20.1471,9.0244,20.1471,193.3711,7.7348,19.9630,19.9744,10.2182,19.9835,10.5088,19.9903,10.7710,19.9903,57.3851,1.1477,18.7820,18.7674,10.1665,18.7529,10.0678,18.7386,9.9704,18.7386,193.3711,7.7348,17.0098,17.0093,1.7392,17.0088,1.7490,17.0082,1.7585,17.0082,193.3711,7.7348,16.8249,16.8162,2.7777,16.8077,2.6958,16.7996,2.6171,16.7996,57.3851,1.1477,1.7776,3.5165,1.1851,0.0000,2.2884,5.8049,-10979.3000,-21917.3596,-21393.5258
7949.0000,16.6497,28.8329,214.7000,42492.4000,-42277.7000,1.1017,48.7955,4.4000,1.0000,9442.7556,4.5000,1.0000,9491.5510,0.0000,0.0000,51935.1556,165.9045,-51769.2510,22.1075,14.8102,11985.8000,0.0000,11985.8000,0.3108,3239.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3239.4054,0.0000,0.0000,0.0000,8746.3946,8746.3946,21.1232,13.3959,5523.6000,0.0000,5523.6000,0.1432,1255.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1255.3636,0.0000,0.0000,0.0000,4268.2364,4268.2364,20.6732,13.3759,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,20.5916,13.8811,2048.7000,173.0000,1875.7000,0.0531,465.6136,4.4000,1.0000,35.3061,4.9000,1.0000,500.9198,0.0000,0.0000,208.3061,1583.0864,1374.7802,20.4467,13.1494,787.0000,0.0000,787.0000,0.0204,212.7027,3.7000,1.0000,0.0000,0.0000,0.0000,212.7027,0.0000,0.0000,0.0000,574.2973,574.2973,20.1618,18.2978,19.2298,-1.2422,-18633.0642,2.4593,312.4653,3.1247,2.5917,0.1324,0.6329,18.2952,17.3621,17.8286,-1.1064,-8851.3340,2.4593,586.0469,5.8605,2.4593,0.0000,1.9014,17.3393,16.6354,16.9873,-0.9539,-6677.1901,2.4593,691.7271,6.9173,2.4593,0.0000,2.4824,21.1854,21.1644,18.2812,21.1437,18.1337,21.1232,17.9884,21.1232,338.0193,13.5208,20.6425,20.6253,15.3161,20.6084,15.1944,20.5916,15.0749,20.5916,338.0193,13.5208,20.3861,20.3423,17.0440,20.3010,16.6172,20.2621,16.2243,20.2621,99.7620,1.9952,18.2978,18.2971,5.0410,18.2962,5.0880,18.2952,5.1330,18.2952,338.0193,13.5208,17.3621,17.3544,5.6588,17.3468,5.5951,17.3393,5.5326,17.3393,338.0193,13.5208,16.6354,16.6408,0.5694,16.6456,0.6612,16.6497,0.7446,16.6497,99.7620,1.9952,2.4593,8.4945,1.6395,0.0000,5.0166,13.5111,-21707.0000,-36514.6722,-34161.5882
7950.0000,16.6498,28.8406,208.7000,51294.5000,-51085.8000,1.3299,47.4318,4.4000,1.0000,11398.7778,4.5000,1.0000,11446.2096,0.0000,0.0000,62693.2778,161.2682,-62532.0096,22.0951,14.7978,11975.2000,0.0000,11975.2000,0.3105,3236.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3236.5405,0.0000,0.0000,0.0000,8738.6595,8738.6595,21.2889,13.5616,6522.8000,0.0000,6522.8000,0.1691,1482.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1482.4545,0.0000,0.0000,0.0000,5040.3455,5040.3455,20.8500,13.5527,497.1000,0.0000,497.1000,0.0129,134.3514,3.7000,1.0000,0.0000,0.0000,0.0000,134.3514,0.0000,0.0000,0.0000,362.7486,362.7486,20.7777,14.1514,2267.1000,207.3000,2059.8000,0.0588,515.2500,4.4000,1.0000,42.3061,4.9000,1.0000,557.5561,0.0000,0.0000,249.6061,1751.8500,1502.2439,20.6469,13.3496,4001.2000,0.0000,4001.2000,0.1037,1081.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1081.4054,0.0000,0.0000,0.0000,2919.7946,2919.7946,20.3144,18.2124,19.2634,-1.6093,-24139.0239,2.9774,358.5150,3.5852,2.9774,0.0000,0.9595,18.2037,17.4227,17.8132,-1.1212,-8969.4358,2.9774,709.9257,7.0993,2.9774,0.0000,3.3740,17.4084,16.6557,17.0320,-1.2348,-8643.7565,2.9774,836.0080,8.3601,2.9774,0.0000,4.4050,21.3342,21.3191,19.4623,21.3040,19.3879,21.2889,19.3133,21.2889,470.5561,18.8222,20.8184,20.8048,17.1707,20.7912,17.0973,20.7777,17.0239,20.7777,470.5561,18.8222,20.3926,20.3668,17.4953,20.3407,17.3364,20.3144,17.1716,20.3144,138.4609,2.7692,18.2124,18.2095,4.7624,18.2066,4.7717,18.2037,4.7810,18.2037,470.5561,18.8222,17.4227,17.4179,6.0026,17.4131,5.9771,17.4084,5.9514,17.4084,470.5561,18.8222,16.6557,16.6535,1.1681,16.6516,1.1506,16.6498,1.1365,16.6498,138.4609,2.7692,2.9774,14.3076,1.9849,0.0000,8.7385,23.0460,-26029.7000,-43968.2176,-41752.2162
7951.0000,16.7934,29.0156,0.0000,117569.8000,-117569.8000,3.0482,0.0000,0.0000,0.0000,26126.6222,4.5000,1.0000,26126.6222,0.0000,0.0000,143696.4222,0.0000,-143696.4222,23.2424,15.9451,11960.0000,0.0000,11960.0000,0.3101,3232.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3232.4324,0.0000,0.0000,0.0000,8727.5676,8727.5676,22.7974,15.0701,2971.4000,0.0000,2971.4000,0.0770,675.3182,4.4000,1.0000,0.0000,0.0000,0.0000,675.3182,0.0000,0.0000,0.0000,2296.0818,2296.0818,22.6944,15.3971,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0000,0.0000,0.0000,346.6216,346.6216,22.6207,16.5561,2204.4000,304.4000,1900.0000,0.0572,501.0000,4.4000,1.0000,62.1224,4.9000,1.0000,563.1224,0.0000,0.0000,366.5224,1703.4000,1336.8776,22.5607,15.2634,13364.3000,0.0000,13364.3000,0.3465,3611.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3611.9730,0.0000,0.0000,0.0000,9752.3270,9752.3270,21.9620,17.7418,19.8519,-6.2690,-94034.5567,5.7770,680.6395,6.8064,5.7770,0.0000,7.0091,17.7458,17.6433,17.6945,-0.2855,-2283.8477,5.7770,1383.7116,13.8371,5.7770,0.0000,24.6458,17.6321,16.8070,17.2195,-2.6263,-18384.2779,5.7770,1610.4284,16.1043,5.7770,0.0000,32.1771,22.8507,22.8329,34.1725,22.8151,34.0696,22.7974,33.9668,22.7974,1496.1502,59.8460,22.6788,22.6594,35.4482,22.6400,35.3175,22.6207,35.1872,22.6207,1496.1502,59.8460,22.1230,22.0686,38.4592,22.0149,37.9560,21.9620,37.4613,21.9620,436.1332,8.7227,17.7418,17.7431,0.5335,17.7445,0.5810,17.7458,0.6281,17.7458,1496.1502,59.8460,17.6433,17.6395,8.0285,17.6358,8.0129,17.6321,7.9972,17.6321,1496.1502,59.8460,16.8070,16.8024,3.1646,16.7978,3.1208,16.7934,3.0778,16.7934,436.1332,8.7227,5.7770,88.0999,3.8513,0.0000,63.8320,151.9319,-86899.1000,-121236.9466,-114702.6823
7952.0000,16.9643,29.1865,0.0000,164221.3000,-164221.3000,4.2577,0.0000,0.0000,0.0000,36493.6222,4.5000,1.0000,36493.6222,0.0000,0.0000,200714.9222,0.0000,-200714.9222,23.5260,16.2287,20325.8000,0.0000,20325.8000,0.5270,5493.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5493.4595,0.0000,0.0000,0.0000,14832.3405,14832.3405,23.0122,15.2849,1831.8000,0.0000,1831.8000,0.0475,416.3182,4.4000,1.0000,0.0000,0.0000,0.0000,416.3182,0.0000,0.0000,0.0000,1415.4818,1415.4818,22.9659,15.6686,921.0000,0.0000,921.0000,0.0239,248.9189,3.7000,1.0000,0.0000,0.0000,0.0000,248.9189,0.0000,0.0000,0.0000,672.0811,672.0811,22.9131,16.8156,2423.4000,328.0000,2095.4000,0.0628,550.7727,4.4000,1.0000,66.9388,4.9000,1.0000,617.7115,0.0000,0.0000,394.9388,1872.6273,1477.6885,22.8648,15.5675,14202.8000,0.0000,14202.8000,0.3682,3838.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3838.5946,0.0000,0.0000,0.0000,10364.2054,10364.2054,22.4459,18.2066,20.3263,-8.6451,-129676.9562,7.9307,918.2819,9.1828,7.9307,0.0000,18.1346,18.1983,17.6050,17.9016,-2.2685,-18148.2489,7.9307,1884.6629,18.8466,7.9307,0.0000,63.7659,17.5993,16.9781,17.2887,-2.7147,-19003.0793,7.9307,2204.9646,22.0496,7.9307,0.0000,83.2515,23.0411,23.0314,33.5906,23.0218,33.5729,23.0122,33.5547,23.0122,2613.5964,104.5439,22.9439,22.9337,35.1914,22.9234,35.1613,22.9131,35.1307,22.9131,2613.5964,104.5439,22.5260,22.4996,40.2195,22.4729,40.1049,22.4459,39.9852,22.4459,758.8358,15.1767,18.2066,18.2038,6.0933,18.2010,6.0910,18.1983,6.0888,18.1983,2613.5964,104.5439,17.6050,17.6031,7.2527,17.6012,7.2542,17.5993,7.2556,17.5993,2613.5964,104.5439,16.9781,16.9734,5.0620,16.9688,5.0239,16.9643,4.9858,16.9643,758.8358,15.1767,7.9307,211.1082,5.2872,0.0000,165.1519,376.2601,-124844.5000,-171953.1249,-166828.2844
7953.0000,17.0511,29.2734,0.0000,177208.3000,-177208.3000,4.5945,0.0000,0.0000,0.0000,39379.6222,4.5000,1.0000,39379.6222,0.0000,0.0000,216587.9222,0.0000,-216587.9222,23.2945,15.9972,24785.8000,0.0000,24785.8000,0.6426,6698.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6698.8649,0.0000,0.0000,0.0000,18086.9351,18086.9351,22.7536,34.7944,0.0000,10197.3000,-10197.3000,0.2644,0.0000,0.0000,0.0000,2081.0816,4.9000,1.0000,2081.0816,0.0000,0.0000,12278.3816,0.0000,-12278.3816,23.1075,15.8102,1535.6000,0.0000,1535.6000,0.0398,415.0270,3.7000,1.0000,0.0000,0.0000,0.0000,415.0270,0.0000,0.0000,0.0000,1120.5730,1120.5730,23.0494,15.7502,3903.4000,138.8000,3764.6000,0.1012,887.1364,4.4000,1.0000,28.3265,4.9000,1.0000,915.4629,0.0000,0.0000,167.1265,3016.2636,2849.1371,22.9672,15.6699,13643.8000,0.0000,13643.8000,0.3537,3687.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3687.5135,0.0000,0.0000,0.0000,9956.2865,9956.2865,22.6184,18.5860,20.6022,-9.3258,-139886.7453,8.9943,1031.0089,10.3101,8.9943,0.0000,26.4528,18.5766,17.7047,18.1407,-3.7812,-30249.9282,8.9943,2118.1060,21.1811,8.9943,0.0000,93.0146,17.6982,17.0618,17.3800,-3.1540,-22077.8699,8.9943,2491.9192,24.9192,8.9943,0.0000,121.4381,22.7731,22.7666,29.4430,22.7601,29.4458,22.7536,29.4484,22.7536,3264.3904,130.5756,23.0752,23.0666,34.6934,23.0580,34.6700,23.0494,34.6465,23.0494,3264.3904,130.5756,22.6802,22.6596,39.7268,22.6390,39.6573,22.6184,39.5867,22.6184,946.3550,18.9271,18.5860,18.5829,9.6387,18.5798,9.6347,18.5766,9.6307,18.5766,3264.3904,130.5756,17.7047,17.7025,8.1104,17.7003,8.1060,17.6982,8.1015,17.6982,3264.3904,130.5756,17.0618,17.0582,5.6920,17.0547,5.6697,17.0511,5.6472,17.0511,946.3550,18.9271,8.9943,298.9447,5.9962,0.0000,240.9056,539.8503,-143675.8000,-196853.3722,-192214.5434
7954.0000,17.1208,29.3430,0.0000,186451.1000,-186451.1000,4.8341,0.0000,0.0000,0.0000,41433.5778,4.5000,1.0000,41433.5778,0.0000,0.0000,227884.6778,0.0000,-227884.6778,23.3517,16.0544,28174.0000,0.0000,28174.0000,0.7305,7614.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7614.5946,0.0000,0.0000,0.0000,20559.4054,20559.4054,22.7696,34.8104,0.0000,10594.9000,-10594.9000,0.2747,0.0000,0.0000,0.0000,2162.2245,4.9000,1.0000,2162.2245,0.0000,0.0000,12757.1245,0.0000,-12757.1245,23.1184,15.8211,1656.0000,0.0000,1656.0000,0.0429,447.5676,3.7000,1.0000,0.0000,0.0000,0.0000,447.5676,0.0000,0.0000,0.0000,1208.4324,1208.4324,23.0624,15.4558,4979.0000,49.9000,4929.1000,0.1291,1131.5909,4.4000,1.0000,10.1837,4.9000,1.0000,1141.7746,0.0000,0.0000,60.0837,3847.4091,3787.3254,22.9588,15.6615,11966.9000,0.0000,11966.9000,0.3103,3234.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3234.2973,0.0000,0.0000,0.0000,8732.6027,8732.6027,22.6662,18.8346,20.7504,-9.3423,-140134.5219,9.4823,1081.1095,10.8111,9.4823,0.0000,30.9962,18.8252,17.8229,18.3241,-4.5825,-36660.3210,9.4823,2217.5851,22.1759,9.4823,0.0000,108.9903,17.8160,17.1311,17.4736,-3.5781,-25046.4958,9.4823,2617.7105,26.1771,9.4823,0.0000,142.2957,22.7896,22.7829,29.1298,22.7762,29.1217,22.7696,29.1135,22.7696,3584.2577,143.3703,23.0853,23.0777,33.5351,23.0700,33.5151,23.0624,33.4949,23.0624,3584.2577,143.3703,22.7200,22.7021,38.5404,22.6842,38.4825,22.6662,38.4240,22.6662,1038.4370,20.7687,18.8346,18.8315,11.5002,18.8284,11.4968,18.8252,11.4933,18.8252,3584.2577,143.3703,17.8229,17.8206,9.0435,17.8183,9.0366,17.8160,9.0298,17.8160,3584.2577,143.3703,17.1311,17.1277,6.1870,17.1242,6.1654,17.1208,6.1438,17.1208,1038.4370,20.7687,9.4823,346.0024,6.3215,0.0000,282.2821,628.2846,-150320.0000,-206354.0363,-201841.3388
7955.0000,17.1945,29.4167,0.0000,194790.1000,-194790.1000,5.0503,0.0000,0.0000,0.0000,43286.6889,4.5000,1.0000,43286.6889,0.0000,0.0000,238076.7889,0.0000,-238076.7889,23.3835,16.0862,33256.8000,0.0000,33256.8000,0.8622,8988.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8988.3243,0.0000,0.0000,0.0000,24268.4757,24268.4757,22.7344,34.7752,0.0000,10445.4000,-10445.4000,0.2708,0.0000,0.0000,0.0000,2131.7143,4.9000,1.0000,2131.7143,0.0000,0.0000,12577.1143,0.0000,-12577.1143,23.0614,15.7641,1695.7000,0.0000,1695.7000,0.0440,458.2973,3.7000,1.0000,0.0000,0.0000,0.0000,458.2973,0.0000,0.0000,0.0000,1237.4027,1237.4027,23.0086,15.3537,5413.0000,32.5000,5380.5000,0.1403,1230.2273,4.4000,1.0000,6.6327,4.9000,1.0000,1236.8599,0.0000,0.0000,39.1327,4182.7727,4143.6401,22.9009,15.6036,10848.9000,0.0000,10848.9000,0.2813,2932.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2932.1351,0.0000,0.0000,0.0000,7916.7649,7916.7649,22.6475,19.0317,20.8396,-9.2728,-139092.5265,9.9734,1133.4309,11.3343,9.9734,0.0000,36.0660,19.0222,17.9427,18.4825,-5.1910,-41528.1801,9.9734,2318.5433,23.1854,9.9734,0.0000,126.8170,17.9355,17.2051,17.5703,-4.0138,-28096.8130,9.9734,2743.1063,27.4311,9.9734,0.0000,165.5698,22.7526,22.7466,28.3231,22.7405,28.3165,22.7344,28.3098,22.7344,3919.4961,156.7798,23.0292,23.0224,32.1434,23.0155,32.1268,23.0086,32.1100,23.0086,3919.4961,156.7798,22.6951,22.6793,37.0860,22.6634,37.0382,22.6475,36.9901,22.6475,1134.8926,22.6979,19.0317,19.0285,12.8139,19.0254,12.8101,19.0222,12.8063,19.0222,3919.4961,156.7798,17.9427,17.9403,9.9162,17.9379,9.9081,17.9355,9.9000,17.9355,3919.4961,156.7798,17.2051,17.2016,6.7613,17.1980,6.7382,17.1945,6.7151,17.1945,1134.8926,22.6979,9.9734,397.9133,6.6489,0.0000,328.4527,726.3661,-154053.6000,-213087.6199,-208717.5196
7956.0000,17.2728,29.4950,0.0000,205137.5000,-205137.5000,5.3186,0.0000,0.0000,0.0000,45586.1111,4.5000,1.0000,45586.1111,0.0000,0.0000,250723.6111,0.0000,-250723.6111,23.4743,16.1770,34952.0000,0.0000,34952.0000,0.9062,9446.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9446.4865,0.0000,0.0000,0.0000,25505.5135,25505.5135,22.8251,34.8659,0.0000,13385.7000,-13385.7000,0.3470,0.0000,0.0000,0.0000,2731.7755,4.9000,1.0000,2731.7755,0.0000,0.0000,16117.4755,0.0000,-16117.4755,23.2237,15.9264,2000.5000,0.0000,2000.5000,0.0519,540.6757,3.7000,1.0000,0.0000,0.0000,0.0000,540.6757,0.0000,0.0000,0.0000,1459.8243,1459.8243,23.1662,15.6352,5300.7000,86.4000,5214.3000,0.1374,1204.7045,4.4000,1.0000,17.6327,4.9000,1.0000,1222.3372,0.0000,0.0000,104.0327,4095.9955,3991.9628,23.0675,15.7702,8752.6000,0.0000,8752.6000,0.2269,2365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2365.5676,0.0000,0.0000,0.0000,6387.0324,6387.0324,22.8563,19.1466,21.0014,-9.9988,-149981.5461,10.4821,1184.2843,11.8428,10.4821,0.0000,41.8703,19.1377,18.0531,18.5954,-5.4813,-43850.0471,10.4821,2426.4549,24.2645,10.4821,0.0000,147.2266,18.0459,17.2838,17.6649,-4.4015,-30810.6518,10.4821,2872.6121,28.7261,10.4821,0.0000,192.2162,22.8434,22.8373,28.9268,22.8312,28.9158,22.8251,28.9047,22.8251,4280.6702,171.2268,23.1876,23.1805,33.1849,23.1733,33.1618,23.1662,33.1386,23.1662,4280.6702,171.2268,22.9095,22.8917,38.8805,22.8740,38.7977,22.8563,38.7151,22.8563,1238.7569,24.7751,19.1466,19.1436,13.3272,19.1407,13.3252,19.1377,13.3232,19.1377,4280.6702,171.2268,18.0531,18.0507,10.6491,18.0483,10.6406,18.0459,10.6321,18.0459,4280.6702,171.2268,17.2838,17.2801,7.3832,17.2764,7.3589,17.2728,7.3347,17.2728,1238.7569,24.7751,10.4821,456.6913,6.9880,0.0000,381.3131,838.0045,-167603.8000,-229496.7535,-224642.2450
7957.0000,17.3300,29.5522,0.0000,213640.3000,-213640.3000,5.5390,0.0000,0.0000,0.0000,47475.6222,4.5000,1.0000,47475.6222,0.0000,0.0000,261115.9222,0.0000,-261115.9222,23.7061,16.4088,30296.9000,0.0000,30296.9000,0.7855,8188.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8188.3514,0.0000,0.0000,0.0000,22108.5486,22108.5486,23.1452,35.1860,0.0000,13776.2000,-13776.2000,0.3572,0.0000,0.0000,0.0000,2811.4694,4.9000,1.0000,2811.4694,0.0000,0.0000,16587.6694,0.0000,-16587.6694,23.5502,16.2529,2381.3000,0.0000,2381.3000,0.0617,643.5946,3.7000,1.0000,0.0000,0.0000,0.0000,643.5946,0.0000,0.0000,0.0000,1737.7054,1737.7054,23.4843,15.9879,5283.1000,101.3000,5181.8000,0.1370,1200.7045,4.4000,1.0000,20.6735,4.9000,1.0000,1221.3780,0.0000,0.0000,121.9735,4082.3955,3960.4220,23.3876,16.0903,7634.7000,0.0000,7634.7000,0.1979,2063.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2063.4324,0.0000,0.0000,0.0000,5571.2676,5571.2676,23.1922,19.2039,21.1981,-10.8884,-163326.4896,10.6175,1191.1135,11.9111,10.6175,0.0000,43.5149,19.1955,18.1227,18.6591,-5.4912,-43929.9474,10.6175,2451.9390,24.5194,10.6175,0.0000,153.0091,18.1157,17.3407,17.7282,-4.5335,-31734.3041,10.6175,2902.7129,29.0271,10.6175,0.0000,199.7658,23.1663,23.1592,31.7109,23.1522,31.6886,23.1452,31.6663,23.1452,4379.2448,175.1698,23.5078,23.4999,35.6616,23.4921,35.6297,23.4843,35.5978,23.4843,4379.2448,175.1698,23.2515,23.2317,41.9462,23.2119,41.8355,23.1922,41.7252,23.1922,1267.0954,25.3419,19.2039,19.2011,13.3775,19.1983,13.3764,19.1955,13.3751,19.1955,4379.2448,175.1698,18.1227,18.1204,10.9613,18.1180,10.9530,18.1157,10.9448,18.1157,4379.2448,175.1698,17.3407,17.3371,7.7237,17.3335,7.7009,17.3300,7.6782,17.3300,1267.0954,25.3419,10.6175,473.2323,7.0784,0.0000,396.2898,869.5221,-181921.8000,-244325.6480,-238990.7410
7958.0000,17.4029,29.6251,0.0000,220986.3000,-220986.3000,5.7295,0.0000,0.0000,0.0000,49108.0667,4.5000,1.0000,49108.0667,0.0000,0.0000,270094.3667,0.0000,-270094.3667,23.6854,16.3881,34951.9000,0.0000,34951.9000,0.9062,9446.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9446.4595,0.0000,0.0000,0.0000,25505.4405,25505.4405,23.0749,35.1157,0.0000,16280.5000,-16280.5000,0.4221,0.0000,0.0000,0.0000,3322.5510,4.9000,1.0000,3322.5510,0.0000,0.0000,19603.0510,0.0000,-19603.0510,23.5309,16.2336,2274.0000,0.0000,2274.0000,0.0590,614.5946,3.7000,1.0000,0.0000,0.0000,0.0000,614.5946,0.0000,0.0000,0.0000,1659.4054,1659.4054,23.4723,16.0337,5321.7000,127.6000,5194.1000,0.1380,1209.4773,4.4000,1.0000,26.0408,4.9000,1.0000,1235.5181,0.0000,0.0000,153.6408,4112.2227,3958.5819,23.3802,16.0829,6796.2000,0.0000,6796.2000,0.1762,1836.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1836.8108,0.0000,0.0000,0.0000,4959.3892,4959.3892,23.2171,19.3941,21.3056,-10.9572,-164357.3518,11.1464,1245.6103,12.4561,11.1464,0.0000,50.3462,19.3845,18.2194,18.8020,-6.2612,-50089.3865,11.1464,2560.3053,25.6031,11.1464,0.0000,177.0298,18.2122,17.4142,17.8132,-4.9010,-34306.9948,11.1464,3037.4369,30.3744,11.1464,0.0000,231.1268,23.0921,23.0864,30.1779,23.0806,30.1683,23.0749,30.1587,23.0749,4773.5524,190.9421,23.4923,23.4856,34.5218,23.4790,34.5013,23.4723,34.4807,23.4723,4773.5524,190.9421,23.2649,23.2490,40.7231,23.2331,40.6610,23.2171,40.5985,23.2171,1380.4164,27.6083,19.3941,19.3909,14.8639,19.3877,14.8584,19.3845,14.8528,19.3845,4773.5524,190.9421,18.2194,18.2170,11.5871,18.2146,11.5781,18.2122,11.5691,18.2122,4773.5524,190.9421,17.4142,17.4104,8.2898,17.4066,8.2651,17.4029,8.2405,17.4029,1380.4164,27.6083,11.1464,541.4746,7.4309,0.0000,458.5028,999.9774,-188050.6000,-253614.6006,-248753.7331
7959.0000,17.4702,29.6924,0.0000,233746.0000,-233746.0000,6.0603,0.0000,0.0000,0.0000,51943.5556,4.5000,1.0000,51943.5556,0.0000,0.0000,285689.5556,0.0000,-285689.5556,23.9270,16.6297,33259.0000,0.0000,33259.0000,0.8623,8988.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8988.9189,0.0000,0.0000,0.0000,24270.0811,24270.0811,23.3586,35.3994,0.0000,16110.8000,-16110.8000,0.4177,0.0000,0.0000,0.0000,3287.9184,4.9000,1.0000,3287.9184,0.0000,0.0000,19398.7184,0.0000,-19398.7184,23.7970,16.4997,1519.9000,0.0000,1519.9000,0.0394,410.7838,3.7000,1.0000,0.0000,0.0000,0.0000,410.7838,0.0000,0.0000,0.0000,1109.1162,1109.1162,23.7499,17.5810,4381.6000,567.1000,3814.5000,0.1136,995.8182,4.4000,1.0000,115.7347,4.9000,1.0000,1111.5529,0.0000,0.0000,682.8347,3385.7818,2702.9471,23.6888,16.3915,5957.7000,0.0000,5957.7000,0.1545,1610.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1610.1892,0.0000,0.0000,0.0000,4347.5108,4347.5108,23.5340,19.4816,21.5078,-11.9535,-179302.4947,11.4717,1272.6960,12.7270,11.4717,0.0000,54.8840,19.4726,18.3079,18.8902,-6.4417,-51533.9068,11.4717,2626.3284,26.2633,11.4717,0.0000,192.9858,18.3006,17.4816,17.8911,-5.1770,-36238.7151,11.4717,3116.8227,31.1682,11.4717,0.0000,251.9586,23.3785,23.3718,32.6377,23.3652,32.6166,23.3586,32.5955,23.3586,5023.5804,200.9432,23.7720,23.7646,36.6788,23.7572,36.6490,23.7499,36.6192,23.7499,5023.5804,200.9432,23.5905,23.5716,43.7069,23.5528,43.6013,23.5340,43.4961,23.5340,1452.2446,29.0449,19.4816,19.4786,15.1813,19.4756,15.1780,19.4726,15.1746,19.4726,5023.5804,200.9432,18.3079,18.3055,12.1045,18.3030,12.0953,18.3006,12.0861,18.3006,5023.5804,200.9432,17.4816,17.4778,8.7590,17.4740,8.7346,17.4702,8.7102,17.4702,1452.2446,29.0449,11.4717,586.4274,7.6478,0.0000,499.8284,1086.2557,-205305.7000,-272658.6187,-267075.1165
7960.0000,17.5292,29.7514,0.0000,238800.0000,-238800.0000,6.1913,0.0000,0.0000,0.0000,53066.6667,4.5000,1.0000,53066.6667,0.0000,0.0000,291866.6667,0.0000,-291866.6667,24.0156,16.7183,31564.8000,0.0000,31564.8000,0.8184,8531.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8531.0270,0.0000,0.0000,0.0000,23033.7730,23033.7730,23.4847,35.5255,0.0000,17200.3000,-17200.3000,0.4459,0.0000,0.0000,0.0000,3510.2653,4.9000,1.0000,3510.2653,0.0000,0.0000,20710.5653,0.0000,-20710.5653,23.9450,16.6477,1469.7000,0.0000,1469.7000,0.0381,397.2162,3.7000,1.0000,0.0000,0.0000,0.0000,397.2162,0.0000,0.0000,0.0000,1072.4838,1072.4838,23.8997,17.7911,4147.9000,557.6000,3590.3000,0.1075,942.7045,4.4000,1.0000,113.7959,4.9000,1.0000,1056.5005,0.0000,0.0000,671.3959,3205.1955,2533.7995,23.8434,16.5461,6796.2000,0.0000,6796.2000,0.1762,1836.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1836.8108,0.0000,0.0000,0.0000,4959.3892,4959.3892,23.6811,19.6033,21.6422,-12.2323,-183484.7099,11.6663,1288.0762,12.8808,11.6663,0.0000,57.7248,19.5939,18.3852,18.9896,-6.7982,-54385.3734,11.6663,2660.9808,26.6098,11.6663,0.0000,202.9747,18.3779,17.5407,17.9593,-5.3820,-37674.2906,11.6663,3161.4890,31.6149,11.6663,0.0000,264.9998,23.5037,23.4974,33.1231,23.4910,33.1047,23.4847,33.0862,23.4847,5175.8663,207.0347,23.9211,23.9140,37.2480,23.9068,37.2204,23.8997,37.1928,23.8997,5175.8663,207.0347,23.7332,23.7158,44.0913,23.6984,44.0056,23.6811,43.9199,23.6811,1495.9834,29.9197,19.6033,19.6002,15.9261,19.5970,15.9210,19.5939,15.9159,19.5939,5175.8663,207.0347,18.3852,18.3828,12.5099,18.3804,12.5005,18.3779,12.4911,18.3779,5175.8663,207.0347,17.5407,17.5368,9.1252,17.5330,9.1010,17.5292,9.0768,17.5292,1495.9834,29.9197,11.6663,614.4306,7.7775,0.0000,525.6993,1140.1299,-212579.3000,-280977.7865,-275544.3739
7961.0000,17.5727,29.7949,0.0000,238546.8000,-238546.8000,6.1848,0.0000,0.0000,0.0000,53010.4000,4.5000,1.0000,53010.4000,0.0000,0.0000,291557.2000,0.0000,-291557.2000,24.0624,16.7651,26902.5000,0.0000,26902.5000,0.6975,7270.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7270.9459,0.0000,0.0000,0.0000,19631.5541,19631.5541,23.6061,35.6469,0.0000,19742.1000,-19742.1000,0.5119,0.0000,0.0000,0.0000,4029.0000,4.9000,1.0000,4029.0000,0.0000,0.0000,23771.1000,0.0000,-23771.1000,24.1352,16.8379,1881.5000,0.0000,1881.5000,0.0488,508.5135,3.7000,1.0000,0.0000,0.0000,0.0000,508.5135,0.0000,0.0000,0.0000,1372.9865,1372.9865,24.0825,17.6324,4520.4000,479.5000,4040.9000,0.1172,1027.3636,4.4000,1.0000,97.8571,4.9000,1.0000,1125.2208,0.0000,0.0000,577.3571,3493.0364,2915.6792,24.0176,16.7203,7914.2000,0.0000,7914.2000,0.2052,2138.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2138.9730,0.0000,0.0000,0.0000,5775.2270,5775.2270,23.8358,19.6754,21.7556,-12.4607,-186910.3737,11.6479,1280.8542,12.8085,11.6479,0.0000,57.4531,19.6661,18.4429,19.0545,-6.8693,-54954.6025,11.6479,2650.3697,26.5037,11.6479,0.0000,202.0193,18.4355,17.5840,18.0097,-5.4649,-38254.5871,11.6479,3150.4774,31.5048,11.6479,0.0000,263.7525,23.6254,23.6190,33.6584,23.6125,33.6381,23.6061,33.6178,23.6061,5161.4336,206.4573,24.1046,24.0973,38.2332,24.0899,38.2024,24.0825,38.1716,24.0825,5161.4336,206.4573,23.8890,23.8713,44.8031,23.8535,44.7102,23.8358,44.6176,23.8358,1491.8384,29.8368,19.6754,19.6723,16.1583,19.6692,16.1535,19.6661,16.1487,19.6661,5161.4336,206.4573,18.4429,18.4404,12.7324,18.4379,12.7229,18.4355,12.7133,18.4355,5161.4336,206.4573,17.5840,17.5802,9.3134,17.5764,9.2900,17.5727,9.2666,17.5727,1491.8384,29.8368,11.6479,611.7566,7.7653,0.0000,523.2249,1134.9815,-217549.8000,-285632.8532,-280119.5633
7962.0000,17.5852,29.8075,0.0000,237371.1000,-237371.1000,6.1543,0.0000,0.0000,0.0000,52749.1333,4.5000,1.0000,52749.1333,0.0000,0.0000,290120.2333,0.0000,-290120.2333,24.2575,16.9602,17584.4000,0.0000,17584.4000,0.4559,4752.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4752.5405,0.0000,0.0000,0.0000,12831.8595,12831.8595,23.9398,35.9807,0.0000,18781.4000,-18781.4000,0.4869,0.0000,0.0000,0.0000,3832.9388,4.9000,1.0000,3832.9388,0.0000,0.0000,22614.3388,0.0000,-22614.3388,24.4599,17.1626,1204.9000,0.0000,1204.9000,0.0312,325.6486,3.7000,1.0000,0.0000,0.0000,0.0000,325.6486,0.0000,0.0000,0.0000,879.2514,879.2514,24.4146,17.6335,4503.7000,353.9000,4149.8000,0.1168,1023.5682,4.4000,1.0000,72.2245,4.9000,1.0000,1095.7927,0.0000,0.0000,426.1245,3480.1318,3054.0073,24.3444,17.0471,10429.6000,0.0000,10429.6000,0.2704,2818.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2818.8108,0.0000,0.0000,0.0000,7610.7892,7610.7892,24.1090,19.6628,21.8859,-12.8885,-193327.2656,11.2733,1233.9179,12.3392,11.2733,0.0000,52.0862,19.6539,18.4555,19.0547,-6.5135,-52107.8167,11.2733,2565.1089,25.6511,11.2733,0.0000,183.1481,18.4482,17.5960,18.0221,-5.2935,-37054.7744,11.2733,3047.7214,30.4772,11.2733,0.0000,239.1147,23.9624,23.9549,36.3461,23.9474,36.3145,23.9398,36.2830,23.9398,4870.4588,194.8184,24.4397,24.4313,40.6824,24.4230,40.6420,24.4146,40.6016,24.4146,4870.4588,194.8184,24.1694,24.1492,47.0463,24.1291,46.9240,24.1090,46.8022,24.1090,1408.2583,28.1652,19.6628,19.6598,15.6207,19.6569,15.6172,19.6539,15.6136,19.6539,4870.4588,194.8184,18.4555,18.4531,12.5447,18.4507,12.5354,18.4482,12.5262,18.4482,4870.4588,194.8184,17.5960,17.5924,9.1590,17.5888,9.1379,17.5852,9.1167,17.5852,1408.2583,28.1652,11.2733,558.7451,7.5156,0.0000,474.3490,1033.0941,-222783.8000,-288358.6648,-282489.8568
7963.0000,17.3483,29.5705,1.7000,141234.9000,-141233.2000,3.6618,0.3864,4.4000,1.0000,31385.5333,4.5000,1.0000,31385.9197,0.0000,0.0000,172620.4333,1.3136,-172619.1197,23.9663,16.6690,14487.9000,0.0000,14487.9000,0.3756,3915.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3915.6486,0.0000,0.0000,0.0000,10572.2514,10572.2514,23.5344,34.4449,42.2000,288.5000,-246.3000,0.0075,9.5909,4.4000,1.0000,58.8776,4.9000,1.0000,68.4685,0.0000,0.0000,347.3776,32.6091,-314.7685,23.5464,16.2491,1009.3000,0.0000,1009.3000,0.0262,272.7838,3.7000,1.0000,0.0000,0.0000,0.0000,272.7838,0.0000,0.0000,0.0000,736.5162,736.5162,23.4969,16.8914,4622.0000,430.6000,4191.4000,0.1198,1050.4545,4.4000,1.0000,87.8776,4.9000,1.0000,1138.3321,0.0000,0.0000,518.4776,3571.5455,3053.0679,23.3798,16.0825,12246.4000,0.0000,12246.4000,0.3175,3309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3309.8378,0.0000,0.0000,0.0000,8936.5622,8936.5622,23.0182,19.2895,21.1538,-6.4837,-97255.9981,6.7626,759.8613,7.5986,6.7626,0.0000,11.2436,19.2815,18.1554,18.7185,-3.6715,-29372.1126,6.7626,1558.2292,15.5823,6.7626,0.0000,39.5354,18.1490,17.3506,17.7498,-2.9751,-20825.4784,6.7626,1847.2941,18.4729,6.7626,0.0000,51.6167,23.5610,23.5521,31.3974,23.5432,31.3539,23.5344,31.3105,23.5344,1973.5803,78.9432,23.5182,23.5111,30.4582,23.5040,30.4315,23.4969,30.4048,23.4969,1973.5803,78.9432,23.0372,23.0311,32.1135,23.0247,32.1633,23.0182,32.2102,23.0182,574.1448,11.4829,19.2895,19.2868,11.6796,19.2842,11.6787,19.2815,11.6777,19.2815,1973.5803,78.9432,18.1554,18.1533,9.3515,18.1511,9.3450,18.1490,9.3386,18.1490,1973.5803,78.9432,17.3506,17.3499,5.9922,17.3491,6.0055,17.3483,6.0182,17.3483,574.1448,11.4829,6.7626,135.9856,4.5084,0.0000,102.3957,238.3813,-109544.5000,-149635.4905,-147453.5890
