Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7964.0000,17.2600,29.4773,84.8000,133992.5000,-133907.7000,3.4740,19.2727,4.4000,1.0000,29776.1111,4.5000,1.0000,29795.3838,0.0000,0.0000,163768.6111,65.5273,-163703.0838,23.7859,16.4886,14481.4000,0.0000,14481.4000,0.3755,3913.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3913.8919,0.0000,0.0000,0.0000,10567.5081,10567.5081,23.3371,15.6098,747.6000,0.0000,747.6000,0.0194,169.9091,4.4000,1.0000,0.0000,0.0000,0.0000,169.9091,0.0000,0.0000,0.0000,577.6909,577.6909,23.3140,16.0167,777.3000,0.0000,777.3000,0.0202,210.0811,3.7000,1.0000,0.0000,0.0000,0.0000,210.0811,0.0000,0.0000,0.0000,567.2189,567.2189,23.2646,16.3337,5546.5000,366.8000,5179.7000,0.1438,1260.5682,4.4000,1.0000,74.8571,4.9000,1.0000,1335.4253,0.0000,0.0000,441.6571,4285.9318,3844.2747,23.1114,15.8141,11687.4000,0.0000,11687.4000,0.3030,3158.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3158.7568,0.0000,0.0000,0.0000,8528.6432,8528.6432,22.7226,19.1068,20.9147,-6.0467,-90700.9284,6.5037,737.1125,7.3711,6.5037,0.0000,10.0012,19.0982,18.0607,18.5794,-3.2532,-26025.9851,6.5037,1506.4292,15.0643,6.5037,0.0000,35.1668,18.0528,17.2671,17.6600,-2.8156,-19709.5426,6.5037,1782.6813,17.8268,6.5037,0.0000,45.9132,23.3647,23.3555,29.4959,23.3463,29.4517,23.3371,29.4076,23.3371,1842.5676,73.7027,23.2914,23.2825,28.9578,23.2736,28.9117,23.2646,28.8657,23.2646,1842.5676,73.7027,22.7714,22.7549,30.2270,22.7386,30.1281,22.7226,30.0319,22.7226,536.2960,10.7259,19.1068,19.1039,10.2746,19.1011,10.2710,19.0982,10.2673,19.0982,1842.5676,73.7027,18.0607,18.0581,8.7247,18.0554,8.7130,18.0528,8.7013,18.0528,1842.5676,73.7027,17.2671,17.2647,5.3112,17.2623,5.2987,17.2600,5.2865,17.2600,536.2960,10.7259,6.5037,122.1107,4.3358,0.0000,91.0812,213.1920,-101034.3000,-139617.7480,-136436.4561
7965.0000,17.1496,29.2872,861.0000,78703.0000,-77842.0000,2.0405,195.6818,4.4000,1.0000,17489.5556,4.5000,1.0000,17685.2374,0.0000,0.0000,96192.5556,665.3182,-95527.2374,22.6699,15.3726,14481.1000,0.0000,14481.1000,0.3754,3913.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3913.8108,0.0000,0.0000,0.0000,10567.2892,10567.2892,22.0516,14.3243,4476.7000,0.0000,4476.7000,0.1161,1017.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1017.4318,0.0000,0.0000,0.0000,3459.2682,3459.2682,21.8517,14.5544,851.0000,0.0000,851.0000,0.0221,230.0000,3.7000,1.0000,0.0000,0.0000,0.0000,230.0000,0.0000,0.0000,0.0000,621.0000,621.0000,21.8130,14.7205,6142.0000,323.8000,5818.2000,0.1592,1395.9091,4.4000,1.0000,66.0816,4.9000,1.0000,1461.9907,0.0000,0.0000,389.8816,4746.0909,4356.2093,21.5613,14.2640,10709.1000,0.0000,10709.1000,0.2777,2894.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2894.3514,0.0000,0.0000,0.0000,7814.7486,7814.7486,21.1687,19.4214,20.2951,-2.0157,-30235.4408,4.4865,520.0732,5.2007,4.4865,0.0000,3.2831,19.3976,17.7309,18.5643,-3.6052,-28841.3371,4.4865,1039.7785,10.3978,4.4865,0.0000,11.5443,17.7269,17.1554,17.4412,-1.4127,-9888.9864,4.4865,1240.0929,12.4009,4.4865,0.0000,15.0720,22.0593,22.0568,16.7970,22.0542,16.8207,22.0516,16.8439,22.0516,960.8153,38.4326,21.8158,21.8149,14.9333,21.8140,14.9688,21.8130,15.0038,21.8130,960.8153,38.4326,21.1097,21.1304,11.3740,21.1500,11.7244,21.1687,12.0621,21.1687,281.0345,5.6207,19.4214,19.4135,13.7878,19.4055,13.7338,19.3976,13.6802,19.3976,960.8153,38.4326,17.7309,17.7296,5.7225,17.7282,5.7238,17.7269,5.7251,17.7269,960.8153,38.4326,17.1554,17.1535,4.2575,17.1515,4.2507,17.1496,4.2440,17.1496,281.0345,5.6207,4.4865,43.9690,2.9910,0.0000,29.8995,73.8685,-41505.9000,-68708.7221,-68965.7643
7966.0000,17.0392,29.1357,1213.3000,74549.0000,-73335.7000,1.9328,275.7500,4.4000,1.0000,16566.4444,4.5000,1.0000,16842.1944,0.0000,0.0000,91115.4444,937.5500,-90177.8944,22.5646,15.2673,12275.6000,0.0000,12275.6000,0.3183,3317.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3317.7297,0.0000,0.0000,0.0000,8957.8703,8957.8703,21.9883,14.2611,5905.7000,0.0000,5905.7000,0.1531,1342.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1342.2045,0.0000,0.0000,0.0000,4563.4955,4563.4955,21.7087,14.4114,515.9000,0.0000,515.9000,0.0134,139.4324,3.7000,1.0000,0.0000,0.0000,0.0000,139.4324,0.0000,0.0000,0.0000,376.4676,376.4676,21.6629,14.3876,6806.7000,255.5000,6551.2000,0.1765,1546.9773,4.4000,1.0000,52.1429,4.9000,1.0000,1599.1201,0.0000,0.0000,307.6429,5259.7227,4952.0799,21.3595,14.0622,8752.6000,0.0000,8752.6000,0.2269,2365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2365.5676,0.0000,0.0000,0.0000,6387.0324,6387.0324,20.9393,19.1808,20.0601,-1.9134,-28700.2836,4.2315,494.7512,4.9475,4.2315,0.0000,2.7545,19.1670,17.7413,18.4542,-2.9086,-23268.9332,4.2315,984.7515,9.8475,4.2315,0.0000,9.6855,17.7313,17.0424,17.3869,-1.6063,-11244.2578,4.2315,1172.0411,11.7204,4.2315,0.0000,12.6452,22.0157,22.0065,18.3935,21.9974,18.3421,21.9883,18.2912,21.9883,867.4460,34.6978,21.6856,21.6780,16.1322,21.6704,16.0898,21.6629,16.0480,21.6629,867.4460,34.6978,20.9681,20.9579,13.2191,20.9483,13.1339,20.9393,13.0589,20.9393,253.9316,5.0786,19.1808,19.1762,11.1264,19.1716,11.1135,19.1670,11.1004,19.1670,867.4460,34.6978,17.7413,17.7380,6.4508,17.7346,6.4308,17.7313,6.4110,17.7313,867.4460,34.6978,17.0424,17.0414,3.2638,17.0403,3.2671,17.0392,3.2701,17.0392,253.9316,5.0786,4.2315,37.4460,2.8210,0.0000,25.0852,62.5312,-39334.7000,-64940.9488,-63213.4746
7967.0000,17.0543,28.9821,2293.8000,60200.7000,-57906.9000,1.5608,521.3182,4.4000,1.0000,13377.9333,4.5000,1.0000,13899.2515,0.0000,0.0000,73578.6333,1772.4818,-71806.1515,21.3208,14.0235,11963.9000,0.0000,11963.9000,0.3102,3233.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3233.4865,0.0000,0.0000,0.0000,8730.4135,8730.4135,20.8068,13.0795,23634.2000,0.0000,23634.2000,0.6128,5371.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5371.4091,0.0000,0.0000,0.0000,18262.7909,18262.7909,19.7216,12.4243,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,19.7335,12.1016,8381.5000,66.4000,8315.1000,0.2173,1904.8864,4.4000,1.0000,13.5510,4.9000,1.0000,1918.4374,0.0000,0.0000,79.9510,6476.6136,6396.6626,19.3534,12.0561,7634.7000,0.0000,7634.7000,0.1979,2063.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2063.4324,0.0000,0.0000,0.0000,5571.2676,5571.2676,19.1545,19.9790,19.5668,0.9251,13876.5513,4.3635,519.5487,5.1955,4.3635,0.0000,3.0205,19.9402,17.4680,18.7041,-5.2009,-41607.3802,4.3635,1005.9787,10.0598,4.3635,0.0000,10.6208,17.4655,17.0671,17.2663,-0.9579,-6705.0975,4.3635,1214.2209,12.1422,4.3635,0.0000,13.8663,20.8021,20.8037,7.4529,20.8053,7.5138,20.8068,7.5739,20.8068,915.2689,36.6108,19.7049,19.7146,-1.9781,19.7241,-1.8453,19.7335,-1.7139,19.7335,915.2689,36.6108,19.0224,19.0681,-7.7868,19.1121,-7.1849,19.1545,-6.6033,19.1545,267.8158,5.3563,19.9790,19.9660,19.2337,19.9531,19.1363,19.9402,19.0398,19.9402,915.2689,36.6108,17.4680,17.4672,4.0589,17.4664,4.0660,17.4655,4.0729,17.4655,915.2689,36.6108,17.0671,17.0628,3.9621,17.0585,3.9233,17.0543,3.8858,17.0543,267.8158,5.3563,4.3635,40.7398,2.9090,0.0000,27.5076,68.2474,-5973.2000,-32563.4872,-34435.9264
7968.0000,16.9939,28.7126,3468.3000,53221.2000,-49752.9000,1.3799,788.2500,4.4000,1.0000,11826.9333,4.5000,1.0000,12615.1833,0.0000,0.0000,65048.1333,2680.0500,-62368.0833,20.7196,13.4223,11967.8000,0.0000,11967.8000,0.3103,3234.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3234.5405,0.0000,0.0000,0.0000,8733.2595,8733.2595,20.1999,12.4727,31449.0000,0.0000,31449.0000,0.8154,7147.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7147.5000,0.0000,0.0000,0.0000,24301.5000,24301.5000,18.7483,11.4510,397.8000,0.0000,397.8000,0.0103,107.5135,3.7000,1.0000,0.0000,0.0000,0.0000,107.5135,0.0000,0.0000,0.0000,290.2865,290.2865,18.7552,11.0279,10285.3000,0.0000,10285.3000,0.2667,2337.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2337.5682,0.0000,0.0000,0.0000,7947.7318,7947.7318,18.2804,10.9831,4280.7000,0.0000,4280.7000,0.1110,1156.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1156.9459,0.0000,0.0000,0.0000,3123.7541,3123.7541,18.1910,20.2032,19.1971,2.2456,33684.6430,4.3402,523.9146,5.2391,4.3402,0.0000,2.9724,20.1699,17.4763,18.8231,-5.6366,-45092.7101,4.3402,996.1548,9.9615,4.3402,0.0000,10.4516,17.4691,17.0001,17.2346,-1.1215,-7850.3375,4.3402,1209.2126,12.0921,4.3402,0.0000,13.6454,20.1979,20.1986,3.9723,20.1993,4.0096,20.1999,4.0468,20.1999,906.7504,36.2700,18.7309,18.7391,-7.6777,18.7472,-7.5851,18.7552,-7.4927,18.7552,906.7504,36.2700,18.0938,18.1263,-13.9173,18.1587,-13.5692,18.1910,-13.2192,18.1910,265.3430,5.3069,20.2032,20.1921,20.3047,20.1810,20.2390,20.1699,20.1734,20.1699,906.7504,36.2700,17.4763,17.4739,4.7523,17.4715,4.7408,17.4691,4.7294,17.4691,906.7504,36.2700,17.0001,16.9981,3.3551,16.9960,3.3491,16.9939,3.3425,16.9939,265.3430,5.3069,4.3402,40.1457,2.8935,0.0000,27.0694,67.2152,8627.7000,-17971.5515,-19258.4046
7969.0000,16.9475,28.4447,4461.3000,47548.4000,-43087.1000,1.2328,1013.9318,4.4000,1.0000,10566.3111,4.5000,1.0000,11580.2429,0.0000,0.0000,58114.7111,3447.3682,-54667.3429,20.3666,13.0693,12018.3000,0.0000,12018.3000,0.3116,3248.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3248.1892,0.0000,0.0000,0.0000,8770.1108,8770.1108,19.8195,12.0922,33076.7000,0.0000,33076.7000,0.8576,7517.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7517.4318,0.0000,0.0000,0.0000,25559.2682,25559.2682,18.2209,10.9236,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,18.2250,10.4978,12210.9000,0.0000,12210.9000,0.3166,2775.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2775.2045,0.0000,0.0000,0.0000,9435.6955,9435.6955,17.6349,10.3376,1349.1000,0.0000,1349.1000,0.0350,364.6216,3.7000,1.0000,0.0000,0.0000,0.0000,364.6216,0.0000,0.0000,0.0000,984.4784,984.4784,17.6543,20.2441,18.9492,2.7604,41406.1609,4.1453,505.0324,5.0503,4.1453,0.0000,2.5896,20.2126,17.4867,18.8497,-5.4478,-43582.2618,4.1453,950.4678,9.5047,4.1453,0.0000,9.1057,17.4785,16.9541,17.2163,-1.1977,-8384.2091,4.1453,1155.7164,11.5572,4.1453,0.0000,11.8882,19.8181,19.8186,2.4800,19.8190,2.5096,19.8195,2.5390,19.8195,836.8400,33.4736,18.2032,18.2105,-9.3073,18.2178,-9.2330,18.2250,-9.1589,18.2250,836.8400,33.4736,17.5733,17.6005,-15.5796,17.6275,-15.3225,17.6543,-15.0655,17.6543,245.0431,4.9009,20.2441,20.2335,19.8062,20.2231,19.7498,20.2126,19.6935,20.2126,836.8400,33.4736,17.4867,17.4840,5.1818,17.4812,5.1680,17.4785,5.1542,17.4785,836.8400,33.4736,16.9541,16.9519,3.0660,16.9497,3.0556,16.9475,3.0454,16.9475,245.0431,4.9009,4.1453,35.3911,2.7635,0.0000,23.5834,58.9745,15953.9000,-9636.1144,-10560.3100
7970.0000,16.9261,28.1502,5532.5000,42834.6000,-37302.1000,1.1106,1257.3864,4.4000,1.0000,9518.8000,4.5000,1.0000,10776.1864,0.0000,0.0000,52353.4000,4275.1136,-48078.2864,19.8688,12.5715,12014.3000,0.0000,12014.3000,0.3115,3247.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3247.1081,0.0000,0.0000,0.0000,8767.1919,8767.1919,19.3393,11.6120,39331.5000,0.0000,39331.5000,1.0197,8938.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8938.9773,0.0000,0.0000,0.0000,30392.5227,30392.5227,17.4791,10.1818,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,17.4922,9.7649,13552.7000,0.0000,13552.7000,0.3514,3080.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3080.1591,0.0000,0.0000,0.0000,10472.5409,10472.5409,16.8512,9.5539,788.9000,0.0000,788.9000,0.0205,213.2162,3.7000,1.0000,0.0000,0.0000,0.0000,213.2162,0.0000,0.0000,0.0000,575.6838,575.6838,16.9242,20.4148,18.6695,3.8020,57029.7750,4.2359,521.5088,5.2151,4.2359,0.0000,2.7632,20.3806,17.4863,18.9335,-5.9110,-47287.8052,4.2359,968.2058,9.6821,4.2359,0.0000,9.7160,17.4781,16.9342,17.2061,-1.2695,-8886.1973,4.2359,1181.4451,11.8145,4.2359,0.0000,12.6850,19.3322,19.3346,-0.4037,19.3370,-0.3583,19.3393,-0.3133,19.3393,869.0349,34.7614,17.4613,17.4717,-13.7179,17.4819,-13.6188,17.4922,-13.5202,17.4922,869.0349,34.7614,16.8159,16.8526,-20.8595,16.8887,-20.5003,16.9242,-20.1463,16.9242,254.3929,5.0879,20.4148,20.4034,20.9108,20.3920,20.8470,20.3806,20.7834,20.3806,869.0349,34.7614,17.4863,17.4835,5.3840,17.4808,5.3712,17.4781,5.3584,17.4781,869.0349,34.7614,16.9342,16.9314,3.0825,16.9287,3.0656,16.9261,3.0490,16.9261,254.3929,5.0879,4.2359,37.5538,2.8239,0.0000,25.1642,62.7180,28782.9000,2419.7935,855.7725
7971.0000,16.9059,27.6786,7260.8000,38706.0000,-31445.2000,1.0035,1650.1818,4.4000,1.0000,8601.3333,4.5000,1.0000,10251.5152,0.0000,0.0000,47307.3333,5610.6182,-41696.7152,19.4958,12.1985,11995.1000,0.0000,11995.1000,0.3110,3241.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3241.9189,0.0000,0.0000,0.0000,8753.1811,8753.1811,18.9607,11.2334,40619.2000,0.0000,40619.2000,1.0531,9231.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9231.6364,0.0000,0.0000,0.0000,31387.5636,31387.5636,17.0111,9.7138,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,17.0237,9.2965,15255.8000,0.0000,15255.8000,0.3955,3467.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3467.2273,0.0000,0.0000,0.0000,11788.5727,11788.5727,16.2915,8.9942,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,16.3804,20.5052,18.4428,4.4272,66408.6416,4.1741,518.3069,5.1831,4.1741,0.0000,2.6441,20.4712,17.4879,18.9796,-6.0038,-48030.2295,4.1741,952.4449,9.5244,4.1741,0.0000,9.2972,17.4793,16.9141,17.1967,-1.3000,-9100.1412,4.1741,1164.6409,11.6464,4.1741,0.0000,12.1382,18.9521,18.9550,-2.2015,18.9579,-2.1568,18.9607,-2.1124,18.9607,847.0340,33.8814,16.9936,17.0037,-15.3420,17.0137,-15.2544,17.0237,-15.1671,17.0237,847.0340,33.8814,16.2748,16.3103,-23.4523,16.3455,-23.1350,16.3804,-22.8193,16.3804,248.0038,4.9601,20.5052,20.4939,21.1527,20.4825,21.0926,20.4712,21.0327,20.4712,847.0340,33.8814,17.4879,17.4850,5.5584,17.4822,5.5447,17.4793,5.5309,17.4793,847.0340,33.8814,16.9141,16.9113,3.0479,16.9086,3.0316,16.9059,3.0154,16.9059,248.0038,4.9601,4.1741,36.0708,2.7828,0.0000,24.0794,60.1502,37180.2000,10783.7672,9278.2709
7972.0000,16.8927,27.1678,8813.7000,34978.1000,-26164.4000,0.9069,2003.1136,4.4000,1.0000,7772.9111,4.5000,1.0000,9776.0247,0.0000,0.0000,42751.0111,6810.5864,-35940.4247,19.0178,11.7205,12011.9000,0.0000,12011.9000,0.3114,3246.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3246.4595,0.0000,0.0000,0.0000,8765.4405,8765.4405,18.5125,10.7852,48437.5000,0.0000,48437.5000,1.2558,11008.5227,4.4000,1.0000,0.0000,0.0000,0.0000,11008.5227,0.0000,0.0000,0.0000,37428.9773,37428.9773,16.2994,9.0021,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,16.3206,8.5933,16557.0000,0.0000,16557.0000,0.4293,3762.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3762.9545,0.0000,0.0000,0.0000,12794.0455,12794.0455,15.5641,8.2668,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,15.6740,20.6495,18.1617,5.6098,84147.5582,4.3848,550.2810,5.5028,4.3848,0.0000,3.0650,20.6151,17.5278,19.0715,-6.5268,-52214.3442,4.3848,997.0929,9.9709,4.3848,0.0000,10.7772,17.5183,16.9010,17.2096,-1.4915,-10440.8207,4.3848,1222.8159,12.2282,4.3848,0.0000,14.0705,18.4995,18.5039,-4.8454,18.5082,-4.7903,18.5125,-4.7355,18.5125,923.0942,36.9238,16.2823,16.2951,-19.7389,16.3079,-19.6295,16.3206,-19.5207,16.3206,923.0942,36.9238,15.5482,15.5907,-28.5832,15.6326,-28.2002,15.6740,-27.8214,15.6740,270.0872,5.4017,20.6495,20.6380,22.0247,20.6266,21.9653,20.6151,21.9061,20.6151,923.0942,36.9238,17.5278,17.5246,6.0749,17.5215,6.0588,17.5183,6.0428,17.5183,923.0942,36.9238,16.9010,16.8982,3.0745,16.8954,3.0581,16.8927,3.0418,16.8927,270.0872,5.4017,4.3848,41.2882,2.9232,0.0000,27.9127,69.2010,51606.4000,23605.8439,21492.3933
7973.0000,16.8469,28.0455,6713.4000,50678.4000,-43965.0000,1.3139,1525.7727,4.4000,1.0000,11261.8667,4.5000,1.0000,12787.6394,0.0000,0.0000,61940.2667,5187.6273,-56752.6394,19.8495,12.5522,12020.4000,0.0000,12020.4000,0.3117,3248.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3248.7568,0.0000,0.0000,0.0000,8771.6432,8771.6432,19.3676,11.6403,45567.8000,0.0000,45567.8000,1.1814,10356.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10356.3182,0.0000,0.0000,0.0000,35211.4818,35211.4818,17.5047,10.2074,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,17.4825,9.7552,16565.3000,0.0000,16565.3000,0.4295,3764.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3764.8409,0.0000,0.0000,0.0000,12800.4591,12800.4591,16.8052,9.5079,789.0000,0.0000,789.0000,0.0205,213.2432,3.7000,1.0000,0.0000,0.0000,0.0000,213.2432,0.0000,0.0000,0.0000,575.7568,575.7568,16.7421,19.7506,18.2463,3.7910,56864.5518,4.9005,613.0338,6.1303,4.9005,0.0000,4.2786,19.7443,17.9176,18.8309,-4.3158,-34526.6405,4.9005,1124.4237,11.2442,4.9005,0.0000,15.0445,17.9000,16.8513,17.3757,-2.8315,-19820.2236,4.9005,1357.9414,13.5794,4.9005,0.0000,19.6418,19.3854,19.3794,5.7583,19.3735,5.7062,19.3676,5.6548,19.3676,1121.2409,44.8496,17.4897,17.4872,-5.0201,17.4848,-5.0699,17.4825,-5.1188,17.4825,1121.2409,44.8496,16.7748,16.7627,-10.2835,16.7518,-10.5749,16.7421,-10.8498,16.7421,327.5619,6.5512,19.7506,19.7485,12.5823,19.7464,12.6176,19.7443,12.6522,19.7443,1121.2409,44.8496,17.9176,17.9117,9.9561,17.9058,9.9137,17.9000,9.8716,17.9000,1121.2409,44.8496,16.8513,16.8499,2.6416,16.8484,2.6410,16.8469,2.6400,16.8469,327.5619,6.5512,4.9005,56.0319,3.2670,0.0000,38.9648,94.9967,31365.8000,890.0556,2517.6878
7974.0000,16.9270,28.2489,6783.7000,58225.4000,-51441.7000,1.5096,1541.7500,4.4000,1.0000,12938.9778,4.5000,1.0000,14480.7278,0.0000,0.0000,71164.3778,5241.9500,-65922.4278,20.0594,12.7621,12005.2000,0.0000,12005.2000,0.3113,3244.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3244.6486,0.0000,0.0000,0.0000,8760.5514,8760.5514,19.6307,11.9035,49498.9000,0.0000,49498.9000,1.2834,11249.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11249.7500,0.0000,0.0000,0.0000,38249.1500,38249.1500,17.8133,10.5160,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0000,0.0000,0.0000,370.9946,370.9946,17.7948,10.0676,16050.4000,0.0000,16050.4000,0.4161,3647.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3647.8182,0.0000,0.0000,0.0000,12402.5818,12402.5818,17.2055,9.9082,4014.5000,0.0000,4014.5000,0.1041,1085.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1085.0000,0.0000,0.0000,0.0000,2929.5000,2929.5000,17.0675,19.4596,18.2636,3.3562,50342.4328,5.4564,682.1269,6.8213,5.4564,0.0000,5.9059,19.4499,17.9808,18.7154,-3.8650,-30919.7180,5.4564,1257.4078,12.5741,5.4564,0.0000,20.7668,17.9682,16.9402,17.4542,-3.0905,-21633.8176,5.4564,1507.4305,15.0743,5.4564,0.0000,27.1127,19.6431,19.6390,8.1316,19.6349,8.1107,19.6307,8.0898,19.6307,1353.5352,54.1414,17.7956,17.7954,-2.0582,17.7951,-2.0675,17.7948,-2.0769,17.7948,1353.5352,54.1414,17.0663,17.0669,-6.6453,17.0673,-6.7009,17.0675,-6.7591,17.0675,394.8564,7.8971,19.4596,19.4564,10.7322,19.4532,10.7424,19.4499,10.7526,19.4499,1353.5352,54.1414,17.9808,17.9766,10.0281,17.9724,10.0073,17.9682,9.9865,17.9682,1353.5352,54.1414,16.9402,16.9357,3.9118,16.9313,3.8729,16.9270,3.8349,16.9270,394.8564,7.8971,5.4564,75.2912,3.6376,0.0000,53.7854,129.0766,30635.7000,-3209.6500,-2211.1028
7975.0000,17.0887,29.0975,3245.8000,117538.3000,-114292.5000,3.0474,737.6818,4.4000,1.0000,26119.6222,4.5000,1.0000,26857.3040,0.0000,0.0000,143657.9222,2508.1182,-141149.8040,22.1201,14.8228,11995.3000,0.0000,11995.3000,0.3110,3241.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3241.9730,0.0000,0.0000,0.0000,8753.3270,8753.3270,21.7650,14.0378,28317.6000,0.0000,28317.6000,0.7342,6435.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6435.8182,0.0000,0.0000,0.0000,21881.7818,21881.7818,20.9850,13.6877,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0000,0.0000,0.0000,338.8135,338.8135,20.9221,13.1948,15297.4000,0.0000,15297.4000,0.3966,3476.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3476.6818,0.0000,0.0000,0.0000,11820.7182,11820.7182,20.5007,13.2034,13410.6000,0.0000,13410.6000,0.3477,3624.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3624.4865,0.0000,0.0000,0.0000,9786.1135,9786.1135,19.9920,18.1831,19.0875,-3.3830,-50744.2984,7.2734,881.5720,8.8157,7.2734,0.0000,13.9887,18.1940,18.1779,18.1859,-0.0565,-451.7596,7.2734,1709.9051,17.0991,7.2734,0.0000,49.1879,18.1660,17.1048,17.6354,-4.2526,-29768.0185,7.2734,1995.5208,19.9552,7.2734,0.0000,64.2188,21.8081,21.7937,29.3077,21.7793,29.1880,21.7650,29.0689,21.7650,2243.6791,89.7472,20.9730,20.9559,29.2376,20.9389,29.0670,20.9221,28.8974,20.9221,2243.6791,89.7472,20.1519,20.0975,30.3080,20.0442,29.6131,19.9920,28.9310,19.9920,652.1267,13.0425,18.1831,18.1868,-1.0000,18.1904,-0.9262,18.1940,-0.8529,18.1940,2243.6791,89.7472,18.1779,18.1739,11.6354,18.1699,11.6165,18.1660,11.5976,18.1660,2243.6791,89.7472,17.1048,17.0994,5.8585,17.0940,5.8127,17.0887,5.7672,17.0887,652.1267,13.0425,7.2734,166.2430,4.8489,0.0000,127.3954,293.6384,-44807.3000,-88569.0500,-80964.0765
7976.0000,17.2265,29.3854,1296.0000,158271.3000,-156975.3000,4.1035,294.5455,4.4000,1.0000,35171.4000,4.5000,1.0000,35465.9455,0.0000,0.0000,193442.7000,1001.4545,-192441.2455,22.9942,15.6969,20388.5000,0.0000,20388.5000,0.5286,5510.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5510.4054,0.0000,0.0000,0.0000,14878.0946,14878.0946,22.5184,14.7911,14980.3000,0.0000,14980.3000,0.3884,3404.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3404.6136,0.0000,0.0000,0.0000,11575.6864,11575.6864,22.1714,14.8741,923.2000,0.0000,923.2000,0.0239,249.5135,3.7000,1.0000,0.0000,0.0000,0.0000,249.5135,0.0000,0.0000,0.0000,673.6865,673.6865,22.1163,14.3890,13619.9000,0.0000,13619.9000,0.3531,3095.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3095.4318,0.0000,0.0000,0.0000,10524.4682,10524.4682,21.8009,14.5036,14252.1000,0.0000,14252.1000,0.3695,3851.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3851.9189,0.0000,0.0000,0.0000,10400.1811,10400.1811,21.3876,18.1859,19.7868,-7.1216,-106823.4831,8.6506,1021.6583,10.2166,8.6506,0.0000,23.5343,18.1849,18.0071,18.0960,-0.7415,-5932.1631,8.6506,2040.6089,20.4061,8.6506,0.0000,82.7525,18.0011,17.2413,17.6212,-3.6214,-25350.0205,8.6506,2374.6485,23.7465,8.6506,0.0000,108.0400,22.5483,22.5383,33.3090,22.5283,33.2508,22.5184,33.1926,22.5184,3047.0607,121.8824,22.1512,22.1396,36.1497,22.1280,36.0613,22.1163,35.9728,22.1163,3047.0607,121.8824,21.4892,21.4553,40.7823,21.4215,40.4497,21.3876,40.1148,21.3876,883.7610,17.6752,18.1859,18.1856,1.4538,18.1852,1.4744,18.1849,1.4950,18.1849,3047.0607,121.8824,18.0071,18.0051,9.4593,18.0031,9.4599,18.0011,9.4605,18.0011,3047.0607,121.8824,17.2413,17.2364,7.1988,17.2314,7.1626,17.2265,7.1265,17.2265,883.7610,17.6752,8.6506,268.4027,5.7670,0.0000,214.3268,482.7295,-92811.3000,-144389.1287,-138105.6667
7977.0000,17.2606,29.4615,481.6000,174588.3000,-174106.7000,4.5265,109.4545,4.4000,1.0000,38797.4000,4.5000,1.0000,38906.8545,0.0000,0.0000,213385.7000,372.1455,-213013.5545,23.2812,15.9839,24856.8000,0.0000,24856.8000,0.6445,6718.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6718.0541,0.0000,0.0000,0.0000,18138.7459,18138.7459,22.7440,33.5757,1441.2000,9210.4000,-7769.2000,0.2388,327.5455,4.4000,1.0000,1879.6735,4.9000,1.0000,2207.2189,0.0000,0.0000,11090.0735,1113.6545,-9976.4189,23.0260,15.7287,1540.4000,0.0000,1540.4000,0.0399,416.3243,3.7000,1.0000,0.0000,0.0000,0.0000,416.3243,0.0000,0.0000,0.0000,1124.0757,1124.0757,22.9603,15.2389,11982.1000,5.8000,11976.3000,0.3107,2723.2045,4.4000,1.0000,1.1837,4.9000,1.0000,2724.3882,0.0000,0.0000,6.9837,9258.8955,9251.9118,22.6988,15.4015,13691.1000,0.0000,13691.1000,0.3550,3700.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3700.2973,0.0000,0.0000,0.0000,9990.8027,9990.8027,22.3245,18.3464,20.3354,-9.3830,-140745.4839,9.1730,1061.7658,10.6177,9.1730,0.0000,28.0610,18.3424,17.9463,18.1443,-1.7518,-14014.0197,9.1730,2159.8867,21.5989,9.1730,0.0000,98.6695,17.9404,17.2716,17.6060,-3.3805,-23663.4754,9.1730,2519.5282,25.1953,9.1730,0.0000,128.8210,22.7686,22.7604,32.8244,22.7522,32.7856,22.7440,32.7468,22.7440,3379.9846,135.1994,22.9942,22.9829,40.5181,22.9716,40.4389,22.9603,40.3599,22.9603,3379.9846,135.1994,22.4164,22.3857,46.7043,22.3550,46.4306,22.3245,46.1574,22.3245,979.6376,19.5928,18.3464,18.3451,4.2642,18.3437,4.2744,18.3424,4.2845,18.3424,3379.9846,135.1994,17.9463,17.9443,8.8630,17.9424,8.8609,17.9404,8.8587,17.9404,3379.9846,135.1994,17.2716,17.2679,7.1675,17.2642,7.1482,17.2606,7.1289,17.2606,979.6376,19.5928,9.1730,315.6655,6.1153,0.0000,255.5515,571.2169,-129811.3000,-184484.4374,-178422.9789
7978.0000,17.2964,29.5114,175.1000,188369.2000,-188194.1000,4.8838,39.7955,4.4000,1.0000,41859.8222,4.5000,1.0000,41899.6177,0.0000,0.0000,230229.0222,135.3045,-230093.7177,23.3399,16.0426,28257.0000,0.0000,28257.0000,0.7326,7637.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7637.0270,0.0000,0.0000,0.0000,20619.9730,20619.9730,22.7775,34.7633,94.3000,13234.8000,-13140.5000,0.3431,21.4318,4.4000,1.0000,2700.9796,4.9000,1.0000,2722.4114,0.0000,0.0000,15935.7796,72.8682,-15862.9114,23.1942,15.8969,1663.6000,0.0000,1663.6000,0.0431,449.6216,3.7000,1.0000,0.0000,0.0000,0.0000,449.6216,0.0000,0.0000,0.0000,1213.9784,1213.9784,23.1359,15.6933,10288.4000,243.3000,10045.1000,0.2667,2338.2727,4.4000,1.0000,49.6531,4.9000,1.0000,2387.9258,0.0000,0.0000,292.9531,7950.1273,7657.1742,22.9347,15.6374,12008.2000,0.0000,12008.2000,0.3113,3245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3245.4595,0.0000,0.0000,0.0000,8762.7405,8762.7405,22.6371,18.6884,20.6627,-10.0225,-150337.2028,9.8712,1129.0346,11.2903,9.8712,0.0000,34.9682,18.6811,17.9750,18.3280,-3.3604,-26882.8056,9.8712,2308.1833,23.0818,9.8712,0.0000,122.9570,17.9688,17.3070,17.6379,-3.5997,-25197.9685,9.8712,2707.9904,27.0799,9.8712,0.0000,160.5304,22.7983,22.7914,31.3469,22.7844,31.3201,22.7775,31.2933,22.7775,3848.6160,153.9446,23.1623,23.1535,38.7649,23.1447,38.7147,23.1359,38.6645,23.1359,3848.6160,153.9446,22.7046,22.6821,45.5759,22.6596,45.4140,22.6371,45.2515,22.6371,1114.5029,22.2901,18.6884,18.6860,8.1674,18.6835,8.1666,18.6811,8.1657,18.6811,3848.6160,153.9446,17.9750,17.9729,9.2014,17.9708,9.1968,17.9688,9.1922,17.9688,3848.6160,153.9446,17.3070,17.3034,7.3332,17.2999,7.3143,17.2964,7.2954,17.2964,1114.5029,22.2901,9.8712,386.7218,6.5808,0.0000,318.4556,705.1774,-149360.7000,-207702.7630,-202417.9768
7979.0000,17.3740,29.5946,42.5000,201551.3000,-201508.8000,5.2256,9.6591,4.4000,1.0000,44789.1778,4.5000,1.0000,44798.8369,0.0000,0.0000,246340.4778,32.8409,-246307.6369,23.1773,15.8800,33354.5000,0.0000,33354.5000,0.8648,9014.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9014.7297,0.0000,0.0000,0.0000,24339.7703,24339.7703,22.5881,34.6289,0.0000,26966.3000,-26966.3000,0.6992,0.0000,0.0000,0.0000,5503.3265,4.9000,1.0000,5503.3265,0.0000,0.0000,32469.6265,0.0000,-32469.6265,23.3531,16.0558,1702.2000,0.0000,1702.2000,0.0441,460.0541,3.7000,1.0000,0.0000,0.0000,0.0000,460.0541,0.0000,0.0000,0.0000,1242.1459,1242.1459,23.3006,16.8152,8493.5000,876.0000,7617.5000,0.2202,1930.3409,4.4000,1.0000,178.7755,4.9000,1.0000,2109.1164,0.0000,0.0000,1054.7755,6563.1591,5508.3836,23.1708,15.8735,10886.3000,0.0000,10886.3000,0.2822,2942.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2942.2432,0.0000,0.0000,0.0000,7944.0568,7944.0568,22.9233,19.0211,20.9722,-11.0414,-165620.4400,11.0042,1244.5860,12.4459,11.0042,0.0000,48.4438,19.0127,18.1024,18.5576,-4.8293,-38634.7095,11.0042,2550.9415,25.5094,11.0042,0.0000,170.3404,18.0956,17.3853,17.7405,-4.3069,-30148.2085,11.0042,3007.0060,30.0701,11.0042,0.0000,222.3932,22.6038,22.5986,28.3016,22.5934,28.2901,22.5881,28.2785,22.5881,4666.0393,186.6416,23.3239,23.3161,38.1315,23.3083,38.0911,23.3006,38.0508,23.3006,4666.0393,186.6416,22.9836,22.9635,45.6973,22.9434,45.5596,22.9233,45.4221,22.9233,1349.5235,26.9905,19.0211,19.0183,11.3447,19.0155,11.3414,19.0127,11.3381,19.0127,4666.0393,186.6416,18.1024,18.1002,10.4221,18.0979,10.4149,18.0956,10.4077,18.0956,4666.0393,186.6416,17.3853,17.3815,8.0556,17.3778,8.0329,17.3740,8.0102,17.3740,1349.5235,26.9905,11.0042,522.5421,7.3361,0.0000,441.1774,963.7195,-174914.6000,-239742.9068,-234403.3579
7980.0000,17.4684,29.6906,0.0000,213272.9000,-213272.9000,5.5295,0.0000,0.0000,0.0000,47393.9778,4.5000,1.0000,47393.9778,0.0000,0.0000,260666.8778,0.0000,-260666.8778,23.1878,15.8905,35054.7000,0.0000,35054.7000,0.9089,9474.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9474.2432,0.0000,0.0000,0.0000,25580.4568,25580.4568,22.6110,34.6518,0.0000,37733.6000,-37733.6000,0.9783,0.0000,0.0000,0.0000,7700.7347,4.9000,1.0000,7700.7347,0.0000,0.0000,45434.3347,0.0000,-45434.3347,23.6079,16.3106,2003.4000,0.0000,2003.4000,0.0519,541.4595,3.7000,1.0000,0.0000,0.0000,0.0000,541.4595,0.0000,0.0000,0.0000,1461.9405,1461.9405,23.5533,18.3714,6991.9000,1478.1000,5513.8000,0.1813,1589.0682,4.4000,1.0000,301.6531,4.9000,1.0000,1890.7212,0.0000,0.0000,1779.7531,5402.8318,3623.0788,23.4738,16.1765,8782.7000,0.0000,8782.7000,0.2277,2373.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2373.7027,0.0000,0.0000,0.0000,6408.9973,6408.9973,23.2738,19.2777,21.2757,-12.1417,-182124.7899,11.8164,1321.9064,13.2191,11.8164,0.0000,59.9821,19.2691,18.2491,18.7591,-5.8105,-46483.6258,11.8164,2718.5720,27.1857,11.8164,0.0000,210.9119,18.2420,17.4802,17.8611,-4.9603,-34722.0417,11.8164,3214.1487,32.1415,11.8164,0.0000,275.3626,22.6265,22.6213,28.0648,22.6162,28.0507,22.6110,28.0366,22.6110,5294.7297,211.7892,23.5758,23.5683,38.9133,23.5608,38.8746,23.5533,38.8359,23.5533,5294.7297,211.7892,23.3332,23.3133,47.2712,23.2935,47.1345,23.2738,46.9981,23.2738,1530.1177,30.6024,19.2777,19.2748,13.4345,19.2719,13.4312,19.2691,13.4278,19.2691,5294.7297,211.7892,18.2491,18.2468,11.6445,18.2444,11.6362,18.2420,11.6279,18.2420,5294.7297,211.7892,17.4802,17.4762,8.9084,17.4723,8.8838,17.4684,8.8593,17.4684,1530.1177,30.6024,11.8164,636.6109,7.8776,0.0000,546.2566,1182.8675,-199651.9000,-269026.7391,-263330.4574
7981.0000,17.5482,29.7704,0.0000,225214.8000,-225214.8000,5.8391,0.0000,0.0000,0.0000,50047.7333,4.5000,1.0000,50047.7333,0.0000,0.0000,275262.5333,0.0000,-275262.5333,23.4314,16.1341,30385.9000,0.0000,30385.9000,0.7878,8212.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8212.4054,0.0000,0.0000,0.0000,22173.4946,22173.4946,22.9394,34.9803,0.0000,40673.4000,-40673.4000,1.0545,0.0000,0.0000,0.0000,8300.6939,4.9000,1.0000,8300.6939,0.0000,0.0000,48974.0939,0.0000,-48974.0939,23.9862,16.6889,2392.7000,0.0000,2392.7000,0.0620,646.6757,3.7000,1.0000,0.0000,0.0000,0.0000,646.6757,0.0000,0.0000,0.0000,1746.0243,1746.0243,23.9252,20.4496,5588.4000,1973.3000,3615.1000,0.1449,1270.0909,4.4000,1.0000,402.7143,4.9000,1.0000,1672.8052,0.0000,0.0000,2376.0143,4318.3091,1942.2948,23.8837,16.5864,7660.8000,0.0000,7660.8000,0.1986,2070.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2070.4865,0.0000,0.0000,0.0000,5590.3135,5590.3135,23.7017,19.4509,21.5763,-13.2590,-198885.0443,12.1305,1342.4916,13.4249,12.1305,0.0000,64.8938,19.4423,18.3648,18.9036,-6.3015,-50411.9098,12.1305,2775.7800,27.7578,12.1305,0.0000,228.1827,18.3576,17.5600,17.9588,-5.3313,-37318.9821,12.1305,3303.5166,33.0352,12.1305,0.0000,297.9109,22.9575,22.9515,30.8807,22.9455,30.8568,22.9394,30.8329,22.9394,5547.3031,221.8921,23.9489,23.9410,41.0302,23.9331,40.9877,23.9252,40.9452,23.9252,5547.3031,221.8921,23.7642,23.7433,49.9996,23.7225,49.8508,23.7017,49.7026,23.7017,1602.6354,32.0527,19.4509,19.4480,14.5995,19.4452,14.5964,19.4423,14.5933,19.4423,5547.3031,221.8921,18.3648,18.3624,12.4385,18.3600,12.4299,18.3576,12.4212,18.3576,5547.3031,221.8921,17.5600,17.5560,9.5122,17.5521,9.4880,17.5482,9.4638,17.5482,1602.6354,32.0527,12.1305,684.6685,8.0870,0.0000,590.9874,1275.6559,-221833.7000,-292784.5000,-286615.9362
7982.0000,17.6579,29.8802,0.0000,238525.4000,-238525.4000,6.1842,0.0000,0.0000,0.0000,53005.6444,4.5000,1.0000,53005.6444,0.0000,0.0000,291531.0444,0.0000,-291531.0444,23.5117,16.2144,35055.3000,0.0000,35055.3000,0.9089,9474.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9474.4054,0.0000,0.0000,0.0000,25580.8946,25580.8946,22.9826,35.0234,0.0000,44777.2000,-44777.2000,1.1609,0.0000,0.0000,0.0000,9138.2041,4.9000,1.0000,9138.2041,0.0000,0.0000,53915.4041,0.0000,-53915.4041,24.0652,16.7679,2281.9000,0.0000,2281.9000,0.0592,616.7297,3.7000,1.0000,0.0000,0.0000,0.0000,616.7297,0.0000,0.0000,0.0000,1665.1703,1665.1703,24.0112,23.1143,4556.6000,2584.8000,1971.8000,0.1181,1035.5909,4.4000,1.0000,527.5102,4.9000,1.0000,1563.1011,0.0000,0.0000,3112.3102,3521.0091,408.6989,24.0030,16.7057,6819.3000,0.0000,6819.3000,0.1768,1843.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1843.0541,0.0000,0.0000,0.0000,4976.2459,4976.2459,23.8509,19.7295,21.7902,-13.6837,-205254.7811,12.9122,1418.1247,14.1812,12.9122,0.0000,78.2647,19.7199,18.5213,19.1206,-7.4612,-59689.5214,12.9122,2930.8010,29.3080,12.9122,0.0000,275.1982,18.5138,17.6706,18.0922,-5.9987,-41991.1173,12.9122,3519.8369,35.1984,12.9122,0.0000,359.2935,22.9981,22.9929,30.3997,22.9878,30.3850,22.9826,30.3704,22.9826,6198.4947,247.9398,24.0318,24.0249,40.1943,24.0181,40.1630,24.0112,40.1317,24.0112,6198.4947,247.9398,23.9031,23.8857,49.1816,23.8683,49.0783,23.8509,48.9749,23.8509,1789.5190,35.7904,19.7295,19.7263,16.8370,19.7231,16.8304,19.7199,16.8237,19.7199,6198.4947,247.9398,18.5213,18.5188,13.6138,18.5163,13.6041,18.5138,13.5943,18.5138,6198.4947,247.9398,17.6706,17.6664,10.4768,17.6622,10.4494,17.6579,10.4222,17.6579,1789.5190,35.7904,12.9122,814.2260,8.6081,0.0000,712.7564,1526.9824,-237174.3000,-312815.4388,-306935.4198
7983.0000,17.7342,29.9564,0.0000,248383.4000,-248383.4000,6.4398,0.0000,0.0000,0.0000,55196.3111,4.5000,1.0000,55196.3111,0.0000,0.0000,303579.7111,0.0000,-303579.7111,23.7991,16.5018,33355.2000,0.0000,33355.2000,0.8648,9014.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9014.9189,0.0000,0.0000,0.0000,24340.2811,24340.2811,23.2950,35.3358,0.0000,40411.6000,-40411.6000,1.0477,0.0000,0.0000,0.0000,8247.2653,4.9000,1.0000,8247.2653,0.0000,0.0000,48658.8653,0.0000,-48658.8653,24.2671,16.9698,1519.2000,0.0000,1519.2000,0.0394,410.5946,3.7000,1.0000,0.0000,0.0000,0.0000,410.5946,0.0000,0.0000,0.0000,1108.6054,1108.6054,24.2235,23.8483,4055.4000,2476.2000,1579.2000,0.1051,921.6818,4.4000,1.0000,505.3469,4.9000,1.0000,1427.0288,0.0000,0.0000,2981.5469,3133.7182,152.1712,24.2205,16.9232,5977.9000,0.0000,5977.9000,0.1550,1615.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1615.6486,0.0000,0.0000,0.0000,4362.2514,4362.2514,24.0789,19.8659,21.9724,-14.0590,-210884.7116,12.9778,1416.1190,14.1612,12.9778,0.0000,79.4638,19.8565,18.6270,19.2417,-7.6933,-61546.0881,12.9778,2932.4342,29.3243,12.9778,0.0000,279.4145,18.6194,17.7466,18.1830,-6.2411,-43687.7064,12.9778,3529.8017,35.2980,12.9778,0.0000,364.7982,23.3128,23.3068,32.8970,23.3009,32.8733,23.2950,32.8496,23.2950,6254.6116,250.1845,24.2449,24.2378,41.0753,24.2306,41.0401,24.2235,41.0048,24.2235,6254.6116,250.1845,24.1333,24.1151,50.0166,24.0970,49.9000,24.0789,49.7840,24.0789,1805.6185,36.1124,19.8659,19.8627,17.4817,19.8596,17.4767,19.8565,17.4717,19.8565,6254.6116,250.1845,18.6270,18.6244,14.1966,18.6219,14.1869,18.6194,14.1772,18.6194,6254.6116,250.1845,17.7466,17.7425,10.9496,17.7383,10.9242,17.7342,10.8988,17.7342,1805.6185,36.1124,12.9778,825.7627,8.6519,0.0000,723.6764,1549.4391,-246363.5000,-322275.2673,-316118.5061
7984.0000,17.8008,30.0230,0.0000,254507.4000,-254507.4000,6.5986,0.0000,0.0000,0.0000,56557.2000,4.5000,1.0000,56557.2000,0.0000,0.0000,311064.6000,0.0000,-311064.6000,23.9687,16.6714,31659.0000,0.0000,31659.0000,0.8208,8556.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8556.4865,0.0000,0.0000,0.0000,23102.5135,23102.5135,23.4929,35.5337,0.0000,38018.7000,-38018.7000,0.9857,0.0000,0.0000,0.0000,7758.9184,4.9000,1.0000,7758.9184,0.0000,0.0000,45777.6184,0.0000,-45777.6184,24.4006,17.1033,1475.2000,0.0000,1475.2000,0.0382,398.7027,3.7000,1.0000,0.0000,0.0000,0.0000,398.7027,0.0000,0.0000,0.0000,1076.4973,1076.4973,24.3583,23.6798,3741.3000,2190.2000,1551.1000,0.0970,850.2955,4.4000,1.0000,446.9796,4.9000,1.0000,1297.2750,0.0000,0.0000,2637.1796,2891.0045,253.8250,24.3532,17.0560,6819.3000,0.0000,6819.3000,0.1768,1843.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1843.0541,0.0000,0.0000,0.0000,4976.2459,4976.2459,24.2030,19.9994,22.1012,-14.1333,-211999.7562,13.0757,1420.2917,14.2029,13.0757,0.0000,81.2763,19.9898,18.7168,19.3533,-8.0252,-64201.3213,13.0757,2955.9049,29.5590,13.0757,0.0000,285.7879,18.7092,17.8134,18.2613,-6.4541,-45178.9912,13.0757,3551.8316,35.5183,13.0757,0.0000,373.1192,23.5106,23.5047,33.9208,23.4988,33.8983,23.4929,33.8758,23.4929,6338.7971,253.5519,24.3793,24.3723,41.1806,24.3653,41.1472,24.3583,41.1138,24.3583,6338.7971,253.5519,24.2546,24.2374,49.6453,24.2202,49.5413,24.2030,49.4375,24.2030,1829.7691,36.5954,19.9994,19.9962,18.2147,19.9930,18.2087,19.9898,18.2027,19.9898,6338.7971,253.5519,18.7168,18.7143,14.6513,18.7117,14.6413,18.7092,14.6313,18.7092,6338.7971,253.5519,17.8134,17.8092,11.3370,17.8050,11.3115,17.8008,11.2860,17.8008,1829.7691,36.5954,13.0757,843.1784,8.7172,0.0000,740.1835,1583.3619,-251021.5000,-327433.1367,-321380.0688
7985.0000,17.7970,30.0193,0.0000,245223.3000,-245223.3000,6.3579,0.0000,0.0000,0.0000,54494.0667,4.5000,1.0000,54494.0667,0.0000,0.0000,299717.3667,0.0000,-299717.3667,24.1432,16.8459,26980.2000,0.0000,26980.2000,0.6995,7291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7291.9459,0.0000,0.0000,0.0000,19688.2541,19688.2541,23.7067,35.7475,0.0000,28885.4000,-28885.4000,0.7489,0.0000,0.0000,0.0000,5894.9796,4.9000,1.0000,5894.9796,0.0000,0.0000,34780.3796,0.0000,-34780.3796,24.4432,17.1459,1886.9000,0.0000,1886.9000,0.0489,509.9730,3.7000,1.0000,0.0000,0.0000,0.0000,509.9730,0.0000,0.0000,0.0000,1376.9270,1376.9270,24.3924,21.5961,3937.1000,1612.3000,2324.8000,0.1021,894.7955,4.4000,1.0000,329.0408,4.9000,1.0000,1223.8363,0.0000,0.0000,1941.3408,3042.3045,1100.9637,24.3691,17.0718,7941.3000,0.0000,7941.3000,0.2059,2146.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2146.2973,0.0000,0.0000,0.0000,5795.0027,5795.0027,24.1959,19.9832,22.0896,-13.2637,-198955.1648,12.2448,1330.5838,13.3058,12.2448,0.0000,66.7450,19.9741,18.7129,19.3435,-7.4450,-59560.1731,12.2448,2756.3575,27.5636,12.2448,0.0000,234.6920,18.7054,17.8085,18.2569,-6.0518,-42362.7541,12.2448,3301.6287,33.0163,12.2448,0.0000,306.4093,23.7263,23.7198,35.1595,23.7133,35.1308,23.7067,35.1021,23.7067,5640.4832,225.6193,24.4140,24.4068,40.4520,24.3996,40.4167,24.3924,40.3815,24.3924,5640.4832,225.6193,24.2464,24.2295,48.0067,24.2127,47.9058,24.1959,47.8052,24.1959,1629.3842,32.5877,19.9832,19.9802,17.5009,19.9771,17.4964,19.9741,17.4919,19.9741,5640.4832,225.6193,18.7129,18.7104,14.2052,18.7079,14.1958,18.7054,14.1863,18.7054,5640.4832,225.6193,17.8085,17.8046,10.8849,17.8008,10.8642,17.7970,10.8435,17.7970,1629.3842,32.5877,12.2448,702.7121,8.1632,0.0000,607.8462,1310.5584,-234975.5000,-306536.5987,-300878.0920
7986.0000,17.7811,30.0034,0.0000,247399.9000,-247399.9000,6.4143,0.0000,0.0000,0.0000,54977.7556,4.5000,1.0000,54977.7556,0.0000,0.0000,302377.6556,0.0000,-302377.6556,24.4800,17.1827,17638.4000,0.0000,17638.4000,0.4573,4767.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4767.1351,0.0000,0.0000,0.0000,12871.2649,12871.2649,24.1710,36.2118,0.0000,19972.0000,-19972.0000,0.5178,0.0000,0.0000,0.0000,4075.9184,4.9000,1.0000,4075.9184,0.0000,0.0000,24047.9184,0.0000,-24047.9184,24.7038,17.4065,1217.6000,0.0000,1217.6000,0.0316,329.0811,3.7000,1.0000,0.0000,0.0000,0.0000,329.0811,0.0000,0.0000,0.0000,888.5189,888.5189,24.6594,19.4132,4232.3000,872.1000,3360.2000,0.1097,961.8864,4.4000,1.0000,177.9796,4.9000,1.0000,1139.8660,0.0000,0.0000,1050.0796,3270.4136,2220.3340,24.6102,17.3129,10465.6000,0.0000,10465.6000,0.2713,2828.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2828.5405,0.0000,0.0000,0.0000,7637.0595,7637.0595,24.3824,19.9294,22.1559,-13.4002,-201002.5564,11.7031,1268.7342,12.6873,11.7031,0.0000,58.2731,19.9204,18.6894,19.3049,-6.9458,-55566.4051,11.7031,2638.1982,26.3820,11.7031,0.0000,204.9029,18.6820,17.7923,18.2371,-5.7367,-40156.8844,11.7031,3138.2356,31.3824,11.7031,0.0000,267.5172,24.1948,24.1869,38.8668,24.1789,38.8254,24.1710,38.7841,24.1710,5204.9113,208.1965,24.6841,24.6758,42.2891,24.6676,42.2439,24.6594,42.1988,24.6594,5204.9113,208.1965,24.4410,24.4214,49.2235,24.4019,49.0896,24.3824,48.9564,24.3824,1504.3247,30.0865,19.9294,19.9264,16.6605,19.9234,16.6564,19.9204,16.6524,19.9204,5204.9113,208.1965,18.6894,18.6869,13.7210,18.6845,13.7116,18.6820,13.7022,18.6820,5204.9113,208.1965,17.7923,17.7886,10.4473,17.7849,10.4270,17.7811,10.4067,17.7811,1504.3247,30.0865,11.7031,619.8245,7.8021,0.0000,530.6932,1150.5177,-234690.1000,-302808.3966,-296725.8458
7987.0000,17.5103,29.7226,189.6000,148278.3000,-148088.7000,3.8444,43.0909,4.4000,1.0000,32950.7333,4.5000,1.0000,32993.8242,0.0000,0.0000,181229.0333,146.5091,-181082.5242,24.1619,16.8646,14525.2000,0.0000,14525.2000,0.3766,3925.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3925.7297,0.0000,0.0000,0.0000,10599.4703,10599.4703,23.7455,31.2338,237.6000,403.3000,-165.7000,0.0105,54.0000,4.4000,1.0000,82.3061,4.9000,1.0000,136.3061,0.0000,0.0000,485.6061,183.6000,-302.0061,23.7565,16.4593,1010.7000,0.0000,1010.7000,0.0262,273.1622,3.7000,1.0000,0.0000,0.0000,0.0000,273.1622,0.0000,0.0000,0.0000,737.5378,737.5378,23.7081,17.9827,4985.0000,828.8000,4156.2000,0.1292,1132.9545,4.4000,1.0000,169.1429,4.9000,1.0000,1302.0974,0.0000,0.0000,997.9429,3852.0455,2854.1026,23.6032,16.3059,12288.7000,0.0000,12288.7000,0.3186,3321.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3321.2703,0.0000,0.0000,0.0000,8967.4297,8967.4297,23.2537,19.5048,21.3792,-6.8038,-102056.8566,7.0582,786.6782,7.8668,7.0582,0.0000,12.7837,19.4970,18.3519,18.9244,-3.8967,-31173.7416,7.0582,1613.8532,16.1385,7.0582,0.0000,44.9507,18.3452,17.5129,17.9291,-3.2369,-22658.2722,7.0582,1914.9393,19.1494,7.0582,0.0000,58.6868,23.7726,23.7635,33.3449,23.7545,33.2954,23.7455,33.2460,23.7455,2128.0486,85.1219,23.7295,23.7223,31.7835,23.7152,31.7513,23.7081,31.7192,23.7081,2128.0486,85.1219,23.2738,23.2673,33.9310,23.2606,33.9587,23.2537,33.9843,23.2537,618.7498,12.3750,19.5048,19.5022,12.3273,19.4996,12.3267,19.4970,12.3259,19.4970,2128.0486,85.1219,18.3519,18.3497,10.2361,18.3474,10.2294,18.3452,10.2228,18.3452,2128.0486,85.1219,17.5129,17.5121,6.9454,17.5112,6.9593,17.5103,6.9727,17.5103,618.7498,12.3750,7.0582,153.0228,4.7055,0.0000,116.4212,269.4440,-116273.6000,-158225.9899,-155888.8704
7988.0000,17.4065,29.6017,491.0000,140347.3000,-139856.3000,3.6388,111.5909,4.4000,1.0000,31188.2889,4.5000,1.0000,31299.8798,0.0000,0.0000,171535.5889,379.4091,-171156.1798,23.9261,16.6288,14523.1000,0.0000,14523.1000,0.3765,3925.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3925.1622,0.0000,0.0000,0.0000,10597.9378,10597.9378,23.4953,15.7680,1249.5000,0.0000,1249.5000,0.0324,283.9773,4.4000,1.0000,0.0000,0.0000,0.0000,283.9773,0.0000,0.0000,0.0000,965.5227,965.5227,23.4585,16.1612,781.5000,0.0000,781.5000,0.0203,211.2162,3.7000,1.0000,0.0000,0.0000,0.0000,211.2162,0.0000,0.0000,0.0000,570.2838,570.2838,23.4111,16.9492,6388.0000,671.3000,5716.7000,0.1656,1451.8182,4.4000,1.0000,137.0000,4.9000,1.0000,1588.8182,0.0000,0.0000,808.3000,4936.1818,4127.8818,23.2538,15.9566,11727.8000,0.0000,11727.8000,0.3041,3169.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3169.6757,0.0000,0.0000,0.0000,8558.1243,8558.1243,22.8824,19.3285,21.1055,-6.2200,-93299.4370,6.8065,766.1257,7.6613,6.8065,0.0000,11.4639,19.3194,18.2325,18.7759,-3.5670,-28536.0885,6.8065,1564.9612,15.6496,6.8065,0.0000,40.3099,18.2245,17.4144,17.8194,-3.0381,-21266.5413,6.8065,1854.3522,18.5435,6.8065,0.0000,52.6279,23.5224,23.5134,30.7359,23.5043,30.6897,23.4953,30.6435,23.4953,1996.1790,79.8472,23.4368,23.4282,29.6649,23.4196,29.6177,23.4111,29.5708,23.4111,1996.1790,79.8472,22.9279,22.9126,31.1210,22.8974,31.0223,22.8824,30.9259,22.8824,580.6718,11.6134,19.3285,19.3255,11.1302,19.3225,11.1246,19.3194,11.1190,19.3194,1996.1790,79.8472,18.2325,18.2298,9.4626,18.2271,9.4510,18.2245,9.4395,18.2245,1996.1790,79.8472,17.4144,17.4117,6.1843,17.4091,6.1708,17.4065,6.1578,17.4065,580.6718,11.6134,6.8065,138.4328,4.5376,0.0000,104.4017,242.8345,-105857.7000,-146336.4293,-143102.0668
7989.0000,17.2720,29.3480,1560.2000,82440.8000,-80880.6000,2.1374,354.5909,4.4000,1.0000,18320.1778,4.5000,1.0000,18674.7687,0.0000,0.0000,100760.9778,1205.6091,-99555.3687,22.7668,15.4695,14522.8000,0.0000,14522.8000,0.3765,3925.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3925.0811,0.0000,0.0000,0.0000,10597.7189,10597.7189,22.1738,14.4465,4864.0000,0.0000,4864.0000,0.1261,1105.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1105.4545,0.0000,0.0000,0.0000,3758.5455,3758.5455,21.9664,14.6691,853.1000,0.0000,853.1000,0.0221,230.5676,3.7000,1.0000,0.0000,0.0000,0.0000,230.5676,0.0000,0.0000,0.0000,622.5324,622.5324,21.9290,15.1019,7360.7000,550.3000,6810.4000,0.1908,1672.8864,4.4000,1.0000,112.3061,4.9000,1.0000,1785.1925,0.0000,0.0000,662.6061,5687.8136,5025.2075,21.6516,14.3543,10746.1000,0.0000,10746.1000,0.2786,2904.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2904.3514,0.0000,0.0000,0.0000,7841.7486,7841.7486,21.2768,19.6219,20.4493,-1.9989,-29983.8186,4.6975,541.4706,5.4147,4.6975,0.0000,3.7684,19.5984,17.8901,18.7442,-3.8690,-30951.8754,4.6975,1081.3376,10.8134,4.6975,0.0000,13.2506,17.8854,17.2781,17.5817,-1.5719,-11003.4571,4.6975,1291.4368,12.9144,4.6975,0.0000,17.2997,22.1819,22.1792,17.6468,22.1765,17.6654,22.1738,17.6836,22.1738,1041.1996,41.6480,21.9320,21.9310,15.4414,21.9300,15.4716,21.9290,15.5013,21.9290,1041.1996,41.6480,21.2188,21.2391,11.8200,21.2584,12.1505,21.2768,12.4697,21.2768,304.3539,6.0871,19.6219,19.6140,14.5075,19.6062,14.4546,19.5984,14.4021,19.5984,1041.1996,41.6480,17.8901,17.8885,6.4247,17.8869,6.4245,17.8854,6.4243,17.8854,1041.1996,41.6480,17.2781,17.2760,4.9170,17.2740,4.9118,17.2720,4.9065,17.2720,304.3539,6.0871,4.6975,49.8816,3.1316,0.0000,34.3187,84.2004,-43084.2000,-71709.6157,-71939.1510
7990.0000,17.1594,29.1609,2250.9000,78807.1000,-76556.2000,2.0432,511.5682,4.4000,1.0000,17512.6889,4.5000,1.0000,18024.2571,0.0000,0.0000,96319.7889,1739.3318,-94580.4571,22.5670,15.2697,12311.1000,0.0000,12311.1000,0.3192,3327.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3327.3243,0.0000,0.0000,0.0000,8983.7757,8983.7757,22.0288,14.3015,7407.9000,0.0000,7407.9000,0.1921,1683.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1683.6136,0.0000,0.0000,0.0000,5724.2864,5724.2864,21.7015,14.4042,506.3000,0.0000,506.3000,0.0131,136.8378,3.7000,1.0000,0.0000,0.0000,0.0000,136.8378,0.0000,0.0000,0.0000,369.4622,369.4622,21.6616,14.4701,8787.3000,391.0000,8396.3000,0.2278,1997.1136,4.4000,1.0000,79.7959,4.9000,1.0000,2076.9096,0.0000,0.0000,470.7959,6790.1864,6319.3904,21.3003,14.0030,8782.7000,0.0000,8782.7000,0.2277,2373.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2373.7027,0.0000,0.0000,0.0000,6408.9973,6408.9973,20.9179,19.4394,20.1786,-1.7240,-25859.3657,4.5347,527.9057,5.2791,4.5347,0.0000,3.3901,19.4238,17.8778,18.6508,-3.3799,-27039.3628,4.5347,1047.5380,10.4754,4.5347,0.0000,11.9204,17.8680,17.1644,17.5162,-1.7582,-12307.1618,4.5347,1249.8190,12.4982,4.5347,0.0000,15.5631,22.0533,22.0451,18.4108,22.0369,18.3658,22.0288,18.3213,22.0288,978.9330,39.1573,21.6804,21.6741,15.5183,21.6678,15.4851,21.6616,15.4523,21.6616,978.9330,39.1573,20.9338,20.9280,12.0936,20.9227,12.0494,20.9179,12.0132,20.9179,286.2915,5.7258,19.4394,19.4342,12.5047,19.4290,12.4856,19.4238,12.4664,19.4238,978.9330,39.1573,17.8778,17.8745,7.0031,17.8713,6.9844,17.8680,6.9658,17.8680,978.9330,39.1573,17.1644,17.1627,4.0089,17.1611,4.0068,17.1594,4.0046,17.1594,286.2915,5.7258,4.5347,45.2780,3.0231,0.0000,30.8736,76.1517,-39151.9000,-66774.5451,-65205.8904
