Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7991.0000,17.1535,28.9088,3879.9000,64213.3000,-60333.4000,1.6648,881.7955,4.4000,1.0000,14269.6222,4.5000,1.0000,15151.4177,0.0000,0.0000,78482.9222,2998.1045,-75484.8177,21.2775,13.9802,12007.5000,0.0000,12007.5000,0.3113,3245.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3245.2703,0.0000,0.0000,0.0000,8762.2297,8762.2297,20.8040,13.0767,26939.3000,0.0000,26939.3000,0.6985,6122.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6122.5682,0.0000,0.0000,0.0000,20816.7318,20816.7318,19.6667,12.3694,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,19.6788,12.1358,10803.1000,165.3000,10637.8000,0.2801,2455.2500,4.4000,1.0000,33.7347,4.9000,1.0000,2488.9847,0.0000,0.0000,199.0347,8347.8500,8148.8153,19.2336,11.9363,7660.8000,0.0000,7660.8000,0.1986,2070.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2070.4865,0.0000,0.0000,0.0000,5590.3135,5590.3135,19.0578,20.2094,19.6336,1.4053,21080.0189,4.7455,563.6385,5.6364,4.7455,0.0000,3.8853,20.1726,17.6543,18.9135,-5.7616,-46093.1910,4.7455,1085.4999,10.8550,4.7455,0.0000,13.6616,17.6499,17.1655,17.4077,-1.2668,-8867.3517,4.7455,1313.3736,13.1337,4.7455,0.0000,17.8363,20.7988,20.8006,7.1745,20.8023,7.2328,20.8040,7.2903,20.8040,1059.9105,42.3964,19.6507,19.6602,-2.8655,19.6696,-2.7397,19.6788,-2.6151,19.6788,1059.9105,42.3964,18.9282,18.9728,-9.3346,19.0160,-8.7641,19.0578,-8.2106,19.0578,309.7802,6.1956,20.2094,20.1971,20.3061,20.1848,20.2160,20.1726,20.1266,20.1726,1059.9105,42.3964,17.6543,17.6529,5.1806,17.6514,5.1818,17.6499,5.1829,17.6499,1059.9105,42.3964,17.1655,17.1614,4.4847,17.1574,4.4522,17.1535,4.4207,17.1535,309.7802,6.1956,4.7455,51.2962,3.1637,0.0000,35.3831,86.6793,-2688.5000,-31875.2003,-33880.5238
7992.0000,17.0888,28.6312,5025.1000,57115.1000,-52090.0000,1.4808,1142.0682,4.4000,1.0000,12692.2444,4.5000,1.0000,13834.3126,0.0000,0.0000,69807.3444,3883.0318,-65924.3126,20.6720,13.3747,11995.2000,0.0000,11995.2000,0.3110,3241.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3241.9459,0.0000,0.0000,0.0000,8753.2541,8753.2541,20.1983,12.4710,35811.7000,0.0000,35811.7000,0.9285,8139.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8139.0227,0.0000,0.0000,0.0000,27672.6773,27672.6773,18.6942,11.3969,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,18.7019,10.9768,13053.5000,2.3000,13051.2000,0.3384,2966.7045,4.4000,1.0000,0.4694,4.9000,1.0000,2967.1739,0.0000,0.0000,2.7694,10086.7955,10084.0261,18.1538,10.8565,4295.0000,0.0000,4295.0000,0.1114,1160.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1160.8108,0.0000,0.0000,0.0000,3134.1892,3134.1892,18.0768,20.3828,19.2298,2.8285,42427.4176,4.7702,575.1117,5.7511,4.7702,0.0000,3.9461,20.3523,17.6970,19.0247,-6.1067,-48853.3176,4.7702,1086.6094,10.8661,4.7702,0.0000,13.8754,17.6882,17.0958,17.3920,-1.5569,-10898.0620,4.7702,1320.9865,13.2099,4.7702,0.0000,18.1155,20.1962,20.1969,3.8160,20.1976,3.8499,20.1983,3.8836,20.1983,1069.5557,42.7822,18.6789,18.6866,-8.3650,18.6943,-8.2803,18.7019,-8.1958,18.7019,1069.5557,42.7822,17.9835,18.0146,-15.3781,18.0458,-15.0573,18.0768,-14.7345,18.0768,312.5771,6.2515,20.3828,20.3726,20.9195,20.3625,20.8621,20.3523,20.8048,20.3523,1069.5557,42.7822,17.6970,17.6941,6.1859,17.6911,6.1702,17.6882,6.1547,17.6882,1069.5557,42.7822,17.0958,17.0935,3.9275,17.0912,3.9198,17.0888,3.9117,17.0888,312.5771,6.2515,4.7702,52.0309,3.1801,0.0000,35.9369,87.9679,13449.5000,-15998.1985,-17323.9620
7993.0000,17.0444,28.3435,6150.2000,51485.0000,-45334.8000,1.3348,1397.7727,4.4000,1.0000,11441.1111,4.5000,1.0000,12838.8838,0.0000,0.0000,62926.1111,4752.4273,-58173.6838,20.3247,13.0274,12051.1000,0.0000,12051.1000,0.3124,3257.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0541,0.0000,0.0000,0.0000,8794.0459,8794.0459,19.8298,12.1026,37442.5000,0.0000,37442.5000,0.9708,8509.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8509.6591,0.0000,0.0000,0.0000,28932.8409,28932.8409,18.1984,10.9011,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0000,0.0000,0.0000,289.7757,289.7757,18.2017,10.4744,15499.2000,0.0000,15499.2000,0.4018,3522.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3522.5455,0.0000,0.0000,0.0000,11976.6545,11976.6545,17.5264,10.2291,1353.1000,0.0000,1353.1000,0.0351,365.7027,3.7000,1.0000,0.0000,0.0000,0.0000,365.7027,0.0000,0.0000,0.0000,987.3973,987.3973,17.5467,20.3802,18.9635,3.3500,50249.3749,4.5979,559.8784,5.5988,4.5979,0.0000,3.5339,20.3519,17.7240,19.0380,-5.8256,-46604.9290,4.5979,1046.8551,10.4686,4.5979,0.0000,12.4260,17.7142,17.0523,17.3833,-1.6768,-11737.6569,4.5979,1273.7153,12.7372,4.5979,0.0000,16.2231,19.8288,19.8291,2.4934,19.8295,2.5191,19.8298,2.5447,19.8298,1002.9188,40.1168,18.1820,18.1886,-9.5970,18.1952,-9.5321,18.2017,-9.4674,18.2017,1002.9188,40.1168,17.4707,17.4961,-16.7621,17.5215,-16.5331,17.5467,-16.3036,17.5467,293.2503,5.8650,20.3802,20.3708,20.1005,20.3613,20.0528,20.3519,20.0052,20.3519,1002.9188,40.1168,17.7240,17.7207,6.7206,17.7174,6.7035,17.7142,6.6864,17.7142,1002.9188,40.1168,17.0523,17.0497,3.7247,17.0470,3.7110,17.0444,3.6976,17.0444,293.2503,5.8650,4.5979,47.0323,3.0653,0.0000,32.1830,79.2153,21408.2000,-7192.9695,-8093.2111
7994.0000,17.0273,27.9492,7854.8000,46676.4000,-38821.6000,1.2102,1785.1818,4.4000,1.0000,10372.5333,4.5000,1.0000,12157.7152,0.0000,0.0000,57048.9333,6069.6182,-50979.3152,19.8298,12.5325,12054.6000,0.0000,12054.6000,0.3125,3258.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3258.0000,0.0000,0.0000,0.0000,8796.6000,8796.6000,19.3525,11.6253,44168.6000,0.0000,44168.6000,1.1452,10038.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10038.3182,0.0000,0.0000,0.0000,34130.2818,34130.2818,17.4763,10.1790,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,17.4883,9.7610,17190.9000,0.0000,17190.9000,0.4457,3907.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3907.0227,0.0000,0.0000,0.0000,13283.8773,13283.8773,16.7580,9.4607,790.9000,0.0000,790.9000,0.0205,213.7568,3.7000,1.0000,0.0000,0.0000,0.0000,213.7568,0.0000,0.0000,0.0000,577.1432,577.1432,16.8256,20.5007,18.6631,4.4567,66850.6645,4.7162,580.7801,5.8078,4.7162,0.0000,3.8137,20.4706,17.7417,19.1062,-6.2050,-49639.9165,4.7162,1071.0579,10.7106,4.7162,0.0000,13.4099,17.7318,17.0369,17.3844,-1.8060,-12641.9231,4.7162,1306.4288,13.0643,4.7162,0.0000,17.5077,19.3462,19.3484,-0.3487,19.3505,-0.3084,19.3525,-0.2684,19.3525,1048.4803,41.9392,17.4607,17.4699,-13.7932,17.4791,-13.7063,17.4883,-13.6197,17.4883,1048.4803,41.9392,16.7263,16.7598,-21.7948,16.7929,-21.4767,16.8256,-21.1625,16.8256,306.4655,6.1293,20.5007,20.4906,20.8395,20.4806,20.7868,20.4706,20.7342,20.4706,1048.4803,41.9392,17.7417,17.7384,7.0530,17.7351,7.0366,17.7318,7.0203,17.7318,1048.4803,41.9392,17.0369,17.0336,3.8285,17.0305,3.8084,17.0273,3.7886,17.0273,306.4655,6.1293,4.7162,50.4304,3.1441,0.0000,34.7313,85.1617,35771.6000,6091.8683,4568.8249
7995.0000,17.0087,27.4647,9702.3000,42448.8000,-32746.5000,1.1006,2205.0682,4.4000,1.0000,9433.0667,4.5000,1.0000,11638.1348,0.0000,0.0000,51881.8667,7497.2318,-44384.6348,19.5145,12.2172,12034.4000,0.0000,12034.4000,0.3120,3252.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3252.5405,0.0000,0.0000,0.0000,8781.8595,8781.8595,19.0251,11.2978,44226.4000,0.0000,44226.4000,1.1467,10051.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10051.4545,0.0000,0.0000,0.0000,34174.9455,34174.9455,17.0957,9.7984,396.3000,0.0000,396.3000,0.0103,107.1081,3.7000,1.0000,0.0000,0.0000,0.0000,107.1081,0.0000,0.0000,0.0000,289.1919,289.1919,17.1046,9.3773,18608.5000,0.0000,18608.5000,0.4825,4229.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4229.2045,0.0000,0.0000,0.0000,14379.2955,14379.2955,16.2928,8.9955,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,16.3681,20.5248,18.4464,4.9084,73626.0195,4.5923,570.1492,5.7015,4.5923,0.0000,3.5209,20.4955,17.7438,19.1197,-6.0925,-48739.6438,4.5923,1042.3906,10.4239,4.5923,0.0000,12.3804,17.7337,17.0184,17.3760,-1.8099,-12669.1096,4.5923,1272.5068,12.7251,4.5923,0.0000,16.1635,19.0187,19.0209,-1.6247,19.0230,-1.5891,19.0251,-1.5536,19.0251,1000.7705,40.0308,17.0793,17.0878,-14.5781,17.0962,-14.5066,17.1046,-14.4352,17.1046,1000.7705,40.0308,16.2776,16.3079,-23.2377,16.3381,-22.9813,16.3681,-22.7254,16.3681,292.6270,5.8525,20.5248,20.5150,20.5836,20.5053,20.5354,20.4955,20.4872,20.4955,1000.7705,40.0308,17.7438,17.7404,7.1783,17.7370,7.1618,17.7337,7.1453,17.7337,1000.7705,40.0308,17.0184,17.0152,3.8309,17.0119,3.8113,17.0087,3.7918,17.0087,292.6270,5.8525,4.5923,46.8742,3.0615,0.0000,32.0648,78.9390,42887.8000,13509.7088,12217.2661
7996.0000,17.0028,26.8482,11899.4000,38684.9000,-26785.5000,1.0030,2704.4091,4.4000,1.0000,8596.6444,4.5000,1.0000,11301.0535,0.0000,0.0000,47281.5444,9194.9909,-38086.5535,19.0471,11.7498,12035.4000,0.0000,12035.4000,0.3120,3252.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3252.8108,0.0000,0.0000,0.0000,8782.5892,8782.5892,18.5866,10.8593,52440.1000,0.0000,52440.1000,1.3596,11918.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11918.2045,0.0000,0.0000,0.0000,40521.8955,40521.8955,16.4116,9.1143,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,16.4296,8.7023,20289.8000,0.0000,20289.8000,0.5261,4611.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4611.3182,0.0000,0.0000,0.0000,15678.4818,15678.4818,15.5881,8.2908,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,15.6857,20.6270,18.1564,6.1374,92061.5332,4.8305,606.3326,6.0633,4.8305,0.0000,4.0977,20.5973,17.7849,19.1911,-6.5499,-52399.3487,4.8305,1093.5456,10.9355,4.8305,0.0000,14.4086,17.7741,17.0131,17.3936,-2.0256,-14178.9101,4.8305,1337.6108,13.3761,4.8305,0.0000,18.8115,18.5757,18.5793,-4.2516,18.5830,-4.2039,18.5866,-4.1565,18.5866,1093.3403,43.7336,16.3964,16.4075,-18.8292,16.4186,-18.7349,16.4296,-18.6410,16.4296,1093.3403,43.7336,15.5737,15.6114,-28.2356,15.6488,-27.9003,15.6857,-27.5687,15.6857,319.4734,6.3895,20.6270,20.6171,21.2374,20.6072,21.1890,20.5973,21.1406,20.5973,1093.3403,43.7336,17.7849,17.7813,7.6778,17.7777,7.6596,17.7741,7.6416,17.7741,1093.3403,43.7336,17.0131,17.0097,3.9638,17.0062,3.9424,17.0028,3.9212,17.0028,319.4734,6.3895,4.8305,53.8588,3.2203,0.0000,37.3178,91.1766,58737.8000,27449.5481,25483.2745
7997.0000,16.9966,27.8261,9887.5000,54858.8000,-44971.3000,1.4223,2247.1591,4.4000,1.0000,12190.8444,4.5000,1.0000,14438.0035,0.0000,0.0000,67049.6444,7640.3409,-59409.3035,19.8175,12.5202,12055.0000,0.0000,12055.0000,0.3125,3258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3258.1081,0.0000,0.0000,0.0000,8796.8919,8796.8919,19.3845,11.6572,51463.7000,0.0000,51463.7000,1.3343,11696.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11696.2955,0.0000,0.0000,0.0000,39767.4045,39767.4045,17.4963,10.1990,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,17.4778,9.7505,20843.5000,0.0000,20843.5000,0.5404,4737.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4737.1591,0.0000,0.0000,0.0000,16106.3409,16106.3409,16.7131,9.4158,790.9000,0.0000,790.9000,0.0205,213.7568,3.7000,1.0000,0.0000,0.0000,0.0000,213.7568,0.0000,0.0000,0.0000,577.1432,577.1432,16.6636,19.7880,18.2258,4.3869,65803.4496,5.4604,683.6038,6.8360,5.4604,0.0000,5.9190,19.7818,18.1128,18.9473,-4.3938,-35150.3387,5.4604,1247.4470,12.4745,5.4604,0.0000,20.8126,18.0965,17.0058,17.5512,-3.2814,-22969.9438,5.4604,1502.9497,15.0295,5.4604,0.0000,27.1726,19.3998,19.3946,5.6992,19.3895,5.6556,19.3845,5.6125,19.3845,1355.2820,54.2113,17.4826,17.4810,-5.4007,17.4794,-5.4396,17.4778,-5.4777,17.4778,1355.2820,54.2113,16.6857,16.6774,-11.3694,16.6701,-11.6053,16.6636,-11.8285,16.6636,395.3621,7.9072,19.7880,19.7860,12.5643,19.7839,12.5945,19.7818,12.6243,19.7818,1355.2820,54.2113,18.1128,18.1074,10.9301,18.1019,10.8941,18.0965,10.8584,18.0965,1355.2820,54.2113,17.0058,17.0028,4.0331,16.9997,4.0168,16.9966,4.0005,16.9966,395.3621,7.9072,5.4604,75.4437,3.6403,0.0000,53.9042,129.3478,40575.9000,6126.0635,7683.1671
7998.0000,17.0790,28.0824,9709.2000,61556.7000,-51847.5000,1.5960,2206.6364,4.4000,1.0000,13679.2667,4.5000,1.0000,15885.9030,0.0000,0.0000,75235.9667,7502.5636,-67733.4030,20.0150,12.7177,12051.7000,0.0000,12051.7000,0.3125,3257.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3257.2162,0.0000,0.0000,0.0000,8794.4838,8794.4838,19.6229,11.8957,55742.1000,0.0000,55742.1000,1.4452,12668.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12668.6591,0.0000,0.0000,0.0000,43073.4409,43073.4409,17.7559,10.4586,503.5000,0.0000,503.5000,0.0131,136.0811,3.7000,1.0000,0.0000,0.0000,0.0000,136.0811,0.0000,0.0000,0.0000,367.4189,367.4189,17.7405,10.0132,19920.5000,0.0000,19920.5000,0.5165,4527.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4527.3864,0.0000,0.0000,0.0000,15393.1136,15393.1136,17.0733,9.7760,4027.7000,0.0000,4027.7000,0.1044,1088.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1088.5676,0.0000,0.0000,0.0000,2939.1324,2939.1324,16.9513,19.5182,18.2347,3.9480,59219.3439,5.9814,748.5745,7.4857,5.9814,0.0000,7.7800,19.5089,18.1436,18.8262,-3.9375,-31499.6068,5.9814,1372.6719,13.7267,5.9814,0.0000,27.3563,18.1316,17.0939,17.6128,-3.4199,-23939.1112,5.9814,1642.4727,16.4247,5.9814,0.0000,35.7159,19.6338,19.6302,7.9059,19.6266,7.8883,19.6229,7.8706,19.6229,1590.3886,63.6155,17.7400,17.7401,-2.7868,17.7403,-2.7920,17.7405,-2.7973,17.7405,1590.3886,63.6155,16.9459,16.9478,-7.9509,16.9496,-7.9932,16.9513,-8.0373,16.9513,463.3944,9.2679,19.5182,19.5151,10.9446,19.5120,10.9530,19.5089,10.9615,19.5089,1590.3886,63.6155,18.1436,18.1396,10.7632,18.1356,10.7453,18.1316,10.7273,18.1316,1590.3886,63.6155,17.0939,17.0889,5.2189,17.0839,5.1790,17.0790,5.1398,17.0790,463.3944,9.2679,5.9814,96.9547,3.9876,0.0000,70.8521,167.8068,40398.0000,2834.1867,3780.6259
7999.0000,17.2294,29.1200,5200.5000,121170.6000,-115970.1000,3.1416,1181.9318,4.4000,1.0000,26926.8000,4.5000,1.0000,28108.7318,0.0000,0.0000,148097.4000,4018.5682,-144078.8318,22.0826,14.7853,12029.8000,0.0000,12029.8000,0.3119,3251.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3251.2973,0.0000,0.0000,0.0000,8778.5027,8778.5027,21.7465,14.0193,31788.4000,0.0000,31788.4000,0.8242,7224.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7224.6364,0.0000,0.0000,0.0000,24563.7636,24563.7636,20.9191,13.6218,474.0000,0.0000,474.0000,0.0123,128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,128.1081,0.0000,0.0000,0.0000,345.8919,345.8919,20.8600,13.1328,18997.9000,0.0000,18997.9000,0.4926,4317.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4317.7045,0.0000,0.0000,0.0000,14680.1955,14680.1955,20.3656,13.0683,13456.7000,0.0000,13456.7000,0.3489,3636.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3636.9459,0.0000,0.0000,0.0000,9819.7541,9819.7541,19.8852,18.3028,19.0940,-3.1319,-46978.8067,7.6971,932.6970,9.3270,7.6971,0.0000,16.5784,18.3119,18.2757,18.2938,-0.1345,-1076.1094,7.6971,1802.1367,18.0214,7.6971,0.0000,58.2937,18.2648,17.2462,17.7555,-4.3196,-30237.4858,7.6971,2102.1010,21.0210,7.6971,0.0000,76.1071,21.7869,21.7734,29.0344,21.7599,28.9214,21.7465,28.8089,21.7465,2479.2383,99.1695,20.9075,20.8916,28.5495,20.8758,28.3893,20.8600,28.2299,20.8600,2479.2383,99.1695,20.0348,19.9840,29.2022,19.9341,28.5447,19.8852,27.8988,19.8852,720.0891,14.4018,18.3028,18.3059,-0.1816,18.3089,-0.1160,18.3119,-0.0507,18.3119,2479.2383,99.1695,18.2757,18.2720,11.8161,18.2684,11.8009,18.2648,11.7858,18.2648,2479.2383,99.1695,17.2462,17.2406,6.9823,17.2350,6.9389,17.2294,6.8957,17.2294,720.0891,14.4018,7.6971,194.3694,5.1314,0.0000,150.9792,345.3486,-39223.3000,-85890.7241,-78292.4020
8000.0000,17.3456,29.4246,2963.1000,159943.3000,-156980.2000,4.1468,673.4318,4.4000,1.0000,35542.9556,4.5000,1.0000,36216.3874,0.0000,0.0000,195486.2556,2289.6682,-193196.5874,22.8632,15.5659,20437.3000,0.0000,20437.3000,0.5299,5523.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5523.5946,0.0000,0.0000,0.0000,14913.7054,14913.7054,22.4102,14.6829,20214.1000,0.0000,20214.1000,0.5241,4594.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4594.1136,0.0000,0.0000,0.0000,15619.9864,15619.9864,21.9641,14.6668,926.0000,0.0000,926.0000,0.0240,250.2703,3.7000,1.0000,0.0000,0.0000,0.0000,250.2703,0.0000,0.0000,0.0000,675.7297,675.7297,21.9138,14.1865,17606.0000,0.0000,17606.0000,0.4565,4001.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4001.3636,0.0000,0.0000,0.0000,13604.6364,13604.6364,21.5252,14.2280,14301.1000,0.0000,14301.1000,0.3708,3865.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3865.1622,0.0000,0.0000,0.0000,10435.9378,10435.9378,21.1384,18.3614,19.7499,-6.4824,-97235.3259,9.0781,1073.6067,10.7361,9.0781,0.0000,27.1987,18.3591,18.1113,18.2352,-1.0845,-8676.0215,9.0781,2130.1950,21.3020,9.0781,0.0000,95.6373,18.1053,17.3603,17.7328,-3.7263,-26083.8925,9.0781,2481.4088,24.8141,9.0781,0.0000,124.8623,22.4373,22.4282,32.2022,22.4192,32.1501,22.4102,32.0980,22.4102,3318.3466,132.7339,21.9448,21.9344,34.1531,21.9241,34.0752,21.9138,33.9972,21.9138,3318.3466,132.7339,21.2272,21.1977,38.0061,21.1680,37.7145,21.1384,37.4207,21.1384,961.8912,19.2378,18.3614,18.3606,2.7492,18.3598,2.7649,18.3591,2.7805,18.3591,3318.3466,132.7339,18.1113,18.1093,9.8504,18.1073,9.8510,18.1053,9.8515,18.1053,3318.3466,132.7339,17.3603,17.3554,8.0570,17.3505,8.0250,17.3456,7.9931,17.3456,961.8912,19.2378,9.0781,306.7089,6.0520,0.0000,247.6983,554.4072,-83495.7000,-137946.5917,-131995.2399
8001.0000,17.3531,29.4923,1826.8000,170118.7000,-168291.9000,4.4106,415.1818,4.4000,1.0000,37804.1556,4.5000,1.0000,38219.3374,0.0000,0.0000,207922.8556,1411.6182,-206511.2374,23.1945,15.8972,24933.8000,0.0000,24933.8000,0.6465,6738.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6738.8649,0.0000,0.0000,0.0000,18194.9351,18194.9351,22.6556,31.9728,3102.1000,8800.9000,-5698.8000,0.2282,705.0227,4.4000,1.0000,1796.1020,4.9000,1.0000,2501.1248,0.0000,0.0000,10597.0020,2397.0773,-8199.9248,22.8876,15.5903,1537.6000,0.0000,1537.6000,0.0399,415.5676,3.7000,1.0000,0.0000,0.0000,0.0000,415.5676,0.0000,0.0000,0.0000,1122.0324,1122.0324,22.8223,15.0950,16556.2000,0.0000,16556.2000,0.4293,3762.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3762.7727,0.0000,0.0000,0.0000,12793.4273,12793.4273,22.4604,15.1631,13738.1000,0.0000,13738.1000,0.3562,3713.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3713.0000,0.0000,0.0000,0.0000,10025.1000,10025.1000,22.0874,18.4423,20.2648,-8.5910,-128865.3742,9.1659,1063.6801,10.6368,9.1659,0.0000,27.9955,18.4385,18.0504,18.2444,-1.7149,-13719.0661,9.1659,2150.0430,21.5004,9.1659,0.0000,98.4390,18.0442,17.3642,17.7042,-3.4343,-24040.0999,9.1659,2508.1421,25.0814,9.1659,0.0000,128.5201,22.6799,22.6718,32.1095,22.6637,32.0685,22.6556,32.0275,22.6556,3375.3265,135.0131,22.8558,22.8446,39.4669,22.8334,39.3851,22.8223,39.3034,22.8223,3375.3265,135.0131,22.1768,22.1469,44.5229,22.1171,44.2441,22.0874,43.9664,22.0874,978.2965,19.5659,18.4423,18.4410,4.6636,18.4397,4.6741,18.4385,4.6845,18.4385,3375.3265,135.0131,18.0504,18.0483,9.3219,18.0463,9.3190,18.0442,9.3162,18.0442,3375.3265,135.0131,17.3642,17.3605,7.7501,17.3568,7.7334,17.3531,7.7165,17.3531,978.2965,19.5659,9.1659,314.9854,6.1106,0.0000,254.9545,569.9399,-117225.0000,-172575.6673,-166624.5402
8002.0000,17.3657,29.5411,1083.2000,178578.9000,-177495.7000,4.6300,246.1818,4.4000,1.0000,39684.2000,4.5000,1.0000,39930.3818,0.0000,0.0000,218263.1000,837.0182,-217426.0818,23.2867,15.9894,28337.3000,0.0000,28337.3000,0.7347,7658.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7658.7297,0.0000,0.0000,0.0000,20678.5703,20678.5703,22.7023,34.1689,689.8000,9282.2000,-8592.4000,0.2407,156.7727,4.4000,1.0000,1894.3265,4.9000,1.0000,2051.0993,0.0000,0.0000,11176.5265,533.0273,-10643.4993,22.9922,15.6949,1666.7000,0.0000,1666.7000,0.0432,450.4595,3.7000,1.0000,0.0000,0.0000,0.0000,450.4595,0.0000,0.0000,0.0000,1216.2405,1216.2405,22.9332,15.2059,14896.2000,0.0000,14896.2000,0.3862,3385.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3385.5000,0.0000,0.0000,0.0000,11510.7000,11510.7000,22.6197,15.3224,12049.4000,0.0000,12049.4000,0.3124,3256.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3256.5946,0.0000,0.0000,0.0000,8792.8054,8792.8054,22.3167,18.7253,20.5210,-8.7920,-131880.3111,9.5208,1094.5828,10.9458,9.5208,0.0000,31.3748,18.7181,18.0519,18.3850,-3.0583,-24466.5204,9.5208,2221.4610,22.2146,9.5208,0.0000,110.3217,18.0454,17.3766,17.7110,-3.5089,-24562.1375,9.5208,2604.5759,26.0458,9.5208,0.0000,144.0339,22.7236,22.7165,30.8268,22.7094,30.7960,22.7023,30.7652,22.7023,3610.0269,144.4011,22.9590,22.9504,37.1116,22.9418,37.0609,22.9332,37.0102,22.9332,3610.0269,144.4011,22.3803,22.3591,42.5180,22.3379,42.3613,22.3167,42.2040,22.3167,1045.8532,20.9171,18.7253,18.7229,8.0609,18.7205,8.0598,18.7181,8.0587,18.7181,3610.0269,144.4011,18.0519,18.0497,9.4387,18.0476,9.4340,18.0454,9.4292,18.0454,3610.0269,144.4011,17.3766,17.3730,7.7114,17.3693,7.6938,17.3657,7.6762,17.3657,1045.8532,20.9171,9.5208,349.9000,6.3472,0.0000,285.7304,635.6304,-129138.5000,-185871.2649,-180908.9691
8003.0000,17.3908,29.5926,491.3000,185951.8000,-185460.5000,4.8211,111.6591,4.4000,1.0000,41322.6222,4.5000,1.0000,41434.2813,0.0000,0.0000,227274.4222,379.6409,-226894.7813,23.3554,16.0581,33454.7000,0.0000,33454.7000,0.8674,9041.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9041.8108,0.0000,0.0000,0.0000,24412.8892,24412.8892,22.6943,34.7350,0.1000,8511.0000,-8510.9000,0.2207,0.0227,4.4000,1.0000,1736.9388,4.9000,1.0000,1736.9615,0.0000,0.0000,10247.9388,0.0773,-10247.8615,22.9637,15.6664,1707.6000,0.0000,1707.6000,0.0443,461.5135,3.7000,1.0000,0.0000,0.0000,0.0000,461.5135,0.0000,0.0000,0.0000,1246.0865,1246.0865,22.9082,15.1810,13053.7000,0.0000,13053.7000,0.3384,2966.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2966.7500,0.0000,0.0000,0.0000,10086.9500,10086.9500,22.6431,15.3458,10923.5000,0.0000,10923.5000,0.2832,2952.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2952.2973,0.0000,0.0000,0.0000,7971.2027,7971.2027,22.3793,18.9463,20.6628,-8.7064,-130595.5742,9.8627,1128.0584,11.2806,9.8627,0.0000,34.8778,18.9382,18.1099,18.5240,-3.9389,-31511.4043,9.8627,2289.2106,22.8921,9.8627,0.0000,122.6392,18.1029,17.4018,17.7524,-3.8099,-26669.5691,9.8627,2693.8563,26.9386,9.8627,0.0000,160.1154,22.7137,22.7072,29.6250,22.7007,29.5995,22.6943,29.5741,22.6943,3842.7395,153.7096,22.9309,22.9233,34.7513,22.9158,34.7111,22.9082,34.6709,22.9082,3842.7395,153.7096,22.4335,22.4154,40.1938,22.3974,40.0708,22.3793,39.9479,22.3793,1112.8124,22.2562,18.9463,18.9436,10.2614,18.9409,10.2586,18.9382,10.2558,18.9382,3842.7395,153.7096,18.1099,18.1075,10.0508,18.1052,10.0438,18.1029,10.0367,18.1029,3842.7395,153.7096,17.4018,17.3982,7.8788,17.3945,7.8596,17.3908,7.8405,17.3908,1112.8124,22.2562,9.8627,385.7991,6.5751,0.0000,317.6324,703.4315,-134831.9000,-193425.5144,-188776.5476
8004.0000,17.4281,29.6476,67.1000,192931.5000,-192864.4000,5.0021,15.2500,4.4000,1.0000,42873.6667,4.5000,1.0000,42888.9167,0.0000,0.0000,235805.1667,51.8500,-235753.3167,23.4324,16.1351,35156.6000,0.0000,35156.6000,0.9115,9501.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9501.7838,0.0000,0.0000,0.0000,25654.8162,25654.8162,22.7599,34.8007,0.0000,10804.8000,-10804.8000,0.2801,0.0000,0.0000,0.0000,2205.0612,4.9000,1.0000,2205.0612,0.0000,0.0000,13009.8612,0.0000,-13009.8612,23.0912,15.7939,2015.6000,0.0000,2015.6000,0.0523,544.7568,3.7000,1.0000,0.0000,0.0000,0.0000,544.7568,0.0000,0.0000,0.0000,1470.8432,1470.8432,23.0310,15.3037,12037.0000,0.0000,12037.0000,0.3121,2735.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2735.6818,0.0000,0.0000,0.0000,9301.3182,9301.3182,22.7941,15.4968,8812.6000,0.0000,8812.6000,0.2285,2381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2381.7838,0.0000,0.0000,0.0000,6430.8162,6430.8162,22.5739,19.0745,20.8242,-9.1601,-137400.7540,10.1798,1157.5391,11.5754,10.1798,0.0000,38.3522,19.0665,18.1769,18.6217,-4.3664,-34930.9587,10.1798,2354.1677,23.5417,10.1798,0.0000,134.8560,18.1697,17.4394,17.8046,-4.0963,-28674.2462,10.1798,2774.9644,27.7496,10.1798,0.0000,176.0653,22.7790,22.7726,29.5426,22.7662,29.5171,22.7599,29.4915,22.7599,4064.3745,162.5750,23.0537,23.0462,34.6469,23.0386,34.6058,23.0310,34.5648,23.0310,4064.3745,162.5750,22.6303,22.6115,40.5394,22.5926,40.4032,22.5739,40.2676,22.5739,1176.5622,23.5312,19.0745,19.0718,11.3283,19.0692,11.3263,19.0665,11.3243,19.0665,4064.3745,162.5750,18.1769,18.1745,10.6436,18.1721,10.6357,18.1697,10.6279,18.1697,4064.3745,162.5750,17.4394,17.4356,8.1955,17.4318,8.1745,17.4281,8.1536,17.4281,1176.5622,23.5312,10.1798,421.1423,6.7866,0.0000,349.2735,770.4158,-145647.4000,-205905.3840,-201005.9589
8005.0000,17.4612,29.6834,0.0000,201146.2000,-201146.2000,5.2151,0.0000,0.0000,0.0000,44699.1556,4.5000,1.0000,44699.1556,0.0000,0.0000,245845.3556,0.0000,-245845.3556,23.6340,16.3367,30470.3000,0.0000,30470.3000,0.7900,8235.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8235.2162,0.0000,0.0000,0.0000,22235.0838,22235.0838,23.0541,35.0949,0.0000,13064.7000,-13064.7000,0.3387,0.0000,0.0000,0.0000,2666.2653,4.9000,1.0000,2666.2653,0.0000,0.0000,15730.9653,0.0000,-15730.9653,23.4491,16.1518,2395.0000,0.0000,2395.0000,0.0621,647.2973,3.7000,1.0000,0.0000,0.0000,0.0000,647.2973,0.0000,0.0000,0.0000,1747.7027,1747.7027,23.3801,15.6528,10749.8000,0.0000,10749.8000,0.2787,2443.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2443.1364,0.0000,0.0000,0.0000,8306.6636,8306.6636,23.1715,15.8742,7686.7000,0.0000,7686.7000,0.1993,2077.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2077.4865,0.0000,0.0000,0.0000,5609.2135,5609.2135,22.9663,19.1320,21.0491,-10.1806,-152709.3068,10.3259,1164.6297,11.6463,10.3259,0.0000,40.0263,19.1243,18.2247,18.6745,-4.4786,-35828.5047,10.3259,2383.2035,23.8320,10.3259,0.0000,140.7426,18.2175,17.4726,17.8451,-4.2385,-29669.2732,10.3259,2810.4310,28.1043,10.3259,0.0000,183.7509,23.0757,23.0685,31.8336,23.0613,31.7997,23.0541,31.7658,23.0541,4168.2581,166.7303,23.4052,23.3968,36.9656,23.3885,36.9170,23.3801,36.8684,23.3801,4168.2581,166.7303,23.0307,23.0091,43.5403,22.9877,43.3738,22.9663,43.2083,22.9663,1206.4357,24.1287,19.1320,19.1294,11.6852,19.1269,11.6842,19.1243,11.6832,19.1243,4168.2581,166.7303,18.2247,18.2223,10.9816,18.2199,10.9736,18.2175,10.9657,18.2175,4168.2581,166.7303,17.4726,17.4688,8.4371,17.4650,8.4160,17.4612,8.3951,17.4612,1206.4357,24.1287,10.3259,438.0872,6.8839,0.0000,364.5198,802.6070,-162909.1000,-223677.6572,-218207.0847
8006.0000,17.5181,29.7403,0.0000,214214.8000,-214214.8000,5.5539,0.0000,0.0000,0.0000,47603.2889,4.5000,1.0000,47603.2889,0.0000,0.0000,261818.0889,0.0000,-261818.0889,23.7326,16.4353,35159.7000,0.0000,35159.7000,0.9116,9502.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9502.6216,0.0000,0.0000,0.0000,25657.0784,25657.0784,23.1047,35.1455,0.0000,13970.9000,-13970.9000,0.3622,0.0000,0.0000,0.0000,2851.2041,4.9000,1.0000,2851.2041,0.0000,0.0000,16822.1041,0.0000,-16822.1041,23.5040,16.2067,2292.4000,0.0000,2292.4000,0.0594,619.5676,3.7000,1.0000,0.0000,0.0000,0.0000,619.5676,0.0000,0.0000,0.0000,1672.8324,1672.8324,23.4425,15.7621,8389.1000,32.6000,8356.5000,0.2175,1906.6136,4.4000,1.0000,6.6531,4.9000,1.0000,1913.2667,0.0000,0.0000,39.2531,6482.4864,6443.2333,23.2896,15.9923,6842.3000,0.0000,6842.3000,0.1774,1849.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1849.2703,0.0000,0.0000,0.0000,4993.0297,4993.0297,23.1165,19.3258,21.2211,-10.6470,-159705.4623,10.9231,1224.3728,12.2437,10.9231,0.0000,47.3808,19.3168,18.3023,18.8095,-5.3425,-42739.8867,10.9231,2508.3034,25.0830,10.9231,0.0000,166.6027,18.2950,17.5301,17.9126,-4.6039,-32227.0972,10.9231,2965.3542,29.6535,10.9231,0.0000,217.5133,23.1236,23.1173,31.3785,23.1110,31.3550,23.1047,31.3314,23.1047,4605.2245,184.2090,23.4643,23.4570,36.1719,23.4498,36.1363,23.4425,36.1007,23.4425,4605.2245,184.2090,23.1711,23.1529,43.1889,23.1347,43.0704,23.1165,42.9518,23.1165,1332.0471,26.6409,19.3258,19.3228,13.4549,19.3198,13.4492,19.3168,13.4435,19.3168,4605.2245,184.2090,18.3023,18.2999,11.6068,18.2974,11.5983,18.2950,11.5898,18.2950,4605.2245,184.2090,17.5301,17.5261,8.9692,17.5221,8.9459,17.5181,8.9227,17.5181,1332.0471,26.6409,10.9231,511.9402,7.2821,0.0000,431.4968,943.4370,-175534.8000,-239874.0191,-234672.4463
8007.0000,17.5944,29.8166,0.0000,232158.6000,-232158.6000,6.0191,0.0000,0.0000,0.0000,51590.8000,4.5000,1.0000,51590.8000,0.0000,0.0000,283749.4000,0.0000,-283749.4000,23.9072,16.6099,33449.0000,0.0000,33449.0000,0.8672,9040.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9040.2703,0.0000,0.0000,0.0000,24408.7297,24408.7297,23.3446,35.3854,0.0000,20413.0000,-20413.0000,0.5292,0.0000,0.0000,0.0000,4165.9184,4.9000,1.0000,4165.9184,0.0000,0.0000,24578.9184,0.0000,-24578.9184,23.8914,16.5941,1529.4000,0.0000,1529.4000,0.0397,413.3514,3.7000,1.0000,0.0000,0.0000,0.0000,413.3514,0.0000,0.0000,0.0000,1116.0486,1116.0486,23.8429,17.1487,6104.7000,523.8000,5580.9000,0.1583,1387.4318,4.4000,1.0000,106.8980,4.9000,1.0000,1494.3298,0.0000,0.0000,630.6980,4717.2682,4086.5702,23.7519,16.4546,5998.0000,0.0000,5998.0000,0.1555,1621.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1621.0811,0.0000,0.0000,0.0000,4376.9189,4376.9189,23.5914,19.4786,21.5350,-12.3241,-184861.0438,11.6536,1291.6202,12.9162,11.6536,0.0000,57.5366,19.4697,18.4065,18.9381,-5.9734,-47787.1345,11.6536,2663.2024,26.6320,11.6536,0.0000,202.3132,18.3991,17.6068,18.0030,-5.0875,-35612.5523,11.6536,3152.8164,31.5282,11.6536,0.0000,264.1363,23.3642,23.3576,33.0947,23.3511,33.0680,23.3446,33.0414,23.3446,5165.8772,206.6351,23.8666,23.8587,39.1466,23.8508,39.1039,23.8429,39.0612,23.8429,5165.8772,206.6351,23.6546,23.6334,47.3673,23.6124,47.2122,23.5914,47.0579,23.5914,1493.1146,29.8623,19.4786,19.4756,14.6145,19.4727,14.6096,19.4697,14.6048,19.4697,5165.8772,206.6351,18.4065,18.4041,12.4373,18.4016,12.4284,18.3991,12.4194,18.3991,5165.8772,206.6351,17.6068,17.6026,9.6814,17.5985,9.6567,17.5944,9.6320,17.5944,1493.1146,29.8623,11.6536,612.5794,7.7691,0.0000,523.9862,1136.5656,-206014.3000,-274340.0508,-268260.7305
8008.0000,17.6705,29.8927,0.0000,240950.7000,-240950.7000,6.2471,0.0000,0.0000,0.0000,53544.6000,4.5000,1.0000,53544.6000,0.0000,0.0000,294495.3000,0.0000,-294495.3000,23.9616,16.6643,31752.2000,0.0000,31752.2000,0.8232,8581.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8581.6757,0.0000,0.0000,0.0000,23170.5243,23170.5243,23.4484,35.4892,0.0000,25784.1000,-25784.1000,0.6685,0.0000,0.0000,0.0000,5262.0612,4.9000,1.0000,5262.0612,0.0000,0.0000,31046.1612,0.0000,-31046.1612,24.1116,16.8143,1473.5000,0.0000,1473.5000,0.0382,398.2432,3.7000,1.0000,0.0000,0.0000,0.0000,398.2432,0.0000,0.0000,0.0000,1075.2568,1075.2568,24.0663,17.6686,5272.3000,582.2000,4690.1000,0.1367,1198.2500,4.4000,1.0000,118.8163,4.9000,1.0000,1317.0663,0.0000,0.0000,701.0163,4074.0500,3373.0337,23.9942,16.6969,6842.3000,0.0000,6842.3000,0.1774,1849.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1849.2703,0.0000,0.0000,0.0000,4993.0297,4993.0297,23.8313,19.6825,21.7569,-12.9473,-194209.0156,12.1367,1334.5389,13.3454,12.1367,0.0000,64.9931,19.6729,18.5144,19.0936,-6.7790,-54232.2662,12.1367,2757.5507,27.5755,12.1367,0.0000,228.5320,18.5068,17.6831,18.0950,-5.5080,-38555.8405,12.1367,3289.2814,32.8928,12.1367,0.0000,298.3670,23.4667,23.4606,33.2605,23.4545,33.2384,23.4484,33.2163,23.4484,5552.3310,222.0932,24.0887,24.0812,39.9802,24.0737,39.9431,24.0663,39.9061,24.0663,5552.3310,222.0932,23.8876,23.8688,48.0675,23.8500,47.9472,23.8313,47.8269,23.8313,1604.0788,32.0816,19.6825,19.6793,16.2337,19.6761,16.2264,19.6729,16.2192,19.6729,5552.3310,222.0932,18.5144,18.5118,13.2287,18.5093,13.2193,18.5068,13.2099,18.5068,5552.3310,222.0932,17.6831,17.6789,10.3233,17.6747,10.2984,17.6705,10.2735,17.6705,1604.0788,32.0816,12.1367,685.6378,8.0911,0.0000,591.8922,1277.5300,-221976.7000,-292929.6167,-286997.1223
8009.0000,17.6918,29.9140,0.0000,237093.9000,-237093.9000,6.1471,0.0000,0.0000,0.0000,52687.5333,4.5000,1.0000,52687.5333,0.0000,0.0000,289781.4333,0.0000,-289781.4333,24.1385,16.8412,27059.5000,0.0000,27059.5000,0.7016,7313.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7313.3784,0.0000,0.0000,0.0000,19746.1216,19746.1216,23.6787,35.7195,0.0000,19889.8000,-19889.8000,0.5157,0.0000,0.0000,0.0000,4059.1429,4.9000,1.0000,4059.1429,0.0000,0.0000,23948.9429,0.0000,-23948.9429,24.2115,16.9142,1896.8000,0.0000,1896.8000,0.0492,512.6486,3.7000,1.0000,0.0000,0.0000,0.0000,512.6486,0.0000,0.0000,0.0000,1384.1514,1384.1514,24.1582,17.1029,5762.2000,321.6000,5440.6000,0.1494,1309.5909,4.4000,1.0000,65.6327,4.9000,1.0000,1375.2236,0.0000,0.0000,387.2327,4452.6091,4065.3764,24.0677,16.7704,7968.2000,0.0000,7968.2000,0.2066,2153.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2153.5676,0.0000,0.0000,0.0000,5814.6324,5814.6324,23.8852,19.7449,21.8151,-12.4072,-186108.3802,11.6543,1278.8371,12.7884,11.6543,0.0000,57.5468,19.7355,18.5517,19.1436,-6.6515,-53212.1654,11.6543,2643.0082,26.4301,11.6543,0.0000,202.3491,18.5442,17.7036,18.1239,-5.3975,-37782.7562,11.6543,3138.5696,31.3857,11.6543,0.0000,264.1831,23.6992,23.6923,34.8467,23.6855,34.8166,23.6787,34.7865,23.6787,5166.4190,206.6568,24.1807,24.1732,39.6586,24.1657,39.6212,24.1582,39.5839,24.1582,5166.4190,206.6568,23.9384,23.9206,46.8470,23.9029,46.7386,23.8852,46.6305,23.8852,1493.2702,29.8654,19.7449,19.7418,16.3302,19.7387,16.3241,19.7355,16.3180,19.7355,5166.4190,206.6568,18.5517,18.5492,13.2754,18.5467,13.2661,18.5442,13.2568,18.5442,5166.4190,206.6568,17.7036,17.6997,10.2567,17.6957,10.2354,17.6918,10.2141,17.6918,1493.2702,29.8654,11.6543,612.6798,7.7695,0.0000,524.0791,1136.7589,-214618.6000,-282720.0943,-277103.3018
8010.0000,17.6946,29.9168,0.0000,236586.5000,-236586.5000,6.1339,0.0000,0.0000,0.0000,52574.7778,4.5000,1.0000,52574.7778,0.0000,0.0000,289161.2778,0.0000,-289161.2778,24.3610,17.0637,17681.9000,0.0000,17681.9000,0.4584,4778.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4778.8919,0.0000,0.0000,0.0000,12903.0081,12903.0081,24.0401,36.0809,0.0000,17727.8000,-17727.8000,0.4596,0.0000,0.0000,0.0000,3617.9184,4.9000,1.0000,3617.9184,0.0000,0.0000,21345.7184,0.0000,-21345.7184,24.5322,17.2349,1214.0000,0.0000,1214.0000,0.0315,328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,328.1081,0.0000,0.0000,0.0000,885.8919,885.8919,24.4859,17.3509,5458.7000,268.5000,5190.2000,0.1415,1240.6136,4.4000,1.0000,54.7959,4.9000,1.0000,1295.4096,0.0000,0.0000,323.2959,4218.0864,3894.7904,24.3961,17.0988,10501.3000,0.0000,10501.3000,0.2723,2838.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2838.1892,0.0000,0.0000,0.0000,7663.1108,7663.1108,24.1569,19.7259,21.9414,-12.8131,-192196.4986,11.2459,1228.4893,12.2849,11.2459,0.0000,51.7071,19.7169,18.5567,19.1368,-6.2906,-50324.6344,11.2459,2551.0464,25.5105,11.2459,0.0000,181.8153,18.5492,17.7062,18.1277,-5.2234,-36563.9194,11.2459,3028.1632,30.2816,11.2459,0.0000,237.3745,24.0636,24.0557,37.5886,24.0479,37.5496,24.0401,37.5107,24.0401,4849.4606,193.9784,24.5118,24.5031,41.9516,24.4945,41.9035,24.4859,41.8555,24.4859,4849.4606,193.9784,24.2195,24.1985,48.8654,24.1777,48.7179,24.1569,48.5713,24.1569,1402.2256,28.0445,19.7259,19.7229,15.7705,19.7199,15.7657,19.7169,15.7610,19.7169,4849.4606,193.9784,18.5567,18.5542,13.0811,18.5517,13.0718,18.5492,13.0625,18.5492,4849.4606,193.9784,17.7062,17.7023,10.0601,17.6984,10.0394,17.6946,10.0188,17.6946,1402.2256,28.0445,11.2459,554.9863,7.4973,0.0000,470.8969,1025.8833,-219726.9000,-285160.1949,-279085.0523
8011.0000,17.4388,29.6517,160.2000,132972.4000,-132812.2000,3.4476,36.4091,4.4000,1.0000,29549.4222,4.5000,1.0000,29585.8313,0.0000,0.0000,162521.8222,123.7909,-162398.0313,23.9527,16.6554,14562.3000,0.0000,14562.3000,0.3776,3935.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3935.7568,0.0000,0.0000,0.0000,10626.5432,10626.5432,23.5001,34.5496,27.3000,212.8000,-185.5000,0.0055,6.2045,4.4000,1.0000,43.4286,4.9000,1.0000,49.6331,0.0000,0.0000,256.2286,21.0955,-235.1331,23.5095,16.2122,1012.4000,0.0000,1012.4000,0.0262,273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,273.6216,0.0000,0.0000,0.0000,738.7784,738.7784,23.4585,16.5948,5115.5000,366.9000,4748.6000,0.1326,1162.6136,4.4000,1.0000,74.8776,4.9000,1.0000,1237.4912,0.0000,0.0000,441.7776,3952.8864,3511.1088,23.3176,16.0203,12330.8000,0.0000,12330.8000,0.3197,3332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3332.6486,0.0000,0.0000,0.0000,8998.1514,8998.1514,22.9418,19.3647,21.1533,-5.9454,-89180.6845,6.4638,726.3036,7.2630,6.4638,0.0000,9.8182,19.3559,18.2384,18.7972,-3.4826,-27860.4684,6.4638,1484.9938,14.8499,6.4638,0.0000,34.5232,18.2315,17.4419,17.8367,-2.8122,-19685.2254,6.4638,1759.8425,17.5984,6.4638,0.0000,45.0729,23.5264,23.5176,31.1392,23.5088,31.0928,23.5001,31.0465,23.5001,1822.7175,72.9087,23.4799,23.4727,30.5227,23.4656,30.4915,23.4585,30.4603,23.4585,1822.7175,72.9087,22.9567,22.9520,32.1502,22.9470,32.2030,22.9418,32.2527,22.9418,530.5600,10.6112,19.3647,19.3618,12.0078,19.3589,12.0033,19.3559,11.9989,19.3559,1822.7175,72.9087,18.2384,18.2361,9.7714,18.2338,9.7641,18.2315,9.7568,18.2315,1822.7175,72.9087,17.4419,17.4409,6.7323,17.4398,6.7461,17.4388,6.7593,17.4388,530.5600,10.6112,6.4638,120.0557,4.3092,0.0000,89.4143,209.4699,-100343.6000,-138758.5826,-136726.3783
8012.0000,17.3516,29.5580,271.2000,132588.9000,-132317.7000,3.4376,61.6364,4.4000,1.0000,29464.2000,4.5000,1.0000,29525.8364,0.0000,0.0000,162053.1000,209.5636,-161843.5364,23.8748,16.5775,14564.2000,0.0000,14564.2000,0.3776,3936.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3936.2703,0.0000,0.0000,0.0000,10627.9297,10627.9297,23.4165,15.6893,229.8000,0.0000,229.8000,0.0060,52.2273,4.4000,1.0000,0.0000,0.0000,0.0000,52.2273,0.0000,0.0000,0.0000,177.5727,177.5727,23.4094,16.1121,783.8000,0.0000,783.8000,0.0203,211.8378,3.7000,1.0000,0.0000,0.0000,0.0000,211.8378,0.0000,0.0000,0.0000,571.9622,571.9622,23.3566,16.3702,5466.0000,336.3000,5129.7000,0.1417,1242.2727,4.4000,1.0000,68.6327,4.9000,1.0000,1310.9054,0.0000,0.0000,404.9327,4223.7273,3818.7946,23.2027,15.9054,11767.9000,0.0000,11767.9000,0.3051,3180.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3180.5135,0.0000,0.0000,0.0000,8587.3865,8587.3865,22.7967,19.1401,20.9684,-6.0481,-90721.8938,6.4325,727.6221,7.2762,6.4325,0.0000,9.6761,19.1318,18.1588,18.6453,-3.0175,-24140.0879,6.4325,1486.2415,14.8624,6.4325,0.0000,34.0237,18.1501,17.3605,17.7553,-2.7984,-19588.8283,6.4325,1756.7494,17.5675,6.4325,0.0000,44.4206,23.4465,23.4365,30.5009,23.4265,30.4453,23.4165,30.3899,23.4165,1807.2055,72.2882,23.3863,23.3764,30.4110,23.3665,30.3511,23.3566,30.2914,23.3566,1807.2055,72.2882,22.8566,22.8363,32.3102,22.8164,32.1502,22.7967,31.9943,22.7967,526.0773,10.5215,19.1401,19.1373,10.2262,19.1345,10.2233,19.1318,10.2203,19.1318,1807.2055,72.2882,18.1588,18.1559,9.3718,18.1530,9.3583,18.1501,9.3450,18.1501,1807.2055,72.2882,17.3605,17.3575,6.1593,17.3545,6.1431,17.3516,6.1273,17.3516,526.0773,10.5215,6.4325,118.4585,4.2883,0.0000,88.1204,206.5789,-99842.3000,-138059.8906,-134450.8101
8013.0000,17.2343,29.3299,1339.4000,81735.5000,-80396.1000,2.1191,304.4091,4.4000,1.0000,18163.4444,4.5000,1.0000,18467.8535,0.0000,0.0000,99898.9444,1034.9909,-98863.9535,22.9363,15.6390,14571.8000,0.0000,14571.8000,0.3778,3938.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3938.3243,0.0000,0.0000,0.0000,10633.4757,10633.4757,22.3093,14.5820,2057.0000,0.0000,2057.0000,0.0533,467.5000,4.4000,1.0000,0.0000,0.0000,0.0000,467.5000,0.0000,0.0000,0.0000,1589.5000,1589.5000,22.2176,14.9203,855.4000,0.0000,855.4000,0.0222,231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,231.1892,0.0000,0.0000,0.0000,624.2108,624.2108,22.1697,15.1400,5587.7000,323.7000,5264.0000,0.1449,1269.9318,4.4000,1.0000,66.0612,4.9000,1.0000,1335.9930,0.0000,0.0000,389.7612,4317.7682,3928.0070,21.9432,14.6459,10782.8000,0.0000,10782.8000,0.2796,2914.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2914.2703,0.0000,0.0000,0.0000,7868.5297,7868.5297,21.5172,19.3387,20.4279,-2.5180,-37770.5884,4.4953,518.5758,5.1858,4.4953,0.0000,3.3026,19.3180,17.8681,18.5931,-3.1424,-25139.4439,4.4953,1040.7010,10.4070,4.4953,0.0000,11.6127,17.8620,17.2421,17.5521,-1.5355,-10748.4510,4.4953,1237.2705,12.3727,4.4953,0.0000,15.1613,22.3230,22.3184,19.4464,22.3139,19.4479,22.3093,19.4491,22.3093,964.1267,38.5651,22.1816,22.1777,18.8461,22.1737,18.8495,22.1697,18.8526,22.1697,964.1267,38.5651,21.4894,21.4994,16.6167,21.5087,16.8334,21.5172,17.0405,21.5172,281.9954,5.6399,19.3387,19.3318,12.7056,19.3249,12.6610,19.3180,12.6168,19.3180,964.1267,38.5651,17.8681,17.8661,6.7844,17.8641,6.7805,17.8620,6.7766,17.8620,964.1267,38.5651,17.2421,17.2395,5.0746,17.2369,5.0645,17.2343,5.0543,17.2343,281.9954,5.6399,4.4953,44.2072,2.9969,0.0000,30.0766,74.2838,-46865.1000,-74220.2304,-73658.4834
8014.0000,17.1270,29.1703,1818.3000,78494.2000,-76675.9000,2.0351,413.2500,4.4000,1.0000,17443.1556,4.5000,1.0000,17856.4056,0.0000,0.0000,95937.3556,1405.0500,-94532.3056,22.8891,15.5918,12339.9000,0.0000,12339.9000,0.3199,3335.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3335.1081,0.0000,0.0000,0.0000,9004.7919,9004.7919,22.3078,14.5806,3046.4000,0.0000,3046.4000,0.0790,692.3636,4.4000,1.0000,0.0000,0.0000,0.0000,692.3636,0.0000,0.0000,0.0000,2354.0364,2354.0364,22.1643,14.8670,517.7000,0.0000,517.7000,0.0134,139.9189,3.7000,1.0000,0.0000,0.0000,0.0000,139.9189,0.0000,0.0000,0.0000,377.7811,377.7811,22.1110,14.8959,6161.4000,262.1000,5899.3000,0.1597,1400.3182,4.4000,1.0000,53.4898,4.9000,1.0000,1453.8080,0.0000,0.0000,315.5898,4761.0818,4445.4920,21.8400,14.5427,8812.6000,0.0000,8812.6000,0.2285,2381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2381.7838,0.0000,0.0000,0.0000,6430.8162,6430.8162,21.3960,19.0785,20.2373,-2.5347,-38019.7809,4.2535,494.1096,4.9411,4.2535,0.0000,2.7978,19.0666,17.8703,18.4684,-2.4534,-19626.9459,4.2535,989.3475,9.8935,4.2535,0.0000,9.8376,17.8590,17.1332,17.4961,-1.7012,-11908.4670,4.2535,1173.2238,11.7322,4.2535,0.0000,12.8438,22.3403,22.3294,21.2847,22.3186,21.2174,22.3078,21.1508,22.3078,875.3498,35.0140,22.1413,22.1312,20.3908,22.1211,20.3256,22.1110,20.2610,22.1110,875.3498,35.0140,21.4481,21.4300,18.8918,21.4126,18.7257,21.3960,18.5694,21.3960,256.2266,5.1245,19.0785,19.0746,10.1058,19.0706,10.0969,19.0666,10.0878,19.0666,875.3498,35.0140,17.8703,17.8665,7.4036,17.8628,7.3814,17.8590,7.3595,17.8590,875.3498,35.0140,17.1332,17.1311,4.1805,17.1291,4.1765,17.1270,4.1725,17.1270,256.2266,5.1245,4.2535,37.9834,2.8357,0.0000,25.4792,63.4626,-46060.0000,-71919.3880,-69555.1938
8015.0000,17.1359,28.9729,3193.6000,64063.5000,-60869.9000,1.6610,725.8182,4.4000,1.0000,14236.3333,4.5000,1.0000,14962.1515,0.0000,0.0000,78299.8333,2467.7818,-75832.0515,21.8161,14.5188,12054.4000,0.0000,12054.4000,0.3125,3257.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3257.9459,0.0000,0.0000,0.0000,8796.4541,8796.4541,21.2698,13.5426,16301.3000,0.0000,16301.3000,0.4226,3704.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3704.8409,0.0000,0.0000,0.0000,12596.4591,12596.4591,20.4924,13.1951,388.8000,0.0000,388.8000,0.0101,105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,105.0811,0.0000,0.0000,0.0000,283.7189,283.7189,20.4897,12.9066,7523.1000,90.1000,7433.0000,0.1951,1709.7955,4.4000,1.0000,18.3878,4.9000,1.0000,1728.1832,0.0000,0.0000,108.4878,5813.3045,5704.8168,20.1376,12.8403,7686.7000,0.0000,7686.7000,0.1993,2077.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2077.4865,0.0000,0.0000,0.0000,5609.2135,5609.2135,19.8855,19.7611,19.8233,-0.1343,-2015.0319,4.2008,495.4639,4.9546,4.2008,0.0000,2.6951,19.7255,17.5863,18.6559,-4.3325,-34659.7811,4.2008,970.2300,9.7023,4.2008,0.0000,9.4767,17.5826,17.1515,17.3670,-0.9978,-6984.4714,4.2008,1164.4418,11.6444,4.2008,0.0000,12.3726,21.2732,21.2721,11.5055,21.2710,11.5419,21.2698,11.5775,21.2698,856.5122,34.2605,20.4749,20.4799,4.9463,20.4849,5.0373,20.4897,5.1270,20.4897,856.5122,34.2605,19.7914,19.8242,0.7005,19.8556,1.1658,19.8855,1.6125,19.8855,250.7564,5.0151,19.7611,19.7492,17.2515,19.7373,17.1621,19.7255,17.0734,19.7255,856.5122,34.2605,17.5863,17.5851,4.9184,17.5838,4.9234,17.5826,4.9282,17.5826,856.5122,34.2605,17.1515,17.1462,4.8319,17.1410,4.7875,17.1359,4.7446,17.1359,250.7564,5.0151,4.2008,36.7070,2.8006,0.0000,24.5443,61.2514,-17005.7000,-42841.3891,-43659.2845
8016.0000,17.0717,28.7510,4000.5000,56940.5000,-52940.0000,1.4763,909.2045,4.4000,1.0000,12653.4444,4.5000,1.0000,13562.6490,0.0000,0.0000,69593.9444,3091.2955,-66502.6490,21.3865,14.0892,12044.2000,0.0000,12044.2000,0.3123,3255.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3255.1892,0.0000,0.0000,0.0000,8789.0108,8789.0108,20.8082,13.0809,19990.3000,0.0000,19990.3000,0.5183,4543.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4543.2500,0.0000,0.0000,0.0000,15447.0500,15447.0500,19.8059,12.5086,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,19.7949,12.0676,9067.6000,0.0000,9067.6000,0.2351,2060.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2060.8182,0.0000,0.0000,0.0000,7006.7818,7006.7818,19.3402,12.0429,4309.2000,0.0000,4309.2000,0.1117,1164.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1164.6486,0.0000,0.0000,0.0000,3144.5514,3144.5514,19.1896,19.8991,19.5443,0.7290,10934.8206,3.9960,476.1790,4.7618,3.9960,0.0000,2.3197,19.8683,17.5559,18.7121,-4.4550,-35640.0951,3.9960,920.9627,9.2096,3.9960,0.0000,8.1566,17.5478,17.0809,17.3144,-1.0280,-7196.1996,3.9960,1109.8886,11.0989,3.9960,0.0000,10.6491,20.8163,20.8136,9.0792,20.8109,9.0873,20.8082,9.0955,20.8082,784.9500,31.3980,19.7871,19.7897,1.3127,19.7923,1.3590,19.7949,1.4053,19.7949,784.9500,31.3980,19.1362,19.1539,-3.1226,19.1717,-2.9198,19.1896,-2.7133,19.1896,229.9683,4.5994,19.8991,19.8888,17.7741,19.8785,17.7134,19.8683,17.6528,19.8683,784.9500,31.3980,17.5559,17.5532,5.2611,17.5505,5.2488,17.5478,5.2367,17.5478,784.9500,31.3980,17.0809,17.0779,4.2207,17.0748,4.2083,17.0717,4.1954,17.0717,229.9683,4.5994,3.9960,32.0040,2.6640,0.0000,21.1253,53.1293,-7131.1000,-31825.1145,-31901.4742
8017.0000,17.0330,28.4915,5065.5000,51258.4000,-46192.9000,1.3290,1151.2500,4.4000,1.0000,11390.7556,4.5000,1.0000,12542.0056,0.0000,0.0000,62649.1556,3914.2500,-58734.9056,20.9169,13.6196,12062.6000,0.0000,12062.6000,0.3127,3260.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3260.1622,0.0000,0.0000,0.0000,8802.4378,8802.4378,20.3317,12.6044,24970.7000,0.0000,24970.7000,0.6474,5675.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5675.1591,0.0000,0.0000,0.0000,19295.5409,19295.5409,19.0557,11.7584,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0000,0.0000,0.0000,283.8649,283.8649,19.0534,11.3261,10779.8000,0.0000,10779.8000,0.2795,2449.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2449.9545,0.0000,0.0000,0.0000,8329.8455,8329.8455,18.5026,11.2053,1357.0000,0.0000,1357.0000,0.0352,366.7568,3.7000,1.0000,0.0000,0.0000,0.0000,366.7568,0.0000,0.0000,0.0000,990.2432,990.2432,18.5083,20.0779,19.2931,1.5825,23737.0791,3.9208,471.6000,4.7160,3.9208,0.0000,2.1913,20.0441,17.5114,18.7778,-4.7876,-38300.8126,3.9208,901.4243,9.0142,3.9208,0.0000,7.7051,17.5034,17.0438,17.2736,-0.9929,-6950.2635,3.9208,1090.7267,10.9073,3.9208,0.0000,10.0596,20.3348,20.3338,6.1303,20.3327,6.1520,20.3317,6.1736,20.3317,759.3951,30.3758,19.0370,19.0425,-3.3780,19.0480,-3.3089,19.0534,-3.2403,19.0534,759.3951,30.3758,18.4371,18.4612,-7.9918,18.4850,-7.7285,18.5083,-7.4690,18.5083,222.5418,4.4508,20.0779,20.0666,18.9514,20.0553,18.8839,20.0441,18.8166,20.0441,759.3951,30.3758,17.5114,17.5087,5.2330,17.5061,5.2220,17.5034,5.2111,17.5034,759.3951,30.3758,17.0438,17.0402,4.0734,17.0365,4.0524,17.0330,4.0318,17.0330,222.5418,4.4508,3.9208,30.3816,2.6139,0.0000,19.9560,50.3375,3366.2000,-21032.9732,-21513.9971
