Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8018.0000,17.0032,28.1886,6267.7000,46711.8000,-40444.1000,1.2111,1424.4773,4.4000,1.0000,10380.4000,4.5000,1.0000,11804.8773,0.0000,0.0000,57092.2000,4843.2227,-52248.9773,20.4570,13.1597,12084.3000,0.0000,12084.3000,0.3133,3266.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3266.0270,0.0000,0.0000,0.0000,8818.2730,8818.2730,19.8752,12.1479,28909.5000,0.0000,28909.5000,0.7495,6570.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6570.3409,0.0000,0.0000,0.0000,22339.1591,22339.1591,18.3985,11.1012,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,18.4006,10.6733,11958.0000,0.0000,11958.0000,0.3100,2717.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2717.7273,0.0000,0.0000,0.0000,9240.2727,9240.2727,17.7898,10.4925,792.8000,0.0000,792.8000,0.0206,214.2703,3.7000,1.0000,0.0000,0.0000,0.0000,214.2703,0.0000,0.0000,0.0000,578.5297,578.5297,17.8376,20.2624,19.0500,2.4455,36682.7507,3.9222,476.0585,4.7606,3.9222,0.0000,2.1936,20.2265,17.4844,18.8554,-5.1852,-41481.7062,3.9222,899.1236,8.9912,3.9222,0.0000,7.7133,17.4761,17.0143,17.2452,-0.9979,-6985.3418,3.9222,1092.3077,10.9231,3.9222,0.0000,10.0703,19.8741,19.8744,3.3856,19.8748,3.4166,19.8752,3.4474,19.8752,759.8653,30.3946,18.3793,18.3865,-7.1215,18.3936,-7.0453,18.4006,-6.9694,18.4006,759.8653,30.3946,17.7516,17.7807,-12.7512,17.8093,-12.4536,17.8376,-12.1595,17.8376,222.6784,4.4536,20.2624,20.2504,20.1728,20.2384,20.1025,20.2265,20.0324,20.2265,759.8653,30.3946,17.4844,17.4816,5.3081,17.4788,5.2962,17.4761,5.2843,17.4761,759.8653,30.3946,17.0143,17.0106,3.9865,17.0069,3.9650,17.0032,3.9438,17.0032,222.6784,4.4536,3.9222,30.4111,2.6148,0.0000,19.9772,50.3884,13697.4000,-10983.1130,-11784.2973
8019.0000,16.9774,27.8499,7441.8000,42607.2000,-35165.4000,1.1047,1691.3182,4.4000,1.0000,9468.2667,4.5000,1.0000,11159.5848,0.0000,0.0000,52075.4667,5750.4818,-46324.9848,20.0611,12.7638,12088.7000,0.0000,12088.7000,0.3134,3267.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3267.2162,0.0000,0.0000,0.0000,8821.4838,8821.4838,19.4776,11.7504,31680.4000,0.0000,31680.4000,0.8214,7200.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7200.0909,0.0000,0.0000,0.0000,24480.3091,24480.3091,17.8481,10.5508,390.1000,0.0000,390.1000,0.0101,105.4324,3.7000,1.0000,0.0000,0.0000,0.0000,105.4324,0.0000,0.0000,0.0000,284.6676,284.6676,17.8535,10.1263,13014.9000,0.0000,13014.9000,0.3374,2957.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2957.9318,0.0000,0.0000,0.0000,10056.9682,10056.9682,17.1841,9.8868,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,17.2582,20.4058,18.8320,3.1524,47285.3255,3.8949,476.6090,4.7661,3.8949,0.0000,2.1481,20.3689,17.4694,18.9192,-5.4447,-43557.9867,3.8949,890.7307,8.9073,3.8949,0.0000,7.5532,17.4606,16.9886,17.2246,-1.0130,-7090.9679,3.8949,1085.5539,10.8555,3.8949,0.0000,9.8613,19.4738,19.4751,1.2420,19.4764,1.2769,19.4776,1.3116,19.4776,750.6582,30.0263,17.8291,17.8373,-9.8748,17.8454,-9.7960,17.8535,-9.7175,17.8535,750.6582,30.0263,17.1661,17.1972,-16.3024,17.2279,-16.0071,17.2582,-15.7144,17.2582,220.0023,4.4000,20.4058,20.3935,20.9563,20.3812,20.8866,20.3689,20.8171,20.3689,750.6582,30.0263,17.4694,17.4665,5.4383,17.4636,5.4252,17.4606,5.4122,17.4606,750.6582,30.0263,16.9886,16.9848,3.9169,16.9811,3.8955,16.9774,3.8743,16.9774,220.0023,4.4000,3.8949,29.8339,2.5966,0.0000,19.5625,49.3964,22377.9000,-2412.1400,-3363.6291
8020.0000,16.9559,27.4646,8654.4000,39027.9000,-30373.5000,1.0119,1966.9091,4.4000,1.0000,8672.8667,4.5000,1.0000,10639.7758,0.0000,0.0000,47700.7667,6687.4909,-41013.2758,19.6750,12.3777,12072.6000,0.0000,12072.6000,0.3130,3262.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3262.8649,0.0000,0.0000,0.0000,8809.7351,8809.7351,19.0978,11.3705,34702.7000,0.0000,34702.7000,0.8997,7886.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7886.9773,0.0000,0.0000,0.0000,26815.7227,26815.7227,17.3200,10.0227,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,17.3292,9.6020,13986.7000,0.0000,13986.7000,0.3626,3178.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3178.7955,0.0000,0.0000,0.0000,10807.9045,10807.9045,16.6127,9.3154,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,16.6970,20.5438,18.6204,3.8681,58022.0865,3.9106,482.3504,4.8235,3.9106,0.0000,2.1742,20.5059,17.4647,18.9853,-5.7338,-45870.6344,3.9106,892.1250,8.9212,3.9106,0.0000,7.6452,17.4555,16.9673,17.2114,-1.0521,-7364.6725,3.9106,1090.4986,10.9050,3.9106,0.0000,9.9814,19.0909,19.0933,-0.7939,19.0956,-0.7532,19.0978,-0.7127,19.0978,755.9580,30.2383,17.3008,17.3103,-12.5665,17.3198,-12.4810,17.3292,-12.3959,17.3292,755.9580,30.2383,16.5948,16.6293,-19.8164,16.6634,-19.5011,16.6970,-19.1889,16.6970,221.5428,4.4309,20.5438,20.5311,21.7202,20.5185,21.6501,20.5059,21.5802,20.5059,755.9580,30.2383,17.4647,17.4617,5.6168,17.4586,5.6028,17.4555,5.5889,17.4555,755.9580,30.2383,16.9673,16.9635,3.8781,16.9597,3.8566,16.9559,3.8353,16.9559,221.5428,4.4309,3.9106,30.1657,2.6071,0.0000,19.8008,49.9665,31154.1000,5978.7677,4786.7797
8021.0000,16.8864,28.2129,6418.3000,55371.1000,-48952.8000,1.4356,1458.7045,4.4000,1.0000,12304.6889,4.5000,1.0000,13763.3934,0.0000,0.0000,67675.7889,4959.5955,-62716.1934,20.3866,13.0893,12065.1000,0.0000,12065.1000,0.3128,3260.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3260.8378,0.0000,0.0000,0.0000,8804.2622,8804.2622,19.8732,12.1459,36396.4000,0.0000,36396.4000,0.9436,8271.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8271.9091,0.0000,0.0000,0.0000,28124.4909,28124.4909,18.3035,11.0062,391.2000,0.0000,391.2000,0.0101,105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,105.7297,0.0000,0.0000,0.0000,285.4703,285.4703,18.2763,10.5490,14435.4000,0.0000,14435.4000,0.3743,3280.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3280.7727,0.0000,0.0000,0.0000,11154.6273,11154.6273,17.6537,10.3564,792.9000,0.0000,792.9000,0.0206,214.2973,3.7000,1.0000,0.0000,0.0000,0.0000,214.2973,0.0000,0.0000,0.0000,578.6027,578.6027,17.5813,19.7469,18.6641,2.5869,38803.4146,4.6455,572.0551,5.7206,4.6455,0.0000,3.6448,19.7380,17.8910,18.8145,-4.1369,-33095.2644,4.6455,1066.5694,10.6657,4.6455,0.0000,12.8160,17.8719,16.8912,17.3815,-2.5103,-17571.9919,4.6455,1286.9894,12.8699,4.6455,0.0000,16.7323,19.8952,19.8878,8.8223,19.8805,8.7629,19.8732,8.7042,19.8732,1021.1484,40.8459,18.2876,18.2838,-0.4265,18.2800,-0.4793,18.2763,-0.5312,18.2763,1021.1484,40.8459,17.6214,17.6069,-4.4221,17.5935,-4.7103,17.5813,-4.9826,17.5813,298.5383,5.9708,19.7469,19.7440,13.3010,19.7410,13.3297,19.7380,13.3577,19.7380,1021.1484,40.8459,17.8910,17.8846,9.9945,17.8782,9.9482,17.8719,9.9022,17.8719,1021.1484,40.8459,16.8912,16.8896,3.1720,16.8880,3.1776,16.8864,3.1825,16.8864,298.5383,5.9708,4.6455,48.3817,3.0970,0.0000,33.1930,81.5747,15128.2000,-13768.7401,-11863.8417
8022.0000,16.9475,28.4038,6131.9000,61859.3000,-55727.4000,1.6038,1393.6136,4.4000,1.0000,13746.5111,4.5000,1.0000,15140.1247,0.0000,0.0000,75605.8111,4738.2864,-70867.5247,20.5793,13.2820,12089.1000,0.0000,12089.1000,0.3134,3267.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3267.3243,0.0000,0.0000,0.0000,8821.7757,8821.7757,20.1106,12.3833,37581.1000,0.0000,37581.1000,0.9744,8541.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8541.1591,0.0000,0.0000,0.0000,29039.9409,29039.9409,18.6223,11.3250,509.5000,0.0000,509.5000,0.0132,137.7027,3.7000,1.0000,0.0000,0.0000,0.0000,137.7027,0.0000,0.0000,0.0000,371.7973,371.7973,18.5962,10.8689,14007.8000,0.0000,14007.8000,0.3632,3183.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3183.5909,0.0000,0.0000,0.0000,10824.2091,10824.2091,18.0415,10.7442,4040.9000,0.0000,4040.9000,0.1048,1092.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1092.1351,0.0000,0.0000,0.0000,2948.7649,2948.7649,17.8786,19.4921,18.6854,2.0990,31484.9839,5.0591,622.4918,6.2249,5.0591,0.0000,4.7076,19.4801,17.9602,18.7202,-3.7072,-29657.4231,5.0591,1165.6489,11.6565,5.0591,0.0000,16.5531,17.9464,16.9618,17.4541,-2.7446,-19212.2134,5.0591,1397.6816,13.9768,5.0591,0.0000,21.6114,20.1272,20.1217,10.9542,20.1161,10.9253,20.1106,10.8964,20.1106,1185.5619,47.4225,18.6033,18.6009,2.7288,18.5986,2.7072,18.5962,2.6856,18.5962,1185.5619,47.4225,17.8904,17.8865,-1.0063,17.8826,-1.0896,17.8786,-1.1749,17.8786,346.2038,6.9241,19.4921,19.4881,11.6674,19.4841,11.6720,19.4801,11.6766,19.4801,1185.5619,47.4225,17.9602,17.9556,10.1564,17.9510,10.1333,17.9464,10.1102,17.9464,1185.5619,47.4225,16.9618,16.9570,4.3011,16.9522,4.2634,16.9475,4.2268,16.9475,346.2038,6.9241,5.0591,61.1585,3.3728,0.0000,42.8720,104.0305,12501.0000,-18861.0369,-17384.6526
8023.0000,17.1072,29.1443,2883.6000,120353.6000,-117470.0000,3.1204,655.3636,4.4000,1.0000,26745.2444,4.5000,1.0000,27400.6081,0.0000,0.0000,147098.8444,2228.2364,-144870.6081,22.4672,15.1699,12088.9000,0.0000,12088.9000,0.3134,3267.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3267.2703,0.0000,0.0000,0.0000,8821.6297,8821.6297,22.0961,14.3688,20850.1000,0.0000,20850.1000,0.5406,4738.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4738.6591,0.0000,0.0000,0.0000,16111.4409,16111.4409,21.5000,14.2027,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0000,0.0000,0.0000,341.4405,341.4405,21.4352,13.7080,12925.8000,0.0000,12925.8000,0.3351,2937.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2937.6818,0.0000,0.0000,0.0000,9988.1182,9988.1182,21.0657,13.7684,13502.4000,0.0000,13502.4000,0.3501,3649.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3649.2973,0.0000,0.0000,0.0000,9853.1027,9853.1027,20.5407,18.3217,19.4312,-3.9985,-59977.0723,7.0076,838.5688,8.3857,7.0076,0.0000,12.5104,18.3304,18.2054,18.2679,-0.4222,-3377.4764,7.0076,1642.3173,16.4232,7.0076,0.0000,43.9898,18.1921,17.1248,17.6584,-4.1209,-28846.1874,7.0076,1920.9047,19.2090,7.0076,0.0000,57.4323,22.1408,22.1258,30.6532,22.1109,30.5341,22.0961,30.4156,22.0961,2101.2187,84.0487,21.4874,21.4699,31.1021,21.4525,30.9362,21.4352,30.7712,21.4352,2101.2187,84.0487,20.7011,20.6466,32.6440,20.5932,31.9724,20.5407,31.3133,20.5407,611.0037,12.2201,18.3217,18.3246,0.8730,18.3275,0.9418,18.3304,1.0101,18.3304,2101.2187,84.0487,18.2054,18.2009,12.2651,18.1965,12.2434,18.1921,12.2217,18.1921,2101.2187,84.0487,17.1248,17.1189,6.3112,17.1130,6.2651,17.1072,6.2195,17.1072,611.0037,12.2201,7.0076,150.0119,4.6717,0.0000,113.9326,263.9445,-57634.9000,-99754.8760,-92200.7361
8024.0000,17.2671,29.4469,875.9000,159714.6000,-158838.7000,4.1409,199.0682,4.4000,1.0000,35492.1333,4.5000,1.0000,35691.2015,0.0000,0.0000,195206.7333,676.8318,-194529.9015,23.1514,15.8541,20487.3000,0.0000,20487.3000,0.5312,5537.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5537.1081,0.0000,0.0000,0.0000,14950.1919,14950.1919,22.6704,14.9431,13637.6000,0.0000,13637.6000,0.3536,3099.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3099.4545,0.0000,0.0000,0.0000,10538.1455,10538.1455,22.3516,15.0543,928.4000,0.0000,928.4000,0.0241,250.9189,3.7000,1.0000,0.0000,0.0000,0.0000,250.9189,0.0000,0.0000,0.0000,677.4811,677.4811,22.2989,14.5716,11275.7000,0.0000,11275.7000,0.2923,2562.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2562.6591,0.0000,0.0000,0.0000,8713.0409,8713.0409,22.0353,14.7380,14349.7000,0.0000,14349.7000,0.3720,3878.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3878.2973,0.0000,0.0000,0.0000,10471.4027,10471.4027,21.6270,18.4192,20.0231,-7.0696,-106044.6714,8.5712,1003.5152,10.0352,8.5712,0.0000,22.8921,18.4155,18.0731,18.2443,-1.4153,-11322.4354,8.5712,2010.5504,20.1055,8.5712,0.0000,80.4943,18.0660,17.2839,17.6750,-3.6938,-25856.5248,8.5712,2348.0216,23.4802,8.5712,0.0000,105.0918,22.6992,22.6896,33.0897,22.6800,33.0398,22.6704,32.9898,22.6704,2997.7976,119.9119,22.3311,22.3204,35.1274,22.3096,35.0542,22.2989,34.9809,22.2989,2997.7976,119.9119,21.7186,21.6881,39.7716,21.6576,39.4965,21.6270,39.2183,21.6270,869.5689,17.3914,18.4192,18.4180,4.0427,18.4168,4.0570,18.4155,4.0714,18.4155,2997.7976,119.9119,18.0731,18.0707,10.4230,18.0684,10.4223,18.0660,10.4215,18.0660,2997.7976,119.9119,17.2839,17.2783,7.9790,17.2727,7.9401,17.2671,7.9013,17.2671,869.5689,17.3914,8.5712,261.6450,5.7141,0.0000,208.4781,470.1231,-98160.0000,-149179.6395,-143223.6316
8025.0000,17.3102,29.5267,128.3000,172876.8000,-172748.5000,4.4822,29.1591,4.4000,1.0000,38417.0667,4.5000,1.0000,38446.2258,0.0000,0.0000,211293.8667,99.1409,-211194.7258,23.3924,16.0951,25001.9000,0.0000,25001.9000,0.6482,6757.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6757.2703,0.0000,0.0000,0.0000,18244.6297,18244.6297,22.8426,34.6488,254.7000,8390.9000,-8136.2000,0.2175,57.8864,4.4000,1.0000,1712.4286,4.9000,1.0000,1770.3149,0.0000,0.0000,10103.3286,196.8136,-9906.5149,23.1279,15.8306,1549.9000,0.0000,1549.9000,0.0402,418.8919,3.7000,1.0000,0.0000,0.0000,0.0000,418.8919,0.0000,0.0000,0.0000,1131.0081,1131.0081,23.0621,15.3348,9883.4000,0.0000,9883.4000,0.2562,2246.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2246.2273,0.0000,0.0000,0.0000,7637.1727,7637.1727,22.8421,15.5448,13784.8000,0.0000,13784.8000,0.3574,3725.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3725.6216,0.0000,0.0000,0.0000,10059.1784,10059.1784,22.4634,18.5399,20.5016,-9.0824,-136236.5303,9.0026,1035.7446,10.3574,9.0026,0.0000,26.5261,18.5346,18.0382,18.2864,-2.1546,-17237.0264,9.0026,2108.3991,21.0840,9.0026,0.0000,93.2725,18.0312,17.3229,17.6771,-3.5135,-24594.4398,9.0026,2466.0201,24.6602,9.0026,0.0000,121.7748,22.8670,22.8589,32.4705,22.8507,32.4348,22.8426,32.3990,22.8426,3269.7219,130.7889,23.0953,23.0842,39.4155,23.0731,39.3416,23.0621,39.2679,23.0621,3269.7219,130.7889,22.5524,22.5226,45.3966,22.4930,45.1401,22.4634,44.8843,22.4634,947.8902,18.9578,18.5399,18.5381,6.2025,18.5364,6.2113,18.5346,6.2200,18.5346,3269.7219,130.7889,18.0382,18.0359,10.0125,18.0336,10.0088,18.0312,10.0051,18.0312,3269.7219,130.7889,17.3229,17.3187,8.0480,17.3144,8.0274,17.3102,8.0067,17.3102,947.8902,18.9578,9.0026,299.7087,6.0017,0.0000,241.5733,541.2821,-130664.7000,-184029.2517,-178067.9964
8026.0000,17.3430,29.5653,0.0000,183649.1000,-183649.1000,4.7614,0.0000,0.0000,0.0000,40810.9111,4.5000,1.0000,40810.9111,0.0000,0.0000,224460.0111,0.0000,-224460.0111,23.5010,16.2037,28416.9000,0.0000,28416.9000,0.7368,7680.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7680.2432,0.0000,0.0000,0.0000,20736.6568,20736.6568,22.9100,34.9508,0.0000,9014.0000,-9014.0000,0.2337,0.0000,0.0000,0.0000,1839.5918,4.9000,1.0000,1839.5918,0.0000,0.0000,10853.5918,0.0000,-10853.5918,23.2078,15.9105,1672.9000,0.0000,1672.9000,0.0434,452.1351,3.7000,1.0000,0.0000,0.0000,0.0000,452.1351,0.0000,0.0000,0.0000,1220.7649,1220.7649,23.1482,15.4210,8161.3000,0.0000,8161.3000,0.2116,1854.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1854.8409,0.0000,0.0000,0.0000,6306.4591,6306.4591,22.9752,15.6779,12090.2000,0.0000,12090.2000,0.3135,3267.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3267.6216,0.0000,0.0000,0.0000,8822.5784,8822.5784,22.6683,18.8261,20.7472,-9.3367,-140050.1263,9.4505,1077.6093,10.7761,9.4505,0.0000,30.6854,18.8179,18.0593,18.4386,-3.4565,-27651.6236,9.4505,2200.6179,22.0062,9.4505,0.0000,107.8977,18.0522,17.3551,17.7036,-3.6297,-25408.1457,9.4505,2586.0845,25.8608,9.4505,0.0000,140.8692,22.9321,22.9247,31.6157,22.9173,31.5866,22.9100,31.5576,22.9100,3563.0146,142.5206,23.1743,23.1656,37.2512,23.1569,37.2048,23.1482,37.1585,23.1482,3563.0146,142.5206,22.7332,22.7116,43.5781,22.6899,43.4315,22.6683,43.2843,22.6683,1032.3232,20.6465,18.8261,18.8234,9.4795,18.8206,9.4778,18.8179,9.4761,18.8179,3563.0146,142.5206,18.0593,18.0569,10.2069,18.0545,10.2014,18.0522,10.1959,18.0522,3563.0146,142.5206,17.3551,17.3511,8.1662,17.3471,8.1467,17.3430,8.1272,17.3430,1032.3232,20.6465,9.4505,342.8012,6.3003,0.0000,279.4523,622.2535,-142321.8000,-198227.1439,-193109.8956
8027.0000,17.3898,29.6120,0.0000,197426.2000,-197426.2000,5.1186,0.0000,0.0000,0.0000,43872.4889,4.5000,1.0000,43872.4889,0.0000,0.0000,241298.6889,0.0000,-241298.6889,23.6435,16.3462,33550.5000,0.0000,33550.5000,0.8699,9067.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9067.7027,0.0000,0.0000,0.0000,24482.7973,24482.7973,22.9882,35.0290,0.0000,8059.8000,-8059.8000,0.2090,0.0000,0.0000,0.0000,1644.8571,4.9000,1.0000,1644.8571,0.0000,0.0000,9704.6571,0.0000,-9704.6571,23.2397,15.9424,1712.2000,0.0000,1712.2000,0.0444,462.7568,3.7000,1.0000,0.0000,0.0000,0.0000,462.7568,0.0000,0.0000,0.0000,1249.4432,1249.4432,23.1840,15.9213,5525.9000,213.2000,5312.7000,0.1433,1255.8864,4.4000,1.0000,43.5102,4.9000,1.0000,1299.3966,0.0000,0.0000,256.7102,4270.0136,4013.3034,23.0800,15.7827,10960.5000,0.0000,10960.5000,0.2842,2962.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2962.2973,0.0000,0.0000,0.0000,7998.2027,7998.2027,22.8140,19.0544,20.9342,-9.6710,-145065.7215,10.0039,1133.0163,11.3302,10.0039,0.0000,36.3983,19.0455,18.1387,18.5921,-4.3739,-34991.2358,10.0039,2316.0652,23.1607,10.0039,0.0000,127.9854,18.1311,17.4020,17.7666,-4.0189,-28132.0130,10.0039,2730.9648,27.3096,10.0039,0.0000,167.0953,23.0090,23.0020,31.3522,22.9951,31.3263,22.9882,31.3005,22.9882,3940.7796,157.6312,23.2073,23.1996,35.7600,23.1918,35.7216,23.1840,35.6833,23.1840,3940.7796,157.6312,22.8727,22.8531,42.5764,22.8335,42.4486,22.8140,42.3209,22.8140,1141.0146,22.8203,19.0544,19.0514,11.6543,19.0485,11.6512,19.0455,11.6481,19.0455,3940.7796,157.6312,18.1387,18.1362,10.9326,18.1336,10.9250,18.1311,10.9175,18.1311,3940.7796,157.6312,17.4020,17.3980,8.5193,17.3939,8.4983,17.3898,8.4773,17.3898,1141.0146,22.8203,10.0039,401.2962,6.6693,0.0000,331.4789,732.7751,-153950.1000,-213259.5994,-208188.9703
8028.0000,17.4822,29.7044,0.0000,213927.2000,-213927.2000,5.5465,0.0000,0.0000,0.0000,47539.3778,4.5000,1.0000,47539.3778,0.0000,0.0000,261466.5778,0.0000,-261466.5778,23.5746,16.2773,35260.8000,0.0000,35260.8000,0.9142,9529.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9529.9459,0.0000,0.0000,0.0000,25730.8541,25730.8541,22.9576,34.9984,0.0000,23251.0000,-23251.0000,0.6028,0.0000,0.0000,0.0000,4745.1020,4.9000,1.0000,4745.1020,0.0000,0.0000,27996.1020,0.0000,-27996.1020,23.6100,16.3127,2016.5000,0.0000,2016.5000,0.0523,545.0000,3.7000,1.0000,0.0000,0.0000,0.0000,545.0000,0.0000,0.0000,0.0000,1471.5000,1471.5000,23.5516,19.8864,2815.7000,949.9000,1865.8000,0.0730,639.9318,4.4000,1.0000,193.8571,4.9000,1.0000,833.7890,0.0000,0.0000,1143.7571,2175.7682,1032.0110,23.5275,16.2302,8842.2000,0.0000,8842.2000,0.2293,2389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2389.7838,0.0000,0.0000,0.0000,6452.4162,6452.4162,23.3114,19.2675,21.2894,-11.5702,-173552.4535,11.1270,1244.1745,12.4417,11.1270,0.0000,50.0846,19.2585,18.2683,18.7634,-5.3119,-42494.9098,11.1270,2559.5576,25.5956,11.1270,0.0000,176.1101,18.2607,17.4953,17.8780,-4.6922,-32845.1812,11.1270,3024.6945,30.2469,11.1270,0.0000,229.9260,22.9750,22.9692,30.2114,22.9634,30.1955,22.9576,30.1796,22.9576,4758.8691,190.3548,23.5757,23.5676,38.1457,23.5596,38.1039,23.5516,38.0621,23.5516,4758.8691,190.3548,23.3772,23.3552,46.6216,23.3332,46.4617,23.3114,46.3026,23.3114,1376.1976,27.5240,19.2675,19.2645,13.4792,19.2615,13.4761,19.2585,13.4730,19.2585,4758.8691,190.3548,18.2683,18.2658,12.0519,18.2632,12.0435,18.2607,12.0352,18.2607,4758.8691,190.3548,17.4953,17.4910,9.4248,17.4866,9.3999,17.4822,9.3751,17.4822,1376.1976,27.5240,11.1270,538.8747,7.4180,0.0000,456.1208,994.9955,-189192.9000,-254775.8985,-248892.5445
8029.0000,17.5831,29.8054,0.0000,229777.4000,-229777.4000,5.9574,0.0000,0.0000,0.0000,51061.6444,4.5000,1.0000,51061.6444,0.0000,0.0000,280839.0444,0.0000,-280839.0444,23.6674,16.3701,30555.0000,0.0000,30555.0000,0.7922,8258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8258.1081,0.0000,0.0000,0.0000,22296.8919,22296.8919,23.1662,35.2070,0.0000,35603.0000,-35603.0000,0.9231,0.0000,0.0000,0.0000,7265.9184,4.9000,1.0000,7265.9184,0.0000,0.0000,42868.9184,0.0000,-42868.9184,24.0949,16.7976,2407.8000,0.0000,2407.8000,0.0624,650.7568,3.7000,1.0000,0.0000,0.0000,0.0000,650.7568,0.0000,0.0000,0.0000,1757.0432,1757.0432,24.0321,29.6044,1392.7000,1663.7000,-271.0000,0.0431,316.5227,4.4000,1.0000,339.5306,4.9000,1.0000,656.0533,0.0000,0.0000,2003.2306,1076.1773,-927.0533,24.0522,16.7549,7712.5000,0.0000,7712.5000,0.2000,2084.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2084.4595,0.0000,0.0000,0.0000,5628.0405,5628.0405,23.8634,19.4997,21.6815,-13.4280,-201419.7536,11.9673,1319.4586,13.1946,11.9673,0.0000,62.3096,19.4902,18.4059,18.9481,-6.2563,-50050.2532,11.9673,2733.8814,27.3388,11.9673,0.0000,219.0960,18.3981,17.5965,17.9973,-5.2860,-37002.0555,11.9673,3238.3859,32.3839,11.9673,0.0000,286.0475,23.1844,23.1783,31.7712,23.1722,31.7506,23.1662,31.7301,23.1662,5415.4152,216.6166,24.0569,24.0486,41.4221,24.0404,41.3787,24.0321,41.3354,24.0321,5415.4152,216.6166,23.9303,23.9079,50.8842,23.8856,50.7252,23.8634,50.5666,23.8634,1564.7707,31.2954,19.4997,19.4965,15.3696,19.4934,15.3648,19.4902,15.3600,19.4902,5415.4152,216.6166,18.4059,18.4033,13.1202,18.4007,13.1115,18.3981,13.1028,18.3981,5415.4152,216.6166,17.5965,17.5920,10.3291,17.5876,10.3037,17.5831,10.2785,17.5831,1564.7707,31.2954,11.9673,659.4178,7.9782,0.0000,567.4530,1226.8708,-224976.1000,-294953.0405,-288472.0623
8030.0000,17.6990,29.9213,0.0000,242685.0000,-242685.0000,6.2921,0.0000,0.0000,0.0000,53930.0000,4.5000,1.0000,53930.0000,0.0000,0.0000,296615.0000,0.0000,-296615.0000,23.7257,16.4284,35260.1000,0.0000,35260.1000,0.9142,9529.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9529.7568,0.0000,0.0000,0.0000,25730.3432,25730.3432,23.1870,35.2278,0.0000,38901.1000,-38901.1000,1.0086,0.0000,0.0000,0.0000,7939.0000,4.9000,1.0000,7939.0000,0.0000,0.0000,46840.1000,0.0000,-46840.1000,24.1387,16.8414,2295.1000,0.0000,2295.1000,0.0595,620.2973,3.7000,1.0000,0.0000,0.0000,0.0000,620.2973,0.0000,0.0000,0.0000,1674.8027,1674.8027,24.0841,33.5007,715.1000,2105.7000,-1390.6000,0.0546,162.5227,4.4000,1.0000,429.7347,4.9000,1.0000,592.2574,0.0000,0.0000,2535.4347,552.5773,-1982.8574,24.1244,16.8271,6865.2000,0.0000,6865.2000,0.1780,1855.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1855.4595,0.0000,0.0000,0.0000,5009.7405,5009.7405,23.9705,19.8114,21.8909,-13.6464,-204696.4445,12.7604,1396.4334,13.9643,12.7604,0.0000,75.5365,19.8009,18.5733,19.1871,-7.5525,-60419.6520,12.7604,2889.1775,28.8918,12.7604,0.0000,265.6054,18.5652,17.7129,18.1391,-5.9925,-41947.7519,12.7604,3467.9465,34.6795,12.7604,0.0000,346.7693,23.2029,23.1976,31.2274,23.1923,31.2138,23.1870,31.2002,23.1870,6069.5124,242.7805,24.1047,24.0978,40.1729,24.0909,40.1440,24.0841,40.1151,24.0841,6069.5124,242.7805,24.0226,24.0052,49.3686,23.9878,49.2742,23.9705,49.1796,23.9705,1752.5119,35.0502,19.8114,19.8079,17.9181,19.8044,17.9099,19.8009,17.9017,19.8009,6069.5124,242.7805,18.5733,18.5706,14.4021,18.5679,14.3923,18.5652,14.3825,18.5652,6069.5124,242.7805,17.7129,17.7083,11.3508,17.7037,11.3238,17.6990,11.2969,17.6990,1752.5119,35.0502,12.7604,787.9302,8.5069,0.0000,687.9112,1475.8414,-238556.3000,-313023.0709,-307063.8485
8031.0000,17.7590,29.9813,0.0000,248486.4000,-248486.4000,6.4425,0.0000,0.0000,0.0000,55219.2000,4.5000,1.0000,55219.2000,0.0000,0.0000,303705.6000,0.0000,-303705.6000,24.0382,16.7409,33551.6000,0.0000,33551.6000,0.8699,9068.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9068.0000,0.0000,0.0000,0.0000,24483.6000,24483.6000,23.5130,35.5538,0.0000,31194.0000,-31194.0000,0.8088,0.0000,0.0000,0.0000,6366.1224,4.9000,1.0000,6366.1224,0.0000,0.0000,37560.1224,0.0000,-37560.1224,24.2895,16.9922,1529.6000,0.0000,1529.6000,0.0397,413.4054,3.7000,1.0000,0.0000,0.0000,0.0000,413.4054,0.0000,0.0000,0.0000,1116.1946,1116.1946,24.2447,34.2628,436.6000,1667.9000,-1231.3000,0.0432,99.2273,4.4000,1.0000,340.3878,4.9000,1.0000,439.6150,0.0000,0.0000,2008.2878,337.3727,-1670.9150,24.2793,16.9820,6017.9000,0.0000,6017.9000,0.1560,1626.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1626.4595,0.0000,0.0000,0.0000,4391.4405,4391.4405,24.1340,19.9126,22.0233,-13.6119,-204177.9362,12.5401,1365.8805,13.6588,12.5401,0.0000,71.6913,19.9028,18.6587,19.2807,-7.5213,-60170.6777,12.5401,2829.4216,28.2942,12.5401,0.0000,252.0846,18.6507,17.7723,18.2115,-6.0696,-42487.1322,12.5401,3393.4340,33.9343,12.5401,0.0000,329.1169,23.5320,23.5257,33.9684,23.5193,33.9430,23.5130,33.9176,23.5130,5884.4853,235.3794,24.2665,24.2592,40.6088,24.2520,40.5747,24.2447,40.5407,24.2447,5884.4853,235.3794,24.1885,24.1703,49.4960,24.1521,49.3854,24.1340,49.2752,24.1340,1699.4169,33.9883,19.9126,19.9093,18.1692,19.9060,18.1636,19.9028,18.1580,19.9028,5884.4853,235.3794,18.6587,18.6560,14.7753,18.6534,14.7657,18.6507,14.7561,18.6507,5884.4853,235.3794,17.7723,17.7678,11.6138,17.7634,11.5900,17.7590,11.5663,17.7590,1699.4169,33.9883,12.5401,750.7508,8.3600,0.0000,652.8928,1403.6436,-239812.6000,-312945.4023,-306835.7460
8032.0000,17.8037,30.0259,0.0000,252014.5000,-252014.5000,6.5339,0.0000,0.0000,0.0000,56003.2222,4.5000,1.0000,56003.2222,0.0000,0.0000,308017.7222,0.0000,-308017.7222,24.2295,16.9322,31836.5000,0.0000,31836.5000,0.8254,8604.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8604.4595,0.0000,0.0000,0.0000,23232.0405,23232.0405,23.7255,35.7664,0.0000,25930.0000,-25930.0000,0.6723,0.0000,0.0000,0.0000,5291.8367,4.9000,1.0000,5291.8367,0.0000,0.0000,31221.8367,0.0000,-31221.8367,24.3769,17.0796,1483.8000,0.0000,1483.8000,0.0385,401.0270,3.7000,1.0000,0.0000,0.0000,0.0000,401.0270,0.0000,0.0000,0.0000,1082.7730,1082.7730,24.3328,35.0396,247.0000,1430.7000,-1183.7000,0.0371,56.1364,4.4000,1.0000,291.9796,4.9000,1.0000,348.1160,0.0000,0.0000,1722.6796,190.8636,-1531.8160,24.3648,17.0675,6865.2000,0.0000,6865.2000,0.1780,1855.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1855.4595,0.0000,0.0000,0.0000,5009.7405,5009.7405,24.2081,20.0014,22.1047,-13.4430,-201644.5878,12.4278,1349.7481,13.4975,12.4278,0.0000,69.7831,19.9913,18.7192,19.3552,-7.6223,-60978.1493,12.4278,2796.3402,27.9634,12.4278,0.0000,245.3747,18.7111,17.8168,18.2640,-6.1236,-42864.9659,12.4278,3354.2024,33.5420,12.4278,0.0000,320.3565,23.7449,23.7384,35.1756,23.7320,35.1502,23.7255,35.1249,23.7255,5791.1810,231.6472,24.3543,24.3471,40.3878,24.3400,40.3547,24.3328,40.3217,24.3328,5791.1810,231.6472,24.2603,24.2428,48.7098,24.2254,48.6081,24.2081,48.5067,24.2081,1672.6389,33.4528,20.0014,19.9980,18.4981,19.9947,18.4917,19.9913,18.4852,19.9913,5791.1810,231.6472,18.7192,18.7165,14.9715,18.7138,14.9617,18.7111,14.9519,18.7111,5791.1810,231.6472,17.8168,17.8124,11.7674,17.8081,11.7436,17.8037,11.7200,17.8037,1672.6389,33.4528,12.4278,732.2471,8.2852,0.0000,635.5143,1367.7615,-238942.7000,-311446.8209,-305487.7030
8033.0000,17.8129,30.0351,0.0000,247249.5000,-247249.5000,6.4104,0.0000,0.0000,0.0000,54944.3333,4.5000,1.0000,54944.3333,0.0000,0.0000,302193.8333,0.0000,-302193.8333,24.3585,17.0612,27138.4000,0.0000,27138.4000,0.7036,7334.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7334.7027,0.0000,0.0000,0.0000,19803.6973,19803.6973,23.9091,35.9500,0.0000,22188.0000,-22188.0000,0.5753,0.0000,0.0000,0.0000,4528.1633,4.9000,1.0000,4528.1633,0.0000,0.0000,26716.1633,0.0000,-26716.1633,24.4878,17.1905,1898.6000,0.0000,1898.6000,0.0492,513.1351,3.7000,1.0000,0.0000,0.0000,0.0000,513.1351,0.0000,0.0000,0.0000,1385.4649,1385.4649,24.4354,35.6864,134.0000,1310.9000,-1176.9000,0.0340,30.4545,4.4000,1.0000,267.5306,4.9000,1.0000,297.9852,0.0000,0.0000,1578.4306,103.5455,-1474.8852,24.4674,17.1701,7994.9000,0.0000,7994.9000,0.2073,2160.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2160.7838,0.0000,0.0000,0.0000,5834.1162,5834.1162,24.2870,20.0064,22.1467,-13.1750,-197625.4371,11.9697,1298.0570,12.9806,11.9697,0.0000,62.3466,19.9965,18.7312,19.3638,-7.3024,-58419.3122,11.9697,2692.3940,26.9239,11.9697,0.0000,219.2261,18.7231,17.8255,18.2743,-5.9198,-41438.2620,11.9697,3220.7403,32.2074,11.9697,0.0000,286.2173,23.9296,23.9228,36.1136,23.9160,36.0850,23.9091,36.0564,23.9091,5417.3190,216.6928,24.4578,24.4503,40.4981,24.4429,40.4619,24.4354,40.4258,24.4354,5417.3190,216.6928,24.3410,24.3230,48.3491,24.3050,48.2392,24.2870,48.1297,24.2870,1565.3173,31.3063,20.0064,20.0031,18.0852,19.9998,18.0795,19.9965,18.0738,19.9965,5417.3190,216.6928,18.7312,18.7285,14.7479,18.7258,14.7382,18.7231,14.7285,18.7231,5417.3190,216.6928,17.8255,17.8213,11.5423,17.8171,11.5206,17.8129,11.4991,17.8129,1565.3173,31.3063,11.9697,659.7799,7.9798,0.0000,567.7900,1227.5699,-233582.5000,-303361.6034,-297483.0113
8034.0000,17.8264,30.0486,0.0000,255511.0000,-255511.0000,6.6246,0.0000,0.0000,0.0000,56780.2222,4.5000,1.0000,56780.2222,0.0000,0.0000,312291.2222,0.0000,-312291.2222,24.6524,17.3551,17731.9000,0.0000,17731.9000,0.4597,4792.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4792.4054,0.0000,0.0000,0.0000,12939.4946,12939.4946,24.3458,36.3866,0.0000,18943.5000,-18943.5000,0.4911,0.0000,0.0000,0.0000,3866.0204,4.9000,1.0000,3866.0204,0.0000,0.0000,22809.5204,0.0000,-22809.5204,24.8443,17.5470,1224.3000,0.0000,1224.3000,0.0317,330.8919,3.7000,1.0000,0.0000,0.0000,0.0000,330.8919,0.0000,0.0000,0.0000,893.4081,893.4081,24.7994,36.5349,41.7000,1055.4000,-1013.7000,0.0274,9.4773,4.4000,1.0000,215.3878,4.9000,1.0000,224.8650,0.0000,0.0000,1270.7878,32.2227,-1238.5650,24.8265,17.5292,10536.8000,0.0000,10536.8000,0.2732,2847.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2847.7838,0.0000,0.0000,0.0000,7689.0162,7689.0162,24.5960,20.0120,22.3040,-13.9813,-209719.4411,11.8617,1279.2013,12.7920,11.8617,0.0000,60.6739,20.0022,18.7455,19.3738,-7.1871,-57496.8028,11.8617,2667.1078,26.6711,11.8617,0.0000,213.3446,18.7374,17.8392,18.2883,-5.8705,-41093.6937,11.8617,3188.5404,31.8854,11.8617,0.0000,278.5386,24.3695,24.3616,39.6005,24.3537,39.5617,24.3458,39.5230,24.3458,5330.7970,213.2319,24.8248,24.8163,43.2859,24.8079,43.2405,24.7994,43.1952,24.7994,5330.7970,213.2319,24.6584,24.6375,50.9994,24.6167,50.8565,24.5960,50.7144,24.5960,1540.4743,30.8095,20.0120,20.0087,17.8477,20.0055,17.8419,20.0022,17.8360,20.0022,5330.7970,213.2319,18.7455,18.7428,14.6494,18.7401,14.6396,18.7374,14.6298,18.7374,5330.7970,213.2319,17.8392,17.8349,11.4724,17.8306,11.4499,17.8264,11.4275,17.8264,1540.4743,30.8095,11.8617,643.3967,7.9078,0.0000,552.5571,1195.9538,-245975.2000,-314817.3887,-308309.9376
8035.0000,17.5639,29.7861,0.0000,157642.3000,-157642.3000,4.0872,0.0000,0.0000,0.0000,35031.6222,4.5000,1.0000,35031.6222,0.0000,0.0000,192673.9222,0.0000,-192673.9222,24.4287,17.1314,14614.4000,0.0000,14614.4000,0.3789,3949.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3949.8378,0.0000,0.0000,0.0000,10664.5622,10664.5622,24.0200,36.0608,0.0000,289.7000,-289.7000,0.0075,0.0000,0.0000,0.0000,59.1224,4.9000,1.0000,59.1224,0.0000,0.0000,348.8224,0.0000,-348.8224,24.0324,16.7351,1016.4000,0.0000,1016.4000,0.0264,274.7027,3.7000,1.0000,0.0000,0.0000,0.0000,274.7027,0.0000,0.0000,0.0000,741.6973,741.6973,23.9823,35.8532,25.9000,1178.1000,-1152.2000,0.0305,5.8864,4.4000,1.0000,240.4286,4.9000,1.0000,246.3149,0.0000,0.0000,1418.5286,20.0136,-1398.5149,24.0321,16.7348,12372.7000,0.0000,12372.7000,0.3208,3343.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3343.9730,0.0000,0.0000,0.0000,9028.7270,9028.7270,23.6759,19.5260,21.6009,-7.7651,-116476.1358,7.2769,804.6319,8.0463,7.2769,0.0000,14.0090,19.5184,18.4216,18.9700,-3.8480,-30783.8017,7.2769,1661.0184,16.6102,7.2769,0.0000,49.2590,18.4141,17.5687,17.9914,-3.3896,-23727.0549,7.2769,1969.5906,19.6959,7.2769,0.0000,64.3116,24.0487,24.0391,35.1595,24.0296,35.1065,24.0200,35.0538,24.0200,2245.5847,89.8234,24.0060,23.9981,33.9903,23.9902,33.9523,23.9823,33.9144,23.9823,2245.5847,89.8234,23.7104,23.6990,38.0889,23.6875,38.0661,23.6759,38.0419,23.6759,652.6766,13.0535,19.5260,19.5234,12.8308,19.5209,12.8321,19.5184,12.8333,19.5184,2245.5847,89.8234,18.4216,18.4191,11.2531,18.4166,11.2453,18.4141,11.2376,18.4141,2245.5847,89.8234,17.5687,17.5672,8.0294,17.5656,8.0393,17.5639,8.0488,17.5639,652.6766,13.0535,7.2769,166.4642,4.8513,0.0000,127.5796,294.0438,-131080.7000,-173986.2731,-170986.9923
8036.0000,17.4622,29.6844,0.0000,151112.7000,-151112.7000,3.9179,0.0000,0.0000,0.0000,33580.6000,4.5000,1.0000,33580.6000,0.0000,0.0000,184693.3000,0.0000,-184693.3000,24.3290,17.0317,14612.8000,0.0000,14612.8000,0.3789,3949.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3949.4054,0.0000,0.0000,0.0000,10663.3946,10663.3946,23.9022,23.9022,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9022,16.6049,785.6000,0.0000,785.6000,0.0204,212.3243,3.7000,1.0000,0.0000,0.0000,0.0000,212.3243,0.0000,0.0000,0.0000,573.2757,573.2757,23.8511,34.3747,194.4000,990.1000,-795.7000,0.0257,44.1818,4.4000,1.0000,202.0612,4.9000,1.0000,246.2430,0.0000,0.0000,1192.1612,150.2182,-1041.9430,23.8898,16.5925,11807.8000,0.0000,11807.8000,0.3061,3191.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3191.2973,0.0000,0.0000,0.0000,8616.5027,8616.5027,23.5064,19.2966,21.4015,-7.5485,-113227.0314,6.9734,776.5987,7.7660,6.9734,0.0000,12.3281,19.2881,18.2990,18.7936,-3.3256,-26604.4209,6.9734,1602.2787,16.0228,6.9734,0.0000,43.3487,18.2903,17.4720,17.8811,-3.1445,-22011.8167,6.9734,1895.3669,18.9537,6.9734,0.0000,56.5952,23.9326,23.9224,33.7597,23.9123,33.7051,23.9022,33.6506,23.9022,2083.1831,83.3273,23.8809,23.8709,33.2648,23.8610,33.2071,23.8511,33.1495,23.8511,2083.1831,83.3273,23.5695,23.5482,37.2051,23.5272,37.0502,23.5064,36.8980,23.5064,605.7963,12.1159,19.2966,19.2938,11.1767,19.2910,11.1737,19.2881,11.1706,19.2881,2083.1831,83.3273,18.2990,18.2961,10.4111,18.2932,10.3990,18.2903,10.3869,18.2903,2083.1831,83.3273,17.4720,17.4687,7.2540,17.4654,7.2382,17.4622,7.2229,17.4622,605.7963,12.1159,6.9734,148.0001,4.6489,0.0000,112.2720,260.2721,-124702.2000,-165882.0701,-161843.2690
8037.0000,17.2947,29.5111,68.3000,90581.6000,-90513.3000,2.3485,15.5227,4.4000,1.0000,20129.2444,4.5000,1.0000,20144.7672,0.0000,0.0000,110710.8444,52.7773,-110658.0672,23.5647,16.2674,14610.7000,0.0000,14610.7000,0.3788,3948.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3948.8378,0.0000,0.0000,0.0000,10661.8622,10661.8622,22.9388,22.9388,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9388,15.6415,857.6000,0.0000,857.6000,0.0222,231.7838,3.7000,1.0000,0.0000,0.0000,0.0000,231.7838,0.0000,0.0000,0.0000,625.8162,625.8162,22.8818,29.7985,524.0000,790.2000,-266.2000,0.0205,119.0909,4.4000,1.0000,161.2653,4.9000,1.0000,280.3562,0.0000,0.0000,951.4653,404.9091,-546.5562,22.9128,15.6155,10819.3000,0.0000,10819.3000,0.2805,2924.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2924.1351,0.0000,0.0000,0.0000,7895.1649,7895.1649,22.4570,19.2175,20.8373,-3.8116,-57174.3449,4.5758,520.0633,5.2006,4.5758,0.0000,3.4831,19.2030,18.0364,18.6197,-2.5736,-20589.1606,4.5758,1058.2707,10.5827,4.5758,0.0000,12.2476,18.0282,17.3009,17.6645,-1.8337,-12836.2192,4.5758,1254.0182,12.5402,4.5758,0.0000,15.9902,22.9606,22.9533,24.0418,22.9460,24.0184,22.9388,23.9948,22.9388,994.5001,39.7800,22.9033,22.8961,23.8436,22.8890,23.8170,22.8818,23.7904,22.8818,994.5001,39.7800,22.4654,22.4631,24.4206,22.4603,24.5025,22.4570,24.5791,22.4570,290.8080,5.8162,19.2175,19.2126,11.0002,19.2078,10.9770,19.2030,10.9539,19.2030,994.5001,39.7800,18.0364,18.0336,8.1457,18.0309,8.1354,18.0282,8.1253,18.0282,994.5001,39.7800,17.3009,17.2988,5.5504,17.2968,5.5504,17.2947,5.5500,17.2947,290.8080,5.8162,4.5758,46.4139,3.0505,0.0000,31.7209,78.1347,-64491.9000,-92021.7801,-90599.7248
8038.0000,17.1715,29.3743,209.9000,83656.6000,-83446.7000,2.1690,47.7045,4.4000,1.0000,18590.3556,4.5000,1.0000,18638.0601,0.0000,0.0000,102246.9556,162.1955,-102084.7601,23.5612,16.2639,12370.6000,0.0000,12370.6000,0.3207,3343.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3343.4054,0.0000,0.0000,0.0000,9027.1946,9027.1946,22.9557,15.2284,25.3000,0.0000,25.3000,0.0007,5.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5.7500,0.0000,0.0000,0.0000,19.5500,19.5500,22.9545,15.6572,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0000,0.0000,0.0000,370.9946,370.9946,22.8910,22.1444,1106.5000,641.5000,465.0000,0.0287,251.4773,4.4000,1.0000,130.9184,4.9000,1.0000,382.3956,0.0000,0.0000,772.4184,855.0227,82.6044,22.8858,15.5885,8842.2000,0.0000,8842.2000,0.2293,2389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2389.7838,0.0000,0.0000,0.0000,6452.4162,6452.4162,22.4003,18.8656,20.6329,-3.7648,-56471.9374,4.1422,474.2837,4.7428,4.1422,0.0000,2.5838,18.8580,18.0051,18.4315,-1.7033,-13626.4190,4.1422,964.7953,9.6480,4.1422,0.0000,9.0852,17.9924,17.1781,17.5853,-1.8585,-13009.6546,4.1422,1138.6258,11.3863,4.1422,0.0000,11.8615,22.9961,22.9826,25.7174,22.9691,25.6294,22.9557,25.5420,22.9557,835.7469,33.4299,22.9312,22.9177,25.6466,22.9043,25.5552,22.8910,25.4646,22.8910,835.7469,33.4299,22.4819,22.4540,26.7546,22.4268,26.5031,22.4003,26.2616,22.4003,244.7256,4.8945,18.8656,18.8631,7.9718,18.8605,7.9744,18.8580,7.9768,18.8580,835.7469,33.4299,18.0051,18.0008,8.4040,17.9966,8.3791,17.9924,8.3543,17.9924,835.7469,33.4299,17.1781,17.1759,4.5883,17.1737,4.5836,17.1715,4.5790,17.1715,244.7256,4.8945,4.1422,35.3184,2.7615,0.0000,23.5305,58.8490,-61235.2000,-86132.0003,-83108.0110
8039.0000,17.1489,29.3129,512.1000,67967.1000,-67455.0000,1.7622,116.3864,4.4000,1.0000,15103.8000,4.5000,1.0000,15220.1864,0.0000,0.0000,83070.9000,395.7136,-82675.1864,22.8609,15.5636,12065.2000,0.0000,12065.2000,0.3128,3260.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3260.8649,0.0000,0.0000,0.0000,8804.3351,8804.3351,22.2312,14.5040,6182.6000,0.0000,6182.6000,0.1603,1405.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1405.1364,0.0000,0.0000,0.0000,4777.4636,4777.4636,21.9012,14.6039,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,21.8693,16.5916,2164.3000,440.3000,1724.0000,0.0561,491.8864,4.4000,1.0000,89.8571,4.9000,1.0000,581.7435,0.0000,0.0000,530.1571,1672.4136,1142.2565,21.7904,14.4931,7712.5000,0.0000,7712.5000,0.2000,2084.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2084.4595,0.0000,0.0000,0.0000,5628.0405,5628.0405,21.4203,19.2024,20.3114,-2.1401,-32101.7537,3.7526,434.7442,4.3474,3.7526,0.0000,1.9212,19.1766,17.7467,18.4617,-2.5870,-20695.9929,3.7526,873.0662,8.7307,3.7526,0.0000,6.7554,17.7399,17.1645,17.4522,-1.1899,-8329.3286,3.7526,1036.8083,10.3681,3.7526,0.0000,8.8198,22.2526,22.2455,18.8988,22.2384,18.8834,22.2312,18.8675,22.2312,703.5334,28.1413,21.8809,21.8771,15.9463,21.8732,15.9590,21.8693,15.9711,21.8693,703.5334,28.1413,21.4015,21.4088,14.9516,21.4150,15.1507,21.4203,15.3367,21.4203,206.3015,4.1260,19.2024,19.1938,12.0892,19.1852,12.0291,19.1766,11.9697,19.1766,703.5334,28.1413,17.7467,17.7445,6.2040,17.7422,6.2009,17.7399,6.1977,17.7399,703.5334,28.1413,17.1645,17.1591,4.9287,17.1539,4.8862,17.1489,4.8452,17.1489,206.3015,4.1260,3.7526,26.9427,2.5018,0.0000,17.4964,44.4391,-39369.7000,-62030.4689,-61127.0751
8040.0000,17.0803,29.1943,857.6000,61245.8000,-60388.2000,1.5879,194.9091,4.4000,1.0000,13610.1778,4.5000,1.0000,13805.0869,0.0000,0.0000,74855.9778,662.6909,-74193.2869,22.6156,15.3183,12083.2000,0.0000,12083.2000,0.3133,3265.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3265.7297,0.0000,0.0000,0.0000,8817.4703,8817.4703,21.9303,14.2030,7748.7000,0.0000,7748.7000,0.2009,1761.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1761.0682,0.0000,0.0000,0.0000,5987.6318,5987.6318,21.4836,14.1863,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,21.4438,14.5686,3568.1000,252.5000,3315.6000,0.0925,810.9318,4.4000,1.0000,51.5306,4.9000,1.0000,862.4624,0.0000,0.0000,304.0306,2757.1682,2453.1376,21.2607,13.9634,4323.3000,0.0000,4323.3000,0.1121,1168.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1168.4595,0.0000,0.0000,0.0000,3154.8405,3154.8405,21.0063,19.1985,20.1024,-1.6154,-24230.5737,3.4751,405.6866,4.0569,3.4751,0.0000,1.5257,19.1763,17.6854,18.4309,-2.4978,-19982.3576,3.4751,809.4420,8.0944,3.4751,0.0000,5.3648,17.6749,17.0913,17.3831,-1.1176,-7823.0540,3.4751,962.6826,9.6268,3.4751,0.0000,7.0042,21.9578,21.9486,17.4148,21.9394,17.3731,21.9303,17.3316,21.9303,615.4699,24.6188,21.4625,21.4562,13.8095,21.4500,13.7877,21.4438,13.7663,21.4438,615.4699,24.6188,21.0254,21.0187,13.0549,21.0123,13.0401,21.0063,13.0306,21.0063,180.6808,3.6136,19.1985,19.1911,11.9725,19.1837,11.9332,19.1763,11.8939,19.1763,615.4699,24.6188,17.6854,17.6819,6.2125,17.6784,6.1951,17.6749,6.1777,17.6749,615.4699,24.6188,17.0913,17.0876,4.3857,17.0840,4.3680,17.0803,4.3500,17.0803,180.6808,3.6136,3.4751,21.8321,2.3167,0.0000,13.8948,35.7269,-32529.5000,-53497.1445,-52035.9854
8041.0000,17.0664,29.1023,1346.9000,55865.0000,-54518.1000,1.4484,306.1136,4.4000,1.0000,12414.4444,4.5000,1.0000,12720.5581,0.0000,0.0000,68279.4444,1040.7864,-67238.6581,22.1084,14.8111,12120.6000,0.0000,12120.6000,0.3142,3275.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3275.8378,0.0000,0.0000,0.0000,8844.7622,8844.7622,21.4282,13.7009,14146.9000,0.0000,14146.9000,0.3668,3215.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3215.2045,0.0000,0.0000,0.0000,10931.6955,10931.6955,20.6085,13.3112,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,20.5882,13.0648,5013.8000,84.9000,4928.9000,0.1300,1139.5000,4.4000,1.0000,17.3265,4.9000,1.0000,1156.8265,0.0000,0.0000,102.2265,3874.3000,3772.0735,20.3053,13.0080,1360.8000,0.0000,1360.8000,0.0353,367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,367.7838,0.0000,0.0000,0.0000,993.0162,993.0162,20.2660,19.4804,19.8732,-0.6984,-10476.0136,3.4576,407.0490,4.0705,3.4576,0.0000,1.5027,19.4482,17.5391,18.4937,-3.1824,-25458.9515,3.4576,803.4465,8.0345,3.4576,0.0000,5.2839,17.5318,17.0828,17.3073,-0.8553,-5987.3542,3.4576,960.6078,9.6061,3.4576,0.0000,6.8985,21.4452,21.4395,13.5535,21.4339,13.5478,21.4282,13.5420,21.4282,610.0689,24.4028,20.5867,20.5873,6.8622,20.5878,6.9068,20.5882,6.9507,20.5882,610.0689,24.4028,20.2309,20.2433,5.7667,20.2550,5.9785,20.2660,6.1817,20.2660,179.1087,3.5822,19.4804,19.4696,14.7950,19.4589,14.7247,19.4482,14.6549,19.4482,610.0689,24.4028,17.5391,17.5367,5.2146,17.5342,5.2088,17.5318,5.2029,17.5318,610.0689,24.4028,17.0828,17.0773,4.6373,17.0718,4.5966,17.0664,4.5570,17.0664,179.1087,3.5822,3.4576,21.5315,2.3050,0.0000,13.6851,35.2166,-21562.7000,-42406.5324,-41922.3194
8042.0000,17.0403,28.9407,2114.3000,50768.8000,-48654.5000,1.3163,480.5227,4.4000,1.0000,11281.9556,4.5000,1.0000,11762.4783,0.0000,0.0000,62050.7556,1633.7773,-60416.9783,21.6870,14.3897,12108.3000,0.0000,12108.3000,0.3139,3272.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3272.5135,0.0000,0.0000,0.0000,8835.7865,8835.7865,20.9943,13.2670,16093.8000,0.0000,16093.8000,0.4173,3657.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3657.6818,0.0000,0.0000,0.0000,12436.1182,12436.1182,20.0378,12.7405,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,20.0188,12.2970,6524.7000,3.0000,6521.7000,0.1692,1482.8864,4.4000,1.0000,0.6122,4.9000,1.0000,1483.4986,0.0000,0.0000,3.6122,5041.8136,5038.2014,19.6313,12.3340,794.8000,0.0000,794.8000,0.0206,214.8108,3.7000,1.0000,0.0000,0.0000,0.0000,214.8108,0.0000,0.0000,0.0000,579.9892,579.9892,19.6317,19.6933,19.6625,0.0534,801.1032,3.3710,399.9562,3.9996,3.3710,0.0000,1.3927,19.6581,17.4464,18.5522,-3.5945,-28756.0200,3.3710,781.6110,7.8161,3.3710,0.0000,4.8970,17.4388,17.0556,17.2472,-0.7116,-4981.3883,3.3710,938.7294,9.3873,3.3710,0.0000,6.3934,21.0074,21.0031,10.7180,20.9987,10.7198,20.9943,10.7214,20.9943,583.7646,23.3506,20.0159,20.0169,3.5641,20.0178,3.6015,20.0188,3.6387,20.0188,583.7646,23.3506,19.5866,19.6020,0.8756,19.6170,1.0859,19.6317,1.2934,19.6317,171.4505,3.4290,19.6933,19.6815,16.5167,19.6698,16.4434,19.6581,16.3704,19.6581,583.7646,23.3506,17.4464,17.4438,4.8114,17.4413,4.8034,17.4388,4.7955,17.4388,583.7646,23.3506,17.0556,17.0505,4.5633,17.0453,4.5307,17.0403,4.4982,17.0403,171.4505,3.4290,3.3710,20.0889,2.2473,0.0000,12.6830,32.7719,-12746.3000,-33242.5803,-32936.3051
8043.0000,17.0345,28.7784,2836.7000,45827.7000,-42991.0000,1.1882,644.7045,4.4000,1.0000,10183.9333,4.5000,1.0000,10828.6379,0.0000,0.0000,56011.6333,2191.9955,-53819.6379,21.0567,13.7594,12099.2000,0.0000,12099.2000,0.3137,3270.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3270.0541,0.0000,0.0000,0.0000,8829.1459,8829.1459,20.3952,12.6679,22333.5000,0.0000,22333.5000,0.5790,5075.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5075.7955,0.0000,0.0000,0.0000,17257.7045,17257.7045,19.1054,11.8081,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,19.1052,11.3780,8176.2000,0.0000,8176.2000,0.2120,1858.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1858.2273,0.0000,0.0000,0.0000,6317.9727,6317.9727,18.6331,11.3358,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,18.7114,20.0947,19.4030,1.2339,18508.7193,3.4692,415.5745,4.1557,3.4692,0.0000,1.5179,20.0509,17.3242,18.6876,-4.5606,-36484.7806,3.4692,800.2889,8.0029,3.4692,0.0000,5.3373,17.3186,17.0517,17.1852,-0.5102,-3571.5917,3.4692,968.3711,9.6837,3.4692,0.0000,6.9683,20.3968,20.3963,6.2364,20.3958,6.2719,20.3952,6.3070,20.3952,613.6369,24.5455,19.0837,19.0910,-3.4044,19.0982,-3.3114,19.1052,-3.2192,19.1052,613.6369,24.5455,18.6129,18.6467,-7.8172,18.6795,-7.4151,18.7114,-7.0228,18.7114,180.1473,3.6029,20.0947,20.0800,19.9849,20.0654,19.8887,20.0509,19.7930,20.0509,613.6369,24.5455,17.3242,17.3223,4.0712,17.3205,4.0698,17.3186,4.0683,17.3186,613.6369,24.5455,17.0517,17.0459,4.7465,17.0401,4.7074,17.0345,4.6688,17.0345,180.1473,3.6029,3.4692,21.7299,2.3128,0.0000,13.8235,35.5534,385.2000,-20854.8930,-21547.6530
8044.0000,17.0016,28.5697,3557.6000,42029.5000,-38471.9000,1.0897,808.5455,4.4000,1.0000,9339.8889,4.5000,1.0000,10148.4343,0.0000,0.0000,51369.3889,2749.0545,-48620.3343,20.5717,13.2744,12121.3000,0.0000,12121.3000,0.3143,3276.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3276.0270,0.0000,0.0000,0.0000,8845.2730,8845.2730,19.9236,12.1963,26090.9000,0.0000,26090.9000,0.6765,5929.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5929.7500,0.0000,0.0000,0.0000,20161.1500,20161.1500,18.4432,11.1459,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,18.4460,10.7187,9789.6000,0.0000,9789.6000,0.2538,2224.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2224.9091,0.0000,0.0000,0.0000,7564.6909,7564.6909,17.8905,10.5932,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,17.9718,20.3499,19.1608,2.1591,32386.8383,3.5309,426.7973,4.2680,3.5309,0.0000,1.6004,20.3061,17.2947,18.8004,-5.1266,-41012.7285,3.5309,811.0934,8.1109,3.5309,0.0000,5.6274,17.2873,17.0155,17.1514,-0.5289,-3702.6006,3.5309,986.8896,9.8689,3.5309,0.0000,7.3470,19.9222,19.9227,3.4234,19.9231,3.4604,19.9236,3.4972,19.9236,632.7623,25.3105,18.4222,18.4302,-7.1394,18.4381,-7.0532,18.4460,-6.9673,18.4460,632.7623,25.3105,17.8707,17.9048,-13.0537,17.9385,-12.6974,17.9718,-12.3437,17.9718,185.7137,3.7143,20.3499,20.3352,21.6363,20.3207,21.5481,20.3061,21.4603,20.3061,632.7623,25.3105,17.2947,17.2922,4.2714,17.2898,4.2629,17.2873,4.2544,17.2873,632.7623,25.3105,17.0155,17.0108,4.4918,17.0062,4.4686,17.0016,4.4452,17.0016,185.7137,3.7143,3.5309,22.8048,2.3539,0.0000,14.5748,37.3796,10290.3000,-11494.3340,-12328.4908
