Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8045.0000,16.9619,28.3575,4281.1000,40021.3000,-35740.2000,1.0376,972.9773,4.4000,1.0000,8893.6222,4.5000,1.0000,9866.5995,0.0000,0.0000,48914.9222,3308.1227,-45606.7995,20.0439,12.7466,12122.7000,0.0000,12122.7000,0.3143,3276.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3276.4054,0.0000,0.0000,0.0000,8846.2946,8846.2946,19.4521,11.7249,34191.9000,0.0000,34191.9000,0.8865,7770.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7770.8864,0.0000,0.0000,0.0000,26421.0136,26421.0136,17.6667,10.3694,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,17.6790,9.9517,11124.4000,0.0000,11124.4000,0.2884,2528.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2528.2727,0.0000,0.0000,0.0000,8596.1273,8596.1273,17.0980,9.8008,794.8000,0.0000,794.8000,0.0206,214.8108,3.7000,1.0000,0.0000,0.0000,0.0000,214.8108,0.0000,0.0000,0.0000,579.9892,579.9892,17.1764,20.5889,18.8827,3.3665,50497.0136,3.8366,468.5855,4.6859,3.8366,0.0000,2.0531,20.5464,17.3436,18.9450,-5.9242,-47393.4492,3.8366,876.5532,8.7655,3.8366,0.0000,7.2191,17.3343,16.9732,17.1537,-0.7632,-5342.5310,3.8366,1072.2269,10.7223,3.8366,0.0000,9.4251,19.4461,19.4481,0.5774,19.4501,0.6239,19.4521,0.6701,19.4521,731.1845,29.2474,17.6471,17.6578,-12.0967,17.6684,-11.9923,17.6790,-11.8885,17.6790,731.1845,29.2474,17.0589,17.0986,-19.1174,17.1378,-18.7249,17.1764,-18.3367,17.1764,214.3414,4.2868,20.5889,20.5747,23.1481,20.5605,23.0683,20.5464,22.9886,20.5464,731.1845,29.2474,17.3436,17.3405,5.1179,17.3374,5.1030,17.3343,5.0881,17.3343,731.1845,29.2474,16.9732,16.9694,4.1949,16.9657,4.1808,16.9619,4.1665,16.9619,214.3414,4.2868,3.8366,28.6263,2.5577,0.0000,18.6972,47.3234,22890.0000,-874.1099,-2238.9666
8046.0000,16.9306,27.9823,5614.8000,37065.2000,-31450.4000,0.9610,1276.0909,4.4000,1.0000,8236.7111,4.5000,1.0000,9512.8020,0.0000,0.0000,45301.9111,4338.7091,-40963.2020,19.6287,12.3314,12104.9000,0.0000,12104.9000,0.3138,3271.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3271.5946,0.0000,0.0000,0.0000,8833.3054,8833.3054,19.0550,11.3278,35612.4000,0.0000,35612.4000,0.9233,8093.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8093.7273,0.0000,0.0000,0.0000,27518.6727,27518.6727,17.2425,9.9452,504.8000,0.0000,504.8000,0.0131,136.4324,3.7000,1.0000,0.0000,0.0000,0.0000,136.4324,0.0000,0.0000,0.0000,368.3676,368.3676,17.2466,9.5193,11875.1000,0.0000,11875.1000,0.3079,2698.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2698.8864,0.0000,0.0000,0.0000,9176.2136,9176.2136,16.6422,9.3449,4053.9000,0.0000,4053.9000,0.1051,1095.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1095.6486,0.0000,0.0000,0.0000,2958.2514,2958.2514,16.5610,20.7154,18.6382,4.2050,63074.2531,3.9363,485.1952,4.8520,3.9363,0.0000,2.2174,20.6749,17.4019,19.0384,-6.2116,-49692.8906,3.9363,896.2093,8.9621,3.9363,0.0000,7.7969,17.3914,16.9418,17.1666,-0.9751,-6825.5312,3.9363,1099.5586,10.9956,3.9363,0.0000,10.1795,19.0469,19.0496,-1.4753,19.0524,-1.4281,19.0550,-1.3810,19.0550,764.6401,30.5856,17.2183,17.2277,-13.4531,17.2372,-13.3704,17.2466,-13.2879,17.2466,764.6401,30.5856,16.4473,16.4856,-22.5887,16.5235,-22.2453,16.5610,-21.9034,16.5610,224.0662,4.4813,20.7154,20.7019,23.5402,20.6884,23.4698,20.6749,23.3995,20.6749,764.6401,30.5856,17.4019,17.3984,5.8758,17.3949,5.8581,17.3914,5.8406,17.3914,764.6401,30.5856,16.9418,16.9381,4.0472,16.9343,4.0316,16.9306,4.0161,16.9306,224.0662,4.4813,3.9363,30.7121,2.6242,0.0000,20.1937,50.9058,32700.7000,7891.6087,6555.8312
8047.0000,16.8614,27.8113,7009.9000,42573.4000,-35563.5000,1.1038,1593.1591,4.4000,1.0000,9460.7556,4.5000,1.0000,11053.9146,0.0000,0.0000,52034.1556,5416.7409,-46617.4146,19.9621,12.6648,12100.7000,0.0000,12100.7000,0.3137,3270.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3270.4595,0.0000,0.0000,0.0000,8830.2405,8830.2405,19.3642,11.6369,19373.2000,0.0000,19373.2000,0.5023,4403.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4403.0000,0.0000,0.0000,0.0000,14970.2000,14970.2000,18.3685,11.0712,475.5000,0.0000,475.5000,0.0123,128.5135,3.7000,1.0000,0.0000,0.0000,0.0000,128.5135,0.0000,0.0000,0.0000,346.9865,346.9865,18.3290,10.6017,12157.6000,0.0000,12157.6000,0.3152,2763.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2763.0909,0.0000,0.0000,0.0000,9394.5091,9394.5091,17.7041,10.4068,13547.8000,0.0000,13547.8000,0.3513,3661.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3661.5676,0.0000,0.0000,0.0000,9886.2324,9886.2324,17.0504,20.2207,18.6356,3.1776,47663.8750,3.8979,480.5070,4.8051,3.8979,0.0000,2.1531,20.1981,17.6246,18.9113,-4.8363,-38690.1032,3.8979,891.6841,8.9168,3.8979,0.0000,7.5708,17.6079,16.8679,17.2379,-1.5893,-11125.1314,3.8979,1085.8429,10.8584,3.8979,0.0000,9.8842,19.3748,19.3712,3.5512,19.3677,3.5313,19.3642,3.5119,19.3642,751.6737,30.0669,18.3454,18.3398,0.0925,18.3344,0.0228,18.3290,-0.0457,18.3290,751.6737,30.0669,17.0466,17.0469,-11.9057,17.0482,-12.0302,17.0504,-12.1408,17.0504,220.2975,4.4059,20.2207,20.2132,17.9671,20.2056,17.9568,20.1981,17.9461,20.1981,751.6737,30.0669,17.6246,17.6190,8.1429,17.6134,8.1057,17.6079,8.0688,17.6079,751.6737,30.0669,16.8679,16.8658,3.3863,16.8636,3.3890,16.8614,3.3912,16.8614,220.2975,4.4059,3.8979,29.8974,2.5986,0.0000,19.6081,49.5055,22091.3000,-3189.2461,-2151.3596
8048.0000,16.8251,28.6209,3788.8000,68662.5000,-64873.7000,1.7802,861.0909,4.4000,1.0000,15258.3333,4.5000,1.0000,16119.4242,0.0000,0.0000,83920.8333,2927.7091,-80993.1242,21.3687,14.0714,12123.2000,0.0000,12123.2000,0.3143,3276.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3276.5405,0.0000,0.0000,0.0000,8846.6595,8846.6595,20.8276,13.1003,12349.0000,0.0000,12349.0000,0.3202,2806.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2806.5909,0.0000,0.0000,0.0000,9542.4091,9542.4091,20.2922,12.9949,617.6000,0.0000,617.6000,0.0160,166.9189,3.7000,1.0000,0.0000,0.0000,0.0000,166.9189,0.0000,0.0000,0.0000,450.6811,450.6811,20.2169,12.4913,10687.5000,1.5000,10686.0000,0.2771,2428.9773,4.4000,1.0000,0.3061,4.9000,1.0000,2429.2834,0.0000,0.0000,1.8061,8258.5227,8256.7166,19.7537,12.4564,14398.0000,0.0000,14398.0000,0.3733,3891.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3891.3514,0.0000,0.0000,0.0000,10506.6486,10506.6486,19.0111,18.9597,18.9854,-0.0611,-916.9200,4.6216,562.3057,5.6231,4.6216,0.0000,3.5888,18.9668,18.0875,18.5272,-1.9594,-15674.9780,4.6216,1072.5958,10.7260,4.6216,0.0000,12.6193,18.0644,16.8322,17.4483,-3.1377,-21964.1525,4.6216,1277.0974,12.7710,4.6216,0.0000,16.4755,20.8724,20.8574,18.9559,20.8424,18.8294,20.8276,18.7039,20.8276,1011.9821,40.4793,20.2670,20.2502,18.8906,20.2335,18.7301,20.2169,18.5707,20.2169,1011.9821,40.4793,19.1643,19.1116,14.5305,19.0605,13.8314,19.0111,13.1516,19.0111,295.8794,5.9176,18.9597,18.9621,5.8752,18.9645,5.9553,18.9668,6.0346,18.9668,1011.9821,40.4793,18.0875,18.0797,12.4587,18.0720,12.4043,18.0644,12.3501,18.0644,1011.9821,40.4793,16.8322,16.8298,3.2576,16.8275,3.2539,16.8251,3.2503,16.8251,295.8794,5.9176,4.6216,47.7015,3.0811,0.0000,32.6835,80.3850,-14699.9000,-43390.0094,-38556.0506
8049.0000,16.9184,28.8486,3201.0000,84686.9000,-81485.9000,2.1957,727.5000,4.4000,1.0000,18819.3111,4.5000,1.0000,19546.8111,0.0000,0.0000,103506.2111,2473.5000,-101032.7111,22.2127,14.9154,16690.3000,0.0000,16690.3000,0.4327,4510.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4510.8919,0.0000,0.0000,0.0000,12179.4081,12179.4081,21.5348,13.8075,2577.4000,0.0000,2577.4000,0.0668,585.7727,4.4000,1.0000,0.0000,0.0000,0.0000,585.7727,0.0000,0.0000,0.0000,1991.6273,1991.6273,21.4304,14.1331,782.2000,0.0000,782.2000,0.0203,211.4054,3.7000,1.0000,0.0000,0.0000,0.0000,211.4054,0.0000,0.0000,0.0000,570.7946,570.7946,21.3515,13.8147,8654.2000,136.9000,8517.3000,0.2244,1966.8636,4.4000,1.0000,27.9388,4.9000,1.0000,1994.8024,0.0000,0.0000,164.8388,6687.3364,6522.4976,21.0097,13.7124,13831.2000,0.0000,13831.2000,0.3586,3738.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3738.1622,0.0000,0.0000,0.0000,10093.0378,10093.0378,20.3410,18.3797,19.3603,-2.4952,-37428.5576,4.9477,593.6309,5.9363,4.9477,0.0000,4.4033,18.3835,18.1073,18.2454,-0.6589,-5271.5146,4.9477,1160.5442,11.6054,4.9477,0.0000,15.4831,18.0915,16.9359,17.5137,-3.1503,-22052.1668,4.9477,1363.7794,13.6378,4.9477,0.0000,20.2145,21.5745,21.5612,24.1519,21.5480,24.0633,21.5348,23.9748,21.5348,1140.2061,45.6082,21.4005,21.3841,27.4203,21.3678,27.2900,21.3515,27.1600,21.3515,1140.2061,45.6082,20.4808,20.4339,27.3923,20.3872,26.8870,20.3410,26.3831,20.3410,333.0592,6.6612,18.3797,18.3810,2.1804,18.3822,2.2299,18.3835,2.2793,18.3835,1140.2061,45.6082,18.1073,18.1020,11.8614,18.0967,11.8367,18.0915,11.8120,18.0915,1140.2061,45.6082,16.9359,16.9300,4.7560,16.9241,4.7084,16.9184,4.6620,16.9184,333.0592,6.6612,4.9477,57.5266,3.2985,0.0000,40.1009,97.6275,-39087.5000,-69675.3457,-64752.2391
8050.0000,17.0461,29.1217,2091.5000,110201.6000,-108110.1000,2.8572,475.3409,4.4000,1.0000,24489.2444,4.5000,1.0000,24964.5854,0.0000,0.0000,134690.8444,1616.1591,-133074.6854,22.9189,15.6216,20918.3000,0.0000,20918.3000,0.5423,5653.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5653.5946,0.0000,0.0000,0.0000,15264.7054,15264.7054,22.2067,14.4794,293.4000,0.0000,293.4000,0.0076,66.6818,4.4000,1.0000,0.0000,0.0000,0.0000,66.6818,0.0000,0.0000,0.0000,226.7182,226.7182,22.1967,14.8994,1012.0000,0.0000,1012.0000,0.0262,273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,273.5135,0.0000,0.0000,0.0000,738.4865,738.4865,22.1212,15.0690,6508.8000,364.9000,6143.9000,0.1688,1479.2727,4.4000,1.0000,74.4694,4.9000,1.0000,1553.7421,0.0000,0.0000,439.3694,5029.5273,4590.1579,21.9186,14.6213,12130.8000,0.0000,12130.8000,0.3145,3278.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3278.5946,0.0000,0.0000,0.0000,8852.2054,8852.2054,21.4021,18.1581,19.7801,-4.9006,-73508.9379,5.8750,694.0198,6.9402,5.8750,0.0000,7.3719,18.1582,18.0247,18.0914,-0.3783,-3026.1037,5.8750,1386.0983,13.8610,5.8750,0.0000,25.9215,18.0137,17.0656,17.5397,-3.0691,-21483.7810,5.8750,1617.7570,16.1776,5.8750,0.0000,33.8426,22.2452,22.2324,29.0553,22.2195,28.9777,22.2067,28.9002,22.2067,1541.0055,61.6402,22.1641,22.1498,32.1466,22.1355,32.0492,22.1212,31.9520,22.1212,1541.0055,61.6402,21.5280,21.4858,36.3285,21.4439,35.9363,21.4021,35.5448,21.4021,449.1102,8.9822,18.1581,18.1581,1.8530,18.1582,1.8824,18.1582,1.9119,18.1582,1541.0055,61.6402,18.0247,18.0210,10.6507,18.0174,10.6410,18.0137,10.6312,18.0137,1541.0055,61.6402,17.0656,17.0591,6.2949,17.0526,6.2459,17.0461,6.1972,17.0461,449.1102,8.9822,5.8750,92.2765,3.9166,0.0000,67.1361,159.4126,-67611.7000,-103402.4120,-98018.8226
8051.0000,17.1232,29.2475,1581.9000,124886.7000,-123304.8000,3.2379,359.5227,4.4000,1.0000,27752.6000,4.5000,1.0000,28112.1227,0.0000,0.0000,152639.3000,1222.3773,-151416.9227,23.0867,15.7894,24945.5000,0.0000,24945.5000,0.6468,6742.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6742.0270,0.0000,0.0000,0.0000,18203.4730,18203.4730,22.3407,34.3815,0.0000,3538.1000,-3538.1000,0.0917,0.0000,0.0000,0.0000,722.0612,4.9000,1.0000,722.0612,0.0000,0.0000,4260.1612,0.0000,-4260.1612,22.5084,15.2111,946.9000,0.0000,946.9000,0.0246,255.9189,3.7000,1.0000,0.0000,0.0000,0.0000,255.9189,0.0000,0.0000,0.0000,690.9811,690.9811,22.4463,17.3632,3955.7000,868.7000,3087.0000,0.1026,899.0227,4.4000,1.0000,177.2857,4.9000,1.0000,1076.3084,0.0000,0.0000,1045.9857,3056.6773,2010.6916,22.3671,15.0698,10997.2000,0.0000,10997.2000,0.2851,2972.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2972.2162,0.0000,0.0000,0.0000,8024.9838,8024.9838,21.9539,18.2549,20.1044,-6.2612,-93918.2571,6.5830,768.4409,7.6844,6.5830,0.0000,10.3712,18.2500,17.9252,18.0876,-1.0309,-8246.9555,6.5830,1553.3687,15.5337,6.5830,0.0000,36.4679,17.9166,17.1398,17.5282,-2.8176,-19723.1618,6.5830,1813.5118,18.1351,6.5830,0.0000,47.6118,22.3697,22.3600,28.4336,22.3503,28.3914,22.3407,28.3492,22.3407,1882.2469,75.2899,22.4812,22.4696,32.7145,22.4579,32.6482,22.4463,32.5819,22.4463,1882.2469,75.2899,22.0510,22.0186,38.8326,21.9862,38.5836,21.9539,38.3336,21.9539,547.7608,10.9552,18.2549,18.2533,4.1690,18.2516,4.1787,18.2500,4.1884,18.2500,1882.2469,75.2899,17.9252,17.9223,9.5722,17.9195,9.5679,17.9166,9.5635,17.9166,1882.2469,75.2899,17.1398,17.1343,6.9762,17.1287,6.9427,17.1232,6.9092,17.1232,547.7608,10.9552,6.5830,126.2562,4.3886,0.0000,94.4509,220.7071,-86866.3000,-126746.9546,-121888.3744
8052.0000,17.1677,29.3333,980.7000,133819.4000,-132838.7000,3.4695,222.8864,4.4000,1.0000,29737.6444,4.5000,1.0000,29960.5308,0.0000,0.0000,163557.0444,757.8136,-162799.2308,22.9502,15.6529,24938.6000,0.0000,24938.6000,0.6466,6740.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6740.1622,0.0000,0.0000,0.0000,18198.4378,18198.4378,22.2807,34.3215,0.0000,16770.2000,-16770.2000,0.4348,0.0000,0.0000,0.0000,3422.4898,4.9000,1.0000,3422.4898,0.0000,0.0000,20192.6898,0.0000,-20192.6898,22.9979,15.7006,1091.8000,0.0000,1091.8000,0.0283,295.0811,3.7000,1.0000,0.0000,0.0000,0.0000,295.0811,0.0000,0.0000,0.0000,796.7189,796.7189,22.9342,25.4183,2198.3000,1864.3000,334.0000,0.0570,499.6136,4.4000,1.0000,380.4694,4.9000,1.0000,880.0830,0.0000,0.0000,2244.7694,1698.6864,-546.0830,22.9536,15.6563,8871.7000,0.0000,8871.7000,0.2300,2397.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2397.7568,0.0000,0.0000,0.0000,6473.9432,6473.9432,22.6224,18.3246,20.4735,-8.0665,-120998.0769,7.2993,840.6412,8.4064,7.2993,0.0000,14.1388,18.3191,17.9012,18.1102,-1.4708,-11766.6287,7.2993,1720.9301,17.2093,7.2993,0.0000,49.7157,17.8930,17.1821,17.5376,-2.8594,-20016.0899,7.2993,2010.1382,20.1014,7.2993,0.0000,64.9078,22.3038,22.2961,26.6246,22.2884,26.6001,22.2807,26.5756,22.2807,2257.7919,90.3117,22.9696,22.9578,35.6478,22.9460,35.5797,22.9342,35.5118,22.9342,2257.7919,90.3117,22.7236,22.6897,43.8393,22.6560,43.5746,22.6224,43.3111,22.6224,656.1996,13.1240,18.3246,18.3228,5.5422,18.3210,5.5503,18.3191,5.5583,18.3191,2257.7919,90.3117,17.9012,17.8985,9.4101,17.8958,9.4048,17.8930,9.3994,17.8930,2257.7919,90.3117,17.1821,17.1773,7.2660,17.1725,7.2420,17.1677,7.2179,17.1677,656.1996,13.1240,7.2993,167.8834,4.8662,0.0000,128.7623,296.6457,-114372.8000,-158068.9036,-152780.7955
8053.0000,17.1947,29.3916,461.6000,140675.9000,-140214.3000,3.6473,104.9091,4.4000,1.0000,31261.3111,4.5000,1.0000,31366.2202,0.0000,0.0000,171937.2111,356.6909,-171580.5202,22.9488,15.6515,24746.7000,0.0000,24746.7000,0.6416,6688.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6688.2973,0.0000,0.0000,0.0000,18058.4027,18058.4027,22.3207,34.3616,0.0000,22048.9000,-22048.9000,0.5717,0.0000,0.0000,0.0000,4499.7755,4.9000,1.0000,4499.7755,0.0000,0.0000,26548.6755,0.0000,-26548.6755,23.2111,15.9138,978.9000,0.0000,978.9000,0.0254,264.5676,3.7000,1.0000,0.0000,0.0000,0.0000,264.5676,0.0000,0.0000,0.0000,714.3324,714.3324,23.1554,31.6053,1210.9000,2605.7000,-1394.8000,0.0676,275.2045,4.4000,1.0000,531.7755,4.9000,1.0000,806.9801,0.0000,0.0000,3137.4755,935.6955,-2201.7801,23.2293,15.9320,7738.1000,0.0000,7738.1000,0.2006,2091.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2091.3784,0.0000,0.0000,0.0000,5646.7216,5646.7216,22.9547,18.5038,20.7293,-8.8480,-132720.2655,7.7312,882.1329,8.8213,7.7312,0.0000,16.7997,18.4960,17.8953,18.1957,-2.2391,-17912.6279,7.7312,1816.8502,18.1685,7.7312,0.0000,59.0719,17.8875,17.2080,17.5477,-2.8946,-20262.3294,7.7312,2128.2334,21.2823,7.7312,0.0000,77.1231,22.3432,22.3357,26.4190,22.3282,26.3936,22.3207,26.3681,22.3207,2498.6484,99.9459,23.1871,23.1765,35.8947,23.1660,35.8407,23.1554,35.7867,23.1554,2498.6484,99.9459,23.0399,23.0115,44.5260,22.9830,44.3360,22.9547,44.1457,22.9547,725.6875,14.5137,18.5038,18.5012,7.7170,18.4986,7.7168,18.4960,7.7167,18.4960,2498.6484,99.9459,17.8953,17.8927,9.4064,17.8901,9.4008,17.8875,9.3952,17.8875,2498.6484,99.9459,17.2080,17.2036,7.3966,17.1991,7.3762,17.1947,7.3558,17.1947,725.6875,14.5137,7.7312,196.7568,5.1541,0.0000,152.9947,349.7515,-130194.3000,-175911.5190,-170895.2228
8054.0000,17.2098,29.4292,54.6000,146555.7000,-146501.1000,3.7997,12.4091,4.4000,1.0000,32567.9333,4.5000,1.0000,32580.3424,0.0000,0.0000,179123.6333,42.1909,-179081.4424,23.0832,15.7859,24740.6000,0.0000,24740.6000,0.6414,6686.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6686.6486,0.0000,0.0000,0.0000,18053.9514,18053.9514,22.4676,34.5084,0.0000,21222.5000,-21222.5000,0.5502,0.0000,0.0000,0.0000,4331.1224,4.9000,1.0000,4331.1224,0.0000,0.0000,25553.6224,0.0000,-25553.6224,23.3057,16.0084,938.9000,0.0000,938.9000,0.0243,253.7568,3.7000,1.0000,0.0000,0.0000,0.0000,253.7568,0.0000,0.0000,0.0000,685.1432,685.1432,23.2535,33.8911,530.9000,2923.5000,-2392.6000,0.0758,120.6591,4.4000,1.0000,596.6327,4.9000,1.0000,717.2917,0.0000,0.0000,3520.1327,410.2409,-3109.8917,23.3555,16.0582,6887.9000,0.0000,6887.9000,0.1786,1861.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1861.5946,0.0000,0.0000,0.0000,5026.3054,5026.3054,23.1140,18.6591,20.8865,-9.0554,-135830.9987,7.9052,896.8639,8.9686,7.9052,0.0000,17.9599,18.6503,17.9141,18.2822,-2.8058,-22446.3524,7.9052,1851.6778,18.5168,7.9052,0.0000,63.1515,17.9061,17.2225,17.5643,-2.9778,-20844.8269,7.9052,2174.7640,21.7476,7.9052,0.0000,82.4494,22.4911,22.4832,27.3950,22.4754,27.3643,22.4676,27.3338,22.4676,2598.7528,103.9501,23.2832,23.2733,35.3532,23.2634,35.3054,23.2535,35.2576,23.2535,2598.7528,103.9501,23.1907,23.1650,43.8408,23.1395,43.6825,23.1140,43.5242,23.1140,754.5557,15.0911,18.6591,18.6561,9.3151,18.6532,9.3122,18.6503,9.3094,18.6503,2598.7528,103.9501,17.9141,17.9115,9.6245,17.9088,9.6174,17.9061,9.6103,17.9061,2598.7528,103.9501,17.2225,17.2182,7.4289,17.2140,7.4100,17.2098,7.3911,17.2098,754.5557,15.0911,7.9052,209.2346,5.2701,0.0000,163.5608,372.7954,-137548.8000,-183979.5566,-179122.1780
8055.0000,17.2092,29.4314,0.0000,149573.1000,-149573.1000,3.8780,0.0000,0.0000,0.0000,33238.4667,4.5000,1.0000,33238.4667,0.0000,0.0000,182811.5667,0.0000,-182811.5667,23.3582,16.0609,24713.9000,0.0000,24713.9000,0.6408,6679.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6679.4324,0.0000,0.0000,0.0000,18034.4676,18034.4676,22.7250,34.7658,0.0000,14285.7000,-14285.7000,0.3704,0.0000,0.0000,0.0000,2915.4490,4.9000,1.0000,2915.4490,0.0000,0.0000,17201.1490,0.0000,-17201.1490,23.3036,16.0063,786.5000,0.0000,786.5000,0.0204,212.5676,3.7000,1.0000,0.0000,0.0000,0.0000,212.5676,0.0000,0.0000,0.0000,573.9324,573.9324,23.2555,34.8042,178.6000,2804.2000,-2625.6000,0.0727,40.5909,4.4000,1.0000,572.2857,4.9000,1.0000,612.8766,0.0000,0.0000,3376.4857,138.0091,-3238.4766,23.3644,16.0671,6037.7000,0.0000,6037.7000,0.1565,1631.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1631.8108,0.0000,0.0000,0.0000,4405.8892,4405.8892,23.1445,18.7415,20.9430,-8.7267,-130901.1081,7.7081,872.7175,8.7272,7.7081,0.0000,16.6498,18.7325,17.9272,18.3298,-2.9926,-23940.5183,7.7081,1802.2659,18.0227,7.7081,0.0000,58.5447,17.9189,17.2214,17.5702,-2.9623,-20736.3164,7.7081,2120.0636,21.2006,7.7081,0.0000,76.4349,22.7516,22.7427,29.3924,22.7339,29.3514,22.7250,29.3105,22.7250,2485.5114,99.4205,23.2843,23.2747,34.2445,23.2651,34.1990,23.2555,34.1535,23.2555,2485.5114,99.4205,23.2162,23.1923,42.2413,23.1683,42.0991,23.1445,41.9572,23.1445,721.8985,14.4380,18.7415,18.7385,10.0372,18.7355,10.0338,18.7325,10.0304,18.7325,2485.5114,99.4205,17.9272,17.9244,9.7433,17.9217,9.7349,17.9189,9.7264,17.9189,2485.5114,99.4205,17.2214,17.2173,7.3120,17.2133,7.2939,17.2092,7.2758,17.2092,721.8985,14.4380,7.7081,195.1398,5.1387,0.0000,151.6294,346.7692,-134946.3000,-180236.9031,-175577.9428
8056.0000,17.1293,29.3515,0.0000,112410.8000,-112410.8000,2.9145,0.0000,0.0000,0.0000,24980.1778,4.5000,1.0000,24980.1778,0.0000,0.0000,137390.9778,0.0000,-137390.9778,23.1582,15.8609,24708.0000,0.0000,24708.0000,0.6406,6677.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6677.8378,0.0000,0.0000,0.0000,18030.1622,18030.1622,22.3435,34.3844,0.0000,4881.9000,-4881.9000,0.1266,0.0000,0.0000,0.0000,996.3061,4.9000,1.0000,996.3061,0.0000,0.0000,5878.2061,0.0000,-5878.2061,22.6015,15.3042,707.9000,0.0000,707.9000,0.0184,191.3243,3.7000,1.0000,0.0000,0.0000,0.0000,191.3243,0.0000,0.0000,0.0000,516.5757,516.5757,22.5566,34.5357,18.6000,2329.4000,-2310.8000,0.0604,4.2273,4.4000,1.0000,475.3878,4.9000,1.0000,479.6150,0.0000,0.0000,2804.7878,14.3727,-2790.4150,22.6791,15.3818,6887.9000,0.0000,6887.9000,0.1786,1861.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1861.5946,0.0000,0.0000,0.0000,5026.3054,5026.3054,22.4212,18.7762,20.5987,-5.5377,-83065.3556,5.9084,677.3628,6.7736,5.9084,0.0000,7.4987,18.7647,17.8391,18.3019,-2.6365,-21092.2703,5.9084,1382.9397,13.8294,5.9084,0.0000,26.3673,17.8303,17.1395,17.4849,-2.2488,-15741.6315,5.9084,1630.3928,16.3039,5.9084,0.0000,34.4246,22.3670,22.3592,24.8141,22.3514,24.7852,22.3435,24.7563,22.3435,1556.4646,62.2586,22.5788,22.5714,26.4991,22.5640,26.4749,22.5566,26.4507,22.5566,1556.4646,62.2586,22.4585,22.4463,31.8047,22.4338,31.7993,22.4212,31.7916,22.4212,453.5821,9.0716,18.7762,18.7724,10.2862,18.7685,10.2745,18.7647,10.2629,18.7647,1556.4646,62.2586,17.8391,17.8362,8.8519,17.8332,8.8414,17.8303,8.8309,17.8303,1556.4646,62.2586,17.1395,17.1361,6.2708,17.1327,6.2604,17.1293,6.2499,17.1293,453.5821,9.0716,5.9084,93.7320,3.9390,0.0000,68.2906,162.0226,-87299.7000,-122486.5557,-119899.2573
8057.0000,17.0927,29.3149,0.0000,111234.8000,-111234.8000,2.8840,0.0000,0.0000,0.0000,24718.8444,4.5000,1.0000,24718.8444,0.0000,0.0000,135953.6444,0.0000,-135953.6444,23.2643,15.9670,24713.8000,0.0000,24713.8000,0.6408,6679.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6679.4054,0.0000,0.0000,0.0000,18034.3946,18034.3946,22.4157,34.4565,0.0000,80.3000,-80.3000,0.0021,0.0000,0.0000,0.0000,16.3878,4.9000,1.0000,16.3878,0.0000,0.0000,96.6878,0.0000,-96.6878,22.4201,15.1228,744.1000,0.0000,744.1000,0.0193,201.1081,3.7000,1.0000,0.0000,0.0000,0.0000,201.1081,0.0000,0.0000,0.0000,542.9919,542.9919,22.3688,34.4096,0.0000,2065.1000,-2065.1000,0.0535,0.0000,0.0000,0.0000,421.4490,4.9000,1.0000,421.4490,0.0000,0.0000,2486.5490,0.0000,-2486.5490,22.4817,15.1844,8021.5000,0.0000,8021.5000,0.2080,2167.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2167.9730,0.0000,0.0000,0.0000,5853.5270,5853.5270,22.1610,18.7533,20.4572,-5.0044,-75066.0538,5.7114,658.1593,6.5816,5.7114,0.0000,6.7732,18.7422,17.8231,18.2827,-2.5308,-20246.6119,5.7114,1337.7931,13.3779,5.7114,0.0000,23.8164,17.8133,17.1046,17.4589,-2.2303,-15611.7583,5.7114,1577.5908,15.7759,5.7114,0.0000,31.0943,22.4456,22.4356,25.7257,22.4257,25.6746,22.4157,25.6236,22.4157,1466.4784,58.6591,22.3955,22.3865,25.2087,22.3776,25.1662,22.3688,25.1239,22.3688,1466.4784,58.6591,22.2159,22.1974,29.3574,22.1791,29.2550,22.1610,29.1546,22.1610,427.5475,8.5509,18.7533,18.7496,10.0181,18.7459,10.0093,18.7422,10.0004,18.7422,1466.4784,58.6591,17.8231,17.8198,8.8283,17.8166,8.8146,17.8133,8.8009,17.8133,1466.4784,58.6591,17.1046,17.1006,5.9773,17.0966,5.9581,17.0927,5.9391,17.0927,427.5475,8.5509,5.7114,85.3756,3.8076,0.0000,61.6840,147.0595,-79900.8000,-114105.9677,-110924.4241
8058.0000,17.0655,29.2877,0.0000,108166.2000,-108166.2000,2.8044,0.0000,0.0000,0.0000,24036.9333,4.5000,1.0000,24036.9333,0.0000,0.0000,132203.1333,0.0000,-132203.1333,23.2836,15.9864,20326.2000,0.0000,20326.2000,0.5270,5493.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5493.5676,0.0000,0.0000,0.0000,14832.6324,14832.6324,22.5529,22.5529,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5529,15.2556,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0000,0.0000,0.0000,344.5784,344.5784,22.5036,34.5445,0.0000,2201.6000,-2201.6000,0.0571,0.0000,0.0000,0.0000,449.3061,4.9000,1.0000,449.3061,0.0000,0.0000,2650.9061,0.0000,-2650.9061,22.6283,15.3310,10572.1000,0.0000,10572.1000,0.2741,2857.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2857.3243,0.0000,0.0000,0.0000,7714.7757,7714.7757,22.1925,18.6283,20.4104,-5.0519,-75777.7545,5.5122,636.2913,6.3629,5.5122,0.0000,6.0891,18.6192,17.8233,18.2212,-2.1153,-16922.7009,5.5122,1294.1441,12.9414,5.5122,0.0000,21.4107,17.8128,17.0778,17.4453,-2.2325,-15627.4042,5.5122,1523.3746,15.2337,5.5122,0.0000,27.9534,22.5860,22.5749,26.9496,22.5639,26.8911,22.5529,26.8329,22.5529,1377.9214,55.1169,22.5367,22.5257,26.9610,22.5146,26.8984,22.5036,26.8360,22.5036,1377.9214,55.1169,22.2655,22.2409,30.3755,22.2166,30.2020,22.1925,30.0308,22.1925,401.9164,8.0383,18.6283,18.6253,8.8400,18.6223,8.8381,18.6192,8.8362,18.6192,1377.9214,55.1169,17.8233,17.8198,8.9240,17.8163,8.9087,17.8128,8.8935,17.8128,1377.9214,55.1169,17.0778,17.0736,5.7849,17.0695,5.7644,17.0655,5.7440,17.0655,401.9164,8.0383,5.5122,77.4298,3.6748,0.0000,55.4532,132.8830,-78997.3000,-111962.0530,-108327.8596
8059.0000,17.0161,29.2383,0.0000,96703.3000,-96703.3000,2.5072,0.0000,0.0000,0.0000,21489.6222,4.5000,1.0000,21489.6222,0.0000,0.0000,118192.9222,0.0000,-118192.9222,23.3488,16.0515,12111.5000,0.0000,12111.5000,0.3140,3273.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3273.3784,0.0000,0.0000,0.0000,8838.1216,8838.1216,22.8326,15.1053,162.3000,0.0000,162.3000,0.0042,36.8864,4.4000,1.0000,0.0000,0.0000,0.0000,36.8864,0.0000,0.0000,0.0000,125.4136,125.4136,22.8259,15.5286,474.9000,0.0000,474.9000,0.0123,128.3514,3.7000,1.0000,0.0000,0.0000,0.0000,128.3514,0.0000,0.0000,0.0000,346.5486,346.5486,22.7647,34.8055,0.0000,2558.3000,-2558.3000,0.0663,0.0000,0.0000,0.0000,522.1020,4.9000,1.0000,522.1020,0.0000,0.0000,3080.4020,0.0000,-3080.4020,22.9298,15.6325,12414.2000,0.0000,12414.2000,0.3219,3355.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3355.1892,0.0000,0.0000,0.0000,9059.0108,9059.0108,22.3491,18.3876,20.3683,-4.9291,-73936.2072,4.8389,559.4247,5.5942,4.8389,0.0000,4.1192,18.3814,17.8143,18.0979,-1.3231,-10584.8419,4.8389,1141.3811,11.4138,4.8389,0.0000,14.4840,17.8025,17.0276,17.4150,-2.0662,-14463.4530,4.8389,1338.8397,13.3884,4.8389,0.0000,18.9100,22.8753,22.8610,29.4454,22.8468,29.3583,22.8326,29.2715,22.8326,1096.6748,43.8670,22.8073,22.7930,29.4970,22.7789,29.4068,22.7647,29.3171,22.7647,1096.6748,43.8670,22.4444,22.4123,32.4700,22.3805,32.2178,22.3491,31.9692,22.3491,320.4402,6.4088,18.3876,18.3855,6.7206,18.3835,6.7275,18.3814,6.7342,18.3814,1096.6748,43.8670,17.8143,17.8104,8.8936,17.8064,8.8746,17.8025,8.8556,17.8025,1096.6748,43.8670,17.0276,17.0237,5.3103,17.0199,5.2932,17.0161,5.2762,17.0161,320.4402,6.4088,4.8389,54.1169,3.2259,0.0000,37.5131,91.6300,-74098.7000,-102904.2295,-98984.5021
8060.0000,17.0029,29.2250,1.1000,93463.9000,-93462.8000,2.4232,0.2500,4.4000,1.0000,20769.7556,4.5000,1.0000,20770.0056,0.0000,0.0000,114233.6556,0.8500,-114232.8056,23.2922,15.9949,12099.3000,0.0000,12099.3000,0.3137,3270.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3270.0811,0.0000,0.0000,0.0000,8829.2189,8829.2189,22.7684,15.0411,976.0000,0.0000,976.0000,0.0253,221.8182,4.4000,1.0000,0.0000,0.0000,0.0000,221.8182,0.0000,0.0000,0.0000,754.1818,754.1818,22.7268,15.4295,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0000,0.0000,0.0000,340.4189,340.4189,22.6708,34.7116,0.0000,2233.2000,-2233.2000,0.0579,0.0000,0.0000,0.0000,455.7551,4.9000,1.0000,455.7551,0.0000,0.0000,2688.9551,0.0000,-2688.9551,22.8189,15.5216,11847.4000,0.0000,11847.4000,0.3072,3202.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3202.0000,0.0000,0.0000,0.0000,8645.4000,8645.4000,22.2636,18.3815,20.3226,-4.7007,-70509.9583,4.7091,545.3270,5.4533,4.7091,0.0000,3.7964,18.3717,17.7529,18.0623,-1.4049,-11239.2213,4.7091,1112.2567,11.1226,4.7091,0.0000,13.3492,17.7422,17.0169,17.3796,-1.8819,-13173.0432,4.7091,1304.6940,13.0469,4.7091,0.0000,17.4284,22.8061,22.7935,28.0978,22.7809,28.0341,22.7684,27.9705,22.7684,1045.7095,41.8284,22.7081,22.6956,27.9999,22.6832,27.9343,22.6708,27.8688,22.6708,1045.7095,41.8284,22.3429,22.3164,30.8329,22.2900,30.6681,22.2636,30.5029,22.2636,305.6619,6.1132,18.3815,18.3782,7.1928,18.3750,7.1855,18.3717,7.1783,18.3717,1045.7095,41.8284,17.7529,17.7493,8.3490,17.7458,8.3344,17.7422,8.3198,17.7422,1045.7095,41.8284,17.0169,17.0122,5.3583,17.0075,5.3306,17.0029,5.3032,17.0029,305.6619,6.1132,4.7091,50.2213,3.1394,0.0000,34.5741,84.7953,-70306.8000,-98352.5410,-94922.2228
8061.0000,17.0118,29.1952,271.8000,54115.3000,-53843.5000,1.4030,61.7727,4.4000,1.0000,12025.6222,4.5000,1.0000,12087.3949,0.0000,0.0000,66140.9222,210.0273,-65930.8949,22.2185,14.9212,12122.9000,0.0000,12122.9000,0.3143,3276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3276.4595,0.0000,0.0000,0.0000,8846.4405,8846.4405,21.5122,13.7849,5179.5000,0.0000,5179.5000,0.1343,1177.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1177.1591,0.0000,0.0000,0.0000,4002.3409,4002.3409,21.1961,13.8988,475.6000,0.0000,475.6000,0.0123,128.5405,3.7000,1.0000,0.0000,0.0000,0.0000,128.5405,0.0000,0.0000,0.0000,347.0595,347.0595,21.1702,32.8399,80.2000,1669.8000,-1589.6000,0.0433,18.2273,4.4000,1.0000,340.7755,4.9000,1.0000,359.0028,0.0000,0.0000,2010.5755,61.9727,-1948.6028,21.3241,14.0268,10855.5000,0.0000,10855.5000,0.2814,2933.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2933.9189,0.0000,0.0000,0.0000,7921.5811,7921.5811,20.7759,19.0219,19.8989,-1.4807,-22210.9364,3.2831,386.1413,3.8614,3.2831,0.0000,1.2865,18.9839,17.3758,18.1798,-2.5453,-20362.4636,3.2831,771.9945,7.7199,3.2831,0.0000,4.5236,17.3729,17.0351,17.2040,-0.6111,-4277.9411,3.2831,915.7593,9.1576,3.2831,0.0000,5.9059,21.5198,21.5174,15.1558,21.5148,15.1929,21.5122,15.2291,21.5122,557.5531,22.3021,21.1687,21.1693,12.6969,21.1698,12.7607,21.1702,12.8232,21.1702,557.5531,22.3021,20.6985,20.7263,11.2251,20.7521,11.7032,20.7759,12.1567,20.7759,163.8168,3.2763,19.0219,19.0091,13.7949,18.9964,13.6948,18.9839,13.5959,18.9839,557.5531,22.3021,17.3758,17.3749,4.7748,17.3739,4.7861,17.3729,4.7972,17.3729,557.5531,22.3021,17.0351,17.0271,5.6898,17.0194,5.6256,17.0118,5.5632,17.0118,163.8168,3.2763,3.2831,18.6878,2.1887,0.0000,11.7160,30.4038,-26799.6000,-46762.0757,-46851.3410
8062.0000,16.9766,29.1239,485.3000,50013.8000,-49528.5000,1.2967,110.2955,4.4000,1.0000,11114.1778,4.5000,1.0000,11224.4732,0.0000,0.0000,61127.9778,375.0045,-60752.9732,21.8111,14.5138,12122.7000,0.0000,12122.7000,0.3143,3276.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3276.4054,0.0000,0.0000,0.0000,8846.2946,8846.2946,21.0889,13.3617,11203.3000,0.0000,11203.3000,0.2905,2546.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2546.2045,0.0000,0.0000,0.0000,8657.0955,8657.0955,20.4001,13.1028,540.8000,0.0000,540.8000,0.0140,146.1622,3.7000,1.0000,0.0000,0.0000,0.0000,146.1622,0.0000,0.0000,0.0000,394.6378,394.6378,20.3687,27.0829,706.9000,1025.5000,-318.6000,0.0266,160.6591,4.4000,1.0000,209.2857,4.9000,1.0000,369.9448,0.0000,0.0000,1234.7857,546.2409,-688.5448,20.4235,13.1262,8871.7000,0.0000,8871.7000,0.2300,2397.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2397.7568,0.0000,0.0000,0.0000,6473.9432,6473.9432,19.9528,19.3358,19.6443,-0.5169,-7753.0920,3.2581,386.8250,3.8682,3.2581,0.0000,1.2574,19.2984,17.2699,18.2841,-3.1865,-25491.6204,3.2581,763.1186,7.6312,3.2581,0.0000,4.4214,17.2630,16.9945,17.1287,-0.4821,-3374.6702,3.2581,911.4445,9.1144,3.2581,0.0000,5.7725,21.1072,21.1011,12.8816,21.0950,12.8687,21.0889,12.8561,21.0889,550.2213,22.0089,20.3686,20.3687,7.0771,20.3687,7.1161,20.3687,7.1549,20.3687,550.2213,22.0089,19.9083,19.9231,4.7573,19.9380,4.9853,19.9528,5.2166,19.9528,161.6811,3.2336,19.3358,19.3233,16.1134,19.3108,16.0308,19.2984,15.9486,19.2984,550.2213,22.0089,17.2699,17.2676,4.4027,17.2653,4.3968,17.2630,4.3909,17.2630,550.2213,22.0089,16.9945,16.9885,5.2695,16.9826,5.2353,16.9766,5.2007,16.9766,161.6811,3.2336,3.2581,18.3025,2.1721,0.0000,11.4512,29.7538,-17108.6000,-37069.5469,-36619.3827
8063.0000,16.9886,29.0363,946.6000,41905.5000,-40958.9000,1.0865,215.1364,4.4000,1.0000,9312.3333,4.5000,1.0000,9527.4697,0.0000,0.0000,51217.8333,731.4636,-50486.3697,21.0354,13.7381,12103.3000,0.0000,12103.3000,0.3138,3271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3271.1622,0.0000,0.0000,0.0000,8832.1378,8832.1378,20.3277,12.6005,19192.9000,0.0000,19192.9000,0.4976,4362.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4362.0227,0.0000,0.0000,0.0000,14830.8773,14830.8773,19.1390,11.8417,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,19.1431,15.2992,1827.5000,589.4000,1238.1000,0.0474,415.3409,4.4000,1.0000,120.2857,4.9000,1.0000,535.6266,0.0000,0.0000,709.6857,1412.1591,702.4734,19.0868,11.7895,7738.1000,0.0000,7738.1000,0.2006,2091.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2091.3784,0.0000,0.0000,0.0000,5646.7216,5646.7216,18.7603,19.9224,19.3414,0.9665,14497.1355,3.2345,388.3565,3.8836,3.2345,0.0000,1.2303,19.8701,17.0667,18.4684,-4.3717,-34973.3499,3.2345,752.3398,7.5234,3.2345,0.0000,4.3260,17.0644,17.0121,17.0382,-0.0934,-653.5936,3.2345,908.0042,9.0800,3.2345,0.0000,5.6479,20.3275,20.3276,6.6744,20.3277,6.7218,20.3277,6.7686,20.3277,543.3165,21.7327,19.1153,19.1247,-2.9498,19.1340,-2.8269,19.1431,-2.7053,19.1431,543.3165,21.7327,18.6342,18.6777,-7.3576,18.7197,-6.8190,18.7603,-6.2960,18.7603,159.6695,3.1934,19.9224,19.9048,21.0788,19.8874,20.9539,19.8701,20.8298,19.8701,543.3165,21.7327,17.0667,17.0660,2.9224,17.0652,2.9317,17.0644,2.9408,17.0644,543.3165,21.7327,17.0121,17.0041,5.6050,16.9963,5.5472,16.9886,5.4908,16.9886,159.6695,3.1934,3.2345,17.9423,2.1564,0.0000,11.2042,29.1465,-282.9000,-20179.6407,-21129.8080
8064.0000,16.9531,28.8356,1623.7000,36931.2000,-35307.5000,0.9575,369.0227,4.4000,1.0000,8206.9333,4.5000,1.0000,8575.9561,0.0000,0.0000,45138.1333,1254.6773,-43883.4561,20.5921,13.2948,12102.6000,0.0000,12102.6000,0.3138,3270.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3270.9730,0.0000,0.0000,0.0000,8831.6270,8831.6270,19.8599,12.1326,23086.8000,0.0000,23086.8000,0.5986,5247.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5247.0000,0.0000,0.0000,0.0000,17839.8000,17839.8000,18.3805,11.0832,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,18.3857,11.7799,3547.4000,330.4000,3217.0000,0.0920,806.2273,4.4000,1.0000,67.4286,4.9000,1.0000,873.6558,0.0000,0.0000,397.8286,2741.1727,2343.3442,18.1914,10.8941,4337.3000,0.0000,4337.3000,0.1125,1172.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1172.2432,0.0000,0.0000,0.0000,3165.0568,3165.0568,18.0352,20.1868,19.1110,1.7297,25945.6894,3.1265,378.6171,3.7862,3.1265,0.0000,1.1111,20.1358,17.0150,18.5754,-4.7042,-37633.6513,3.1265,724.2902,7.2429,3.1265,0.0000,3.9068,17.0096,16.9712,16.9904,-0.0661,-463.0439,3.1265,879.2986,8.7930,3.1265,0.0000,5.1007,19.8598,19.8598,4.0787,19.8599,4.1143,19.8599,4.1497,19.8599,512.1989,20.4880,18.3570,18.3667,-7.2235,18.3762,-7.1174,18.3857,-7.0118,18.3857,512.1989,20.4880,17.9290,17.9647,-11.6830,18.0001,-11.3071,18.0352,-10.9312,18.0352,150.6019,3.0120,20.1868,20.1697,22.3678,20.1527,22.2595,20.1358,22.1516,20.1358,512.1989,20.4880,17.0150,17.0132,3.0412,17.0114,3.0378,17.0096,3.0345,17.0096,512.1989,20.4880,16.9712,16.9652,5.1790,16.9591,5.1474,16.9531,5.1153,16.9531,150.6019,3.0120,3.1265,16.3515,2.0843,0.0000,10.1186,26.4701,7824.0000,-11420.6389,-12151.0058
8065.0000,16.9522,28.5163,2643.6000,31041.9000,-28398.3000,0.8048,600.8182,4.4000,1.0000,6898.2000,4.5000,1.0000,7499.0182,0.0000,0.0000,37940.1000,2042.7818,-35897.3182,19.8496,12.5523,12154.6000,0.0000,12154.6000,0.3151,3285.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3285.0270,0.0000,0.0000,0.0000,8869.5730,8869.5730,19.1489,11.4216,31785.6000,0.0000,31785.6000,0.8241,7224.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7224.0000,0.0000,0.0000,0.0000,24561.6000,24561.6000,17.1664,9.8691,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,17.1989,9.6655,5887.8000,94.8000,5793.0000,0.1527,1338.1364,4.4000,1.0000,19.3469,4.9000,1.0000,1357.4833,0.0000,0.0000,114.1469,4549.6636,4435.5167,16.8409,9.5436,1364.7000,0.0000,1364.7000,0.0354,368.8378,3.7000,1.0000,0.0000,0.0000,0.0000,368.8378,0.0000,0.0000,0.0000,995.8622,995.8622,16.9376,20.7016,18.8196,3.1090,46634.3620,3.2122,393.2560,3.9326,3.2122,0.0000,1.2050,20.6396,16.8917,18.7657,-5.8043,-46434.3042,3.2122,738.8464,7.3885,3.2122,0.0000,4.2370,16.8893,16.9736,16.9314,0.1492,1044.3640,3.2122,905.4650,9.0547,3.2122,0.0000,5.5318,19.1337,19.1388,-1.2180,19.1439,-1.1379,19.1489,-1.0585,19.1489,536.8209,21.4728,17.1451,17.1632,-16.1962,17.1811,-16.0178,17.1989,-15.8409,17.1989,536.8209,21.4728,16.7605,16.8210,-21.8460,16.8800,-21.2059,16.9376,-20.5810,16.9376,157.7771,3.1555,20.7016,20.6808,26.3312,20.6601,26.1928,20.6396,26.0552,20.6396,536.8209,21.4728,16.8917,16.8909,2.2895,16.8901,2.2959,16.8893,2.3023,16.8893,536.8209,21.4728,16.9736,16.9663,5.3339,16.9592,5.2874,16.9522,5.2419,16.9522,157.7771,3.1555,3.2122,17.6058,2.1415,0.0000,10.9738,28.5796,23061.9000,3229.6147,1244.4218
8066.0000,16.9317,27.9843,3973.7000,26254.7000,-22281.0000,0.6807,903.1136,4.4000,1.0000,5834.3778,4.5000,1.0000,6737.4914,0.0000,0.0000,32089.0778,3070.5864,-29018.4914,19.3363,12.0390,12156.4000,0.0000,12156.4000,0.3152,3285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5135,0.0000,0.0000,0.0000,8870.8865,8870.8865,18.6196,10.8923,33135.8000,0.0000,33135.8000,0.8591,7530.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7530.8636,0.0000,0.0000,0.0000,25604.9364,25604.9364,16.4978,9.2005,351.6000,0.0000,351.6000,0.0091,95.0270,3.7000,1.0000,0.0000,0.0000,0.0000,95.0270,0.0000,0.0000,0.0000,256.5730,256.5730,16.5282,8.8009,7754.5000,0.0000,7754.5000,0.2010,1762.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1762.3864,0.0000,0.0000,0.0000,5992.1136,5992.1136,16.0316,8.7343,796.7000,0.0000,796.7000,0.0207,215.3243,3.7000,1.0000,0.0000,0.0000,0.0000,215.3243,0.0000,0.0000,0.0000,581.3757,581.3757,16.1561,21.0116,18.5839,3.9063,58594.0448,3.1287,386.4367,3.8644,3.1287,0.0000,1.1134,20.9483,16.8356,18.8920,-6.2038,-49630.2652,3.1287,716.2430,7.1624,3.1287,0.0000,3.9151,16.8320,16.9511,16.8915,0.2053,1437.0089,3.1287,883.2875,8.8329,3.1287,0.0000,5.1115,18.6012,18.6074,-4.2214,18.6135,-4.1426,18.6196,-4.0642,18.6196,512.8250,20.5130,16.4765,16.4938,-19.1278,16.5111,-18.9776,16.5282,-18.8280,16.5282,512.8250,20.5130,15.9834,16.0417,-26.6086,16.0993,-26.0611,16.1561,-25.5174,16.1561,150.7844,3.0157,21.0116,20.9904,27.9368,20.9693,27.8044,20.9483,27.6725,20.9483,512.8250,20.5130,16.8356,16.8344,2.2388,16.8332,2.2397,16.8320,2.2407,16.8320,512.8250,20.5130,16.9511,16.9446,5.1511,16.9381,5.1151,16.9317,5.0792,16.9317,150.7844,3.0157,3.1287,16.3829,2.0858,0.0000,10.1400,26.5230,31914.0000,12287.3937,10400.7885
8067.0000,16.9010,27.1359,5645.7000,21952.4000,-16306.7000,0.5692,1283.1136,4.4000,1.0000,4878.3111,4.5000,1.0000,6161.4247,0.0000,0.0000,26830.7111,4362.5864,-22468.1247,18.6818,11.3845,12134.8000,0.0000,12134.8000,0.3146,3279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3279.6757,0.0000,0.0000,0.0000,8855.1243,8855.1243,18.0068,10.2795,40118.4000,0.0000,40118.4000,1.0401,9117.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9117.8182,0.0000,0.0000,0.0000,31000.5818,31000.5818,15.5497,8.2524,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,15.5952,7.8679,9176.8000,0.0000,9176.8000,0.2379,2085.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2085.6364,0.0000,0.0000,0.0000,7091.1636,7091.1636,15.0331,7.7358,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,15.2193,21.3771,18.2982,5.1794,77691.6835,3.2711,408.3990,4.0840,3.2711,0.0000,1.2725,21.3111,16.8224,19.0667,-7.0790,-56632.2928,3.2711,743.9674,7.4397,3.2711,0.0000,4.4744,16.8176,16.9176,16.8676,0.1802,1261.3613,3.2711,924.3431,9.2434,3.2711,0.0000,5.8416,17.9799,17.9890,-8.1747,17.9979,-8.0759,18.0068,-7.9778,18.0068,554.0307,22.1612,15.5290,15.5512,-25.2497,15.5733,-25.0617,15.5952,-24.8747,15.5952,554.0307,22.1612,15.0117,15.0821,-33.9283,15.1512,-33.2746,15.2193,-32.6308,15.2193,162.7908,3.2558,21.3771,21.3550,30.2233,21.3330,30.0886,21.3111,29.9545,21.3111,554.0307,22.1612,16.8224,16.8208,2.5261,16.8192,2.5229,16.8176,2.5197,16.8176,554.0307,22.1612,16.9176,16.9120,4.8654,16.9065,4.8405,16.9010,4.8154,16.9010,162.7908,3.2558,3.2711,18.5024,2.1807,0.0000,11.5885,30.0908,45852.1000,25010.5721,22320.7520
8068.0000,16.8884,25.9345,7325.0000,17820.7000,-10495.7000,0.4620,1664.7727,4.4000,1.0000,3960.1556,4.5000,1.0000,5624.9283,0.0000,0.0000,21780.8556,5660.2273,-16120.6283,18.2160,10.9187,12138.8000,0.0000,12138.8000,0.3147,3280.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3280.7568,0.0000,0.0000,0.0000,8858.0432,8858.0432,17.5174,9.7901,39830.7000,0.0000,39830.7000,1.0327,9052.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9052.4318,0.0000,0.0000,0.0000,30778.2682,30778.2682,14.9828,7.6855,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,15.0278,7.3006,10441.5000,0.0000,10441.5000,0.2707,2373.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2373.0682,0.0000,0.0000,0.0000,8068.4318,8068.4318,14.3634,7.0661,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,14.5478,21.6288,18.0883,5.7325,85987.7565,3.1484,396.2121,3.9621,3.1484,0.0000,1.1346,21.5601,16.7763,19.1682,-7.2613,-58090.4639,3.1484,713.3528,7.1335,3.1484,0.0000,3.9894,16.7723,16.9075,16.8399,0.2346,1642.0159,3.1484,890.6206,8.9062,3.1484,0.0000,5.2085,17.4865,17.4969,-10.7162,17.5072,-10.6141,17.5174,-10.5126,17.5174,518.4356,20.7374,14.9615,14.9837,-27.3274,15.0058,-27.1546,15.0278,-26.9825,15.0278,518.4356,20.7374,14.3411,14.4108,-37.3485,14.4797,-36.7512,14.5478,-36.1587,14.5478,152.4196,3.0484,21.6288,21.6058,31.3216,21.5829,31.1840,21.5601,31.0470,21.5601,518.4356,20.7374,16.7763,16.7750,2.3858,16.7736,2.3851,16.7723,2.3845,16.7723,518.4356,20.7374,16.9075,16.9011,4.8845,16.8947,4.8479,16.8884,4.8120,16.8884,152.4196,3.0484,3.1484,16.6660,2.0989,0.0000,10.3325,26.9985,52639.2000,32112.3663,29539.3085
8069.0000,16.8106,24.8878,8766.7000,16343.2000,-7576.5000,0.4237,1992.4318,4.4000,1.0000,3631.8222,4.5000,1.0000,5624.2540,0.0000,0.0000,19975.0222,6774.2682,-13200.7540,17.8048,10.5075,12156.5000,0.0000,12156.5000,0.3152,3285.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5405,0.0000,0.0000,0.0000,8870.9595,8870.9595,17.1649,9.4376,47341.0000,0.0000,47341.0000,1.2274,10759.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10759.3182,0.0000,0.0000,0.0000,36581.6818,36581.6818,14.4097,7.1124,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,14.4560,6.7287,11528.6000,0.0000,11528.6000,0.2989,2620.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2620.1364,0.0000,0.0000,0.0000,8908.4636,8908.4636,13.7850,6.4878,796.7000,0.0000,796.7000,0.0207,215.3243,3.7000,1.0000,0.0000,0.0000,0.0000,215.3243,0.0000,0.0000,0.0000,581.3757,581.3757,13.9368,21.7061,17.8214,6.8770,103154.9215,3.4424,437.6245,4.3762,3.4424,0.0000,1.4830,21.6468,16.9469,19.2969,-7.8002,-62401.8107,3.4424,776.2381,7.7624,3.4424,0.0000,5.2146,16.9359,16.8193,16.8776,-0.2213,-1548.7588,3.4424,972.3626,9.7236,3.4424,0.0000,6.8080,17.1367,17.1461,-11.9478,17.1555,-11.8627,17.1649,-11.7778,17.1649,605.4176,24.2167,14.3905,14.4124,-29.8686,14.4343,-29.7080,14.4560,-29.5479,14.4560,605.4176,24.2167,13.7413,13.8070,-40.3186,13.8722,-39.7990,13.9368,-39.2813,13.9368,177.7547,3.5551,21.7061,21.6863,30.8493,21.6665,30.7491,21.6468,30.6489,21.6468,605.4176,24.2167,16.9469,16.9432,4.3733,16.9395,4.3494,16.9359,4.3257,16.9359,605.4176,24.2167,16.8193,16.8165,3.9610,16.8136,3.9680,16.8106,3.9735,16.8106,177.7547,3.5551,3.4424,21.2737,2.2949,0.0000,13.5056,34.7794,64595.2000,41996.3293,39204.3520
8070.0000,16.7799,23.1165,10507.1000,13794.7000,-3287.6000,0.3577,2387.9773,4.4000,1.0000,3065.4889,4.5000,1.0000,5453.4662,0.0000,0.0000,16860.1889,8119.1227,-8741.0662,17.4261,10.1288,12155.8000,0.0000,12155.8000,0.3152,3285.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3285.3514,0.0000,0.0000,0.0000,8870.4486,8870.4486,16.8013,9.0740,47627.4000,0.0000,47627.4000,1.2348,10824.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10824.4091,0.0000,0.0000,0.0000,36802.9909,36802.9909,14.0806,6.7833,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0000,0.0000,0.0000,348.5919,348.5919,14.1160,6.3887,12056.6000,0.0000,12056.6000,0.3126,2740.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2740.1364,0.0000,0.0000,0.0000,9316.4636,9316.4636,13.4272,6.1299,4066.9000,0.0000,4066.9000,0.1054,1099.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1099.1622,0.0000,0.0000,0.0000,2967.7378,2967.7378,13.4034,21.7922,17.5978,7.5650,113474.3610,3.5071,449.6736,4.4967,3.5071,0.0000,1.5682,21.7341,17.0300,19.3820,-7.9539,-63630.9492,3.5071,788.3344,7.8833,3.5071,0.0000,5.5143,17.0192,16.7921,16.9056,-0.4387,-3071.2246,3.5071,989.5705,9.8957,3.5071,0.0000,7.1993,16.7704,16.7807,-13.5745,16.7910,-13.4843,16.8013,-13.3946,16.8013,625.3531,25.0141,14.0548,14.0753,-30.2405,14.0957,-30.1008,14.1160,-29.9614,14.1160,625.3531,25.0141,13.2078,13.2736,-42.7275,13.3388,-42.2232,13.4034,-41.7223,13.4034,183.5574,3.6711,21.7922,21.7727,30.7716,21.7534,30.6742,21.7341,30.5769,21.7341,625.3531,25.0141,17.0300,17.0264,5.1569,17.0228,5.1368,17.0192,5.1169,17.0192,625.3531,25.0141,16.7921,16.7880,3.8882,16.7839,3.8737,16.7799,3.8597,16.7799,183.5574,3.6711,3.5071,22.3862,2.3381,0.0000,14.2818,36.6680,73096.8000,49565.1668,46772.1872
8071.0000,16.6730,22.8263,18290.2000,23288.1000,-4997.9000,0.6038,4156.8636,4.4000,1.0000,5175.1333,4.5000,1.0000,9331.9970,0.0000,0.0000,28463.2333,14133.3364,-14329.8970,17.4869,10.1896,12133.2000,0.0000,12133.2000,0.3146,3279.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3279.2432,0.0000,0.0000,0.0000,8853.9568,8853.9568,16.9950,9.2678,55938.7000,0.0000,55938.7000,1.4503,12713.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12713.3409,0.0000,0.0000,0.0000,43225.3591,43225.3591,14.5400,7.2427,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,14.5525,6.8253,12075.4000,0.0000,12075.4000,0.3131,2744.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2744.4091,0.0000,0.0000,0.0000,9330.9909,9330.9909,14.0226,6.7253,13592.9000,0.0000,13592.9000,0.3524,3673.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3673.7568,0.0000,0.0000,0.0000,9919.1432,9919.1432,13.5504,21.0709,17.3106,8.8276,132413.5178,4.5649,591.7828,5.9178,4.5649,0.0000,3.4583,21.0472,17.6846,19.3659,-7.4007,-59205.2152,4.5649,1026.7315,10.2673,4.5649,0.0000,12.1604,17.6602,16.6744,17.1673,-2.4795,-17356.1975,4.5649,1275.1151,12.7512,4.5649,0.0000,15.8764,16.9840,16.9877,-9.5782,16.9913,-9.5589,16.9950,-9.5392,16.9950,990.3689,39.6148,14.5254,14.5344,-23.1299,14.5435,-23.1062,14.5525,-23.0817,14.5525,990.3689,39.6148,13.4592,13.4890,-36.1338,13.5194,-36.0718,13.5504,-35.9984,13.5504,289.6094,5.7922,21.0709,21.0631,22.9036,21.0552,22.9204,21.0472,22.9363,21.0472,990.3689,39.6148,17.6846,17.6764,11.5343,17.6683,11.4707,17.6602,11.4075,17.6602,990.3689,39.6148,16.6744,16.6740,2.7043,16.6736,2.7334,16.6730,2.7612,16.6730,289.6094,5.7922,4.5649,46.1114,3.0433,0.0000,31.4951,77.6066,89093.6000,57255.9071,55852.1051
