Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8072.0000,16.6882,25.9331,12403.3000,32191.1000,-19787.8000,0.8346,2818.9318,4.4000,1.0000,7153.5778,4.5000,1.0000,9972.5096,0.0000,0.0000,39344.6778,9584.3682,-29760.3096,18.4397,11.1424,12140.7000,0.0000,12140.7000,0.3148,3281.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3281.2703,0.0000,0.0000,0.0000,8859.4297,8859.4297,17.9055,10.1782,42802.5000,0.0000,42802.5000,1.1097,9727.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9727.8409,0.0000,0.0000,0.0000,33074.6591,33074.6591,15.9589,8.6616,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,15.9371,8.2207,11335.5000,10.2000,11325.3000,0.2939,2576.2500,4.4000,1.0000,2.0816,4.9000,1.0000,2578.3316,0.0000,0.0000,12.2816,8759.2500,8746.9684,15.4224,8.1251,14446.0000,0.0000,14446.0000,0.3745,3904.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3904.3243,0.0000,0.0000,0.0000,10541.6757,10541.6757,14.7803,20.2220,17.5012,6.1642,92462.8912,4.4054,566.9442,5.6694,4.4054,0.0000,3.1083,20.2108,17.9214,19.0661,-4.8625,-38899.7468,4.4054,1001.9691,10.0197,4.4054,0.0000,10.9295,17.8995,16.6993,17.2994,-2.9133,-20393.4072,4.4054,1224.3199,12.2432,4.4054,0.0000,14.2694,17.9183,17.9140,0.5848,17.9097,0.5324,17.9055,0.4806,17.9055,930.6701,37.2268,15.9434,15.9412,-8.1358,15.9391,-8.2074,15.9371,-8.2779,15.9371,930.6701,37.2268,14.8020,14.7937,-18.0569,14.7865,-18.3927,14.7803,-18.7141,14.7803,272.2861,5.4457,20.2220,20.2183,15.0948,20.2146,15.1349,20.2108,15.1745,20.2108,930.6701,37.2268,17.9214,17.9141,12.8582,17.9068,12.8112,17.8995,12.7642,17.8995,930.6701,37.2268,16.6993,16.6955,3.3626,16.6918,3.3438,16.6882,3.3260,16.6882,272.2861,5.4457,4.4054,41.8217,2.9369,0.0000,28.3072,70.1290,61288.5000,31726.4395,33169.7372
8073.0000,16.7179,27.5468,7995.1000,44340.8000,-36345.7000,1.1496,1817.0682,4.4000,1.0000,9853.5111,4.5000,1.0000,11670.5793,0.0000,0.0000,54194.3111,6178.0318,-48016.2793,19.5598,12.2625,16122.0000,0.0000,16122.0000,0.4180,4357.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4357.2973,0.0000,0.0000,0.0000,11764.7027,11764.7027,18.8375,11.1102,27326.1000,0.0000,27326.1000,0.7085,6210.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6210.4773,0.0000,0.0000,0.0000,21115.6227,21115.6227,17.5878,10.2905,351.5000,0.0000,351.5000,0.0091,95.0000,3.7000,1.0000,0.0000,0.0000,0.0000,95.0000,0.0000,0.0000,0.0000,256.5000,256.5000,17.5416,10.0539,10621.8000,211.4000,10410.4000,0.2754,2414.0455,4.4000,1.0000,43.1429,4.9000,1.0000,2457.1883,0.0000,0.0000,254.5429,8207.7545,7953.2117,17.0708,9.7736,13877.3000,0.0000,13877.3000,0.3598,3750.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3750.6216,0.0000,0.0000,0.0000,10126.6784,10126.6784,16.3735,19.3322,17.8529,3.3326,49989.2320,4.3806,556.2324,5.5623,4.3806,0.0000,3.0561,19.3322,18.0864,18.7093,-2.6313,-21050.2572,4.3806,1009.7156,10.0972,4.3806,0.0000,10.7459,18.0641,16.7312,17.3976,-3.2171,-22519.3900,4.3806,1212.8388,12.1284,4.3806,0.0000,14.0296,18.8635,18.8547,9.2672,18.8461,9.1867,18.8375,9.1066,18.8375,921.5299,36.8612,17.5726,17.5621,6.7143,17.5518,6.5845,17.5416,6.4557,17.5416,921.5299,36.8612,16.4715,16.4378,1.0009,16.4052,0.4585,16.3735,-0.0720,16.3735,269.6332,5.3927,19.3322,19.3323,7.7581,19.3323,7.8211,19.3322,7.8835,19.3322,921.5299,36.8612,18.0864,18.0789,13.6540,18.0715,13.6086,18.0641,13.5633,18.0641,921.5299,36.8612,16.7312,16.7267,3.9233,16.7223,3.8978,16.7179,3.8726,16.7179,269.6332,5.3927,4.3806,41.1784,2.9204,0.0000,27.8316,69.0099,31741.6000,3200.4362,6419.5848
8074.0000,16.8036,28.2812,5493.8000,57015.1000,-51521.3000,1.4782,1248.5909,4.4000,1.0000,12670.0222,4.5000,1.0000,13918.6131,0.0000,0.0000,69685.1222,4245.2091,-65439.9131,20.3968,13.0995,20081.6000,0.0000,20081.6000,0.5207,5427.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5427.4595,0.0000,0.0000,0.0000,14654.1405,14654.1405,19.5628,11.8355,21971.6000,0.0000,21971.6000,0.5697,4993.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4993.5455,0.0000,0.0000,0.0000,16978.0545,16978.0545,18.6306,11.3333,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,18.5841,11.5090,9817.2000,531.8000,9285.4000,0.2545,2231.1818,4.4000,1.0000,108.5306,4.9000,1.0000,2339.7124,0.0000,0.0000,640.3306,7586.0182,6945.6876,18.2027,10.9054,12171.1000,0.0000,12171.1000,0.3156,3289.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3289.4865,0.0000,0.0000,0.0000,8881.6135,8881.6135,17.6129,18.7487,18.1808,1.3790,20685.5550,4.7218,592.1464,5.9215,4.7218,0.0000,3.8274,18.7502,18.1210,18.4356,-1.4325,-11459.7464,4.7218,1099.6380,10.9964,4.7218,0.0000,13.4580,18.1023,16.8223,17.4623,-3.3304,-23313.0451,4.7218,1304.0869,13.0409,4.7218,0.0000,17.5705,19.5921,19.5823,14.9670,19.5725,14.8893,19.5628,14.8120,19.5628,1050.6730,42.0269,18.6162,18.6055,14.2802,18.5947,14.1712,18.5841,14.0626,18.5841,1050.6730,42.0269,17.7150,17.6805,12.7900,17.6465,12.3358,17.6129,11.8852,17.6129,307.1013,6.1420,18.7487,18.7493,4.0253,18.7498,4.0792,18.7502,4.1328,18.7502,1050.6730,42.0269,18.1210,18.1148,13.2975,18.1086,13.2663,18.1023,13.2351,18.1023,1050.6730,42.0269,16.8223,16.8160,5.0882,16.8097,5.0431,16.8036,4.9988,16.8036,307.1013,6.1420,4.7218,50.5960,3.1479,0.0000,34.8559,85.4520,12346.3000,-17719.2467,-14087.2365
8075.0000,16.8884,28.4009,5587.7000,60836.0000,-55248.3000,1.5773,1269.9318,4.4000,1.0000,13519.1111,4.5000,1.0000,14789.0429,0.0000,0.0000,74355.1111,4317.7682,-70037.3429,20.5658,13.2685,24058.4000,0.0000,24058.4000,0.6238,6502.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6502.2703,0.0000,0.0000,0.0000,17556.1297,17556.1297,19.6253,13.4375,21905.7000,2800.8000,19104.9000,0.5679,4978.5682,4.4000,1.0000,571.5918,4.9000,1.0000,5550.1600,0.0000,0.0000,3372.3918,16927.1318,13554.7400,18.9136,11.6163,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,18.8779,12.4233,8782.7000,928.3000,7854.4000,0.2277,1996.0682,4.4000,1.0000,189.4490,4.9000,1.0000,2185.5172,0.0000,0.0000,1117.7490,6786.6318,5668.8828,18.5803,11.2830,11033.7000,0.0000,11033.7000,0.2861,2982.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2982.0811,0.0000,0.0000,0.0000,8051.6189,8051.6189,18.0958,18.6518,18.3738,0.7059,10588.6662,4.9379,614.7411,6.1474,4.9379,0.0000,4.3772,18.6464,18.0107,18.3285,-1.5133,-12106.5966,4.9379,1154.6114,11.5461,4.9379,0.0000,15.3913,17.9966,16.9086,17.4526,-2.9600,-20720.2001,4.9379,1364.2670,13.6427,4.9379,0.0000,20.0946,19.6440,19.6378,13.7829,19.6315,13.7495,19.6253,13.7161,19.6253,1136.2546,45.4502,18.9000,18.8926,14.3250,18.8853,14.2631,18.8779,14.2014,18.8779,1136.2546,45.4502,18.1575,18.1370,14.4677,18.1164,14.2367,18.0958,14.0039,18.0958,331.9139,6.6383,18.6518,18.6500,5.0022,18.6482,5.0245,18.6464,5.0468,18.6464,1136.2546,45.4502,18.0107,18.0060,11.7514,18.0013,11.7348,17.9966,11.7181,17.9966,1136.2546,45.4502,16.9086,16.9018,6.0294,16.8951,5.9829,16.8884,5.9368,16.8884,331.9139,6.6383,4.9379,57.2140,3.2919,0.0000,39.8631,97.0771,7156.8000,-24947.8661,-22238.1304
8076.0000,16.9023,28.4239,5723.4000,63129.2000,-57405.8000,1.6367,1300.7727,4.4000,1.0000,14028.7111,4.5000,1.0000,15329.4838,0.0000,0.0000,77157.9111,4422.6273,-72735.2838,20.7741,13.4769,24055.0000,0.0000,24055.0000,0.6237,6501.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6501.3514,0.0000,0.0000,0.0000,17553.6486,17553.6486,19.8177,18.9941,20785.3000,11917.3000,8868.0000,0.5389,4723.9318,4.4000,1.0000,2432.1020,4.9000,1.0000,7156.0339,0.0000,0.0000,14349.4020,16061.3682,1711.9661,19.7266,12.4293,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,19.6732,14.0215,7934.3000,1367.7000,6566.6000,0.2057,1803.2500,4.4000,1.0000,279.1224,4.9000,1.0000,2082.3724,0.0000,0.0000,1646.8224,6131.0500,4484.2276,19.4345,12.1372,8901.0000,0.0000,8901.0000,0.2308,2405.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2405.6757,0.0000,0.0000,0.0000,6495.3243,6495.3243,18.9805,18.3175,18.6490,-0.8303,-12454.7205,4.8705,600.1007,6.0010,4.8705,0.0000,4.2004,18.3174,18.0032,18.1603,-0.7378,-5902.3632,4.8705,1146.1194,11.4612,4.8705,0.0000,14.7696,17.9880,16.9187,17.4534,-2.8695,-20086.2248,4.8705,1345.6059,13.4561,4.8705,0.0000,19.2829,19.8397,19.8324,14.8362,19.8250,14.7920,19.8177,14.7479,19.8177,1109.2419,44.3697,19.7098,19.6975,20.5085,19.6853,20.4018,19.6732,20.2958,19.6732,1109.2419,44.3697,19.0887,19.0520,22.9225,19.0159,22.5101,18.9805,22.1049,18.9805,324.0835,6.4817,18.3175,18.3175,2.9405,18.3175,2.9786,18.3174,3.0165,18.3174,1109.2419,44.3697,18.0032,17.9981,11.5506,17.9931,11.5281,17.9880,11.5058,17.9880,1109.2419,44.3697,16.9187,16.9133,5.9740,16.9078,5.9460,16.9023,5.9179,16.9023,324.0835,6.4817,4.8705,55.0935,3.2470,0.0000,38.2529,93.3464,-8582.9000,-42174.6550,-38443.3085
8077.0000,16.9205,28.4739,5697.0000,65812.4000,-60115.4000,1.7063,1294.7727,4.4000,1.0000,14624.9778,4.5000,1.0000,15919.7505,0.0000,0.0000,80437.3778,4402.2273,-76035.1505,20.9494,13.6521,24051.4000,0.0000,24051.4000,0.6236,6500.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6500.3784,0.0000,0.0000,0.0000,17551.0216,17551.0216,19.9964,23.6243,20728.4000,19548.1000,1180.3000,0.5374,4711.0000,4.4000,1.0000,3989.4082,4.9000,1.0000,8700.4082,0.0000,0.0000,23537.5082,16017.4000,-7520.1082,20.3949,13.0976,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,20.3375,15.7951,7028.6000,1859.1000,5169.5000,0.1822,1597.4091,4.4000,1.0000,379.4082,4.9000,1.0000,1976.8173,0.0000,0.0000,2238.5082,5431.1909,3192.6827,20.1684,12.8711,7763.6000,0.0000,7763.6000,0.2013,2098.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2098.2703,0.0000,0.0000,0.0000,5665.3297,5665.3297,19.7513,18.0761,18.9137,-2.1077,-31615.1459,4.8931,596.9272,5.9693,4.8931,0.0000,4.2590,18.0765,17.9660,18.0212,-0.2607,-2085.4863,4.8931,1157.5196,11.5752,4.8931,0.0000,14.9759,17.9518,16.9376,17.4447,-2.7342,-19139.1771,4.8931,1352.2901,13.5229,4.8931,0.0000,19.5522,20.0194,20.0117,15.8241,20.0041,15.7795,19.9964,15.7349,19.9964,1118.2549,44.7302,20.3781,20.3646,24.8282,20.3510,24.7201,20.3375,24.6123,20.3375,1118.2549,44.7302,19.8682,19.8288,28.9924,19.7899,28.5922,19.7513,28.1955,19.7513,326.6963,6.5339,18.0761,18.0763,1.8760,18.0764,1.9101,18.0765,1.9440,18.0765,1118.2549,44.7302,17.9660,17.9612,11.0669,17.9565,11.0478,17.9518,11.0287,17.9518,1118.2549,44.7302,16.9376,16.9319,6.1092,16.9262,6.0779,16.9205,6.0468,16.9205,326.6963,6.5339,4.8931,55.7979,3.2621,0.0000,38.7871,94.5850,-21517.6000,-56830.2516,-52839.8093
8078.0000,16.9341,28.5525,5384.0000,68895.6000,-63511.6000,1.7862,1223.6364,4.4000,1.0000,15310.1333,4.5000,1.0000,16533.7697,0.0000,0.0000,84205.7333,4160.3636,-80045.3697,21.2139,13.9166,24057.3000,0.0000,24057.3000,0.6237,6501.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6501.9730,0.0000,0.0000,0.0000,17555.3270,17555.3270,20.2488,25.8615,14814.8000,17808.9000,-2994.1000,0.4617,3367.0000,4.4000,1.0000,3634.4694,4.9000,1.0000,7001.4694,0.0000,0.0000,21443.3694,11447.8000,-9995.5694,20.7832,13.4859,550.5000,0.0000,550.5000,0.0143,148.7838,3.7000,1.0000,0.0000,0.0000,0.0000,148.7838,0.0000,0.0000,0.0000,401.7162,401.7162,20.7221,17.0423,6465.1000,2173.2000,4291.9000,0.1676,1469.3409,4.4000,1.0000,443.5102,4.9000,1.0000,1912.8511,0.0000,0.0000,2616.7102,4995.7591,2379.0489,20.5949,13.2976,6910.5000,0.0000,6910.5000,0.1792,1867.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1867.7027,0.0000,0.0000,0.0000,5042.7973,5042.7973,20.2182,17.9963,19.1073,-2.7704,-41556.0370,4.8491,587.3089,5.8731,4.8491,0.0000,4.1454,17.9942,17.8948,17.9445,-0.2323,-1858.1755,4.8491,1150.4743,11.5047,4.8491,0.0000,14.5761,17.8819,16.9514,17.4166,-2.4863,-17404.2493,4.8491,1341.5923,13.4159,4.8491,0.0000,19.0303,20.2753,20.2664,17.6302,20.2576,17.5765,20.2488,17.5230,20.2488,1100.7415,44.0297,20.7617,20.7485,26.3152,20.7353,26.2192,20.7221,26.1235,20.7221,1100.7415,44.0297,20.3253,20.2894,31.1403,20.2537,30.8136,20.2182,30.4883,20.2182,321.6192,6.4324,17.9963,17.9956,2.2882,17.9949,2.3106,17.9942,2.3329,17.9942,1100.7415,44.0297,17.8948,17.8905,10.3237,17.8862,10.3082,17.8819,10.2926,17.8819,1100.7415,44.0297,16.9514,16.9456,6.1986,16.9399,6.1673,16.9341,6.1361,16.9341,321.6192,6.4324,4.8491,54.4323,3.2328,0.0000,37.7518,92.1841,-30695.5000,-64662.0497,-60818.4619
8079.0000,16.9471,28.5958,5252.6000,70777.4000,-65524.8000,1.8350,1193.7727,4.4000,1.0000,15728.3111,4.5000,1.0000,16922.0838,0.0000,0.0000,86505.7111,4058.8273,-82446.8838,21.4094,14.1121,24049.4000,0.0000,24049.4000,0.6235,6499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6499.8378,0.0000,0.0000,0.0000,17549.5622,17549.5622,20.4322,22.1598,15617.7000,12263.5000,3354.2000,0.4049,3549.4773,4.4000,1.0000,2502.7551,4.9000,1.0000,6052.2324,0.0000,0.0000,14766.2551,12068.2227,-2698.0324,20.5783,13.2810,431.9000,0.0000,431.9000,0.0112,116.7297,3.7000,1.0000,0.0000,0.0000,0.0000,116.7297,0.0000,0.0000,0.0000,315.1703,315.1703,20.5333,16.9432,6240.2000,2144.1000,4096.1000,0.1618,1418.2273,4.4000,1.0000,437.5714,4.9000,1.0000,1855.7987,0.0000,0.0000,2581.6714,4821.9727,2240.3013,20.4120,13.1147,6057.4000,0.0000,6057.4000,0.1570,1637.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1637.1351,0.0000,0.0000,0.0000,4420.2649,4420.2649,20.1085,18.1922,19.1503,-2.3603,-35404.4262,4.7903,579.2472,5.7925,4.7903,0.0000,3.9962,18.1830,17.7756,17.9793,-0.9410,-7527.9540,4.7903,1135.0061,11.3501,4.7903,0.0000,14.0516,17.7645,16.9648,17.3646,-2.1110,-14776.7817,4.7903,1327.9486,13.2795,4.7903,0.0000,18.3455,20.4596,20.4504,18.6404,20.4413,18.5876,20.4322,18.5350,20.4322,1077.4584,43.0983,20.5612,20.5519,22.4225,20.5426,22.3705,20.5333,22.3185,20.5333,1077.4584,43.0983,20.1728,20.1515,26.5191,20.1300,26.3827,20.1085,26.2435,20.1085,314.8686,6.2974,18.1922,18.1891,5.1182,18.1861,5.1157,18.1830,5.1133,18.1830,1077.4584,43.0983,17.7756,17.7719,9.2057,17.7682,9.1956,17.7645,9.1855,17.7645,1077.4584,43.0983,16.9648,16.9588,6.2994,16.9529,6.2666,16.9471,6.2341,16.9471,314.8686,6.2974,4.7903,52.6358,3.1935,0.0000,36.3934,89.0291,-27535.8000,-60619.6176,-57709.1619
8080.0000,16.9532,28.5796,5398.8000,70021.0000,-64622.2000,1.8154,1227.0000,4.4000,1.0000,15560.2222,4.5000,1.0000,16787.2222,0.0000,0.0000,85581.2222,4171.8000,-81409.4222,21.3783,14.0810,24056.2000,0.0000,24056.2000,0.6237,6501.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6501.6757,0.0000,0.0000,0.0000,17554.5243,17554.5243,20.4007,14.5480,15091.1000,2349.5000,12741.6000,0.3913,3429.7955,4.4000,1.0000,479.4898,4.9000,1.0000,3909.2853,0.0000,0.0000,2828.9898,11661.3045,8832.3147,19.9206,12.6233,359.3000,0.0000,359.3000,0.0093,97.1081,3.7000,1.0000,0.0000,0.0000,0.0000,97.1081,0.0000,0.0000,0.0000,262.1919,262.1919,19.8937,15.7171,6209.4000,1831.1000,4378.3000,0.1610,1411.2273,4.4000,1.0000,373.6939,4.9000,1.0000,1784.9212,0.0000,0.0000,2204.7939,4798.1727,2593.3788,19.7527,12.4554,6910.5000,0.0000,6910.5000,0.1792,1867.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1867.7027,0.0000,0.0000,0.0000,5042.7973,5042.7973,19.4690,18.5992,19.0341,-1.0668,-16001.6554,4.7698,579.2768,5.7928,4.7698,0.0000,3.9452,18.5815,17.6493,18.1154,-2.1438,-17150.3092,4.7698,1124.3315,11.2433,4.7698,0.0000,13.8722,17.6398,16.9706,17.3052,-1.7587,-12310.6653,4.7698,1325.2950,13.2529,4.7698,0.0000,18.1113,20.4241,20.4163,17.5484,20.4085,17.5116,20.4007,17.4748,20.4007,1069.4123,42.7765,19.9064,19.9021,15.1083,19.8979,15.1045,19.8937,15.1005,19.8937,1069.4123,42.7765,19.4786,19.4758,16.7959,19.4726,16.8657,19.4690,16.9304,19.4690,312.5355,6.2507,18.5992,18.5933,9.4535,18.5874,9.4254,18.5815,9.3974,18.5815,1069.4123,42.7765,17.6493,17.6461,8.1540,17.6429,8.1473,17.6398,8.1405,17.6398,1069.4123,42.7765,16.9706,16.9648,6.3174,16.9590,6.2865,16.9532,6.2556,16.9532,312.5355,6.2507,4.7698,52.0200,3.1799,0.0000,35.9287,87.9487,-16176.3000,-47124.2151,-45462.6300
8081.0000,16.9478,28.4324,6010.0000,62959.8000,-56949.8000,1.6323,1365.9091,4.4000,1.0000,13991.0667,4.5000,1.0000,15356.9758,0.0000,0.0000,76950.8667,4644.0909,-72306.7758,20.8553,13.5580,24053.3000,0.0000,24053.3000,0.6236,6500.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6500.8919,0.0000,0.0000,0.0000,17552.4081,17552.4081,19.8966,12.1693,20890.5000,0.0000,20890.5000,0.5416,4747.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4747.8409,0.0000,0.0000,0.0000,16142.6591,16142.6591,19.0242,11.7269,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,19.0119,13.2635,7057.2000,1159.8000,5897.4000,0.1830,1603.9091,4.4000,1.0000,236.6939,4.9000,1.0000,1840.6030,0.0000,0.0000,1396.4939,5453.2909,4056.7970,18.7927,11.4954,8047.9000,0.0000,8047.9000,0.2087,2175.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2175.1081,0.0000,0.0000,0.0000,5872.7919,5872.7919,18.5139,19.0801,18.7970,0.6985,10478.0841,4.7976,587.8457,5.8785,4.7976,0.0000,4.0146,19.0557,17.5612,18.3085,-3.4567,-27653.8277,4.7976,1122.6592,11.2266,4.7976,0.0000,14.1164,17.5521,16.9642,17.2581,-1.5541,-10878.8448,4.7976,1335.4373,13.3544,4.7976,0.0000,18.4301,19.9068,19.9034,12.0716,19.9000,12.0783,19.8966,12.0847,19.8966,1080.3517,43.2141,19.0103,19.0109,6.6352,19.0114,6.6711,19.0119,6.7066,19.0119,1080.3517,43.2141,18.4753,18.4887,5.0992,18.5015,5.3232,18.5139,5.5419,18.5139,315.7075,6.3141,19.0801,19.0720,13.8923,19.0638,13.8468,19.0557,13.8015,19.0557,1080.3517,43.2141,17.5612,17.5582,7.5676,17.5551,7.5607,17.5521,7.5538,17.5521,1080.3517,43.2141,16.9642,16.9587,6.2074,16.9532,6.1809,16.9478,6.1544,16.9478,315.7075,6.3141,4.7976,52.8578,3.1984,0.0000,36.5611,89.4189,2293.5000,-28423.6494,-28054.5883
8082.0000,16.9644,26.5033,14519.6000,41813.5000,-27293.9000,1.0841,3299.9091,4.4000,1.0000,9291.8889,4.5000,1.0000,12591.7980,0.0000,0.0000,51105.3889,11219.6909,-39885.6980,19.3779,12.0806,20088.1000,0.0000,20088.1000,0.5208,5429.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5429.2162,0.0000,0.0000,0.0000,14658.8838,14658.8838,18.5116,10.7843,29851.6000,0.0000,29851.6000,0.7740,6784.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6784.4545,0.0000,0.0000,0.0000,23067.1455,23067.1455,17.1158,9.8185,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,17.1418,10.7949,7462.4000,855.5000,6606.9000,0.1935,1696.0000,4.4000,1.0000,174.5918,4.9000,1.0000,1870.5918,0.0000,0.0000,1030.0918,5766.4000,4736.3082,16.8552,9.5579,10607.1000,0.0000,10607.1000,0.2750,2866.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2866.7838,0.0000,0.0000,0.0000,7740.3162,7740.3162,16.5612,20.0877,18.3245,3.8852,58277.4897,4.2846,534.4054,5.3441,4.2846,0.0000,2.8596,20.0396,17.2688,18.6542,-5.7237,-45789.5114,4.2846,989.6416,9.8964,4.2846,0.0000,10.0550,17.2652,16.9849,17.1250,-0.6617,-4632.2464,4.2846,1198.7664,11.9877,4.2846,0.0000,13.1277,18.4909,18.4979,-1.3294,18.5048,-1.2270,18.5116,-1.1257,18.5116,886.5580,35.4623,17.1003,17.1143,-10.7849,17.1281,-10.6279,17.1418,-10.4722,17.1418,886.5580,35.4623,16.3869,16.4466,-17.9400,16.5047,-17.2129,16.5612,-16.5043,16.5612,259.4809,5.1896,20.0877,20.0716,23.0446,20.0555,22.9265,20.0396,22.8093,20.0396,886.5580,35.4623,17.2688,17.2676,4.9681,17.2664,4.9785,17.2652,4.9887,17.2652,886.5580,35.4623,16.9849,16.9780,6.4470,16.9711,6.4031,16.9644,6.3600,16.9644,259.4809,5.1896,4.2846,38.7503,2.8564,0.0000,26.0423,64.7925,40209.1000,10571.8502,7855.7319
8083.0000,16.9122,25.5546,15042.7000,32470.3000,-17427.6000,0.8419,3418.7955,4.4000,1.0000,7215.6222,4.5000,1.0000,10634.4177,0.0000,0.0000,39685.9222,11623.9045,-28062.0177,18.6485,11.3512,12151.0000,0.0000,12151.0000,0.3150,3284.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3284.0541,0.0000,0.0000,0.0000,8866.9459,8866.9459,18.1096,10.3823,42533.7000,0.0000,42533.7000,1.1028,9666.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9666.7500,0.0000,0.0000,0.0000,32866.9500,32866.9500,16.0760,8.7787,361.9000,0.0000,361.9000,0.0094,97.8108,3.7000,1.0000,0.0000,0.0000,0.0000,97.8108,0.0000,0.0000,0.0000,264.0892,264.0892,16.1008,9.6513,7775.9000,825.2000,6950.7000,0.2016,1767.2500,4.4000,1.0000,168.4082,4.9000,1.0000,1935.6582,0.0000,0.0000,993.6082,6008.6500,5015.0418,15.7905,8.4932,12455.5000,0.0000,12455.5000,0.3229,3366.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3366.3514,0.0000,0.0000,0.0000,9089.1486,9089.1486,15.3824,20.5262,17.9543,5.5423,83135.2171,4.1904,530.0294,5.3003,4.1904,0.0000,2.6750,20.4809,17.2613,18.8711,-6.5045,-52035.6358,4.1904,960.0312,9.6003,4.1904,0.0000,9.4059,17.2529,16.9265,17.0897,-0.7538,-5276.6377,4.1904,1173.9920,11.7399,4.1904,0.0000,12.2802,18.0999,18.1031,-2.7710,18.1063,-2.7248,18.1096,-2.6784,18.1096,852.7853,34.1114,16.0597,16.0734,-17.4610,16.0871,-17.3319,16.1008,-17.2032,16.1008,852.7853,34.1114,15.2281,15.2799,-26.9994,15.3314,-26.4789,15.3824,-25.9592,15.3824,249.6741,4.9935,20.5262,20.5111,25.4902,20.4960,25.3969,20.4809,25.3037,20.4809,852.7853,34.1114,17.2613,17.2585,5.5080,17.2557,5.4991,17.2529,5.4903,17.2529,852.7853,34.1114,16.9265,16.9217,5.7170,16.9170,5.7017,16.9122,5.6859,16.9122,249.6741,4.9935,4.1904,36.4564,2.7936,0.0000,24.3611,60.8175,57025.2000,28040.1579,25822.9436
8084.0000,16.8582,24.1866,18522.7000,29247.3000,-10724.6000,0.7583,4209.7045,4.4000,1.0000,6499.4000,4.5000,1.0000,10709.1045,0.0000,0.0000,35746.7000,14312.9955,-21433.7045,18.1720,10.8747,12142.1000,0.0000,12142.1000,0.3148,3281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3281.6486,0.0000,0.0000,0.0000,8860.4514,8860.4514,17.6438,9.9165,46236.2000,0.0000,46236.2000,1.1988,10508.2273,4.4000,1.0000,0.0000,0.0000,0.0000,10508.2273,0.0000,0.0000,0.0000,35727.9727,35727.9727,15.4538,8.1565,351.4000,0.0000,351.4000,0.0091,94.9730,3.7000,1.0000,0.0000,0.0000,0.0000,94.9730,0.0000,0.0000,0.0000,256.4270,256.4270,15.4773,8.6664,8897.9000,677.2000,8220.7000,0.2307,2022.2500,4.4000,1.0000,138.2041,4.9000,1.0000,2160.4541,0.0000,0.0000,815.4041,6875.6500,6060.2459,15.1058,7.8085,11886.8000,0.0000,11886.8000,0.3082,3212.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3212.6486,0.0000,0.0000,0.0000,8674.1514,8674.1514,14.7060,20.6500,17.6780,6.4647,96971.0967,4.2298,540.6749,5.4067,4.2298,0.0000,2.7512,20.6099,17.3620,18.9860,-6.6233,-52986.1057,4.2298,964.9071,9.6491,4.2298,0.0000,9.6738,17.3502,16.8706,17.1104,-1.1179,-7825.2080,4.2298,1184.0882,11.8409,4.2298,0.0000,12.6299,17.6289,17.6339,-5.6100,17.6389,-5.5499,17.6438,-5.4902,17.6438,866.8365,34.6735,15.4381,15.4512,-20.1720,15.4643,-20.0623,15.4773,-19.9529,15.4773,866.8365,34.6735,14.5741,14.6183,-30.1056,14.6623,-29.7229,14.7060,-29.3401,14.7060,253.7545,5.0751,20.6500,20.6366,25.1164,20.6232,25.0467,20.6099,24.9770,20.6099,866.8365,34.6735,17.3620,17.3581,6.8432,17.3542,6.8236,17.3502,6.8041,17.3502,866.8365,34.6735,16.8706,16.8665,5.1494,16.8623,5.1384,16.8582,5.1273,16.8582,253.7545,5.0751,4.2298,37.4046,2.8198,0.0000,25.0549,62.4596,68112.6000,38145.5438,36159.7830
8085.0000,16.8572,16.2155,27580.6000,15989.3000,11591.3000,0.7151,6268.3182,4.4000,1.0000,3553.1778,4.5000,1.0000,9821.4960,0.0000,0.0000,19542.4778,21312.2818,1769.8040,16.7552,9.4579,12133.4000,0.0000,12133.4000,0.3146,3279.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3279.2973,0.0000,0.0000,0.0000,8854.1027,8854.1027,16.2874,8.5601,54790.7000,0.0000,54790.7000,1.4206,12452.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12452.4318,0.0000,0.0000,0.0000,42338.2682,42338.2682,13.8473,6.5500,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,13.9000,6.8324,9919.0000,543.4000,9375.6000,0.2572,2254.3182,4.4000,1.0000,110.8980,4.9000,1.0000,2365.2161,0.0000,0.0000,654.2980,7664.6818,7010.3839,13.4960,6.1987,10891.5000,0.0000,10891.5000,0.2824,2943.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2943.6486,0.0000,0.0000,0.0000,7947.8514,7947.8514,13.2502,21.1515,17.2009,9.1398,137097.7094,4.4986,585.6503,5.8565,4.4986,0.0000,3.3098,21.1036,17.3770,19.2403,-8.0825,-64660.3501,4.4986,1016.5495,10.1655,4.4986,0.0000,11.6380,17.3666,16.8725,17.1195,-1.2248,-8573.6960,4.4986,1258.9000,12.5890,4.4986,0.0000,15.1943,16.2449,16.2592,-17.4575,16.2733,-17.3120,16.2874,-17.1674,16.2874,965.3502,38.6140,13.8322,13.8549,-33.0968,13.8775,-32.8999,13.9000,-32.7041,13.9000,965.3502,38.6140,13.0379,13.1098,-44.4329,13.1806,-43.7382,13.2502,-43.0554,13.2502,282.3504,5.6470,21.1515,21.1355,28.9809,21.1195,28.8865,21.1036,28.7925,21.1036,965.3502,38.6140,17.3770,17.3735,7.0615,17.3701,7.0486,17.3666,7.0356,17.3666,965.3502,38.6140,16.8725,16.8673,5.3333,16.8622,5.3078,16.8572,5.2827,16.8572,282.3504,5.6470,4.4986,44.2953,2.9991,0.0000,30.1421,74.4374,99141.4000,68182.3101,63863.6633
8086.0000,16.8171,17.0940,25411.3000,16641.5000,8769.8000,0.6588,5775.2955,4.4000,1.0000,3698.1111,4.5000,1.0000,9473.4066,0.0000,0.0000,20339.6111,19636.0045,-703.6066,16.8586,9.5613,12154.4000,0.0000,12154.4000,0.3151,3284.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3284.9730,0.0000,0.0000,0.0000,8869.4270,8869.4270,16.3537,8.6265,54844.4000,0.0000,54844.4000,1.4219,12464.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12464.6364,0.0000,0.0000,0.0000,42379.7636,42379.7636,13.8527,6.5554,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,13.8751,6.5724,11188.5000,394.5000,10794.0000,0.2901,2542.8409,4.4000,1.0000,80.5102,4.9000,1.0000,2623.3511,0.0000,0.0000,475.0102,8645.6591,8170.6489,13.3930,6.0957,8901.0000,0.0000,8901.0000,0.2308,2405.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2405.6757,0.0000,0.0000,0.0000,6495.3243,6495.3243,13.1296,20.9539,17.0418,8.8388,132582.1170,4.3933,575.4591,5.7546,4.3933,0.0000,3.0828,20.9187,17.5376,19.2282,-7.1616,-57292.6393,4.3933,993.2020,9.9320,4.3933,0.0000,10.8398,17.5227,16.8291,17.1759,-1.6792,-11754.7136,4.3933,1226.7687,12.2677,4.3933,0.0000,14.1522,16.3352,16.3413,-13.3293,16.3475,-13.2818,16.3537,-13.2339,16.3537,926.2104,37.0484,13.8326,13.8468,-28.8158,13.8610,-28.7234,13.8751,-28.6307,13.8751,926.2104,37.0484,13.0096,13.0493,-39.4009,13.0893,-39.1582,13.1296,-38.9071,13.1296,270.9917,5.4198,20.9539,20.9422,25.5765,20.9304,25.5306,20.9187,25.4845,20.9187,926.2104,37.0484,17.5376,17.5327,8.7102,17.5277,8.6823,17.5227,8.6545,17.5227,926.2104,37.0484,16.8291,16.8251,4.9080,16.8211,4.8970,16.8171,4.8856,16.8171,270.9917,5.4198,4.3933,41.5074,2.9289,0.0000,28.0747,69.5821,95930.6000,65552.3411,63534.7640
8087.0000,16.8212,14.3449,28701.8000,12331.0000,16370.8000,0.7441,6523.1364,4.4000,1.0000,2740.2222,4.5000,1.0000,9263.3586,0.0000,0.0000,15071.2222,22178.6636,7107.4414,16.4425,9.1452,12156.4000,0.0000,12156.4000,0.3152,3285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5135,0.0000,0.0000,0.0000,8870.8865,8870.8865,15.9944,8.2671,62806.2000,0.0000,62806.2000,1.6284,14274.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14274.1364,0.0000,0.0000,0.0000,48532.0636,48532.0636,13.4086,6.1113,360.0000,0.0000,360.0000,0.0093,97.2973,3.7000,1.0000,0.0000,0.0000,0.0000,97.2973,0.0000,0.0000,0.0000,262.7027,262.7027,13.4405,5.8490,13340.3000,150.4000,13189.9000,0.3459,3031.8864,4.4000,1.0000,30.6939,4.9000,1.0000,3062.5802,0.0000,0.0000,181.0939,10308.4136,10127.3198,12.9009,5.6036,7763.6000,0.0000,7763.6000,0.2013,2098.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2098.2703,0.0000,0.0000,0.0000,5665.3297,5665.3297,12.7290,20.7970,16.7630,10.0954,151430.7908,4.8663,644.3192,6.4432,4.8663,0.0000,4.1894,20.7676,17.7415,19.2546,-7.0997,-56797.3502,4.8663,1099.0492,10.9905,4.8663,0.0000,14.7311,17.7251,16.8350,17.2801,-2.3865,-16705.6292,4.8663,1353.4063,13.5341,4.8663,0.0000,19.2327,15.9699,15.9781,-15.2411,15.9862,-15.1708,15.9944,-15.1008,15.9944,1107.5557,44.3022,13.3946,13.4100,-30.6469,13.4253,-30.5414,13.4405,-30.4363,13.4405,1107.5557,44.3022,12.5991,12.6427,-40.9666,12.6860,-40.6566,12.7290,-40.3489,12.7290,323.5947,6.4719,20.7970,20.7872,23.4868,20.7774,23.4565,20.7676,23.4261,20.7676,1107.5557,44.3022,17.7415,17.7360,10.5427,17.7306,10.5122,17.7251,10.4818,17.7251,1107.5557,44.3022,16.8350,16.8304,5.1295,16.8258,5.1085,16.8212,5.0878,16.8212,323.5947,6.4719,4.8663,54.9621,3.2442,0.0000,38.1533,93.1154,112646.9000,80565.7437,77927.8114
8088.0000,16.8462,13.0785,31822.6000,10309.6000,21513.0000,0.8251,7232.4091,4.4000,1.0000,2291.0222,4.5000,1.0000,9523.4313,0.0000,0.0000,12600.6222,24590.1909,11989.5687,16.2125,8.9152,12140.3000,0.0000,12140.3000,0.3148,3281.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3281.1622,0.0000,0.0000,0.0000,8859.1378,8859.1378,15.7676,8.0403,61816.2000,0.0000,61816.2000,1.6027,14049.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14049.1364,0.0000,0.0000,0.0000,47767.0636,47767.0636,13.2429,5.9456,354.1000,0.0000,354.1000,0.0092,95.7027,3.7000,1.0000,0.0000,0.0000,0.0000,95.7027,0.0000,0.0000,0.0000,258.3973,258.3973,13.2706,5.5433,15650.8000,0.0000,15650.8000,0.4058,3557.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3557.0000,0.0000,0.0000,0.0000,12093.8000,12093.8000,12.6314,5.3341,4351.2000,0.0000,4351.2000,0.1128,1176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1176.0000,0.0000,0.0000,0.0000,3175.2000,3175.2000,12.5749,20.6476,16.6112,10.1825,152737.6048,4.9054,653.3399,6.5334,4.9054,0.0000,4.2914,20.6205,17.8245,19.2225,-6.6127,-52901.2768,4.9054,1109.2132,11.0921,4.9054,0.0000,15.0896,17.8091,16.8621,17.3356,-2.5596,-17916.9518,4.9054,1361.3912,13.6139,4.9054,0.0000,19.7007,15.7442,15.7520,-15.7030,15.7598,-15.6402,15.7676,-15.5776,15.7676,1123.2044,44.9282,13.2293,13.2431,-29.8533,13.2568,-29.7662,13.2706,-29.6791,13.2706,1123.2044,44.9282,12.4635,12.5008,-39.4657,12.5379,-39.2361,12.5749,-39.0057,12.5749,328.1311,6.5626,20.6476,20.6386,21.8143,20.6296,21.7881,20.6205,21.7618,20.6205,1123.2044,44.9282,17.8245,17.8194,10.9872,17.8142,10.9619,17.8091,10.9366,17.8091,1123.2044,44.9282,16.8621,16.8568,5.5362,16.8514,5.5072,16.8462,5.4785,16.8462,328.1311,6.5626,4.9054,56.1860,3.2703,0.0000,39.0818,95.2678,115825.6000,84143.1675,81919.3762
8089.0000,16.8746,12.5374,32140.7000,8915.0000,23225.7000,0.8333,7304.7045,4.4000,1.0000,1981.1111,4.5000,1.0000,9285.8157,0.0000,0.0000,10896.1111,24835.9955,13939.8843,16.1607,8.8634,12165.3000,0.0000,12165.3000,0.3154,3287.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3287.9189,0.0000,0.0000,0.0000,8877.3811,8877.3811,15.7250,7.9978,66317.8000,0.0000,66317.8000,1.7194,15072.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15072.2273,0.0000,0.0000,0.0000,51245.5727,51245.5727,13.1005,5.8032,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,13.1251,5.3979,17791.0000,0.0000,17791.0000,0.4613,4043.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4043.4091,0.0000,0.0000,0.0000,13747.5909,13747.5909,12.4210,5.1237,1368.5000,0.0000,1368.5000,0.0355,369.8649,3.7000,1.0000,0.0000,0.0000,0.0000,369.8649,0.0000,0.0000,0.0000,998.6351,998.6351,12.4721,20.4789,16.4755,10.4226,156339.0116,5.0624,677.8132,6.7781,5.0624,0.0000,4.7166,20.4551,17.9048,19.1799,-6.2244,-49794.8300,5.0624,1146.5199,11.4652,5.0624,0.0000,16.5849,17.8893,16.8911,17.3902,-2.7843,-19489.8923,5.0624,1402.0102,14.0201,5.0624,0.0000,21.6529,15.7060,15.7124,-14.5380,15.7187,-14.4915,15.7250,-14.4449,15.7250,1186.8920,47.4757,13.0860,13.0991,-29.3459,13.1121,-29.2664,13.1251,-29.1869,13.1251,1186.8920,47.4757,12.3699,12.4041,-38.1385,12.4381,-37.9384,12.4721,-37.7381,12.4721,346.5892,6.9318,20.4789,20.4710,20.1535,20.4630,20.1349,20.4551,20.1162,20.4551,1186.8920,47.4757,17.9048,17.8996,11.4781,17.8944,11.4530,17.8893,11.4280,17.8893,1186.8920,47.4757,16.8911,16.8856,5.8976,16.8801,5.8677,16.8746,5.8380,16.8746,346.5892,6.9318,5.0624,61.2662,3.3749,0.0000,42.9544,104.2207,121256.0000,89091.9804,87054.2893
8090.0000,16.9024,11.9285,34490.7000,7769.9000,26720.8000,0.8942,7838.7955,4.4000,1.0000,1726.6444,4.5000,1.0000,9565.4399,0.0000,0.0000,9496.5444,26651.9045,17155.3601,16.0355,8.7382,12189.3000,0.0000,12189.3000,0.3160,3294.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3294.4054,0.0000,0.0000,0.0000,8894.8946,8894.8946,15.6057,7.8784,64694.0000,0.0000,64694.0000,1.6773,14703.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14703.1818,0.0000,0.0000,0.0000,49990.8182,49990.8182,13.0795,5.7822,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,13.1001,5.3729,19351.0000,0.0000,19351.0000,0.5017,4397.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4397.9545,0.0000,0.0000,0.0000,14953.0455,14953.0455,12.3445,5.0472,798.6000,0.0000,798.6000,0.0207,215.8378,3.7000,1.0000,0.0000,0.0000,0.0000,215.8378,0.0000,0.0000,0.0000,582.7622,582.7622,12.4105,20.3425,16.3765,10.4643,156964.1517,5.1306,689.6058,6.8961,5.1306,0.0000,4.9100,20.3200,17.9458,19.1329,-5.8730,-46983.6646,5.1306,1164.0120,11.6401,5.1306,0.0000,17.2646,17.9307,16.9195,17.4251,-2.8588,-20011.2741,5.1306,1419.0077,14.1901,5.1306,0.0000,22.5404,15.5860,15.5926,-14.5788,15.5992,-14.5294,15.6057,-14.4802,15.6057,1215.0609,48.6024,13.0647,13.0765,-27.9292,13.0883,-27.8618,13.1001,-27.7945,13.1001,1215.0609,48.6024,12.3151,12.3470,-36.7918,12.3788,-36.6120,12.4105,-36.4321,12.4105,354.7511,7.0950,20.3425,20.3350,18.9756,20.3275,18.9587,20.3200,18.9418,20.3200,1215.0609,48.6024,17.9458,17.9407,11.5969,17.9357,11.5741,17.9307,11.5512,17.9307,1215.0609,48.6024,16.9195,16.9137,6.2099,16.9081,6.1789,16.9024,6.1480,16.9024,354.7511,7.0950,5.1306,63.5634,3.4204,0.0000,44.7149,108.2783,124155.7000,91870.2318,89969.2130
8091.0000,16.9439,11.5715,37080.1000,7144.4000,29935.7000,0.9614,8427.2955,4.4000,1.0000,1587.6444,4.5000,1.0000,10014.9399,0.0000,0.0000,8732.0444,28652.8045,19920.7601,16.0149,8.7176,12189.8000,0.0000,12189.8000,0.3160,3294.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5405,0.0000,0.0000,0.0000,8895.2595,8895.2595,15.6155,7.8882,72320.8000,0.0000,72320.8000,1.8751,16436.5455,4.4000,1.0000,0.0000,0.0000,0.0000,16436.5455,0.0000,0.0000,0.0000,55884.2545,55884.2545,13.0092,5.7119,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0000,0.0000,0.0000,284.1568,284.1568,13.0285,5.3012,20597.5000,0.0000,20597.5000,0.5340,4681.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4681.2500,0.0000,0.0000,0.0000,15916.2500,15916.2500,12.2862,4.9889,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,12.3585,20.0907,16.2246,11.0529,165794.2007,5.5593,751.6689,7.5167,5.5593,0.0000,6.2464,20.0738,18.0566,19.0652,-5.4066,-43252.4271,5.5593,1264.4575,12.6446,5.5593,0.0000,21.9638,18.0409,16.9613,17.5011,-3.3071,-23149.7555,5.5593,1533.0961,15.3310,5.5593,0.0000,28.6755,15.6000,15.6052,-13.3809,15.6103,-13.3465,15.6155,-13.3120,15.6155,1398.6254,55.9450,12.9959,13.0068,-27.3507,13.0176,-27.2919,13.0285,-27.2331,13.0285,1398.6254,55.9450,12.2736,12.3020,-35.6445,12.3303,-35.5010,12.3585,-35.3569,12.3585,407.9097,8.1582,20.0907,20.0850,16.7276,20.0794,16.7266,20.0738,16.7254,20.0738,1398.6254,55.9450,18.0566,18.0514,12.4667,18.0461,12.4421,18.0409,12.4176,18.0409,1398.6254,55.9450,16.9613,16.9555,6.6607,16.9497,6.6291,16.9439,6.5976,16.9439,407.9097,8.1582,5.5593,79.2624,3.7062,0.0000,56.8856,136.1480,135803.9000,101171.1917,99392.0181
8092.0000,16.9824,11.2833,39700.3000,6587.7000,33112.6000,1.0293,9022.7955,4.4000,1.0000,1463.9333,4.5000,1.0000,10486.7288,0.0000,0.0000,8051.6333,30677.5045,22625.8712,15.9417,8.6444,12173.6000,0.0000,12173.6000,0.3156,3290.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3290.1622,0.0000,0.0000,0.0000,8883.4378,8883.4378,15.5490,7.8217,70594.6000,0.0000,70594.6000,1.8303,16044.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16044.2273,0.0000,0.0000,0.0000,54550.3727,54550.3727,13.0399,5.7426,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0000,0.0000,0.0000,292.4757,292.4757,13.0559,5.3286,21699.5000,0.0000,21699.5000,0.5626,4931.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4931.7045,0.0000,0.0000,0.0000,16767.7955,16767.7955,12.2846,4.9873,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,12.3509,19.9363,16.1436,10.9943,164913.7907,5.6367,764.5588,7.6456,5.6367,0.0000,6.5110,19.9199,18.0746,18.9972,-5.0148,-40118.5946,5.6367,1285.3278,12.8533,5.6367,0.0000,22.8944,18.0602,17.0003,17.5303,-3.2919,-23043.0214,5.6367,1552.7189,15.5272,5.6367,0.0000,29.8905,15.5331,15.5384,-13.2555,15.5437,-13.2181,15.5490,-13.1808,15.5490,1432.9918,57.3197,13.0264,13.0363,-25.9284,13.0461,-25.8783,13.0559,-25.8282,13.0559,1432.9918,57.3197,12.2722,12.2985,-34.2540,12.3247,-34.1266,12.3509,-33.9988,12.3509,417.8567,8.3571,19.9363,19.9308,15.6775,19.9253,15.6737,19.9199,15.6698,19.9199,1432.9918,57.3197,18.0746,18.0698,12.3348,18.0650,12.3150,18.0602,12.2953,18.0602,1432.9918,57.3197,17.0003,16.9943,7.0320,16.9884,6.9992,16.9824,6.9667,16.9824,417.8567,8.3571,5.6367,82.3382,3.7578,0.0000,59.2960,141.6342,138351.8000,103390.4637,101752.1746
8093.0000,17.0043,13.3854,30411.1000,10222.5000,20188.6000,0.7885,6911.6136,4.4000,1.0000,2271.6667,4.5000,1.0000,9183.2803,0.0000,0.0000,12494.1667,23499.4864,11005.3197,16.4976,9.2003,12167.3000,0.0000,12167.3000,0.3155,3288.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3288.4595,0.0000,0.0000,0.0000,8878.8405,8878.8405,16.0914,8.3641,78567.8000,0.0000,78567.8000,2.0370,17856.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17856.3182,0.0000,0.0000,0.0000,60711.4818,60711.4818,13.2965,5.9992,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,13.3067,5.5794,22480.1000,0.0000,22480.1000,0.5828,5109.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5109.1136,0.0000,0.0000,0.0000,17370.9864,17370.9864,12.5070,5.2097,798.6000,0.0000,798.6000,0.0207,215.8378,3.7000,1.0000,0.0000,0.0000,0.0000,215.8378,0.0000,0.0000,0.0000,582.7622,582.7622,12.5413,19.7483,16.1448,10.4368,156552.0530,5.6319,763.8681,7.6387,5.6319,0.0000,6.4943,19.7338,18.0820,18.9079,-4.4850,-35879.8172,5.6319,1288.5215,12.8852,5.6319,0.0000,22.8356,18.0679,17.0217,17.5448,-3.2465,-22725.6440,5.6319,1550.5248,15.5052,5.6319,0.0000,29.8138,16.0889,16.0897,-7.0214,16.0905,-7.0284,16.0914,-7.0351,16.0914,1430.8375,57.2335,13.2834,13.2911,-22.5376,13.2989,-22.5059,13.3067,-22.4742,13.3067,1430.8375,57.2335,12.4802,12.5005,-30.6143,12.5209,-30.5501,12.5413,-30.4843,12.5413,417.2332,8.3447,19.7483,19.7434,14.2820,19.7386,14.2820,19.7338,14.2819,19.7338,1430.8375,57.2335,18.0820,18.0773,12.2025,18.0726,12.1833,18.0679,12.1641,18.0679,1430.8375,57.2335,17.0217,17.0159,7.1720,17.0101,7.1419,17.0043,7.1119,17.0043,417.2332,8.3447,5.6319,82.1441,3.7546,0.0000,59.1437,141.2878,134592.8000,98834.2771,97946.5918
8094.0000,17.0082,16.1232,24398.6000,13659.0000,10739.6000,0.6326,5545.1364,4.4000,1.0000,3035.3333,4.5000,1.0000,8580.4697,0.0000,0.0000,16694.3333,18853.4636,2159.1303,16.9047,9.6074,12189.4000,0.0000,12189.4000,0.3160,3294.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3294.4324,0.0000,0.0000,0.0000,8894.9676,8894.9676,16.4784,8.7511,75440.0000,0.0000,75440.0000,1.9559,17145.4545,4.4000,1.0000,0.0000,0.0000,0.0000,17145.4545,0.0000,0.0000,0.0000,58294.5455,58294.5455,13.6843,6.3870,514.7000,0.0000,514.7000,0.0133,139.1081,3.7000,1.0000,0.0000,0.0000,0.0000,139.1081,0.0000,0.0000,0.0000,375.5919,375.5919,13.6843,5.9570,22469.3000,0.0000,22469.3000,0.5826,5106.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5106.6591,0.0000,0.0000,0.0000,17362.6409,17362.6409,12.8521,5.5548,4079.7000,0.0000,4079.7000,0.1058,1102.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1102.6216,0.0000,0.0000,0.0000,2977.0784,2977.0784,12.7638,19.6608,16.2123,9.5932,143897.2738,5.4093,731.7410,7.3174,5.4093,0.0000,5.7543,19.6451,18.0354,18.8402,-4.1980,-33584.3247,5.4093,1240.7332,12.4073,5.4093,0.0000,20.2336,18.0220,17.0253,17.5237,-2.9705,-20793.3564,5.4093,1490.4483,14.9045,5.4093,0.0000,26.4166,16.4784,16.4784,-3.4420,16.4783,-3.4501,16.4784,-3.4582,16.4784,1333.1102,53.3244,13.6663,13.6723,-18.4167,13.6783,-18.3987,13.6843,-18.3805,13.6843,1333.1102,53.3244,12.7094,12.7276,-27.2822,12.7457,-27.2290,12.7638,-27.1750,12.7638,388.9426,7.7789,19.6608,19.6556,13.9525,19.6503,13.9457,19.6451,13.9388,19.6451,1333.1102,53.3244,18.0354,18.0309,11.5964,18.0264,11.5794,18.0220,11.5623,18.0220,1333.1102,53.3244,17.0253,17.0196,7.1167,17.0139,7.0879,17.0082,7.0592,17.0082,388.9426,7.7789,5.4093,73.5166,3.6062,0.0000,52.4045,125.9212,125432.7000,90063.9545,89519.5928
8095.0000,17.0380,27.3188,15736.0000,62633.9000,-46897.9000,1.6239,3576.3636,4.4000,1.0000,13918.6444,4.5000,1.0000,17495.0081,0.0000,0.0000,76552.5444,12159.6364,-64392.9081,19.7679,12.4706,12190.0000,0.0000,12190.0000,0.3160,3294.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5946,0.0000,0.0000,0.0000,8895.4054,8895.4054,19.3376,11.6103,46485.5000,0.0000,46485.5000,1.2052,10564.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10564.8864,0.0000,0.0000,0.0000,35920.6136,35920.6136,17.8147,10.5174,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0000,0.0000,0.0000,341.4405,341.4405,17.7384,10.0111,21833.2000,0.0000,21833.2000,0.5661,4962.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4962.0909,0.0000,0.0000,0.0000,16871.1091,16871.1091,17.0231,9.7258,13637.7000,0.0000,13637.7000,0.3536,3685.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3685.8649,0.0000,0.0000,0.0000,9951.8351,9951.8351,16.4025,17.8544,17.1284,2.2831,34245.9524,6.1154,798.3598,7.9836,6.1154,0.0000,8.3147,17.8748,18.3401,18.1075,1.3722,10977.3484,6.1154,1441.9578,14.4196,6.1154,0.0000,29.2366,18.3219,17.0549,17.6884,-4.2693,-29885.4330,6.1154,1674.4309,16.7443,6.1154,0.0000,38.1707,19.3908,19.3729,24.7546,19.3552,24.5748,19.3376,24.3962,19.3376,1653.5308,66.1412,17.8002,17.7794,22.1920,17.7588,21.9506,17.7384,21.7110,17.7384,1653.5308,66.1412,16.6012,16.5331,19.3657,16.4669,18.4019,16.4025,17.4615,16.4025,481.6544,9.6331,17.8544,17.8613,-3.4210,17.8680,-3.3094,17.8748,-3.1985,17.8748,1653.5308,66.1412,18.3401,18.3340,14.5746,18.3280,14.5410,18.3219,14.5075,18.3219,1653.5308,66.1412,17.0549,17.0492,7.4146,17.0436,7.3869,17.0380,7.3593,17.0380,481.6544,9.6331,6.1154,103.0567,4.0770,0.0000,75.7220,178.7787,47716.4000,7587.4957,15337.8678
8096.0000,17.1951,29.0246,5220.0000,102693.1000,-97473.1000,2.6625,1186.3636,4.4000,1.0000,22820.6889,4.5000,1.0000,24007.0525,0.0000,0.0000,125513.7889,4033.6364,-121480.1525,21.4353,14.1380,20663.4000,0.0000,20663.4000,0.5357,5584.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5584.7027,0.0000,0.0000,0.0000,15078.6973,15078.6973,20.8667,13.1394,32127.4000,0.0000,32127.4000,0.8330,7301.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7301.6818,0.0000,0.0000,0.0000,24825.7182,24825.7182,20.0002,12.7029,935.7000,0.0000,935.7000,0.0243,252.8919,3.7000,1.0000,0.0000,0.0000,0.0000,252.8919,0.0000,0.0000,0.0000,682.8081,682.8081,19.9269,12.1997,20083.6000,0.0000,20083.6000,0.5207,4564.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4564.4545,0.0000,0.0000,0.0000,15519.1455,15519.1455,19.3852,12.0879,14493.6000,0.0000,14493.6000,0.3758,3917.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3917.1892,0.0000,0.0000,0.0000,10576.4108,10576.4108,18.8601,17.2657,18.0629,-3.0453,-45679.2928,7.4279,935.6764,9.3568,7.4279,0.0000,14.8994,17.2756,18.0882,17.6819,2.9100,23279.8105,7.4279,1780.0143,17.8001,7.4279,0.0000,52.3900,18.0800,17.2168,17.6484,-3.5329,-24730.1687,7.4279,2036.9058,20.3691,7.4279,0.0000,68.3993,20.9090,20.8949,35.0675,20.8808,34.9549,20.8667,34.8423,20.8667,2328.3890,93.1356,19.9763,19.9598,37.3569,19.9434,37.2020,19.9269,37.0472,19.9269,2328.3890,93.1356,19.0161,18.9639,41.2123,18.9119,40.6103,18.8601,40.0075,18.8601,676.5716,13.5314,17.2657,17.2690,-6.1392,17.2723,-6.0825,17.2756,-6.0257,17.2756,2328.3890,93.1356,18.0882,18.0854,11.5750,18.0827,11.5772,18.0800,11.5792,18.0800,2328.3890,93.1356,17.2168,17.2095,9.2657,17.2023,9.2187,17.1951,9.1721,17.1951,676.5716,13.5314,7.4279,176.1755,4.9519,0.0000,135.6887,311.8641,-9169.4000,-54797.3727,-47129.6511
8097.0000,17.1903,29.1880,3381.3000,116337.0000,-112955.7000,3.0163,768.4773,4.4000,1.0000,25852.6667,4.5000,1.0000,26621.1439,0.0000,0.0000,142189.6667,2612.8227,-139576.8439,22.2486,14.9513,25209.8000,0.0000,25209.8000,0.6536,6813.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6813.4595,0.0000,0.0000,0.0000,18396.3405,18396.3405,21.5429,21.8813,7917.8000,5303.8000,2614.0000,0.2053,1799.5000,4.4000,1.0000,1082.4082,4.9000,1.0000,2881.9082,0.0000,0.0000,6386.2082,6118.3000,-267.9082,21.5526,14.2553,1564.0000,0.0000,1564.0000,0.0405,422.7027,3.7000,1.0000,0.0000,0.0000,0.0000,422.7027,0.0000,0.0000,0.0000,1141.2973,1141.2973,21.4572,13.7300,19008.1000,0.0000,19008.1000,0.4928,4320.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4320.0227,0.0000,0.0000,0.0000,14688.0773,14688.0773,20.9249,13.6276,13923.0000,0.0000,13923.0000,0.3610,3762.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3762.9730,0.0000,0.0000,0.0000,10160.0270,10160.0270,20.4083,17.1543,18.7813,-5.9860,-89790.2646,7.1542,877.1161,8.7712,7.1542,0.0000,13.3125,17.1595,17.8999,17.5297,2.5539,20430.9706,7.1542,1724.4321,17.2443,7.1542,0.0000,46.8099,17.8925,17.2059,17.5492,-2.7065,-18945.7413,7.1542,1969.3090,19.6931,7.1542,0.0000,61.1141,21.5819,21.5689,37.1203,21.5559,37.0280,21.5429,36.9359,21.5429,2179.3087,87.1723,21.5113,21.4932,46.1672,21.4752,46.0120,21.4572,45.8573,21.4572,2179.3087,87.1723,20.5567,20.5070,51.5367,20.4575,51.0232,20.4083,50.5115,20.4083,633.5474,12.6709,17.1543,17.1560,-4.7488,17.1578,-4.7120,17.1595,-4.6753,17.1595,2179.3087,87.1723,17.8999,17.8974,9.8423,17.8950,9.8428,17.8925,9.8433,17.8925,2179.3087,87.1723,17.2059,17.2007,8.7717,17.1955,8.7528,17.1903,8.7336,17.1903,633.5474,12.6709,7.1542,158.8349,4.7695,0.0000,121.2365,280.0714,-50636.8000,-95459.0100,-88305.0353
8098.0000,17.1800,29.2409,2624.7000,125735.6000,-123110.9000,3.2599,596.5227,4.4000,1.0000,27941.2444,4.5000,1.0000,28537.7672,0.0000,0.0000,153676.8444,2028.1773,-151648.6672,22.4591,15.1618,28666.4000,0.0000,28666.4000,0.7432,7747.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7747.6757,0.0000,0.0000,0.0000,20918.7243,20918.7243,21.6992,27.1835,3952.7000,4658.5000,-705.8000,0.1208,898.3409,4.4000,1.0000,950.7143,4.9000,1.0000,1849.0552,0.0000,0.0000,5609.2143,3054.3591,-2554.8552,21.7882,14.4909,1688.0000,0.0000,1688.0000,0.0438,456.2162,3.7000,1.0000,0.0000,0.0000,0.0000,456.2162,0.0000,0.0000,0.0000,1231.7838,1231.7838,21.7063,13.9791,18550.2000,0.0000,18550.2000,0.4809,4215.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4215.9545,0.0000,0.0000,0.0000,14334.2455,14334.2455,21.2073,13.9100,12211.1000,0.0000,12211.1000,0.3166,3300.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3300.2973,0.0000,0.0000,0.0000,8910.8027,8910.8027,20.8008,17.4992,19.1500,-6.3230,-94844.2921,7.4479,900.6193,9.0062,7.4479,0.0000,15.0198,17.4963,17.7443,17.6203,0.8904,7123.0590,7.4479,1788.9983,17.8900,7.4479,0.0000,52.8132,17.7380,17.1943,17.4662,-2.2309,-15616.4466,7.4479,2056.6623,20.5666,7.4479,0.0000,68.9519,21.7309,21.7203,35.0697,21.7098,35.0066,21.6992,34.9437,21.6992,2339.4271,93.5771,21.7453,21.7323,42.7026,21.7193,42.6104,21.7063,42.5181,21.7063,2339.4271,93.5771,20.8971,20.8651,48.2625,20.8330,47.9973,20.8008,47.7301,20.8008,679.7564,13.5951,17.4992,17.4982,0.2810,17.4973,0.2898,17.4963,0.2987,17.4963,2339.4271,93.5771,17.7443,17.7422,8.6186,17.7401,8.6205,17.7380,8.6224,17.7380,2339.4271,93.5771,17.1943,17.1896,8.4652,17.1848,8.4487,17.1800,8.4323,17.1800,679.7564,13.5951,7.4479,177.4849,4.9652,0.0000,136.7849,314.2698,-62701.0000,-108807.9661,-103337.6797
