Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8099.0000,17.1669,29.2795,1946.2000,137177.8000,-135231.6000,3.5566,442.3182,4.4000,1.0000,30483.9556,4.5000,1.0000,30926.2737,0.0000,0.0000,167661.7556,1503.8818,-166157.8737,22.6389,15.3416,33835.0000,0.0000,33835.0000,0.8772,9144.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9144.5946,0.0000,0.0000,0.0000,24690.4054,24690.4054,21.7974,27.2441,1802.7000,2112.5000,-309.8000,0.0548,409.7045,4.4000,1.0000,431.1224,4.9000,1.0000,840.8270,0.0000,0.0000,2543.6224,1392.9955,-1150.6270,21.8353,14.5380,1727.3000,0.0000,1727.3000,0.0448,466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,466.8378,0.0000,0.0000,0.0000,1260.4622,1260.4622,21.7609,14.0337,16512.9000,0.0000,16512.9000,0.4281,3752.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3752.9318,0.0000,0.0000,0.0000,12759.9682,12759.9682,21.3407,14.0434,11069.9000,0.0000,11069.9000,0.2870,2991.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2991.8649,0.0000,0.0000,0.0000,8078.0351,8078.0351,20.9942,17.7932,19.3937,-6.4800,-97199.2754,7.8728,943.4146,9.4341,7.8728,0.0000,17.7398,17.7879,17.7078,17.7479,-0.3042,-2433.8142,7.8728,1881.8739,18.8187,7.8728,0.0000,62.3777,17.7009,17.1799,17.4404,-2.2601,-15820.4480,7.8728,2176.1374,21.7614,7.8728,0.0000,81.4391,21.8258,21.8163,33.6628,21.8068,33.6109,21.7974,33.5590,21.7974,2579.9710,103.1988,21.7938,21.7828,39.4793,21.7719,39.4081,21.7609,39.3370,21.7609,2579.9710,103.1988,21.0747,21.0478,45.4118,21.0209,45.2020,20.9942,44.9923,20.9942,749.1399,14.9828,17.7932,17.7914,3.7281,17.7897,3.7318,17.7879,3.7356,17.7879,2579.9710,103.1988,17.7078,17.7055,8.6394,17.7032,8.6376,17.7009,8.6359,17.7009,2579.9710,103.1988,17.1799,17.1756,8.2083,17.1712,8.1952,17.1669,8.1821,17.1669,749.1399,14.9828,7.8728,206.8725,5.2485,0.0000,161.5566,368.4291,-72396.3000,-120519.6298,-115453.5377
8100.0000,17.1822,29.3347,1367.3000,151737.3000,-150370.0000,3.9341,310.7500,4.4000,1.0000,33719.4000,4.5000,1.0000,34030.1500,0.0000,0.0000,185456.7000,1056.5500,-184400.1500,22.6856,15.3883,35560.7000,0.0000,35560.7000,0.9220,9611.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9611.0000,0.0000,0.0000,0.0000,25949.7000,25949.7000,21.8861,33.3527,840.0000,11304.7000,-10464.7000,0.2931,190.9091,4.4000,1.0000,2307.0816,4.9000,1.0000,2497.9907,0.0000,0.0000,13611.7816,649.0909,-12962.6907,22.2730,14.9757,2036.2000,0.0000,2036.2000,0.0528,550.3243,3.7000,1.0000,0.0000,0.0000,0.0000,550.3243,0.0000,0.0000,0.0000,1485.8757,1485.8757,22.1950,14.7609,13807.1000,336.2000,13470.9000,0.3580,3137.9773,4.4000,1.0000,68.6122,4.9000,1.0000,3206.5895,0.0000,0.0000,404.8122,10669.1227,10264.3105,21.8887,14.5914,8930.0000,0.0000,8930.0000,0.2315,2413.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2413.5135,0.0000,0.0000,0.0000,6516.4865,6516.4865,21.6028,17.9413,19.7720,-8.1788,-122682.6456,8.6872,1026.5359,10.2654,8.6872,0.0000,23.8341,17.9364,17.7310,17.8337,-0.8601,-6881.0609,8.6872,2069.7604,20.6976,8.6872,0.0000,83.8068,17.7241,17.1951,17.4596,-2.5322,-17725.1436,8.6872,2399.4863,23.9949,8.6872,0.0000,109.4166,21.9111,21.9028,32.7900,21.8944,32.7489,21.8861,32.7079,21.8861,3069.8746,122.7950,22.2286,22.2174,41.2573,22.2062,41.1830,22.1950,41.1089,22.1950,3069.8746,122.7950,21.6942,21.6636,49.2358,21.6331,48.9757,21.6028,48.7172,21.6028,890.3329,17.8067,17.9413,17.9397,5.2722,17.9380,5.2787,17.9364,5.2850,17.9364,3069.8746,122.7950,17.7310,17.7287,9.1223,17.7264,9.1194,17.7241,9.1164,17.7241,3069.8746,122.7950,17.1951,17.1907,8.3553,17.1864,8.3410,17.1822,8.3267,17.1822,890.3329,17.8067,8.6872,271.5532,5.7914,0.0000,217.0575,488.6107,-100836.9000,-153146.4681,-147288.8501
8101.0000,17.2181,29.4112,625.6000,166097.7000,-165472.1000,4.3064,142.1818,4.4000,1.0000,36910.6000,4.5000,1.0000,37052.7818,0.0000,0.0000,203008.3000,483.4182,-202524.8818,22.6839,15.3866,30818.3000,0.0000,30818.3000,0.7990,8329.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8329.2703,0.0000,0.0000,0.0000,22489.0297,22489.0297,22.0537,33.9113,676.2000,28517.6000,-27841.4000,0.7394,153.6818,4.4000,1.0000,5819.9184,4.9000,1.0000,5973.6002,0.0000,0.0000,34337.5184,522.5182,-33815.0002,22.9663,15.6690,2428.8000,0.0000,2428.8000,0.0630,656.4324,3.7000,1.0000,0.0000,0.0000,0.0000,656.4324,0.0000,0.0000,0.0000,1772.3676,1772.3676,22.8837,15.9867,11368.0000,783.9000,10584.1000,0.2947,2583.6364,4.4000,1.0000,159.9796,4.9000,1.0000,2743.6160,0.0000,0.0000,943.8796,8784.3636,7840.4840,22.6721,15.3748,7788.8000,0.0000,7788.8000,0.2019,2105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2105.0811,0.0000,0.0000,0.0000,5683.7189,5683.7189,22.4221,18.1182,20.2702,-10.6314,-159470.5102,9.6066,1114.6141,11.1461,9.6066,0.0000,32.2316,18.1124,17.7715,17.9420,-1.5791,-12632.8435,9.6066,2279.4275,22.7943,9.6066,0.0000,113.3344,17.7647,17.2308,17.4978,-2.8261,-19782.7810,9.6066,2649.5775,26.4958,9.6066,0.0000,147.9673,22.0770,22.0692,33.0727,22.0615,33.0363,22.0537,32.9999,22.0537,3667.8784,146.7151,22.9185,22.9069,45.5743,22.8953,45.4977,22.8837,45.4212,22.8837,3667.8784,146.7151,22.5187,22.4863,55.3899,22.4541,55.1186,22.4221,54.8483,22.4221,1062.5013,21.2500,18.1182,18.1163,7.0306,18.1144,7.0344,18.1124,7.0382,18.1124,3667.8784,146.7151,17.7715,17.7692,9.6380,17.7670,9.6352,17.7647,9.6323,17.7647,3667.8784,146.7151,17.2308,17.2266,8.7229,17.2223,8.7082,17.2181,8.6936,17.2181,1062.5013,21.2500,9.6066,358.7067,6.4044,0.0000,293.5333,652.2400,-141693.5000,-198554.2817,-191886.1347
8102.0000,17.2660,29.4865,38.5000,178873.9000,-178835.4000,4.6376,8.7500,4.4000,1.0000,39749.7556,4.5000,1.0000,39758.5056,0.0000,0.0000,218623.6556,29.7500,-218593.9056,22.7195,15.4222,35557.2000,0.0000,35557.2000,0.9219,9610.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9610.0541,0.0000,0.0000,0.0000,25947.1459,25947.1459,22.0524,34.0932,0.0000,33803.1000,-33803.1000,0.8764,0.0000,0.0000,0.0000,6898.5918,4.9000,1.0000,6898.5918,0.0000,0.0000,40701.6918,0.0000,-40701.6918,23.0679,15.7706,2321.7000,0.0000,2321.7000,0.0602,627.4865,3.7000,1.0000,0.0000,0.0000,0.0000,627.4865,0.0000,0.0000,0.0000,1694.2135,1694.2135,22.9977,16.5323,9728.7000,1019.6000,8709.1000,0.2522,2211.0682,4.4000,1.0000,208.0816,4.9000,1.0000,2419.1498,0.0000,0.0000,1227.6816,7517.6318,6289.9502,22.8408,15.5435,6932.9000,0.0000,6932.9000,0.1797,1873.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1873.7568,0.0000,0.0000,0.0000,5059.1432,5059.1432,22.6427,18.4831,20.5629,-11.1150,-166724.3457,10.3922,1192.9461,11.9295,10.3922,0.0000,40.8023,18.4746,17.8527,18.1637,-3.1156,-24925.0333,10.3922,2445.1582,24.4516,10.3922,0.0000,143.4711,17.8458,17.2786,17.5622,-3.2477,-22733.9077,10.3922,2859.1744,28.5917,10.3922,0.0000,187.3131,22.0722,22.0656,31.7668,22.0590,31.7412,22.0524,31.7156,22.0524,4215.8113,168.6325,23.0256,23.0163,43.8287,23.0070,43.7773,22.9977,43.7260,22.9977,4215.8113,168.6325,22.7145,22.6906,53.6103,22.6666,53.4500,22.6427,53.2892,22.6427,1220.1090,24.4022,18.4831,18.4803,10.5022,18.4774,10.4974,18.4746,10.4925,18.4746,4215.8113,168.6325,17.8527,17.8504,10.4649,17.8481,10.4607,17.8458,10.4565,17.8458,4215.8113,168.6325,17.2786,17.2744,9.1844,17.2702,9.1693,17.2660,9.1542,17.2660,1220.1090,24.4022,10.3922,445.9234,6.9281,0.0000,371.5865,817.5099,-159117.6000,-220305.1445,-214383.2867
8103.0000,17.3039,29.5260,3.5000,189848.9000,-189845.4000,4.9222,0.7955,4.4000,1.0000,42188.6444,4.5000,1.0000,42189.4399,0.0000,0.0000,232037.5444,2.7045,-232034.8399,23.0274,15.7301,33836.8000,0.0000,33836.8000,0.8773,9145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9145.0811,0.0000,0.0000,0.0000,24691.7189,24691.7189,22.3953,34.4362,0.0000,30325.7000,-30325.7000,0.7863,0.0000,0.0000,0.0000,6188.9184,4.9000,1.0000,6188.9184,0.0000,0.0000,36514.6184,0.0000,-36514.6184,23.2960,15.9987,1546.5000,0.0000,1546.5000,0.0401,417.9730,3.7000,1.0000,0.0000,0.0000,0.0000,417.9730,0.0000,0.0000,0.0000,1128.5270,1128.5270,23.2396,17.1596,8636.4000,1181.5000,7454.9000,0.2239,1962.8182,4.4000,1.0000,241.1224,4.9000,1.0000,2203.9406,0.0000,0.0000,1422.6224,6673.5818,5250.9594,23.1101,15.8128,6076.9000,0.0000,6076.9000,0.1576,1642.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1642.4054,0.0000,0.0000,0.0000,4434.4946,4434.4946,22.9274,18.6674,20.7974,-11.5136,-172704.1219,10.5109,1196.3475,11.9635,10.5109,0.0000,42.2172,18.6591,17.9391,18.2991,-3.6486,-29188.6349,10.5109,2460.4638,24.6046,10.5109,0.0000,148.4462,17.9317,17.3165,17.6241,-3.5629,-24940.0271,10.5109,2885.0096,28.8501,10.5109,0.0000,193.8085,22.4184,22.4107,34.2813,22.4030,34.2431,22.3953,34.2050,22.3953,4301.5890,172.0636,23.2682,23.2587,44.2150,23.2492,44.1599,23.2396,44.1048,23.2396,4301.5890,172.0636,23.0007,22.9762,53.9453,22.9518,53.7701,22.9274,53.5956,22.9274,1244.7710,24.8954,18.6674,18.6646,11.7864,18.6618,11.7840,18.6591,11.7815,18.6591,4301.5890,172.0636,17.9391,17.9366,11.2269,17.9342,11.2211,17.9317,11.2152,17.9317,4301.5890,172.0636,17.3165,17.3123,9.4790,17.3081,9.4634,17.3039,9.4478,17.3039,1244.7710,24.8954,10.5109,460.1839,7.0073,0.0000,384.4719,844.6558,-171256.0000,-233043.7584,-226832.7838
8104.0000,17.3452,29.5674,0.0000,198096.8000,-198096.8000,5.1360,0.0000,0.0000,0.0000,44021.5111,4.5000,1.0000,44021.5111,0.0000,0.0000,242118.3111,0.0000,-242118.3111,23.2225,15.9252,32113.4000,0.0000,32113.4000,0.8326,8679.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8679.2973,0.0000,0.0000,0.0000,23434.1027,23434.1027,22.6310,34.6718,0.0000,28043.6000,-28043.6000,0.7271,0.0000,0.0000,0.0000,5723.1837,4.9000,1.0000,5723.1837,0.0000,0.0000,33766.7837,0.0000,-33766.7837,23.4506,16.1533,1488.5000,0.0000,1488.5000,0.0386,402.2973,3.7000,1.0000,0.0000,0.0000,0.0000,402.2973,0.0000,0.0000,0.0000,1086.2027,1086.2027,23.3968,17.3329,7959.1000,1099.5000,6859.6000,0.2064,1808.8864,4.4000,1.0000,224.3878,4.9000,1.0000,2033.2741,0.0000,0.0000,1323.8878,6150.2136,4826.3259,23.2796,15.9823,6932.9000,0.0000,6932.9000,0.1797,1873.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1873.7568,0.0000,0.0000,0.0000,5059.1432,5059.1432,23.0888,18.8498,20.9693,-11.6416,-174624.0123,10.6806,1208.1184,12.0812,10.6806,0.0000,44.2950,18.8409,18.0186,18.4298,-4.2341,-33872.8033,10.6806,2487.8826,24.8788,10.6806,0.0000,155.7522,18.0110,17.3580,17.6845,-3.8428,-26899.4171,10.6806,2924.8261,29.2483,10.6806,0.0000,203.3470,22.6537,22.6461,35.3480,22.6385,35.3119,22.6310,35.2759,22.6310,4425.4779,177.0191,23.4243,23.4151,43.9114,23.4059,43.8602,23.3968,43.8091,23.3968,4425.4779,177.0191,23.1568,23.1341,53.0506,23.1114,52.8968,23.0888,52.7433,23.0888,1280.3854,25.6077,18.8498,18.8468,13.1103,18.8439,13.1061,18.8409,13.1020,18.8409,4425.4779,177.0191,18.0186,18.0161,11.8504,18.0136,11.8437,18.0110,11.8370,18.0110,4425.4779,177.0191,17.3580,17.3537,9.8099,17.3494,9.7927,17.3452,9.7756,17.3452,1280.3854,25.6077,10.6806,481.0627,7.1204,0.0000,403.3941,884.4568,-178746.0000,-241479.3203,-235396.2327
8105.0000,17.3370,29.5576,39.5000,189109.5000,-189070.0000,4.9030,8.9773,4.4000,1.0000,42024.3333,4.5000,1.0000,42033.3106,0.0000,0.0000,231133.8333,30.5227,-231103.3106,23.4450,16.1477,27367.4000,0.0000,27367.4000,0.7096,7396.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7396.5946,0.0000,0.0000,0.0000,19970.8054,19970.8054,22.8914,34.9322,0.0000,17265.2000,-17265.2000,0.4476,0.0000,0.0000,0.0000,3523.5102,4.9000,1.0000,3523.5102,0.0000,0.0000,20788.7102,0.0000,-20788.7102,23.4408,16.1435,1920.8000,0.0000,1920.8000,0.0498,519.1351,3.7000,1.0000,0.0000,0.0000,0.0000,519.1351,0.0000,0.0000,0.0000,1401.6649,1401.6649,23.3761,16.6407,8504.7000,700.6000,7804.1000,0.2205,1932.8864,4.4000,1.0000,142.9796,4.9000,1.0000,2075.8660,0.0000,0.0000,843.5796,6571.8136,5728.2340,23.2247,15.9274,8074.1000,0.0000,8074.1000,0.2093,2182.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2182.1892,0.0000,0.0000,0.0000,5891.9108,5891.9108,23.0058,18.8762,20.9410,-10.4164,-156246.0282,9.8098,1110.7491,11.1075,9.8098,0.0000,34.3195,18.8676,18.0329,18.4502,-3.9478,-31582.6039,9.8098,2283.2698,22.8327,9.8098,0.0000,120.6759,18.0250,17.3493,17.6872,-3.6520,-25563.9540,9.8098,2686.0781,26.8608,9.8098,0.0000,157.5521,22.9172,22.9086,36.7287,22.9000,36.6829,22.8914,36.6372,22.8914,3806.3028,152.2521,23.4038,23.3945,42.1233,23.3853,42.0715,23.3761,42.0197,23.3761,3806.3028,152.2521,23.0690,23.0479,49.6848,23.0268,49.5484,23.0058,49.4123,23.0058,1102.3299,22.0466,18.8762,18.8733,12.8751,18.8705,12.8724,18.8676,12.8696,18.8676,3806.3028,152.2521,18.0329,18.0302,11.7924,18.0276,11.7849,18.0250,11.7773,18.0250,3806.3028,152.2521,17.3493,17.3452,9.5213,17.3411,9.5062,17.3370,9.4911,17.3370,1102.3299,22.0466,9.8098,380.0955,6.5398,0.0000,312.5474,692.6429,-161168.8000,-218899.4057,-213392.5861
8106.0000,17.3398,29.5529,227.9000,193867.9000,-193640.0000,5.0264,51.7955,4.4000,1.0000,43081.7556,4.5000,1.0000,43133.5510,0.0000,0.0000,236949.6556,176.1045,-236773.5510,23.7156,16.4183,17889.0000,0.0000,17889.0000,0.4638,4834.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4834.8649,0.0000,0.0000,0.0000,13054.1351,13054.1351,23.3346,35.1523,436.6000,15122.8000,-14686.2000,0.3921,99.2273,4.4000,1.0000,3086.2857,4.9000,1.0000,3185.5130,0.0000,0.0000,18209.0857,337.3727,-17871.7130,23.8158,16.5185,1229.2000,0.0000,1229.2000,0.0319,332.2162,3.7000,1.0000,0.0000,0.0000,0.0000,332.2162,0.0000,0.0000,0.0000,896.9838,896.9838,23.7592,16.7286,8823.5000,510.5000,8313.0000,0.2288,2005.3409,4.4000,1.0000,104.1837,4.9000,1.0000,2109.5246,0.0000,0.0000,614.6837,6818.1591,6203.4754,23.5922,16.2949,10641.9000,0.0000,10641.9000,0.2759,2876.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2876.1892,0.0000,0.0000,0.0000,7765.7108,7765.7108,23.3052,18.8478,21.0765,-11.0354,-165530.5399,9.6282,1084.8728,10.8487,9.6282,0.0000,32.4494,18.8397,18.0444,18.4420,-3.6918,-29534.6956,9.6282,2241.7114,22.4171,9.6282,0.0000,114.1002,18.0364,17.3526,17.6945,-3.6278,-25394.9362,9.6282,2635.6402,26.3564,9.6282,0.0000,148.9670,23.3641,23.3542,39.8911,23.3444,39.8351,23.3346,39.7792,23.3346,3682.4834,147.2993,23.7917,23.7808,44.8055,23.7700,44.7386,23.7592,44.6717,23.7592,3682.4834,147.2993,23.3831,23.3570,51.8987,23.3310,51.6999,23.3052,51.5024,23.3052,1066.7040,21.3341,18.8478,18.8451,12.3141,18.8424,12.3133,18.8397,12.3124,18.8397,3682.4834,147.2993,18.0444,18.0417,11.7842,18.0391,11.7762,18.0364,11.7683,18.0364,3682.4834,147.2993,17.3526,17.3483,9.4658,17.3440,9.4483,17.3398,9.4309,17.3398,1066.7040,21.3341,9.6282,360.9424,6.4188,0.0000,295.5166,656.4591,-170253.1000,-226724.9588,-220460.1717
8107.0000,17.1666,29.2681,1588.4000,101721.4000,-100133.0000,2.6373,361.0000,4.4000,1.0000,22604.7556,4.5000,1.0000,22965.7556,0.0000,0.0000,124326.1556,1227.4000,-123098.7556,22.8826,15.5853,14726.4000,0.0000,14726.4000,0.3818,3980.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3980.1081,0.0000,0.0000,0.0000,10746.2919,10746.2919,22.3604,15.1346,4449.2000,185.3000,4263.9000,0.1154,1011.1818,4.4000,1.0000,37.8163,4.9000,1.0000,1048.9981,0.0000,0.0000,223.1163,3438.0182,3214.9019,22.2112,14.9139,1023.5000,0.0000,1023.5000,0.0265,276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,276.6216,0.0000,0.0000,0.0000,746.8784,746.8784,22.1614,15.0795,9154.9000,490.7000,8664.2000,0.2374,2080.6591,4.4000,1.0000,100.1429,4.9000,1.0000,2180.8019,0.0000,0.0000,590.8429,7074.2409,6483.3981,21.8603,14.5630,12496.4000,0.0000,12496.4000,0.3240,3377.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3377.4054,0.0000,0.0000,0.0000,9118.9946,9118.9946,21.4623,18.9738,20.2181,-3.5729,-53592.8095,5.5835,649.0685,6.4907,5.5835,0.0000,6.3285,18.9570,17.7986,18.3778,-3.1183,-24946.7973,5.5835,1303.1541,13.0315,5.5835,0.0000,22.2524,17.7904,17.1753,17.4828,-1.8924,-13247.0987,5.5835,1540.8624,15.4086,5.5835,0.0000,29.0523,22.3836,22.3759,28.6481,22.3681,28.6163,22.3604,28.5844,22.3604,1409.3470,56.3739,22.1765,22.1715,27.3105,22.1664,27.3039,22.1614,27.2971,22.1614,1409.3470,56.3739,21.4369,21.4461,26.6960,21.4546,26.9276,21.4623,27.1502,21.4623,411.0131,8.2203,18.9738,18.9682,13.4381,18.9626,13.4082,18.9570,13.3785,18.9570,1409.3470,56.3739,17.7986,17.7959,9.2632,17.7931,9.2546,17.7904,9.2460,17.7904,1409.3470,56.3739,17.1753,17.1724,7.2595,17.1695,7.2586,17.1666,7.2574,17.1666,411.0131,8.2203,5.5835,80.2174,3.7224,0.0000,57.6332,137.8506,-58958.6000,-92788.2908,-91786.7055
8108.0000,17.1026,29.1802,1933.7000,103317.3000,-101383.6000,2.6787,439.4773,4.4000,1.0000,22959.4000,4.5000,1.0000,23398.8773,0.0000,0.0000,126276.7000,1494.2227,-124782.4773,22.7173,15.4200,14728.2000,0.0000,14728.2000,0.3819,3980.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3980.5946,0.0000,0.0000,0.0000,10747.6054,10747.6054,22.2041,14.4768,6916.7000,0.0000,6916.7000,0.1793,1571.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1571.9773,0.0000,0.0000,0.0000,5344.7227,5344.7227,21.9636,14.6663,791.6000,0.0000,791.6000,0.0205,213.9459,3.7000,1.0000,0.0000,0.0000,0.0000,213.9459,0.0000,0.0000,0.0000,577.6541,577.6541,21.9104,14.5915,10483.0000,355.5000,10127.5000,0.2718,2382.5000,4.4000,1.0000,72.5510,4.9000,1.0000,2455.0510,0.0000,0.0000,428.0510,8100.5000,7672.4490,21.5652,14.2679,11925.8000,0.0000,11925.8000,0.3092,3223.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3223.1892,0.0000,0.0000,0.0000,8702.6108,8702.6108,21.1291,18.8357,19.9824,-3.3981,-50970.9521,5.7621,675.6368,6.7564,5.7621,0.0000,6.9551,18.8238,17.8204,18.3221,-2.7872,-22297.7419,5.7621,1347.6534,13.4765,5.7621,0.0000,24.4560,17.8092,17.1152,17.4622,-2.2036,-15425.2907,5.7621,1591.3893,15.9139,5.7621,0.0000,31.9293,22.2337,22.2238,27.7165,22.2140,27.6617,22.2041,27.6071,22.2041,1489.3964,59.5759,21.9376,21.9285,26.4106,21.9195,26.3566,21.9104,26.3029,21.9104,1489.3964,59.5759,21.1736,21.1584,25.8776,21.1435,25.7556,21.1291,25.6401,21.1291,434.1790,8.6836,18.8357,18.8317,11.8153,18.8277,11.8061,18.8238,11.7969,18.8238,1489.3964,59.5759,17.8204,17.8167,9.8095,17.8130,9.7911,17.8092,9.7727,17.8092,1489.3964,59.5759,17.1152,17.1110,6.8289,17.1068,6.8095,17.1026,6.7905,17.1026,434.1790,8.6836,5.7621,87.4771,3.8414,0.0000,63.3404,150.8176,-56893.8000,-91737.4353,-88693.9847
8109.0000,17.0704,28.7669,4208.2000,61846.1000,-57637.9000,1.6035,956.4091,4.4000,1.0000,13743.5778,4.5000,1.0000,14699.9869,0.0000,0.0000,75589.6778,3251.7909,-72337.8869,21.3402,14.0429,14730.7000,0.0000,14730.7000,0.3819,3981.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3981.2703,0.0000,0.0000,0.0000,10749.4297,10749.4297,20.7064,12.9792,12847.2000,0.0000,12847.2000,0.3331,2919.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2919.8182,0.0000,0.0000,0.0000,9927.3818,9927.3818,20.1205,12.8232,864.3000,0.0000,864.3000,0.0224,233.5946,3.7000,1.0000,0.0000,0.0000,0.0000,233.5946,0.0000,0.0000,0.0000,630.7054,630.7054,20.0941,12.6136,11730.9000,240.4000,11490.5000,0.3041,2666.1136,4.4000,1.0000,49.0612,4.9000,1.0000,2715.1749,0.0000,0.0000,289.4612,9064.7864,8775.3251,19.5761,12.2788,10927.2000,0.0000,10927.2000,0.2833,2953.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2953.2973,0.0000,0.0000,0.0000,7973.9027,7973.9027,19.2139,19.5698,19.3918,0.4020,6029.5170,4.3925,526.4026,5.2640,4.3925,0.0000,3.0811,19.5322,17.4739,18.5031,-4.3590,-34872.1507,4.3925,1020.3470,10.2035,4.3925,0.0000,10.8340,17.4688,17.0885,17.2787,-0.9204,-6443.0520,4.3925,1221.7118,12.2171,4.3925,0.0000,14.1446,20.7057,20.7060,12.8973,20.7063,12.9461,20.7064,12.9942,20.7064,925.9211,37.0368,20.0833,20.0870,8.8949,20.0906,8.9703,20.0941,9.0447,20.0941,925.9211,37.0368,19.1055,19.1431,2.5776,19.1792,3.1001,19.2139,3.6042,19.2139,270.9077,5.4182,19.5698,19.5572,19.1177,19.5447,19.0231,19.5322,18.9293,19.5322,925.9211,37.0368,17.4739,17.4722,6.5089,17.4705,6.5123,17.4688,6.5156,17.4688,925.9211,37.0368,17.0885,17.0824,6.7517,17.0764,6.7109,17.0704,6.6709,17.0704,270.9077,5.4182,4.3925,41.4870,2.9283,0.0000,28.0597,69.5467,-6778.0000,-34281.1421,-35285.6857
8110.0000,16.9770,28.4942,5372.8000,58886.7000,-53513.9000,1.5267,1221.0909,4.4000,1.0000,13085.9333,4.5000,1.0000,14307.0242,0.0000,0.0000,71972.6333,4151.7091,-67820.9242,21.0993,13.8020,12483.2000,0.0000,12483.2000,0.3237,3373.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3373.8378,0.0000,0.0000,0.0000,9109.3622,9109.3622,20.5271,12.7999,15611.5000,0.0000,15611.5000,0.4048,3548.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3548.0682,0.0000,0.0000,0.0000,12063.4318,12063.4318,19.7939,12.4966,521.9000,0.0000,521.9000,0.0135,141.0541,3.7000,1.0000,0.0000,0.0000,0.0000,141.0541,0.0000,0.0000,0.0000,380.8459,380.8459,19.7615,12.1363,13247.9000,112.3000,13135.6000,0.3435,3010.8864,4.4000,1.0000,22.9184,4.9000,1.0000,3033.8047,0.0000,0.0000,135.2184,10237.0136,10101.7953,19.1475,11.8502,8930.0000,0.0000,8930.0000,0.2315,2413.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2413.5135,0.0000,0.0000,0.0000,6516.4865,6516.4865,18.7673,19.4946,19.1309,0.7977,11964.9069,4.2655,516.1682,5.1617,4.2655,0.0000,2.8215,19.4693,17.5403,18.5048,-3.9672,-31737.4195,4.2655,990.7853,9.9079,4.2655,0.0000,9.9212,17.5276,16.9886,17.2581,-1.2670,-8868.7861,4.2655,1187.3306,11.8733,4.2655,0.0000,12.9530,20.5456,20.5394,13.6880,20.5333,13.6585,20.5271,13.6294,20.5271,879.6727,35.1869,19.7708,19.7676,8.9522,19.7646,8.9420,19.7615,8.9323,19.7615,879.6727,35.1869,18.7514,18.7561,2.7719,18.7614,2.8097,18.7673,2.8575,18.7673,257.4817,5.1496,19.4946,19.4861,17.2609,19.4777,17.2209,19.4693,17.1808,19.4693,879.6727,35.1869,17.5403,17.5360,7.7769,17.5318,7.7528,17.5276,7.7289,17.5276,879.6727,35.1869,16.9886,16.9847,5.7525,16.9809,5.7426,16.9770,5.7321,16.9770,257.4817,5.1496,4.2655,38.2785,2.8437,0.0000,25.6958,63.9743,-2831.7000,-29649.0026,-28641.2987
8111.0000,16.9893,27.8501,7855.7000,44586.0000,-36730.3000,1.1560,1785.3864,4.4000,1.0000,9908.0000,4.5000,1.0000,11693.3864,0.0000,0.0000,54494.0000,6070.3136,-48423.6864,19.6531,12.3558,12189.7000,0.0000,12189.7000,0.3160,3294.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5135,0.0000,0.0000,0.0000,8895.1865,8895.1865,19.1784,11.4511,40395.8000,0.0000,40395.8000,1.0473,9180.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9180.8636,0.0000,0.0000,0.0000,31214.9364,31214.9364,17.4613,10.1640,391.6000,0.0000,391.6000,0.0102,105.8378,3.7000,1.0000,0.0000,0.0000,0.0000,105.8378,0.0000,0.0000,0.0000,285.7622,285.7622,17.4899,9.7627,15838.8000,0.0000,15838.8000,0.4107,3599.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3599.7273,0.0000,0.0000,0.0000,12239.0727,12239.0727,16.8167,9.5194,7788.8000,0.0000,7788.8000,0.2019,2105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2105.0811,0.0000,0.0000,0.0000,5683.7189,5683.7189,16.6791,20.3783,18.5287,4.4830,67245.1647,4.7131,583.3434,5.8334,4.7131,0.0000,3.8063,20.3326,17.3949,18.8637,-6.6755,-53404.0583,4.7131,1080.0993,10.8010,4.7131,0.0000,13.3837,17.3876,17.0073,17.1975,-0.9875,-6912.5703,4.7131,1314.9869,13.1499,4.7131,0.0000,17.4736,19.1638,19.1687,1.4077,19.1736,1.4915,19.1784,1.5745,19.1784,1047.2873,41.8915,17.4456,17.4605,-11.9855,17.4753,-11.8162,17.4899,-11.6484,17.4899,1047.2873,41.8915,16.5040,16.5640,-21.0326,16.6224,-20.3256,16.6791,-19.6376,16.6791,306.1194,6.1224,20.3783,20.3630,25.5417,20.3478,25.4340,20.3326,25.3270,20.3326,1047.2873,41.8915,17.3949,17.3925,6.5635,17.3900,6.5601,17.3876,6.5566,17.3876,1047.2873,41.8915,17.0073,17.0013,6.2827,16.9952,6.2436,16.9893,6.2055,16.9893,306.1194,6.1224,4.7131,50.3403,3.1421,0.0000,34.6636,85.0039,39874.4000,9894.9903,6928.5360
8112.0000,16.9388,27.0023,10361.1000,37087.4000,-26726.3000,0.9616,2354.7955,4.4000,1.0000,8241.6444,4.5000,1.0000,10596.4399,0.0000,0.0000,45329.0444,8006.3045,-37322.7399,18.9373,11.6400,12179.1000,0.0000,12179.1000,0.3158,3291.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3291.6486,0.0000,0.0000,0.0000,8887.4514,8887.4514,18.4732,10.7460,51719.6000,0.0000,51719.6000,1.3409,11754.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11754.4545,0.0000,0.0000,0.0000,39965.1455,39965.1455,16.3333,9.0360,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,16.3556,8.6283,18753.3000,0.0000,18753.3000,0.4862,4262.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4262.1136,0.0000,0.0000,0.0000,14491.1864,14491.1864,15.5796,8.2823,4365.0000,0.0000,4365.0000,0.1132,1179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1179.7297,0.0000,0.0000,0.0000,3185.2703,3185.2703,15.5431,20.5893,18.0662,6.2828,94242.0375,4.8420,609.8601,6.0986,4.8420,0.0000,4.1271,20.5521,17.5184,19.0352,-7.0820,-56655.6217,4.8420,1102.5425,11.0254,4.8420,0.0000,14.5119,17.5061,16.9514,17.2287,-1.4799,-10359.1287,4.8420,1349.3197,13.4932,4.8420,0.0000,18.9465,18.4614,18.4654,-2.6226,18.4693,-2.5650,18.4732,-2.5076,18.4732,1097.9093,43.9164,16.3176,16.3303,-18.3757,16.3430,-18.2569,16.3556,-18.1383,16.3556,1097.9093,43.9164,15.4091,15.4539,-28.1379,15.4985,-27.7144,15.5431,-27.2889,15.5431,320.7981,6.4160,20.5893,20.5769,25.9666,20.5645,25.8989,20.5521,25.8312,20.5521,1097.9093,43.9164,17.5184,17.5143,8.1654,17.5102,8.1436,17.5061,8.1219,17.5061,1097.9093,43.9164,16.9514,16.9472,5.7636,16.9430,5.7506,16.9388,5.7372,16.9388,320.7981,6.4160,4.8420,54.2126,3.2280,0.0000,37.5855,91.7981,60690.8000,29498.2784,27227.2872
8113.0000,16.9124,26.1340,12506.3000,32207.5000,-19701.2000,0.8350,2842.3409,4.4000,1.0000,7157.2222,4.5000,1.0000,9999.5631,0.0000,0.0000,39364.7222,9663.9591,-29700.7631,18.5426,11.2453,12198.9000,0.0000,12198.9000,0.3163,3297.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3297.0000,0.0000,0.0000,0.0000,8901.9000,8901.9000,18.0644,10.3371,53643.6000,0.0000,53643.6000,1.3908,12191.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12191.7273,0.0000,0.0000,0.0000,41451.8727,41451.8727,15.7892,8.4919,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0000,0.0000,0.0000,285.8351,285.8351,15.8068,8.0795,21643.9000,0.0000,21643.9000,0.5612,4919.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4919.0682,0.0000,0.0000,0.0000,16724.8318,16724.8318,14.8888,7.5915,1372.3000,0.0000,1372.3000,0.0356,370.8919,3.7000,1.0000,0.0000,0.0000,0.0000,370.8919,0.0000,0.0000,0.0000,1001.4081,1001.4081,14.9463,20.5984,17.7723,6.8649,102973.7002,4.7235,601.6218,6.0162,4.7235,0.0000,3.8315,20.5642,17.6008,19.0825,-6.7487,-53989.7746,4.7235,1073.6689,10.7367,4.7235,0.0000,13.4725,17.5874,16.9265,17.2570,-1.7203,-12042.2041,4.7235,1314.8747,13.1487,4.7235,0.0000,17.5894,18.0540,18.0575,-4.0171,18.0609,-3.9707,18.0644,-3.9245,18.0644,1051.3301,42.0532,15.7735,15.7846,-19.4921,15.7957,-19.3994,15.8068,-19.3067,15.8068,1051.3301,42.0532,14.8338,14.8714,-29.5711,14.9089,-29.2607,14.9463,-28.9499,14.9463,307.2919,6.1458,20.5984,20.5870,24.8547,20.5756,24.7989,20.5642,24.7431,20.5642,1051.3301,42.0532,17.6008,17.5963,9.0159,17.5919,8.9929,17.5874,8.9700,17.5874,1051.3301,42.0532,16.9265,16.9217,5.6779,16.9170,5.6562,16.9124,5.6348,16.9124,307.2919,6.1458,4.7235,50.6457,3.1490,0.0000,34.8933,85.5391,69549.2000,38665.0847,36941.7215
8114.0000,16.9088,25.0700,14877.6000,28309.6000,-13432.0000,0.7340,3381.2727,4.4000,1.0000,6291.0222,4.5000,1.0000,9672.2949,0.0000,0.0000,34600.6222,11496.3273,-23104.2949,18.1127,10.8154,12216.9000,0.0000,12216.9000,0.3167,3301.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3301.8649,0.0000,0.0000,0.0000,8915.0351,8915.0351,17.6604,9.9332,63028.7000,0.0000,63028.7000,1.6341,14324.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14324.7045,0.0000,0.0000,0.0000,48703.9955,48703.9955,15.1224,7.8251,398.8000,0.0000,398.8000,0.0103,107.7838,3.7000,1.0000,0.0000,0.0000,0.0000,107.7838,0.0000,0.0000,0.0000,291.0162,291.0162,15.1445,7.4172,23177.9000,0.0000,23177.9000,0.6009,5267.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5267.7045,0.0000,0.0000,0.0000,17910.1955,17910.1955,14.2111,6.9138,800.5000,0.0000,800.5000,0.0208,216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,216.3514,0.0000,0.0000,0.0000,584.1486,584.1486,14.2997,20.5950,17.4474,8.0538,120806.9888,4.9753,641.6113,6.4161,4.9753,0.0000,4.4775,20.5637,17.7196,19.1417,-6.8222,-54577.9330,4.9753,1128.4093,11.2841,4.9753,0.0000,15.7439,17.7051,16.9237,17.3144,-2.1421,-14994.6855,4.9753,1381.9115,13.8191,4.9753,0.0000,20.5549,17.6482,17.6523,-5.8601,17.6564,-5.8112,17.6604,-5.7626,17.6604,1151.3748,46.0550,15.1073,15.1197,-22.7419,15.1321,-22.6412,15.1445,-22.5407,15.1445,1151.3748,46.0550,14.1807,14.2207,-32.9974,14.2603,-32.6673,14.2997,-32.3393,14.2997,336.2963,6.7259,20.5950,20.5846,24.0826,20.5742,24.0366,20.5637,23.9905,20.5637,1151.3748,46.0550,17.7196,17.7148,10.1325,17.7099,10.1070,17.7051,10.0815,17.7051,1151.3748,46.0550,16.9237,16.9187,5.8325,16.9137,5.8077,16.9088,5.7830,16.9088,336.2963,6.7259,4.9753,58.4135,3.3169,0.0000,40.7762,99.1898,86190.8000,53300.0960,51234.3703
8115.0000,16.9138,23.7132,17336.0000,24703.0000,-7367.0000,0.6405,3940.0000,4.4000,1.0000,5489.5556,4.5000,1.0000,9429.5556,0.0000,0.0000,30192.5556,13396.0000,-16796.5556,17.8183,10.5210,12223.0000,0.0000,12223.0000,0.3169,3303.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3303.5135,0.0000,0.0000,0.0000,8919.4865,8919.4865,17.3510,9.6237,62009.5000,0.0000,62009.5000,1.6077,14093.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14093.0682,0.0000,0.0000,0.0000,47916.4318,47916.4318,14.7704,7.4731,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,14.7902,7.0629,24090.6000,0.0000,24090.6000,0.6246,5475.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5475.1364,0.0000,0.0000,0.0000,18615.4636,18615.4636,13.7876,6.4903,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,13.8854,20.6008,17.2431,8.3129,124694.2021,4.8142,625.7234,6.2572,4.8142,0.0000,4.0564,20.5689,17.7334,19.1512,-6.5815,-52651.8863,4.8142,1091.4858,10.9149,4.8142,0.0000,14.2635,17.7197,16.9303,17.3250,-2.0940,-14658.0744,4.8142,1336.6231,13.3662,4.8142,0.0000,18.6221,17.3380,17.3423,-6.9326,17.3467,-6.8852,17.3510,-6.8379,17.3510,1086.9043,43.4762,14.7550,14.7668,-23.0664,14.7785,-22.9787,14.7902,-22.8912,14.7902,1086.9043,43.4762,13.7731,13.8107,-33.7789,13.8482,-33.4911,13.8854,-33.2040,13.8854,317.6074,6.3521,20.6008,20.5901,23.6249,20.5795,23.5765,20.5689,23.5282,20.5689,1086.9043,43.4762,17.7334,17.7288,10.0904,17.7242,10.0691,17.7197,10.0478,17.7197,1086.9043,43.4762,16.9303,16.9247,6.0420,16.9192,6.0116,16.9138,5.9815,16.9138,317.6074,6.3521,4.8142,53.3620,3.2095,0.0000,36.9420,90.3040,91719.9000,59212.1940,57384.2413
8116.0000,16.9214,22.0094,19649.8000,21283.2000,-1633.4000,0.5518,4465.8636,4.4000,1.0000,4729.6000,4.5000,1.0000,9195.4636,0.0000,0.0000,26012.8000,15183.9364,-10828.8636,17.4815,10.1843,12213.8000,0.0000,12213.8000,0.3167,3301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3301.0270,0.0000,0.0000,0.0000,8912.7730,8912.7730,17.0348,9.3076,69798.5000,0.0000,69798.5000,1.8097,15863.2955,4.4000,1.0000,0.0000,0.0000,0.0000,15863.2955,0.0000,0.0000,0.0000,53935.2045,53935.2045,14.2449,6.9476,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0000,0.0000,0.0000,290.3595,290.3595,14.2690,6.5417,24816.9000,0.0000,24816.9000,0.6434,5640.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5640.2045,0.0000,0.0000,0.0000,19176.6955,19176.6955,13.2770,5.9797,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,13.3826,20.5882,16.9854,9.2867,139301.1833,5.0122,657.9601,6.5796,5.0122,0.0000,4.5778,20.5585,17.8052,19.1819,-6.6535,-53227.7611,5.0122,1135.0808,11.3508,5.0122,0.0000,16.0968,17.7905,16.9378,17.3642,-2.3550,-16485.2454,5.0122,1389.5054,13.8951,5.0122,0.0000,21.0157,17.0205,17.0253,-8.3014,17.0301,-8.2527,17.0348,-8.2041,17.0348,1166.3736,46.6549,14.2299,14.2430,-25.6670,14.2560,-25.5698,14.2690,-25.4728,14.2690,1166.3736,46.6549,13.2630,13.3032,-36.3970,13.3430,-36.0868,13.3826,-35.7786,13.3826,340.6432,6.8129,20.5882,20.5783,23.1081,20.5684,23.0671,20.5585,23.0262,20.5585,1166.3736,46.6549,17.8052,17.8003,10.7128,17.7954,10.6888,17.7905,10.6649,17.7905,1166.3736,46.6549,16.9378,16.9323,6.2216,16.9268,6.1930,16.9214,6.1645,16.9214,340.6432,6.8129,5.0122,59.6122,3.3415,0.0000,41.6904,101.3026,105964.8000,71756.9715,69588.1768
8117.0000,16.9272,25.6398,15893.4000,34992.6000,-19099.2000,0.9072,3612.1364,4.4000,1.0000,7776.1333,4.5000,1.0000,11388.2697,0.0000,0.0000,42768.7333,12281.2636,-30487.4697,18.3787,11.0814,12200.9000,0.0000,12200.9000,0.3163,3297.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3297.5405,0.0000,0.0000,0.0000,8903.3595,8903.3595,17.9421,10.2148,66680.7000,0.0000,66680.7000,1.7288,15154.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15154.7045,0.0000,0.0000,0.0000,51525.9955,51525.9955,15.4890,8.1917,393.8000,0.0000,393.8000,0.0102,106.4324,3.7000,1.0000,0.0000,0.0000,0.0000,106.4324,0.0000,0.0000,0.0000,287.3676,287.3676,15.4753,7.7480,24964.2000,0.0000,24964.2000,0.6472,5673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5673.6818,0.0000,0.0000,0.0000,19290.5182,19290.5182,14.5569,7.2596,800.5000,0.0000,800.5000,0.0208,216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,216.3514,0.0000,0.0000,0.0000,584.1486,584.1486,14.5154,19.6868,17.1011,7.2417,108625.2238,5.4459,711.7057,7.1171,5.4459,0.0000,5.8719,19.6796,18.0981,18.8888,-4.1523,-33218.7228,5.4459,1246.8548,12.4685,5.4459,0.0000,20.6471,18.0791,16.9425,17.5108,-3.4104,-23872.5588,5.4459,1501.2703,15.0127,5.4459,0.0000,26.9564,17.9548,17.9505,2.5700,17.9463,2.5262,17.9421,2.4830,17.9421,1348.9682,53.9587,15.4753,15.4753,-10.8248,15.4753,-10.8621,15.4753,-10.8986,15.4753,1348.9682,53.9587,14.5291,14.5236,-17.9705,14.5191,-18.2162,14.5154,-18.4493,14.5154,393.5341,7.8707,19.6868,19.6844,13.9398,19.6820,13.9726,19.6796,14.0050,19.6796,1348.9682,53.9587,18.0981,18.0917,13.4532,18.0854,13.4155,18.0791,13.3781,18.0791,1348.9682,53.9587,16.9425,16.9374,6.3413,16.9323,6.3179,16.9272,6.2946,16.9272,393.5341,7.8707,5.4459,74.8931,3.6306,0.0000,53.4754,128.3684,85940.9000,50103.9196,51533.9421
8118.0000,17.0231,26.5720,15038.7000,43470.0000,-28431.3000,1.1270,3417.8864,4.4000,1.0000,9660.0000,4.5000,1.0000,13077.8864,0.0000,0.0000,53130.0000,11620.8136,-41509.1864,18.7958,11.4985,12215.2000,0.0000,12215.2000,0.3167,3301.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3301.4054,0.0000,0.0000,0.0000,8913.7946,8913.7946,18.4035,10.6762,71712.2000,0.0000,71712.2000,1.8593,16298.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16298.2273,0.0000,0.0000,0.0000,55413.9727,55413.9727,16.0370,8.7397,513.5000,0.0000,513.5000,0.0133,138.7838,3.7000,1.0000,0.0000,0.0000,0.0000,138.7838,0.0000,0.0000,0.0000,374.7162,374.7162,16.0219,8.2946,24101.6000,0.0000,24101.6000,0.6249,5477.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5477.6364,0.0000,0.0000,0.0000,18623.9636,18623.9636,15.2265,7.9292,4092.5000,0.0000,4092.5000,0.1061,1106.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1106.0811,0.0000,0.0000,0.0000,2986.4189,2986.4189,15.0986,19.2395,17.1691,6.4642,96963.6355,6.0710,791.3170,7.9132,6.0710,0.0000,8.1347,19.2323,18.1464,18.6894,-3.1785,-25427.7795,6.0710,1400.3933,14.0039,6.0710,0.0000,28.6036,18.1316,17.0434,17.5875,-3.6404,-25482.6758,6.0710,1668.6751,16.6868,6.0710,0.0000,37.3443,18.4151,18.4112,6.7678,18.4074,6.7403,18.4035,6.7129,18.4035,1632.4636,65.2985,16.0210,16.0213,-5.6625,16.0216,-5.6792,16.0219,-5.6958,16.0219,1632.4636,65.2985,15.0990,15.0988,-11.2681,15.0987,-11.3727,15.0986,-11.4778,15.0986,475.5625,9.5113,19.2395,19.2371,10.7014,19.2347,10.7222,19.2323,10.7428,19.2323,1632.4636,65.2985,18.1464,18.1415,13.4053,18.1366,13.3847,18.1316,13.3641,18.1316,1632.4636,65.2985,17.0434,17.0365,7.5958,17.0298,7.5516,17.0231,7.5079,17.0231,475.5625,9.5113,6.0710,101.0059,4.0473,0.0000,74.0825,175.0884,84203.7000,44803.6797,46053.1802
8119.0000,17.1602,28.7818,7765.8000,99910.0000,-92144.2000,2.5904,1764.9545,4.4000,1.0000,22202.2222,4.5000,1.0000,23967.1768,0.0000,0.0000,122112.2222,6000.8455,-116111.3768,21.2269,13.9296,12223.1000,0.0000,12223.1000,0.3169,3303.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3303.5405,0.0000,0.0000,0.0000,8919.5595,8919.5595,20.8683,13.1410,41606.0000,0.0000,41606.0000,1.0787,9455.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9455.9091,0.0000,0.0000,0.0000,32150.0909,32150.0909,19.7423,12.4450,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,19.6751,11.9478,22453.8000,0.0000,22453.8000,0.5822,5103.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5103.1364,0.0000,0.0000,0.0000,17350.6636,17350.6636,19.0674,11.7701,13682.1000,0.0000,13682.1000,0.3547,3697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3697.8649,0.0000,0.0000,0.0000,9984.2351,9984.2351,18.5404,17.7753,18.1579,-1.4564,-21846.6872,7.4026,929.1387,9.2914,7.4026,0.0000,14.7477,17.7888,18.2318,18.0103,1.5812,12649.7503,7.4026,1751.9116,17.5191,7.4026,0.0000,51.8565,18.2190,17.1809,17.6999,-4.2341,-29638.3650,7.4026,2025.9765,20.2598,7.4026,0.0000,67.7028,20.9145,20.8990,30.8360,20.8836,30.6986,20.8683,30.5619,20.8683,2314.4256,92.5770,19.7302,19.7118,30.4296,19.6934,30.2345,19.6751,30.0404,19.6751,2314.4256,92.5770,18.7177,18.6575,31.4080,18.5984,30.6119,18.5404,29.8298,18.5404,672.5425,13.4508,17.7753,17.7798,-2.5494,17.7843,-2.4659,17.7888,-2.3829,17.7888,2314.4256,92.5770,18.2318,18.2275,13.9147,18.2232,13.8997,18.2190,13.8848,18.2190,2314.4256,92.5770,17.1809,17.1740,9.1003,17.1671,9.0583,17.1602,9.0163,17.1602,672.5425,13.4508,7.4026,174.5240,4.9351,0.0000,134.3070,308.8310,-1707.9000,-47362.9060,-38835.3018
8120.0000,17.2706,29.1980,5252.1000,137652.2000,-132400.1000,3.5689,1193.6591,4.4000,1.0000,30589.3778,4.5000,1.0000,31783.0369,0.0000,0.0000,168241.5778,4058.4409,-164183.1369,22.1124,14.8151,20725.8000,0.0000,20725.8000,0.5374,5601.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5601.5676,0.0000,0.0000,0.0000,15124.2324,15124.2324,21.6362,13.9089,30902.2000,0.0000,30902.2000,0.8012,7023.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7023.2273,0.0000,0.0000,0.0000,23878.9727,23878.9727,20.9320,13.6347,938.0000,0.0000,938.0000,0.0243,253.5135,3.7000,1.0000,0.0000,0.0000,0.0000,253.5135,0.0000,0.0000,0.0000,684.4865,684.4865,20.8773,13.1500,21306.9000,0.0000,21306.9000,0.5524,4842.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4842.4773,0.0000,0.0000,0.0000,16464.4227,16464.4227,20.3918,13.0945,14540.9000,0.0000,14540.9000,0.3770,3929.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3929.9730,0.0000,0.0000,0.0000,10610.9270,10610.9270,19.9779,17.7834,18.8807,-4.9610,-74414.4794,8.7918,1073.8736,10.7387,8.7918,0.0000,24.7056,17.7831,17.9732,17.8781,0.8058,6446.2947,8.7918,2091.1450,20.9114,8.7918,0.0000,86.8711,17.9667,17.2887,17.6277,-3.2848,-22993.5670,8.7918,2412.8108,24.1281,8.7918,0.0000,113.4173,21.6664,21.6563,34.2179,21.6462,34.1548,21.6362,34.0916,21.6362,3135.5286,125.4211,20.9118,20.9003,36.3143,20.8888,36.2211,20.8773,36.1279,20.8773,3135.5286,125.4211,20.0789,20.0453,40.7874,20.0116,40.4434,19.9779,40.0963,19.9779,909.2441,18.1849,17.7834,17.7833,0.4331,17.7832,0.4565,17.7831,0.4799,17.7831,3135.5286,125.4211,17.9732,17.9710,11.0336,17.9689,11.0387,17.9667,11.0436,17.9667,3135.5286,125.4211,17.2887,17.2826,10.0730,17.2766,10.0436,17.2706,10.0142,17.2706,909.2441,18.1849,8.7918,280.6928,5.8612,0.0000,224.9940,505.6868,-43986.3000,-97420.0955,-90961.7517
8121.0000,17.2488,29.2622,3991.3000,147691.5000,-143700.2000,3.8292,907.1136,4.4000,1.0000,32820.3333,4.5000,1.0000,33727.4470,0.0000,0.0000,180511.8333,3084.1864,-177427.6470,22.6572,15.3599,25278.3000,0.0000,25278.3000,0.6554,6831.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6831.9730,0.0000,0.0000,0.0000,18446.3270,18446.3270,22.0651,23.6443,9108.8000,7040.3000,2068.5000,0.2362,2070.1818,4.4000,1.0000,1436.7959,4.9000,1.0000,3506.9777,0.0000,0.0000,8477.0959,7038.6182,-1438.4777,22.1089,14.8117,1568.1000,0.0000,1568.1000,0.0407,423.8108,3.7000,1.0000,0.0000,0.0000,0.0000,423.8108,0.0000,0.0000,0.0000,1144.2892,1144.2892,22.0333,14.3060,21090.0000,0.0000,21090.0000,0.5468,4793.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4793.1818,0.0000,0.0000,0.0000,16296.8182,16296.8182,21.5365,14.2393,13968.4000,0.0000,13968.4000,0.3622,3775.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3775.2432,0.0000,0.0000,0.0000,10193.1568,10193.1568,21.1176,17.7961,19.4568,-7.2642,-108962.7840,8.5055,1016.8514,10.1685,8.5055,0.0000,22.3700,17.7945,17.8699,17.8322,0.3095,2475.7967,8.5055,2026.5975,20.2660,8.5055,0.0000,78.6586,17.8628,17.2623,17.5626,-2.8143,-19699.8129,8.5055,2340.0645,23.4006,8.5055,0.0000,102.6952,22.0949,22.0850,35.3764,22.0750,35.3163,22.0651,35.2564,22.0651,2957.3387,118.2935,22.0741,22.0605,43.2770,22.0469,43.1688,22.0333,43.0609,22.0333,2957.3387,118.2935,21.2258,21.1895,48.5296,21.1534,48.1717,21.1176,47.8157,21.1176,857.9122,17.1582,17.7961,17.7956,2.0402,17.7950,2.0590,17.7945,2.0778,17.7945,2957.3387,118.2935,17.8699,17.8676,10.2221,17.8652,10.2213,17.8628,10.2205,17.8628,2957.3387,118.2935,17.2623,17.2578,9.3880,17.2533,9.3761,17.2488,9.3641,17.2488,857.9122,17.1582,8.5055,256.1414,5.6703,0.0000,203.7239,459.8653,-79726.9000,-132785.5336,-126186.8001
8122.0000,17.2383,29.3098,3028.0000,155247.6000,-152219.6000,4.0251,688.1818,4.4000,1.0000,34499.4667,4.5000,1.0000,35187.6485,0.0000,0.0000,189747.0667,2339.8182,-187407.2485,22.7865,15.4892,28744.7000,0.0000,28744.7000,0.7453,7768.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7768.8378,0.0000,0.0000,0.0000,20975.8622,20975.8622,22.1401,30.4135,3398.2000,6970.0000,-3571.8000,0.1807,772.3182,4.4000,1.0000,1422.4490,4.9000,1.0000,2194.7672,0.0000,0.0000,8392.4490,2625.8818,-5766.5672,22.3108,15.0135,1692.7000,0.0000,1692.7000,0.0439,457.4865,3.7000,1.0000,0.0000,0.0000,0.0000,457.4865,0.0000,0.0000,0.0000,1235.2135,1235.2135,22.2426,14.5154,20282.8000,0.0000,20282.8000,0.5259,4609.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4609.7273,0.0000,0.0000,0.0000,15673.0727,15673.0727,21.7786,14.4813,12250.8000,0.0000,12250.8000,0.3176,3311.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3311.0270,0.0000,0.0000,0.0000,8939.7730,8939.7730,21.4365,18.0797,19.7581,-7.5590,-113385.6759,8.7576,1035.3971,10.3540,8.7576,0.0000,24.4191,18.0736,17.8198,17.9467,-1.0716,-8572.9485,8.7576,2077.6045,20.7760,8.7576,0.0000,85.8636,17.8128,17.2515,17.5321,-2.7085,-18959.3921,8.7576,2412.2442,24.1224,8.7576,0.0000,112.1018,22.1655,22.1570,33.7105,22.1486,33.6676,22.1401,33.6246,22.1401,3114.0465,124.5619,22.2743,22.2637,40.9856,22.2532,40.9161,22.2426,40.8467,22.2426,3114.0465,124.5619,21.5140,21.4881,46.4676,21.4623,46.2594,21.4365,46.0506,21.4365,903.0566,18.0611,18.0797,18.0777,5.7728,18.0757,5.7760,18.0736,5.7793,18.0736,3114.0465,124.5619,17.8198,17.8175,9.9517,17.8151,9.9496,17.8128,9.9474,17.8128,3114.0465,124.5619,17.2515,17.2471,9.1114,17.2427,9.0980,17.2383,9.0847,17.2383,903.0566,18.0611,8.7576,277.6904,5.8384,0.0000,222.3845,500.0748,-92820.4000,-146349.8943,-140918.0166
8123.0000,17.2433,29.3762,1895.0000,163952.6000,-162057.6000,4.2508,430.6818,4.4000,1.0000,36433.9111,4.5000,1.0000,36864.5929,0.0000,0.0000,200386.5111,1464.3182,-198922.1929,22.8917,15.5944,33926.9000,0.0000,33926.9000,0.8796,9169.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9169.4324,0.0000,0.0000,0.0000,24757.4676,24757.4676,22.1656,32.9167,1067.7000,6397.1000,-5329.4000,0.1659,242.6591,4.4000,1.0000,1305.5306,4.9000,1.0000,1548.1897,0.0000,0.0000,7702.6306,825.0409,-6877.5897,22.3608,15.0636,1732.9000,0.0000,1732.9000,0.0449,468.3514,3.7000,1.0000,0.0000,0.0000,0.0000,468.3514,0.0000,0.0000,0.0000,1264.5486,1264.5486,22.2972,14.5699,17667.4000,0.0000,17667.4000,0.4581,4015.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4015.3182,0.0000,0.0000,0.0000,13652.0818,13652.0818,21.9095,14.6122,11105.8000,0.0000,11105.8000,0.2879,3001.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3001.5676,0.0000,0.0000,0.0000,8104.2324,8104.2324,21.6114,18.3110,19.9612,-7.7489,-116233.5421,9.1308,1071.4684,10.7147,9.1308,0.0000,27.6750,18.3036,17.8450,18.0743,-2.0189,-16151.0189,9.1308,2155.6507,21.5565,9.1308,0.0000,97.3124,17.8375,17.2563,17.5469,-2.9241,-20468.5177,9.1308,2513.5969,25.1360,9.1308,0.0000,127.0492,22.1887,22.1810,32.3995,22.1733,32.3638,22.1656,32.3281,22.1656,3352.4930,134.0997,22.3249,22.3157,38.7099,22.3064,38.6541,22.2972,38.5983,22.2972,3352.4930,134.0997,21.6794,21.6567,44.6436,21.6340,44.4709,21.6114,44.2985,21.6114,971.7227,19.4345,18.3110,18.3085,8.2823,18.3061,8.2828,18.3036,8.2834,18.3036,3352.4930,134.0997,17.8450,17.8425,10.3820,17.8400,10.3772,17.8375,10.3725,17.8375,3352.4930,134.0997,17.2563,17.2519,9.0919,17.2476,9.0774,17.2433,9.0629,17.2433,971.7227,19.4345,9.1308,311.6593,6.0872,0.0000,252.0366,563.6958,-102954.0000,-158021.4522,-152853.0787
8124.0000,17.2654,29.4365,1147.8000,173596.2000,-172448.4000,4.5008,260.8636,4.4000,1.0000,38576.9333,4.5000,1.0000,38837.7970,0.0000,0.0000,212173.1333,886.9364,-211286.1970,23.0224,15.7251,35657.9000,0.0000,35657.9000,0.9245,9637.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9637.2703,0.0000,0.0000,0.0000,26020.6297,26020.6297,22.2905,34.1697,195.5000,9351.7000,-9156.2000,0.2425,44.4318,4.4000,1.0000,1908.5102,4.9000,1.0000,1952.9420,0.0000,0.0000,11260.2102,151.0682,-11109.1420,22.5932,15.2959,2040.2000,0.0000,2040.2000,0.0529,551.4054,3.7000,1.0000,0.0000,0.0000,0.0000,551.4054,0.0000,0.0000,0.0000,1488.7946,1488.7946,22.5247,14.7974,15066.1000,0.0000,15066.1000,0.3906,3424.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3424.1136,0.0000,0.0000,0.0000,11641.9864,11641.9864,22.2074,14.9101,8958.9000,0.0000,8958.9000,0.2323,2421.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2421.3243,0.0000,0.0000,0.0000,6537.5757,6537.5757,21.9574,18.4463,20.2018,-8.5907,-128859.8289,9.5153,1106.7824,11.0678,9.5153,0.0000,31.3211,18.4389,17.8929,18.1659,-2.5049,-20038.9907,9.5153,2238.6546,22.3865,9.5153,0.0000,110.1329,17.8852,17.2786,17.5819,-3.1804,-22262.9699,9.5153,2615.9567,26.1596,9.5153,0.0000,143.7875,22.3134,22.3057,32.5499,22.2981,32.5143,22.2905,32.4788,22.2905,3606.3812,144.2552,22.5526,22.5433,39.0579,22.5340,39.0014,22.5247,38.9450,22.5247,3606.3812,144.2552,22.0293,22.0052,46.0315,21.9813,45.8406,21.9574,45.6505,21.9574,1044.8040,20.8961,18.4463,18.4438,9.5530,18.4414,9.5543,18.4389,9.5556,18.4389,3606.3812,144.2552,17.8929,17.8904,10.9137,17.8878,10.9079,17.8852,10.9021,17.8852,3606.3812,144.2552,17.2786,17.2742,9.2918,17.2698,9.2754,17.2654,9.2590,17.2654,1044.8040,20.8961,9.5153,349.3476,6.3436,0.0000,285.2415,634.5891,-119881.5000,-176706.3526,-171161.7895
8125.0000,17.2944,29.5011,369.7000,184060.8000,-183691.1000,4.7721,84.0227,4.4000,1.0000,40902.4000,4.5000,1.0000,40986.4227,0.0000,0.0000,224963.2000,285.6773,-224677.5227,23.2109,15.9136,30905.9000,0.0000,30905.9000,0.8013,8352.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8352.9459,0.0000,0.0000,0.0000,22552.9541,22552.9541,22.5925,34.5706,124.8000,15367.5000,-15242.7000,0.3984,28.3636,4.4000,1.0000,3136.2245,4.9000,1.0000,3164.5881,0.0000,0.0000,18503.7245,96.4364,-18407.2881,23.0773,15.7800,2437.5000,0.0000,2437.5000,0.0632,658.7838,3.7000,1.0000,0.0000,0.0000,0.0000,658.7838,0.0000,0.0000,0.0000,1778.7162,1778.7162,23.0000,15.2727,12577.9000,0.0000,12577.9000,0.3261,2858.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2858.6136,0.0000,0.0000,0.0000,9719.2864,9719.2864,22.7441,15.4468,7813.8000,0.0000,7813.8000,0.2026,2111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2111.8378,0.0000,0.0000,0.0000,5701.9622,5701.9622,22.5134,18.5324,20.5229,-10.0785,-151177.6582,9.8456,1131.8521,11.3185,9.8456,0.0000,34.6971,18.5251,17.9373,18.2312,-2.7899,-22319.3739,9.8456,2310.6420,23.1064,9.8456,0.0000,122.0036,17.9296,17.3077,17.6187,-3.3737,-23616.1815,9.8456,2702.9536,27.0295,9.8456,0.0000,159.2855,22.6170,22.6089,34.5628,22.6007,34.5220,22.5925,34.4812,22.5925,3830.9690,153.2388,23.0304,23.0203,42.0582,23.0101,41.9945,23.0000,41.9310,23.0000,3830.9690,153.2388,22.5939,22.5669,50.1609,22.5401,49.9403,22.5134,49.7208,22.5134,1109.4262,22.1885,18.5324,18.5299,10.2895,18.5275,10.2911,18.5251,10.2926,18.5251,3830.9690,153.2388,17.9373,17.9348,11.3222,17.9322,11.3161,17.9296,11.3101,17.9296,3830.9690,153.2388,17.3077,17.3033,9.5495,17.2988,9.5323,17.2944,9.5152,17.2944,1109.4262,22.1885,9.8456,383.9533,6.5637,0.0000,315.9861,699.9394,-145198.7000,-203331.8921,-197113.2136
