Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8126.0000,17.3478,29.5700,1.4000,194586.4000,-194585.0000,5.0450,0.3182,4.4000,1.0000,43241.4222,4.5000,1.0000,43241.7404,0.0000,0.0000,237827.8222,1.0818,-237826.7404,23.1718,15.8745,35658.9000,0.0000,35658.9000,0.9245,9637.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9637.5405,0.0000,0.0000,0.0000,26021.3595,26021.3595,22.5151,34.5559,0.0000,21881.9000,-21881.9000,0.5673,0.0000,0.0000,0.0000,4465.6939,4.9000,1.0000,4465.6939,0.0000,0.0000,26347.5939,0.0000,-26347.5939,23.1603,15.8630,2327.2000,0.0000,2327.2000,0.0603,628.9730,3.7000,1.0000,0.0000,0.0000,0.0000,628.9730,0.0000,0.0000,0.0000,1698.2270,1698.2270,23.0931,15.4319,10831.2000,59.4000,10771.8000,0.2808,2461.6364,4.4000,1.0000,12.1224,4.9000,1.0000,2473.7588,0.0000,0.0000,71.5224,8369.5636,8298.0412,22.8899,15.5926,6955.1000,0.0000,6955.1000,0.1803,1879.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1879.7568,0.0000,0.0000,0.0000,5075.3432,5075.3432,22.7010,18.7988,20.7499,-10.6236,-159354.0965,10.5875,1207.1413,12.0714,10.5875,0.0000,43.1469,18.7895,18.0145,18.4020,-3.9556,-31645.0320,10.5875,2468.7819,24.6878,10.5875,0.0000,151.7151,18.0068,17.3615,17.6841,-3.7646,-26352.1512,10.5875,2899.3807,28.9938,10.5875,0.0000,198.0764,22.5345,22.5280,32.5673,22.5216,32.5442,22.5151,32.5211,22.5151,4357.3188,174.2928,23.1187,23.1102,40.9679,23.1016,40.9228,23.0931,40.8778,23.0931,4357.3188,174.2928,22.7656,22.7441,49.3037,22.7226,49.1582,22.7010,49.0126,22.7010,1260.7924,25.2158,18.7988,18.7957,12.8142,18.7926,12.8090,18.7895,12.8037,18.7895,4357.3188,174.2928,18.0145,18.0120,12.0141,18.0094,12.0076,18.0068,12.0011,18.0068,4357.3188,174.2928,17.3615,17.3569,10.0808,17.3524,10.0620,17.3478,10.0433,17.3478,1260.7924,25.2158,10.5875,469.5349,7.0583,0.0000,392.9383,862.4732,-160753.9000,-223081.3634,-217351.2796
8127.0000,17.3949,29.6171,0.0000,205730.8000,-205730.8000,5.3340,0.0000,0.0000,0.0000,45717.9556,4.5000,1.0000,45717.9556,0.0000,0.0000,251448.7556,0.0000,-251448.7556,23.3925,16.0952,33923.9000,0.0000,33923.9000,0.8795,9168.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9168.6216,0.0000,0.0000,0.0000,24755.2784,24755.2784,22.7800,34.8208,0.0000,22394.9000,-22394.9000,0.5806,0.0000,0.0000,0.0000,4570.3878,4.9000,1.0000,4570.3878,0.0000,0.0000,26965.2878,0.0000,-26965.2878,23.4232,16.1259,1548.2000,0.0000,1548.2000,0.0401,418.4324,3.7000,1.0000,0.0000,0.0000,0.0000,418.4324,0.0000,0.0000,0.0000,1129.7676,1129.7676,23.3696,15.8400,9805.4000,161.0000,9644.4000,0.2542,2228.5000,4.4000,1.0000,32.8571,4.9000,1.0000,2261.3571,0.0000,0.0000,193.8571,7576.9000,7383.0429,23.1935,15.8962,6096.3000,0.0000,6096.3000,0.1581,1647.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1647.6486,0.0000,0.0000,0.0000,4448.6514,4448.6514,23.0192,18.9466,20.9829,-11.3829,-170743.5192,10.8698,1228.9141,12.2891,10.8698,0.0000,46.6910,18.9376,18.0950,18.5163,-4.4157,-35325.8137,10.8698,2523.7142,25.2371,10.8698,0.0000,164.1772,18.0870,17.4085,17.7477,-4.0642,-28449.3196,10.8698,2969.4705,29.6947,10.8698,0.0000,214.3466,22.8020,22.7947,34.5573,22.7873,34.5241,22.7800,34.4909,22.7800,4565.4647,182.6186,23.3962,23.3873,42.2698,23.3785,42.2203,23.3696,42.1709,23.3696,4565.4647,182.6186,23.0874,23.0646,50.8860,23.0419,50.7223,23.0192,50.5593,23.0192,1320.6206,26.4124,18.9466,18.9436,13.8596,18.9406,13.8560,18.9376,13.8524,18.9376,4565.4647,182.6186,18.0950,18.0923,12.6591,18.0897,12.6518,18.0870,12.6444,18.0870,4565.4647,182.6186,17.4085,17.4039,10.4702,17.3994,10.4516,17.3949,10.4330,17.3949,1320.6206,26.4124,10.8698,505.0509,7.2465,0.0000,425.2148,930.2657,-176912.9000,-240697.3032,-234518.6524
8128.0000,17.4316,29.6538,1.5000,211183.4000,-211181.9000,5.4753,0.3409,4.4000,1.0000,46929.6444,4.5000,1.0000,46929.9854,0.0000,0.0000,258113.0444,1.1591,-258111.8854,23.5718,16.2745,32203.2000,0.0000,32203.2000,0.8349,8703.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8703.5676,0.0000,0.0000,0.0000,23499.6324,23499.6324,22.9905,35.0313,0.0000,19017.1000,-19017.1000,0.4931,0.0000,0.0000,0.0000,3881.0408,4.9000,1.0000,3881.0408,0.0000,0.0000,22898.1408,0.0000,-22898.1408,23.5352,16.2379,1495.9000,0.0000,1495.9000,0.0388,404.2973,3.7000,1.0000,0.0000,0.0000,0.0000,404.2973,0.0000,0.0000,0.0000,1091.6027,1091.6027,23.4837,15.8578,9389.5000,79.0000,9310.5000,0.2434,2133.9773,4.4000,1.0000,16.1224,4.9000,1.0000,2150.0997,0.0000,0.0000,95.1224,7255.5227,7160.4003,23.3134,16.0161,6955.1000,0.0000,6955.1000,0.1803,1879.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1879.7568,0.0000,0.0000,0.0000,5075.3432,5075.3432,23.1309,19.0902,21.1105,-11.3238,-169856.6772,10.8988,1226.5260,12.2653,10.8988,0.0000,47.0652,19.0806,18.1589,18.6198,-4.8431,-38744.7609,10.8988,2520.6102,25.2061,10.8988,0.0000,165.4930,18.1508,17.4452,17.7980,-4.2369,-29658.4944,10.8988,2971.6824,29.7168,10.8988,0.0000,216.0645,23.0128,23.0053,35.6897,22.9979,35.6561,22.9905,35.6225,22.9905,4587.0629,183.4825,23.5092,23.5007,41.8985,23.4922,41.8536,23.4837,41.8087,23.4837,4587.0629,183.4825,23.1927,23.1720,49.8937,23.1514,49.7587,23.1309,49.6240,23.1309,1326.8277,26.5366,19.0902,19.0870,14.8823,19.0838,14.8770,19.0806,14.8717,19.0806,4587.0629,183.4825,18.1589,18.1562,13.0916,18.1535,13.0837,18.1508,13.0758,18.1508,4587.0629,183.4825,17.4452,17.4407,10.7181,17.4362,10.6993,17.4316,10.6806,17.4316,1326.8277,26.5366,10.8988,508.7891,7.2659,0.0000,428.6227,937.4118,-180234.3000,-244183.0475,-238259.9326
8129.0000,17.4491,29.6682,85.6000,210242.6000,-210157.0000,5.4509,19.4545,4.4000,1.0000,46720.5778,4.5000,1.0000,46740.0323,0.0000,0.0000,256963.1778,66.1455,-256897.0323,23.7165,16.4192,27443.7000,0.0000,27443.7000,0.7115,7417.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7417.2162,0.0000,0.0000,0.0000,20026.4838,20026.4838,23.2043,35.2452,0.0000,15976.6000,-15976.6000,0.4142,0.0000,0.0000,0.0000,3260.5306,4.9000,1.0000,3260.5306,0.0000,0.0000,19237.1306,0.0000,-19237.1306,23.6737,16.3764,1924.0000,0.0000,1924.0000,0.0499,520.0000,3.7000,1.0000,0.0000,0.0000,0.0000,520.0000,0.0000,0.0000,0.0000,1404.0000,1404.0000,23.6131,15.9246,9574.1000,30.8000,9543.3000,0.2482,2175.9318,4.4000,1.0000,6.2857,4.9000,1.0000,2182.2175,0.0000,0.0000,37.0857,7398.1682,7361.0825,23.4336,16.1363,8100.1000,0.0000,8100.1000,0.2100,2189.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2189.2162,0.0000,0.0000,0.0000,5910.8838,5910.8838,23.2271,19.1507,21.1889,-11.1390,-167085.4718,10.6272,1192.5910,11.9259,10.6272,0.0000,43.6338,19.1412,18.1954,18.6683,-4.8460,-38768.1376,10.6272,2453.3216,24.5332,10.6272,0.0000,153.4275,18.1871,17.4626,17.8249,-4.2426,-29698.3100,10.6272,2894.6725,28.9467,10.6272,0.0000,200.3120,23.2280,23.2201,36.8426,23.2122,36.8053,23.2043,36.7680,23.2043,4386.3177,175.4527,23.6394,23.6306,41.9641,23.6219,41.9167,23.6131,41.8694,23.6131,4386.3177,175.4527,23.2893,23.2685,49.2620,23.2478,49.1233,23.2271,48.9850,23.2271,1269.1286,25.3826,19.1507,19.1476,15.0694,19.1444,15.0647,19.1412,15.0600,19.1412,4386.3177,175.4527,18.1954,18.1926,13.2473,18.1899,13.2388,18.1871,13.2304,18.1871,4386.3177,175.4527,17.4626,17.4581,10.7383,17.4536,10.7198,17.4491,10.7014,17.4491,1269.1286,25.3826,10.6272,474.4272,7.0848,0.0000,397.3733,871.8005,-179122.5000,-241431.7129,-235551.9195
8130.0000,17.4518,29.6634,286.8000,209820.8000,-209534.0000,5.4400,65.1818,4.4000,1.0000,46626.8444,4.5000,1.0000,46692.0263,0.0000,0.0000,256447.6444,221.6182,-256226.0263,23.9145,16.6172,17928.3000,0.0000,17928.3000,0.4648,4845.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4845.4865,0.0000,0.0000,0.0000,13082.8135,13082.8135,23.5577,35.5096,176.9000,15383.6000,-15206.7000,0.3988,40.2045,4.4000,1.0000,3139.5102,4.9000,1.0000,3179.7147,0.0000,0.0000,18523.1102,136.6955,-18386.4147,24.0214,16.7241,1236.4000,0.0000,1236.4000,0.0321,334.1622,3.7000,1.0000,0.0000,0.0000,0.0000,334.1622,0.0000,0.0000,0.0000,902.2378,902.2378,23.9687,16.2561,9267.5000,11.3000,9256.2000,0.2403,2106.2500,4.4000,1.0000,2.3061,4.9000,1.0000,2108.5561,0.0000,0.0000,13.6061,7161.2500,7147.6439,23.7884,16.4911,10676.4000,0.0000,10676.4000,0.2768,2885.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2885.5135,0.0000,0.0000,0.0000,7790.8865,7790.8865,23.5199,19.1307,21.3253,-11.6010,-174015.3338,10.2792,1147.8931,11.4789,10.2792,0.0000,39.4862,19.1217,18.2038,18.6627,-4.5488,-36390.3790,10.2792,2373.4834,23.7348,10.2792,0.0000,138.8434,18.1955,17.4652,17.8303,-4.1361,-28953.0394,10.2792,2799.3020,27.9930,10.2792,0.0000,181.2713,23.5845,23.5755,39.3677,23.5666,39.3209,23.5577,39.2743,23.5577,4134.9378,165.3975,23.9987,23.9887,44.4034,23.9787,44.3446,23.9687,44.2859,23.9687,4134.9378,165.3975,23.5919,23.5678,51.3641,23.5438,51.1865,23.5199,51.0100,23.5199,1196.8543,23.9371,19.1307,19.1277,14.5676,19.1247,14.5644,19.1217,14.5612,19.1217,4134.9378,165.3975,18.2038,18.2010,13.1578,18.1982,13.1492,18.1955,13.1406,18.1955,4134.9378,165.3975,17.4652,17.4607,10.6191,17.4562,10.6007,17.4518,10.5824,17.4518,1196.8543,23.9371,10.2792,432.6261,6.8528,0.0000,359.6009,792.2270,-185643.4000,-245688.8593,-239358.7522
8131.0000,17.2597,29.3788,1566.6000,117364.5000,-115797.9000,3.0429,356.0455,4.4000,1.0000,26081.0000,4.5000,1.0000,26437.0455,0.0000,0.0000,143445.5000,1210.5545,-142234.9455,23.2621,15.9648,14768.4000,0.0000,14768.4000,0.3829,3991.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3991.4595,0.0000,0.0000,0.0000,10776.9405,10776.9405,22.7825,15.7711,3167.5000,188.3000,2979.2000,0.0821,719.8864,4.4000,1.0000,38.4286,4.9000,1.0000,758.3149,0.0000,0.0000,226.7286,2447.6136,2220.8851,22.6888,15.3915,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0000,0.0000,0.0000,748.9946,748.9946,22.6384,15.0086,9110.1000,73.8000,9036.3000,0.2362,2070.4773,4.4000,1.0000,15.0612,4.9000,1.0000,2085.5385,0.0000,0.0000,88.8612,7039.6227,6950.7615,22.3450,15.0477,12537.1000,0.0000,12537.1000,0.3250,3388.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3388.4054,0.0000,0.0000,0.0000,9148.6946,9148.6946,21.9626,19.0792,20.5209,-4.5550,-68324.7547,6.1437,706.3260,7.0633,6.1437,0.0000,8.4304,19.0651,17.9612,18.5131,-3.2697,-26157.5793,6.1437,1426.5805,14.2658,6.1437,0.0000,29.6433,17.9523,17.2687,17.6105,-2.3141,-16198.4598,6.1437,1687.1718,16.8717,6.1437,0.0000,38.7017,22.8073,22.7991,30.4510,22.7908,30.4132,22.7825,30.3754,22.7825,1666.9679,66.6787,22.6572,22.6509,29.7614,22.6447,29.7420,22.6384,29.7225,22.6384,1666.9679,66.6787,21.9590,21.9606,30.0376,21.9618,30.1760,21.9626,30.3087,21.9626,485.5397,9.7108,19.0792,19.0745,13.9113,19.0698,13.8911,19.0651,13.8709,19.0651,1666.9679,66.6787,17.9612,17.9582,10.6405,17.9552,10.6299,17.9523,10.6193,17.9523,1666.9679,66.6787,17.2687,17.2657,8.1529,17.2627,8.1524,17.2597,8.1516,17.2597,485.5397,9.7108,6.1437,104.3724,4.0958,0.0000,76.7754,181.1478,-75450.5000,-112388.6692,-110680.7938
8132.0000,17.1907,29.2733,2054.8000,113726.6000,-111671.8000,2.9486,467.0000,4.4000,1.0000,25272.5778,4.5000,1.0000,25739.5778,0.0000,0.0000,138999.1778,1587.8000,-137411.3778,23.0230,15.7257,14778.5000,0.0000,14778.5000,0.3832,3994.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3994.1892,0.0000,0.0000,0.0000,10784.3108,10784.3108,22.5373,14.8101,5608.9000,0.0000,5608.9000,0.1454,1274.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1274.7500,0.0000,0.0000,0.0000,4334.1500,4334.1500,22.3534,15.0561,793.8000,0.0000,793.8000,0.0206,214.5405,3.7000,1.0000,0.0000,0.0000,0.0000,214.5405,0.0000,0.0000,0.0000,579.2595,579.2595,22.3026,14.5831,10197.9000,6.6000,10191.3000,0.2644,2317.7045,4.4000,1.0000,1.3469,4.9000,1.0000,2319.0515,0.0000,0.0000,7.9469,7880.1955,7872.2485,21.9685,14.6712,11964.6000,0.0000,11964.6000,0.3102,3233.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3233.6757,0.0000,0.0000,0.0000,8730.9243,8730.9243,21.5558,18.9655,20.2607,-4.0685,-61028.1692,6.1085,708.9877,7.0899,6.1085,0.0000,8.2865,18.9530,17.9322,18.4426,-3.0066,-24052.5069,6.1085,1422.1943,14.2219,6.1085,0.0000,29.1375,17.9212,17.2041,17.5626,-2.4134,-16893.9471,6.1085,1680.5914,16.8059,6.1085,0.0000,38.0413,22.5652,22.5559,28.4993,22.5466,28.4515,22.5373,28.4039,22.5373,1650.2446,66.0098,22.3288,22.3200,27.6890,22.3113,27.6409,22.3026,27.5929,22.3026,1650.2446,66.0098,21.5979,21.5836,27.6211,21.5695,27.5240,21.5558,27.4312,21.5558,480.7042,9.6141,18.9655,18.9614,12.7808,18.9572,12.7687,18.9530,12.7565,18.9530,1650.2446,66.0098,17.9322,17.9285,10.6576,17.9248,10.6404,17.9212,10.6233,17.9212,1650.2446,66.0098,17.2041,17.1996,7.6872,17.1951,7.6654,17.1907,7.6441,17.1907,480.7042,9.6141,6.1085,102.7358,4.0723,0.0000,75.4653,178.2011,-68334.7000,-105110.4847,-101974.6232
8133.0000,17.1281,28.8767,4429.1000,72269.2000,-67840.1000,1.8737,1006.6136,4.4000,1.0000,16059.8222,4.5000,1.0000,17066.4359,0.0000,0.0000,88329.0222,3422.4864,-84906.5359,21.7819,14.4846,14777.9000,0.0000,14777.9000,0.3831,3994.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3994.0270,0.0000,0.0000,0.0000,10783.8730,10783.8730,21.1864,13.4591,11461.7000,0.0000,11461.7000,0.2972,2604.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2604.9318,0.0000,0.0000,0.0000,8856.7682,8856.7682,20.7009,13.4037,866.5000,0.0000,866.5000,0.0225,234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,234.1892,0.0000,0.0000,0.0000,632.3108,632.3108,20.6697,12.9424,11291.1000,0.0000,11291.1000,0.2927,2566.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2566.1591,0.0000,0.0000,0.0000,8724.9409,8724.9409,20.1915,12.8942,10962.7000,0.0000,10962.7000,0.2842,2962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2962.8919,0.0000,0.0000,0.0000,7999.8081,7999.8081,19.8306,19.5233,19.6770,-0.3737,-5606.1039,4.7302,560.9171,5.6092,4.7302,0.0000,3.8477,19.4915,17.6428,18.5672,-4.2160,-33727.7658,4.7302,1096.1375,10.9614,4.7302,0.0000,13.5295,17.6354,17.1445,17.3899,-1.2796,-8957.2484,4.7302,1310.0208,13.1002,4.7302,0.0000,17.6639,21.1909,21.1894,15.3364,21.1879,15.3683,21.1864,15.3996,21.1864,1053.9241,42.1570,20.6663,20.6675,12.1133,20.6686,12.1654,20.6697,12.2168,20.6697,1053.9241,42.1570,19.7530,19.7800,6.9751,19.8058,7.3778,19.8306,7.7671,19.8306,308.0442,6.1609,19.5233,19.5127,18.4244,19.5021,18.3485,19.4915,18.2732,19.4915,1053.9241,42.1570,17.6428,17.6404,7.9781,17.6379,7.9740,17.6354,7.9699,17.6354,1053.9241,42.1570,17.1445,17.1390,7.2320,17.1335,7.1997,17.1281,7.1680,17.1281,308.0442,6.1609,4.7302,50.8421,3.1535,0.0000,35.0411,85.8832,-18480.2000,-47908.8349,-48291.1182
8134.0000,17.0384,28.6247,5699.4000,69259.9000,-63560.5000,1.7957,1295.3182,4.4000,1.0000,15391.0889,4.5000,1.0000,16686.4071,0.0000,0.0000,84650.9889,4404.0818,-80246.9071,21.5738,14.2765,12504.1000,0.0000,12504.1000,0.3242,3379.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3379.4865,0.0000,0.0000,0.0000,9124.6135,9124.6135,21.0369,13.3097,14072.0000,0.0000,14072.0000,0.3648,3198.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3198.1818,0.0000,0.0000,0.0000,10873.8182,10873.8182,20.4224,13.1251,522.0000,0.0000,522.0000,0.0135,141.0811,3.7000,1.0000,0.0000,0.0000,0.0000,141.0811,0.0000,0.0000,0.0000,380.9189,380.9189,20.3868,12.6595,12639.6000,0.0000,12639.6000,0.3277,2872.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2872.6364,0.0000,0.0000,0.0000,9766.9636,9766.9636,19.8348,12.5375,8958.9000,0.0000,8958.9000,0.2323,2421.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2421.3243,0.0000,0.0000,0.0000,6537.5757,6537.5757,19.4625,19.3939,19.4282,-0.0809,-1213.3549,4.5874,549.0115,5.4901,4.5874,0.0000,3.5096,19.3724,17.6952,18.5338,-3.7095,-29676.3735,4.5874,1064.3760,10.6438,4.5874,0.0000,12.3406,17.6818,17.0512,17.3665,-1.5939,-11157.4635,4.5874,1271.6075,12.7161,4.5874,0.0000,16.1116,21.0581,21.0510,16.2588,21.0439,16.2239,21.0369,16.1895,21.0369,998.8951,39.9558,20.4008,20.3961,12.3851,20.3915,12.3645,20.3868,12.3443,20.3868,998.8951,39.9558,19.4653,19.4639,7.5897,19.4629,7.5793,19.4625,7.5773,19.4625,292.0830,5.8417,19.3939,19.3867,16.3508,19.3796,16.3198,19.3724,16.2887,19.3724,998.8951,39.9558,17.6952,17.6907,9.0408,17.6862,9.0157,17.6818,8.9908,17.6818,998.8951,39.9558,17.0512,17.0469,6.3791,17.0427,6.3641,17.0384,6.3488,17.0384,292.0830,5.8417,4.5874,46.7364,3.0582,0.0000,31.9618,78.6981,-14863.9000,-43563.0171,-42047.1919
8135.0000,17.0454,28.0996,8376.4000,55412.9000,-47036.5000,1.4367,1903.7273,4.4000,1.0000,12313.9778,4.5000,1.0000,14217.7051,0.0000,0.0000,67726.8778,6472.6727,-61254.2051,20.2638,12.9665,12218.8000,0.0000,12218.8000,0.3168,3302.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3302.3784,0.0000,0.0000,0.0000,8916.4216,8916.4216,19.8031,12.0759,36325.1000,0.0000,36325.1000,0.9418,8255.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8255.7045,0.0000,0.0000,0.0000,28069.3955,28069.3955,18.3283,11.0311,393.8000,0.0000,393.8000,0.0102,106.4324,3.7000,1.0000,0.0000,0.0000,0.0000,106.4324,0.0000,0.0000,0.0000,287.3676,287.3676,18.3456,10.6183,14720.3000,0.0000,14720.3000,0.3817,3345.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3345.5227,0.0000,0.0000,0.0000,11374.7773,11374.7773,17.7479,10.4506,7813.8000,0.0000,7813.8000,0.2026,2111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2111.8378,0.0000,0.0000,0.0000,5701.9622,5701.9622,17.5853,20.1566,18.8710,3.2626,48938.5936,4.9346,602.9547,6.0295,4.9346,0.0000,4.3684,20.1168,17.5538,18.8353,-6.0977,-48781.4018,4.9346,1132.0507,11.3205,4.9346,0.0000,15.3602,17.5451,17.0639,17.3045,-1.3085,-9159.8190,4.9346,1371.1170,13.7112,4.9346,0.0000,20.0540,19.7953,19.7980,5.0685,19.8006,5.1335,19.8031,5.1978,19.8031,1134.9153,45.3966,18.3133,18.3241,-6.3883,18.3349,-6.2529,18.3456,-6.1187,18.3456,1134.9153,45.3966,17.4483,17.4953,-13.7887,17.5410,-13.2090,17.5853,-12.6451,17.5853,331.5257,6.6305,20.1566,20.1433,23.6864,20.1300,23.5944,20.1168,23.5030,20.1168,1134.9153,45.3966,17.5538,17.5509,7.8535,17.5480,7.8466,17.5451,7.8396,17.5451,1134.9153,45.3966,17.0639,17.0576,6.8599,17.0515,6.8205,17.0454,6.7819,17.0454,331.5257,6.6305,4.9346,57.1082,3.2897,0.0000,39.7826,96.8908,24435.3000,-6904.2810,-9002.6273
8136.0000,16.9988,27.5746,10388.6000,48758.0000,-38369.4000,1.2641,2361.0455,4.4000,1.0000,10835.1111,4.5000,1.0000,13196.1566,0.0000,0.0000,59593.1111,8027.5545,-51565.5566,19.6851,12.3878,12223.0000,0.0000,12223.0000,0.3169,3303.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3303.5135,0.0000,0.0000,0.0000,8919.4865,8919.4865,19.2244,11.4971,45276.8000,0.0000,45276.8000,1.1739,10290.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10290.1818,0.0000,0.0000,0.0000,34986.6182,34986.6182,17.4017,10.1044,398.7000,0.0000,398.7000,0.0103,107.7568,3.7000,1.0000,0.0000,0.0000,0.0000,107.7568,0.0000,0.0000,0.0000,290.9432,290.9432,17.4119,9.6846,16933.0000,0.0000,16933.0000,0.4390,3848.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3848.4091,0.0000,0.0000,0.0000,13084.5909,13084.5909,16.7302,9.4329,4378.7000,0.0000,4378.7000,0.1135,1183.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1183.4324,0.0000,0.0000,0.0000,3195.2676,3195.2676,16.6596,20.2898,18.4747,4.6455,69682.7470,4.9767,617.2209,6.1722,4.9767,0.0000,4.4812,20.2574,17.6466,18.9520,-6.2645,-50116.3302,4.9767,1136.7439,11.3674,4.9767,0.0000,15.7571,17.6337,17.0129,17.3233,-1.7022,-11915.1239,4.9767,1381.8274,13.8183,4.9767,0.0000,20.5721,19.2205,19.2218,2.0829,19.2231,2.1205,19.2244,2.1581,19.2244,1151.9391,46.0776,17.3866,17.3950,-11.2457,17.4035,-11.1583,17.4119,-11.0710,17.4119,1151.9391,46.0776,16.5637,16.5957,-18.9748,16.6277,-18.6622,16.6596,-18.3470,16.6596,336.4599,6.7292,20.2898,20.2790,23.6740,20.2682,23.6171,20.2574,23.5602,20.2574,1151.9391,46.0776,17.6466,17.6422,9.1333,17.6379,9.1110,17.6337,9.0888,17.6337,1151.9391,46.0776,17.0129,17.0082,6.4265,17.0035,6.4083,16.9988,6.3897,16.9988,336.4599,6.7292,4.9767,58.4585,3.3178,0.0000,40.8105,99.2689,40840.8000,8911.3498,7651.2929
8137.0000,16.9702,27.0653,12069.4000,43844.4000,-31775.0000,1.1367,2743.0455,4.4000,1.0000,9743.2000,4.5000,1.0000,12486.2455,0.0000,0.0000,53587.6000,9326.3545,-44261.2455,19.3893,12.0920,12242.8000,0.0000,12242.8000,0.3174,3308.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3308.8649,0.0000,0.0000,0.0000,8933.9351,8933.9351,18.9032,11.1759,45174.4000,0.0000,45174.4000,1.1712,10266.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10266.9091,0.0000,0.0000,0.0000,34907.4909,34907.4909,16.9953,9.6980,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,17.0003,9.2730,18944.0000,0.0000,18944.0000,0.4912,4305.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4305.4545,0.0000,0.0000,0.0000,14638.5455,14638.5455,16.2002,8.9029,1376.0000,0.0000,1376.0000,0.0357,371.8919,3.7000,1.0000,0.0000,0.0000,0.0000,371.8919,0.0000,0.0000,0.0000,1004.1081,1004.1081,16.2208,20.2634,18.2421,4.9310,73965.6717,4.7437,593.5045,5.9350,4.7437,0.0000,3.8807,20.2330,17.6863,18.9596,-5.8246,-46596.5234,4.7437,1083.2013,10.8320,4.7437,0.0000,13.6454,17.6727,16.9859,17.3293,-1.7951,-12565.9116,4.7437,1316.8128,13.1681,4.7437,0.0000,17.8152,18.9011,18.9018,1.2588,18.9025,1.2858,18.9032,1.3127,18.9032,1059.1811,42.3672,16.9796,16.9865,-11.5491,16.9934,-11.4852,17.0003,-11.4214,17.0003,1059.1811,42.3672,16.1453,16.1705,-19.2608,16.1957,-19.0482,16.2208,-18.8347,16.2208,309.5687,6.1914,20.2634,20.2533,22.5227,20.2431,22.4735,20.2330,22.4245,20.2330,1059.1811,42.3672,17.6863,17.6817,9.5966,17.6772,9.5740,17.6727,9.5515,17.6727,1059.1811,42.3672,16.9859,16.9806,6.3232,16.9754,6.2972,16.9702,6.2714,16.9702,309.5687,6.1914,4.7437,51.2408,3.1624,0.0000,35.3413,86.5821,46356.1000,15510.2747,14803.2367
8138.0000,16.9651,26.4826,13771.6000,39345.6000,-25574.0000,1.0201,3129.9091,4.4000,1.0000,8743.4667,4.5000,1.0000,11873.3758,0.0000,0.0000,48089.0667,10641.6909,-37447.3758,18.9511,11.6538,12234.4000,0.0000,12234.4000,0.3172,3306.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3306.5946,0.0000,0.0000,0.0000,8927.8054,8927.8054,18.4839,10.7566,52504.0000,0.0000,52504.0000,1.3613,11932.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11932.7273,0.0000,0.0000,0.0000,40571.2727,40571.2727,16.3322,9.0349,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,16.3447,8.6175,20420.2000,0.0000,20420.2000,0.5294,4640.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4640.9545,0.0000,0.0000,0.0000,15779.2455,15779.2455,15.5079,8.2106,802.4000,0.0000,802.4000,0.0208,216.8649,3.7000,1.0000,0.0000,0.0000,0.0000,216.8649,0.0000,0.0000,0.0000,585.5351,585.5351,15.5735,20.3437,17.9586,5.9965,89947.0458,4.8887,618.2602,6.1826,4.8887,0.0000,4.2476,20.3126,17.7290,19.0208,-6.0895,-48715.6197,4.8887,1113.7727,11.1377,4.8887,0.0000,14.9357,17.7152,16.9819,17.3486,-1.9752,-13826.6321,4.8887,1356.0703,13.5607,4.8887,0.0000,19.4998,18.4776,18.4797,-1.0466,18.4818,-1.0082,18.4839,-0.9699,18.4839,1116.5051,44.6602,16.3168,16.3262,-15.2688,16.3355,-15.1842,16.3447,-15.1000,16.3447,1116.5051,44.6602,15.4768,15.5094,-23.5730,15.5416,-23.2762,15.5735,-22.9828,15.5735,326.1891,6.5238,20.3437,20.3333,22.8160,20.3230,22.7650,20.3126,22.7142,20.3126,1116.5051,44.6602,17.7290,17.7244,10.0410,17.7198,10.0188,17.7152,9.9968,17.7152,1116.5051,44.6602,16.9819,16.9763,6.4741,16.9707,6.4440,16.9651,6.4143,16.9651,326.1891,6.5238,4.8887,55.6609,3.2591,0.0000,38.6832,94.3440,60785.3000,28707.1343,27404.7939
8139.0000,16.9587,25.7396,15744.0000,35352.4000,-19608.4000,0.9166,3578.1818,4.4000,1.0000,7856.0889,4.5000,1.0000,11434.2707,0.0000,0.0000,43208.4889,12165.8182,-31042.6707,18.6471,11.3498,12249.3000,0.0000,12249.3000,0.3176,3310.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3310.6216,0.0000,0.0000,0.0000,8938.6784,8938.6784,18.1678,10.4406,52346.5000,0.0000,52346.5000,1.3572,11896.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11896.9318,0.0000,0.0000,0.0000,40449.5682,40449.5682,15.9678,8.6705,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,15.9783,8.2510,21859.6000,0.0000,21859.6000,0.5668,4968.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4968.0909,0.0000,0.0000,0.0000,16891.5091,16891.5091,15.0596,7.7623,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,15.1359,20.3739,17.7549,6.4204,96306.6983,4.7669,607.5547,6.0755,4.7669,0.0000,3.9381,20.3429,17.7361,19.0395,-5.9910,-47927.8458,4.7669,1085.2780,10.8528,4.7669,0.0000,13.8474,17.7223,16.9761,17.3492,-1.9601,-13720.6096,4.7669,1322.2661,13.2227,4.7669,0.0000,18.0789,18.1609,18.1632,-2.3186,18.1655,-2.2823,18.1678,-2.2461,18.1678,1068.2958,42.7318,15.9522,15.9609,-16.0174,15.9696,-15.9458,15.9783,-15.8743,15.9783,1068.2958,42.7318,15.0448,15.0754,-25.0509,15.1057,-24.7986,15.1359,-24.5469,15.1359,312.2117,6.2442,20.3739,20.3635,22.6285,20.3532,22.5790,20.3429,22.5295,20.3429,1068.2958,42.7318,17.7361,17.7315,10.0896,17.7269,10.0683,17.7223,10.0470,17.7223,1068.2958,42.7318,16.9761,16.9703,6.5471,16.9645,6.5161,16.9587,6.4852,16.9587,312.2117,6.2442,4.7669,51.9347,3.1780,0.0000,35.8644,87.7991,67613.5000,35796.4228,34658.2428
8140.0000,16.9612,24.8469,17830.7000,31772.9000,-13942.2000,0.8238,4052.4318,4.4000,1.0000,7060.6444,4.5000,1.0000,11113.0763,0.0000,0.0000,38833.5444,13778.2682,-25055.2763,18.2598,10.9625,12255.9000,0.0000,12255.9000,0.3178,3312.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3312.4054,0.0000,0.0000,0.0000,8943.4946,8943.4946,17.8059,10.0786,60652.8000,0.0000,60652.8000,1.5725,13784.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13784.7273,0.0000,0.0000,0.0000,46868.0727,46868.0727,15.3767,8.0794,389.1000,0.0000,389.1000,0.0101,105.1622,3.7000,1.0000,0.0000,0.0000,0.0000,105.1622,0.0000,0.0000,0.0000,283.9378,283.9378,15.3939,7.6666,23184.5000,0.0000,23184.5000,0.6011,5269.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5269.2045,0.0000,0.0000,0.0000,17915.2955,17915.2955,14.4653,7.1680,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,14.5558,20.4185,17.4872,7.5410,113115.7081,5.0023,644.1109,6.4411,5.0023,0.0000,4.5508,20.3887,17.7947,19.0917,-6.2560,-50048.0790,5.0023,1136.6510,11.3665,5.0023,0.0000,16.0016,17.7802,16.9786,17.3794,-2.2096,-15466.9194,5.0023,1385.9501,13.8595,5.0023,0.0000,20.8914,17.7963,17.7995,-4.2363,17.8027,-4.1940,17.8059,-4.1519,17.8059,1162.3413,46.4937,15.3620,15.3727,-19.4442,15.3833,-19.3570,15.3939,-19.2701,15.3939,1162.3413,46.4937,14.4513,14.4864,-28.8994,14.5213,-28.6020,14.5558,-28.3071,14.5558,339.4746,6.7895,20.4185,20.4086,22.6897,20.3986,22.6451,20.3887,22.6006,20.3887,1162.3413,46.4937,17.7947,17.7899,10.6723,17.7851,10.6492,17.7802,10.6263,17.7802,1162.3413,46.4937,16.9786,16.9728,6.6982,16.9670,6.6680,16.9612,6.6380,16.9612,339.4746,6.7895,5.0023,59.2891,3.3349,0.0000,41.4438,100.7329,82911.7000,49226.6919,47600.7096
8141.0000,16.9703,26.7406,15037.7000,47391.9000,-32354.2000,1.2287,3417.6591,4.4000,1.0000,10531.5333,4.5000,1.0000,13949.1924,0.0000,0.0000,57923.4333,11620.0409,-46303.3924,19.1167,11.8194,12248.1000,0.0000,12248.1000,0.3176,3310.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3310.2973,0.0000,0.0000,0.0000,8937.8027,8937.8027,18.6859,10.9586,59201.7000,0.0000,59201.7000,1.5349,13454.9318,4.4000,1.0000,0.0000,0.0000,0.0000,13454.9318,0.0000,0.0000,0.0000,45746.7682,45746.7682,16.5653,9.2680,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,16.5456,8.8183,23768.1000,0.0000,23768.1000,0.6162,5401.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5401.8409,0.0000,0.0000,0.0000,18366.2591,18366.2591,15.6942,8.3969,802.4000,0.0000,802.4000,0.0208,216.8649,3.7000,1.0000,0.0000,0.0000,0.0000,216.8649,0.0000,0.0000,0.0000,585.5351,585.5351,15.6401,19.5406,17.5904,5.6096,84143.8177,5.5930,717.3345,7.1733,5.5930,0.0000,6.3608,19.5337,18.0990,18.8163,-3.8687,-30949.9168,5.5930,1284.0247,12.8402,5.5930,0.0000,22.3662,18.0801,16.9866,17.5334,-3.3699,-23589.6293,5.5930,1540.5002,15.4050,5.5930,0.0000,29.2009,18.7024,18.6969,6.3679,18.6914,6.3201,18.6859,6.2728,18.6859,1413.5578,56.5423,16.5516,16.5496,-5.1921,16.5476,-5.2362,16.5456,-5.2794,16.5456,1413.5578,56.5423,15.6671,15.6572,-11.0994,15.6482,-11.3561,15.6401,-11.6006,15.6401,412.2319,8.2446,19.5406,19.5384,13.6963,19.5360,13.7277,19.5337,13.7586,19.5337,1413.5578,56.5423,18.0990,18.0927,13.6015,18.0864,13.5648,18.0801,13.5283,18.0801,1413.5578,56.5423,16.9866,16.9812,6.8863,16.9757,6.8613,16.9703,6.8363,16.9703,412.2319,8.2446,5.5930,80.5936,3.7287,0.0000,57.9279,138.5215,64070.0000,27627.7105,29604.2716
8142.0000,17.0669,27.2500,14413.2000,54618.2000,-40205.0000,1.4161,3275.7273,4.4000,1.0000,12137.3778,4.5000,1.0000,15413.1051,0.0000,0.0000,66755.5778,11137.4727,-55618.1051,19.3779,12.0806,12234.3000,0.0000,12234.3000,0.3172,3306.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3306.5676,0.0000,0.0000,0.0000,8927.7324,8927.7324,18.9948,11.2675,65768.7000,0.0000,65768.7000,1.7052,14947.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14947.4318,0.0000,0.0000,0.0000,50821.2682,50821.2682,16.8831,9.5858,511.7000,0.0000,511.7000,0.0133,138.2973,3.7000,1.0000,0.0000,0.0000,0.0000,138.2973,0.0000,0.0000,0.0000,373.4027,373.4027,16.8670,9.1397,23205.2000,0.0000,23205.2000,0.6016,5273.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5273.9091,0.0000,0.0000,0.0000,17931.2909,17931.2909,16.1219,8.8246,4105.1000,0.0000,4105.1000,0.1064,1109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1109.4865,0.0000,0.0000,0.0000,2995.6135,2995.6135,15.9982,19.2277,17.6130,5.1815,77722.6605,6.2397,799.5771,7.9958,6.2397,0.0000,8.8319,19.2184,18.1242,18.6713,-3.2919,-26334.8610,6.2397,1440.2882,14.4029,6.2397,0.0000,31.0552,18.1101,17.0879,17.5990,-3.5143,-24600.0503,6.2397,1714.2967,17.1430,6.2397,0.0000,40.5450,19.0070,19.0029,9.0601,18.9988,9.0383,18.9948,9.0164,18.9948,1713.0398,68.5216,16.8675,16.8673,-2.2697,16.8672,-2.2793,16.8670,-2.2888,16.8670,1713.0398,68.5216,15.9974,15.9978,-7.2295,15.9980,-7.2903,15.9982,-7.3528,15.9982,498.8597,9.9772,19.2277,19.2246,11.7351,19.2215,11.7469,19.2184,11.7587,19.2184,1713.0398,68.5216,18.1242,18.1195,13.3568,18.1148,13.3385,18.1101,13.3203,18.1101,1713.0398,68.5216,17.0879,17.0808,8.1579,17.0739,8.1135,17.0669,8.0697,17.0669,498.8597,9.9772,6.2397,108.9292,4.1598,0.0000,80.4321,189.3612,65620.0000,25431.2027,26787.7492
8143.0000,17.2010,28.8937,7561.2000,110327.0000,-102765.8000,2.8604,1718.4545,4.4000,1.0000,24517.1111,4.5000,1.0000,26235.5657,0.0000,0.0000,134844.1111,5842.7455,-129001.3657,21.5539,14.2566,12245.9000,0.0000,12245.9000,0.3175,3309.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3309.7027,0.0000,0.0000,0.0000,8936.1973,8936.1973,21.2097,13.4824,38971.7000,0.0000,38971.7000,1.0104,8857.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8857.2045,0.0000,0.0000,0.0000,30114.4955,30114.4955,20.1935,12.8962,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0000,0.0000,0.0000,347.1324,347.1324,20.1318,12.4045,21826.8000,0.0000,21826.8000,0.5659,4960.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4960.6364,0.0000,0.0000,0.0000,16866.1636,16866.1636,19.5626,12.2653,13726.2000,0.0000,13726.2000,0.3559,3709.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3709.7838,0.0000,0.0000,0.0000,10016.4162,10016.4162,19.0669,17.9679,18.5174,-2.1713,-32569.4440,7.6837,951.4102,9.5141,7.6837,0.0000,16.4921,17.9770,18.2012,18.0891,0.8304,6643.2542,7.6837,1812.9978,18.1300,7.6837,0.0000,57.9902,18.1889,17.2217,17.7053,-4.0949,-28664.1565,7.6837,2102.4659,21.0247,7.6837,0.0000,75.7109,21.2524,21.2381,30.8717,21.2238,30.7519,21.2097,30.6326,21.2097,2471.6391,98.8656,20.1818,20.1650,30.2719,20.1484,30.1026,20.1318,29.9343,20.1318,2471.6391,98.8656,19.2247,19.1711,31.2131,19.1185,30.5234,19.0669,29.8458,19.0669,717.8973,14.3579,17.9679,17.9710,0.2755,17.9740,0.3440,17.9770,0.4121,17.9770,2471.6391,98.8656,18.2012,18.1971,13.8464,18.1930,13.8333,18.1889,13.8201,18.1889,2471.6391,98.8656,17.2217,17.2148,9.6276,17.2079,9.5877,17.2010,9.5478,17.2010,717.8973,14.3579,7.6837,193.4375,5.1225,0.0000,150.1931,343.6306,-15519.5000,-62720.9606,-54590.3463
8144.0000,17.2941,29.2801,4518.2000,147833.2000,-143315.0000,3.8329,1026.8636,4.4000,1.0000,32851.8222,4.5000,1.0000,33878.6859,0.0000,0.0000,180685.0222,3491.3364,-177193.6859,22.4645,15.1672,20791.7000,0.0000,20791.7000,0.5391,5619.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5619.3784,0.0000,0.0000,0.0000,15172.3216,15172.3216,21.9913,14.2641,25151.5000,0.0000,25151.5000,0.6521,5716.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5716.2500,0.0000,0.0000,0.0000,19435.2500,19435.2500,21.4242,14.1269,940.5000,0.0000,940.5000,0.0244,254.1892,3.7000,1.0000,0.0000,0.0000,0.0000,254.1892,0.0000,0.0000,0.0000,686.3108,686.3108,21.3691,13.6418,19164.9000,0.0000,19164.9000,0.4969,4355.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4355.6591,0.0000,0.0000,0.0000,14809.2409,14809.2409,20.9369,13.6396,14587.8000,0.0000,14587.8000,0.3782,3942.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3942.6486,0.0000,0.0000,0.0000,10645.1514,10645.1514,20.5238,17.9518,19.2378,-5.8762,-88143.0740,8.8852,1070.9269,10.7093,8.8852,0.0000,25.5021,17.9500,17.9950,17.9725,0.1925,1540.1657,8.8852,2105.8123,21.0581,8.8852,0.0000,89.6716,17.9879,17.3119,17.6499,-3.3093,-23165.3482,8.8852,2436.3987,24.3640,8.8852,0.0000,117.0735,22.0218,22.0117,34.9380,22.0015,34.8764,21.9913,34.8149,21.9913,3194.7128,127.7885,21.4042,21.3925,37.3234,21.3808,37.2324,21.3691,37.1413,21.3691,3194.7128,127.7885,20.6263,20.5921,42.0208,20.5580,41.6781,20.5238,41.3335,20.5238,926.2896,18.5258,17.9518,17.9512,2.5930,17.9506,2.6131,17.9500,2.6332,17.9500,3194.7128,127.7885,17.9950,17.9926,11.5340,17.9902,11.5367,17.9879,11.5393,17.9879,3194.7128,127.7885,17.3119,17.3060,10.4036,17.3000,10.3768,17.2941,10.3499,17.2941,926.2896,18.5258,8.8852,289.0244,5.9235,0.0000,232.2472,521.2716,-62678.6000,-116445.4112,-109768.2565
8145.0000,17.2816,29.3900,2373.9000,161187.0000,-158813.1000,4.1791,539.5227,4.4000,1.0000,35819.3333,4.5000,1.0000,36358.8561,0.0000,0.0000,197006.3333,1834.3773,-195171.9561,23.0468,15.7495,25348.7000,0.0000,25348.7000,0.6572,6851.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6851.0000,0.0000,0.0000,0.0000,18497.7000,18497.7000,22.4701,31.2700,3248.6000,7745.6000,-4497.0000,0.2008,738.3182,4.4000,1.0000,1580.7347,4.9000,1.0000,2319.0529,0.0000,0.0000,9326.3347,2510.2818,-6816.0529,22.6714,15.3741,1571.8000,0.0000,1571.8000,0.0408,424.8108,3.7000,1.0000,0.0000,0.0000,0.0000,424.8108,0.0000,0.0000,0.0000,1146.9892,1146.9892,22.5961,14.8688,15822.0000,0.0000,15822.0000,0.4102,3595.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3595.9091,0.0000,0.0000,0.0000,12226.0909,12226.0909,22.2349,14.9376,14013.4000,0.0000,14013.4000,0.3633,3787.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3787.4054,0.0000,0.0000,0.0000,10225.9946,10225.9946,21.8180,17.9390,19.8785,-8.7546,-131318.4789,8.7771,1033.1025,10.3310,8.7771,0.0000,24.5821,17.9363,17.9034,17.9199,-0.1391,-1112.4829,8.7771,2084.3434,20.8434,8.7771,0.0000,86.4367,17.8961,17.2957,17.5959,-2.9034,-20323.8798,8.7771,2411.7116,24.1171,8.7771,0.0000,112.8501,22.5004,22.4903,36.8248,22.4802,36.7662,22.4701,36.7076,22.4701,3126.2779,125.0511,22.6375,22.6237,45.3071,22.6099,45.2013,22.5961,45.0958,22.5961,3126.2779,125.0511,21.9329,21.8944,52.0952,21.8561,51.7237,21.8180,51.3543,21.8180,906.5796,18.1316,17.9390,17.9381,3.7684,17.9372,3.7847,17.9363,3.8009,17.9363,3126.2779,125.0511,17.9034,17.9010,10.7916,17.8985,10.7902,17.8961,10.7887,17.8961,3126.2779,125.0511,17.2957,17.2910,9.8847,17.2863,9.8717,17.2816,9.8584,17.2816,906.5796,18.1316,8.7771,279.3985,5.8514,0.0000,223.8688,503.2673,-106554.2000,-159891.2342,-152754.8416
8146.0000,17.2811,29.4376,1473.6000,173399.1000,-171925.5000,4.4957,334.9091,4.4000,1.0000,38533.1333,4.5000,1.0000,38868.0424,0.0000,0.0000,211932.2333,1138.6909,-210793.5424,23.2278,15.9305,28820.3000,0.0000,28820.3000,0.7472,7789.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7789.2703,0.0000,0.0000,0.0000,21031.0297,21031.0297,22.6084,34.1324,504.5000,7542.9000,-7038.4000,0.1956,114.6591,4.4000,1.0000,1539.3673,4.9000,1.0000,1654.0264,0.0000,0.0000,9082.2673,389.8409,-8692.4264,22.8536,15.5563,1697.6000,0.0000,1697.6000,0.0440,458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,458.8108,0.0000,0.0000,0.0000,1238.7892,1238.7892,22.7873,15.0600,12563.3000,0.0000,12563.3000,0.3257,2855.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2855.2955,0.0000,0.0000,0.0000,9708.0045,9708.0045,22.5134,15.2161,12290.2000,0.0000,12290.2000,0.3186,3321.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3321.6757,0.0000,0.0000,0.0000,8968.5243,8968.5243,22.1798,18.2640,20.2219,-9.2534,-138801.0635,9.1903,1068.1912,10.6819,9.1903,0.0000,28.2199,18.2565,17.8692,18.0629,-1.7159,-13727.1277,9.1903,2170.6494,21.7065,9.1903,0.0000,99.2281,17.8619,17.2948,17.5784,-2.8720,-20103.8786,9.1903,2526.9425,25.2694,9.1903,0.0000,129.5503,22.6345,22.6258,35.8604,22.6171,35.8180,22.6084,35.7756,22.6084,3391.2564,135.6503,22.8187,22.8082,42.9223,22.7977,42.8583,22.7873,42.7942,22.7873,3391.2564,135.6503,22.2604,22.2335,50.4618,22.2066,50.2578,22.1798,50.0528,22.1798,982.8827,19.6577,18.2640,18.2615,7.8295,18.2590,7.8287,18.2565,7.8280,18.2565,3391.2564,135.6503,17.8692,17.8668,10.6464,17.8644,10.6437,17.8619,10.6411,17.8619,3391.2564,135.6503,17.2948,17.2902,9.7329,17.2856,9.7189,17.2811,9.7049,17.2811,982.8827,19.6577,9.1903,317.3133,6.1269,0.0000,256.9983,574.3117,-123592.5000,-178539.6211,-172632.0697
8147.0000,17.3199,29.5126,707.4000,185362.1000,-184654.7000,4.8059,160.7727,4.4000,1.0000,41191.5778,4.5000,1.0000,41352.3505,0.0000,0.0000,226553.6778,546.6273,-226007.0505,23.0669,15.7696,34024.3000,0.0000,34024.3000,0.8821,9195.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9195.7568,0.0000,0.0000,0.0000,24828.5432,24828.5432,22.4161,34.4570,0.0000,20457.7000,-20457.7000,0.5304,0.0000,0.0000,0.0000,4175.0408,4.9000,1.0000,4175.0408,0.0000,0.0000,24632.7408,0.0000,-24632.7408,23.0425,15.7452,1738.4000,0.0000,1738.4000,0.0451,469.8378,3.7000,1.0000,0.0000,0.0000,0.0000,469.8378,0.0000,0.0000,0.0000,1268.5622,1268.5622,22.9824,15.3687,9447.6000,89.1000,9358.5000,0.2449,2147.1818,4.4000,1.0000,18.1837,4.9000,1.0000,2165.3655,0.0000,0.0000,107.2837,7300.4182,7193.1345,22.7995,15.5022,11141.4000,0.0000,11141.4000,0.2889,3011.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3011.1892,0.0000,0.0000,0.0000,8130.2108,8130.2108,22.5201,18.5853,20.5527,-10.3160,-154739.4182,10.1959,1170.8545,11.7085,10.1959,0.0000,38.5342,18.5764,17.9421,18.2592,-3.1182,-24945.7768,10.1959,2390.3238,23.9032,10.1959,0.0000,135.4959,17.9343,17.3337,17.6340,-3.3744,-23620.5857,10.1959,2797.4888,27.9749,10.1959,0.0000,176.9009,22.4356,22.4291,32.3301,22.4226,32.3096,22.4161,32.2890,22.4161,4075.7555,163.0302,23.0103,23.0010,42.1610,22.9917,42.1087,22.9824,42.0565,22.9824,4075.7555,163.0302,22.5928,22.5685,50.5983,22.5443,50.4224,22.5201,50.2468,22.5201,1179.8352,23.5967,18.5853,18.5823,11.0958,18.5794,11.0922,18.5764,11.0886,18.5764,4075.7555,163.0302,17.9421,17.9395,11.5098,17.9369,11.5048,17.9343,11.4998,17.9343,4075.7555,163.0302,17.3337,17.3291,10.1120,17.3245,10.0959,17.3199,10.0798,17.3199,1179.8352,23.5967,10.1959,422.9870,6.7973,0.0000,350.9310,773.9179,-148849.8000,-209219.3406,-203305.7807
8148.0000,17.3769,29.5955,93.2000,196386.5000,-196293.3000,5.0917,21.1818,4.4000,1.0000,43641.4444,4.5000,1.0000,43662.6263,0.0000,0.0000,240027.9444,72.0182,-239955.9263,23.0935,15.7962,35755.1000,0.0000,35755.1000,0.9270,9663.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9663.5405,0.0000,0.0000,0.0000,26091.5595,26091.5595,22.4527,34.4935,0.0000,29637.7000,-29637.7000,0.7684,0.0000,0.0000,0.0000,6048.5102,4.9000,1.0000,6048.5102,0.0000,0.0000,35686.2102,0.0000,-35686.2102,23.3029,16.0056,2046.5000,0.0000,2046.5000,0.0531,553.1081,3.7000,1.0000,0.0000,0.0000,0.0000,553.1081,0.0000,0.0000,0.0000,1493.3919,1493.3919,23.2405,16.4458,7023.1000,543.9000,6479.2000,0.1821,1596.1591,4.4000,1.0000,111.0000,4.9000,1.0000,1707.1591,0.0000,0.0000,654.9000,5426.9409,4772.0409,23.1268,15.8295,8987.5000,0.0000,8987.5000,0.2330,2429.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2429.0541,0.0000,0.0000,0.0000,6558.4459,6558.4459,22.8998,18.8323,20.8661,-11.3825,-170737.8437,10.8829,1235.6089,12.3561,10.8829,0.0000,46.8600,18.8231,18.0479,18.4355,-4.0676,-32540.5959,10.8829,2534.4629,25.3446,10.8829,0.0000,164.7716,18.0398,17.3910,17.7154,-3.8910,-27236.9824,10.8829,2976.7196,29.7672,10.8829,0.0000,215.1226,22.4719,22.4655,31.9686,22.4591,31.9458,22.4527,31.9229,22.4527,4575.2300,183.0092,23.2673,23.2584,42.6664,23.2494,42.6174,23.2405,42.5686,23.2405,4575.2300,183.0092,22.9706,22.9470,51.9971,22.9234,51.8272,22.8998,51.6578,22.8998,1323.4271,26.4685,18.8323,18.8292,13.2418,18.8261,13.2380,18.8231,13.2342,18.8231,4575.2300,183.0092,18.0479,18.0452,12.5200,18.0425,12.5136,18.0398,12.5072,18.0398,4575.2300,183.0092,17.3910,17.3863,10.6616,17.3816,10.6438,17.3769,10.6261,17.3769,1323.4271,26.4685,10.8829,506.7399,7.2553,0.0000,426.7543,933.4941,-172662.7000,-236726.6983,-230515.4221
8149.0000,17.4282,29.6505,0.0000,207014.7000,-207014.7000,5.3672,0.0000,0.0000,0.0000,46003.2667,4.5000,1.0000,46003.2667,0.0000,0.0000,253017.9667,0.0000,-253017.9667,23.3257,16.0284,30985.9000,0.0000,30985.9000,0.8034,8374.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8374.5676,0.0000,0.0000,0.0000,22611.3324,22611.3324,22.7768,34.8177,0.0000,33070.6000,-33070.6000,0.8574,0.0000,0.0000,0.0000,6749.1020,4.9000,1.0000,6749.1020,0.0000,0.0000,39819.7020,0.0000,-39819.7020,23.7050,16.4077,2444.6000,0.0000,2444.6000,0.0634,660.7027,3.7000,1.0000,0.0000,0.0000,0.0000,660.7027,0.0000,0.0000,0.0000,1783.8973,1783.8973,23.6353,18.0763,4666.2000,840.3000,3825.9000,0.1210,1060.5000,4.4000,1.0000,171.4898,4.9000,1.0000,1231.9898,0.0000,0.0000,1011.7898,3605.7000,2593.9102,23.5748,16.2775,7838.7000,0.0000,7838.7000,0.2032,2118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2118.5676,0.0000,0.0000,0.0000,5720.1324,5720.1324,23.3669,18.9897,21.1783,-12.5198,-187796.4670,11.1234,1248.7544,12.4875,11.1234,0.0000,50.0360,18.9805,18.1365,18.5585,-4.5262,-36209.5135,11.1234,2578.4973,25.7850,11.1234,0.0000,175.9390,18.1284,17.4423,17.7853,-4.2047,-29432.9122,11.1234,3034.4014,30.3440,11.1234,0.0000,229.7026,22.7986,22.7914,34.5360,22.7841,34.5035,22.7768,34.4710,22.7768,4756.1337,190.2453,23.6634,23.6540,44.7746,23.6446,44.7212,23.6353,44.6679,23.6353,4756.1337,190.2453,23.4415,23.4166,54.7925,23.3917,54.6081,23.3669,54.4245,23.3669,1375.4116,27.5082,18.9897,18.9866,14.3733,18.9836,14.3699,18.9805,14.3665,18.9805,4756.1337,190.2453,18.1365,18.1338,13.2272,18.1311,13.2202,18.1284,13.2131,18.1284,4756.1337,190.2453,17.4423,17.4376,11.0830,17.4329,11.0646,17.4282,11.0463,17.4282,1375.4116,27.5082,11.1234,538.3909,7.4156,0.0000,455.6776,994.0685,-194990.2000,-260128.3963,-253438.8927
8150.0000,17.4855,29.7077,0.0000,214734.3000,-214734.3000,5.5674,0.0000,0.0000,0.0000,47718.7333,4.5000,1.0000,47718.7333,0.0000,0.0000,262453.0333,0.0000,-262453.0333,23.4482,16.1509,35757.2000,0.0000,35757.2000,0.9271,9664.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9664.1081,0.0000,0.0000,0.0000,26093.0919,26093.0919,22.8358,34.8766,0.0000,29990.4000,-29990.4000,0.7776,0.0000,0.0000,0.0000,6120.4898,4.9000,1.0000,6120.4898,0.0000,0.0000,36110.8898,0.0000,-36110.8898,23.6562,16.3589,2332.5000,0.0000,2332.5000,0.0605,630.4054,3.7000,1.0000,0.0000,0.0000,0.0000,630.4054,0.0000,0.0000,0.0000,1702.0946,1702.0946,23.5937,18.6968,3644.0000,856.6000,2787.4000,0.0945,828.1818,4.4000,1.0000,174.8163,4.9000,1.0000,1002.9981,0.0000,0.0000,1031.4163,2815.8182,1784.4019,23.5531,16.2558,6977.1000,0.0000,6977.1000,0.1809,1885.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1885.7027,0.0000,0.0000,0.0000,5091.3973,5091.3973,23.3785,19.2288,21.3037,-12.1768,-182651.4195,11.4118,1275.3603,12.7536,11.4118,0.0000,54.0291,19.2183,18.2338,18.7261,-5.4170,-43335.7360,11.4118,2628.7415,26.2874,11.4118,0.0000,189.9799,18.2254,17.4999,17.8626,-4.5618,-31932.6079,11.4118,3103.9169,31.0392,11.4118,0.0000,248.0341,22.8554,22.8489,34.0698,22.8423,34.0453,22.8358,34.0208,22.8358,4977.1356,199.0854,23.6175,23.6096,42.4517,23.6016,42.4136,23.5937,42.3756,23.5937,4977.1356,199.0854,23.4374,23.4178,51.8821,23.3982,51.7665,23.3785,51.6507,23.3785,1438.9035,28.7781,19.2288,19.2253,16.3365,19.2218,16.3289,19.2183,16.3213,19.2183,4977.1356,199.0854,18.2338,18.2310,13.9731,18.2282,13.9650,18.2254,13.9570,18.2254,4977.1356,199.0854,17.4999,17.4951,11.5602,17.4903,11.5403,17.4855,11.5204,17.4855,1438.9035,28.7781,11.4118,577.9802,7.6079,0.0000,492.0432,1070.0234,-196870.5000,-263892.9375,-257919.7634
8151.0000,17.5285,29.7507,0.0000,222580.5000,-222580.5000,5.7708,0.0000,0.0000,0.0000,49462.3333,4.5000,1.0000,49462.3333,0.0000,0.0000,272042.8333,0.0000,-272042.8333,23.7202,16.4229,34022.4000,0.0000,34022.4000,0.8821,9195.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9195.2432,0.0000,0.0000,0.0000,24827.1568,24827.1568,23.1330,35.1738,0.0000,25398.1000,-25398.1000,0.6585,0.0000,0.0000,0.0000,5183.2857,4.9000,1.0000,5183.2857,0.0000,0.0000,30581.3857,0.0000,-30581.3857,23.8290,16.5317,1551.9000,0.0000,1551.9000,0.0402,419.4324,3.7000,1.0000,0.0000,0.0000,0.0000,419.4324,0.0000,0.0000,0.0000,1132.4676,1132.4676,23.7778,19.0547,3243.3000,809.2000,2434.1000,0.0841,737.1136,4.4000,1.0000,165.1429,4.9000,1.0000,902.2565,0.0000,0.0000,974.3429,2506.1864,1531.8435,23.7429,16.4456,6115.5000,0.0000,6115.5000,0.1586,1652.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1652.8378,0.0000,0.0000,0.0000,4462.6622,4462.6622,23.5773,19.3251,21.4512,-12.4552,-186827.7834,11.3914,1266.3606,12.6636,11.3914,0.0000,53.7403,19.3151,18.3059,18.8105,-5.5423,-44338.2581,11.3914,2615.7549,26.1575,11.3914,0.0000,188.9644,18.2974,17.5429,17.9201,-4.7356,-33149.5462,11.3914,3091.6054,30.9161,11.3914,0.0000,246.7082,23.1551,23.1477,36.2757,23.1403,36.2423,23.1330,36.2089,23.1330,4961.3770,198.4551,23.8032,23.7947,43.1035,23.7862,43.0591,23.7778,43.0147,23.7778,4961.3770,198.4551,23.6413,23.6199,52.4089,23.5986,52.2656,23.5773,52.1231,23.5773,1434.3768,28.6875,19.3251,19.3217,16.7341,19.3184,16.7288,19.3151,16.7234,19.3151,4961.3770,198.4551,18.3059,18.3031,14.4221,18.3002,14.4135,18.2974,14.4049,18.2974,4961.3770,198.4551,17.5429,17.5381,11.8361,17.5333,11.8161,17.5285,11.7962,17.5285,1434.3768,28.6875,11.3914,575.1241,7.5943,0.0000,489.4129,1064.5370,-203854.7000,-270670.0891,-264315.5877
8152.0000,17.5505,29.7727,0.0000,224169.5000,-224169.5000,5.8120,0.0000,0.0000,0.0000,49815.4444,4.5000,1.0000,49815.4444,0.0000,0.0000,273984.9444,0.0000,-273984.9444,23.9355,16.6382,32284.5000,0.0000,32284.5000,0.8370,8725.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8725.5405,0.0000,0.0000,0.0000,23558.9595,23558.9595,23.3634,35.4042,0.0000,17735.6000,-17735.6000,0.4598,0.0000,0.0000,0.0000,3619.5102,4.9000,1.0000,3619.5102,0.0000,0.0000,21355.1102,0.0000,-21355.1102,23.8611,16.5638,1502.5000,0.0000,1502.5000,0.0390,406.0811,3.7000,1.0000,0.0000,0.0000,0.0000,406.0811,0.0000,0.0000,0.0000,1096.4189,1096.4189,23.8108,17.9461,3402.9000,526.4000,2876.5000,0.0882,773.3864,4.4000,1.0000,107.4286,4.9000,1.0000,880.8149,0.0000,0.0000,633.8286,2629.5136,1995.6851,23.7643,16.4670,6977.1000,0.0000,6977.1000,0.1809,1885.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1885.7027,0.0000,0.0000,0.0000,5091.3973,5091.3973,23.5866,19.4019,21.4943,-11.9713,-179568.9849,11.1254,1234.8809,12.3488,11.1254,0.0000,50.0630,19.3916,18.3447,18.8681,-5.6156,-44924.9572,11.1254,2549.1687,25.4917,11.1254,0.0000,176.0339,18.3360,17.5648,17.9504,-4.7274,-33091.4662,11.1254,3015.9415,30.1594,11.1254,0.0000,229.8264,23.3865,23.3788,37.5453,23.3711,37.5100,23.3634,37.4747,23.3634,4757.6504,190.3060,23.8355,23.8273,42.2133,23.8190,42.1718,23.8108,42.1303,23.8108,4757.6504,190.3060,23.6456,23.6259,50.6100,23.6063,50.4894,23.5866,50.3690,23.5866,1375.8474,27.5169,19.4019,19.3985,17.0697,19.3950,17.0632,19.3916,17.0566,19.3916,4757.6504,190.3060,18.3447,18.3418,14.5473,18.3389,14.5384,18.3360,14.5294,18.3360,4757.6504,190.3060,17.5648,17.5600,11.8701,17.5553,11.8505,17.5505,11.8309,17.5505,1375.8474,27.5169,11.1254,538.6591,7.4170,0.0000,455.9233,994.5824,-198264.5000,-263597.5939,-257585.4082
