Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8153.0000,17.5754,29.7977,0.0000,227946.9000,-227946.9000,5.9099,0.0000,0.0000,0.0000,50654.8667,4.5000,1.0000,50654.8667,0.0000,0.0000,278601.7667,0.0000,-278601.7667,24.0790,16.7817,27519.2000,0.0000,27519.2000,0.7135,7437.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7437.6216,0.0000,0.0000,0.0000,20081.5784,20081.5784,23.5865,35.6273,0.0000,17007.5000,-17007.5000,0.4410,0.0000,0.0000,0.0000,3470.9184,4.9000,1.0000,3470.9184,0.0000,0.0000,20478.4184,0.0000,-20478.4184,24.0645,16.7672,1928.0000,0.0000,1928.0000,0.0500,521.0811,3.7000,1.0000,0.0000,0.0000,0.0000,521.0811,0.0000,0.0000,0.0000,1406.9189,1406.9189,24.0055,18.2678,3061.6000,505.9000,2555.7000,0.0794,695.8182,4.4000,1.0000,103.2449,4.9000,1.0000,799.0631,0.0000,0.0000,609.1449,2365.7818,1756.6369,23.9645,16.6672,8125.9000,0.0000,8125.9000,0.2107,2196.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2196.1892,0.0000,0.0000,0.0000,5929.7108,5929.7108,23.7620,19.4489,21.6055,-12.3178,-184767.5633,11.1066,1227.8992,12.2790,11.1066,0.0000,49.8098,19.4386,18.3823,18.9105,-5.6566,-45253.0604,11.1066,2540.8376,25.4084,11.1066,0.0000,175.1437,18.3735,17.5900,17.9817,-4.7950,-33564.7118,11.1066,3007.2674,30.0727,11.1066,0.0000,228.6643,23.6102,23.6023,38.7348,23.5944,38.6982,23.5865,38.6617,23.5865,4743.4073,189.7363,24.0317,24.0229,43.2163,24.0142,43.1702,24.0055,43.1241,24.0055,4743.4073,189.7363,23.8260,23.8046,51.4081,23.7833,51.2655,23.7620,51.1235,23.7620,1371.7549,27.4351,19.4489,19.4455,17.1790,19.4421,17.1729,19.4386,17.1668,19.4386,4743.4073,189.7363,18.3823,18.3793,14.7088,18.3764,14.6995,18.3735,14.6903,18.3735,4743.4073,189.7363,17.5900,17.5851,11.9864,17.5803,11.9657,17.5754,11.9451,17.5754,1371.7549,27.4351,11.1066,536.1419,7.4044,0.0000,453.6179,989.7597,-204825.6000,-269905.3400,-263585.3355
8154.0000,17.5870,29.8093,0.0000,232199.5000,-232199.5000,6.0202,0.0000,0.0000,0.0000,51599.8889,4.5000,1.0000,51599.8889,0.0000,0.0000,283799.3889,0.0000,-283799.3889,24.3256,17.0283,17980.3000,0.0000,17980.3000,0.4662,4859.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4859.5405,0.0000,0.0000,0.0000,13120.7595,13120.7595,23.9872,36.0280,0.0000,16285.7000,-16285.7000,0.4222,0.0000,0.0000,0.0000,3323.6122,4.9000,1.0000,3323.6122,0.0000,0.0000,19609.3122,0.0000,-19609.3122,24.4528,17.1555,1241.4000,0.0000,1241.4000,0.0322,335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,335.5135,0.0000,0.0000,0.0000,905.8865,905.8865,24.4018,18.7618,2355.9000,408.4000,1947.5000,0.0611,535.4318,4.4000,1.0000,83.3469,4.9000,1.0000,618.7788,0.0000,0.0000,491.7469,1820.4682,1328.7212,24.3703,17.0730,10710.6000,0.0000,10710.6000,0.2777,2894.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2894.7568,0.0000,0.0000,0.0000,7815.8432,7815.8432,24.1121,19.4492,21.7806,-13.0921,-196381.7977,10.9194,1199.6672,11.9967,10.9194,0.0000,47.3323,19.4391,18.3969,18.9180,-5.4870,-43896.3268,10.9194,2497.2879,24.9729,10.9194,0.0000,166.4323,18.3881,17.6015,17.9948,-4.7327,-33129.1718,10.9194,2955.0931,29.5509,10.9194,0.0000,217.2908,24.0140,24.0051,41.6977,23.9961,41.6519,23.9872,41.6062,23.9872,4602.4386,184.0975,24.4313,24.4214,46.1207,24.4116,46.0650,24.4018,46.0093,24.4018,4602.4386,184.0975,24.1847,24.1604,54.2679,24.1362,54.0938,24.1121,53.9207,24.1121,1331.2465,26.6249,19.4492,19.4458,16.9008,19.4425,16.8954,19.4391,16.8900,19.4391,4602.4386,184.0975,18.3969,18.3939,14.6624,18.3910,14.6532,18.3881,14.6440,18.3881,4602.4386,184.0975,17.6015,17.5967,11.9518,17.5918,11.9317,17.5870,11.9115,17.5870,1331.2465,26.6249,10.9194,511.4564,7.2796,0.0000,431.0554,942.5118,-216605.4000,-280237.4907,-273407.2962
8155.0000,17.3663,29.5864,36.8000,136719.7000,-136682.9000,3.5447,8.3636,4.4000,1.0000,30382.1556,4.5000,1.0000,30390.5192,0.0000,0.0000,167101.8556,28.4364,-167073.4192,24.0229,16.7256,14819.2000,0.0000,14819.2000,0.3842,4005.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4005.1892,0.0000,0.0000,0.0000,10814.0108,10814.0108,23.5598,35.6007,0.0000,200.6000,-200.6000,0.0052,0.0000,0.0000,0.0000,40.9388,4.9000,1.0000,40.9388,0.0000,0.0000,241.5388,0.0000,-241.5388,23.5695,16.2722,1029.2000,0.0000,1029.2000,0.0267,278.1622,3.7000,1.0000,0.0000,0.0000,0.0000,278.1622,0.0000,0.0000,0.0000,751.0378,751.0378,23.5117,18.7986,1979.4000,495.5000,1483.9000,0.0513,449.8636,4.4000,1.0000,101.1224,4.9000,1.0000,550.9861,0.0000,0.0000,596.6224,1529.5364,932.9139,23.4745,16.1772,12577.4000,0.0000,12577.4000,0.3261,3399.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3399.2973,0.0000,0.0000,0.0000,9178.1027,9178.1027,23.0723,19.0666,21.0694,-6.7025,-100537.1648,6.5073,733.4093,7.3341,6.5073,0.0000,10.0179,19.0571,18.1460,18.6015,-2.8586,-22868.4458,6.5073,1506.0129,15.0601,6.5073,0.0000,35.2254,18.1362,17.3755,17.7559,-2.7275,-19092.3965,6.5073,1777.1561,17.7716,6.5073,0.0000,45.9896,23.5921,23.5813,36.1959,23.5706,36.1346,23.5598,36.0735,23.5598,1844.3668,73.7747,23.5395,23.5302,35.9161,23.5210,35.8682,23.5117,35.8203,23.5117,1844.3668,73.7747,23.1089,23.0968,39.5549,23.0846,39.5355,23.0723,39.5140,23.0723,536.8159,10.7363,19.0666,19.0634,12.9443,19.0603,12.9405,19.0571,12.9367,19.0571,1844.3668,73.7747,18.1460,18.1427,12.0343,18.1395,12.0218,18.1362,12.0094,18.1362,1844.3668,73.7747,17.3755,17.3725,9.0975,17.3694,9.0984,17.3663,9.0990,17.3663,536.8159,10.7363,6.5073,122.2976,4.3382,0.0000,91.2329,213.5306,-106973.8000,-145638.8927,-142498.0070
8156.0000,17.2854,29.5001,127.2000,131061.6000,-130934.4000,3.3980,28.9091,4.4000,1.0000,29124.8000,4.5000,1.0000,29153.7091,0.0000,0.0000,160186.4000,98.2909,-160088.1091,23.9120,16.6147,14817.7000,0.0000,14817.7000,0.3842,4004.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4004.7838,0.0000,0.0000,0.0000,10812.9162,10812.9162,23.4297,23.4297,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.4297,16.1324,795.5000,0.0000,795.5000,0.0206,215.0000,3.7000,1.0000,0.0000,0.0000,0.0000,215.0000,0.0000,0.0000,0.0000,580.5000,580.5000,23.3707,17.9124,2377.4000,448.0000,1929.4000,0.0616,540.3182,4.4000,1.0000,91.4286,4.9000,1.0000,631.7468,0.0000,0.0000,539.4286,1837.0818,1297.6532,23.3170,16.0197,12003.0000,0.0000,12003.0000,0.3112,3244.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3244.0541,0.0000,0.0000,0.0000,8758.9459,8758.9459,22.8821,18.8643,20.8732,-6.4709,-97064.1460,6.2635,710.9499,7.1095,6.2635,0.0000,8.9333,18.8543,18.0595,18.4569,-2.4003,-19202.6113,6.2635,1457.4900,14.5749,6.2635,0.0000,31.4119,18.0484,17.2997,17.6741,-2.5838,-18086.8577,6.2635,1715.9061,17.1591,6.2635,0.0000,41.0108,23.4644,23.4528,34.7759,23.4412,34.7105,23.4297,34.6453,23.4297,1724.5444,68.9818,23.4057,23.3940,35.0846,23.3823,35.0136,23.3707,34.9429,23.3707,1724.5444,68.9818,22.9544,22.9300,38.5540,22.9059,38.3687,22.8821,38.1871,22.8821,502.1855,10.0437,18.8643,18.8610,11.4315,18.8577,11.4257,18.8543,11.4200,18.8543,1724.5444,68.9818,18.0595,18.0558,11.4765,18.0521,11.4602,18.0484,11.4439,18.0484,1724.5444,68.9818,17.2997,17.2949,8.5322,17.2901,8.5085,17.2854,8.4852,17.2854,502.1855,10.0437,6.2635,110.0779,4.1757,0.0000,81.3560,191.4339,-101388.8000,-138638.0937,-134353.6150
8157.0000,17.1656,29.3008,893.2000,79292.1000,-78398.9000,2.0558,203.0000,4.4000,1.0000,17620.4667,4.5000,1.0000,17823.4667,0.0000,0.0000,96912.5667,690.2000,-96222.3667,23.0561,15.7588,14809.4000,0.0000,14809.4000,0.3840,4002.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4002.5405,0.0000,0.0000,0.0000,10806.8595,10806.8595,22.3721,14.6449,110.2000,0.0000,110.2000,0.0029,25.0455,4.4000,1.0000,0.0000,0.0000,0.0000,25.0455,0.0000,0.0000,0.0000,85.1545,85.1545,22.3669,15.0696,868.6000,0.0000,868.6000,0.0225,234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,234.7568,0.0000,0.0000,0.0000,633.8432,633.8432,22.3050,16.2853,2823.5000,400.4000,2423.1000,0.0732,641.7045,4.4000,1.0000,81.7143,4.9000,1.0000,723.4188,0.0000,0.0000,482.1143,2181.7955,1699.6812,22.2010,14.9037,10997.8000,0.0000,10997.8000,0.2851,2972.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2972.3784,0.0000,0.0000,0.0000,8025.4216,8025.4216,21.7095,18.9784,20.3440,-2.9742,-44612.4362,4.2352,490.0681,4.9007,4.2352,0.0000,2.7618,18.9570,17.8114,18.3842,-2.3394,-18715.0458,4.2352,988.2249,9.8822,4.2352,0.0000,9.7112,17.8006,17.1809,17.4907,-1.4460,-10121.7762,4.2352,1168.4156,11.6842,4.2352,0.0000,12.6787,22.3946,22.3871,24.1313,22.3796,24.1102,22.3721,24.0891,22.3721,868.7841,34.7514,22.3281,22.3204,24.6431,22.3127,24.6158,22.3050,24.5885,22.3050,868.7841,34.7514,21.7097,21.7102,24.1069,21.7102,24.2331,21.7095,24.3514,21.7095,254.3201,5.0864,18.9784,18.9713,13.0698,18.9641,13.0261,18.9570,12.9828,18.9570,868.7841,34.7514,17.8114,17.8077,9.2787,17.8041,9.2641,17.8006,9.2496,17.8006,868.7841,34.7514,17.1809,17.1758,7.4025,17.1707,7.3769,17.1656,7.3516,17.1656,254.3201,5.0864,4.2352,37.5368,2.8235,0.0000,25.1517,62.6885,-49189.8000,-74971.4066,-73449.2582
8158.0000,17.0606,29.1615,1197.4000,76243.8000,-75046.4000,1.9768,272.1364,4.4000,1.0000,16943.0667,4.5000,1.0000,17215.2030,0.0000,0.0000,93186.8667,925.2636,-92261.6030,23.0620,15.7647,12552.4000,0.0000,12552.4000,0.3254,3392.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5405,0.0000,0.0000,0.0000,9159.8595,9159.8595,22.4227,14.6954,748.0000,0.0000,748.0000,0.0194,170.0000,4.4000,1.0000,0.0000,0.0000,0.0000,170.0000,0.0000,0.0000,0.0000,578.0000,578.0000,22.3851,15.0878,522.5000,0.0000,522.5000,0.0135,141.2162,3.7000,1.0000,0.0000,0.0000,0.0000,141.2162,0.0000,0.0000,0.0000,381.2838,381.2838,22.3169,15.7494,3435.2000,330.9000,3104.3000,0.0891,780.7273,4.4000,1.0000,67.5306,4.9000,1.0000,848.2579,0.0000,0.0000,398.4306,2654.4727,2256.0421,22.1701,14.8728,8987.5000,0.0000,8987.5000,0.2330,2429.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2429.0541,0.0000,0.0000,0.0000,6558.4459,6558.4459,21.6577,18.6813,20.1695,-3.0505,-45757.2099,3.9858,464.1660,4.6417,3.9858,0.0000,2.3021,18.6689,17.8291,18.2490,-1.6138,-12910.3919,3.9858,934.8005,9.3480,3.9858,0.0000,8.0948,17.8127,17.0749,17.4438,-1.6203,-11341.9953,3.9858,1101.5968,11.0160,3.9858,0.0000,10.5684,22.4662,22.4516,26.3159,22.4371,26.2205,22.4227,26.1259,22.4227,781.4892,31.2596,22.3603,22.3457,26.5928,22.3312,26.4943,22.3169,26.3966,22.3169,781.4892,31.2596,21.7435,21.7140,26.8630,21.6854,26.5932,21.6577,26.3353,21.6577,228.9627,4.5793,18.6813,18.6771,10.2415,18.6730,10.2338,18.6689,10.2259,18.6689,781.4892,31.2596,17.8291,17.8236,9.9677,17.8181,9.9350,17.8127,9.9025,17.8127,781.4892,31.2596,17.0749,17.0702,6.5259,17.0654,6.5055,17.0606,6.4853,17.0606,228.9627,4.5793,3.9858,31.7825,2.6572,0.0000,20.9653,52.7478,-49131.7000,-73327.9717,-70009.5972
8159.0000,17.0707,29.0475,1992.6000,62736.2000,-60743.6000,1.6266,452.8636,4.4000,1.0000,13941.3778,4.5000,1.0000,14394.2414,0.0000,0.0000,76677.5778,1539.7364,-75137.8414,22.2340,14.9367,12235.2000,0.0000,12235.2000,0.3172,3306.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3306.8108,0.0000,0.0000,0.0000,8928.3892,8928.3892,21.6014,13.8741,9293.0000,0.0000,9293.0000,0.2409,2112.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2112.0455,0.0000,0.0000,0.0000,7180.9545,7180.9545,21.1079,13.8106,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,21.0819,13.8133,4517.8000,172.1000,4345.7000,0.1171,1026.7727,4.4000,1.0000,35.1224,4.9000,1.0000,1061.8952,0.0000,0.0000,207.2224,3491.0273,3283.8048,20.8563,13.5590,7838.7000,0.0000,7838.7000,0.2032,2118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2118.5676,0.0000,0.0000,0.0000,5720.1324,5720.1324,20.5020,19.1864,19.8442,-1.2763,-19145.2123,3.7730,444.6571,4.4466,3.7730,0.0000,1.9526,19.1519,17.5590,18.3555,-2.8976,-23180.4001,3.7730,881.3226,8.8132,3.7730,0.0000,6.8659,17.5501,17.0963,17.3232,-0.9436,-6605.1094,3.7730,1047.6013,10.4760,3.7730,0.0000,8.9640,21.6204,21.6141,18.5030,21.6078,18.4986,21.6014,18.4936,21.6014,710.1920,28.4077,21.0881,21.0861,14.7310,21.0841,14.7654,21.0819,14.7987,21.0819,710.1920,28.4077,20.4632,20.4774,12.7545,20.4903,13.0390,20.5020,13.3070,20.5020,208.2378,4.1648,19.1864,19.1748,15.7630,19.1634,15.6801,19.1519,15.5979,19.1519,710.1920,28.4077,17.5590,17.5561,7.5531,17.5531,7.5484,17.5501,7.5435,17.5501,710.1920,28.4077,17.0963,17.0876,7.1934,17.0791,7.1268,17.0707,7.0620,17.0707,208.2378,4.1648,3.7730,27.3447,2.5153,0.0000,17.7825,45.1273,-26636.0000,-49736.3172,-48930.7218
8160.0000,17.0024,28.8701,2590.4000,56475.8000,-53885.4000,1.4642,588.7273,4.4000,1.0000,12550.1778,4.5000,1.0000,13138.9051,0.0000,0.0000,69025.9778,2001.6727,-67024.3051,22.0323,14.7351,12237.0000,0.0000,12237.0000,0.3173,3307.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3307.2973,0.0000,0.0000,0.0000,8929.7027,8929.7027,21.3338,13.6065,9693.5000,0.0000,9693.5000,0.2513,2203.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2203.0682,0.0000,0.0000,0.0000,7490.4318,7490.4318,20.7716,13.4743,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,20.7298,13.0370,5635.3000,16.1000,5619.2000,0.1461,1280.7500,4.4000,1.0000,3.2857,4.9000,1.0000,1284.0357,0.0000,0.0000,19.3857,4354.5500,4335.1643,20.4045,13.1072,4392.3000,0.0000,4392.3000,0.1139,1187.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1187.1081,0.0000,0.0000,0.0000,3205.1919,3205.1919,20.1433,19.1669,19.6551,-0.8673,-13009.6649,3.4547,410.0021,4.1000,3.4547,0.0000,1.4990,19.1390,17.5401,18.3396,-2.6631,-21304.5667,3.4547,807.4714,8.0747,3.4547,0.0000,5.2710,17.5256,17.0213,17.2735,-0.9600,-6720.0070,3.4547,961.0735,9.6107,3.4547,0.0000,6.8817,21.3622,21.3527,17.5398,21.3432,17.4956,21.3338,17.4519,21.3338,609.2051,24.3682,20.7498,20.7431,13.7206,20.7364,13.6939,20.7298,13.6677,20.7298,609.2051,24.3682,20.1640,20.1565,12.1545,20.1496,12.1196,20.1433,12.0930,20.1433,178.8572,3.5771,19.1669,19.1576,15.0867,19.1483,15.0369,19.1390,14.9871,19.1390,609.2051,24.3682,17.5401,17.5353,7.9462,17.5304,7.9205,17.5256,7.8950,17.5256,609.2051,24.3682,17.0213,17.0150,6.5148,17.0087,6.4836,17.0024,6.4518,17.0024,178.8572,3.5771,3.4547,21.4835,2.3032,0.0000,13.6517,35.1352,-21544.4000,-42772.6522,-41034.2386
8161.0000,16.9768,28.7469,3012.3000,51481.4000,-48469.1000,1.3348,684.6136,4.4000,1.0000,11440.3111,4.5000,1.0000,12124.9247,0.0000,0.0000,62921.7111,2327.6864,-60594.0247,21.6809,14.3836,12286.8000,0.0000,12286.8000,0.3186,3320.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3320.7568,0.0000,0.0000,0.0000,8966.0432,8966.0432,20.9622,13.2349,13541.3000,0.0000,13541.3000,0.3511,3077.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3077.5682,0.0000,0.0000,0.0000,10463.7318,10463.7318,20.1498,12.8525,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,20.1200,12.3928,6790.1000,0.0000,6790.1000,0.1760,1543.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1543.2045,0.0000,0.0000,0.0000,5246.8955,5246.8955,19.7127,12.4154,1379.8000,0.0000,1379.8000,0.0358,372.9189,3.7000,1.0000,0.0000,0.0000,0.0000,372.9189,0.0000,0.0000,0.0000,1006.8811,1006.8811,19.6428,19.3122,19.4775,-0.2839,-4259.1770,3.3397,398.9602,3.9896,3.3397,0.0000,1.3542,19.2781,17.4553,18.3667,-2.9349,-23479.2232,3.3397,779.7793,7.7978,3.3397,0.0000,4.7617,17.4423,17.0002,17.2213,-0.8135,-5694.7315,3.3397,930.9319,9.3093,3.3397,0.0000,6.2168,20.9848,20.9773,15.0266,20.9697,15.0034,20.9622,14.9802,20.9622,574.3669,22.9747,20.1275,20.1250,9.2953,20.1225,9.3110,20.1200,9.3262,20.1200,574.3669,22.9747,19.6345,19.6377,8.0581,19.6404,8.1551,19.6428,8.2475,19.6428,168.7138,3.3743,19.3122,19.3008,16.3638,19.2894,16.2955,19.2781,16.2276,19.2781,574.3669,22.9747,17.4553,17.4510,7.4665,17.4467,7.4479,17.4423,7.4293,17.4423,574.3669,22.9747,17.0002,16.9923,6.5543,16.9845,6.5035,16.9768,6.4539,16.9768,168.7138,3.3743,3.3397,19.5824,2.2265,0.0000,12.3326,31.9150,-14076.1000,-34622.2299,-33433.1317
8162.0000,16.9469,28.6039,3455.3000,47237.6000,-43782.3000,1.2247,785.2955,4.4000,1.0000,10497.2444,4.5000,1.0000,11282.5399,0.0000,0.0000,57734.8444,2670.0045,-55064.8399,21.4416,14.1443,12288.6000,0.0000,12288.6000,0.3186,3321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3321.2432,0.0000,0.0000,0.0000,8967.3568,8967.3568,20.6869,12.9596,13397.7000,0.0000,13397.7000,0.3474,3044.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3044.9318,0.0000,0.0000,0.0000,10352.7682,10352.7682,19.8419,12.5446,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0000,0.0000,0.0000,285.8351,285.8351,19.8074,12.0802,7554.0000,0.0000,7554.0000,0.1959,1716.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1716.8182,0.0000,0.0000,0.0000,5837.1818,5837.1818,19.3310,12.0337,804.2000,0.0000,804.2000,0.0209,217.3514,3.7000,1.0000,0.0000,0.0000,0.0000,217.3514,0.0000,0.0000,0.0000,586.8486,586.8486,19.2865,19.3850,19.3357,0.0804,1205.6703,3.1763,381.4455,3.8145,3.1763,0.0000,1.1650,19.3495,17.4027,18.3761,-2.9813,-23850.4586,3.1763,741.3725,7.4137,3.1763,0.0000,4.0965,17.3888,16.9705,17.1796,-0.7321,-5124.9080,3.1763,886.8145,8.8681,3.1763,0.0000,5.3484,20.7096,20.7020,13.5934,20.6945,13.5676,20.6869,13.5420,20.6869,526.4463,21.0579,19.8185,19.8148,8.2027,19.8111,8.1992,19.8074,8.1958,19.8074,526.4463,21.0579,19.2831,19.2843,6.1791,19.2854,6.2352,19.2865,6.2916,19.2865,154.7541,3.0951,19.3850,19.3731,16.7810,19.3613,16.7133,19.3495,16.6460,19.3495,526.4463,21.0579,17.4027,17.3981,7.3160,17.3934,7.2945,17.3888,7.2731,17.3888,526.4463,21.0579,16.9705,16.9625,6.4311,16.9547,6.3832,16.9469,6.3357,16.9469,154.7541,3.0951,3.1763,17.0732,2.1175,0.0000,10.6100,27.6832,-9346.1000,-29034.8494,-27769.6962
8163.0000,16.9443,28.4754,3881.0000,43394.0000,-39513.0000,1.1251,882.0455,4.4000,1.0000,9643.1111,4.5000,1.0000,10525.1566,0.0000,0.0000,53037.1111,2998.9545,-50038.1566,21.0571,13.7598,12272.3000,0.0000,12272.3000,0.3182,3316.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3316.8378,0.0000,0.0000,0.0000,8955.4622,8955.4622,20.3056,12.5783,16524.8000,0.0000,16524.8000,0.4284,3755.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3755.6364,0.0000,0.0000,0.0000,12769.1636,12769.1636,19.2560,11.9587,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,19.2340,11.5068,8142.7000,0.0000,8142.7000,0.2111,1850.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1850.6136,0.0000,0.0000,0.0000,6292.0864,6292.0864,18.7169,11.4196,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,18.7353,19.6136,19.1744,0.7124,10685.2812,3.1544,381.0881,3.8109,3.1544,0.0000,1.1410,19.5711,17.2998,18.4354,-3.4542,-27633.3664,3.1544,734.6028,7.3460,3.1544,0.0000,4.0122,17.2880,16.9713,17.1297,-0.5505,-3853.2991,3.1544,882.3798,8.8238,3.1544,0.0000,5.2382,20.3210,20.3159,10.9493,20.3107,10.9466,20.3056,10.9436,20.3056,520.1443,20.8058,19.2318,19.2326,4.0489,19.2334,4.0879,19.2340,4.1264,19.2340,520.1443,20.8058,18.6945,18.7087,1.2775,18.7223,1.4800,18.7353,1.6756,18.7353,152.9176,3.0584,19.6136,19.5993,18.7677,19.5852,18.6803,19.5711,18.5934,19.5711,520.1443,20.8058,17.2998,17.2959,6.6267,17.2920,6.6132,17.2880,6.5997,17.2880,520.1443,20.8058,16.9713,16.9622,6.6579,16.9532,6.5978,16.9443,6.5387,16.9443,152.9176,3.0584,3.1544,16.7526,2.1029,0.0000,10.3914,27.1440,-1797.8000,-21455.6120,-20801.3844
8164.0000,16.9163,28.3123,4287.9000,40101.2000,-35813.3000,1.0397,974.5227,4.4000,1.0000,8911.3778,4.5000,1.0000,9885.9005,0.0000,0.0000,49012.5778,3313.3773,-45699.2005,20.8729,13.5756,12267.6000,0.0000,12267.6000,0.3181,3315.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3315.5676,0.0000,0.0000,0.0000,8952.0324,8952.0324,20.0804,12.3531,15238.4000,0.0000,15238.4000,0.3951,3463.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3463.2727,0.0000,0.0000,0.0000,11775.1273,11775.1273,19.0609,11.7636,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,19.0313,11.3040,8631.7000,0.0000,8631.7000,0.2238,1961.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1961.7500,0.0000,0.0000,0.0000,6669.9500,6669.9500,18.4538,11.1565,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,18.4513,19.6708,19.0611,0.9390,14085.1744,2.9946,363.3213,3.6332,2.9946,0.0000,0.9763,19.6291,17.2630,18.4461,-3.4161,-27328.9962,2.9946,697.1219,6.9712,2.9946,0.0000,3.4330,17.2494,16.9416,17.0955,-0.5079,-3555.2895,2.9946,838.7992,8.3880,2.9946,0.0000,4.4820,20.0978,20.0920,10.0788,20.0862,10.0648,20.0804,10.0510,20.0804,475.2961,19.0118,19.0362,19.0346,4.0436,19.0329,4.0504,19.0313,4.0574,19.0313,475.2961,19.0118,18.4303,18.4372,0.5476,18.4443,0.6353,18.4513,0.7255,18.4513,139.8433,2.7969,19.6708,19.6568,18.8302,19.6429,18.7517,19.6291,18.6736,19.6291,475.2961,19.0118,17.2630,17.2585,6.6441,17.2539,6.6236,17.2494,6.6032,17.2494,475.2961,19.0118,16.9416,16.9331,6.4581,16.9247,6.4092,16.9163,6.3606,16.9163,139.8433,2.7969,2.9946,14.5352,1.9964,0.0000,8.8913,23.4265,1087.2000,-17745.4530,-16799.1114
8165.0000,16.8148,28.5562,3520.5000,56584.4000,-53063.9000,1.4671,800.1136,4.4000,1.0000,12574.3111,4.5000,1.0000,13374.4247,0.0000,0.0000,69158.7111,2720.3864,-66438.3247,21.3557,14.0584,12286.6000,0.0000,12286.6000,0.3186,3320.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3320.7027,0.0000,0.0000,0.0000,8965.8973,8965.8973,20.7034,12.9761,18645.0000,0.0000,18645.0000,0.4834,4237.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4237.5000,0.0000,0.0000,0.0000,14407.5000,14407.5000,19.7186,12.4213,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,19.6682,11.9409,8816.9000,0.0000,8816.9000,0.2286,2003.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2003.8409,0.0000,0.0000,0.0000,6813.0591,6813.0591,19.2026,11.9053,804.2000,0.0000,804.2000,0.0209,217.3514,3.7000,1.0000,0.0000,0.0000,0.0000,217.3514,0.0000,0.0000,0.0000,586.8486,586.8486,19.0788,19.1264,19.1026,0.0464,696.7128,3.7934,459.5186,4.5952,3.7934,0.0000,1.9845,19.1120,17.6185,18.3653,-2.7314,-21851.5816,3.7934,885.7626,8.8576,3.7934,0.0000,6.9779,17.5954,16.8254,17.2104,-1.6094,-11266.0822,3.7934,1057.8436,10.5784,3.7934,0.0000,9.1102,20.7429,20.7296,17.5867,20.7165,17.4985,20.7034,17.4111,20.7034,716.8973,28.6759,19.6985,19.6883,12.0349,19.6782,11.9571,19.6682,11.8802,19.6682,716.8973,28.6759,19.1625,19.1334,11.2304,19.1055,10.8874,19.0788,10.5595,19.0788,210.1875,4.2038,19.1264,19.1217,13.1343,19.1169,13.1495,19.1120,13.1640,19.1120,716.8973,28.6759,17.6185,17.6108,10.4518,17.6031,10.4006,17.5954,10.3498,17.5954,716.8973,28.6759,16.8254,16.8220,5.2675,16.8184,5.2795,16.8148,5.2896,16.8148,210.1875,4.2038,3.7934,27.7518,2.5289,0.0000,18.0726,45.8244,-12107.7000,-35370.5738,-32420.9509
8166.0000,16.8318,28.6727,3109.5000,63011.2000,-59901.7000,1.6337,706.7045,4.4000,1.0000,14002.4889,4.5000,1.0000,14709.1934,0.0000,0.0000,77013.6889,2402.7955,-74610.8934,21.5514,14.2541,12288.6000,0.0000,12288.6000,0.3186,3321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3321.2432,0.0000,0.0000,0.0000,8967.3568,8967.3568,20.9497,13.2224,17095.3000,0.0000,17095.3000,0.4432,3885.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3885.2955,0.0000,0.0000,0.0000,13210.0045,13210.0045,20.1141,12.8168,506.6000,0.0000,506.6000,0.0131,136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,136.9189,0.0000,0.0000,0.0000,369.6811,369.6811,20.0602,12.3329,8371.6000,0.0000,8371.6000,0.2170,1902.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1902.6364,0.0000,0.0000,0.0000,6468.9636,6468.9636,19.6510,12.3537,4117.7000,0.0000,4117.7000,0.1068,1112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1112.8919,0.0000,0.0000,0.0000,3004.8081,3004.8081,19.3953,18.9093,19.1523,-0.5122,-7683.6785,4.0987,495.5833,4.9558,4.0987,0.0000,2.5032,18.8940,17.6972,18.2956,-2.3650,-18919.8929,4.0987,959.5743,9.5957,4.0987,0.0000,8.8020,17.6788,16.8518,17.2653,-1.8677,-13074.0882,4.0987,1140.5709,11.4057,4.0987,0.0000,11.4917,20.9842,20.9727,19.7092,20.9612,19.6488,20.9497,19.5884,20.9497,820.4900,32.8196,20.0907,20.0805,15.8503,20.0703,15.7846,20.0602,15.7191,20.0602,820.4900,32.8196,19.4609,19.4390,14.7744,19.4171,14.5779,19.3953,14.3807,19.3953,240.2939,4.8059,18.9093,18.9042,11.6266,18.8991,11.6264,18.8940,11.6261,18.8940,820.4900,32.8196,17.6972,17.6910,10.8912,17.6849,10.8614,17.6788,10.8316,17.6788,820.4900,32.8196,16.8518,16.8450,5.9262,16.8384,5.8898,16.8318,5.8547,16.8318,240.2939,4.8059,4.0987,34.3106,2.7325,0.0000,22.7969,57.1075,-17521.9000,-42590.0793,-39677.6596
8167.0000,16.9727,29.1335,962.0000,121124.8000,-120162.8000,3.1404,218.6364,4.4000,1.0000,26916.6222,4.5000,1.0000,27135.2586,0.0000,0.0000,148041.4222,743.3636,-147298.0586,22.9708,15.6735,12277.1000,0.0000,12277.1000,0.3183,3318.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3318.1351,0.0000,0.0000,0.0000,8958.9649,8958.9649,22.5555,14.8282,8643.6000,0.0000,8643.6000,0.2241,1964.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1964.4545,0.0000,0.0000,0.0000,6679.1455,6679.1455,22.2835,14.9862,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0000,0.0000,0.0000,352.4595,352.4595,22.2121,14.4848,7416.6000,0.0000,7416.6000,0.1923,1685.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1685.5909,0.0000,0.0000,0.0000,5731.0091,5731.0091,21.9787,14.6814,13769.9000,0.0000,13769.9000,0.3570,3721.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3721.5946,0.0000,0.0000,0.0000,10048.3054,10048.3054,21.4060,18.1232,19.7646,-5.3745,-80616.8922,6.3669,752.5679,7.5257,6.3669,0.0000,9.3833,18.1256,17.9478,18.0367,-0.5456,-4365.0186,6.3669,1505.2918,15.0529,6.3669,0.0000,32.9940,17.9322,16.9943,17.4632,-3.2904,-23032.8773,6.3669,1758.3659,17.5837,6.3669,0.0000,43.0764,22.6060,22.5891,35.3937,22.5723,35.2827,22.5555,35.1720,22.5555,1774.9383,70.9975,22.2691,22.2500,36.9548,22.2310,36.8068,22.2121,36.6595,22.2121,1774.9383,70.9975,21.5695,21.5142,39.6907,21.4597,39.1136,21.4060,38.5458,21.4060,516.7518,10.3350,18.1232,18.1240,4.4903,18.1248,4.5442,18.1256,4.5976,18.1256,1774.9383,70.9975,17.9478,17.9426,13.1468,17.9374,13.1260,17.9322,13.1051,17.9322,1774.9383,70.9975,16.9943,16.9870,7.8093,16.9798,7.7693,16.9727,7.7295,16.9727,516.7518,10.3350,6.3669,115.1608,4.2446,0.0000,85.4537,200.6144,-77572.6000,-115528.1743,-108014.7881
8168.0000,17.1421,29.3626,37.1000,162492.5000,-162455.4000,4.2129,8.4318,4.4000,1.0000,36109.4444,4.5000,1.0000,36117.8763,0.0000,0.0000,198601.9444,28.6682,-198573.2763,23.3955,16.0982,20834.5000,0.0000,20834.5000,0.5402,5630.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5630.9459,0.0000,0.0000,0.0000,15203.5541,15203.5541,22.8863,15.1590,6041.6000,0.0000,6041.6000,0.1566,1373.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1373.0909,0.0000,0.0000,0.0000,4668.5091,4668.5091,22.7393,15.4420,943.0000,0.0000,943.0000,0.0244,254.8649,3.7000,1.0000,0.0000,0.0000,0.0000,254.8649,0.0000,0.0000,0.0000,688.1351,688.1351,22.6846,14.9573,6750.7000,0.0000,6750.7000,0.1750,1534.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1534.2500,0.0000,0.0000,0.0000,5216.4500,5216.4500,22.5203,15.2230,14634.2000,0.0000,14634.2000,0.3794,3955.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3955.1892,0.0000,0.0000,0.0000,10679.0108,10679.0108,22.0959,18.4033,20.2496,-7.8171,-117256.6457,8.2329,955.9465,9.5595,8.2329,0.0000,20.2876,18.3945,17.8802,18.1373,-2.0414,-16330.8040,8.2329,1939.0490,19.3905,8.2329,0.0000,71.3363,17.8712,17.1627,17.5169,-3.2141,-22498.7867,8.2329,2269.0351,22.6904,8.2329,0.0000,93.1353,22.9168,22.9066,35.8613,22.8965,35.8270,22.8863,35.7925,22.8863,2791.9833,111.6793,22.7176,22.7066,37.9338,22.6956,37.8828,22.6846,37.8316,22.6846,2791.9833,111.6793,22.1840,22.1548,43.0507,22.1254,42.8623,22.0959,42.6698,22.0959,810.2611,16.2052,18.4033,18.4004,8.8023,18.3974,8.8068,18.3945,8.8113,18.3945,2791.9833,111.6793,17.8802,17.8772,11.9990,17.8742,11.9992,17.8712,11.9993,17.8712,2791.9833,111.6793,17.1627,17.1558,9.6901,17.1490,9.6563,17.1421,9.6225,17.1421,810.2611,16.2052,8.2329,234.0888,5.4886,0.0000,184.7593,418.8481,-113251.4000,-162117.6172,-156086.2364
8169.0000,17.2144,29.4367,0.0000,175802.6000,-175802.6000,4.5580,0.0000,0.0000,0.0000,39067.2444,4.5000,1.0000,39067.2444,0.0000,0.0000,214869.8444,0.0000,-214869.8444,23.3842,16.0869,25423.5000,0.0000,25423.5000,0.6592,6871.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6871.2162,0.0000,0.0000,0.0000,18552.2838,18552.2838,22.8279,34.8687,0.0000,8599.2000,-8599.2000,0.2230,0.0000,0.0000,0.0000,1754.9388,4.9000,1.0000,1754.9388,0.0000,0.0000,10354.1388,0.0000,-10354.1388,23.1252,15.8279,1576.6000,0.0000,1576.6000,0.0409,426.1081,3.7000,1.0000,0.0000,0.0000,0.0000,426.1081,0.0000,0.0000,0.0000,1150.4919,1150.4919,23.0616,15.3343,6714.7000,0.0000,6714.7000,0.1741,1526.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1526.0682,0.0000,0.0000,0.0000,5188.6318,5188.6318,22.9126,15.6153,14058.0000,0.0000,14058.0000,0.3645,3799.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3799.4595,0.0000,0.0000,0.0000,10258.5405,10258.5405,22.5409,18.6474,20.5942,-9.0396,-135594.5867,9.0293,1035.3252,10.3533,9.0293,0.0000,26.7630,18.6376,17.9193,18.2784,-3.1267,-25013.7645,9.0293,2115.2946,21.1529,9.0293,0.0000,94.1052,17.9103,17.2310,17.5706,-3.3794,-23655.5513,9.0293,2483.4181,24.8342,9.0293,0.0000,122.8620,22.8515,22.8436,33.5006,22.8358,33.4834,22.8279,33.4662,22.8279,3286.9013,131.4761,23.0921,23.0819,39.3145,23.0717,39.2678,23.0616,39.2210,23.0616,3286.9013,131.4761,22.6180,22.5923,45.0825,22.5666,44.9262,22.5409,44.7697,22.5409,952.8370,19.0567,18.6474,18.6441,11.5754,18.6408,11.5763,18.6376,11.5772,18.6376,3286.9013,131.4761,17.9193,17.9163,12.2604,17.9133,12.2567,17.9103,12.2530,17.9103,3286.9013,131.4761,17.2310,17.2255,10.1512,17.2200,10.1336,17.2144,10.1158,17.2144,952.8370,19.0567,9.0293,302.1753,6.0196,0.0000,243.7302,545.9055,-136629.0000,-190074.0352,-184263.9024
8170.0000,17.2679,29.4901,0.0000,185341.2000,-185341.2000,4.8053,0.0000,0.0000,0.0000,41186.9333,4.5000,1.0000,41186.9333,0.0000,0.0000,226528.1333,0.0000,-226528.1333,23.4654,16.1681,28892.9000,0.0000,28892.9000,0.7491,7808.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7808.8919,0.0000,0.0000,0.0000,21084.0081,21084.0081,22.8658,34.9066,0.0000,9152.2000,-9152.2000,0.2373,0.0000,0.0000,0.0000,1867.7959,4.9000,1.0000,1867.7959,0.0000,0.0000,11019.9959,0.0000,-11019.9959,23.1673,15.8700,1702.4000,0.0000,1702.4000,0.0441,460.1081,3.7000,1.0000,0.0000,0.0000,0.0000,460.1081,0.0000,0.0000,0.0000,1242.2919,1242.2919,23.1072,15.3799,6257.8000,0.0000,6257.8000,0.1622,1422.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1422.2273,0.0000,0.0000,0.0000,4835.5727,4835.5727,22.9749,15.6776,12329.2000,0.0000,12329.2000,0.3197,3332.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3332.2162,0.0000,0.0000,0.0000,8996.9838,8996.9838,22.6658,18.8914,20.7786,-9.1972,-137957.3390,9.4766,1079.3571,10.7936,9.4766,0.0000,30.9405,18.8804,17.9900,18.4352,-4.0684,-32547.3930,9.4766,2206.9783,22.0698,9.4766,0.0000,108.7944,17.9808,17.2837,17.6322,-3.6402,-25481.2816,9.4766,2600.3089,26.0031,9.4766,0.0000,142.0398,22.8886,22.8810,32.9945,22.8734,32.9750,22.8658,32.9555,22.8658,3580.4545,143.2182,23.1333,23.1246,37.8319,23.1159,37.7984,23.1072,37.7648,23.1072,3580.4545,143.2182,22.7288,22.7078,43.7819,22.6868,43.6771,22.6658,43.5718,22.6658,1037.3425,20.7468,18.8914,18.8878,13.9081,18.8841,13.9048,18.8804,13.9014,18.8804,3580.4545,143.2182,17.9900,17.9869,12.8138,17.9839,12.8079,17.9808,12.8020,17.9808,3580.4545,143.2182,17.2837,17.2784,10.4871,17.2731,10.4702,17.2679,10.4532,17.2679,1037.3425,20.7468,9.4766,345.4285,6.3177,0.0000,281.7747,627.2032,-145311.1000,-201389.2727,-195986.0136
8171.0000,17.3275,29.5498,0.0000,195821.7000,-195821.7000,5.0770,0.0000,0.0000,0.0000,43515.9333,4.5000,1.0000,43515.9333,0.0000,0.0000,239337.6333,0.0000,-239337.6333,23.5548,16.2575,34114.0000,0.0000,34114.0000,0.8845,9220.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9220.0000,0.0000,0.0000,0.0000,24894.0000,24894.0000,22.8858,34.9267,0.0000,8480.4000,-8480.4000,0.2199,0.0000,0.0000,0.0000,1730.6939,4.9000,1.0000,1730.6939,0.0000,0.0000,10211.0939,0.0000,-10211.0939,23.1515,15.8542,1742.9000,0.0000,1742.9000,0.0452,471.0541,3.7000,1.0000,0.0000,0.0000,0.0000,471.0541,0.0000,0.0000,0.0000,1271.8459,1271.8459,23.0948,15.4025,4889.1000,14.2000,4874.9000,0.1268,1111.1591,4.4000,1.0000,2.8980,4.9000,1.0000,1114.0571,0.0000,0.0000,17.0980,3777.9409,3760.8429,22.9970,15.6997,11176.7000,0.0000,11176.7000,0.2898,3020.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3020.7297,0.0000,0.0000,0.0000,8155.9703,8155.9703,22.7279,19.0876,20.9077,-9.3272,-139907.5791,9.9647,1129.6471,11.2965,9.9647,0.0000,35.9711,19.0764,18.0848,18.5806,-4.7638,-38110.7348,9.9647,2307.9668,23.0797,9.9647,0.0000,126.4833,18.0754,17.3433,17.7094,-4.0198,-28138.8317,9.9647,2726.1819,27.2618,9.9647,0.0000,165.1342,22.9071,22.9000,32.5215,22.8929,32.5043,22.8858,32.4871,22.8858,3913.4041,156.5362,23.1184,23.1106,36.4770,23.1027,36.4490,23.0948,36.4210,23.0948,3913.4041,156.5362,22.7847,22.7658,42.6402,22.7468,42.5501,22.7279,42.4600,22.7279,1133.1402,22.6628,19.0876,19.0839,15.5194,19.0801,15.5151,19.0764,15.5107,19.0764,3913.4041,156.5362,18.0848,18.0817,13.5554,18.0786,13.5480,18.0754,13.5407,18.0754,3913.4041,156.5362,17.3433,17.3380,10.9464,17.3328,10.9279,17.3275,10.9093,17.3275,1133.1402,22.6628,9.9647,396.9469,6.6431,0.0000,327.5886,724.5355,-152393.6000,-211466.0680,-206157.1457
8172.0000,17.3951,29.6173,0.0000,207007.7000,-207007.7000,5.3671,0.0000,0.0000,0.0000,46001.7111,4.5000,1.0000,46001.7111,0.0000,0.0000,253009.4111,0.0000,-253009.4111,23.6609,16.3636,35852.2000,0.0000,35852.2000,0.9295,9689.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9689.7838,0.0000,0.0000,0.0000,26162.4162,26162.4162,22.9920,35.0328,0.0000,11670.8000,-11670.8000,0.3026,0.0000,0.0000,0.0000,2381.7959,4.9000,1.0000,2381.7959,0.0000,0.0000,14052.5959,0.0000,-14052.5959,23.3400,16.0427,2052.4000,0.0000,2052.4000,0.0532,554.7027,3.7000,1.0000,0.0000,0.0000,0.0000,554.7027,0.0000,0.0000,0.0000,1497.6973,1497.6973,23.2787,15.9811,3595.4000,128.3000,3467.1000,0.0932,817.1364,4.4000,1.0000,26.1837,4.9000,1.0000,843.3200,0.0000,0.0000,154.4837,2778.2636,2623.7800,23.2137,15.9164,9015.8000,0.0000,9015.8000,0.2338,2436.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2436.7027,0.0000,0.0000,0.0000,6579.0973,6579.0973,22.9893,19.2121,21.1007,-10.1680,-152519.5032,10.4690,1178.5834,11.7858,10.4690,0.0000,41.7146,19.2013,18.1802,18.6908,-5.1537,-41229.2806,10.4690,2414.7732,24.1477,10.4690,0.0000,146.6788,18.1709,17.4110,17.7909,-4.3836,-30684.9410,10.4690,2855.2796,28.5528,10.4690,0.0000,191.5010,23.0130,23.0060,33.0724,22.9990,33.0536,22.9920,33.0347,22.9920,4271.2515,170.8501,23.3029,23.2948,37.4937,23.2868,37.4616,23.2787,37.4294,23.2787,4271.2515,170.8501,23.0508,23.0302,44.5041,23.0097,44.3880,22.9893,44.2724,22.9893,1236.0490,24.7210,19.2121,19.2085,16.3352,19.2049,16.3320,19.2013,16.3287,19.2013,4271.2515,170.8501,18.1802,18.1771,14.2413,18.1740,14.2335,18.1709,14.2257,18.1709,4271.2515,170.8501,17.4110,17.4057,11.4986,17.4004,11.4787,17.3951,11.4587,17.3951,1236.0490,24.7210,10.4690,455.1219,6.9794,0.0000,379.8944,835.0163,-168291.0000,-230199.0163,-224433.7248
8173.0000,17.4527,29.6749,0.0000,219440.8000,-219440.8000,5.6894,0.0000,0.0000,0.0000,48764.6222,4.5000,1.0000,48764.6222,0.0000,0.0000,268205.4222,0.0000,-268205.4222,23.9208,16.6235,31070.9000,0.0000,31070.9000,0.8056,8397.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8397.5405,0.0000,0.0000,0.0000,22673.3595,22673.3595,23.3503,35.3911,0.0000,13481.1000,-13481.1000,0.3495,0.0000,0.0000,0.0000,2751.2449,4.9000,1.0000,2751.2449,0.0000,0.0000,16232.3449,0.0000,-16232.3449,23.7418,16.4445,2451.8000,0.0000,2451.8000,0.0636,662.6486,3.7000,1.0000,0.0000,0.0000,0.0000,662.6486,0.0000,0.0000,0.0000,1789.1514,1789.1514,23.6721,17.6523,2130.4000,302.1000,1828.3000,0.0552,484.1818,4.4000,1.0000,61.6531,4.9000,1.0000,545.8349,0.0000,0.0000,363.7531,1646.2182,1282.4651,23.6412,16.3439,7863.3000,0.0000,7863.3000,0.2039,2125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2125.2162,0.0000,0.0000,0.0000,5738.0838,5738.0838,23.4337,19.2896,21.3616,-11.4561,-171841.8271,10.7508,1198.9861,11.9899,10.7508,0.0000,45.1736,19.2791,18.2519,18.7655,-5.3241,-42593.1001,10.7508,2472.8154,24.7282,10.7508,0.0000,158.8416,18.2427,17.4684,17.8555,-4.5866,-32106.0819,10.7508,2924.9139,29.2491,10.7508,0.0000,207.3806,23.3740,23.3661,36.1000,23.3582,36.0711,23.3503,36.0421,23.3503,4477.1584,179.0863,23.6986,23.6898,40.5038,23.6809,40.4632,23.6721,40.4228,23.6721,4477.1584,179.0863,23.5028,23.4797,48.4499,23.4567,48.3034,23.4337,48.1576,23.4337,1295.2403,25.9048,19.2896,19.2861,16.7202,19.2826,16.7174,19.2791,16.7146,19.2791,4477.1584,179.0863,18.2519,18.2488,14.6565,18.2457,14.6487,18.2427,14.6408,18.2427,4477.1584,179.0863,17.4684,17.4631,11.9043,17.4579,11.8845,17.4527,11.8648,17.4527,1295.2403,25.9048,10.7508,489.8700,7.1672,0.0000,411.3958,901.2658,-189707.6000,-252954.7074,-246541.0092
8174.0000,17.5276,29.7498,0.0000,228425.6000,-228425.6000,5.9224,0.0000,0.0000,0.0000,50761.2444,4.5000,1.0000,50761.2444,0.0000,0.0000,279186.8444,0.0000,-279186.8444,23.9075,16.6102,35851.2000,0.0000,35851.2000,0.9295,9689.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9689.5135,0.0000,0.0000,0.0000,26161.6865,26161.6865,23.2902,35.3311,0.0000,16617.5000,-16617.5000,0.4308,0.0000,0.0000,0.0000,3391.3265,4.9000,1.0000,3391.3265,0.0000,0.0000,20008.8265,0.0000,-20008.8265,23.7475,16.4502,2339.3000,0.0000,2339.3000,0.0607,632.2432,3.7000,1.0000,0.0000,0.0000,0.0000,632.2432,0.0000,0.0000,0.0000,1707.0568,1707.0568,23.6859,19.5551,1504.9000,449.5000,1055.4000,0.0390,342.0227,4.4000,1.0000,91.7347,4.9000,1.0000,433.7574,0.0000,0.0000,541.2347,1162.8773,621.6426,23.6717,16.3744,6998.9000,0.0000,6998.9000,0.1815,1891.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1891.5946,0.0000,0.0000,0.0000,5107.3054,5107.3054,23.4998,19.5123,21.5061,-11.6330,-174495.1836,11.3458,1258.8039,12.5880,11.3458,0.0000,53.0966,19.5006,18.3542,18.9274,-6.2710,-50167.9221,11.3458,2593.8957,25.9390,11.3458,0.0000,186.7007,18.3449,17.5436,17.9442,-5.0090,-35063.0565,11.3458,3076.3892,30.7639,11.3458,0.0000,243.7529,23.3096,23.3032,34.5255,23.2967,34.5112,23.2902,34.4968,23.2902,4926.1288,197.0452,23.7085,23.7010,39.3608,23.6934,39.3342,23.6859,39.3076,23.6859,4926.1288,197.0452,23.5550,23.5366,47.1954,23.5182,47.1106,23.4998,47.0254,23.4998,1424.2512,28.4850,19.5123,19.5084,18.6056,19.5045,18.5980,19.5006,18.5903,19.5006,4926.1288,197.0452,18.3542,18.3511,15.3883,18.3480,15.3798,18.3449,15.3713,18.3449,4926.1288,197.0452,17.5436,17.5383,12.5297,17.5329,12.5083,17.5276,12.4868,17.5276,1424.2512,28.4850,11.3458,568.7540,7.5638,0.0000,483.5502,1052.3042,-198798.3000,-265597.9797,-259726.1621
8175.0000,17.5850,29.8072,0.0000,236688.3000,-236688.3000,6.1366,0.0000,0.0000,0.0000,52597.4000,4.5000,1.0000,52597.4000,0.0000,0.0000,289285.7000,0.0000,-289285.7000,24.1094,16.8121,34114.2000,0.0000,34114.2000,0.8845,9220.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9220.0541,0.0000,0.0000,0.0000,24894.1459,24894.1459,23.5262,35.5670,0.0000,16062.5000,-16062.5000,0.4165,0.0000,0.0000,0.0000,3278.0612,4.9000,1.0000,3278.0612,0.0000,0.0000,19340.5612,0.0000,-19340.5612,23.9624,16.6651,1556.4000,0.0000,1556.4000,0.0404,420.6486,3.7000,1.0000,0.0000,0.0000,0.0000,420.6486,0.0000,0.0000,0.0000,1135.7514,1135.7514,23.9127,22.3511,1040.1000,532.6000,507.5000,0.0270,236.3864,4.4000,1.0000,108.6939,4.9000,1.0000,345.0802,0.0000,0.0000,641.2939,803.7136,162.4198,23.9090,16.6117,6134.6000,0.0000,6134.6000,0.1591,1658.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1658.0000,0.0000,0.0000,0.0000,4476.6000,4476.6000,23.7473,19.6069,21.6771,-12.2390,-183584.3103,11.4958,1267.6739,12.6767,11.4958,0.0000,55.2314,19.5957,18.4343,19.0150,-6.4371,-51496.5757,11.4958,2619.6124,26.1961,11.4958,0.0000,194.2074,18.4250,17.6008,18.0129,-5.2202,-36541.5046,11.4958,3108.9605,31.0896,11.4958,0.0000,253.5535,23.5479,23.5407,36.4155,23.5334,36.3913,23.5262,36.3671,23.5262,5042.3725,201.6949,23.9368,23.9287,40.8204,23.9207,40.7867,23.9127,40.7531,23.9127,5042.3725,201.6949,23.8080,23.7877,48.9222,23.7675,48.8084,23.7473,48.6950,23.7473,1457.6424,29.1528,19.6069,19.6032,19.0132,19.5995,19.0076,19.5957,19.0020,19.5957,5042.3725,201.6949,18.4343,18.4312,15.8519,18.4281,15.8430,18.4250,15.8342,18.4250,5042.3725,201.6949,17.6008,17.5956,12.8998,17.5903,12.8790,17.5850,12.8582,17.5850,1457.6424,29.1528,11.4958,589.8576,7.6639,0.0000,502.9923,1092.8500,-210438.1000,-277957.3442,-271622.3906
8176.0000,17.6451,29.8673,0.0000,244050.7000,-244050.7000,6.3275,0.0000,0.0000,0.0000,54233.4889,4.5000,1.0000,54233.4889,0.0000,0.0000,298284.1889,0.0000,-298284.1889,24.2171,16.9198,32378.0000,0.0000,32378.0000,0.8395,8750.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8750.8108,0.0000,0.0000,0.0000,23627.1892,23627.1892,23.6754,35.7162,0.0000,17008.8000,-17008.8000,0.4410,0.0000,0.0000,0.0000,3471.1837,4.9000,1.0000,3471.1837,0.0000,0.0000,20479.9837,0.0000,-20479.9837,24.1266,16.8293,1506.5000,0.0000,1506.5000,0.0391,407.1622,3.7000,1.0000,0.0000,0.0000,0.0000,407.1622,0.0000,0.0000,0.0000,1099.3378,1099.3378,24.0787,28.6077,617.2000,634.9000,-17.7000,0.0165,140.2727,4.4000,1.0000,129.5714,4.9000,1.0000,269.8442,0.0000,0.0000,764.4714,476.9273,-287.5442,24.0851,16.7878,6998.9000,0.0000,6998.9000,0.1815,1891.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1891.5946,0.0000,0.0000,0.0000,5107.3054,5107.3054,23.9145,19.7354,21.8250,-12.6450,-189675.1652,11.7673,1290.7895,12.9079,11.7673,0.0000,59.2381,19.7239,18.5150,19.1194,-6.8582,-54865.5123,11.7673,2671.0597,26.7106,11.7673,0.0000,208.2960,18.5056,17.6610,18.0833,-5.4761,-38332.6530,11.7673,3173.8986,31.7390,11.7673,0.0000,271.9473,23.6966,23.6895,37.1500,23.6824,37.1276,23.6754,37.1052,23.6754,5255.7575,210.2303,24.1024,24.0945,41.5124,24.0866,41.4805,24.0787,41.4485,24.0787,5255.7575,210.2303,23.9725,23.9532,49.4593,23.9338,49.3576,23.9145,49.2560,23.9145,1518.9264,30.3785,19.7354,19.7316,19.8507,19.7277,19.8436,19.7239,19.8364,19.7239,5255.7575,210.2303,18.5150,18.5119,16.3292,18.5087,16.3200,18.5056,16.3108,18.5056,5255.7575,210.2303,17.6610,17.6557,13.3193,17.6504,13.2975,17.6451,13.2758,17.6451,1518.9264,30.3785,11.7673,629.3076,7.8449,0.0000,539.4814,1168.7889,-220193.8000,-289217.8843,-282873.3305
8177.0000,17.6914,29.9136,0.0000,246404.4000,-246404.4000,6.3885,0.0000,0.0000,0.0000,54756.5333,4.5000,1.0000,54756.5333,0.0000,0.0000,301160.9333,0.0000,-301160.9333,24.3009,17.0036,27593.1000,0.0000,27593.1000,0.7154,7457.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7457.5946,0.0000,0.0000,0.0000,20135.5054,20135.5054,23.8373,35.8781,0.0000,19066.9000,-19066.9000,0.4943,0.0000,0.0000,0.0000,3891.2041,4.9000,1.0000,3891.2041,0.0000,0.0000,22958.1041,0.0000,-22958.1041,24.3412,17.0439,1933.9000,0.0000,1933.9000,0.0501,522.6757,3.7000,1.0000,0.0000,0.0000,0.0000,522.6757,0.0000,0.0000,0.0000,1411.2243,1411.2243,24.2858,29.3972,554.1000,617.9000,-63.8000,0.0160,125.9318,4.4000,1.0000,126.1020,4.9000,1.0000,252.0339,0.0000,0.0000,744.0020,428.1682,-315.8339,24.2927,16.9954,8151.4000,0.0000,8151.4000,0.2113,2203.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2203.0811,0.0000,0.0000,0.0000,5948.3189,5948.3189,24.1028,19.8181,21.9605,-13.0156,-195234.0544,11.8136,1289.6309,12.8963,11.8136,0.0000,59.9397,19.8066,18.5774,19.1920,-7.0012,-56009.7170,11.8136,2674.3242,26.7432,11.8136,0.0000,210.7629,18.5680,17.7073,18.1376,-5.6024,-39216.5335,11.8136,3179.8285,31.7983,11.8136,0.0000,275.1679,23.8590,23.8517,38.0490,23.8445,38.0246,23.8373,38.0002,23.8373,5292.5141,211.7006,24.3102,24.3020,42.6662,24.2939,42.6315,24.2858,42.5968,24.2858,5292.5141,211.7006,24.1622,24.1423,50.4228,24.1226,50.3146,24.1028,50.2066,24.1028,1529.4814,30.5896,19.8181,19.8143,20.2086,19.8104,20.2016,19.8066,20.1945,19.8066,5292.5141,211.7006,18.5774,18.5742,16.6219,18.5711,16.6125,18.5680,16.6031,18.5680,5292.5141,211.7006,17.7073,17.7020,13.5664,17.6967,13.5449,17.6914,13.5235,17.6914,1529.4814,30.5896,11.8136,636.1949,7.8757,0.0000,545.8705,1182.0654,-227856.7000,-296939.8226,-290460.3049
8178.0000,17.7110,29.9333,0.0000,248224.5000,-248224.5000,6.4357,0.0000,0.0000,0.0000,55161.0000,4.5000,1.0000,55161.0000,0.0000,0.0000,303385.5000,0.0000,-303385.5000,24.5184,17.2211,18028.2000,0.0000,18028.2000,0.4674,4872.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4872.4865,0.0000,0.0000,0.0000,13155.7135,13155.7135,24.1985,36.2393,0.0000,18393.1000,-18393.1000,0.4769,0.0000,0.0000,0.0000,3753.6939,4.9000,1.0000,3753.6939,0.0000,0.0000,22146.7939,0.0000,-22146.7939,24.6954,17.3981,1244.4000,0.0000,1244.4000,0.0323,336.3243,3.7000,1.0000,0.0000,0.0000,0.0000,336.3243,0.0000,0.0000,0.0000,908.0757,908.0757,24.6478,30.2162,401.3000,479.1000,-77.8000,0.0124,91.2045,4.4000,1.0000,97.7755,4.9000,1.0000,188.9801,0.0000,0.0000,576.8755,310.0955,-266.7801,24.6538,17.3565,10744.5000,0.0000,10744.5000,0.2786,2903.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2903.9189,0.0000,0.0000,0.0000,7840.5811,7840.5811,24.4117,19.8286,22.1201,-13.6170,-204254.9391,11.5548,1254.2514,12.5425,11.5548,0.0000,56.0865,19.8174,18.6008,19.2091,-6.7776,-54220.5146,11.5548,2614.0826,26.1408,11.5548,0.0000,197.2142,18.5914,17.7266,18.1590,-5.5057,-38539.7764,11.5548,3107.6606,31.0766,11.5548,0.0000,257.4791,24.2232,24.2150,40.9213,24.2067,40.8866,24.1985,40.8520,24.1985,5088.4237,203.5369,24.6751,24.6660,45.3217,24.6569,45.2780,24.6478,45.2344,24.6478,5088.4237,203.5369,24.4779,24.4558,52.9096,24.4337,52.7742,24.4117,52.6395,24.4117,1470.8695,29.4174,19.8286,19.8248,19.9077,19.8211,19.9014,19.8174,19.8951,19.8174,5088.4237,203.5369,18.6008,18.5976,16.5533,18.5945,16.5439,18.5914,16.5344,18.5914,5088.4237,203.5369,17.7266,17.7214,13.5123,17.7162,13.4919,17.7110,13.4716,17.7110,1470.8695,29.4174,11.5548,598.2940,7.7032,0.0000,510.7798,1109.0738,-236678.3000,-303894.7037,-297015.2301
8179.0000,17.4532,29.6754,0.0000,144851.2000,-144851.2000,3.7555,0.0000,0.0000,0.0000,32189.1556,4.5000,1.0000,32189.1556,0.0000,0.0000,177040.3556,0.0000,-177040.3556,24.2316,16.9343,14846.0000,0.0000,14846.0000,0.3849,4012.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4012.4324,0.0000,0.0000,0.0000,10833.5676,10833.5676,23.7861,35.8269,0.0000,207.4000,-207.4000,0.0054,0.0000,0.0000,0.0000,42.3265,4.9000,1.0000,42.3265,0.0000,0.0000,249.7265,0.0000,-249.7265,23.7956,16.4983,1031.8000,0.0000,1031.8000,0.0268,278.8649,3.7000,1.0000,0.0000,0.0000,0.0000,278.8649,0.0000,0.0000,0.0000,752.9351,752.9351,23.7409,29.9227,430.9000,568.3000,-137.4000,0.0147,97.9318,4.4000,1.0000,115.9796,4.9000,1.0000,213.9114,0.0000,0.0000,684.2796,332.9682,-351.3114,23.7544,16.4571,12617.4000,0.0000,12617.4000,0.3271,3410.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3410.1081,0.0000,0.0000,0.0000,9207.2919,9207.2919,23.3688,19.3682,21.3685,-6.9659,-104489.1425,6.7717,755.0268,7.5503,6.7717,0.0000,11.2889,19.3577,18.2853,18.8215,-3.5011,-28008.5550,6.7717,1554.3002,15.5430,6.7717,0.0000,39.6946,18.2754,17.4626,17.8690,-3.0328,-21229.2743,6.7717,1841.3907,18.4139,6.7717,0.0000,51.8245,23.8168,23.8065,35.8335,23.7963,35.7804,23.7861,35.7275,23.7861,1978.2401,79.1296,23.7668,23.7582,35.1218,23.7495,35.0842,23.7409,35.0467,23.7409,1978.2401,79.1296,23.4019,23.3910,38.4414,23.3800,38.4460,23.3688,38.4487,23.3688,575.4907,11.5098,19.3682,19.3647,15.0852,19.3612,15.0808,19.3577,15.0765,19.3577,1978.2401,79.1296,18.2853,18.2820,13.2035,18.2787,13.1921,18.2754,13.1807,18.2754,1978.2401,79.1296,17.4626,17.4595,10.1143,17.4564,10.1188,17.4532,10.1228,17.4532,575.4907,11.5098,6.7717,136.4889,4.5144,0.0000,102.8080,239.2970,-116700.8000,-156847.5989,-153726.9717
