Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8180.0000,17.3699,29.5922,0.0000,144247.4000,-144247.4000,3.7399,0.0000,0.0000,0.0000,32054.9778,4.5000,1.0000,32054.9778,0.0000,0.0000,176302.3778,0.0000,-176302.3778,24.1725,16.8752,14857.0000,0.0000,14857.0000,0.3852,4015.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4015.4054,0.0000,0.0000,0.0000,10841.5946,10841.5946,23.7208,23.7208,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.7208,16.4235,797.5000,0.0000,797.5000,0.0207,215.5405,3.7000,1.0000,0.0000,0.0000,0.0000,215.5405,0.0000,0.0000,0.0000,581.9595,581.9595,23.6652,23.5147,836.7000,526.5000,310.2000,0.0217,190.1591,4.4000,1.0000,107.4490,4.9000,1.0000,297.6081,0.0000,0.0000,633.9490,646.5409,12.5919,23.6647,16.3674,12041.1000,0.0000,12041.1000,0.3122,3254.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3254.3514,0.0000,0.0000,0.0000,8786.7486,8786.7486,23.2552,19.1453,21.2002,-7.1012,-106518.0406,6.7195,753.7531,7.5375,6.7195,0.0000,11.0298,19.1342,18.1917,18.6630,-3.0534,-24427.0599,6.7195,1551.5167,15.5152,6.7195,0.0000,38.7836,18.1804,17.3852,17.7828,-2.9440,-20608.3404,6.7195,1833.2027,18.3320,6.7195,0.0000,50.6351,23.7542,23.7431,35.2126,23.7319,35.1549,23.7208,35.0973,23.7208,1951.4710,78.0588,23.6984,23.6873,35.1022,23.6762,35.0404,23.6652,34.9789,23.6652,1951.4710,78.0588,23.3257,23.3019,38.5879,23.2785,38.4197,23.2552,38.2548,23.2552,567.7586,11.3552,19.1453,19.1416,13.4205,19.1379,13.4139,19.1342,13.4073,19.1342,1951.4710,78.0588,18.1917,18.1879,12.6181,18.1841,12.6023,18.1804,12.5865,18.1804,1951.4710,78.0588,17.3852,17.3801,9.5471,17.3750,9.5231,17.3699,9.4995,17.3699,567.7586,11.3552,6.7195,133.6066,4.4796,0.0000,100.4485,234.0551,-116241.6000,-156079.4831,-151553.4409
8181.0000,17.2240,29.4360,114.9000,86983.1000,-86868.2000,2.2552,26.1136,4.4000,1.0000,19329.5778,4.5000,1.0000,19355.6914,0.0000,0.0000,106312.6778,88.7864,-106223.8914,23.3843,16.0870,14858.4000,0.0000,14858.4000,0.3852,4015.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4015.7838,0.0000,0.0000,0.0000,10842.6162,10842.6162,22.7317,22.7317,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7317,15.4344,870.8000,0.0000,870.8000,0.0226,235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,235.3514,0.0000,0.0000,0.0000,635.4486,635.4486,22.6709,19.8113,1210.1000,489.2000,720.9000,0.0314,275.0227,4.4000,1.0000,99.8367,4.9000,1.0000,374.8595,0.0000,0.0000,589.0367,935.0773,346.0405,22.6508,15.3535,11032.7000,0.0000,11032.7000,0.2860,2981.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2981.8108,0.0000,0.0000,0.0000,8050.8892,8050.8892,22.1745,19.1386,20.6565,-3.4899,-52347.8466,4.4706,511.4524,5.1145,4.4706,0.0000,3.2484,19.1187,17.9376,18.5281,-2.5457,-20365.4317,4.4706,1037.5139,10.3751,4.4706,0.0000,11.4223,17.9259,17.2389,17.5824,-1.6923,-11845.9689,4.4706,1229.0475,12.2905,4.4706,0.0000,14.9128,22.7555,22.7475,25.2914,22.7396,25.2686,22.7317,25.2456,22.7317,954.8870,38.1955,22.6948,22.6868,25.4172,22.6788,25.3902,22.6709,25.3631,22.6709,954.8870,38.1955,22.1839,22.1812,25.3802,22.1781,25.4785,22.1745,25.5704,22.1745,279.3142,5.5863,19.1386,19.1319,13.9033,19.1253,13.8670,19.1187,13.8310,19.1187,954.8870,38.1955,17.9376,17.9337,10.3743,17.9298,10.3580,17.9259,10.3417,17.9259,954.8870,38.1955,17.2389,17.2339,8.0856,17.2289,8.0650,17.2240,8.0444,17.2240,279.3142,5.5863,4.4706,43.5436,2.9804,0.0000,29.5835,73.1272,-59385.4000,-86348.8968,-84559.2472
8182.0000,17.1100,29.3077,257.3000,81211.7000,-80954.4000,2.1056,58.4773,4.4000,1.0000,18047.0444,4.5000,1.0000,18105.5217,0.0000,0.0000,99258.7444,198.8227,-99059.9217,23.3868,16.0895,12572.0000,0.0000,12572.0000,0.3260,3397.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3397.8378,0.0000,0.0000,0.0000,9174.1622,9174.1622,22.7619,15.0347,40.7000,0.0000,40.7000,0.0011,9.2500,4.4000,1.0000,0.0000,0.0000,0.0000,9.2500,0.0000,0.0000,0.0000,31.4500,31.4500,22.7599,15.4626,524.5000,0.0000,524.5000,0.0136,141.7568,3.7000,1.0000,0.0000,0.0000,0.0000,141.7568,0.0000,0.0000,0.0000,382.7432,382.7432,22.6920,17.7383,1848.1000,425.7000,1422.4000,0.0479,420.0227,4.4000,1.0000,86.8776,4.9000,1.0000,506.9003,0.0000,0.0000,512.5776,1428.0773,915.4997,22.6340,15.3367,9015.8000,0.0000,9015.8000,0.2338,2436.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2436.7027,0.0000,0.0000,0.0000,6579.0973,6579.0973,22.1296,18.8023,20.4659,-3.5007,-52510.6236,4.0918,471.3658,4.7137,4.0918,0.0000,2.4906,18.7898,17.9268,18.3583,-1.7024,-13619.5658,4.0918,955.6853,9.5569,4.0918,0.0000,8.7574,17.9099,17.1254,17.5177,-1.7688,-12381.7604,4.0918,1127.6753,11.2768,4.0918,0.0000,11.4335,22.8055,22.7909,27.2086,22.7764,27.1172,22.7619,27.0266,22.7619,818.0709,32.7228,22.7357,22.7210,27.4028,22.7065,27.3074,22.6920,27.2127,22.6920,818.0709,32.7228,22.2171,22.1871,28.0204,22.1579,27.7618,22.1296,27.5138,22.1296,239.5912,4.7918,18.8023,18.7981,10.8808,18.7940,10.8738,18.7898,10.8666,18.7898,818.0709,32.7228,17.9268,17.9211,10.7902,17.9155,10.7575,17.9099,10.7251,17.9099,818.0709,32.7228,17.1254,17.1202,7.1617,17.1151,7.1393,17.1100,7.1171,17.1100,239.5912,4.7918,4.0918,34.1517,2.7278,0.0000,22.6815,56.8332,-57379.0000,-81976.9693,-78511.9499
8183.0000,17.0996,29.2482,628.8000,66004.5000,-65375.7000,1.7113,142.9091,4.4000,1.0000,14667.6667,4.5000,1.0000,14810.5758,0.0000,0.0000,80672.1667,485.8909,-80186.2758,22.6626,15.3653,12285.3000,0.0000,12285.3000,0.3185,3320.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3320.3514,0.0000,0.0000,0.0000,8964.9486,8964.9486,22.0173,14.2900,6682.1000,0.0000,6682.1000,0.1732,1518.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1518.6591,0.0000,0.0000,0.0000,5163.4409,5163.4409,21.6590,14.3617,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0000,0.0000,0.0000,288.3162,288.3162,21.6257,15.0450,2863.9000,272.7000,2591.2000,0.0743,650.8864,4.4000,1.0000,55.6531,4.9000,1.0000,706.5394,0.0000,0.0000,328.3531,2213.0136,1884.6606,21.4950,14.1977,7863.3000,0.0000,7863.3000,0.2039,2125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2125.2162,0.0000,0.0000,0.0000,5738.0838,5738.0838,21.1154,19.1814,20.1484,-1.8585,-27876.9492,3.7371,435.5393,4.3554,3.7371,0.0000,1.8975,19.1492,17.6691,18.4092,-2.6669,-21335.5077,3.7371,871.1839,8.7118,3.7371,0.0000,6.6721,17.6582,17.1254,17.3918,-1.0971,-7679.9953,3.7371,1034.9207,10.3492,3.7371,0.0000,8.7109,22.0407,22.0329,20.2282,22.0251,20.2129,22.0173,20.1973,22.0173,698.4802,27.9392,21.6390,21.6347,17.2650,21.6302,17.2800,21.6257,17.2943,21.6257,698.4802,27.9392,21.0969,21.1041,15.7938,21.1103,16.0107,21.1154,16.2134,21.1154,204.8320,4.0966,19.1814,19.1706,15.3075,19.1599,15.2337,19.1492,15.1606,19.1492,698.4802,27.9392,17.6691,17.6654,8.5382,17.6618,8.5285,17.6582,8.5187,17.6582,698.4802,27.9392,17.1254,17.1166,7.6064,17.1080,7.5419,17.0996,7.4792,17.0996,204.8320,4.0966,3.7371,26.6390,2.4914,0.0000,17.2805,43.9195,-35558.7000,-58146.8256,-56892.4522
8184.0000,17.0220,29.1363,827.3000,59258.5000,-58431.2000,1.5364,188.0227,4.4000,1.0000,13168.5556,4.5000,1.0000,13356.5783,0.0000,0.0000,72427.0556,639.2773,-71787.7783,22.5329,15.2356,12288.6000,0.0000,12288.6000,0.3186,3321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3321.2432,0.0000,0.0000,0.0000,8967.3568,8967.3568,21.8101,14.0828,6505.6000,0.0000,6505.6000,0.1687,1478.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1478.5455,0.0000,0.0000,0.0000,5027.0545,5027.0545,21.4242,14.1269,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,21.3734,14.0012,3984.7000,117.5000,3867.2000,0.1033,905.6136,4.4000,1.0000,23.9796,4.9000,1.0000,929.5932,0.0000,0.0000,141.4796,3079.0864,2937.6068,21.1479,13.8506,4405.8000,0.0000,4405.8000,0.1142,1190.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1190.7568,0.0000,0.0000,0.0000,3215.0432,3215.0432,20.8570,19.0814,19.9692,-1.5420,-23129.3352,3.3774,396.2073,3.9621,3.3774,0.0000,1.4006,19.0561,17.6486,18.3524,-2.2918,-18334.2101,3.3774,789.0067,7.8901,3.3774,0.0000,4.9247,17.6320,17.0421,17.3370,-1.0977,-7684.0124,3.3774,937.2590,9.3726,3.3774,0.0000,6.4296,21.8445,21.8330,19.7868,21.8215,19.7287,21.8101,19.6710,21.8101,585.6800,23.4272,21.4017,21.3922,17.0009,21.3828,16.9541,21.3734,16.9078,21.3734,585.6800,23.4272,20.9011,20.8857,16.1445,20.8710,16.0426,20.8570,15.9502,20.8570,172.0082,3.4402,19.0814,19.0730,14.1130,19.0645,14.0716,19.0561,14.0302,19.0561,585.6800,23.4272,17.6486,17.6431,8.9134,17.6375,8.8827,17.6320,8.8524,17.6320,585.6800,23.4272,17.0421,17.0354,6.8829,17.0287,6.8496,17.0220,6.8158,17.0220,172.0082,3.4402,3.3774,20.1927,2.2516,0.0000,12.7549,32.9476,-30963.7000,-51348.6062,-49147.5577
8185.0000,16.9857,29.0552,1069.7000,54118.3000,-53048.6000,1.4031,243.1136,4.4000,1.0000,12026.2889,4.5000,1.0000,12269.4025,0.0000,0.0000,66144.5889,826.5864,-65318.0025,22.2996,15.0023,12309.6000,0.0000,12309.6000,0.3191,3326.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3326.9189,0.0000,0.0000,0.0000,8982.6811,8982.6811,21.5369,13.8096,8689.1000,0.0000,8689.1000,0.2253,1974.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1974.7955,0.0000,0.0000,0.0000,6714.3045,6714.3045,20.9907,13.6934,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,20.9463,13.2249,5051.4000,2.5000,5048.9000,0.1310,1148.0455,4.4000,1.0000,0.5102,4.9000,1.0000,1148.5557,0.0000,0.0000,3.0102,3903.3545,3900.3443,20.6290,13.3317,1383.5000,0.0000,1383.5000,0.0359,373.9189,3.7000,1.0000,0.0000,0.0000,0.0000,373.9189,0.0000,0.0000,0.0000,1009.5811,1009.5811,20.5188,19.1159,19.8174,-1.1497,-17245.0665,3.1869,375.9622,3.7596,3.1869,0.0000,1.1768,19.0858,17.5716,18.3287,-2.3265,-18612.0586,3.1869,745.1833,7.4518,3.1869,0.0000,4.1378,17.5558,17.0105,17.2832,-0.9574,-6701.9164,3.1869,886.2439,8.8624,3.1869,0.0000,5.4022,21.5688,21.5581,18.1515,21.5475,18.1055,21.5369,18.0596,21.5369,529.5053,21.1802,20.9672,20.9602,14.1658,20.9533,14.1467,20.9463,14.1275,20.9463,529.5053,21.1802,20.5468,20.5376,13.8119,20.5283,13.7971,20.5188,13.7801,20.5188,155.6455,3.1129,19.1159,19.1058,14.5673,19.0958,14.5113,19.0858,14.4556,19.0858,529.5053,21.1802,17.5716,17.5663,8.5097,17.5610,8.4843,17.5558,8.4589,17.5558,529.5053,21.1802,17.0105,17.0021,6.8410,16.9939,6.7875,16.9857,6.7353,16.9857,155.6455,3.1129,3.1869,17.2296,2.1246,0.0000,10.7167,27.9463,-25222.6000,-44422.9212,-42559.0415
8186.0000,16.9722,28.9499,1564.4000,49441.3000,-47876.9000,1.2819,355.5455,4.4000,1.0000,10986.9556,4.5000,1.0000,11342.5010,0.0000,0.0000,60428.2556,1208.8545,-59219.4010,21.9873,14.6900,12300.2000,0.0000,12300.2000,0.3189,3324.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3324.3784,0.0000,0.0000,0.0000,8975.8216,8975.8216,21.2000,13.4727,9919.5000,0.0000,9919.5000,0.2572,2254.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2254.4318,0.0000,0.0000,0.0000,7665.0682,7665.0682,20.5509,13.2536,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,20.5107,12.7834,5860.4000,0.0000,5860.4000,0.1519,1331.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1331.9091,0.0000,0.0000,0.0000,4528.4909,4528.4909,20.1272,12.8299,806.1000,0.0000,806.1000,0.0209,217.8649,3.7000,1.0000,0.0000,0.0000,0.0000,217.8649,0.0000,0.0000,0.0000,588.2351,588.2351,20.0732,19.2574,19.6653,-0.6422,-9633.3222,3.0615,363.1985,3.6320,3.0615,0.0000,1.0432,19.2211,17.4639,18.3425,-2.5937,-20749.8971,3.0615,715.4856,7.1549,3.0615,0.0000,3.6682,17.4494,17.0005,17.2250,-0.7572,-5300.2971,3.0615,853.2734,8.5327,3.0615,0.0000,4.7892,21.2271,21.2181,15.8584,21.2090,15.8284,21.2000,15.7984,21.2000,493.8640,19.7546,20.5265,20.5212,11.3641,20.5160,11.3593,20.5107,11.3544,20.5107,493.8640,19.7546,20.0774,20.0763,10.0651,20.0749,10.1412,20.0732,10.2133,20.0732,145.2573,2.9051,19.2574,19.2452,15.9846,19.2331,15.9118,19.2211,15.8394,19.2211,493.8640,19.7546,17.4639,17.4590,7.8033,17.4542,7.7833,17.4494,7.7633,17.4494,493.8640,19.7546,17.0005,16.9910,6.9962,16.9815,6.9322,16.9722,6.8693,16.9722,145.2573,2.9051,3.0615,15.4394,2.0410,0.0000,9.5006,24.9400,-18596.3000,-37173.9798,-35683.5165
8187.0000,16.9874,28.8514,2096.9000,45232.4000,-43135.5000,1.1727,476.5682,4.4000,1.0000,10051.6444,4.5000,1.0000,10528.2126,0.0000,0.0000,55284.0444,1620.3318,-53663.7126,21.4699,14.1726,12311.8000,0.0000,12311.8000,0.3192,3327.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3327.5135,0.0000,0.0000,0.0000,8984.2865,8984.2865,20.7036,12.9763,14769.1000,0.0000,14769.1000,0.3829,3356.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3356.6136,0.0000,0.0000,0.0000,11412.4864,11412.4864,19.7503,12.4530,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,19.7298,12.0025,6727.3000,0.0000,6727.3000,0.1744,1528.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1528.9318,0.0000,0.0000,0.0000,5198.3682,5198.3682,19.2956,11.9983,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,19.3258,19.6176,19.4717,0.2329,3493.3298,3.1040,370.8830,3.7088,3.1040,0.0000,1.0872,19.5708,17.3015,18.4362,-3.3960,-27167.9281,3.1040,722.8493,7.2285,3.1040,0.0000,3.8230,17.2907,17.0196,17.1552,-0.4637,-3245.9609,3.1040,867.4348,8.6743,3.1040,0.0000,4.9912,20.7194,20.7142,12.0460,20.7089,12.0513,20.7036,12.0562,20.7036,505.8093,20.2324,19.7259,19.7273,5.0993,19.7286,5.1558,19.7298,5.2115,19.7298,505.8093,20.2324,19.2729,19.2915,2.5681,19.3091,2.8578,19.3258,3.1370,19.3258,148.7395,2.9748,19.6176,19.6019,19.3462,19.5863,19.2442,19.5708,19.1429,19.5708,505.8093,20.2324,17.3015,17.2979,6.6070,17.2943,6.5990,17.2907,6.5909,17.2907,505.8093,20.2324,17.0196,17.0087,7.4303,16.9980,7.3553,16.9874,7.2816,16.9874,148.7395,2.9748,3.1040,16.0315,2.0693,0.0000,9.9014,25.9329,-8554.2000,-27504.4175,-26920.5592
8188.0000,16.9627,28.7068,2583.1000,41746.8000,-39163.7000,1.0824,587.0682,4.4000,1.0000,9277.0667,4.5000,1.0000,9864.1348,0.0000,0.0000,51023.8667,1996.0318,-49027.8348,21.1651,13.8678,12320.9000,0.0000,12320.9000,0.3194,3329.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3329.9730,0.0000,0.0000,0.0000,8990.9270,8990.9270,20.3785,12.6512,15433.2000,0.0000,15433.2000,0.4001,3507.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3507.5455,0.0000,0.0000,0.0000,11925.6545,11925.6545,19.3563,12.0590,390.9000,0.0000,390.9000,0.0101,105.6486,3.7000,1.0000,0.0000,0.0000,0.0000,105.6486,0.0000,0.0000,0.0000,285.2514,285.2514,19.3319,11.6047,7513.1000,0.0000,7513.1000,0.1948,1707.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1707.5227,0.0000,0.0000,0.0000,5805.5773,5805.5773,18.8343,11.5370,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,18.8511,19.7790,19.3150,0.7218,10826.3877,3.0248,363.5273,3.6353,3.0248,0.0000,1.0061,19.7326,17.2421,18.4874,-3.6320,-29056.1818,3.0248,703.0492,7.0305,3.0248,0.0000,3.5378,17.2293,16.9911,17.1102,-0.3970,-2778.8778,3.0248,846.7690,8.4677,3.0248,0.0000,4.6188,20.3945,20.3891,10.3513,20.3838,10.3491,20.3785,10.3469,20.3785,483.6307,19.3452,19.3318,19.3319,3.4426,19.3319,3.4736,19.3319,3.5046,19.3319,483.6307,19.3452,18.8110,18.8245,-0.1499,18.8379,0.0340,18.8511,0.2185,18.8511,142.2736,2.8455,19.7790,19.7635,20.3062,19.7480,20.2144,19.7326,20.1229,19.7326,483.6307,19.3452,17.2421,17.2378,6.5286,17.2335,6.5121,17.2293,6.4956,17.2293,483.6307,19.3452,16.9911,16.9816,7.2121,16.9721,7.1579,16.9627,7.1037,16.9627,142.2736,2.8455,3.0248,14.9386,2.0165,0.0000,9.1627,24.1014,-3133.1000,-21748.6003,-21008.6719
8189.0000,16.8577,28.8147,1996.1000,58146.5000,-56150.4000,1.5076,453.6591,4.4000,1.0000,12921.4444,4.5000,1.0000,13375.1035,0.0000,0.0000,71067.9444,1542.4409,-69525.5035,21.5016,14.2043,12317.7000,0.0000,12317.7000,0.3194,3329.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3329.1081,0.0000,0.0000,0.0000,8988.5919,8988.5919,20.8660,13.1387,20081.1000,0.0000,20081.1000,0.5206,4563.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4563.8864,0.0000,0.0000,0.0000,15517.2136,15517.2136,19.8295,12.5323,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,19.7862,12.0589,8052.9000,0.0000,8052.9000,0.2088,1830.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1830.2045,0.0000,0.0000,0.0000,6222.6955,6222.6955,19.3705,12.0733,806.1000,0.0000,806.1000,0.0209,217.8649,3.7000,1.0000,0.0000,0.0000,0.0000,217.8649,0.0000,0.0000,0.0000,588.2351,588.2351,19.2721,19.3462,19.3091,0.0740,1110.6844,3.8816,466.6037,4.6660,3.8816,0.0000,2.1262,19.3266,17.5885,18.4575,-3.2527,-26021.2570,3.8816,903.2122,9.0321,3.8816,0.0000,7.4761,17.5662,16.8701,17.2181,-1.4889,-10422.4864,3.8816,1082.1213,10.8212,3.8816,0.0000,9.7607,20.9012,20.8894,16.7417,20.8777,16.6725,20.8660,16.6040,20.8660,746.2008,29.8480,19.8098,19.8019,10.0640,19.7940,10.0120,19.7862,9.9606,19.7862,746.2008,29.8480,19.3313,19.3105,8.5595,19.2908,8.3209,19.2721,8.0956,19.2721,218.7066,4.3741,19.3462,19.3397,15.5090,19.3332,15.5105,19.3266,15.5112,19.3266,746.2008,29.8480,17.5885,17.5810,10.3474,17.5736,10.2998,17.5662,10.2524,17.5662,746.2008,29.8480,16.8701,16.8661,5.9457,16.8620,5.9575,16.8577,5.9673,16.8577,218.7066,4.3741,3.8816,29.5559,2.5877,0.0000,19.3630,48.9189,-14488.0000,-37913.5188,-35333.0590
8190.0000,16.8691,28.8547,1971.9000,64386.8000,-62414.9000,1.6693,448.1591,4.4000,1.0000,14308.1778,4.5000,1.0000,14756.3369,0.0000,0.0000,78694.9778,1523.7409,-77171.2369,21.5836,14.2863,12300.1000,0.0000,12300.1000,0.3189,3324.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3324.3514,0.0000,0.0000,0.0000,8975.7486,8975.7486,21.0058,13.2785,19754.8000,0.0000,19754.8000,0.5122,4489.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4489.7273,0.0000,0.0000,0.0000,15265.0727,15265.0727,20.0732,12.7759,508.9000,0.0000,508.9000,0.0132,137.5405,3.7000,1.0000,0.0000,0.0000,0.0000,137.5405,0.0000,0.0000,0.0000,371.3595,371.3595,20.0276,12.3003,8044.4000,0.0000,8044.4000,0.2086,1828.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1828.2727,0.0000,0.0000,0.0000,6216.1273,6216.1273,19.6478,12.3505,4130.1000,0.0000,4130.1000,0.1071,1116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1116.2432,0.0000,0.0000,0.0000,3013.8568,3013.8568,19.4223,19.1951,19.3087,-0.2479,-3718.5554,4.2439,510.1654,5.1017,4.2439,0.0000,2.7788,19.1752,17.6805,18.4279,-3.0582,-24465.8148,4.2439,988.6234,9.8862,4.2439,0.0000,9.7711,17.6625,16.8899,17.2762,-1.8067,-12647.1651,4.2439,1180.4895,11.8049,4.2439,0.0000,12.7570,21.0353,21.0254,18.1548,21.0156,18.1130,21.0058,18.0711,21.0058,871.8996,34.8760,20.0505,20.0428,12.9083,20.0352,12.8683,20.0276,12.8285,20.0276,871.8996,34.8760,19.4637,19.4499,10.8284,19.4361,10.7231,19.4223,10.6165,19.4223,255.2248,5.1045,19.1951,19.1885,14.3858,19.1818,14.3753,19.1752,14.3647,19.1752,871.8996,34.8760,17.6805,17.6745,10.9912,17.6685,10.9628,17.6625,10.9344,17.6625,871.8996,34.8760,16.8899,16.8829,6.5244,16.8759,6.4908,16.8691,6.4583,16.8691,255.2248,5.1045,4.2439,37.7485,2.8293,0.0000,25.3069,63.0554,-17676.6000,-43329.0720,-40831.5353
8191.0000,17.0018,29.1987,404.2000,123581.8000,-123177.6000,3.2041,91.8636,4.4000,1.0000,27462.6222,4.5000,1.0000,27554.4859,0.0000,0.0000,151044.4222,312.3364,-150732.0859,22.9645,15.6672,12305.3000,0.0000,12305.3000,0.3190,3325.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3325.7568,0.0000,0.0000,0.0000,8979.5432,8979.5432,22.5623,14.8350,10731.5000,0.0000,10731.5000,0.2782,2438.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2438.9773,0.0000,0.0000,0.0000,8292.5227,8292.5227,22.2343,14.9370,482.8000,0.0000,482.8000,0.0125,130.4865,3.7000,1.0000,0.0000,0.0000,0.0000,130.4865,0.0000,0.0000,0.0000,352.3135,352.3135,22.1674,14.4402,7610.7000,0.0000,7610.7000,0.1973,1729.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1729.7045,0.0000,0.0000,0.0000,5880.9955,5880.9955,21.9348,14.6375,13813.1000,0.0000,13813.1000,0.3581,3733.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3733.2703,0.0000,0.0000,0.0000,10079.8297,10079.8297,21.3860,18.3928,19.8894,-5.0443,-75665.1135,6.5540,771.1262,7.7113,6.5540,0.0000,10.2349,18.3929,17.9894,18.1911,-1.2751,-10200.4666,6.5540,1540.4763,15.4048,6.5540,0.0000,35.9885,17.9730,17.0234,17.4982,-3.4292,-24004.5082,6.5540,1807.6070,18.0761,6.5540,0.0000,46.9860,22.6093,22.5936,33.7284,22.5779,33.6292,22.5623,33.5303,22.5623,1867.6964,74.7079,22.2203,22.2026,34.4561,22.1850,34.3204,22.1674,34.1854,22.1674,1867.6964,74.7079,21.5360,21.4852,36.0308,21.4352,35.4944,21.3860,34.9677,21.3860,543.5568,10.8711,18.3928,18.3928,6.8497,18.3929,6.9012,18.3929,6.9523,18.3929,1867.6964,74.7079,17.9894,17.9839,13.8459,17.9784,13.8230,17.9730,13.8002,17.9730,1867.6964,74.7079,17.0234,17.0162,8.3115,17.0089,8.2761,17.0018,8.2408,17.0018,543.5568,10.8711,6.5540,124.7303,4.3693,0.0000,93.2094,217.9397,-78234.2000,-117146.8812,-109870.0883
8192.0000,17.1779,29.4001,0.0000,167986.0000,-167986.0000,4.3553,0.0000,0.0000,0.0000,37330.2222,4.5000,1.0000,37330.2222,0.0000,0.0000,205316.2222,0.0000,-205316.2222,23.5041,16.2068,20902.4000,0.0000,20902.4000,0.5419,5649.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5649.2973,0.0000,0.0000,0.0000,15253.1027,15253.1027,23.0037,15.2764,5663.0000,0.0000,5663.0000,0.1468,1287.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1287.0455,0.0000,0.0000,0.0000,4375.9545,4375.9545,22.8689,15.5716,945.3000,0.0000,945.3000,0.0245,255.4865,3.7000,1.0000,0.0000,0.0000,0.0000,255.4865,0.0000,0.0000,0.0000,689.8135,689.8135,22.8144,15.1786,6189.0000,47.0000,6142.0000,0.1605,1406.5909,4.4000,1.0000,9.5918,4.9000,1.0000,1416.1827,0.0000,0.0000,56.5918,4782.4091,4725.8173,22.6688,15.3715,14680.3000,0.0000,14680.3000,0.3806,3967.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3967.6486,0.0000,0.0000,0.0000,10712.6514,10712.6514,22.2484,18.5776,20.4130,-7.9425,-119136.9669,8.4145,971.2190,9.7122,8.4145,0.0000,21.6599,18.5685,17.9618,18.2652,-2.4614,-19691.5419,8.4145,1972.2544,19.7225,8.4145,0.0000,76.1617,17.9519,17.1991,17.5755,-3.4904,-24433.1407,8.4145,2313.8921,23.1389,8.4145,0.0000,99.4353,23.0341,23.0240,35.6082,23.0138,35.5740,23.0037,35.5396,23.0037,2901.6835,116.0673,22.8476,22.8366,37.5273,22.8255,37.4745,22.8144,37.4215,22.8144,2901.6835,116.0673,22.3387,22.3087,42.1503,22.2786,41.9413,22.2484,41.7294,22.2484,841.8757,16.8375,18.5776,18.5746,10.1088,18.5715,10.1170,18.5685,10.1253,18.5685,2901.6835,116.0673,17.9618,17.9585,13.0251,17.9552,13.0235,17.9519,13.0217,17.9519,2901.6835,116.0673,17.1991,17.1920,10.3005,17.1849,10.2675,17.1779,10.2345,17.1779,841.8757,16.8375,8.4145,248.6395,5.6097,0.0000,197.2569,445.8965,-119653.0000,-169558.8829,-163261.6495
8193.0000,17.2626,29.4849,0.0000,183246.1000,-183246.1000,4.7510,0.0000,0.0000,0.0000,40721.3556,4.5000,1.0000,40721.3556,0.0000,0.0000,223967.4556,0.0000,-223967.4556,23.5240,16.2267,25488.8000,0.0000,25488.8000,0.6608,6888.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6888.8649,0.0000,0.0000,0.0000,18599.9351,18599.9351,22.9807,35.0215,0.0000,8993.6000,-8993.6000,0.2332,0.0000,0.0000,0.0000,1835.4286,4.9000,1.0000,1835.4286,0.0000,0.0000,10829.0286,0.0000,-10829.0286,23.2834,15.9862,1581.0000,0.0000,1581.0000,0.0410,427.2973,3.7000,1.0000,0.0000,0.0000,0.0000,427.2973,0.0000,0.0000,0.0000,1153.7027,1153.7027,23.2213,15.7205,5052.8000,95.0000,4957.8000,0.1310,1148.3636,4.4000,1.0000,19.3878,4.9000,1.0000,1167.7514,0.0000,0.0000,114.3878,3904.4364,3790.0486,23.1154,15.8181,14102.2000,0.0000,14102.2000,0.3656,3811.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3811.4054,0.0000,0.0000,0.0000,10290.7946,10290.7946,22.7514,18.8217,20.7865,-9.3710,-140564.6007,9.2740,1055.9709,10.5597,9.2740,0.0000,28.9975,18.8111,18.0066,18.4089,-3.5971,-28776.9301,9.2740,2161.9286,21.6193,9.2740,0.0000,101.9626,17.9971,17.2802,17.6386,-3.6632,-25642.6168,9.2740,2544.0784,25.4408,9.2740,0.0000,133.1204,23.0040,22.9962,33.6030,22.9885,33.5881,22.9807,33.5732,22.9807,3446.0645,137.8426,23.2512,23.2412,39.1434,23.2313,39.1001,23.2213,39.0567,23.2213,3446.0645,137.8426,22.8277,22.8022,44.8258,22.7768,44.6721,22.7514,44.5181,22.7514,998.6607,19.9732,18.8217,18.8181,12.9505,18.8146,12.9521,18.8111,12.9536,18.8111,3446.0645,137.8426,18.0066,18.0034,13.2544,18.0002,13.2503,17.9971,13.2462,17.9971,3446.0645,137.8426,17.2802,17.2743,10.9105,17.2685,10.8926,17.2626,10.8744,17.2626,998.6607,19.9732,9.2740,325.3697,6.1826,0.0000,264.0806,589.4503,-146109.9000,-200962.0031,-194984.1476
8194.0000,17.3296,29.5519,0.0000,198460.2000,-198460.2000,5.1454,0.0000,0.0000,0.0000,44102.2667,4.5000,1.0000,44102.2667,0.0000,0.0000,242562.4667,0.0000,-242562.4667,23.7090,16.4117,28974.3000,0.0000,28974.3000,0.7512,7830.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7830.8919,0.0000,0.0000,0.0000,21143.4081,21143.4081,23.1296,35.1704,0.0000,8907.3000,-8907.3000,0.2309,0.0000,0.0000,0.0000,1817.8163,4.9000,1.0000,1817.8163,0.0000,0.0000,10725.1163,0.0000,-10725.1163,23.4117,16.1144,1706.7000,0.0000,1706.7000,0.0442,461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,461.2703,0.0000,0.0000,0.0000,1245.4297,1245.4297,23.3529,16.8177,3069.6000,303.9000,2765.7000,0.0796,697.6364,4.4000,1.0000,62.0204,4.9000,1.0000,759.6568,0.0000,0.0000,365.9204,2371.9636,2006.0432,23.3001,16.0028,12367.9000,0.0000,12367.9000,0.3207,3342.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3342.6757,0.0000,0.0000,0.0000,9025.2243,9025.2243,22.9974,19.0678,21.0326,-9.9610,-149414.5231,9.8581,1112.5394,11.1254,9.8581,0.0000,34.8299,19.0563,18.0897,18.5730,-4.5942,-36753.2980,9.8581,2283.9489,22.8395,9.8581,0.0000,122.4706,18.0801,17.3463,17.7132,-3.9856,-27899.5250,9.8581,2696.6459,26.9665,9.8581,0.0000,159.8952,23.1529,23.1452,34.1974,23.1374,34.1776,23.1296,34.1578,23.1296,3839.6190,153.5848,23.3789,23.3702,38.5082,23.3615,38.4760,23.3529,38.4439,23.3529,3839.6190,153.5848,23.0627,23.0409,44.9844,23.0192,44.8716,22.9974,44.7585,22.9974,1111.9146,22.2383,19.0678,19.0640,15.3159,19.0601,15.3134,19.0563,15.3108,19.0563,3839.6190,153.5848,18.0897,18.0865,13.8788,18.0833,13.8727,18.0801,13.8667,18.0801,3839.6190,153.5848,17.3463,17.3408,11.3831,17.3352,11.3661,17.3296,11.3489,17.3296,1111.9146,22.2383,9.8581,385.3094,6.5721,0.0000,317.1956,702.5051,-161552.9000,-219867.4776,-214067.3460
8195.0000,17.4308,29.6530,0.0000,216251.7000,-216251.7000,5.6067,0.0000,0.0000,0.0000,48055.9333,4.5000,1.0000,48055.9333,0.0000,0.0000,264307.6333,0.0000,-264307.6333,23.6946,16.3973,34206.1000,0.0000,34206.1000,0.8869,9244.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9244.8919,0.0000,0.0000,0.0000,24961.2081,24961.2081,23.0838,35.1246,0.0000,16826.4000,-16826.4000,0.4363,0.0000,0.0000,0.0000,3433.9592,4.9000,1.0000,3433.9592,0.0000,0.0000,20260.3592,0.0000,-20260.3592,23.5640,16.2667,1748.2000,0.0000,1748.2000,0.0453,472.4865,3.7000,1.0000,0.0000,0.0000,0.0000,472.4865,0.0000,0.0000,0.0000,1275.7135,1275.7135,23.5100,27.7395,1060.4000,1053.0000,7.4000,0.0275,241.0000,4.4000,1.0000,214.8980,4.9000,1.0000,455.8980,0.0000,0.0000,1267.8980,819.4000,-448.4980,23.5206,16.2233,11211.7000,0.0000,11211.7000,0.2907,3030.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3030.1892,0.0000,0.0000,0.0000,8181.5108,8181.5108,23.2659,19.3382,21.3020,-11.0487,-165730.6814,10.9400,1222.7084,12.2271,10.9400,0.0000,47.6014,19.3263,18.2344,18.7804,-5.7591,-46072.5932,10.9400,2514.9392,25.1494,10.9400,0.0000,167.3785,18.2247,17.4477,17.8362,-4.6839,-32787.3613,10.9400,2978.5877,29.7859,10.9400,0.0000,218.5262,23.1031,23.0966,32.9025,23.0902,32.8941,23.0838,32.8856,23.0838,4617.8925,184.7157,23.5337,23.5258,38.7265,23.5179,38.6999,23.5100,38.6733,23.5100,4617.8925,184.7157,23.3267,23.3064,46.1360,23.2861,46.0350,23.2659,45.9340,23.2659,1335.6876,26.7138,19.3382,19.3342,17.6541,19.3303,17.6499,19.3263,17.6455,19.3263,4617.8925,184.7157,18.2344,18.2312,15.0642,18.2280,15.0570,18.2247,15.0497,18.2247,4617.8925,184.7157,17.4477,17.4421,12.3052,17.4364,12.2854,17.4308,12.2656,17.4308,1335.6876,26.7138,10.9400,514.1422,7.2933,0.0000,433.5062,947.6484,-185904.7000,-250598.0580,-244590.6358
8196.0000,17.5479,29.7702,0.0000,227870.8000,-227870.8000,5.9080,0.0000,0.0000,0.0000,50637.9556,4.5000,1.0000,50637.9556,0.0000,0.0000,278508.7556,0.0000,-278508.7556,23.6254,16.3281,35949.4000,0.0000,35949.4000,0.9321,9716.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9716.0541,0.0000,0.0000,0.0000,26233.3459,26233.3459,23.0357,35.0765,0.0000,29058.2000,-29058.2000,0.7534,0.0000,0.0000,0.0000,5930.2449,4.9000,1.0000,5930.2449,0.0000,0.0000,34988.4449,0.0000,-34988.4449,23.7992,16.5019,2058.2000,0.0000,2058.2000,0.0534,556.2703,3.7000,1.0000,0.0000,0.0000,0.0000,556.2703,0.0000,0.0000,0.0000,1501.9297,1501.9297,23.7436,34.0376,345.9000,1530.2000,-1184.3000,0.0397,78.6136,4.4000,1.0000,312.2857,4.9000,1.0000,390.8994,0.0000,0.0000,1842.4857,267.2864,-1575.1994,23.7779,16.4806,9043.9000,0.0000,9043.9000,0.2345,2444.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2973,0.0000,0.0000,0.0000,6599.6027,6599.6027,23.5749,19.5849,21.5799,-12.1898,-182846.6332,11.8814,1314.7542,13.1475,11.8814,0.0000,60.9775,19.5731,18.3973,18.9852,-6.7355,-53883.7976,11.8814,2710.4970,27.1050,11.8814,0.0000,214.4120,18.3876,17.5650,17.9763,-5.3849,-37694.1108,11.8814,3217.7076,32.1771,11.8814,0.0000,279.9321,23.0529,23.0472,31.9701,23.0415,31.9650,23.0357,31.9598,23.0357,5346.5697,213.8628,23.7665,23.7588,39.9293,23.7512,39.9035,23.7436,39.8777,23.7436,5346.5697,213.8628,23.6339,23.6142,48.0209,23.5945,47.9230,23.5749,47.8251,23.5749,1545.0033,30.9001,19.5849,19.5810,19.5514,19.5770,19.5468,19.5731,19.5421,19.5731,5346.5697,213.8628,18.3973,18.3940,16.3073,18.3908,16.2994,18.3876,16.2915,18.3876,5346.5697,213.8628,17.5650,17.5593,13.3501,17.5536,13.3289,17.5479,13.3077,17.5479,1545.0033,30.9001,11.8814,646.3724,7.9209,0.0000,555.3216,1201.6939,-211061.8000,-280737.5214,-274424.5416
8197.0000,17.6391,29.8613,0.0000,240514.1000,-240514.1000,6.2358,0.0000,0.0000,0.0000,53447.5778,4.5000,1.0000,53447.5778,0.0000,0.0000,293961.6778,0.0000,-293961.6778,23.8828,16.5855,31151.3000,0.0000,31151.3000,0.8077,8419.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8419.2703,0.0000,0.0000,0.0000,22732.0297,22732.0297,23.3797,35.4205,0.0000,29876.2000,-29876.2000,0.7746,0.0000,0.0000,0.0000,6097.1837,4.9000,1.0000,6097.1837,0.0000,0.0000,35973.3837,0.0000,-35973.3837,24.1437,16.8464,2459.0000,0.0000,2459.0000,0.0638,664.5946,3.7000,1.0000,0.0000,0.0000,0.0000,664.5946,0.0000,0.0000,0.0000,1794.4054,1794.4054,24.0816,36.1225,0.0000,1988.8000,-1988.8000,0.0516,0.0000,0.0000,0.0000,405.8776,4.9000,1.0000,405.8776,0.0000,0.0000,2394.6776,0.0000,-2394.6776,24.1325,16.8352,7887.7000,0.0000,7887.7000,0.2045,2131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2131.8108,0.0000,0.0000,0.0000,5755.8892,5755.8892,23.9485,19.7423,21.8454,-13.2024,-198036.1718,12.2068,1338.0179,13.3802,12.2068,0.0000,66.1255,19.7307,18.5180,19.1243,-7.1370,-57096.1129,12.2068,2770.3025,27.7030,12.2068,0.0000,232.5137,18.5083,17.6559,18.0821,-5.7335,-40134.7336,12.2068,3310.9891,33.1099,12.2068,0.0000,303.5655,23.4000,23.3932,35.1401,23.3864,35.1218,23.3797,35.1036,23.3797,5609.4194,224.3768,24.1056,24.0976,42.1773,24.0896,42.1466,24.0816,42.1159,24.0816,5609.4194,224.3768,24.0103,23.9896,50.7527,23.9690,50.6410,23.9485,50.5296,23.9485,1620.4671,32.4093,19.7423,19.7384,20.4653,19.7345,20.4610,19.7307,20.4566,19.7307,5609.4194,224.3768,18.5180,18.5147,17.0415,18.5115,17.0335,18.5083,17.0254,18.5083,5609.4194,224.3768,17.6559,17.6503,14.0035,17.6447,13.9831,17.6391,13.9627,17.6391,1620.4671,32.4093,12.2068,696.6782,8.1378,0.0000,602.2047,1298.8829,-230881.1000,-302047.4147,-295267.0182
8198.0000,17.7925,30.0147,0.0000,256867.8000,-256867.8000,6.6598,0.0000,0.0000,0.0000,57081.7333,4.5000,1.0000,57081.7333,0.0000,0.0000,313949.5333,0.0000,-313949.5333,23.8267,16.5294,35949.0000,0.0000,35949.0000,0.9320,9715.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9715.9459,0.0000,0.0000,0.0000,26233.0541,26233.0541,23.3067,35.3475,0.0000,41653.7000,-41653.7000,1.0799,0.0000,0.0000,0.0000,8500.7551,4.9000,1.0000,8500.7551,0.0000,0.0000,50154.4551,0.0000,-50154.4551,24.2707,16.9734,2347.6000,0.0000,2347.6000,0.0609,634.4865,3.7000,1.0000,0.0000,0.0000,0.0000,634.4865,0.0000,0.0000,0.0000,1713.1135,1713.1135,24.2169,36.2577,0.0000,3014.7000,-3014.7000,0.0782,0.0000,0.0000,0.0000,615.2449,4.9000,1.0000,615.2449,0.0000,0.0000,3629.9449,0.0000,-3629.9449,24.2867,16.9894,7020.6000,0.0000,7020.6000,0.1820,1897.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1897.4595,0.0000,0.0000,0.0000,5123.1405,5123.1405,24.1357,20.0634,22.0996,-14.1251,-211877.1767,13.4892,1465.2933,14.6529,13.4892,0.0000,89.2335,20.0509,18.7234,19.3872,-8.6334,-69067.3993,13.4892,3052.0274,30.5203,13.4892,0.0000,313.7672,18.7136,17.8102,18.2619,-6.7144,-47000.7113,13.4892,3687.8766,36.8788,13.4892,0.0000,409.6485,23.3225,23.3172,33.6061,23.3120,33.6024,23.3067,33.5987,23.3067,6699.7709,267.9908,24.2377,24.2308,42.2262,24.2238,42.2056,24.2169,42.1851,24.2169,6699.7709,267.9908,24.1882,24.1707,50.9890,24.1532,50.9159,24.1357,50.8427,24.1357,1933.3033,38.6661,20.0634,20.0592,23.0575,20.0551,23.0498,20.0509,23.0420,20.0509,6699.7709,267.9908,18.7234,18.7202,18.6242,18.7169,18.6150,18.7136,18.6059,18.7136,6699.7709,267.9908,17.8102,17.8043,15.4280,17.7984,15.4031,17.7925,15.3782,17.7925,1933.3033,38.6661,13.4892,919.3141,8.9928,0.0000,812.6492,1731.9633,-256219.0000,-334664.6252,-327945.2873
8199.0000,17.8839,30.1061,0.0000,264139.7000,-264139.7000,6.8483,0.0000,0.0000,0.0000,58697.7111,4.5000,1.0000,58697.7111,0.0000,0.0000,322837.4111,0.0000,-322837.4111,24.0774,16.7801,34206.4000,0.0000,34206.4000,0.8869,9244.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9244.9730,0.0000,0.0000,0.0000,24961.4270,24961.4270,23.5801,35.6209,0.0000,38713.4000,-38713.4000,1.0037,0.0000,0.0000,0.0000,7900.6939,4.9000,1.0000,7900.6939,0.0000,0.0000,46614.0939,0.0000,-46614.0939,24.4743,17.1770,1561.6000,0.0000,1561.6000,0.0405,422.0541,3.7000,1.0000,0.0000,0.0000,0.0000,422.0541,0.0000,0.0000,0.0000,1139.5459,1139.5459,24.4308,36.4716,0.0000,2727.9000,-2727.9000,0.0707,0.0000,0.0000,0.0000,556.7143,4.9000,1.0000,556.7143,0.0000,0.0000,3284.6143,0.0000,-3284.6143,24.4938,17.1965,6153.4000,0.0000,6153.4000,0.1595,1663.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1663.0811,0.0000,0.0000,0.0000,4490.3189,4490.3189,24.3536,20.1966,22.2751,-14.4457,-216685.7038,13.5145,1458.9354,14.5894,13.5145,0.0000,89.7353,20.1848,18.8403,19.5125,-8.7601,-70080.9181,13.5145,3045.2220,30.4522,13.5145,0.0000,315.5318,18.8306,17.9009,18.3658,-6.9228,-48459.7782,13.5145,3685.9436,36.8594,13.5145,0.0000,411.9523,23.5985,23.5924,36.0006,23.5862,35.9856,23.5801,35.9706,23.5801,6722.0929,268.8837,24.4525,24.4452,43.3385,24.4380,43.3133,24.4308,43.2882,24.4308,6722.0929,268.8837,24.4077,24.3896,52.0349,24.3716,51.9497,24.3536,51.8647,24.3536,1939.7046,38.7941,20.1966,20.1927,23.5363,20.1887,23.5305,20.1848,23.5247,20.1848,6722.0929,268.8837,18.8403,18.8371,19.1879,18.8338,19.1790,18.8306,19.1701,18.8306,6722.0929,268.8837,17.9009,17.8952,15.9515,17.8896,15.9299,17.8839,15.9082,17.8839,1939.7046,38.7941,13.5145,924.0990,9.0096,0.0000,817.2194,1741.3185,-263659.6000,-342144.8274,-335226.4001
8200.0000,17.9410,30.1633,0.0000,266534.1000,-266534.1000,6.9104,0.0000,0.0000,0.0000,59229.8000,4.5000,1.0000,59229.8000,0.0000,0.0000,325763.9000,0.0000,-325763.9000,24.2661,16.9688,32461.0000,0.0000,32461.0000,0.8416,8773.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8773.2432,0.0000,0.0000,0.0000,23687.7568,23687.7568,23.7871,35.8279,0.0000,33486.8000,-33486.8000,0.8682,0.0000,0.0000,0.0000,6834.0408,4.9000,1.0000,6834.0408,0.0000,0.0000,40320.8408,0.0000,-40320.8408,24.5700,17.2727,1508.0000,0.0000,1508.0000,0.0391,407.5676,3.7000,1.0000,0.0000,0.0000,0.0000,407.5676,0.0000,0.0000,0.0000,1100.4324,1100.4324,24.5272,36.5680,0.0000,2349.7000,-2349.7000,0.0609,0.0000,0.0000,0.0000,479.5306,4.9000,1.0000,479.5306,0.0000,0.0000,2829.2306,0.0000,-2829.2306,24.5821,17.2849,7020.6000,0.0000,7020.6000,0.1820,1897.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1897.4595,0.0000,0.0000,0.0000,5123.1405,5123.1405,24.4314,20.2875,22.3594,-14.2285,-213427.2371,13.3534,1437.2574,14.3726,13.3534,0.0000,86.5645,20.2755,18.9114,19.5935,-8.7822,-70257.3207,13.3534,2997.7257,29.9773,13.3534,0.0000,304.3824,18.9017,17.9578,18.4298,-6.9454,-48617.5659,13.3534,3624.3603,36.2436,13.3534,0.0000,397.3959,23.8061,23.7998,37.3506,23.7935,37.3335,23.7871,37.3163,23.7871,6580.1936,263.2077,24.5486,24.5415,43.2577,24.5343,43.2331,24.5272,43.2085,24.5272,6580.1936,263.2077,24.4827,24.4656,51.4115,24.4484,51.3360,24.4314,51.2604,24.4314,1899.0098,37.9802,20.2875,20.2835,23.7566,20.2795,23.7502,20.2755,23.7436,20.2755,6580.1936,263.2077,18.9114,18.9082,19.3635,18.9050,19.3543,18.9017,19.3452,18.9017,6580.1936,263.2077,17.9578,17.9522,16.1209,17.9466,16.0999,17.9410,16.0790,17.9410,1899.0098,37.9802,13.3534,893.8329,8.9023,0.0000,788.3428,1682.1757,-261381.0000,-339002.6417,-332302.1237
8201.0000,17.9641,30.1863,0.0000,262776.8000,-262776.8000,6.8130,0.0000,0.0000,0.0000,58394.8444,4.5000,1.0000,58394.8444,0.0000,0.0000,321171.6444,0.0000,-321171.6444,24.3846,17.0873,27666.8000,0.0000,27666.8000,0.7173,7477.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7477.5135,0.0000,0.0000,0.0000,20189.2865,20189.2865,23.9611,36.0019,0.0000,30662.4000,-30662.4000,0.7950,0.0000,0.0000,0.0000,6257.6327,4.9000,1.0000,6257.6327,0.0000,0.0000,36920.0327,0.0000,-36920.0327,24.6991,17.4018,1941.8000,0.0000,1941.8000,0.0503,524.8108,3.7000,1.0000,0.0000,0.0000,0.0000,524.8108,0.0000,0.0000,0.0000,1416.9892,1416.9892,24.6485,36.6893,0.0000,2262.1000,-2262.1000,0.0586,0.0000,0.0000,0.0000,461.6531,4.9000,1.0000,461.6531,0.0000,0.0000,2723.7531,0.0000,-2723.7531,24.7029,17.4056,8176.8000,0.0000,8176.8000,0.2120,2209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2209.9459,0.0000,0.0000,0.0000,5966.8541,5966.8541,24.5303,20.3077,22.4190,-14.0819,-211228.5356,12.9694,1392.9948,13.9299,12.9694,0.0000,79.3096,20.2959,18.9376,19.6168,-8.4935,-67947.6393,12.9694,2903.6605,29.0366,12.9694,0.0000,278.8722,18.9279,17.9805,18.4542,-6.7703,-47391.7669,12.9694,3496.9151,34.9692,12.9694,0.0000,364.0903,23.9810,23.9743,38.3231,23.9677,38.3029,23.9611,38.2827,23.9611,6247.4139,249.8966,24.6708,24.6633,43.6186,24.6559,43.5904,24.6485,43.5622,24.6485,6247.4139,249.8966,24.5836,24.5658,51.4242,24.5481,51.3379,24.5303,51.2519,24.5303,1803.5536,36.0711,20.3077,20.3038,23.3970,20.2998,23.3906,20.2959,23.3842,20.2959,6247.4139,249.8966,18.9376,18.9344,19.1825,18.9311,19.1732,18.9279,19.1638,18.9279,6247.4139,249.8966,17.9805,17.9750,15.9596,17.9696,15.9396,17.9641,15.9196,17.9641,1803.5536,36.0711,12.9694,824.2797,8.6463,0.0000,722.2721,1546.5518,-257915.9000,-333242.3004,-326567.9418
8202.0000,17.9819,30.2041,0.0000,272921.4000,-272921.4000,7.0760,0.0000,0.0000,0.0000,60649.2000,4.5000,1.0000,60649.2000,0.0000,0.0000,333570.6000,0.0000,-333570.6000,24.7473,17.4500,18084.5000,0.0000,18084.5000,0.4689,4887.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4887.7027,0.0000,0.0000,0.0000,13196.7973,13196.7973,24.4559,36.4967,0.0000,23680.8000,-23680.8000,0.6140,0.0000,0.0000,0.0000,4832.8163,4.9000,1.0000,4832.8163,0.0000,0.0000,28513.6163,0.0000,-28513.6163,25.0342,17.7369,1245.2000,0.0000,1245.2000,0.0323,336.5405,3.7000,1.0000,0.0000,0.0000,0.0000,336.5405,0.0000,0.0000,0.0000,908.6595,908.6595,24.9908,37.0316,0.0000,1991.0000,-1991.0000,0.0516,0.0000,0.0000,0.0000,406.3265,4.9000,1.0000,406.3265,0.0000,0.0000,2397.3265,0.0000,-2397.3265,25.0394,17.7421,10778.2000,0.0000,10778.2000,0.2794,2913.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2913.0270,0.0000,0.0000,0.0000,7865.1730,7865.1730,24.8194,20.3188,22.5691,-14.7936,-221904.1313,12.7833,1365.7635,13.6576,12.7833,0.0000,75.9440,20.3070,18.9559,19.6315,-8.3269,-66615.4640,12.7833,2847.0412,28.4704,12.7833,0.0000,267.0381,18.9462,17.9983,18.4722,-6.6768,-46737.3326,12.7833,3437.1146,34.3711,12.7833,0.0000,348.6398,24.4796,24.4717,42.5015,24.4638,42.4688,24.4559,42.4362,24.4559,6088.8938,243.5558,25.0158,25.0074,46.2282,24.9991,46.1915,24.9908,46.1548,24.9908,6088.8938,243.5558,24.8799,24.8597,53.9002,24.8395,53.7851,24.8194,53.6704,24.8194,1758.0730,35.1615,20.3188,20.3149,23.1108,20.3109,23.1041,20.3070,23.0974,20.3070,6088.8938,243.5558,18.9559,18.9527,19.0334,18.9494,19.0238,18.9462,19.0142,18.9462,6088.8938,243.5558,17.9983,17.9928,15.8422,17.9873,15.8216,17.9819,15.8010,17.9819,1758.0730,35.1615,12.7833,791.8617,8.5222,0.0000,691.6219,1483.4836,-268485.3000,-342510.9131,-335256.9279
8203.0000,17.6793,29.9015,0.0000,168413.8000,-168413.8000,4.3664,0.0000,0.0000,0.0000,37425.2889,4.5000,1.0000,37425.2889,0.0000,0.0000,205839.0889,0.0000,-205839.0889,24.5257,17.2284,14889.1000,0.0000,14889.1000,0.3860,4024.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4024.0811,0.0000,0.0000,0.0000,10865.0189,10865.0189,24.1350,36.1758,0.0000,1052.4000,-1052.4000,0.0273,0.0000,0.0000,0.0000,214.7755,4.9000,1.0000,214.7755,0.0000,0.0000,1267.1755,0.0000,-1267.1755,24.1772,16.8799,1034.3000,0.0000,1034.3000,0.0268,279.5405,3.7000,1.0000,0.0000,0.0000,0.0000,279.5405,0.0000,0.0000,0.0000,754.7595,754.7595,24.1281,36.1689,0.0000,2389.7000,-2389.7000,0.0620,0.0000,0.0000,0.0000,487.6939,4.9000,1.0000,487.6939,0.0000,0.0000,2877.3939,0.0000,-2877.3939,24.2238,16.9265,12657.0000,0.0000,12657.0000,0.3282,3420.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3420.8108,0.0000,0.0000,0.0000,9236.1892,9236.1892,23.8802,19.7648,21.8225,-8.2487,-123730.3312,7.7950,855.1318,8.5513,7.7950,0.0000,17.2194,19.7545,18.5753,19.1649,-4.4314,-35451.2450,7.7950,1766.3913,17.6639,7.7950,0.0000,60.5479,18.5657,17.6889,18.1273,-3.7661,-26362.4533,7.7950,2098.9836,20.9898,7.7950,0.0000,79.0501,24.1643,24.1545,38.1034,24.1448,38.0545,24.1350,38.0057,24.1350,2535.1804,101.4072,24.1521,24.1440,36.5712,24.1360,36.5391,24.1281,36.5070,24.1281,2535.1804,101.4072,23.9166,23.9045,40.9246,23.8924,40.9121,23.8802,40.8983,23.8802,736.2234,14.7245,19.7648,19.7614,17.3342,19.7579,17.3320,19.7545,17.3298,19.7545,2535.1804,101.4072,18.5753,18.5721,15.0060,18.5689,14.9966,18.5657,14.9871,18.5657,2535.1804,101.4072,17.6889,17.6857,11.8524,17.6825,11.8593,17.6793,11.8658,17.6793,736.2234,14.7245,7.7950,201.2785,5.1967,0.0000,156.8175,358.0959,-143275.5000,-189127.6907,-185544.0295
8204.0000,17.5805,29.8027,0.0000,169324.2000,-169324.2000,4.3900,0.0000,0.0000,0.0000,37627.6000,4.5000,1.0000,37627.6000,0.0000,0.0000,206951.8000,0.0000,-206951.8000,24.4893,17.1920,14887.5000,0.0000,14887.5000,0.3860,4023.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4023.6486,0.0000,0.0000,0.0000,10863.8514,10863.8514,24.0956,36.1365,0.0000,249.3000,-249.3000,0.0065,0.0000,0.0000,0.0000,50.8776,4.9000,1.0000,50.8776,0.0000,0.0000,300.1776,0.0000,-300.1776,24.1057,16.8084,799.4000,0.0000,799.4000,0.0207,216.0541,3.7000,1.0000,0.0000,0.0000,0.0000,216.0541,0.0000,0.0000,0.0000,583.3459,583.3459,24.0562,36.0970,0.0000,2360.8000,-2360.8000,0.0612,0.0000,0.0000,0.0000,481.7959,4.9000,1.0000,481.7959,0.0000,0.0000,2842.5959,0.0000,-2842.5959,24.1511,16.8538,12078.9000,0.0000,12078.9000,0.3132,3264.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3264.5676,0.0000,0.0000,0.0000,8814.3324,8814.3324,23.7909,19.5418,21.6664,-8.4854,-127281.4409,7.7664,856.7499,8.5675,7.7664,0.0000,17.0304,19.5303,18.4515,18.9909,-4.0395,-32315.9477,7.7664,1771.3628,17.7136,7.7664,0.0000,59.8831,18.4406,17.5959,18.0182,-3.6148,-25303.3157,7.7664,2099.9395,20.9994,7.7664,0.0000,78.1823,24.1266,24.1163,37.4927,24.1059,37.4421,24.0956,37.3916,24.0956,2518.7731,100.7509,24.0862,24.0762,36.5678,24.0662,36.5161,24.0562,36.4645,24.0562,2518.7731,100.7509,23.8569,23.8347,41.1517,23.8127,41.0045,23.7909,40.8597,23.7909,731.4916,14.6298,19.5418,19.5380,15.7815,19.5342,15.7744,19.5303,15.7673,19.5303,2518.7731,100.7509,18.4515,18.4479,14.1892,18.4442,14.1755,18.4406,14.1618,18.4406,2518.7731,100.7509,17.5959,17.5907,11.1470,17.5856,11.1252,17.5805,11.1038,17.5805,731.4916,14.6298,7.7664,199.2431,5.1776,0.0000,155.0958,354.3389,-144168.5000,-189833.0437,-184900.7043
8205.0000,17.3983,29.6205,0.0000,109420.6000,-109420.6000,2.8369,0.0000,0.0000,0.0000,24315.6889,4.5000,1.0000,24315.6889,0.0000,0.0000,133736.2889,0.0000,-133736.2889,23.8324,16.5351,14887.3000,0.0000,14887.3000,0.3860,4023.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4023.5946,0.0000,0.0000,0.0000,10863.7054,10863.7054,23.2833,23.2833,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2833,15.9861,873.0000,0.0000,873.0000,0.0226,235.9459,3.7000,1.0000,0.0000,0.0000,0.0000,235.9459,0.0000,0.0000,0.0000,637.0541,637.0541,23.2273,35.2681,0.0000,2321.7000,-2321.7000,0.0602,0.0000,0.0000,0.0000,473.8163,4.9000,1.0000,473.8163,0.0000,0.0000,2795.5163,0.0000,-2795.5163,23.3618,16.0645,11067.2000,0.0000,11067.2000,0.2869,2991.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2991.1351,0.0000,0.0000,0.0000,8076.0649,8076.0649,22.9406,19.3414,21.1410,-4.9873,-74809.7037,5.3890,605.8036,6.0580,5.3890,0.0000,5.6898,19.3263,18.2085,18.7674,-2.9043,-23234.4531,5.3890,1239.4545,12.3945,5.3890,0.0000,20.0067,18.1965,17.4117,17.8041,-2.3304,-16313.0160,5.3890,1469.0391,14.6904,5.3890,0.0000,26.1204,23.3097,23.3009,29.2009,23.2921,29.1683,23.2833,29.1357,23.2833,1324.3506,52.9740,23.2527,23.2442,28.5602,23.2357,28.5269,23.2273,28.4935,23.2273,1324.3506,52.9740,22.9732,22.9625,30.9177,22.9516,30.9205,22.9406,30.9207,22.9406,386.4062,7.7281,19.3414,19.3364,14.3932,19.3313,14.3742,19.3263,14.3552,19.3263,1324.3506,52.9740,18.2085,18.2045,12.1182,18.2005,12.1016,18.1965,12.0850,18.1965,1324.3506,52.9740,17.4117,17.4072,9.2709,17.4027,9.2585,17.3983,9.2461,17.3983,386.4062,7.7281,5.3890,72.7603,3.5927,0.0000,51.8169,124.5771,-84914.8000,-116954.9809,-114357.1728
8206.0000,17.2810,29.5032,0.0000,102008.9000,-102008.9000,2.6448,0.0000,0.0000,0.0000,22668.6444,4.5000,1.0000,22668.6444,0.0000,0.0000,124677.5444,0.0000,-124677.5444,23.8568,16.5595,12619.3000,0.0000,12619.3000,0.3272,3410.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3410.6216,0.0000,0.0000,0.0000,9208.6784,9208.6784,23.3299,23.3299,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3299,16.0326,526.2000,0.0000,526.2000,0.0136,142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,142.2162,0.0000,0.0000,0.0000,383.9838,383.9838,23.2691,35.3099,0.0000,2201.3000,-2201.3000,0.0571,0.0000,0.0000,0.0000,449.2449,4.9000,1.0000,449.2449,0.0000,0.0000,2650.5449,0.0000,-2650.5449,23.4088,16.1116,9043.9000,0.0000,9043.9000,0.2345,2444.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2973,0.0000,0.0000,0.0000,6599.6027,6599.6027,22.9695,18.9621,20.9658,-5.0653,-75979.6860,4.9157,556.1029,5.5610,4.9157,0.0000,4.3184,18.9517,18.1454,18.5486,-1.9108,-15286.7309,4.9157,1139.9278,11.3993,4.9157,0.0000,15.1847,18.1304,17.2970,17.7137,-2.2573,-15800.8019,4.9157,1344.6458,13.4465,4.9157,0.0000,19.8249,23.3711,23.3573,30.8574,23.3436,30.7749,23.3299,30.6928,23.3299,1127.3295,45.0932,23.3097,23.2961,30.4514,23.2825,30.3669,23.2691,30.2830,23.2691,1127.3295,45.0932,23.0608,23.0298,33.7032,22.9994,33.4489,22.9695,33.2016,22.9695,329.3268,6.5865,18.9621,18.9587,11.2589,18.9552,11.2572,18.9517,11.2554,18.9517,1127.3295,45.0932,18.1454,18.1404,12.0269,18.1354,12.0008,18.1304,11.9748,18.1304,1127.3295,45.0932,17.2970,17.2916,8.4144,17.2863,8.3906,17.2810,8.3672,17.2810,329.3268,6.5865,4.9157,56.5102,3.2771,0.0000,39.3280,95.8383,-82020.8000,-111135.8245,-107067.2189
