Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8207.0000,17.1838,29.4060,0.0000,78340.1000,-78340.1000,2.0311,0.0000,0.0000,0.0000,17408.9111,4.5000,1.0000,17408.9111,0.0000,0.0000,95749.0111,0.0000,-95749.0111,23.4647,16.1674,12320.8000,0.0000,12320.8000,0.3194,3329.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3329.9459,0.0000,0.0000,0.0000,8990.8541,8990.8541,22.8391,34.8799,0.0000,936.6000,-936.6000,0.0243,0.0000,0.0000,0.0000,191.1429,4.9000,1.0000,191.1429,0.0000,0.0000,1127.7429,0.0000,-1127.7429,22.9131,15.6158,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,22.8563,34.8971,0.0000,1749.9000,-1749.9000,0.0454,0.0000,0.0000,0.0000,357.1224,4.9000,1.0000,357.1224,0.0000,0.0000,2107.0224,0.0000,-2107.0224,22.9945,15.6972,7887.7000,0.0000,7887.7000,0.2045,2131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2131.8108,0.0000,0.0000,0.0000,5755.8892,5755.8892,22.5502,18.8465,20.6984,-3.7641,-56461.4338,3.9524,451.4802,4.5148,3.9524,0.0000,2.2447,18.8302,17.9967,18.4134,-1.5883,-12706.3453,3.9524,921.2216,9.2122,3.9524,0.0000,7.8929,17.9810,17.2029,17.5919,-1.6944,-11861.1464,3.9524,1086.1824,10.8618,3.9524,0.0000,10.3048,22.8749,22.8630,26.2876,22.8510,26.2308,22.8391,26.1741,22.8391,770.0963,30.8039,22.8942,22.8815,26.8569,22.8689,26.7895,22.8563,26.7223,22.8563,770.0963,30.8039,22.6169,22.5947,29.0769,22.5725,28.9579,22.5502,28.8373,22.5502,225.6519,4.5130,18.8465,18.8410,11.0335,18.8356,11.0105,18.8302,10.9877,18.8302,770.0963,30.8039,17.9967,17.9914,10.9244,17.9862,10.8982,17.9810,10.8722,17.9810,770.0963,30.8039,17.2029,17.1965,7.7795,17.1901,7.7442,17.1838,7.7096,17.1838,225.6519,4.5130,3.9524,31.0572,2.6349,0.0000,20.4423,51.4995,-60423.3000,-83948.9359,-81028.9256
8208.0000,17.0837,29.3059,0.0000,68051.3000,-68051.3000,1.7644,0.0000,0.0000,0.0000,15122.5111,4.5000,1.0000,15122.5111,0.0000,0.0000,83173.8111,0.0000,-83173.8111,23.3237,16.0264,12311.0000,0.0000,12311.0000,0.3192,3327.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3327.2973,0.0000,0.0000,0.0000,8983.7027,8983.7027,22.6068,34.6476,0.0000,2436.4000,-2436.4000,0.0632,0.0000,0.0000,0.0000,497.2245,4.9000,1.0000,497.2245,0.0000,0.0000,2933.6245,0.0000,-2933.6245,22.8269,15.5296,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,22.7561,34.7969,0.0000,1239.5000,-1239.5000,0.0321,0.0000,0.0000,0.0000,252.9592,4.9000,1.0000,252.9592,0.0000,0.0000,1492.4592,0.0000,-1492.4592,22.8681,15.5708,4419.2000,0.0000,4419.2000,0.1146,1194.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1194.3784,0.0000,0.0000,0.0000,3224.8216,3224.8216,22.5144,18.5733,20.5439,-3.5021,-52530.9838,3.4558,396.9768,3.9698,3.4558,0.0000,1.5004,18.5609,17.9662,18.2636,-0.9909,-7927.0040,3.4558,810.0437,8.1004,3.4558,0.0000,5.2759,17.9461,17.1025,17.5243,-1.6064,-11244.6752,3.4558,952.1688,9.5217,3.4558,0.0000,6.8881,22.6497,22.6353,25.0014,22.6210,24.9221,22.6068,24.8432,22.6068,609.5331,24.3813,22.8048,22.7885,26.9026,22.7723,26.8019,22.7561,26.7019,22.7561,609.5331,24.3813,22.6262,22.5881,30.3708,22.5509,30.0637,22.5144,29.7654,22.5144,178.9527,3.5791,18.5733,18.5692,9.0244,18.5651,9.0169,18.5609,9.0093,18.5609,609.5331,24.3813,17.9662,17.9595,11.0674,17.9528,11.0279,17.9461,10.9887,17.9461,609.5331,24.3813,17.1025,17.0962,7.0458,17.0899,7.0146,17.0837,6.9836,17.0837,178.9527,3.5791,3.4558,21.5017,2.3039,0.0000,13.6644,35.1661,-54594.0000,-75097.2894,-71702.6630
8209.0000,16.9980,29.2203,0.0000,62106.6000,-62106.6000,1.6102,0.0000,0.0000,0.0000,13801.4667,4.5000,1.0000,13801.4667,0.0000,0.0000,75908.0667,0.0000,-75908.0667,23.4498,16.1525,12330.8000,0.0000,12330.8000,0.3197,3332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3332.6486,0.0000,0.0000,0.0000,8998.1514,8998.1514,22.6291,34.6699,0.0000,1438.3000,-1438.3000,0.0373,0.0000,0.0000,0.0000,293.5306,4.9000,1.0000,293.5306,0.0000,0.0000,1731.8306,0.0000,-1731.8306,22.7763,15.4790,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0000,0.0000,0.0000,287.8784,287.8784,22.6958,34.7366,0.0000,779.3000,-779.3000,0.0202,0.0000,0.0000,0.0000,159.0408,4.9000,1.0000,159.0408,0.0000,0.0000,938.3408,0.0000,-938.3408,22.7755,15.4782,1387.1000,0.0000,1387.1000,0.0360,374.8919,3.7000,1.0000,0.0000,0.0000,0.0000,374.8919,0.0000,0.0000,0.0000,1012.2081,1012.2081,22.5519,18.3126,20.4323,-3.3251,-49876.8572,3.0504,351.8370,3.5184,3.0504,0.0000,1.0319,18.3020,17.9518,18.1269,-0.5152,-4121.2164,3.0504,718.7296,7.1873,3.0504,0.0000,3.6285,17.9283,17.0184,17.4733,-1.5294,-10706.0310,3.0504,842.1149,8.4211,3.0504,0.0000,4.7373,22.6850,22.6663,26.1560,22.6476,26.0386,22.6291,25.9222,22.6291,490.7631,19.6305,22.7519,22.7331,27.0043,22.7144,26.8868,22.6958,26.7701,22.6958,490.7631,19.6305,22.6895,22.6429,31.7508,22.5970,31.3718,22.5519,31.0003,22.5519,144.3532,2.8871,18.3126,18.3091,7.3035,18.3056,7.3008,18.3020,7.2980,18.3020,490.7631,19.6305,17.9518,17.9439,11.2277,17.9361,11.1804,17.9283,11.1335,17.9283,490.7631,19.6305,17.0184,17.0115,6.5167,17.0047,6.4802,16.9980,6.4443,16.9980,144.3532,2.8871,3.0504,15.2870,2.0336,0.0000,9.3977,24.6847,-50211.8000,-68280.0003,-64704.1047
8210.0000,16.9545,29.1768,0.0000,57604.2000,-57604.2000,1.4935,0.0000,0.0000,0.0000,12800.9333,4.5000,1.0000,12800.9333,0.0000,0.0000,70405.1333,0.0000,-70405.1333,23.3930,16.0958,12343.9000,0.0000,12343.9000,0.3200,3336.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3336.1892,0.0000,0.0000,0.0000,9007.7108,9007.7108,22.5138,34.5546,0.0000,1088.5000,-1088.5000,0.0282,0.0000,0.0000,0.0000,222.1429,4.9000,1.0000,222.1429,0.0000,0.0000,1310.6429,0.0000,-1310.6429,22.6336,15.3363,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,22.5505,34.5913,0.0000,653.4000,-653.4000,0.0169,0.0000,0.0000,0.0000,133.3469,4.9000,1.0000,133.3469,0.0000,0.0000,786.7469,0.0000,-786.7469,22.6224,15.3251,807.9000,0.0000,807.9000,0.0209,218.3514,3.7000,1.0000,0.0000,0.0000,0.0000,218.3514,0.0000,0.0000,0.0000,589.5486,589.5486,22.4405,18.2199,20.3302,-3.0769,-46152.8216,2.8351,328.2218,3.2822,2.8351,0.0000,0.8285,18.2052,17.8830,18.0441,-0.4404,-3523.0396,2.8351,670.0971,6.7010,2.8351,0.0000,2.9131,17.8598,16.9803,17.4201,-1.3739,-9617.4686,2.8351,784.2701,7.8427,2.8351,0.0000,3.8032,22.5693,22.5507,25.4172,22.5322,25.3108,22.5138,25.2050,22.5138,432.2766,17.2911,22.6068,22.5880,26.0352,22.5692,25.9250,22.5505,25.8153,22.5505,432.2766,17.2911,22.5685,22.5255,30.6118,22.4828,30.3081,22.4405,30.0062,22.4405,127.2935,2.5459,18.2199,18.2150,7.3003,18.2100,7.2825,18.2052,7.2650,18.2052,432.2766,17.2911,17.8830,17.8752,10.7734,17.8675,10.7307,17.8598,10.6881,17.8598,432.2766,17.2911,16.9803,16.9716,6.5163,16.9630,6.4590,16.9545,6.4032,16.9545,127.2935,2.5459,2.8351,12.5176,1.8901,0.0000,7.5448,20.0623,-45792.3000,-62611.9123,-59293.3298
8211.0000,16.9179,29.1401,0.0000,53523.9000,-53523.9000,1.3877,0.0000,0.0000,0.0000,11894.2000,4.5000,1.0000,11894.2000,0.0000,0.0000,65418.1000,0.0000,-65418.1000,23.3104,16.0131,12352.9000,0.0000,12352.9000,0.3203,3338.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3338.6216,0.0000,0.0000,0.0000,9014.2784,9014.2784,22.3730,34.4139,0.0000,942.7000,-942.7000,0.0244,0.0000,0.0000,0.0000,192.3878,4.9000,1.0000,192.3878,0.0000,0.0000,1135.0878,0.0000,-1135.0878,22.4840,15.1867,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,22.3981,34.4389,0.0000,635.7000,-635.7000,0.0165,0.0000,0.0000,0.0000,129.7347,4.9000,1.0000,129.7347,0.0000,0.0000,765.4347,0.0000,-765.4347,22.4729,15.1756,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,22.3153,18.1605,20.2379,-2.8345,-42517.4525,2.6532,308.2058,3.0821,2.6532,0.0000,0.6790,18.1438,17.8226,17.9832,-0.4109,-3287.4337,2.6532,628.5639,6.2856,2.6532,0.0000,2.3877,17.7985,16.9457,17.3721,-1.2466,-8726.4782,2.6532,735.3134,7.3531,2.6532,0.0000,3.1173,22.4296,22.4106,24.4911,22.3918,24.3864,22.3730,24.2824,22.3730,385.4106,15.4164,22.4558,22.4364,25.0669,22.4172,24.9570,22.3981,24.8478,22.3981,385.4106,15.4164,22.4463,22.4021,29.5974,22.3584,29.2930,22.3153,28.9929,22.3153,113.6109,2.2722,18.1605,18.1549,7.4167,18.1494,7.3937,18.1438,7.3709,18.1438,385.4106,15.4164,17.8226,17.8145,10.4423,17.8065,10.3983,17.7985,10.3545,17.7985,385.4106,15.4164,16.9457,16.9363,6.4708,16.9271,6.4102,16.9179,6.3506,16.9179,113.6109,2.2722,2.6532,10.4468,1.7688,0.0000,6.1840,16.6307,-41981.0000,-57743.6197,-54531.3644
8212.0000,16.9090,29.1312,0.0000,49998.7000,-49998.7000,1.2963,0.0000,0.0000,0.0000,11110.8222,4.5000,1.0000,11110.8222,0.0000,0.0000,61109.5222,0.0000,-61109.5222,23.2125,15.9152,12350.8000,0.0000,12350.8000,0.3202,3338.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3338.0541,0.0000,0.0000,0.0000,9012.7459,9012.7459,22.2258,34.2666,0.0000,844.0000,-844.0000,0.0219,0.0000,0.0000,0.0000,172.2449,4.9000,1.0000,172.2449,0.0000,0.0000,1016.2449,0.0000,-1016.2449,22.3306,15.0333,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,22.2422,34.2830,0.0000,663.2000,-663.2000,0.0172,0.0000,0.0000,0.0000,135.3469,4.9000,1.0000,135.3469,0.0000,0.0000,798.5469,0.0000,-798.5469,22.3246,15.0273,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,22.0487,18.2400,20.1444,-2.5381,-38072.0852,2.5135,302.0890,3.0209,2.5917,0.0782,0.6329,18.2158,17.7094,17.9626,-0.6137,-4909.5106,2.5135,595.9175,5.9592,2.5135,0.0000,2.0299,17.6873,16.9428,17.3150,-1.0312,-7218.0802,2.5135,698.1061,6.9811,2.5135,0.0000,2.6501,22.2829,22.2637,23.5471,22.2447,23.4446,22.2258,23.3427,22.2258,350.9895,14.0396,22.3005,22.2810,24.0917,22.2615,23.9839,22.2422,23.8768,22.2422,350.9895,14.0396,22.2965,22.2529,28.3270,22.2099,28.0422,22.1672,27.7607,22.1672,103.5536,2.0711,18.2400,18.2319,8.7566,18.2238,8.7106,18.2158,8.6651,18.2158,350.9895,14.0396,17.7094,17.7020,9.5975,17.6947,9.5620,17.6873,9.5265,17.6873,350.9895,14.0396,16.9428,16.9313,6.7484,16.9200,6.6673,16.9090,6.5882,16.9090,103.5536,2.0711,2.5135,9.0142,1.6756,0.0000,5.3129,14.3270,-38382.1000,-53347.4870,-50199.6761
8213.0000,16.8854,29.1076,0.0000,49393.8000,-49393.8000,1.2806,0.0000,0.0000,0.0000,10976.4000,4.5000,1.0000,10976.4000,0.0000,0.0000,60370.2000,0.0000,-60370.2000,23.1346,15.8373,12332.6000,0.0000,12332.6000,0.3197,3333.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3333.1351,0.0000,0.0000,0.0000,8999.4649,8999.4649,22.1448,34.1856,0.0000,766.2000,-766.2000,0.0199,0.0000,0.0000,0.0000,156.3673,4.9000,1.0000,156.3673,0.0000,0.0000,922.5673,0.0000,-922.5673,22.2403,14.9430,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0000,0.0000,0.0000,289.7027,289.7027,22.1511,34.1920,0.0000,706.1000,-706.1000,0.0183,0.0000,0.0000,0.0000,144.1020,4.9000,1.0000,144.1020,0.0000,0.0000,850.2020,0.0000,-850.2020,22.2391,14.9418,807.9000,0.0000,807.9000,0.0209,218.3514,3.7000,1.0000,0.0000,0.0000,0.0000,218.3514,0.0000,0.0000,0.0000,589.5486,589.5486,21.9213,18.2368,20.0790,-2.4554,-36831.5271,2.5047,302.8135,3.0281,2.5917,0.0870,0.6329,18.2136,17.6643,17.9389,-0.6634,-5306.8522,2.5047,594.3671,5.9437,2.5047,0.0000,2.0086,17.6408,16.9171,17.2790,-0.9988,-6991.6411,2.5047,696.6284,6.9663,2.5047,0.0000,2.6224,22.2030,22.1835,23.2994,22.1641,23.1965,22.1448,23.0941,22.1448,348.8708,13.9548,22.2103,22.1905,23.7867,22.1708,23.6792,22.1511,23.5723,22.1511,348.8708,13.9548,22.1781,22.1347,27.5218,22.0918,27.2467,22.0493,26.9748,22.0493,102.9343,2.0587,18.2368,18.2290,9.0020,18.2213,8.9645,18.2136,8.9271,18.2136,348.8708,13.9548,17.6643,17.6564,9.5061,17.6486,9.4662,17.6408,9.4265,17.6408,348.8708,13.9548,16.9171,16.9065,6.6801,16.8959,6.6145,16.8854,6.5493,16.8854,102.9343,2.0587,2.5047,8.9285,1.6698,0.0000,5.2639,14.1924,-37328.6000,-52264.2532,-49130.0204
8214.0000,16.9146,29.1367,0.8000,46614.7000,-46613.9000,1.2086,0.1818,4.4000,1.0000,10358.8222,4.5000,1.0000,10359.0040,0.0000,0.0000,56973.5222,0.6182,-56972.9040,22.7404,15.4431,12335.8000,0.0000,12335.8000,0.3198,3334.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3334.0000,0.0000,0.0000,0.0000,9001.8000,9001.8000,21.7774,33.8182,0.0000,678.5000,-678.5000,0.0176,0.0000,0.0000,0.0000,138.4694,4.9000,1.0000,138.4694,0.0000,0.0000,816.9694,0.0000,-816.9694,21.8610,14.5637,517.6000,0.0000,517.6000,0.0134,139.8919,3.7000,1.0000,0.0000,0.0000,0.0000,139.8919,0.0000,0.0000,0.0000,377.7081,377.7081,21.7788,33.8196,0.0000,907.0000,-907.0000,0.0235,0.0000,0.0000,0.0000,185.1020,4.9000,1.0000,185.1020,0.0000,0.0000,1092.1020,0.0000,-1092.1020,21.8904,14.5931,4142.4000,0.0000,4142.4000,0.1074,1119.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1119.5676,0.0000,0.0000,0.0000,3022.8324,3022.8324,21.4642,18.4839,19.9740,-1.9861,-29791.4974,2.5355,303.9834,3.0398,2.5917,0.0562,0.6329,18.4487,17.5028,17.9758,-1.1563,-9250.3715,2.5355,600.8389,6.0084,2.5355,0.0000,2.0837,17.4855,16.9551,17.2203,-0.7410,-5186.8732,2.5355,706.7928,7.0679,2.5355,0.0000,2.7204,21.8199,21.8057,19.9983,21.7916,19.9505,21.7774,19.9024,21.7774,356.3205,14.2528,21.8223,21.8078,20.4799,21.7933,20.4273,21.7788,20.3743,21.7788,356.3205,14.2528,21.5813,21.5653,21.0944,21.5482,21.1465,21.5302,21.1846,21.5302,105.1117,2.1022,18.4839,18.4721,11.6827,18.4603,11.6071,18.4487,11.5323,18.4487,356.3205,14.2528,17.5028,17.4970,8.2124,17.4912,8.1939,17.4855,8.1753,17.4855,356.3205,14.2528,16.9551,16.9413,7.3520,16.9278,7.2520,16.9146,7.1546,16.9146,105.1117,2.1022,2.5355,9.2310,1.6903,0.0000,5.4370,14.6680,-31203.6000,-46479.6349,-44228.7422
8215.0000,16.9603,29.0399,1026.8000,55630.8000,-54604.0000,1.4423,233.3636,4.4000,1.0000,12362.4000,4.5000,1.0000,12595.7636,0.0000,0.0000,67993.2000,793.4364,-67199.7636,22.3108,15.0135,12353.4000,0.0000,12353.4000,0.3203,3338.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3338.7568,0.0000,0.0000,0.0000,9014.6432,9014.6432,21.5599,33.6007,0.0000,109.4000,-109.4000,0.0028,0.0000,0.0000,0.0000,22.3265,4.9000,1.0000,22.3265,0.0000,0.0000,131.7265,0.0000,-131.7265,21.5704,14.2731,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0000,0.0000,0.0000,346.6216,346.6216,21.5105,33.5513,0.0000,1304.5000,-1304.5000,0.0338,0.0000,0.0000,0.0000,266.2245,4.9000,1.0000,266.2245,0.0000,0.0000,1570.7245,0.0000,-1570.7245,21.6355,14.3383,13856.0000,0.0000,13856.0000,0.3592,3744.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3744.8649,0.0000,0.0000,0.0000,10111.1351,10111.1351,20.8328,18.9099,19.8714,-1.6100,-24150.0124,3.2562,383.3760,3.8338,3.2562,0.0000,1.2552,18.8713,17.3734,18.1223,-2.3516,-18812.4814,3.2562,767.3586,7.6736,3.2562,0.0000,4.4137,17.3609,16.9950,17.1780,-0.6565,-4595.2490,3.2562,909.1889,9.0919,3.2562,0.0000,5.7624,21.5931,21.5820,18.6763,21.5709,18.6530,21.5599,18.6294,21.5599,549.6659,21.9866,21.5428,21.5320,18.6731,21.5213,18.6516,21.5105,18.6299,21.5105,549.6659,21.9866,20.8305,20.8320,13.6973,20.8328,13.9144,20.8328,14.1229,20.8328,161.5193,3.2304,18.9099,18.8970,15.7211,18.8841,15.6418,18.8713,15.5630,18.8713,549.6659,21.9866,17.3734,17.3692,7.3931,17.3651,7.3882,17.3609,7.3833,17.3609,549.6659,21.9866,16.9950,16.9834,7.9459,16.9718,7.8782,16.9603,7.8100,16.9603,161.5193,3.2304,3.2562,18.2734,2.1708,0.0000,11.4313,29.7047,-29333.5000,-49429.8147,-47557.7428
8216.0000,16.9048,29.1270,0.0000,80600.2000,-80600.2000,2.0897,0.0000,0.0000,0.0000,17911.1556,4.5000,1.0000,17911.1556,0.0000,0.0000,98511.3556,0.0000,-98511.3556,22.8913,15.5940,12352.9000,0.0000,12352.9000,0.3203,3338.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3338.6216,0.0000,0.0000,0.0000,9014.2784,9014.2784,22.2927,22.2927,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.2927,14.9954,637.1000,0.0000,637.1000,0.0165,172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,172.1892,0.0000,0.0000,0.0000,464.9108,464.9108,22.2143,34.2551,0.0000,1388.3000,-1388.3000,0.0360,0.0000,0.0000,0.0000,283.3265,4.9000,1.0000,283.3265,0.0000,0.0000,1671.6265,0.0000,-1671.6265,22.3158,15.0186,14725.9000,0.0000,14725.9000,0.3818,3979.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3979.9730,0.0000,0.0000,0.0000,10745.9270,10745.9270,21.5388,18.5203,20.0295,-3.3113,-49669.9530,4.2664,499.3981,4.9940,4.2664,0.0000,2.8233,18.5083,17.6568,18.0826,-1.7516,-14012.7689,4.2664,1006.9338,10.0693,4.2664,0.0000,9.9275,17.6369,16.9226,17.2797,-1.6791,-11753.9352,4.2664,1186.5955,11.8660,4.2664,0.0000,12.9612,22.3435,22.3265,26.9419,22.3095,26.8529,22.2927,26.7644,22.2927,879.9976,35.1999,22.2644,22.2476,26.7582,22.2309,26.6693,22.2143,26.5808,22.2143,879.9976,35.1999,21.6628,21.6202,25.8268,21.5789,25.4661,21.5388,25.1213,21.5388,257.5761,5.1515,18.5203,18.5164,11.2385,18.5124,11.2534,18.5083,11.2677,18.5083,879.9976,35.1999,17.6568,17.6501,10.6621,17.6435,10.6290,17.6369,10.5960,17.6369,879.9976,35.1999,16.9226,16.9168,7.1270,16.9108,7.1290,16.9048,7.1289,16.9048,257.5761,5.1515,4.2664,38.3007,2.8443,0.0000,25.7121,64.0128,-54272.6000,-79957.8659,-75436.6571
8217.0000,16.9507,29.1729,0.0000,91988.7000,-91988.7000,2.3850,0.0000,0.0000,0.0000,20441.9333,4.5000,1.0000,20441.9333,0.0000,0.0000,112430.6333,0.0000,-112430.6333,22.9518,15.6545,17002.8000,0.0000,17002.8000,0.4408,4595.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4595.3514,0.0000,0.0000,0.0000,12407.4486,12407.4486,22.2557,22.2557,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.2557,14.9584,794.8000,0.0000,794.8000,0.0206,214.8108,3.7000,1.0000,0.0000,0.0000,0.0000,214.8108,0.0000,0.0000,0.0000,579.9892,579.9892,22.1907,34.2315,0.0000,968.4000,-968.4000,0.0251,0.0000,0.0000,0.0000,197.6327,4.9000,1.0000,197.6327,0.0000,0.0000,1166.0327,0.0000,-1166.0327,22.2529,14.9556,14146.0000,0.0000,14146.0000,0.3668,3823.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2432,0.0000,0.0000,0.0000,10322.7568,10322.7568,21.6291,18.5924,20.1108,-3.7928,-56891.7973,4.8574,566.8831,5.6688,4.8574,0.0000,4.1666,18.5753,17.6701,18.1227,-2.1198,-16958.5337,4.8574,1144.6728,11.4467,4.8574,0.0000,14.6509,17.6557,16.9744,17.3150,-1.8234,-12764.0271,4.8574,1349.1309,13.4913,4.8574,0.0000,19.1279,22.2895,22.2783,25.7798,22.2670,25.7533,22.2557,25.7263,22.2557,1104.0318,44.1613,22.2247,22.2134,25.8365,22.2020,25.8066,22.1907,25.7764,22.1907,1104.0318,44.1613,21.7019,21.6779,26.0706,21.6536,25.9817,21.6291,25.8882,21.6291,322.5731,6.4515,18.5924,18.5867,12.2779,18.5810,12.2648,18.5753,12.2518,18.5753,1104.0318,44.1613,17.6701,17.6653,10.6532,17.6605,10.6408,17.6557,10.6282,17.6557,1104.0318,44.1613,16.9744,16.9664,7.9354,16.9585,7.9019,16.9507,7.8690,16.9507,322.5731,6.4515,4.8574,54.6879,3.2383,0.0000,37.9455,92.6333,-61013.5000,-90286.4714,-86614.3581
8218.0000,17.0092,29.2314,0.0000,115220.0000,-115220.0000,2.9873,0.0000,0.0000,0.0000,25604.4444,4.5000,1.0000,25604.4444,0.0000,0.0000,140824.4444,0.0000,-140824.4444,23.2393,15.9420,21321.9000,0.0000,21321.9000,0.5528,5762.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5762.6757,0.0000,0.0000,0.0000,15559.2243,15559.2243,22.5172,22.5172,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5172,15.2199,1030.5000,0.0000,1030.5000,0.0267,278.5135,3.7000,1.0000,0.0000,0.0000,0.0000,278.5135,0.0000,0.0000,0.0000,751.9865,751.9865,22.4501,34.4909,0.0000,712.2000,-712.2000,0.0185,0.0000,0.0000,0.0000,145.3469,4.9000,1.0000,145.3469,0.0000,0.0000,857.5469,0.0000,-857.5469,22.4880,15.1907,12406.3000,0.0000,12406.3000,0.3217,3353.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3353.0541,0.0000,0.0000,0.0000,9053.2459,9053.2459,22.0032,18.5963,20.2997,-5.1338,-77007.3984,5.8604,679.2210,6.7922,5.8604,0.0000,7.3173,18.5826,17.7432,18.1629,-2.3717,-18973.7698,5.8604,1378.9288,13.7893,5.8604,0.0000,25.7295,17.7299,17.0308,17.3803,-2.2575,-15802.7627,5.8604,1623.6328,16.2363,5.8604,0.0000,33.5919,22.5510,22.5397,28.2556,22.5284,28.2225,22.5172,28.1894,22.5172,1534.3115,61.3725,22.4839,22.4726,28.3254,22.4613,28.2898,22.4501,28.2543,22.4501,1534.3115,61.3725,22.0875,22.0592,30.6763,22.0311,30.5263,22.0032,30.3778,22.0032,447.1738,8.9435,18.5963,18.5917,12.3642,18.5872,12.3611,18.5826,12.3579,18.5826,1534.3115,61.3725,17.7432,17.7387,11.3596,17.7343,11.3488,17.7299,11.3378,17.7299,1534.3115,61.3725,17.0308,17.0236,8.6475,17.0164,8.6222,17.0092,8.5966,17.0092,447.1738,8.9435,5.8604,91.6488,3.9069,0.0000,66.6387,158.2875,-81173.5000,-116317.5346,-111783.9309
8219.0000,17.0621,29.2843,0.0000,128211.6000,-128211.6000,3.3241,0.0000,0.0000,0.0000,28491.4667,4.5000,1.0000,28491.4667,0.0000,0.0000,156703.0667,0.0000,-156703.0667,23.3318,16.0345,25425.3000,0.0000,25425.3000,0.6592,6871.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6871.7027,0.0000,0.0000,0.0000,18553.5973,18553.5973,22.5609,22.5609,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5609,15.2636,956.4000,0.0000,956.4000,0.0248,258.4865,3.7000,1.0000,0.0000,0.0000,0.0000,258.4865,0.0000,0.0000,0.0000,697.9135,697.9135,22.5042,34.5450,0.0000,782.9000,-782.9000,0.0203,0.0000,0.0000,0.0000,159.7755,4.9000,1.0000,159.7755,0.0000,0.0000,942.6755,0.0000,-942.6755,22.5419,15.2446,11246.4000,0.0000,11246.4000,0.2916,3039.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3039.5676,0.0000,0.0000,0.0000,8206.8324,8206.8324,22.1452,18.7161,20.4306,-5.7137,-85704.8211,6.4800,747.4503,7.4745,6.4800,0.0000,9.8922,18.7014,17.7770,18.2392,-2.8881,-23105.0806,6.4800,1520.3163,15.2032,6.4800,0.0000,34.7834,17.7651,17.0825,17.4238,-2.4370,-17059.0365,6.4800,1792.2994,17.9230,6.4800,0.0000,45.4125,22.5895,22.5800,28.2053,22.5705,28.1866,22.5609,28.1679,22.5609,1830.7583,73.2303,22.5330,22.5234,28.4111,22.5138,28.3892,22.5042,28.3672,22.5042,1830.7583,73.2303,22.2135,22.1908,31.5508,22.1680,31.4701,22.1452,31.3885,22.1452,532.8836,10.6577,18.7161,18.7112,13.5956,18.7063,13.5866,18.7014,13.5775,18.7014,1830.7583,73.2303,17.7770,17.7730,11.6089,17.7691,11.6011,17.7651,11.5932,17.7651,1830.7583,73.2303,17.0825,17.0757,9.2129,17.0689,9.1902,17.0621,9.1673,17.0621,532.8836,10.6577,6.4800,120.8866,4.3200,0.0000,90.0880,210.9746,-91366.4000,-130187.3989,-125868.9382
8220.0000,17.0811,29.3034,0.0000,130910.7000,-130910.7000,3.3941,0.0000,0.0000,0.0000,29091.2667,4.5000,1.0000,29091.2667,0.0000,0.0000,160001.9667,0.0000,-160001.9667,23.4651,16.1678,25420.5000,0.0000,25420.5000,0.6591,6870.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6870.4054,0.0000,0.0000,0.0000,18550.0946,18550.0946,22.6946,22.6946,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.6946,15.3973,1109.9000,0.0000,1109.9000,0.0288,299.9730,3.7000,1.0000,0.0000,0.0000,0.0000,299.9730,0.0000,0.0000,0.0000,809.9270,809.9270,22.6318,34.6726,0.0000,575.5000,-575.5000,0.0149,0.0000,0.0000,0.0000,117.4490,4.9000,1.0000,117.4490,0.0000,0.0000,692.9490,0.0000,-692.9490,22.6594,15.3621,9071.7000,0.0000,9071.7000,0.2352,2451.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2451.8108,0.0000,0.0000,0.0000,6619.8892,6619.8892,22.3221,18.7218,20.5220,-6.0156,-90234.5707,6.4981,747.0491,7.4705,6.4981,0.0000,9.9753,18.7083,17.8061,18.2572,-2.8264,-22610.8437,6.4981,1523.5284,15.2353,6.4981,0.0000,35.0758,17.7941,17.1005,17.4473,-2.4836,-17384.9327,6.4981,1795.6936,17.9569,6.4981,0.0000,45.7943,22.7249,22.7148,29.2885,22.7047,29.2594,22.6946,29.2303,22.6946,1839.7695,73.5908,22.6622,22.6521,29.4400,22.6419,29.4085,22.6318,29.3770,22.6318,1839.7695,73.5908,22.3953,22.3708,33.2137,22.3464,33.1035,22.3221,32.9940,22.3221,535.4875,10.7097,18.7218,18.7173,13.5175,18.7128,13.5111,18.7083,13.5047,18.7083,1839.7695,73.5908,17.8061,17.8021,11.8298,17.7981,11.8200,17.7941,11.8101,17.7941,1839.7695,73.5908,17.1005,17.0940,9.3267,17.0876,9.3068,17.0811,9.2867,17.0811,535.4875,10.7097,6.4981,121.8203,4.3321,0.0000,90.8455,212.6658,-95884.1000,-134715.0048,-130230.3471
8221.0000,17.0926,29.3148,0.0000,132384.3000,-132384.3000,3.4323,0.0000,0.0000,0.0000,29418.7333,4.5000,1.0000,29418.7333,0.0000,0.0000,161803.0333,0.0000,-161803.0333,23.5558,16.2586,25223.5000,0.0000,25223.5000,0.6540,6817.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6817.1622,0.0000,0.0000,0.0000,18406.3378,18406.3378,22.7899,22.7899,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7899,15.4926,998.9000,0.0000,998.9000,0.0259,269.9730,3.7000,1.0000,0.0000,0.0000,0.0000,269.9730,0.0000,0.0000,0.0000,728.9270,728.9270,22.7299,33.0452,84.3000,377.5000,-293.2000,0.0098,19.1591,4.4000,1.0000,77.0408,4.9000,1.0000,96.1999,0.0000,0.0000,454.5408,65.1409,-389.3999,22.7455,15.4482,7911.9000,0.0000,7911.9000,0.2051,2138.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2138.3514,0.0000,0.0000,0.0000,5773.5486,5773.5486,22.4423,18.7318,20.5870,-6.1927,-92890.3499,6.4906,744.4243,7.4442,6.4906,0.0000,9.9410,18.7182,17.8177,18.2680,-2.8177,-22541.6202,6.4906,1521.1583,15.2116,6.4906,0.0000,34.9549,17.8058,17.1118,17.4588,-2.4819,-17373.2229,6.4906,1792.8365,17.9284,6.4906,0.0000,45.6365,22.8206,22.8104,29.8878,22.8002,29.8564,22.7899,29.8249,22.7899,1836.0481,73.4419,22.7608,22.7505,30.0878,22.7402,30.0534,22.7299,30.0191,22.7299,1836.0481,73.4419,22.5149,22.4906,34.0441,22.4664,33.9358,22.4423,33.8277,22.4423,534.4121,10.6882,18.7318,18.7272,13.5692,18.7227,13.5611,18.7182,13.5530,18.7182,1836.0481,73.4419,17.8177,17.8137,11.8845,17.8098,11.8741,17.8058,11.8638,17.8058,1836.0481,73.4419,17.1118,17.1054,9.3960,17.0990,9.3747,17.0926,9.3534,17.0926,534.4121,10.6882,6.4906,121.4344,4.3271,0.0000,90.5324,211.9667,-98543.2000,-137283.6197,-132805.1930
8222.0000,17.1029,29.3251,0.0000,135041.8000,-135041.8000,3.5012,0.0000,0.0000,0.0000,30009.2889,4.5000,1.0000,30009.2889,0.0000,0.0000,165051.0889,0.0000,-165051.0889,23.6292,16.3319,25218.2000,0.0000,25218.2000,0.6538,6815.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6815.7297,0.0000,0.0000,0.0000,18402.4703,18402.4703,22.8709,22.8709,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8709,15.5736,961.2000,0.0000,961.2000,0.0249,259.7838,3.7000,1.0000,0.0000,0.0000,0.0000,259.7838,0.0000,0.0000,0.0000,701.4162,701.4162,22.8122,28.9540,257.8000,337.7000,-79.9000,0.0088,58.5909,4.4000,1.0000,68.9184,4.9000,1.0000,127.5093,0.0000,0.0000,406.6184,199.2091,-207.4093,22.8204,15.5231,7042.0000,0.0000,7042.0000,0.1826,1903.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1903.2432,0.0000,0.0000,0.0000,5138.7568,5138.7568,22.5448,18.7484,20.6466,-6.4007,-96010.3780,6.5569,750.4024,7.5040,6.5569,0.0000,10.2487,18.7347,17.8276,18.2812,-2.8676,-22941.1015,6.5569,1535.9298,15.3593,6.5569,0.0000,36.0371,17.8157,17.1220,17.4689,-2.5063,-17543.8178,6.5569,1810.4515,18.1045,6.5569,0.0000,47.0493,22.9016,22.8913,30.3552,22.8811,30.3227,22.8709,30.2903,22.8709,1869.1728,74.7669,22.8431,22.8328,30.5779,22.8225,30.5426,22.8122,30.5073,22.8122,1869.1728,74.7669,22.6172,22.5930,34.7192,22.5688,34.6100,22.5448,34.5010,22.5448,543.9834,10.8797,18.7484,18.7438,13.7093,18.7393,13.7003,18.7347,13.6912,18.7347,1869.1728,74.7669,17.8276,17.8236,11.9480,17.8197,11.9372,17.8157,11.9265,17.8157,1869.1728,74.7669,17.1220,17.1156,9.4742,17.1093,9.4521,17.1029,9.4299,17.1029,543.9834,10.8797,6.5569,124.8848,4.3713,0.0000,93.3351,218.2199,-101900.3000,-141015.8549,-136495.2973
8223.0000,17.1093,29.3316,0.0000,136551.8000,-136551.8000,3.5404,0.0000,0.0000,0.0000,30344.8444,4.5000,1.0000,30344.8444,0.0000,0.0000,166896.6444,0.0000,-166896.6444,23.6864,16.3891,25190.4000,0.0000,25190.4000,0.6531,6808.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6808.2162,0.0000,0.0000,0.0000,18382.1838,18382.1838,22.9313,22.9313,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9313,15.6340,796.4000,0.0000,796.4000,0.0206,215.2432,3.7000,1.0000,0.0000,0.0000,0.0000,215.2432,0.0000,0.0000,0.0000,581.1568,581.1568,22.8774,22.8934,460.9000,296.4000,164.5000,0.0119,104.7500,4.4000,1.0000,60.4898,4.9000,1.0000,165.2398,0.0000,0.0000,356.8898,356.1500,-0.7398,22.8774,15.5801,6172.2000,0.0000,6172.2000,0.1600,1668.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1668.1622,0.0000,0.0000,0.0000,4504.0378,4504.0378,22.6275,18.7605,20.6940,-6.5419,-98128.7137,6.5791,751.6466,7.5165,6.5791,0.0000,10.3532,18.7468,17.8343,18.2905,-2.8946,-23156.6807,6.5791,1540.5837,15.4058,6.5791,0.0000,36.4043,17.8224,17.1283,17.4753,-2.5162,-17613.0907,6.5791,1816.1292,18.1613,6.5791,0.0000,47.5288,22.9620,22.9517,30.6369,22.9415,30.6038,22.9313,30.5707,22.9313,1880.3219,75.2129,22.9084,22.8980,30.9137,22.8877,30.8775,22.8774,30.8412,22.8774,1880.3219,75.2129,22.6999,22.6757,35.1939,22.6516,35.0842,22.6275,34.9747,22.6275,547.2047,10.9441,18.7605,18.7559,13.8041,18.7514,13.7945,18.7468,13.7848,18.7468,1880.3219,75.2129,17.8343,17.8303,11.9917,17.8263,11.9806,17.8224,11.9695,17.8224,1880.3219,75.2129,17.1283,17.1220,9.5160,17.1157,9.4935,17.1093,9.4711,17.1093,547.2047,10.9441,6.5791,126.0539,4.3861,0.0000,94.2863,220.3402,-104228.3000,-143430.0059,-138898.4851
8224.0000,17.0579,29.2801,0.0000,101196.6000,-101196.6000,2.6237,0.0000,0.0000,0.0000,22488.1333,4.5000,1.0000,22488.1333,0.0000,0.0000,123684.7333,0.0000,-123684.7333,23.1538,15.8565,25184.5000,0.0000,25184.5000,0.6530,6806.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6806.6216,0.0000,0.0000,0.0000,18377.8784,18377.8784,22.2271,14.4998,72.6000,0.0000,72.6000,0.0019,16.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16.5000,0.0000,0.0000,0.0000,56.1000,56.1000,22.2243,14.9271,715.1000,0.0000,715.1000,0.0185,193.2703,3.7000,1.0000,0.0000,0.0000,0.0000,193.2703,0.0000,0.0000,0.0000,521.8297,521.8297,22.1772,17.1488,1052.9000,236.0000,816.9000,0.0273,239.2955,4.4000,1.0000,48.1633,4.9000,1.0000,287.4587,0.0000,0.0000,284.1633,813.6045,529.4413,22.1512,14.8539,7042.0000,0.0000,7042.0000,0.1826,1903.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1903.2432,0.0000,0.0000,0.0000,5138.7568,5138.7568,21.8741,18.9211,20.3976,-3.9943,-59913.9362,5.2604,607.5100,6.0751,5.2604,0.0000,5.2922,18.9005,17.7169,18.3087,-3.0018,-24014.0966,5.2604,1230.9499,12.3095,5.2604,0.0000,18.6086,17.7049,17.0771,17.3910,-1.8196,-12736.9378,5.2604,1456.8135,14.5681,5.2604,0.0000,24.2950,22.2481,22.2411,23.3113,22.2341,23.3098,22.2271,23.3080,22.2271,1269.4518,50.7781,22.1986,22.1915,23.6272,22.1844,23.6223,22.1772,23.6171,22.1772,1269.4518,50.7781,21.8979,21.8903,25.1373,21.8823,25.2247,21.8741,25.3075,21.8741,370.5073,7.4101,18.9211,18.9142,15.3625,18.9074,15.3296,18.9005,15.2969,18.9005,1269.4518,50.7781,17.7169,17.7129,10.8190,17.7089,10.8069,17.7049,10.7949,17.7049,1269.4518,50.7781,17.0771,17.0707,8.8756,17.0643,8.8511,17.0579,8.8268,17.0579,370.5073,7.4101,5.2604,68.0845,3.5070,0.0000,48.1958,116.2803,-67365.5000,-99060.7272,-96664.9705
8225.0000,17.0344,29.2566,0.0000,103940.8000,-103940.8000,2.6949,0.0000,0.0000,0.0000,23097.9556,4.5000,1.0000,23097.9556,0.0000,0.0000,127038.7556,0.0000,-127038.7556,23.0999,15.8026,25186.7000,0.0000,25186.7000,0.6530,6807.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6807.2162,0.0000,0.0000,0.0000,18379.4838,18379.4838,22.1941,14.4668,596.4000,0.0000,596.4000,0.0155,135.5455,4.4000,1.0000,0.0000,0.0000,0.0000,135.5455,0.0000,0.0000,0.0000,460.8545,460.8545,22.1721,14.8748,757.9000,0.0000,757.9000,0.0196,204.8378,3.7000,1.0000,0.0000,0.0000,0.0000,204.8378,0.0000,0.0000,0.0000,553.0622,553.0622,22.1176,18.7309,945.1000,340.7000,604.4000,0.0245,214.7955,4.4000,1.0000,69.5306,4.9000,1.0000,284.3261,0.0000,0.0000,410.2306,730.3045,320.0739,22.1023,14.8050,8201.9000,0.0000,8201.9000,0.2126,2216.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2216.7297,0.0000,0.0000,0.0000,5985.1703,5985.1703,21.7607,18.8818,20.3213,-4.0199,-60298.4035,5.4302,628.8654,6.2887,5.4302,0.0000,5.8212,18.8646,17.7477,18.3062,-2.9240,-23392.0711,5.4302,1270.7966,12.7080,5.4302,0.0000,20.4689,17.7339,17.0539,17.3939,-2.0346,-14242.0705,5.4302,1503.6586,15.0366,5.4302,0.0000,26.7238,22.2224,22.2129,24.0042,22.2035,23.9727,22.1941,23.9413,22.1941,1342.1515,53.6861,22.1457,22.1363,24.0463,22.1269,24.0136,22.1176,23.9811,22.1176,1342.1515,53.6861,21.8165,21.7977,25.4032,21.7791,25.3250,21.7607,25.2498,21.7607,391.5605,7.8312,18.8818,18.8760,14.7285,18.8703,14.7104,18.8646,14.6922,18.8646,1342.1515,53.6861,17.7477,17.7431,11.3101,17.7385,11.2920,17.7339,11.2740,17.7339,1342.1515,53.6861,17.0539,17.0474,8.6947,17.0409,8.6688,17.0344,8.6429,17.0344,391.5605,7.8312,5.4302,74.3003,3.6201,0.0000,53.0140,127.3142,-68593.5000,-101340.1109,-97932.5450
8226.0000,17.0208,29.2431,0.0000,103084.3000,-103084.3000,2.6727,0.0000,0.0000,0.0000,22907.6222,4.5000,1.0000,22907.6222,0.0000,0.0000,125991.9222,0.0000,-125991.9222,23.1130,15.8157,20714.7000,0.0000,20714.7000,0.5371,5598.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5598.5676,0.0000,0.0000,0.0000,15116.1324,15116.1324,22.3490,14.6217,1976.6000,0.0000,1976.6000,0.0512,449.2273,4.4000,1.0000,0.0000,0.0000,0.0000,449.2273,0.0000,0.0000,0.0000,1527.3727,1527.3727,22.2751,14.9778,486.5000,0.0000,486.5000,0.0126,131.4865,3.7000,1.0000,0.0000,0.0000,0.0000,131.4865,0.0000,0.0000,0.0000,355.0135,355.0135,22.2258,30.3252,407.8000,799.5000,-391.7000,0.0207,92.6818,4.4000,1.0000,163.1633,4.9000,1.0000,255.8451,0.0000,0.0000,962.6633,315.1182,-647.5451,22.2571,14.9598,10811.5000,0.0000,10811.5000,0.2803,2922.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2922.0270,0.0000,0.0000,0.0000,7889.4730,7889.4730,21.8084,18.7851,20.2968,-4.1683,-62525.0344,5.3619,621.5143,6.2151,5.3619,0.0000,5.6044,18.7695,17.7642,18.2669,-2.5990,-20792.0890,5.3619,1256.6829,12.5668,5.3619,0.0000,19.7064,17.7501,17.0410,17.3956,-2.0949,-14664.4015,5.3619,1484.6595,14.8466,5.3619,0.0000,25.7284,22.3821,22.3710,26.0426,22.3600,25.9962,22.3490,25.9500,22.3490,1312.6967,52.5079,22.2579,22.2472,25.6587,22.2365,25.6133,22.2258,25.5681,22.2258,1312.6967,52.5079,21.8756,21.8531,26.8499,21.8307,26.7318,21.8084,26.6151,21.8084,383.0316,7.6606,18.7851,18.7799,13.7270,18.7747,13.7139,18.7695,13.7008,18.7695,1312.6967,52.5079,17.7642,17.7595,11.5238,17.7548,11.5056,17.7501,11.4874,17.7501,1312.6967,52.5079,17.0410,17.0343,8.6405,17.0275,8.6120,17.0208,8.5837,17.0208,383.0316,7.6606,5.3619,71.7583,3.5746,0.0000,51.0392,122.7976,-69486.7000,-101751.4757,-97981.5249
8227.0000,17.0040,29.2262,0.6000,92151.7000,-92151.1000,2.3892,0.1364,4.4000,1.0000,20478.1556,4.5000,1.0000,20478.2919,0.0000,0.0000,112629.8556,0.4636,-112629.3919,22.8694,15.5721,12347.6000,0.0000,12347.6000,0.3201,3337.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3337.1892,0.0000,0.0000,0.0000,9010.4108,9010.4108,22.3658,14.6386,9031.0000,0.0000,9031.0000,0.2341,2052.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2052.5000,0.0000,0.0000,0.0000,6978.5000,6978.5000,22.0024,14.7051,471.4000,0.0000,471.4000,0.0122,127.4054,3.7000,1.0000,0.0000,0.0000,0.0000,127.4054,0.0000,0.0000,0.0000,343.9946,343.9946,21.9576,33.1320,147.9000,1319.0000,-1171.1000,0.0342,33.6136,4.4000,1.0000,269.1837,4.9000,1.0000,302.7973,0.0000,0.0000,1588.1837,114.2864,-1473.8973,22.0344,14.7371,12696.2000,0.0000,12696.2000,0.3292,3431.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3431.4054,0.0000,0.0000,0.0000,9264.7946,9264.7946,21.5075,18.8455,20.1765,-3.4078,-51117.6966,4.9786,579.6279,5.7963,4.9786,0.0000,4.4863,18.8261,17.7075,18.2668,-2.6849,-21479.3558,4.9786,1166.8491,11.6685,4.9786,0.0000,15.7751,17.6939,17.0253,17.3596,-1.8340,-12837.7400,4.9786,1380.4275,13.8043,4.9786,0.0000,20.5956,22.4001,22.3887,26.2376,22.3772,26.1899,22.3658,26.1424,22.3658,1152.7069,46.1083,21.9845,21.9755,23.0771,21.9666,23.0513,21.9576,23.0254,21.9576,1152.7069,46.1083,21.5519,21.5372,23.2996,21.5224,23.2831,21.5075,23.2646,21.5075,336.6824,6.7336,18.8455,18.8390,14.4425,18.8325,14.4156,18.8261,14.3888,18.8261,1152.7069,46.1083,17.7075,17.7030,10.9853,17.6984,10.9690,17.6939,10.9528,17.6939,1152.7069,46.1083,17.0253,17.0182,8.5406,17.0111,8.5079,17.0040,8.4754,17.0040,336.6824,6.7336,4.9786,58.5196,3.3191,0.0000,40.8571,99.3767,-58776.0000,-88505.5892,-85434.7925
8228.0000,16.9825,29.2029,21.7000,89816.2000,-89794.5000,2.3287,4.9318,4.4000,1.0000,19959.1556,4.5000,1.0000,19964.0874,0.0000,0.0000,109775.3556,16.7682,-109758.5874,22.8451,15.5478,12353.0000,0.0000,12353.0000,0.3203,3338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3338.6486,0.0000,0.0000,0.0000,9014.3514,9014.3514,22.3295,14.6022,8656.2000,0.0000,8656.2000,0.2244,1967.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1967.3182,0.0000,0.0000,0.0000,6688.8818,6688.8818,21.9722,14.6749,483.2000,0.0000,483.2000,0.0125,130.5946,3.7000,1.0000,0.0000,0.0000,0.0000,130.5946,0.0000,0.0000,0.0000,352.6054,352.6054,21.9227,33.1072,153.8000,1387.9000,-1234.1000,0.0360,34.9545,4.4000,1.0000,283.2449,4.9000,1.0000,318.1994,0.0000,0.0000,1671.1449,118.8455,-1552.2994,22.0056,14.7083,12116.3000,0.0000,12116.3000,0.3141,3274.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3274.6757,0.0000,0.0000,0.0000,8841.6243,8841.6243,21.4713,18.7795,20.1254,-3.3597,-50394.8423,4.8540,566.1808,5.6618,4.8540,0.0000,4.1578,18.7619,17.7097,18.2358,-2.4624,-19699.2560,4.8540,1138.9772,11.3898,4.8540,0.0000,14.6200,17.6949,17.0036,17.3493,-1.8487,-12941.0945,4.8540,1346.4116,13.4641,4.8540,0.0000,19.0876,22.3636,22.3522,25.9098,22.3408,25.8645,22.3295,25.8193,22.3295,1102.6722,44.1069,21.9534,21.9431,23.3071,21.9329,23.2667,21.9227,23.2264,21.9227,1102.6722,44.1069,21.5334,21.5125,23.9108,21.4918,23.8086,21.4713,23.7086,21.4713,322.1789,6.4436,18.7795,18.7736,13.7573,18.7678,13.7383,18.7619,13.7194,18.7619,1102.6722,44.1069,17.7097,17.7048,11.1248,17.6998,11.1044,17.6949,11.0841,17.6949,1102.6722,44.1069,17.0036,16.9966,8.3752,16.9895,8.3441,16.9825,8.3131,16.9825,322.1789,6.4436,4.8540,54.5822,3.2360,0.0000,37.8654,92.4476,-57419.9000,-86413.4239,-83035.1929
8229.0000,16.9998,29.1586,425.1000,51796.0000,-51370.9000,1.3429,96.6136,4.4000,1.0000,11510.2222,4.5000,1.0000,11606.8359,0.0000,0.0000,63306.2222,328.4864,-62977.7359,21.8267,14.5294,12335.1000,0.0000,12335.1000,0.3198,3333.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3333.8108,0.0000,0.0000,0.0000,9001.2892,9001.2892,21.1307,13.4034,9895.7000,0.0000,9895.7000,0.2566,2249.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2249.0227,0.0000,0.0000,0.0000,7646.6773,7646.6773,20.5446,13.2473,471.0000,0.0000,471.0000,0.0122,127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,127.2973,0.0000,0.0000,0.0000,343.7027,343.7027,20.5240,31.4384,201.6000,1383.0000,-1181.4000,0.0359,45.8182,4.4000,1.0000,282.2449,4.9000,1.0000,328.0631,0.0000,0.0000,1665.2449,155.7818,-1509.4631,20.6397,13.3424,11101.4000,0.0000,11101.4000,0.2878,3000.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3000.3784,0.0000,0.0000,0.0000,8101.0216,8101.0216,20.1025,19.3932,19.7479,-0.6170,-9254.6706,3.3828,400.0873,4.0009,3.3828,0.0000,1.4073,19.3452,17.3186,18.3319,-3.3052,-26441.4517,3.3828,790.8778,7.9088,3.3828,0.0000,4.9484,17.3111,17.0352,17.1732,-0.5143,-3599.9437,3.3828,944.6885,9.4469,3.3828,0.0000,6.4605,21.1368,21.1348,13.9266,21.1328,13.9749,21.1307,14.0222,21.1307,587.3071,23.4923,20.5183,20.5203,9.5247,20.5222,9.6061,20.5240,9.6862,20.5240,587.3071,23.4923,20.0188,20.0486,6.4687,20.0765,6.9719,20.1025,7.4519,20.1025,172.4820,3.4496,19.3932,19.3771,19.8768,19.3611,19.7565,19.3452,19.6375,19.3452,587.3071,23.4923,17.3186,17.3161,7.3396,17.3136,7.3444,17.3111,7.3489,17.3111,587.3071,23.4923,17.0352,17.0232,8.8373,17.0114,8.7479,16.9998,8.6611,16.9998,172.4820,3.4496,3.3828,20.2811,2.2552,0.0000,12.8161,33.0972,-18749.1000,-39394.5082,-39296.0661
8230.0000,16.9212,29.0385,661.7000,48743.3000,-48081.6000,1.2638,150.3864,4.4000,1.0000,10831.8444,4.5000,1.0000,10982.2308,0.0000,0.0000,59575.1444,511.3136,-59063.8308,21.7319,14.4346,12332.9000,0.0000,12332.9000,0.3198,3333.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3333.2162,0.0000,0.0000,0.0000,8999.6838,8999.6838,20.9720,13.2448,9844.4000,0.0000,9844.4000,0.2552,2237.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2237.3636,0.0000,0.0000,0.0000,7607.0364,7607.0364,20.3524,13.0551,560.9000,0.0000,560.9000,0.0145,151.5946,3.7000,1.0000,0.0000,0.0000,0.0000,151.5946,0.0000,0.0000,0.0000,409.3054,409.3054,20.3025,30.2591,350.1000,1298.0000,-947.9000,0.0337,79.5682,4.4000,1.0000,264.8980,4.9000,1.0000,344.4661,0.0000,0.0000,1562.8980,270.5318,-1292.3661,20.4078,13.1105,9071.7000,0.0000,9071.7000,0.2352,2451.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2451.8108,0.0000,0.0000,0.0000,6619.8892,6619.8892,19.8532,19.3368,19.5950,-0.4227,-6341.1594,3.1832,378.6185,3.7862,3.1832,0.0000,1.1726,19.3003,17.3405,18.3204,-3.0077,-24061.6295,3.1832,744.5478,7.4455,3.1832,0.0000,4.1233,17.3235,16.9460,17.1348,-0.6621,-4634.8804,3.1832,890.2775,8.9028,3.1832,0.0000,5.3833,20.9989,20.9899,14.5421,20.9809,14.5069,20.9720,14.4723,20.9720,528.4332,21.1373,20.3191,20.3135,10.0196,20.3080,10.0076,20.3025,9.9963,20.3025,528.4332,21.1373,19.8686,19.8626,7.8146,19.8575,7.8039,19.8532,7.8075,19.8532,155.3331,3.1067,19.3368,19.3246,18.4268,19.3124,18.3615,19.3003,18.2962,19.3003,528.4332,21.1373,17.3405,17.3348,8.2160,17.3291,8.1856,17.3235,8.1555,17.3235,528.4332,21.1373,16.9460,16.9378,7.8009,16.9295,7.7658,16.9212,7.7295,16.9212,155.3331,3.1067,3.1832,17.1748,2.1221,0.0000,10.6792,27.8540,-17219.6000,-36720.2822,-35037.6693
8231.0000,16.9204,28.9626,960.7000,41240.2000,-40279.5000,1.0692,218.3409,4.4000,1.0000,9164.4889,4.5000,1.0000,9382.8298,0.0000,0.0000,50404.6889,742.3591,-49662.3298,21.3761,14.0788,12351.8000,0.0000,12351.8000,0.3202,3338.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3338.3243,0.0000,0.0000,0.0000,9013.4757,9013.4757,20.5501,12.8228,11523.4000,0.0000,11523.4000,0.2988,2618.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2618.9545,0.0000,0.0000,0.0000,8904.4455,8904.4455,19.7512,12.4539,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,19.7234,24.6597,804.3000,874.8000,-70.5000,0.0227,182.7955,4.4000,1.0000,178.5306,4.9000,1.0000,361.3261,0.0000,0.0000,1053.3306,621.5045,-431.8261,19.7622,12.4649,7911.9000,0.0000,7911.9000,0.2051,2138.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2138.3514,0.0000,0.0000,0.0000,5773.5486,5773.5486,19.2853,19.5701,19.4277,0.2116,3174.3831,2.8898,345.8513,3.4585,2.8898,0.0000,0.8773,19.5201,17.1877,18.3539,-3.2497,-25997.2218,2.8898,675.0561,6.7506,2.8898,0.0000,3.0849,17.1750,16.9568,17.0659,-0.3473,-2431.3159,2.8898,810.3551,8.1036,2.8898,0.0000,4.0275,20.5674,20.5616,11.5098,20.5559,11.5107,20.5501,11.5113,20.5501,446.8205,17.8728,19.7247,19.7244,5.7567,19.7239,5.7984,19.7234,5.8394,19.7234,446.8205,17.8728,19.2442,19.2588,2.4875,19.2725,2.7365,19.2853,2.9740,19.2853,131.5373,2.6307,19.5701,19.5534,20.3749,19.5367,20.2663,19.5201,20.1585,19.5201,446.8205,17.8728,17.1877,17.1835,7.0265,17.1792,7.0137,17.1750,7.0008,17.1750,446.8205,17.8728,16.9568,16.9444,8.1151,16.9323,8.0289,16.9204,7.9453,16.9204,131.5373,2.6307,2.8898,13.1874,1.9265,0.0000,7.9897,21.1772,-8159.3000,-26108.1672,-25254.1546
8232.0000,16.9006,28.8680,1206.9000,36602.2000,-35395.3000,0.9490,274.2955,4.4000,1.0000,8133.8222,4.5000,1.0000,8408.1177,0.0000,0.0000,44736.0222,932.6045,-43803.4177,21.2032,13.9059,12353.0000,0.0000,12353.0000,0.3203,3338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3338.6486,0.0000,0.0000,0.0000,9014.3514,9014.3514,20.2976,12.5703,12544.3000,0.0000,12544.3000,0.3252,2850.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2850.9773,0.0000,0.0000,0.0000,9693.3227,9693.3227,19.3454,12.0481,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,19.3169,15.8350,1542.9000,544.0000,998.9000,0.0400,350.6591,4.4000,1.0000,111.0204,4.9000,1.0000,461.6795,0.0000,0.0000,655.0204,1192.2409,537.2205,19.2641,11.9668,4432.4000,0.0000,4432.4000,0.1149,1197.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1197.9459,0.0000,0.0000,0.0000,3234.4541,3234.4541,18.9691,19.6493,19.3092,0.4616,6924.6261,2.6395,317.2935,3.1729,2.6395,0.0000,0.6686,19.5973,17.1125,18.3549,-3.1622,-25297.2837,2.6395,616.5736,6.1657,2.6395,0.0000,2.3508,17.0976,16.9375,17.0176,-0.2329,-1630.6203,2.6395,741.5598,7.4156,2.6395,0.0000,3.0692,20.3177,20.3110,10.4640,20.3043,10.4512,20.2976,10.4385,20.2976,381.9699,15.2788,19.3170,19.3170,3.6458,19.3170,3.6829,19.3169,3.7197,19.3169,381.9699,15.2788,18.9464,18.9540,1.4036,18.9616,1.5365,18.9691,1.6711,18.9691,112.6059,2.2521,19.6493,19.6319,20.5730,19.6145,20.4671,19.5973,20.3618,19.5973,381.9699,15.2788,17.1125,17.1075,6.7356,17.1026,6.7148,17.0976,6.6943,17.0976,381.9699,15.2788,16.9375,16.9250,7.9841,16.9127,7.9044,16.9006,7.8256,16.9006,112.6059,2.2521,2.6395,10.3001,1.7597,0.0000,6.0886,16.3887,-4670.7000,-21035.0961,-20003.2779
8233.0000,16.9139,28.6833,1823.1000,31111.4000,-29288.3000,0.8066,414.3409,4.4000,1.0000,6913.6444,4.5000,1.0000,7327.9854,0.0000,0.0000,38025.0444,1408.7591,-36616.2854,20.8483,13.5511,12373.7000,0.0000,12373.7000,0.3208,3344.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3344.2432,0.0000,0.0000,0.0000,9029.4568,9029.4568,19.8686,12.1413,14293.0000,0.0000,14293.0000,0.3706,3248.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3248.4091,0.0000,0.0000,0.0000,11044.5909,11044.5909,18.6818,11.3845,352.5000,0.0000,352.5000,0.0091,95.2703,3.7000,1.0000,0.0000,0.0000,0.0000,95.2703,0.0000,0.0000,0.0000,257.2297,257.2297,18.6725,12.1612,2522.1000,254.7000,2267.4000,0.0654,573.2045,4.4000,1.0000,51.9796,4.9000,1.0000,625.1841,0.0000,0.0000,306.6796,1948.8955,1642.2159,18.4960,11.1987,1390.7000,0.0000,1390.7000,0.0361,375.8649,3.7000,1.0000,0.0000,0.0000,0.0000,375.8649,0.0000,0.0000,0.0000,1014.8351,1014.8351,18.5535,19.8268,19.1901,0.8485,12727.7633,2.4129,312.9266,3.1293,2.5917,0.1788,0.6329,19.7643,16.9734,18.3688,-3.2467,-25973.9735,2.4129,563.3380,5.6334,2.4129,0.0000,1.7958,16.9612,16.9601,16.9606,-0.0015,-10.3938,2.4129,679.3809,6.7938,2.4129,0.0000,2.3446,19.8781,19.8750,7.3878,19.8718,7.4098,19.8686,7.4313,19.8686,327.0873,13.0835,18.6542,18.6604,-1.0808,18.6665,-0.9876,18.6725,-0.8955,18.6725,327.0873,13.0835,18.3870,18.4122,-3.0841,18.4363,-2.7515,18.4592,-2.4321,18.4592,96.5653,1.9313,19.8268,19.8058,21.8608,19.7850,21.7261,19.7643,21.5925,19.7643,327.0873,13.0835,16.9734,16.9693,5.7636,16.9652,5.7525,16.9612,5.7415,16.9612,327.0873,13.0835,16.9601,16.9444,8.3558,16.9290,8.2418,16.9139,8.1308,16.9139,96.5653,1.9313,2.4129,8.0652,1.6086,0.0000,4.7732,12.8384,1389.0000,-13627.9570,-13256.6041
8234.0000,16.9342,28.4091,2572.3000,26595.4000,-24023.1000,0.6895,584.6136,4.4000,1.0000,5910.0889,4.5000,1.0000,6494.7025,0.0000,0.0000,32505.4889,1987.6864,-30517.8025,20.4101,13.1129,12364.9000,0.0000,12364.9000,0.3206,3341.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3341.8649,0.0000,0.0000,0.0000,9023.0351,9023.0351,19.3833,11.6561,14955.0000,0.0000,14955.0000,0.3877,3398.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3398.8636,0.0000,0.0000,0.0000,11556.1364,11556.1364,18.0671,10.7698,366.9000,0.0000,366.9000,0.0095,99.1622,3.7000,1.0000,0.0000,0.0000,0.0000,99.1622,0.0000,0.0000,0.0000,267.7378,267.7378,18.0660,10.8302,3439.9000,140.4000,3299.5000,0.0892,781.7955,4.4000,1.0000,28.6531,4.9000,1.0000,810.4485,0.0000,0.0000,169.0531,2658.1045,2489.0515,17.7825,10.4852,809.7000,0.0000,809.7000,0.0210,218.8378,3.7000,1.0000,0.0000,0.0000,0.0000,218.8378,0.0000,0.0000,0.0000,590.8622,590.8622,18.1024,20.0323,19.0674,1.2861,19291.2283,2.2763,314.3616,3.1436,2.5917,0.3154,0.6329,19.9612,16.8348,18.3980,-3.4312,-27449.4615,2.2763,530.8684,5.3087,2.2763,0.0000,1.5078,16.8244,16.9857,16.9050,0.2022,1415.6906,2.2763,642.3071,6.4231,2.2763,0.0000,1.9686,19.3824,19.3828,3.9999,19.3831,4.0501,19.3833,4.0995,19.3833,295.8098,11.8324,18.0366,18.0465,-4.9896,18.0563,-4.8728,18.0660,-4.7572,18.0660,295.8098,11.8324,17.7152,17.7567,-8.5720,17.7966,-8.0873,17.8351,-7.6178,17.8351,87.4147,1.7483,20.0323,20.0085,23.3207,19.9848,23.1673,19.9612,23.0151,19.9612,295.8098,11.8324,16.8348,16.8313,4.8789,16.8279,4.8727,16.8244,4.8664,16.8244,295.8098,11.8324,16.9857,16.9682,8.6967,16.9511,8.5709,16.9342,8.4476,16.9342,87.4147,1.7483,2.2763,6.8825,1.5175,0.0000,4.1092,10.9917,7772.9000,-6590.9795,-6742.5425
