Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8235.0000,16.9732,27.9912,3495.4000,22430.1000,-18934.7000,0.5815,794.4091,4.4000,1.0000,4984.4667,4.5000,1.0000,5778.8758,0.0000,0.0000,27414.5667,2700.9909,-24713.5758,19.8337,12.5364,12374.8000,0.0000,12374.8000,0.3208,3344.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3344.5405,0.0000,0.0000,0.0000,9030.2595,9030.2595,18.8037,11.0764,17584.5000,0.0000,17584.5000,0.4559,3996.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3996.4773,0.0000,0.0000,0.0000,13588.0227,13588.0227,17.2309,9.9336,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,17.2533,9.6800,4479.8000,57.3000,4422.5000,0.1161,1018.1364,4.4000,1.0000,11.6939,4.9000,1.0000,1029.8302,0.0000,0.0000,68.9939,3461.6636,3392.6698,16.8606,9.5633,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,17.4716,20.3646,18.9181,1.9279,28919.1499,2.2399,316.1194,3.1612,2.5917,0.3517,0.6329,20.2817,16.6583,18.4700,-3.9130,-31304.0057,2.2399,520.9694,5.2097,2.2399,0.0000,1.4367,16.6522,17.0306,16.8414,0.4670,3269.0995,2.2399,633.6015,6.3360,2.2399,0.0000,1.8757,18.7885,18.7937,-0.1396,18.7988,-0.0507,18.8037,0.0370,18.8037,287.7094,11.5084,17.2010,17.2187,-10.9022,17.2361,-10.7227,17.2533,-10.5452,17.2533,287.7094,11.5084,16.8290,16.8940,-16.1894,16.9567,-15.4813,17.0173,-14.7953,17.0173,85.0436,1.7009,20.3646,20.3368,25.9303,20.3091,25.7479,20.2817,25.5670,20.2817,287.7094,11.5084,16.6583,16.6563,3.6652,16.6543,3.6717,16.6522,3.6780,16.6522,287.7094,11.5084,17.0306,17.0111,9.2249,16.9920,9.0833,16.9732,8.9447,16.9732,85.0436,1.7009,2.2399,6.5874,1.4933,0.0000,3.9452,10.5326,16174.4000,1828.1086,884.2437
8236.0000,17.0155,27.3597,4497.3000,18504.4000,-14007.1000,0.4798,1022.1136,4.4000,1.0000,4112.0889,4.5000,1.0000,5134.2025,0.0000,0.0000,22616.4889,3475.1864,-19141.3025,19.2044,11.9071,12384.7000,0.0000,12384.7000,0.3211,3347.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3347.2162,0.0000,0.0000,0.0000,9037.4838,9037.4838,18.1982,10.4710,21193.1000,0.0000,21193.1000,0.5495,4816.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4816.6136,0.0000,0.0000,0.0000,16376.4864,16376.4864,16.3255,9.0282,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,16.3660,8.6434,5477.3000,2.1000,5475.2000,0.1420,1244.8409,4.4000,1.0000,0.4286,4.9000,1.0000,1245.2695,0.0000,0.0000,2.5286,4232.4591,4229.9305,15.8823,8.5850,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,16.6825,20.7949,18.7387,2.7405,41107.4457,2.2672,318.2509,3.1825,2.5917,0.3245,0.6329,20.7010,16.4706,18.5858,-4.6242,-36993.3409,2.2672,525.0119,5.2501,2.2672,0.0000,1.4897,16.4683,17.0750,16.7717,0.7580,5305.6864,2.2672,643.0404,6.4304,2.2672,0.0000,1.9450,18.1709,18.1802,-4.2322,18.1893,-4.1161,18.1982,-4.0012,18.1982,293.7662,11.7506,16.2951,16.3190,-17.0688,16.3427,-16.8475,16.3660,-16.6281,16.3660,293.7662,11.7506,15.8512,15.9344,-24.2788,16.0153,-23.4299,16.0939,-22.6016,16.0939,86.8166,1.7363,20.7949,20.7633,29.2513,20.7321,29.0454,20.7010,28.8410,20.7010,293.7662,11.7506,16.4706,16.4698,2.4274,16.4691,2.4437,16.4683,2.4598,16.4683,293.7662,11.7506,17.0750,17.0549,9.6902,17.0350,9.5497,17.0155,9.4113,17.0155,86.8166,1.7363,2.2672,6.8076,1.5115,0.0000,4.0676,10.8752,25783.3000,11040.7008,9419.7912
8237.0000,17.0020,26.8151,5495.0000,17625.3000,-12130.3000,0.4570,1248.8636,4.4000,1.0000,3916.7333,4.5000,1.0000,5165.5970,0.0000,0.0000,21542.0333,4246.1364,-17295.8970,18.8844,11.5871,12384.8000,0.0000,12384.8000,0.3211,3347.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3347.2432,0.0000,0.0000,0.0000,9037.5568,9037.5568,17.9201,10.1928,23879.9000,0.0000,23879.9000,0.6191,5427.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5427.2500,0.0000,0.0000,0.0000,18452.6500,18452.6500,15.9118,8.6145,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,15.9423,8.2150,6200.3000,0.0000,6200.3000,0.1608,1409.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1409.1591,0.0000,0.0000,0.0000,4791.1409,4791.1409,15.4208,8.1236,809.7000,0.0000,809.7000,0.0210,218.8378,3.7000,1.0000,0.0000,0.0000,0.0000,218.8378,0.0000,0.0000,0.0000,590.8622,590.8622,16.0029,21.1268,18.5648,3.4146,51219.2202,2.3823,320.3359,3.2034,2.5917,0.2094,0.6329,21.0340,16.4015,18.7178,-5.3207,-42565.5238,2.3823,548.9318,5.4893,2.3823,0.0000,1.7283,16.3966,17.0502,16.7234,0.8579,6005.0912,2.3823,676.9456,6.7695,2.3823,0.0000,2.2564,17.9008,17.9073,-4.7157,17.9137,-4.6401,17.9201,-4.5646,17.9201,319.9549,12.7982,15.8835,15.9032,-18.0323,15.9228,-17.8733,15.9423,-17.7147,15.9423,319.9549,12.7982,15.3565,15.4223,-26.1809,15.4876,-25.6136,15.5525,-25.0434,15.5525,94.4793,1.8896,21.1268,21.0957,31.3261,21.0648,31.1373,21.0340,30.9495,21.0340,319.9549,12.7982,16.4015,16.3999,2.4215,16.3982,2.4254,16.3966,2.4294,16.3966,319.9549,12.7982,17.0502,17.0341,9.3097,17.0180,9.2241,17.0020,9.1372,17.0020,94.4793,1.8896,2.3823,7.7895,1.5882,0.0000,4.6176,12.4071,31500.3000,15836.0237,14658.7875
8238.0000,17.0188,25.9785,6501.8000,15399.2000,-8897.4000,0.3993,1477.6818,4.4000,1.0000,3422.0444,4.5000,1.0000,4899.7263,0.0000,0.0000,18821.2444,5024.1182,-13797.1263,18.4027,11.1054,12365.5000,0.0000,12365.5000,0.3206,3342.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3342.0270,0.0000,0.0000,0.0000,9023.4730,9023.4730,17.5236,9.7963,27647.3000,0.0000,27647.3000,0.7168,6283.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6283.4773,0.0000,0.0000,0.0000,21363.8227,21363.8227,15.3809,8.0836,479.7000,0.0000,479.7000,0.0124,129.6486,3.7000,1.0000,0.0000,0.0000,0.0000,129.6486,0.0000,0.0000,0.0000,350.0514,350.0514,15.4093,7.6820,6422.7000,0.0000,6422.7000,0.1665,1459.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1459.7045,0.0000,0.0000,0.0000,4962.9955,4962.9955,14.9115,7.6142,4154.6000,0.0000,4154.6000,0.1077,1122.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1122.8649,0.0000,0.0000,0.0000,3031.7351,3031.7351,14.8537,21.7884,18.3211,4.6213,69319.6292,2.5850,323.2933,3.2329,2.5917,0.0067,0.6329,21.6825,16.2349,18.9587,-6.7893,-54314.1944,2.5850,590.2972,5.9030,2.5850,0.0000,2.2081,16.2352,17.0679,16.6515,1.1860,8301.6941,2.5850,736.6065,7.3661,2.5850,0.0000,2.8829,17.4976,17.5064,-6.8981,17.5150,-6.8037,17.5236,-6.7100,17.5236,368.4311,14.7372,15.3457,15.3671,-20.7615,15.3883,-20.5925,15.4093,-20.4245,15.4093,368.4311,14.7372,14.6075,14.6851,-31.5638,14.7612,-30.8762,14.8358,-30.2007,14.8358,108.6506,2.1730,21.7884,21.7529,36.6215,21.7176,36.3969,21.6825,36.1738,21.6825,368.4311,14.7372,16.2349,16.2351,1.3224,16.2352,1.3429,16.2352,1.3632,16.2352,368.4311,14.7372,17.0679,17.0514,9.5261,17.0350,9.4328,17.0188,9.3405,17.0188,108.6506,2.1730,2.5850,9.7305,1.7233,0.0000,5.7239,15.4544,42172.4000,24934.9514,23307.1289
8239.0000,16.7213,24.5433,14523.8000,25505.3000,-10981.5000,0.6613,3300.8636,4.4000,1.0000,5667.8444,4.5000,1.0000,8968.7081,0.0000,0.0000,31173.1444,11222.9364,-19950.2081,18.2270,10.9297,12365.0000,0.0000,12365.0000,0.3206,3341.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3341.8919,0.0000,0.0000,0.0000,9023.1081,9023.1081,17.5540,9.8267,29939.2000,0.0000,29939.2000,0.7762,6804.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6804.3636,0.0000,0.0000,0.0000,23134.8364,23134.8364,15.8080,8.5107,358.3000,0.0000,358.3000,0.0093,96.8378,3.7000,1.0000,0.0000,0.0000,0.0000,96.8378,0.0000,0.0000,0.0000,261.4622,261.4622,15.8074,8.2222,6267.9000,74.0000,6193.9000,0.1625,1424.5227,4.4000,1.0000,15.1020,4.9000,1.0000,1439.6248,0.0000,0.0000,89.1020,4843.3773,4754.2752,15.4485,8.1513,13898.5000,0.0000,13898.5000,0.3603,3756.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3756.3514,0.0000,0.0000,0.0000,10142.1486,10142.1486,14.7839,21.3348,18.0594,5.7867,86800.1970,3.4353,432.7987,4.3280,3.4353,0.0000,1.4739,21.2846,16.9274,19.1060,-7.2167,-57733.7200,3.4353,780.1767,7.8018,3.4353,0.0000,5.1827,16.8996,16.7177,16.8086,-0.3444,-2410.8889,3.4353,972.9706,9.7297,3.4353,0.0000,6.7664,17.5460,17.5486,-4.6064,17.5513,-4.5789,17.5540,-4.5510,17.5540,603.2699,24.1308,15.7882,15.7945,-13.8865,15.8009,-13.8736,15.8074,-13.8594,15.8074,603.2699,24.1308,14.6831,14.7158,-27.0524,14.7494,-26.9338,14.7839,-26.7974,14.7839,177.1295,3.5426,21.3348,21.3182,30.4400,21.3014,30.4130,21.2846,30.3843,21.2846,603.2699,24.1308,16.9274,16.9180,8.7594,16.9088,8.6834,16.8996,8.6084,16.8996,603.2699,24.1308,16.7177,16.7195,5.3814,16.7207,5.5050,16.7213,5.6205,16.7213,177.1295,3.5426,3.4353,21.1551,2.2902,0.0000,13.4231,34.5782,51773.4000,27365.6224,26655.5881
8240.0000,16.5933,26.9076,8294.6000,33594.6000,-25300.0000,0.8710,1885.1364,4.4000,1.0000,7465.4667,4.5000,1.0000,9350.6030,0.0000,0.0000,41060.0667,6409.4636,-34650.6030,18.9632,11.6659,12384.7000,0.0000,12384.7000,0.3211,3347.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3347.2162,0.0000,0.0000,0.0000,9037.4838,9037.4838,18.3257,10.5984,30018.1000,0.0000,30018.1000,0.7783,6822.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6822.2955,0.0000,0.0000,0.0000,23195.8045,23195.8045,16.7392,9.4419,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,16.7137,9.2159,6344.8000,120.9000,6223.9000,0.1645,1442.0000,4.4000,1.0000,24.6735,4.9000,1.0000,1466.6735,0.0000,0.0000,145.5735,4902.8000,4757.2265,16.3883,9.0910,14771.1000,0.0000,14771.1000,0.3830,3992.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3992.1892,0.0000,0.0000,0.0000,10778.9108,10778.9108,15.6350,20.4947,18.0648,4.7368,71051.6914,3.7907,477.4707,4.7747,3.7907,0.0000,1.9803,20.4698,17.4620,18.9659,-5.4972,-43977.2943,3.7907,865.3951,8.6540,3.7907,0.0000,6.9632,17.4311,16.6008,17.0160,-1.7343,-12139.9915,3.7907,1065.0476,10.6505,3.7907,0.0000,9.0910,18.3451,18.3385,4.4041,18.3321,4.3460,18.3257,4.2888,18.3257,716.0178,28.6407,16.7213,16.7187,-3.6791,16.7162,-3.7368,16.7137,-3.7935,16.7137,716.0178,28.6407,15.6511,15.6445,-13.2026,15.6392,-13.4957,15.6350,-13.7717,15.6350,209.9318,4.1986,20.4947,20.4864,21.8438,20.4782,21.8786,20.4698,21.9125,20.4698,716.0178,28.6407,17.4620,17.4516,13.3645,17.4414,13.2917,17.4311,13.2192,17.4311,716.0178,28.6407,16.6008,16.5983,4.6300,16.5957,4.6693,16.5933,4.7095,16.5933,209.9318,4.1986,3.7907,27.6982,2.5271,0.0000,18.0345,45.7327,38456.4000,13380.5037,14934.4056
8241.0000,16.6132,27.7417,5753.6000,40649.7000,-34896.1000,1.0539,1307.6364,4.4000,1.0000,9033.2667,4.5000,1.0000,10340.9030,0.0000,0.0000,49682.9667,4445.9636,-45237.0030,19.5287,12.2314,16418.8000,0.0000,16418.8000,0.4257,4437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4437.5135,0.0000,0.0000,0.0000,11981.2865,11981.2865,18.7376,11.0104,24720.6000,0.0000,24720.6000,0.6409,5618.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5618.3182,0.0000,0.0000,0.0000,19102.2818,19102.2818,17.5065,10.2092,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,17.4732,9.8063,7099.4000,35.6000,7063.8000,0.1841,1613.5000,4.4000,1.0000,7.2653,4.9000,1.0000,1620.7653,0.0000,0.0000,42.8653,5485.9000,5443.0347,17.1224,9.8251,14189.4000,0.0000,14189.4000,0.3679,3834.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3834.9730,0.0000,0.0000,0.0000,10354.4270,10354.4270,16.4165,19.8965,18.1565,3.5996,53994.7496,4.0227,504.9396,5.0494,4.0227,0.0000,2.3666,19.8778,17.7067,18.7922,-4.2108,-33686.1521,4.0227,924.3550,9.2435,4.0227,0.0000,8.3217,17.6795,16.6327,17.1561,-2.3201,-16241.0017,4.0227,1124.1501,11.2415,4.0227,0.0000,10.8647,18.7565,18.7502,8.1105,18.7439,8.0698,18.7376,8.0293,18.7376,794.1507,31.7660,17.4895,17.4840,3.4022,17.4786,3.3365,17.4732,3.2713,17.4732,794.1507,31.7660,16.4550,16.4417,-3.6334,16.4289,-3.9113,16.4165,-4.1838,16.4165,232.6417,4.6528,19.8965,19.8903,16.8826,19.8840,16.9154,19.8778,16.9478,19.8778,794.1507,31.7660,17.7067,17.6976,14.7316,17.6885,14.6784,17.6795,14.6253,17.6795,794.1507,31.7660,16.6327,16.6261,5.5742,16.6196,5.5561,16.6132,5.5391,16.6132,232.6417,4.6528,4.0227,32.5955,2.6818,0.0000,21.5530,54.1486,27856.8000,1906.9486,4067.5958
8242.0000,16.6726,28.3626,3389.8000,49210.3000,-45820.5000,1.2759,770.4091,4.4000,1.0000,10935.6222,4.5000,1.0000,11706.0313,0.0000,0.0000,60145.9222,2619.3909,-57526.5313,20.1340,12.8367,20466.5000,0.0000,20466.5000,0.5306,5531.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5531.4865,0.0000,0.0000,0.0000,14935.0135,14935.0135,19.2105,11.4833,20957.6000,0.0000,20957.6000,0.5434,4763.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4763.0909,0.0000,0.0000,0.0000,16194.5091,16194.5091,18.2361,10.9388,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,18.1967,10.5101,7366.2000,24.9000,7341.3000,0.1910,1674.1364,4.4000,1.0000,5.0816,4.9000,1.0000,1679.2180,0.0000,0.0000,29.9816,5692.0636,5662.0820,17.8560,10.5587,12444.2000,0.0000,12444.2000,0.3226,3363.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3363.2973,0.0000,0.0000,0.0000,9080.9027,9080.9027,17.2433,19.3715,18.3074,2.3580,35370.1603,4.3090,537.7893,5.3779,4.3090,0.0000,2.9086,19.3589,17.8560,18.6075,-3.1223,-24978.4250,4.3090,997.0160,9.9702,4.3090,0.0000,10.2275,17.8310,16.6961,17.2636,-2.6944,-18860.9701,4.3090,1199.1706,11.9917,4.3090,0.0000,13.3528,19.2353,19.2270,12.3090,19.2188,12.2555,19.2105,12.2023,19.2105,895.3770,35.8151,18.2206,18.2126,9.5408,18.2046,9.4643,18.1967,9.3883,18.1967,895.3770,35.8151,17.3096,17.2870,5.5326,17.2649,5.2058,17.2433,4.8850,17.2433,262.0413,5.2408,19.3715,19.3673,12.9510,19.3632,12.9901,19.3589,13.0288,19.3589,895.3770,35.8151,17.8560,17.8477,15.3408,17.8393,15.2971,17.8310,15.2535,17.8310,895.3770,35.8151,16.6961,16.6882,6.6110,16.6804,6.5793,16.6726,6.5479,16.6726,262.0413,5.2408,4.3090,39.3575,2.8726,0.0000,26.4889,65.8464,15742.5000,-11396.1375,-8469.2348
8243.0000,16.7382,28.4393,3449.3000,51139.4000,-47690.1000,1.3259,783.9318,4.4000,1.0000,11364.3111,4.5000,1.0000,12148.2429,0.0000,0.0000,62503.7111,2665.3682,-59838.3429,20.3665,13.0692,24517.5000,0.0000,24517.5000,0.6357,6626.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6626.3514,0.0000,0.0000,0.0000,17891.1486,17891.1486,19.2629,11.5357,15654.7000,0.0000,15654.7000,0.4059,3557.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3557.8864,0.0000,0.0000,0.0000,12096.8136,12096.8136,18.5295,11.2322,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,18.4928,10.9714,6992.8000,119.6000,6873.2000,0.1813,1589.2727,4.4000,1.0000,24.4082,4.9000,1.0000,1613.6809,0.0000,0.0000,144.0082,5403.5273,5259.5191,18.1739,10.8766,11280.8000,0.0000,11280.8000,0.2925,3048.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3048.8649,0.0000,0.0000,0.0000,8231.9351,8231.9351,17.6280,19.2038,18.4159,1.7326,25989.6647,4.2760,531.4900,5.3149,4.2760,0.0000,2.8423,19.1869,17.8202,18.5035,-2.8176,-22540.7279,4.2760,993.2594,9.9326,4.2760,0.0000,9.9943,17.7990,16.7650,17.2820,-2.4362,-17053.4356,4.2760,1189.1463,11.8915,4.2760,0.0000,13.0484,19.2817,19.2754,11.9422,19.2692,11.9159,19.2629,11.8896,19.2629,883.4379,35.3375,18.5133,18.5064,10.9906,18.4996,10.9375,18.4928,10.8846,18.4928,883.4379,35.3375,17.6747,17.6591,8.1019,17.6435,7.9111,17.6280,7.7204,17.6280,258.5750,5.1715,19.2038,19.1982,12.6854,19.1925,12.6985,19.1869,12.7115,19.1869,883.4379,35.3375,17.8202,17.8131,14.2950,17.8060,14.2648,17.7990,14.2346,17.7990,883.4379,35.3375,16.7650,16.7560,7.5156,16.7471,7.4728,16.7382,7.4305,16.7382,258.5750,5.1715,4.2760,38.5362,2.8507,0.0000,25.8850,64.4213,11000.7000,-16092.8669,-13604.4988
8244.0000,16.7750,28.4462,3680.5000,51612.4000,-47931.9000,1.3381,836.4773,4.4000,1.0000,11469.4222,4.5000,1.0000,12305.8995,0.0000,0.0000,63081.8222,2844.0227,-60237.7995,20.4844,13.1871,24510.1000,0.0000,24510.1000,0.6355,6624.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6624.3514,0.0000,0.0000,0.0000,17885.7486,17885.7486,19.3623,11.6351,15513.3000,0.0000,15513.3000,0.4022,3525.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3525.7500,0.0000,0.0000,0.0000,11987.5500,11987.5500,18.6242,11.3269,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0000,0.0000,0.0000,315.8270,315.8270,18.5868,10.9877,7095.1000,75.5000,7019.6000,0.1840,1612.5227,4.4000,1.0000,15.4082,4.9000,1.0000,1627.9309,0.0000,0.0000,90.9082,5482.5773,5391.6691,18.2548,10.9575,9099.3000,0.0000,9099.3000,0.2359,2459.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2459.2703,0.0000,0.0000,0.0000,6640.0297,6640.0297,17.8086,19.1528,18.4807,1.4552,21828.2700,4.2104,522.0598,5.2206,4.2104,0.0000,2.7135,19.1332,17.7660,18.4496,-2.7753,-22202.2840,4.2104,980.0086,9.8001,4.2104,0.0000,9.5414,17.7462,16.8016,17.2739,-2.1914,-15339.5475,4.2104,1171.2679,11.7127,4.2104,0.0000,12.4570,19.3830,19.3761,12.5699,19.3692,12.5379,19.3623,12.5060,19.3623,859.9092,34.3964,18.6047,18.5987,10.8442,18.5928,10.8052,18.5868,10.7663,18.5868,859.9092,34.3964,17.8459,17.8334,8.7301,17.8210,8.5964,17.8086,8.4634,17.8086,251.7430,5.0349,19.1528,19.1463,13.1644,19.1397,13.1643,19.1332,13.1642,19.1332,859.9092,34.3964,17.7660,17.7594,13.4162,17.7528,13.3892,17.7462,13.3622,17.7462,859.9092,34.3964,16.8016,16.7927,7.9198,16.7839,7.8807,16.7750,7.8416,16.7750,251.7430,5.0349,4.2104,36.9361,2.8069,0.0000,24.7119,61.6479,8643.2000,-18016.9750,-15713.5616
8245.0000,16.7925,28.4308,3936.5000,52093.6000,-48157.1000,1.3506,894.6591,4.4000,1.0000,11576.3556,4.5000,1.0000,12471.0146,0.0000,0.0000,63669.9556,3041.8409,-60628.1146,20.5535,13.2562,24513.7000,0.0000,24513.7000,0.6356,6625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6625.3243,0.0000,0.0000,0.0000,17888.3757,17888.3757,19.4231,11.6958,15406.4000,0.0000,15406.4000,0.3994,3501.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3501.4545,0.0000,0.0000,0.0000,11904.9455,11904.9455,18.6846,11.3873,443.2000,0.0000,443.2000,0.0115,119.7838,3.7000,1.0000,0.0000,0.0000,0.0000,119.7838,0.0000,0.0000,0.0000,323.4162,323.4162,18.6470,11.0160,7074.1000,56.6000,7017.5000,0.1834,1607.7500,4.4000,1.0000,11.5510,4.9000,1.0000,1619.3010,0.0000,0.0000,68.1510,5466.3500,5398.1990,18.3121,11.0148,7935.9000,0.0000,7935.9000,0.2058,2144.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2144.8378,0.0000,0.0000,0.0000,5791.0622,5791.0622,17.9185,19.1233,18.5209,1.2948,19421.8464,4.1794,517.4371,5.1744,4.1794,0.0000,2.6541,19.1027,17.7300,18.4163,-2.7662,-22129.3156,4.1794,974.0239,9.7402,4.1794,0.0000,9.3324,17.7105,16.8185,17.2645,-2.0541,-14378.8201,4.1794,1163.0747,11.6307,4.1794,0.0000,12.1842,19.4438,19.4369,12.8724,19.4300,12.8423,19.4231,12.8122,19.4231,848.9014,33.9561,18.6645,18.6586,10.7972,18.6528,10.7619,18.6470,10.7269,18.6470,848.9014,33.9561,17.9528,17.9413,9.0260,17.9298,8.9133,17.9185,8.8019,17.9185,248.5462,4.9709,19.1233,19.1164,13.5334,19.1096,13.5277,19.1027,13.5219,19.1027,848.9014,33.9561,17.7300,17.7234,12.9063,17.7170,12.8798,17.7105,12.8533,17.7105,848.9014,33.9561,16.8185,16.8098,8.0772,16.8011,8.0410,16.7925,8.0048,16.7925,248.5462,4.9709,4.1794,36.1959,2.7863,0.0000,24.1707,60.3666,7159.6000,-19322.1162,-17086.2893
8246.0000,16.8081,28.3950,4289.3000,52171.0000,-47881.7000,1.3526,974.8409,4.4000,1.0000,11593.5556,4.5000,1.0000,12568.3965,0.0000,0.0000,63764.5556,3314.4591,-60450.0965,20.5221,13.2248,24513.4000,0.0000,24513.4000,0.6356,6625.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6625.2432,0.0000,0.0000,0.0000,17888.1568,17888.1568,19.4042,11.6770,16969.6000,0.0000,16969.6000,0.4400,3856.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3856.7273,0.0000,0.0000,0.0000,13112.8727,13112.8727,18.5986,11.3013,550.0000,0.0000,550.0000,0.0143,148.6486,3.7000,1.0000,0.0000,0.0000,0.0000,148.6486,0.0000,0.0000,0.0000,401.3514,401.3514,18.5606,10.8578,7241.7000,14.7000,7227.0000,0.1878,1645.8409,4.4000,1.0000,3.0000,4.9000,1.0000,1648.8409,0.0000,0.0000,17.7000,5595.8591,5578.1591,18.2179,10.9206,7063.3000,0.0000,7063.3000,0.1831,1909.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1909.0000,0.0000,0.0000,0.0000,5154.3000,5154.3000,17.8804,19.1612,18.5208,1.3898,20846.6162,4.2199,522.4568,5.2246,4.2199,0.0000,2.7320,19.1386,17.6931,18.4158,-2.9410,-23527.7035,4.2199,983.4875,9.8349,4.2199,0.0000,9.6065,17.6745,16.8343,17.2544,-1.9536,-13675.0802,4.2199,1174.8092,11.7481,4.2199,0.0000,12.5421,19.4231,19.4168,12.4628,19.4105,12.4405,19.4042,12.4182,19.4042,863.3233,34.5329,18.5739,18.5695,9.4891,18.5650,9.4698,18.5606,9.4505,18.5606,863.3233,34.5329,17.9012,17.8943,7.7273,17.8874,7.6771,17.8804,7.6265,17.8804,252.7344,5.0547,19.1612,19.1536,14.3840,19.1461,14.3699,19.1386,14.3558,19.1386,863.3233,34.5329,17.6931,17.6869,12.4693,17.6807,12.4452,17.6745,12.4212,17.6745,863.3233,34.5329,16.8343,16.8255,8.2395,16.8168,8.2027,16.8081,8.1660,16.8081,252.7344,5.0547,4.2199,37.1667,2.8133,0.0000,24.8807,62.0474,8441.6000,-18315.2565,-16356.1674
8247.0000,16.8145,28.3457,4668.2000,52194.8000,-47526.6000,1.3532,1060.9545,4.4000,1.0000,11598.8444,4.5000,1.0000,12659.7990,0.0000,0.0000,63793.6444,3607.2455,-60186.3990,20.4946,13.1973,24510.9000,0.0000,24510.9000,0.6355,6624.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6624.5676,0.0000,0.0000,0.0000,17886.3324,17886.3324,19.3826,11.6554,18301.2000,0.0000,18301.2000,0.4745,4159.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4159.3636,0.0000,0.0000,0.0000,14141.8364,14141.8364,18.5179,11.2206,446.9000,0.0000,446.9000,0.0116,120.7838,3.7000,1.0000,0.0000,0.0000,0.0000,120.7838,0.0000,0.0000,0.0000,326.1162,326.1162,18.4858,10.7590,7387.2000,0.3000,7386.9000,0.1915,1678.9091,4.4000,1.0000,0.0612,4.9000,1.0000,1678.9703,0.0000,0.0000,0.3612,5708.2909,5707.9297,18.1368,10.8395,6190.7000,0.0000,6190.7000,0.1605,1673.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1673.1622,0.0000,0.0000,0.0000,4517.5378,4517.5378,17.8418,19.1797,18.5107,1.4587,21880.5811,4.2403,525.1725,5.2517,4.2403,0.0000,2.7717,19.1567,17.6764,18.4165,-3.0264,-24211.4221,4.2403,988.1989,9.8820,4.2403,0.0000,9.7460,17.6578,16.8401,17.2490,-1.9104,-13373.0204,4.2403,1180.7129,11.8071,4.2403,0.0000,12.7242,19.4009,19.3948,12.2031,19.3887,12.1825,19.3826,12.1620,19.3826,870.5971,34.8239,18.4980,18.4939,8.6646,18.4899,8.6486,18.4858,8.6326,18.4858,870.5971,34.8239,17.8606,17.8543,6.9844,17.8480,6.9395,17.8418,6.8953,17.8418,254.8465,5.0969,19.1797,19.1720,14.8403,19.1644,14.8246,19.1567,14.8088,19.1567,870.5971,34.8239,17.6764,17.6702,12.2876,17.6640,12.2633,17.6578,12.2390,17.6578,870.5971,34.8239,16.8401,16.8316,8.2870,16.8230,8.2526,16.8145,8.2182,16.8145,254.8465,5.0969,4.2403,37.6599,2.8268,0.0000,25.2420,62.9019,9310.0000,-17606.6465,-15703.8614
8248.0000,16.8317,28.2735,5224.4000,51730.0000,-46505.6000,1.3412,1187.3636,4.4000,1.0000,11495.5556,4.5000,1.0000,12682.9192,0.0000,0.0000,63225.5556,4037.0364,-59188.5192,20.3158,13.0185,24515.6000,0.0000,24515.6000,0.6356,6625.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6625.8378,0.0000,0.0000,0.0000,17889.7622,17889.7622,19.2485,11.5213,22072.3000,0.0000,22072.3000,0.5723,5016.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5016.4318,0.0000,0.0000,0.0000,17055.8682,17055.8682,18.2445,10.9472,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,18.2238,10.4965,7517.8000,0.0000,7517.8000,0.1949,1708.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1708.5909,0.0000,0.0000,0.0000,5809.2091,5809.2091,17.8818,10.5845,7063.3000,0.0000,7063.3000,0.1831,1909.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1909.0000,0.0000,0.0000,0.0000,5154.3000,5154.3000,17.5837,19.3005,18.4421,1.9444,29165.9582,4.4045,546.9216,5.4692,4.4045,0.0000,3.1063,19.2751,17.6517,18.4634,-3.4473,-27578.6827,4.4045,1024.6546,10.2465,4.4045,0.0000,10.9227,17.6343,16.8576,17.2460,-1.8850,-13194.7503,4.4045,1226.5774,12.2658,4.4045,0.0000,14.2604,19.2627,19.2580,10.8817,19.2533,10.8748,19.2485,10.8678,19.2485,930.3285,37.2131,18.2293,18.2275,6.0932,18.2256,6.0991,18.2238,6.1049,18.2238,930.3285,37.2131,17.5784,17.5804,3.5738,17.5821,3.6268,17.5837,3.6777,17.5837,272.1869,5.4437,19.3005,19.2920,16.2246,19.2835,16.1999,19.2751,16.1753,19.2751,930.3285,37.2131,17.6517,17.6459,12.0381,17.6401,12.0174,17.6343,11.9966,17.6343,930.3285,37.2131,16.8576,16.8489,8.4903,16.8403,8.4544,16.8317,8.4185,16.8317,272.1869,5.4437,4.4045,41.7976,2.9363,0.0000,28.2894,70.0870,15018.2000,-13020.4716,-11607.4749
8249.0000,16.8479,28.1804,5886.7000,51128.2000,-45241.5000,1.3256,1337.8864,4.4000,1.0000,11361.8222,4.5000,1.0000,12699.7086,0.0000,0.0000,62490.0222,4548.8136,-57941.2086,20.0761,12.7788,24508.5000,0.0000,24508.5000,0.6354,6623.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6623.9189,0.0000,0.0000,0.0000,17884.5811,17884.5811,19.0689,11.3416,27921.9000,0.0000,27921.9000,0.7239,6345.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6345.8864,0.0000,0.0000,0.0000,21576.0136,21576.0136,17.8668,10.5695,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,17.8526,10.1720,7507.0000,29.1000,7477.9000,0.1946,1706.1364,4.4000,1.0000,5.9388,4.9000,1.0000,1712.0751,0.0000,0.0000,35.0388,5800.8636,5765.8249,17.5313,10.2340,8226.7000,0.0000,8226.7000,0.2133,2223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2223.4324,0.0000,0.0000,0.0000,6003.2676,6003.2676,17.2186,19.4337,18.3262,2.6504,39756.3862,4.6535,580.3756,5.8038,4.6535,0.0000,3.6636,19.4077,17.6588,18.5333,-3.9236,-31388.7599,4.6535,1079.7405,10.7974,4.6535,0.0000,12.8820,17.6419,16.8728,17.2573,-1.9720,-13804.2980,4.6535,1295.3575,12.9536,4.6535,0.0000,16.8184,19.0796,19.0761,9.3443,19.0725,9.3467,19.0689,9.3491,19.0689,1024.2109,40.9684,17.8519,17.8522,2.8454,17.8524,2.8683,17.8526,2.8910,17.8526,1024.2109,40.9684,17.1969,17.2043,-0.4511,17.2116,-0.3466,17.2186,-0.2438,17.2186,299.4266,5.9885,19.4337,19.4250,17.5148,19.4163,17.4888,19.4077,17.4627,19.4077,1024.2109,40.9684,17.6588,17.6532,12.1295,17.6475,12.1094,17.6419,12.0893,17.6419,1024.2109,40.9684,16.8728,16.8645,8.6517,16.8562,8.6198,16.8479,8.5880,16.8479,299.4266,5.9885,4.6535,48.6097,3.1023,0.0000,33.3639,81.9736,23258.0000,-6445.5350,-5436.6718
8250.0000,16.8899,25.7870,15966.9000,37106.1000,-21139.2000,0.9620,3628.8409,4.4000,1.0000,8245.8000,4.5000,1.0000,11874.6409,0.0000,0.0000,45351.9000,12338.0591,-33013.8409,18.8278,11.5305,20465.7000,0.0000,20465.7000,0.5306,5531.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5531.2703,0.0000,0.0000,0.0000,14934.4297,14934.4297,17.9675,10.2402,37447.4000,0.0000,37447.4000,0.9709,8510.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8510.7727,0.0000,0.0000,0.0000,28936.6273,28936.6273,16.2689,8.9716,355.5000,0.0000,355.5000,0.0092,96.0811,3.7000,1.0000,0.0000,0.0000,0.0000,96.0811,0.0000,0.0000,0.0000,259.4189,259.4189,16.2917,8.7992,7351.6000,143.3000,7208.3000,0.1906,1670.8182,4.4000,1.0000,29.2449,4.9000,1.0000,1700.0631,0.0000,0.0000,172.5449,5680.7818,5508.2369,15.9684,8.6711,10844.5000,0.0000,10844.5000,0.2812,2930.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2930.9459,0.0000,0.0000,0.0000,7913.5541,7913.5541,15.6550,20.2535,17.9543,5.2225,78337.3297,4.4168,558.6724,5.5867,4.4168,0.0000,3.1325,20.2058,17.4149,18.8103,-5.9430,-47543.7726,4.4168,1014.2140,10.1421,4.4168,0.0000,11.0146,17.4038,16.9192,17.1615,-1.1793,-8254.9002,4.4168,1234.0126,12.3401,4.4168,0.0000,14.3805,17.9511,17.9567,-1.3155,17.9621,-1.2259,17.9675,-1.1371,17.9675,934.8832,37.3953,16.2537,16.2665,-12.0424,16.2792,-11.9003,16.2917,-11.7593,16.2917,934.8832,37.3953,15.5039,15.5557,-19.5498,15.6061,-18.9350,15.6550,-18.3365,15.6550,273.5089,5.4702,20.2535,20.2375,25.4222,20.2216,25.3245,20.2058,25.2274,20.2058,934.8832,37.3953,17.4149,17.4112,9.7157,17.4075,9.7144,17.4038,9.7129,17.4038,934.8832,37.3953,16.9192,16.9094,9.1738,16.8996,9.1229,16.8899,9.0727,16.8899,273.5089,5.4702,4.4168,42.1195,2.9445,0.0000,28.5276,70.6471,55182.2000,24538.4260,22538.6569
8251.0000,16.8604,24.9450,15911.0000,29714.6000,-13803.6000,0.7704,3616.1364,4.4000,1.0000,6603.2444,4.5000,1.0000,10219.3808,0.0000,0.0000,36317.8444,12294.8636,-24022.9808,18.3836,11.0863,12367.6000,0.0000,12367.6000,0.3207,3342.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3342.5946,0.0000,0.0000,0.0000,9025.0054,9025.0054,17.8145,10.0872,42539.3000,0.0000,42539.3000,1.1029,9668.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9668.0227,0.0000,0.0000,0.0000,32871.2773,32871.2773,15.7302,8.4329,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,15.7438,8.3959,7424.5000,233.9000,7190.6000,0.1925,1687.3864,4.4000,1.0000,47.7347,4.9000,1.0000,1735.1211,0.0000,0.0000,281.6347,5737.1136,5455.4789,15.3979,8.1006,12735.1000,0.0000,12735.1000,0.3302,3441.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3441.9189,0.0000,0.0000,0.0000,9293.1811,9293.1811,14.9288,20.5444,17.7366,5.9044,88566.1729,4.0890,521.5183,5.2152,4.0890,0.0000,2.4856,20.4976,17.3623,18.9300,-6.1810,-49448.2431,4.0890,934.7544,9.3475,4.0890,0.0000,8.7399,17.3480,16.8859,17.1169,-1.0411,-7287.5927,4.0890,1144.4018,11.4440,4.0890,0.0000,11.4107,17.8114,17.8124,-0.6584,17.8134,-0.6288,17.8145,-0.5991,17.8145,817.1215,32.6849,15.7135,15.7236,-14.3878,15.7338,-14.2938,15.7438,-14.2000,15.7438,817.1215,32.6849,14.8087,14.8489,-24.0219,14.8889,-23.6373,14.9288,-23.2513,14.9288,239.3154,4.7863,20.5444,20.5287,26.9614,20.5132,26.8786,20.4976,26.7960,20.4976,817.1215,32.6849,17.3623,17.3575,9.5676,17.3527,9.5520,17.3480,9.5366,17.3480,817.1215,32.6849,16.8859,16.8774,8.6841,16.8689,8.6522,16.8604,8.6199,16.8604,239.3154,4.7863,4.0890,34.0895,2.7260,0.0000,22.6362,56.7257,61390.7000,32885.9051,31830.3371
8252.0000,16.8211,23.7988,18785.1000,27678.3000,-8893.2000,0.7176,4269.3409,4.4000,1.0000,6150.7333,4.5000,1.0000,10420.0742,0.0000,0.0000,33829.0333,14515.7591,-19313.2742,17.9946,10.6973,12384.1000,0.0000,12384.1000,0.3211,3347.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3347.0541,0.0000,0.0000,0.0000,9037.0459,9037.0459,17.4548,9.7275,48914.5000,0.0000,48914.5000,1.2682,11116.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11116.9318,0.0000,0.0000,0.0000,37797.5682,37797.5682,15.1582,7.8609,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,15.1766,7.7210,8230.2000,185.7000,8044.5000,0.2134,1870.5000,4.4000,1.0000,37.8980,4.9000,1.0000,1908.3980,0.0000,0.0000,223.5980,6359.7000,6136.1020,14.8037,7.5064,12153.3000,0.0000,12153.3000,0.3151,3284.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3284.6757,0.0000,0.0000,0.0000,8868.6243,8868.6243,14.3794,20.6320,17.5057,6.8603,102904.1361,4.2670,549.0340,5.4903,4.2670,0.0000,2.8244,20.5903,17.4606,19.0254,-6.4384,-51507.2085,4.2670,971.9580,9.7196,4.2670,0.0000,9.9312,17.4429,16.8434,17.1432,-1.4094,-9865.8008,4.2670,1192.9923,11.9299,4.2670,0.0000,12.9660,17.4455,17.4486,-2.9713,17.4517,-2.9215,17.4548,-2.8720,17.4548,880.1881,35.2075,15.1423,15.1538,-17.6078,15.1652,-17.5076,15.1766,-17.4078,15.1766,880.1881,35.2075,14.2649,14.3033,-27.0848,14.3415,-26.7487,14.3794,-26.4138,14.3794,257.6314,5.1526,20.6320,20.6181,26.7444,20.6041,26.6829,20.5903,26.6214,20.5903,880.1881,35.2075,17.4606,17.4547,10.7980,17.4488,10.7717,17.4429,10.7454,17.4429,880.1881,35.2075,16.8434,16.8360,8.2072,16.8285,8.1861,16.8211,8.1648,16.8211,257.6314,5.1526,4.2670,38.3138,2.8446,0.0000,25.7217,64.0354,72960.8000,42787.0176,41531.1269
8253.0000,16.8363,15.7573,27766.1000,15103.3000,12662.8000,0.7199,6310.4773,4.4000,1.0000,3356.2889,4.5000,1.0000,9666.7662,0.0000,0.0000,18459.5889,21455.6227,2996.0338,16.6568,9.3595,12384.9000,0.0000,12384.9000,0.3211,3347.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3347.2703,0.0000,0.0000,0.0000,9037.6297,9037.6297,16.1548,8.4275,50678.8000,0.0000,50678.8000,1.3139,11517.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11517.9091,0.0000,0.0000,0.0000,39160.8909,39160.8909,13.8091,6.5118,352.7000,0.0000,352.7000,0.0091,95.3243,3.7000,1.0000,0.0000,0.0000,0.0000,95.3243,0.0000,0.0000,0.0000,257.3757,257.3757,13.8540,6.3119,8983.5000,138.2000,8845.3000,0.2329,2041.7045,4.4000,1.0000,28.2041,4.9000,1.0000,2069.9086,0.0000,0.0000,166.4041,6941.7955,6775.3914,13.4481,6.1508,11135.3000,0.0000,11135.3000,0.2887,3009.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3009.5405,0.0000,0.0000,0.0000,8125.7595,8125.7595,13.1535,21.1223,17.1379,8.8694,133040.8927,4.3285,564.8790,5.6488,4.3285,0.0000,2.9484,21.0698,17.3973,19.2336,-7.6641,-61313.0406,4.3285,978.3651,9.7837,4.3285,0.0000,10.3674,17.3829,16.8628,17.1228,-1.2406,-8684.0344,4.3285,1211.1566,12.1116,4.3285,0.0000,13.5355,16.1155,16.1287,-14.6711,16.1418,-14.5272,16.1548,-14.3843,16.1548,902.4900,36.0996,13.7937,13.8139,-28.5428,13.8340,-28.3637,13.8540,-28.1857,13.8540,902.4900,36.0996,12.9614,13.0266,-39.4635,13.0906,-38.8270,13.1535,-38.2020,13.1535,264.1062,5.2821,21.1223,21.1047,30.8310,21.0872,30.7343,21.0698,30.6381,21.0698,902.4900,36.0996,17.3973,17.3925,10.1761,17.3877,10.1622,17.3829,10.1482,17.3829,902.4900,36.0996,16.8628,16.8539,8.5346,16.8450,8.4941,16.8363,8.4541,16.8363,264.1062,5.2821,4.3285,39.8498,2.8857,0.0000,26.8513,66.7012,96059.8000,66353.0810,63043.8177
8254.0000,16.7949,16.4502,25617.7000,15473.8000,10143.9000,0.6642,5822.2045,4.4000,1.0000,3438.6222,4.5000,1.0000,9260.8268,0.0000,0.0000,18912.4222,19795.4955,883.0732,16.7429,9.4456,12375.9000,0.0000,12375.9000,0.3209,3344.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3344.8378,0.0000,0.0000,0.0000,9031.0622,9031.0622,16.2257,8.4984,55647.4000,0.0000,55647.4000,1.4428,12647.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12647.1364,0.0000,0.0000,0.0000,43000.2636,43000.2636,13.6930,6.3957,482.4000,0.0000,482.4000,0.0125,130.3784,3.7000,1.0000,0.0000,0.0000,0.0000,130.3784,0.0000,0.0000,0.0000,352.0216,352.0216,13.7124,6.0595,9962.8000,61.6000,9901.2000,0.2583,2264.2727,4.4000,1.0000,12.5714,4.9000,1.0000,2276.8442,0.0000,0.0000,74.1714,7698.5273,7624.3558,13.2633,5.9660,9099.3000,0.0000,9099.3000,0.2359,2459.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2459.2703,0.0000,0.0000,0.0000,6640.0297,6640.0297,12.9853,20.9427,16.9640,9.0066,135098.2505,4.4018,578.3073,5.7831,4.4018,0.0000,3.1007,20.9040,17.5775,19.2408,-7.0596,-56476.7552,4.4018,994.6610,9.9466,4.4018,0.0000,10.9029,17.5575,16.8159,17.1867,-1.7987,-12590.7992,4.4018,1228.6373,12.2864,4.4018,0.0000,14.2346,16.2110,16.2159,-10.7763,16.2208,-10.7329,16.2257,-10.6891,16.2257,929.3484,37.1739,13.6722,13.6856,-26.1699,13.6990,-26.0764,13.7124,-25.9827,13.7124,929.3484,37.1739,12.8722,12.9096,-36.0769,12.9474,-35.8330,12.9853,-35.5819,12.9853,271.9025,5.4380,20.9427,20.9298,27.8337,20.9169,27.7895,20.9040,27.7449,20.9040,929.3484,37.1739,17.5775,17.5708,12.0806,17.5641,12.0468,17.5575,12.0132,17.5575,929.3484,37.1739,16.8159,16.8089,8.0019,16.8019,7.9857,16.7949,7.9689,16.7949,271.9025,5.4380,4.4018,41.7285,2.9345,0.0000,28.2382,69.9667,97650.1000,67530.8062,66030.6961
8255.0000,16.8004,13.8836,28870.8000,11363.0000,17507.8000,0.7485,6561.5455,4.4000,1.0000,2525.1111,4.5000,1.0000,9086.6566,0.0000,0.0000,13888.1111,22309.2545,8421.1434,16.3219,9.0246,12364.9000,0.0000,12364.9000,0.3206,3341.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3341.8649,0.0000,0.0000,0.0000,9023.0351,9023.0351,15.8329,8.1057,56134.4000,0.0000,56134.4000,1.4554,12757.8182,4.4000,1.0000,0.0000,0.0000,0.0000,12757.8182,0.0000,0.0000,0.0000,43376.5818,43376.5818,13.3683,6.0710,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,13.3958,5.6685,11668.1000,0.0000,11668.1000,0.3025,2651.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2651.8409,0.0000,0.0000,0.0000,9016.2591,9016.2591,12.8835,5.5862,7935.9000,0.0000,7935.9000,0.2058,2144.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2144.8378,0.0000,0.0000,0.0000,5791.0622,5791.0622,12.6763,20.8726,16.7744,9.6167,144250.2988,4.5630,603.8913,6.0389,4.5630,0.0000,3.4539,20.8356,17.6808,19.2582,-6.9402,-55521.6185,4.5630,1030.4057,10.3041,4.5630,0.0000,12.1447,17.6612,16.8241,17.2427,-2.1048,-14733.6176,4.5630,1270.8754,12.7088,4.5630,0.0000,15.8559,15.8093,15.8172,-13.2085,15.8251,-13.1320,15.8329,-13.0559,15.8329,989.6240,39.5850,13.3535,13.3677,-27.0141,13.3817,-26.9129,13.3958,-26.8120,13.3958,989.6240,39.5850,12.5544,12.5954,-36.9243,12.6360,-36.6241,12.6763,-36.3262,12.6763,289.3933,5.7879,20.8726,20.8602,26.7189,20.8479,26.6761,20.8356,26.6333,20.8356,989.6240,39.5850,17.6808,17.6743,12.9013,17.6678,12.8716,17.6612,12.8420,17.6612,989.6240,39.5850,16.8241,16.8161,8.2150,16.8083,8.1842,16.8004,8.1537,16.8004,289.3933,5.7879,4.5630,46.0570,3.0420,0.0000,31.4545,77.5115,105966.1000,75887.1357,73995.0628
8256.0000,16.8150,12.7723,31595.5000,9525.0000,22070.5000,0.8192,7180.7955,4.4000,1.0000,2116.6667,4.5000,1.0000,9297.4621,0.0000,0.0000,11641.6667,24414.7045,12773.0379,16.1192,8.8219,12374.5000,0.0000,12374.5000,0.3208,3344.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3344.4595,0.0000,0.0000,0.0000,9030.0405,9030.0405,15.6476,7.9203,59980.7000,0.0000,59980.7000,1.5551,13631.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13631.9773,0.0000,0.0000,0.0000,46348.7227,46348.7227,13.1229,5.8257,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,13.1485,5.4213,13628.4000,0.0000,13628.4000,0.3533,3097.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3097.3636,0.0000,0.0000,0.0000,10531.0364,10531.0364,12.5749,5.2776,4445.5000,0.0000,4445.5000,0.1153,1201.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1201.4865,0.0000,0.0000,0.0000,3244.0135,3244.0135,12.5049,20.7163,16.6106,10.0499,150748.9643,4.7598,633.9560,6.3396,4.7598,0.0000,3.9204,20.6842,17.7994,19.2418,-6.6201,-52961.1181,4.7598,1075.5051,10.7551,4.7598,0.0000,13.7850,17.7792,16.8387,17.3089,-2.4665,-17265.3554,4.7598,1322.3188,13.2232,4.7598,0.0000,17.9974,15.6274,15.6341,-13.2867,15.6409,-13.2267,15.6476,-13.1668,15.6476,1065.4837,42.6193,13.1084,13.1218,-27.3460,13.1352,-27.2549,13.1485,-27.1639,13.1485,1065.4837,42.6193,12.3982,12.4339,-36.1284,12.4694,-35.8955,12.5049,-35.6619,12.5049,311.3963,6.2279,20.7163,20.7056,24.9418,20.6949,24.9133,20.6842,24.8848,20.6842,1065.4837,42.6193,17.7994,17.7926,13.8347,17.7859,13.8038,17.7792,13.7730,17.7792,1065.4837,42.6193,16.8387,16.8308,8.4484,16.8229,8.4176,16.8150,8.3870,16.8150,311.3963,6.2279,4.7598,51.7203,3.1732,0.0000,35.7027,87.4230,112864.8000,82193.3483,80522.4908
8257.0000,16.8328,12.5284,31212.9000,8741.3000,22471.6000,0.8093,7093.8409,4.4000,1.0000,1942.5111,4.5000,1.0000,9036.3520,0.0000,0.0000,10683.8111,24119.0591,13435.2480,16.0653,8.7680,12414.2000,0.0000,12414.2000,0.3219,3355.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3355.1892,0.0000,0.0000,0.0000,9059.0108,9059.0108,15.5669,7.8396,55938.0000,0.0000,55938.0000,1.4503,12713.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12713.1818,0.0000,0.0000,0.0000,43224.8182,43224.8182,13.0978,5.8005,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,13.1184,5.3912,15358.3000,0.0000,15358.3000,0.3982,3490.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3490.5227,0.0000,0.0000,0.0000,11867.7773,11867.7773,12.4405,5.1432,1394.3000,0.0000,1394.3000,0.0361,376.8378,3.7000,1.0000,0.0000,0.0000,0.0000,376.8378,0.0000,0.0000,0.0000,1017.4622,1017.4622,12.4804,20.6680,16.5742,9.5560,143339.6859,4.5390,605.4018,6.0540,4.5390,0.0000,3.3997,20.6338,17.7751,19.2044,-6.2559,-50046.9006,4.5390,1027.0406,10.2704,4.5390,0.0000,11.9541,17.7564,16.8586,17.3075,-2.2454,-15718.1223,4.5390,1261.0463,12.6105,4.5390,0.0000,15.6071,15.5479,15.5542,-12.6333,15.5606,-12.5788,15.5669,-12.5245,15.5669,980.5436,39.2217,13.0814,13.0938,-25.7659,13.1061,-25.6863,13.1184,-25.6069,13.1184,980.5436,39.2217,12.3824,12.4152,-34.1046,12.4479,-33.9017,12.4804,-33.6987,12.4804,286.7588,5.7352,20.6680,20.6566,24.4812,20.6452,24.4419,20.6338,24.4026,20.6338,980.5436,39.2217,17.7751,17.7688,13.2956,17.7626,13.2709,17.7564,13.2463,17.7564,980.5436,39.2217,16.8586,16.8499,8.7017,16.8413,8.6623,16.8328,8.6234,16.8328,286.7588,5.7352,4.5390,45.3951,3.0260,0.0000,30.9609,76.3559,107970.8000,78892.1218,77574.6631
8258.0000,16.8451,12.0939,33143.5000,8070.5000,25073.0000,0.8593,7532.6136,4.4000,1.0000,1793.4444,4.5000,1.0000,9326.0581,0.0000,0.0000,9863.9444,25610.8864,15746.9419,15.9942,8.6969,12416.2000,0.0000,12416.2000,0.3219,3355.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3355.7297,0.0000,0.0000,0.0000,9060.4703,9060.4703,15.5212,7.7939,59944.8000,0.0000,59944.8000,1.5542,13623.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13623.8182,0.0000,0.0000,0.0000,46320.9818,46320.9818,13.0182,5.7209,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,13.0371,5.3099,16654.9000,0.0000,16654.9000,0.4318,3785.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3785.2045,0.0000,0.0000,0.0000,12869.6955,12869.6955,12.3417,5.0444,811.5000,0.0000,811.5000,0.0210,219.3243,3.7000,1.0000,0.0000,0.0000,0.0000,219.3243,0.0000,0.0000,0.0000,592.1757,592.1757,12.4032,20.5144,16.4588,10.0071,150106.6737,4.7981,642.8418,6.4284,4.7981,0.0000,4.0158,20.4852,17.8688,19.1770,-6.0523,-48418.7717,4.7981,1086.7769,10.8678,4.7981,0.0000,14.1204,17.8487,16.8695,17.3591,-2.5889,-18122.0557,4.7981,1330.3948,13.3039,4.7981,0.0000,18.4353,15.5046,15.5101,-11.9178,15.5157,-11.8722,15.5212,-11.8266,15.5212,1080.5310,43.2212,13.0023,13.0139,-25.1795,13.0255,-25.1072,13.0371,-25.0350,13.0371,1080.5310,43.2212,12.3097,12.3410,-33.3044,12.3722,-33.1138,12.4032,-32.9233,12.4032,315.7595,6.3152,20.5144,20.5047,22.9714,20.4949,22.9485,20.4852,22.9254,20.4852,1080.5310,43.2212,17.8688,17.8621,14.1035,17.8554,14.0736,17.8487,14.0438,17.8487,1080.5310,43.2212,16.8695,16.8613,8.8238,16.8532,8.7918,16.8451,8.7597,16.8451,315.7595,6.3152,4.7981,52.8716,3.1987,0.0000,36.5715,89.4431,115304.1000,84884.8570,83565.8464
8259.0000,16.8698,11.6892,35635.1000,7425.0000,28210.1000,0.9239,8098.8864,4.4000,1.0000,1650.0000,4.5000,1.0000,9748.8864,0.0000,0.0000,9075.0000,27536.2136,18461.2136,15.9079,8.6106,12398.3000,0.0000,12398.3000,0.3214,3350.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3350.8919,0.0000,0.0000,0.0000,9047.4081,9047.4081,15.4525,7.7252,61173.9000,0.0000,61173.9000,1.5860,13903.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13903.1591,0.0000,0.0000,0.0000,47270.7409,47270.7409,12.9895,5.6922,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,13.0063,5.2790,17972.5000,0.0000,17972.5000,0.4660,4084.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4084.6591,0.0000,0.0000,0.0000,13887.8409,13887.8409,12.2827,4.9854,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,12.3546,20.3614,16.3580,10.2448,153671.4386,4.9760,669.3053,6.6931,4.9760,0.0000,4.4793,20.3350,17.9374,19.1362,-5.7520,-46016.0003,4.9760,1128.7930,11.2879,4.9760,0.0000,15.7503,17.9177,16.8948,17.4062,-2.8045,-19631.4348,4.9760,1377.2365,13.7724,4.9760,0.0000,20.5632,15.4365,15.4419,-11.6560,15.4472,-11.6124,15.4525,-11.5688,15.4525,1151.6475,46.0659,12.9744,12.9851,-24.2554,12.9957,-24.1929,13.0063,-24.1304,13.0063,1151.6475,46.0659,12.2684,12.2973,-32.3217,12.3260,-32.1569,12.3546,-31.9919,12.3546,336.3754,6.7275,20.3614,20.3526,21.6515,20.3438,21.6345,20.3350,21.6173,20.3350,1151.6475,46.0659,17.9374,17.9308,14.5547,17.9242,14.5270,17.9177,14.4993,17.9177,1151.6475,46.0659,16.8948,16.8865,9.1152,16.8781,9.0803,16.8698,9.0456,16.8698,336.3754,6.7275,4.9760,58.4352,3.3173,0.0000,40.7928,99.2280,120524.7000,89229.0225,88024.0035
8260.0000,16.9111,11.3603,38256.3000,6812.2000,31444.1000,0.9919,8694.6136,4.4000,1.0000,1513.8222,4.5000,1.0000,10208.4359,0.0000,0.0000,8326.0222,29561.6864,21235.6641,15.8856,8.5883,12397.0000,0.0000,12397.0000,0.3214,3350.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3350.5405,0.0000,0.0000,0.0000,9046.4595,9046.4595,15.4615,7.7342,67437.1000,0.0000,67437.1000,1.7484,15326.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15326.6136,0.0000,0.0000,0.0000,52110.4864,52110.4864,12.9450,5.6477,402.6000,0.0000,402.6000,0.0104,108.8108,3.7000,1.0000,0.0000,0.0000,0.0000,108.8108,0.0000,0.0000,0.0000,293.7892,293.7892,12.9598,5.2325,19181.9000,0.0000,19181.9000,0.4973,4359.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4359.5227,0.0000,0.0000,0.0000,14822.3773,14822.3773,12.2440,4.9467,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,12.3086,20.1322,16.2204,10.8004,162005.4486,5.3688,726.0255,7.2603,5.3688,0.0000,5.6258,20.1109,18.0429,19.0769,-5.3527,-42821.5035,5.3688,1220.5853,12.2059,5.3688,0.0000,19.7819,18.0233,16.9362,17.4797,-3.2159,-22511.0083,5.3688,1481.7641,14.8176,5.3688,0.0000,25.8268,15.4488,15.4530,-10.6913,15.4573,-10.6583,15.4615,-10.6253,15.4615,1315.6314,52.6253,12.9308,12.9405,-23.6900,12.9502,-23.6357,12.9598,-23.5814,12.9598,1315.6314,52.6253,12.2308,12.2568,-31.5052,12.2827,-31.3682,12.3086,-31.2307,12.3086,383.8814,7.6776,20.1322,20.1251,19.6850,20.1180,19.6817,20.1109,19.6783,20.1109,1315.6314,52.6253,18.0429,18.0364,15.3629,18.0298,15.3357,18.0233,15.3085,18.0233,1315.6314,52.6253,16.9362,16.9278,9.5686,16.9195,9.5338,16.9111,9.4991,16.9111,383.8814,7.6776,5.3688,72.0102,3.5792,0.0000,51.2346,123.2448,131236.6000,97781.6224,96672.9368
8261.0000,16.9227,13.6735,28348.8000,10386.6000,17962.2000,0.7350,6442.9091,4.4000,1.0000,2308.1333,4.5000,1.0000,8751.0424,0.0000,0.0000,12694.7333,21905.8909,9211.1576,16.4423,9.1450,12414.0000,0.0000,12414.0000,0.3219,3355.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3355.1351,0.0000,0.0000,0.0000,9058.8649,9058.8649,15.9701,8.2429,66505.4000,0.0000,66505.4000,1.7243,15114.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15114.8636,0.0000,0.0000,0.0000,51390.5364,51390.5364,13.2895,5.9922,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,13.2957,5.5684,19327.6000,0.0000,19327.6000,0.5011,4392.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4392.6364,0.0000,0.0000,0.0000,14934.9636,14934.9636,12.5166,5.2193,811.5000,0.0000,811.5000,0.0210,219.3243,3.7000,1.0000,0.0000,0.0000,0.0000,219.3243,0.0000,0.0000,0.0000,592.1757,592.1757,12.5440,20.0466,16.2953,9.5886,143828.4801,4.9703,670.1819,6.7018,4.9703,0.0000,4.4640,20.0224,17.9809,19.0017,-4.8922,-39137.4917,4.9703,1133.1828,11.3318,4.9703,0.0000,15.6966,17.9628,16.9483,17.4556,-2.7782,-19447.6340,4.9703,1373.0719,13.7307,4.9703,0.0000,20.4932,15.9697,15.9698,-4.9042,15.9700,-4.9108,15.9701,-4.9170,15.9701,1149.3552,45.9742,13.2743,13.2815,-19.4068,13.2886,-19.3763,13.2957,-19.3457,13.2957,1149.3552,45.9742,12.4857,12.5051,-27.3294,12.5246,-27.2636,12.5440,-27.1958,12.5440,335.7110,6.7142,20.0466,20.0385,19.3193,20.0305,19.3021,20.0224,19.2850,20.0224,1149.3552,45.9742,17.9809,17.9749,14.4478,17.9688,14.4259,17.9628,14.4040,17.9628,1149.3552,45.9742,16.9483,16.9398,9.6183,16.9312,9.5812,16.9227,9.5443,16.9227,335.7110,6.7142,4.9703,58.2528,3.3136,0.0000,40.6538,98.9066,117417.6000,85477.3278,85243.3544
