Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8262.0000,16.9218,17.1738,21425.6000,13987.7000,7437.9000,0.5555,4869.4545,4.4000,1.0000,3108.3778,4.5000,1.0000,7977.8323,0.0000,0.0000,17096.0778,16556.1455,-539.9323,16.9508,9.6535,12416.1000,0.0000,12416.1000,0.3219,3355.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3355.7027,0.0000,0.0000,0.0000,9060.3973,9060.3973,16.4589,8.7317,67440.2000,0.0000,67440.2000,1.7485,15327.3182,4.4000,1.0000,0.0000,0.0000,0.0000,15327.3182,0.0000,0.0000,0.0000,52112.8818,52112.8818,13.6615,6.3642,520.3000,0.0000,520.3000,0.0135,140.6216,3.7000,1.0000,0.0000,0.0000,0.0000,140.6216,0.0000,0.0000,0.0000,379.6784,379.6784,13.6577,5.9304,18224.4000,0.0000,18224.4000,0.4725,4141.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4141.9091,0.0000,0.0000,0.0000,14082.4909,14082.4909,12.9018,5.6045,4166.7000,0.0000,4166.7000,0.1080,1126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1126.1351,0.0000,0.0000,0.0000,3040.5649,3040.5649,12.7890,19.9468,16.3679,8.8894,133340.9777,4.8299,649.4045,6.4940,4.8299,0.0000,4.0962,19.9229,17.9529,18.9379,-4.5874,-36698.8840,4.8299,1103.7943,11.0379,4.8299,0.0000,14.4034,17.9343,16.9472,17.4408,-2.6269,-18388.5940,4.8299,1335.0337,13.3503,4.8299,0.0000,18.8048,16.4644,16.4626,-0.2844,16.4608,-0.3036,16.4589,-0.3226,16.4589,1093.1108,43.7244,13.6412,13.6467,-15.5830,13.6522,-15.5638,13.6577,-15.5445,13.6577,1093.1108,43.7244,12.7385,12.7554,-23.8519,12.7722,-23.8004,12.7890,-23.7479,12.7890,319.4069,6.3881,19.9468,19.9388,18.7050,19.9308,18.6878,19.9229,18.6705,19.9229,1093.1108,43.7244,17.9529,17.9467,14.0943,17.9405,14.0703,17.9343,14.0463,17.9343,1093.1108,43.7244,16.9472,16.9387,9.5404,16.9302,9.5045,16.9218,9.4687,16.9218,319.4069,6.3881,4.8299,53.8411,3.2199,0.0000,37.3044,91.1455,110205.6000,78136.0809,78253.4997
8263.0000,16.9243,27.4607,13477.9000,61778.1000,-48300.2000,1.6017,3063.1591,4.4000,1.0000,13728.4667,4.5000,1.0000,16791.6258,0.0000,0.0000,75506.5667,10414.7409,-65091.8258,19.9582,12.6609,12409.6000,0.0000,12409.6000,0.3217,3353.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3353.9459,0.0000,0.0000,0.0000,9055.6541,9055.6541,19.4707,11.7435,37899.9000,0.0000,37899.9000,0.9826,8613.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8613.6136,0.0000,0.0000,0.0000,29286.2864,29286.2864,18.1057,10.8084,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,18.0115,10.2842,16524.3000,0.0000,16524.3000,0.4284,3755.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3755.5227,0.0000,0.0000,0.0000,12768.7773,12768.7773,17.4164,10.1191,13940.6000,0.0000,13940.6000,0.3614,3767.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3767.7297,0.0000,0.0000,0.0000,10172.8703,10172.8703,16.6945,17.8675,17.2810,1.6777,25166.1791,5.5624,721.9162,7.2192,5.5624,0.0000,6.2569,17.8903,18.4173,18.1538,1.4135,11307.6089,5.5624,1309.2618,13.0926,5.5624,0.0000,22.0008,18.3909,16.9464,17.6687,-4.4272,-30990.5799,5.5624,1524.1620,15.2416,5.5624,0.0000,28.7238,19.5361,19.5142,29.3060,19.4924,29.0947,19.4707,28.8848,19.4707,1400.0025,56.0001,18.0895,18.0633,28.0615,18.0373,27.7726,18.0115,27.4859,18.0115,1400.0025,56.0001,16.9422,16.8572,26.3326,16.7746,25.1834,16.6945,24.0643,16.6945,408.3083,8.1662,17.8675,17.8752,-1.4160,17.8828,-1.2798,17.8903,-1.1448,17.8903,1400.0025,56.0001,18.4173,18.4085,18.6480,18.3997,18.5979,18.3909,18.5480,18.3909,1400.0025,56.0001,16.9464,16.9390,9.5088,16.9316,9.4866,16.9243,9.4640,16.9243,408.3083,8.1662,5.5624,79.3848,3.7083,0.0000,56.9814,136.3662,32950.2000,-3460.8864,5483.2081
8264.0000,17.1417,29.1245,3092.9000,99844.0000,-96751.1000,2.5886,702.9318,4.4000,1.0000,22187.5556,4.5000,1.0000,22890.4874,0.0000,0.0000,122031.5556,2389.9682,-119641.5874,21.5368,14.2395,21052.2000,0.0000,21052.2000,0.5458,5689.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5689.7838,0.0000,0.0000,0.0000,15362.4162,15362.4162,20.9254,13.1981,29155.1000,0.0000,29155.1000,0.7559,6626.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6626.1591,0.0000,0.0000,0.0000,22528.9409,22528.9409,20.0978,12.8005,952.0000,0.0000,952.0000,0.0247,257.2973,3.7000,1.0000,0.0000,0.0000,0.0000,257.2973,0.0000,0.0000,0.0000,694.7027,694.7027,20.0186,12.2914,15656.5000,0.0000,15656.5000,0.4059,3558.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3558.2955,0.0000,0.0000,0.0000,12098.2045,12098.2045,19.5742,12.2769,14815.8000,0.0000,14815.8000,0.3841,4004.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4004.2703,0.0000,0.0000,0.0000,10811.5297,10811.5297,19.0111,17.2942,18.1526,-3.1157,-46735.6135,7.0576,886.0137,8.8601,7.0576,0.0000,12.7804,17.3022,18.1463,17.7242,2.8721,22976.7108,7.0576,1688.5495,16.8855,7.0576,0.0000,44.9391,18.1344,17.1721,17.6533,-3.7423,-26195.7898,7.0576,1935.0040,19.3500,7.0576,0.0000,58.6716,20.9725,20.9568,38.4859,20.9411,38.3710,20.9254,38.2560,20.9254,2127.7264,85.1091,20.0723,20.0544,40.7995,20.0365,40.6444,20.0186,40.4893,20.0186,2127.7264,85.1091,19.1770,19.1217,45.3864,19.0664,44.7920,19.0111,44.1937,19.0111,618.6567,12.3731,17.2942,17.2969,-3.6062,17.2995,-3.5450,17.3022,-3.4839,17.3022,2127.7264,85.1091,18.1463,18.1423,15.2186,18.1384,15.2210,18.1344,15.2233,18.1344,2127.7264,85.1091,17.1721,17.1619,12.2024,17.1517,12.1442,17.1417,12.0866,17.1417,618.6567,12.3731,7.0576,152.9866,4.7051,0.0000,116.3912,269.3777,-15119.5000,-58145.7933,-49954.6925
8265.0000,17.1570,29.2452,1956.8000,112786.4000,-110829.6000,2.9242,444.7273,4.4000,1.0000,25063.6444,4.5000,1.0000,25508.3717,0.0000,0.0000,137850.0444,1512.0727,-136337.9717,22.3281,15.0308,25687.0000,0.0000,25687.0000,0.6660,6942.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6942.4324,0.0000,0.0000,0.0000,18744.5676,18744.5676,21.5736,23.4668,5969.1000,4769.2000,1199.9000,0.1548,1356.6136,4.4000,1.0000,973.3061,4.9000,1.0000,2329.9198,0.0000,0.0000,5742.5061,4612.4864,-1130.0198,21.6165,14.3192,1594.2000,0.0000,1594.2000,0.0413,430.8649,3.7000,1.0000,0.0000,0.0000,0.0000,430.8649,0.0000,0.0000,0.0000,1163.3351,1163.3351,21.5132,13.7859,15501.2000,0.0000,15501.2000,0.4019,3523.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3523.0000,0.0000,0.0000,0.0000,11978.2000,11978.2000,21.0589,13.7616,14232.3000,0.0000,14232.3000,0.3690,3846.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3846.5676,0.0000,0.0000,0.0000,10385.7324,10385.7324,20.5050,17.1603,18.8326,-5.8789,-88183.0750,6.8358,836.4580,8.3646,6.8358,0.0000,11.6125,17.1636,17.9511,17.5574,2.5954,20762.8246,6.8358,1645.9214,16.4592,6.8358,0.0000,40.8325,17.9401,17.1799,17.5600,-2.8634,-20043.4688,6.8358,1880.8626,18.8086,6.8358,0.0000,53.3101,21.6171,21.6026,40.2144,21.5881,40.1188,21.5736,40.0233,21.5736,2011.3253,80.4530,21.5724,21.5526,49.2990,21.5328,49.1378,21.5132,48.9771,21.5132,2011.3253,80.4530,20.6649,20.6113,55.0558,20.5580,54.5310,20.5050,54.0080,20.5050,585.0461,11.7009,17.1603,17.1614,-2.2909,17.1625,-2.2501,17.1636,-2.2093,17.1636,2011.3253,80.4530,17.9511,17.9474,13.3288,17.9438,13.3282,17.9401,13.3276,17.9401,2011.3253,80.4530,17.1799,17.1723,11.8524,17.1647,11.8298,17.1570,11.8067,17.1570,585.0461,11.7009,6.8358,140.0818,4.5572,0.0000,105.7550,245.8368,-52615.0000,-95196.1563,-87463.7192
8266.0000,17.1649,29.3128,1205.0000,125245.7000,-124040.7000,3.2472,273.8636,4.4000,1.0000,27832.3778,4.5000,1.0000,28106.2414,0.0000,0.0000,153078.0778,931.1364,-152146.9414,22.5764,15.2791,29206.6000,0.0000,29206.6000,0.7572,7893.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7893.6757,0.0000,0.0000,0.0000,21312.9243,21312.9243,21.7824,30.3756,1851.1000,4148.9000,-2297.8000,0.1076,420.7045,4.4000,1.0000,846.7143,4.9000,1.0000,1267.4188,0.0000,0.0000,4995.6143,1430.3955,-3565.2188,21.9092,14.6119,1721.3000,0.0000,1721.3000,0.0446,465.2162,3.7000,1.0000,0.0000,0.0000,0.0000,465.2162,0.0000,0.0000,0.0000,1256.0838,1256.0838,21.8210,14.0937,14631.4000,0.0000,14631.4000,0.3793,3325.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3325.3182,0.0000,0.0000,0.0000,11306.0818,11306.0818,21.4188,14.1215,12481.8000,0.0000,12481.8000,0.3236,3373.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3373.4595,0.0000,0.0000,0.0000,9108.3405,9108.3405,20.9851,17.4783,19.2317,-6.5730,-98594.6826,7.2894,878.7833,8.7878,7.2894,0.0000,14.0814,17.4735,17.7764,17.6250,1.0647,8517.3400,7.2894,1750.6265,17.5063,7.2894,0.0000,49.5138,17.7673,17.1859,17.4766,-2.3351,-16345.7334,7.2894,2012.1068,20.1211,7.2894,0.0000,64.6443,21.8184,21.8064,38.6746,21.7944,38.6083,21.7824,38.5420,21.7824,2252.4026,90.0961,21.8645,21.8500,46.4390,21.8355,46.3423,21.8210,46.2457,21.8210,2252.4026,90.0961,21.0949,21.0583,52.8987,21.0217,52.6121,20.9851,52.3236,20.9851,654.6443,13.0929,17.4783,17.4767,2.5973,17.4751,2.6096,17.4735,2.6221,17.4735,2252.4026,90.0961,17.7764,17.7734,11.8700,17.7703,11.8725,17.7673,11.8749,17.7673,2252.4026,90.0961,17.1859,17.1789,11.6877,17.1719,11.6695,17.1649,11.6511,17.1649,654.6443,13.0929,7.2894,167.2563,4.8596,0.0000,128.2396,295.4959,-68297.4000,-112728.7298,-106423.0760
8267.0000,17.1569,29.3370,724.5000,133163.2000,-132438.7000,3.4525,164.6591,4.4000,1.0000,29591.8222,4.5000,1.0000,29756.4813,0.0000,0.0000,162755.0222,559.8409,-162195.1813,22.5864,15.2891,34472.0000,0.0000,34472.0000,0.8938,9316.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9316.7568,0.0000,0.0000,0.0000,25155.2432,25155.2432,21.7152,32.1883,831.7000,4099.5000,-3267.8000,0.1063,189.0227,4.4000,1.0000,836.6327,4.9000,1.0000,1025.6554,0.0000,0.0000,4936.1327,642.6773,-4293.4554,21.8589,14.5616,1762.2000,0.0000,1762.2000,0.0457,476.2703,3.7000,1.0000,0.0000,0.0000,0.0000,476.2703,0.0000,0.0000,0.0000,1285.9297,1285.9297,21.7810,14.0537,14340.0000,0.0000,14340.0000,0.3718,3259.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3259.0909,0.0000,0.0000,0.0000,11080.9091,11080.9091,21.4100,14.1127,11314.8000,0.0000,11314.8000,0.2934,3058.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3058.0541,0.0000,0.0000,0.0000,8256.7459,8256.7459,21.0515,17.8297,19.4406,-6.4162,-96243.6850,7.7451,926.4972,9.2650,7.7451,0.0000,16.8905,17.8215,17.7248,17.7731,-0.3611,-2888.8639,7.7451,1849.5675,18.4957,7.7451,0.0000,59.3912,17.7153,17.1756,17.4455,-2.3031,-16121.7923,7.7451,2140.4254,21.4043,7.7451,0.0000,77.5400,21.7443,21.7346,35.4993,21.7249,35.4555,21.7152,35.4116,21.7152,2506.5818,100.2633,21.8158,21.8042,42.1601,21.7926,42.0927,21.7810,42.0253,21.7810,2506.5818,100.2633,21.1336,21.1062,48.2037,21.0789,48.0212,21.0515,47.8379,21.0515,727.9756,14.5595,17.8297,17.8269,6.7304,17.8242,6.7336,17.8215,6.7367,17.8215,2506.5818,100.2633,17.7248,17.7216,11.7336,17.7185,11.7327,17.7153,11.7317,17.7153,2506.5818,100.2633,17.1756,17.1694,11.4109,17.1631,11.3992,17.1569,11.3873,17.1569,727.9756,14.5595,7.7451,197.7356,5.1634,0.0000,153.8216,351.5572,-73817.5000,-120709.8087,-115254.3412
8268.0000,17.1575,29.3624,315.3000,140740.8000,-140425.5000,3.6490,71.6591,4.4000,1.0000,31275.7333,4.5000,1.0000,31347.3924,0.0000,0.0000,172016.5333,243.6409,-171772.8924,22.6417,15.3444,36230.2000,0.0000,36230.2000,0.9393,9791.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9791.9459,0.0000,0.0000,0.0000,26438.2541,26438.2541,21.7697,33.4546,299.3000,6496.8000,-6197.5000,0.1684,68.0227,4.4000,1.0000,1325.8776,4.9000,1.0000,1393.9003,0.0000,0.0000,7822.6776,231.2773,-7591.4003,22.0121,14.7148,2077.1000,0.0000,2077.1000,0.0539,561.3784,3.7000,1.0000,0.0000,0.0000,0.0000,561.3784,0.0000,0.0000,0.0000,1515.7216,1515.7216,21.9298,14.2026,14138.1000,0.0000,14138.1000,0.3666,3213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3213.2045,0.0000,0.0000,0.0000,10924.8955,10924.8955,21.5810,14.2837,9126.6000,0.0000,9126.6000,0.2366,2466.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2466.6486,0.0000,0.0000,0.0000,6659.9514,6659.9514,21.2853,18.0104,19.6479,-6.8383,-102573.7674,8.1207,964.0035,9.6400,8.1207,0.0000,19.4689,18.0023,17.7451,17.8737,-1.0068,-8054.3369,8.1207,1931.8459,19.3185,8.1207,0.0000,68.4575,17.7353,17.1756,17.4554,-2.5042,-17529.2224,8.1207,2243.3690,22.4337,8.1207,0.0000,89.3768,21.7976,21.7883,34.5131,21.7790,34.4711,21.7697,34.4291,21.7697,2725.0996,109.0040,21.9637,21.9524,41.1978,21.9411,41.1318,21.9298,41.0659,21.9298,2725.0996,109.0040,21.3684,21.3406,47.5698,21.3129,47.3692,21.2853,47.1694,21.2853,790.9823,15.8196,18.0104,18.0077,8.5801,18.0050,8.5855,18.0023,8.5908,18.0023,2725.0996,109.0040,17.7451,17.7419,12.1972,17.7386,12.1935,17.7353,12.1897,17.7353,2725.0996,109.0040,17.1756,17.1696,11.3280,17.1636,11.3162,17.1575,11.3044,17.1575,790.9823,15.8196,8.1207,225.3728,5.4138,0.0000,177.3032,402.6760,-85051.0000,-133825.4702,-128157.3267
8269.0000,17.1646,29.3822,88.4000,147928.6000,-147840.2000,3.8353,20.0909,4.4000,1.0000,32873.0222,4.5000,1.0000,32893.1131,0.0000,0.0000,180801.6222,68.3091,-180733.3131,22.8162,15.5189,31403.8000,0.0000,31403.8000,0.8142,8487.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8487.5135,0.0000,0.0000,0.0000,22916.2865,22916.2865,22.0692,33.3725,878.1000,9200.3000,-8322.2000,0.2385,199.5682,4.4000,1.0000,1877.6122,4.9000,1.0000,2077.1804,0.0000,0.0000,11077.9122,678.5318,-10399.3804,22.3944,15.0971,2478.1000,0.0000,2478.1000,0.0642,669.7568,3.7000,1.0000,0.0000,0.0000,0.0000,669.7568,0.0000,0.0000,0.0000,1808.3432,1808.3432,22.3018,14.5745,14224.9000,0.0000,14224.9000,0.3688,3232.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3232.9318,0.0000,0.0000,0.0000,10991.9682,10991.9682,21.9580,14.6607,7959.6000,0.0000,7959.6000,0.2064,2151.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2151.2432,0.0000,0.0000,0.0000,5808.3568,5808.3568,21.6867,18.0874,19.8870,-7.6735,-115102.3755,8.2912,975.6083,9.7561,8.2912,0.0000,20.7216,18.0796,17.7701,17.9248,-1.2371,-9896.9635,8.2912,1968.5898,19.6859,8.2912,0.0000,72.8623,17.7601,17.1825,17.4713,-2.6386,-18470.0447,8.2912,2289.0936,22.8909,8.2912,0.0000,95.1276,22.0996,22.0894,36.2717,22.0793,36.2205,22.0692,36.1694,22.0692,2826.9905,113.0796,22.3378,22.3258,42.8774,22.3138,42.8042,22.3018,42.7312,22.3018,2826.9905,113.0796,21.7764,21.7464,49.5269,21.7164,49.2983,21.6867,49.0709,21.6867,820.3506,16.4070,18.0874,18.0848,9.3095,18.0822,9.3163,18.0796,9.3230,18.0796,2826.9905,113.0796,17.7701,17.7668,12.5606,17.7634,12.5557,17.7601,12.5508,17.7601,2826.9905,113.0796,17.1825,17.1766,11.3473,17.1706,11.3340,17.1646,11.3208,17.1646,820.3506,16.4070,8.2912,238.6979,5.5275,0.0000,188.7114,427.4093,-100096.0000,-149607.7389,-143469.3838
8270.0000,17.1890,29.4083,59.8000,155054.2000,-154994.4000,4.0201,13.5909,4.4000,1.0000,34456.4889,4.5000,1.0000,34470.0798,0.0000,0.0000,189510.6889,46.2091,-189464.4798,22.7838,15.4865,36232.2000,0.0000,36232.2000,0.9394,9792.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9792.4865,0.0000,0.0000,0.0000,26439.7135,26439.7135,21.9787,34.0136,8.1000,10582.9000,-10574.8000,0.2744,1.8409,4.4000,1.0000,2159.7755,4.9000,1.0000,2161.6164,0.0000,0.0000,12742.6755,6.2591,-12736.4164,22.3548,15.0575,2369.2000,0.0000,2369.2000,0.0614,640.3243,3.7000,1.0000,0.0000,0.0000,0.0000,640.3243,0.0000,0.0000,0.0000,1728.8757,1728.8757,22.2741,14.5468,14440.0000,0.0000,14440.0000,0.3744,3281.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3281.8182,0.0000,0.0000,0.0000,11158.1818,11158.1818,21.9446,14.6473,7084.3000,0.0000,7084.3000,0.1837,1914.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1914.6757,0.0000,0.0000,0.0000,5169.6243,5169.6243,21.7223,18.3240,20.0231,-7.6721,-115081.0048,8.7800,1027.9630,10.2796,8.7800,0.0000,24.6063,18.3138,17.7980,18.0559,-2.1836,-17468.9268,8.7800,2074.2834,20.7428,8.7800,0.0000,86.5221,17.7883,17.2068,17.4976,-2.8130,-19690.8289,8.7800,2421.5972,24.2160,8.7800,0.0000,112.9616,22.0031,21.9949,33.9204,21.9868,33.8904,21.9787,33.8604,21.9787,3128.0977,125.1239,22.3037,22.2938,40.4692,22.2840,40.4194,22.2741,40.3695,22.2741,3128.0977,125.1239,21.7919,21.7687,46.8103,21.7455,46.6698,21.7223,46.5289,21.7223,907.1038,18.1421,18.3240,18.3206,11.6593,18.3172,11.6581,18.3138,11.6569,18.3138,3128.0977,125.1239,17.7980,17.7948,12.8815,17.7915,12.8770,17.7883,12.8725,17.7883,3128.0977,125.1239,17.2068,17.2009,11.5776,17.1950,11.5635,17.1890,11.5495,17.1890,907.1038,18.1421,8.7800,279.6529,5.8533,0.0000,224.0900,503.7429,-105443.5000,-157704.5009,-152240.7605
8271.0000,17.2037,29.4254,10.2000,162131.0000,-162120.8000,4.2035,2.3182,4.4000,1.0000,36029.1111,4.5000,1.0000,36031.4293,0.0000,0.0000,198160.1111,7.8818,-198152.2293,23.0116,15.7143,34475.0000,0.0000,34475.0000,0.8938,9317.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9317.5676,0.0000,0.0000,0.0000,25157.4324,25157.4324,22.2463,34.2871,0.0000,8592.5000,-8592.5000,0.2228,0.0000,0.0000,0.0000,1753.5714,4.9000,1.0000,1753.5714,0.0000,0.0000,10346.0714,0.0000,-10346.0714,22.5495,15.2522,1576.9000,0.0000,1576.9000,0.0409,426.1892,3.7000,1.0000,0.0000,0.0000,0.0000,426.1892,0.0000,0.0000,0.0000,1150.7108,1150.7108,22.4843,14.7570,14466.6000,0.0000,14466.6000,0.3751,3287.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3287.8636,0.0000,0.0000,0.0000,11178.7364,11178.7364,22.1567,14.8594,6209.0000,0.0000,6209.0000,0.1610,1678.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1678.1081,0.0000,0.0000,0.0000,4530.8919,4530.8919,21.9478,18.4060,20.1769,-8.0557,-120835.8006,8.8456,1029.8260,10.2983,8.8456,0.0000,25.1625,18.3965,17.8375,18.1170,-2.3842,-19073.2391,8.8456,2084.9570,20.8496,8.8456,0.0000,88.4776,17.8275,17.2212,17.5244,-2.9553,-20687.4220,8.8456,2437.2050,24.3721,8.8456,0.0000,115.5146,22.2742,22.2649,35.7800,22.2556,35.7361,22.2463,35.6923,22.2463,3169.5718,126.7829,22.5158,22.5053,41.1615,22.4948,41.1038,22.4843,41.0462,22.4843,3169.5718,126.7829,22.0239,21.9984,47.5109,21.9730,47.3358,21.9478,47.1615,21.9478,919.0490,18.3810,18.4060,18.4029,12.2109,18.3997,12.2129,18.3965,12.2147,18.3965,3169.5718,126.7829,17.8375,17.8342,13.2718,17.8309,13.2657,17.8275,13.2596,17.8275,3169.5718,126.7829,17.2212,17.2153,11.6574,17.2095,11.6435,17.2037,11.6296,17.2037,919.0490,18.3810,8.8456,285.4745,5.8971,0.0000,229.1547,514.6292,-113985.8000,-166480.5292,-160596.4617
8272.0000,17.2237,29.4433,58.3000,167475.2000,-167416.9000,4.3421,13.2500,4.4000,1.0000,37216.7111,4.5000,1.0000,37229.9611,0.0000,0.0000,204691.9111,45.0500,-204646.8611,23.0976,15.8003,32713.1000,0.0000,32713.1000,0.8481,8841.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8841.3784,0.0000,0.0000,0.0000,23871.7216,23871.7216,22.3857,34.3935,37.1000,8672.9000,-8635.8000,0.2249,8.4318,4.4000,1.0000,1769.9796,4.9000,1.0000,1778.4114,0.0000,0.0000,10442.8796,28.6682,-10414.2114,22.6846,15.3873,1523.5000,0.0000,1523.5000,0.0395,411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,411.7568,0.0000,0.0000,0.0000,1111.7432,1111.7432,22.6224,14.8951,14798.4000,0.0000,14798.4000,0.3837,3363.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3363.2727,0.0000,0.0000,0.0000,11435.1273,11435.1273,22.2942,14.9969,7084.3000,0.0000,7084.3000,0.1837,1914.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1914.6757,0.0000,0.0000,0.0000,5169.6243,5169.6243,22.0751,18.5276,20.3014,-8.2397,-123594.9417,9.0329,1046.8553,10.4686,9.0329,0.0000,26.7951,18.5173,17.8716,18.1945,-2.8120,-22496.3247,9.0329,2122.8697,21.2287,9.0329,0.0000,94.2181,17.8617,17.2413,17.5515,-3.0880,-21616.1627,9.0329,2486.2326,24.8623,9.0329,0.0000,123.0094,22.4125,22.4035,36.0453,22.3946,36.0066,22.3857,35.9680,22.3857,3289.2253,131.5690,22.6527,22.6426,41.0777,22.6325,41.0248,22.6224,40.9719,22.6224,3289.2253,131.5690,22.1458,22.1222,46.9309,22.0986,46.7801,22.0751,46.6296,22.0751,953.5062,19.0701,18.5276,18.5242,13.2412,18.5208,13.2403,18.5173,13.2394,18.5173,3289.2253,131.5690,17.8716,17.8683,13.5636,17.8650,13.5573,17.8617,13.5510,17.8617,3289.2253,131.5690,17.2413,17.2354,11.8129,17.2296,11.7980,17.2237,11.7830,17.2237,953.5062,19.0701,9.0329,302.5095,6.0220,0.0000,244.0226,546.5321,-119933.4000,-173472.8561,-167707.4292
8273.0000,17.2446,29.4577,202.5000,172448.3000,-172245.8000,4.4710,46.0227,4.4000,1.0000,38321.8444,4.5000,1.0000,38367.8672,0.0000,0.0000,210770.1444,156.4773,-210613.6672,23.1838,15.8865,27884.4000,0.0000,27884.4000,0.7230,7536.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7536.3243,0.0000,0.0000,0.0000,20348.0757,20348.0757,22.5827,34.3224,449.2000,11525.4000,-11076.2000,0.2988,102.0909,4.4000,1.0000,2352.1224,4.9000,1.0000,2454.2134,0.0000,0.0000,13877.5224,347.1091,-13530.4134,22.9643,15.6670,1956.0000,0.0000,1956.0000,0.0507,528.6486,3.7000,1.0000,0.0000,0.0000,0.0000,528.6486,0.0000,0.0000,0.0000,1427.3514,1427.3514,22.8924,15.1651,14343.7000,0.0000,14343.7000,0.3719,3259.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3259.9318,0.0000,0.0000,0.0000,11083.7682,11083.7682,22.5798,15.2826,8251.3000,0.0000,8251.3000,0.2139,2230.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2230.0811,0.0000,0.0000,0.0000,6021.2189,6021.2189,22.3347,18.5967,20.4657,-8.8370,-132555.6873,9.1940,1059.1495,10.5915,9.1940,0.0000,28.2542,18.5866,17.9083,18.2475,-3.0067,-24053.9038,9.1940,2156.3985,21.5640,9.1940,0.0000,99.3487,17.8983,17.2620,17.5802,-3.2234,-22563.6033,9.1940,2527.7916,25.2779,9.1940,0.0000,129.7078,22.6100,22.6009,37.0121,22.5918,36.9715,22.5827,36.9310,22.5827,3393.6864,135.7475,22.9240,22.9135,42.4778,22.9029,42.4207,22.8924,42.3638,22.8924,3393.6864,135.7475,22.4101,22.3849,48.3468,22.3597,48.1760,22.3347,48.0061,22.3347,983.5823,19.6716,18.5967,18.5933,13.7001,18.5900,13.7001,18.5866,13.7000,18.5866,3393.6864,135.7475,17.9083,17.9050,13.8614,17.9016,13.8545,17.8983,13.8477,17.8983,3393.6864,135.7475,17.2620,17.2562,11.9678,17.2504,11.9524,17.2446,11.9371,17.2446,983.5823,19.6716,9.1940,317.6690,6.1293,0.0000,257.3107,574.9797,-130886.6000,-185263.6664,-179173.1944
8274.0000,17.2550,29.4620,349.7000,177276.6000,-176926.9000,4.5962,79.4773,4.4000,1.0000,39394.8000,4.5000,1.0000,39474.2773,0.0000,0.0000,216671.4000,270.2227,-216401.1773,23.4114,16.1142,18220.3000,0.0000,18220.3000,0.4724,4924.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4924.4054,0.0000,0.0000,0.0000,13295.8946,13295.8946,23.0020,33.7403,2341.0000,13887.9000,-11546.9000,0.3601,532.0455,4.4000,1.0000,2834.2653,4.9000,1.0000,3366.3108,0.0000,0.0000,16722.1653,1808.9545,-14913.2108,23.4263,16.1290,1248.6000,0.0000,1248.6000,0.0324,337.4595,3.7000,1.0000,0.0000,0.0000,0.0000,337.4595,0.0000,0.0000,0.0000,911.1405,911.1405,23.3648,15.6375,12826.8000,0.0000,12826.8000,0.3326,2915.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2915.1818,0.0000,0.0000,0.0000,9911.6182,9911.6182,23.0828,15.7855,10877.1000,0.0000,10877.1000,0.2820,2939.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2939.7568,0.0000,0.0000,0.0000,7937.3432,7937.3432,22.7710,18.5944,20.6827,-9.7874,-146811.1551,9.1134,1041.6121,10.4161,9.1134,0.0000,27.5178,18.5848,17.9266,18.2557,-2.8920,-23135.8841,9.1134,2136.8350,21.3683,9.1134,0.0000,96.7596,17.9166,17.2724,17.5945,-3.2348,-22643.2569,9.1134,2504.2685,25.0427,9.1134,0.0000,126.3275,23.0332,23.0228,40.1701,23.0124,40.1173,23.0020,40.0645,23.0020,3341.2508,133.6500,23.4003,23.3885,45.7909,23.3766,45.7221,23.3648,45.6535,23.3648,3341.2508,133.6500,22.8570,22.8282,51.8528,22.7996,51.6425,22.7710,51.4335,22.7710,968.4859,19.3697,18.5944,18.5912,13.4966,18.5880,13.4980,18.5848,13.4994,18.5848,3341.2508,133.6500,17.9266,17.9232,13.9585,17.9199,13.9513,17.9166,13.9441,17.9166,3341.2508,133.6500,17.2724,17.2666,11.9916,17.2608,11.9761,17.2550,11.9605,17.2550,968.4859,19.3697,9.1134,310.0263,6.0756,0.0000,250.6049,560.6312,-145301.0000,-199258.3915,-192590.2960
8275.0000,17.1202,29.1753,2101.9000,97161.6000,-95059.7000,2.5191,477.7045,4.4000,1.0000,21591.4667,4.5000,1.0000,22069.1712,0.0000,0.0000,118753.0667,1624.1955,-117128.8712,22.4448,15.1475,15016.5000,0.0000,15016.5000,0.3893,4058.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4058.5135,0.0000,0.0000,0.0000,10957.9865,10957.9865,21.9257,14.3700,8597.4000,122.5000,8474.9000,0.2229,1953.9545,4.4000,1.0000,25.0000,4.9000,1.0000,1978.9545,0.0000,0.0000,147.5000,6643.4455,6495.9455,21.6304,14.3331,1049.2000,0.0000,1049.2000,0.0272,283.5676,3.7000,1.0000,0.0000,0.0000,0.0000,283.5676,0.0000,0.0000,0.0000,765.6324,765.6324,21.5839,13.8566,12054.2000,0.0000,12054.2000,0.3125,2739.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2739.5909,0.0000,0.0000,0.0000,9314.6091,9314.6091,21.1605,13.8632,12773.5000,0.0000,12773.5000,0.3312,3452.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3452.2973,0.0000,0.0000,0.0000,9321.2027,9321.2027,20.7745,19.0011,19.8878,-2.6007,-39009.8091,5.7034,671.0813,6.7108,5.7034,0.0000,6.7446,18.9773,17.7054,18.3414,-3.4973,-27978.7240,5.7034,1332.9467,13.3295,5.7034,0.0000,23.7158,17.6944,17.1374,17.4159,-1.7503,-12251.8876,5.7034,1577.9658,15.7797,5.7034,0.0000,30.9629,21.9466,21.9397,28.0571,21.9327,28.0407,21.9257,28.0242,21.9257,1462.8484,58.5139,21.5956,21.5917,26.2376,21.5878,26.2505,21.5839,26.2631,21.5839,1462.8484,58.5139,20.7367,20.7502,24.2734,20.7627,24.5771,20.7745,24.8700,20.7745,426.4971,8.5299,19.0011,18.9931,17.4337,18.9852,17.3877,18.9773,17.3419,18.9773,1462.8484,58.5139,17.7054,17.7017,11.7015,17.6981,11.6907,17.6944,11.6799,17.6944,1462.8484,58.5139,17.1374,17.1317,10.2794,17.1259,10.2639,17.1202,10.2484,17.1202,426.4971,8.5299,5.7034,85.0444,3.8022,0.0000,61.4232,146.4677,-45691.4000,-80273.4950,-79240.4207
8276.0000,17.0587,29.0785,2557.2000,97619.4000,-95062.2000,2.5310,581.1818,4.4000,1.0000,21693.2000,4.5000,1.0000,22274.3818,0.0000,0.0000,119312.6000,1976.0182,-117336.5818,22.3348,15.0375,15003.9000,0.0000,15003.9000,0.3890,4055.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4055.1081,0.0000,0.0000,0.0000,10948.7919,10948.7919,21.8123,14.0850,10304.7000,0.0000,10304.7000,0.2672,2341.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2341.9773,0.0000,0.0000,0.0000,7962.7227,7962.7227,21.4543,14.1570,802.2000,0.0000,802.2000,0.0208,216.8108,3.7000,1.0000,0.0000,0.0000,0.0000,216.8108,0.0000,0.0000,0.0000,585.3892,585.3892,21.4002,13.6729,12341.7000,0.0000,12341.7000,0.3200,2804.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2804.9318,0.0000,0.0000,0.0000,9536.7682,9536.7682,20.9714,13.6741,12190.0000,0.0000,12190.0000,0.3160,3294.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5946,0.0000,0.0000,0.0000,8895.4054,8895.4054,20.5252,18.8460,19.6856,-2.4896,-37344.1806,5.7659,683.5224,6.8352,5.7659,0.0000,6.9691,18.8304,17.7715,18.3009,-2.9434,-23547.5240,5.7659,1349.6349,13.4963,5.7659,0.0000,24.5052,17.7567,17.0779,17.4173,-2.1565,-15095.7542,5.7659,1595.1994,15.9520,5.7659,0.0000,31.9935,21.8425,21.8324,27.8523,21.8223,27.8012,21.8123,27.7505,21.8123,1491.1494,59.6460,21.4279,21.4187,26.2646,21.4094,26.2136,21.4002,26.1631,21.4002,1491.1494,59.6460,20.5714,20.5555,24.8453,20.5401,24.7245,20.5252,24.6114,20.5252,434.6862,8.6937,18.8460,18.8408,15.2552,18.8356,15.2435,18.8304,15.2317,18.8304,1491.1494,59.6460,17.7715,17.7666,12.6656,17.7616,12.6426,17.7567,12.6196,17.7567,1491.1494,59.6460,17.0779,17.0715,9.7759,17.0651,9.7516,17.0587,9.7277,17.0587,434.6862,8.6937,5.7659,87.6386,3.8440,0.0000,63.4679,151.1065,-44419.7000,-79407.5044,-75987.4588
8277.0000,17.0382,28.5091,5553.7000,57113.3000,-51559.6000,1.4808,1262.2045,4.4000,1.0000,12691.8444,4.5000,1.0000,13954.0490,0.0000,0.0000,69805.1444,4291.4955,-65513.6490,20.9292,13.6319,15003.0000,0.0000,15003.0000,0.3890,4054.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4054.8649,0.0000,0.0000,0.0000,10948.1351,10948.1351,20.2803,12.5531,15366.1000,0.0000,15366.1000,0.3984,3492.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3492.2955,0.0000,0.0000,0.0000,11873.8045,11873.8045,19.5751,12.2778,879.6000,0.0000,879.6000,0.0228,237.7297,3.7000,1.0000,0.0000,0.0000,0.0000,237.7297,0.0000,0.0000,0.0000,641.8703,641.8703,19.5491,11.8219,12719.4000,0.0000,12719.4000,0.3298,2890.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2890.7727,0.0000,0.0000,0.0000,9828.6273,9828.6273,18.9654,11.6681,11168.9000,0.0000,11168.9000,0.2896,3018.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3018.6216,0.0000,0.0000,0.0000,8150.2784,8150.2784,18.5954,19.6560,19.1257,1.1905,17857.9996,4.3654,528.3622,5.2836,4.3654,0.0000,3.0245,19.6112,17.4115,18.5114,-4.6298,-37038.5002,4.3654,1013.7418,10.1374,4.3654,0.0000,10.6349,17.4026,17.0663,17.2345,-0.8089,-5662.2035,4.3654,1216.2467,12.1625,4.3654,0.0000,13.8847,20.2790,20.2795,12.7758,20.2799,12.8325,20.2803,12.8885,20.2803,915.9744,36.6390,19.5370,19.5411,8.3968,19.5452,8.4816,19.5491,8.5654,19.5491,915.9744,36.6390,18.4813,18.5210,1.2370,18.5589,1.7948,18.5954,2.3329,18.5954,268.0206,5.3604,19.6560,19.6410,23.1615,19.6261,23.0523,19.6112,22.9441,19.6112,915.9744,36.6390,17.4115,17.4085,9.1597,17.4056,9.1586,17.4026,9.1573,17.4026,915.9744,36.6390,17.0663,17.0568,9.8337,17.0475,9.7743,17.0382,9.7161,17.0382,268.0206,5.3604,4.3654,40.7891,2.9103,0.0000,27.5440,68.3332,3577.4000,-24070.9334,-24842.7042
8278.0000,16.9439,28.2077,6621.8000,53388.7000,-46766.9000,1.3842,1504.9545,4.4000,1.0000,11864.1556,4.5000,1.0000,13369.1101,0.0000,0.0000,65252.8556,5116.8455,-60136.0101,20.7335,13.4362,12716.8000,0.0000,12716.8000,0.3297,3436.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3436.9730,0.0000,0.0000,0.0000,9279.8270,9279.8270,20.1287,12.4014,16668.7000,0.0000,16668.7000,0.4322,3788.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3788.3409,0.0000,0.0000,0.0000,12880.3591,12880.3591,19.3170,12.0197,525.3000,0.0000,525.3000,0.0136,141.9730,3.7000,1.0000,0.0000,0.0000,0.0000,141.9730,0.0000,0.0000,0.0000,383.3270,383.3270,19.2819,11.5546,13364.4000,0.0000,13364.4000,0.3465,3037.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3037.3636,0.0000,0.0000,0.0000,10327.0364,10327.0364,18.6311,11.3338,9126.6000,0.0000,9126.6000,0.2366,2466.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2466.6486,0.0000,0.0000,0.0000,6659.9514,6659.9514,18.2238,19.5727,18.8983,1.4270,21404.8633,4.1142,502.2021,5.0220,4.1142,0.0000,2.5318,19.5408,17.4775,18.5091,-4.0927,-32741.5564,4.1142,955.4841,9.5548,4.1142,0.0000,8.9025,17.4602,16.9653,17.2127,-1.1221,-7854.5219,4.1142,1147.2114,11.4721,4.1142,0.0000,11.6229,20.1487,20.1420,13.9953,20.1353,13.9657,20.1287,13.9365,20.1287,825.9248,33.0370,19.2928,19.2892,9.2126,19.2855,9.2010,19.2819,9.1900,19.2819,825.9248,33.0370,18.2114,18.2149,2.4774,18.2190,2.5085,18.2238,2.5508,18.2238,241.8726,4.8375,19.5727,19.5621,21.0263,19.5514,20.9751,19.5408,20.9238,19.5408,825.9248,33.0370,17.4775,17.4717,10.4131,17.4659,10.3820,17.4602,10.3512,17.4602,825.9248,33.0370,16.9653,16.9582,8.7690,16.9510,8.7436,16.9439,8.7177,16.9439,241.8726,4.8375,4.1142,34.6684,2.7428,0.0000,23.0571,57.7255,5634.9000,-20605.5092,-19191.2150
8279.0000,16.9584,27.2630,9974.3000,40192.0000,-30217.7000,1.0421,2266.8864,4.4000,1.0000,8931.5556,4.5000,1.0000,11198.4419,0.0000,0.0000,49123.5556,7707.4136,-41416.1419,19.3643,12.0670,12415.2000,0.0000,12415.2000,0.3219,3355.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3355.4595,0.0000,0.0000,0.0000,9059.7405,9059.7405,18.8510,11.1238,38510.5000,0.0000,38510.5000,0.9985,8752.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8752.3864,0.0000,0.0000,0.0000,29758.1136,29758.1136,17.1224,9.8251,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,17.1480,9.4207,15279.8000,0.0000,15279.8000,0.3962,3472.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3472.6818,0.0000,0.0000,0.0000,11807.1182,11807.1182,16.4621,9.1648,7959.6000,0.0000,7959.6000,0.2064,2151.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2151.2432,0.0000,0.0000,0.0000,5808.3568,5808.3568,16.2959,20.4208,18.3583,4.7338,71007.1266,4.4631,555.9592,5.5596,4.4631,0.0000,3.2321,20.3682,17.3152,18.8417,-6.5695,-52555.9861,4.4631,1023.6504,10.2365,4.4631,0.0000,11.3649,17.3041,16.9863,17.1452,-0.7816,-5471.0357,4.4631,1247.7407,12.4774,4.4631,0.0000,14.8378,18.8380,18.8425,2.4669,18.8468,2.5511,18.8510,2.6344,18.8510,952.0870,38.0835,17.1052,17.1196,-10.4108,17.1339,-10.2414,17.1480,-10.0736,17.1480,952.0870,38.0835,16.1247,16.1834,-19.5071,16.2405,-18.8035,16.2959,-18.1202,16.2959,278.5017,5.5700,20.4208,20.4032,28.8586,20.3856,28.7398,20.3682,28.6217,20.3682,952.0870,38.0835,17.3152,17.3115,9.0279,17.3078,9.0209,17.3041,9.0137,17.3041,952.0870,38.0835,16.9863,16.9769,9.2988,16.9676,9.2452,16.9584,9.1925,16.9584,278.5017,5.5700,4.4631,43.3433,2.9754,0.0000,29.4348,72.7780,44352.4000,15312.7277,12980.1047
8280.0000,16.9047,26.4457,11666.6000,33623.5000,-21956.9000,0.8718,2651.5000,4.4000,1.0000,7471.8889,4.5000,1.0000,10123.3889,0.0000,0.0000,41095.3889,9015.1000,-32080.2889,18.7529,11.4556,12396.6000,0.0000,12396.6000,0.3214,3350.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3350.4324,0.0000,0.0000,0.0000,9046.1676,9046.1676,18.2404,10.5132,47375.7000,0.0000,47375.7000,1.2283,10767.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10767.2045,0.0000,0.0000,0.0000,36608.4955,36608.4955,16.1314,8.8341,396.3000,0.0000,396.3000,0.0103,107.1081,3.7000,1.0000,0.0000,0.0000,0.0000,107.1081,0.0000,0.0000,0.0000,289.1919,289.1919,16.1498,8.4226,17466.9000,0.0000,17466.9000,0.4529,3969.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3969.7500,0.0000,0.0000,0.0000,13497.1500,13497.1500,15.3722,8.0749,4458.5000,0.0000,4458.5000,0.1156,1205.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1205.0000,0.0000,0.0000,0.0000,3253.5000,3253.5000,15.3115,20.6252,17.9683,6.1489,92234.0511,4.5003,568.9280,5.6893,4.5003,0.0000,3.3135,20.5806,17.4096,18.9951,-6.8801,-55040.5654,4.5003,1026.2668,10.2627,4.5003,0.0000,11.6511,17.3935,16.9265,17.1600,-1.1582,-8107.4105,4.5003,1257.4114,12.5741,4.5003,0.0000,15.2115,18.2317,18.2347,-0.6775,18.2376,-0.6242,18.2404,-0.5711,18.2404,965.9833,38.6393,16.1147,16.1265,-15.6635,16.1382,-15.5483,16.1498,-15.4334,16.1498,965.9833,38.6393,15.1848,15.2271,-25.1084,15.2694,-24.7010,15.3115,-24.2912,15.3115,282.5341,5.6507,20.6252,20.6103,29.2104,20.5954,29.1305,20.5806,29.0505,20.5806,965.9833,38.6393,17.4096,17.4042,10.3650,17.3989,10.3395,17.3935,10.3142,17.3935,965.9833,38.6393,16.9265,16.9192,8.7109,16.9120,8.6867,16.9047,8.6620,16.9047,282.5341,5.6507,4.5003,44.3410,3.0002,0.0000,30.1760,74.5170,60137.1000,30614.2160,29086.0752
8281.0000,16.8721,25.6597,13162.1000,29612.0000,-16449.9000,0.7677,2991.3864,4.4000,1.0000,6580.4444,4.5000,1.0000,9571.8308,0.0000,0.0000,36192.4444,10170.7136,-26021.7308,18.4282,11.1309,12426.6000,0.0000,12426.6000,0.3222,3358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5405,0.0000,0.0000,0.0000,9068.0595,9068.0595,17.8929,10.1657,47918.7000,0.0000,47918.7000,1.2424,10890.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10890.6136,0.0000,0.0000,0.0000,37028.0864,37028.0864,15.6786,8.3813,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,15.6912,7.9639,19724.0000,0.0000,19724.0000,0.5114,4482.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4482.7273,0.0000,0.0000,0.0000,15241.2727,15241.2727,14.7798,7.4825,1397.9000,0.0000,1397.9000,0.0362,377.8108,3.7000,1.0000,0.0000,0.0000,0.0000,377.8108,0.0000,0.0000,0.0000,1020.0892,1020.0892,14.8233,20.6462,17.7347,6.4915,97372.0729,4.3356,553.0001,5.5300,4.3356,0.0000,2.9628,20.6038,17.4697,19.0367,-6.5512,-52409.6878,4.3356,987.1672,9.8717,4.3356,0.0000,10.4180,17.4524,16.8957,17.1740,-1.3300,-9310.0417,4.3356,1210.7332,12.1073,4.3356,0.0000,13.6015,17.8860,17.8883,-1.6225,17.8906,-1.5806,17.8929,-1.5389,17.8929,905.0509,36.2020,15.6611,15.6711,-16.1968,15.6812,-16.1081,15.6912,-16.0196,15.6912,905.0509,36.2020,14.7188,14.7537,-25.7027,14.7886,-25.4075,14.8233,-25.1119,14.8233,264.8496,5.2970,20.6462,20.6320,28.2068,20.6179,28.1367,20.6038,28.0666,20.6038,905.0509,36.2020,17.4697,17.4639,11.0515,17.4582,11.0241,17.4524,10.9969,17.4524,905.0509,36.2020,16.8957,16.8878,8.5455,16.8799,8.5116,16.8721,8.4780,16.8721,264.8496,5.2970,4.3356,40.0276,2.8904,0.0000,26.9823,67.0099,65420.1000,36629.7121,35652.3434
8282.0000,16.8562,24.7130,15077.5000,26688.7000,-11611.2000,0.6920,3426.7045,4.4000,1.0000,5930.8222,4.5000,1.0000,9357.5268,0.0000,0.0000,32619.5222,11650.7955,-20968.7268,18.0492,10.7519,12447.0000,0.0000,12447.0000,0.3227,3364.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3364.0541,0.0000,0.0000,0.0000,9082.9459,9082.9459,17.5413,9.8140,55755.5000,0.0000,55755.5000,1.4456,12671.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12671.7045,0.0000,0.0000,0.0000,43083.7955,43083.7955,15.0900,7.7927,397.8000,0.0000,397.8000,0.0103,107.5135,3.7000,1.0000,0.0000,0.0000,0.0000,107.5135,0.0000,0.0000,0.0000,290.2865,290.2865,15.1078,7.3805,21074.7000,0.0000,21074.7000,0.5464,4789.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4789.7045,0.0000,0.0000,0.0000,16284.9955,16284.9955,14.1813,6.8840,813.3000,0.0000,813.3000,0.0211,219.8108,3.7000,1.0000,0.0000,0.0000,0.0000,219.8108,0.0000,0.0000,0.0000,593.4892,593.4892,14.2602,20.6615,17.4609,7.5009,112513.2869,4.5570,587.3661,5.8737,4.5570,0.0000,3.4405,20.6222,17.5797,19.1010,-6.6844,-53475.3926,4.5570,1035.1134,10.3511,4.5570,0.0000,12.0975,17.5611,16.8795,17.2203,-1.7115,-11980.6528,4.5570,1270.3188,12.7032,4.5570,0.0000,15.7943,17.5324,17.5354,-3.1117,17.5383,-3.0668,17.5413,-3.0221,17.5413,987.3821,39.4953,15.0735,15.0850,-18.9661,15.0964,-18.8682,15.1078,-18.7707,15.1078,987.3821,39.4953,14.1475,14.1854,-28.6051,14.2230,-28.2810,14.2602,-27.9595,14.2602,288.7429,5.7749,20.6615,20.6484,27.5889,20.6353,27.5297,20.6222,27.4706,20.6222,987.3821,39.4953,17.5797,17.5735,12.1452,17.5673,12.1150,17.5611,12.0848,17.5611,987.3821,39.4953,16.8795,16.8717,8.5441,16.8639,8.5118,16.8562,8.4796,16.8562,288.7429,5.7749,4.5570,45.8933,3.0380,0.0000,31.3323,77.2256,78877.1000,48366.7858,47057.2415
8283.0000,16.8552,23.5711,17075.7000,23963.1000,-6887.4000,0.6213,3880.8409,4.4000,1.0000,5325.1333,4.5000,1.0000,9205.9742,0.0000,0.0000,29288.2333,13194.8591,-16093.3742,17.7976,10.5003,12447.2000,0.0000,12447.2000,0.3227,3364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3364.1081,0.0000,0.0000,0.0000,9083.0919,9083.0919,17.2748,9.5476,54569.1000,0.0000,54569.1000,1.4148,12402.0682,4.4000,1.0000,0.0000,0.0000,0.0000,12402.0682,0.0000,0.0000,0.0000,42167.0318,42167.0318,14.8057,7.5084,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,14.8201,7.0928,22100.6000,0.0000,22100.6000,0.5730,5022.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5022.8636,0.0000,0.0000,0.0000,17077.7364,17077.7364,13.8201,6.5228,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,13.9087,20.6711,17.2899,7.6990,115484.3814,4.4276,574.4410,5.7444,4.4276,0.0000,3.1556,20.6314,17.5999,19.1156,-6.4711,-51769.0153,4.4276,1005.1654,10.0517,4.4276,0.0000,11.0958,17.5818,16.8806,17.2312,-1.7107,-11974.8776,4.4276,1233.7245,12.3372,4.4276,0.0000,14.4865,17.2657,17.2688,-3.9179,17.2718,-3.8755,17.2748,-3.8331,17.2748,938.8898,37.5556,14.7888,14.7993,-18.9127,14.8097,-18.8308,14.8201,-18.7489,14.8201,938.8898,37.5556,13.8041,13.8392,-29.0429,13.8740,-28.7672,13.9087,-28.4921,13.9087,274.6717,5.4934,20.6711,20.6578,27.1188,20.6446,27.0582,20.6314,26.9978,20.6314,938.8898,37.5556,17.5999,17.5939,12.2162,17.5878,12.1892,17.5818,12.1623,17.5818,938.8898,37.5556,16.8806,16.8721,8.7121,16.8636,8.6714,16.8552,8.6311,16.8552,274.6717,5.4934,4.4276,42.4034,2.9517,0.0000,28.7378,71.1412,82998.6000,52795.7210,51740.4884
8284.0000,16.8566,22.1742,19122.5000,21400.9000,-2278.4000,0.5549,4346.0227,4.4000,1.0000,4755.7556,4.5000,1.0000,9101.7783,0.0000,0.0000,26156.6556,14776.4773,-11380.1783,17.4888,10.1915,12440.1000,0.0000,12440.1000,0.3225,3362.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3362.1892,0.0000,0.0000,0.0000,9077.9108,9077.9108,16.9950,9.2677,62387.5000,0.0000,62387.5000,1.6175,14178.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14178.9773,0.0000,0.0000,0.0000,48208.5227,48208.5227,14.3169,7.0196,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,14.3361,6.6088,23000.4000,0.0000,23000.4000,0.5963,5227.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5227.3636,0.0000,0.0000,0.0000,17773.0364,17773.0364,13.3488,6.0515,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,13.4464,20.6612,17.0538,8.6585,129877.8200,4.6672,611.0519,6.1105,4.6672,0.0000,3.6960,20.6245,17.6894,19.1569,-6.6044,-52835.4741,4.6672,1057.9252,10.5793,4.6672,0.0000,12.9962,17.6702,16.8811,17.2757,-2.0294,-14205.4838,4.6672,1298.2594,12.9826,4.6672,0.0000,16.9676,16.9845,16.9880,-5.0837,16.9915,-5.0395,16.9950,-4.9955,16.9950,1029.4955,41.1798,14.3005,14.3124,-21.4227,14.3243,-21.3291,14.3361,-21.2358,14.3361,1029.4955,41.1798,13.3336,13.3715,-31.5654,13.4091,-31.2620,13.4464,-30.9609,13.4464,300.9594,6.0192,20.6612,20.6490,26.5934,20.6367,26.5434,20.6245,26.4934,20.6245,1029.4955,41.1798,17.6894,17.6830,13.0343,17.6766,13.0046,17.6702,12.9749,17.6702,1029.4955,41.1798,16.8811,16.8729,8.8304,16.8647,8.7950,16.8566,8.7598,16.8566,300.9594,6.0192,4.6672,49.0041,3.1115,0.0000,33.6598,82.6638,96330.1000,64248.8457,62836.8621
8285.0000,16.8473,25.4391,15665.4000,33343.9000,-17678.5000,0.8645,3560.3182,4.4000,1.0000,7409.7556,4.5000,1.0000,10970.0737,0.0000,0.0000,40753.6556,12105.0818,-28648.5737,18.3116,11.0143,12428.2000,0.0000,12428.2000,0.3222,3358.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3358.9730,0.0000,0.0000,0.0000,9069.2270,9069.2270,17.8322,10.1049,60067.7000,0.0000,60067.7000,1.5574,13651.7500,4.4000,1.0000,0.0000,0.0000,0.0000,13651.7500,0.0000,0.0000,0.0000,46415.9500,46415.9500,15.4596,8.1624,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0000,0.0000,0.0000,287.2946,287.2946,15.4422,7.7149,23380.5000,0.0000,23380.5000,0.6062,5313.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5313.7500,0.0000,0.0000,0.0000,18066.7500,18066.7500,14.5187,7.2214,813.3000,0.0000,813.3000,0.0211,219.8108,3.7000,1.0000,0.0000,0.0000,0.0000,219.8108,0.0000,0.0000,0.0000,593.4892,593.4892,14.4711,19.8097,17.1404,6.9630,104444.7457,5.0724,661.8830,6.6188,5.0724,0.0000,4.7446,19.7964,18.0090,18.9027,-4.3710,-34968.2610,5.0724,1160.7272,11.6073,5.0724,0.0000,16.6830,17.9850,16.8691,17.4270,-3.1186,-21830.4572,5.0724,1402.7859,14.0279,5.0724,0.0000,21.7811,17.8481,17.8427,4.9437,17.8374,4.8978,17.8322,4.8525,17.8322,1190.9886,47.6395,15.4450,15.4440,-7.8008,15.4431,-7.8393,15.4422,-7.8770,15.4422,1190.9886,47.6395,14.4884,14.4817,-14.7947,14.4759,-15.0344,14.4711,-15.2609,14.4711,347.7763,6.9555,19.8097,19.8053,17.8910,19.8009,17.9176,19.7964,17.9437,19.7964,1190.9886,47.6395,18.0090,18.0010,16.0276,17.9930,15.9828,17.9850,15.9382,17.9850,1190.9886,47.6395,16.8691,16.8618,8.7769,16.8546,8.7526,16.8473,8.7281,16.8473,347.7763,6.9555,5.0724,61.5984,3.3816,0.0000,43.2087,104.8071,79404.9000,45784.1371,47646.0275
8286.0000,16.9430,26.4310,14525.6000,41050.7000,-26525.1000,1.0643,3301.2727,4.4000,1.0000,9122.3778,4.5000,1.0000,12423.6505,0.0000,0.0000,50173.0778,11224.3273,-38948.7505,18.7032,11.4059,12434.1000,0.0000,12434.1000,0.3224,3360.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3360.5676,0.0000,0.0000,0.0000,9073.5324,9073.5324,18.2785,10.5512,66494.8000,0.0000,66494.8000,1.7240,15112.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15112.4545,0.0000,0.0000,0.0000,51382.3455,51382.3455,15.9564,8.6591,524.5000,0.0000,524.5000,0.0136,141.7568,3.7000,1.0000,0.0000,0.0000,0.0000,141.7568,0.0000,0.0000,0.0000,382.7432,382.7432,15.9377,8.2104,22835.9000,0.0000,22835.9000,0.5921,5189.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5189.9773,0.0000,0.0000,0.0000,17645.9227,17645.9227,15.1402,7.8429,4178.7000,0.0000,4178.7000,0.1083,1129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1129.3784,0.0000,0.0000,0.0000,3049.3216,3049.3216,14.9988,19.3541,17.1765,6.4249,96372.7736,5.7370,747.5783,7.4758,5.7370,0.0000,6.8649,19.3423,18.1014,18.7218,-3.4325,-27459.9799,5.7370,1321.7557,13.2176,5.7370,0.0000,24.1385,18.0819,16.9701,17.5260,-3.5146,-24602.3396,5.7370,1580.6060,15.8061,5.7370,0.0000,31.5148,18.2931,18.2882,9.0173,18.2833,8.9880,18.2785,8.9586,18.2785,1478.0515,59.1221,15.9391,15.9386,-3.1300,15.9382,-3.1467,15.9377,-3.1634,15.9377,1478.0515,59.1221,15.0024,15.0012,-8.7485,15.0000,-8.8475,14.9988,-8.9470,14.9988,430.8964,8.6179,19.3541,19.3502,14.4720,19.3463,14.4911,19.3423,14.5100,19.3423,1478.0515,59.1221,18.1014,18.0949,16.3746,18.0884,16.3484,18.0819,16.3221,18.0819,1478.0515,59.1221,16.9701,16.9610,10.0795,16.9520,10.0320,16.9430,9.9850,16.9430,430.8964,8.6179,5.7370,86.4345,3.8247,0.0000,62.5182,148.9527,79942.9000,42585.1150,44310.4541
8287.0000,17.0961,28.7147,7497.5000,95972.5000,-88475.0000,2.4883,1703.9773,4.4000,1.0000,21327.2222,4.5000,1.0000,23031.1995,0.0000,0.0000,117299.7222,5793.5227,-111506.1995,21.1460,13.8487,12447.5000,0.0000,12447.5000,0.3227,3364.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3364.1892,0.0000,0.0000,0.0000,9083.3108,9083.3108,20.7657,13.0384,39129.3000,0.0000,39129.3000,1.0145,8893.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8893.0227,0.0000,0.0000,0.0000,30236.2773,30236.2773,19.6675,12.3702,483.1000,0.0000,483.1000,0.0125,130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,130.5676,0.0000,0.0000,0.0000,352.5324,352.5324,19.5951,11.8678,21542.6000,0.0000,21542.6000,0.5585,4896.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4896.0455,0.0000,0.0000,0.0000,16646.5545,16646.5545,18.9905,11.6932,13982.2000,0.0000,13982.2000,0.3625,3778.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3778.9730,0.0000,0.0000,0.0000,10203.2270,10203.2270,18.4317,17.7986,18.1152,-1.1620,-17430.5831,7.1386,897.4496,8.9745,7.1386,0.0000,13.2253,17.8108,18.2499,18.0303,1.5113,12090.3509,7.1386,1688.1420,16.8814,7.1386,0.0000,46.5033,18.2329,17.1230,17.6779,-4.3653,-30557.2670,7.1386,1955.3561,19.5536,7.1386,0.0000,60.7138,20.8161,20.7992,33.3357,20.7824,33.1927,20.7657,33.0504,20.7657,2170.9137,86.8365,19.6547,19.6347,33.0765,19.6149,32.8738,19.5951,32.6722,19.5951,2170.9137,86.8365,18.6200,18.5560,33.9672,18.4932,33.1439,18.4317,32.3357,18.4317,631.1241,12.6225,17.7986,17.8027,0.2822,17.8068,0.3737,17.8108,0.4646,17.8108,2170.9137,86.8365,18.2499,18.2442,17.4223,18.2385,17.4033,18.2329,17.3843,18.2329,2170.9137,86.8365,17.1230,17.1140,11.7961,17.1051,11.7526,17.0961,11.7091,17.0961,631.1241,12.6225,7.1386,157.8777,4.7591,0.0000,120.4424,278.3201,-890.3000,-44984.2974,-35897.4992
8288.0000,17.2360,29.1687,5013.9000,133805.7000,-128791.8000,3.4692,1139.5227,4.4000,1.0000,29734.6000,4.5000,1.0000,30874.1227,0.0000,0.0000,163540.3000,3874.3773,-159665.9227,22.0402,14.7429,21117.2000,0.0000,21117.2000,0.5475,5707.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5707.3514,0.0000,0.0000,0.0000,15409.8486,15409.8486,21.5438,13.8165,30271.7000,0.0000,30271.7000,0.7849,6879.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6879.9318,0.0000,0.0000,0.0000,23391.7682,23391.7682,20.8399,13.5426,955.2000,0.0000,955.2000,0.0248,258.1622,3.7000,1.0000,0.0000,0.0000,0.0000,258.1622,0.0000,0.0000,0.0000,697.0378,697.0378,20.7820,13.0547,20555.4000,0.0000,20555.4000,0.5329,4671.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4671.6818,0.0000,0.0000,0.0000,15883.7182,15883.7182,20.3041,13.0068,14860.1000,0.0000,14860.1000,0.3853,4016.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4016.2432,0.0000,0.0000,0.0000,10843.8568,10843.8568,19.8710,17.7698,18.8204,-4.6555,-69832.2007,8.6167,1054.8725,10.5487,8.6167,0.0000,23.2592,17.7678,17.9864,17.8771,0.9082,7265.7662,8.6167,2049.5970,20.4960,8.6167,0.0000,81.7852,17.9773,17.2598,17.6186,-3.4064,-23845.1117,8.6167,2365.5988,23.6560,8.6167,0.0000,106.7772,21.5765,21.5656,36.7705,21.5547,36.7075,21.5438,36.6443,21.5438,3026.0285,121.0411,20.8189,20.8066,38.7911,20.7943,38.6980,20.7820,38.6049,20.7820,3026.0285,121.0411,19.9778,19.9423,43.3296,19.9067,42.9843,19.8710,42.6356,19.8710,877.7020,17.5540,17.7698,17.7691,3.0110,17.7684,3.0390,17.7678,3.0669,17.7678,3026.0285,121.0411,17.9864,17.9834,14.3528,17.9803,14.3587,17.9773,14.3646,17.9773,3026.0285,121.0411,17.2598,17.2519,13.1052,17.2439,13.0754,17.2360,13.0454,17.2360,877.7020,17.5540,8.6167,265.5101,5.7445,0.0000,211.8217,477.3318,-41032.2000,-93439.6931,-86411.5462
