Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8289.0000,17.2244,29.2480,3703.4000,144084.8000,-140381.4000,3.7357,841.6818,4.4000,1.0000,32018.8444,4.5000,1.0000,32860.5263,0.0000,0.0000,176103.6444,2861.7182,-173241.9263,22.5822,15.2850,25747.4000,0.0000,25747.4000,0.6675,6958.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6958.7568,0.0000,0.0000,0.0000,18788.6432,18788.6432,21.9690,22.4302,9561.4000,6502.3000,3059.1000,0.2479,2173.0455,4.4000,1.0000,1327.0000,4.9000,1.0000,3500.0455,0.0000,0.0000,7829.3000,7388.3545,-440.9455,21.9827,14.6854,1590.5000,0.0000,1590.5000,0.0412,429.8649,3.7000,1.0000,0.0000,0.0000,0.0000,429.8649,0.0000,0.0000,0.0000,1160.6351,1160.6351,21.9040,14.1767,20301.6000,0.0000,20301.6000,0.5264,4614.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4614.0000,0.0000,0.0000,0.0000,15687.6000,15687.6000,21.4188,14.1215,14274.8000,0.0000,14274.8000,0.3701,3858.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3858.0541,0.0000,0.0000,0.0000,10416.7459,10416.7459,20.9842,17.7785,19.3814,-6.9103,-103654.7616,8.3832,1005.0404,10.0504,8.3832,0.0000,21.4189,17.7748,17.8765,17.8257,0.4113,3290.0825,8.3832,1997.9546,19.9795,8.3832,0.0000,75.3143,17.8669,17.2432,17.5551,-2.8811,-20167.4296,8.3832,2307.0813,23.0708,8.3832,0.0000,98.3289,22.0012,21.9904,37.8570,21.9797,37.7974,21.9690,37.7378,21.9690,2882.6264,115.3051,21.9468,21.9325,45.4316,21.9182,45.3244,21.9040,45.2174,21.9040,2882.6264,115.3051,21.0967,21.0590,50.7330,21.0215,50.3794,20.9842,50.0274,20.9842,836.3841,16.7277,17.7785,17.7773,4.6819,17.7760,4.7032,17.7748,4.7245,17.7748,2882.6264,115.3051,17.8765,17.8733,13.4096,17.8701,13.4090,17.8669,13.4084,17.8669,2882.6264,115.3051,17.2432,17.2369,12.4757,17.2307,12.4648,17.2244,12.4536,17.2244,836.3841,16.7277,8.3832,246.0892,5.5888,0.0000,195.0621,441.1513,-75408.0000,-127629.2474,-120532.1086
8290.0000,17.2162,29.3144,2436.9000,151811.8000,-149374.9000,3.9360,553.8409,4.4000,1.0000,33735.9556,4.5000,1.0000,34289.7965,0.0000,0.0000,185547.7556,1883.0591,-183664.6965,22.7593,15.4620,29277.7000,0.0000,29277.7000,0.7591,7912.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7912.8919,0.0000,0.0000,0.0000,21364.8081,21364.8081,22.0861,30.2270,3152.3000,6245.9000,-3093.6000,0.1619,716.4318,4.4000,1.0000,1274.6735,4.9000,1.0000,1991.1053,0.0000,0.0000,7520.5735,2435.8682,-5084.7053,22.2396,14.9423,1725.5000,0.0000,1725.5000,0.0447,466.3514,3.7000,1.0000,0.0000,0.0000,0.0000,466.3514,0.0000,0.0000,0.0000,1259.1486,1259.1486,22.1669,14.4396,19315.1000,0.0000,19315.1000,0.5008,4389.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4389.7955,0.0000,0.0000,0.0000,14925.3045,14925.3045,21.7165,14.4192,12519.0000,0.0000,12519.0000,0.3246,3383.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3383.5135,0.0000,0.0000,0.0000,9135.4865,9135.4865,21.3558,18.0302,19.6930,-7.3460,-110190.2777,8.5907,1018.1000,10.1810,8.5907,0.0000,23.0488,18.0224,17.8192,17.9208,-0.8414,-6731.5565,8.5907,2040.0018,20.4000,8.5907,0.0000,81.0452,17.8097,17.2343,17.5220,-2.7237,-19065.6327,8.5907,2367.1644,23.6716,8.5907,0.0000,105.8111,22.1145,22.1050,36.5983,22.0956,36.5532,22.0861,36.5081,22.0861,3009.8681,120.3947,22.2016,22.1900,43.7350,22.1785,43.6626,22.1669,43.5903,22.1669,3009.8681,120.3947,21.4408,21.4124,49.3845,21.3841,49.1653,21.3558,48.9455,21.3558,873.0464,17.4609,18.0302,18.0276,8.1576,18.0250,8.1640,18.0224,8.1704,18.0224,3009.8681,120.3947,17.8192,17.8160,13.0336,17.8129,13.0317,17.8097,13.0297,17.8097,3009.8681,120.3947,17.2343,17.2283,12.1743,17.2223,12.1625,17.2162,12.1505,17.2162,873.0464,17.4609,8.5907,263.2951,5.7271,0.0000,209.9051,473.2001,-89631.2000,-142064.6540,-135987.4669
8291.0000,17.2205,29.3823,1249.5000,159629.6000,-158380.1000,4.1387,283.9773,4.4000,1.0000,35473.2444,4.5000,1.0000,35757.2217,0.0000,0.0000,195102.8444,965.5227,-194137.3217,22.8518,15.5545,34563.7000,0.0000,34563.7000,0.8961,9341.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9341.5405,0.0000,0.0000,0.0000,25222.1595,25222.1595,22.0948,33.0697,797.5000,5781.5000,-4984.0000,0.1499,181.2500,4.4000,1.0000,1179.8980,4.9000,1.0000,1361.1480,0.0000,0.0000,6961.3980,616.2500,-6345.1480,22.2788,14.9815,1767.9000,0.0000,1767.9000,0.0458,477.8108,3.7000,1.0000,0.0000,0.0000,0.0000,477.8108,0.0000,0.0000,0.0000,1290.0892,1290.0892,22.2112,14.4839,16742.2000,0.0000,16742.2000,0.4341,3805.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3805.0455,0.0000,0.0000,0.0000,12937.1545,12937.1545,21.8360,14.5387,11348.4000,0.0000,11348.4000,0.2942,3067.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3067.1351,0.0000,0.0000,0.0000,8281.2649,8281.2649,21.5227,18.2614,19.8920,-7.4954,-112431.5586,8.9383,1051.5522,10.5155,8.9383,0.0000,25.9614,18.2521,17.8339,18.0430,-1.8022,-14417.7330,8.9383,2112.7153,21.1272,8.9383,0.0000,91.2869,17.8242,17.2382,17.5312,-2.8858,-20200.3865,8.9383,2462.0884,24.6209,8.9383,0.0000,119.1825,22.1202,22.1117,35.0357,22.1032,35.0002,22.0948,34.9647,22.0948,3228.5094,129.1404,22.2414,22.2313,41.2889,22.2213,41.2326,22.2112,41.1764,22.2112,3228.5094,129.1404,21.5957,21.5713,47.3410,21.5470,47.1687,21.5227,46.9965,21.5227,936.0225,18.7204,18.2614,18.2583,10.7522,18.2552,10.7546,18.2521,10.7569,18.2521,3228.5094,129.1404,17.8339,17.8307,13.3448,17.8274,13.3404,17.8242,13.3361,17.8242,3228.5094,129.1404,17.2382,17.2323,12.1124,17.2264,12.0999,17.2205,12.0874,17.2205,936.0225,18.7204,8.9383,293.8212,5.9589,0.0000,236.4308,530.2520,-98941.9000,-152751.8016,-147049.6782
8292.0000,17.2374,29.4377,476.1000,167643.8000,-167167.7000,4.3465,108.2045,4.4000,1.0000,37254.1778,4.5000,1.0000,37362.3823,0.0000,0.0000,204897.9778,367.8955,-204530.0823,22.9841,15.6868,36324.4000,0.0000,36324.4000,0.9418,9817.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9817.4054,0.0000,0.0000,0.0000,26506.9946,26506.9946,22.2139,34.2307,24.6000,7890.7000,-7866.1000,0.2046,5.5909,4.4000,1.0000,1610.3469,4.9000,1.0000,1615.9378,0.0000,0.0000,9501.0469,19.0091,-9482.0378,22.4804,15.1831,2087.9000,0.0000,2087.9000,0.0541,564.2973,3.7000,1.0000,0.0000,0.0000,0.0000,564.2973,0.0000,0.0000,0.0000,1523.6027,1523.6027,22.4073,14.6801,14171.2000,0.0000,14171.2000,0.3674,3220.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3220.7273,0.0000,0.0000,0.0000,10950.4727,10950.4727,22.0997,14.8024,9153.6000,0.0000,9153.6000,0.2373,2473.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9459,0.0000,0.0000,0.0000,6679.6541,6679.6541,21.8356,18.3878,20.1117,-8.1805,-122707.8348,9.2276,1076.8609,10.7686,9.2276,0.0000,28.5645,18.3786,17.8728,18.1257,-2.2500,-18000.3966,9.2276,2174.2616,21.7426,9.2276,0.0000,100.4401,17.8629,17.2550,17.5590,-3.0909,-21636.3331,9.2276,2539.0709,25.3907,9.2276,0.0000,131.1326,22.2393,22.2309,35.1165,22.2224,35.0802,22.2139,35.0439,22.2139,3415.6223,136.6249,22.4375,22.4275,41.3123,22.4174,41.2557,22.4073,41.1991,22.4073,3415.6223,136.6249,21.9120,21.8864,48.2927,21.8609,48.1036,21.8356,47.9154,21.8356,989.8973,19.7979,18.3878,18.3848,11.9831,18.3817,11.9862,18.3786,11.9892,18.3786,3415.6223,136.6249,17.8728,17.8695,13.7884,17.8662,13.7828,17.8629,13.7772,17.8629,3415.6223,136.6249,17.2550,17.2491,12.2277,17.2432,12.2137,17.2374,12.1997,17.2374,989.8973,19.7979,9.2276,320.8860,6.1517,0.0000,260.1372,581.0232,-113296.7000,-168351.3961,-162344.5645
8293.0000,17.2620,29.4827,34.6000,179580.6000,-179546.0000,4.6560,7.8636,4.4000,1.0000,39906.8000,4.5000,1.0000,39914.6636,0.0000,0.0000,219487.4000,26.7364,-219460.6636,23.2403,15.9430,31475.4000,0.0000,31475.4000,0.8161,8506.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8506.8649,0.0000,0.0000,0.0000,22968.5351,22968.5351,22.5866,34.6274,0.0000,12209.1000,-12209.1000,0.3165,0.0000,0.0000,0.0000,2491.6531,4.9000,1.0000,2491.6531,0.0000,0.0000,14700.7531,0.0000,-14700.7531,22.9871,15.6898,2484.6000,0.0000,2484.6000,0.0644,671.5135,3.7000,1.0000,0.0000,0.0000,0.0000,671.5135,0.0000,0.0000,0.0000,1813.0865,1813.0865,22.9043,15.1771,10996.4000,0.0000,10996.4000,0.2851,2499.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2499.1818,0.0000,0.0000,0.0000,8497.2182,8497.2182,22.6729,15.3756,7983.0000,0.0000,7983.0000,0.2070,2157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2157.5676,0.0000,0.0000,0.0000,5825.4324,5825.4324,22.4262,18.4451,20.4356,-9.7429,-146143.7958,9.5176,1097.6280,10.9763,9.5176,0.0000,31.3435,18.4362,17.9084,18.1723,-2.4219,-19374.9089,9.5176,2238.6443,22.3864,9.5176,0.0000,110.2114,17.8986,17.2795,17.5891,-3.2465,-22725.6788,9.5176,2615.8613,26.1586,9.5176,0.0000,143.8899,22.6146,22.6053,37.8302,22.5959,37.7852,22.5866,37.7403,22.5866,3607.8972,144.3159,22.9377,22.9265,44.5705,22.9154,44.5043,22.9043,44.4383,22.9043,3607.8972,144.3159,22.5142,22.4847,52.9125,22.4554,52.6808,22.4262,52.4505,22.4262,1045.2403,20.9048,18.4451,18.4421,12.4815,18.4392,12.4855,18.4362,12.4895,18.4362,3607.8972,144.3159,17.9084,17.9052,14.1182,17.9019,14.1124,17.8986,14.1066,17.8986,3607.8972,144.3159,17.2795,17.2737,12.4276,17.2678,12.4128,17.2620,12.3979,17.2620,1045.2403,20.9048,9.5176,349.5773,6.3451,0.0000,285.4448,635.0220,-138815.7000,-195057.1445,-188244.3835
8294.0000,17.3166,29.5388,0.0000,191109.1000,-191109.1000,4.9549,0.0000,0.0000,0.0000,42468.6889,4.5000,1.0000,42468.6889,0.0000,0.0000,233577.7889,0.0000,-233577.7889,23.1524,15.8551,36323.3000,0.0000,36323.3000,0.9417,9817.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9817.1081,0.0000,0.0000,0.0000,26506.1919,26506.1919,22.4688,34.5096,0.0000,20719.1000,-20719.1000,0.5372,0.0000,0.0000,0.0000,4228.3878,4.9000,1.0000,4228.3878,0.0000,0.0000,24947.4878,0.0000,-24947.4878,23.0921,15.7948,2370.7000,0.0000,2370.7000,0.0615,640.7297,3.7000,1.0000,0.0000,0.0000,0.0000,640.7297,0.0000,0.0000,0.0000,1729.9703,1729.9703,23.0209,15.2937,9207.8000,0.0000,9207.8000,0.2387,2092.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2092.6818,0.0000,0.0000,0.0000,7115.1182,7115.1182,22.8432,15.5459,7105.1000,0.0000,7105.1000,0.1842,1920.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1920.2973,0.0000,0.0000,0.0000,5184.8027,5184.8027,22.6432,18.7234,20.6833,-10.4595,-156893.0152,10.3773,1186.0351,11.8604,10.3773,0.0000,40.6274,18.7124,17.9795,18.3459,-3.6667,-29333.2228,10.3773,2424.8880,24.2489,10.3773,0.0000,142.8560,17.9699,17.3342,17.6520,-3.6350,-25445.0437,10.3773,2845.2951,28.4530,10.3773,0.0000,186.5101,22.4901,22.4830,35.3009,22.4759,35.2795,22.4688,35.2581,22.4688,4205.1239,168.2050,23.0488,23.0395,43.6868,23.0302,43.6414,23.0209,43.5959,23.0209,4205.1239,168.2050,22.7136,22.6902,52.3308,22.6667,52.1828,22.6432,52.0345,22.6432,1217.0360,24.3407,18.7234,18.7197,15.2000,18.7160,15.1963,18.7124,15.1926,18.7124,4205.1239,168.2050,17.9795,17.9763,14.7638,17.9731,14.7582,17.9699,14.7526,17.9699,4205.1239,168.2050,17.3342,17.3283,12.9745,17.3225,12.9589,17.3166,12.9433,17.3166,1217.0360,24.3407,10.3773,444.1579,6.9182,0.0000,369.9935,814.1514,-156821.3000,-217989.1936,-211671.2817
8295.0000,17.3500,29.5722,0.0000,198321.0000,-198321.0000,5.1418,0.0000,0.0000,0.0000,44071.3333,4.5000,1.0000,44071.3333,0.0000,0.0000,242392.3333,0.0000,-242392.3333,23.3877,16.0904,34564.1000,0.0000,34564.1000,0.8961,9341.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9341.6486,0.0000,0.0000,0.0000,25222.4514,25222.4514,22.7347,34.7755,0.0000,18221.0000,-18221.0000,0.4724,0.0000,0.0000,0.0000,3718.5714,4.9000,1.0000,3718.5714,0.0000,0.0000,21939.5714,0.0000,-21939.5714,23.2812,15.9839,1579.8000,0.0000,1579.8000,0.0410,426.9730,3.7000,1.0000,0.0000,0.0000,0.0000,426.9730,0.0000,0.0000,0.0000,1152.8270,1152.8270,23.2239,15.4966,8731.2000,0.0000,8731.2000,0.2264,1984.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1984.3636,0.0000,0.0000,0.0000,6746.8364,6746.8364,23.0558,15.7585,6227.2000,0.0000,6227.2000,0.1615,1683.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1683.0270,0.0000,0.0000,0.0000,4544.1730,4544.1730,22.8715,18.8544,20.8629,-10.7514,-161270.4521,10.4088,1181.9080,11.8191,10.4088,0.0000,40.9981,18.8437,18.0443,18.4440,-4.0114,-32090.8482,10.4088,2423.2595,24.2326,10.4088,0.0000,144.1597,18.0345,17.3672,17.7009,-3.8268,-26787.4484,10.4088,2848.6085,28.4861,10.4088,0.0000,188.2121,22.7594,22.7512,37.3120,22.7429,37.2770,22.7347,37.2421,22.7347,4227.7538,169.1102,23.2525,23.2429,44.2117,23.2334,44.1627,23.2239,44.1139,23.2239,4227.7538,169.1102,22.9426,22.9188,52.7092,22.8951,52.5538,22.8715,52.3989,22.8715,1223.5428,24.4709,18.8544,18.8508,16.1046,18.8473,16.1025,18.8437,16.1004,18.8437,4227.7538,169.1102,18.0443,18.0410,15.2683,18.0378,15.2614,18.0345,15.2546,18.0345,4227.7538,169.1102,17.3672,17.3615,13.1939,17.3557,13.1789,17.3500,13.1639,17.3500,1223.5428,24.4709,10.4088,447.8992,6.9392,0.0000,373.3699,821.2690,-165439.7000,-226665.6170,-220148.7487
8296.0000,17.3712,29.5934,0.0000,200528.1000,-200528.1000,5.1991,0.0000,0.0000,0.0000,44561.8000,4.5000,1.0000,44561.8000,0.0000,0.0000,245089.9000,0.0000,-245089.9000,23.5700,16.2727,32801.8000,0.0000,32801.8000,0.8504,8865.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8865.3514,0.0000,0.0000,0.0000,23936.4486,23936.4486,22.9392,34.9800,0.0000,12800.2000,-12800.2000,0.3319,0.0000,0.0000,0.0000,2612.2857,4.9000,1.0000,2612.2857,0.0000,0.0000,15412.4857,0.0000,-15412.4857,23.3290,16.0317,1529.6000,0.0000,1529.6000,0.0397,413.4054,3.7000,1.0000,0.0000,0.0000,0.0000,413.4054,0.0000,0.0000,0.0000,1116.1946,1116.1946,23.2732,15.5459,8824.1000,0.0000,8824.1000,0.2288,2005.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2005.4773,0.0000,0.0000,0.0000,6818.6227,6818.6227,23.1007,15.8034,7105.1000,0.0000,7105.1000,0.1842,1920.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1920.2973,0.0000,0.0000,0.0000,5184.8027,5184.8027,22.9046,18.9676,20.9361,-10.3775,-155662.6713,10.2510,1160.9224,11.6092,10.2510,0.0000,39.1626,18.9563,18.0886,18.5224,-4.2886,-34308.5660,10.2510,2379.5022,23.7950,10.2510,0.0000,137.7054,18.0785,17.3885,17.7335,-3.8972,-27280.5907,10.2510,2801.9534,28.0195,10.2510,0.0000,179.7856,22.9646,22.9561,38.3772,22.9477,38.3407,22.9392,38.3044,22.9392,4114.8842,164.5954,23.3008,23.2916,43.2932,23.2824,43.2480,23.2732,43.2029,23.2732,4114.8842,164.5954,22.9696,22.9479,50.9078,22.9262,50.7782,22.9046,50.6489,22.9046,1191.0877,23.8218,18.9676,18.9638,16.8760,18.9601,16.8720,18.9563,16.8680,18.9563,4114.8842,164.5954,18.0886,18.0852,15.5367,18.0818,15.5289,18.0785,15.5211,18.0785,4114.8842,164.5954,17.3885,17.3827,13.2799,17.3770,13.2640,17.3712,13.2480,17.3712,1191.0877,23.8218,10.2510,429.3512,6.8340,0.0000,356.6536,786.0048,-163067.7000,-223446.3170,-217251.8280
8297.0000,17.3914,29.6136,0.0000,201337.1000,-201337.1000,5.2200,0.0000,0.0000,0.0000,44741.5778,4.5000,1.0000,44741.5778,0.0000,0.0000,246078.6778,0.0000,-246078.6778,23.6500,16.3527,27954.9000,0.0000,27954.9000,0.7248,7555.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7555.3784,0.0000,0.0000,0.0000,20399.5216,20399.5216,23.1054,35.1463,0.0000,14009.0000,-14009.0000,0.3632,0.0000,0.0000,0.0000,2858.9796,4.9000,1.0000,2858.9796,0.0000,0.0000,16867.9796,0.0000,-16867.9796,23.5344,16.2372,1959.4000,0.0000,1959.4000,0.0508,529.5676,3.7000,1.0000,0.0000,0.0000,0.0000,529.5676,0.0000,0.0000,0.0000,1429.8324,1429.8324,23.4689,15.7417,8585.5000,0.0000,8585.5000,0.2226,1951.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1951.2500,0.0000,0.0000,0.0000,6634.2500,6634.2500,23.3002,16.0029,8275.7000,0.0000,8275.7000,0.2146,2236.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2236.6757,0.0000,0.0000,0.0000,6039.0243,6039.0243,23.0769,19.0215,21.0492,-10.6302,-159453.3995,10.1940,1149.7524,11.4975,10.1940,0.0000,38.5122,19.0103,18.1259,18.5681,-4.3468,-34774.4957,10.1940,2362.1946,23.6219,10.1940,0.0000,135.4186,18.1156,17.4089,17.7623,-3.9698,-27788.5966,10.1940,2783.3021,27.8330,10.1940,0.0000,176.7999,23.1312,23.1226,39.0494,23.1140,39.0126,23.1054,38.9758,23.1054,4074.3810,162.9752,23.4981,23.4884,44.1643,23.4786,44.1141,23.4689,44.0640,23.4689,4074.3810,162.9752,23.1466,23.1233,51.4524,23.1001,51.3012,23.0769,51.1508,23.0769,1179.4399,23.5888,19.0215,19.0177,17.0768,19.0140,17.0735,19.0103,17.0701,19.0103,4074.3810,162.9752,18.1259,18.1225,15.7461,18.1190,15.7378,18.1156,15.7294,18.1156,4074.3810,162.9752,17.4089,17.4030,13.3785,17.3972,13.3613,17.3914,13.3442,17.3914,1179.4399,23.5888,10.1940,422.7640,6.7960,0.0000,350.7306,773.4947,-168570.6000,-228444.0290,-222016.4918
8298.0000,17.4010,29.6232,0.0000,204876.4000,-204876.4000,5.3118,0.0000,0.0000,0.0000,45528.0889,4.5000,1.0000,45528.0889,0.0000,0.0000,250404.4889,0.0000,-250404.4889,23.8824,16.5851,18264.9000,0.0000,18264.9000,0.4736,4936.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4936.4595,0.0000,0.0000,0.0000,13328.4405,13328.4405,23.5078,35.5487,0.0000,15063.8000,-15063.8000,0.3906,0.0000,0.0000,0.0000,3074.2449,4.9000,1.0000,3074.2449,0.0000,0.0000,18138.0449,0.0000,-18138.0449,23.9773,16.6800,1261.3000,0.0000,1261.3000,0.0327,340.8919,3.7000,1.0000,0.0000,0.0000,0.0000,340.8919,0.0000,0.0000,0.0000,920.4081,920.4081,23.9202,16.1929,7184.6000,0.0000,7184.6000,0.1863,1632.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1632.8636,0.0000,0.0000,0.0000,5551.7364,5551.7364,23.7765,16.4792,10909.4000,0.0000,10909.4000,0.2828,2948.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2948.4865,0.0000,0.0000,0.0000,7960.9135,7960.9135,23.4887,19.0048,21.2468,-11.5489,-173233.3022,10.0166,1121.7305,11.2173,10.0166,0.0000,36.5365,18.9941,18.1401,18.5671,-4.1241,-32992.6851,10.0166,2321.1757,23.2118,10.0166,0.0000,128.4716,18.1298,17.4185,17.7742,-3.9262,-27483.6058,10.0166,2733.6302,27.3363,10.0166,0.0000,167.7300,23.5374,23.5275,42.1367,23.5177,42.0880,23.5078,42.0394,23.5078,3949.6121,157.9845,23.9535,23.9424,47.5201,23.9313,47.4573,23.9202,47.3947,23.9202,3949.6121,157.9845,23.5704,23.5431,54.9604,23.5158,54.7639,23.4887,54.5685,23.4887,1143.5552,22.8711,19.0048,19.0012,16.6652,18.9976,16.6633,18.9941,16.6614,18.9941,3949.6121,157.9845,18.1401,18.1367,15.7370,18.1333,15.7284,18.1298,15.7198,18.1298,3949.6121,157.9845,17.4185,17.4126,13.3590,17.4068,13.3415,17.4010,13.3240,17.4010,1143.5552,22.8711,10.0166,402.7030,6.6777,0.0000,332.7381,735.4411,-182320.0000,-240781.0353,-233709.5930
8299.0000,17.2118,29.3853,724.3000,115072.5000,-114348.2000,2.9835,164.6136,4.4000,1.0000,25571.6667,4.5000,1.0000,25736.2803,0.0000,0.0000,140644.1667,559.6864,-140084.4803,23.3920,16.0947,15038.2000,0.0000,15038.2000,0.3899,4064.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4064.3784,0.0000,0.0000,0.0000,10973.8216,10973.8216,22.8759,17.8676,805.1000,181.8000,623.3000,0.0209,182.9773,4.4000,1.0000,37.1020,4.9000,1.0000,220.0793,0.0000,0.0000,218.9020,622.1227,403.2207,22.8581,15.5608,1045.3000,0.0000,1045.3000,0.0271,282.5135,3.7000,1.0000,0.0000,0.0000,0.0000,282.5135,0.0000,0.0000,0.0000,762.7865,762.7865,22.7972,15.0699,6336.7000,0.0000,6336.7000,0.1643,1440.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1440.1591,0.0000,0.0000,0.0000,4896.5409,4896.5409,22.5812,15.2839,12811.6000,0.0000,12811.6000,0.3322,3462.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3462.5946,0.0000,0.0000,0.0000,9349.0054,9349.0054,22.1493,18.8817,20.5155,-4.9376,-74063.8224,5.8767,675.7661,6.7577,5.8767,0.0000,7.3784,18.8661,17.9227,18.3944,-2.6728,-21382.7594,5.8767,1370.7106,13.7071,5.8767,0.0000,25.9444,17.9100,17.2275,17.5688,-2.2100,-15470.3291,5.8767,1616.4334,16.1643,5.8767,0.0000,33.8726,22.9079,22.8972,34.6254,22.8866,34.5713,22.8759,34.5174,22.8759,1541.8028,61.6721,22.8245,22.8154,34.8135,22.8063,34.7736,22.7972,34.7337,22.7972,1541.8028,61.6721,22.1687,22.1626,36.1413,22.1561,36.2087,22.1493,36.2715,22.1493,449.3409,8.9868,18.8817,18.8765,15.3349,18.8713,15.3161,18.8661,15.2974,18.8661,1541.8028,61.6721,17.9227,17.9185,13.4711,17.9142,13.4544,17.9100,13.4377,17.9100,1541.8028,61.6721,17.2275,17.2223,10.9506,17.2170,10.9401,17.2118,10.9294,17.2118,449.3409,8.9868,5.8767,92.3514,3.9178,0.0000,67.1954,159.5468,-78493.1000,-113699.1052,-110916.9109
8300.0000,17.1432,29.2949,1024.6000,112236.0000,-111211.4000,2.9099,232.8636,4.4000,1.0000,24941.3333,4.5000,1.0000,25174.1970,0.0000,0.0000,137177.3333,791.7364,-136385.5970,23.2703,15.9730,15051.8000,0.0000,15051.8000,0.3902,4068.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4068.0541,0.0000,0.0000,0.0000,10983.7459,10983.7459,22.7406,15.0133,1533.7000,0.0000,1533.7000,0.0398,348.5682,4.4000,1.0000,0.0000,0.0000,0.0000,348.5682,0.0000,0.0000,0.0000,1185.1318,1185.1318,22.6873,15.3901,806.7000,0.0000,806.7000,0.0209,218.0270,3.7000,1.0000,0.0000,0.0000,0.0000,218.0270,0.0000,0.0000,0.0000,588.6730,588.6730,22.6245,14.8972,6542.6000,0.0000,6542.6000,0.1696,1486.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1486.9545,0.0000,0.0000,0.0000,5055.6455,5055.6455,22.3974,15.1001,12226.3000,0.0000,12226.3000,0.3170,3304.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3304.4054,0.0000,0.0000,0.0000,8921.8946,8921.8946,21.9263,18.7177,20.3220,-4.7615,-71422.9301,5.7712,668.3374,6.6834,5.7712,0.0000,6.9882,18.7038,17.8899,18.2969,-2.2645,-18116.0172,5.7712,1351.0734,13.5107,5.7712,0.0000,24.5723,17.8752,17.1637,17.5195,-2.2626,-15838.1559,5.7712,1590.4156,15.9042,5.7712,0.0000,32.0811,22.7768,22.7647,33.5169,22.7526,33.4512,22.7406,33.3858,22.7406,1493.5375,59.7415,22.6609,22.6487,33.9596,22.6366,33.8882,22.6245,33.8171,22.6245,1493.5375,59.7415,21.9966,21.9728,35.4082,21.9494,35.2301,21.9263,35.0572,21.9263,435.3772,8.7075,18.7177,18.7131,13.8470,18.7084,13.8365,18.7038,13.8258,18.7038,1493.5375,59.7415,17.8899,17.8850,13.4175,17.8801,13.3953,17.8752,13.3732,17.8752,1493.5375,59.7415,17.1637,17.1568,10.4840,17.1500,10.4526,17.1432,10.4217,17.1432,435.3772,8.7075,5.7712,87.8588,3.8475,0.0000,63.6417,151.5005,-75050.3000,-109650.5062,-105377.1032
8301.0000,17.0814,29.0191,2627.7000,71361.9000,-68734.2000,1.8502,597.2045,4.4000,1.0000,15858.2000,4.5000,1.0000,16455.4045,0.0000,0.0000,87220.1000,2030.4955,-85189.6045,22.1975,14.9002,15052.6000,0.0000,15052.6000,0.3903,4068.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4068.2703,0.0000,0.0000,0.0000,10984.3297,10984.3297,21.5221,13.7948,5630.7000,0.0000,5630.7000,0.1460,1279.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1279.7045,0.0000,0.0000,0.0000,4350.9955,4350.9955,21.2608,13.9635,881.3000,0.0000,881.3000,0.0228,238.1892,3.7000,1.0000,0.0000,0.0000,0.0000,238.1892,0.0000,0.0000,0.0000,643.1108,643.1108,21.2110,13.4837,6880.8000,0.0000,6880.8000,0.1784,1563.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1563.8182,0.0000,0.0000,0.0000,5316.9818,5316.9818,20.8917,13.5944,11202.1000,0.0000,11202.1000,0.2904,3027.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3027.5946,0.0000,0.0000,0.0000,8174.5054,8174.5054,20.4411,19.1783,19.8097,-1.4018,-21027.2406,4.3172,509.4410,5.0944,4.3172,0.0000,2.9253,19.1444,17.6060,18.3752,-3.2020,-25616.1215,4.3172,1007.6941,10.0769,4.3172,0.0000,10.2861,17.5936,17.1079,17.3508,-1.1553,-8087.3318,4.3172,1197.4382,11.9744,4.3172,0.0000,13.4293,21.5378,21.5326,21.3870,21.5274,21.3931,21.5221,21.3989,21.5221,898.3600,35.9344,21.2222,21.2185,20.1223,21.2148,20.1389,21.2110,20.1549,21.2110,898.3600,35.9344,20.4007,20.4152,17.0654,20.4287,17.3595,20.4411,17.6407,20.4411,262.9073,5.2581,19.1783,19.1670,18.6849,19.1556,18.6081,19.1444,18.5318,19.1444,898.3600,35.9344,17.6060,17.6019,10.7809,17.5977,10.7679,17.5936,10.7550,17.5936,898.3600,35.9344,17.1079,17.0990,10.0636,17.0902,10.0102,17.0814,9.9578,17.0814,262.9073,5.2581,4.3172,39.5637,2.8781,0.0000,26.6406,66.2044,-29086.7000,-55719.6813,-54730.6938
8302.0000,16.9863,28.8166,3453.9000,68101.3000,-64647.4000,1.7657,784.9773,4.4000,1.0000,15133.6222,4.5000,1.0000,15918.5995,0.0000,0.0000,83234.9222,2668.9227,-80565.9995,22.1022,14.8049,12737.3000,0.0000,12737.3000,0.3302,3442.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3442.5135,0.0000,0.0000,0.0000,9294.7865,9294.7865,21.4761,13.7489,7109.2000,0.0000,7109.2000,0.1843,1615.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1615.7273,0.0000,0.0000,0.0000,5493.4727,5493.4727,21.1273,13.8300,528.2000,0.0000,528.2000,0.0137,142.7568,3.7000,1.0000,0.0000,0.0000,0.0000,142.7568,0.0000,0.0000,0.0000,385.4432,385.4432,21.0711,13.3438,7357.2000,0.0000,7357.2000,0.1907,1672.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1672.0909,0.0000,0.0000,0.0000,5685.1091,5685.1091,20.7101,13.4128,9153.6000,0.0000,9153.6000,0.2373,2473.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9459,0.0000,0.0000,0.0000,6679.6541,6679.6541,20.2367,18.9976,19.6171,-1.3009,-19514.0994,4.0830,485.2397,4.8524,4.0830,0.0000,2.4745,18.9741,17.6494,18.3117,-2.6078,-20862.5067,4.0830,955.3099,9.5531,4.0830,0.0000,8.7011,17.6302,17.0090,17.3196,-1.3975,-9782.3754,4.0830,1133.8291,11.3383,4.0830,0.0000,11.3600,21.5120,21.5000,22.9831,21.4880,22.9136,21.4761,22.8448,21.4761,815.0073,32.6003,21.1028,21.0922,21.2218,21.0816,21.1589,21.0711,21.0968,21.0711,815.0073,32.6003,20.2859,20.2687,18.8613,20.2523,18.7155,20.2367,18.5810,20.2367,238.7012,4.7740,18.9976,18.9897,16.3496,18.9819,16.3186,18.9741,16.2874,18.9741,815.0073,32.6003,17.6494,17.6429,11.7399,17.6366,11.7042,17.6302,11.6687,17.6302,815.0073,32.6003,17.0090,17.0014,9.1337,16.9939,9.1012,16.9863,9.0685,16.9863,238.7012,4.7740,4.0830,33.9510,2.7220,0.0000,22.5356,56.4866,-27761.9000,-53027.5339,-50158.9815
8303.0000,17.0105,28.5108,5138.0000,54998.0000,-49860.0000,1.4259,1167.7273,4.4000,1.0000,12221.7778,4.5000,1.0000,13389.5051,0.0000,0.0000,67219.7778,3970.2727,-63249.5051,20.9662,13.6689,12436.9000,0.0000,12436.9000,0.3224,3361.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3361.3243,0.0000,0.0000,0.0000,9075.5757,9075.5757,20.3937,12.6664,22066.9000,0.0000,22066.9000,0.5721,5015.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5015.2045,0.0000,0.0000,0.0000,17051.6955,17051.6955,19.3272,12.0299,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,19.3259,11.5987,8712.4000,0.0000,8712.4000,0.2259,1980.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1980.0909,0.0000,0.0000,0.0000,6732.3091,6732.3091,18.9049,11.6076,7983.0000,0.0000,7983.0000,0.2070,2157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2157.5676,0.0000,0.0000,0.0000,5825.4324,5825.4324,18.6435,19.7517,19.1976,1.1813,17718.8828,4.1456,500.4094,5.0041,4.1456,0.0000,2.5902,19.7043,17.3943,18.5493,-4.6169,-36935.3127,4.1456,961.3117,9.6131,4.1456,0.0000,9.1076,17.3831,17.0430,17.2130,-0.7769,-5438.2605,4.1456,1155.9449,11.5594,4.1456,0.0000,11.8907,20.3986,20.3970,12.8910,20.3954,12.9312,20.3937,12.9705,20.3937,836.9442,33.4778,19.3090,19.3148,4.7820,19.3204,4.8869,19.3259,4.9905,19.3259,836.9442,33.4778,18.5406,18.5765,-0.0633,18.6108,0.4468,18.6435,0.9372,18.6435,245.0734,4.9015,19.7517,19.7358,23.8114,19.7200,23.7005,19.7043,23.5905,19.7043,836.9442,33.4778,17.3943,17.3906,9.4411,17.3868,9.4351,17.3831,9.4289,17.3831,836.9442,33.4778,17.0430,17.0320,9.8692,17.0212,9.7968,17.0105,9.7259,17.0105,245.0734,4.9015,4.1456,35.3980,2.7637,0.0000,23.5885,58.9865,1739.0000,-24272.7465,-24654.6904
8304.0000,16.9586,28.1641,6431.7000,48882.0000,-42450.3000,1.2674,1461.7500,4.4000,1.0000,10862.6667,4.5000,1.0000,12324.4167,0.0000,0.0000,59744.6667,4969.9500,-54774.7167,20.4117,13.1144,12447.2000,0.0000,12447.2000,0.3227,3364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3364.1081,0.0000,0.0000,0.0000,9083.0919,9083.0919,19.8318,12.1045,28997.5000,0.0000,28997.5000,0.7518,6590.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6590.3409,0.0000,0.0000,0.0000,22407.1591,22407.1591,18.4192,11.1219,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,18.4145,10.6872,10550.6000,0.0000,10550.6000,0.2735,2397.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2397.8636,0.0000,0.0000,0.0000,8152.7364,8152.7364,17.9005,10.6032,4471.3000,0.0000,4471.3000,0.1159,1208.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1208.4595,0.0000,0.0000,0.0000,3262.8405,3262.8405,17.7667,19.9953,18.8810,2.3567,35351.1710,4.1127,502.3353,5.0234,4.1127,0.0000,2.5289,19.9525,17.3988,18.6757,-5.0636,-40509.0905,4.1127,949.1574,9.4916,4.1127,0.0000,8.8923,17.3830,16.9844,17.1837,-0.9033,-6323.0277,4.1127,1148.0585,11.4806,4.1127,0.0000,11.6096,19.8391,19.8367,9.5941,19.8342,9.6128,19.8318,9.6315,19.8318,825.3758,33.0150,18.4007,18.4054,-0.7011,18.4099,-0.6307,18.4145,-0.5605,18.4145,825.3758,33.0150,17.6948,17.7189,-5.8343,17.7428,-5.5531,17.7667,-5.2699,17.7667,241.7132,4.8343,19.9953,19.9810,25.0375,19.9668,24.9554,19.9525,24.8734,19.9525,825.3758,33.0150,17.3988,17.3935,10.0285,17.3882,10.0049,17.3830,9.9814,17.3830,825.3758,33.0150,16.9844,16.9758,9.3091,16.9672,9.2716,16.9586,9.2336,16.9586,241.7132,4.8343,4.1127,34.6322,2.7418,0.0000,23.0308,57.6630,14417.9000,-11575.8293,-11480.9473
8305.0000,16.9145,27.7995,7611.3000,43983.0000,-36371.7000,1.1403,1729.8409,4.4000,1.0000,9774.0000,4.5000,1.0000,11503.8409,0.0000,0.0000,53757.0000,5881.4591,-47875.5409,20.0961,12.7988,12476.3000,0.0000,12476.3000,0.3235,3371.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3371.9730,0.0000,0.0000,0.0000,9104.3270,9104.3270,19.4826,11.7553,29655.8000,0.0000,29655.8000,0.7689,6739.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6739.9545,0.0000,0.0000,0.0000,22915.8455,22915.8455,17.9597,10.6624,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,17.9505,10.2232,12401.8000,0.0000,12401.8000,0.3215,2818.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2818.5909,0.0000,0.0000,0.0000,9583.2091,9583.2091,17.3136,10.0163,1401.4000,0.0000,1401.4000,0.0363,378.7568,3.7000,1.0000,0.0000,0.0000,0.0000,378.7568,0.0000,0.0000,0.0000,1022.6432,1022.6432,17.2995,20.0533,18.6764,2.7625,41438.0906,3.9014,480.2001,4.8020,3.9014,0.0000,2.1589,20.0116,17.4108,18.7112,-4.8920,-39135.6025,3.9014,899.1992,8.9920,3.9014,0.0000,7.5911,17.3933,16.9414,17.1674,-0.9714,-6799.9571,3.9014,1089.7661,10.8977,3.9014,0.0000,9.9108,19.4911,19.4883,8.1882,19.4854,8.1982,19.4826,8.2082,19.4826,752.8455,30.1138,17.9404,17.9438,-2.0329,17.9471,-1.9838,17.9505,-1.9348,17.9505,752.8455,30.1138,17.2457,17.2637,-7.2083,17.2816,-7.0239,17.2995,-6.8387,17.2995,220.6381,4.4128,20.0533,20.0393,24.6488,20.0254,24.5745,20.0116,24.5004,20.0116,752.8455,30.1138,17.4108,17.4049,10.4444,17.3991,10.4167,17.3933,10.3891,17.3933,752.8455,30.1138,16.9414,16.9324,9.0096,16.9234,8.9660,16.9145,8.9229,16.9145,220.6381,4.4128,3.9014,29.9707,2.6009,0.0000,19.6607,49.6314,19963.1000,-4957.9891,-4497.4690
8306.0000,16.8974,27.3992,8814.2000,39587.1000,-30772.9000,1.0264,2003.2273,4.4000,1.0000,8797.1333,4.5000,1.0000,10800.3606,0.0000,0.0000,48384.2333,6810.9727,-41573.2606,19.6171,12.3199,12462.7000,0.0000,12462.7000,0.3231,3368.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3368.2973,0.0000,0.0000,0.0000,9094.4027,9094.4027,19.0203,11.2930,35024.5000,0.0000,35024.5000,0.9081,7960.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7960.1136,0.0000,0.0000,0.0000,27064.3864,27064.3864,17.2498,9.9525,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,17.2517,9.5244,13623.7000,0.0000,13623.7000,0.3532,3096.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3096.2955,0.0000,0.0000,0.0000,10527.4045,10527.4045,16.5630,9.2657,815.0000,0.0000,815.0000,0.0211,220.2703,3.7000,1.0000,0.0000,0.0000,0.0000,220.2703,0.0000,0.0000,0.0000,594.7297,594.7297,16.6103,20.2565,18.4334,3.7157,55735.2545,3.9632,492.2848,4.9228,3.9632,0.0000,2.2631,20.2111,17.3976,18.8044,-5.3760,-43007.7645,3.9632,910.2533,9.1025,3.9632,0.0000,7.9575,17.3806,16.9258,17.1532,-0.9932,-6952.4407,3.9632,1107.6274,11.0763,3.9632,0.0000,10.3891,19.0222,19.0216,5.2759,19.0210,5.3053,19.0203,5.3344,19.0203,773.7548,30.9502,17.2310,17.2379,-6.4683,17.2448,-6.3882,17.2517,-6.3086,17.2517,773.7548,30.9502,16.5241,16.5534,-12.5700,16.5821,-12.2582,16.6103,-11.9521,16.6103,226.7151,4.5343,20.2565,20.2413,26.0155,20.2262,25.9317,20.2111,25.8483,20.2111,773.7548,30.9502,17.3976,17.3919,10.5034,17.3863,10.4791,17.3806,10.4547,17.3806,773.7548,30.9502,16.9258,16.9163,9.0465,16.9068,8.9978,16.8974,8.9497,16.8974,226.7151,4.5343,3.9632,31.2895,2.6421,0.0000,20.6097,51.8991,31546.5000,5994.8114,5775.0494
8307.0000,16.8778,26.9332,10014.6000,35714.4000,-25699.8000,0.9260,2276.0455,4.4000,1.0000,7936.5333,4.5000,1.0000,10212.5788,0.0000,0.0000,43650.9333,7738.5545,-35912.3788,19.3100,12.0127,12459.6000,0.0000,12459.6000,0.3230,3367.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3367.4595,0.0000,0.0000,0.0000,9092.1405,9092.1405,18.6926,10.9653,34630.4000,0.0000,34630.4000,0.8979,7870.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7870.5455,0.0000,0.0000,0.0000,26759.8545,26759.8545,16.8803,9.5830,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,16.8782,9.1509,14848.6000,0.0000,14848.6000,0.3850,3374.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3374.6818,0.0000,0.0000,0.0000,11473.9182,11473.9182,16.1011,8.8038,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,16.1607,20.3516,18.2562,4.1253,61880.0025,3.8282,478.7121,4.7871,3.8282,0.0000,2.0396,20.3059,17.3874,18.8467,-5.3866,-43092.9344,3.8282,877.8618,8.7786,3.8282,0.0000,7.1719,17.3697,16.9068,17.1382,-0.9765,-6835.7092,3.8282,1070.5241,10.7052,3.8282,0.0000,9.3634,18.6942,18.6937,3.8280,18.6932,3.8531,18.6926,3.8781,18.6926,728.4034,29.1361,16.8601,16.8662,-7.4266,16.8722,-7.3642,16.8782,-7.3020,16.8782,728.4034,29.1361,16.0826,16.1088,-14.4077,16.1349,-14.1609,16.1607,-13.9147,16.1607,213.5329,4.2707,20.3516,20.3363,26.2228,20.3211,26.1420,20.3059,26.0615,20.3059,728.4034,29.1361,17.3874,17.3815,10.5710,17.3756,10.5448,17.3697,10.5186,17.3697,728.4034,29.1361,16.9068,16.8970,8.9952,16.8874,8.9458,16.8778,8.8968,16.8778,213.5329,4.2707,3.8282,28.4553,2.5521,0.0000,18.5749,47.0302,37021.8000,11984.9129,11951.3589
8308.0000,16.8652,26.4207,11144.9000,32293.9000,-21149.0000,0.8373,2532.9318,4.4000,1.0000,7176.4222,4.5000,1.0000,9709.3540,0.0000,0.0000,39470.3222,8611.9682,-30858.3540,18.8924,11.5951,12472.2000,0.0000,12472.2000,0.3234,3370.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3370.8649,0.0000,0.0000,0.0000,9101.3351,9101.3351,18.2978,10.5705,40018.1000,0.0000,40018.1000,1.0375,9095.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9095.0227,0.0000,0.0000,0.0000,30923.0773,30923.0773,16.2664,8.9691,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,16.2746,8.5473,15928.7000,0.0000,15928.7000,0.4130,3620.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3620.1591,0.0000,0.0000,0.0000,12308.5409,12308.5409,15.4660,8.1687,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,15.5501,20.5176,18.0339,5.0412,75617.9743,3.9467,497.6992,4.9770,3.9467,0.0000,2.2349,20.4706,17.3959,18.9333,-5.8504,-46803.3456,3.9467,902.0983,9.0210,3.9467,0.0000,7.8584,17.3781,16.8938,17.1360,-1.0531,-7371.8225,3.9467,1103.7464,11.0375,3.9467,0.0000,10.2598,18.2945,18.2956,1.5081,18.2967,1.5460,18.2978,1.5837,18.2978,768.1433,30.7257,16.2475,16.2566,-11.2079,16.2656,-11.1194,16.2746,-11.0313,16.2746,768.1433,30.7257,15.4480,15.4826,-18.9369,15.5166,-18.6046,15.5501,-18.2771,15.5501,225.0843,4.5017,20.5176,20.5019,27.2601,20.4862,27.1777,20.4706,27.0955,20.4706,768.1433,30.7257,17.3959,17.3900,10.8029,17.3840,10.7770,17.3781,10.7512,17.3781,768.1433,30.7257,16.8938,16.8843,9.0059,16.8747,8.9596,16.8652,8.9135,16.8652,225.0843,4.5017,3.9467,30.9335,2.6311,0.0000,20.3532,51.2867,48039.1000,22035.8344,21442.8062
8309.0000,16.7896,27.5924,8866.5000,48270.9000,-39404.4000,1.2515,2015.1136,4.4000,1.0000,10726.8667,4.5000,1.0000,12741.9803,0.0000,0.0000,58997.7667,6851.3864,-52146.3803,19.7773,12.4800,12478.2000,0.0000,12478.2000,0.3235,3372.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3372.4865,0.0000,0.0000,0.0000,9105.7135,9105.7135,19.2256,11.4983,38168.1000,0.0000,38168.1000,0.9896,8674.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8674.5682,0.0000,0.0000,0.0000,29493.5318,29493.5318,17.5358,10.2385,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,17.4976,9.7704,16217.4000,0.0000,16217.4000,0.4205,3685.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3685.7727,0.0000,0.0000,0.0000,12531.6273,12531.6273,16.7796,9.4823,815.0000,0.0000,815.0000,0.0211,220.2703,3.7000,1.0000,0.0000,0.0000,0.0000,220.2703,0.0000,0.0000,0.0000,594.7297,594.7297,16.6782,19.5776,18.1279,3.3736,50604.2104,4.5251,568.6154,5.6862,4.5251,0.0000,3.3687,19.5644,17.8482,18.7063,-3.7443,-29954.1599,4.5251,1043.1494,10.4315,4.5251,0.0000,11.8451,17.8206,16.8083,17.3144,-2.5240,-17668.0585,4.5251,1256.8658,12.5687,4.5251,0.0000,15.4647,19.2556,19.2455,12.6342,19.2355,12.5570,19.2256,12.4808,19.2256,975.3210,39.0128,17.5188,17.5116,3.7418,17.5046,3.6624,17.4976,3.5843,17.4976,975.3210,39.0128,16.7455,16.7216,-0.3442,16.6992,-0.7320,16.6782,-1.1001,16.6782,285.2435,5.7049,19.5776,19.5732,17.3588,19.5689,17.3915,19.5644,17.4234,19.5644,975.3210,39.0128,17.8482,17.8389,15.3621,17.8297,15.3044,17.8206,15.2470,17.8206,975.3210,39.0128,16.8083,16.8021,8.1385,16.7959,8.1333,16.7896,8.1272,16.7896,285.2435,5.7049,4.5251,45.0160,3.0167,0.0000,30.6784,75.6944,28680.8000,-124.1428,2981.9920
8310.0000,16.8687,27.9943,7893.7000,55620.1000,-47726.4000,1.4421,1794.0227,4.4000,1.0000,12360.0222,4.5000,1.0000,14154.0449,0.0000,0.0000,67980.1222,6099.6773,-61880.4449,20.0269,12.7296,12477.1000,0.0000,12477.1000,0.3235,3372.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3372.1892,0.0000,0.0000,0.0000,9104.9108,9104.9108,19.5393,11.8121,42322.9000,0.0000,42322.9000,1.0973,9618.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9618.8409,0.0000,0.0000,0.0000,32704.0591,32704.0591,17.8702,10.5729,512.3000,0.0000,512.3000,0.0133,138.4595,3.7000,1.0000,0.0000,0.0000,0.0000,138.4595,0.0000,0.0000,0.0000,373.8405,373.8405,17.8389,10.1116,15500.7000,0.0000,15500.7000,0.4019,3522.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3522.8864,0.0000,0.0000,0.0000,11977.8136,11977.8136,17.2276,9.9303,4190.5000,0.0000,4190.5000,0.1086,1132.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1132.5676,0.0000,0.0000,0.0000,3057.9324,3057.9324,17.0458,19.2790,18.1624,2.9170,43755.0510,5.0800,637.5042,6.3750,5.0800,0.0000,4.7660,19.2626,17.9247,18.5937,-3.2769,-26215.5966,5.0800,1176.0257,11.7603,5.0800,0.0000,16.7585,17.9040,16.8970,17.4005,-2.8186,-19730.2364,5.0800,1406.3264,14.0633,5.0800,0.0000,21.8796,19.5622,19.5546,15.2322,19.5470,15.1937,19.5393,15.1552,19.5393,1194.1304,47.7652,17.8511,17.8471,6.6085,17.8430,6.5799,17.8389,6.5513,17.8389,1194.1304,47.7652,17.0715,17.0631,3.2215,17.0545,3.1108,17.0458,2.9970,17.0458,348.6866,6.9737,19.2790,19.2735,15.4639,19.2681,15.4699,19.2626,15.4758,19.2626,1194.1304,47.7652,17.9247,17.9178,15.5048,17.9109,15.4759,17.9040,15.4469,17.9040,1194.1304,47.7652,16.8970,16.8875,9.4669,16.8781,9.4159,16.8687,9.3660,16.8687,348.6866,6.9737,5.0800,61.8536,3.3867,0.0000,43.4040,105.2577,27277.1000,-4661.8884,-2190.7821
8311.0000,17.0289,29.0063,3539.9000,111688.8000,-108148.9000,2.8957,804.5227,4.4000,1.0000,24819.7333,4.5000,1.0000,25624.2561,0.0000,0.0000,136508.5333,2735.3773,-133773.1561,22.1001,14.8028,12459.2000,0.0000,12459.2000,0.3230,3367.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3367.3514,0.0000,0.0000,0.0000,9091.8486,9091.8486,21.7027,13.9754,23188.7000,0.0000,23188.7000,0.6012,5270.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5270.1591,0.0000,0.0000,0.0000,17918.5409,17918.5409,21.0234,13.7261,488.2000,0.0000,488.2000,0.0127,131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,131.9459,0.0000,0.0000,0.0000,356.2541,356.2541,20.9482,13.2209,14012.7000,0.0000,14012.7000,0.3633,3184.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3184.7045,0.0000,0.0000,0.0000,10827.9955,10827.9955,20.5377,13.2404,14023.4000,0.0000,14023.4000,0.3636,3790.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3790.1081,0.0000,0.0000,0.0000,10233.2919,10233.2919,19.9624,17.9603,18.9613,-3.5209,-52813.4757,6.8393,832.8700,8.3287,6.8393,0.0000,11.6305,17.9681,18.1493,18.0587,0.5975,4779.8512,6.8393,1615.6221,16.1562,6.8393,0.0000,40.8958,18.1310,17.0565,17.5937,-4.0490,-28342.8959,6.8393,1879.4087,18.7941,6.8393,0.0000,53.3927,21.7555,21.7378,36.4448,21.7202,36.3102,21.7027,36.1761,21.7027,2013.1552,80.5262,21.0099,20.9892,37.4324,20.9687,37.2442,20.9482,37.0571,20.9482,2013.1552,80.5262,20.1498,20.0862,39.6607,20.0237,38.9069,19.9624,38.1670,19.9624,585.5746,11.7115,17.9603,17.9629,3.3431,17.9655,3.4234,17.9681,3.5031,17.9681,2013.1552,80.5262,18.1493,18.1432,17.3414,18.1371,17.3193,18.1310,17.2972,18.1310,2013.1552,80.5262,17.0565,17.0473,11.3874,17.0381,11.3437,17.0289,11.3000,17.0289,585.5746,11.7115,6.8393,140.2815,4.5595,0.0000,105.9190,246.2005,-43976.7000,-85345.2251,-76376.5203
8312.0000,17.1902,29.3331,1531.3000,149067.1000,-147535.8000,3.8648,348.0227,4.4000,1.0000,33126.0222,4.5000,1.0000,33474.0449,0.0000,0.0000,182193.1222,1183.2773,-181009.8449,22.7751,15.4778,21163.1000,0.0000,21163.1000,0.5487,5719.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5719.7568,0.0000,0.0000,0.0000,15443.3432,15443.3432,22.2654,14.5381,17112.2000,0.0000,17112.2000,0.4437,3889.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3889.1364,0.0000,0.0000,0.0000,13223.0636,13223.0636,21.8574,14.5601,956.8000,0.0000,956.8000,0.0248,258.5946,3.7000,1.0000,0.0000,0.0000,0.0000,258.5946,0.0000,0.0000,0.0000,698.2054,698.2054,21.7987,14.0715,12867.1000,0.0000,12867.1000,0.3336,2924.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2924.3409,0.0000,0.0000,0.0000,9942.7591,9942.7591,21.4920,14.1947,14903.9000,0.0000,14903.9000,0.3864,4028.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4028.0811,0.0000,0.0000,0.0000,10875.8189,10875.8189,21.0536,18.0642,19.5589,-6.4594,-96890.4024,8.4030,1000.8107,10.0081,8.4030,0.0000,21.5712,18.0582,17.9583,18.0083,-0.4045,-3235.8753,8.4030,1988.8230,19.8882,8.4030,0.0000,75.8498,17.9481,17.2152,17.5817,-3.3934,-23753.7376,8.4030,2310.1860,23.1019,8.4030,0.0000,99.0280,22.2986,22.2875,38.3016,22.2765,38.2493,22.2654,38.1967,22.2654,2894.6788,115.7872,21.8358,21.8235,40.6910,21.8111,40.6135,21.7987,40.5359,21.7987,2894.6788,115.7872,21.1564,21.1223,45.9026,21.0880,45.6194,21.0536,45.3322,21.0536,839.8572,16.7971,18.0642,18.0622,6.8714,18.0602,6.8900,18.0582,6.9087,18.0582,2894.6788,115.7872,17.9583,17.9549,14.9043,17.9515,14.9078,17.9481,14.9112,17.9481,2894.6788,115.7872,17.2152,17.2069,13.0244,17.1985,12.9923,17.1902,12.9599,17.1902,839.8572,16.7971,8.4030,247.7010,5.6020,0.0000,196.4490,444.1500,-80532.7000,-130826.6547,-123880.0153
8313.0000,17.2168,29.4158,481.5000,160301.6000,-159820.1000,4.1561,109.4318,4.4000,1.0000,35622.5778,4.5000,1.0000,35732.0096,0.0000,0.0000,195924.1778,372.0682,-195552.1096,23.0792,15.7819,25821.6000,0.0000,25821.6000,0.6695,6978.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6978.8108,0.0000,0.0000,0.0000,18842.7892,18842.7892,22.4844,33.4666,1073.8000,7838.0000,-6764.2000,0.2032,244.0455,4.4000,1.0000,1599.5918,4.9000,1.0000,1843.6373,0.0000,0.0000,9437.5918,829.7545,-8607.8373,22.7425,15.4452,1602.1000,0.0000,1602.1000,0.0415,433.0000,3.7000,1.0000,0.0000,0.0000,0.0000,433.0000,0.0000,0.0000,0.0000,1169.1000,1169.1000,22.6674,14.9402,12500.7000,0.0000,12500.7000,0.3241,2841.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2841.0682,0.0000,0.0000,0.0000,9659.6318,9659.6318,22.3779,15.0806,14316.9000,0.0000,14316.9000,0.3712,3869.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3869.4324,0.0000,0.0000,0.0000,10447.4676,10447.4676,21.9599,18.1421,20.0510,-8.4901,-127351.0066,8.6485,1011.5271,10.1153,8.6485,0.0000,23.5170,18.1351,17.8962,18.0157,-0.9958,-7966.1531,8.6485,2046.3349,20.4633,8.6485,0.0000,82.6918,17.8859,17.2368,17.5614,-3.0935,-21654.5500,8.6485,2379.5055,23.7951,8.6485,0.0000,107.9608,22.5143,22.5043,37.9348,22.4944,37.8923,22.4844,37.8498,22.4844,3045.7437,121.8297,22.7074,22.6941,45.7380,22.6807,45.6521,22.6674,45.5663,22.6674,3045.7437,121.8297,22.0647,22.0296,51.9903,21.9947,51.7016,21.9599,51.4140,21.9599,883.3816,17.6676,18.1421,18.1398,8.7500,18.1374,8.7640,18.1351,8.7779,18.1351,3045.7437,121.8297,17.8962,17.8928,14.2932,17.8894,14.2917,17.8859,14.2902,17.8859,3045.7437,121.8297,17.2368,17.2301,12.8612,17.2235,12.8482,17.2168,12.8348,17.2168,883.3816,17.6676,8.6485,268.2213,5.7656,0.0000,214.1695,482.3908,-112343.0000,-164040.9583,-156971.7097
8314.0000,17.2352,29.4550,52.9000,169099.8000,-169046.9000,4.3842,12.0227,4.4000,1.0000,37577.7333,4.5000,1.0000,37589.7561,0.0000,0.0000,206677.5333,40.8773,-206636.6561,23.1714,15.8742,29346.2000,0.0000,29346.2000,0.7609,7931.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7931.4054,0.0000,0.0000,0.0000,21414.7946,21414.7946,22.5297,34.5677,2.8000,7856.9000,-7854.1000,0.2037,0.6364,4.4000,1.0000,1603.4490,4.9000,1.0000,1604.0853,0.0000,0.0000,9460.3490,2.1636,-9458.1853,22.8014,15.5041,1730.2000,0.0000,1730.2000,0.0449,467.6216,3.7000,1.0000,0.0000,0.0000,0.0000,467.6216,0.0000,0.0000,0.0000,1262.5784,1262.5784,22.7339,15.0066,11472.1000,0.0000,11472.1000,0.2974,2607.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2607.2955,0.0000,0.0000,0.0000,8864.8045,8864.8045,22.4792,15.1819,12555.8000,0.0000,12555.8000,0.3255,3393.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3393.4595,0.0000,0.0000,0.0000,9162.3405,9162.3405,22.1405,18.4363,20.2884,-8.5960,-128939.7455,9.0249,1046.4193,10.4642,9.0249,0.0000,26.7237,18.4257,17.8881,18.1569,-2.3390,-18712.0905,9.0249,2124.0054,21.2401,9.0249,0.0000,93.9672,17.8779,17.2541,17.5660,-3.1022,-21715.1376,9.0249,2482.6440,24.8264,9.0249,0.0000,122.6818,22.5562,22.5474,36.6224,22.5385,36.5897,22.5297,36.5570,22.5297,3284.0574,131.3623,22.7651,22.7547,42.9855,22.7443,42.9331,22.7339,42.8806,22.7339,3284.0574,131.3623,22.2160,22.1909,49.3832,22.1657,49.2262,22.1405,49.0683,22.1405,952.0181,19.0404,18.4363,18.4328,12.2612,18.4292,12.2620,18.4257,12.2628,18.4257,3284.0574,131.3623,17.8881,17.8847,14.2651,17.8813,14.2618,17.8779,14.2585,17.8779,3284.0574,131.3623,17.2541,17.2478,12.8165,17.2415,12.8039,17.2352,12.7913,17.2352,952.0181,19.0404,9.0249,301.7665,6.0166,0.0000,243.3726,545.1391,-121796.7000,-175390.3233,-169366.9736
8315.0000,17.2614,29.4837,0.0000,176921.5000,-176921.5000,4.5870,0.0000,0.0000,0.0000,39315.8889,4.5000,1.0000,39315.8889,0.0000,0.0000,216237.3889,0.0000,-216237.3889,23.2205,15.9232,34648.1000,0.0000,34648.1000,0.8983,9364.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9364.3514,0.0000,0.0000,0.0000,25283.7486,25283.7486,22.4997,34.5405,0.0000,7222.5000,-7222.5000,0.1873,0.0000,0.0000,0.0000,1473.9796,4.9000,1.0000,1473.9796,0.0000,0.0000,8696.4796,0.0000,-8696.4796,22.7394,15.4421,1771.5000,0.0000,1771.5000,0.0459,478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,478.7838,0.0000,0.0000,0.0000,1292.7162,1292.7162,22.6763,14.9491,9970.1000,0.0000,9970.1000,0.2585,2265.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2265.9318,0.0000,0.0000,0.0000,7704.1682,7704.1682,22.4640,15.1667,11381.7000,0.0000,11381.7000,0.2951,3076.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3076.1351,0.0000,0.0000,0.0000,8305.5649,8305.5649,22.1703,18.6693,20.4198,-8.4694,-127040.4946,9.4082,1085.6348,10.8563,9.4082,0.0000,30.2747,18.6579,17.9426,18.3002,-3.2444,-25954.8021,9.4082,2202.2262,22.0223,9.4082,0.0000,106.4536,17.9321,17.2800,17.6060,-3.3803,-23662.1262,9.4082,2584.1108,25.8411,9.4082,0.0000,138.9838,22.5237,22.5157,35.1605,22.5077,35.1346,22.4997,35.1086,22.4997,3534.8036,141.3921,22.7037,22.6946,40.3539,22.6855,40.3127,22.6763,40.2715,22.6763,3534.8036,141.3921,22.2351,22.2135,46.6984,22.1919,46.5755,22.1703,46.4526,22.1703,1024.2037,20.4841,18.6693,18.6655,14.5650,18.6617,14.5637,18.6579,14.5624,18.6579,3534.8036,141.3921,17.9426,17.9391,14.8203,17.9356,14.8145,17.9321,14.8087,17.9321,3534.8036,141.3921,17.2800,17.2738,12.9479,17.2676,12.9342,17.2614,12.9205,17.2614,1024.2037,20.4841,9.4082,338.5666,6.2721,0.0000,275.7121,614.2786,-126372.6000,-182347.6706,-176657.4228
