Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8316.0000,17.2965,29.5187,0.0000,183825.4000,-183825.4000,4.7660,0.0000,0.0000,0.0000,40850.0889,4.5000,1.0000,40850.0889,0.0000,0.0000,224675.4889,0.0000,-224675.4889,23.2984,16.0011,36414.2000,0.0000,36414.2000,0.9441,9841.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9841.6757,0.0000,0.0000,0.0000,26572.5243,26572.5243,22.5648,34.6056,0.0000,9475.7000,-9475.7000,0.2457,0.0000,0.0000,0.0000,1933.8163,4.9000,1.0000,1933.8163,0.0000,0.0000,11409.5163,0.0000,-11409.5163,22.8696,15.5723,2086.5000,0.0000,2086.5000,0.0541,563.9189,3.7000,1.0000,0.0000,0.0000,0.0000,563.9189,0.0000,0.0000,0.0000,1522.5811,1522.5811,22.8013,15.0740,8575.9000,0.0000,8575.9000,0.2223,1949.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1949.0682,0.0000,0.0000,0.0000,6626.8318,6626.8318,22.6242,15.3269,9180.3000,0.0000,9180.3000,0.2380,2481.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1622,0.0000,0.0000,0.0000,6699.1378,6699.1378,22.3768,18.7878,20.5823,-8.9567,-134350.5688,9.7054,1113.3228,11.1332,9.7054,0.0000,33.2357,18.7767,18.0064,18.3915,-3.6046,-28837.0814,9.7054,2263.9812,22.6398,9.7054,0.0000,116.8649,17.9957,17.3150,17.6554,-3.6401,-25480.9412,9.7054,2660.7267,26.6073,9.7054,0.0000,152.5766,22.5886,22.5806,35.0649,22.5727,35.0379,22.5648,35.0109,22.5648,3734.8860,149.3954,22.8289,22.8197,40.3226,22.8105,40.2789,22.8013,40.2353,22.8013,3734.8860,149.3954,22.4453,22.4224,47.2447,22.3995,47.0996,22.3768,46.9553,22.3768,1081.7824,21.6356,18.7878,18.7841,15.5084,18.7804,15.5085,18.7767,15.5086,18.7767,3734.8860,149.3954,18.0064,18.0028,15.3650,17.9993,15.3582,17.9957,15.3513,17.9957,3734.8860,149.3954,17.3150,17.3088,13.2061,17.3027,13.1907,17.2965,13.1752,17.2965,1081.7824,21.6356,9.7054,369.0050,6.4703,0.0000,302.6772,671.6822,-137044.2000,-194663.9302,-188668.5913
8317.0000,17.3267,29.5490,0.0000,191373.2000,-191373.2000,4.9617,0.0000,0.0000,0.0000,42527.3778,4.5000,1.0000,42527.3778,0.0000,0.0000,233900.5778,0.0000,-233900.5778,23.5023,16.2050,31562.5000,0.0000,31562.5000,0.8183,8530.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8530.4054,0.0000,0.0000,0.0000,23032.0946,23032.0946,22.8678,34.9086,0.0000,12096.4000,-12096.4000,0.3136,0.0000,0.0000,0.0000,2468.6531,4.9000,1.0000,2468.6531,0.0000,0.0000,14565.0531,0.0000,-14565.0531,23.2523,15.9550,2493.6000,0.0000,2493.6000,0.0647,673.9459,3.7000,1.0000,0.0000,0.0000,0.0000,673.9459,0.0000,0.0000,0.0000,1819.6541,1819.6541,23.1738,15.4466,6967.9000,0.0000,6967.9000,0.1807,1583.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1583.6136,0.0000,0.0000,0.0000,5384.2864,5384.2864,23.0317,15.7344,8006.2000,0.0000,8006.2000,0.2076,2163.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2163.8378,0.0000,0.0000,0.0000,5842.3622,5842.3622,22.7996,18.8286,20.8141,-10.0268,-150402.5899,9.8198,1117.0063,11.1701,9.8198,0.0000,34.4249,18.8180,18.0498,18.4339,-3.6368,-29094.1544,9.8198,2287.0144,22.8701,9.8198,0.0000,121.0467,18.0392,17.3452,17.6922,-3.7550,-26285.2431,9.8198,2688.3084,26.8831,9.8198,0.0000,158.0362,22.8942,22.8854,37.4177,22.8766,37.3810,22.8678,37.3443,22.8678,3813.2029,152.5281,23.2043,23.1941,42.8754,23.1840,42.8223,23.1738,42.7693,23.1738,3813.2029,152.5281,22.8774,22.8514,50.5820,22.8254,50.4002,22.7996,50.2193,22.7996,1104.3150,22.0863,18.8286,18.8250,15.7010,18.8215,15.7021,18.8180,15.7031,18.8180,3813.2029,152.5281,18.0498,18.0463,15.6493,18.0427,15.6422,18.0392,15.6350,18.0392,3813.2029,152.5281,17.3452,17.3390,13.3980,17.3329,13.3818,17.3267,13.3657,17.3267,1104.3150,22.0863,9.8198,381.1733,6.5465,0.0000,313.5078,694.6811,-154439.4000,-212387.2337,-205781.9874
8318.0000,17.3742,29.5965,0.0000,200184.3000,-200184.3000,5.1902,0.0000,0.0000,0.0000,44485.4000,4.5000,1.0000,44485.4000,0.0000,0.0000,244669.7000,0.0000,-244669.7000,23.5311,16.2338,36415.9000,0.0000,36415.9000,0.9441,9842.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9842.1351,0.0000,0.0000,0.0000,26573.7649,26573.7649,22.8399,34.8807,0.0000,13076.7000,-13076.7000,0.3390,0.0000,0.0000,0.0000,2668.7143,4.9000,1.0000,2668.7143,0.0000,0.0000,15745.4143,0.0000,-15745.4143,23.2361,15.9388,2382.0000,0.0000,2382.0000,0.0618,643.7838,3.7000,1.0000,0.0000,0.0000,0.0000,643.7838,0.0000,0.0000,0.0000,1738.2162,1738.2162,23.1664,15.4392,5743.2000,0.0000,5743.2000,0.1489,1305.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1305.2727,0.0000,0.0000,0.0000,4437.9273,4437.9273,23.0548,15.7575,7125.7000,0.0000,7125.7000,0.1847,1925.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1925.8649,0.0000,0.0000,0.0000,5199.8351,5199.8351,22.8610,19.0311,20.9461,-10.1466,-152199.5934,10.3031,1166.3989,11.6640,10.3031,0.0000,39.7624,19.0189,18.1134,18.5662,-4.4979,-35983.0161,10.3031,2387.6566,23.8766,10.3031,0.0000,139.8145,18.1029,17.3928,17.7478,-4.0314,-28220.1285,10.3031,2814.6461,28.1465,10.3031,0.0000,182.5392,22.8624,22.8549,36.1313,22.8474,36.1085,22.8399,36.0857,22.8399,4151.9983,166.0799,23.1923,23.1837,41.3258,23.1751,41.2894,23.1664,41.2531,23.1664,4151.9983,166.0799,22.9239,22.9029,48.9912,22.8820,48.8781,22.8610,48.7647,22.8610,1201.7602,24.0352,19.0311,19.0270,17.5803,19.0230,17.5754,19.0189,17.5706,19.0189,4151.9983,166.0799,18.1134,18.1099,16.1327,18.1064,16.1253,18.1029,16.1179,18.1029,4151.9983,166.0799,17.3928,17.3866,13.8060,17.3804,13.7887,17.3742,13.7713,17.3742,1201.7602,24.0352,10.3031,435.4192,6.8687,0.0000,362.1161,797.5353,-161594.2000,-222465.3708,-216402.7380
8319.0000,17.4066,29.6289,0.0000,206814.1000,-206814.1000,5.3620,0.0000,0.0000,0.0000,45958.6889,4.5000,1.0000,45958.6889,0.0000,0.0000,252772.7889,0.0000,-252772.7889,23.7460,16.4487,34649.4000,0.0000,34649.4000,0.8984,9364.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9364.7027,0.0000,0.0000,0.0000,25284.6973,25284.6973,23.0866,35.1275,0.0000,11158.3000,-11158.3000,0.2893,0.0000,0.0000,0.0000,2277.2041,4.9000,1.0000,2277.2041,0.0000,0.0000,13435.5041,0.0000,-13435.5041,23.4236,16.1263,1584.9000,0.0000,1584.9000,0.0411,428.3514,3.7000,1.0000,0.0000,0.0000,0.0000,428.3514,0.0000,0.0000,0.0000,1156.5486,1156.5486,23.3669,15.6396,5373.4000,0.0000,5373.4000,0.1393,1221.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1221.2273,0.0000,0.0000,0.0000,4152.1727,4152.1727,23.2628,15.9655,6245.1000,0.0000,6245.1000,0.1619,1687.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1687.8649,0.0000,0.0000,0.0000,4557.2351,4557.2351,23.0802,19.1035,21.0918,-10.5712,-158567.6026,10.3380,1164.2046,11.6420,10.3380,0.0000,40.1678,19.0918,18.1661,18.6289,-4.6142,-36913.4812,10.3380,2390.0958,23.9010,10.3380,0.0000,141.2402,18.1554,17.4250,17.7902,-4.1610,-29126.6949,10.3380,2819.6239,28.1962,10.3380,0.0000,184.4004,23.1118,23.1034,38.0192,23.0950,37.9860,23.0866,37.9529,23.0866,4176.9569,167.0783,23.3946,23.3853,42.3913,23.3761,42.3478,23.3669,42.3043,23.3669,4176.9569,167.0783,23.1485,23.1257,50.1521,23.1029,50.0115,23.0802,49.8716,23.0802,1208.9370,24.1787,19.1035,19.0996,17.9415,19.0957,17.9387,19.0918,17.9358,19.0918,4176.9569,167.0783,18.1661,18.1625,16.4689,18.1590,16.4608,18.1554,16.4527,18.1554,4176.9569,167.0783,17.4250,17.4189,13.9961,17.4127,13.9790,17.4066,13.9619,17.4066,1208.9370,24.1787,10.3380,439.5169,6.8920,0.0000,365.8084,805.3253,-170119.6000,-231057.6392,-224607.7787
8320.0000,17.4452,29.6674,0.0000,213363.9000,-213363.9000,5.5319,0.0000,0.0000,0.0000,47414.2000,4.5000,1.0000,47414.2000,0.0000,0.0000,260778.1000,0.0000,-260778.1000,23.8497,16.5524,32878.3000,0.0000,32878.3000,0.8524,8886.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8886.0270,0.0000,0.0000,0.0000,23992.2730,23992.2730,23.2359,35.2767,0.0000,11829.3000,-11829.3000,0.3067,0.0000,0.0000,0.0000,2414.1429,4.9000,1.0000,2414.1429,0.0000,0.0000,14243.4429,0.0000,-14243.4429,23.5857,16.2884,1527.4000,0.0000,1527.4000,0.0396,412.8108,3.7000,1.0000,0.0000,0.0000,0.0000,412.8108,0.0000,0.0000,0.0000,1114.5892,1114.5892,23.5311,15.8038,4728.6000,0.0000,4728.6000,0.1226,1074.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1074.6818,0.0000,0.0000,0.0000,3653.9182,3653.9182,23.4413,16.1441,7125.7000,0.0000,7125.7000,0.1847,1925.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1925.8649,0.0000,0.0000,0.0000,5199.8351,5199.8351,23.2476,19.2134,21.2305,-10.9511,-164266.2952,10.5569,1182.9280,11.8293,10.5569,0.0000,42.7735,19.2013,18.2205,18.7109,-4.9918,-39934.2193,10.5569,2433.1980,24.3320,10.5569,0.0000,150.4024,18.2099,17.4636,17.8368,-4.3409,-30386.5985,10.5569,2874.2189,28.7422,10.5569,0.0000,196.3624,23.2604,23.2523,38.6515,23.2441,38.6213,23.2359,38.5912,23.2359,4334.9971,173.3999,23.5583,23.5492,42.9786,23.5402,42.9371,23.5311,42.8957,23.5311,4334.9971,173.3999,23.3136,23.2916,50.5627,23.2696,50.4340,23.2476,50.3055,23.2476,1254.3754,25.0875,19.2134,19.2093,18.7582,19.2053,18.7535,19.2013,18.7487,19.2013,4334.9971,173.3999,18.2205,18.2170,16.8194,18.2134,16.8110,18.2099,16.8026,18.2099,4334.9971,173.3999,17.4636,17.4575,14.2779,17.4513,14.2598,17.4452,14.2416,17.4452,1254.3754,25.0875,10.5569,465.7814,7.0379,0.0000,389.5383,855.3197,-178933.2000,-241060.9274,-234587.1129
8321.0000,17.4832,29.7054,0.0000,218572.4000,-218572.4000,5.6669,0.0000,0.0000,0.0000,48571.6444,4.5000,1.0000,48571.6444,0.0000,0.0000,267144.0444,0.0000,-267144.0444,23.9376,16.6403,28025.4000,0.0000,28025.4000,0.7266,7574.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7574.4324,0.0000,0.0000,0.0000,20450.9676,20450.9676,23.4186,35.4594,0.0000,14726.1000,-14726.1000,0.3818,0.0000,0.0000,0.0000,3005.3265,4.9000,1.0000,3005.3265,0.0000,0.0000,17731.4265,0.0000,-17731.4265,23.8470,16.5497,1970.5000,0.0000,1970.5000,0.0511,532.5676,3.7000,1.0000,0.0000,0.0000,0.0000,532.5676,0.0000,0.0000,0.0000,1437.9324,1437.9324,23.7840,16.0567,4334.4000,0.0000,4334.4000,0.1124,985.0909,4.4000,1.0000,0.0000,0.0000,0.0000,985.0909,0.0000,0.0000,0.0000,3349.3091,3349.3091,23.7031,16.4058,8299.8000,0.0000,8299.8000,0.2152,2243.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2243.1892,0.0000,0.0000,0.0000,6056.6108,6056.6108,23.4882,19.2993,21.3938,-11.5585,-173377.7176,10.7309,1195.3968,11.9540,10.7309,0.0000,44.9242,19.2872,18.2745,18.7808,-5.2392,-41913.2474,10.7309,2466.8344,24.6683,10.7309,0.0000,157.9646,18.2639,17.5016,17.8828,-4.5067,-31547.1203,10.7309,2916.4963,29.1650,10.7309,0.0000,206.2356,23.4435,23.4352,39.6770,23.4269,39.6454,23.4186,39.6139,23.4186,4462.5296,178.5012,23.8122,23.8028,44.4987,23.7934,44.4542,23.7840,44.4099,23.7840,4462.5296,178.5012,23.5568,23.5339,52.0340,23.5110,51.8953,23.4882,51.7572,23.4882,1291.0355,25.8207,19.2993,19.2952,19.2973,19.2912,19.2924,19.2872,19.2876,19.2872,4462.5296,178.5012,18.2745,18.2710,17.1556,18.2674,17.1469,18.2639,17.1382,18.2639,4462.5296,178.5012,17.5016,17.4955,14.5434,17.4893,14.5249,17.4832,14.5063,17.4832,1291.0355,25.8207,10.7309,487.3712,7.1540,0.0000,409.1244,896.4956,-190668.4000,-253580.6511,-246838.0853
8322.0000,17.5010,29.7232,0.0000,221808.1000,-221808.1000,5.7508,0.0000,0.0000,0.0000,49290.6889,4.5000,1.0000,49290.6889,0.0000,0.0000,271098.7889,0.0000,-271098.7889,24.1576,16.8603,18313.7000,0.0000,18313.7000,0.4748,4949.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4949.6486,0.0000,0.0000,0.0000,13364.0514,13364.0514,23.8012,35.8420,0.0000,15181.2000,-15181.2000,0.3936,0.0000,0.0000,0.0000,3098.2041,4.9000,1.0000,3098.2041,0.0000,0.0000,18279.4041,0.0000,-18279.4041,24.2500,16.9527,1255.4000,0.0000,1255.4000,0.0325,339.2973,3.7000,1.0000,0.0000,0.0000,0.0000,339.2973,0.0000,0.0000,0.0000,916.1027,916.1027,24.1962,16.4689,4008.2000,0.0000,4008.2000,0.1039,910.9545,4.4000,1.0000,0.0000,0.0000,0.0000,910.9545,0.0000,0.0000,0.0000,3097.2455,3097.2455,24.1201,16.8228,10941.4000,0.0000,10941.4000,0.2837,2957.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2957.1351,0.0000,0.0000,0.0000,7984.2649,7984.2649,23.8479,19.3150,21.5815,-12.3071,-184606.9445,10.5590,1168.3594,11.6836,10.5590,0.0000,42.7994,19.3032,18.2986,18.8009,-5.1141,-40912.7429,10.5590,2425.4879,24.2549,10.5590,0.0000,150.4935,18.2879,17.5193,17.9036,-4.4721,-31304.8806,10.5590,2867.4959,28.6750,10.5590,0.0000,196.4814,23.8295,23.8200,42.6666,23.8106,42.6243,23.8012,42.5820,23.8012,4336.5487,173.4619,24.2275,24.2171,47.4961,24.2066,47.4420,24.1962,47.3880,24.1962,4336.5487,173.4619,23.9241,23.8986,54.9125,23.8732,54.7459,23.8479,54.5800,23.8479,1254.8215,25.0964,19.3150,19.3111,19.1547,19.3071,19.1506,19.3032,19.1464,19.3032,4336.5487,173.4619,18.2986,18.2951,17.1897,18.2915,17.1807,18.2879,17.1717,18.2879,4336.5487,173.4619,17.5193,17.5132,14.5591,17.5071,14.5410,17.5010,14.5228,17.5010,1254.8215,25.0964,10.5590,466.0420,7.0393,0.0000,389.7743,855.8162,-202470.6000,-264016.5286,-256824.5679
8323.0000,17.2840,29.4981,130.0000,122949.0000,-122819.0000,3.1877,29.5455,4.4000,1.0000,27322.0000,4.5000,1.0000,27351.5455,0.0000,0.0000,150271.0000,100.4545,-150170.5455,23.6970,16.3997,15087.6000,0.0000,15087.6000,0.3912,4077.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4077.7297,0.0000,0.0000,0.0000,11009.8703,11009.8703,23.1947,35.2355,0.0000,186.8000,-186.8000,0.0048,0.0000,0.0000,0.0000,38.1224,4.9000,1.0000,38.1224,0.0000,0.0000,224.9224,0.0000,-224.9224,23.2043,15.9070,1048.8000,0.0000,1048.8000,0.0272,283.4595,3.7000,1.0000,0.0000,0.0000,0.0000,283.4595,0.0000,0.0000,0.0000,765.3405,765.3405,23.1436,15.4164,3988.0000,0.0000,3988.0000,0.1034,906.3636,4.4000,1.0000,0.0000,0.0000,0.0000,906.3636,0.0000,0.0000,0.0000,3081.6364,3081.6364,23.0120,15.7147,12849.3000,0.0000,12849.3000,0.3331,3472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3472.7838,0.0000,0.0000,0.0000,9376.5162,9376.5162,22.5867,19.0609,20.8238,-5.5041,-82561.1535,6.0711,690.3523,6.9035,6.0711,0.0000,8.1354,19.0458,18.0450,18.5454,-2.9295,-23435.9396,6.0711,1408.0336,14.0803,6.0711,0.0000,28.6060,18.0319,17.2998,17.6658,-2.4492,-17144.2920,6.0711,1663.7368,16.6374,6.0711,0.0000,37.3475,23.2269,23.2161,35.5379,23.2054,35.4847,23.1947,35.4316,23.1947,1632.5462,65.3018,23.1716,23.1623,35.6494,23.1530,35.6087,23.1436,35.5680,23.1436,1632.5462,65.3018,22.6116,22.6036,37.3648,22.5953,37.4135,22.5867,37.4586,22.5867,475.5864,9.5117,19.0609,19.0559,16.4448,19.0508,16.4295,19.0458,16.4143,19.0458,1632.5462,65.3018,18.0450,18.0406,14.5142,18.0363,14.4972,18.0319,14.4803,18.0319,1632.5462,65.3018,17.2998,17.2945,11.7557,17.2893,11.7474,17.2840,11.7389,17.2840,475.5864,9.5117,6.0711,101.0139,4.0474,0.0000,74.0889,175.1028,-90032.1000,-126162.1045,-123141.3851
8324.0000,17.2159,29.4100,445.0000,122443.1000,-121998.1000,3.1746,101.1364,4.4000,1.0000,27209.5778,4.5000,1.0000,27310.7141,0.0000,0.0000,149652.6778,343.8636,-149308.8141,23.5814,16.2841,15078.3000,0.0000,15078.3000,0.3909,4075.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4075.2162,0.0000,0.0000,0.0000,11003.0838,11003.0838,23.0765,15.3492,637.6000,0.0000,637.6000,0.0165,144.9091,4.4000,1.0000,0.0000,0.0000,0.0000,144.9091,0.0000,0.0000,0.0000,492.6909,492.6909,23.0555,15.7582,806.5000,0.0000,806.5000,0.0209,217.9730,3.7000,1.0000,0.0000,0.0000,0.0000,217.9730,0.0000,0.0000,0.0000,588.5270,588.5270,22.9945,15.2673,5145.6000,0.0000,5145.6000,0.1334,1169.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1169.4545,0.0000,0.0000,0.0000,3976.1455,3976.1455,22.8250,15.5277,12262.2000,0.0000,12262.2000,0.3179,3314.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3314.1081,0.0000,0.0000,0.0000,8948.0919,8948.0919,22.3738,18.8946,20.6342,-5.4406,-81608.8546,6.0814,696.2928,6.9629,6.0814,0.0000,8.1767,18.8801,17.9930,18.4365,-2.6011,-20808.8161,6.0814,1416.2069,14.1621,6.0814,0.0000,28.7513,17.9783,17.2372,17.6077,-2.4833,-17383.3316,6.0814,1670.2530,16.7025,6.0814,0.0000,37.5372,23.1123,23.1003,34.6399,23.0884,34.5778,23.0765,34.5159,23.0765,1637.3972,65.4959,23.0304,23.0184,35.0158,23.0065,34.9485,22.9945,34.8815,22.9945,1637.3972,65.4959,22.4435,22.4200,36.6822,22.3967,36.5164,22.3738,36.3549,22.3738,476.9892,9.5398,18.8946,18.8898,15.0867,18.8849,15.0750,18.8801,15.0632,18.8801,1637.3972,65.4959,17.9930,17.9881,14.2943,17.9832,14.2729,17.9783,14.2516,17.9783,1637.3972,65.4959,17.2372,17.2300,11.3267,17.2229,11.2938,17.2159,11.2615,17.2159,476.9892,9.5398,6.0814,101.4848,4.0543,0.0000,74.4651,175.9499,-88067.9000,-124300.2751,-119801.0024
8325.0000,17.1428,29.1236,2354.6000,75368.0000,-73013.4000,1.9541,535.1364,4.4000,1.0000,16748.4444,4.5000,1.0000,17283.5808,0.0000,0.0000,92116.4444,1819.4636,-90296.9808,22.3551,15.0578,15078.0000,0.0000,15078.0000,0.3909,4075.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4075.1351,0.0000,0.0000,0.0000,11002.8649,11002.8649,21.7073,13.9800,6307.8000,0.0000,6307.8000,0.1635,1433.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1433.5909,0.0000,0.0000,0.0000,4874.2091,4874.2091,21.4259,14.1287,883.2000,0.0000,883.2000,0.0229,238.7027,3.7000,1.0000,0.0000,0.0000,0.0000,238.7027,0.0000,0.0000,0.0000,644.4973,644.4973,21.3819,13.6546,6621.1000,0.0000,6621.1000,0.1717,1504.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1504.7955,0.0000,0.0000,0.0000,5116.3045,5116.3045,21.0866,13.7893,11234.9000,0.0000,11234.9000,0.2913,3036.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3036.4595,0.0000,0.0000,0.0000,8198.4405,8198.4405,20.6693,19.4092,20.0392,-1.4554,-21830.7970,4.4916,525.5621,5.2556,4.4916,0.0000,3.2943,19.3732,17.6746,18.5239,-3.6783,-29426.0279,4.4916,1042.5342,10.4253,4.4916,0.0000,11.5834,17.6623,17.1697,17.4160,-1.2192,-8534.6716,4.4916,1242.6885,12.4269,4.4916,0.0000,15.1231,21.7200,21.7158,21.0243,21.7116,21.0423,21.7073,21.0598,21.7073,962.7100,38.5084,21.3887,21.3865,19.1832,21.3842,19.2163,21.3819,19.2487,21.3819,962.7100,38.5084,20.6133,20.6331,15.5844,20.6518,15.9500,20.6693,16.3011,20.6693,281.5843,5.6317,19.4092,19.3971,20.5179,19.3851,20.4353,19.3732,20.3534,19.3732,962.7100,38.5084,17.6746,17.6705,11.3490,17.6664,11.3370,17.6623,11.3251,17.6623,962.7100,38.5084,17.1697,17.1606,10.7686,17.1517,10.7158,17.1428,10.6638,17.1428,281.5843,5.6317,4.4916,44.1052,2.9944,0.0000,30.0008,74.1060,-32888.4000,-60460.6645,-59791.4965
8326.0000,17.0525,28.9043,3430.3000,71568.7000,-68138.4000,1.8556,779.6136,4.4000,1.0000,15904.1556,4.5000,1.0000,16683.7692,0.0000,0.0000,87472.8556,2650.6864,-84822.1692,22.0764,14.7791,12780.2000,0.0000,12780.2000,0.3314,3454.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3454.1081,0.0000,0.0000,0.0000,9326.0919,9326.0919,21.4953,13.7680,10027.2000,0.0000,10027.2000,0.2600,2278.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2278.9091,0.0000,0.0000,0.0000,7748.2909,7748.2909,21.0364,13.7391,533.0000,0.0000,533.0000,0.0138,144.0541,3.7000,1.0000,0.0000,0.0000,0.0000,144.0541,0.0000,0.0000,0.0000,388.9459,388.9459,20.9916,13.2644,8468.9000,0.0000,8468.9000,0.2196,1924.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1924.7500,0.0000,0.0000,0.0000,6544.1500,6544.1500,20.6040,13.3067,9180.3000,0.0000,9180.3000,0.2380,2481.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1622,0.0000,0.0000,0.0000,6699.1378,6699.1378,20.1908,19.3451,19.7680,-0.9519,-14278.1439,4.3774,517.3450,5.1735,4.3774,0.0000,3.0495,19.3174,17.6903,18.5039,-3.4340,-27471.9235,4.3774,1016.8098,10.1681,4.3774,0.0000,10.7227,17.6723,17.0763,17.3743,-1.4374,-10062.1222,4.3774,1213.0506,12.1305,4.3774,0.0000,13.9993,21.5240,21.5144,21.2237,21.5048,21.1781,21.4953,21.1330,21.4953,920.3697,36.8148,21.0134,21.0061,18.1144,20.9988,18.0846,20.9916,18.0553,20.9916,920.3697,36.8148,20.2072,20.2013,14.4330,20.1958,14.4177,20.1908,14.4105,20.1908,269.2964,5.3859,19.3451,19.3359,19.2779,19.3267,19.2344,19.3174,19.1909,19.3174,920.3697,36.8148,17.6903,17.6843,12.1013,17.6783,12.0697,17.6723,12.0383,17.6723,920.3697,36.8148,17.0763,17.0684,9.9259,17.0604,9.8906,17.0525,9.8552,17.0525,269.2964,5.3859,4.3774,41.0970,2.9183,0.0000,27.7714,68.8684,-27148.8000,-54115.5526,-51812.1896
8327.0000,17.0616,28.5740,5342.6000,58155.3000,-52812.7000,1.5078,1214.2273,4.4000,1.0000,12923.4000,4.5000,1.0000,14137.6273,0.0000,0.0000,71078.7000,4128.3727,-66950.3273,20.6996,13.4023,12477.8000,0.0000,12477.8000,0.3235,3372.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3372.3784,0.0000,0.0000,0.0000,9105.4216,9105.4216,20.2075,12.4803,32300.9000,0.0000,32300.9000,0.8375,7341.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7341.1136,0.0000,0.0000,0.0000,24959.7864,24959.7864,18.8513,11.5540,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,18.8632,11.1359,11345.9000,0.0000,11345.9000,0.2942,2578.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2578.6136,0.0000,0.0000,0.0000,8767.2864,8767.2864,18.3868,11.0895,8006.2000,0.0000,8006.2000,0.2076,2163.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2163.8378,0.0000,0.0000,0.0000,5842.3622,5842.3622,18.2025,20.1970,19.1997,2.4470,36705.7330,4.7714,575.9082,5.7591,4.7714,0.0000,3.9492,20.1496,17.5148,18.8322,-6.0612,-48489.9293,4.7714,1094.7496,10.9475,4.7714,0.0000,13.8864,17.5024,17.0905,17.2964,-1.0830,-7580.6533,4.7714,1326.1933,13.2619,4.7714,0.0000,18.1299,20.2048,20.2058,9.5202,20.2067,9.5828,20.2075,9.6446,20.2075,1070.0517,42.8021,18.8353,18.8447,-1.5233,18.8540,-1.3866,18.8632,-1.2513,18.8632,1070.0517,42.8021,18.0693,18.1152,-8.3571,18.1595,-7.7467,18.2025,-7.1538,18.2025,312.7209,6.2544,20.1970,20.1811,27.5018,20.1653,27.3943,20.1496,27.2874,20.1496,1070.0517,42.8021,17.5148,17.5106,10.6577,17.5065,10.6477,17.5024,10.6377,17.5024,1070.0517,42.8021,17.0905,17.0808,10.4304,17.0712,10.3750,17.0616,10.3204,17.0616,312.7209,6.2544,4.7714,52.0688,3.1810,0.0000,35.9655,88.0343,11721.4000,-17981.1708,-19364.8496
8328.0000,17.0074,28.1735,7098.5000,51935.5000,-44837.0000,1.3465,1613.2955,4.4000,1.0000,11541.2222,4.5000,1.0000,13154.5177,0.0000,0.0000,63476.7222,5485.2045,-57991.5177,20.0645,12.7672,12470.4000,0.0000,12470.4000,0.3233,3370.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3370.3784,0.0000,0.0000,0.0000,9100.0216,9100.0216,19.5839,11.8566,42558.3000,0.0000,42558.3000,1.1034,9672.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9672.3409,0.0000,0.0000,0.0000,32885.9591,32885.9591,17.8503,10.5530,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,17.8557,10.1285,14617.7000,0.0000,14617.7000,0.3790,3322.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3322.2045,0.0000,0.0000,0.0000,11295.4955,11295.4955,17.2603,9.9630,4484.0000,0.0000,4484.0000,0.1163,1211.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1211.8919,0.0000,0.0000,0.0000,3272.1081,3272.1081,17.1781,20.3699,18.7740,4.0366,60548.2774,4.9183,603.1519,6.0315,4.9183,0.0000,4.3252,20.3313,17.6241,18.9777,-6.4193,-51354.5630,4.9183,1122.3196,11.2232,4.9183,0.0000,15.2086,17.6069,17.0304,17.3186,-1.5621,-10934.8451,4.9183,1365.8486,13.6585,4.9183,0.0000,19.8561,19.5848,19.5845,6.1872,19.5842,6.2223,19.5839,6.2573,19.5839,1128.3650,45.1346,17.8349,17.8419,-6.9798,17.8488,-6.8930,17.8557,-6.8063,17.8557,1128.3650,45.1346,17.0878,17.1179,-14.4976,17.1480,-14.1703,17.1781,-13.8402,17.1781,329.6270,6.5925,20.3699,20.3570,27.7712,20.3442,27.7048,20.3313,27.6383,20.3313,1128.3650,45.1346,17.6241,17.6184,12.1944,17.6126,12.1665,17.6069,12.1388,17.6069,1128.3650,45.1346,17.0304,17.0228,9.8882,17.0151,9.8608,17.0074,9.8330,17.0074,329.6270,6.5925,4.9183,56.5917,3.2789,0.0000,39.3900,95.9817,29693.4000,-1146.0415,-1741.1307
8329.0000,16.9791,27.6883,9160.0000,46782.6000,-37622.6000,1.2129,2081.8182,4.4000,1.0000,10396.1333,4.5000,1.0000,12477.9515,0.0000,0.0000,57178.7333,7078.1818,-50100.5515,19.6735,12.3762,12488.4000,0.0000,12488.4000,0.3238,3375.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3375.2432,0.0000,0.0000,0.0000,9113.1568,9113.1568,19.1819,11.4546,45018.6000,0.0000,45018.6000,1.1672,10231.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10231.5000,0.0000,0.0000,0.0000,34787.1000,34787.1000,17.3111,10.0138,394.2000,0.0000,394.2000,0.0102,106.5405,3.7000,1.0000,0.0000,0.0000,0.0000,106.5405,0.0000,0.0000,0.0000,287.6595,287.6595,17.3133,9.5860,17872.5000,0.0000,17872.5000,0.4634,4061.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4061.9318,0.0000,0.0000,0.0000,13810.5682,13810.5682,16.5705,9.2732,1404.9000,0.0000,1404.9000,0.0364,379.7027,3.7000,1.0000,0.0000,0.0000,0.0000,379.7027,0.0000,0.0000,0.0000,1025.1973,1025.1973,16.5899,20.3811,18.4855,4.6995,70493.2216,4.8209,597.6511,5.9765,4.8209,0.0000,4.0733,20.3448,17.6903,19.0176,-6.1698,-49358.2413,4.8209,1098.4553,10.9846,4.8209,0.0000,14.3228,17.6722,17.0039,17.3380,-1.7751,-12426.0223,4.8209,1337.8006,13.3780,4.8209,0.0000,18.6995,19.1834,19.1829,4.6741,19.1824,4.7019,19.1819,4.7296,19.1819,1089.5379,43.5815,17.2956,17.3015,-8.4181,17.3074,-8.3507,17.3133,-8.2833,17.3133,1089.5379,43.5815,16.5154,16.5404,-16.3408,16.5652,-16.0977,16.5899,-15.8544,16.5899,318.3710,6.3674,20.3811,20.3690,26.8859,20.3569,26.8287,20.3448,26.7716,20.3448,1089.5379,43.5815,17.6903,17.6843,12.9433,17.6782,12.9146,17.6722,12.8860,17.6722,1089.5379,43.5815,17.0039,16.9956,9.8063,16.9873,9.7695,16.9791,9.7329,16.9791,318.3710,6.3674,4.8209,53.5651,3.2139,0.0000,37.0956,90.6607,39556.0000,8923.1302,8708.9580
8330.0000,16.9762,27.1683,11067.0000,42123.5000,-31056.5000,1.0921,2515.2273,4.4000,1.0000,9360.7778,4.5000,1.0000,11876.0051,0.0000,0.0000,51484.2778,8551.7727,-42932.5051,19.1928,11.8955,12494.9000,0.0000,12494.9000,0.3240,3377.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3377.0000,0.0000,0.0000,0.0000,9117.9000,9117.9000,18.7245,10.9972,53290.6000,0.0000,53290.6000,1.3817,12111.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12111.5000,0.0000,0.0000,0.0000,41179.1000,41179.1000,16.5984,9.3011,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,16.6069,8.8797,19988.9000,0.0000,19988.9000,0.5182,4542.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4542.9318,0.0000,0.0000,0.0000,15445.9682,15445.9682,15.8095,8.5122,816.7000,0.0000,816.7000,0.0212,220.7297,3.7000,1.0000,0.0000,0.0000,0.0000,220.7297,0.0000,0.0000,0.0000,595.9703,595.9703,15.8698,20.4588,18.1643,5.9255,88882.3014,5.0216,630.1360,6.3014,5.0216,0.0000,4.6037,20.4231,17.7592,19.0911,-6.4494,-51595.4215,5.0216,1141.0608,11.4106,5.0216,0.0000,16.1876,17.7409,17.0018,17.3713,-2.0450,-14315.3309,5.0216,1391.7314,13.9173,5.0216,0.0000,21.1342,18.7221,18.7229,2.1882,18.7237,2.2257,18.7245,2.2630,18.7245,1170.2088,46.8084,16.5830,16.5910,-12.3344,16.5990,-12.2507,16.6069,-12.1674,16.6069,1170.2088,46.8084,15.7787,15.8094,-21.0248,15.8398,-20.7213,15.8698,-20.4208,15.8698,341.7547,6.8351,20.4588,20.4469,27.0453,20.4350,26.9903,20.4231,26.9354,20.4231,1170.2088,46.8084,17.7592,17.7531,13.6239,17.7470,13.5960,17.7409,13.5683,17.7409,1170.2088,46.8084,17.0018,16.9932,9.9860,16.9847,9.9468,16.9762,9.9079,16.9762,341.7547,6.8351,5.0216,59.9202,3.3478,0.0000,41.9255,101.8456,55943.2000,23704.6010,22971.5490
8331.0000,16.9712,26.5598,12899.5000,37848.2000,-24948.7000,0.9813,2931.7045,4.4000,1.0000,8410.7111,4.5000,1.0000,11342.4157,0.0000,0.0000,46258.9111,9967.7955,-36291.1157,18.9021,11.6048,12508.4000,0.0000,12508.4000,0.3243,3380.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3380.6486,0.0000,0.0000,0.0000,9127.7514,9127.7514,18.4184,10.6912,52588.4000,0.0000,52588.4000,1.3635,11951.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11951.9091,0.0000,0.0000,0.0000,40636.4909,40636.4909,16.2563,8.9590,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0000,0.0000,0.0000,288.3162,288.3162,16.2617,8.5345,21583.1000,0.0000,21583.1000,0.5596,4905.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4905.2500,0.0000,0.0000,0.0000,16677.8500,16677.8500,15.3744,8.0771,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,15.4402,20.4634,17.9518,6.2940,94410.5271,4.8729,616.4199,6.1642,4.8729,0.0000,4.2066,20.4281,17.7750,19.1016,-6.2331,-49865.0509,4.8729,1106.8313,11.0683,4.8729,0.0000,14.7913,17.7566,16.9976,17.3771,-2.0378,-14264.7073,4.8729,1350.2059,13.5021,4.8729,0.0000,19.3112,18.4164,18.4171,1.1911,18.4178,1.2227,18.4184,1.2542,18.4184,1110.1925,44.4077,16.2410,16.2479,-12.6231,16.2548,-12.5571,16.2617,-12.4912,16.2617,1110.1925,44.4077,15.3598,15.3867,-21.9647,15.4135,-21.7266,15.4402,-21.4886,15.4402,324.3591,6.4872,20.4634,20.4516,26.5494,20.4399,26.4965,20.4281,26.4437,20.4281,1110.1925,44.4077,17.7750,17.7688,13.7116,17.7627,13.6845,17.7566,13.6575,17.7566,1110.1925,44.4077,16.9976,16.9888,10.0784,16.9799,10.0364,16.9712,9.9948,16.9712,324.3591,6.4872,4.8729,55.1677,3.2486,0.0000,38.3091,93.4768,62501.5000,30713.0874,30280.7689
8332.0000,16.9763,25.8712,14692.9000,34122.2000,-19429.3000,0.8847,3339.2955,4.4000,1.0000,7582.7111,4.5000,1.0000,10922.0066,0.0000,0.0000,41704.9111,11353.6045,-30351.3066,18.5174,11.2201,12508.4000,0.0000,12508.4000,0.3243,3380.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3380.6486,0.0000,0.0000,0.0000,9127.7514,9127.7514,18.0588,10.3315,60849.1000,0.0000,60849.1000,1.5776,13829.3409,4.4000,1.0000,0.0000,0.0000,0.0000,13829.3409,0.0000,0.0000,0.0000,47019.7591,47019.7591,15.6714,8.3741,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,15.6829,7.9556,23036.9000,0.0000,23036.9000,0.5973,5235.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5235.6591,0.0000,0.0000,0.0000,17801.2409,17801.2409,14.7790,7.4817,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,14.8593,20.4966,17.6780,7.4018,111026.4736,5.1063,652.7159,6.5272,5.1063,0.0000,4.8404,20.4627,17.8368,19.1497,-6.4645,-51716.2653,5.1063,1157.7624,11.5776,5.1063,0.0000,17.0200,17.8180,17.0025,17.4103,-2.2943,-16060.0584,5.1063,1413.0757,14.1308,5.1063,0.0000,22.2210,18.0540,18.0556,-0.6203,18.0572,-0.5820,18.0588,-0.5439,18.0588,1204.9760,48.1990,15.6563,15.6652,-15.8871,15.6741,-15.8046,15.6829,-15.7224,15.6829,1204.9760,48.1990,14.7651,14.7968,-25.6152,14.8282,-25.3274,14.8593,-25.0421,14.8593,351.8292,7.0366,20.4966,20.4853,26.5008,20.4740,26.4529,20.4627,26.4051,20.4627,1204.9760,48.1990,17.8368,17.8305,14.2916,17.8242,14.2638,17.8180,14.2361,17.8180,1204.9760,48.1990,17.0025,16.9938,10.2557,16.9850,10.2161,16.9763,10.1766,16.9763,351.8292,7.0366,5.1063,62.7375,3.4042,0.0000,44.0813,106.8188,77748.0000,44168.7502,43250.1498
8333.0000,17.0016,27.1383,13560.7000,50243.4000,-36682.7000,1.3027,3081.9773,4.4000,1.0000,11165.2000,4.5000,1.0000,14247.1773,0.0000,0.0000,61408.6000,10478.7227,-50929.8773,19.2649,11.9676,12498.0000,0.0000,12498.0000,0.3240,3377.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3377.8378,0.0000,0.0000,0.0000,9120.1622,9120.1622,18.8418,11.1145,61473.0000,0.0000,61473.0000,1.5938,13971.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13971.1364,0.0000,0.0000,0.0000,47501.8636,47501.8636,16.7308,9.4335,395.9000,0.0000,395.9000,0.0103,107.0000,3.7000,1.0000,0.0000,0.0000,0.0000,107.0000,0.0000,0.0000,0.0000,288.9000,288.9000,16.7108,8.9835,24589.5000,0.0000,24589.5000,0.6375,5588.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5588.5227,0.0000,0.0000,0.0000,19000.9773,19000.9773,15.8664,8.5691,816.8000,0.0000,816.8000,0.0212,220.7568,3.7000,1.0000,0.0000,0.0000,0.0000,220.7568,0.0000,0.0000,0.0000,596.0432,596.0432,15.8160,19.6611,17.7386,5.7683,86524.8826,5.8342,744.0395,7.4404,5.8342,0.0000,7.2195,19.6493,18.1410,18.8952,-4.2426,-33940.7192,5.8342,1335.4358,13.3544,5.8342,0.0000,25.3856,18.1190,17.0263,17.5726,-3.5126,-24588.3219,5.8342,1604.5073,16.0451,5.8342,0.0000,33.1430,18.8596,18.8536,9.0568,18.8477,9.0165,18.8418,8.9766,18.8418,1522.2752,60.8910,16.7180,16.7155,-2.8165,16.7132,-2.8516,16.7108,-2.8861,16.7108,1522.2752,60.8910,15.8399,15.8312,-9.3332,15.8233,-9.5436,15.8160,-9.7435,15.8160,443.6917,8.8738,19.6611,19.6572,17.9362,19.6533,17.9615,19.6493,17.9864,19.6493,1522.2752,60.8910,18.1410,18.1336,17.1983,18.1263,17.1605,18.1190,17.1228,18.1190,1522.2752,60.8910,17.0263,17.0180,10.6274,17.0098,10.5947,17.0016,10.5620,17.0016,443.6917,8.8738,5.8342,90.5240,3.8895,0.0000,65.7481,156.2721,63090.5000,25578.0690,27995.8415
8334.0000,17.1160,27.4539,13823.5000,56686.3000,-42862.8000,1.4697,3141.7045,4.4000,1.0000,12596.9556,4.5000,1.0000,15738.6601,0.0000,0.0000,69283.2556,10681.7955,-58601.4601,19.3873,12.0900,12490.3000,0.0000,12490.3000,0.3238,3375.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3375.7568,0.0000,0.0000,0.0000,9114.5432,9114.5432,19.0221,11.2949,72410.5000,0.0000,72410.5000,1.8774,16456.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16456.9318,0.0000,0.0000,0.0000,55953.5682,55953.5682,16.8535,9.5562,524.9000,0.0000,524.9000,0.0136,141.8649,3.7000,1.0000,0.0000,0.0000,0.0000,141.8649,0.0000,0.0000,0.0000,383.0351,383.0351,16.8391,9.1118,25695.1000,0.0000,25695.1000,0.6662,5839.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5839.7955,0.0000,0.0000,0.0000,19855.3045,19855.3045,16.0696,8.7723,4202.2000,0.0000,4202.2000,0.1089,1135.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1135.7297,0.0000,0.0000,0.0000,3066.4703,3066.4703,15.9606,19.3900,17.6753,5.8988,88481.6637,6.6895,855.1786,8.5518,6.6895,0.0000,10.8829,19.3765,18.1840,18.7803,-3.8459,-30767.5368,6.6895,1537.8161,15.3782,6.6895,0.0000,38.2671,18.1671,17.1438,17.6554,-3.7718,-26402.2859,6.6895,1833.9178,18.3392,6.6895,0.0000,49.9608,19.0340,19.0300,10.6724,19.0261,10.6618,19.0221,10.6512,19.0221,1936.1810,77.4472,16.8387,16.8388,-1.5550,16.8390,-1.5507,16.8391,-1.5464,16.8391,1936.1810,77.4472,15.9507,15.9542,-7.6992,15.9575,-7.6985,15.9606,-7.7000,15.9606,563.3420,11.2668,19.3900,19.3855,16.3216,19.3810,16.3298,19.3765,16.3379,19.3765,1936.1810,77.4472,18.1840,18.1784,17.1151,18.1727,17.0963,18.1671,17.0775,18.1671,1936.1810,77.4472,17.1438,17.1345,12.0623,17.1252,12.0161,17.1160,11.9703,17.1160,563.3420,11.2668,6.6895,131.9702,4.4597,0.0000,99.1108,231.0810,72460.2000,29771.4613,31311.8411
8335.0000,17.2560,28.9104,8181.0000,111331.2000,-103150.2000,2.8865,1859.3182,4.4000,1.0000,24740.2667,4.5000,1.0000,26599.5848,0.0000,0.0000,136071.4667,6321.6818,-129749.7848,21.3839,14.0866,12497.2000,0.0000,12497.2000,0.3240,3377.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3377.6216,0.0000,0.0000,0.0000,9119.5784,9119.5784,21.0547,13.3274,45054.6000,0.0000,45054.6000,1.1681,10239.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10239.6818,0.0000,0.0000,0.0000,34814.9182,34814.9182,19.9471,12.6498,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0000,0.0000,0.0000,347.8622,347.8622,19.8911,12.1638,26128.7000,0.0000,26128.7000,0.6774,5938.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5938.3409,0.0000,0.0000,0.0000,20190.3591,20190.3591,19.2488,11.9515,14064.1000,0.0000,14064.1000,0.3646,3801.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3801.1081,0.0000,0.0000,0.0000,10262.9919,10262.9919,18.7859,18.2346,18.5102,-1.1552,-17328.0012,8.1496,1009.3693,10.0937,8.1496,0.0000,19.6774,18.2380,18.2455,18.2418,0.0293,234.0580,8.1496,1911.8378,19.1184,8.1496,0.0000,69.1908,18.2312,17.2819,17.7566,-4.2626,-29838.2983,8.1496,2225.5871,22.2559,8.1496,0.0000,90.3342,21.0937,21.0807,30.9779,21.0677,30.8782,21.0547,30.7791,21.0547,2742.2425,109.6897,19.9361,19.9210,29.3095,19.9060,29.1656,19.8911,29.0224,19.8911,2742.2425,109.6897,18.9223,18.8760,28.3617,18.8305,27.7748,18.7859,27.1982,18.7859,795.9239,15.9185,18.2346,18.2358,5.7899,18.2369,5.8497,18.2380,5.9091,18.2380,2742.2425,109.6897,18.2455,18.2407,17.4131,18.2360,17.4017,18.2312,17.3902,18.2312,2742.2425,109.6897,17.2819,17.2733,13.5355,17.2647,13.4990,17.2560,13.4625,17.2560,795.9239,15.9185,8.1496,227.5954,5.4330,0.0000,179.2024,406.7978,-4928.9000,-55014.0751,-46932.2415
8336.0000,17.3466,29.3033,5128.7000,149273.0000,-144144.3000,3.8702,1165.6136,4.4000,1.0000,33171.7778,4.5000,1.0000,34337.3914,0.0000,0.0000,182444.7778,3963.0864,-178481.6914,22.2824,14.9851,21222.8000,0.0000,21222.8000,0.5502,5735.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5735.8919,0.0000,0.0000,0.0000,15486.9081,15486.9081,21.8250,14.0977,30488.0000,0.0000,30488.0000,0.7905,6929.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6929.0909,0.0000,0.0000,0.0000,23558.9091,23558.9091,21.1735,13.8762,963.9000,0.0000,963.9000,0.0250,260.5135,3.7000,1.0000,0.0000,0.0000,0.0000,260.5135,0.0000,0.0000,0.0000,703.3865,703.3865,21.1210,13.3938,24173.9000,0.0000,24173.9000,0.6268,5494.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5494.0682,0.0000,0.0000,0.0000,18679.8318,18679.8318,20.6044,13.3071,14947.2000,0.0000,14947.2000,0.3875,4039.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4039.7838,0.0000,0.0000,0.0000,10907.4162,10907.4162,20.2094,18.1886,19.1990,-4.8716,-73074.5322,9.3752,1131.6167,11.3162,9.3752,0.0000,29.9580,18.1836,18.0750,18.1293,-0.4910,-3928.2278,9.3752,2208.7602,22.0876,9.3752,0.0000,105.3399,18.0653,17.3687,17.7170,-3.5986,-25189.9999,9.3752,2564.1780,25.6418,9.3752,0.0000,137.5297,21.8541,21.8444,35.4274,21.8347,35.3756,21.8250,35.3238,21.8250,3512.9409,140.5176,21.1540,21.1430,36.9126,21.1320,36.8337,21.1210,36.7547,21.1210,3512.9409,140.5176,20.3028,20.2717,39.7885,20.2405,39.4854,20.2094,39.1812,20.2094,1017.9110,20.3582,18.1886,18.1869,7.5938,18.1853,7.6139,18.1836,7.6340,18.1836,3512.9409,140.5176,18.0750,18.0718,15.4554,18.0685,15.4574,18.0653,15.4592,18.0653,3512.9409,140.5176,17.3687,17.3613,14.2341,17.3540,14.2127,17.3466,14.1912,17.3466,1017.9110,20.3582,9.3752,335.2978,6.2502,0.0000,272.8276,608.1254,-52348.5000,-109145.2397,-102192.7599
8337.0000,17.3289,29.4206,2754.4000,163119.9000,-160365.5000,4.2292,626.0000,4.4000,1.0000,36248.8667,4.5000,1.0000,36874.8667,0.0000,0.0000,199368.7667,2128.4000,-197240.3667,22.9721,15.6748,25883.3000,0.0000,25883.3000,0.6711,6995.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6995.4865,0.0000,0.0000,0.0000,18887.8135,18887.8135,22.4005,27.8935,6723.5000,7934.6000,-1211.1000,0.2057,1528.0682,4.4000,1.0000,1619.3061,4.9000,1.0000,3147.3743,0.0000,0.0000,9553.9061,5195.4318,-4358.4743,22.5252,15.2279,1600.7000,0.0000,1600.7000,0.0415,432.6216,3.7000,1.0000,0.0000,0.0000,0.0000,432.6216,0.0000,0.0000,0.0000,1168.0784,1168.0784,22.4502,14.7230,20115.5000,0.0000,20115.5000,0.5215,4571.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4571.7045,0.0000,0.0000,0.0000,15543.7955,15543.7955,22.0055,14.7082,14358.4000,0.0000,14358.4000,0.3723,3880.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3880.6486,0.0000,0.0000,0.0000,10477.7514,10477.7514,21.5926,18.1234,19.8580,-8.0837,-121256.1338,9.0619,1067.4350,10.6743,9.0619,0.0000,27.0537,18.1179,17.9887,18.0533,-0.5645,-4515.6312,9.0619,2141.1025,21.4110,9.0619,0.0000,95.1277,17.9788,17.3478,17.6633,-3.1504,-22052.4955,9.0619,2483.5714,24.8357,9.0619,0.0000,124.1969,22.4317,22.4213,38.5729,22.4108,38.5163,22.4005,38.4599,22.4005,3307.9086,132.3163,22.4917,22.4779,46.2756,22.4640,46.1743,22.4502,46.0733,22.4502,3307.9086,132.3163,21.7057,21.6678,51.5775,21.6301,51.2169,21.5926,50.8586,21.5926,958.8858,19.1777,18.1234,18.1216,8.1796,18.1197,8.1963,18.1179,8.2130,18.1179,3307.9086,132.3163,17.9887,17.9854,14.7050,17.9821,14.7026,17.9788,14.7002,17.9788,3307.9086,132.3163,17.3478,17.3415,13.6404,17.3352,13.6292,17.3289,13.6179,17.3289,958.8858,19.1777,9.0619,305.2013,6.0413,0.0000,246.3782,551.5796,-99618.7000,-155521.4023,-147824.2605
8338.0000,17.3343,29.4659,2044.2000,174343.9000,-172299.7000,4.5202,464.5909,4.4000,1.0000,38743.0889,4.5000,1.0000,39207.6798,0.0000,0.0000,213086.9889,1579.6091,-211507.3798,23.0734,15.7761,29421.1000,0.0000,29421.1000,0.7628,7951.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7951.6486,0.0000,0.0000,0.0000,21469.4514,21469.4514,22.4654,32.8582,2267.8000,10633.2000,-8365.4000,0.2757,515.4091,4.4000,1.0000,2170.0408,4.9000,1.0000,2685.4499,0.0000,0.0000,12803.2408,1752.3909,-11050.8499,22.7653,15.4680,1735.4000,0.0000,1735.4000,0.0450,469.0270,3.7000,1.0000,0.0000,0.0000,0.0000,469.0270,0.0000,0.0000,0.0000,1266.3730,1266.3730,22.6993,14.9720,16966.9000,0.0000,16966.9000,0.4399,3856.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3856.1136,0.0000,0.0000,0.0000,13110.7864,13110.7864,22.3435,15.0462,12592.1000,0.0000,12592.1000,0.3265,3403.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3403.2703,0.0000,0.0000,0.0000,9188.8297,9188.8297,22.0144,18.4320,20.2232,-8.8018,-132026.6355,9.5551,1110.5330,11.1053,9.5551,0.0000,31.7151,18.4220,17.9612,18.1916,-2.1226,-16981.1204,9.5551,2245.8212,22.4582,9.5551,0.0000,111.5183,17.9515,17.3528,17.6521,-3.1517,-22062.1438,9.5551,2619.8385,26.1984,9.5551,0.0000,145.5961,22.4908,22.4824,36.9058,22.4739,36.8717,22.4654,36.8376,22.4654,3633.0793,145.3232,22.7309,22.7204,44.5416,22.7098,44.4821,22.6993,44.4226,22.6993,3633.0793,145.3232,22.0942,22.0676,50.8706,22.0410,50.6783,22.0144,50.4851,22.0144,1052.4872,21.0497,18.4320,18.4287,12.1050,18.4253,12.1049,18.4220,12.1047,18.4220,3633.0793,145.3232,17.9612,17.9579,14.5860,17.9547,14.5828,17.9515,14.5797,17.9515,3633.0793,145.3232,17.3528,17.3466,13.5557,17.3405,13.5430,17.3343,13.5302,17.3343,1052.4872,21.0497,9.5551,353.3998,6.3700,0.0000,288.8295,642.2293,-119949.6000,-177522.7893,-171069.8996
8339.0000,17.3724,29.5335,1458.7000,184409.7000,-182951.0000,4.7812,331.5227,4.4000,1.0000,40979.9333,4.5000,1.0000,41311.4561,0.0000,0.0000,225389.6333,1127.1773,-224262.4561,22.9702,15.6729,34734.9000,0.0000,34734.9000,0.9006,9387.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9387.8108,0.0000,0.0000,0.0000,25347.0892,25347.0892,22.3171,34.0513,818.4000,20625.9000,-19807.5000,0.5348,186.0000,4.4000,1.0000,4209.3673,4.9000,1.0000,4395.3673,0.0000,0.0000,24835.2673,632.4000,-24202.8673,22.9212,15.6239,1776.4000,0.0000,1776.4000,0.0461,480.1081,3.7000,1.0000,0.0000,0.0000,0.0000,480.1081,0.0000,0.0000,0.0000,1296.2919,1296.2919,22.8609,15.1336,14124.8000,0.0000,14124.8000,0.3662,3210.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3210.1818,0.0000,0.0000,0.0000,10914.6182,10914.6182,22.5885,15.2912,11414.6000,0.0000,11414.6000,0.2959,3085.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3085.0270,0.0000,0.0000,0.0000,8329.5730,8329.5730,22.3104,18.7264,20.5184,-9.5725,-143587.6709,10.3871,1194.2944,11.9429,10.3871,0.0000,40.7422,18.7153,18.0322,18.3738,-3.4206,-27364.6627,10.3871,2424.6223,24.2462,10.3871,0.0000,143.2599,18.0222,17.3907,17.7065,-3.6146,-25301.9787,10.3871,2842.0606,28.4206,10.3871,0.0000,187.0373,22.3375,22.3307,34.0119,22.3239,33.9934,22.3171,33.9748,22.3171,4212.1431,168.4857,22.8889,22.8795,43.4595,22.8702,43.4124,22.8609,43.3653,22.8609,4212.1431,168.4857,22.3805,22.3571,50.5274,22.3337,50.3719,22.3104,50.2165,22.3104,1219.0543,24.3811,18.7264,18.7227,15.1267,18.7190,15.1241,18.7153,15.1216,18.7153,4212.1431,168.4857,18.0322,18.0289,15.3959,18.0256,15.3907,18.0222,15.3855,18.0222,4212.1431,168.4857,17.3907,17.3846,13.9041,17.3785,13.8903,17.3724,13.8764,17.3724,1219.0543,24.3811,10.3871,445.3171,6.9247,0.0000,371.0395,816.3566,-140707.8000,-202577.7512,-196254.3123
8340.0000,17.4330,29.6259,739.9000,195482.8000,-194742.9000,5.0683,168.1591,4.4000,1.0000,43440.6222,4.5000,1.0000,43608.7813,0.0000,0.0000,238923.4222,571.7409,-238351.6813,22.9989,15.7016,36505.1000,0.0000,36505.1000,0.9465,9866.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9866.2432,0.0000,0.0000,0.0000,26638.8568,26638.8568,22.3569,34.3814,65.4000,30914.5000,-30849.1000,0.8015,14.8636,4.4000,1.0000,6309.0816,4.9000,1.0000,6323.9453,0.0000,0.0000,37223.5816,50.5364,-37173.0453,23.2250,15.9277,2100.8000,0.0000,2100.8000,0.0545,567.7838,3.7000,1.0000,0.0000,0.0000,0.0000,567.7838,0.0000,0.0000,0.0000,1533.0162,1533.0162,23.1617,15.4631,11278.5000,26.9000,11251.6000,0.2924,2563.2955,4.4000,1.0000,5.4898,4.9000,1.0000,2568.7853,0.0000,0.0000,32.3898,8715.2045,8682.8147,22.9589,15.6616,9206.7000,0.0000,9206.7000,0.2387,2488.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2488.2973,0.0000,0.0000,0.0000,6718.4027,6718.4027,22.7309,18.9479,20.8394,-10.8002,-162002.4089,11.1027,1261.7826,12.6178,11.1027,0.0000,49.7571,18.9368,18.1351,18.5359,-4.2913,-34330.2064,11.1027,2575.8865,25.7589,11.1027,0.0000,174.9585,18.1250,17.4513,17.7881,-4.1217,-28852.1034,11.1027,3028.4312,30.2843,11.1027,0.0000,228.4225,22.3768,22.3702,33.7346,22.3636,33.7152,22.3569,33.6957,22.3569,4740.4402,189.6176,23.1892,23.1800,44.4988,23.1709,44.4528,23.1617,44.4068,23.1617,4740.4402,189.6176,22.8020,22.7783,52.6516,22.7546,52.4899,22.7309,52.3287,22.7309,1370.9024,27.4180,18.9479,18.9442,17.0645,18.9405,17.0623,18.9368,17.0600,18.9368,4740.4402,189.6176,18.1351,18.1317,16.3564,18.1284,16.3503,18.1250,16.3443,18.1250,4740.4402,189.6176,17.4513,17.4452,14.4837,17.4391,14.4684,17.4330,14.4531,17.4330,1370.9024,27.4180,11.1027,535.6180,7.4018,0.0000,453.1382,988.7562,-166527.8000,-231951.6362,-225184.7187
8341.0000,17.4839,29.7034,72.5000,205963.0000,-205890.5000,5.3400,16.4773,4.4000,1.0000,45769.5556,4.5000,1.0000,45786.0328,0.0000,0.0000,251732.5556,56.0227,-251676.5328,23.2489,15.9516,31636.7000,0.0000,31636.7000,0.8202,8550.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8550.4595,0.0000,0.0000,0.0000,23086.2405,23086.2405,22.6974,34.7366,7.2000,34316.3000,-34309.1000,0.8897,1.6364,4.4000,1.0000,7003.3265,4.9000,1.0000,7004.9629,0.0000,0.0000,41319.6265,5.5636,-41314.0629,23.6438,16.3465,2497.2000,0.0000,2497.2000,0.0647,674.9189,3.7000,1.0000,0.0000,0.0000,0.0000,674.9189,0.0000,0.0000,0.0000,1822.2811,1822.2811,23.5732,16.0800,8596.9000,167.1000,8429.8000,0.2229,1953.8409,4.4000,1.0000,34.1020,4.9000,1.0000,1987.9429,0.0000,0.0000,201.2020,6643.0591,6441.8571,23.4256,16.1283,8029.2000,0.0000,8029.2000,0.2082,2170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2170.0541,0.0000,0.0000,0.0000,5859.1459,5859.1459,23.2166,19.0947,21.1556,-11.9965,-179946.9892,11.3186,1271.7032,12.7170,11.3186,0.0000,52.7163,19.0835,18.2177,18.6506,-4.7248,-37798.1942,11.3186,2614.6700,26.1467,11.3186,0.0000,185.3637,18.2076,17.5021,17.8548,-4.3997,-30797.8656,11.3186,3079.4827,30.7948,11.3186,0.0000,242.0073,22.7201,22.7125,36.5239,22.7050,36.4942,22.6974,36.4645,22.6974,4905.2274,196.2091,23.6021,23.5924,46.7891,23.5828,46.7389,23.5732,46.6887,23.5732,4905.2274,196.2091,23.2914,23.2664,55.7397,23.2415,55.5657,23.2166,55.3924,23.2166,1418.2467,28.3649,19.0947,19.0910,18.1464,19.0872,18.1440,19.0835,18.1416,19.0835,4905.2274,196.2091,18.2177,18.2143,16.9919,18.2109,16.9852,18.2076,16.9785,18.2076,4905.2274,196.2091,17.5021,17.4960,14.8834,17.4900,14.8676,17.4839,14.8519,17.4839,1418.2467,28.3649,11.3186,564.9887,7.5457,0.0000,480.0872,1045.0759,-189606.7000,-255781.0711,-248543.0490
8342.0000,17.5627,29.7849,0.0000,217936.9000,-217936.9000,5.6504,0.0000,0.0000,0.0000,48430.4222,4.5000,1.0000,48430.4222,0.0000,0.0000,266367.3222,0.0000,-266367.3222,23.3193,16.0220,36505.3000,0.0000,36505.3000,0.9465,9866.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9866.2973,0.0000,0.0000,0.0000,26639.0027,26639.0027,22.7241,34.7649,0.0000,37752.8000,-37752.8000,0.9788,0.0000,0.0000,0.0000,7704.6531,4.9000,1.0000,7704.6531,0.0000,0.0000,45457.4531,0.0000,-45457.4531,23.7065,16.4092,2383.8000,0.0000,2383.8000,0.0618,644.2703,3.7000,1.0000,0.0000,0.0000,0.0000,644.2703,0.0000,0.0000,0.0000,1739.5297,1739.5297,23.6440,17.0862,6752.9000,655.9000,6097.0000,0.1751,1534.7500,4.4000,1.0000,133.8571,4.9000,1.0000,1668.6071,0.0000,0.0000,789.7571,5218.1500,4428.3929,23.5483,16.2510,7146.0000,0.0000,7146.0000,0.1853,1931.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1931.3514,0.0000,0.0000,0.0000,5214.6486,5214.6486,23.3734,19.3639,21.3686,-12.3684,-185526.4876,11.9968,1337.6135,13.3761,11.9968,0.0000,62.7713,19.3516,18.3383,18.8449,-5.8606,-46884.6980,11.9968,2751.2128,27.5121,11.9968,0.0000,220.7197,18.3280,17.5812,17.9546,-4.9365,-34555.5223,11.9968,3265.6647,32.6566,11.9968,0.0000,288.1674,22.7436,22.7371,35.7611,22.7306,35.7429,22.7241,35.7247,22.7241,5439.1419,217.5657,23.6689,23.6606,45.5948,23.6523,45.5589,23.6440,45.5230,23.6440,5439.1419,217.5657,23.4356,23.4148,54.6635,23.3941,54.5464,23.3734,54.4291,23.3734,1571.5830,31.4317,19.3639,19.3598,20.4488,19.3557,20.4423,19.3516,20.4357,19.3516,5439.1419,217.5657,18.3383,18.3349,17.9669,18.3314,17.9594,18.3280,17.9518,18.3280,5439.1419,217.5657,17.5812,17.5750,15.6110,17.5688,15.5930,17.5627,15.5751,17.5627,1571.5830,31.4317,11.9968,663.9354,7.9979,0.0000,571.6584,1235.5938,-203557.6000,-273803.2013,-266966.7080
