Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8343.0000,17.6242,29.8464,0.0000,228589.9000,-228589.9000,5.9266,0.0000,0.0000,0.0000,50797.7556,4.5000,1.0000,50797.7556,0.0000,0.0000,279387.6556,0.0000,-279387.6556,23.5929,16.2956,34731.8000,0.0000,34731.8000,0.9005,9386.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9386.9730,0.0000,0.0000,0.0000,25344.8270,25344.8270,23.0297,35.0705,0.0000,34930.7000,-34930.7000,0.9056,0.0000,0.0000,0.0000,7128.7143,4.9000,1.0000,7128.7143,0.0000,0.0000,42059.4143,0.0000,-42059.4143,23.9282,16.6309,1588.1000,0.0000,1588.1000,0.0412,429.2162,3.7000,1.0000,0.0000,0.0000,0.0000,429.2162,0.0000,0.0000,0.0000,1158.8838,1158.8838,23.8775,17.6079,5953.9000,720.8000,5233.1000,0.1544,1353.1591,4.4000,1.0000,147.1020,4.9000,1.0000,1500.2611,0.0000,0.0000,867.9020,4600.7409,3732.8389,23.7977,16.5004,6262.9000,0.0000,6262.9000,0.1624,1692.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1692.6757,0.0000,0.0000,0.0000,4570.2243,4570.2243,23.6351,19.5059,21.5705,-12.8855,-193283.0315,12.1360,1343.3799,13.4338,12.1360,0.0000,64.9820,19.4939,18.4332,18.9635,-6.2059,-49647.3763,12.1360,2770.8171,27.7082,12.1360,0.0000,228.4929,18.4228,17.6426,18.0327,-5.2170,-36519.2841,12.1360,3296.3805,32.9638,12.1360,0.0000,298.3160,23.0515,23.0442,38.1414,23.0369,38.1140,23.0297,38.0867,23.0297,5551.7684,222.0707,23.9034,23.8948,46.5832,23.8861,46.5428,23.8775,46.5025,23.8775,5551.7684,222.0707,23.7001,23.6784,55.6963,23.6567,55.5636,23.6351,55.4314,23.6351,1603.9173,32.0783,19.5059,19.5019,21.2718,19.4979,21.2666,19.4939,21.2614,19.4939,5551.7684,222.0707,18.4332,18.4297,18.5984,18.4263,18.5903,18.4228,18.5823,18.4228,5551.7684,222.0707,17.6426,17.6365,16.0573,17.6303,16.0394,17.6242,16.0216,17.6242,1603.9173,32.0783,12.1360,685.5293,8.0907,0.0000,591.7909,1277.3202,-215704.7000,-286640.2958,-279449.6919
8344.0000,17.6797,29.9019,0.0000,235517.4000,-235517.4000,6.1062,0.0000,0.0000,0.0000,52337.2000,4.5000,1.0000,52337.2000,0.0000,0.0000,287854.6000,0.0000,-287854.6000,23.7699,16.4726,32966.4000,0.0000,32966.4000,0.8547,8909.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8909.8378,0.0000,0.0000,0.0000,24056.5622,24056.5622,23.2392,35.2800,0.0000,32445.0000,-32445.0000,0.8412,0.0000,0.0000,0.0000,6621.4286,4.9000,1.0000,6621.4286,0.0000,0.0000,39066.4286,0.0000,-39066.4286,24.0657,16.7684,1537.4000,0.0000,1537.4000,0.0399,415.5135,3.7000,1.0000,0.0000,0.0000,0.0000,415.5135,0.0000,0.0000,0.0000,1121.8865,1121.8865,24.0167,17.7000,5490.3000,643.2000,4847.1000,0.1423,1247.7955,4.4000,1.0000,131.2653,4.9000,1.0000,1379.0608,0.0000,0.0000,774.4653,4242.5045,3468.0392,23.9433,16.6460,7146.0000,0.0000,7146.0000,0.1853,1931.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1931.3514,0.0000,0.0000,0.0000,5214.6486,5214.6486,23.7718,19.6484,21.7101,-12.9930,-194894.7603,12.2544,1349.7370,13.4974,12.2544,0.0000,66.9030,19.6360,18.5157,19.0758,-6.6191,-52952.8609,12.2544,2786.1480,27.8615,12.2544,0.0000,235.2476,18.5052,17.6982,18.1017,-5.4487,-38140.8623,12.2544,3322.4839,33.2248,12.2544,0.0000,307.1348,23.2609,23.2537,39.2481,23.2464,39.2218,23.2392,39.1954,23.2392,5648.3893,225.9356,24.0420,24.0335,46.6155,24.0251,46.5778,24.0167,46.5401,24.0167,5648.3893,225.9356,23.8330,23.8126,55.2472,23.7922,55.1313,23.7718,55.0157,23.7718,1631.6536,32.6331,19.6484,19.6443,22.1729,19.6401,22.1664,19.6360,22.1599,19.6360,5648.3893,225.9356,18.5157,18.5122,19.0960,18.5087,19.0875,18.5052,19.0789,18.5052,5648.3893,225.9356,17.6982,17.6921,16.4311,17.6859,16.4125,17.6797,16.3939,17.6797,1631.6536,32.6331,12.2544,704.2508,8.1696,0.0000,609.2854,1313.5362,-221465.5000,-293059.8920,-285988.4835
8345.0000,17.6698,29.8920,0.0000,225667.8000,-225667.8000,5.8509,0.0000,0.0000,0.0000,50148.4000,4.5000,1.0000,50148.4000,0.0000,0.0000,275816.2000,0.0000,-275816.2000,23.9588,16.6615,28094.9000,0.0000,28094.9000,0.7284,7593.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7593.2162,0.0000,0.0000,0.0000,20501.6838,20501.6838,23.4671,35.5079,0.0000,22098.0000,-22098.0000,0.5729,0.0000,0.0000,0.0000,4509.7959,4.9000,1.0000,4509.7959,0.0000,0.0000,26607.7959,0.0000,-26607.7959,24.0738,16.7765,1969.8000,0.0000,1969.8000,0.0511,532.3784,3.7000,1.0000,0.0000,0.0000,0.0000,532.3784,0.0000,0.0000,0.0000,1437.4216,1437.4216,24.0151,16.9680,6223.1000,351.5000,5871.6000,0.1613,1414.3409,4.4000,1.0000,71.7347,4.9000,1.0000,1486.0756,0.0000,0.0000,423.2347,4808.7591,4385.5244,23.9151,16.6178,8323.6000,0.0000,8323.6000,0.2158,2249.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2249.6216,0.0000,0.0000,0.0000,6073.9784,6073.9784,23.7178,19.6385,21.6781,-11.9269,-178903.2357,11.3706,1253.8247,12.5382,11.3706,0.0000,53.4467,19.6262,18.5118,19.0690,-6.1093,-48874.0853,11.3706,2585.8663,25.8587,11.3706,0.0000,187.9318,18.5012,17.6878,18.0945,-5.0960,-35672.1362,11.3706,3065.6019,30.6560,11.3706,0.0000,245.3601,23.4914,23.4833,40.5831,23.4752,40.5486,23.4671,40.5142,23.4671,4945.3194,197.8128,24.0410,24.0324,45.4465,24.0238,45.4069,24.0151,45.3673,24.0151,4945.3194,197.8128,23.7766,23.7570,52.8575,23.7374,52.7499,23.7178,52.6426,23.7178,1429.7640,28.5953,19.6385,19.6344,21.5730,19.6303,21.5671,19.6262,21.5611,19.6262,4945.3194,197.8128,18.5118,18.5083,18.7433,18.5047,18.7340,18.5012,18.7247,18.5012,4945.3194,197.8128,17.6878,17.6818,16.0130,17.6758,15.9963,17.6698,15.9795,17.6698,1429.7640,28.5953,11.3706,572.2190,7.5804,0.0000,486.7386,1058.9575,-203505.9000,-270025.3877,-263449.4571
8346.0000,17.6644,29.8865,3.6000,229760.2000,-229756.6000,5.9570,0.8182,4.4000,1.0000,51057.8222,4.5000,1.0000,51058.6404,0.0000,0.0000,280818.0222,2.7818,-280815.2404,24.2562,16.9589,18353.8000,0.0000,18353.8000,0.4759,4960.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4960.4865,0.0000,0.0000,0.0000,13393.3135,13393.3135,23.9137,35.9545,0.0000,16866.4000,-16866.4000,0.4373,0.0000,0.0000,0.0000,3442.1224,4.9000,1.0000,3442.1224,0.0000,0.0000,20308.5224,0.0000,-20308.5224,24.3904,17.0931,1267.7000,0.0000,1267.7000,0.0329,342.6216,3.7000,1.0000,0.0000,0.0000,0.0000,342.6216,0.0000,0.0000,0.0000,925.0784,925.0784,24.3389,16.6608,6781.1000,27.7000,6753.4000,0.1758,1541.1591,4.4000,1.0000,5.6531,4.9000,1.0000,1546.8122,0.0000,0.0000,33.3531,5239.9409,5206.5878,24.2167,16.9194,10973.0000,0.0000,10973.0000,0.2845,2965.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2965.6757,0.0000,0.0000,0.0000,8007.3243,8007.3243,23.9589,19.5994,21.7791,-12.3809,-185714.1735,11.0449,1213.5264,12.1353,11.0449,0.0000,48.9841,19.5874,18.5053,19.0464,-5.7617,-46093.7616,11.0449,2513.9229,25.1392,11.0449,0.0000,172.2403,18.4945,17.6827,18.0886,-4.9403,-34582.4005,11.0449,2978.4495,29.7845,11.0449,0.0000,224.8737,23.9418,23.9324,44.0555,23.9230,44.0097,23.9137,43.9640,23.9137,4696.7455,187.8698,24.3687,24.3587,47.8433,24.3488,47.7914,24.3389,47.7396,24.3389,4696.7455,187.8698,24.0287,24.0054,54.7369,23.9821,54.5836,23.9589,54.4312,23.9589,1358.3471,27.1669,19.5994,19.5954,20.9177,19.5914,20.9122,19.5874,20.9066,19.5874,4696.7455,187.8698,18.5053,18.5017,18.4959,18.4981,18.4861,18.4945,18.4763,18.4945,4696.7455,187.8698,17.6827,17.6766,15.7894,17.6705,15.7705,17.6644,15.7517,17.6644,1358.3471,27.1669,11.0449,527.9247,7.3633,0.0000,446.0981,974.0228,-209275.1000,-273591.4588,-266390.3355
8347.0000,17.4163,29.5726,1083.0000,126860.8000,-125777.8000,3.2891,246.1364,4.4000,1.0000,28191.2889,4.5000,1.0000,28437.4253,0.0000,0.0000,155052.0889,836.8636,-154215.2253,23.6513,16.3540,15128.0000,0.0000,15128.0000,0.3922,4088.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4088.6486,0.0000,0.0000,0.0000,11039.3514,11039.3514,23.1758,16.9972,1583.0000,203.6000,1379.4000,0.0410,359.7727,4.4000,1.0000,41.5510,4.9000,1.0000,401.3237,0.0000,0.0000,245.1510,1223.2273,978.0763,23.1363,15.8390,1050.2000,0.0000,1050.2000,0.0272,283.8378,3.7000,1.0000,0.0000,0.0000,0.0000,283.8378,0.0000,0.0000,0.0000,766.3622,766.3622,23.0821,15.4054,7384.8000,31.0000,7353.8000,0.1915,1678.3636,4.4000,1.0000,6.3265,4.9000,1.0000,1684.6902,0.0000,0.0000,37.3265,5706.4364,5669.1098,22.8529,15.5556,12886.5000,0.0000,12886.5000,0.3341,3482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3482.8378,0.0000,0.0000,0.0000,9403.6622,9403.6622,22.4642,19.3800,20.9221,-5.0856,-76283.5386,6.4127,726.6062,7.2661,6.4127,0.0000,9.5874,19.3632,18.1974,18.7803,-3.6044,-28835.1584,6.4127,1474.1949,14.7419,6.4127,0.0000,33.7116,18.1847,17.4318,17.8082,-2.6603,-18622.4056,6.4127,1747.8316,17.4783,6.4127,0.0000,44.0132,23.2049,23.1952,35.4168,23.1855,35.3707,23.1758,35.3247,23.1758,1797.4674,71.8987,23.1053,23.0976,34.1737,23.0898,34.1459,23.0821,34.1182,23.0821,1797.4674,71.8987,22.4727,22.4702,34.6349,22.4674,34.7384,22.4642,34.8376,22.4642,523.2630,10.4653,19.3800,19.3744,18.6197,19.3688,18.5982,19.3632,18.5769,19.3632,1797.4674,71.8987,18.1974,18.1932,15.3274,18.1889,15.3113,18.1847,15.2953,18.1847,1797.4674,71.8987,17.4318,17.4266,12.6559,17.4215,12.6487,17.4163,12.6413,17.4163,523.2630,10.4653,6.4127,117.4597,4.2752,0.0000,87.3121,204.7718,-87979.9000,-126358.6635,-123741.1026
8348.0000,17.3332,29.4642,1472.0000,124701.6000,-123229.6000,3.2331,334.5455,4.4000,1.0000,27711.4667,4.5000,1.0000,28046.0121,0.0000,0.0000,152413.0667,1137.4545,-151275.6121,23.4221,16.1248,15124.3000,0.0000,15124.3000,0.3921,4087.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4087.6486,0.0000,0.0000,0.0000,11036.6514,11036.6514,22.9462,15.2189,3804.4000,0.0000,3804.4000,0.0986,864.6364,4.4000,1.0000,0.0000,0.0000,0.0000,864.6364,0.0000,0.0000,0.0000,2939.7636,2939.7636,22.8279,15.5306,810.2000,0.0000,810.2000,0.0210,218.9730,3.7000,1.0000,0.0000,0.0000,0.0000,218.9730,0.0000,0.0000,0.0000,591.2270,591.2270,22.7743,15.0470,8891.4000,0.0000,8891.4000,0.2305,2020.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2020.7727,0.0000,0.0000,0.0000,6870.6273,6870.6273,22.4977,15.2004,12297.8000,0.0000,12297.8000,0.3188,3323.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3323.7297,0.0000,0.0000,0.0000,8974.0703,8974.0703,22.0856,19.2247,20.6551,-4.7385,-71077.9160,6.4414,736.9498,7.3695,6.4414,0.0000,9.7164,19.2086,18.1362,18.6724,-3.3303,-26642.3861,6.4414,1486.7836,14.8678,6.4414,0.0000,34.1652,18.1216,17.3543,17.7379,-2.7234,-19064.1352,6.4414,1760.3477,17.6035,6.4414,0.0000,44.6055,22.9778,22.9673,33.5171,22.9567,33.4647,22.9462,33.4125,22.9462,1811.6109,72.4644,22.8041,22.7941,32.3876,22.7842,32.3358,22.7743,32.2842,22.7743,1811.6109,72.4644,22.1365,22.1193,32.5844,22.1023,32.4759,22.0856,32.3711,22.0856,527.3504,10.5470,19.2247,19.2193,17.3332,19.2140,17.3166,19.2086,17.3001,19.2086,1811.6109,72.4644,18.1362,18.1314,15.1156,18.1265,15.0941,18.1216,15.0727,18.1216,1811.6109,72.4644,17.3543,17.3472,12.1276,17.3402,12.0952,17.3332,12.0634,17.3332,527.3504,10.5470,6.4414,118.9113,4.2943,0.0000,88.4871,207.3984,-82301.5000,-120863.2726,-116784.4374
8349.0000,17.2390,29.1460,3190.2000,78203.1000,-75012.9000,2.0276,725.0455,4.4000,1.0000,17378.4667,4.5000,1.0000,18103.5121,0.0000,0.0000,95581.5667,2465.1545,-93116.4121,22.2099,14.9126,15115.3000,0.0000,15115.3000,0.3919,4085.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4085.2162,0.0000,0.0000,0.0000,11030.0838,11030.0838,21.6098,13.8825,9072.1000,0.0000,9072.1000,0.2352,2061.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2061.8409,0.0000,0.0000,0.0000,7010.2591,7010.2591,21.2355,13.9382,885.3000,0.0000,885.3000,0.0230,239.2703,3.7000,1.0000,0.0000,0.0000,0.0000,239.2703,0.0000,0.0000,0.0000,646.0297,646.0297,21.1966,13.4694,10336.8000,0.0000,10336.8000,0.2680,2349.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2349.2727,0.0000,0.0000,0.0000,7987.5273,7987.5273,20.7702,13.4729,11267.4000,0.0000,11267.4000,0.2921,3045.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3045.2432,0.0000,0.0000,0.0000,8222.1568,8222.1568,20.3906,19.6899,20.0402,-0.8751,-13126.0569,4.8566,568.2573,5.6826,4.8566,0.0000,4.1646,19.6549,17.8301,18.7425,-4.2728,-34182.3084,4.8566,1118.0480,11.1805,4.8566,0.0000,14.6436,17.8173,17.2643,17.5408,-1.4798,-10358.5069,4.8566,1337.2864,13.3729,4.8566,0.0000,19.1184,21.6211,21.6174,20.4612,21.6136,20.4785,21.6098,20.4955,21.6098,1103.7115,44.1485,21.2010,21.1996,17.3964,21.1982,17.4316,21.1966,17.4662,21.1966,1103.7115,44.1485,20.3313,20.3520,12.4278,20.3718,12.7820,20.3906,13.1243,20.3906,322.4802,6.4496,19.6899,19.6782,22.2386,19.6665,22.1599,19.6549,22.0818,19.6549,1103.7115,44.1485,17.8301,17.8258,12.3496,17.8215,12.3355,17.8173,12.3215,17.8173,1103.7115,44.1485,17.2643,17.2558,11.3682,17.2473,11.3216,17.2390,11.2757,17.2390,322.4802,6.4496,4.8566,54.6630,3.2377,0.0000,37.9266,92.5896,-28336.0000,-58220.3555,-57666.8722
8350.0000,17.1417,28.9080,4395.1000,74484.9000,-70089.8000,1.9312,998.8864,4.4000,1.0000,16552.2000,4.5000,1.0000,17551.0864,0.0000,0.0000,91037.1000,3396.2136,-87640.8864,21.9631,14.6658,12811.3000,0.0000,12811.3000,0.3322,3462.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3462.5135,0.0000,0.0000,0.0000,9348.7865,9348.7865,21.4222,13.6950,11982.2000,0.0000,11982.2000,0.3107,2723.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2723.2273,0.0000,0.0000,0.0000,9258.9727,9258.9727,20.9129,13.6156,530.2000,0.0000,530.2000,0.0137,143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,143.2973,0.0000,0.0000,0.0000,386.9027,386.9027,20.8719,13.1446,12168.8000,0.0000,12168.8000,0.3155,2765.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2765.6364,0.0000,0.0000,0.0000,9403.1636,9403.1636,20.3546,13.0573,9206.7000,0.0000,9206.7000,0.2387,2488.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2488.2973,0.0000,0.0000,0.0000,6718.4027,6718.4027,19.9722,19.5607,19.7665,-0.4987,-7480.5112,4.7129,557.0225,5.5702,4.7129,0.0000,3.8056,19.5342,17.8505,18.6924,-3.8257,-30605.4092,4.7129,1087.0012,10.8700,4.7129,0.0000,13.3816,17.8323,17.1652,17.4987,-1.7322,-12125.5236,4.7129,1299.7981,12.9980,4.7129,0.0000,17.4707,21.4488,21.4399,20.9412,21.4310,20.8989,21.4222,20.8570,21.4222,1047.1875,41.8875,20.8916,20.8850,17.1722,20.8784,17.1444,20.8719,17.1169,20.8719,1047.1875,41.8875,19.9850,19.9803,12.3291,19.9760,12.3128,19.9722,12.3038,19.9722,306.0905,6.1218,19.5607,19.5519,20.4024,19.5430,20.3626,19.5342,20.3227,19.5342,1047.1875,41.8875,17.8505,17.8444,13.1629,17.8383,13.1306,17.8323,13.0985,17.8323,1047.1875,41.8875,17.1652,17.1573,10.5354,17.1495,10.5004,17.1417,10.4654,17.1417,306.0905,6.1218,4.7129,50.3328,3.1419,0.0000,34.6579,84.9907,-23390.6000,-52524.6581,-50211.4441
8351.0000,17.1412,28.5285,6544.6000,60573.9000,-54029.3000,1.5705,1487.4091,4.4000,1.0000,13460.8667,4.5000,1.0000,14948.2758,0.0000,0.0000,74034.7667,5057.1909,-68977.5758,20.6277,13.3304,12502.1000,0.0000,12502.1000,0.3241,3378.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3378.9459,0.0000,0.0000,0.0000,9123.1541,9123.1541,20.1686,12.4414,35619.5000,0.0000,35619.5000,0.9235,8095.3409,4.4000,1.0000,0.0000,0.0000,0.0000,8095.3409,0.0000,0.0000,0.0000,27524.1591,27524.1591,18.7774,11.4801,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,18.7886,11.0613,14767.7000,0.0000,14767.7000,0.3829,3356.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3356.2955,0.0000,0.0000,0.0000,11411.4045,11411.4045,18.2118,10.9145,8029.2000,0.0000,8029.2000,0.2082,2170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2170.0541,0.0000,0.0000,0.0000,5859.1459,5859.1459,18.0395,20.3138,19.1766,2.9995,44993.1686,5.1293,619.6412,6.1964,5.1293,0.0000,4.9063,20.2704,17.7163,18.9934,-6.3163,-50530.5919,5.1293,1169.7966,11.6980,5.1293,0.0000,17.2517,17.7025,17.1689,17.4357,-1.5081,-10556.9063,5.1293,1418.0783,14.1808,5.1293,0.0000,22.5235,20.1666,20.1673,9.5971,20.1680,9.6535,20.1686,9.7093,20.1686,1214.5301,48.5812,18.7626,18.7714,-1.9526,18.7801,-1.8266,18.7886,-1.7016,18.7886,1214.5301,48.5812,17.9156,17.9582,-9.5550,17.9995,-8.9965,18.0395,-8.4529,18.0395,354.5973,7.0919,20.3138,20.2993,27.7707,20.2848,27.6755,20.2704,27.5809,20.2704,1214.5301,48.5812,17.7163,17.7117,12.1298,17.7071,12.1152,17.7025,12.1005,17.7025,1214.5301,48.5812,17.1689,17.1596,10.9714,17.1503,10.9200,17.1412,10.8692,17.1412,354.5973,7.0919,5.1293,63.5198,3.4196,0.0000,44.6815,108.2013,17289.5000,-14767.6013,-16094.3296
8352.0000,17.0951,28.1501,8208.0000,54339.5000,-46131.5000,1.4089,1865.4545,4.4000,1.0000,12075.4444,4.5000,1.0000,13940.8990,0.0000,0.0000,66414.9444,6342.5455,-60072.3990,20.0492,12.7519,12490.2000,0.0000,12490.2000,0.3238,3375.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3375.7297,0.0000,0.0000,0.0000,9114.4703,9114.4703,19.5988,11.8716,46238.7000,0.0000,46238.7000,1.1988,10508.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10508.7955,0.0000,0.0000,0.0000,35729.9045,35729.9045,17.8418,10.5445,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,17.8458,10.1185,17599.9000,0.0000,17599.9000,0.4563,3999.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3999.9773,0.0000,0.0000,0.0000,13599.9227,13599.9227,17.1770,9.8797,4496.6000,0.0000,4496.6000,0.1166,1215.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1215.2973,0.0000,0.0000,0.0000,3281.3027,3281.3027,17.0966,20.4072,18.7519,4.4882,67323.2902,5.2723,647.1025,6.4710,5.2723,0.0000,5.3281,20.3725,17.8291,19.1008,-6.4649,-51719.3482,5.2723,1197.5897,11.9759,5.2723,0.0000,18.7348,17.8112,17.1187,17.4650,-2.0117,-14082.1348,5.2723,1455.9687,14.5597,5.2723,0.0000,24.4598,19.6010,19.6003,6.7529,19.5996,6.7815,19.5988,6.8102,19.5988,1274.4769,50.9791,17.8273,17.8335,-6.7902,17.8397,-6.7129,17.8458,-6.6356,17.8458,1274.4769,50.9791,17.0157,17.0426,-14.7360,17.0696,-14.4496,17.0966,-14.1604,17.0966,371.9628,7.4393,20.4072,20.3956,27.4623,20.3840,27.4057,20.3725,27.3491,20.3725,1274.4769,50.9791,17.8291,17.8231,13.6414,17.8172,13.6122,17.8112,13.5831,17.8112,1274.4769,50.9791,17.1187,17.1108,10.6007,17.1030,10.5695,17.0951,10.5380,17.0951,371.9628,7.4393,5.2723,68.5078,3.5149,0.0000,48.5228,117.0306,35097.9000,1948.0121,1521.8073
8353.0000,17.0718,27.6630,10410.1000,49321.0000,-38910.9000,1.2787,2365.9318,4.4000,1.0000,10960.2222,4.5000,1.0000,13326.1540,0.0000,0.0000,60281.2222,8044.1682,-52237.0540,19.7108,12.4135,12521.4000,0.0000,12521.4000,0.3246,3384.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3384.1622,0.0000,0.0000,0.0000,9137.2378,9137.2378,19.2460,11.5188,47782.9000,0.0000,47782.9000,1.2389,10859.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10859.7500,0.0000,0.0000,0.0000,36923.1500,36923.1500,17.3807,10.0834,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,17.3806,9.6533,20527.8000,0.0000,20527.8000,0.5322,4665.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4665.4091,0.0000,0.0000,0.0000,15862.3909,15862.3909,16.5792,9.2819,1408.3000,0.0000,1408.3000,0.0365,380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,380.6216,0.0000,0.0000,0.0000,1027.6784,1027.6784,16.5916,20.3672,18.4794,4.9823,74735.0135,5.1320,636.3682,6.3637,5.1320,0.0000,4.9139,20.3345,17.8797,19.1071,-6.0737,-48589.6862,5.1320,1165.4482,11.6545,5.1320,0.0000,17.2786,17.8612,17.0973,17.4793,-2.1601,-15120.8691,5.1320,1416.4459,14.1645,5.1320,0.0000,22.5587,19.2492,19.2482,5.6260,19.2471,5.6470,19.2460,5.6680,19.2460,1215.6371,48.6255,17.3659,17.3708,-7.5501,17.3757,-7.4930,17.3806,-7.4360,17.3806,1215.6371,48.6255,16.5273,16.5488,-15.7047,16.5702,-15.5007,16.5916,-15.2963,16.5916,354.9180,7.0984,20.3672,20.3563,26.3007,20.3453,26.2515,20.3345,26.2023,20.3345,1215.6371,48.6255,17.8797,17.8735,14.2027,17.8674,14.1738,17.8612,14.1449,17.8612,1215.6371,48.6255,17.0973,17.0888,10.5959,17.0803,10.5558,17.0718,10.5162,17.0718,354.9180,7.0984,5.1320,63.6107,3.4213,0.0000,44.7512,108.3619,43729.4000,11005.2220,11024.4583
8354.0000,17.0734,27.1293,12534.3000,44709.9000,-32175.6000,1.1592,2848.7045,4.4000,1.0000,9935.5333,4.5000,1.0000,12784.2379,0.0000,0.0000,54645.4333,9685.5955,-44959.8379,19.2598,11.9625,12538.5000,0.0000,12538.5000,0.3251,3388.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3388.7838,0.0000,0.0000,0.0000,9149.7162,9149.7162,18.8155,11.0882,55956.2000,0.0000,55956.2000,1.4508,12717.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12717.3182,0.0000,0.0000,0.0000,43238.8818,43238.8818,16.7128,9.4155,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,16.7192,8.9920,22665.8000,0.0000,22665.8000,0.5877,5151.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5151.3182,0.0000,0.0000,0.0000,17514.4818,17514.4818,15.8675,8.5702,818.5000,0.0000,818.5000,0.0212,221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,221.2162,0.0000,0.0000,0.0000,597.2838,597.2838,15.9196,20.4109,18.1653,6.1572,92357.8471,5.3315,668.9920,6.6899,5.3315,0.0000,5.5095,20.3785,17.9344,19.1565,-6.2824,-50259.0491,5.3315,1208.5199,12.0852,5.3315,0.0000,19.3727,17.9159,17.0998,17.5079,-2.3976,-16783.5251,5.3315,1469.8913,14.6989,5.3315,0.0000,25.2926,18.8149,18.8151,3.2801,18.8153,3.3114,18.8155,3.3425,18.8155,1299.6567,51.9863,16.6986,16.7055,-11.1730,16.7124,-11.0994,16.7192,-11.0260,16.7192,1299.6567,51.9863,15.8385,15.8658,-20.0237,15.8929,-19.7544,15.9196,-19.4877,15.9196,379.2553,7.5851,20.4109,20.4001,26.3309,20.3893,26.2828,20.3785,26.2348,20.3785,1299.6567,51.9863,17.9344,17.9283,14.7485,17.9221,14.7207,17.9159,14.6930,17.9159,1299.6567,51.9863,17.0998,17.0909,10.8348,17.0822,10.7928,17.0734,10.7510,17.0734,379.2553,7.5851,5.3315,70.6432,3.5543,0.0000,50.1748,120.8180,60204.8000,25833.4393,25315.2729
8355.0000,17.0709,26.3439,15413.8000,40386.4000,-24972.6000,1.0471,3503.1364,4.4000,1.0000,8974.7556,4.5000,1.0000,12477.8919,0.0000,0.0000,49361.1556,11910.6636,-37450.4919,18.9245,11.6273,12538.5000,0.0000,12538.5000,0.3251,3388.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3388.7838,0.0000,0.0000,0.0000,9149.7162,9149.7162,18.4732,10.7459,56438.7000,0.0000,56438.7000,1.4633,12826.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12826.9773,0.0000,0.0000,0.0000,43611.7227,43611.7227,16.3145,9.0172,402.6000,0.0000,402.6000,0.0104,108.8108,3.7000,1.0000,0.0000,0.0000,0.0000,108.8108,0.0000,0.0000,0.0000,293.7892,293.7892,16.3193,8.5921,24547.0000,0.0000,24547.0000,0.6364,5578.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5578.8636,0.0000,0.0000,0.0000,18968.1364,18968.1364,15.3805,8.0832,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,15.4437,20.4181,17.9309,6.7000,100499.6597,5.2381,663.1436,6.6314,5.2381,0.0000,5.2250,20.3859,17.9463,19.1661,-6.1611,-49288.4465,5.2381,1186.9251,11.8693,5.2381,0.0000,18.3723,17.9278,17.0978,17.5128,-2.3957,-16770.2263,5.2381,1443.8695,14.4387,5.2381,0.0000,23.9866,18.4717,18.4722,1.8046,18.4727,1.8347,18.4732,1.8647,18.4732,1260.0098,50.4004,16.3000,16.3065,-12.1595,16.3129,-12.0964,16.3193,-12.0335,16.3193,1260.0098,50.4004,15.3669,15.3927,-21.7790,15.4183,-21.5464,15.4437,-21.3145,15.4437,367.7724,7.3554,20.4181,20.4074,26.0363,20.3966,25.9893,20.3859,25.9424,20.3859,1260.0098,50.4004,17.9463,17.9401,14.8176,17.9340,14.7908,17.9278,14.7641,17.9278,1260.0098,50.4004,17.0978,17.0888,10.9512,17.0798,10.9083,17.0709,10.8656,17.0709,367.7724,7.3554,5.2381,67.2916,3.4921,0.0000,47.5839,114.8755,69329.8000,34846.9591,34440.9869
8356.0000,17.0815,25.4143,18414.4000,36584.7000,-18170.3000,0.9485,4185.0909,4.4000,1.0000,8129.9333,4.5000,1.0000,12315.0242,0.0000,0.0000,44714.6333,14229.3091,-30485.3242,18.5123,11.2150,12531.6000,0.0000,12531.6000,0.3249,3386.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3386.9189,0.0000,0.0000,0.0000,9144.6811,9144.6811,18.0874,10.3601,65927.8000,0.0000,65927.8000,1.7093,14983.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14983.5909,0.0000,0.0000,0.0000,50944.2091,50944.2091,15.6964,8.3991,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,15.7077,7.9804,26229.2000,0.0000,26229.2000,0.6800,5961.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5961.1818,0.0000,0.0000,0.0000,20268.0182,20268.0182,14.7564,7.4591,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,14.8324,20.4290,17.6307,7.9497,119245.8530,5.5241,707.4033,7.0740,5.5241,0.0000,6.1285,20.3986,18.0105,19.2046,-6.3602,-50881.5881,5.5241,1249.9467,12.4995,5.5241,0.0000,21.5495,17.9918,17.1082,17.5500,-2.6895,-18826.7595,5.5241,1520.5497,15.2055,5.5241,0.0000,28.1346,18.0831,18.0846,-0.2680,18.0860,-0.2315,18.0874,-0.1952,18.0874,1383.1359,55.3254,15.6829,15.6912,-15.7288,15.6994,-15.6512,15.7077,-15.5738,15.7077,1383.1359,55.3254,14.7435,14.7734,-25.7749,14.8030,-25.5025,14.8324,-25.2321,14.8324,403.4259,8.0685,20.4290,20.4189,25.8749,20.4087,25.8344,20.3986,25.7939,20.3986,1383.1359,55.3254,18.0105,18.0043,15.4362,17.9980,15.4089,17.9918,15.3817,17.9918,1383.1359,55.3254,17.1082,17.0993,11.1926,17.0904,11.1517,17.0815,11.1111,17.0815,403.4259,8.0685,5.5241,77.8899,3.6827,0.0000,55.8126,133.7025,87288.8000,50433.8409,49537.5054
8357.0000,17.1184,27.0444,15636.1000,52618.9000,-36982.8000,1.3642,3553.6591,4.4000,1.0000,11693.0889,4.5000,1.0000,15246.7480,0.0000,0.0000,64311.9889,12082.4409,-52229.5480,19.3060,12.0087,12520.6000,0.0000,12520.6000,0.3246,3383.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3383.9459,0.0000,0.0000,0.0000,9136.6541,9136.6541,18.9054,11.1781,65482.3000,0.0000,65482.3000,1.6978,14882.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14882.3409,0.0000,0.0000,0.0000,50599.9591,50599.9591,16.7860,9.4887,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,16.7660,9.0387,27320.7000,0.0000,27320.7000,0.7083,6209.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6209.2500,0.0000,0.0000,0.0000,21111.4500,21111.4500,15.8818,8.5845,818.5000,0.0000,818.5000,0.0212,221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,221.2162,0.0000,0.0000,0.0000,597.2838,597.2838,15.8317,19.6053,17.7185,6.0064,90095.2928,6.1902,790.0424,7.9004,6.1902,0.0000,8.6233,19.5945,18.2562,18.9253,-3.9940,-31952.3107,6.1902,1415.3216,14.1532,6.1902,0.0000,30.3217,18.2353,17.1443,17.6898,-3.7212,-26048.0995,6.1902,1694.8010,16.9480,6.1902,0.0000,39.5874,18.9233,18.9173,9.7791,18.9113,9.7385,18.9054,9.6983,18.9054,1689.2145,67.5686,16.7735,16.7710,-2.3205,16.7685,-2.3554,16.7660,-2.3896,16.7660,1689.2145,67.5686,15.8567,15.8477,-8.9704,15.8394,-9.1780,15.8317,-9.3760,15.8317,491.9718,9.8394,19.6053,19.6017,17.5345,19.5981,17.5585,19.5945,17.5821,19.5945,1689.2145,67.5686,18.2562,18.2492,17.7677,18.2423,17.7341,18.2353,17.7005,18.2353,1689.2145,67.5686,17.1443,17.1357,11.7021,17.1270,11.6648,17.1184,11.6275,17.1184,491.9718,9.8394,6.1902,106.5640,4.1268,0.0000,78.5324,185.0964,69568.3000,29514.2584,32094.8827
8358.0000,17.2151,27.4466,15250.8000,59200.6000,-43949.8000,1.5349,3466.0909,4.4000,1.0000,13155.6889,4.5000,1.0000,16621.7798,0.0000,0.0000,72356.2889,11784.7091,-60571.5798,19.4937,12.1964,12523.6000,0.0000,12523.6000,0.3247,3384.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3384.7568,0.0000,0.0000,0.0000,9138.8432,9138.8432,19.1368,11.4096,73468.2000,0.0000,73468.2000,1.9048,16697.3182,4.4000,1.0000,0.0000,0.0000,0.0000,16697.3182,0.0000,0.0000,0.0000,56770.8818,56770.8818,17.0012,9.7039,518.7000,0.0000,518.7000,0.0134,140.1892,3.7000,1.0000,0.0000,0.0000,0.0000,140.1892,0.0000,0.0000,0.0000,378.5108,378.5108,16.9853,9.2580,27292.9000,0.0000,27292.9000,0.7076,6202.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6202.9318,0.0000,0.0000,0.0000,21089.9682,21089.9682,16.1919,8.8946,4213.7000,0.0000,4213.7000,0.1092,1138.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1138.8378,0.0000,0.0000,0.0000,3074.8622,3074.8622,16.0790,19.3318,17.7054,5.7645,86467.9030,6.8920,880.0633,8.8006,6.8920,0.0000,11.9018,19.3190,18.2601,18.7896,-3.5186,-28148.5822,6.8920,1583.8272,15.8383,6.8920,0.0000,41.8496,18.2437,17.2429,17.7433,-3.8008,-26605.6606,6.8920,1883.1220,18.8312,6.8920,0.0000,54.6380,19.1499,19.1455,11.8622,19.1412,11.8473,19.1368,11.8324,19.1368,2040.5832,81.6233,16.9870,16.9864,-0.1700,16.9859,-0.1716,16.9853,-0.1733,16.9853,2040.5832,81.6233,16.0763,16.0773,-6.0952,16.0782,-6.1195,16.0790,-6.1455,16.0790,593.4954,11.8699,19.3318,19.3275,15.9549,19.3233,15.9621,19.3190,15.9693,19.3190,2040.5832,81.6233,18.2601,18.2547,17.3913,18.2492,17.3740,18.2437,17.3566,18.2437,2040.5832,81.6233,17.2429,17.2336,12.8818,17.2243,12.8369,17.2151,12.7923,17.2151,593.4954,11.8699,6.8920,143.2869,4.5947,0.0000,108.3893,251.6763,74067.3000,29881.4864,31713.6601
8359.0000,17.3324,28.9860,8438.4000,114661.2000,-106222.8000,2.9728,1917.8182,4.4000,1.0000,25480.2667,4.5000,1.0000,27398.0848,0.0000,0.0000,140141.4667,6520.5818,-133620.8848,21.5373,14.2400,12538.8000,0.0000,12538.8000,0.3251,3388.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3388.8649,0.0000,0.0000,0.0000,9149.9351,9149.9351,21.2093,13.4821,43680.3000,0.0000,43680.3000,1.1325,9927.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9927.3409,0.0000,0.0000,0.0000,33752.9591,33752.9591,20.1472,12.8499,485.1000,0.0000,485.1000,0.0126,131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,131.1081,0.0000,0.0000,0.0000,353.9919,353.9919,20.0898,12.3626,26380.8000,0.0000,26380.8000,0.6840,5995.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5995.6364,0.0000,0.0000,0.0000,20385.1636,20385.1636,19.4484,12.1511,14104.3000,0.0000,14104.3000,0.3657,3811.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3811.9730,0.0000,0.0000,0.0000,10292.3270,10292.3270,18.9835,18.2124,18.5980,-1.6335,-24501.9023,8.2389,1017.0750,10.1707,8.2389,0.0000,20.3319,18.2156,18.2852,18.2504,0.2767,2213.2004,8.2389,1932.1720,19.3217,8.2389,0.0000,71.4921,18.2713,17.3582,17.8148,-4.1452,-29016.0860,8.2389,2245.0075,22.4501,8.2389,0.0000,93.3387,21.2494,21.2360,32.4540,21.2226,32.3513,21.2093,32.2490,21.2093,2795.5714,111.8229,20.1360,20.1206,31.0505,20.1052,30.9041,20.0898,30.7584,20.0898,2795.5714,111.8229,19.1245,19.0767,30.6524,19.0297,30.0548,18.9835,29.4673,18.9835,811.2953,16.2259,18.2124,18.2135,5.8319,18.2146,5.8877,18.2156,5.9432,18.2156,2795.5714,111.8229,18.2852,18.2806,17.4369,18.2760,17.4263,18.2713,17.4156,18.2713,2795.5714,111.8229,17.3582,17.3496,14.1040,17.3410,14.0688,17.3324,14.0336,17.3324,811.2953,16.2259,8.2389,234.5597,5.4926,0.0000,185.1628,419.7225,-9033.5000,-59686.5081,-51304.7880
8360.0000,17.4148,29.3166,6235.0000,150320.7000,-144085.7000,3.8973,1417.0455,4.4000,1.0000,33404.6000,4.5000,1.0000,34821.6455,0.0000,0.0000,183725.3000,4817.9545,-178907.3455,22.2308,14.9335,21275.1000,0.0000,21275.1000,0.5516,5750.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5750.0270,0.0000,0.0000,0.0000,15525.0730,15525.0730,21.7860,14.0588,34312.0000,0.0000,34312.0000,0.8896,7798.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7798.1818,0.0000,0.0000,0.0000,26513.8182,26513.8182,21.0723,13.7750,961.1000,0.0000,961.1000,0.0249,259.7568,3.7000,1.0000,0.0000,0.0000,0.0000,259.7568,0.0000,0.0000,0.0000,701.3432,701.3432,21.0240,13.2968,25800.9000,0.0000,25800.9000,0.6689,5863.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5863.8409,0.0000,0.0000,0.0000,19937.0591,19937.0591,20.4874,13.1901,14990.0000,0.0000,14990.0000,0.3886,4051.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4051.3514,0.0000,0.0000,0.0000,10938.6486,10938.6486,20.1124,18.2907,19.2015,-4.5117,-67675.8151,9.6316,1162.4458,11.6245,9.6316,0.0000,32.4830,18.2843,18.1167,18.2005,-0.7779,-6223.0794,9.6316,2263.0386,22.6304,9.6316,0.0000,114.2185,18.1072,17.4369,17.7720,-3.5576,-24903.3571,9.6316,2628.7621,26.2876,9.6316,0.0000,149.1214,21.8129,21.8039,34.8424,21.7950,34.7987,21.7860,34.7550,21.7860,3684.7352,147.3894,21.0535,21.0436,35.5313,21.0338,35.4656,21.0240,35.3999,21.0240,3684.7352,147.3894,20.1929,20.1661,38.0712,20.1393,37.8277,20.1124,37.5821,20.1124,1067.3520,21.3470,18.2907,18.2885,8.8488,18.2864,8.8622,18.2843,8.8755,18.2843,3684.7352,147.3894,18.1167,18.1136,15.6146,18.1104,15.6167,18.1072,15.6186,18.1072,3684.7352,147.3894,17.4369,17.4295,14.7605,17.4222,14.7401,17.4148,14.7195,17.4148,1067.3520,21.3470,9.6316,361.2876,6.4210,0.0000,295.8229,657.1105,-46746.6000,-105291.4033,-98802.2517
8361.0000,17.3985,29.3675,5212.1000,159082.3000,-153870.2000,4.1245,1184.5682,4.4000,1.0000,35351.6222,4.5000,1.0000,36536.1904,0.0000,0.0000,194433.9222,4027.5318,-190406.3904,22.6397,15.3424,25940.3000,0.0000,25940.3000,0.6726,7010.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7010.8919,0.0000,0.0000,0.0000,18929.4081,18929.4081,22.0923,20.4132,14959.2000,7514.1000,7445.1000,0.3878,3399.8182,4.4000,1.0000,1533.4898,4.9000,1.0000,4933.3080,0.0000,0.0000,9047.5898,11559.3818,2511.7920,22.0232,14.7259,1610.4000,0.0000,1610.4000,0.0418,435.2432,3.7000,1.0000,0.0000,0.0000,0.0000,435.2432,0.0000,0.0000,0.0000,1175.1568,1175.1568,21.9567,14.2295,26198.9000,0.0000,26198.9000,0.6793,5954.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5954.2955,0.0000,0.0000,0.0000,20244.6045,20244.6045,21.3995,14.1022,14399.5000,0.0000,14399.5000,0.3733,3891.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3891.7568,0.0000,0.0000,0.0000,10507.7432,10507.7432,21.0241,18.3449,19.6845,-6.4888,-97332.1679,9.4189,1116.5988,11.1660,9.4189,0.0000,30.3782,18.3374,18.0536,18.1955,-1.2887,-10309.8732,9.4189,2213.4789,22.1348,9.4189,0.0000,106.8173,18.0436,17.4176,17.7306,-3.2490,-22742.8111,9.4189,2574.7774,25.7478,9.4189,0.0000,139.4586,22.1186,22.1099,35.5493,22.1011,35.5078,22.0923,35.4663,22.0923,3541.9234,141.6769,21.9908,21.9795,41.3314,21.9681,41.2536,21.9567,41.1758,21.9567,3541.9234,141.6769,21.1102,21.0814,44.5039,21.0527,44.2483,21.0241,43.9939,21.0241,1026.2529,20.5251,18.3449,18.3424,10.4265,18.3399,10.4356,18.3374,10.4446,18.3374,3541.9234,141.6769,18.0536,18.0503,15.1557,18.0469,15.1528,18.0436,15.1498,18.0436,3541.9234,141.6769,17.4176,17.4112,14.2302,17.4048,14.2189,17.3985,14.2074,17.3985,1026.2529,20.5251,9.4189,339.6335,6.2792,0.0000,276.6541,616.2876,-78276.0000,-137037.6857,-130384.8522
8362.0000,17.3880,29.4222,4040.5000,166058.8000,-162018.3000,4.3054,918.2955,4.4000,1.0000,36901.9556,4.5000,1.0000,37820.2510,0.0000,0.0000,202960.7556,3122.2045,-199838.5510,22.8765,15.5792,29494.5000,0.0000,29494.5000,0.7647,7971.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7971.4865,0.0000,0.0000,0.0000,21523.0135,21523.0135,22.2600,27.0445,7000.0000,7454.3000,-454.3000,0.1933,1590.9091,4.4000,1.0000,1521.2857,4.9000,1.0000,3112.1948,0.0000,0.0000,8975.5857,5409.0909,-3566.4948,22.3580,15.0607,1739.1000,0.0000,1739.1000,0.0451,470.0270,3.7000,1.0000,0.0000,0.0000,0.0000,470.0270,0.0000,0.0000,0.0000,1269.0730,1269.0730,22.2927,14.5655,25362.8000,0.0000,25362.8000,0.6576,5764.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5764.2727,0.0000,0.0000,0.0000,19598.5273,19598.5273,21.7545,14.4572,12628.1000,0.0000,12628.1000,0.3274,3413.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3413.0000,0.0000,0.0000,0.0000,9215.1000,9215.1000,21.4289,18.5187,19.9738,-7.0641,-105962.1442,9.4401,1107.2569,11.0726,9.4401,0.0000,30.5845,18.5089,18.0342,18.2716,-2.1607,-17285.2152,9.4401,2212.1054,22.1211,9.4401,0.0000,107.5427,18.0239,17.4069,17.7154,-3.2095,-22466.7967,9.4401,2582.0837,25.8208,9.4401,0.0000,140.4057,22.2854,22.2769,35.4742,22.2685,35.4369,22.2600,35.3996,22.2600,3556.0939,142.2438,22.3231,22.3130,41.3160,22.3029,41.2564,22.2927,41.1968,22.2927,3556.0939,142.2438,21.5014,21.4772,44.9765,21.4531,44.7935,21.4289,44.6107,21.4289,1030.3314,20.6066,18.5187,18.5155,12.7509,18.5122,12.7516,18.5089,12.7523,18.5089,3556.0939,142.2438,18.0342,18.0308,15.1231,18.0274,15.1181,18.0239,15.1131,18.0239,3556.0939,142.2438,17.4069,17.4006,13.9791,17.3943,13.9653,17.3880,13.9515,17.3880,1030.3314,20.6066,9.4401,341.7606,6.2934,0.0000,278.5328,620.2935,-93248.1000,-151799.3321,-145714.1561
8363.0000,17.3989,29.4736,3270.6000,171384.1000,-168113.5000,4.4435,743.3182,4.4000,1.0000,38085.3556,4.5000,1.0000,38828.6737,0.0000,0.0000,209469.4556,2527.2818,-206942.1737,22.9030,15.6057,34821.4000,0.0000,34821.4000,0.9028,9411.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9411.1892,0.0000,0.0000,0.0000,25410.2108,25410.2108,22.2052,29.7816,3896.3000,6744.0000,-2847.7000,0.1749,885.5227,4.4000,1.0000,1376.3265,4.9000,1.0000,2261.8493,0.0000,0.0000,8120.3265,3010.7773,-5109.5493,22.3411,15.0438,1780.6000,0.0000,1780.6000,0.0462,481.2432,3.7000,1.0000,0.0000,0.0000,0.0000,481.2432,0.0000,0.0000,0.0000,1299.3568,1299.3568,22.2808,14.5536,24474.0000,0.0000,24474.0000,0.6345,5562.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5562.2727,0.0000,0.0000,0.0000,18911.7273,18911.7273,21.7778,14.4805,11447.1000,0.0000,11447.1000,0.2968,3093.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3093.8108,0.0000,0.0000,0.0000,8353.2892,8353.2892,21.4977,18.7306,20.1142,-6.9357,-104035.6932,9.7479,1137.4804,11.3748,9.7479,0.0000,33.6744,18.7194,18.0661,18.3928,-3.0701,-24561.1704,9.7479,2273.7922,22.7379,9.7479,0.0000,118.4075,18.0556,17.4178,17.7367,-3.4256,-23979.2485,9.7479,2664.0981,26.6410,9.7479,0.0000,154.5905,22.2272,22.2198,33.6173,22.2125,33.5916,22.2052,33.5659,22.2052,3763.9050,150.5562,22.3065,22.2979,38.7721,22.2894,38.7299,22.2808,38.6878,22.2808,3763.9050,150.5562,21.5557,21.5363,42.4461,21.5170,42.3255,21.4977,42.2048,21.4977,1090.1318,21.8026,18.7306,18.7269,15.0333,18.7232,15.0296,18.7194,15.0258,18.7194,3763.9050,150.5562,18.0661,18.0626,15.5482,18.0591,15.5416,18.0556,15.5349,18.0556,3763.9050,150.5562,17.4178,17.4115,14.0497,17.4052,14.0339,17.3989,14.0180,17.3989,1090.1318,21.8026,9.7479,373.4973,6.4986,0.0000,306.6723,680.1696,-98438.1000,-158077.1390,-152576.1121
8364.0000,17.4205,29.5270,2637.9000,176177.1000,-173539.2000,4.5677,599.5227,4.4000,1.0000,39150.4667,4.5000,1.0000,39749.9894,0.0000,0.0000,215327.5667,2038.3773,-213289.1894,22.9596,15.6623,36595.4000,0.0000,36595.4000,0.9488,9890.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9890.6486,0.0000,0.0000,0.0000,26704.7514,26704.7514,22.2443,32.1696,2447.0000,8938.2000,-6491.2000,0.2317,556.1364,4.4000,1.0000,1824.1224,4.9000,1.0000,2380.2588,0.0000,0.0000,10762.3224,1890.8636,-8871.4588,22.4747,15.1774,2097.7000,0.0000,2097.7000,0.0544,566.9459,3.7000,1.0000,0.0000,0.0000,0.0000,566.9459,0.0000,0.0000,0.0000,1530.7541,1530.7541,22.4092,14.6819,23666.2000,0.0000,23666.2000,0.6136,5378.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5378.6818,0.0000,0.0000,0.0000,18287.5182,18287.5182,21.9342,14.6369,9232.8000,0.0000,9232.8000,0.2394,2495.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2495.3514,0.0000,0.0000,0.0000,6737.4486,6737.4486,21.6986,18.8388,20.2687,-7.3413,-110119.2218,9.9834,1158.3907,11.5839,9.9834,0.0000,36.1747,18.8278,18.1131,18.4705,-3.4400,-27520.1641,9.9834,2321.9199,23.2192,9.9834,0.0000,127.1994,18.1024,17.4395,17.7710,-3.6466,-25526.0429,9.9834,2724.9053,27.2491,9.9834,0.0000,166.0690,22.2661,22.2588,33.2735,22.2515,33.2474,22.2443,33.2212,22.2443,3926.4702,157.0588,22.4349,22.4263,38.5797,22.4177,38.5366,22.4092,38.4936,22.4092,3926.4702,157.0588,21.7593,21.7390,42.7917,21.7188,42.6557,21.6986,42.5204,21.6986,1136.8986,22.7380,18.8388,18.8352,15.9991,18.8315,15.9966,18.8278,15.9940,18.8278,3926.4702,157.0588,18.1131,18.1096,16.0266,18.1060,16.0190,18.1024,16.0114,18.1024,3926.4702,157.0588,17.4395,17.4332,14.2428,17.4268,14.2255,17.4205,14.2082,17.4205,1136.8986,22.7380,9.9834,399.0207,6.6556,0.0000,329.4431,728.4638,-108438.3000,-168900.1760,-163165.4287
8365.0000,17.4379,29.5678,2160.4000,180866.0000,-178705.6000,4.6893,491.0000,4.4000,1.0000,40192.4444,4.5000,1.0000,40683.4444,0.0000,0.0000,221058.4444,1669.4000,-219389.0444,23.1139,15.8166,31710.0000,0.0000,31710.0000,0.8221,8570.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8570.2703,0.0000,0.0000,0.0000,23139.7297,23139.7297,22.4911,32.1320,3582.3000,11534.1000,-7951.8000,0.2990,814.1591,4.4000,1.0000,2353.8980,4.9000,1.0000,3168.0571,0.0000,0.0000,13887.9980,2768.1409,-11119.8571,22.7788,15.4815,2506.6000,0.0000,2506.6000,0.0650,677.4595,3.7000,1.0000,0.0000,0.0000,0.0000,677.4595,0.0000,0.0000,0.0000,1829.1405,1829.1405,22.7038,14.9765,23011.7000,0.0000,23011.7000,0.5966,5229.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5229.9318,0.0000,0.0000,0.0000,17781.7682,17781.7682,22.2437,14.9464,8051.9000,0.0000,8051.9000,0.2088,2176.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2176.1892,0.0000,0.0000,0.0000,5875.7108,5875.7108,22.0253,18.8865,20.4559,-8.0879,-121318.3272,10.0213,1154.8610,11.5486,10.0213,0.0000,36.5876,18.8757,18.1436,18.5097,-3.5370,-28296.0371,10.0213,2327.2824,23.2728,10.0213,0.0000,128.6511,18.1329,17.4569,17.7949,-3.7326,-26128.5277,10.0213,2732.7393,27.3274,10.0213,0.0000,167.9644,22.5153,22.5072,35.1316,22.4992,35.0975,22.4911,35.0634,22.4911,3952.8698,158.1148,22.7315,22.7222,40.2708,22.7130,40.2218,22.7038,40.1728,22.7038,3952.8698,158.1148,22.0917,22.0695,44.9303,22.0473,44.7734,22.0253,44.6172,22.0253,1144.4922,22.8898,18.8865,18.8829,16.3495,18.8793,16.3474,18.8757,16.3453,18.8757,3952.8698,158.1148,18.1436,18.1400,16.2747,18.1365,16.2667,18.1329,16.2586,18.1329,3952.8698,158.1148,17.4569,17.4506,14.3638,17.4442,14.3459,17.4379,14.3281,17.4379,1144.4922,22.8898,10.0213,403.2224,6.6808,0.0000,333.2030,736.4254,-121377.2000,-181882.5522,-175742.8919
8366.0000,17.4706,29.6191,1770.6000,185664.0000,-183893.4000,4.8137,402.4091,4.4000,1.0000,41258.6667,4.5000,1.0000,41661.0758,0.0000,0.0000,226922.6667,1368.1909,-225554.4758,23.0995,15.8022,36596.2000,0.0000,36596.2000,0.9488,9890.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9890.8649,0.0000,0.0000,0.0000,26705.3351,26705.3351,22.4126,33.5726,1435.6000,12593.4000,-11157.8000,0.3265,326.2727,4.4000,1.0000,2570.0816,4.9000,1.0000,2896.3544,0.0000,0.0000,15163.4816,1109.3273,-14054.1544,22.7634,15.4661,2394.7000,0.0000,2394.7000,0.0621,647.2162,3.7000,1.0000,0.0000,0.0000,0.0000,647.2162,0.0000,0.0000,0.0000,1747.4838,1747.4838,22.6956,14.9684,22723.5000,0.0000,22723.5000,0.5891,5164.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5164.4318,0.0000,0.0000,0.0000,17559.0682,17559.0682,22.2574,14.9601,7166.2000,0.0000,7166.2000,0.1858,1936.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1936.8108,0.0000,0.0000,0.0000,5229.3892,5229.3892,22.0718,19.0408,20.5563,-8.0971,-121456.1974,10.3891,1192.8771,11.9288,10.3891,0.0000,40.7659,19.0288,18.1908,18.6098,-4.1974,-33578.9172,10.3891,2403.6241,24.0362,10.3891,0.0000,143.3431,18.1802,17.4897,17.8349,-3.9525,-27667.3982,10.3891,2828.7239,28.2872,10.3891,0.0000,187.1460,22.4331,22.4263,33.4858,22.4194,33.4650,22.4126,33.4442,22.4126,4213.5884,168.5435,22.7198,22.7117,38.8133,22.7037,38.7778,22.6956,38.7423,22.6956,4213.5884,168.5435,22.1269,22.1085,43.4291,22.0902,43.3249,22.0718,43.2207,22.0718,1219.4698,24.3894,19.0408,19.0368,17.8005,19.0328,17.7944,19.0288,17.7883,19.0288,4213.5884,168.5435,18.1908,18.1873,16.6775,18.1837,16.6693,18.1802,16.6611,18.1802,4213.5884,168.5435,17.4897,17.4833,14.6710,17.4770,14.6522,17.4706,14.6334,17.4706,1219.4698,24.3894,10.3891,445.5560,6.9260,0.0000,371.2550,816.8109,-126170.6000,-188367.3538,-182702.5128
8367.0000,17.4887,29.6475,1559.7000,190070.3000,-188510.6000,4.9279,354.4773,4.4000,1.0000,42237.8444,4.5000,1.0000,42592.3217,0.0000,0.0000,232308.1444,1205.2227,-231102.9217,23.2836,15.9863,34817.4000,0.0000,34817.4000,0.9027,9410.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9410.1081,0.0000,0.0000,0.0000,25407.2919,25407.2919,22.6233,33.7319,1250.9000,10369.6000,-9118.7000,0.2689,284.2955,4.4000,1.0000,2116.2449,4.9000,1.0000,2400.5404,0.0000,0.0000,12485.8449,966.6045,-11519.2404,22.9121,15.6148,1593.2000,0.0000,1593.2000,0.0413,430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,430.5946,0.0000,0.0000,0.0000,1162.6054,1162.6054,22.8573,15.1300,22738.3000,0.0000,22738.3000,0.5895,5167.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5167.7955,0.0000,0.0000,0.0000,17570.5045,17570.5045,22.4167,15.1194,6280.4000,0.0000,6280.4000,0.1628,1697.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1697.4054,0.0000,0.0000,0.0000,4582.9946,4582.9946,22.2423,19.0910,20.6666,-8.3783,-125675.1070,10.3397,1182.4595,11.8246,10.3397,0.0000,40.1878,19.0794,18.2243,18.6518,-4.2626,-34100.9871,10.3397,2388.4367,23.8844,10.3397,0.0000,141.3103,18.2135,17.5076,17.8606,-4.0215,-28150.5543,10.3397,2812.5444,28.1254,10.3397,0.0000,184.4920,22.6465,22.6388,35.1857,22.6310,35.1544,22.6233,35.1232,22.6233,4178.1824,167.1273,22.8830,22.8744,39.5451,22.8659,39.5039,22.8573,39.4627,22.8573,4178.1824,167.1273,22.3018,22.2819,44.1638,22.2620,44.0382,22.2423,43.9133,22.2423,1209.2894,24.1858,19.0910,19.0871,18.0569,19.0832,18.0523,19.0794,18.0476,19.0794,4178.1824,167.1273,18.2243,18.2207,16.9057,18.2171,16.8969,18.2135,16.8880,18.2135,4178.1824,167.1273,17.5076,17.5013,14.7676,17.4950,14.7490,17.4887,14.7304,17.4887,1209.2894,24.1858,10.3397,439.7184,6.8932,0.0000,365.9901,805.7086,-132200.0000,-193898.7656,-187926.6484
8368.0000,17.5105,29.6628,1754.9000,193780.0000,-192025.1000,5.0241,398.8409,4.4000,1.0000,43062.2222,4.5000,1.0000,43461.0631,0.0000,0.0000,236842.2222,1356.0591,-235486.1631,23.3539,16.0566,33048.1000,0.0000,33048.1000,0.8568,8931.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8931.9189,0.0000,0.0000,0.0000,24116.1811,24116.1811,22.7328,33.3912,1849.5000,10338.5000,-8489.0000,0.2680,420.3409,4.4000,1.0000,2109.8980,4.9000,1.0000,2530.2389,0.0000,0.0000,12448.3980,1429.1591,-11019.2389,23.0062,15.7089,1539.7000,0.0000,1539.7000,0.0399,416.1351,3.7000,1.0000,0.0000,0.0000,0.0000,416.1351,0.0000,0.0000,0.0000,1123.5649,1123.5649,22.9533,15.2260,22793.6000,0.0000,22793.6000,0.5910,5180.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5180.3636,0.0000,0.0000,0.0000,17613.2364,17613.2364,22.5162,15.2189,7166.2000,0.0000,7166.2000,0.1858,1936.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1936.8108,0.0000,0.0000,0.0000,5229.3892,5229.3892,22.3301,19.1727,20.7514,-8.4829,-127243.5513,10.4485,1191.2282,11.9123,10.4485,0.0000,41.4695,19.1606,18.2577,18.7091,-4.5486,-36388.4905,10.4485,2408.3743,24.0837,10.4485,0.0000,145.8171,18.2469,17.5295,17.8882,-4.1297,-28907.5547,10.4485,2839.1446,28.3914,10.4485,0.0000,190.3760,22.7554,22.7479,35.5908,22.7403,35.5623,22.7328,35.5339,22.7328,4256.4064,170.2563,22.9783,22.9700,39.5617,22.9616,39.5234,22.9533,39.4850,22.9533,4256.4064,170.2563,22.3865,22.3676,43.8359,22.3488,43.7262,22.3301,43.6167,22.3301,1231.7809,24.6356,19.1727,19.1686,18.6980,19.1646,18.6917,19.1606,18.6853,19.1606,4256.4064,170.2563,18.2577,18.2541,17.1333,18.2505,17.1242,18.2469,17.1151,18.2469,4256.4064,170.2563,17.5295,17.5232,14.9262,17.5168,14.9068,17.5105,14.8874,17.5105,1231.7809,24.6356,10.4485,452.6523,6.9657,0.0000,377.6625,830.3148,-135966.5000,-198423.0305,-192539.5964
8369.0000,17.5308,29.6681,2166.0000,197217.8000,-195051.8000,5.1132,492.2727,4.4000,1.0000,43826.1778,4.5000,1.0000,44318.4505,0.0000,0.0000,241043.9778,1673.7273,-239370.2505,23.4290,16.1317,28163.1000,0.0000,28163.1000,0.7302,7611.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7611.6486,0.0000,0.0000,0.0000,20551.4514,20551.4514,22.8991,33.4072,2592.4000,13069.3000,-10476.9000,0.3388,589.1818,4.4000,1.0000,2667.2041,4.9000,1.0000,3256.3859,0.0000,0.0000,15736.5041,2003.2182,-13733.2859,23.2375,15.9402,1976.2000,0.0000,1976.2000,0.0512,534.1081,3.7000,1.0000,0.0000,0.0000,0.0000,534.1081,0.0000,0.0000,0.0000,1442.0919,1442.0919,23.1756,15.4483,21783.0000,0.0000,21783.0000,0.5648,4950.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4950.6818,0.0000,0.0000,0.0000,16832.3182,16832.3182,22.7608,15.4635,8347.1000,0.0000,8347.1000,0.2164,2255.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2255.9730,0.0000,0.0000,0.0000,6091.1270,6091.1270,22.5495,19.2129,20.8812,-9.0273,-135410.0862,10.5220,1193.9796,11.9398,10.5220,0.0000,42.3510,19.2010,18.2880,18.7445,-4.6318,-37054.2474,10.5220,2422.1030,24.2210,10.5220,0.0000,148.9168,18.2772,17.5498,17.9135,-4.2170,-29518.9055,10.5220,2856.3737,28.5637,10.5220,0.0000,194.4229,22.9226,22.9148,36.6324,22.9069,36.6015,22.8991,36.5707,22.8991,4309.6422,172.3857,23.2020,23.1932,40.9616,23.1844,40.9189,23.1756,40.8764,23.1756,4309.6422,172.3857,22.6107,22.5902,45.3989,22.5698,45.2696,22.5495,45.1409,22.5495,1247.0862,24.9417,19.2129,19.2089,18.8967,19.2050,18.8911,19.2010,18.8854,19.2010,4309.6422,172.3857,18.2880,18.2844,17.3259,18.2808,17.3166,18.2772,17.3073,18.2772,4309.6422,172.3857,17.5498,17.5435,15.0614,17.5371,15.0417,17.5308,15.0221,17.5308,1247.0862,24.9417,10.5220,461.5310,7.0147,0.0000,385.6907,847.2217,-145259.3000,-208186.5480,-201983.2392
