Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8370.0000,17.5346,29.6561,2612.1000,200222.7000,-197610.6000,5.1911,593.6591,4.4000,1.0000,44493.9333,4.5000,1.0000,45087.5924,0.0000,0.0000,244716.6333,2018.4409,-242698.1924,23.6335,16.3362,18397.6000,0.0000,18397.6000,0.4770,4972.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4972.3243,0.0000,0.0000,0.0000,13425.2757,13425.2757,23.2691,31.8506,6570.7000,14677.1000,-8106.4000,0.3805,1493.3409,4.4000,1.0000,2995.3265,4.9000,1.0000,4488.6674,0.0000,0.0000,17672.4265,5077.3591,-12595.0674,23.5857,16.2884,1261.4000,0.0000,1261.4000,0.0327,340.9189,3.7000,1.0000,0.0000,0.0000,0.0000,340.9189,0.0000,0.0000,0.0000,920.4811,920.4811,23.5332,15.8059,19731.7000,0.0000,19731.7000,0.5116,4484.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4484.4773,0.0000,0.0000,0.0000,15247.2227,15247.2227,23.1500,15.8527,11004.3000,0.0000,11004.3000,0.2853,2974.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2974.1351,0.0000,0.0000,0.0000,8030.1649,8030.1649,22.8795,19.2066,21.0431,-9.7440,-146160.2064,10.3174,1163.9286,11.6393,10.3174,0.0000,39.9279,19.1949,18.2943,18.7446,-4.4799,-35838.9086,10.3174,2374.9904,23.7499,10.3174,0.0000,140.3964,18.2834,17.5536,17.9185,-4.1492,-29044.4175,10.3174,2800.2908,28.0029,10.3174,0.0000,183.2988,23.2961,23.2871,39.6413,23.2781,39.5995,23.2691,39.5578,23.2691,4162.1973,166.4879,23.5625,23.5527,43.5763,23.5429,43.5251,23.5332,43.4740,23.5332,4162.1973,166.4879,22.9482,22.9252,48.1684,22.9023,48.0132,22.8795,47.8587,22.8795,1204.6929,24.0939,19.2066,19.2027,18.6789,19.1988,18.6736,19.1949,18.6683,19.1949,4162.1973,166.4879,18.2943,18.2907,17.2805,18.2870,17.2710,18.2834,17.2614,18.2834,4162.1973,166.4879,17.5536,17.5472,14.9988,17.5409,14.9794,17.5346,14.9600,17.5346,1204.6929,24.0939,10.3174,437.0920,6.8783,0.0000,363.6231,800.7151,-155322.0000,-217670.1155,-211043.5325
8371.0000,17.3641,29.2092,5513.0000,112954.3000,-107441.3000,2.9286,1252.9545,4.4000,1.0000,25100.9556,4.5000,1.0000,26353.9101,0.0000,0.0000,138055.2556,4260.0455,-133795.2101,22.4948,15.1975,15164.5000,0.0000,15164.5000,0.3932,4098.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4098.5135,0.0000,0.0000,0.0000,11065.9865,11065.9865,22.0554,14.4761,13392.0000,164.5000,13227.5000,0.3472,3043.6364,4.4000,1.0000,33.5714,4.9000,1.0000,3077.2078,0.0000,0.0000,198.0714,10348.3636,10150.2922,21.6662,14.3689,1061.2000,0.0000,1061.2000,0.0275,286.8108,3.7000,1.0000,0.0000,0.0000,0.0000,286.8108,0.0000,0.0000,0.0000,774.3892,774.3892,21.6304,13.9031,18356.0000,0.0000,18356.0000,0.4759,4171.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4171.8182,0.0000,0.0000,0.0000,14184.1818,14184.1818,21.0865,13.7892,12923.3000,0.0000,12923.3000,0.3351,3492.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3492.7838,0.0000,0.0000,0.0000,9430.5162,9430.5162,20.7690,19.5536,20.1613,-2.1131,-31695.8431,6.7611,787.5932,7.8759,6.7611,0.0000,11.2363,19.5296,18.0566,18.7931,-4.8016,-38412.8999,6.7611,1553.5360,15.5354,6.7611,0.0000,39.5097,18.0444,17.3822,17.7133,-2.4669,-17268.5730,6.7611,1849.4659,18.4947,6.7611,0.0000,51.5831,22.0704,22.0654,26.5008,22.0604,26.5008,22.0554,26.5006,22.0554,1972.8271,78.9131,21.6365,21.6345,23.3516,21.6325,23.3796,21.6304,23.4072,21.6304,1972.8271,78.9131,20.7249,20.7403,19.9978,20.7550,20.3092,20.7690,20.6120,20.7690,573.9272,11.4785,19.5536,19.5456,22.0215,19.5376,21.9754,19.5296,21.9295,19.5296,1972.8271,78.9131,18.0566,18.0525,14.8557,18.0485,14.8417,18.0444,14.8278,18.0444,1972.8271,78.9131,17.3822,17.3762,12.8580,17.3702,12.8417,17.3641,12.8254,17.3641,573.9272,11.4785,6.7611,135.9043,4.5074,0.0000,102.3291,238.2334,-46708.8000,-88189.8442,-87377.3160
8372.0000,17.3049,29.1044,6255.0000,114332.4000,-108077.4000,2.9643,1421.5909,4.4000,1.0000,25407.2000,4.5000,1.0000,26828.7909,0.0000,0.0000,139739.6000,4833.4091,-134906.1909,22.4094,15.1121,15163.6000,0.0000,15163.6000,0.3931,4098.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4098.2703,0.0000,0.0000,0.0000,11065.3297,11065.3297,21.9659,14.2386,15064.9000,0.0000,15064.9000,0.3906,3423.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3423.8409,0.0000,0.0000,0.0000,11641.0591,11641.0591,21.5254,14.2281,811.8000,0.0000,811.8000,0.0210,219.4054,3.7000,1.0000,0.0000,0.0000,0.0000,219.4054,0.0000,0.0000,0.0000,592.3946,592.3946,21.4813,13.7540,18486.9000,0.0000,18486.9000,0.4793,4201.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4201.5682,0.0000,0.0000,0.0000,14285.3318,14285.3318,20.9407,13.6434,12332.8000,0.0000,12332.8000,0.3198,3333.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3333.1892,0.0000,0.0000,0.0000,8999.6108,8999.6108,20.5654,19.3190,19.9422,-2.1961,-32941.4201,6.8522,804.6435,8.0464,6.8522,0.0000,11.6964,19.3029,18.1070,18.7049,-3.9508,-31606.2245,6.8522,1579.6726,15.7967,6.8522,0.0000,41.1274,18.0917,17.3262,17.7090,-2.8902,-20231.3349,6.8522,1874.6796,18.7468,6.8522,0.0000,53.6951,21.9907,21.9824,27.0180,21.9741,26.9804,21.9659,26.9429,21.9659,2019.8399,80.7936,21.5030,21.4957,24.2867,21.4885,24.2518,21.4813,24.2171,21.4813,2019.8399,80.7936,20.6002,20.5882,21.7741,20.5766,21.6889,20.5654,21.6096,20.5654,587.5051,11.7501,19.3190,19.3136,19.1271,19.3082,19.1133,19.3029,19.0994,19.3029,2019.8399,80.7936,18.1070,18.1019,15.6812,18.0968,15.6578,18.0917,15.6344,18.0917,2019.8399,80.7936,17.3262,17.3191,12.4719,17.3120,12.4414,17.3049,12.4113,17.3049,587.5051,11.7501,6.8522,141.0119,4.5681,0.0000,106.5189,247.5308,-46217.4000,-88322.4649,-84778.9794
8373.0000,17.2318,28.3428,10450.3000,72673.4000,-62223.1000,1.8842,2375.0682,4.4000,1.0000,16149.6444,4.5000,1.0000,18524.7126,0.0000,0.0000,88823.0444,8075.2318,-80747.8126,21.1104,13.8131,15151.8000,0.0000,15151.8000,0.3928,4095.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4095.0811,0.0000,0.0000,0.0000,11056.7189,11056.7189,20.5777,12.8504,20011.9000,0.0000,20011.9000,0.5188,4548.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4548.1591,0.0000,0.0000,0.0000,15463.7409,15463.7409,19.8349,12.5376,887.5000,0.0000,887.5000,0.0230,239.8649,3.7000,1.0000,0.0000,0.0000,0.0000,239.8649,0.0000,0.0000,0.0000,647.6351,647.6351,19.8114,12.0841,18767.3000,0.0000,18767.3000,0.4866,4265.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4265.2955,0.0000,0.0000,0.0000,14502.0045,14502.0045,19.1148,11.8175,11299.5000,0.0000,11299.5000,0.2930,3053.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3053.9189,0.0000,0.0000,0.0000,8245.5811,8245.5811,18.8028,19.9039,19.3534,1.5283,22924.0220,5.3976,647.7809,6.4778,5.3976,0.0000,5.7171,19.8679,17.8396,18.8538,-5.2782,-42225.9197,5.3976,1237.4256,12.3743,5.3976,0.0000,20.1028,17.8268,17.2568,17.5418,-1.6952,-11866.6907,5.3976,1486.2012,14.8620,5.3976,0.0000,26.2459,20.5793,20.5788,13.7140,20.5783,13.7562,20.5777,13.7980,20.5777,1328.0669,53.1227,19.8038,19.8064,8.6386,19.8089,8.7040,19.8114,8.7688,19.8114,1328.0669,53.1227,18.7187,18.7477,1.0096,18.7757,1.4309,18.8028,1.8403,18.8028,387.4823,7.7496,19.9039,19.8919,24.9642,19.8799,24.8833,19.8679,24.8030,19.8679,1328.0669,53.1227,17.8396,17.8353,13.1121,17.8310,13.0983,17.8268,13.0845,17.8268,1328.0669,53.1227,17.2568,17.2484,11.8728,17.2400,11.8295,17.2318,11.7866,17.2318,387.4823,7.7496,5.3976,73.0808,3.5984,0.0000,52.0658,125.1466,3894.9000,-30832.1320,-31168.5884
8374.0000,17.1460,28.0120,12088.5000,68877.4000,-56788.9000,1.7858,2747.3864,4.4000,1.0000,15306.0889,4.5000,1.0000,18053.4753,0.0000,0.0000,84183.4889,9341.1136,-74842.3753,20.9256,13.6283,12842.1000,0.0000,12842.1000,0.3330,3470.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3470.8378,0.0000,0.0000,0.0000,9371.2622,9371.2622,20.4350,12.7077,21183.7000,0.0000,21183.7000,0.5492,4814.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4814.4773,0.0000,0.0000,0.0000,16369.2227,16369.2227,19.6083,12.3110,524.3000,0.0000,524.3000,0.0136,141.7027,3.7000,1.0000,0.0000,0.0000,0.0000,141.7027,0.0000,0.0000,0.0000,382.5973,382.5973,19.5792,11.8519,19352.8000,0.0000,19352.8000,0.5018,4398.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4398.3636,0.0000,0.0000,0.0000,14954.4364,14954.4364,18.8240,11.5267,9232.8000,0.0000,9232.8000,0.2394,2495.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2495.3514,0.0000,0.0000,0.0000,6737.4486,6737.4486,18.4908,19.7437,19.1173,1.6540,24809.8050,5.1340,621.5807,6.2158,5.1340,0.0000,4.9197,19.7171,17.8874,18.8022,-4.5291,-36233.0612,5.1340,1179.2664,11.7927,5.1340,0.0000,17.2990,17.8691,17.1696,17.5194,-1.9789,-13852.4433,5.1340,1414.8293,14.1483,5.1340,0.0000,22.5852,20.4523,20.4465,14.9668,20.4407,14.9455,20.4350,14.9245,20.4350,1216.4733,48.6589,19.5890,19.5857,9.7392,19.5824,9.7326,19.5792,9.7262,19.5792,1216.4733,48.6589,18.4838,18.4857,2.6760,18.4881,2.7030,18.4908,2.7369,18.4908,355.1603,7.1032,19.7437,19.7348,22.4736,19.7260,22.4345,19.7171,22.3954,19.7171,1216.4733,48.6589,17.8874,17.8813,14.0523,17.8752,14.0206,17.8691,13.9890,17.8691,1216.4733,48.6589,17.1696,17.1617,11.1007,17.1539,11.0665,17.1460,11.0322,17.1460,355.1603,7.1032,5.1340,63.6794,3.4227,0.0000,44.8040,108.4833,6346.8000,-27027.4081,-25275.6995
8375.0000,17.1455,27.2209,15717.4000,56575.3000,-40857.9000,1.4668,3572.1364,4.4000,1.0000,12572.2889,4.5000,1.0000,16144.4253,0.0000,0.0000,69147.5889,12145.2636,-57002.3253,19.7992,12.5019,12530.7000,0.0000,12530.7000,0.3249,3386.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3386.6757,0.0000,0.0000,0.0000,9144.0243,9144.0243,19.3777,11.6505,44772.2000,0.0000,44772.2000,1.1608,10175.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10175.5000,0.0000,0.0000,0.0000,34596.7000,34596.7000,17.7671,10.4698,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,17.7793,10.0521,20864.0000,0.0000,20864.0000,0.5409,4741.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4741.8182,0.0000,0.0000,0.0000,16122.1818,16122.1818,17.0288,9.7315,8051.9000,0.0000,8051.9000,0.2088,2176.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2176.1892,0.0000,0.0000,0.0000,5875.7108,5875.7108,16.8673,20.2771,18.5722,4.8830,73244.6346,5.5692,688.1681,6.8817,5.5692,0.0000,6.2797,20.2397,17.8421,19.0409,-6.4377,-51501.4195,5.5692,1267.8528,12.6785,5.5692,0.0000,22.0810,17.8265,17.1721,17.4993,-2.0083,-14057.7783,5.5692,1535.9273,15.3593,5.5692,0.0000,28.8286,19.3735,19.3749,5.7844,19.3764,5.8378,19.3777,5.8908,19.3777,1402.9888,56.1196,17.7532,17.7620,-6.3825,17.7707,-6.2681,17.7793,-6.1545,17.7793,1402.9888,56.1196,16.7553,16.7935,-15.0714,16.8308,-14.5986,16.8673,-14.1364,16.8673,409.1727,8.1835,20.2771,20.2646,27.5295,20.2521,27.4545,20.2397,27.3799,20.2397,1402.9888,56.1196,17.8421,17.8369,13.7791,17.8317,13.7589,17.8265,13.7387,17.8265,1402.9888,56.1196,17.1721,17.1632,11.4593,17.1543,11.4132,17.1455,11.3677,17.1455,409.1727,8.1835,5.5692,79.6506,3.7128,0.0000,57.1894,136.8399,45769.1000,9034.1674,7685.4368
8376.0000,17.1187,26.6040,17864.7000,50439.1000,-32574.4000,1.3077,4060.1591,4.4000,1.0000,11208.6889,4.5000,1.0000,15268.8480,0.0000,0.0000,61647.7889,13804.5409,-47843.2480,19.3302,12.0329,12520.7000,0.0000,12520.7000,0.3246,3383.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3383.9730,0.0000,0.0000,0.0000,9136.7270,9136.7270,18.9083,11.1810,53777.7000,0.0000,53777.7000,1.3943,12222.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12222.2045,0.0000,0.0000,0.0000,41555.4955,41555.4955,16.9874,9.6901,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,16.9935,9.2662,22577.7000,0.0000,22577.7000,0.5854,5131.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5131.2955,0.0000,0.0000,0.0000,17446.4045,17446.4045,16.1871,8.8898,4509.0000,0.0000,4509.0000,0.1169,1218.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1218.6486,0.0000,0.0000,0.0000,3290.3514,3290.3514,16.1115,20.2967,18.2041,6.0360,90539.3716,5.6088,702.7585,7.0276,5.6088,0.0000,6.4148,20.2657,17.9352,19.1004,-6.3020,-50416.2545,5.6088,1274.0460,12.7405,5.6088,0.0000,22.5560,17.9170,17.1435,17.5302,-2.3907,-16735.0954,5.6088,1545.0296,15.4503,5.6088,0.0000,29.4486,18.9079,18.9080,3.7593,18.9082,3.7892,18.9083,3.8191,18.9083,1420.5609,56.8224,16.9740,16.9805,-10.0003,16.9870,-9.9269,16.9935,-9.8536,16.9935,1420.5609,56.8224,16.0350,16.0605,-18.6037,16.0860,-18.3490,16.1115,-18.0923,16.1115,414.2588,8.2852,20.2967,20.2864,26.7236,20.2760,26.6764,20.2657,26.6291,20.2657,1420.5609,56.8224,17.9352,17.9291,14.8909,17.9231,14.8622,17.9170,14.8337,17.9170,1420.5609,56.8224,17.1435,17.1352,11.3093,17.1269,11.2735,17.1187,11.2377,17.1187,414.2588,8.2852,5.6088,81.2207,3.7392,0.0000,58.4194,139.6401,61208.2000,23875.7980,23388.0217
8377.0000,17.1044,25.9732,19750.1000,45509.8000,-25759.7000,1.1799,4488.6591,4.4000,1.0000,10113.2889,4.5000,1.0000,14601.9480,0.0000,0.0000,55623.0889,15261.4409,-40361.6480,19.0360,11.7387,12552.3000,0.0000,12552.3000,0.3254,3392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5135,0.0000,0.0000,0.0000,9159.7865,9159.7865,18.5975,10.8702,55385.8000,0.0000,55385.8000,1.4360,12587.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12587.6818,0.0000,0.0000,0.0000,42798.1182,42798.1182,16.5493,9.2520,406.6000,0.0000,406.6000,0.0105,109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,109.8919,0.0000,0.0000,0.0000,296.7081,296.7081,16.5528,8.8255,24037.9000,0.0000,24037.9000,0.6232,5463.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5463.1591,0.0000,0.0000,0.0000,18574.7409,18574.7409,15.6638,8.3665,1411.7000,0.0000,1411.7000,0.0366,381.5405,3.7000,1.0000,0.0000,0.0000,0.0000,381.5405,0.0000,0.0000,0.0000,1030.1595,1030.1595,15.6806,20.2605,17.9705,6.3799,95699.0032,5.4176,684.8354,6.8484,5.4176,0.0000,5.7807,20.2300,17.9581,19.0941,-5.9342,-47473.4540,5.4176,1230.8958,12.3090,5.4176,0.0000,20.3264,17.9398,17.1308,17.5353,-2.4148,-16903.7828,5.4176,1492.0578,14.9206,5.4176,0.0000,26.5378,18.5977,18.5976,2.8613,18.5976,2.8861,18.5975,2.9109,18.5975,1336.6824,53.4673,16.5351,16.5410,-10.8778,16.5469,-10.8167,16.5528,-10.7557,16.5528,1336.6824,53.4673,15.6145,15.6367,-19.2958,15.6587,-19.0941,15.6806,-18.8925,15.6806,389.9769,7.7995,20.2605,20.2503,25.7992,20.2401,25.7542,20.2300,25.7092,20.2300,1336.6824,53.4673,17.9581,17.9520,15.0998,17.9459,15.0722,17.9398,15.0446,17.9398,1336.6824,53.4673,17.1308,17.1220,11.3459,17.1132,11.3036,17.1044,11.2617,17.1044,389.9769,7.7995,5.4176,73.8259,3.6117,0.0000,52.6450,126.4709,68034.6000,31497.8652,31321.7664
8378.0000,17.1037,25.3273,21250.3000,41066.0000,-19815.7000,1.0647,4829.6136,4.4000,1.0000,9125.7778,4.5000,1.0000,13955.3914,0.0000,0.0000,50191.7778,16420.6864,-33771.0914,18.6983,11.4010,12568.2000,0.0000,12568.2000,0.3259,3396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8108,0.0000,0.0000,0.0000,9171.3892,9171.3892,18.2671,10.5398,61904.5000,0.0000,61904.5000,1.6050,14069.2045,4.4000,1.0000,0.0000,0.0000,0.0000,14069.2045,0.0000,0.0000,0.0000,47835.2955,47835.2955,16.0084,8.7111,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0000,0.0000,0.0000,291.0892,291.0892,16.0161,8.2888,24432.6000,0.0000,24432.6000,0.6335,5552.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5552.8636,0.0000,0.0000,0.0000,18879.7364,18879.7364,15.1246,7.8273,820.1000,0.0000,820.1000,0.0213,221.6486,3.7000,1.0000,0.0000,0.0000,0.0000,221.6486,0.0000,0.0000,0.0000,598.4514,598.4514,15.1719,20.2663,17.7191,7.1928,107892.2640,5.4909,700.7836,7.0078,5.4909,0.0000,6.0187,20.2361,17.9878,19.1120,-5.9522,-47617.3840,5.4909,1246.7298,12.4673,5.4909,0.0000,21.1633,17.9693,17.1308,17.5500,-2.5371,-17759.8907,5.4909,1511.4096,15.1141,5.4909,0.0000,27.6305,18.2653,18.2659,1.3953,18.2665,1.4245,18.2671,1.4535,18.2671,1368.5894,54.7436,15.9946,16.0018,-13.4295,16.0090,-13.3592,16.0161,-13.2891,16.0161,1368.5894,54.7436,15.0964,15.1218,-21.9632,15.1470,-21.7272,15.1719,-21.4931,15.1719,399.2148,7.9843,20.2663,20.2562,25.5455,20.2462,25.5018,20.2361,25.4582,20.2361,1368.5894,54.7436,17.9878,17.9816,15.3841,17.9755,15.3568,17.9693,15.3297,17.9693,1368.5894,54.7436,17.1308,17.1217,11.5011,17.1127,11.4578,17.1037,11.4147,17.1037,399.2148,7.9843,5.4909,76.6089,3.6606,0.0000,54.8125,131.4214,80308.6000,43004.8701,42514.9893
8379.0000,17.0902,24.5915,22550.8000,36911.9000,-14361.1000,0.9570,5125.1818,4.4000,1.0000,8202.6444,4.5000,1.0000,13327.8263,0.0000,0.0000,45114.5444,17425.6182,-27688.9263,18.4785,11.1812,12568.2000,0.0000,12568.2000,0.3259,3396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8108,0.0000,0.0000,0.0000,9171.3892,9171.3892,18.0205,10.2933,58146.1000,0.0000,58146.1000,1.5075,13215.0227,4.4000,1.0000,0.0000,0.0000,0.0000,13215.0227,0.0000,0.0000,0.0000,44931.0773,44931.0773,15.7677,8.4704,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0000,0.0000,0.0000,296.0514,296.0514,15.7720,8.0447,24553.3000,0.0000,24553.3000,0.6366,5580.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5580.2955,0.0000,0.0000,0.0000,18973.0045,18973.0045,14.8207,7.5234,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,14.8764,20.2804,17.5784,7.1852,107778.4330,5.1709,663.4948,6.6349,5.1709,0.0000,5.0265,20.2485,17.9481,19.0983,-5.7348,-45878.4559,5.1709,1174.6641,11.7466,5.1709,0.0000,17.6744,17.9298,17.1182,17.5240,-2.3126,-16188.4052,5.1709,1424.7382,14.2474,5.1709,0.0000,23.0753,18.0187,18.0193,0.6649,18.0199,0.6915,18.0205,0.7181,18.0205,1231.8229,49.2729,15.7529,15.7592,-13.1547,15.7656,-13.0970,15.7720,-13.0394,15.7720,1231.8229,49.2729,14.8069,14.8302,-22.0706,14.8534,-21.8724,14.8764,-21.6746,14.8764,359.6073,7.1921,20.2804,20.2697,25.4316,20.2591,25.3824,20.2485,25.3334,20.2485,1231.8229,49.2729,17.9481,17.9420,14.9625,17.9359,14.9366,17.9298,14.9106,17.9298,1231.8229,49.2729,17.1182,17.1088,11.4617,17.0995,11.4159,17.0902,11.3704,17.0902,359.6073,7.1921,5.1709,64.9447,3.4473,0.0000,45.7762,110.7210,81688.2000,45956.9745,45711.5719
8380.0000,17.0828,23.8352,23625.6000,33376.3000,-9750.7000,0.8653,5369.4545,4.4000,1.0000,7416.9556,4.5000,1.0000,12786.4101,0.0000,0.0000,40793.2556,18256.1455,-22537.1101,18.1981,10.9008,12561.6000,0.0000,12561.6000,0.3257,3395.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3395.0270,0.0000,0.0000,0.0000,9166.5730,9166.5730,17.7481,10.0208,63533.3000,0.0000,63533.3000,1.6472,14439.3864,4.4000,1.0000,0.0000,0.0000,0.0000,14439.3864,0.0000,0.0000,0.0000,49093.9136,49093.9136,15.3184,8.0211,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,15.3280,7.6007,24462.0000,0.0000,24462.0000,0.6342,5559.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5559.5455,0.0000,0.0000,0.0000,18902.4545,18902.4545,14.3925,7.0952,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,14.4595,20.3096,17.3845,7.8805,118208.1172,5.2389,677.2262,6.7723,5.2389,0.0000,5.2273,20.2778,17.9575,19.1176,-5.8605,-46884.1604,5.2389,1189.2472,11.8925,5.2389,0.0000,18.3806,17.9387,17.1107,17.5247,-2.3901,-16730.9182,5.2389,1443.4261,14.4343,5.2389,0.0000,23.9973,17.7445,17.7457,-0.5257,17.7469,-0.4952,17.7481,-0.4647,17.7481,1260.3394,50.4136,15.3040,15.3120,-15.4510,15.3200,-15.3795,15.3280,-15.3082,15.3280,1260.3394,50.4136,14.3789,14.4060,-24.3664,14.4329,-24.1278,14.4595,-23.8912,14.4595,367.8679,7.3574,20.3096,20.2989,25.5033,20.2883,25.4561,20.2778,25.4091,20.2778,1260.3394,50.4136,17.9575,17.9512,15.1192,17.9450,15.0920,17.9387,15.0648,17.9387,1260.3394,50.4136,17.1107,17.1014,11.4887,17.0920,11.4445,17.0828,11.4005,17.0828,367.8679,7.3574,5.2389,67.3193,3.4926,0.0000,47.6052,114.9244,91581.9000,55191.8824,54593.0386
8381.0000,17.0638,23.6656,23005.0000,31628.1000,-8623.1000,0.8200,5228.4091,4.4000,1.0000,7028.4667,4.5000,1.0000,12256.8758,0.0000,0.0000,38656.5667,17776.5909,-20879.9758,18.1504,10.8531,12550.8000,0.0000,12550.8000,0.3254,3392.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3392.1081,0.0000,0.0000,0.0000,9158.6919,9158.6919,17.6743,9.9470,58744.5000,0.0000,58744.5000,1.5231,13351.0227,4.4000,1.0000,0.0000,0.0000,0.0000,13351.0227,0.0000,0.0000,0.0000,45393.4773,45393.4773,15.3121,8.0149,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,15.3144,7.5871,23970.7000,0.0000,23970.7000,0.6215,5447.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5447.8864,0.0000,0.0000,0.0000,18522.8136,18522.8136,14.3505,7.0532,820.2000,0.0000,820.2000,0.0213,221.6757,3.7000,1.0000,0.0000,0.0000,0.0000,221.6757,0.0000,0.0000,0.0000,598.5243,598.5243,14.3805,20.2523,17.3164,7.5226,112839.2779,4.9824,645.7596,6.4576,4.9824,0.0000,4.4966,20.2209,17.9398,19.0803,-5.4795,-43836.0507,4.9824,1132.6025,11.3260,4.9824,0.0000,15.8112,17.9206,17.0923,17.5064,-2.2737,-15916.1373,4.9824,1373.7250,13.7372,4.9824,0.0000,20.6427,17.6738,17.6740,0.2400,17.6741,0.2578,17.6743,0.2757,17.6743,1154.2447,46.1698,15.2970,15.3028,-13.3256,15.3086,-13.2803,15.3144,-13.2350,15.3144,1154.2447,46.1698,14.3193,14.3397,-22.2755,14.3601,-22.1294,14.3805,-21.9823,14.3805,337.1281,6.7426,20.2523,20.2418,24.7238,20.2313,24.6788,20.2209,24.6338,20.2209,1154.2447,46.1698,17.9398,17.9334,14.9712,17.9270,14.9431,17.9206,14.9151,17.9206,1154.2447,46.1698,17.0923,17.0828,11.3697,17.0733,11.3242,17.0638,11.2789,17.0638,337.1281,6.7426,4.9824,58.6422,3.3216,0.0000,40.9505,99.5927,87863.2000,53085.4962,53087.0899
8382.0000,17.0618,23.1907,23297.1000,29544.5000,-6247.4000,0.7660,5294.7955,4.4000,1.0000,6565.4444,4.5000,1.0000,11860.2399,0.0000,0.0000,36109.9444,18002.3045,-18107.6399,17.9696,10.6723,12552.4000,0.0000,12552.4000,0.3254,3392.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5405,0.0000,0.0000,0.0000,9159.8595,9159.8595,17.5125,9.7852,63494.5000,0.0000,63494.5000,1.6462,14430.5682,4.4000,1.0000,0.0000,0.0000,0.0000,14430.5682,0.0000,0.0000,0.0000,49063.9318,49063.9318,15.0525,7.7552,522.7000,0.0000,522.7000,0.0136,141.2703,3.7000,1.0000,0.0000,0.0000,0.0000,141.2703,0.0000,0.0000,0.0000,381.4297,381.4297,15.0543,7.3270,22627.0000,0.0000,22627.0000,0.5866,5142.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5142.5000,0.0000,0.0000,0.0000,17484.5000,17484.5000,14.1777,6.8804,4225.2000,0.0000,4225.2000,0.1095,1141.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1141.9459,0.0000,0.0000,0.0000,3083.2541,3083.2541,14.0966,20.2266,17.1616,8.1508,122261.7280,5.1711,674.2173,6.7422,5.1711,0.0000,5.0271,20.1963,17.9712,19.0838,-5.5475,-44380.2027,5.1711,1175.3456,11.7535,5.1711,0.0000,17.6764,17.9517,17.0903,17.5210,-2.4543,-17180.1629,5.1711,1424.9577,14.2496,5.1711,0.0000,23.0780,17.5104,17.5111,-0.2569,17.5118,-0.2338,17.5125,-0.2107,17.5125,1231.9057,49.2762,15.0334,15.0404,-14.4130,15.0474,-14.3555,15.0543,-14.2982,15.0543,1231.9057,49.2762,14.0231,14.0478,-23.7388,14.0724,-23.5370,14.0966,-23.3372,14.0966,359.6313,7.1926,20.2266,20.2165,24.4033,20.2064,24.3628,20.1963,24.3223,20.1963,1231.9057,49.2762,17.9712,17.9647,15.3380,17.9582,15.3096,17.9517,15.2812,17.9517,1231.9057,49.2762,17.0903,17.0807,11.4632,17.0712,11.4187,17.0618,11.3744,17.0618,359.6313,7.1926,5.1711,64.9516,3.4474,0.0000,45.7815,110.7331,97174.4000,61065.3352,60701.3624
8383.0000,17.0200,24.0554,21786.9000,32458.0000,-10671.1000,0.8415,4951.5682,4.4000,1.0000,7212.8889,4.5000,1.0000,12164.4571,0.0000,0.0000,39670.8889,16835.3318,-22835.5571,18.3480,11.0507,12568.5000,0.0000,12568.5000,0.3259,3396.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8919,0.0000,0.0000,0.0000,9171.6081,9171.6081,17.8052,10.0780,34455.5000,0.0000,34455.5000,0.8933,7830.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7830.7955,0.0000,0.0000,0.0000,26624.7045,26624.7045,16.2568,8.9595,487.8000,0.0000,487.8000,0.0126,131.8378,3.7000,1.0000,0.0000,0.0000,0.0000,131.8378,0.0000,0.0000,0.0000,355.9622,355.9622,16.2223,8.4950,20516.9000,0.0000,20516.9000,0.5319,4662.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4662.9318,0.0000,0.0000,0.0000,15853.9682,15853.9682,15.3003,8.0030,14144.0000,0.0000,14144.0000,0.3667,3822.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3822.7027,0.0000,0.0000,0.0000,10321.2973,10321.2973,14.7024,19.9719,17.3371,6.0405,90607.3446,4.4580,577.3357,5.7734,4.4580,0.0000,3.2210,19.9435,17.9243,18.9339,-4.3399,-34719.2628,4.4580,1018.9570,10.1896,4.4580,0.0000,11.3259,17.9033,17.0496,17.4765,-2.0971,-14680.0494,4.4580,1230.5566,12.3056,4.4580,0.0000,14.7869,17.8146,17.8115,3.8208,17.8083,3.8046,17.8052,3.7886,17.8052,950.1826,38.0073,16.2361,16.2314,-0.9948,16.2268,-1.0547,16.2223,-1.1138,16.2223,950.1826,38.0073,14.7000,14.7002,-13.5438,14.7010,-13.6419,14.7024,-13.7321,14.7024,277.9490,5.5590,19.9719,19.9624,21.8440,19.9529,21.8094,19.9435,21.7748,19.9435,950.1826,38.0073,17.9243,17.9173,14.8628,17.9103,14.8303,17.9033,14.7980,17.9033,950.1826,38.0073,17.0496,17.0396,11.0603,17.0298,11.0120,17.0200,10.9641,17.0200,277.9490,5.5590,4.4580,43.2072,2.9720,0.0000,29.3338,72.5410,71501.6000,39491.9832,41208.0323
8384.0000,16.9892,27.2080,13961.4000,53848.4000,-39887.0000,1.3961,3173.0455,4.4000,1.0000,11966.3111,4.5000,1.0000,15139.3566,0.0000,0.0000,65814.7111,10788.3545,-55026.3566,19.8515,12.5542,12568.4000,0.0000,12568.4000,0.3259,3396.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8649,0.0000,0.0000,0.0000,9171.5351,9171.5351,19.3314,11.6041,26851.8000,0.0000,26851.8000,0.6962,6102.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6102.6818,0.0000,0.0000,0.0000,20749.1182,20749.1182,18.2521,10.9548,636.5000,0.0000,636.5000,0.0165,172.0270,3.7000,1.0000,0.0000,0.0000,0.0000,172.0270,0.0000,0.0000,0.0000,464.4730,464.4730,18.1820,10.4547,19224.4000,0.0000,19224.4000,0.4984,4369.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4369.1818,0.0000,0.0000,0.0000,14855.2182,14855.2182,17.4093,10.1120,15032.3000,0.0000,15032.3000,0.3897,4062.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4062.7838,0.0000,0.0000,0.0000,10969.5162,10969.5162,16.7009,18.8260,17.7635,2.7236,40853.6353,4.9842,635.0425,6.3504,4.9842,0.0000,4.5016,18.8249,18.2249,18.5249,-1.4418,-11534.5927,4.9842,1156.8511,11.5685,4.9842,0.0000,15.8287,18.1982,17.0156,17.6069,-3.2479,-22735.5668,4.9842,1368.9638,13.6896,4.9842,0.0000,20.6657,19.3745,19.3600,19.5026,19.3457,19.3802,19.3314,19.2588,19.3314,1154.9926,46.1997,18.2279,18.2125,17.8978,18.1972,17.7486,18.1820,17.6003,18.1820,1154.9926,46.1997,16.8387,16.7914,12.1974,16.7455,11.5741,16.7009,10.9668,16.7009,337.3449,6.7469,18.8260,18.8257,10.9014,18.8253,10.9562,18.8249,11.0103,18.8249,1154.9926,46.1997,18.2249,18.2160,17.9121,18.2071,17.8619,18.1982,17.8119,18.1982,1154.9926,46.1997,17.0156,17.0068,10.8128,16.9980,10.7792,16.9892,10.7455,16.9892,337.3449,6.7469,4.9842,58.7019,3.3228,0.0000,40.9960,99.6978,34426.4000,1183.5041,6583.4758
8385.0000,17.0438,27.8541,11803.2000,64597.4000,-52794.2000,1.6748,2682.5455,4.4000,1.0000,14354.9778,4.5000,1.0000,17037.5232,0.0000,0.0000,78952.3778,9120.6545,-69831.7232,20.5899,13.2926,17304.7000,0.0000,17304.7000,0.4487,4676.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4676.9459,0.0000,0.0000,0.0000,12627.7541,12627.7541,19.9129,12.1856,14562.9000,0.0000,14562.9000,0.3776,3309.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3309.7500,0.0000,0.0000,0.0000,11253.1500,11253.1500,19.3414,12.0441,807.7000,0.0000,807.7000,0.0209,218.2973,3.7000,1.0000,0.0000,0.0000,0.0000,218.2973,0.0000,0.0000,0.0000,589.4027,589.4027,19.2671,11.5398,19568.1000,0.0000,19568.1000,0.5073,4447.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4447.2955,0.0000,0.0000,0.0000,15120.8045,15120.8045,18.4992,11.2019,14440.1000,0.0000,14440.1000,0.3744,3902.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3902.7297,0.0000,0.0000,0.0000,10537.3703,10537.3703,17.8511,18.4018,18.1265,0.7230,10844.8079,5.1056,641.5853,6.4159,5.1056,0.0000,4.8383,18.3956,18.1651,18.2804,-0.5673,-4538.6470,5.1056,1195.9850,11.9599,5.1056,0.0000,17.0127,18.1444,17.0763,17.6103,-3.0047,-21033.0844,5.1056,1402.0972,14.0210,5.1056,0.0000,22.2115,19.9487,19.9367,23.1268,19.9248,23.0488,19.9129,22.9708,19.9129,1204.6770,48.1871,19.3115,19.2967,25.4656,19.2818,25.3461,19.2671,25.2270,19.2671,1204.6770,48.1871,17.9641,17.9262,22.1372,17.8886,21.7352,17.8511,21.3330,17.8511,351.7425,7.0349,18.4018,18.3998,8.6478,18.3977,8.6710,18.3956,8.6942,18.3956,1204.6770,48.1871,18.1651,18.1582,16.9072,18.1513,16.8802,18.1444,16.8532,18.1444,1204.6770,48.1871,17.0763,17.0653,11.7038,17.0545,11.6436,17.0438,11.5843,17.0438,351.7425,7.0349,5.1056,62.7130,3.4037,0.0000,44.0626,106.7756,13889.3000,-19703.2417,-14726.9235
8386.0000,17.1274,28.7007,7333.8000,87332.0000,-79998.2000,2.2642,1666.7727,4.4000,1.0000,19407.1111,4.5000,1.0000,21073.8838,0.0000,0.0000,106739.1111,5667.0273,-101072.0838,21.5392,14.2419,21699.7000,0.0000,21699.7000,0.5626,5864.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5864.7838,0.0000,0.0000,0.0000,15834.9162,15834.9162,20.8064,13.0791,10751.8000,0.0000,10751.8000,0.2788,2443.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2443.5909,0.0000,0.0000,0.0000,8308.2091,8308.2091,20.4437,13.1464,1051.6000,0.0000,1051.6000,0.0273,284.2162,3.7000,1.0000,0.0000,0.0000,0.0000,284.2162,0.0000,0.0000,0.0000,767.3838,767.3838,20.3634,12.6361,19229.8000,0.0000,19229.8000,0.4986,4370.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4370.4091,0.0000,0.0000,0.0000,14859.3909,14859.3909,19.7148,12.4175,12663.6000,0.0000,12663.6000,0.3283,3422.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3422.5946,0.0000,0.0000,0.0000,9241.0054,9241.0054,19.1785,17.9775,18.5780,-1.8342,-27512.6342,5.9397,733.7863,7.3379,5.9397,0.0000,7.6182,17.9750,18.1132,18.0441,0.3960,3167.8489,5.9397,1403.8810,14.0388,5.9397,0.0000,26.7874,18.0960,17.1586,17.6273,-3.0677,-21473.6016,5.9397,1630.1019,16.3010,5.9397,0.0000,34.9731,20.8480,20.8341,30.2940,20.8202,30.2024,20.8064,30.1111,20.8064,1570.9364,62.8375,20.4102,20.3946,33.2835,20.3790,33.1678,20.3634,33.0525,20.3634,1570.9364,62.8375,19.3114,19.2667,34.5910,19.2224,34.1479,19.1785,33.7083,19.1785,457.7682,9.1554,17.9775,17.9767,6.0762,17.9758,6.1071,17.9750,6.1378,17.9750,1570.9364,62.8375,18.1132,18.1075,16.3045,18.1017,16.2879,18.0960,16.2713,18.0960,1570.9364,62.8375,17.1586,17.1482,12.6941,17.1378,12.6432,17.1274,12.5923,17.1274,457.7682,9.1554,5.9397,95.1020,3.9598,0.0000,69.3786,164.4806,-14601.7000,-52061.1784,-45818.3868
8387.0000,17.1689,28.9928,5164.5000,100185.1000,-95020.6000,2.5975,1173.7500,4.4000,1.0000,22263.3556,4.5000,1.0000,23437.1056,0.0000,0.0000,122448.4556,3990.7500,-118457.7056,22.0937,14.7964,25875.6000,0.0000,25875.6000,0.6709,6993.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6993.4054,0.0000,0.0000,0.0000,18882.1946,18882.1946,21.2706,13.5434,4659.1000,0.0000,4659.1000,0.1208,1058.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1058.8864,0.0000,0.0000,0.0000,3600.2136,3600.2136,21.1209,13.8237,977.4000,0.0000,977.4000,0.0253,264.1622,3.7000,1.0000,0.0000,0.0000,0.0000,264.1622,0.0000,0.0000,0.0000,713.2378,713.2378,21.0469,13.3196,17177.1000,0.0000,17177.1000,0.4453,3903.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3903.8864,0.0000,0.0000,0.0000,13273.2136,13273.2136,20.4951,13.1978,11479.3000,0.0000,11479.3000,0.2976,3102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3102.5135,0.0000,0.0000,0.0000,8376.7865,8376.7865,20.0290,17.8751,18.9521,-3.4538,-51806.9697,6.2362,759.6910,7.5969,6.2362,0.0000,8.8171,17.8692,17.9963,17.9327,0.3821,3057.1776,6.2362,1480.2191,14.8022,6.2362,0.0000,31.0032,17.9816,17.1976,17.5896,-2.6941,-18858.5394,6.2362,1713.9550,17.1396,6.2362,0.0000,40.4771,21.3087,21.2960,32.5967,21.2833,32.5243,21.2706,32.4521,21.2706,1711.3583,68.4543,21.0913,21.0765,36.7538,21.0617,36.6552,21.0469,36.5567,21.0469,1711.3583,68.4543,20.1468,20.1074,40.1358,20.0681,39.7968,20.0290,39.4581,20.0290,498.3736,9.9675,17.8751,17.8732,6.6433,17.8712,6.6579,17.8692,6.6726,17.8692,1711.3583,68.4543,17.9963,17.9914,15.1697,17.9865,15.1597,17.9816,15.1496,17.9816,1711.3583,68.4543,17.1976,17.1880,13.0315,17.1784,12.9918,17.1689,12.9521,17.1689,498.3736,9.9675,6.2362,108.7616,4.1575,0.0000,80.2974,189.0590,-34852.1000,-73612.0594,-67608.3315
8388.0000,17.1624,29.0785,4120.4000,103983.9000,-99863.5000,2.6960,936.4545,4.4000,1.0000,23107.5333,4.5000,1.0000,24043.9879,0.0000,0.0000,127091.4333,3183.9455,-123907.4879,22.4017,15.1044,25869.5000,0.0000,25869.5000,0.6707,6991.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6991.7568,0.0000,0.0000,0.0000,18877.7432,18877.7432,21.5653,13.8380,1796.3000,0.0000,1796.3000,0.0466,408.2500,4.4000,1.0000,0.0000,0.0000,0.0000,408.2500,0.0000,0.0000,0.0000,1388.0500,1388.0500,21.5066,14.2093,1130.4000,0.0000,1130.4000,0.0293,305.5135,3.7000,1.0000,0.0000,0.0000,0.0000,305.5135,0.0000,0.0000,0.0000,824.8865,824.8865,21.4284,13.7011,15625.6000,0.0000,15625.6000,0.4051,3551.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3551.2727,0.0000,0.0000,0.0000,12074.3273,12074.3273,20.9179,13.6206,9258.6000,0.0000,9258.6000,0.2400,2502.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2502.3243,0.0000,0.0000,0.0000,6756.2757,6756.2757,20.5235,17.8870,19.2052,-4.1569,-62352.9890,6.1316,739.9304,7.3993,6.1316,0.0000,8.3809,17.8785,17.9095,17.8940,0.0915,732.0991,6.1316,1457.5385,14.5754,6.1316,0.0000,29.4693,17.8950,17.1891,17.5421,-2.3848,-16693.3150,6.1316,1688.2747,16.8827,6.1316,0.0000,38.4746,21.6035,21.5907,33.6100,21.5780,33.5398,21.5653,33.4698,21.5653,1661.2284,66.4491,21.4717,21.4572,37.6734,21.4428,37.5832,21.4284,37.4931,21.4284,1661.2284,66.4491,20.6322,20.5958,41.8934,20.5596,41.6078,20.5235,41.3228,20.5235,483.8802,9.6776,17.8870,17.8841,7.8593,17.8813,7.8645,17.8785,7.8697,17.8785,1661.2284,66.4491,17.9095,17.9047,14.4942,17.8998,14.4825,17.8950,14.4708,17.8950,1661.2284,66.4491,17.1891,17.1802,12.8093,17.1713,12.7767,17.1624,12.7440,17.1624,483.8802,9.6776,6.1316,103.8097,4.0877,0.0000,76.3247,180.1344,-46183.1000,-83986.2052,-78314.2049
8389.0000,17.1490,29.1330,3295.7000,106923.2000,-103627.5000,2.7722,749.0227,4.4000,1.0000,23760.7111,4.5000,1.0000,24509.7338,0.0000,0.0000,130683.9111,2546.6773,-128137.2338,22.5909,15.2936,25665.6000,0.0000,25665.6000,0.6654,6936.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6936.6486,0.0000,0.0000,0.0000,18728.9514,18728.9514,21.7577,14.0304,921.5000,0.0000,921.5000,0.0239,209.4318,4.4000,1.0000,0.0000,0.0000,0.0000,209.4318,0.0000,0.0000,0.0000,712.0682,712.0682,21.7275,14.4302,1013.1000,0.0000,1013.1000,0.0263,273.8108,3.7000,1.0000,0.0000,0.0000,0.0000,273.8108,0.0000,0.0000,0.0000,739.2892,739.2892,21.6541,13.9268,14376.5000,0.0000,14376.5000,0.3727,3267.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3267.3864,0.0000,0.0000,0.0000,11109.1136,11109.1136,21.1823,13.8850,8074.3000,0.0000,8074.3000,0.2093,2182.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2182.2432,0.0000,0.0000,0.0000,5892.0568,5892.0568,20.8301,17.9403,19.3852,-4.5363,-68044.3410,6.1048,731.7794,7.3178,6.1048,0.0000,8.2713,17.9302,17.8495,17.8898,-0.2374,-1898.8039,6.1048,1451.3898,14.5139,6.1048,0.0000,29.0840,17.8351,17.1751,17.5051,-2.2201,-15540.9219,6.1048,1683.2662,16.8327,6.1048,0.0000,37.9716,21.7955,21.7829,33.9545,21.7703,33.8882,21.7577,33.8221,21.7577,1648.4706,65.9388,21.6961,21.6821,37.6321,21.6681,37.5496,21.6541,37.4671,21.6541,1648.4706,65.9388,20.9320,20.8979,42.1701,20.8640,41.9206,20.8301,41.6717,20.8301,480.1913,9.6038,17.9403,17.9369,9.1019,17.9335,9.1012,17.9302,9.1006,17.9302,1648.4706,65.9388,17.8495,17.8447,14.1247,17.8399,14.1120,17.8351,14.0994,17.8351,1648.4706,65.9388,17.1751,17.1663,12.6048,17.1576,12.5729,17.1490,12.5411,17.1490,480.1913,9.6038,6.1048,102.5627,4.0698,0.0000,75.3269,177.8896,-53576.5000,-90955.7547,-85484.0668
8390.0000,17.1359,29.1710,2646.8000,109270.7000,-106623.9000,2.8330,601.5455,4.4000,1.0000,24282.3778,4.5000,1.0000,24883.9232,0.0000,0.0000,133553.0778,2045.2545,-131507.8232,22.7071,15.4098,25668.8000,0.0000,25668.8000,0.6655,6937.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6937.5135,0.0000,0.0000,0.0000,18731.2865,18731.2865,21.8767,14.1494,603.5000,0.0000,603.5000,0.0156,137.1591,4.4000,1.0000,0.0000,0.0000,0.0000,137.1591,0.0000,0.0000,0.0000,466.3409,466.3409,21.8569,14.5596,971.4000,0.0000,971.4000,0.0252,262.5405,3.7000,1.0000,0.0000,0.0000,0.0000,262.5405,0.0000,0.0000,0.0000,708.8595,708.8595,21.7864,14.0591,13665.2000,0.0000,13665.2000,0.3543,3105.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3105.7273,0.0000,0.0000,0.0000,10559.4727,10559.4727,21.3390,14.0417,7186.0000,0.0000,7186.0000,0.1863,1942.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1942.1622,0.0000,0.0000,0.0000,5243.8378,5243.8378,21.0210,18.0094,19.5152,-4.7393,-71089.5373,6.1200,730.0785,7.3008,6.1200,0.0000,8.3333,17.9979,17.8093,17.9036,-0.5564,-4451.0343,6.1200,1454.2475,14.5425,6.1200,0.0000,29.3021,17.7949,17.1617,17.4783,-2.1354,-14947.9456,6.1200,1689.1947,16.8919,6.1200,0.0000,38.2563,21.9136,21.9013,33.8675,21.8890,33.8060,21.8767,33.7445,21.8767,1655.7011,66.2280,21.8269,21.8134,37.1547,21.7999,37.0792,21.7864,37.0039,21.7864,1655.7011,66.2280,21.1169,21.0848,41.7299,21.0528,41.5093,21.0210,41.2892,21.0210,482.2820,9.6456,18.0094,18.0055,10.2367,18.0017,10.2320,17.9979,10.2274,17.9979,1655.7011,66.2280,17.8093,17.8045,13.9434,17.7997,13.9301,17.7949,13.9169,17.7949,1655.7011,66.2280,17.1617,17.1531,12.4568,17.1445,12.4253,17.1359,12.3939,17.1359,482.2820,9.6456,6.1200,103.2688,4.0800,0.0000,75.8918,179.1605,-58529.0000,-95798.0258,-90488.5172
8391.0000,17.1322,29.1990,2231.5000,110944.8000,-108713.3000,2.8765,507.1591,4.4000,1.0000,24654.4000,4.5000,1.0000,25161.5591,0.0000,0.0000,135599.2000,1724.3409,-133874.8591,22.6450,15.3477,25630.5000,0.0000,25630.5000,0.6645,6927.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6927.1622,0.0000,0.0000,0.0000,18703.3378,18703.3378,21.8417,14.1145,4653.9000,0.0000,4653.9000,0.1207,1057.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1057.7045,0.0000,0.0000,0.0000,3596.1955,3596.1955,21.6936,14.3964,812.7000,0.0000,812.7000,0.0211,219.6486,3.7000,1.0000,0.0000,0.0000,0.0000,219.6486,0.0000,0.0000,0.0000,593.0514,593.0514,21.6355,13.9082,13555.7000,0.0000,13555.7000,0.3515,3080.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3080.8409,0.0000,0.0000,0.0000,10474.8591,10474.8591,21.2041,13.9068,6297.8000,0.0000,6297.8000,0.1633,1702.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1702.1081,0.0000,0.0000,0.0000,4595.6919,4595.6919,20.9398,18.1846,19.5622,-4.4607,-66910.1402,6.2962,749.7878,7.4979,6.2962,0.0000,9.0739,18.1704,17.7730,17.9717,-1.2064,-9651.1566,6.2962,1492.2419,14.9224,6.2962,0.0000,31.9061,17.7591,17.1576,17.4583,-2.0869,-14608.1183,6.2962,1739.1480,17.3915,6.2962,0.0000,41.6559,21.8748,21.8638,32.4913,21.8527,32.4436,21.8417,32.3959,21.8417,1740.3941,69.6158,21.6692,21.6580,34.2209,21.6467,34.1690,21.6355,34.1172,21.6355,1740.3941,69.6158,21.0149,20.9899,38.4101,20.9649,38.2761,20.9398,38.1412,20.9398,506.7671,10.1353,18.1846,18.1798,12.2409,18.1751,12.2278,18.1704,12.2148,18.1704,1740.3941,69.6158,17.7730,17.7683,13.7767,17.7637,13.7646,17.7591,13.7526,17.7591,1740.3941,69.6158,17.1576,17.1491,12.4453,17.1406,12.4146,17.1322,12.3838,17.1322,506.7671,10.1353,6.2962,111.6677,4.1974,0.0000,82.6359,194.3036,-57762.7000,-95911.7235,-91169.4150
8392.0000,17.0878,29.0356,2846.1000,80151.7000,-77305.6000,2.0781,646.8409,4.4000,1.0000,17811.4889,4.5000,1.0000,18458.3298,0.0000,0.0000,97963.1889,2199.2591,-95763.9298,21.8012,14.5039,25633.3000,0.0000,25633.3000,0.6646,6927.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6927.9189,0.0000,0.0000,0.0000,18705.3811,18705.3811,20.8641,13.1369,8284.0000,0.0000,8284.0000,0.2148,1882.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1882.7273,0.0000,0.0000,0.0000,6401.2727,6401.2727,20.5491,13.2518,731.0000,0.0000,731.0000,0.0190,197.5676,3.7000,1.0000,0.0000,0.0000,0.0000,197.5676,0.0000,0.0000,0.0000,533.4324,533.4324,20.5080,12.7807,13463.8000,0.0000,13463.8000,0.3491,3059.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3059.9545,0.0000,0.0000,0.0000,10403.8455,10403.8455,19.9959,12.6986,7186.0000,0.0000,7186.0000,0.1863,1942.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1942.1622,0.0000,0.0000,0.0000,5243.8378,5243.8378,19.7443,18.7099,19.2271,-1.4011,-21015.9472,5.2677,635.1585,6.3516,5.2677,0.0000,5.3140,18.6829,17.6394,18.1611,-2.6502,-21201.2515,5.2677,1239.5440,12.3954,5.2677,0.0000,18.6855,17.6253,17.1150,17.3702,-1.4812,-10368.3110,5.2677,1459.9862,14.5999,5.2677,0.0000,24.3954,20.8805,20.8751,22.0690,20.8696,22.0756,20.8641,22.0818,20.8641,1272.5149,50.9006,20.5228,20.5179,22.1956,20.5129,22.2041,20.5080,22.2122,20.5080,1272.5149,50.9006,19.7378,19.7406,21.9026,19.7427,22.0898,19.7443,22.2693,19.7443,371.3945,7.4279,18.7099,18.7009,17.4087,18.6919,17.3546,18.6829,17.3008,18.6829,1272.5149,50.9006,17.6394,17.6347,12.6350,17.6300,12.6215,17.6253,12.6081,17.6253,1272.5149,50.9006,17.1150,17.1059,11.9617,17.0968,11.9229,17.0878,11.8843,17.0878,371.3945,7.4279,5.2677,68.3424,3.5118,0.0000,48.3950,116.7374,-22007.5000,-54476.1603,-52585.5097
8393.0000,17.0562,28.9693,3304.8000,82598.7000,-79293.9000,2.1415,751.0909,4.4000,1.0000,18355.2667,4.5000,1.0000,19106.3576,0.0000,0.0000,100953.9667,2553.7091,-98400.2576,21.6384,14.3411,25632.1000,0.0000,25632.1000,0.6646,6927.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6927.5946,0.0000,0.0000,0.0000,18704.5054,18704.5054,20.7430,13.0157,12886.4000,0.0000,12886.4000,0.3341,2928.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2928.7273,0.0000,0.0000,0.0000,9957.6727,9957.6727,20.2793,12.9820,769.0000,0.0000,769.0000,0.0199,207.8378,3.7000,1.0000,0.0000,0.0000,0.0000,207.8378,0.0000,0.0000,0.0000,561.1622,561.1622,20.2319,12.5046,12907.8000,0.0000,12907.8000,0.3347,2933.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2933.5909,0.0000,0.0000,0.0000,9974.2091,9974.2091,19.7674,12.4701,8370.4000,0.0000,8370.4000,0.2170,2262.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2262.2703,0.0000,0.0000,0.0000,6108.1297,6108.1297,19.4487,18.7545,19.1016,-0.9938,-14907.6795,5.5677,674.4808,6.7448,5.5677,0.0000,6.2747,18.7340,17.7143,18.2242,-2.7372,-21897.7353,5.5677,1307.0192,13.0702,5.5677,0.0000,22.0635,17.6977,17.0818,17.3898,-1.8892,-13224.2234,5.5677,1541.9808,15.4198,5.5677,0.0000,28.8057,20.7674,20.7592,22.0366,20.7511,22.0077,20.7430,21.9788,20.7430,1402.3374,56.0935,20.2532,20.2461,20.7196,20.2390,20.6964,20.2319,20.6734,20.2319,1402.3374,56.0935,19.4830,19.4713,20.3012,19.4599,20.2605,19.4487,20.2236,19.4487,408.9841,8.1797,18.7545,18.7477,17.1378,18.7408,17.1131,18.7340,17.0882,18.7340,1402.3374,56.0935,17.7143,17.7088,13.7029,17.7032,13.6805,17.6977,13.6581,17.6977,1402.3374,56.0935,17.0818,17.0733,11.6786,17.0648,11.6472,17.0562,11.6157,17.0562,408.9841,8.1797,5.5677,79.5926,3.7118,0.0000,57.1440,136.7365,-18728.2000,-53094.5785,-50029.6382
8394.0000,17.0470,28.8974,3911.4000,81292.3000,-77380.9000,2.1077,888.9545,4.4000,1.0000,18064.9556,4.5000,1.0000,18953.9101,0.0000,0.0000,99357.2556,3022.4455,-96334.8101,21.5055,14.2082,21083.9000,0.0000,21083.9000,0.5466,5698.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5698.3514,0.0000,0.0000,0.0000,15385.5486,15385.5486,20.7668,13.0395,18624.9000,0.0000,18624.9000,0.4829,4232.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4232.9318,0.0000,0.0000,0.0000,14391.9682,14391.9682,20.1007,12.8034,484.6000,0.0000,484.6000,0.0126,130.9730,3.7000,1.0000,0.0000,0.0000,0.0000,130.9730,0.0000,0.0000,0.0000,353.6270,353.6270,20.0631,12.3358,11525.7000,0.0000,11525.7000,0.2988,2619.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2619.4773,0.0000,0.0000,0.0000,8906.2227,8906.2227,19.6509,12.3536,11035.1000,0.0000,11035.1000,0.2861,2982.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2982.4595,0.0000,0.0000,0.0000,8052.6405,8052.6405,19.2443,18.7788,19.0115,-0.6705,-10057.9470,5.6020,680.9208,6.8092,5.6020,0.0000,6.3914,18.7588,17.7471,18.2529,-2.7326,-21861.1011,5.6020,1313.6433,13.1364,5.6020,0.0000,22.4739,17.7304,17.0736,17.4020,-2.0275,-14192.3287,5.6020,1550.7523,15.5075,5.6020,0.0000,29.3415,20.7934,20.7845,22.8550,20.7756,22.8189,20.7668,22.7829,20.7668,1417.5340,56.7014,20.0843,20.0772,19.8477,20.0702,19.8235,20.0631,19.7994,20.0631,1417.5340,56.7014,19.2782,19.2669,18.8145,19.2556,18.7772,19.2443,18.7400,19.2443,413.3828,8.2677,18.7788,18.7721,17.0371,18.7655,17.0139,18.7588,16.9908,18.7588,1417.5340,56.7014,17.7471,17.7415,14.1007,17.7360,14.0797,17.7304,14.0587,17.7304,1417.5340,56.7014,17.0736,17.0647,11.7104,17.0558,11.6741,17.0470,11.6381,17.0470,413.3828,8.2677,5.6020,80.9495,3.7347,0.0000,58.2068,139.1562,-14626.7000,-49244.8030,-46111.3768
8395.0000,17.0563,28.7030,5356.1000,71910.4000,-66554.3000,1.8644,1217.2955,4.4000,1.0000,15980.0889,4.5000,1.0000,17197.3843,0.0000,0.0000,87890.4889,4138.8045,-83751.6843,20.8384,13.5411,12564.8000,0.0000,12564.8000,0.3258,3395.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3395.8919,0.0000,0.0000,0.0000,9168.9081,9168.9081,20.4061,12.6788,39052.4000,0.0000,39052.4000,1.0125,8875.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8875.5455,0.0000,0.0000,0.0000,30176.8545,30176.8545,19.0434,11.7461,485.8000,0.0000,485.8000,0.0126,131.2973,3.7000,1.0000,0.0000,0.0000,0.0000,131.2973,0.0000,0.0000,0.0000,354.5027,354.5027,19.0265,11.2992,10656.5000,0.0000,10656.5000,0.2763,2421.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2421.9318,0.0000,0.0000,0.0000,8234.5682,8234.5682,18.6546,11.3573,12959.7000,0.0000,12959.7000,0.3360,3502.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3502.6216,0.0000,0.0000,0.0000,9457.0784,9457.0784,18.2571,19.1741,18.7156,1.3537,20306.0817,5.7414,705.6309,7.0563,5.7414,0.0000,6.8803,19.1468,17.7077,18.4272,-3.9836,-31869.1121,5.7414,1337.4878,13.3749,5.7414,0.0000,24.1930,17.6926,17.0836,17.3881,-1.9263,-13484.3292,5.7414,1590.1750,15.9018,5.7414,0.0000,31.5859,20.4244,20.4183,19.4358,20.4122,19.4284,20.4061,19.4209,20.4061,1480.0027,59.2001,19.0274,19.0271,10.0294,19.0268,10.0714,19.0265,10.1130,19.0265,1480.0027,59.2001,18.2276,18.2379,7.0723,18.2478,7.2905,18.2571,7.5028,18.2571,431.4610,8.6292,19.1741,19.1650,20.7427,19.1559,20.6954,19.1468,20.6483,19.1468,1480.0027,59.2001,17.7077,17.7026,13.7423,17.6976,13.7267,17.6926,13.7111,17.6926,1480.0027,59.2001,17.0836,17.0745,11.9300,17.0654,11.8914,17.0563,11.8529,17.0563,431.4610,8.6292,5.7414,86.6135,3.8276,0.0000,62.6593,149.2728,9164.9000,-26359.7724,-25047.3596
8396.0000,17.0582,28.6082,6067.7000,69748.8000,-63681.1000,1.8084,1379.0227,4.4000,1.0000,15499.7333,4.5000,1.0000,16878.7561,0.0000,0.0000,85248.5333,4688.6773,-80559.8561,20.5164,13.2191,12550.8000,0.0000,12550.8000,0.3254,3392.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3392.1081,0.0000,0.0000,0.0000,9158.6919,9158.6919,20.1077,12.3804,48845.0000,0.0000,48845.0000,1.2664,11101.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11101.1364,0.0000,0.0000,0.0000,37743.8636,37743.8636,18.4875,11.1902,486.0000,0.0000,486.0000,0.0126,131.3514,3.7000,1.0000,0.0000,0.0000,0.0000,131.3514,0.0000,0.0000,0.0000,354.6486,354.6486,18.4705,10.7432,11301.0000,0.0000,11301.0000,0.2930,2568.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2568.4091,0.0000,0.0000,0.0000,8732.5909,8732.5909,18.0956,10.7984,12367.5000,0.0000,12367.5000,0.3207,3342.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3342.5676,0.0000,0.0000,0.0000,9024.9324,9024.9324,17.7236,19.2518,18.4877,2.3732,35598.0158,6.0396,748.6775,7.4868,6.0396,0.0000,8.0093,19.2287,17.7906,18.5097,-4.1875,-33500.3443,6.0396,1402.6093,14.0261,6.0396,0.0000,28.1628,17.7741,17.0839,17.4290,-2.2969,-16078.5972,6.0396,1670.1652,16.7017,6.0396,0.0000,36.7689,20.1233,20.1181,17.1661,20.1129,17.1636,20.1077,17.1610,20.1077,1617.6837,64.7073,18.4722,18.4717,6.5039,18.4711,6.5315,18.4705,6.5590,18.4705,1617.6837,64.7073,17.7082,17.7134,3.2600,17.7185,3.3723,17.7236,3.4853,17.7236,471.2884,9.4258,19.2518,19.2441,20.7998,19.2364,20.7708,19.2287,20.7418,19.2287,1617.6837,64.7073,17.7906,17.7851,14.6697,17.7796,14.6489,17.7741,14.6282,17.7741,1617.6837,64.7073,17.0839,17.0753,11.9867,17.0667,11.9551,17.0582,11.9235,17.0582,471.2884,9.4258,6.0396,99.5760,4.0264,0.0000,72.9411,172.5171,21869.2000,-15545.1285,-13980.9257
