Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8397.0000,17.0617,26.7935,11357.1000,35238.1000,-23881.0000,0.9136,2581.1591,4.4000,1.0000,7830.6889,4.5000,1.0000,10411.8480,0.0000,0.0000,43068.7889,8775.9409,-34292.8480,18.9646,11.6673,12551.9000,0.0000,12551.9000,0.3254,3392.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3392.4054,0.0000,0.0000,0.0000,9159.4946,9159.4946,18.4744,10.7471,48475.7000,0.0000,48475.7000,1.2568,11017.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11017.2045,0.0000,0.0000,0.0000,37458.4955,37458.4955,16.3959,9.0986,479.8000,0.0000,479.8000,0.0124,129.6757,3.7000,1.0000,0.0000,0.0000,0.0000,129.6757,0.0000,0.0000,0.0000,350.1243,350.1243,16.4188,8.6916,12068.0000,0.0000,12068.0000,0.3129,2742.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2742.7273,0.0000,0.0000,0.0000,9325.2727,9325.2727,15.9014,8.6041,11331.2000,0.0000,11331.2000,0.2938,3062.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3062.4865,0.0000,0.0000,0.0000,8268.7135,8268.7135,15.6211,20.3287,17.9749,5.6559,84837.7991,4.6725,590.5469,5.9055,4.6725,0.0000,3.7085,20.2729,17.4046,18.8387,-6.4614,-51691.5749,4.6725,1071.7799,10.7178,4.6725,0.0000,13.0402,17.3943,17.0957,17.2450,-0.7688,-5381.6555,4.6725,1301.2555,13.0126,4.6725,0.0000,17.0250,18.4563,18.4625,1.5655,18.4685,1.6708,18.4744,1.7751,18.4744,1031.5265,41.2611,16.3764,16.3907,-12.2957,16.4048,-12.1272,16.4188,-11.9601,16.4188,1031.5265,41.2611,15.4426,15.5038,-21.4468,15.5633,-20.6811,15.6211,-19.9355,15.6211,301.5484,6.0310,20.3287,20.3100,30.9270,20.2914,30.7894,20.2729,30.6529,20.2729,1031.5265,41.2611,17.4046,17.4012,10.8093,17.3978,10.8097,17.3943,10.8099,17.3943,1031.5265,41.2611,17.0957,17.0843,12.1577,17.0729,12.0916,17.0617,12.0266,17.0617,301.5484,6.0310,4.6725,49.1560,3.1150,0.0000,33.7737,82.9297,61025.6000,30269.2526,27764.5687
8398.0000,16.9786,25.9948,13376.9000,32240.9000,-18864.0000,0.8359,3040.2045,4.4000,1.0000,7164.6444,4.5000,1.0000,10204.8490,0.0000,0.0000,39405.5444,10336.6955,-29068.8490,18.5458,11.2485,12568.2000,0.0000,12568.2000,0.3259,3396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8108,0.0000,0.0000,0.0000,9171.3892,9171.3892,18.0554,10.3281,55919.5000,0.0000,55919.5000,1.4498,12708.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12708.9773,0.0000,0.0000,0.0000,43210.5227,43210.5227,15.7258,8.4285,566.8000,0.0000,566.8000,0.0147,153.1892,3.7000,1.0000,0.0000,0.0000,0.0000,153.1892,0.0000,0.0000,0.0000,413.6108,413.6108,15.7313,8.0040,13106.9000,0.0000,13106.9000,0.3398,2978.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2978.8409,0.0000,0.0000,0.0000,10128.0591,10128.0591,15.1853,7.8880,9258.6000,0.0000,9258.6000,0.2400,2502.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2502.3243,0.0000,0.0000,0.0000,6756.2757,6756.2757,14.9188,20.3747,17.6467,6.7468,101202.6468,4.8092,615.4767,6.1548,4.8092,0.0000,4.0438,20.3344,17.5643,18.9494,-6.4230,-51383.6718,4.8092,1098.5902,10.9859,4.8092,0.0000,14.2189,17.5450,17.0037,17.2744,-1.4343,-10039.8521,4.8092,1337.8286,13.3783,4.8092,0.0000,18.5640,18.0513,18.0527,0.6286,18.0540,0.6676,18.0554,0.7066,18.0554,1084.9229,43.3969,15.7035,15.7128,-14.6222,15.7221,-14.5295,15.7313,-14.4368,15.7313,1084.9229,43.3969,14.8210,14.8534,-23.2933,14.8860,-22.9863,14.9188,-22.6731,14.9188,317.0329,6.3407,20.3747,20.3613,29.4394,20.3478,29.3714,20.3344,29.3033,20.3344,1084.9229,43.3969,17.5643,17.5578,12.9876,17.5514,12.9549,17.5450,12.9224,17.5450,1084.9229,43.3969,17.0037,16.9954,11.0869,16.9870,11.0627,16.9786,11.0377,16.9786,317.0329,6.3407,4.8092,53.2093,3.2061,0.0000,36.8267,90.0360,72556.0000,40611.0085,39779.1229
8399.0000,16.9517,24.7114,15928.3000,27581.3000,-11653.0000,0.7151,3620.0682,4.4000,1.0000,6129.1778,4.5000,1.0000,9749.2460,0.0000,0.0000,33710.4778,12308.2318,-21402.2460,18.1622,10.8649,12568.1000,0.0000,12568.1000,0.3259,3396.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3396.7838,0.0000,0.0000,0.0000,9171.3162,9171.3162,17.6502,9.9229,54028.5000,0.0000,54028.5000,1.4008,12279.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12279.2045,0.0000,0.0000,0.0000,41749.2955,41749.2955,15.2888,7.9915,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,15.2996,7.5723,15214.4000,0.0000,15214.4000,0.3945,3457.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3457.8182,0.0000,0.0000,0.0000,11756.5818,11756.5818,14.6346,7.3373,8074.3000,0.0000,8074.3000,0.2093,2182.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2182.2432,0.0000,0.0000,0.0000,5892.0568,5892.0568,14.4010,20.4670,17.4340,7.1498,107246.4337,4.5839,591.4309,5.9143,4.5839,0.0000,3.5015,20.4245,17.5794,19.0020,-6.2878,-50302.1010,4.5839,1045.0566,10.4506,4.5839,0.0000,12.3123,17.5606,16.9813,17.2709,-1.4631,-10241.3942,4.5839,1275.3076,12.7531,4.5839,0.0000,16.0747,17.6435,17.6457,-1.1795,17.6480,-1.1340,17.6502,-1.0887,17.6502,997.5614,39.9025,15.2723,15.2814,-15.5214,15.2905,-15.4361,15.2996,-15.3510,15.2996,997.5614,39.9025,14.3013,14.3349,-25.1822,14.3681,-24.8702,14.4010,-24.5604,14.4010,291.6961,5.8339,20.4670,20.4528,29.2785,20.4387,29.2035,20.4245,29.1287,20.4245,997.5614,39.9025,17.5794,17.5731,13.1988,17.5668,13.1712,17.5606,13.1436,17.5606,997.5614,39.9025,16.9813,16.9714,11.0180,16.9615,10.9714,16.9517,10.9255,16.9517,291.6961,5.8339,4.5839,46.6384,3.0559,0.0000,31.8886,78.5270,78632.1000,47458.7502,46702.9385
8400.0000,16.9340,23.4926,17926.8000,24458.5000,-6531.7000,0.6341,4074.2727,4.4000,1.0000,5435.2222,4.5000,1.0000,9509.4949,0.0000,0.0000,29893.7222,13852.5273,-16041.1949,17.8190,10.5217,12563.5000,0.0000,12563.5000,0.3257,3395.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3395.5405,0.0000,0.0000,0.0000,9167.9595,9167.9595,17.3206,9.5933,61461.9000,0.0000,61461.9000,1.5935,13968.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13968.6136,0.0000,0.0000,0.0000,47493.2864,47493.2864,14.7005,7.4032,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,14.7168,6.9896,17430.6000,0.0000,17430.6000,0.4519,3961.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3961.5000,0.0000,0.0000,0.0000,13469.1000,13469.1000,13.9738,6.6765,4521.2000,0.0000,4521.2000,0.1172,1221.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1221.9459,0.0000,0.0000,0.0000,3299.2541,3299.2541,13.8951,20.5053,17.2002,7.9881,119820.8507,4.6996,611.8377,6.1184,4.6996,0.0000,3.7736,20.4651,17.6515,19.0583,-6.3753,-51002.0650,4.6996,1069.2010,10.6920,4.6996,0.0000,13.2690,17.6314,16.9632,17.2973,-1.7302,-12111.6950,4.6996,1306.1962,13.0620,4.6996,0.0000,17.3238,17.3132,17.3157,-2.4668,17.3182,-2.4232,17.3206,-2.3798,17.3206,1042.0426,41.6817,14.6841,14.6951,-18.6150,14.7060,-18.5164,14.7168,-18.4182,14.7168,1042.0426,41.6817,13.7917,13.8265,-27.6092,13.8609,-27.2970,13.8951,-26.9868,13.8951,304.5984,6.0920,20.5053,20.4919,28.8448,20.4785,28.7801,20.4651,28.7155,20.4651,1042.0426,41.6817,17.6515,17.6448,13.9723,17.6381,13.9416,17.6314,13.9109,17.6314,1042.0426,41.6817,16.9632,16.9534,10.9664,16.9437,10.9238,16.9340,10.8813,16.9340,304.5984,6.0920,4.6996,49.9451,3.1331,0.0000,34.3664,84.3115,89853.2000,57685.9157,56707.0907
8401.0000,16.9329,21.0742,21179.3000,20566.5000,612.8000,0.5491,4813.4773,4.4000,1.0000,4570.3333,4.5000,1.0000,9383.8106,0.0000,0.0000,25136.8333,16365.8227,-8771.0106,17.4464,10.1491,12578.6000,0.0000,12578.6000,0.3261,3399.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3399.6216,0.0000,0.0000,0.0000,9178.9784,9178.9784,16.9210,9.1937,58732.4000,0.0000,58732.4000,1.5227,13348.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13348.2727,0.0000,0.0000,0.0000,45384.1273,45384.1273,14.2640,6.9667,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,14.2838,6.5565,19607.6000,0.0000,19607.6000,0.5084,4456.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4456.2727,0.0000,0.0000,0.0000,15151.3273,15151.3273,13.3967,6.0994,1415.0000,0.0000,1415.0000,0.0367,382.4324,3.7000,1.0000,0.0000,0.0000,0.0000,382.4324,0.0000,0.0000,0.0000,1032.5676,1032.5676,13.4485,20.6492,17.0489,8.1996,122993.3113,4.4285,579.9121,5.7991,4.4285,0.0000,3.1575,20.6041,17.5981,19.1011,-6.4180,-51344.0551,4.4285,1005.9123,10.0591,4.4285,0.0000,11.1025,17.5792,16.9653,17.2723,-1.4980,-10485.9001,4.4285,1232.0249,12.3202,4.4285,0.0000,14.4952,16.9090,16.9130,-4.6873,16.9171,-4.6317,16.9210,-4.5764,16.9210,939.2199,37.5688,14.2487,14.2604,-20.2232,14.2721,-20.1236,14.2838,-20.0243,14.2838,939.2199,37.5688,13.3363,13.3741,-29.6616,13.4115,-29.3280,13.4485,-28.9973,13.4485,274.7675,5.4954,20.6492,20.6341,29.6548,20.6191,29.5745,20.6041,29.4945,20.6041,939.2199,37.5688,17.5981,17.5918,13.4015,17.5855,13.3762,17.5792,13.3509,17.5792,939.2199,37.5688,16.9653,16.9544,11.1304,16.9436,11.0748,16.9329,11.0198,16.9329,274.7675,5.4954,4.4285,42.4268,2.9523,0.0000,28.7552,71.1820,93305.5000,62238.0358,61163.3560
8402.0000,16.9189,18.0418,24097.6000,17449.2000,6648.4000,0.6248,5476.7273,4.4000,1.0000,3877.6000,4.5000,1.0000,9354.3273,0.0000,0.0000,21326.8000,18620.8727,-2705.9273,17.0611,9.7638,12580.9000,0.0000,12580.9000,0.3262,3400.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3400.2432,0.0000,0.0000,0.0000,9180.6568,9180.6568,16.5905,8.8632,67674.9000,0.0000,67674.9000,1.7546,15380.6591,4.4000,1.0000,0.0000,0.0000,0.0000,15380.6591,0.0000,0.0000,0.0000,52294.2409,52294.2409,13.8422,6.5449,366.5000,0.0000,366.5000,0.0095,99.0541,3.7000,1.0000,0.0000,0.0000,0.0000,99.0541,0.0000,0.0000,0.0000,267.4459,267.4459,13.8618,6.1345,21311.4000,0.0000,21311.4000,0.5525,4843.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4843.5000,0.0000,0.0000,0.0000,16467.9000,16467.9000,12.9963,5.6990,821.8000,0.0000,821.8000,0.0213,222.1081,3.7000,1.0000,0.0000,0.0000,0.0000,222.1081,0.0000,0.0000,0.0000,599.6919,599.6919,13.0654,20.5170,16.7912,9.4526,141788.9727,4.9334,652.4871,6.5249,4.9334,0.0000,4.3651,20.4821,17.7830,19.1326,-6.4200,-51359.7426,4.9334,1119.2705,11.1927,4.9334,0.0000,15.3487,17.7608,16.9469,17.3538,-2.2123,-15486.0812,4.9334,1368.1812,13.6818,4.9334,0.0000,20.0390,16.5786,16.5826,-6.1567,16.5866,-6.1065,16.5905,-6.0564,16.5905,1134.4205,45.3768,13.8282,13.8394,-21.9450,13.8506,-21.8562,13.8618,-21.7676,13.8618,1134.4205,45.3768,12.9648,12.9985,-30.9884,13.0320,-30.7212,13.0654,-30.4540,13.0654,331.3822,6.6276,20.5170,20.5054,27.7073,20.4938,27.6647,20.4821,27.6221,20.4821,1134.4205,45.3768,17.7830,17.7756,15.3186,17.7681,15.2824,17.7608,15.2463,17.7608,1134.4205,45.3768,16.9469,16.9376,11.0148,16.9282,10.9801,16.9189,10.9451,16.9189,331.3822,6.6276,4.9334,57.0691,3.2889,0.0000,39.7529,96.8220,109403.9000,76104.0082,74943.1489
8403.0000,16.9347,15.8033,27040.6000,14592.6000,12448.0000,0.7011,6145.5909,4.4000,1.0000,3242.8000,4.5000,1.0000,9388.3909,0.0000,0.0000,17835.4000,20895.0091,3059.6091,16.7784,9.4811,12596.6000,0.0000,12596.6000,0.3266,3404.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3404.4865,0.0000,0.0000,0.0000,9192.1135,9192.1135,16.3209,8.5937,67002.4000,0.0000,67002.4000,1.7372,15227.8182,4.4000,1.0000,0.0000,0.0000,0.0000,15227.8182,0.0000,0.0000,0.0000,51774.5818,51774.5818,13.6758,6.3785,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,13.6914,5.9641,23115.5000,0.0000,23115.5000,0.5993,5253.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5253.5227,0.0000,0.0000,0.0000,17861.9773,17861.9773,12.7789,5.4816,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,12.8528,20.3825,16.6177,9.8257,147385.3305,5.0749,675.7374,6.7574,5.0749,0.0000,4.7516,20.3507,17.8753,19.1130,-6.0566,-48453.0539,5.0749,1152.2169,11.5222,5.0749,0.0000,16.7078,17.8538,16.9644,17.4091,-2.4870,-17408.7696,5.0749,1404.4444,14.0444,5.0749,0.0000,21.8134,16.3088,16.3129,-7.1272,16.3169,-7.0793,16.3209,-7.0315,16.3209,1192.0221,47.6809,13.6624,13.6721,-21.2883,13.6818,-21.2182,13.6914,-21.1481,13.6914,1192.0221,47.6809,12.7648,12.7943,-30.5293,12.8236,-30.3176,12.8528,-30.1058,12.8528,348.0757,6.9615,20.3825,20.3719,26.1508,20.3613,26.1150,20.3507,26.0791,20.3507,1192.0221,47.6809,17.8753,17.8681,16.0061,17.8610,15.9745,17.8538,15.9429,17.8538,1192.0221,47.6809,16.9644,16.9545,11.3367,16.9446,11.2932,16.9347,11.2501,16.9347,348.0757,6.9615,5.0749,61.6823,3.3832,0.0000,43.2729,104.9552,115899.3000,82425.9466,81523.5071
8404.0000,16.9813,14.0748,30181.3000,11904.3000,18277.0000,0.7825,6859.3864,4.4000,1.0000,2645.4000,4.5000,1.0000,9504.7864,0.0000,0.0000,14549.7000,23321.9136,8772.2136,16.5814,9.2841,12597.4000,0.0000,12597.4000,0.3266,3404.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3404.7027,0.0000,0.0000,0.0000,9192.6973,9192.6973,16.1718,8.4445,77870.7000,0.0000,77870.7000,2.0189,17697.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17697.8864,0.0000,0.0000,0.0000,60172.8136,60172.8136,13.4286,6.1313,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,13.4442,5.7169,24855.8000,0.0000,24855.8000,0.6444,5649.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5649.0455,0.0000,0.0000,0.0000,19206.7545,19206.7545,12.5686,5.2713,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,12.6352,20.1069,16.3711,10.9264,163895.8978,5.6872,764.5741,7.6457,5.6872,0.0000,6.6874,20.0830,18.0430,19.0630,-5.5935,-44748.0064,5.6872,1293.6486,12.9365,5.6872,0.0000,23.5147,18.0215,17.0105,17.5160,-3.1680,-22176.1828,5.6872,1567.4693,15.6747,5.6872,0.0000,30.7003,16.1623,16.1655,-7.0188,16.1686,-6.9821,16.1718,-6.9455,16.1718,1455.5777,58.2231,13.4168,13.4259,-21.8898,13.4351,-21.8255,13.4442,-21.7613,13.4442,1455.5777,58.2231,12.5560,12.5825,-30.6584,12.6089,-30.4799,12.6352,-30.3012,12.6352,424.3930,8.4879,20.1069,20.0990,23.4194,20.0910,23.4072,20.0830,23.3949,20.0830,1455.5777,58.2231,18.0430,18.0359,17.4333,18.0287,17.4021,18.0215,17.3709,18.0215,1455.5777,58.2231,17.0105,17.0008,11.9425,16.9910,11.9016,16.9813,11.8608,16.9813,424.3930,8.4879,5.6872,84.3825,3.7915,0.0000,60.9024,145.2849,134332.4000,97878.2764,96971.7086
8405.0000,17.0273,13.4763,32217.2000,11008.3000,21208.9000,0.8353,7322.0909,4.4000,1.0000,2446.2889,4.5000,1.0000,9768.3798,0.0000,0.0000,13454.5889,24895.1091,11440.5202,16.5155,9.2182,12595.9000,0.0000,12595.9000,0.3266,3404.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3404.2973,0.0000,0.0000,0.0000,9191.6027,9191.6027,16.1118,8.3845,76772.9000,0.0000,76772.9000,1.9905,17448.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17448.3864,0.0000,0.0000,0.0000,59324.5136,59324.5136,13.4575,6.1602,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,13.4673,5.7401,26223.4000,0.0000,26223.4000,0.6799,5959.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5959.8636,0.0000,0.0000,0.0000,20263.5364,20263.5364,12.5607,5.2634,821.8000,0.0000,821.8000,0.0213,222.1081,3.7000,1.0000,0.0000,0.0000,0.0000,222.1081,0.0000,0.0000,0.0000,599.6919,599.6919,12.5993,19.9017,16.2505,10.8807,163211.0107,5.7947,782.7069,7.8271,5.7947,0.0000,7.0740,19.8794,18.0864,18.9829,-5.0095,-40075.8830,5.7947,1322.0569,13.2206,5.7947,0.0000,24.8738,18.0664,17.0572,17.5618,-3.2223,-22555.7881,5.7947,1594.3113,15.9431,5.7947,0.0000,32.4748,16.1042,16.1067,-6.2931,16.1093,-6.2631,16.1118,-6.2331,16.1118,1504.2360,60.1694,13.4454,13.4527,-19.8927,13.4600,-19.8467,13.4673,-19.8007,13.4673,1504.2360,60.1694,12.5339,12.5557,-28.7824,12.5775,-28.6556,12.5993,-28.5279,12.5993,438.4727,8.7695,19.9017,19.8943,21.7290,19.8869,21.7170,19.8794,21.7050,19.8794,1504.2360,60.1694,18.0864,18.0797,17.4891,18.0730,17.4636,18.0664,17.4381,18.0664,1504.2360,60.1694,17.0572,17.0472,12.4622,17.0372,12.4188,17.0273,12.3756,17.0273,438.4727,8.7695,5.7947,88.8477,3.8631,0.0000,64.4226,153.2702,137993.3000,101090.1567,100579.3396
8406.0000,17.1021,12.7042,35465.1000,9660.9000,25804.2000,0.9195,8060.2500,4.4000,1.0000,2146.8667,4.5000,1.0000,10207.1167,0.0000,0.0000,11807.7667,27404.8500,15597.0833,16.4803,9.1830,12580.4000,0.0000,12580.4000,0.3262,3400.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3400.1081,0.0000,0.0000,0.0000,9180.2919,9180.2919,16.1194,8.3921,87743.2000,0.0000,87743.2000,2.2749,19941.6364,4.4000,1.0000,0.0000,0.0000,0.0000,19941.6364,0.0000,0.0000,0.0000,67801.5636,67801.5636,13.4166,6.1193,475.4000,0.0000,475.4000,0.0123,128.4865,3.7000,1.0000,0.0000,0.0000,0.0000,128.4865,0.0000,0.0000,0.0000,346.9135,346.9135,13.4221,5.6949,26736.7000,0.0000,26736.7000,0.6932,6076.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6076.5227,0.0000,0.0000,0.0000,20660.1773,20660.1773,12.5986,5.3013,4236.4000,0.0000,4236.4000,0.1098,1144.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1144.9730,0.0000,0.0000,0.0000,3091.4270,3091.4270,12.5331,19.5619,16.0475,11.7548,176321.4439,6.5039,885.5069,8.8551,6.5039,0.0000,10.0020,19.5462,18.1878,18.8670,-4.2593,-34074.2644,6.5039,1490.3026,14.9030,6.5039,0.0000,35.1697,18.1688,17.1314,17.6501,-3.7177,-26023.6606,6.5039,1783.4028,17.8340,6.5039,0.0000,45.9169,16.1143,16.1160,-5.1633,16.1177,-5.1417,16.1194,-5.1200,16.1194,1842.6548,73.7062,13.4027,13.4092,-19.1129,13.4157,-19.0734,13.4221,-19.0338,13.4221,1842.6548,73.7062,12.4753,12.4946,-27.8603,12.5139,-27.7545,12.5331,-27.6483,12.5331,536.3212,10.7264,19.5619,19.5567,18.8063,19.5514,18.8124,19.5462,18.8183,19.5462,1842.6548,73.7062,18.1878,18.1815,18.2362,18.1751,18.2133,18.1688,18.1904,18.1688,1842.6548,73.7062,17.1314,17.1216,13.2673,17.1118,13.2266,17.1021,13.1860,17.1021,536.3212,10.7264,6.5039,122.1198,4.3359,0.0000,91.0886,213.2084,157576.3000,116677.4567,116223.5189
8407.0000,17.1853,13.9220,43680.2000,15953.2000,27727.0000,1.1325,9927.3182,4.4000,1.0000,3545.1556,4.5000,1.0000,13472.4737,0.0000,0.0000,19498.3556,33752.8818,14254.5263,16.6675,9.3703,12580.7000,0.0000,12580.7000,0.3262,3400.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3400.1892,0.0000,0.0000,0.0000,9180.5108,9180.5108,16.3343,8.6070,86276.0000,0.0000,86276.0000,2.2369,19608.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19608.1818,0.0000,0.0000,0.0000,66667.8182,66667.8182,13.9126,6.6153,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,13.9107,6.1834,26436.8000,0.0000,26436.8000,0.6854,6008.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6008.3636,0.0000,0.0000,0.0000,20428.4364,20428.4364,13.1686,5.8713,14183.3000,0.0000,14183.3000,0.3677,3833.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3833.3243,0.0000,0.0000,0.0000,10349.9757,10349.9757,12.8228,19.1084,15.9656,11.5359,173038.3712,7.1375,974.8997,9.7490,7.1375,0.0000,13.2192,19.0983,18.2350,18.6667,-2.9709,-23767.4252,7.1375,1647.8140,16.4781,7.1375,0.0000,46.4819,18.2179,17.2139,17.7159,-3.9487,-27640.9187,7.1375,1952.2268,19.5223,7.1375,0.0000,60.6859,16.3341,16.3342,-2.2200,16.3342,-2.2133,16.3343,-2.2065,16.3343,2170.3261,86.8130,13.9028,13.9054,-13.1375,13.9080,-13.1341,13.9107,-13.1306,13.9107,2170.3261,86.8130,12.7927,12.8026,-22.6591,12.8126,-22.6571,12.8228,-22.6529,12.8228,630.9545,12.6191,19.1084,19.1051,15.0537,19.1017,15.0733,19.0983,15.0927,19.0983,2170.3261,86.8130,18.2350,18.2293,18.3949,18.2236,18.3781,18.2179,18.3612,18.2179,2170.3261,86.8130,17.2139,17.2043,14.0842,17.1948,14.0467,17.1853,14.0092,17.1853,630.9545,12.6191,7.1375,157.8108,4.7583,0.0000,120.3869,278.1977,167575.8000,121152.7268,121630.0274
8408.0000,17.2008,17.2253,35747.9000,22672.6000,13075.3000,0.9268,8124.5227,4.4000,1.0000,5038.3556,4.5000,1.0000,13162.8783,0.0000,0.0000,27710.9556,27623.3773,-87.5783,17.2041,9.9068,12593.1000,0.0000,12593.1000,0.3265,3403.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3403.5405,0.0000,0.0000,0.0000,9189.5595,9189.5595,16.8482,9.1210,86727.0000,0.0000,86727.0000,2.2486,19710.6818,4.4000,1.0000,0.0000,0.0000,0.0000,19710.6818,0.0000,0.0000,0.0000,67016.3182,67016.3182,14.3067,7.0094,357.2000,0.0000,357.2000,0.0093,96.5405,3.7000,1.0000,0.0000,0.0000,0.0000,96.5405,0.0000,0.0000,0.0000,260.6595,260.6595,14.3022,6.5750,25293.8000,0.0000,25293.8000,0.6558,5748.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5748.5909,0.0000,0.0000,0.0000,19545.2091,19545.2091,13.5610,6.2637,15074.0000,0.0000,15074.0000,0.3908,4074.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4074.0541,0.0000,0.0000,0.0000,10999.9459,10999.9459,13.1647,18.9568,16.0608,10.1821,152731.7400,6.8366,930.3256,9.3033,6.8366,0.0000,11.6170,18.9442,18.1559,18.5501,-2.5985,-20788.2051,6.8366,1585.2902,15.8529,6.8366,0.0000,40.8483,18.1401,17.2279,17.6840,-3.4364,-24054.5386,6.8366,1872.2160,18.7222,6.8366,0.0000,53.3308,16.8556,16.8532,3.2228,16.8507,3.2068,16.8482,3.1910,16.8482,2011.7847,80.4714,14.2969,14.2986,-9.1755,14.3004,-9.1740,14.3022,-9.1723,14.3022,2011.7847,80.4714,13.1439,13.1508,-17.9228,13.1577,-17.9351,13.1647,-17.9465,13.1647,585.1788,11.7036,18.9568,18.9526,14.6263,18.9484,14.6315,18.9442,14.6367,18.9442,2011.7847,80.4714,18.1559,18.1506,17.3626,18.1454,17.3488,18.1401,17.3349,18.1401,2011.7847,80.4714,17.2279,17.2188,14.0078,17.2098,13.9758,17.2008,13.9438,17.2008,585.1788,11.7036,6.8366,140.1319,4.5578,0.0000,105.7962,245.9281,153120.4000,106924.1139,107888.9964
8409.0000,17.1224,22.1211,28164.0000,30128.0000,-1964.0000,0.7811,6400.9091,4.4000,1.0000,6695.1111,4.5000,1.0000,13096.0202,0.0000,0.0000,36823.1111,21763.0909,-15060.0202,17.8482,10.5509,16710.6000,0.0000,16710.6000,0.4333,4516.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4516.3784,0.0000,0.0000,0.0000,12194.2216,12194.2216,17.2481,9.5208,53444.1000,0.0000,53444.1000,1.3856,12146.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12146.3864,0.0000,0.0000,0.0000,41297.7136,41297.7136,15.2579,7.9606,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,15.2350,7.5077,23203.4000,0.0000,23203.4000,0.6016,5273.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5273.5000,0.0000,0.0000,0.0000,17929.9000,17929.9000,14.3709,7.0736,14480.2000,0.0000,14480.2000,0.3754,3913.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3913.5676,0.0000,0.0000,0.0000,10566.6324,10566.6324,13.8507,19.0117,16.4312,7.1394,107091.4799,5.3799,721.5638,7.2156,5.3799,0.0000,5.6608,18.9920,17.9945,18.4933,-2.5871,-20697.0754,5.3799,1250.1611,12.5016,5.3799,0.0000,19.9049,17.9773,17.1497,17.5635,-2.4534,-17174.0105,5.3799,1480.0744,14.8007,5.3799,0.0000,25.9874,17.2605,17.2564,6.7751,17.2522,6.7477,17.2481,6.7204,17.2481,1320.4063,52.8163,15.2449,15.2416,-0.0962,15.2383,-0.1409,15.2350,-0.1852,15.2350,1320.4063,52.8163,13.8617,13.8578,-9.3702,13.8541,-9.4947,13.8507,-9.6157,13.8507,385.2640,7.7053,19.0117,19.0051,15.9638,18.9985,15.9432,18.9920,15.9227,18.9920,1320.4063,52.8163,17.9945,17.9888,15.7351,17.9831,15.7153,17.9773,15.6956,17.9773,1320.4063,52.8163,17.1497,17.1406,12.9102,17.1315,12.8762,17.1224,12.8423,17.1224,385.2640,7.7053,5.3799,72.4206,3.5866,0.0000,51.5531,123.9737,106242.3000,67196.9880,69220.3941
8410.0000,17.0828,24.6659,23054.6000,38401.2000,-15346.6000,0.9956,5239.6818,4.4000,1.0000,8533.6000,4.5000,1.0000,13773.2818,0.0000,0.0000,46934.8000,17814.9182,-29119.8818,18.4880,11.1907,20821.6000,0.0000,20821.6000,0.5398,5627.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5627.4595,0.0000,0.0000,0.0000,15194.1405,15194.1405,17.7363,10.0090,44668.0000,0.0000,44668.0000,1.1581,10151.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10151.8182,0.0000,0.0000,0.0000,34516.1818,34516.1818,16.0708,8.7735,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,16.0416,8.3144,21211.2000,0.0000,21211.2000,0.5499,4820.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4820.7273,0.0000,0.0000,0.0000,16390.4727,16390.4727,15.2508,7.9535,12698.7000,0.0000,12698.7000,0.3292,3432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0811,0.0000,0.0000,0.0000,9266.6189,9266.6189,14.7577,18.7085,16.7331,5.4584,81876.7240,5.3731,712.2478,7.1225,5.3731,0.0000,5.6394,18.6956,18.0117,18.3536,-1.7715,-14172.0720,5.3731,1255.1748,12.5517,5.3731,0.0000,19.8296,17.9921,17.1110,17.5516,-2.6085,-18259.8336,5.3731,1478.8814,14.7888,5.3731,0.0000,25.8892,17.7548,17.7486,10.9881,17.7425,10.9458,17.7363,10.9038,17.7363,1317.4870,52.6995,16.0582,16.0526,6.5358,16.0471,6.4799,16.0416,6.4242,16.0416,1317.4870,52.6995,14.8036,14.7879,0.7858,14.7726,0.5511,14.7577,0.3208,14.7577,384.4187,7.6884,18.7085,18.7042,13.3726,18.6999,13.3768,18.6956,13.3808,18.6956,1317.4870,52.6995,18.0117,18.0052,16.1105,17.9986,16.0829,17.9921,16.0555,17.9921,1317.4870,52.6995,17.1110,17.1016,12.5120,17.0922,12.4737,17.0828,12.4356,17.0828,384.4187,7.6884,5.3731,72.1696,3.5820,0.0000,51.3583,123.5278,84412.0000,46509.5781,49444.8184
8411.0000,17.0741,25.2456,21185.3000,40413.7000,-19228.4000,1.0478,4814.8409,4.4000,1.0000,8980.8222,4.5000,1.0000,13795.6631,0.0000,0.0000,49394.5222,16370.4591,-33024.0631,18.6910,11.3937,24943.4000,0.0000,24943.4000,0.6467,6741.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6741.4595,0.0000,0.0000,0.0000,18201.9405,18201.9405,17.7865,10.0808,39859.2000,71.4000,39787.8000,1.0334,9058.9091,4.4000,1.0000,14.5714,4.9000,1.0000,9073.4805,0.0000,0.0000,85.9714,30800.2909,30714.3195,16.2827,8.9854,360.0000,0.0000,360.0000,0.0093,97.2973,3.7000,1.0000,0.0000,0.0000,0.0000,97.2973,0.0000,0.0000,0.0000,262.7027,262.7027,16.2591,8.5319,19070.9000,0.0000,19070.9000,0.4944,4334.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4334.2955,0.0000,0.0000,0.0000,14736.6045,14736.6045,15.5376,8.2403,11511.0000,0.0000,11511.0000,0.2984,3111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3111.0811,0.0000,0.0000,0.0000,8399.9189,8399.9189,15.1040,18.7071,16.9056,4.9060,73589.3527,5.2952,697.2565,6.9726,5.2952,0.0000,5.3979,18.6899,17.9399,18.3149,-1.9147,-15317.5926,5.2952,1238.8010,12.3880,5.2952,0.0000,18.9802,17.9218,17.1043,17.5130,-2.3852,-16696.7254,5.2952,1459.6082,14.5961,5.2952,0.0000,24.7802,17.7998,17.7954,10.4501,17.7910,10.4310,17.7865,10.4119,17.7865,1284.2044,51.3682,16.2698,16.2663,6.8370,16.2627,6.8092,16.2591,6.7815,16.2591,1284.2044,51.3682,15.1263,15.1189,2.5163,15.1115,2.4198,15.1040,2.3221,15.1040,374.7801,7.4956,18.7071,18.7014,14.1258,18.6956,14.1125,18.6899,14.0993,18.6899,1284.2044,51.3682,17.9399,17.9339,15.4578,17.9278,15.4363,17.9218,15.4148,17.9218,1284.2044,51.3682,17.1043,17.0942,12.5259,17.0841,12.4800,17.0741,12.4344,17.0741,374.7801,7.4956,5.2952,69.3300,3.5302,0.0000,49.1583,118.4882,76444.7000,39291.4231,41575.0346
8412.0000,17.0672,25.6782,19514.2000,41756.1000,-22241.9000,1.0826,4435.0455,4.4000,1.0000,9279.1333,4.5000,1.0000,13714.1788,0.0000,0.0000,51035.2333,15079.1545,-35956.0788,18.7968,11.4995,24936.7000,0.0000,24936.7000,0.6465,6739.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6739.6486,0.0000,0.0000,0.0000,18197.0514,18197.0514,17.9068,11.1821,44835.5000,3733.1000,41102.4000,1.1624,10189.8864,4.4000,1.0000,761.8571,4.9000,1.0000,10951.7435,0.0000,0.0000,4494.9571,34645.6136,30150.6565,16.4565,9.1592,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,16.4303,8.7030,17339.4000,0.0000,17339.4000,0.4496,3940.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3940.7727,0.0000,0.0000,0.0000,13398.6273,13398.6273,15.7858,8.4885,9284.1000,0.0000,9284.1000,0.2407,2509.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2509.2162,0.0000,0.0000,0.0000,6774.8838,6774.8838,15.4324,18.6450,17.0387,4.4525,66788.1884,5.3900,706.0971,7.0610,5.3900,0.0000,5.6930,18.6289,17.9179,18.2734,-1.8477,-14781.7480,5.3900,1262.9562,12.6296,5.3900,0.0000,20.0179,17.8996,17.0968,17.4982,-2.3842,-16689.7191,5.3900,1486.5778,14.8658,5.3900,0.0000,26.1350,17.9215,17.9166,11.1546,17.9117,11.1314,17.9068,11.1083,17.9068,1324.7830,52.9913,16.4409,16.4373,7.3661,16.4338,7.3404,16.4303,7.3148,16.4303,1324.7830,52.9913,15.4599,15.4506,4.9029,15.4415,4.7911,15.4324,4.6806,15.4324,386.5314,7.7306,18.6450,18.6397,13.9736,18.6343,13.9646,18.6289,13.9557,18.6289,1324.7830,52.9913,17.9179,17.9118,15.3839,17.9057,15.3618,17.8996,15.3397,17.8996,1324.7830,52.9913,17.0968,17.0869,12.5015,17.0771,12.4594,17.0672,12.4174,17.0672,386.5314,7.7306,5.3900,72.7975,3.5933,0.0000,51.8458,124.6433,70864.5000,32888.9942,35316.7213
8413.0000,17.0425,26.0676,18178.1000,43934.9000,-25756.8000,1.1391,4131.3864,4.4000,1.0000,9763.3111,4.5000,1.0000,13894.6975,0.0000,0.0000,53698.2111,14046.7136,-39651.4975,19.0397,11.7424,24943.2000,0.0000,24943.2000,0.6467,6741.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6741.4054,0.0000,0.0000,0.0000,18201.7946,18201.7946,18.1047,13.1243,39241.8000,8952.2000,30289.6000,1.0174,8918.5909,4.4000,1.0000,1826.9796,4.9000,1.0000,10745.5705,0.0000,0.0000,10779.1796,30323.2091,19544.0295,17.1203,9.8230,443.5000,0.0000,443.5000,0.0115,119.8649,3.7000,1.0000,0.0000,0.0000,0.0000,119.8649,0.0000,0.0000,0.0000,323.6351,323.6351,17.0803,9.3531,15694.1000,0.0000,15694.1000,0.4069,3566.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3566.8409,0.0000,0.0000,0.0000,12127.2591,12127.2591,16.4695,9.1722,8096.4000,0.0000,8096.4000,0.2099,2188.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2188.2162,0.0000,0.0000,0.0000,5908.1838,5908.1838,16.1075,18.4354,17.2714,3.0810,46214.4060,5.1473,668.2826,6.6828,5.1473,0.0000,4.9579,18.4222,17.9161,18.1691,-1.2559,-10047.1644,5.1473,1210.8459,12.1085,5.1473,0.0000,17.4333,17.8967,17.0720,17.4843,-2.3388,-16371.8646,5.1473,1420.3857,14.2039,5.1473,0.0000,22.7606,18.1229,18.1168,12.7057,18.1108,12.6725,18.1047,12.6394,18.1047,1221.9811,48.8792,17.1040,17.0961,13.0183,17.0882,12.9515,17.0803,12.8852,17.0803,1221.9811,48.8792,16.1719,16.1500,11.9248,16.1286,11.6736,16.1075,11.4272,16.1075,356.7560,7.1351,18.4354,18.4310,12.3293,18.4266,12.3294,18.4222,12.3295,18.4222,1221.9811,48.8792,17.9161,17.9096,15.4733,17.9031,15.4472,17.8967,15.4212,17.8967,1221.9811,48.8792,17.0720,17.0621,12.2572,17.0523,12.2158,17.0425,12.1746,17.0425,356.7560,7.1351,5.1473,64.1324,3.4315,0.0000,45.1518,109.2842,53710.0000,16453.4046,19795.3770
8414.0000,17.0298,26.6662,15583.2000,46567.5000,-30984.3000,1.2073,3541.6364,4.4000,1.0000,10348.3333,4.5000,1.0000,13889.9697,0.0000,0.0000,56915.8333,12041.5636,-44874.2697,19.3460,12.0487,24936.5000,0.0000,24936.5000,0.6465,6739.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6739.5946,0.0000,0.0000,0.0000,18196.9054,18196.9054,18.3843,14.1858,35602.1000,10433.9000,25168.2000,0.9231,8091.3864,4.4000,1.0000,2129.3673,4.9000,1.0000,10220.7537,0.0000,0.0000,12563.2673,27510.7136,14947.4463,17.6128,10.3155,561.8000,0.0000,561.8000,0.0146,151.8378,3.7000,1.0000,0.0000,0.0000,0.0000,151.8378,0.0000,0.0000,0.0000,409.9622,409.9622,17.5651,9.8378,14286.8000,0.0000,14286.8000,0.3704,3247.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3247.0000,0.0000,0.0000,0.0000,11039.8000,11039.8000,16.9953,9.6980,7205.6000,0.0000,7205.6000,0.1868,1947.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1947.4595,0.0000,0.0000,0.0000,5258.1405,5258.1405,16.6539,18.3038,17.4789,2.1310,31964.4629,5.0231,646.9885,6.4699,5.0231,0.0000,4.6076,18.2903,17.8851,18.0877,-0.9812,-7849.8549,5.0231,1185.2819,11.8528,5.0231,0.0000,16.2016,17.8658,17.0606,17.4632,-2.2287,-15600.8108,5.0231,1387.2362,13.8724,5.0231,0.0000,21.1524,18.4068,18.3993,14.9718,18.3918,14.9273,18.3843,14.8831,18.3843,1170.7977,46.8319,17.5916,17.5827,16.2931,17.5739,16.2255,17.5651,16.1581,17.5651,1170.7977,46.8319,16.7239,16.7003,16.3464,16.6770,16.1069,16.6539,15.8693,16.6539,341.9253,6.8385,18.3038,18.2993,11.6590,18.2948,11.6560,18.2903,11.6529,18.2903,1170.7977,46.8319,17.8851,17.8786,15.2355,17.8722,15.2106,17.8658,15.1857,17.8658,1170.7977,46.8319,17.0606,17.0503,12.2049,17.0400,12.1587,17.0298,12.1128,17.0298,341.9253,6.8385,5.0231,59.9675,3.3487,0.0000,41.9616,101.9291,41174.6000,4977.9847,8513.7972
8415.0000,17.0122,27.1202,13270.2000,48501.6000,-35231.4000,1.2575,3015.9545,4.4000,1.0000,10778.1333,4.5000,1.0000,13794.0879,0.0000,0.0000,59279.7333,10254.2455,-49025.4879,19.6997,12.4024,24942.8000,0.0000,24942.8000,0.6467,6741.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6741.2973,0.0000,0.0000,0.0000,18201.5027,18201.5027,18.6749,13.0921,27982.6000,4983.6000,22999.0000,0.7255,6359.6818,4.4000,1.0000,1017.0612,4.9000,1.0000,7376.7430,0.0000,0.0000,6000.6612,21622.9182,15622.2570,17.8186,10.5213,449.9000,0.0000,449.9000,0.0117,121.5946,3.7000,1.0000,0.0000,0.0000,0.0000,121.5946,0.0000,0.0000,0.0000,328.3054,328.3054,17.7751,10.0478,13421.4000,0.0000,13421.4000,0.3480,3050.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3050.3182,0.0000,0.0000,0.0000,10371.0818,10371.0818,17.2066,9.9093,6314.9000,0.0000,6314.9000,0.1637,1706.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1706.7297,0.0000,0.0000,0.0000,4608.1703,4608.1703,16.8953,18.3372,17.6163,1.7536,26303.4107,4.7296,605.9893,6.0599,4.7296,0.0000,3.8462,18.3196,17.8117,18.0657,-1.1582,-9265.7563,4.7296,1116.9554,11.1696,4.7296,0.0000,13.5242,17.7926,17.0443,17.4184,-1.9501,-13650.5941,4.7296,1308.4188,13.0842,4.7296,0.0000,17.6569,18.7020,18.6929,17.1668,18.6839,17.1115,18.6749,17.0563,18.6749,1053.6830,42.1473,17.8006,17.7920,16.7763,17.7836,16.7184,17.7751,16.6606,17.7751,1053.6830,42.1473,16.9539,16.9343,16.8424,16.9148,16.6714,16.8953,16.5006,16.8953,307.9743,6.1595,18.3372,18.3314,12.5859,18.3255,12.5684,18.3196,12.5510,18.3196,1053.6830,42.1473,17.8117,17.8053,14.6074,17.7990,14.5833,17.7926,14.5593,17.7926,1053.6830,42.1473,17.0443,17.0336,12.0848,17.0229,12.0344,17.0122,11.9844,17.0122,307.9743,6.1595,4.7296,50.8238,3.1530,0.0000,35.0274,85.8512,32896.6000,105.8293,3387.0603
8416.0000,17.0125,27.3112,11980.3000,48129.2000,-36148.9000,1.2478,2722.7955,4.4000,1.0000,10695.3778,4.5000,1.0000,13418.1732,0.0000,0.0000,58824.5778,9257.5045,-49567.0732,19.7004,12.4031,24936.3000,0.0000,24936.3000,0.6465,6739.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6739.5405,0.0000,0.0000,0.0000,18196.7595,18196.7595,18.6912,11.1742,29390.7000,513.2000,28877.5000,0.7620,6679.7045,4.4000,1.0000,104.7347,4.9000,1.0000,6784.4392,0.0000,0.0000,617.9347,22710.9955,22093.0608,17.4931,10.1958,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,17.4659,9.7386,12915.1000,0.0000,12915.1000,0.3348,2935.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2935.2500,0.0000,0.0000,0.0000,9979.8500,9979.8500,16.9247,9.6274,7205.6000,0.0000,7205.6000,0.1868,1947.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1947.4595,0.0000,0.0000,0.0000,5258.1405,5258.1405,16.6246,18.5863,17.6054,2.4117,36176.0714,4.7811,612.8394,6.1284,4.7811,0.0000,3.9732,18.5626,17.7160,18.1393,-1.9514,-15611.1325,4.7811,1125.9672,11.2597,4.7811,0.0000,13.9707,17.6984,17.0454,17.3719,-1.7203,-12041.8276,4.7811,1325.0249,13.2502,4.7811,0.0000,18.2399,18.7136,18.7061,16.4534,18.6987,16.4180,18.6912,16.3826,18.6912,1073.8332,42.9533,17.4789,17.4746,12.3979,17.4702,12.3845,17.4659,12.3710,17.4659,1073.8332,42.9533,16.6396,16.6348,11.3688,16.6298,11.3823,16.6246,11.3917,16.6246,313.8174,6.2763,18.5863,18.5784,15.3797,18.5705,15.3433,18.5626,15.3071,18.5626,1073.8332,42.9533,17.7160,17.7101,13.8414,17.7043,13.8224,17.6984,13.8034,17.6984,1073.8332,42.9533,17.0454,17.0344,12.1838,17.0234,12.1314,17.0125,12.0793,17.0125,313.8174,6.2763,4.7811,52.3580,3.1874,0.0000,36.1837,88.5417,38145.7000,6223.5132,8523.1113
8417.0000,17.0128,26.0197,16280.3000,39126.6000,-22846.3000,1.0144,3700.0682,4.4000,1.0000,8694.8000,4.5000,1.0000,12394.8682,0.0000,0.0000,47821.4000,12580.2318,-35241.1682,18.9609,11.6636,24942.2000,0.0000,24942.2000,0.6467,6741.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6741.1351,0.0000,0.0000,0.0000,18201.0649,18201.0649,17.9521,10.2249,33996.7000,0.0000,33996.7000,0.8814,7726.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7726.5227,0.0000,0.0000,0.0000,26270.1773,26270.1773,16.4999,9.2026,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,16.4939,8.7667,13775.1000,0.0000,13775.1000,0.3571,3130.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3130.7045,0.0000,0.0000,0.0000,10644.3955,10644.3955,15.9055,8.6082,8393.3000,0.0000,8393.3000,0.2176,2268.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2268.4595,0.0000,0.0000,0.0000,6124.8405,6124.8405,15.6285,19.1620,17.3952,4.2613,63919.7830,4.6901,606.0408,6.0604,4.6901,0.0000,3.7507,19.1262,17.5665,18.3463,-3.5267,-28213.4013,4.6901,1095.9348,10.9593,4.6901,0.0000,13.1886,17.5509,17.0465,17.2987,-1.3035,-9124.4978,4.6901,1303.4790,13.0348,4.6901,0.0000,17.2187,17.9547,17.9539,8.5123,17.9530,8.5429,17.9521,8.5730,17.9521,1038.3543,41.5342,16.4852,16.4882,2.3712,16.4911,2.4255,16.4939,2.4793,16.4939,1038.3543,41.5342,15.5669,15.5882,-1.8844,15.6087,-1.5831,15.6285,-1.2905,15.6285,303.5287,6.0706,19.1620,19.1500,20.9296,19.1380,20.8570,19.1262,20.7849,19.1262,1038.3543,41.5342,17.5665,17.5613,12.6208,17.5561,12.6077,17.5509,12.5945,17.5509,1038.3543,41.5342,17.0465,17.0352,12.2533,17.0240,12.1989,17.0128,12.1449,17.0128,303.5287,6.0706,4.6901,49.6678,3.1267,0.0000,34.1581,83.8258,58625.8000,26265.5154,26581.8839
8418.0000,17.0029,22.0032,29167.8000,31208.9000,-2041.1000,0.8091,6629.0455,4.4000,1.0000,6935.3111,4.5000,1.0000,13564.3566,0.0000,0.0000,38144.2111,22538.7545,-15605.4566,17.7863,10.4890,20822.0000,0.0000,20822.0000,0.5398,5627.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5627.5676,0.0000,0.0000,0.0000,15194.4324,15194.4324,17.0335,9.3062,55245.1000,0.0000,55245.1000,1.4323,12555.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12555.7045,0.0000,0.0000,0.0000,42689.3955,42689.3955,14.8904,7.5931,361.0000,0.0000,361.0000,0.0094,97.5676,3.7000,1.0000,0.0000,0.0000,0.0000,97.5676,0.0000,0.0000,0.0000,263.4324,263.4324,14.9101,7.1829,14094.5000,0.0000,14094.5000,0.3654,3203.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3203.2955,0.0000,0.0000,0.0000,10891.2045,10891.2045,14.3634,7.0661,11065.6000,0.0000,11065.6000,0.2869,2990.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2990.7027,0.0000,0.0000,0.0000,8074.8973,8074.8973,14.0848,19.7718,16.9283,7.5522,113282.6411,5.1645,679.4474,6.7945,5.1645,0.0000,5.0079,19.7324,17.5573,18.6448,-5.4158,-43326.4575,5.1645,1193.2962,11.9330,5.1645,0.0000,17.6090,17.5412,17.0327,17.2870,-1.4471,-10129.7103,5.1645,1435.9732,14.3597,5.1645,0.0000,22.9900,17.0235,17.0269,0.2302,17.0302,0.2924,17.0335,0.3542,17.0335,1229.1601,49.1664,14.8772,14.8883,-12.1872,14.8992,-12.0656,14.9101,-11.9446,14.9101,1229.1601,49.1664,13.9580,14.0010,-19.4692,14.0433,-18.9661,14.0848,-18.4710,14.0848,358.8359,7.1767,19.7718,19.7586,26.0755,19.7455,25.9994,19.7324,25.9234,19.7324,1229.1601,49.1664,17.5573,17.5519,12.9123,17.5466,12.8963,17.5412,12.8802,17.5412,1229.1601,49.1664,17.0327,17.0228,12.1387,17.0128,12.1021,17.0029,12.0652,17.0029,358.8359,7.1767,5.1645,64.7246,3.4430,0.0000,45.6070,110.3315,99547.1000,61507.9056,59826.4733
8419.0000,16.9686,19.2266,30216.5000,24686.1000,5530.4000,0.7834,6867.3864,4.4000,1.0000,5485.8000,4.5000,1.0000,12353.1864,0.0000,0.0000,30171.9000,23349.1136,-6822.7864,17.3158,10.0185,12591.9000,0.0000,12591.9000,0.3265,3403.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3403.2162,0.0000,0.0000,0.0000,9188.6838,9188.6838,16.8498,9.1225,60681.9000,0.0000,60681.9000,1.5733,13791.3409,4.4000,1.0000,0.0000,0.0000,0.0000,13791.3409,0.0000,0.0000,0.0000,46890.5591,46890.5591,14.4637,7.1664,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,14.4723,6.7450,14167.2000,0.0000,14167.2000,0.3673,3219.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3219.8182,0.0000,0.0000,0.0000,10947.3818,10947.3818,13.9152,6.6179,12995.6000,0.0000,12995.6000,0.3369,3512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3243,0.0000,0.0000,0.0000,9483.2757,9483.2757,13.5157,19.8484,16.6821,8.2964,124445.2696,5.0950,676.7226,6.7672,5.0950,0.0000,4.8084,19.8151,17.6556,18.7354,-5.3046,-42436.9734,5.0950,1173.2374,11.7324,5.0950,0.0000,16.9074,17.6366,16.9967,17.3167,-1.7963,-12574.2811,5.0950,1415.0255,14.1503,5.0950,0.0000,22.0739,16.8483,16.8488,0.3393,16.8493,0.3627,16.8498,0.3861,16.8498,1200.3141,48.0126,14.4505,14.4578,-13.3399,14.4650,-13.2742,14.4723,-13.2085,14.4723,1200.3141,48.0126,13.4326,13.4603,-21.9686,13.4880,-21.7198,13.5157,-21.4682,13.5157,350.4784,7.0096,19.8484,19.8373,25.5046,19.8262,25.4547,19.8151,25.4049,19.8151,1200.3141,48.0126,17.6556,17.6493,14.1126,17.6429,14.0864,17.6366,14.0603,17.6366,1200.3141,48.0126,16.9967,16.9874,11.7734,16.9780,11.7417,16.9686,11.7100,16.9686,350.4784,7.0096,5.0950,62.3570,3.3967,0.0000,43.7897,106.1467,106323.2000,69947.0437,69434.0151
8420.0000,16.9820,17.4618,34066.9000,22875.6000,11191.3000,0.8832,7742.4773,4.4000,1.0000,5083.4667,4.5000,1.0000,12825.9439,0.0000,0.0000,27959.0667,26324.4227,-1634.6439,17.0553,9.7581,12597.6000,0.0000,12597.6000,0.3266,3404.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3404.7568,0.0000,0.0000,0.0000,9192.8432,9192.8432,16.6454,8.9181,73439.2000,0.0000,73439.2000,1.9040,16690.7273,4.4000,1.0000,0.0000,0.0000,0.0000,16690.7273,0.0000,0.0000,0.0000,56748.4727,56748.4727,14.0990,6.8017,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0000,0.0000,0.0000,269.1243,269.1243,14.1071,6.3798,15699.3000,0.0000,15699.3000,0.4070,3568.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3568.0227,0.0000,0.0000,0.0000,12131.2773,12131.2773,13.5627,6.2654,12401.8000,0.0000,12401.8000,0.3215,3351.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3351.8378,0.0000,0.0000,0.0000,9049.9622,9049.9622,13.2191,19.6060,16.4126,9.4892,142337.7822,5.7781,775.5369,7.7554,5.7781,0.0000,7.0132,19.5833,17.8703,18.7268,-4.7722,-38177.3077,5.7781,1330.9604,13.3096,5.7781,0.0000,24.6601,17.8499,17.0096,17.4297,-2.6756,-18728.9596,5.7781,1597.7895,15.9779,5.7781,0.0000,32.1957,16.6429,16.6437,-0.4742,16.6446,-0.4488,16.6454,-0.4235,16.6454,1496.6578,59.8663,14.0870,14.0937,-14.7273,14.1004,-14.6709,14.1071,-14.6145,14.1071,1496.6578,59.8663,13.1566,13.1775,-22.2915,13.1983,-22.1350,13.2191,-21.9773,13.2191,436.2800,8.7256,19.6060,19.5984,22.3376,19.5909,22.3232,19.5833,22.3085,19.5833,1496.6578,59.8663,17.8703,17.8635,16.2375,17.8567,16.2083,17.8499,16.1791,17.8499,1496.6578,59.8663,17.0096,17.0003,12.0494,16.9912,12.0180,16.9820,11.9867,16.9820,436.2800,8.7256,5.7781,88.1468,3.8520,0.0000,63.8690,152.0158,125698.0000,85757.0358,85431.5150
8421.0000,17.0393,12.3827,44946.6000,11292.4000,33654.2000,1.1653,10215.1364,4.4000,1.0000,2509.4222,4.5000,1.0000,12724.5586,0.0000,0.0000,13801.8222,34731.4636,20929.6414,16.1719,8.8746,12583.2000,0.0000,12583.2000,0.3262,3400.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3400.8649,0.0000,0.0000,0.0000,9182.3351,9182.3351,15.8071,8.0798,74020.2000,0.0000,74020.2000,1.9191,16822.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16822.7727,0.0000,0.0000,0.0000,57197.4273,57197.4273,13.4366,6.1393,358.2000,0.0000,358.2000,0.0093,96.8108,3.7000,1.0000,0.0000,0.0000,0.0000,96.8108,0.0000,0.0000,0.0000,261.3892,261.3892,13.4518,5.7245,17586.0000,0.0000,17586.0000,0.4559,3996.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3996.8182,0.0000,0.0000,0.0000,13589.1818,13589.1818,12.8886,5.5913,11362.5000,0.0000,11362.5000,0.2946,3070.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3070.9459,0.0000,0.0000,0.0000,8291.5541,8291.5541,12.6260,19.5392,16.0826,11.1204,166805.5634,6.2558,850.5515,8.5055,6.2558,0.0000,8.9004,19.5175,17.9584,18.7379,-4.7023,-37618.7242,6.2558,1440.3929,14.4039,6.2558,0.0000,31.2959,17.9402,17.0682,17.5042,-3.0057,-21040.2476,6.2558,1724.9602,17.2496,6.2558,0.0000,40.8593,15.7913,15.7966,-7.8083,15.8019,-7.7411,15.8071,-7.6743,15.8071,1720.8092,68.8324,13.4258,13.4345,-19.3796,13.4432,-19.3059,13.4518,-19.2325,13.4518,1720.8092,68.8324,12.5450,12.5722,-27.2908,12.5992,-27.0556,12.6260,-26.8226,12.6260,501.1057,10.0221,19.5392,19.5320,21.5935,19.5247,21.5773,19.5175,21.5611,19.5175,1720.8092,68.8324,17.9584,17.9523,16.8187,17.9462,16.7977,17.9402,16.7766,17.9402,1720.8092,68.8324,17.0682,17.0585,12.8035,17.0489,12.7656,17.0393,12.7279,17.0393,501.1057,10.0221,6.2558,109.7045,4.1705,0.0000,81.0555,190.7600,149564.3000,109451.5289,108146.5916
8422.0000,17.0941,12.5561,43230.2000,11280.5000,31949.7000,1.1208,9825.0455,4.4000,1.0000,2506.7778,4.5000,1.0000,12331.8232,0.0000,0.0000,13787.2778,33405.1545,19617.8768,16.3306,9.0333,12580.7000,0.0000,12580.7000,0.3262,3400.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3400.1892,0.0000,0.0000,0.0000,9180.5108,9180.5108,15.9757,8.2484,85683.2000,0.0000,85683.2000,2.2215,19473.4545,4.4000,1.0000,0.0000,0.0000,0.0000,19473.4545,0.0000,0.0000,0.0000,66209.7455,66209.7455,13.3991,6.1018,486.3000,0.0000,486.3000,0.0126,131.4324,3.7000,1.0000,0.0000,0.0000,0.0000,131.4324,0.0000,0.0000,0.0000,354.8676,354.8676,13.4027,5.6754,20043.4000,0.0000,20043.4000,0.5197,4555.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4555.3182,0.0000,0.0000,0.0000,15488.0818,15488.0818,12.8000,5.5027,9284.1000,0.0000,9284.1000,0.2407,2509.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2509.2162,0.0000,0.0000,0.0000,6774.8838,6774.8838,12.5852,19.2261,15.9056,11.3763,170644.7900,6.6622,912.1275,9.1213,6.6622,0.0000,10.7503,19.2108,18.0481,18.6294,-3.7346,-29877.0369,6.6622,1540.2408,15.4024,6.6622,0.0000,37.8009,18.0303,17.1222,17.5762,-3.3338,-23336.3665,6.6622,1831.9743,18.3197,6.6622,0.0000,49.3521,15.9733,15.9741,-3.9969,15.9749,-3.9829,15.9757,-3.9686,15.9757,1922.3066,76.8923,13.3853,13.3911,-17.5648,13.3969,-17.5251,13.4027,-17.4854,13.4027,1922.3066,76.8923,12.5363,12.5525,-24.7262,12.5688,-24.6377,12.5852,-24.5471,12.5852,559.3340,11.1867,19.2261,19.2210,18.4817,19.2159,18.4844,19.2108,18.4870,19.2108,1922.3066,76.8923,18.0481,18.0422,17.4535,18.0362,17.4335,18.0303,17.4136,18.0303,1922.3066,76.8923,17.1222,17.1128,13.3839,17.1034,13.3493,17.0941,13.3148,17.0941,559.3340,11.1867,6.6622,130.4916,4.4415,0.0000,97.9033,228.3949,160027.4000,117625.9662,117431.3866
8423.0000,17.1429,11.6488,48053.6000,8780.1000,39273.5000,1.2459,10921.2727,4.4000,1.0000,1951.1333,4.5000,1.0000,12872.4061,0.0000,0.0000,10731.2333,37132.3273,26401.0939,16.1533,8.8560,12589.3000,0.0000,12589.3000,0.3264,3402.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3402.5135,0.0000,0.0000,0.0000,9186.7865,9186.7865,15.8148,8.0875,85126.0000,0.0000,85126.0000,2.2070,19346.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19346.8182,0.0000,0.0000,0.0000,65779.1818,65779.1818,13.3493,6.0520,360.4000,0.0000,360.4000,0.0093,97.4054,3.7000,1.0000,0.0000,0.0000,0.0000,97.4054,0.0000,0.0000,0.0000,262.9946,262.9946,13.3553,5.6280,23639.4000,0.0000,23639.4000,0.6129,5372.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5372.5909,0.0000,0.0000,0.0000,18266.8091,18266.8091,12.6706,5.3734,8096.4000,0.0000,8096.4000,0.2099,2188.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2188.2162,0.0000,0.0000,0.0000,5908.1838,5908.1838,12.4974,19.0342,15.7658,11.6268,174402.3816,6.9172,952.2672,9.5227,6.9172,0.0000,12.0327,19.0199,18.0571,18.5385,-3.2110,-25687.7800,6.9172,1604.6760,16.0468,6.9172,0.0000,42.3099,18.0408,17.1706,17.6057,-3.3167,-23216.9183,6.9172,1899.9567,18.9996,6.9172,0.0000,55.2390,15.8090,15.8109,-4.7459,15.8129,-4.7179,15.8148,-4.6900,15.8148,2053.7292,82.1492,13.3394,13.3447,-16.5905,13.3500,-16.5546,13.3553,-16.5188,13.3553,2053.7292,82.1492,12.4492,12.4653,-24.0486,12.4814,-23.9501,12.4974,-23.8516,12.4974,597.2915,11.9458,19.0342,19.0295,17.0206,19.0247,17.0218,19.0199,17.0229,19.0199,2053.7292,82.1492,18.0571,18.0516,17.2816,18.0462,17.2661,18.0408,17.2507,18.0408,2053.7292,82.1492,17.1706,17.1613,13.8419,17.1521,13.8084,17.1429,13.7750,17.1429,597.2915,11.9458,6.9172,144.7355,4.6115,0.0000,109.5816,254.3171,169085.0000,125805.0497,125497.6833
