Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8424.0000,17.2008,11.3043,52728.8000,7897.9000,44830.9000,1.3671,11983.8182,4.4000,1.0000,1755.0889,4.5000,1.0000,13738.9071,0.0000,0.0000,9652.9889,40744.9818,31091.9929,16.1330,8.8357,12597.4000,0.0000,12597.4000,0.3266,3404.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3404.7027,0.0000,0.0000,0.0000,9192.6973,9192.6973,15.8204,8.0931,96651.3000,0.0000,96651.3000,2.5059,21966.2045,4.4000,1.0000,0.0000,0.0000,0.0000,21966.2045,0.0000,0.0000,0.0000,74685.0955,74685.0955,13.2554,5.9581,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,13.2610,5.5337,27233.6000,0.0000,27233.6000,0.7061,6189.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6189.4545,0.0000,0.0000,0.0000,21044.1455,21044.1455,12.5382,5.2409,4533.4000,0.0000,4533.4000,0.1175,1225.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1225.2432,0.0000,0.0000,0.0000,3308.1568,3308.1568,12.4649,18.7444,15.6047,12.1893,182839.8335,7.5490,1045.8710,10.4587,7.5490,0.0000,15.6400,18.7341,18.0755,18.4048,-2.3969,-19175.0717,7.5490,1760.0850,17.6009,7.5490,0.0000,54.9943,18.0605,17.2275,17.6440,-3.4650,-24255.0092,7.5490,2070.4612,20.7046,7.5490,0.0000,71.7995,15.8173,15.8183,-3.7356,15.8194,-3.7178,15.8204,-3.7000,15.8204,2395.7427,95.8297,13.2462,13.2511,-16.4207,13.2561,-16.3881,13.2610,-16.3554,13.2610,2395.7427,95.8297,12.4246,12.4380,-22.9322,12.4515,-22.8620,12.4649,-22.7913,12.4649,696.0041,13.9201,18.7444,18.7410,14.6464,18.7375,14.6578,18.7341,14.6691,18.7341,2395.7427,95.8297,18.0755,18.0705,17.3141,18.0655,17.3019,18.0605,17.2897,18.0605,2395.7427,95.8297,17.2275,17.2186,14.3786,17.2097,14.3490,17.2008,14.3194,17.2008,696.0041,13.9201,7.5490,184.2196,5.0327,0.0000,142.4338,326.6534,186212.7000,139589.2419,139409.7527
8425.0000,17.2154,11.1543,54206.9000,7389.7000,46817.2000,1.4054,12319.7500,4.4000,1.0000,1642.1556,4.5000,1.0000,13961.9056,0.0000,0.0000,9031.8556,41887.1500,32855.2944,16.0728,8.7755,12624.8000,0.0000,12624.8000,0.3273,3412.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3412.1081,0.0000,0.0000,0.0000,9212.6919,9212.6919,15.7562,8.0289,92432.0000,0.0000,92432.0000,2.3965,21007.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21007.2727,0.0000,0.0000,0.0000,71424.7273,71424.7273,13.2723,5.9750,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0000,0.0000,0.0000,292.1838,292.1838,13.2753,5.5480,30622.1000,0.0000,30622.1000,0.7939,6959.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6959.5682,0.0000,0.0000,0.0000,23662.5318,23662.5318,12.4524,5.1551,1418.3000,0.0000,1418.3000,0.0368,383.3243,3.7000,1.0000,0.0000,0.0000,0.0000,383.3243,0.0000,0.0000,0.0000,1034.9757,1034.9757,12.4548,18.6522,15.5535,11.8808,178211.6896,7.4554,1034.9981,10.3500,7.4554,0.0000,15.0656,18.6404,18.0242,18.3323,-2.2147,-17717.6066,7.4554,1743.0299,17.4303,7.4554,0.0000,52.9745,18.0101,17.2408,17.6255,-3.1603,-22121.8969,7.4554,2046.2440,20.4624,7.4554,0.0000,69.1625,15.7525,15.7537,-3.7252,15.7549,-3.7051,15.7562,-3.6851,15.7562,2343.6225,93.7449,13.2622,13.2666,-15.2871,13.2709,-15.2594,13.2753,-15.2318,13.2753,2343.6225,93.7449,12.4164,12.4292,-21.9145,12.4420,-21.8456,12.4548,-21.7765,12.4548,680.9669,13.6193,18.6522,18.6482,14.4386,18.6443,14.4414,18.6404,14.4441,18.6404,2343.6225,93.7449,18.0242,18.0195,16.6872,18.0148,16.6768,18.0101,16.6664,18.0101,2343.6225,93.7449,17.2408,17.2323,14.3527,17.2239,14.3270,17.2154,14.3011,17.2154,680.9669,13.6193,7.4554,177.9835,4.9703,0.0000,137.2025,315.1861,184314.8000,138482.4049,138372.1861
8426.0000,17.2444,10.9942,57075.8000,6897.9000,50177.9000,1.4798,12971.7727,4.4000,1.0000,1532.8667,4.5000,1.0000,14504.6394,0.0000,0.0000,8430.7667,44104.0273,35673.2606,16.0845,8.7872,12616.0000,0.0000,12616.0000,0.3271,3409.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3409.7297,0.0000,0.0000,0.0000,9206.2703,9206.2703,15.7871,8.0599,101756.5000,0.0000,101756.5000,2.6382,23126.4773,4.4000,1.0000,0.0000,0.0000,0.0000,23126.4773,0.0000,0.0000,0.0000,78630.0227,78630.0227,13.2305,5.9332,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0000,0.0000,0.0000,295.9784,295.9784,13.2333,5.5060,32353.6000,0.0000,32353.6000,0.8388,7353.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7353.0909,0.0000,0.0000,0.0000,25000.5091,25000.5091,12.4204,5.1231,823.5000,0.0000,823.5000,0.0214,222.5676,3.7000,1.0000,0.0000,0.0000,0.0000,222.5676,0.0000,0.0000,0.0000,600.9324,600.9324,12.4358,18.4450,15.4404,12.3208,184812.4698,7.9737,1111.9098,11.1191,7.9737,0.0000,18.4310,18.4360,18.0091,18.2225,-1.6414,-13131.2002,7.9737,1871.9473,18.7195,7.9737,0.0000,64.8080,17.9957,17.2690,17.6324,-3.1930,-22350.6763,7.9737,2187.9140,21.8791,7.9737,0.0000,84.6120,15.7851,15.7858,-2.7831,15.7865,-2.7691,15.7871,-2.7551,15.7871,2638.6436,105.5457,13.2208,13.2250,-14.9775,13.2291,-14.9514,13.2333,-14.9253,13.2333,2638.6436,105.5457,12.4009,12.4125,-21.2068,12.4242,-21.1476,12.4358,-21.0881,12.4358,766.0576,15.3212,18.4450,18.4420,12.9211,18.4390,12.9317,18.4360,12.9422,18.4360,2638.6436,105.5457,18.0091,18.0046,16.5449,18.0002,16.5360,17.9957,16.5270,17.9957,2638.6436,105.5457,17.2690,17.2608,14.5684,17.2526,14.5445,17.2444,14.5207,17.2444,766.0576,15.3212,7.9737,214.2832,5.3158,0.0000,167.8510,382.1342,198133.1000,149406.9735,149330.5933
8427.0000,17.2448,10.8313,59920.5000,6440.9000,53479.6000,1.5536,13618.2955,4.4000,1.0000,1431.3111,4.5000,1.0000,15049.6066,0.0000,0.0000,7872.2111,46302.2045,38429.9934,15.9836,8.6864,12609.9000,0.0000,12609.9000,0.3269,3408.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3408.0811,0.0000,0.0000,0.0000,9201.8189,9201.8189,15.6852,7.9579,96658.0000,0.0000,96658.0000,2.5060,21967.7273,4.4000,1.0000,0.0000,0.0000,0.0000,21967.7273,0.0000,0.0000,0.0000,74690.2727,74690.2727,13.2340,5.9367,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0000,0.0000,0.0000,293.2784,293.2784,13.2361,5.5088,33175.6000,0.0000,33175.6000,0.8601,7539.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7539.9091,0.0000,0.0000,0.0000,25635.6909,25635.6909,12.3948,5.0975,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,12.4200,18.3801,15.4000,12.1076,181614.4387,7.9003,1103.4340,11.0343,7.9003,0.0000,17.9264,18.3700,17.9605,18.1653,-1.5596,-12476.6272,7.9003,1858.7338,18.5873,7.9003,0.0000,63.0339,17.9477,17.2685,17.6081,-2.9567,-20696.7916,7.9003,2169.7755,21.6978,7.9003,0.0000,82.2958,15.6817,15.6828,-3.3721,15.6840,-3.3528,15.6852,-3.3335,15.6852,2595.9036,103.8361,13.2244,13.2283,-14.2781,13.2322,-14.2541,13.2361,-14.2301,13.2361,2595.9036,103.8361,12.3857,12.3972,-20.6123,12.4086,-20.5518,12.4200,-20.4912,12.4200,753.7342,15.0747,18.3801,18.3767,12.9290,18.3734,12.9332,18.3700,12.9374,18.3700,2595.9036,103.8361,17.9605,17.9563,16.0779,17.9520,16.0696,17.9477,16.0613,17.9477,2595.9036,103.8361,17.2685,17.2606,14.4328,17.2527,14.4113,17.2448,14.3898,17.2448,753.7342,15.0747,7.9003,208.8756,5.2669,0.0000,163.2562,372.1318,196701.9000,148526.0895,148441.0199
8428.0000,17.2586,10.7000,63179.7000,6041.1000,57138.6000,1.6381,14359.0227,4.4000,1.0000,1342.4667,4.5000,1.0000,15701.4894,0.0000,0.0000,7383.5667,48820.6773,41437.1106,15.9683,8.6710,12613.5000,0.0000,12613.5000,0.3270,3409.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3409.0541,0.0000,0.0000,0.0000,9204.4459,9204.4459,15.6839,7.9567,103858.7000,0.0000,103858.7000,2.6927,23604.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23604.2500,0.0000,0.0000,0.0000,80254.4500,80254.4500,13.1850,5.8877,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,13.1874,5.4601,33678.5000,0.0000,33678.5000,0.8732,7654.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7654.2045,0.0000,0.0000,0.0000,26024.2955,26024.2955,12.3770,5.0797,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,12.4003,18.2192,15.3098,12.4585,186878.2408,8.3266,1167.1485,11.6715,8.3266,0.0000,20.9879,18.2111,17.9358,18.0735,-1.1053,-8842.0562,8.3266,1965.8624,19.6586,8.3266,0.0000,73.7987,17.9236,17.2816,17.6026,-2.9455,-20618.7542,8.3266,2287.3429,22.8734,8.3266,0.0000,96.3502,15.6817,15.6825,-2.8298,15.6832,-2.8156,15.6839,-2.8013,15.6839,2848.3276,113.9331,13.1760,13.1798,-14.2166,13.1836,-14.1930,13.1874,-14.1694,13.1874,2848.3276,113.9331,12.3685,12.3791,-20.1401,12.3897,-20.0869,12.4003,-20.0334,12.4003,826.4999,16.5300,18.2192,18.2165,11.8340,18.2138,11.8439,18.2111,11.8537,18.2111,2848.3276,113.9331,17.9358,17.9317,15.9114,17.9277,15.9043,17.9236,15.8971,17.9236,2848.3276,113.9331,17.2816,17.2739,14.5163,17.2662,14.4961,17.2586,14.4759,17.2586,826.4999,16.5300,8.3266,241.5230,5.5511,0.0000,191.1369,432.6599,208063.7000,157485.4047,157417.4304
8429.0000,17.2276,11.7651,52605.3000,9747.5000,42857.8000,1.3639,11955.7500,4.4000,1.0000,2166.1111,4.5000,1.0000,14121.8611,0.0000,0.0000,11913.6111,40649.5500,28735.9389,16.2563,8.9590,12626.6000,0.0000,12626.6000,0.3274,3412.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3412.5946,0.0000,0.0000,0.0000,9214.0054,9214.0054,15.9428,8.2155,97238.4000,0.0000,97238.4000,2.5211,22099.6364,4.4000,1.0000,0.0000,0.0000,0.0000,22099.6364,0.0000,0.0000,0.0000,75138.7636,75138.7636,13.4030,6.1057,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,13.4010,5.6737,33530.7000,0.0000,33530.7000,0.8693,7620.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7620.6136,0.0000,0.0000,0.0000,25910.0864,25910.0864,12.5252,5.2279,823.5000,0.0000,823.5000,0.0214,222.5676,3.7000,1.0000,0.0000,0.0000,0.0000,222.5676,0.0000,0.0000,0.0000,600.9324,600.9324,12.5306,18.2669,15.3988,11.3140,169710.4442,7.6705,1071.3947,10.7139,7.6705,0.0000,16.4073,18.2557,17.8787,18.0672,-1.3940,-11152.2493,7.6705,1811.3901,18.1139,7.6705,0.0000,57.6923,17.8662,17.2503,17.5582,-2.6029,-18220.4218,7.6705,2110.6881,21.1069,7.6705,0.0000,75.3219,15.9449,15.9442,0.1799,15.9435,0.1801,15.9428,0.1803,15.9428,2464.1648,98.5666,13.3929,13.3956,-11.5315,13.3983,-11.5184,13.4010,-11.5053,13.4010,2464.1648,98.5666,12.5049,12.5135,-17.8861,12.5220,-17.8549,12.5306,-17.8233,12.5306,715.7414,14.3148,18.2669,18.2632,12.8837,18.2594,12.8812,18.2557,12.8788,18.2557,2464.1648,98.5666,17.8787,17.8745,15.4216,17.8703,15.4123,17.8662,15.4030,17.8662,2464.1648,98.5666,17.2503,17.2427,14.0624,17.2352,14.0421,17.2276,14.0218,17.2276,715.7414,14.3148,7.6705,192.5226,5.1137,0.0000,149.4216,341.9441,187486.9000,139898.8429,140337.7730
8430.0000,17.2123,13.0747,43749.8000,12849.5000,30900.3000,1.1343,9943.1364,4.4000,1.0000,2855.4444,4.5000,1.0000,12798.5808,0.0000,0.0000,15704.9444,33806.6636,18101.7192,16.5970,9.2997,12626.4000,0.0000,12626.4000,0.3274,3412.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3412.5405,0.0000,0.0000,0.0000,9213.8595,9213.8595,16.2784,8.5511,102617.1000,0.0000,102617.1000,2.6605,23322.0682,4.4000,1.0000,0.0000,0.0000,0.0000,23322.0682,0.0000,0.0000,0.0000,79295.0318,79295.0318,13.5833,6.2860,525.6000,0.0000,525.6000,0.0136,142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,142.0541,0.0000,0.0000,0.0000,383.5459,383.5459,13.5771,5.8498,32379.9000,0.0000,32379.9000,0.8395,7359.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7359.0682,0.0000,0.0000,0.0000,25020.8318,25020.8318,12.7267,5.4294,4247.6000,0.0000,4247.6000,0.1101,1148.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1148.0000,0.0000,0.0000,0.0000,3099.6000,3099.6000,12.6450,18.2354,15.4402,10.9655,164482.4351,7.6282,1063.7375,10.6374,7.6282,0.0000,16.1373,18.2247,17.8597,18.0422,-1.3425,-10740.3976,7.6282,1803.1093,18.0311,7.6282,0.0000,56.7428,17.8468,17.2353,17.5410,-2.5700,-17990.1778,7.6282,2100.4249,21.0042,7.6282,0.0000,74.0823,16.2838,16.2820,3.4589,16.2802,3.4502,16.2784,3.4415,16.2784,2440.2371,97.6095,13.5702,13.5725,-9.6724,13.5748,-9.6616,13.5771,-9.6508,13.5771,2440.2371,97.6095,12.6213,12.6292,-16.2281,12.6371,-16.1994,12.6450,-16.1705,12.6450,708.8395,14.1768,18.2354,18.2319,12.8677,18.2283,12.8674,18.2247,12.8671,18.2247,2440.2371,97.6095,17.8597,17.8554,15.3651,17.8511,15.3544,17.8468,15.3437,17.8468,2440.2371,97.6095,17.2353,17.2276,13.8961,17.2199,13.8732,17.2123,13.8503,17.2123,708.8395,14.1768,7.6282,189.6040,5.0855,0.0000,146.9624,336.5664,183296.9000,135114.5882,135751.8597
8431.0000,17.1683,25.6154,27069.3000,55408.0000,-28338.7000,1.4366,6152.1136,4.4000,1.0000,12312.8889,4.5000,1.0000,18465.0025,0.0000,0.0000,67720.8889,20917.1864,-46803.7025,18.9411,11.6438,12621.4000,0.0000,12621.4000,0.3272,3411.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3411.1892,0.0000,0.0000,0.0000,9210.2108,9210.2108,18.5487,10.8214,62949.4000,0.0000,62949.4000,1.6321,14306.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14306.6818,0.0000,0.0000,0.0000,48642.7182,48642.7182,16.7063,9.4090,483.1000,0.0000,483.1000,0.0125,130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,130.5676,0.0000,0.0000,0.0000,352.5324,352.5324,16.6470,8.9198,30329.3000,0.0000,30329.3000,0.7863,6893.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6893.0227,0.0000,0.0000,0.0000,23436.2773,23436.2773,15.7594,8.4621,14222.0000,0.0000,14222.0000,0.3687,3843.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3843.7838,0.0000,0.0000,0.0000,10378.2162,10378.2162,15.2348,17.4349,16.3348,3.8725,58087.0653,6.8452,921.5584,9.2156,6.8452,0.0000,11.6607,17.4365,17.8919,17.6642,1.5027,12021.8764,6.8452,1641.4792,16.4148,6.8452,0.0000,41.0020,17.8767,17.1920,17.5344,-2.5824,-18076.7858,6.8452,1885.3113,18.8531,6.8452,0.0000,53.5315,18.5922,18.5776,25.7931,18.5631,25.6612,18.5487,25.5300,18.5487,2016.2240,80.6490,16.6929,16.6775,21.0720,16.6622,20.9098,16.6470,20.7487,16.6470,2016.2240,80.6490,15.3663,15.3214,16.6813,15.2776,16.0841,15.2348,15.4996,15.2348,586.4608,11.7292,17.4349,17.4355,5.2597,17.4360,5.2998,17.4365,5.3397,17.4365,2016.2240,80.6490,17.8919,17.8868,15.7837,17.8818,15.7653,17.8767,15.7469,17.8767,2016.2240,80.6490,17.1920,17.1841,13.4007,17.1762,13.3749,17.1683,13.3491,17.1683,586.4608,11.7292,6.8452,140.6166,4.5635,0.0000,106.1942,246.8109,92266.5000,45216.2524,52032.1560
8432.0000,17.2066,28.5355,10739.6000,92898.4000,-82158.8000,2.4086,2440.8182,4.4000,1.0000,20644.0889,4.5000,1.0000,23084.9071,0.0000,0.0000,113542.4889,8298.7818,-105243.7071,20.6342,13.3369,21413.5000,0.0000,21413.5000,0.5552,5787.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5787.4324,0.0000,0.0000,0.0000,15626.0676,15626.0676,20.0840,12.3567,46252.0000,0.0000,46252.0000,1.1992,10511.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10511.8182,0.0000,0.0000,0.0000,35740.1818,35740.1818,18.9200,11.6227,967.5000,0.0000,967.5000,0.0251,261.4865,3.7000,1.0000,0.0000,0.0000,0.0000,261.4865,0.0000,0.0000,0.0000,706.0135,706.0135,18.8502,11.1229,28051.3000,0.0000,28051.3000,0.7273,6375.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6375.2955,0.0000,0.0000,0.0000,21676.0045,21676.0045,18.1442,10.8469,15115.2000,0.0000,15115.2000,0.3919,4085.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4085.1892,0.0000,0.0000,0.0000,11030.0108,11030.0108,17.6412,16.9087,17.2750,-1.4994,-22490.8017,7.9608,1033.4228,10.3342,7.9608,0.0000,18.3413,16.9112,17.7425,17.3269,3.1905,25524.1967,7.9608,1933.8077,19.3381,7.9608,0.0000,64.4926,17.7319,17.2305,17.4812,-2.1992,-15394.4178,7.9608,2197.0227,21.9702,7.9608,0.0000,84.2003,20.1253,20.1115,37.1882,20.0977,37.0856,20.0840,36.9831,20.0840,2631.0814,105.2433,18.8970,18.8814,38.0337,18.8658,37.8975,18.8502,37.7616,18.8502,2631.0814,105.2433,17.7850,17.7367,40.5591,17.6888,40.0251,17.6412,39.4934,17.6412,763.8772,15.2775,16.9087,16.9096,1.5480,16.9104,1.5839,16.9112,1.6196,16.9112,2631.0814,105.2433,17.7425,17.7390,14.3292,17.7355,14.3270,17.7319,14.3247,17.7319,2631.0814,105.2433,17.2305,17.2226,13.9641,17.2146,13.9372,17.2066,13.9103,17.2066,763.8772,15.2775,7.9608,213.3228,5.3072,0.0000,167.0342,380.3570,29640.7000,-20465.4288,-12361.0228
8433.0000,17.1680,28.8901,6876.9000,106244.2000,-99367.3000,2.7546,1562.9318,4.4000,1.0000,23609.8222,4.5000,1.0000,25172.7540,0.0000,0.0000,129854.0222,5313.9682,-124540.0540,21.5705,14.2732,26128.0000,0.0000,26128.0000,0.6774,7061.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7061.6216,0.0000,0.0000,0.0000,19066.3784,19066.3784,20.8546,16.6965,14109.8000,4182.4000,9927.4000,0.3658,3206.7727,4.4000,1.0000,853.5510,4.9000,1.0000,4060.3237,0.0000,0.0000,5035.9510,10903.0273,5867.0763,20.6472,13.3499,1622.4000,0.0000,1622.4000,0.0421,438.4865,3.7000,1.0000,0.0000,0.0000,0.0000,438.4865,0.0000,0.0000,0.0000,1183.9135,1183.9135,20.5487,12.8214,25966.3000,0.0000,25966.3000,0.6732,5901.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5901.4318,0.0000,0.0000,0.0000,20064.8682,20064.8682,19.8394,12.5421,14519.8000,0.0000,14519.8000,0.3765,3924.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3924.2703,0.0000,0.0000,0.0000,10595.5297,10595.5297,19.3120,16.7724,18.0422,-4.7894,-71840.9104,7.3343,924.6137,9.2461,7.3343,0.0000,14.3433,16.7719,17.6334,17.2026,3.0463,24370.6318,7.3343,1790.1695,17.9017,7.3343,0.0000,50.4347,17.6223,17.1904,17.4063,-1.7455,-12218.5672,7.3343,2029.9615,20.2996,7.3343,0.0000,65.8465,20.8965,20.8825,40.6087,20.8686,40.5136,20.8546,40.4187,20.8546,2276.9215,91.0769,20.6054,20.5864,49.1857,20.5675,49.0312,20.5487,48.8772,20.5487,2276.9215,91.0769,19.4648,19.4135,53.4610,19.3626,52.9518,19.3120,52.4453,19.3120,661.7201,13.2344,16.7724,16.7722,1.8258,16.7720,1.8476,16.7719,1.8693,16.7719,2276.9215,91.0769,17.6334,17.6297,13.5098,17.6260,13.5040,17.6223,13.4981,17.6223,2276.9215,91.0769,17.1904,17.1829,13.4539,17.1754,13.4335,17.1680,13.4130,17.1680,661.7201,13.2344,7.3343,170.1161,4.8896,0.0000,130.6245,300.7406,-21203.4000,-67762.2880,-59688.8459
8434.0000,17.1420,29.0241,5130.8000,116549.8000,-111419.0000,3.0218,1166.0909,4.4000,1.0000,25899.9556,4.5000,1.0000,27066.0465,0.0000,0.0000,142449.7556,3964.7091,-138485.0465,21.9675,14.6702,29708.1000,0.0000,29708.1000,0.7702,8029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8029.2162,0.0000,0.0000,0.0000,21678.8838,21678.8838,21.1746,19.1245,6482.0000,3056.2000,3425.8000,0.1681,1473.1818,4.4000,1.0000,623.7143,4.9000,1.0000,2096.8961,0.0000,0.0000,3679.9143,5008.8182,1328.9039,21.1283,13.8310,1752.1000,0.0000,1752.1000,0.0454,473.5405,3.7000,1.0000,0.0000,0.0000,0.0000,473.5405,0.0000,0.0000,0.0000,1278.5595,1278.5595,21.0381,13.3108,24100.4000,0.0000,24100.4000,0.6248,5477.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5477.3636,0.0000,0.0000,0.0000,18623.0364,18623.0364,20.3892,13.0919,12733.3000,0.0000,12733.3000,0.3301,3441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4324,0.0000,0.0000,0.0000,9291.8676,9291.8676,19.9511,17.0273,18.4892,-5.5940,-83909.6849,7.4407,922.3060,9.2231,7.4407,0.0000,14.9765,17.0205,17.5200,17.2702,1.7917,14333.5258,7.4407,1811.4153,18.1142,7.4407,0.0000,52.6611,17.5098,17.1641,17.3369,-1.4172,-9920.6717,7.4407,2064.8921,20.6489,7.4407,0.0000,68.7533,21.2121,21.1996,40.2744,21.1871,40.2002,21.1746,40.1261,21.1746,2335.4632,93.4185,21.0838,21.0685,48.2146,21.0533,48.1111,21.0381,48.0076,21.0381,2335.4632,93.4185,20.0654,20.0273,53.5367,19.9891,53.2280,19.9511,52.9183,19.9511,678.6127,13.5723,17.0273,17.0250,5.4972,17.0228,5.4975,17.0205,5.4979,17.0205,2335.4632,93.4185,17.5200,17.5166,12.7022,17.5132,12.6986,17.5098,12.6949,17.5098,2335.4632,93.4185,17.1641,17.1567,13.2129,17.1494,13.1924,17.1420,13.1720,17.1420,678.6127,13.5723,7.4407,177.0143,4.9605,0.0000,136.3908,313.4051,-39699.3000,-86283.7954,-79496.8308
8435.0000,17.1192,29.1137,3721.1000,126256.4000,-122535.3000,3.2734,845.7045,4.4000,1.0000,28056.9778,4.5000,1.0000,28902.6823,0.0000,0.0000,154313.3778,2875.3955,-151437.9823,22.1979,14.9006,35069.7000,0.0000,35069.7000,0.9092,9478.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9478.2973,0.0000,0.0000,0.0000,25591.4027,25591.4027,21.3061,27.1606,2466.9000,3081.4000,-614.5000,0.0799,560.6591,4.4000,1.0000,628.8571,4.9000,1.0000,1189.5162,0.0000,0.0000,3710.2571,1906.2409,-1804.0162,21.3666,14.0693,1793.9000,0.0000,1793.9000,0.0465,484.8378,3.7000,1.0000,0.0000,0.0000,0.0000,484.8378,0.0000,0.0000,0.0000,1309.0622,1309.0622,21.2819,13.5546,21043.2000,0.0000,21043.2000,0.5456,4782.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4782.5455,0.0000,0.0000,0.0000,16260.6545,16260.6545,20.7366,13.4393,11542.3000,0.0000,11542.3000,0.2993,3119.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3119.5405,0.0000,0.0000,0.0000,8422.7595,8422.7595,20.3526,17.2716,18.8121,-6.1247,-91870.2685,7.7309,946.7195,9.4672,7.7309,0.0000,16.7978,17.2628,17.4835,17.3732,0.8227,6581.2631,7.7309,1874.6321,18.7463,7.7309,0.0000,59.0654,17.4732,17.1402,17.3067,-1.4182,-9927.1567,7.7309,2147.9111,21.4791,7.7309,0.0000,77.1146,21.3397,21.3285,38.9971,21.3173,38.9379,21.3061,38.8787,21.3061,2498.4865,99.9395,21.3227,21.3091,46.5767,21.2955,46.4922,21.2819,46.4078,21.2819,2498.4865,99.9395,20.4541,20.4202,52.8866,20.3863,52.6322,20.3526,52.3782,20.3526,725.6408,14.5128,17.2716,17.2686,8.2732,17.2657,8.2692,17.2628,8.2651,17.2628,2498.4865,99.9395,17.4835,17.4801,12.7002,17.4766,12.6950,17.4732,12.6898,17.4732,2498.4865,99.9395,17.1402,17.1332,13.0206,17.1262,13.0036,17.1192,12.9865,17.1192,725.6408,14.5128,7.7309,196.7368,5.1539,0.0000,152.9778,349.7147,-53700.7000,-101658.1197,-95216.1622
8436.0000,17.1071,29.1702,2838.5000,137815.3000,-134976.8000,3.5731,645.1136,4.4000,1.0000,30625.6222,4.5000,1.0000,31270.7359,0.0000,0.0000,168440.9222,2193.3864,-166247.5359,22.4871,15.1898,36856.8000,0.0000,36856.8000,0.9556,9961.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9961.2973,0.0000,0.0000,0.0000,26895.5027,26895.5027,21.5825,28.8695,1352.4000,2198.3000,-845.9000,0.0570,307.3636,4.4000,1.0000,448.6327,4.9000,1.0000,755.9963,0.0000,0.0000,2646.9327,1045.0364,-1601.8963,21.6344,14.3371,2118.4000,0.0000,2118.4000,0.0549,572.5405,3.7000,1.0000,0.0000,0.0000,0.0000,572.5405,0.0000,0.0000,0.0000,1545.8595,1545.8595,21.5451,13.8179,17707.6000,0.0000,17707.6000,0.4591,4024.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4024.4545,0.0000,0.0000,0.0000,13683.1455,13683.1455,21.1023,13.8050,9309.2000,0.0000,9309.2000,0.2414,2516.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0000,0.0000,0.0000,0.0000,6793.2000,6793.2000,20.7818,17.4362,19.1090,-6.8923,-103384.0813,8.0116,970.2709,9.7027,8.0116,0.0000,18.6951,17.4270,17.4907,17.4589,0.2463,1970.0874,8.0116,1936.3342,19.3633,8.0116,0.0000,65.7365,17.4801,17.1277,17.3039,-1.5560,-10892.2561,8.0116,2226.1482,22.2615,8.0116,0.0000,85.8244,21.6167,21.6053,39.8831,21.5939,39.8221,21.5825,39.7612,21.5825,2660.8248,106.4330,21.5843,21.5713,46.2216,21.5582,46.1432,21.5451,46.0649,21.5451,2660.8248,106.4330,20.8825,20.8488,53.8667,20.8153,53.6159,20.7818,53.3660,20.7818,772.4528,15.4491,17.4362,17.4331,9.8920,17.4300,9.8883,17.4270,9.8845,17.4270,2660.8248,106.4330,17.4907,17.4872,13.0416,17.4837,13.0351,17.4801,13.0286,17.4801,2660.8248,106.4330,17.1277,17.1208,12.9727,17.1139,12.9563,17.1071,12.9398,17.1071,772.4528,15.4491,8.0116,217.1092,5.3411,0.0000,170.2560,387.3652,-69830.7000,-118931.7245,-112306.2500
8437.0000,17.1179,29.2400,1949.4000,150458.8000,-148509.4000,3.9009,443.0455,4.4000,1.0000,33435.2889,4.5000,1.0000,33878.3343,0.0000,0.0000,183894.0889,1506.3545,-182387.7343,22.5058,15.2085,31935.3000,0.0000,31935.3000,0.8280,8631.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8631.1622,0.0000,0.0000,0.0000,23304.1378,23304.1378,21.7865,33.2287,1384.7000,17875.9000,-16491.2000,0.4635,314.7045,4.4000,1.0000,3648.1429,4.9000,1.0000,3962.8474,0.0000,0.0000,21524.0429,1069.9955,-20454.0474,22.3907,15.0934,2522.4000,0.0000,2522.4000,0.0654,681.7297,3.7000,1.0000,0.0000,0.0000,0.0000,681.7297,0.0000,0.0000,0.0000,1840.6703,1840.6703,22.2937,14.5664,14762.3000,0.0000,14762.3000,0.3827,3355.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3355.0682,0.0000,0.0000,0.0000,11407.2318,11407.2318,21.9567,14.6594,8118.2000,0.0000,8118.2000,0.2105,2194.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2194.1081,0.0000,0.0000,0.0000,5924.0919,5924.0919,21.6657,17.5266,19.5961,-9.3408,-140111.5074,8.7765,1043.8494,10.4385,8.7765,0.0000,24.5770,17.5181,17.5100,17.5141,-0.0342,-273.8615,8.7765,2116.7146,21.1671,8.7765,0.0000,86.4187,17.5000,17.1376,17.3188,-1.7524,-12267.0573,8.7765,2437.2805,24.3728,8.7765,0.0000,112.8267,21.8174,21.8071,40.1368,21.7968,40.0880,21.7865,40.0392,21.7865,3125.8959,125.0358,22.3363,22.3221,51.2045,22.3079,51.1157,22.2937,51.0271,22.2937,3125.8959,125.0358,21.7817,21.7428,60.9950,21.7041,60.6863,21.6657,60.3794,21.6657,906.4696,18.1294,17.5266,17.5238,10.6751,17.5210,10.6745,17.5181,10.6739,17.5181,3125.8959,125.0358,17.5100,17.5067,13.4016,17.5034,13.3967,17.5000,13.3918,17.5000,3125.8959,125.0358,17.1376,17.1310,13.1834,17.1245,13.1692,17.1179,13.1549,17.1179,906.4696,18.1294,8.7765,279.3451,5.8510,0.0000,223.8224,503.1674,-107662.4000,-160365.6499,-152652.4261
8438.0000,17.1438,29.3284,794.3000,163323.8000,-162529.5000,4.2345,180.5227,4.4000,1.0000,36294.1778,4.5000,1.0000,36474.7005,0.0000,0.0000,199617.9778,613.7773,-199004.2005,22.4680,15.1707,36854.0000,0.0000,36854.0000,0.9555,9960.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9960.5405,0.0000,0.0000,0.0000,26893.4595,26893.4595,21.7236,33.7345,105.0000,27149.4000,-27044.4000,0.7039,23.8636,4.4000,1.0000,5540.6939,4.9000,1.0000,5564.5575,0.0000,0.0000,32690.0939,81.1364,-32608.9575,22.5960,15.2987,2412.1000,0.0000,2412.1000,0.0625,651.9189,3.7000,1.0000,0.0000,0.0000,0.0000,651.9189,0.0000,0.0000,0.0000,1760.1811,1760.1811,22.5139,14.7867,12215.7000,0.0000,12215.7000,0.3167,2776.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2776.2955,0.0000,0.0000,0.0000,9439.4045,9439.4045,22.2614,14.9641,7225.0000,0.0000,7225.0000,0.1873,1952.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1952.7027,0.0000,0.0000,0.0000,5272.2973,5272.2973,22.0299,17.8767,19.9533,-10.3489,-155233.5168,9.6907,1137.5039,11.3750,9.6907,0.0000,33.0849,17.8652,17.5529,17.7091,-1.4590,-11672.0425,9.6907,2319.8481,23.1985,9.6907,0.0000,116.3347,17.5434,17.1626,17.3530,-2.0334,-14234.0184,9.6907,2687.6334,26.8763,9.6907,0.0000,151.8844,21.7485,21.7402,37.9487,21.7319,37.9191,21.7236,37.8894,21.7236,3724.8752,148.9950,22.5489,22.5372,50.3906,22.5256,50.3308,22.5139,50.2709,22.5139,3724.8752,148.9950,22.1203,22.0902,60.7864,22.0600,60.5973,22.0299,60.4074,22.0299,1078.9019,21.5780,17.8767,17.8729,14.0392,17.8690,14.0288,17.8652,14.0184,17.8652,3724.8752,148.9950,17.5529,17.5498,13.9261,17.5466,13.9222,17.5434,13.9182,17.5434,3724.8752,148.9950,17.1626,17.1563,13.5250,17.1501,13.5135,17.1438,13.5020,17.1438,1078.9019,21.5780,9.6907,367.4598,6.4605,0.0000,301.3039,668.7638,-130867.1000,-188247.8156,-181139.5777
8439.0000,17.1639,29.3779,183.3000,173870.3000,-173687.0000,4.5079,41.6591,4.4000,1.0000,38637.8444,4.5000,1.0000,38679.5035,0.0000,0.0000,212508.1444,141.6409,-212366.5035,22.7765,15.4792,35068.8000,0.0000,35068.8000,0.9092,9478.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9478.0541,0.0000,0.0000,0.0000,25590.7459,25590.7459,22.0714,34.1122,0.0000,25056.4000,-25056.4000,0.6496,0.0000,0.0000,0.0000,5113.5510,4.9000,1.0000,5113.5510,0.0000,0.0000,30169.9510,0.0000,-30169.9510,22.8688,15.5715,1605.0000,0.0000,1605.0000,0.0416,433.7838,3.7000,1.0000,0.0000,0.0000,0.0000,433.7838,0.0000,0.0000,0.0000,1171.2162,1171.2162,22.8025,15.0752,10314.4000,0.0000,10314.4000,0.2674,2344.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2344.1818,0.0000,0.0000,0.0000,7970.2182,7970.2182,22.5918,15.2945,6331.8000,0.0000,6331.8000,0.1642,1711.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1711.2973,0.0000,0.0000,0.0000,4620.5027,4620.5027,22.3795,18.0696,20.2245,-10.8716,-163074.0358,9.8099,1140.1036,11.4010,9.8099,0.0000,34.3215,18.0583,17.6256,17.8419,-2.0465,-16371.9744,9.8099,2336.5410,23.3654,9.8099,0.0000,120.6830,17.6154,17.1825,17.3990,-2.3400,-16379.9750,9.8099,2715.9110,27.1591,9.8099,0.0000,157.5615,22.1002,22.0906,40.4587,22.0810,40.4137,22.0714,40.3688,22.0714,3806.4365,152.2575,22.8378,22.8260,50.9916,22.8143,50.9288,22.8025,50.8660,22.8025,3806.4365,152.2575,22.4697,22.4396,61.4953,22.4095,61.2995,22.3795,61.1043,22.3795,1102.3684,22.0474,18.0696,18.0658,15.4192,18.0620,15.4108,18.0583,15.4025,18.0583,3806.4365,152.2575,17.6256,17.6222,14.6663,17.6188,14.6599,17.6154,14.6536,17.6154,3806.4365,152.2575,17.1825,17.1763,13.7511,17.1701,13.7385,17.1639,13.7259,17.1639,1102.3684,22.0474,9.8099,380.1164,6.5400,0.0000,312.5660,692.6824,-145423.4000,-203183.7715,-195825.9851
8440.0000,17.1921,29.4112,74.6000,182938.7000,-182864.1000,4.7430,16.9545,4.4000,1.0000,40653.0444,4.5000,1.0000,40669.9990,0.0000,0.0000,223591.7444,57.6455,-223534.0990,22.9844,15.6871,33283.7000,0.0000,33283.7000,0.8629,8995.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8995.5946,0.0000,0.0000,0.0000,24288.1054,24288.1054,22.3266,34.3674,0.0000,23841.7000,-23841.7000,0.6181,0.0000,0.0000,0.0000,4865.6531,4.9000,1.0000,4865.6531,0.0000,0.0000,28707.3531,0.0000,-28707.3531,23.0705,15.7732,1552.0000,0.0000,1552.0000,0.0402,419.4595,3.7000,1.0000,0.0000,0.0000,0.0000,419.4595,0.0000,0.0000,0.0000,1132.5405,1132.5405,23.0070,15.2797,8438.4000,0.0000,8438.4000,0.2188,1917.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1917.8182,0.0000,0.0000,0.0000,6520.5818,6520.5818,22.8380,15.5407,7225.0000,0.0000,7225.0000,0.1873,1952.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1952.7027,0.0000,0.0000,0.0000,5272.2973,5272.2973,22.6163,18.2653,20.4408,-11.1943,-167915.0889,10.0057,1153.7001,11.5370,10.0057,0.0000,36.4171,18.2532,17.6981,17.9757,-2.6777,-21421.9947,10.0057,2371.0650,23.7107,10.0057,0.0000,128.0517,17.6878,17.2110,17.4494,-2.6285,-18399.4484,10.0057,2764.7478,27.6475,10.0057,0.0000,167.1818,22.3550,22.3455,41.6422,22.3360,41.5993,22.3266,41.5565,22.3266,3941.9846,157.6794,23.0411,23.0297,50.9382,23.0183,50.8796,23.0070,50.8210,23.0070,3941.9846,157.6794,22.7014,22.6730,61.1579,22.6446,60.9826,22.6163,60.8074,22.6163,1141.3612,22.8272,18.2653,18.2613,16.8472,18.2572,16.8372,18.2532,16.8271,18.2532,3941.9846,157.6794,17.6981,17.6947,15.3162,17.6913,15.3089,17.6878,15.3017,17.6878,3941.9846,157.6794,17.2110,17.2047,14.0610,17.1984,14.0464,17.1921,14.0318,17.1921,1141.3612,22.8272,10.0057,401.4880,6.6704,0.0000,331.6506,733.1386,-156206.7000,-215027.9270,-207736.5320
8441.0000,17.2001,29.4168,130.2000,182735.9000,-182605.7000,4.7378,29.5909,4.4000,1.0000,40607.9778,4.5000,1.0000,40637.5687,0.0000,0.0000,223343.8778,100.6091,-223243.2687,23.2710,15.9737,28363.5000,0.0000,28363.5000,0.7354,7665.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7665.8108,0.0000,0.0000,0.0000,20697.6892,20697.6892,22.6763,34.7171,0.0000,15643.1000,-15643.1000,0.4056,0.0000,0.0000,0.0000,3192.4694,4.9000,1.0000,3192.4694,0.0000,0.0000,18835.5694,0.0000,-18835.5694,23.1885,15.8912,1990.2000,0.0000,1990.2000,0.0516,537.8919,3.7000,1.0000,0.0000,0.0000,0.0000,537.8919,0.0000,0.0000,0.0000,1452.3081,1452.3081,23.1143,15.3870,8000.5000,0.0000,8000.5000,0.2074,1818.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1818.2955,0.0000,0.0000,0.0000,6182.2045,6182.2045,22.9461,15.6489,8416.0000,0.0000,8416.0000,0.2182,2274.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2274.5946,0.0000,0.0000,0.0000,6141.4054,6141.4054,22.6964,18.3479,20.5222,-10.6604,-159906.2324,9.5339,1096.0498,10.9605,9.5339,0.0000,31.5051,18.3358,17.7426,18.0392,-2.7263,-21810.3769,9.5339,2253.8313,22.5383,9.5339,0.0000,110.7800,17.7318,17.2194,17.4756,-2.6913,-18839.3374,9.5339,2631.7545,26.3175,9.5339,0.0000,144.6322,22.7082,22.6975,43.8117,22.6869,43.7578,22.6763,43.7040,22.6763,3618.8674,144.7547,23.1490,23.1374,50.2031,23.1258,50.1425,23.1143,50.0819,23.1143,3618.8674,144.7547,22.7791,22.7515,59.4063,22.7239,59.2384,22.6964,59.0709,22.6964,1048.3974,20.9679,18.3479,18.3439,17.1217,18.3398,17.1120,18.3358,17.1023,18.3358,3618.8674,144.7547,17.7426,17.7390,15.6353,17.7354,15.6262,17.7318,15.6171,17.7318,3618.8674,144.7547,17.2194,17.2130,14.0970,17.2065,14.0801,17.2001,14.0632,17.2001,1048.3974,20.9679,9.5339,351.2407,6.3559,0.0000,286.9173,638.1579,-151478.6000,-207605.2308,-200555.9467
8442.0000,17.2037,29.4132,301.1000,183416.2000,-183115.1000,4.7554,68.4318,4.4000,1.0000,40759.1556,4.5000,1.0000,40827.5874,0.0000,0.0000,224175.3556,232.6682,-223942.6874,23.5088,16.2115,18527.3000,0.0000,18527.3000,0.4804,5007.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5007.3784,0.0000,0.0000,0.0000,13519.9216,13519.9216,23.0928,35.0819,98.9000,14778.1000,-14679.2000,0.3831,22.4773,4.4000,1.0000,3015.9388,4.9000,1.0000,3038.4160,0.0000,0.0000,17794.0388,76.4227,-17717.6160,23.5917,16.2944,1279.0000,0.0000,1279.0000,0.0332,345.6757,3.7000,1.0000,0.0000,0.0000,0.0000,345.6757,0.0000,0.0000,0.0000,933.3243,933.3243,23.5257,15.7984,7686.8000,0.0000,7686.8000,0.1993,1747.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1747.0000,0.0000,0.0000,0.0000,5939.8000,5939.8000,23.3585,16.0612,11095.7000,0.0000,11095.7000,0.2877,2998.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2998.8378,0.0000,0.0000,0.0000,8096.8622,8096.8622,23.0345,18.3297,20.6821,-11.1402,-167103.0295,9.2086,1052.5054,10.5251,9.2086,0.0000,28.3885,18.3182,17.7663,18.0422,-2.4503,-19602.5532,9.2086,2176.6662,21.7667,9.2086,0.0000,99.8210,17.7550,17.2236,17.4893,-2.6966,-18875.8814,9.2086,2540.6066,25.4061,9.2086,0.0000,130.3244,23.1281,23.1164,46.4930,23.1046,46.4300,23.0928,46.3671,23.0928,3403.1906,136.1276,23.5654,23.5521,52.8188,23.5389,52.7424,23.5257,52.6661,23.5257,3403.1906,136.1276,23.1305,23.0984,61.4922,23.0664,61.2692,23.0345,61.0476,23.0345,986.3184,19.7264,18.3297,18.3259,16.5398,18.3220,16.5326,18.3182,16.5254,18.3182,3403.1906,136.1276,17.7663,17.7625,15.7571,17.7588,15.7470,17.7550,15.7370,17.7550,3403.1906,136.1276,17.2236,17.2169,14.1038,17.2103,14.0844,17.2037,14.0651,17.2037,986.3184,19.7264,9.2086,319.0614,6.1390,0.0000,258.5338,577.5952,-159205.5000,-213170.3953,-205581.4642
8443.0000,17.0690,29.1736,1497.2000,98347.4000,-96850.2000,2.5498,340.2727,4.4000,1.0000,21854.9778,4.5000,1.0000,22195.2505,0.0000,0.0000,120202.3778,1156.9273,-119045.4505,22.8414,15.5441,15271.8000,0.0000,15271.8000,0.3959,4127.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4127.5135,0.0000,0.0000,0.0000,11144.2865,11144.2865,22.2656,15.3480,2377.9000,159.9000,2218.0000,0.0617,540.4318,4.4000,1.0000,32.6327,4.9000,1.0000,573.0645,0.0000,0.0000,192.5327,1837.4682,1644.9355,22.1858,14.8885,1060.3000,0.0000,1060.3000,0.0275,286.5676,3.7000,1.0000,0.0000,0.0000,0.0000,286.5676,0.0000,0.0000,0.0000,773.7324,773.7324,22.1187,14.3914,7398.5000,0.0000,7398.5000,0.1918,1681.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1681.4773,0.0000,0.0000,0.0000,5717.0227,5717.0227,21.8415,14.5442,13031.0000,0.0000,13031.0000,0.3379,3521.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3521.8919,0.0000,0.0000,0.0000,9509.1081,9509.1081,21.3703,18.4185,19.8944,-4.0583,-60873.8108,5.3469,628.9869,6.2899,5.3469,0.0000,5.5574,18.3968,17.6115,18.0041,-2.0245,-16196.0632,5.3469,1265.6987,12.6570,5.3469,0.0000,19.5413,17.5961,17.0927,17.3444,-1.4829,-10380.1127,5.3469,1483.4097,14.8341,5.3469,0.0000,25.5128,22.3010,22.2892,36.6692,22.2774,36.6087,22.2656,36.5484,22.2656,1306.2562,52.2502,22.1483,22.1384,37.0157,22.1286,36.9760,22.1187,36.9363,22.1187,1306.2562,52.2502,21.3804,21.3776,38.1943,21.3742,38.3303,21.3703,38.4589,21.3703,381.1665,7.6233,18.4185,18.4113,17.2077,18.4040,17.1667,18.3968,17.1260,18.3968,1306.2562,52.2502,17.6115,17.6063,14.1355,17.6012,14.1118,17.5961,14.0882,17.5961,1306.2562,52.2502,17.0927,17.0848,12.4900,17.0768,12.4552,17.0690,12.4209,17.0690,381.1665,7.6233,5.3469,71.2068,3.5646,0.0000,50.6115,121.8183,-57870.6000,-90256.3652,-87449.9867
8444.0000,17.0185,29.1024,1759.6000,98239.1000,-96479.5000,2.5470,399.9091,4.4000,1.0000,21830.9111,4.5000,1.0000,22230.8202,0.0000,0.0000,120070.0111,1359.6909,-118710.3202,22.7168,15.4195,15271.4000,0.0000,15271.4000,0.3959,4127.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4127.4054,0.0000,0.0000,0.0000,11143.9946,11143.9946,22.1404,14.4131,3882.6000,0.0000,3882.6000,0.1007,882.4091,4.4000,1.0000,0.0000,0.0000,0.0000,882.4091,0.0000,0.0000,0.0000,3000.1909,3000.1909,21.9964,14.6991,817.0000,0.0000,817.0000,0.0212,220.8108,3.7000,1.0000,0.0000,0.0000,0.0000,220.8108,0.0000,0.0000,0.0000,596.1892,596.1892,21.9264,14.1991,8239.7000,0.0000,8239.7000,0.2136,1872.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1872.6591,0.0000,0.0000,0.0000,6367.0409,6367.0409,21.6208,14.3235,12435.5000,0.0000,12435.5000,0.3224,3360.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3360.9459,0.0000,0.0000,0.0000,9074.5541,9074.5541,21.1067,18.2852,19.6959,-3.9186,-58779.0099,5.4013,640.0493,6.4005,5.4013,0.0000,5.7287,18.2679,17.6372,17.9525,-1.6424,-13139.3318,5.4013,1281.0823,12.8108,5.4013,0.0000,20.1437,17.6194,17.0453,17.3324,-1.7087,-11960.7287,5.4013,1499.1904,14.9919,5.4013,0.0000,26.2992,22.1819,22.1680,35.7238,22.1542,35.6454,22.1404,35.5672,22.1404,1329.6429,53.1857,21.9678,21.9539,36.2038,21.9401,36.1217,21.9264,36.0401,21.9264,1329.6429,53.1857,21.1852,21.1585,37.5164,21.1323,37.3175,21.1067,37.1258,21.1067,387.9386,7.7588,18.2852,18.2794,15.6338,18.2736,15.6128,18.2679,15.5918,18.2679,1329.6429,53.1857,17.6372,17.6312,14.5951,17.6253,14.5660,17.6194,14.5370,17.6194,1329.6429,53.1857,17.0453,17.0363,12.1668,17.0274,12.1225,17.0185,12.0787,17.0185,387.9386,7.7588,5.4013,73.2169,3.6009,0.0000,52.1716,125.3885,-55833.3000,-88528.3505,-83879.0704
8445.0000,17.0096,28.7162,3850.3000,57700.4000,-53850.1000,1.4960,875.0682,4.4000,1.0000,12822.3111,4.5000,1.0000,13697.3793,0.0000,0.0000,70522.7111,2975.2318,-67547.4793,21.3869,14.0896,15259.4000,0.0000,15259.4000,0.3956,4124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4124.1622,0.0000,0.0000,0.0000,11135.2378,11135.2378,20.6532,12.9259,8399.7000,0.0000,8399.7000,0.2178,1909.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1909.0227,0.0000,0.0000,0.0000,6490.6773,6490.6773,20.2326,12.9353,893.0000,0.0000,893.0000,0.0232,241.3514,3.7000,1.0000,0.0000,0.0000,0.0000,241.3514,0.0000,0.0000,0.0000,651.6486,651.6486,20.1848,12.4575,9230.8000,0.0000,9230.8000,0.2393,2097.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2097.9091,0.0000,0.0000,0.0000,7132.8909,7132.8909,19.7225,12.4252,11393.4000,0.0000,11393.4000,0.2954,3079.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3079.2973,0.0000,0.0000,0.0000,8314.1027,8314.1027,19.2601,19.0302,19.1451,-0.2365,-3546.9833,4.0009,483.8895,4.8389,4.0009,0.0000,2.3283,18.9826,17.3003,18.1415,-3.2451,-25960.4727,4.0009,942.1592,9.4216,4.0009,0.0000,8.1869,17.2868,17.0494,17.1681,-0.5233,-3663.2391,4.0009,1117.5325,11.1753,4.0009,0.0000,10.6887,20.6653,20.6613,20.7854,20.6573,20.8089,20.6532,20.8317,20.6532,786.6469,31.4659,20.1904,20.1886,19.0649,20.1867,19.1064,20.1848,19.1470,20.1848,786.6469,31.4659,19.1838,19.2108,14.4703,19.2362,14.9296,19.2601,15.3688,19.2601,230.4614,4.6092,19.0302,19.0142,23.0145,18.9984,22.8935,18.9826,22.7735,18.9826,786.6469,31.4659,17.3003,17.2958,11.3320,17.2913,11.3193,17.2868,11.3064,17.2868,786.6469,31.4659,17.0494,17.0360,12.4135,17.0227,12.3192,17.0096,12.2271,17.0096,230.4614,4.6092,4.0009,32.1128,2.6673,0.0000,21.2039,53.3167,-8673.8000,-33822.9219,-33170.6951
8446.0000,16.9202,28.4774,4679.2000,54372.4000,-49693.2000,1.4097,1063.4545,4.4000,1.0000,12082.7556,4.5000,1.0000,13146.2101,0.0000,0.0000,66455.1556,3615.7455,-62839.4101,21.2045,13.9072,12932.2000,0.0000,12932.2000,0.3353,3495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1892,0.0000,0.0000,0.0000,9437.0108,9437.0108,20.5255,12.7983,10172.7000,0.0000,10172.7000,0.2637,2311.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2311.9773,0.0000,0.0000,0.0000,7860.7227,7860.7227,19.9896,12.6923,528.4000,0.0000,528.4000,0.0137,142.8108,3.7000,1.0000,0.0000,0.0000,0.0000,142.8108,0.0000,0.0000,0.0000,385.5892,385.5892,19.9337,12.2064,10468.3000,0.0000,10468.3000,0.2714,2379.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2379.1591,0.0000,0.0000,0.0000,8089.1409,8089.1409,19.3822,12.0849,9309.2000,0.0000,9309.2000,0.2414,2516.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0000,0.0000,0.0000,0.0000,6793.2000,6793.2000,18.8892,18.9527,18.9210,0.0621,931.3747,3.8028,463.7962,4.6380,3.8028,0.0000,1.9993,18.9180,17.3715,18.1447,-2.8354,-22683.1628,3.8028,895.4018,8.9540,3.8028,0.0000,7.0301,17.3490,16.9525,17.1508,-0.8309,-5816.1767,3.8028,1062.9112,10.6291,3.8028,0.0000,9.1784,20.5611,20.5492,21.9496,20.5373,21.8820,20.5255,21.8152,20.5255,720.0068,28.8003,19.9633,19.9534,19.5857,19.9435,19.5307,19.9337,19.4764,19.9337,720.0068,28.8003,18.9190,18.9082,15.2021,18.8983,15.1215,18.8892,15.0545,18.8892,211.0916,4.2218,18.9527,18.9411,21.1004,18.9295,21.0387,18.9180,20.9770,18.9180,720.0068,28.8003,17.3715,17.3639,12.6046,17.3565,12.5613,17.3490,12.5183,17.3490,720.0068,28.8003,16.9525,16.9417,11.3874,16.9310,11.3349,16.9202,11.2819,16.9202,211.0916,4.2218,3.8028,27.9413,2.5352,0.0000,18.2078,46.1491,-6282.4000,-30273.7465,-27567.9648
8447.0000,16.9615,27.9083,6721.6000,40723.0000,-34001.4000,1.0558,1527.6364,4.4000,1.0000,9049.5556,4.5000,1.0000,10577.1919,0.0000,0.0000,49772.5556,5193.9636,-44578.5919,19.8314,12.5341,12620.3000,0.0000,12620.3000,0.3272,3410.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3410.8919,0.0000,0.0000,0.0000,9209.4081,9209.4081,19.2409,11.5136,29426.7000,0.0000,29426.7000,0.7629,6687.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6687.8864,0.0000,0.0000,0.0000,22738.8136,22738.8136,17.7770,10.4797,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,17.7896,10.0623,12259.6000,0.0000,12259.6000,0.3179,2786.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2786.2727,0.0000,0.0000,0.0000,9473.3273,9473.3273,17.1797,9.8824,8118.2000,0.0000,8118.2000,0.2105,2194.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2194.1081,0.0000,0.0000,0.0000,5924.0919,5924.0919,16.9510,19.9067,18.4289,3.0609,45913.2631,4.0273,500.3404,5.0034,4.0273,0.0000,2.3748,19.8452,17.1069,18.4760,-5.3169,-42534.9012,4.0273,936.4719,9.3647,4.0273,0.0000,8.3503,17.0942,17.0037,17.0489,-0.2009,-1406.4230,4.0273,1130.0929,11.3009,4.0273,0.0000,10.9020,19.2385,19.2394,10.0491,19.2402,10.1142,19.2409,10.1782,19.2409,795.7343,31.8294,17.7578,17.7686,-0.5414,17.7791,-0.3873,17.7896,-0.2351,17.7896,795.7343,31.8294,16.7983,16.8513,-7.5512,16.9021,-6.8537,16.9510,-6.1813,16.9510,233.1019,4.6620,19.9067,19.8861,30.0436,19.8656,29.8945,19.8452,29.7464,19.8452,795.7343,31.8294,17.1069,17.1027,10.1930,17.0985,10.1865,17.0942,10.1798,17.0942,795.7343,31.8294,17.0037,16.9894,12.2684,16.9754,12.1754,16.9615,12.0842,16.9615,233.1019,4.6620,4.0273,32.6978,2.6849,0.0000,21.6270,54.3247,28832.0000,3065.2166,1971.9389
8448.0000,16.9061,27.2246,8484.9000,34440.6000,-25955.7000,0.8929,1928.3864,4.4000,1.0000,7653.4667,4.5000,1.0000,9581.8530,0.0000,0.0000,42094.0667,6556.5136,-35537.5530,19.2310,11.9338,12609.8000,0.0000,12609.8000,0.3269,3408.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3408.0541,0.0000,0.0000,0.0000,9201.7459,9201.7459,18.6269,10.8997,35898.6000,0.0000,35898.6000,0.9307,8158.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8158.7727,0.0000,0.0000,0.0000,27739.8273,27739.8273,16.8121,9.5148,396.1000,0.0000,396.1000,0.0103,107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,107.0541,0.0000,0.0000,0.0000,289.0459,289.0459,16.8166,9.0893,14010.6000,0.0000,14010.6000,0.3633,3184.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3184.2273,0.0000,0.0000,0.0000,10826.3727,10826.3727,16.1083,8.8110,4545.3000,0.0000,4545.3000,0.1178,1228.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1228.4595,0.0000,0.0000,0.0000,3316.8405,3316.8405,15.9938,20.1805,18.0872,4.2663,63994.0557,3.9630,498.7443,4.9874,3.9630,0.0000,2.2627,20.1260,17.1444,18.6352,-5.6969,-45574.9167,3.9630,915.9997,9.1600,3.9630,0.0000,7.9562,17.1257,16.9399,17.0328,-0.4058,-2840.5789,3.9630,1112.7196,11.1272,3.9630,0.0000,10.3874,18.6290,18.6284,6.6954,18.6276,6.7278,18.6269,6.7602,18.6269,773.6819,30.9473,16.7932,16.8010,-5.7705,16.8088,-5.6756,16.8166,-5.5809,16.8166,773.6819,30.9473,15.8913,15.9255,-13.0374,15.9597,-12.6733,15.9938,-12.3054,15.9938,226.6939,4.5339,20.1805,20.1623,30.9581,20.1441,30.8489,20.1260,30.7399,20.1260,773.6819,30.9473,17.1444,17.1381,11.1171,17.1319,11.0878,17.1257,11.0587,17.1257,773.6819,30.9473,16.9399,16.9286,11.5820,16.9174,11.5314,16.9061,11.4801,16.9061,226.6939,4.5339,3.9630,31.2848,2.6420,0.0000,20.6063,51.8912,41504.7000,15836.2794,15578.5601
8449.0000,16.8648,26.5769,9867.3000,30376.6000,-20509.3000,0.7876,2242.5682,4.4000,1.0000,6750.3556,4.5000,1.0000,8992.9237,0.0000,0.0000,37126.9556,7624.7318,-29502.2237,18.9118,11.6145,12637.4000,0.0000,12637.4000,0.3276,3415.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3415.5135,0.0000,0.0000,0.0000,9221.8865,9221.8865,18.2679,10.5406,35325.4000,0.0000,35325.4000,0.9159,8028.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8028.5000,0.0000,0.0000,0.0000,27296.9000,27296.9000,16.3739,9.0766,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,16.3709,8.6436,15910.2000,0.0000,15910.2000,0.4125,3615.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3615.9545,0.0000,0.0000,0.0000,12294.2455,12294.2455,15.5179,8.2206,1421.6000,0.0000,1421.6000,0.0369,384.2162,3.7000,1.0000,0.0000,0.0000,0.0000,384.2162,0.0000,0.0000,0.0000,1037.3838,1037.3838,15.5243,20.2509,17.8876,4.5415,68122.3583,3.7367,473.8463,4.7385,3.7367,0.0000,1.8968,20.1975,17.1746,18.6861,-5.4459,-43567.0265,3.7367,862.0527,8.6205,3.7367,0.0000,6.6697,17.1540,16.9010,17.0275,-0.5209,-3646.2612,3.7367,1049.4052,10.4941,3.7367,0.0000,8.7079,18.2719,18.2706,5.4923,18.2692,5.5126,18.2679,5.5329,18.2679,698.3384,27.9335,16.3531,16.3590,-6.4109,16.3650,-6.3447,16.3709,-6.2785,16.3709,698.3384,27.9335,15.4459,15.4721,-13.6981,15.4983,-13.4546,15.5243,-13.2100,15.5243,204.7908,4.0958,20.2509,20.2331,30.2815,20.2153,30.1804,20.1975,30.0797,20.1975,698.3384,27.9335,17.1746,17.1677,11.6718,17.1608,11.6379,17.1540,11.6043,17.1540,698.3384,27.9335,16.9010,16.8888,11.3027,16.8768,11.2404,16.8648,11.1788,16.8648,204.7908,4.0958,3.7367,26.6305,2.4911,0.0000,17.2745,43.9050,45197.1000,20648.6947,20909.0706
8450.0000,16.8416,25.8764,11055.3000,26801.2000,-15745.9000,0.6949,2512.5682,4.4000,1.0000,5955.8222,4.5000,1.0000,8468.3904,0.0000,0.0000,32757.0222,8542.7318,-24214.2904,18.4967,11.1994,12654.1000,0.0000,12654.1000,0.3281,3420.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3420.0270,0.0000,0.0000,0.0000,9234.0730,9234.0730,17.8658,10.1386,40110.0000,0.0000,40110.0000,1.0399,9115.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9115.9091,0.0000,0.0000,0.0000,30994.0909,30994.0909,15.7473,8.4500,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,15.7535,8.0262,16745.2000,0.0000,16745.2000,0.4342,3805.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3805.7273,0.0000,0.0000,0.0000,12939.4727,12939.4727,14.8690,7.5717,825.1000,0.0000,825.1000,0.0214,223.0000,3.7000,1.0000,0.0000,0.0000,0.0000,223.0000,0.0000,0.0000,0.0000,602.1000,602.1000,14.9278,20.3999,17.6638,5.3371,80055.7741,3.7931,485.1178,4.8512,3.7931,0.0000,1.9840,20.3451,17.2005,18.7728,-5.7508,-46006.2533,3.7931,872.2202,8.7222,3.7931,0.0000,6.9763,17.1795,16.8782,17.0288,-0.6298,-4408.2710,3.7931,1065.1875,10.6519,3.7931,0.0000,9.1081,17.8655,17.8657,3.3749,17.8658,3.4069,17.8658,3.4387,17.8658,716.8013,28.6721,15.7275,15.7362,-9.7638,15.7449,-9.6746,15.7535,-9.5860,15.7535,716.8013,28.6721,14.8279,14.8617,-17.4319,14.8950,-17.1036,14.9278,-16.7803,14.9278,210.1596,4.2032,20.3999,20.3816,30.8161,20.3633,30.7142,20.3451,30.6125,20.3451,716.8013,28.6721,17.2005,17.1935,12.0732,17.1865,12.0403,17.1795,12.0076,17.1795,716.8013,28.6721,16.8782,16.8659,11.2304,16.8537,11.1684,16.8416,11.1068,16.8416,210.1596,4.2032,3.7931,27.7459,2.5287,0.0000,18.0685,45.8144,54986.0000,29845.5138,29641.2498
