Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8451.0000,16.8335,24.9552,12442.1000,23446.3000,-11004.2000,0.6079,2827.7500,4.4000,1.0000,5210.2889,4.5000,1.0000,8038.0389,0.0000,0.0000,28656.5889,9614.3500,-19042.2389,18.2062,10.9089,12654.9000,0.0000,12654.9000,0.3281,3420.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3420.2432,0.0000,0.0000,0.0000,9234.6568,9234.6568,17.5421,9.8148,38359.5000,0.0000,38359.5000,0.9945,8718.0682,4.4000,1.0000,0.0000,0.0000,0.0000,8718.0682,0.0000,0.0000,0.0000,29641.4318,29641.4318,15.4053,8.1080,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,15.4078,7.6806,17229.7000,0.0000,17229.7000,0.4467,3915.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3915.8409,0.0000,0.0000,0.0000,13313.8591,13313.8591,14.4481,7.1508,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,14.5236,20.5155,17.5195,5.5412,83118.2243,3.5965,462.5224,4.6252,3.5965,0.0000,1.6913,20.4578,17.1699,18.8138,-5.7011,-45609.1967,3.5965,825.7478,8.2575,3.5965,0.0000,5.9469,17.1490,16.8737,17.0114,-0.5457,-3819.6233,3.5965,1010.6669,10.1067,3.5965,0.0000,7.7642,17.5405,17.5411,1.9736,17.5416,2.0052,17.5421,2.0367,17.5421,653.3616,26.1345,15.3837,15.3918,-10.4089,15.3998,-10.3340,15.4078,-10.2594,15.4078,653.3616,26.1345,14.4282,14.4603,-18.6928,14.4921,-18.4080,14.5236,-18.1248,14.5236,191.7078,3.8342,20.5155,20.4962,31.0878,20.4769,30.9797,20.4578,30.8719,20.4578,653.3616,26.1345,17.1699,17.1629,11.8610,17.1560,11.8299,17.1490,11.7989,17.1490,653.3616,26.1345,16.8737,16.8602,11.3485,16.8468,11.2732,16.8335,11.1990,16.8335,191.7078,3.8342,3.5965,23.9834,2.3977,0.0000,15.4024,39.3858,58028.1000,33722.8817,33689.4044
8452.0000,16.8179,23.8756,13844.3000,20714.1000,-6869.8000,0.5371,3146.4318,4.4000,1.0000,4603.1333,4.5000,1.0000,7749.5652,0.0000,0.0000,25317.2333,10697.8682,-14619.3652,17.8486,10.5513,12655.1000,0.0000,12655.1000,0.3281,3420.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3420.2973,0.0000,0.0000,0.0000,9234.8027,9234.8027,17.2024,9.4751,42940.7000,0.0000,42940.7000,1.1133,9759.2500,4.4000,1.0000,0.0000,0.0000,0.0000,9759.2500,0.0000,0.0000,0.0000,33181.4500,33181.4500,14.8631,7.5658,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,14.8746,7.1473,17477.6000,0.0000,17477.6000,0.4531,3972.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3972.1818,0.0000,0.0000,0.0000,13505.4182,13505.4182,13.9225,6.6252,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,14.0155,20.6514,17.3335,6.2751,94126.6666,3.6776,476.3325,4.7633,3.6776,0.0000,1.8082,20.5937,17.1861,18.8899,-6.0418,-48334.6924,3.6776,841.9597,8.4196,3.6776,0.0000,6.3582,17.1645,16.8563,17.0104,-0.6244,-4371.0379,3.6776,1033.4871,10.3349,3.6776,0.0000,8.3012,17.1975,17.1992,0.2374,17.2008,0.2764,17.2024,0.3151,17.2024,679.2131,27.1685,14.8426,14.8534,-13.4647,14.8640,-13.3680,14.8746,-13.2719,14.8746,679.2131,27.1685,13.9031,13.9411,-21.9088,13.9786,-21.5663,14.0155,-21.2281,14.0155,199.2283,3.9846,20.6514,20.6321,31.6670,20.6129,31.5628,20.5937,31.4589,20.5937,679.2131,27.1685,17.1861,17.1789,12.1624,17.1717,12.1294,17.1645,12.0966,17.1645,679.2131,27.1685,16.8563,16.8435,11.2777,16.8307,11.2136,16.8179,11.1497,16.8179,199.2283,3.9846,3.6776,25.4927,2.4517,0.0000,16.4676,41.9603,66979.2000,41868.2841,41420.9363
8453.0000,16.7053,26.4689,10879.0000,34192.8000,-23313.8000,0.8865,2472.5000,4.4000,1.0000,7598.4000,4.5000,1.0000,10070.9000,0.0000,0.0000,41791.2000,8406.5000,-33384.7000,18.8036,11.5063,12639.4000,0.0000,12639.4000,0.3277,3416.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3416.0541,0.0000,0.0000,0.0000,9223.3459,9223.3459,18.1912,10.4639,40559.6000,0.0000,40559.6000,1.0516,9218.0909,4.4000,1.0000,0.0000,0.0000,0.0000,9218.0909,0.0000,0.0000,0.0000,31341.5091,31341.5091,16.2213,8.9240,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,16.1804,8.4531,17439.4000,0.0000,17439.4000,0.4521,3963.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3963.5000,0.0000,0.0000,0.0000,13475.9000,13475.9000,15.3334,8.0361,825.1000,0.0000,825.1000,0.0214,223.0000,3.7000,1.0000,0.0000,0.0000,0.0000,223.0000,0.0000,0.0000,0.0000,602.1000,602.1000,15.2228,19.6444,17.4336,4.6899,70348.0314,4.1250,532.2337,5.3223,4.1250,0.0000,2.5517,19.6251,17.6840,18.6545,-3.8604,-30883.3694,4.1250,952.7586,9.5276,4.1250,0.0000,8.9725,17.6502,16.7289,17.1896,-2.0942,-14659.2175,4.1250,1151.2389,11.5124,4.1250,0.0000,11.7143,18.2239,18.2129,11.9365,18.2020,11.8469,18.1912,11.7583,18.1912,829.6982,33.1879,16.2024,16.1950,2.2705,16.1876,2.1805,16.1804,2.0920,16.1804,829.6982,33.1879,15.2955,15.2695,-2.3838,15.2453,-2.8222,15.2228,-3.2373,15.2228,242.9687,4.8594,19.6444,19.6380,21.0277,19.6316,21.0540,19.6251,21.0793,19.6251,829.6982,33.1879,17.6840,17.6727,17.1512,17.6614,17.0793,17.6502,17.0078,17.6502,829.6982,33.1879,16.7289,16.7211,9.9083,16.7132,9.9055,16.7053,9.9010,16.7053,242.9687,4.8594,4.1250,34.9176,2.7500,0.0000,23.2385,58.1561,48560.6000,21558.0010,24805.4445
8454.0000,16.7687,27.2816,9392.6000,42461.3000,-33068.7000,1.1009,2134.6818,4.4000,1.0000,9435.8444,4.5000,1.0000,11570.5263,0.0000,0.0000,51897.1444,7257.9182,-44639.2263,19.2159,11.9186,12639.0000,0.0000,12639.0000,0.3277,3415.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3415.9459,0.0000,0.0000,0.0000,9223.0541,9223.0541,18.6822,10.9549,45084.2000,0.0000,45084.2000,1.1689,10246.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10246.4091,0.0000,0.0000,0.0000,34837.7909,34837.7909,16.7723,9.4750,518.1000,0.0000,518.1000,0.0134,140.0270,3.7000,1.0000,0.0000,0.0000,0.0000,140.0270,0.0000,0.0000,0.0000,378.0730,378.0730,16.7352,9.0079,16644.7000,0.0000,16644.7000,0.4315,3782.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3782.8864,0.0000,0.0000,0.0000,12861.8136,12861.8136,16.0301,8.7328,4258.5000,0.0000,4258.5000,0.1104,1150.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1150.9459,0.0000,0.0000,0.0000,3107.5541,3107.5541,15.8180,19.1736,17.4958,4.0806,61209.7316,4.7293,608.7512,6.0875,4.7293,0.0000,3.8455,19.1554,17.8334,18.4944,-3.0142,-24113.9258,4.7293,1098.9326,10.9893,4.7293,0.0000,13.5217,17.8071,16.8028,17.3049,-2.6170,-18318.9341,4.7293,1314.0518,13.1405,4.7293,0.0000,17.6537,18.7102,18.7009,16.1817,18.6915,16.1250,18.6822,16.0684,18.6822,1053.5709,42.1428,16.7516,16.7461,7.1124,16.7406,7.0656,16.7352,7.0188,16.7352,1053.5709,42.1428,15.8597,15.8458,3.7817,15.8319,3.5918,15.8180,3.3998,15.8180,307.9417,6.1588,19.1736,19.1676,17.4559,19.1615,17.4673,19.1554,17.4786,19.1554,1053.5709,42.1428,17.8334,17.8246,17.9359,17.8158,17.8954,17.8071,17.8549,17.8071,1053.5709,42.1428,16.8028,16.7913,11.1334,16.7799,11.0776,16.7687,11.0231,16.7687,307.9417,6.1588,4.7293,50.8153,3.1529,0.0000,35.0210,85.8363,46075.8000,15769.0594,18776.8717
8455.0000,16.9339,28.8010,4552.9000,99070.3000,-94517.4000,2.5686,1034.7500,4.4000,1.0000,22015.6222,4.5000,1.0000,23050.3722,0.0000,0.0000,121085.9222,3518.1500,-117567.7722,21.6303,14.3330,12647.2000,0.0000,12647.2000,0.3279,3418.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3418.1622,0.0000,0.0000,0.0000,9229.0378,9229.0378,21.1988,13.4715,25364.1000,0.0000,25364.1000,0.6576,5764.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5764.5682,0.0000,0.0000,0.0000,19599.5318,19599.5318,20.4159,13.1186,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,20.3273,12.6000,15053.9000,0.0000,15053.9000,0.3903,3421.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3421.3409,0.0000,0.0000,0.0000,11632.5591,11632.5591,19.8626,12.5653,14260.2000,0.0000,14260.2000,0.3697,3854.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3854.1081,0.0000,0.0000,0.0000,10406.0919,10406.0919,19.2179,17.5187,18.3683,-2.8357,-42535.8022,6.4903,808.1793,8.0818,6.4903,0.0000,9.9396,17.5309,18.1173,17.8241,1.8350,14680.2840,6.4903,1546.9234,15.4692,6.4903,0.0000,34.9501,18.0946,16.9667,17.5307,-4.0337,-28236.2039,6.4903,1787.8288,17.8783,6.4903,0.0000,45.6302,21.2617,21.2406,40.5825,21.2197,40.4158,21.1988,40.2500,21.1988,1835.9010,73.4360,20.4015,20.3766,42.3603,20.3519,42.1295,20.3273,41.9000,20.3273,1835.9010,73.4360,19.4469,19.3691,45.7061,19.2928,44.7825,19.2179,43.8757,19.2179,534.3696,10.6874,17.5187,17.5228,2.2632,17.5269,2.3666,17.5309,2.4694,17.5309,1835.9010,73.4360,18.1173,18.1097,20.2056,18.1022,20.1770,18.0946,20.1484,18.0946,1835.9010,73.4360,16.9667,16.9557,13.1768,16.9448,13.1300,16.9339,13.0831,16.9339,534.3696,10.6874,6.4903,121.4191,4.3269,0.0000,90.5200,211.9391,-26699.2000,-66340.9408,-56091.7221
8456.0000,17.1169,29.2048,2389.7000,137441.3000,-135051.6000,3.5634,543.1136,4.4000,1.0000,30542.5111,4.5000,1.0000,31085.6247,0.0000,0.0000,167983.8111,1846.5864,-166137.2247,22.4448,15.1475,21473.2000,0.0000,21473.2000,0.5567,5803.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5803.5676,0.0000,0.0000,0.0000,15669.6324,15669.6324,21.9029,14.1756,18872.4000,0.0000,18872.4000,0.4893,4289.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4289.1818,0.0000,0.0000,0.0000,14583.2182,14583.2182,21.4352,14.1379,969.7000,0.0000,969.7000,0.0251,262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,262.0811,0.0000,0.0000,0.0000,707.6189,707.6189,21.3681,13.6408,13970.5000,0.0000,13970.5000,0.3622,3175.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3175.1136,0.0000,0.0000,0.0000,10795.3864,10795.3864,21.0219,13.7246,15155.9000,0.0000,15155.9000,0.3929,4096.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4096.1892,0.0000,0.0000,0.0000,11059.7108,11059.7108,20.5415,17.5551,19.0483,-6.2083,-93124.5989,8.0846,981.3321,9.8133,8.0846,0.0000,19.2109,17.5503,17.8384,17.6943,1.1231,8984.5053,8.0846,1936.4654,19.3647,8.0846,0.0000,67.5502,17.8269,17.1469,17.4869,-3.0292,-21204.5805,8.0846,2230.7219,22.3072,8.0846,0.0000,88.1922,21.9423,21.9292,43.0612,21.9161,42.9941,21.9029,42.9268,21.9029,2703.7845,108.1514,21.4125,21.3977,46.4683,21.3829,46.3713,21.3681,46.2741,21.3681,2703.7845,108.1514,20.6672,20.6255,53.2310,20.5836,52.8804,20.5415,52.5245,20.5415,784.8377,15.6968,17.5551,17.5535,5.7435,17.5519,5.7696,17.5503,5.7957,17.5503,2703.7845,108.1514,17.8384,17.8346,16.7295,17.8308,16.7366,17.8269,16.7434,17.8269,2703.7845,108.1514,17.1469,17.1369,15.1039,17.1269,15.0686,17.1169,15.0332,17.1169,784.8377,15.6968,8.0846,222.6201,5.3898,0.0000,174.9533,397.5734,-64609.9000,-113321.6580,-105344.6742
8457.0000,17.1344,29.2871,1334.3000,148338.4000,-147004.1000,3.8459,303.2500,4.4000,1.0000,32964.0889,4.5000,1.0000,33267.3389,0.0000,0.0000,181302.4889,1031.0500,-180271.4389,22.8044,15.5071,26191.5000,0.0000,26191.5000,0.6791,7078.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7078.7838,0.0000,0.0000,0.0000,19112.7162,19112.7162,22.1680,31.7234,2337.7000,7267.9000,-4930.2000,0.1884,531.2955,4.4000,1.0000,1483.2449,4.9000,1.0000,2014.5404,0.0000,0.0000,8751.1449,1806.4045,-6944.7404,22.3864,15.0892,1625.9000,0.0000,1625.9000,0.0422,439.4324,3.7000,1.0000,0.0000,0.0000,0.0000,439.4324,0.0000,0.0000,0.0000,1186.4676,1186.4676,22.3023,14.5750,13976.7000,0.0000,13976.7000,0.3624,3176.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3176.5227,0.0000,0.0000,0.0000,10800.1773,10800.1773,21.9626,14.6653,14558.8000,0.0000,14558.8000,0.3775,3934.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3934.8108,0.0000,0.0000,0.0000,10623.9892,10623.9892,21.5062,17.6354,19.5708,-8.2045,-123068.1525,8.2432,981.3378,9.8134,8.2432,0.0000,20.3632,17.6285,17.7332,17.6808,0.4162,3329.2041,8.2432,1975.4555,19.7546,8.2432,0.0000,71.6022,17.7215,17.1581,17.4398,-2.5591,-17913.7324,8.2432,2278.5707,22.7857,8.2432,0.0000,93.4825,22.2033,22.1915,42.5358,22.1798,42.4810,22.1680,42.4262,22.1680,2798.1052,111.9242,22.3491,22.3335,51.3515,22.3179,51.2485,22.3023,51.1457,22.3023,2798.1052,111.9242,21.6284,21.5875,58.8255,21.5468,58.4908,21.5062,58.1569,21.5062,812.0256,16.2405,17.6354,17.6331,8.0487,17.6308,8.0661,17.6285,8.0835,17.6285,2798.1052,111.9242,17.7332,17.7293,15.7343,17.7254,15.7344,17.7215,15.7344,17.7215,2798.1052,111.9242,17.1581,17.1502,14.7965,17.1423,14.7850,17.1344,14.7730,17.1344,812.0256,16.2405,8.2432,234.8925,5.4954,0.0000,185.4480,420.3404,-95581.4000,-145492.8290,-137652.6808
8458.0000,17.1413,29.3360,559.6000,157175.1000,-156615.5000,4.0751,127.1818,4.4000,1.0000,34927.8000,4.5000,1.0000,35054.9818,0.0000,0.0000,192102.9000,432.4182,-191670.4818,22.9006,15.6033,29770.4000,0.0000,29770.4000,0.7719,8046.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8046.0541,0.0000,0.0000,0.0000,21724.3459,21724.3459,22.2169,33.8949,338.0000,7199.4000,-6861.4000,0.1867,76.8182,4.4000,1.0000,1469.2653,4.9000,1.0000,1546.0835,0.0000,0.0000,8668.6653,261.1818,-8407.4835,22.4695,15.1722,1756.3000,0.0000,1756.3000,0.0455,474.6757,3.7000,1.0000,0.0000,0.0000,0.0000,474.6757,0.0000,0.0000,0.0000,1281.6243,1281.6243,22.3942,14.6669,13199.3000,0.0000,13199.3000,0.3422,2999.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2999.8409,0.0000,0.0000,0.0000,10199.4591,10199.4591,22.0877,14.7904,12767.4000,0.0000,12767.4000,0.3310,3450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3450.6486,0.0000,0.0000,0.0000,9316.7514,9316.7514,21.7184,17.9529,19.8356,-8.3545,-125317.4142,8.6285,1017.2186,10.1722,8.6285,0.0000,23.3547,17.9417,17.6933,17.8175,-1.0337,-8269.3044,8.6285,2057.0558,20.5706,8.6285,0.0000,82.1208,17.6819,17.1634,17.4227,-2.4649,-17254.5323,8.6285,2386.6574,23.8666,8.6285,0.0000,107.2153,22.2478,22.2375,40.8182,22.2272,40.7766,22.2169,40.7350,22.2169,3033.3365,121.3335,22.4310,22.4187,48.2607,22.4065,48.1959,22.3942,48.1310,22.3942,3033.3365,121.3335,21.8078,21.7780,55.7771,21.7482,55.5878,21.7184,55.3974,21.7184,879.8073,17.5961,17.9529,17.9492,12.0170,17.9454,12.0188,17.9417,12.0207,17.9417,3033.3365,121.3335,17.6933,17.6895,15.4639,17.6857,15.4621,17.6819,15.4602,17.6819,3033.3365,121.3335,17.1634,17.1561,14.6252,17.1487,14.6148,17.1413,14.6043,17.1413,879.8073,17.5961,8.6285,266.5139,5.7523,0.0000,212.6908,479.2047,-105983.5000,-157555.7846,-150841.2508
8459.0000,17.1574,29.3750,98.9000,166658.0000,-166559.1000,4.3209,22.4773,4.4000,1.0000,37035.1111,4.5000,1.0000,37057.5884,0.0000,0.0000,203693.1111,76.4227,-203616.6884,22.9677,15.6705,35149.0000,0.0000,35149.0000,0.9113,9499.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9499.7297,0.0000,0.0000,0.0000,25649.2703,25649.2703,22.2079,34.2487,0.0000,6600.8000,-6600.8000,0.1711,0.0000,0.0000,0.0000,1347.1020,4.9000,1.0000,1347.1020,0.0000,0.0000,7947.9020,0.0000,-7947.9020,22.4347,15.1374,1798.3000,0.0000,1798.3000,0.0466,486.0270,3.7000,1.0000,0.0000,0.0000,0.0000,486.0270,0.0000,0.0000,0.0000,1312.2730,1312.2730,22.3650,14.6378,11845.2000,0.0000,11845.2000,0.3071,2692.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2692.0909,0.0000,0.0000,0.0000,9153.1091,9153.1091,22.1039,14.8066,11573.2000,0.0000,11573.2000,0.3001,3127.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3127.8919,0.0000,0.0000,0.0000,8445.3081,8445.3081,21.7858,18.2138,19.9998,-8.3450,-125174.3268,9.0857,1064.6711,10.6467,9.0857,0.0000,27.2675,18.2017,17.7325,17.9671,-2.0552,-16441.5645,9.0857,2153.7656,21.5377,9.0857,0.0000,95.8793,17.7209,17.1787,17.4498,-2.7142,-18999.1124,9.0857,2510.5120,25.1051,9.0857,0.0000,125.1782,22.2358,22.2265,39.2684,22.2172,39.2348,22.2079,39.2012,22.2079,3323.2942,132.9318,22.3973,22.3865,45.4827,22.3758,45.4315,22.3650,45.3804,22.3650,3323.2942,132.9318,21.8629,21.8371,52.9454,21.8114,52.7954,21.7858,52.6452,21.7858,963.3158,19.2663,18.2138,18.2098,14.7112,18.2057,14.7102,18.2017,14.7091,18.2017,3323.2942,132.9318,17.7325,17.7286,15.9476,17.7248,15.9430,17.7209,15.9384,17.7209,3323.2942,132.9318,17.1787,17.1716,14.6646,17.1645,14.6538,17.1574,14.6428,17.1574,963.3158,19.2663,9.0857,307.4244,6.0571,0.0000,248.3250,555.7494,-112794.2000,-167004.6300,-160615.0037
8460.0000,17.1908,29.4125,11.1000,177613.1000,-177602.0000,4.6049,2.5227,4.4000,1.0000,39469.5778,4.5000,1.0000,39472.1005,0.0000,0.0000,217082.6778,8.5773,-217074.1005,23.0733,15.7760,36939.8000,0.0000,36939.8000,0.9577,9983.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9983.7297,0.0000,0.0000,0.0000,26956.0703,26956.0703,22.3155,34.3563,0.0000,8854.5000,-8854.5000,0.2296,0.0000,0.0000,0.0000,1807.0408,4.9000,1.0000,1807.0408,0.0000,0.0000,10661.5408,0.0000,-10661.5408,22.6044,15.3071,2119.1000,0.0000,2119.1000,0.0549,572.7297,3.7000,1.0000,0.0000,0.0000,0.0000,572.7297,0.0000,0.0000,0.0000,1546.3703,1546.3703,22.5307,14.8035,11150.9000,0.0000,11150.9000,0.2891,2534.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2534.2955,0.0000,0.0000,0.0000,8616.6045,8616.6045,22.2972,14.9999,9334.0000,0.0000,9334.0000,0.2420,2522.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2522.7027,0.0000,0.0000,0.0000,6811.2973,6811.2973,22.0337,18.3722,20.2029,-9.0076,-135113.9226,9.5675,1112.8005,11.1280,9.5675,0.0000,31.8387,18.3603,17.7970,18.0787,-2.5987,-20789.4336,9.5675,2258.3757,22.5838,9.5675,0.0000,111.9529,17.7854,17.2119,17.4986,-3.0231,-21162.0347,9.5675,2638.6817,26.3868,9.5675,0.0000,146.1636,22.3428,22.3337,39.3410,22.3246,39.3075,22.3155,39.2740,22.3155,3641.4285,145.6571,22.5625,22.5519,45.5029,22.5413,45.4512,22.5307,45.3996,22.5307,3641.4285,145.6571,22.1126,22.0862,53.4802,22.0599,53.3137,22.0337,53.1478,22.0337,1054.8899,21.0978,18.3722,18.3683,16.0952,18.3643,16.0952,18.3603,16.0951,18.3603,3641.4285,145.6571,17.7970,17.7931,16.5631,17.7892,16.5574,17.7854,16.5517,17.7854,3641.4285,145.6571,17.2119,17.2048,14.9432,17.1978,14.9306,17.1908,14.9180,17.1908,1054.8899,21.0978,9.5675,354.6705,6.3783,0.0000,289.9552,644.6257,-126912.7000,-183805.2989,-177065.3910
8461.0000,17.2226,29.4448,0.0000,185376.7000,-185376.7000,4.8062,0.0000,0.0000,0.0000,41194.8222,4.5000,1.0000,41194.8222,0.0000,0.0000,226571.5222,0.0000,-226571.5222,23.2335,15.9362,32017.2000,0.0000,32017.2000,0.8301,8653.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8653.2973,0.0000,0.0000,0.0000,23363.9027,23363.9027,22.5849,34.6257,0.0000,12012.5000,-12012.5000,0.3114,0.0000,0.0000,0.0000,2451.5306,4.9000,1.0000,2451.5306,0.0000,0.0000,14464.0306,0.0000,-14464.0306,22.9686,15.6713,2532.1000,0.0000,2532.1000,0.0656,684.3514,3.7000,1.0000,0.0000,0.0000,0.0000,684.3514,0.0000,0.0000,0.0000,1847.7486,1847.7486,22.8860,15.1587,11209.1000,0.0000,11209.1000,0.2906,2547.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2547.5227,0.0000,0.0000,0.0000,8661.5773,8661.5773,22.6562,15.3589,8139.8000,0.0000,8139.8000,0.2110,2199.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2199.9459,0.0000,0.0000,0.0000,5939.8541,5939.8541,22.4146,18.4610,20.4378,-9.9349,-149023.2178,9.7726,1126.9529,11.2695,9.7726,0.0000,33.9314,18.4494,17.8489,18.1491,-2.8292,-22633.8811,9.7726,2300.6557,23.0066,9.7726,0.0000,119.3114,17.8373,17.2435,17.5404,-3.1975,-22382.5328,9.7726,2690.9623,26.9096,9.7726,0.0000,155.7707,22.6137,22.6041,41.0988,22.5944,41.0590,22.5849,41.0193,22.5849,3780.8389,151.2336,22.9196,22.9083,47.5559,22.8971,47.4978,22.8860,47.4398,22.8860,3780.8389,151.2336,22.4986,22.4705,55.8250,22.4425,55.6379,22.4146,55.4516,22.4146,1095.0039,21.9001,18.4610,18.4571,16.7477,18.4533,16.7478,18.4494,16.7479,18.4494,3780.8389,151.2336,17.8489,17.8450,16.9664,17.8412,16.9601,17.8373,16.9538,17.8373,3780.8389,151.2336,17.2435,17.2365,15.1826,17.2296,15.1689,17.2226,15.1551,17.2226,1095.0039,21.9001,9.7726,376.1277,6.5151,0.0000,309.0135,685.1411,-143491.0000,-201222.4702,-194039.6317
8462.0000,17.2665,29.4887,0.0000,191270.4000,-191270.4000,4.9590,0.0000,0.0000,0.0000,42504.5333,4.5000,1.0000,42504.5333,0.0000,0.0000,233774.9333,0.0000,-233774.9333,23.2019,15.9046,36940.3000,0.0000,36940.3000,0.9577,9983.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9983.8649,0.0000,0.0000,0.0000,26956.4351,26956.4351,22.4933,34.5341,0.0000,13055.2000,-13055.2000,0.3385,0.0000,0.0000,0.0000,2664.3265,4.9000,1.0000,2664.3265,0.0000,0.0000,15719.5265,0.0000,-15719.5265,22.8924,15.5951,2419.2000,0.0000,2419.2000,0.0627,653.8378,3.7000,1.0000,0.0000,0.0000,0.0000,653.8378,0.0000,0.0000,0.0000,1765.3622,1765.3622,22.8193,15.0920,11646.2000,0.0000,11646.2000,0.3019,2646.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2646.8636,0.0000,0.0000,0.0000,8999.3364,8999.3364,22.5908,15.2935,7244.1000,0.0000,7244.1000,0.1878,1957.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1957.8649,0.0000,0.0000,0.0000,5286.2351,5286.2351,22.3904,18.6869,20.5386,-9.7244,-145865.6069,10.2116,1173.2580,11.7326,10.2116,0.0000,38.7126,18.6737,17.9153,18.2945,-3.7341,-29872.7272,10.2116,2390.8195,23.9082,10.2116,0.0000,136.1231,17.9038,17.2873,17.5956,-3.4684,-24279.1346,10.2116,2805.9198,28.0592,10.2116,0.0000,177.7197,22.5175,22.5094,39.0502,22.5014,39.0259,22.4933,39.0017,22.4933,4086.8887,163.4755,22.8476,22.8381,45.2069,22.8287,45.1675,22.8193,45.1282,22.8193,4086.8887,163.4755,22.4566,22.4345,52.9357,22.4124,52.8252,22.3904,52.7143,22.3904,1183.0369,23.6607,18.6869,18.6825,18.7936,18.6781,18.7879,18.6737,18.7821,18.6737,4086.8887,163.4755,17.9153,17.9114,17.4873,17.9076,17.4806,17.9038,17.4740,17.9038,4086.8887,163.4755,17.2873,17.2804,15.5639,17.2734,15.5492,17.2665,15.5345,17.2665,1183.0369,23.6607,10.2116,424.7943,6.8078,0.0000,352.5554,777.3497,-146075.8000,-206487.0911,-200017.4687
8463.0000,17.3032,29.5254,0.0000,199403.4000,-199403.4000,5.1699,0.0000,0.0000,0.0000,44311.8667,4.5000,1.0000,44311.8667,0.0000,0.0000,243715.2667,0.0000,-243715.2667,23.4107,16.1134,35148.5000,0.0000,35148.5000,0.9113,9499.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9499.5946,0.0000,0.0000,0.0000,25648.9054,25648.9054,22.7410,34.7818,0.0000,11726.3000,-11726.3000,0.3040,0.0000,0.0000,0.0000,2393.1224,4.9000,1.0000,2393.1224,0.0000,0.0000,14119.4224,0.0000,-14119.4224,23.0948,15.7975,1608.8000,0.0000,1608.8000,0.0417,434.8108,3.7000,1.0000,0.0000,0.0000,0.0000,434.8108,0.0000,0.0000,0.0000,1173.9892,1173.9892,23.0352,15.3079,11790.5000,0.0000,11790.5000,0.3057,2679.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2679.6591,0.0000,0.0000,0.0000,9110.8409,9110.8409,22.8068,15.5095,6348.4000,0.0000,6348.4000,0.1646,1715.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1715.7838,0.0000,0.0000,0.0000,4632.6162,4632.6162,22.6173,18.7687,20.6930,-10.2381,-153571.7965,10.3458,1182.0228,11.8202,10.3458,0.0000,40.2589,18.7563,17.9773,18.3668,-3.8856,-31084.7183,10.3458,2415.6345,24.1563,10.3458,0.0000,141.5603,17.9657,17.3239,17.6448,-3.6586,-25609.8975,10.3458,2837.4492,28.3745,10.3458,0.0000,184.8184,22.7680,22.7590,40.9314,22.7499,40.8958,22.7410,40.8602,22.7410,4182.5479,167.3019,23.0654,23.0553,46.3457,23.0452,46.2979,23.0352,46.2502,23.0352,4182.5479,167.3019,22.6907,22.6662,54.1677,22.6417,54.0190,22.6173,53.8709,22.6173,1210.5446,24.2109,18.7687,18.7646,19.1909,18.7604,19.1878,18.7563,19.1846,18.7563,4182.5479,167.3019,17.9773,17.9734,17.9234,17.9696,17.9159,17.9657,17.9083,17.9657,4182.5479,167.3019,17.3239,17.3170,15.8294,17.3101,15.8141,17.3032,15.7987,17.3032,1210.5446,24.2109,10.3458,440.4367,6.8972,0.0000,366.6376,807.0743,-156233.5000,-217268.3374,-210266.4123
8464.0000,17.3400,29.5619,9.6000,203824.8000,-203815.2000,5.2845,2.1818,4.4000,1.0000,45294.4000,4.5000,1.0000,45296.5818,0.0000,0.0000,249119.2000,7.4182,-249111.7818,23.4818,16.1845,33354.8000,0.0000,33354.8000,0.8648,9014.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9014.8108,0.0000,0.0000,0.0000,24339.9892,24339.9892,22.8557,34.8965,0.0000,12100.2000,-12100.2000,0.3137,0.0000,0.0000,0.0000,2469.4286,4.9000,1.0000,2469.4286,0.0000,0.0000,14569.6286,0.0000,-14569.6286,23.2149,15.9176,1555.4000,0.0000,1555.4000,0.0403,420.3784,3.7000,1.0000,0.0000,0.0000,0.0000,420.3784,0.0000,0.0000,0.0000,1135.0216,1135.0216,23.1577,15.4304,12323.7000,0.0000,12323.7000,0.3195,2800.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2800.8409,0.0000,0.0000,0.0000,9522.8591,9522.8591,22.9229,15.6256,7244.1000,0.0000,7244.1000,0.1878,1957.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1957.8649,0.0000,0.0000,0.0000,5286.2351,5286.2351,22.7240,18.8873,20.8056,-10.3744,-155616.5178,10.5161,1196.5718,11.9657,10.5161,0.0000,42.2790,18.8743,18.0323,18.4533,-4.2689,-34151.0504,10.5161,2447.3776,24.4738,10.5161,0.0000,148.6635,18.0208,17.3608,17.6908,-3.8243,-26770.2710,10.5161,2879.0784,28.7908,10.5161,0.0000,194.0922,22.8817,22.8730,41.1624,22.8644,41.1306,22.8557,41.0989,22.8557,4305.3085,172.2123,23.1869,23.1772,46.3875,23.1674,46.3434,23.1577,46.2994,23.1577,4305.3085,172.2123,22.7926,22.7697,53.6951,22.7468,53.5683,22.7240,53.4415,22.7240,1245.8403,24.9168,18.8873,18.8830,20.0536,18.8786,20.0481,18.8743,20.0427,18.8743,4305.3085,172.2123,18.0323,18.0285,18.2732,18.0246,18.2653,18.0208,18.2574,18.0208,4305.3085,172.2123,17.3608,17.3538,16.0978,17.3469,16.0815,17.3400,16.0653,17.3400,1245.8403,24.9168,10.5161,460.8059,7.0107,0.0000,385.0346,845.8405,-161437.4000,-223397.3054,-216537.8392
8465.0000,17.3681,29.5815,232.2000,203338.8000,-203106.6000,5.2719,52.7727,4.4000,1.0000,45186.4000,4.5000,1.0000,45239.1727,0.0000,0.0000,248525.2000,179.4273,-248345.7727,23.4953,16.1980,28430.4000,0.0000,28430.4000,0.7371,7683.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7683.8919,0.0000,0.0000,0.0000,20746.5081,20746.5081,22.9574,34.9694,54.5000,14658.4000,-14603.9000,0.3800,12.3864,4.4000,1.0000,2991.5102,4.9000,1.0000,3003.8966,0.0000,0.0000,17649.9102,42.1136,-17607.7966,23.3918,16.0945,1995.2000,0.0000,1995.2000,0.0517,539.2432,3.7000,1.0000,0.0000,0.0000,0.0000,539.2432,0.0000,0.0000,0.0000,1455.9568,1455.9568,23.3259,15.5987,13353.7000,0.0000,13353.7000,0.3462,3034.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3034.9318,0.0000,0.0000,0.0000,10318.7682,10318.7682,23.0714,15.7741,8438.3000,0.0000,8438.3000,0.2188,2280.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2280.6216,0.0000,0.0000,0.0000,6157.6784,6157.6784,22.8502,18.9601,20.9051,-10.5114,-157670.7164,10.5087,1191.4379,11.9144,10.5087,0.0000,42.1908,18.9471,18.0768,18.5120,-4.4097,-35277.4882,10.5087,2440.2768,24.4028,10.5087,0.0000,148.3533,18.0651,17.3889,17.7270,-3.9158,-27410.4060,10.5087,2873.0994,28.7310,10.5087,0.0000,193.6872,22.9834,22.9747,41.3773,22.9660,41.3449,22.9574,41.3125,22.9574,4299.9978,171.9999,23.3558,23.3459,47.0210,23.3359,46.9745,23.3259,46.9281,23.3259,4299.9978,171.9999,22.9194,22.8963,53.7705,22.8732,53.6389,22.8502,53.5078,22.8502,1244.3135,24.8863,18.9601,18.9558,20.4300,18.9515,20.4244,18.9471,20.4189,18.9471,4299.9978,171.9999,18.0768,18.0729,18.5148,18.0690,18.5062,18.0651,18.4977,18.0651,4299.9978,171.9999,17.3889,17.3820,16.2569,17.3750,16.2399,17.3681,16.2230,17.3681,1244.3135,24.8863,10.5087,459.9179,7.0058,0.0000,384.2312,844.1491,-165492.9000,-227274.6579,-220358.6106
8466.0000,17.3800,29.5743,739.1000,204478.7000,-203739.6000,5.3015,167.9773,4.4000,1.0000,45439.7111,4.5000,1.0000,45607.6884,0.0000,0.0000,249918.4111,571.1227,-249347.2884,23.6749,16.3776,18576.9000,0.0000,18576.9000,0.4816,5020.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5020.7838,0.0000,0.0000,0.0000,13556.1162,13556.1162,23.3029,34.3853,1871.8000,15090.8000,-13219.0000,0.3913,425.4091,4.4000,1.0000,3079.7551,4.9000,1.0000,3505.1642,0.0000,0.0000,18170.5551,1446.3909,-16724.1642,23.7251,16.4278,1278.1000,0.0000,1278.1000,0.0331,345.4324,3.7000,1.0000,0.0000,0.0000,0.0000,345.4324,0.0000,0.0000,0.0000,932.6676,932.6676,23.6685,15.9412,13523.4000,0.0000,13523.4000,0.3506,3073.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3073.5000,0.0000,0.0000,0.0000,10449.9000,10449.9000,23.4047,16.1074,11125.4000,0.0000,11125.4000,0.2884,3006.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3006.8649,0.0000,0.0000,0.0000,8118.5351,8118.5351,23.1225,18.9597,21.0411,-10.9930,-164895.0527,10.2699,1158.6507,11.5865,10.2699,0.0000,39.3789,18.9470,18.0948,18.5209,-4.2194,-33755.1086,10.2699,2384.0115,23.8401,10.2699,0.0000,138.4660,18.0830,17.4008,17.7419,-3.8609,-27026.1661,10.2699,2806.2037,28.0620,10.2699,0.0000,180.7786,23.3327,23.3227,44.0984,23.3128,44.0537,23.3029,44.0090,23.3029,4128.2946,165.1318,23.7016,23.6905,49.3953,23.6795,49.3388,23.6685,49.2824,23.6685,4128.2946,165.1318,23.1997,23.1739,55.7782,23.1482,55.6150,23.1225,55.4526,23.1225,1194.9440,23.8989,18.9597,18.9555,20.1297,18.9512,20.1249,18.9470,20.1201,18.9470,4128.2946,165.1318,18.0948,18.0909,18.5059,18.0870,18.4967,18.0830,18.4876,18.0830,4128.2946,165.1318,17.4008,17.3938,16.2341,17.3869,16.2164,17.3800,16.1986,17.3800,1194.9440,23.8989,10.2699,431.5402,6.8466,0.0000,358.6235,790.1637,-172454.8000,-233014.2337,-225676.3274
8467.0000,17.2178,29.2646,2588.2000,114034.4000,-111446.2000,2.9566,588.2273,4.4000,1.0000,25340.9778,4.5000,1.0000,25929.2051,0.0000,0.0000,139375.3778,1999.9727,-137375.4051,22.6927,15.3954,15290.3000,0.0000,15290.3000,0.3964,4132.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4132.5135,0.0000,0.0000,0.0000,11157.7865,11157.7865,22.2254,14.7246,9615.8000,180.8000,9435.0000,0.2493,2185.4091,4.4000,1.0000,36.8980,4.9000,1.0000,2222.3071,0.0000,0.0000,217.6980,7430.3909,7212.6929,21.9380,14.6407,1066.1000,0.0000,1066.1000,0.0276,288.1351,3.7000,1.0000,0.0000,0.0000,0.0000,288.1351,0.0000,0.0000,0.0000,777.9649,777.9649,21.8925,14.1652,14206.3000,0.0000,14206.3000,0.3683,3228.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3228.7045,0.0000,0.0000,0.0000,10977.5955,10977.5955,21.4550,14.1577,13066.0000,0.0000,13066.0000,0.3388,3531.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3531.3514,0.0000,0.0000,0.0000,9534.6486,9534.6486,21.0999,19.1796,20.1397,-3.2122,-48183.6050,6.5055,758.4177,7.5842,6.5055,0.0000,10.0095,19.1557,17.8714,18.5136,-4.0281,-32225.0196,6.5055,1510.5847,15.1058,6.5055,0.0000,35.1960,17.8573,17.2395,17.5484,-2.2146,-15502.4812,6.5055,1790.7930,17.9079,6.5055,0.0000,45.9512,22.2480,22.2405,32.3008,22.2330,32.2817,22.2254,32.2626,22.2254,1843.4632,73.7385,21.9070,21.9022,30.3715,21.8974,30.3786,21.8925,30.3855,21.8925,1843.4632,73.7385,21.0750,21.0839,28.7542,21.0922,29.0117,21.0999,29.2614,21.0999,536.5548,10.7311,19.1796,19.1716,22.1195,19.1636,22.0773,19.1557,22.0353,19.1557,1843.4632,73.7385,17.8714,17.8667,16.1499,17.8620,16.1329,17.8573,16.1160,17.8573,1843.4632,73.7385,17.2395,17.2322,14.1580,17.2250,14.1360,17.2178,14.1140,17.2178,536.5548,10.7311,6.5055,122.2038,4.3370,0.0000,91.1567,213.3605,-58382.5000,-97714.7166,-95911.1057
8468.0000,17.1641,29.1362,3574.5000,110438.1000,-106863.6000,2.8633,812.3864,4.4000,1.0000,24541.8000,4.5000,1.0000,25354.1864,0.0000,0.0000,134979.9000,2762.1136,-132217.7864,22.3734,15.0761,15303.5000,0.0000,15303.5000,0.3968,4136.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4136.0811,0.0000,0.0000,0.0000,11167.4189,11167.4189,21.9064,14.1792,14033.3000,0.0000,14033.3000,0.3638,3189.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3189.3864,0.0000,0.0000,0.0000,10843.9136,10843.9136,21.4792,14.1819,818.9000,0.0000,818.9000,0.0212,221.3243,3.7000,1.0000,0.0000,0.0000,0.0000,221.3243,0.0000,0.0000,0.0000,597.5757,597.5757,21.4322,13.7049,16144.8000,0.0000,16144.8000,0.4186,3669.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3669.2727,0.0000,0.0000,0.0000,12475.5273,12475.5273,20.9407,13.6434,12468.9000,0.0000,12468.9000,0.3233,3369.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3369.9730,0.0000,0.0000,0.0000,9098.9270,9098.9270,20.5519,19.0816,19.8167,-2.4879,-37318.5138,6.5805,776.3222,7.7632,6.5805,0.0000,10.3597,19.0620,17.8961,18.4791,-3.6991,-29592.5090,6.5805,1529.9871,15.2999,6.5805,0.0000,36.4274,17.8795,17.1891,17.5343,-2.5034,-17523.6753,6.5805,1812.4179,18.1242,6.5805,0.0000,47.5590,21.9334,21.9244,30.2123,21.9154,30.1758,21.9064,30.1395,21.9064,1881.0221,75.2409,21.4556,21.4478,27.8637,21.4400,27.8323,21.4322,27.8011,21.4322,1881.0221,75.2409,20.5822,20.5718,25.8457,20.5617,25.8098,20.5519,25.7780,20.5519,547.4070,10.9481,19.0816,19.0750,20.7024,19.0685,20.6803,19.0620,20.6581,19.0620,1881.0221,75.2409,17.8961,17.8906,16.6516,17.8850,16.6274,17.8795,16.6034,17.8795,1881.0221,75.2409,17.1891,17.1807,13.7848,17.1724,13.7495,17.1641,13.7146,17.1641,547.4070,10.9481,6.5805,126.1275,4.3870,0.0000,94.3461,220.4736,-48094.2000,-88034.4238,-84434.6981
8469.0000,17.1080,28.5287,7178.5000,69206.4000,-62027.9000,1.7943,1631.4773,4.4000,1.0000,15379.2000,4.5000,1.0000,17010.6773,0.0000,0.0000,84585.6000,5547.0227,-79038.5773,20.9718,13.6745,15307.0000,0.0000,15307.0000,0.3969,4137.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4137.0270,0.0000,0.0000,0.0000,11169.9730,11169.9730,20.4222,12.6950,21337.7000,0.0000,21337.7000,0.5532,4849.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4849.4773,0.0000,0.0000,0.0000,16488.2227,16488.2227,19.6162,12.3189,895.1000,0.0000,895.1000,0.0232,241.9189,3.7000,1.0000,0.0000,0.0000,0.0000,241.9189,0.0000,0.0000,0.0000,653.1811,653.1811,19.5911,11.8639,18202.7000,0.0000,18202.7000,0.4719,4136.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4136.9773,0.0000,0.0000,0.0000,14065.7227,14065.7227,18.9035,11.6062,11423.9000,0.0000,11423.9000,0.2962,3087.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3087.5405,0.0000,0.0000,0.0000,8336.3595,8336.3595,18.5862,19.7301,19.1582,1.5599,23399.0644,5.3036,641.1297,6.4113,5.3036,0.0000,5.4234,19.6903,17.6451,18.6677,-5.2295,-41835.9082,5.3036,1224.3746,12.2437,5.3036,0.0000,19.0701,17.6305,17.1379,17.3842,-1.4395,-10076.3379,5.3036,1469.1452,14.6915,5.3036,0.0000,24.8976,20.4258,20.4246,16.1482,20.4235,16.1903,20.4222,16.2320,20.4222,1287.7548,51.5102,19.5843,19.5866,10.8157,19.5889,10.8854,19.5911,10.9545,19.5911,1287.7548,51.5102,18.4960,18.5271,3.1427,18.5572,3.6060,18.5862,4.0568,18.5862,375.8084,7.5162,19.7301,19.7168,26.9958,19.7035,26.9067,19.6903,26.8182,19.6903,1287.7548,51.5102,17.6451,17.6402,14.2367,17.6353,14.2207,17.6305,14.2047,17.6305,1287.7548,51.5102,17.1379,17.1278,13.3578,17.1179,13.3050,17.1080,13.2529,17.1080,375.8084,7.5162,5.3036,69.6309,3.5357,0.0000,49.3911,119.0220,5138.5000,-28325.1183,-28513.1816
8470.0000,17.0345,28.1937,8997.2000,65404.9000,-56407.7000,1.6957,2044.8182,4.4000,1.0000,14534.4222,4.5000,1.0000,16579.2404,0.0000,0.0000,79939.3222,6952.3818,-72986.9404,20.6742,13.3769,12953.2000,0.0000,12953.2000,0.3358,3500.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3500.8649,0.0000,0.0000,0.0000,9452.3351,9452.3351,20.1847,12.4574,24860.5000,0.0000,24860.5000,0.6446,5650.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5650.1136,0.0000,0.0000,0.0000,19210.3864,19210.3864,19.2267,11.9294,525.6000,0.0000,525.6000,0.0136,142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,142.0541,0.0000,0.0000,0.0000,383.5459,383.5459,19.1985,11.4712,20608.2000,0.0000,20608.2000,0.5343,4683.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4683.6818,0.0000,0.0000,0.0000,15924.5182,15924.5182,18.4044,11.1071,9334.0000,0.0000,9334.0000,0.2420,2522.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2522.7027,0.0000,0.0000,0.0000,6811.2973,6811.2973,18.0804,19.6181,18.8493,2.0558,30836.4646,5.1991,635.7934,6.3579,5.1991,0.0000,5.1092,19.5885,17.7247,18.6566,-4.6718,-37374.4906,5.1991,1200.7585,12.0076,5.1991,0.0000,17.9652,17.7046,17.0622,17.3834,-1.8402,-12881.0990,5.1991,1440.2460,14.4025,5.1991,0.0000,23.4550,20.2028,20.1968,16.6453,20.1907,16.6268,20.1847,16.6086,20.1847,1243.6209,49.7448,19.2076,19.2045,10.6726,19.2015,10.6733,19.1985,10.6742,19.1985,1243.6209,49.7448,18.0647,18.0696,3.0415,18.0748,3.1130,18.0804,3.1908,18.0804,363.0251,7.2605,19.6181,19.6082,24.7957,19.5983,24.7516,19.5885,24.7074,19.5885,1243.6209,49.7448,17.7247,17.7180,15.4492,17.7113,15.4151,17.7046,15.3812,17.7046,1243.6209,49.7448,17.0622,17.0530,12.6590,17.0437,12.6195,17.0345,12.5799,17.0345,363.0251,7.2605,5.1991,65.9234,3.4661,0.0000,46.5293,112.4528,11873.8000,-21204.8575,-19419.1251
8471.0000,17.0503,27.2752,13475.1000,52132.6000,-38657.5000,1.3516,3062.5227,4.4000,1.0000,11585.0222,4.5000,1.0000,14647.5449,0.0000,0.0000,63717.6222,10412.5773,-53305.0449,19.3779,12.0806,12639.3000,0.0000,12639.3000,0.3277,3416.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3416.0270,0.0000,0.0000,0.0000,9223.2730,9223.2730,18.9801,11.2529,55397.9000,0.0000,55397.9000,1.4363,12590.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12590.4318,0.0000,0.0000,0.0000,42807.4682,42807.4682,17.1109,9.8136,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,17.1264,9.3991,23953.7000,0.0000,23953.7000,0.6210,5444.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5444.0227,0.0000,0.0000,0.0000,18509.6773,18509.6773,16.3181,9.0209,8139.8000,0.0000,8139.8000,0.2110,2199.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2199.9459,0.0000,0.0000,0.0000,5939.8541,5939.8541,16.1809,20.1674,18.1741,6.0864,91296.2344,5.9376,744.8026,7.4480,5.9376,0.0000,7.6104,20.1296,17.7541,18.9418,-6.8003,-54402.6648,5.9376,1356.7452,13.5675,5.9376,0.0000,26.7601,17.7365,17.0796,17.4081,-2.1491,-15043.6892,5.9376,1643.2787,16.4328,5.9376,0.0000,34.9374,18.9752,18.9769,6.2132,18.9785,6.2734,18.9801,6.3331,18.9801,1569.9988,62.8000,17.0978,17.1074,-7.7538,17.1169,-7.6278,17.1264,-7.5026,17.1264,1569.9988,62.8000,16.0588,16.1004,-17.3844,16.1411,-16.8678,16.1809,-16.3615,16.1809,457.4970,9.1499,20.1674,20.1547,29.8284,20.1421,29.7576,20.1296,29.6870,20.1296,1569.9988,62.8000,17.7541,17.7482,15.8344,17.7424,15.8116,17.7365,15.7888,17.7365,1569.9988,62.8000,17.0796,17.0698,13.1361,17.0601,13.0908,17.0503,13.0459,17.0503,457.4970,9.1499,5.9376,95.0130,3.9584,0.0000,69.3079,164.3209,61886.5000,23476.8248,21849.8804
8472.0000,17.0543,26.5345,16171.7000,45573.5000,-29401.8000,1.1816,3675.3864,4.4000,1.0000,10127.4444,4.5000,1.0000,13802.8308,0.0000,0.0000,55700.9444,12496.3136,-43204.6308,18.8520,11.5547,12654.9000,0.0000,12654.9000,0.3281,3420.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3420.2432,0.0000,0.0000,0.0000,9234.6568,9234.6568,18.4682,10.7409,69883.3000,0.0000,69883.3000,1.8119,15882.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15882.5682,0.0000,0.0000,0.0000,54000.7318,54000.7318,16.2213,8.9240,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,16.2297,8.5024,27153.9000,0.0000,27153.9000,0.7040,6171.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6171.3409,0.0000,0.0000,0.0000,20982.5591,20982.5591,15.3566,8.0593,4557.1000,0.0000,4557.1000,0.1182,1231.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1231.6486,0.0000,0.0000,0.0000,3325.4514,3325.4514,15.2983,20.1030,17.7006,7.6982,115472.4085,6.2310,795.7978,7.9580,6.2310,0.0000,8.7951,20.0744,17.9219,18.9982,-6.4663,-51730.5796,6.2310,1420.7875,14.2079,6.2310,0.0000,30.9259,17.9022,17.0820,17.4921,-2.8158,-19710.9084,6.2310,1718.9285,17.1893,6.2310,0.0000,40.3763,18.4678,18.4679,4.1049,18.4681,4.1378,18.4682,4.1707,18.4682,1708.8580,68.3543,16.2092,16.2160,-11.8284,16.2229,-11.7505,16.2297,-11.6727,16.2297,1708.8580,68.3543,15.2182,15.2449,-21.4833,15.2716,-21.2162,15.2983,-20.9469,15.2983,497.6508,9.9530,20.1030,20.0935,28.0586,20.0839,28.0234,20.0744,27.9881,20.0744,1708.8580,68.3543,17.9219,17.9153,17.5201,17.9088,17.4902,17.9022,17.4603,17.9022,1708.8580,68.3543,17.0820,17.0728,13.2884,17.0635,13.2515,17.0543,13.2146,17.0543,497.6508,9.9530,6.2310,108.5127,4.1540,0.0000,80.0973,188.6100,85245.0000,44628.9087,44030.9205
8473.0000,17.0670,25.6986,18759.4000,40372.3000,-21612.9000,1.0467,4263.5000,4.4000,1.0000,8971.6222,4.5000,1.0000,13235.1222,0.0000,0.0000,49343.9222,14495.9000,-34848.0222,18.5471,11.2498,12681.4000,0.0000,12681.4000,0.3288,3427.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4054,0.0000,0.0000,0.0000,9253.9946,9253.9946,18.1534,10.4261,71957.6000,0.0000,71957.6000,1.8656,16354.0000,4.4000,1.0000,0.0000,0.0000,0.0000,16354.0000,0.0000,0.0000,0.0000,55603.6000,55603.6000,15.7916,8.4943,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,15.7958,8.0685,30107.5000,0.0000,30107.5000,0.7806,6842.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6842.6136,0.0000,0.0000,0.0000,23264.8864,23264.8864,14.8076,7.5103,1424.8000,0.0000,1424.8000,0.0369,385.0811,3.7000,1.0000,0.0000,0.0000,0.0000,385.0811,0.0000,0.0000,0.0000,1039.7189,1039.7189,14.8291,19.9936,17.4114,8.1059,121588.4887,6.1040,788.2509,7.8825,6.1040,0.0000,8.2682,19.9666,17.9742,18.9704,-5.8632,-46905.8594,6.1040,1393.2708,13.9327,6.1040,0.0000,29.0731,17.9549,17.0962,17.5255,-2.8880,-20215.9317,6.1040,1681.7380,16.8174,6.1040,0.0000,37.9573,18.1541,18.1539,3.3977,18.1536,3.4234,18.1534,3.4491,18.1534,1648.1071,65.9243,15.7789,15.7845,-12.1330,15.7902,-12.0732,15.7958,-12.0134,15.7958,1648.1071,65.9243,14.7635,14.7854,-21.8779,14.8073,-21.6782,14.8291,-21.4783,14.8291,480.0861,9.6017,19.9936,19.9846,26.4517,19.9756,26.4197,19.9666,26.3877,19.9666,1648.1071,65.9243,17.9742,17.9678,17.8096,17.9613,17.7824,17.9549,17.7551,17.9549,1648.1071,65.9243,17.0962,17.0864,13.5409,17.0767,13.4976,17.0670,13.4546,17.0670,480.0861,9.6017,6.1040,102.5273,4.0693,0.0000,75.2985,177.8258,94969.3000,54614.0236,54466.6976
8474.0000,17.0978,24.5761,21843.4000,35579.9000,-13736.5000,0.9225,4964.4091,4.4000,1.0000,7906.6444,4.5000,1.0000,12871.0535,0.0000,0.0000,43486.5444,16878.9909,-26607.5535,18.1776,10.8803,12683.2000,0.0000,12683.2000,0.3288,3427.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8919,0.0000,0.0000,0.0000,9255.3081,9255.3081,17.8033,10.0760,82672.7000,0.0000,82672.7000,2.1434,18789.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18789.2500,0.0000,0.0000,0.0000,63883.4500,63883.4500,15.2106,7.9133,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,15.2190,7.4917,32106.9000,0.0000,32106.9000,0.8324,7297.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7297.0227,0.0000,0.0000,0.0000,24809.8773,24809.8773,14.2121,6.9148,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.2606,19.9017,17.0812,9.2665,138997.3848,6.3884,835.5232,8.3552,6.3884,0.0000,9.4788,19.8768,18.0408,18.9588,-5.6552,-45241.2542,6.3884,1458.8294,14.5883,6.3884,0.0000,33.3297,18.0216,17.1273,17.5745,-3.1481,-22036.4398,6.3884,1756.8139,17.5681,6.3884,0.0000,43.5147,17.8020,17.8025,1.8671,17.8029,1.8970,17.8033,1.9267,17.8033,1785.5037,71.4201,15.1988,15.2056,-14.8121,15.2123,-14.7443,15.2190,-14.6766,15.2190,1785.5037,71.4201,14.1876,14.2121,-24.7562,14.2365,-24.5285,14.2606,-24.3022,14.2606,519.8054,10.3961,19.9017,19.8934,25.3429,19.8851,25.3169,19.8768,25.2909,19.8768,1785.5037,71.4201,18.0408,18.0344,18.2911,18.0280,18.2653,18.0216,18.2395,18.0216,1785.5037,71.4201,17.1273,17.1174,13.9557,17.1076,13.9127,17.0978,13.8698,17.0978,519.8054,10.3961,6.3884,116.2369,4.2590,0.0000,86.3232,202.5600,114952.0000,72235.5116,71719.6907
8475.0000,17.1106,23.2492,24809.5000,31512.4000,-6702.9000,0.8170,5638.5227,4.4000,1.0000,7002.7556,4.5000,1.0000,12641.2783,0.0000,0.0000,38515.1556,19170.9773,-19344.1783,17.9111,10.6138,12667.7000,0.0000,12667.7000,0.3284,3423.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3423.7027,0.0000,0.0000,0.0000,9243.9973,9243.9973,17.5301,9.8028,82395.5000,0.0000,82395.5000,2.1363,18726.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18726.2500,0.0000,0.0000,0.0000,63669.2500,63669.2500,14.8952,7.5979,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,14.9012,7.1740,33732.3000,0.0000,33732.3000,0.8746,7666.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7666.4318,0.0000,0.0000,0.0000,26065.8682,26065.8682,13.8226,6.5253,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.8792,19.8390,16.8591,9.6010,144014.9191,6.2651,826.4459,8.2645,6.2651,0.0000,8.9401,19.8140,18.0409,18.9275,-5.3558,-42846.6842,6.2651,1432.3307,14.3233,6.2651,0.0000,31.4357,18.0222,17.1402,17.5812,-3.0447,-21312.6949,6.2651,1722.4395,17.2244,6.2651,0.0000,41.0419,17.5286,17.5291,0.9821,17.5296,1.0098,17.5301,1.0374,17.5301,1725.3107,69.0124,14.8828,14.8890,-15.0310,14.8951,-14.9736,14.9012,-14.9163,14.9012,1725.3107,69.0124,13.8112,13.8339,-25.4802,13.8566,-25.2837,13.8792,-25.0876,13.8792,502.4070,10.0481,19.8390,19.8306,24.6654,19.8223,24.6378,19.8140,24.6103,19.8140,1725.3107,69.0124,18.0409,18.0347,18.0984,18.0284,18.0744,18.0222,18.0503,18.0222,1725.3107,69.0124,17.1402,17.1303,14.0913,17.1205,14.0487,17.1106,14.0063,17.1106,502.4070,10.0481,6.2651,110.1546,4.1767,0.0000,81.4177,191.5723,122880.6000,80209.9642,79855.5399
8476.0000,17.1391,21.7936,28049.9000,28641.4000,-591.5000,0.7426,6374.9773,4.4000,1.0000,6364.7556,4.5000,1.0000,12739.7328,0.0000,0.0000,35006.1556,21674.9227,-13331.2328,17.6619,10.3646,12667.5000,0.0000,12667.5000,0.3284,3423.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6486,0.0000,0.0000,0.0000,9243.8514,9243.8514,17.3010,9.5737,92607.2000,0.0000,92607.2000,2.4010,21047.0909,4.4000,1.0000,0.0000,0.0000,0.0000,21047.0909,0.0000,0.0000,0.0000,71560.1091,71560.1091,14.4944,7.1971,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,14.5027,6.7754,35289.2000,0.0000,35289.2000,0.9149,8020.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8020.2727,0.0000,0.0000,0.0000,27268.9273,27268.9273,13.4332,6.1359,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.4900,19.6965,16.5932,10.5500,158250.3923,6.6107,881.0727,8.8107,6.6107,0.0000,10.5028,19.6749,18.0943,18.8846,-5.0378,-40302.1221,6.6107,1513.7703,15.1377,6.6107,0.0000,36.9305,18.0757,17.1684,17.6220,-3.3050,-23134.8559,6.6107,1814.6249,18.1462,6.6107,0.0000,48.2157,17.2994,17.2999,0.3426,17.3005,0.3687,17.3010,0.3948,17.3010,1896.2150,75.8486,14.4830,14.4896,-16.5765,14.4961,-16.5172,14.5027,-16.4579,14.5027,1896.2150,75.8486,13.4224,13.4450,-26.8721,13.4676,-26.6821,13.4900,-26.4926,13.4900,551.7964,11.0359,19.6965,19.6893,23.2574,19.6821,23.2403,19.6749,23.2231,19.6749,1896.2150,75.8486,18.0943,18.0881,18.5217,18.0819,18.4980,18.0757,18.4743,18.0757,1896.2150,75.8486,17.1684,17.1586,14.4144,17.1488,14.3738,17.1391,14.3332,17.1391,551.7964,11.0359,6.6107,127.7273,4.4071,0.0000,95.6489,223.3762,140749.9000,95309.0198,94813.4143
8477.0000,17.1942,24.9662,24993.8000,43399.2000,-18405.4000,1.1252,5680.4091,4.4000,1.0000,9644.2667,4.5000,1.0000,15324.6758,0.0000,0.0000,53043.4667,19313.3909,-33730.0758,18.4051,11.1078,12675.0000,0.0000,12675.0000,0.3286,3425.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3425.6757,0.0000,0.0000,0.0000,9249.3243,9249.3243,18.0585,10.3312,91832.5000,0.0000,91832.5000,2.3809,20871.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20871.0227,0.0000,0.0000,0.0000,70961.4773,70961.4773,15.5109,8.2136,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,15.4959,7.7687,36547.1000,0.0000,36547.1000,0.9476,8306.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8306.1591,0.0000,0.0000,0.0000,28240.9409,28240.9409,14.4820,7.1847,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.4454,18.9776,16.7115,8.4158,126237.4463,7.2216,958.0837,9.5808,7.2216,0.0000,13.6918,18.9686,18.1921,18.5803,-2.7036,-21628.8314,7.2216,1672.6440,16.7264,7.2216,0.0000,48.1439,18.1739,17.2230,17.6985,-3.7838,-26486.7775,7.2216,1976.5360,19.7654,7.2216,0.0000,62.8558,18.0731,18.0682,9.4300,18.0633,9.4009,18.0585,9.3720,18.0585,2215.5795,88.6232,15.5001,15.4987,-4.2615,15.4973,-4.2837,15.4959,-4.3057,15.4959,2215.5795,88.6232,14.4604,14.4550,-11.4561,14.4500,-11.6063,14.4454,-11.7506,14.4454,644.0166,12.8803,18.9776,18.9746,16.3369,18.9716,16.3593,18.9686,16.3814,18.9686,2215.5795,88.6232,18.1921,18.1860,19.3371,18.1800,19.3152,18.1739,19.2932,18.1739,2215.5795,88.6232,17.2230,17.2134,15.0221,17.2038,14.9834,17.1942,14.9449,17.1942,644.0166,12.8803,7.2216,162.9942,4.8144,0.0000,124.6916,287.6858,123886.3000,75624.4154,78121.8374
