Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8478.0000,17.2704,25.6514,24722.1000,49731.9000,-25009.8000,1.2894,5618.6591,4.4000,1.0000,11051.5333,4.5000,1.0000,16670.1924,0.0000,0.0000,60783.4333,19103.4409,-41679.9924,18.6149,11.3176,12683.0000,0.0000,12683.0000,0.3288,3427.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8378,0.0000,0.0000,0.0000,9255.1622,9255.1622,18.3052,10.5780,102490.8000,0.0000,102490.8000,2.6573,23293.3636,4.4000,1.0000,0.0000,0.0000,0.0000,23293.3636,0.0000,0.0000,0.0000,79197.4364,79197.4364,15.7505,8.4532,519.9000,0.0000,519.9000,0.0135,140.5135,3.7000,1.0000,0.0000,0.0000,0.0000,140.5135,0.0000,0.0000,0.0000,379.3865,379.3865,15.7381,8.0108,36974.1000,0.0000,36974.1000,0.9586,8403.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8403.2045,0.0000,0.0000,0.0000,28570.8955,28570.8955,14.8165,7.5192,4269.4000,0.0000,4269.4000,0.1107,1153.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1153.8919,0.0000,0.0000,0.0000,3115.5081,3115.5081,14.7208,18.6876,16.7042,8.1982,122973.1117,8.0374,1066.6236,10.6662,8.0374,0.0000,18.8763,18.6779,18.1412,18.4095,-2.0797,-16637.7629,8.0374,1873.6227,18.7362,8.0374,0.0000,66.3738,18.1265,17.2983,17.7124,-3.6680,-25675.8179,8.0374,2198.6631,21.9866,8.0374,0.0000,86.6563,18.3164,18.3127,11.6265,18.3089,11.6161,18.3052,11.6056,18.3052,2675.9726,107.0389,15.7383,15.7382,-1.9299,15.7382,-1.9283,15.7381,-1.9267,15.7381,2675.9726,107.0389,14.7160,14.7176,-8.2826,14.7192,-8.2988,14.7208,-8.3160,14.7208,776.8199,15.5364,18.6876,18.6844,14.6503,18.6811,14.6625,18.6779,14.6746,18.6779,2675.9726,107.0389,18.1412,18.1363,18.5966,18.1314,18.5860,18.1265,18.5753,18.1265,2675.9726,107.0389,17.2983,17.2890,15.8055,17.2797,15.7708,17.2704,15.7362,17.2704,776.8199,15.5364,8.0374,219.0467,5.3583,0.0000,171.9063,390.9530,131927.4000,78838.3962,80659.5309
8479.0000,17.3256,28.4383,14789.0000,102999.5000,-88210.5000,2.6705,3361.1364,4.4000,1.0000,22888.7778,4.5000,1.0000,26249.9141,0.0000,0.0000,125888.2778,11427.8636,-114460.4141,20.6233,13.3260,12683.3000,0.0000,12683.3000,0.3288,3427.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3427.9189,0.0000,0.0000,0.0000,9255.3811,9255.3811,20.3210,12.5937,64388.3000,0.0000,64388.3000,1.6694,14633.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14633.7045,0.0000,0.0000,0.0000,49754.5955,49754.5955,18.8875,11.5902,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,18.8363,11.1090,36531.6000,0.0000,36531.6000,0.9471,8302.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8302.6364,0.0000,0.0000,0.0000,28228.9636,28228.9636,18.0230,10.7257,14297.9000,0.0000,14297.9000,0.3707,3864.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3864.2973,0.0000,0.0000,0.0000,10433.6027,10433.6027,17.5983,17.7283,17.6633,0.3009,4514.1947,8.9990,1150.9455,11.5095,8.9990,0.0000,26.4937,17.7300,18.0541,17.8920,1.4065,11251.7062,8.9990,2139.2925,21.3929,8.9990,0.0000,93.1585,18.0419,17.3505,17.6962,-3.4285,-23999.3034,8.9990,2463.2157,24.6322,8.9990,0.0000,121.6260,20.3567,20.3447,31.5661,20.3329,31.4757,20.3210,31.3857,20.3210,3267.3666,130.6947,18.8772,18.8635,29.1102,18.8499,28.9796,18.8363,28.8496,18.8363,3267.3666,130.6947,17.7224,17.6804,27.8348,17.6390,27.3050,17.5983,26.7834,17.5983,947.2120,18.9442,17.7283,17.7289,6.1963,17.7294,6.2426,17.7300,6.2886,17.7300,3267.3666,130.6947,18.0541,18.0501,17.6853,18.0460,17.6810,18.0419,17.6766,18.0419,3267.3666,130.6947,17.3505,17.3422,16.2318,17.3339,16.2087,17.3256,16.1854,17.3256,947.2120,18.9442,8.9990,299.3711,5.9993,0.0000,241.2782,540.6494,40183.4000,-16428.2605,-8233.4024
8480.0000,17.3465,28.9572,11181.9000,141299.6000,-130117.7000,3.6635,2541.3409,4.4000,1.0000,31399.9111,4.5000,1.0000,33941.2520,0.0000,0.0000,172699.5111,8640.5591,-164058.9520,21.5235,14.2262,21514.9000,0.0000,21514.9000,0.5578,5814.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5814.8378,0.0000,0.0000,0.0000,15700.0622,15700.0622,21.0965,13.3692,47683.7000,0.0000,47683.7000,1.2363,10837.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10837.2045,0.0000,0.0000,0.0000,36846.4955,36846.4955,20.1584,12.8611,971.9000,0.0000,971.9000,0.0252,262.6757,3.7000,1.0000,0.0000,0.0000,0.0000,262.6757,0.0000,0.0000,0.0000,709.2243,709.2243,20.1097,12.3824,35177.2000,0.0000,35177.2000,0.9120,7994.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7994.8182,0.0000,0.0000,0.0000,27182.3818,27182.3818,19.4176,12.1203,15196.0000,0.0000,15196.0000,0.3940,4107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4107.0270,0.0000,0.0000,0.0000,11088.9730,11088.9730,19.0490,17.7416,18.3953,-3.4235,-51352.2997,10.1832,1266.7169,12.6672,10.1832,0.0000,38.3897,17.7362,17.8700,17.8031,0.6570,5256.0113,10.1832,2429.0216,24.2902,10.1832,0.0000,134.9877,17.8609,17.3676,17.6142,-2.7677,-19373.7083,10.1832,2796.0998,27.9610,10.1832,0.0000,176.2373,21.1238,21.1147,36.0068,21.1056,35.9580,21.0965,35.9093,21.0965,4066.7189,162.6688,20.1403,20.1301,36.9632,20.1199,36.8893,20.1097,36.8154,20.1097,4066.7189,162.6688,19.1353,19.1065,39.3476,19.0778,39.0687,19.0490,38.7890,19.0490,1177.2364,23.5447,17.7416,17.7398,8.3927,17.7380,8.4075,17.7362,8.4223,17.7362,4066.7189,162.6688,17.8700,17.8670,15.9555,17.8639,15.9591,17.8609,15.9626,17.8609,4066.7189,162.6688,17.3676,17.3606,16.2341,17.3535,16.2239,17.3465,16.2136,17.3465,1177.2364,23.5447,10.1832,421.5220,6.7888,0.0000,349.6147,771.1367,-9574.0000,-72531.8153,-65469.9967
8481.0000,17.2960,29.1224,7849.2000,153267.7000,-145418.5000,3.9738,1783.9091,4.4000,1.0000,34059.4889,4.5000,1.0000,35843.3980,0.0000,0.0000,187327.1889,6065.2909,-181261.8980,22.2707,14.9734,26244.8000,0.0000,26244.8000,0.6804,7093.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7093.1892,0.0000,0.0000,0.0000,19151.6108,19151.6108,21.7142,19.6262,15156.1000,7098.2000,8057.9000,0.3930,3444.5682,4.4000,1.0000,1448.6122,4.9000,1.0000,4893.1804,0.0000,0.0000,8546.8122,11711.5318,3164.7196,21.6274,14.3301,1629.6000,0.0000,1629.6000,0.0423,440.4324,3.7000,1.0000,0.0000,0.0000,0.0000,440.4324,0.0000,0.0000,0.0000,1189.1676,1189.1676,21.5535,13.8263,32013.6000,0.0000,32013.6000,0.8300,7275.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7275.8182,0.0000,0.0000,0.0000,24737.7818,24737.7818,20.8746,13.5773,14597.3000,0.0000,14597.3000,0.3785,3945.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3945.2162,0.0000,0.0000,0.0000,10652.0838,10652.0838,20.4728,17.7087,19.0907,-6.7142,-100712.4259,9.4468,1144.8635,11.4486,9.4468,0.0000,30.6494,17.7026,17.7947,17.7487,0.4194,3355.1750,9.4468,2258.0556,22.5806,9.4468,0.0000,107.7708,17.7845,17.3158,17.5501,-2.4400,-17079.9083,9.4468,2600.2767,26.0028,9.4468,0.0000,140.7035,21.7451,21.7348,39.5159,21.7245,39.4575,21.7142,39.3992,21.7142,3560.5419,142.4217,21.5947,21.5810,47.2916,21.5672,47.1885,21.5535,47.0857,21.5535,3560.5419,142.4217,20.5822,20.5455,51.4191,20.5090,51.0667,20.4728,50.7166,20.4728,1031.6115,20.6322,17.7087,17.7067,9.1467,17.7046,9.1585,17.7026,9.1703,17.7026,3560.5419,142.4217,17.7947,17.7913,15.5258,17.7879,15.5231,17.7845,15.5205,17.7845,3560.5419,142.4217,17.3158,17.3092,15.4594,17.3026,15.4509,17.2960,15.4424,17.2960,1031.6115,20.6322,9.4468,342.4293,6.2979,0.0000,279.1236,621.5529,-62875.3000,-122366.5344,-114437.1592
8482.0000,17.2742,29.2063,6098.4000,162480.9000,-156382.5000,4.2126,1386.0000,4.4000,1.0000,36106.8667,4.5000,1.0000,37492.8667,0.0000,0.0000,198587.7667,4712.4000,-193875.3667,22.5215,15.2242,29841.4000,0.0000,29841.4000,0.7737,8065.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8065.2432,0.0000,0.0000,0.0000,21776.1568,21776.1568,21.9046,23.0120,9868.8000,7241.0000,2627.8000,0.2559,2242.9091,4.4000,1.0000,1477.7551,4.9000,1.0000,3720.6642,0.0000,0.0000,8718.7551,7625.8909,-1092.8642,21.9342,14.6369,1760.5000,0.0000,1760.5000,0.0456,475.8108,3.7000,1.0000,0.0000,0.0000,0.0000,475.8108,0.0000,0.0000,0.0000,1284.6892,1284.6892,21.8665,14.1392,29564.7000,0.0000,29564.7000,0.7665,6719.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6719.2500,0.0000,0.0000,0.0000,22845.4500,22845.4500,21.2482,13.9509,12801.1000,0.0000,12801.1000,0.3319,3459.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3459.7568,0.0000,0.0000,0.0000,9341.3432,9341.3432,20.9154,17.9856,19.4505,-7.2166,-108249.3305,9.5794,1145.5029,11.4550,9.5794,0.0000,31.9577,17.9754,17.7645,17.8699,-0.9740,-7792.1930,9.5794,2279.1882,22.7919,9.5794,0.0000,112.3712,17.7542,17.2941,17.5241,-2.4281,-16996.7013,9.5794,2639.3852,26.3939,9.5794,0.0000,146.7097,21.9321,21.9229,38.9904,21.9137,38.9471,21.9046,38.9038,21.9046,3649.4506,145.9780,21.8994,21.8884,45.9052,21.8775,45.8397,21.8665,45.7742,21.8665,3649.4506,145.9780,20.9954,20.9687,50.7583,20.9420,50.5591,20.9154,50.3593,20.9154,1057.1984,21.1440,17.9856,17.9822,12.6456,17.9788,12.6429,17.9754,12.6402,17.9754,3649.4506,145.9780,17.7645,17.7610,15.4959,17.7576,15.4919,17.7542,15.4879,17.7542,3649.4506,145.9780,17.2941,17.2875,15.2110,17.2808,15.1990,17.2742,15.1869,17.2742,1057.1984,21.1440,9.5794,355.8929,6.3862,0.0000,291.0386,646.9315,-79787.0000,-139720.5917,-133038.2248
8483.0000,17.2833,29.2621,5380.5000,170811.0000,-165430.5000,4.4286,1222.8409,4.4000,1.0000,37958.0000,4.5000,1.0000,39180.8409,0.0000,0.0000,208769.0000,4157.6591,-204611.3409,22.5277,15.2304,35228.7000,0.0000,35228.7000,0.9134,9521.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9521.2703,0.0000,0.0000,0.0000,25707.4297,25707.4297,21.8456,29.5283,7513.5000,13321.9000,-5808.4000,0.3454,1707.6136,4.4000,1.0000,2718.7551,4.9000,1.0000,4426.3687,0.0000,0.0000,16040.6551,5805.8864,-10234.7687,22.1080,14.8107,1802.6000,0.0000,1802.6000,0.0467,487.1892,3.7000,1.0000,0.0000,0.0000,0.0000,487.1892,0.0000,0.0000,0.0000,1315.4108,1315.4108,22.0446,14.3173,27331.6000,0.0000,27331.6000,0.7086,6211.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6211.7273,0.0000,0.0000,0.0000,21119.8727,21119.8727,21.5033,14.2060,11603.7000,0.0000,11603.7000,0.3008,3136.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3136.1351,0.0000,0.0000,0.0000,8467.5649,8467.5649,21.2145,18.2318,19.7232,-7.7579,-116367.9848,10.1153,1197.4578,11.9746,10.1153,0.0000,37.6278,18.2207,17.8068,18.0138,-2.0184,-16146.8576,10.1153,2393.5899,23.9359,10.1153,0.0000,132.3087,17.7963,17.3032,17.5497,-2.7485,-19239.2915,10.1153,2784.3398,27.8434,10.1153,0.0000,172.7397,21.8688,21.8611,36.7112,21.8533,36.6829,21.8456,36.6546,21.8456,4018.8550,160.7542,22.0742,22.0644,44.7178,22.0545,44.6645,22.0446,44.6112,22.0446,4018.8550,160.7542,21.2863,21.2623,50.2632,21.2384,50.0979,21.2145,49.9328,21.2145,1163.4709,23.2694,18.2318,18.2281,15.1888,18.2244,15.1843,18.2207,15.1798,18.2207,4018.8550,160.7542,17.8068,17.8033,16.1121,17.7998,16.1066,17.7963,16.1010,17.7963,4018.8550,160.7542,17.3032,17.2965,15.3530,17.2899,15.3398,17.2833,15.3266,17.2833,1163.4709,23.2694,10.1153,413.7931,6.7436,0.0000,342.6761,756.4692,-95272.3000,-158235.8315,-151754.1339
8484.0000,17.3136,29.3152,5062.8000,177324.8000,-172262.0000,4.5975,1150.6364,4.4000,1.0000,39405.5111,4.5000,1.0000,40556.1475,0.0000,0.0000,216730.3111,3912.1636,-212818.1475,22.5012,15.2039,37024.3000,0.0000,37024.3000,0.9599,10006.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10006.5676,0.0000,0.0000,0.0000,27017.7324,27017.7324,21.8211,31.6075,6319.8000,21661.7000,-15341.9000,0.5616,1436.3182,4.4000,1.0000,4420.7551,4.9000,1.0000,5857.0733,0.0000,0.0000,26082.4551,4883.4818,-21198.9733,22.3379,15.0406,2123.6000,0.0000,2123.6000,0.0551,573.9459,3.7000,1.0000,0.0000,0.0000,0.0000,573.9459,0.0000,0.0000,0.0000,1549.6541,1549.6541,22.2716,14.5443,26001.5000,0.0000,26001.5000,0.6741,5909.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5909.4318,0.0000,0.0000,0.0000,20092.0682,20092.0682,21.7818,14.4845,9358.5000,0.0000,9358.5000,0.2426,2529.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2529.3243,0.0000,0.0000,0.0000,6829.1757,6829.1757,21.5452,18.4240,19.9846,-8.5364,-128045.7250,10.6363,1247.0637,12.4706,10.6363,0.0000,43.7457,18.4126,17.8755,18.1440,-2.7546,-22036.7146,10.6363,2504.4553,25.0446,10.6363,0.0000,153.8208,17.8648,17.3334,17.5991,-3.1143,-21799.8499,10.6363,2922.2046,29.2220,10.6363,0.0000,200.8255,21.8426,21.8354,35.4942,21.8283,35.4702,21.8211,35.4461,21.8211,4392.9599,175.7184,22.3001,22.2906,44.8293,22.2811,44.7800,22.2716,44.7307,22.2716,4392.9599,175.7184,21.6154,21.5919,51.1318,21.5685,50.9728,21.5452,50.8142,21.5452,1271.0380,25.4208,18.4240,18.4202,16.9071,18.4164,16.9026,18.4126,16.8981,18.4126,4392.9599,175.7184,17.8755,17.8719,16.8466,17.8684,16.8404,17.8648,16.8343,17.8648,4392.9599,175.7184,17.3334,17.3268,15.7094,17.3202,15.6951,17.3136,15.6808,17.3136,1271.0380,25.4208,10.6363,475.5504,7.0909,0.0000,398.3920,873.9424,-113096.0000,-178528.4904,-171882.2895
8485.0000,17.3420,29.3803,4382.6000,184199.0000,-179816.4000,4.7757,996.0455,4.4000,1.0000,40933.1111,4.5000,1.0000,41929.1566,0.0000,0.0000,225132.1111,3386.5545,-221745.5566,22.6726,15.3753,32083.9000,0.0000,32083.9000,0.8318,8671.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8671.3243,0.0000,0.0000,0.0000,23412.5757,23412.5757,22.0858,32.0190,7056.7000,25872.0000,-18815.3000,0.6708,1603.7955,4.4000,1.0000,5280.0000,4.9000,1.0000,6883.7955,0.0000,0.0000,31152.0000,5452.9045,-25699.0955,22.7036,15.4063,2538.9000,0.0000,2538.9000,0.0658,686.1892,3.7000,1.0000,0.0000,0.0000,0.0000,686.1892,0.0000,0.0000,0.0000,1852.7108,1852.7108,22.6292,14.9019,24469.2000,0.0000,24469.2000,0.6344,5561.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5561.1818,0.0000,0.0000,0.0000,18908.0182,18908.0182,22.1747,14.8774,8161.0000,0.0000,8161.0000,0.2116,2205.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2205.6757,0.0000,0.0000,0.0000,5955.3243,5955.3243,21.9576,18.5432,20.2504,-9.4689,-142033.4035,10.7852,1252.2634,12.5226,10.7852,0.0000,45.6092,18.5318,17.9343,18.2331,-3.1071,-24856.6319,10.7852,2530.9786,25.3098,10.7852,0.0000,160.3733,17.9236,17.3618,17.6427,-3.3380,-23366.2448,10.7852,2958.1927,29.5819,10.7852,0.0000,209.3803,22.1097,22.1018,37.4633,22.0938,37.4301,22.0858,37.3969,22.0858,4502.6293,180.1052,22.6591,22.6491,46.5739,22.6392,46.5205,22.6292,46.4672,22.6292,4502.6293,180.1052,22.0315,22.0068,53.4155,21.9821,53.2431,21.9576,53.0714,21.9576,1302.5612,26.0512,18.5432,18.5394,17.7986,18.5356,17.7944,18.5318,17.7902,18.5318,4502.6293,180.1052,17.9343,17.9307,17.3759,17.9271,17.3690,17.9236,17.3620,17.9236,4502.6293,180.1052,17.3618,17.3552,15.9856,17.3486,15.9704,17.3420,15.9553,17.3420,1302.5612,26.0512,10.7852,494.2317,7.1901,0.0000,415.3628,909.5945,-131378.7000,-197316.0230,-190256.2802
8486.0000,17.3891,29.4757,3365.9000,191754.3000,-188388.4000,4.9716,764.9773,4.4000,1.0000,42612.0667,4.5000,1.0000,43377.0439,0.0000,0.0000,234366.3667,2600.9227,-231765.4439,22.7076,15.4103,37025.5000,0.0000,37025.5000,0.9600,10006.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10006.8919,0.0000,0.0000,0.0000,27018.6081,27018.6081,22.0669,33.2244,3326.5000,29102.3000,-25775.8000,0.7545,756.0227,4.4000,1.0000,5939.2449,4.9000,1.0000,6695.2676,0.0000,0.0000,35041.5449,2570.4773,-32471.0676,22.8120,15.5147,2425.0000,0.0000,2425.0000,0.0629,655.4054,3.7000,1.0000,0.0000,0.0000,0.0000,655.4054,0.0000,0.0000,0.0000,1769.5946,1769.5946,22.7445,15.0172,22945.2000,0.0000,22945.2000,0.5949,5214.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5214.8182,0.0000,0.0000,0.0000,17730.3818,17730.3818,22.3376,15.0404,7263.0000,0.0000,7263.0000,0.1883,1962.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1962.9730,0.0000,0.0000,0.0000,5300.0270,5300.0270,22.1511,18.7494,20.4502,-9.8824,-148235.3163,11.2982,1302.2892,13.0229,11.2982,0.0000,52.4321,18.7371,18.0132,18.3752,-3.9431,-31544.9212,11.2982,2637.1716,26.3717,11.2982,0.0000,184.3643,18.0025,17.4091,17.7058,-3.6942,-25859.6873,11.2982,3091.4515,30.9145,11.2982,0.0000,240.7025,22.0876,22.0807,36.2992,22.0738,36.2775,22.0669,36.2557,22.0669,4889.5646,195.5826,22.7714,22.7624,45.8713,22.7535,45.8294,22.7445,45.7874,22.7445,4889.5646,195.5826,22.2160,22.1943,52.9749,22.1727,52.8445,22.1511,52.7141,22.1511,1413.7471,28.2749,18.7494,18.7453,19.5691,18.7412,19.5618,18.7371,19.5545,18.7371,4889.5646,195.5826,18.0132,18.0096,18.0590,18.0061,18.0519,18.0025,18.0447,18.0025,4889.5646,195.5826,17.4091,17.4024,16.4644,17.3957,16.4482,17.3891,16.4321,17.3891,1413.7471,28.2749,11.2982,562.1729,7.5321,0.0000,477.4988,1039.6717,-144505.5000,-212417.9000,-205639.9248
8487.0000,17.4213,29.5458,2511.0000,198443.9000,-195932.9000,5.1450,570.6818,4.4000,1.0000,44098.6444,4.5000,1.0000,44669.3263,0.0000,0.0000,242542.5444,1940.3182,-240602.2263,22.9546,15.6573,35226.3000,0.0000,35226.3000,0.9133,9520.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9520.6216,0.0000,0.0000,0.0000,25705.6784,25705.6784,22.3399,33.5571,2804.9000,26313.3000,-23508.4000,0.6822,637.4773,4.4000,1.0000,5370.0612,4.9000,1.0000,6007.5385,0.0000,0.0000,31683.3612,2167.4227,-29515.9385,23.0187,15.7214,1612.4000,0.0000,1612.4000,0.0418,435.7838,3.7000,1.0000,0.0000,0.0000,0.0000,435.7838,0.0000,0.0000,0.0000,1176.6162,1176.6162,22.9638,15.2365,21926.1000,0.0000,21926.1000,0.5685,4983.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4983.2045,0.0000,0.0000,0.0000,16942.8955,16942.8955,22.5741,15.2768,6364.9000,0.0000,6364.9000,0.1650,1720.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1720.2432,0.0000,0.0000,0.0000,4644.6568,4644.6568,22.3998,18.8549,20.6274,-10.2762,-154143.3298,11.2738,1291.1195,12.9112,11.2738,0.0000,52.0926,18.8428,18.0737,18.4582,-4.1803,-33442.4010,11.2738,2623.2398,26.2324,11.2738,0.0000,183.1705,18.0627,17.4413,17.7520,-3.8604,-27022.8608,11.2738,3079.3289,30.7933,11.2738,0.0000,239.1439,22.3634,22.3556,38.4313,22.3478,38.3993,22.3399,38.3672,22.3399,4870.8106,194.8324,22.9917,22.9824,46.6453,22.9730,46.5994,22.9638,46.5536,22.9638,4870.8106,194.8324,22.4673,22.4447,53.8298,22.4222,53.6873,22.3998,53.5454,22.3998,1408.3593,28.1672,18.8549,18.8509,20.1857,18.8468,20.1792,18.8428,20.1727,18.8428,4870.8106,194.8324,18.0737,18.0700,18.4950,18.0664,18.4871,18.0627,18.4791,18.0627,4870.8106,194.8324,17.4413,17.4346,16.7092,17.4280,16.6927,17.4213,16.6761,17.4213,1408.3593,28.1672,11.2738,558.8081,7.5159,0.0000,474.4069,1033.2151,-154311.6000,-221648.3180,-214608.5915
8488.0000,17.4451,29.5854,2134.9000,201261.7000,-199126.8000,5.2181,485.2045,4.4000,1.0000,44724.8222,4.5000,1.0000,45210.0268,0.0000,0.0000,245986.5222,1649.6955,-244336.8268,23.1221,15.8248,33429.2000,0.0000,33429.2000,0.8667,9034.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9034.9189,0.0000,0.0000,0.0000,24394.2811,24394.2811,22.5314,33.6476,2623.3000,21922.6000,-19299.3000,0.5684,596.2045,4.4000,1.0000,4474.0000,4.9000,1.0000,5070.2045,0.0000,0.0000,26396.6000,2027.0955,-24369.5045,23.0976,15.8003,1559.0000,0.0000,1559.0000,0.0404,421.3514,3.7000,1.0000,0.0000,0.0000,0.0000,421.3514,0.0000,0.0000,0.0000,1137.6486,1137.6486,23.0441,15.3168,21497.2000,0.0000,21497.2000,0.5574,4885.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4885.7273,0.0000,0.0000,0.0000,16611.4727,16611.4727,22.6581,15.3608,7263.0000,0.0000,7263.0000,0.1883,1962.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1962.9730,0.0000,0.0000,0.0000,5300.0270,5300.0270,22.4724,18.9621,20.7172,-10.0720,-151079.9295,11.1589,1273.7957,12.7380,11.1589,0.0000,50.5161,18.9495,18.1200,18.5347,-4.4623,-35698.1867,11.1589,2589.0337,25.8903,11.1589,0.0000,177.6274,18.1089,17.4652,17.7871,-3.9576,-27702.9132,11.1589,3043.8774,30.4388,11.1589,0.0000,231.9069,22.5553,22.5474,39.4340,22.5394,39.4016,22.5314,39.3693,22.5314,4783.0754,191.3230,23.0712,23.0622,46.0685,23.0531,46.0259,23.0441,45.9833,23.0441,4783.0754,191.3230,22.5350,22.5141,52.6119,22.4932,52.4917,22.4724,52.3717,22.4724,1383.1526,27.6631,18.9621,18.9579,20.8837,18.9537,20.8755,18.9495,20.8673,18.9495,4783.0754,191.3230,18.1200,18.1163,18.7821,18.1126,18.7733,18.1089,18.7646,18.1089,4783.0754,191.3230,17.4652,17.4585,16.8553,17.4518,16.8375,17.4451,16.8198,17.4451,1383.1526,27.6631,11.1589,543.1631,7.4393,0.0000,460.0504,1003.2135,-154677.7000,-221262.9018,-214481.0295
8489.0000,17.4464,29.5569,2856.3000,197682.7000,-194826.4000,5.1253,649.1591,4.4000,1.0000,43929.4889,4.5000,1.0000,44578.6480,0.0000,0.0000,241612.1889,2207.1409,-239405.0480,23.2643,15.9670,28492.9000,0.0000,28492.9000,0.7387,7700.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7700.7838,0.0000,0.0000,0.0000,20792.1162,20792.1162,22.7333,32.8035,3881.0000,15218.0000,-11337.0000,0.3946,882.0455,4.4000,1.0000,3105.7143,4.9000,1.0000,3987.7597,0.0000,0.0000,18323.7143,2998.9545,-15324.7597,23.1057,15.8085,2000.1000,0.0000,2000.1000,0.0519,540.5676,3.7000,1.0000,0.0000,0.0000,0.0000,540.5676,0.0000,0.0000,0.0000,1459.5324,1459.5324,23.0430,15.3157,22474.4000,0.0000,22474.4000,0.5827,5107.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5107.8182,0.0000,0.0000,0.0000,17366.5818,17366.5818,22.6210,15.3237,8460.4000,0.0000,8460.4000,0.2194,2286.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2286.5946,0.0000,0.0000,0.0000,6173.8054,6173.8054,22.4115,19.0071,20.7093,-9.3393,-140089.3786,10.6687,1218.1932,12.1819,10.6687,0.0000,44.1472,18.9941,18.1376,18.5658,-4.4057,-35245.6323,10.6687,2472.4103,24.7241,10.6687,0.0000,155.2325,18.1261,17.4667,17.7964,-3.8759,-27131.3769,10.6687,2909.1334,29.0913,10.6687,0.0000,202.6685,22.7590,22.7505,40.5611,22.7419,40.5234,22.7333,40.4858,22.7333,4416.7439,176.6698,23.0703,23.0612,44.9661,23.0521,44.9233,23.0430,44.8805,23.0430,4416.7439,176.6698,22.4709,22.4511,50.2657,22.4313,50.1572,22.4115,50.0489,22.4115,1277.8748,25.5575,19.0071,19.0027,20.9717,18.9984,20.9628,18.9941,20.9539,18.9941,4416.7439,176.6698,18.1376,18.1337,18.7924,18.1299,18.7824,18.1261,18.7724,18.1261,4416.7439,176.6698,17.4667,17.4599,16.7421,17.4531,16.7232,17.4464,16.7042,17.4464,1277.8748,25.5575,10.6687,479.5799,7.1125,0.0000,402.0481,881.6280,-144735.6000,-208937.7718,-202466.3877
8490.0000,17.4438,29.5213,3689.1000,196967.2000,-193278.1000,5.1067,838.4318,4.4000,1.0000,43770.4889,4.5000,1.0000,44608.9207,0.0000,0.0000,240737.6889,2850.6682,-237887.0207,23.4045,16.1072,18619.4000,0.0000,18619.4000,0.4827,5032.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5032.2703,0.0000,0.0000,0.0000,13587.1297,13587.1297,23.0357,30.8173,8443.8000,15319.2000,-6875.4000,0.3972,1919.0455,4.4000,1.0000,3126.3673,4.9000,1.0000,5045.4128,0.0000,0.0000,18445.5673,6524.7545,-11920.8128,23.3344,16.0371,1280.0000,0.0000,1280.0000,0.0332,345.9459,3.7000,1.0000,0.0000,0.0000,0.0000,345.9459,0.0000,0.0000,0.0000,934.0541,934.0541,23.2806,15.5533,22720.9000,0.0000,22720.9000,0.5891,5163.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5163.8409,0.0000,0.0000,0.0000,17557.0591,17557.0591,22.8406,15.5433,11154.6000,0.0000,11154.6000,0.2892,3014.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3014.7568,0.0000,0.0000,0.0000,8139.8432,8139.8432,22.5687,18.9883,20.7785,-9.5260,-142890.6886,10.3472,1178.5191,11.7852,10.3472,0.0000,40.2750,18.9755,18.1416,18.5586,-4.1603,-33282.7172,10.3472,2398.5577,23.9856,10.3472,0.0000,141.6168,18.1298,17.4646,17.7972,-3.7928,-26549.4147,10.3472,2821.3747,28.2137,10.3472,0.0000,184.8922,23.0641,23.0546,42.6643,23.0452,42.6192,23.0357,42.5742,23.0357,4183.5344,167.3414,23.3110,23.3008,46.5228,23.2907,46.4701,23.2806,46.4174,23.2806,4183.5344,167.3414,22.6367,22.6139,51.1854,22.5913,51.0405,22.5687,50.8964,22.5687,1210.8283,24.2166,18.9883,18.9840,20.5225,18.9798,20.5145,18.9755,20.5066,18.9755,4183.5344,167.3414,18.1416,18.1377,18.7132,18.1337,18.7026,18.1298,18.6919,18.1298,4183.5344,167.3414,17.4646,17.4577,16.6337,17.4507,16.6131,17.4438,16.5924,17.4438,1210.8283,24.2166,10.3472,440.5991,6.8981,0.0000,366.7840,807.3831,-146378.6000,-209589.7474,-202722.8204
8491.0000,17.2974,29.0239,7237.7000,112810.5000,-105572.8000,2.9248,1644.9318,4.4000,1.0000,25069.0000,4.5000,1.0000,26713.9318,0.0000,0.0000,137879.5000,5592.7682,-132286.7318,22.1554,14.8581,15332.8000,0.0000,15332.8000,0.3975,4144.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4144.0000,0.0000,0.0000,0.0000,11188.8000,11188.8000,21.7290,14.1377,16418.8000,185.3000,16233.5000,0.4257,3731.5455,4.4000,1.0000,37.8163,4.9000,1.0000,3769.3618,0.0000,0.0000,223.1163,12687.2545,12464.1382,21.2713,13.9740,1069.2000,0.0000,1069.2000,0.0277,288.9730,3.7000,1.0000,0.0000,0.0000,0.0000,288.9730,0.0000,0.0000,0.0000,780.2270,780.2270,21.2364,13.5091,22805.9000,0.0000,22805.9000,0.5913,5183.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5183.1591,0.0000,0.0000,0.0000,17622.7409,17622.7409,20.5893,13.2920,13100.5000,0.0000,13100.5000,0.3397,3540.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3540.6757,0.0000,0.0000,0.0000,9559.8243,9559.8243,20.2846,19.3874,19.8360,-1.6287,-24430.9627,7.0601,832.3018,8.3230,7.0601,0.0000,12.7935,19.3619,17.9421,18.6520,-4.8327,-38661.6528,7.0601,1630.8324,16.3083,7.0601,0.0000,44.9853,17.9285,17.3192,17.6239,-2.3700,-16590.2015,7.0601,1937.8423,19.3784,7.0601,0.0000,58.7319,21.7445,21.7394,28.5490,21.7342,28.5488,21.7290,28.5484,21.7290,2129.0092,85.1604,21.2427,21.2406,25.0632,21.2385,25.0925,21.2364,25.1214,21.2364,2129.0092,85.1604,20.2382,20.2543,21.2431,20.2698,21.5685,20.2846,21.8857,20.2846,619.0271,12.3805,19.3874,19.3789,24.3229,19.3704,24.2727,19.3619,24.2228,19.3619,2129.0092,85.1604,17.9421,17.9376,16.6586,17.9330,16.6417,17.9285,16.6250,17.9285,2129.0092,85.1604,17.3192,17.3119,14.8258,17.3047,14.8009,17.2974,14.7761,17.2974,619.0271,12.3805,7.0601,153.1310,4.7067,0.0000,116.5107,269.6417,-37030.9000,-80671.0013,-79682.8170
8492.0000,17.2527,28.8587,8833.6000,110767.6000,-101934.0000,2.8719,2007.6364,4.4000,1.0000,24615.0222,4.5000,1.0000,26622.6586,0.0000,0.0000,135382.6222,6825.9636,-128556.6586,21.8807,14.5834,15326.6000,0.0000,15326.6000,0.3974,4142.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4142.3243,0.0000,0.0000,0.0000,11184.2757,11184.2757,21.4557,13.7284,20978.8000,0.0000,20978.8000,0.5439,4767.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4767.9091,0.0000,0.0000,0.0000,16210.8909,16210.8909,20.8721,13.5748,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0000,0.0000,0.0000,598.6703,598.6703,20.8324,13.1051,24791.9000,0.0000,24791.9000,0.6428,5634.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5634.5227,0.0000,0.0000,0.0000,19157.3773,19157.3773,20.1427,12.8454,12501.7000,0.0000,12501.7000,0.3241,3378.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3378.8378,0.0000,0.0000,0.0000,9122.8622,9122.8622,19.7950,19.2280,19.5115,-1.0500,-15750.7473,7.2020,859.2695,8.5927,7.2020,0.0000,13.5807,19.2094,18.0016,18.6055,-4.1939,-33551.3115,7.2020,1666.5262,16.6653,7.2020,0.0000,47.7531,17.9854,17.2773,17.6313,-2.8100,-19669.8136,7.2020,1976.2327,19.7623,7.2020,0.0000,62.3455,21.4780,21.4706,27.3043,21.4631,27.2757,21.4557,27.2472,21.4557,2204.9948,88.1998,20.8505,20.8445,23.7079,20.8384,23.6862,20.8324,23.6647,20.8324,2204.9948,88.1998,19.8143,19.8076,19.8895,19.8012,19.8703,19.7950,19.8556,19.7950,640.9616,12.8192,19.2280,19.2218,22.0380,19.2156,22.0175,19.2094,21.9970,19.2094,2204.9948,88.1998,18.0016,17.9962,17.5071,17.9908,17.4829,17.9854,17.4587,17.9854,2204.9948,88.1998,17.2773,17.2690,14.5703,17.2608,14.5348,17.2527,14.4995,17.2527,640.9616,12.8192,7.2020,161.7765,4.8013,0.0000,123.6792,285.4557,-27514.6000,-72282.5823,-68971.8724
8493.0000,17.1912,27.8205,14464.0000,70162.1000,-55698.1000,1.8191,3287.2727,4.4000,1.0000,15591.5778,4.5000,1.0000,18878.8505,0.0000,0.0000,85753.6778,11176.7273,-74576.9505,20.4275,13.1302,15336.1000,0.0000,15336.1000,0.3976,4144.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4144.8919,0.0000,0.0000,0.0000,11191.2081,11191.2081,19.9424,12.2151,28655.1000,0.0000,28655.1000,0.7429,6512.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6512.5227,0.0000,0.0000,0.0000,22142.5773,22142.5773,18.9815,11.6842,896.9000,0.0000,896.9000,0.0233,242.4054,3.7000,1.0000,0.0000,0.0000,0.0000,242.4054,0.0000,0.0000,0.0000,654.4946,654.4946,18.9640,11.2367,27121.6000,0.0000,27121.6000,0.7032,6164.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6164.0000,0.0000,0.0000,0.0000,20957.6000,20957.6000,18.0545,10.7572,11454.0000,0.0000,11454.0000,0.2970,3095.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3095.6757,0.0000,0.0000,0.0000,8358.3243,8358.3243,17.7870,19.8586,18.8228,3.1826,47739.3726,5.9746,731.3465,7.3135,5.9746,0.0000,7.7532,19.8222,17.7993,18.8108,-5.8269,-46615.4016,5.9746,1371.8935,13.7189,5.9746,0.0000,27.2623,17.7844,17.2190,17.5017,-1.8612,-13028.6527,5.9746,1647.5721,16.4757,5.9746,0.0000,35.5931,19.9419,19.9421,13.0675,19.9422,13.1158,19.9424,13.1636,19.9424,1587.1855,63.4874,18.9531,18.9568,6.6086,18.9604,6.6841,18.9640,6.7589,18.9640,1587.1855,63.4874,17.6918,17.7244,-3.0002,17.7561,-2.5426,17.7870,-2.0955,17.7870,462.4680,9.2494,19.8586,19.8464,28.1297,19.8343,28.0496,19.8222,27.9700,19.8222,1587.1855,63.4874,17.7993,17.7943,15.5300,17.7894,15.5120,17.7844,15.4939,17.7844,1587.1855,63.4874,17.2190,17.2097,14.0620,17.2004,14.0156,17.1912,13.9697,17.1912,462.4680,9.2494,5.9746,96.6488,3.9830,0.0000,70.6086,167.2574,27765.6000,-11272.7462,-11904.6817
8494.0000,17.1316,27.3346,17340.9000,66362.4000,-49021.5000,1.7206,3941.1136,4.4000,1.0000,14747.2000,4.5000,1.0000,18688.3136,0.0000,0.0000,81109.6000,13399.7864,-67709.8136,20.1133,12.8160,12982.2000,0.0000,12982.2000,0.3366,3508.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3508.7027,0.0000,0.0000,0.0000,9473.4973,9473.4973,19.6838,11.9565,32347.7000,0.0000,32347.7000,0.8387,7351.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7351.7500,0.0000,0.0000,0.0000,24995.9500,24995.9500,18.5830,11.2857,526.7000,0.0000,526.7000,0.0137,142.3514,3.7000,1.0000,0.0000,0.0000,0.0000,142.3514,0.0000,0.0000,0.0000,384.3486,384.3486,18.5627,10.8354,29809.7000,0.0000,29809.7000,0.7729,6774.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6774.9318,0.0000,0.0000,0.0000,23034.7682,23034.7682,17.5483,10.2510,9358.5000,0.0000,9358.5000,0.2426,2529.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2529.3243,0.0000,0.0000,0.0000,6829.1757,6829.1757,17.2750,19.7213,18.4981,3.7034,55551.6768,5.8875,729.5315,7.2953,5.8875,0.0000,7.4192,19.6944,17.8861,18.7902,-5.1329,-41062.8701,5.8875,1352.9425,13.5294,5.8875,0.0000,26.0878,17.8669,17.1587,17.5128,-2.2974,-16081.7842,5.8875,1622.8771,16.2288,5.8875,0.0000,34.0597,19.6961,19.6920,13.4756,19.6879,13.4694,19.6838,13.4635,19.6838,1546.7844,61.8714,18.5661,18.5649,6.5653,18.5638,6.5777,18.5627,6.5903,18.5627,1546.7844,61.8714,17.2476,17.2564,-2.9629,17.2656,-2.8631,17.2750,-2.7582,17.2750,450.7819,9.0156,19.7213,19.7123,25.6746,19.7034,25.6358,19.6944,25.5969,19.6944,1546.7844,61.8714,17.8861,17.8797,16.7250,17.8733,16.6929,17.8669,16.6609,17.8669,1546.7844,61.8714,17.1587,17.1496,13.5649,17.1406,13.5247,17.1316,13.4845,17.1316,450.7819,9.0156,5.8875,92.8197,3.9250,0.0000,67.5667,160.3864,36003.3000,-2992.0738,-1592.9775
8495.0000,17.1718,25.9426,24120.6000,54003.1000,-29882.5000,1.4001,5481.9545,4.4000,1.0000,12000.6889,4.5000,1.0000,17482.6434,0.0000,0.0000,66003.7889,18638.6455,-47365.1434,18.9423,11.6450,12682.9000,0.0000,12682.9000,0.3288,3427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8108,0.0000,0.0000,0.0000,9255.0892,9255.0892,18.6013,10.8740,69921.5000,0.0000,69921.5000,1.8128,15891.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15891.2500,0.0000,0.0000,0.0000,54030.2500,54030.2500,16.5816,9.2843,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0000,0.0000,0.0000,301.8162,301.8162,16.5966,8.8693,33164.8000,0.0000,33164.8000,0.8599,7537.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7537.4545,0.0000,0.0000,0.0000,25627.3455,25627.3455,15.6386,8.3413,8161.0000,0.0000,8161.0000,0.2116,2205.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2205.6757,0.0000,0.0000,0.0000,5955.3243,5955.3243,15.5217,20.0282,17.7750,8.0373,120559.0635,6.9360,883.3234,8.8332,6.9360,0.0000,12.1307,19.9992,18.0031,19.0012,-6.6752,-53401.6575,6.9360,1581.3525,15.8135,6.9360,0.0000,42.6547,17.9854,17.2000,17.5927,-3.0014,-21009.4684,6.9360,1906.0510,19.0605,6.9360,0.0000,55.6891,18.5964,18.5980,4.4287,18.5997,4.4808,18.6013,4.5325,18.6013,2063.5368,82.5415,16.5703,16.5791,-10.5881,16.5879,-10.4777,16.5966,-10.3678,16.5966,2063.5368,82.5415,15.4160,15.4518,-21.1215,15.4870,-20.6945,15.5217,-20.2741,15.5217,600.1235,12.0025,20.0282,20.0185,28.3491,20.0089,28.3032,19.9992,28.2574,19.9992,2063.5368,82.5415,18.0031,17.9972,17.9209,17.9913,17.8963,17.9854,17.8718,17.9854,2063.5368,82.5415,17.2000,17.1906,14.3157,17.1812,14.2724,17.1718,14.2292,17.1718,600.1235,12.0025,6.9360,145.8196,4.6240,0.0000,110.4745,256.2941,94461.3000,47804.6817,46147.9375
8496.0000,17.2188,24.8045,28452.9000,47419.8000,-18966.9000,1.2294,6466.5682,4.4000,1.0000,10537.7333,4.5000,1.0000,17004.3015,0.0000,0.0000,57957.5333,21986.3318,-35971.2015,18.4763,11.1790,12683.1000,0.0000,12683.1000,0.3288,3427.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8649,0.0000,0.0000,0.0000,9255.2351,9255.2351,18.1537,10.4265,89371.5000,0.0000,89371.5000,2.3171,20311.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20311.7045,0.0000,0.0000,0.0000,69059.7955,69059.7955,15.7394,8.4421,398.4000,0.0000,398.4000,0.0103,107.6757,3.7000,1.0000,0.0000,0.0000,0.0000,107.6757,0.0000,0.0000,0.0000,290.7243,290.7243,15.7482,8.0209,36254.0000,0.0000,36254.0000,0.9400,8239.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8239.5455,0.0000,0.0000,0.0000,28014.4545,28014.4545,14.7688,7.4715,4568.7000,0.0000,4568.7000,0.1185,1234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1234.7838,0.0000,0.0000,0.0000,3333.9162,3333.9162,14.7220,19.8224,17.2722,9.7263,145894.8486,7.4162,962.8330,9.6283,7.4162,0.0000,14.8290,19.8017,18.1552,18.9785,-5.8869,-47095.3278,7.4162,1692.2783,16.9228,7.4162,0.0000,52.1424,18.1372,17.2465,17.6919,-3.6398,-25478.8949,7.4162,2030.3197,20.3032,7.4162,0.0000,68.0761,18.1528,18.1531,2.8427,18.1534,2.8723,18.1537,2.9018,18.1537,2321.9168,92.8767,15.7293,15.7356,-14.2501,15.7419,-14.1809,15.7482,-14.1117,15.7482,2321.9168,92.8767,14.6523,14.6755,-24.4545,14.6987,-24.2323,14.7220,-24.0084,14.7220,674.7040,13.4941,19.8224,19.8155,25.5696,19.8086,25.5527,19.8017,25.5357,19.8017,2321.9168,92.8767,18.1552,18.1492,19.2857,18.1432,19.2606,18.1372,19.2355,18.1372,2321.9168,92.8767,17.2465,17.2372,14.9450,17.2280,14.9054,17.2188,14.8659,17.2188,674.7040,13.4941,7.4162,175.4093,4.9441,0.0000,135.0475,310.4568,124308.8000,73982.9242,73320.6260
8497.0000,17.2454,23.5377,32299.8000,42089.4000,-9789.6000,1.0912,7340.8636,4.4000,1.0000,9353.2000,4.5000,1.0000,16694.0636,0.0000,0.0000,51442.6000,24958.9364,-26483.6636,18.1865,10.8892,12707.7000,0.0000,12707.7000,0.3295,3434.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5135,0.0000,0.0000,0.0000,9273.1865,9273.1865,17.8574,10.1301,91817.5000,0.0000,91817.5000,2.3805,20867.6136,4.4000,1.0000,0.0000,0.0000,0.0000,20867.6136,0.0000,0.0000,0.0000,70949.8864,70949.8864,15.3362,8.0389,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,15.3415,7.6142,39158.3000,0.0000,39158.3000,1.0153,8899.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8899.6136,0.0000,0.0000,0.0000,30258.6864,30258.6864,14.2662,6.9689,1428.0000,0.0000,1428.0000,0.0370,385.9459,3.7000,1.0000,0.0000,0.0000,0.0000,385.9459,0.0000,0.0000,0.0000,1042.0541,1042.0541,14.2879,19.6605,16.9742,10.0795,151192.4034,7.2963,958.2022,9.5820,7.2963,0.0000,14.1212,19.6406,18.1719,18.9062,-5.1662,-41329.5208,7.2963,1669.4132,16.6941,7.2963,0.0000,49.6535,18.1548,17.2734,17.7141,-3.5435,-24804.3181,7.2963,1995.7929,19.9579,7.2963,0.0000,64.8267,17.8570,17.8571,2.1894,17.8573,2.2144,17.8574,2.2393,17.8574,2256.1340,90.2454,15.3256,15.3309,-14.3541,15.3362,-14.2998,15.3415,-14.2457,15.3415,2256.1340,90.2454,14.2292,14.2488,-24.6485,14.2684,-24.4756,14.2879,-24.3025,14.2879,655.7211,13.1144,19.6605,19.6538,23.8526,19.6472,23.8353,19.6406,23.8181,19.6406,2256.1340,90.2454,18.1719,18.1662,19.1618,18.1605,19.1403,18.1548,19.1187,18.1548,2256.1340,90.2454,17.2734,17.2640,15.2407,17.2547,15.2006,17.2454,15.1607,17.2454,655.7211,13.1144,7.2963,167.6904,4.8642,0.0000,128.6014,296.2918,135732.8000,85339.9956,85058.5645
8498.0000,17.2803,21.9858,36299.9000,37316.7000,-1016.8000,0.9675,8249.9773,4.4000,1.0000,8292.6000,4.5000,1.0000,16542.5773,0.0000,0.0000,45609.3000,28049.9227,-17559.3773,17.8800,10.5827,12695.3000,0.0000,12695.3000,0.3291,3431.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3431.1622,0.0000,0.0000,0.0000,9264.1378,9264.1378,17.5648,9.8375,102827.6000,0.0000,102827.6000,2.6660,23369.9091,4.4000,1.0000,0.0000,0.0000,0.0000,23369.9091,0.0000,0.0000,0.0000,79457.6909,79457.6909,14.8509,7.5536,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,14.8584,7.1311,41118.8000,0.0000,41118.8000,1.0661,9345.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9345.1818,0.0000,0.0000,0.0000,31773.6182,31773.6182,13.7731,6.4758,828.3000,0.0000,828.3000,0.0215,223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,223.8649,0.0000,0.0000,0.0000,604.4351,604.4351,13.8136,19.4951,16.6544,11.0896,166343.4998,7.5909,1009.3109,10.0931,7.5909,0.0000,15.9015,19.4773,18.1970,18.8372,-4.6857,-37485.6856,7.5909,1741.3104,17.4131,7.5909,0.0000,55.9137,18.1804,17.3081,17.7442,-3.6485,-25539.7645,7.5909,2073.9859,20.7399,7.5909,0.0000,72.9999,17.5636,17.5640,1.1620,17.5644,1.1878,17.5648,1.2136,17.5648,2419.2103,96.7684,14.8409,14.8468,-16.1408,14.8526,-16.0838,14.8584,-16.0270,14.8584,2419.2103,96.7684,13.7525,13.7730,-26.4724,13.7933,-26.2905,13.8136,-26.1091,13.8136,702.7740,14.0555,19.4951,19.4892,22.3249,19.4833,22.3130,19.4773,22.3011,19.4773,2419.2103,96.7684,18.1970,18.1915,19.2465,18.1859,19.2267,18.1804,19.2069,18.1804,2419.2103,96.7684,17.3081,17.2988,15.6153,17.2895,15.5767,17.2803,15.5381,17.2803,702.7740,14.0555,7.5909,187.0525,5.0606,0.0000,144.8151,331.8677,156852.9000,103832.1778,103318.0497
8499.0000,17.3016,19.6078,40096.1000,32915.8000,7180.3000,1.0396,9112.7500,4.4000,1.0000,7314.6222,4.5000,1.0000,16427.3722,0.0000,0.0000,40230.4222,30983.3500,-9247.0722,17.6131,10.3158,12695.7000,0.0000,12695.7000,0.3292,3431.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3431.2703,0.0000,0.0000,0.0000,9264.4297,9264.4297,17.3027,9.5755,101712.4000,0.0000,101712.4000,2.6371,23116.4545,4.4000,1.0000,0.0000,0.0000,0.0000,23116.4545,0.0000,0.0000,0.0000,78595.9455,78595.9455,14.6547,7.3574,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,14.6589,6.9317,42578.0000,0.0000,42578.0000,1.1039,9676.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9676.8182,0.0000,0.0000,0.0000,32901.1818,32901.1818,13.5504,6.2531,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,13.5911,19.3026,16.4469,11.3014,169520.9423,7.6952,1031.4808,10.3148,7.6952,0.0000,16.5666,19.2867,18.1915,18.7391,-4.0633,-32506.0252,7.6952,1771.7585,17.7176,7.6952,0.0000,58.2524,18.1755,17.3288,17.7522,-3.5898,-25128.9374,7.6952,2101.8714,21.0187,7.6952,0.0000,76.0532,17.3010,17.3016,0.2597,17.3022,0.2852,17.3027,0.3106,17.3027,2478.2041,99.1282,14.6446,14.6494,-15.3383,14.6542,-15.2945,14.6589,-15.2507,14.6589,2478.2041,99.1282,13.5411,13.5578,-25.4681,13.5745,-25.3372,13.5911,-25.2060,13.5911,719.7909,14.3958,19.3026,19.2973,20.6726,19.2920,20.6649,19.2867,20.6572,19.2867,2478.2041,99.1282,18.1915,18.1861,19.0586,18.1808,19.0406,18.1755,19.0227,18.1755,2478.2041,99.1282,17.3288,17.3197,15.7897,17.3107,15.7537,17.3016,15.7177,17.3016,719.7909,14.3958,7.6952,194.2425,5.1302,0.0000,150.8721,345.1146,164954.8000,112089.8037,111885.9796
8500.0000,17.3430,17.8274,44468.8000,29877.0000,14591.8000,1.1529,10106.5455,4.4000,1.0000,6639.3333,4.5000,1.0000,16745.8788,0.0000,0.0000,36516.3333,34362.2545,-2154.0788,17.4103,10.1130,12703.6000,0.0000,12703.6000,0.3294,3433.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3433.4054,0.0000,0.0000,0.0000,9270.1946,9270.1946,17.1219,9.3946,111643.5000,0.0000,111643.5000,2.8946,25373.5227,4.4000,1.0000,0.0000,0.0000,0.0000,25373.5227,0.0000,0.0000,0.0000,86269.9773,86269.9773,14.4265,7.1292,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0000,0.0000,0.0000,292.1838,292.1838,14.4310,6.7037,43782.0000,0.0000,43782.0000,1.1351,9950.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9950.4545,0.0000,0.0000,0.0000,33831.5455,33831.5455,13.3739,6.0766,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,13.4094,19.0251,16.2172,11.9825,179737.7949,8.2983,1122.3264,11.2233,8.2983,0.0000,20.7744,19.0127,18.1978,18.6052,-3.2601,-26080.4340,8.2983,1920.2255,19.2023,8.2983,0.0000,73.0481,18.1829,17.3695,17.7762,-3.7190,-26032.7473,8.2983,2264.5024,22.6450,8.2983,0.0000,95.3702,17.1207,17.1211,0.0273,17.1215,0.0493,17.1219,0.0713,17.1219,2831.2334,113.2493,14.4174,14.4219,-15.4354,14.4264,-15.3949,14.4310,-15.3544,14.4310,2831.2334,113.2493,13.3653,13.3800,-24.7519,13.3947,-24.6424,13.4094,-24.5328,13.4094,821.5735,16.4315,19.0251,19.0209,18.3243,19.0168,18.3265,19.0127,18.3286,19.0127,2831.2334,113.2493,18.1978,18.1928,19.0505,18.1879,19.0359,18.1829,19.0212,18.1829,2831.2334,113.2493,17.3695,17.3607,16.2111,17.3518,16.1779,17.3430,16.1447,17.3430,821.5735,16.4315,8.2983,239.2587,5.5322,0.0000,189.1927,428.4514,183499.4000,127785.7331,127624.6137
8501.0000,17.3497,22.6187,40362.3000,44854.9000,-4492.6000,1.1629,9173.2500,4.4000,1.0000,9967.7556,4.5000,1.0000,19141.0056,0.0000,0.0000,54822.6556,31189.0500,-23633.6056,18.0902,10.7929,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0000,0.0000,0.0000,9275.5216,9275.5216,17.7886,10.0613,109478.1000,0.0000,109478.1000,2.8384,24881.3864,4.4000,1.0000,0.0000,0.0000,0.0000,24881.3864,0.0000,0.0000,0.0000,84596.7136,84596.7136,15.1383,7.8410,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,15.1291,7.4018,44514.0000,0.0000,44514.0000,1.1541,10116.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10116.8182,0.0000,0.0000,0.0000,34397.1818,34397.1818,14.0515,6.7542,828.3000,0.0000,828.3000,0.0215,223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,223.8649,0.0000,0.0000,0.0000,604.4351,604.4351,14.0349,18.6586,16.3467,9.8390,147585.1835,8.2757,1113.6257,11.1363,8.2757,0.0000,20.6054,18.6491,18.1473,18.3982,-2.0023,-16018.5397,8.2757,1929.9929,19.2999,8.2757,0.0000,72.4536,18.1331,17.3752,17.7542,-3.4561,-24192.4034,8.2757,2260.2411,22.6024,8.2757,0.0000,94.5941,17.7996,17.7959,8.0668,17.7922,8.0475,17.7886,8.0283,17.7886,2817.6452,112.7058,15.1289,15.1289,-6.5216,15.1290,-6.5261,15.1291,-6.5304,15.1291,2817.6452,112.7058,14.0325,14.0331,-14.3833,14.0339,-14.4400,14.0349,-14.4940,14.0349,817.6573,16.3531,18.6586,18.6554,15.3248,18.6523,15.3337,18.6491,15.3425,18.6491,2817.6452,112.7058,18.1473,18.1426,18.4902,18.1379,18.4775,18.1331,18.4647,18.1331,2817.6452,112.7058,17.3752,17.3667,16.1673,17.3582,16.1381,17.3497,16.1089,17.3497,817.6573,16.3531,8.2757,237.4643,5.5171,0.0000,187.6531,425.1174,163448.5000,105539.2899,107374.2404
8502.0000,17.3754,23.6691,39006.3000,50841.2000,-11834.9000,1.3182,8865.0682,4.4000,1.0000,11298.0444,4.5000,1.0000,20163.1126,0.0000,0.0000,62139.2444,30141.2318,-31998.0126,18.2985,11.0012,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0000,0.0000,0.0000,9275.5216,9275.5216,18.0221,10.2948,118493.0000,0.0000,118493.0000,3.0722,26930.2273,4.4000,1.0000,0.0000,0.0000,0.0000,26930.2273,0.0000,0.0000,0.0000,91562.7727,91562.7727,15.3805,8.0832,520.9000,0.0000,520.9000,0.0135,140.7838,3.7000,1.0000,0.0000,0.0000,0.0000,140.7838,0.0000,0.0000,0.0000,380.1162,380.1162,15.3708,7.6435,44237.4000,0.0000,44237.4000,1.1469,10053.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10053.9545,0.0000,0.0000,0.0000,34183.4455,34183.4455,14.3846,7.0873,4280.0000,0.0000,4280.0000,0.1110,1156.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1156.7568,0.0000,0.0000,0.0000,3123.2432,3123.2432,14.3024,18.4159,16.3592,9.5055,142582.1282,8.9869,1208.7431,12.0874,8.9869,0.0000,26.3874,18.4075,18.0836,18.2455,-1.4033,-11226.4569,8.9869,2107.9746,21.0797,8.9869,0.0000,92.7846,18.0711,17.3998,17.7354,-3.3242,-23269.7006,8.9869,2456.2405,24.5624,8.9869,0.0000,121.1378,18.0309,18.0280,10.2329,18.0250,10.2261,18.0221,10.2193,18.0221,3259.6291,130.3852,15.3696,15.3700,-3.8908,15.3704,-3.8856,15.3708,-3.8805,15.3708,3259.6291,130.3852,14.2945,14.2972,-10.7750,14.2998,-10.7797,14.3024,-10.7846,14.3024,944.9839,18.8997,18.4159,18.4131,13.8232,18.4103,13.8324,18.4075,13.8415,18.4075,3259.6291,130.3852,18.0836,18.0794,17.9006,18.0752,17.8925,18.0711,17.8844,18.0711,3259.6291,130.3852,17.3998,17.3916,16.3981,17.3835,16.3726,17.3754,16.3472,17.3754,944.9839,18.8997,8.9869,298.2630,5.9913,0.0000,240.3098,538.5728,168407.3000,106527.0866,108085.9706
8503.0000,17.3811,27.9084,22414.3000,102189.1000,-79774.8000,2.6494,5094.1591,4.4000,1.0000,22708.6889,4.5000,1.0000,27802.8480,0.0000,0.0000,124897.7889,17320.1409,-107577.6480,20.2912,12.9939,12704.5000,0.0000,12704.5000,0.3294,3433.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3433.6486,0.0000,0.0000,0.0000,9270.8514,9270.8514,20.0082,12.2810,73637.5000,0.0000,73637.5000,1.9092,16735.7955,4.4000,1.0000,0.0000,0.0000,0.0000,16735.7955,0.0000,0.0000,0.0000,56901.7045,56901.7045,18.4690,11.1717,493.4000,0.0000,493.4000,0.0128,133.3514,3.7000,1.0000,0.0000,0.0000,0.0000,133.3514,0.0000,0.0000,0.0000,360.0486,360.0486,18.4227,10.6955,43085.3000,0.0000,43085.3000,1.1171,9792.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9792.1136,0.0000,0.0000,0.0000,33293.1864,33293.1864,17.5221,10.2248,14335.0000,0.0000,14335.0000,0.3717,3874.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3874.3243,0.0000,0.0000,0.0000,10460.6757,10460.6757,17.1282,17.6214,17.3748,1.2154,18231.6135,9.5843,1239.4212,12.3942,9.5843,0.0000,32.0073,17.6215,17.9678,17.7946,1.5999,12799.4739,9.5843,2286.9108,22.8691,9.5843,0.0000,112.5456,17.9571,17.4033,17.6802,-2.9242,-20469.5197,9.5843,2625.0459,26.2505,9.5843,0.0000,146.9374,20.0404,20.0297,29.9251,20.0189,29.8423,20.0082,29.7599,20.0082,3652.7928,146.1117,18.4592,18.4470,26.7691,18.4349,26.6515,18.4227,26.5345,18.4227,3652.7928,146.1117,17.2391,17.2016,24.7456,17.1646,24.2685,17.1282,23.7985,17.1282,1058.1602,21.1632,17.6214,17.6215,6.8452,17.6215,6.8802,17.6215,6.9150,17.6215,3652.7928,146.1117,17.9678,17.9642,16.8665,17.9606,16.8630,17.9571,16.8596,17.9571,3652.7928,146.1117,17.4033,17.3959,16.3577,17.3885,16.3397,17.3811,16.3216,17.3811,1058.1602,21.1632,9.5843,356.4027,6.3895,0.0000,291.4904,647.8930,64480.9000,2708.8186,10561.5678
8504.0000,17.3717,28.7363,15609.8000,140650.4000,-125040.6000,3.6466,3547.6818,4.4000,1.0000,31255.6444,4.5000,1.0000,34803.3263,0.0000,0.0000,171906.0444,12062.1182,-159843.9263,21.2772,13.9799,21559.5000,0.0000,21559.5000,0.5590,5826.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5826.8919,0.0000,0.0000,0.0000,15732.6081,15732.6081,20.8667,13.1394,53676.8000,0.0000,53676.8000,1.3917,12199.2727,4.4000,1.0000,0.0000,0.0000,0.0000,12199.2727,0.0000,0.0000,0.0000,41477.5273,41477.5273,19.8532,12.5559,973.9000,0.0000,973.9000,0.0253,263.2162,3.7000,1.0000,0.0000,0.0000,0.0000,263.2162,0.0000,0.0000,0.0000,710.6838,710.6838,19.8065,12.0792,40752.6000,0.0000,40752.6000,1.0566,9261.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9261.9545,0.0000,0.0000,0.0000,31490.6455,31490.6455,19.0370,11.7398,15235.5000,0.0000,15235.5000,0.3950,4117.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4117.7027,0.0000,0.0000,0.0000,11117.7973,11117.7973,18.6819,17.6473,18.1646,-2.8230,-42344.4061,10.6112,1331.5181,13.3152,10.6112,0.0000,43.4366,17.6418,17.8097,17.7257,0.8591,6873.1364,10.6112,2538.5906,25.3859,10.6112,0.0000,152.7339,17.8010,17.3911,17.5961,-2.3967,-16776.6352,10.6112,2915.6432,29.1564,10.6112,0.0000,199.4064,20.8928,20.8841,35.2854,20.8754,35.2358,20.8667,35.1861,20.8667,4374.5873,174.9835,19.8358,19.8260,35.8729,19.8163,35.8001,19.8065,35.7273,19.8065,4374.5873,174.9835,18.7654,18.7375,37.7919,18.7097,37.5148,18.6819,37.2373,18.6819,1265.7566,25.3151,17.6473,17.6454,8.8539,17.6436,8.8642,17.6418,8.8745,17.6418,4374.5873,174.9835,17.8097,17.8068,15.5394,17.8039,15.5412,17.8010,15.5430,17.8010,4374.5873,174.9835,17.3911,17.3847,16.1609,17.3782,16.1520,17.3717,16.1430,17.3717,1265.7566,25.3151,10.6112,472.4460,7.0741,0.0000,395.5769,868.0229,7157.7000,-59314.6643,-52247.9050
