Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8505.0000,17.3152,28.9394,11778.4000,152187.8000,-140409.4000,3.9458,2676.9091,4.4000,1.0000,33819.5111,4.5000,1.0000,36496.4202,0.0000,0.0000,186007.3111,9101.4909,-176905.8202,22.0476,14.7503,26305.4000,0.0000,26305.4000,0.6820,7109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7109.5676,0.0000,0.0000,0.0000,19195.8324,19195.8324,21.5043,18.4165,17833.5000,6871.4000,10962.1000,0.4624,4053.0682,4.4000,1.0000,1402.3265,4.9000,1.0000,5455.3947,0.0000,0.0000,8273.7265,13780.4318,5506.7053,21.3570,14.0597,1633.3000,0.0000,1633.3000,0.0423,441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,441.4324,0.0000,0.0000,0.0000,1191.8676,1191.8676,21.2853,13.5580,36618.7000,0.0000,36618.7000,0.9494,8322.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8322.4318,0.0000,0.0000,0.0000,28296.2682,28296.2682,20.5284,13.2311,14635.2000,0.0000,14635.2000,0.3794,3955.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3955.4595,0.0000,0.0000,0.0000,10679.7405,10679.7405,20.1369,17.6483,18.8926,-6.2019,-93027.8668,9.6920,1183.3040,11.8330,9.6920,0.0000,33.0984,17.6418,17.7511,17.6964,0.5107,4085.4706,9.6920,2321.2857,23.2129,9.6920,0.0000,116.3822,17.7412,17.3344,17.5378,-2.1722,-15205.6765,9.6920,2669.0283,26.6903,9.6920,0.0000,151.9464,21.5341,21.5242,38.9034,21.5142,38.8450,21.5043,38.7866,21.5043,3725.7725,149.0309,21.3251,21.3118,46.4426,21.2986,46.3416,21.2853,46.2409,21.2853,3725.7725,149.0309,20.2427,20.2072,50.1052,20.1719,49.7614,20.1369,49.4199,20.1369,1079.1601,21.5832,17.6483,17.6461,9.7770,17.6440,9.7837,17.6418,9.7903,17.6418,3725.7725,149.0309,17.7511,17.7478,15.3266,17.7445,15.3223,17.7412,15.3179,17.7412,3725.7725,149.0309,17.3344,17.3280,15.4674,17.3216,15.4568,17.3152,15.4462,17.3152,1079.1601,21.5832,9.6920,367.5982,6.4613,0.0000,301.4269,669.0252,-50254.7000,-112035.4062,-104148.0727
8506.0000,17.2894,29.0609,9371.5000,160649.0000,-151277.5000,4.1651,2129.8864,4.4000,1.0000,35699.7778,4.5000,1.0000,37829.6641,0.0000,0.0000,196348.7778,7241.6136,-189107.1641,22.3449,15.0476,29909.5000,0.0000,29909.5000,0.7755,8083.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8083.6486,0.0000,0.0000,0.0000,21825.8514,21825.8514,21.7342,22.0205,11037.9000,7346.1000,3691.8000,0.2862,2508.6136,4.4000,1.0000,1499.2041,4.9000,1.0000,4007.8177,0.0000,0.0000,8845.3041,8529.2864,-316.0177,21.7427,14.4454,1764.6000,0.0000,1764.6000,0.0458,476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,476.9189,0.0000,0.0000,0.0000,1287.6811,1287.6811,21.6754,13.9481,33180.6000,0.0000,33180.6000,0.8603,7541.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7541.0455,0.0000,0.0000,0.0000,25639.5545,25639.5545,20.9900,13.6927,12834.3000,0.0000,12834.3000,0.3328,3468.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3468.7297,0.0000,0.0000,0.0000,9365.5703,9365.5703,20.6590,17.9139,19.2864,-6.8456,-102684.2278,9.6983,1166.8101,11.6681,9.6983,0.0000,33.1630,17.9036,17.7332,17.8184,-0.7968,-6374.5368,9.6983,2312.0174,23.1202,9.6983,0.0000,116.6093,17.7230,17.3091,17.5161,-2.2116,-15481.1494,9.6983,2672.9857,26.7299,9.6983,0.0000,152.2429,21.7614,21.7523,38.7123,21.7433,38.6667,21.7342,38.6211,21.7342,3730.0618,149.2025,21.7082,21.6973,45.7410,21.6863,45.6732,21.6754,45.6055,21.6754,3730.0618,149.2025,20.7396,20.7127,50.3415,20.6858,50.1335,20.6590,49.9251,20.6590,1080.3943,21.6079,17.9139,17.9104,13.0181,17.9070,13.0123,17.9036,13.0065,17.9036,3730.0618,149.2025,17.7332,17.7298,15.4403,17.7264,15.4345,17.7230,15.4287,17.7230,3730.0618,149.2025,17.3091,17.3025,15.2665,17.2960,15.2519,17.2894,15.2373,17.2894,1080.3943,21.6079,9.6983,368.2601,6.4655,0.0000,302.0151,670.2752,-69896.7000,-131304.5246,-124539.9140
8507.0000,17.2903,29.1491,7904.5000,168051.1000,-160146.6000,4.3570,1796.4773,4.4000,1.0000,37344.6889,4.5000,1.0000,39141.1662,0.0000,0.0000,205395.7889,6108.0227,-199287.7662,22.4486,15.1513,35309.0000,0.0000,35309.0000,0.9155,9542.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9542.9730,0.0000,0.0000,0.0000,25766.0270,25766.0270,21.7575,28.1071,8045.0000,10923.1000,-2878.1000,0.2832,1828.4091,4.4000,1.0000,2229.2041,4.9000,1.0000,4057.6132,0.0000,0.0000,13152.3041,6216.5909,-6935.7132,21.9370,14.6397,1806.8000,0.0000,1806.8000,0.0468,488.3243,3.7000,1.0000,0.0000,0.0000,0.0000,488.3243,0.0000,0.0000,0.0000,1318.4757,1318.4757,21.8730,14.1457,29840.7000,0.0000,29840.7000,0.7737,6781.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6781.9773,0.0000,0.0000,0.0000,23058.7227,23058.7227,21.2761,13.9788,11633.7000,0.0000,11633.7000,0.3016,3144.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3144.2432,0.0000,0.0000,0.0000,8489.4568,8489.4568,20.9837,18.1468,19.5652,-7.3068,-109602.7225,10.0168,1192.7270,11.9273,10.0168,0.0000,36.5382,18.1355,17.7732,17.9543,-1.7498,-13998.6365,10.0168,2375.6174,23.7562,10.0168,0.0000,128.4775,17.7626,17.3102,17.5364,-2.4965,-17475.8006,10.0168,2758.6071,27.5861,10.0168,0.0000,167.7378,21.7817,21.7736,37.1644,21.7656,37.1302,21.7575,37.0961,21.7575,3949.7208,157.9888,21.9029,21.8929,44.5852,21.8829,44.5292,21.8730,44.4732,21.8730,3949.7208,157.9888,21.0564,21.0321,49.9408,21.0079,49.7683,20.9837,49.5960,20.9837,1143.5864,22.8717,18.1468,18.1430,15.3624,18.1393,15.3547,18.1355,15.3470,18.1355,3949.7208,157.9888,17.7732,17.7696,16.0404,17.7661,16.0330,17.7626,16.0256,17.7626,3949.7208,157.9888,17.3102,17.3036,15.3808,17.2969,15.3645,17.2903,15.3483,17.2903,1143.5864,22.8717,10.0168,402.7203,6.6778,0.0000,332.7536,735.4739,-84434.5000,-147590.7971,-141077.1595
8508.0000,17.3142,29.2290,6949.7000,174674.7000,-167725.0000,4.5288,1579.4773,4.4000,1.0000,38816.6000,4.5000,1.0000,40396.0773,0.0000,0.0000,213491.3000,5370.2227,-208121.0773,22.4576,15.1603,37105.8000,0.0000,37105.8000,0.9620,10028.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10028.5946,0.0000,0.0000,0.0000,27077.2054,27077.2054,21.7661,31.3966,6003.4000,19246.2000,-13242.8000,0.4990,1364.4091,4.4000,1.0000,3927.7959,4.9000,1.0000,5292.2050,0.0000,0.0000,23173.9959,4638.9909,-18535.0050,22.2242,14.9269,2128.6000,0.0000,2128.6000,0.0552,575.2973,3.7000,1.0000,0.0000,0.0000,0.0000,575.2973,0.0000,0.0000,0.0000,1553.3027,1553.3027,22.1564,14.4291,27219.5000,0.0000,27219.5000,0.7057,6186.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6186.2500,0.0000,0.0000,0.0000,21033.2500,21033.2500,21.6366,14.3393,9382.6000,0.0000,9382.6000,0.2433,2535.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2535.8378,0.0000,0.0000,0.0000,6846.7622,6846.7622,21.3936,18.3250,19.8593,-8.2780,-124169.6040,10.4909,1235.7051,12.3571,10.4909,0.0000,41.9769,18.3135,17.8355,18.0745,-2.4177,-19341.8979,10.4909,2476.7517,24.7675,10.4909,0.0000,147.6012,17.8248,17.3342,17.5795,-2.8362,-19853.3703,10.4909,2884.4369,28.8444,10.4909,0.0000,192.7053,21.7884,21.7810,36.0951,21.7735,36.0666,21.7661,36.0382,21.7661,4287.1028,171.4841,22.1858,22.1760,45.1477,22.1662,45.0943,22.1564,45.0409,22.1564,4287.1028,171.4841,21.4674,21.4427,51.6300,21.4181,51.4547,21.3936,51.2800,21.3936,1240.6062,24.8121,18.3250,18.3211,16.9172,18.3173,16.9100,18.3135,16.9028,18.3135,4287.1028,171.4841,17.8355,17.8320,16.7332,17.8284,16.7255,17.8248,16.7178,17.8248,4287.1028,171.4841,17.3342,17.3275,15.7248,17.3209,15.7077,17.3142,15.6906,17.3142,1240.6062,24.8121,10.4909,457.7643,6.9940,0.0000,382.2833,840.0476,-105131.3000,-170145.5620,-163364.8721
8509.0000,17.3447,29.3222,5804.5000,183312.3000,-177507.8000,4.7527,1319.2045,4.4000,1.0000,40736.0667,4.5000,1.0000,42055.2712,0.0000,0.0000,224048.3667,4485.2955,-219563.0712,22.6054,15.3081,32151.6000,0.0000,32151.6000,0.8336,8689.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8689.6216,0.0000,0.0000,0.0000,23461.9784,23461.9784,22.0193,32.3283,6261.2000,27937.1000,-21675.9000,0.7243,1423.0000,4.4000,1.0000,5701.4490,4.9000,1.0000,7124.4490,0.0000,0.0000,33638.5490,4838.2000,-28800.3490,22.7093,15.4120,2545.0000,0.0000,2545.0000,0.0660,687.8378,3.7000,1.0000,0.0000,0.0000,0.0000,687.8378,0.0000,0.0000,0.0000,1857.1622,1857.1622,22.6336,14.9064,24113.2000,0.0000,24113.2000,0.6252,5480.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5480.2727,0.0000,0.0000,0.0000,18632.9273,18632.9273,22.1872,14.8899,8182.0000,0.0000,8182.0000,0.2121,2211.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2211.3514,0.0000,0.0000,0.0000,5970.6486,5970.6486,21.9640,18.4543,20.2092,-9.7654,-146480.8875,10.8209,1258.3004,12.5830,10.8209,0.0000,46.0632,18.4429,17.8969,18.1699,-2.8488,-22790.3711,10.8209,2545.4294,25.4543,10.8209,0.0000,161.9698,17.8862,17.3646,17.6254,-3.1094,-21766.0774,10.8209,2969.9382,29.6994,10.8209,0.0000,211.4647,22.0433,22.0353,37.8001,22.0273,37.7655,22.0193,37.7310,22.0193,4529.0737,181.1629,22.6648,22.6544,47.9249,22.6440,47.8665,22.6336,47.8083,22.6336,4529.0737,181.1629,22.0441,22.0173,55.5884,21.9906,55.3919,21.9640,55.1963,21.9640,1310.1617,26.2032,18.4543,18.4505,17.9078,18.4467,17.9012,18.4429,17.8944,18.4429,4529.0737,181.1629,17.8969,17.8933,17.3161,17.8897,17.3082,17.8862,17.3004,17.8862,4529.0737,181.1629,17.3646,17.3580,16.0827,17.3513,16.0653,17.3447,16.0479,17.3447,1310.1617,26.2032,10.8209,498.7748,7.2139,0.0000,419.4977,918.2725,-132191.9000,-198440.7037,-191037.3361
8510.0000,17.3908,29.4365,4369.4000,191215.8000,-186846.4000,4.9576,993.0455,4.4000,1.0000,42492.4000,4.5000,1.0000,43485.4455,0.0000,0.0000,233708.2000,3376.3545,-230331.8455,22.6555,15.3582,37107.7000,0.0000,37107.7000,0.9621,10029.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10029.1081,0.0000,0.0000,0.0000,27078.5919,27078.5919,22.0157,33.4513,2478.0000,31641.8000,-29163.8000,0.8204,563.1818,4.4000,1.0000,6457.5102,4.9000,1.0000,7020.6920,0.0000,0.0000,38099.3102,1914.8182,-36184.4920,22.8427,15.5454,2430.9000,0.0000,2430.9000,0.0630,657.0000,3.7000,1.0000,0.0000,0.0000,0.0000,657.0000,0.0000,0.0000,0.0000,1773.9000,1773.9000,22.7745,15.0473,21988.3000,0.0000,21988.3000,0.5701,4997.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4997.3409,0.0000,0.0000,0.0000,16990.9591,16990.9591,22.3862,15.0889,7281.5000,0.0000,7281.5000,0.1888,1967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1967.9730,0.0000,0.0000,0.0000,5313.5270,5313.5270,22.1967,18.6923,20.4445,-10.2211,-153317.1862,11.3430,1307.7202,13.0772,11.3430,0.0000,53.0576,18.6797,17.9805,18.3301,-3.8235,-30588.1080,11.3430,2652.1255,26.5213,11.3430,0.0000,186.5637,17.9698,17.4108,17.6903,-3.4937,-24455.7865,11.3430,3105.5296,31.0553,11.3430,0.0000,243.5740,22.0366,22.0296,36.7258,22.0226,36.7021,22.0157,36.6785,22.0157,4923.9893,196.9596,22.8022,22.7930,47.1949,22.7837,47.1504,22.7745,47.1060,22.7745,4923.9893,196.9596,22.2647,22.2420,55.1221,22.2193,54.9834,22.1967,54.8446,22.1967,1423.6365,28.4727,18.6923,18.6881,19.9681,18.6839,19.9576,18.6797,19.9472,18.6797,4923.9893,196.9596,17.9805,17.9769,18.0645,17.9734,18.0563,17.9698,18.0481,17.9698,4923.9893,196.9596,17.4108,17.4041,16.5847,17.3975,16.5668,17.3908,16.5490,17.3908,1423.6365,28.4727,11.3430,568.3681,7.5620,0.0000,483.1953,1051.5634,-147201.8000,-215359.3595,-208361.0807
8511.0000,17.4211,29.5193,3167.0000,197303.7000,-194136.7000,5.1155,719.7727,4.4000,1.0000,43845.2667,4.5000,1.0000,44565.0394,0.0000,0.0000,241148.9667,2447.2273,-238701.7394,22.9189,15.6216,35305.6000,0.0000,35305.6000,0.9154,9542.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9542.0541,0.0000,0.0000,0.0000,25763.5459,25763.5459,22.3016,33.8411,1822.2000,28086.7000,-26264.5000,0.7282,414.1364,4.4000,1.0000,5731.9796,4.9000,1.0000,6146.1160,0.0000,0.0000,33818.6796,1408.0636,-32410.6160,23.0481,15.7508,1616.2000,0.0000,1616.2000,0.0419,436.8108,3.7000,1.0000,0.0000,0.0000,0.0000,436.8108,0.0000,0.0000,0.0000,1179.3892,1179.3892,22.9923,15.2651,20762.0000,0.0000,20762.0000,0.5383,4718.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4718.6364,0.0000,0.0000,0.0000,16043.3636,16043.3636,22.6228,15.3255,6381.1000,0.0000,6381.1000,0.1654,1724.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1724.6216,0.0000,0.0000,0.0000,4656.4784,4656.4784,22.4459,18.8135,20.6297,-10.5143,-157714.4060,11.2570,1289.0874,12.8909,11.2570,0.0000,51.8602,18.8010,18.0457,18.4233,-4.0991,-32792.7309,11.2570,2622.7818,26.2278,11.2570,0.0000,182.3536,18.0347,17.4412,17.7379,-3.6810,-25766.9013,11.2570,3076.3932,30.7639,11.2570,0.0000,238.0773,22.3255,22.3175,38.9158,22.3096,38.8814,22.3016,38.8471,22.3016,4857.9485,194.3179,23.0209,23.0114,47.7657,23.0019,47.7177,22.9923,47.6698,22.9923,4857.9485,194.3179,22.5156,22.4923,55.6459,22.4691,55.4983,22.4459,55.3511,22.4459,1404.6642,28.0933,18.8135,18.8093,20.6738,18.8051,20.6644,18.8010,20.6549,18.8010,4857.9485,194.3179,18.0457,18.0420,18.5564,18.0383,18.5472,18.0347,18.5380,18.0347,4857.9485,194.3179,17.4412,17.4345,16.8386,17.4278,16.8201,17.4211,16.8017,17.4211,1404.6642,28.0933,11.2570,556.5046,7.5047,0.0000,472.2911,1028.7957,-156336.3000,-223469.5782,-216274.0383
8512.0000,17.4466,29.5699,2567.1000,200659.5000,-198092.4000,5.2025,583.4318,4.4000,1.0000,44591.0000,4.5000,1.0000,45174.4318,0.0000,0.0000,245250.5000,1983.6682,-243266.8318,23.0919,15.7946,33507.5000,0.0000,33507.5000,0.8687,9056.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9056.0811,0.0000,0.0000,0.0000,24451.4189,24451.4189,22.5003,34.0194,1636.1000,24231.0000,-22594.9000,0.6282,371.8409,4.4000,1.0000,4945.1020,4.9000,1.0000,5316.9429,0.0000,0.0000,29176.1020,1264.2591,-27911.8429,23.1480,15.8507,1562.6000,0.0000,1562.6000,0.0405,422.3243,3.7000,1.0000,0.0000,0.0000,0.0000,422.3243,0.0000,0.0000,0.0000,1140.2757,1140.2757,23.0936,15.3664,20036.5000,0.0000,20036.5000,0.5195,4553.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4553.7500,0.0000,0.0000,0.0000,15482.7500,15482.7500,22.7343,15.4370,7281.5000,0.0000,7281.5000,0.1888,1967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1967.9730,0.0000,0.0000,0.0000,5313.5270,5313.5270,22.5456,18.9327,20.7391,-10.3792,-155687.4610,11.1723,1274.3179,12.7432,11.1723,0.0000,50.6990,18.9196,18.0991,18.5094,-4.4199,-35359.3685,11.1723,2594.6324,25.9463,11.1723,0.0000,178.2705,18.0878,17.4669,17.7774,-3.8225,-26757.2821,11.1723,3048.6721,30.4867,11.1723,0.0000,232.7466,22.5245,22.5164,39.9216,22.5083,39.8875,22.5003,39.8534,22.5003,4793.3114,191.7325,23.1216,23.1122,47.2825,23.1029,47.2376,23.0936,47.1927,23.0936,4793.3114,191.7325,22.6110,22.5892,54.5576,22.5674,54.4293,22.5456,54.3011,22.5456,1386.0936,27.7219,18.9327,18.9283,21.4299,18.9240,21.4190,18.9196,21.4081,18.9196,4793.3114,191.7325,18.0991,18.0953,18.9172,18.0916,18.9073,18.0878,18.8973,18.0878,4793.3114,191.7325,17.4669,17.4601,17.0339,17.4533,17.0141,17.4466,16.9943,17.4466,1386.0936,27.7219,11.1723,544.9802,7.4482,0.0000,461.7162,1006.6964,-158299.2000,-224790.7031,-217804.1116
8513.0000,17.4450,29.5386,3283.4000,197226.0000,-193942.6000,5.1135,746.2273,4.4000,1.0000,43828.0000,4.5000,1.0000,44574.2273,0.0000,0.0000,241054.0000,2537.1727,-238516.8273,23.2851,15.9878,28556.1000,0.0000,28556.1000,0.7404,7717.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7717.8649,0.0000,0.0000,0.0000,20838.2351,20838.2351,22.7481,33.3700,2755.7000,15007.2000,-12251.5000,0.3891,626.2955,4.4000,1.0000,3062.6939,4.9000,1.0000,3688.9893,0.0000,0.0000,18069.8939,2129.4045,-15940.4893,23.1384,15.8411,2004.8000,0.0000,2004.8000,0.0520,541.8378,3.7000,1.0000,0.0000,0.0000,0.0000,541.8378,0.0000,0.0000,0.0000,1462.9622,1462.9622,23.0746,15.3474,21000.1000,0.0000,21000.1000,0.5445,4772.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4772.7500,0.0000,0.0000,0.0000,16227.3500,16227.3500,22.6773,15.3800,8482.1000,0.0000,8482.1000,0.2199,2292.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2292.4595,0.0000,0.0000,0.0000,6189.6405,6189.6405,22.4646,18.9795,20.7220,-9.4890,-142335.4033,10.5889,1208.5201,12.0852,10.5889,0.0000,43.1638,18.9661,18.1170,18.5416,-4.3346,-34677.1272,10.5889,2456.1548,24.5615,10.5889,0.0000,151.7747,18.1054,17.4656,17.7855,-3.7326,-26128.2128,10.5889,2888.5695,28.8857,10.5889,0.0000,198.1541,22.7748,22.7659,41.4540,22.7570,41.4123,22.7481,41.3707,22.7481,4358.3290,174.3332,23.1026,23.0933,45.8870,23.0840,45.8423,23.0746,45.7977,23.0746,4358.3290,174.3332,22.5258,22.5053,51.7563,22.4849,51.6444,22.4646,51.5326,22.4646,1261.0828,25.2217,18.9795,18.9750,21.4818,18.9706,21.4702,18.9661,21.4585,18.9661,4358.3290,174.3332,18.1170,18.1132,18.9283,18.1093,18.9170,18.1054,18.9057,18.1054,4358.3290,174.3332,17.4656,17.4587,16.9061,17.4519,16.8850,17.4450,16.8641,17.4450,1261.0828,25.2217,10.5889,469.7050,7.0593,0.0000,393.0925,862.7975,-146151.0000,-209739.1288,-203140.7433
8514.0000,17.4427,29.4985,4225.5000,196155.0000,-191929.5000,5.0857,960.3409,4.4000,1.0000,43590.0000,4.5000,1.0000,44550.3409,0.0000,0.0000,239745.0000,3265.1591,-236479.8409,23.4058,16.1085,18659.1000,0.0000,18659.1000,0.4838,5043.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5043.0000,0.0000,0.0000,0.0000,13616.1000,13616.1000,23.0336,31.3831,7308.6000,15299.5000,-7990.9000,0.3967,1661.0455,4.4000,1.0000,3122.3469,4.9000,1.0000,4783.3924,0.0000,0.0000,18421.8469,5647.5545,-12774.2924,23.3557,16.0584,1284.5000,0.0000,1284.5000,0.0333,347.1622,3.7000,1.0000,0.0000,0.0000,0.0000,347.1622,0.0000,0.0000,0.0000,937.3378,937.3378,23.3010,15.5738,21800.8000,0.0000,21800.8000,0.5652,4954.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4954.7273,0.0000,0.0000,0.0000,16846.0727,16846.0727,22.8762,15.5789,11183.5000,0.0000,11183.5000,0.2900,3022.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3022.5676,0.0000,0.0000,0.0000,8160.9324,8160.9324,22.6011,18.9670,20.7841,-9.6079,-144119.2131,10.2819,1170.8453,11.7085,10.2819,0.0000,39.5173,18.9538,18.1250,18.5394,-4.1084,-32866.9515,10.2819,2385.1388,23.8514,10.2819,0.0000,138.9528,18.1131,17.4639,17.7885,-3.6781,-25746.8506,10.2819,2804.5049,28.0450,10.2819,0.0000,181.4141,23.0625,23.0528,43.2744,23.0432,43.2275,23.0336,43.1807,23.0336,4136.8620,165.4745,23.3321,23.3217,47.2833,23.3114,47.2289,23.3010,47.1746,23.3010,4136.8620,165.4745,22.6705,22.6473,52.3276,22.6241,52.1805,22.6011,52.0342,22.6011,1197.4077,23.9482,18.9670,18.9626,21.0578,18.9582,21.0472,18.9538,21.0365,18.9538,4136.8620,165.4745,18.1250,18.1211,18.8910,18.1171,18.8791,18.1131,18.8671,18.1131,4136.8620,165.4745,17.4639,17.4568,16.8245,17.4498,16.8015,17.4427,16.7787,17.4427,1197.4077,23.9482,10.2819,432.9408,6.8546,0.0000,359.8843,792.8251,-146992.5000,-209693.6903,-202733.0152
8515.0000,17.2995,28.9737,7961.0000,112263.6000,-104302.6000,2.9106,1809.3182,4.4000,1.0000,24947.4667,4.5000,1.0000,26756.7848,0.0000,0.0000,137211.0667,6151.6818,-131059.3848,22.1540,14.8567,15371.2000,0.0000,15371.2000,0.3985,4154.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4154.3784,0.0000,0.0000,0.0000,11216.8216,11216.8216,21.7225,14.1390,15572.9000,186.0000,15386.9000,0.4038,3539.2955,4.4000,1.0000,37.9592,4.9000,1.0000,3577.2546,0.0000,0.0000,223.9592,12033.6045,11809.6454,21.2850,13.9877,1070.1000,0.0000,1070.1000,0.0277,289.2162,3.7000,1.0000,0.0000,0.0000,0.0000,289.2162,0.0000,0.0000,0.0000,780.8838,780.8838,21.2492,13.5220,22570.5000,0.0000,22570.5000,0.5852,5129.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5129.6591,0.0000,0.0000,0.0000,17440.8409,17440.8409,20.6032,13.3059,13134.4000,0.0000,13134.4000,0.3405,3549.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3549.8378,0.0000,0.0000,0.0000,9584.5622,9584.5622,20.2944,19.3735,19.8339,-1.6574,-24860.5061,6.9996,825.2354,8.2524,6.9996,0.0000,12.4676,19.3472,17.9281,18.6376,-4.7891,-38313.0905,6.9996,1617.7371,16.1774,6.9996,0.0000,43.8391,17.9141,17.3221,17.6181,-2.2833,-15983.2375,6.9996,1921.6671,19.2167,6.9996,0.0000,57.2355,21.7385,21.7332,29.0795,21.7278,29.0771,21.7225,29.0745,21.7225,2096.9891,83.8796,21.2561,21.2538,25.7208,21.2516,25.7485,21.2492,25.7759,21.2492,2096.9891,83.8796,20.2482,20.2643,22.0596,20.2796,22.3870,20.2944,22.7059,20.2944,609.7825,12.1957,19.3735,19.3647,24.8948,19.3559,24.8410,19.3472,24.7874,19.3472,2096.9891,83.8796,17.9281,17.9234,16.8591,17.9187,16.8407,17.9141,16.8224,17.9141,2096.9891,83.8796,17.3221,17.3145,15.0756,17.3070,15.0471,17.2995,15.0187,17.2995,609.7825,12.1957,6.9996,149.5393,4.6664,0.0000,113.5423,263.0815,-36769.5000,-80226.6310,-79156.8341
8516.0000,17.2548,28.8069,9549.9000,110131.2000,-100581.3000,2.8554,2170.4318,4.4000,1.0000,24473.6000,4.5000,1.0000,26644.0318,0.0000,0.0000,134604.8000,7379.4682,-127225.3318,21.8691,14.5718,15360.6000,0.0000,15360.6000,0.3983,4151.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4151.5135,0.0000,0.0000,0.0000,11209.0865,11209.0865,21.4397,13.7124,20339.4000,0.0000,20339.4000,0.5273,4622.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4622.5909,0.0000,0.0000,0.0000,15716.8091,15716.8091,20.8697,13.5724,822.0000,0.0000,822.0000,0.0213,222.1622,3.7000,1.0000,0.0000,0.0000,0.0000,222.1622,0.0000,0.0000,0.0000,599.8378,599.8378,20.8294,13.1021,24624.6000,0.0000,24624.6000,0.6384,5596.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5596.5000,0.0000,0.0000,0.0000,19028.1000,19028.1000,20.1392,12.8419,12534.1000,0.0000,12534.1000,0.3250,3387.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3387.5946,0.0000,0.0000,0.0000,9146.5054,9146.5054,19.7876,19.2188,19.5032,-1.0454,-15681.6827,7.1485,853.1520,8.5315,7.1485,0.0000,13.2804,19.1995,17.9927,18.5961,-4.1592,-33273.3614,7.1485,1654.7344,16.5473,7.1485,0.0000,46.6972,17.9761,17.2800,17.6281,-2.7419,-19193.5082,7.1485,1961.8019,19.6180,7.1485,0.0000,60.9669,21.4626,21.4549,27.7174,21.4473,27.6870,21.4397,27.6568,21.4397,2176.2243,87.0490,20.8479,20.8417,24.1904,20.8355,24.1677,20.8294,24.1451,20.8294,2176.2243,87.0490,19.8075,19.8006,20.5007,19.7939,20.4808,19.7876,20.4654,19.7876,632.6571,12.6531,19.2188,19.2124,22.6207,19.2059,22.5972,19.1995,22.5737,19.1995,2176.2243,87.0490,17.9927,17.9872,17.7576,17.9817,17.7318,17.9761,17.7060,17.9761,2176.2243,87.0490,17.2800,17.2716,14.8264,17.2632,14.7882,17.2548,14.7504,17.2548,632.6571,12.6531,7.1485,158.4830,4.7657,0.0000,120.9445,279.4275,-26900.6000,-71524.9930,-68148.5523
8517.0000,17.1951,27.7134,15524.7000,70404.4000,-54879.7000,1.8254,3528.3409,4.4000,1.0000,15645.4222,4.5000,1.0000,19173.7631,0.0000,0.0000,86049.8222,11996.3591,-74053.4631,20.4376,13.1403,15364.4000,0.0000,15364.4000,0.3984,4152.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4152.5405,0.0000,0.0000,0.0000,11211.8595,11211.8595,19.9463,12.2190,27629.8000,0.0000,27629.8000,0.7164,6279.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6279.5000,0.0000,0.0000,0.0000,21350.3000,21350.3000,19.0115,11.7142,898.7000,0.0000,898.7000,0.0233,242.8919,3.7000,1.0000,0.0000,0.0000,0.0000,242.8919,0.0000,0.0000,0.0000,655.8081,655.8081,18.9926,11.2653,26472.7000,0.0000,26472.7000,0.6864,6016.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6016.5227,0.0000,0.0000,0.0000,20456.1773,20456.1773,18.0969,10.7996,11483.6000,0.0000,11483.6000,0.2977,3103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3103.6757,0.0000,0.0000,0.0000,8379.9243,8379.9243,17.8215,19.8352,18.8283,3.0658,45987.3362,5.9212,724.6635,7.2466,5.9212,0.0000,7.5473,19.7981,17.7943,18.7962,-5.7204,-45763.1413,5.9212,1360.3819,13.6038,5.9212,0.0000,26.5383,17.7789,17.2238,17.5014,-1.8110,-12676.9089,5.9212,1632.8776,16.3288,5.9212,0.0000,34.6478,19.9467,19.9466,13.6738,19.9465,13.7192,19.9463,13.7640,19.9463,1562.3663,62.4947,18.9827,18.9861,7.4142,18.9894,7.4864,18.9926,7.5581,18.9926,1562.3663,62.4947,17.7299,17.7613,-1.8407,17.7919,-1.3957,17.8215,-0.9611,17.8215,455.2893,9.1058,19.8352,19.8228,28.5398,19.8104,28.4571,19.7981,28.3748,19.7981,1562.3663,62.4947,17.7943,17.7892,15.8119,17.7840,15.7921,17.7789,15.7723,17.7789,1562.3663,62.4947,17.2238,17.2142,14.3516,17.2046,14.3014,17.1951,14.2517,17.1951,455.2893,9.1058,5.9212,94.2899,3.9475,0.0000,68.7334,163.0233,26969.5000,-11999.3940,-12452.7140
8518.0000,17.1344,27.2611,18114.0000,66797.7000,-48683.7000,1.7319,4116.8182,4.4000,1.0000,14843.9333,4.5000,1.0000,18960.7515,0.0000,0.0000,81641.6333,13997.1818,-67644.4515,20.1593,12.8620,13015.0000,0.0000,13015.0000,0.3374,3517.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3517.5676,0.0000,0.0000,0.0000,9497.4324,9497.4324,19.7207,11.9934,30696.7000,0.0000,30696.7000,0.7959,6976.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6976.5227,0.0000,0.0000,0.0000,23720.1773,23720.1773,18.6600,11.3627,527.7000,0.0000,527.7000,0.0137,142.6216,3.7000,1.0000,0.0000,0.0000,0.0000,142.6216,0.0000,0.0000,0.0000,385.0784,385.0784,18.6375,10.9103,28661.1000,0.0000,28661.1000,0.7431,6513.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6513.8864,0.0000,0.0000,0.0000,22147.2136,22147.2136,17.6471,10.3498,9382.6000,0.0000,9382.6000,0.2433,2535.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2535.8378,0.0000,0.0000,0.0000,6846.7622,6846.7622,17.3626,19.6846,18.5236,3.4617,51925.3405,5.7978,717.7296,7.1773,5.7978,0.0000,7.0852,19.6571,17.8798,18.7684,-4.9678,-39742.1220,5.7978,1333.4188,13.3342,5.7978,0.0000,24.9135,17.8601,17.1625,17.5113,-2.2285,-15599.3371,5.7978,1598.2449,15.9824,5.7978,0.0000,32.5266,19.7346,19.7300,14.3704,19.7253,14.3594,19.7207,14.3486,19.7207,1505.6402,60.2256,18.6428,18.6410,7.7763,18.6393,7.7833,18.6375,7.7906,18.6375,1505.6402,60.2256,17.3410,17.3479,-1.2407,17.3551,-1.1607,17.3626,-1.0754,17.3626,438.8789,8.7776,19.6846,19.6754,25.9546,19.6662,25.9133,19.6571,25.8720,19.6571,1505.6402,60.2256,17.8798,17.8732,16.9877,17.8666,16.9536,17.8601,16.9196,17.8601,1505.6402,60.2256,17.1625,17.1531,13.8470,17.1437,13.8032,17.1344,13.7595,17.1344,438.8789,8.7776,5.7978,88.9778,3.8652,0.0000,64.5254,153.5031,33599.4000,-5047.7876,-3416.1186
8519.0000,17.1711,25.8555,25017.5000,54642.5000,-29625.0000,1.4167,5685.7955,4.4000,1.0000,12142.7778,4.5000,1.0000,17828.5732,0.0000,0.0000,66785.2778,19331.7045,-47453.5732,18.9825,11.6852,12710.6000,0.0000,12710.6000,0.3295,3435.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3435.2973,0.0000,0.0000,0.0000,9275.3027,9275.3027,18.6327,10.9055,66682.8000,0.0000,66682.8000,1.7289,15155.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15155.1818,0.0000,0.0000,0.0000,51527.6182,51527.6182,16.6659,9.3686,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,16.6799,8.9527,32018.3000,0.0000,32018.3000,0.8301,7276.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7276.8864,0.0000,0.0000,0.0000,24741.4136,24741.4136,15.7355,8.4382,8182.0000,0.0000,8182.0000,0.2121,2211.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2211.3514,0.0000,0.0000,0.0000,5970.6486,5970.6486,15.6126,20.0256,17.8191,7.7074,115611.5868,6.7922,863.5621,8.6356,6.7922,0.0000,11.3920,19.9951,17.9814,18.9883,-6.5945,-52755.8550,6.7922,1549.3234,15.4932,6.7922,0.0000,40.0571,17.9633,17.2002,17.5818,-2.8559,-19990.9585,6.7922,1867.3250,18.6733,6.7922,0.0000,52.2977,18.6284,18.6299,5.1816,18.6313,5.2324,18.6327,5.2830,18.6327,1988.8213,79.5529,16.6543,16.6629,-9.4115,16.6715,-9.3019,16.6799,-9.1928,16.6799,1988.8213,79.5529,15.5076,15.5432,-19.5805,15.5782,-19.1502,15.6126,-18.7270,15.6126,578.5467,11.5709,20.0256,20.0155,28.9806,20.0053,28.9294,19.9951,28.8783,19.9951,1988.8213,79.5529,17.9814,17.9754,18.0314,17.9693,18.0057,17.9633,17.9801,17.9633,1988.8213,79.5529,17.2002,17.1905,14.5630,17.1808,14.5166,17.1711,14.4704,17.1711,578.5467,11.5709,6.7922,137.6343,4.5281,0.0000,103.7468,241.3812,90383.0000,44363.7370,42864.7733
8520.0000,17.2148,24.7317,29228.1000,47999.7000,-18771.6000,1.2445,6642.7500,4.4000,1.0000,10666.6000,4.5000,1.0000,17309.3500,0.0000,0.0000,58666.3000,22585.3500,-36080.9500,18.4993,11.2020,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0000,0.0000,0.0000,9275.5216,9275.5216,18.1697,10.4424,86163.8000,0.0000,86163.8000,2.2340,19582.6818,4.4000,1.0000,0.0000,0.0000,0.0000,19582.6818,0.0000,0.0000,0.0000,66581.1182,66581.1182,15.7994,8.5021,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,15.8078,8.0805,35411.7000,0.0000,35411.7000,0.9181,8048.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8048.1136,0.0000,0.0000,0.0000,27363.5864,27363.5864,14.8336,7.5363,4580.2000,0.0000,4580.2000,0.1188,1237.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1237.8919,0.0000,0.0000,0.0000,3342.3081,3342.3081,14.7847,19.8450,17.3149,9.4763,142143.9531,7.2828,943.9623,9.4396,7.2828,0.0000,14.0429,19.8230,18.1388,18.9809,-5.9134,-47307.0993,7.2828,1661.6804,16.6168,7.2828,0.0000,49.3784,18.1203,17.2433,17.6818,-3.5192,-24634.2644,7.2828,1994.5583,19.9456,7.2828,0.0000,64.4675,18.1691,18.1693,3.4049,18.1695,3.4337,18.1697,3.4625,18.1697,2248.7798,89.9512,15.7890,15.7953,-13.3858,15.8015,-13.3164,15.8078,-13.2470,15.8078,2248.7798,89.9512,14.7146,14.7380,-23.3616,14.7613,-23.1341,14.7847,-22.9049,14.7847,653.5987,13.0720,19.8450,19.8377,26.4003,19.8303,26.3792,19.8230,26.3580,19.8230,2248.7798,89.9512,18.1388,18.1326,19.4736,18.1264,19.4468,18.1203,19.4200,18.1203,2248.7798,89.9512,17.2433,17.2338,15.1659,17.2243,15.1239,17.2148,15.0821,17.2148,653.5987,13.0720,7.2828,166.8352,4.8552,0.0000,127.8887,294.7240,120493.3000,70772.2356,70202.5894
8521.0000,17.2440,23.4374,33306.1000,42689.0000,-9382.9000,1.1068,7569.5682,4.4000,1.0000,9486.4444,4.5000,1.0000,17056.0126,0.0000,0.0000,52175.4444,25736.5318,-26438.9126,18.1955,10.8982,12731.2000,0.0000,12731.2000,0.3301,3440.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3440.8649,0.0000,0.0000,0.0000,9290.3351,9290.3351,17.8613,10.1340,89309.8000,0.0000,89309.8000,2.3155,20297.6818,4.4000,1.0000,0.0000,0.0000,0.0000,20297.6818,0.0000,0.0000,0.0000,69012.1182,69012.1182,15.3776,8.0803,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,15.3824,7.6551,38666.8000,0.0000,38666.8000,1.0025,8787.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8787.9091,0.0000,0.0000,0.0000,29878.8909,29878.8909,14.3071,7.0098,1431.1000,0.0000,1431.1000,0.0371,386.7838,3.7000,1.0000,0.0000,0.0000,0.0000,386.7838,0.0000,0.0000,0.0000,1044.3162,1044.3162,14.3283,19.6871,17.0077,9.9268,148901.3474,7.2041,944.8691,9.4487,7.2041,0.0000,13.5925,19.6662,18.1651,18.9157,-5.2136,-41708.5521,7.2041,1647.7332,16.4773,7.2041,0.0000,47.7946,18.1475,17.2729,17.7102,-3.4715,-24300.3448,7.2041,1970.8638,19.7086,7.2041,0.0000,62.3997,17.8612,17.8612,2.6297,17.8612,2.6539,17.8613,2.6780,17.8613,2206.1218,88.2449,15.3667,15.3720,-13.6843,15.3772,-13.6302,15.3824,-13.5761,15.3824,2206.1218,88.2449,14.2695,14.2891,-23.8327,14.3087,-23.6571,14.3283,-23.4813,14.3283,641.2869,12.8257,19.6871,19.6801,24.6578,19.6732,24.6376,19.6662,24.6174,19.6662,2206.1218,88.2449,18.1651,18.1592,19.4501,18.1533,19.4269,18.1475,19.4037,18.1475,2206.1218,88.2449,17.2729,17.2632,15.5111,17.2536,15.4681,17.2440,15.4252,17.2440,641.2869,12.8257,7.2041,161.9059,4.8027,0.0000,123.7868,285.6928,133168.8000,83087.9802,82892.4506
8522.0000,17.2830,21.8985,37285.4000,37875.9000,-590.5000,0.9820,8473.9545,4.4000,1.0000,8416.8667,4.5000,1.0000,16890.8212,0.0000,0.0000,46292.7667,28811.4455,-17481.3212,17.8846,10.5873,12723.1000,0.0000,12723.1000,0.3299,3438.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3438.6757,0.0000,0.0000,0.0000,9284.4243,9284.4243,17.5660,9.8387,101020.4000,0.0000,101020.4000,2.6191,22959.1818,4.4000,1.0000,0.0000,0.0000,0.0000,22959.1818,0.0000,0.0000,0.0000,78061.2182,78061.2182,14.8797,7.5825,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,14.8869,7.1596,40882.0000,0.0000,40882.0000,1.0599,9291.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9291.3636,0.0000,0.0000,0.0000,31590.6364,31590.6364,13.7998,6.5025,829.8000,0.0000,829.8000,0.0215,224.2703,3.7000,1.0000,0.0000,0.0000,0.0000,224.2703,0.0000,0.0000,0.0000,605.5297,605.5297,13.8399,19.5180,16.6789,11.0002,165003.5975,7.5342,1000.8300,10.0083,7.5342,0.0000,15.5484,19.4994,18.1983,18.8489,-4.7264,-37811.5382,7.5342,1727.5682,17.2757,7.5342,0.0000,54.6721,18.1812,17.3117,17.7465,-3.6093,-25265.0302,7.5342,2058.3441,20.5834,7.5342,0.0000,71.3788,17.5651,17.5654,1.5858,17.5657,1.6107,17.5660,1.6355,17.5660,2387.4819,95.4993,14.8697,14.8755,-15.5821,14.8812,-15.5254,14.8869,-15.4688,14.8869,2387.4819,95.4993,13.7789,13.7994,-25.8038,13.8197,-25.6209,13.8399,-25.4386,13.8399,693.6209,13.8724,19.5180,19.5118,23.0493,19.5056,23.0354,19.4994,23.0214,19.4994,2387.4819,95.4993,18.1983,18.1926,19.6049,18.1869,19.5837,18.1812,19.5625,18.1812,2387.4819,95.4993,17.3117,17.3022,15.9424,17.2926,15.9010,17.2830,15.8598,17.2830,693.6209,13.8724,7.5342,183.2261,5.0228,0.0000,141.5994,324.8254,155264.4000,102352.0874,101927.0292
8523.0000,17.3103,19.4572,41331.8000,33391.6000,7940.2000,1.0716,9393.5909,4.4000,1.0000,7420.3556,4.5000,1.0000,16813.9465,0.0000,0.0000,40811.9556,31938.2091,-8873.7465,17.6093,10.3120,12723.5000,0.0000,12723.5000,0.3299,3438.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3438.7838,0.0000,0.0000,0.0000,9284.7162,9284.7162,17.2979,9.5706,100448.2000,0.0000,100448.2000,2.6043,22829.1364,4.4000,1.0000,0.0000,0.0000,0.0000,22829.1364,0.0000,0.0000,0.0000,77619.0636,77619.0636,14.6823,7.3850,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,14.6861,6.9588,42539.8000,0.0000,42539.8000,1.1029,9668.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9668.1364,0.0000,0.0000,0.0000,32871.6636,32871.6636,13.5783,6.2810,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,13.6178,19.3084,16.4631,11.2579,168868.2785,7.6938,1030.6347,10.3063,7.6938,0.0000,16.5572,19.2921,18.1999,18.7460,-4.0514,-32411.0786,7.6938,1770.9633,17.7096,7.6938,0.0000,58.2193,18.1835,17.3384,17.7610,-3.5826,-25078.0758,7.6938,2100.7695,21.0077,7.6938,0.0000,76.0101,17.2964,17.2969,0.6272,17.2974,0.6520,17.2979,0.6767,17.2979,2477.3778,99.0951,14.6721,14.6768,-14.7754,14.6814,-14.7327,14.6861,-14.6899,14.6861,2477.3778,99.0951,13.5690,13.5853,-24.7601,13.6016,-24.6326,13.6178,-24.5045,13.6178,719.5525,14.3911,19.3084,19.3030,21.2062,19.2975,21.1977,19.2921,21.1891,19.2921,2477.3778,99.0951,18.1999,18.1944,19.4726,18.1890,19.4536,18.1835,19.4346,18.1835,2477.3778,99.0951,17.3384,17.3290,16.1862,17.3196,16.1477,17.3103,16.1093,17.3103,719.5525,14.3911,7.6938,194.1411,5.1292,0.0000,150.7866,344.9277,164441.6000,111478.1105,111379.1241
8524.0000,17.3568,17.6407,45974.8000,30134.7000,15840.1000,1.1920,10448.8182,4.4000,1.0000,6696.6000,4.5000,1.0000,17145.4182,0.0000,0.0000,36831.3000,35525.9818,-1305.3182,17.3974,10.1001,12734.0000,0.0000,12734.0000,0.3302,3441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3441.6216,0.0000,0.0000,0.0000,9292.3784,9292.3784,17.1095,9.3822,110938.1000,0.0000,110938.1000,2.8763,25213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,25213.2045,0.0000,0.0000,0.0000,85724.8955,85724.8955,14.4442,7.1469,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,14.4484,6.7211,43995.6000,0.0000,43995.6000,1.1407,9999.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9999.0000,0.0000,0.0000,0.0000,33996.6000,33996.6000,13.3914,6.0941,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,13.4261,19.0205,16.2233,11.9958,179936.3285,8.3389,1127.5550,11.2756,8.3389,0.0000,21.0811,19.0079,18.2074,18.6076,-3.2186,-25748.7551,8.3389,1929.4548,19.2945,8.3389,0.0000,74.1265,18.1922,17.3841,17.7881,-3.7130,-25990.9998,8.3389,2274.5582,22.7456,8.3389,0.0000,96.7781,17.1085,17.1088,0.3280,17.1092,0.3495,17.1095,0.3710,17.1095,2855.7694,114.2308,14.4351,14.4396,-14.9647,14.4440,-14.9248,14.4484,-14.8849,14.4484,2855.7694,114.2308,13.3828,13.3972,-24.1678,13.4117,-24.0594,13.4261,-23.9509,13.4261,828.6445,16.5729,19.0205,19.0163,18.7650,19.0121,18.7665,19.0079,18.7679,19.0079,2855.7694,114.2308,18.2074,18.2023,19.4582,18.1972,19.4430,18.1922,19.4278,18.1922,2855.7694,114.2308,17.3841,17.3750,16.6579,17.3659,16.6229,17.3568,16.5880,17.3568,828.6445,16.5729,8.3389,242.5111,5.5593,0.0000,191.9858,434.4969,184286.6000,128276.8692,128196.5735
8525.0000,17.3656,22.3764,42294.8000,45320.0000,-3025.2000,1.1750,9612.4545,4.4000,1.0000,10071.1111,4.5000,1.0000,19683.5657,0.0000,0.0000,55391.1111,32682.3455,-22708.7657,18.0731,10.7758,12738.3000,0.0000,12738.3000,0.3303,3442.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3442.7838,0.0000,0.0000,0.0000,9295.5162,9295.5162,17.7724,10.0451,109616.5000,0.0000,109616.5000,2.8420,24912.8409,4.4000,1.0000,0.0000,0.0000,0.0000,24912.8409,0.0000,0.0000,0.0000,84703.6591,84703.6591,15.1335,7.8362,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,15.1243,7.3970,45071.7000,0.0000,45071.7000,1.1686,10243.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10243.5682,0.0000,0.0000,0.0000,34828.1318,34828.1318,14.0392,6.7419,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0000,0.0000,0.0000,605.6027,605.6027,14.0232,18.6580,16.3406,9.9178,148766.7976,8.3220,1120.1255,11.2013,8.3220,0.0000,20.9533,18.6482,18.1547,18.4015,-1.9798,-15838.4315,8.3220,1940.5549,19.4055,8.3220,0.0000,73.6769,18.1404,17.3917,17.7661,-3.4331,-24031.6513,8.3220,2271.8612,22.7186,8.3220,0.0000,96.1911,17.7835,17.7798,8.3428,17.7761,8.3231,17.7724,8.3035,17.7724,2845.5576,113.8223,15.1241,15.1242,-6.2586,15.1242,-6.2627,15.1243,-6.2666,15.1243,2845.5576,113.8223,14.0204,14.0212,-14.1378,14.0221,-14.1904,14.0232,-14.2404,14.0232,825.7016,16.5140,18.6580,18.6547,15.8187,18.6515,15.8263,18.6482,15.8338,18.6482,2845.5576,113.8223,18.1547,18.1500,18.8672,18.1452,18.8540,18.1404,18.8408,18.1404,2845.5576,113.8223,17.3917,17.3830,16.6248,17.3743,16.5942,17.3656,16.5635,17.3656,825.7016,16.5140,8.3220,241.1556,5.5480,0.0000,190.8213,431.9769,165641.7000,107023.6982,108896.7148
8526.0000,17.3935,23.4047,41199.1000,51256.9000,-10057.8000,1.3289,9363.4318,4.4000,1.0000,11390.4222,4.5000,1.0000,20753.8540,0.0000,0.0000,62647.3222,31835.6682,-30811.6540,18.2730,10.9757,12738.3000,0.0000,12738.3000,0.3303,3442.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3442.7838,0.0000,0.0000,0.0000,9295.5162,9295.5162,17.9988,10.2715,119607.7000,0.0000,119607.7000,3.1011,27183.5682,4.4000,1.0000,0.0000,0.0000,0.0000,27183.5682,0.0000,0.0000,0.0000,92424.1318,92424.1318,15.3605,8.0632,521.1000,0.0000,521.1000,0.0135,140.8378,3.7000,1.0000,0.0000,0.0000,0.0000,140.8378,0.0000,0.0000,0.0000,380.2622,380.2622,15.3509,7.6236,45131.2000,0.0000,45131.2000,1.1701,10257.0909,4.4000,1.0000,0.0000,0.0000,0.0000,10257.0909,0.0000,0.0000,0.0000,34874.1091,34874.1091,14.3554,7.0581,4290.5000,0.0000,4290.5000,0.1112,1159.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1159.5946,0.0000,0.0000,0.0000,3130.9054,3130.9054,14.2741,18.4055,16.3398,9.6487,144729.8408,9.0827,1222.5459,12.2255,9.0827,0.0000,27.2399,18.3969,18.0905,18.2437,-1.3418,-10734.1852,9.0827,2130.5799,21.3058,9.0827,0.0000,95.7823,18.0779,17.4183,17.7481,-3.3011,-23107.6455,9.0827,2481.2136,24.8121,9.0827,0.0000,125.0516,18.0076,18.0047,10.4491,18.0017,10.4423,17.9988,10.4354,17.9988,3321.3117,132.8525,15.3496,15.3500,-3.7378,15.3504,-3.7323,15.3509,-3.7268,15.3509,3321.3117,132.8525,14.2660,14.2687,-10.6651,14.2714,-10.6678,14.2741,-10.6705,14.2741,962.7450,19.2549,18.4055,18.4026,14.2177,18.3998,14.2263,18.3969,14.2349,18.3969,3321.3117,132.8525,18.0905,18.0863,18.2703,18.0821,18.2619,18.0779,18.2535,18.0779,3321.3117,132.8525,17.4183,17.4100,16.8711,17.4017,16.8447,17.3935,16.8184,17.3935,962.7450,19.2549,9.0827,307.1376,6.0551,0.0000,248.0738,555.2114,172231.0000,109293.2707,110888.0101
8527.0000,17.3978,27.8285,23710.9000,102267.5000,-78556.6000,2.6515,5388.8409,4.4000,1.0000,22726.1111,4.5000,1.0000,28114.9520,0.0000,0.0000,124993.6111,18322.0591,-106671.5520,20.2559,12.9586,12729.3000,0.0000,12729.3000,0.3300,3440.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3440.3514,0.0000,0.0000,0.0000,9288.9486,9288.9486,19.9751,12.2478,74637.2000,0.0000,74637.2000,1.9351,16963.0000,4.4000,1.0000,0.0000,0.0000,0.0000,16963.0000,0.0000,0.0000,0.0000,57674.2000,57674.2000,18.4298,11.1325,494.6000,0.0000,494.6000,0.0128,133.6757,3.7000,1.0000,0.0000,0.0000,0.0000,133.6757,0.0000,0.0000,0.0000,360.9243,360.9243,18.3841,10.6568,44323.2000,0.0000,44323.2000,1.1492,10073.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10073.4545,0.0000,0.0000,0.0000,34249.7455,34249.7455,17.4665,10.1692,14371.6000,0.0000,14371.6000,0.3726,3884.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3884.2162,0.0000,0.0000,0.0000,10487.3838,10487.3838,17.0765,17.6223,17.3494,1.3582,20373.1470,9.6768,1252.6066,12.5261,9.6768,0.0000,32.9430,17.6220,17.9704,17.7962,1.6253,13002.3338,9.6768,2308.8490,23.0885,9.6768,0.0000,115.8360,17.9596,17.4204,17.6900,-2.8747,-20122.7162,9.6768,2649.3915,26.4939,9.6768,0.0000,151.2332,20.0070,19.9963,30.0582,19.9857,29.9763,19.9751,29.8947,19.9751,3715.4421,148.6177,18.4201,18.4081,26.7759,18.3961,26.6601,18.3841,26.5449,18.3841,3715.4421,148.6177,17.1855,17.1486,24.6170,17.1122,24.1484,17.0765,23.6867,17.0765,1076.1877,21.5238,17.6223,17.6222,7.3630,17.6221,7.3964,17.6220,7.4297,17.6220,3715.4421,148.6177,17.9704,17.9668,17.1920,17.9632,17.1884,17.9596,17.1847,17.9596,3715.4421,148.6177,17.4204,17.4129,16.8050,17.4054,16.7866,17.3978,16.7680,17.3978,1076.1877,21.5238,9.6768,366.0060,6.4512,0.0000,300.0122,666.0182,67999.3000,5389.6502,13252.7646
8528.0000,17.3871,28.7062,16399.0000,140309.8000,-123910.8000,3.6378,3727.0455,4.4000,1.0000,31179.9556,4.5000,1.0000,34907.0010,0.0000,0.0000,171489.7556,12671.9545,-158817.8010,21.2264,13.9291,21607.4000,0.0000,21607.4000,0.5602,5839.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5839.8378,0.0000,0.0000,0.0000,15767.5622,15767.5622,20.8194,13.0922,55542.1000,0.0000,55542.1000,1.4400,12623.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12623.2045,0.0000,0.0000,0.0000,42918.8955,42918.8955,19.7819,12.4846,975.9000,0.0000,975.9000,0.0253,263.7568,3.7000,1.0000,0.0000,0.0000,0.0000,263.7568,0.0000,0.0000,0.0000,712.1432,712.1432,19.7359,12.0087,42060.9000,0.0000,42060.9000,1.0905,9559.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9559.2955,0.0000,0.0000,0.0000,32501.6045,32501.6045,18.9502,11.6529,15274.4000,0.0000,15274.4000,0.3960,4128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4128.2162,0.0000,0.0000,0.0000,11146.1838,11146.1838,18.5994,17.6524,18.1259,-2.6116,-39174.4370,10.7248,1347.7513,13.4775,10.7248,0.0000,44.8470,17.6466,17.8143,17.7304,0.8672,6937.8756,10.7248,2565.3160,25.6532,10.7248,0.0000,157.6933,17.8055,17.4068,17.6062,-2.3560,-16491.8787,10.7248,2945.7317,29.4573,10.7248,0.0000,205.8813,20.8453,20.8366,35.3035,20.8280,35.2547,20.8194,35.2059,20.8194,4457.9964,178.3199,19.7647,19.7551,35.6147,19.7455,35.5440,19.7359,35.4732,19.7359,4457.9964,178.3199,18.6808,18.6536,37.3715,18.6265,37.1026,18.5994,36.8332,18.5994,1289.7325,25.7947,17.6524,17.6504,9.4000,17.6485,9.4092,17.6466,9.4184,17.6466,4457.9964,178.3199,17.8143,17.8114,15.8908,17.8084,15.8922,17.8055,15.8936,17.8055,4457.9964,178.3199,17.4068,17.4002,16.5900,17.3937,16.5808,17.3871,16.5715,17.3871,1289.7325,25.7947,10.7248,486.5977,7.1499,0.0000,408.4216,895.0193,11549.9000,-55771.4118,-48728.4401
8529.0000,17.3345,28.8816,13147.4000,150474.1000,-137326.7000,3.9013,2988.0455,4.4000,1.0000,33438.6889,4.5000,1.0000,36426.7343,0.0000,0.0000,183912.7889,10159.3545,-173753.4343,21.8764,14.5791,26363.1000,0.0000,26363.1000,0.6835,7125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7125.1622,0.0000,0.0000,0.0000,19237.9378,19237.9378,21.3457,17.0341,22988.4000,6521.1000,16467.3000,0.5960,5224.6364,4.4000,1.0000,1330.8367,4.9000,1.0000,6555.4731,0.0000,0.0000,7851.9367,17763.7636,9911.8269,21.0866,13.7893,1637.1000,0.0000,1637.1000,0.0424,442.4595,3.7000,1.0000,0.0000,0.0000,0.0000,442.4595,0.0000,0.0000,0.0000,1194.6405,1194.6405,21.0190,13.2918,38904.9000,0.0000,38904.9000,1.0087,8842.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8842.0227,0.0000,0.0000,0.0000,30062.8773,30062.8773,20.2332,12.9359,14672.5000,0.0000,14672.5000,0.3804,3965.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3965.5405,0.0000,0.0000,0.0000,10706.9595,10706.9595,19.8587,17.7084,18.7835,-5.4843,-82265.0183,9.9186,1215.9234,12.1592,9.9186,0.0000,35.4744,17.7009,17.7615,17.7312,0.2897,2317.2668,9.9186,2372.4004,23.7240,9.9186,0.0000,124.7370,17.7515,17.3539,17.5527,-2.1729,-15210.6217,9.9186,2729.8629,27.2986,9.9186,0.0000,162.8542,21.3735,21.3642,37.8412,21.3550,37.7890,21.3457,37.7369,21.3457,3881.4109,155.2564,21.0554,21.0433,44.3044,21.0311,44.2145,21.0190,44.1249,21.0190,3881.4109,155.2564,19.9533,19.9216,47.3390,19.8901,47.0394,19.8587,46.7414,19.8587,1123.9371,22.4787,17.7084,17.7059,10.8515,17.7034,10.8552,17.7009,10.8589,17.7009,3881.4109,155.2564,17.7615,17.7582,15.7359,17.7549,15.7314,17.7515,15.7269,17.7515,3881.4109,155.2564,17.3539,17.3475,15.9451,17.3410,15.9340,17.3345,15.9229,17.3345,1123.9371,22.4787,9.9186,391.8857,6.6124,0.0000,323.0656,714.9513,-39281.8000,-102639.1923,-95158.3732
8530.0000,17.3038,29.0366,10033.9000,158431.7000,-148397.8000,4.1076,2280.4318,4.4000,1.0000,35207.0444,4.5000,1.0000,37487.4763,0.0000,0.0000,193638.7444,7753.4682,-185885.2763,22.2873,14.9900,29974.8000,0.0000,29974.8000,0.7772,8101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8101.2973,0.0000,0.0000,0.0000,21873.5027,21873.5027,21.6729,21.1294,10965.2000,6542.0000,4423.2000,0.2843,2492.0909,4.4000,1.0000,1335.1020,4.9000,1.0000,3827.1929,0.0000,0.0000,7877.1020,8473.1091,596.0071,21.6569,14.3596,1768.6000,0.0000,1768.6000,0.0459,478.0000,3.7000,1.0000,0.0000,0.0000,0.0000,478.0000,0.0000,0.0000,0.0000,1290.6000,1290.6000,21.5883,13.8610,34661.0000,0.0000,34661.0000,0.8987,7877.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7877.5000,0.0000,0.0000,0.0000,26783.5000,26783.5000,20.8703,13.5730,12867.0000,0.0000,12867.0000,0.3336,3477.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3477.5676,0.0000,0.0000,0.0000,9389.4324,9389.4324,20.5338,17.8878,19.2108,-6.5798,-98697.0310,9.6708,1166.7771,11.6678,9.6708,0.0000,32.8815,17.8779,17.7454,17.8117,-0.6176,-4941.0970,9.6708,2306.0479,23.0605,9.6708,0.0000,115.6195,17.7349,17.3240,17.5294,-2.1897,-15328.1808,9.6708,2664.0355,26.6404,9.6708,0.0000,150.9506,21.7009,21.6915,38.8333,21.6822,38.7839,21.6729,38.7346,21.6729,3711.3425,148.4537,21.6223,21.6110,45.7710,21.5996,45.6974,21.5883,45.6239,21.5883,3711.3425,148.4537,20.6185,20.5902,50.0457,20.5620,49.8129,20.5338,49.5804,20.5338,1075.0081,21.5002,17.8878,17.8845,13.1471,17.8812,13.1427,17.8779,13.1384,17.8779,3711.3425,148.4537,17.7454,17.7419,15.8582,17.7384,15.8513,17.7349,15.8445,17.7349,3711.3425,148.4537,17.3240,17.3172,15.6803,17.3105,15.6644,17.3038,15.6485,17.3038,1075.0081,21.5002,9.6708,365.3748,6.4472,0.0000,299.4515,664.8263,-64703.2000,-125952.2341,-118966.3088
8531.0000,17.2967,29.1301,8275.1000,164468.3000,-156193.2000,4.2641,1880.7045,4.4000,1.0000,36548.5111,4.5000,1.0000,38429.2157,0.0000,0.0000,201016.8111,6394.3955,-194622.4157,22.4499,15.1526,35386.0000,0.0000,35386.0000,0.9174,9563.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9563.7838,0.0000,0.0000,0.0000,25822.2162,25822.2162,21.7409,24.2888,7087.5000,6048.2000,1039.3000,0.1838,1610.7955,4.4000,1.0000,1234.3265,4.9000,1.0000,2845.1220,0.0000,0.0000,7282.5265,5476.7045,-1805.8220,21.7887,14.4914,1810.9000,0.0000,1810.9000,0.0470,489.4324,3.7000,1.0000,0.0000,0.0000,0.0000,489.4324,0.0000,0.0000,0.0000,1321.4676,1321.4676,21.7239,13.9966,31367.0000,0.0000,31367.0000,0.8132,7128.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7128.8636,0.0000,0.0000,0.0000,24238.1364,24238.1364,21.0821,13.7848,11663.3000,0.0000,11663.3000,0.3024,3152.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3152.2432,0.0000,0.0000,0.0000,8511.0568,8511.0568,20.7861,18.1171,19.4516,-6.7201,-100801.2960,9.7919,1170.8704,11.7087,9.7919,0.0000,34.1326,18.1055,17.7712,17.9383,-1.5784,-12627.2332,9.7919,2323.7069,23.2371,9.7919,0.0000,120.0187,17.7602,17.3173,17.5388,-2.3897,-16728.1292,9.7919,2696.4435,26.9644,9.7919,0.0000,156.6941,21.7662,21.7577,37.6710,21.7493,37.6327,21.7409,37.5944,21.7409,3794.0537,151.7621,21.7537,21.7437,43.8807,21.7338,43.8249,21.7239,43.7691,21.7239,3794.0537,151.7621,20.8568,20.8332,48.6146,20.8096,48.4496,20.7861,48.2846,20.7861,1098.8058,21.9761,18.1171,18.1132,15.5429,18.1094,15.5337,18.1055,15.5246,18.1055,3794.0537,151.7621,17.7712,17.7675,16.3105,17.7639,16.3022,17.7602,16.2938,17.7602,3794.0537,151.7621,17.3173,17.3104,15.7067,17.3036,15.6884,17.2967,15.6702,17.2967,1098.8058,21.9761,9.7919,378.1850,6.5279,0.0000,310.8454,689.0304,-74926.7000,-136535.3607,-130156.6584
