Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8532.0000,17.3039,29.2153,6811.6000,169358.8000,-162547.2000,4.3909,1548.0909,4.4000,1.0000,37635.2889,4.5000,1.0000,39183.3798,0.0000,0.0000,206994.0889,5263.5091,-201730.5798,22.5726,15.2753,37186.7000,0.0000,37186.7000,0.9641,10050.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10050.4595,0.0000,0.0000,0.0000,27136.2405,27136.2405,21.8389,29.8183,4433.8000,8435.7000,-4001.9000,0.2187,1007.6818,4.4000,1.0000,1721.5714,4.9000,1.0000,2729.2532,0.0000,0.0000,10157.2714,3426.1182,-6731.1532,22.0147,14.7174,2135.0000,0.0000,2135.0000,0.0554,577.0270,3.7000,1.0000,0.0000,0.0000,0.0000,577.0270,0.0000,0.0000,0.0000,1557.9730,1557.9730,21.9441,14.2169,28731.7000,0.0000,28731.7000,0.7449,6529.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6529.9318,0.0000,0.0000,0.0000,22201.7682,22201.7682,21.3643,14.0670,9406.3000,0.0000,9406.3000,0.2439,2542.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2542.2432,0.0000,0.0000,0.0000,6864.0568,6864.0568,21.1121,18.2540,19.6830,-7.2956,-109433.4095,9.9269,1176.8931,11.7689,9.9269,0.0000,35.5638,18.2422,17.8141,18.0282,-2.0489,-16391.1325,9.9269,2347.7155,23.4772,9.9269,0.0000,125.0514,17.8029,17.3248,17.5638,-2.6152,-18306.4377,9.9269,2730.9949,27.3099,9.9269,0.0000,163.2647,21.8639,21.8556,37.4145,21.8472,37.3776,21.8389,37.3407,21.8389,3887.1841,155.4874,21.9740,21.9641,43.8999,21.9541,43.8445,21.9441,43.7892,21.9441,3887.1841,155.4874,21.1850,21.1606,49.4507,21.1363,49.2765,21.1121,49.1030,21.1121,1125.5978,22.5120,18.2540,18.2500,16.7289,18.2461,16.7206,18.2422,16.7123,18.2422,3887.1841,155.4874,17.8141,17.8104,16.8308,17.8066,16.8214,17.8029,16.8121,17.8029,3887.1841,155.4874,17.3248,17.3178,15.8705,17.3108,15.8507,17.3039,15.8310,17.3039,1125.5978,22.5120,9.9269,392.7973,6.6179,0.0000,323.8799,716.6771,-89089.4000,-150701.6946,-144130.9797
8533.0000,17.3111,29.2886,5489.3000,173294.0000,-167804.7000,4.4930,1247.5682,4.4000,1.0000,38509.7778,4.5000,1.0000,39757.3460,0.0000,0.0000,211803.7778,4241.7318,-207562.0460,22.7589,15.4616,32222.4000,0.0000,32222.4000,0.8354,8708.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8708.7568,0.0000,0.0000,0.0000,23513.6432,23513.6432,22.1145,30.9393,4661.7000,11201.1000,-6539.4000,0.2904,1059.4773,4.4000,1.0000,2285.9388,4.9000,1.0000,3345.4160,0.0000,0.0000,13487.0388,3602.2227,-9884.8160,22.3739,15.0766,2549.8000,0.0000,2549.8000,0.0661,689.1351,3.7000,1.0000,0.0000,0.0000,0.0000,689.1351,0.0000,0.0000,0.0000,1860.6649,1860.6649,22.2932,14.5659,26532.0000,0.0000,26532.0000,0.6879,6030.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6030.0000,0.0000,0.0000,0.0000,20502.0000,20502.0000,21.7551,14.4578,8202.6000,0.0000,8202.6000,0.2127,2216.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2216.9189,0.0000,0.0000,0.0000,5985.6811,5985.6811,21.5196,18.3285,19.9241,-8.1055,-121582.1439,9.8782,1160.7616,11.6076,9.8782,0.0000,35.0430,18.3168,17.8465,18.0816,-2.2396,-17917.1363,9.8782,2331.4656,23.3147,9.8782,0.0000,123.2198,17.8351,17.3323,17.5837,-2.7365,-19155.5395,9.8782,2715.5368,27.1554,9.8782,0.0000,160.8735,22.1418,22.1327,39.1651,22.1236,39.1210,22.1145,39.0769,22.1145,3853.4700,154.1388,22.3251,22.3144,45.5542,22.3038,45.4937,22.2932,45.4333,22.2932,3853.4700,154.1388,21.5980,21.5718,51.6877,21.5456,51.4964,21.5196,51.3060,21.5196,1115.8993,22.3180,18.3285,18.3246,17.2640,18.3207,17.2560,18.3168,17.2481,18.3168,3853.4700,154.1388,17.8465,17.8427,17.1666,17.8389,17.1566,17.8351,17.1466,17.8351,3853.4700,154.1388,17.3323,17.3252,15.9942,17.3182,15.9732,17.3111,15.9523,17.3111,1115.8993,22.3180,9.8782,387.4846,6.5855,0.0000,319.1363,706.6208,-104837.3000,-165584.8728,-158654.8196
8534.0000,17.3329,29.3697,4267.8000,177908.8000,-173641.0000,4.6126,969.9545,4.4000,1.0000,39535.2889,4.5000,1.0000,40505.2434,0.0000,0.0000,217444.0889,3297.8455,-214146.2434,22.7798,15.4825,37190.6000,0.0000,37190.6000,0.9642,10051.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10051.5135,0.0000,0.0000,0.0000,27139.0865,27139.0865,22.0659,33.0785,1658.5000,12463.3000,-10804.8000,0.3231,376.9318,4.4000,1.0000,2543.5306,4.9000,1.0000,2920.4624,0.0000,0.0000,15006.8306,1281.5682,-13725.2624,22.4150,15.1177,2436.6000,0.0000,2436.6000,0.0632,658.5405,3.7000,1.0000,0.0000,0.0000,0.0000,658.5405,0.0000,0.0000,0.0000,1778.0595,1778.0595,22.3415,14.6142,24803.4000,0.0000,24803.4000,0.6431,5637.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5637.1364,0.0000,0.0000,0.0000,19166.2636,19166.2636,21.8540,14.5567,7299.8000,0.0000,7299.8000,0.1893,1972.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1972.9189,0.0000,0.0000,0.0000,5326.8811,5326.8811,21.6512,18.5045,20.0779,-8.2478,-123716.3846,10.1932,1191.0331,11.9103,10.1932,0.0000,38.5038,18.4915,17.8919,18.1917,-2.9468,-23574.5553,10.1932,2395.8086,23.9581,10.1932,0.0000,135.3890,17.8804,17.3541,17.6173,-2.9561,-20692.7605,10.1932,2798.5430,27.9854,10.1932,0.0000,176.7612,22.0895,22.0816,37.5141,22.0738,37.4841,22.0659,37.4542,22.0659,4073.8550,162.9542,22.3698,22.3604,44.1922,22.3509,44.1458,22.3415,44.0994,22.3415,4073.8550,162.9542,21.7185,21.6960,50.4867,21.6736,50.3488,21.6512,50.2109,21.6512,1179.2886,23.5858,18.5045,18.5002,18.8426,18.4958,18.8309,18.4915,18.8192,18.4915,4073.8550,162.9542,17.8919,17.8881,17.6030,17.8843,17.5930,17.8804,17.5831,17.8804,4073.8550,162.9542,17.3541,17.3470,16.2723,17.3400,16.2510,17.3329,16.2297,17.3329,1179.2886,23.5858,10.1932,422.6787,6.7955,0.0000,350.6540,773.3327,-112715.4000,-174461.2152,-167983.7004
8535.0000,17.3448,29.4057,3777.1000,180873.0000,-177095.9000,4.6895,858.4318,4.4000,1.0000,40194.0000,4.5000,1.0000,41052.4318,0.0000,0.0000,221067.0000,2918.6682,-218148.3318,22.9531,15.6558,35382.7000,0.0000,35382.7000,0.9174,9562.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9562.8919,0.0000,0.0000,0.0000,25819.8081,25819.8081,22.2633,33.1943,1478.7000,10295.7000,-8817.0000,0.2669,336.0682,4.4000,1.0000,2101.1633,4.9000,1.0000,2437.2314,0.0000,0.0000,12396.8633,1142.6318,-11254.2314,22.5526,15.2553,1619.9000,0.0000,1619.9000,0.0420,437.8108,3.7000,1.0000,0.0000,0.0000,0.0000,437.8108,0.0000,0.0000,0.0000,1182.0892,1182.0892,22.4928,14.7656,24749.1000,0.0000,24749.1000,0.6417,5624.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5624.7955,0.0000,0.0000,0.0000,19124.3045,19124.3045,22.0012,14.7039,6397.0000,0.0000,6397.0000,0.1659,1728.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1728.9189,0.0000,0.0000,0.0000,4668.0811,4668.0811,21.8124,18.5889,20.2007,-8.3590,-125384.8141,10.0849,1173.0861,11.7309,10.0849,0.0000,37.2894,18.5760,17.9305,18.2533,-3.1384,-25107.4428,10.0849,2364.8350,23.6484,10.0849,0.0000,131.1187,17.9188,17.3662,17.6425,-3.0707,-21494.9105,10.0849,2766.1387,27.6614,10.0849,0.0000,171.1861,22.2893,22.2806,38.8222,22.2719,38.7831,22.2633,38.7440,22.2633,3997.4697,159.8988,22.5222,22.5124,44.4080,22.5026,44.3579,22.4928,44.3079,22.4928,3997.4697,159.8988,21.8812,21.8582,50.4116,21.8352,50.2657,21.8124,50.1203,21.8124,1157.3202,23.1464,18.5889,18.5846,19.3540,18.5803,19.3433,18.5760,19.3325,18.5760,3997.4697,159.8988,17.9305,17.9266,17.9292,17.9227,17.9183,17.9188,17.9074,17.9188,3997.4697,159.8988,17.3662,17.3591,16.3924,17.3520,16.3704,17.3448,16.3485,17.3448,1157.3202,23.1464,10.0849,410.3565,6.7233,0.0000,339.5942,749.9507,-117764.2000,-178608.2803,-171987.1674
8536.0000,17.3614,29.4235,3803.1000,183508.0000,-179704.9000,4.7578,864.3409,4.4000,1.0000,40779.5556,4.5000,1.0000,41643.8965,0.0000,0.0000,224287.5556,2938.7591,-221348.7965,23.0157,15.7184,33578.3000,0.0000,33578.3000,0.8706,9075.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9075.2162,0.0000,0.0000,0.0000,24503.0838,24503.0838,22.3644,32.9860,1885.0000,10263.3000,-8378.3000,0.2661,428.4091,4.4000,1.0000,2094.5510,4.9000,1.0000,2522.9601,0.0000,0.0000,12357.8510,1456.5909,-10901.2601,22.6428,15.3455,1566.3000,0.0000,1566.3000,0.0406,423.3243,3.7000,1.0000,0.0000,0.0000,0.0000,423.3243,0.0000,0.0000,0.0000,1142.9757,1142.9757,22.5850,14.8577,24762.0000,0.0000,24762.0000,0.6420,5627.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5627.7273,0.0000,0.0000,0.0000,19134.2727,19134.2727,22.0962,14.7989,7299.8000,0.0000,7299.8000,0.1893,1972.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1972.9189,0.0000,0.0000,0.0000,5326.8811,5326.8811,21.8949,18.6912,20.2931,-8.3609,-125412.9540,10.1495,1176.6131,11.7661,10.1495,0.0000,38.0102,18.6778,17.9688,18.3233,-3.4696,-27756.4014,10.1495,2373.6868,23.7369,10.1495,0.0000,133.6534,17.9569,17.3829,17.6699,-3.2099,-22469.3802,10.1495,2780.9346,27.8093,10.1495,0.0000,174.4953,22.3898,22.3813,38.9808,22.3728,38.9449,22.3644,38.9091,22.3644,4042.9284,161.7171,22.6136,22.6041,44.1148,22.5945,44.0680,22.5850,44.0214,22.5850,4042.9284,161.7171,21.9601,21.9383,49.5791,21.9166,49.4498,21.8949,49.3207,21.8949,1170.3945,23.4079,18.6912,18.6867,20.0953,18.6823,20.0833,18.6778,20.0712,18.6778,4042.9284,161.7171,17.9688,17.9648,18.2355,17.9609,18.2243,17.9569,18.2131,17.9569,4042.9284,161.7171,17.3829,17.3757,16.5668,17.3686,16.5440,17.3614,16.5212,17.3614,1170.3945,23.4079,10.1495,417.6740,6.7663,0.0000,346.1589,763.8329,-120876.8000,-182142.8433,-175638.7356
8537.0000,17.3785,29.4116,4551.2000,186013.0000,-181461.8000,4.8227,1034.3636,4.4000,1.0000,41336.2222,4.5000,1.0000,42370.5859,0.0000,0.0000,227349.2222,3516.8364,-223832.3859,23.0677,15.7704,28618.4000,0.0000,28618.4000,0.7420,7734.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7734.7027,0.0000,0.0000,0.0000,20883.6973,20883.6973,22.5109,32.2835,3735.7000,12726.8000,-8991.1000,0.3300,849.0227,4.4000,1.0000,2597.3061,4.9000,1.0000,3446.3288,0.0000,0.0000,15324.1061,2886.6773,-12437.4288,22.8270,15.5297,2009.2000,0.0000,2009.2000,0.0521,543.0270,3.7000,1.0000,0.0000,0.0000,0.0000,543.0270,0.0000,0.0000,0.0000,1466.1730,1466.1730,22.7603,15.0330,24416.4000,0.0000,24416.4000,0.6330,5549.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5549.1818,0.0000,0.0000,0.0000,18867.2182,18867.2182,22.2807,14.9834,8503.5000,0.0000,8503.5000,0.2205,2298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2298.2432,0.0000,0.0000,0.0000,6205.2568,6205.2568,22.0554,18.7562,20.4058,-8.6533,-129800.0960,10.2004,1177.6576,11.7766,10.2004,0.0000,38.5853,18.7429,18.0053,18.3741,-3.6273,-29018.7080,10.2004,2381.0283,23.8103,10.2004,0.0000,135.6755,17.9933,17.4001,17.6967,-3.3341,-23338.5214,10.2004,2792.0322,27.9203,10.2004,0.0000,177.1354,22.5369,22.5282,39.7034,22.5195,39.6661,22.5109,39.6287,22.5109,4078.9461,163.1578,22.7897,22.7799,44.8351,22.7701,44.7862,22.7603,44.7374,22.7603,4078.9461,163.1578,22.1230,22.1004,50.0758,22.0779,49.9368,22.0554,49.7983,22.0554,1180.7528,23.6151,18.7562,18.7518,20.4466,18.7473,20.4351,18.7429,20.4236,18.7429,4078.9461,163.1578,18.0053,18.0013,18.5110,17.9973,18.4996,17.9933,18.4881,17.9933,4078.9461,163.1578,17.4001,17.3929,16.7328,17.3857,16.7096,17.3785,16.6865,17.3785,1180.7528,23.6151,10.2004,423.5046,6.8003,0.0000,351.3962,774.9008,-126905.4000,-188847.4695,-182157.3253
8538.0000,17.3844,29.3983,5089.6000,188791.4000,-183701.8000,4.8948,1156.7273,4.4000,1.0000,41953.6444,4.5000,1.0000,43110.3717,0.0000,0.0000,230745.0444,3932.8727,-226812.1717,23.2558,15.9585,18701.2000,0.0000,18701.2000,0.4849,5054.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5054.3784,0.0000,0.0000,0.0000,13646.8216,13646.8216,22.8730,30.2351,8808.9000,14548.8000,-5739.9000,0.3772,2002.0227,4.4000,1.0000,2969.1429,4.9000,1.0000,4971.1656,0.0000,0.0000,17517.9429,6806.8773,-10711.0656,23.1502,15.8529,1290.4000,0.0000,1290.4000,0.0335,348.7568,3.7000,1.0000,0.0000,0.0000,0.0000,348.7568,0.0000,0.0000,0.0000,941.6432,941.6432,23.0935,15.3662,22988.0000,0.0000,22988.0000,0.5960,5224.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5224.5455,0.0000,0.0000,0.0000,17763.4545,17763.4545,22.6336,15.3363,11211.9000,0.0000,11211.9000,0.2907,3030.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3030.2432,0.0000,0.0000,0.0000,8181.6568,8181.6568,22.3468,18.7622,20.5545,-9.2315,-138472.9686,10.0155,1150.0566,11.5006,10.0155,0.0000,36.5243,18.7491,18.0219,18.3855,-3.5114,-28091.1171,10.0155,2336.8528,23.3685,10.0155,0.0000,128.4286,18.0098,17.4062,17.7080,-3.3307,-23314.8060,10.0155,2740.2311,27.4023,10.0155,0.0000,167.6739,22.9026,22.8927,42.5613,22.8828,42.5129,22.8730,42.4645,22.8730,3948.8325,157.9533,23.1259,23.1151,47.1094,23.1043,47.0519,23.0935,46.9944,23.0935,3948.8325,157.9533,22.4219,22.3967,52.2293,22.3717,52.0628,22.3468,51.8971,22.3468,1143.3309,22.8666,18.7622,18.7578,20.2542,18.7534,20.2437,18.7491,20.2331,18.7491,3948.8325,157.9533,18.0219,18.0178,18.5806,18.0138,18.5687,18.0098,18.5568,18.0098,3948.8325,157.9533,17.4062,17.3989,16.7554,17.3917,16.7317,17.3844,16.7080,17.3844,1143.3309,22.8666,10.0155,402.5788,6.6770,0.0000,332.6269,735.2056,-135250.2000,-196989.6611,-189878.8917
8539.0000,17.2618,28.8710,8751.3000,110311.8000,-101560.5000,2.8600,1988.9318,4.4000,1.0000,24513.7333,4.5000,1.0000,26502.6652,0.0000,0.0000,134825.5333,6762.3682,-128063.1652,22.0394,14.7421,15399.3000,0.0000,15399.3000,0.3993,4161.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4161.9730,0.0000,0.0000,0.0000,11237.3270,11237.3270,21.6039,13.9883,16634.8000,154.3000,16480.5000,0.4313,3780.6364,4.4000,1.0000,31.4898,4.9000,1.0000,3812.1262,0.0000,0.0000,185.7898,12854.1636,12668.3738,21.1313,13.8340,1069.3000,0.0000,1069.3000,0.0277,289.0000,3.7000,1.0000,0.0000,0.0000,0.0000,289.0000,0.0000,0.0000,0.0000,780.3000,780.3000,21.0947,13.3674,22117.5000,0.0000,22117.5000,0.5734,5026.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5026.7045,0.0000,0.0000,0.0000,17090.7955,17090.7955,20.4571,13.1598,13167.9000,0.0000,13167.9000,0.3414,3558.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3558.8919,0.0000,0.0000,0.0000,9609.0081,9609.0081,20.1401,19.2204,19.6803,-1.6435,-24652.7281,6.9497,824.0141,8.2401,6.9497,0.0000,12.2030,19.1937,17.8527,18.5232,-4.4933,-35946.5833,6.9497,1613.1391,16.1314,6.9497,0.0000,42.9089,17.8384,17.2857,17.5621,-2.1167,-14816.6047,6.9497,1912.0689,19.1207,6.9497,0.0000,56.0211,21.6202,21.6148,28.7987,21.6093,28.7968,21.6039,28.7946,21.6039,2070.7499,82.8300,21.1022,21.0997,25.8485,21.0972,25.8756,21.0947,25.9024,21.0947,2070.7499,82.8300,20.0986,20.1131,22.7697,20.1270,23.0836,20.1401,23.3890,20.1401,602.2063,12.0441,19.2204,19.2115,24.6164,19.2026,24.5611,19.1937,24.5062,19.1937,2070.7499,82.8300,17.8527,17.8479,16.8332,17.8432,16.8142,17.8384,16.7954,17.8384,2070.7499,82.8300,17.2857,17.2777,15.2617,17.2697,15.2296,17.2618,15.1979,17.2618,602.2063,12.0441,6.9497,146.6188,4.6331,0.0000,111.1331,257.7519,-33326.0000,-76677.3607,-75415.9161
8540.0000,17.2177,28.7389,9813.2000,108169.5000,-98356.3000,2.8045,2230.2727,4.4000,1.0000,24037.6667,4.5000,1.0000,26267.9394,0.0000,0.0000,132207.1667,7582.9273,-124624.2394,21.8551,14.5578,15393.3000,0.0000,15393.3000,0.3991,4160.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4160.3514,0.0000,0.0000,0.0000,11232.9486,11232.9486,21.4123,13.6850,19242.9000,0.0000,19242.9000,0.4989,4373.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4373.3864,0.0000,0.0000,0.0000,14869.5136,14869.5136,20.8590,13.5617,823.7000,0.0000,823.7000,0.0214,222.6216,3.7000,1.0000,0.0000,0.0000,0.0000,222.6216,0.0000,0.0000,0.0000,601.0784,601.0784,20.8152,13.0879,22963.9000,0.0000,22963.9000,0.5954,5219.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5219.0682,0.0000,0.0000,0.0000,17744.8318,17744.8318,20.1549,12.8576,12566.0000,0.0000,12566.0000,0.3258,3396.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3396.2162,0.0000,0.0000,0.0000,9169.7838,9169.7838,19.7835,19.0485,19.4160,-1.3167,-19750.3091,6.9676,834.2483,8.3425,6.9676,0.0000,12.2973,19.0294,17.9204,18.4749,-3.7254,-29803.5750,6.9676,1620.2277,16.2023,6.9676,0.0000,43.2402,17.9034,17.2439,17.5736,-2.5317,-17722.0533,6.9676,1916.1298,19.1613,6.9676,0.0000,56.4536,21.4371,21.4288,28.3221,21.4206,28.2863,21.4123,28.2507,21.4123,2080.1208,83.2048,20.8366,20.8295,25.5490,20.8223,25.5178,20.8152,25.4868,20.8152,2080.1208,83.2048,19.8136,19.8033,22.7058,19.7932,22.6503,19.7835,22.6000,19.7835,604.9121,12.0982,19.0485,19.0422,22.1139,19.0358,22.0908,19.0294,22.0675,19.0294,2080.1208,83.2048,17.9204,17.9147,17.7308,17.9090,17.7040,17.9034,17.6772,17.9034,2080.1208,83.2048,17.2439,17.2351,14.9810,17.2264,14.9410,17.2177,14.9013,17.2177,604.9121,12.0982,6.9676,147.6594,4.6450,0.0000,111.9911,259.6505,-27366.5000,-71006.0831,-67275.9375
8541.0000,17.1639,27.5733,16269.8000,69352.0000,-53082.2000,1.7981,3697.6818,4.4000,1.0000,15411.5556,4.5000,1.0000,19109.2374,0.0000,0.0000,84763.5556,12572.1182,-72191.4374,20.4566,13.1593,15405.4000,0.0000,15405.4000,0.3994,4163.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4163.6216,0.0000,0.0000,0.0000,11241.7784,11241.7784,19.9425,12.2152,25092.3000,0.0000,25092.3000,0.6506,5702.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5702.7955,0.0000,0.0000,0.0000,19389.5045,19389.5045,19.0581,11.7608,900.4000,0.0000,900.4000,0.0233,243.3514,3.7000,1.0000,0.0000,0.0000,0.0000,243.3514,0.0000,0.0000,0.0000,657.0486,657.0486,19.0359,11.3087,23901.2000,0.0000,23901.2000,0.6197,5432.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5432.0909,0.0000,0.0000,0.0000,18469.1091,18469.1091,18.1935,10.8963,11512.8000,0.0000,11512.8000,0.2985,3111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3111.5676,0.0000,0.0000,0.0000,8401.2324,8401.2324,17.8964,19.6877,18.7920,2.6183,39275.2405,5.6844,696.6268,6.9663,5.6844,0.0000,6.6775,19.6492,17.7080,18.6786,-5.3201,-42561.1050,5.6844,1311.7460,13.1175,5.6844,0.0000,23.4797,17.6923,17.1946,17.4435,-1.5587,-10911.2404,5.6844,1571.0502,15.7105,5.6844,0.0000,30.6546,19.9438,19.9434,14.3572,19.9430,14.4008,19.9425,14.4439,19.9425,1454.3095,58.1724,19.0281,19.0308,9.0198,19.0334,9.0877,19.0359,9.1550,19.0359,1454.3095,58.1724,17.8104,17.8399,0.7657,17.8686,1.1988,17.8964,1.6208,17.8964,424.0261,8.4805,19.6877,19.6748,28.2659,19.6620,28.1782,19.6492,28.0909,19.6492,1454.3095,58.1724,17.7080,17.7027,15.6351,17.6975,15.6148,17.6923,15.5945,17.6923,1454.3095,58.1724,17.1946,17.1843,14.5749,17.1741,14.5186,17.1639,14.4630,17.1639,424.0261,8.4805,5.6844,84.2672,3.7896,0.0000,60.8117,145.0790,23729.9000,-14032.7643,-14197.1049
8542.0000,17.0978,27.1861,18150.2000,65725.3000,-47575.1000,1.7041,4125.0455,4.4000,1.0000,14605.6222,4.5000,1.0000,18730.6677,0.0000,0.0000,80330.9222,14025.1545,-66305.7677,20.2315,12.9342,13037.9000,0.0000,13037.9000,0.3380,3523.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3523.7568,0.0000,0.0000,0.0000,9514.1432,9514.1432,19.7654,12.0381,27130.4000,0.0000,27130.4000,0.7034,6166.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6166.0000,0.0000,0.0000,0.0000,20964.4000,20964.4000,18.7746,11.4773,537.4000,0.0000,537.4000,0.0139,145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,145.2432,0.0000,0.0000,0.0000,392.1568,392.1568,18.7474,11.0202,25223.4000,0.0000,25223.4000,0.6540,5732.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5732.5909,0.0000,0.0000,0.0000,19490.8091,19490.8091,17.8263,10.5290,9406.3000,0.0000,9406.3000,0.2439,2542.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2542.2432,0.0000,0.0000,0.0000,6864.0568,6864.0568,17.5136,19.5471,18.5304,2.8684,43025.9360,5.4859,678.9440,6.7894,5.4859,0.0000,6.0022,19.5181,17.7870,18.6526,-4.5787,-36629.8032,5.4859,1267.1839,12.6718,5.4859,0.0000,21.1051,17.7664,17.1276,17.4470,-1.9309,-13516.4642,5.4859,1515.9906,15.1599,5.4859,0.0000,27.5544,19.7819,19.7763,15.4470,19.7709,15.4290,19.7654,15.4113,19.7654,1366.3865,54.6555,18.7561,18.7532,9.7995,18.7503,9.7977,18.7474,9.7961,18.7474,1366.3865,54.6555,17.5019,17.5055,1.9051,17.5094,1.9546,17.5136,2.0102,17.5136,398.5770,7.9715,19.5471,19.5374,25.7519,19.5278,25.7064,19.5181,25.6609,19.5181,1366.3865,54.6555,17.7870,17.7801,16.7645,17.7733,16.7282,17.7664,16.6922,17.7664,1366.3865,54.6555,17.1276,17.1177,13.9844,17.1077,13.9366,17.0978,13.8889,17.0978,398.5770,7.9715,5.4859,76.4155,3.6573,0.0000,54.6617,131.0773,27760.3000,-9080.2018,-7120.3315
8543.0000,17.1142,25.8501,24279.3000,53813.9000,-29534.6000,1.3952,5518.0227,4.4000,1.0000,11958.6444,4.5000,1.0000,17476.6672,0.0000,0.0000,65772.5444,18761.2773,-47011.2672,19.0900,11.7927,12736.5000,0.0000,12736.5000,0.3302,3442.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3442.2973,0.0000,0.0000,0.0000,9294.2027,9294.2027,18.7027,10.9754,56138.4000,0.0000,56138.4000,1.4555,12758.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12758.7273,0.0000,0.0000,0.0000,43379.6727,43379.6727,16.8795,9.5822,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,16.8914,9.1641,27324.5000,0.0000,27324.5000,0.7084,6210.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6210.1136,0.0000,0.0000,0.0000,21114.3864,21114.3864,16.0040,8.7067,8202.6000,0.0000,8202.6000,0.2127,2216.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2216.9189,0.0000,0.0000,0.0000,5985.6811,5985.6811,15.8563,19.9833,17.9198,6.5462,98192.7156,6.1688,781.3062,7.8131,6.1688,0.0000,8.5344,19.9481,17.8240,18.8861,-6.3173,-50538.6548,6.1688,1412.5169,14.1252,6.1688,0.0000,30.0092,17.8056,17.1452,17.4754,-2.2449,-15713.9604,6.1688,1702.8642,17.0286,6.1688,0.0000,39.1795,18.6994,18.7005,6.3633,18.7016,6.4131,18.7027,6.4625,18.7027,1678.9939,67.1598,16.8670,16.8752,-6.6551,16.8834,-6.5463,16.8914,-6.4382,16.8914,1678.9939,67.1598,15.7524,15.7878,-15.8150,15.8224,-15.3757,15.8563,-14.9450,15.8563,489.0168,9.7803,19.9833,19.9715,29.6890,19.9598,29.6232,19.9481,29.5575,19.9481,1678.9939,67.1598,17.8240,17.8179,17.1928,17.8117,17.1667,17.8056,17.1407,17.8056,1678.9939,67.1598,17.1452,17.1348,14.4600,17.1245,14.4088,17.1142,14.3579,17.1142,489.0168,9.7803,6.1688,105.5551,4.1126,0.0000,77.7232,183.2783,75272.9000,33058.5811,31940.1005
8544.0000,17.1206,24.8552,27618.2000,47556.4000,-19938.2000,1.2330,6276.8636,4.4000,1.0000,10568.0889,4.5000,1.0000,16844.9525,0.0000,0.0000,58124.4889,21341.3364,-36783.1525,18.6133,11.3160,12738.1000,0.0000,12738.1000,0.3303,3442.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3442.7297,0.0000,0.0000,0.0000,9295.3703,9295.3703,18.2358,10.5085,69584.6000,0.0000,69584.6000,1.8041,15814.6818,4.4000,1.0000,0.0000,0.0000,0.0000,15814.6818,0.0000,0.0000,0.0000,53769.9182,53769.9182,16.0537,8.7564,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,16.0597,8.3324,29398.4000,0.0000,29398.4000,0.7622,6681.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6681.4545,0.0000,0.0000,0.0000,22716.9455,22716.9455,15.1378,7.8405,4591.5000,0.0000,4591.5000,0.1190,1240.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1240.9459,0.0000,0.0000,0.0000,3350.5541,3350.5541,15.0721,19.9215,17.4968,7.9664,119495.9008,6.3888,822.3276,8.2233,6.3888,0.0000,9.4802,19.8935,17.9552,18.9243,-5.9705,-47763.8538,6.3888,1460.7825,14.6078,6.3888,0.0000,33.3347,17.9353,17.1505,17.5429,-2.7627,-19338.6520,6.3888,1759.0264,17.5903,6.3888,0.0000,43.5212,18.2361,18.2360,4.4382,18.2359,4.4658,18.2358,4.4935,18.2358,1785.6605,71.4264,16.0416,16.0476,-10.5436,16.0537,-10.4737,16.0597,-10.4039,16.0597,1785.6605,71.4264,15.0018,15.0253,-19.5060,15.0487,-19.2695,15.0721,-19.0314,15.0721,519.8507,10.3970,19.9215,19.9122,28.1219,19.9028,28.0842,19.8935,28.0464,19.8935,1785.6605,71.4264,17.9552,17.9485,18.4898,17.9419,18.4591,17.9353,18.4285,17.9353,1785.6605,71.4264,17.1505,17.1405,14.6512,17.1305,14.6066,17.1206,14.5621,17.1206,519.8507,10.3970,6.3888,116.2529,4.2592,0.0000,86.3361,202.5890,96782.0000,52647.0733,52393.3950
8545.0000,17.1268,23.8264,30459.5000,42619.0000,-12159.5000,1.1050,6922.6136,4.4000,1.0000,9470.8889,4.5000,1.0000,16393.5025,0.0000,0.0000,52089.8889,23536.8864,-28553.0025,18.3217,11.0244,12763.6000,0.0000,12763.6000,0.3309,3449.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3449.6216,0.0000,0.0000,0.0000,9313.9784,9313.9784,17.9309,10.2036,70943.8000,0.0000,70943.8000,1.8393,16123.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16123.5909,0.0000,0.0000,0.0000,54820.2091,54820.2091,15.6367,8.3394,404.7000,0.0000,404.7000,0.0105,109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,109.3784,0.0000,0.0000,0.0000,295.3216,295.3216,15.6398,7.9125,31137.1000,0.0000,31137.1000,0.8073,7076.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7076.6136,0.0000,0.0000,0.0000,24060.4864,24060.4864,14.6329,7.3356,1434.2000,0.0000,1434.2000,0.0372,387.6216,3.7000,1.0000,0.0000,0.0000,0.0000,387.6216,0.0000,0.0000,0.0000,1046.5784,1046.5784,14.6479,19.8431,17.2455,8.2761,124141.0690,6.1953,805.1538,8.0515,6.1953,0.0000,8.6448,19.8157,17.9830,18.8994,-5.4743,-43794.0165,6.1953,1417.8754,14.1788,6.1953,0.0000,30.3974,17.9633,17.1580,17.5606,-2.7491,-19243.4360,6.1953,1704.6037,17.0460,6.1953,0.0000,39.6863,17.9319,17.9316,3.6410,17.9313,3.6634,17.9309,3.6857,17.9309,1691.6852,67.6674,15.6244,15.6295,-11.0359,15.6347,-10.9807,15.6398,-10.9256,15.6398,1691.6852,67.6674,14.5891,14.6087,-19.9339,14.6284,-19.7526,14.6479,-19.5713,14.6479,492.6861,9.8537,19.8431,19.8340,26.9003,19.8248,26.8631,19.8157,26.8261,19.8157,1691.6852,67.6674,17.9830,17.9764,18.5825,17.9699,18.5538,17.9633,18.5252,17.9633,1691.6852,67.6674,17.1580,17.1475,14.8265,17.1371,14.7770,17.1268,14.7278,17.1268,492.6861,9.8537,6.1953,106.8084,4.1302,0.0000,78.7285,185.5369,104523.9000,60983.5713,61103.6165
8546.0000,17.1413,22.6974,32949.3000,38194.1000,-5244.8000,0.9903,7488.4773,4.4000,1.0000,8487.5778,4.5000,1.0000,15976.0551,0.0000,0.0000,46681.6778,25460.8227,-21220.8551,18.0133,10.7161,12754.4000,0.0000,12754.4000,0.3307,3447.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3447.1351,0.0000,0.0000,0.0000,9307.2649,9307.2649,17.6310,9.9038,78309.8000,0.0000,78309.8000,2.0303,17797.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17797.6818,0.0000,0.0000,0.0000,60512.1182,60512.1182,15.1444,7.8471,398.7000,0.0000,398.7000,0.0103,107.7568,3.7000,1.0000,0.0000,0.0000,0.0000,107.7568,0.0000,0.0000,0.0000,290.9432,290.9432,15.1502,7.4230,31743.2000,0.0000,31743.2000,0.8230,7214.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7214.3636,0.0000,0.0000,0.0000,24528.8364,24528.8364,14.1423,6.8450,831.4000,0.0000,831.4000,0.0216,224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,224.7027,0.0000,0.0000,0.0000,606.6973,606.6973,14.1813,19.7828,16.9821,9.0873,136309.9523,6.3092,828.3241,8.2832,6.3092,0.0000,9.1305,19.7566,18.0178,18.8872,-5.2889,-42311.2306,6.3092,1444.6031,14.4460,6.3092,0.0000,32.1053,17.9982,17.1728,17.5855,-2.8697,-20087.5515,6.3092,1734.2986,17.3430,6.3092,0.0000,41.9160,17.6309,17.6309,2.5006,17.6310,2.5248,17.6310,2.5489,17.6310,1746.7541,69.8702,15.1324,15.1384,-13.0475,15.1443,-12.9871,15.1502,-12.9268,15.1502,1746.7541,69.8702,14.1173,14.1388,-21.9659,14.1602,-21.7662,14.1813,-21.5676,14.1813,508.6055,10.1721,19.7828,19.7740,26.1025,19.7653,26.0689,19.7566,26.0352,19.7566,1746.7541,69.8702,18.0178,18.0113,18.8120,18.0048,18.7842,17.9982,18.7564,17.9982,1746.7541,69.8702,17.1728,17.1622,15.0641,17.1518,15.0152,17.1413,14.9664,17.1413,508.6055,10.1721,6.3092,112.3079,4.2062,0.0000,83.1518,195.4597,118792.7000,74025.0049,73911.1702
8547.0000,17.1352,21.4232,34761.7000,34172.9000,588.8000,0.9013,7900.3864,4.4000,1.0000,7593.9778,4.5000,1.0000,15494.3641,0.0000,0.0000,41766.8778,26861.3136,-14905.5641,17.7789,10.4816,12750.5000,0.0000,12750.5000,0.3306,3446.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3446.0811,0.0000,0.0000,0.0000,9304.4189,9304.4189,17.3777,9.6505,74082.9000,0.0000,74082.9000,1.9207,16837.0227,4.4000,1.0000,0.0000,0.0000,0.0000,16837.0227,0.0000,0.0000,0.0000,57245.8773,57245.8773,14.9056,7.6083,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,14.9086,7.1813,31986.2000,0.0000,31986.2000,0.8293,7269.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7269.5909,0.0000,0.0000,0.0000,24716.6091,24716.6091,13.8412,6.5439,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0000,0.0000,0.0000,276.4216,276.4216,13.8891,19.7758,16.8324,9.0874,136311.6559,6.0037,792.7791,7.9278,6.0037,0.0000,7.8671,19.7479,17.9874,18.8676,-5.0956,-40765.1239,6.0037,1375.6427,13.7564,6.0037,0.0000,27.6627,17.9679,17.1673,17.5676,-2.6482,-18537.6658,6.0037,1651.4303,16.5143,6.0037,0.0000,36.1158,17.3771,17.3773,1.6627,17.3776,1.6862,17.3777,1.7096,17.3777,1600.7945,64.0318,14.8925,14.8979,-12.7841,14.9032,-12.7334,14.9086,-12.6828,14.9086,1600.7945,64.0318,13.8293,13.8493,-22.0901,13.8693,-21.9163,13.8891,-21.7428,13.8891,466.4040,9.3281,19.7758,19.7664,25.9336,19.7572,25.8940,19.7479,25.8544,19.7479,1600.7945,64.0318,17.9874,17.9809,18.4008,17.9744,18.3737,17.9679,18.3466,17.9679,1600.7945,64.0318,17.1673,17.1566,15.0242,17.1459,14.9738,17.1352,14.9237,17.1352,466.4040,9.3281,6.0037,97.9511,4.0024,0.0000,71.6456,169.5967,120201.3000,76939.9438,77008.8662
8548.0000,17.1465,20.0144,36253.9000,31427.6000,4826.3000,0.9399,8239.5227,4.4000,1.0000,6983.9111,4.5000,1.0000,15223.4338,0.0000,0.0000,38411.5111,28014.3773,-10397.1338,17.5746,10.2773,12750.8000,0.0000,12750.8000,0.3306,3446.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3446.1622,0.0000,0.0000,0.0000,9304.6378,9304.6378,17.1918,9.4645,80242.2000,0.0000,80242.2000,2.0804,18236.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18236.8636,0.0000,0.0000,0.0000,62005.3364,62005.3364,14.6390,7.3417,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,14.6430,6.9158,31900.9000,0.0000,31900.9000,0.8271,7250.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7250.2045,0.0000,0.0000,0.0000,24650.6955,24650.6955,13.6282,6.3309,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0000,0.0000,0.0000,276.4216,276.4216,13.6703,19.6293,16.6498,9.6491,144736.8329,6.2973,837.4702,8.3747,6.2973,0.0000,9.0790,19.6055,18.0419,18.8237,-4.7473,-37978.3400,6.2973,1445.3131,14.4531,6.2973,0.0000,31.9242,18.0220,17.1782,17.6001,-2.9277,-20493.9859,6.2973,1730.0668,17.3007,6.2973,0.0000,41.6796,17.1915,17.1916,1.3400,17.1917,1.3607,17.1918,1.3812,17.1918,1740.9725,69.6389,14.6270,14.6324,-13.2833,14.6377,-13.2345,14.6430,-13.1858,14.6430,1740.9725,69.6389,13.6168,13.6347,-21.8331,13.6525,-21.6891,13.6703,-21.5452,13.6703,506.9343,10.1387,19.6293,19.6214,24.3855,19.6134,24.3604,19.6055,24.3352,19.6055,1740.9725,69.6389,18.0419,18.0353,18.9311,18.0286,18.9030,18.0220,18.8750,18.0220,1740.9725,69.6389,17.1782,17.1676,15.2046,17.1571,15.1571,17.1465,15.1099,17.1465,506.9343,10.1387,6.2973,111.7259,4.1982,0.0000,82.6828,194.4086,130498.4000,86131.4115,86264.5070
8549.0000,17.1446,19.4250,36279.1000,29705.9000,6573.2000,0.9406,8245.2500,4.4000,1.0000,6601.3111,4.5000,1.0000,14846.5611,0.0000,0.0000,36307.2111,28033.8500,-8273.3611,17.4969,10.1996,12765.1000,0.0000,12765.1000,0.3310,3450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0270,0.0000,0.0000,0.0000,9315.0730,9315.0730,17.0992,9.3719,74967.0000,0.0000,74967.0000,1.9437,17037.9545,4.4000,1.0000,0.0000,0.0000,0.0000,17037.9545,0.0000,0.0000,0.0000,57929.0455,57929.0455,14.6323,7.3350,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,14.6317,6.9045,31297.0000,0.0000,31297.0000,0.8114,7112.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7112.9545,0.0000,0.0000,0.0000,24184.0455,24184.0455,13.6019,6.3046,831.4000,0.0000,831.4000,0.0216,224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,224.7027,0.0000,0.0000,0.0000,606.6973,606.6973,13.6202,19.5479,16.5841,9.2801,139201.0689,6.0884,811.7502,8.1175,6.0884,0.0000,8.2049,19.5235,18.0210,18.7722,-4.4106,-35284.4160,6.0884,1400.0516,14.0005,6.0884,0.0000,28.8504,18.0014,17.1768,17.5891,-2.7662,-19363.4448,6.0884,1673.3625,16.7336,6.0884,0.0000,37.6666,17.1002,17.0999,1.7594,17.0995,1.7745,17.0992,1.7895,17.0992,1640.7016,65.6281,14.6195,14.6236,-11.4496,14.6277,-11.4152,14.6317,-11.3807,14.6317,1640.7016,65.6281,13.5760,13.5908,-19.9307,13.6055,-19.8249,13.6202,-19.7187,13.6202,477.9447,9.5589,19.5479,19.5398,23.7073,19.5316,23.6782,19.5235,23.6492,19.5235,1640.7016,65.6281,18.0210,18.0144,18.6284,18.0079,18.6020,18.0014,18.5756,18.0014,1640.7016,65.6281,17.1768,17.1660,15.2073,17.1553,15.1582,17.1446,15.1094,17.1446,477.9447,9.5589,6.0884,101.8060,4.0589,0.0000,74.7219,176.5279,126846.9000,84063.0244,84553.2081
8550.0000,17.1624,18.5671,36835.6000,27522.3000,9313.3000,0.9550,8371.7273,4.4000,1.0000,6116.0667,4.5000,1.0000,14487.7939,0.0000,0.0000,33638.3667,28463.8727,-5174.4939,17.3713,10.0740,12765.0000,0.0000,12765.0000,0.3310,3450.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0000,0.0000,0.0000,0.0000,9315.0000,9315.0000,16.9943,9.2670,80912.0000,0.0000,80912.0000,2.0978,18389.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18389.0909,0.0000,0.0000,0.0000,62522.9091,62522.9091,14.4701,7.1728,525.6000,0.0000,525.6000,0.0136,142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,142.0541,0.0000,0.0000,0.0000,383.5459,383.5459,14.4679,6.7406,29792.7000,0.0000,29792.7000,0.7724,6771.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6771.0682,0.0000,0.0000,0.0000,23021.6318,23021.6318,13.5385,6.2412,4300.9000,0.0000,4300.9000,0.1115,1162.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1162.4054,0.0000,0.0000,0.0000,3138.4946,3138.4946,13.4586,19.4177,16.4382,9.8403,147603.9723,6.4220,861.1093,8.6111,6.4220,0.0000,9.6290,19.3961,18.0542,18.7252,-4.1546,-33236.9387,6.4220,1479.3833,14.7938,6.4220,0.0000,33.8580,18.0348,17.1942,17.6145,-2.9748,-20823.8058,6.4220,1763.3464,17.6335,6.4220,0.0000,44.2044,16.9952,16.9949,1.7970,16.9946,1.8122,16.9943,1.8273,16.9943,1802.0428,72.0817,14.4547,14.4591,-11.7057,14.4635,-11.6675,14.4679,-11.6293,14.4679,1802.0428,72.0817,13.4118,13.4275,-20.0802,13.4431,-19.9588,13.4586,-19.8379,13.4586,524.5853,10.4917,19.4177,19.4105,22.5701,19.4033,22.5501,19.3961,22.5301,19.3961,1802.0428,72.0817,18.0542,18.0478,18.9443,18.0413,18.9188,18.0348,18.8933,18.0348,1802.0428,72.0817,17.1942,17.1835,15.4502,17.1729,15.4036,17.1624,15.3572,17.1624,524.5853,10.4917,6.4220,117.9286,4.2813,0.0000,87.6915,205.6201,137609.5000,93207.0875,93543.2278
8551.0000,17.1118,19.8776,32780.8000,28143.2000,4637.6000,0.8499,7450.1818,4.4000,1.0000,6254.0444,4.5000,1.0000,13704.2263,0.0000,0.0000,34397.2444,25330.6182,-9066.6263,17.5631,10.2658,12765.2000,0.0000,12765.2000,0.3310,3450.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0541,0.0000,0.0000,0.0000,9315.1459,9315.1459,17.0936,9.3663,46075.3000,0.0000,46075.3000,1.1946,10471.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10471.6591,0.0000,0.0000,0.0000,35603.6409,35603.6409,15.3213,8.0240,491.4000,0.0000,491.4000,0.0127,132.8108,3.7000,1.0000,0.0000,0.0000,0.0000,132.8108,0.0000,0.0000,0.0000,358.5892,358.5892,15.2967,7.5695,27410.5000,0.0000,27410.5000,0.7107,6229.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6229.6591,0.0000,0.0000,0.0000,21180.8409,21180.8409,14.2424,6.9451,14407.6000,0.0000,14407.6000,0.3735,3893.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3893.9459,0.0000,0.0000,0.0000,10513.6541,10513.6541,13.7409,19.4970,16.6189,7.7092,115637.7711,5.2086,693.5119,6.9351,5.2086,0.0000,5.1373,19.4668,17.8972,18.6820,-3.9417,-31533.9750,5.2086,1201.8047,12.0180,5.2086,0.0000,18.0639,17.8774,17.1462,17.5118,-2.0986,-14690.1330,5.2086,1435.7996,14.3580,5.2086,0.0000,23.5839,17.0994,17.0974,3.7830,17.0955,3.7812,17.0936,3.7794,17.0936,1247.6081,49.9043,15.3035,15.3012,-2.0086,15.2989,-2.0374,15.2967,-2.0658,15.2967,1247.6081,49.9043,13.7191,13.7262,-14.6742,13.7335,-14.6562,13.7409,-14.6360,13.7409,364.1801,7.2836,19.4970,19.4869,23.5948,19.4768,23.5450,19.4668,23.4954,19.4668,1247.6081,49.9043,17.8972,17.8906,17.3258,17.8840,17.2991,17.8774,17.2724,17.8774,1247.6081,49.9043,17.1462,17.1346,14.8623,17.1232,14.8055,17.1118,14.7492,17.1118,364.1801,7.2836,5.2086,66.2553,3.4724,0.0000,46.7850,113.0404,105787.6000,67905.2447,69413.6631
8552.0000,17.0728,25.5924,23320.0000,48667.5000,-25347.5000,1.2618,5300.0000,4.4000,1.0000,10815.0000,4.5000,1.0000,16115.0000,0.0000,0.0000,59482.5000,18020.0000,-41462.5000,19.0310,11.7337,12753.5000,0.0000,12753.5000,0.3307,3446.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3446.8919,0.0000,0.0000,0.0000,9306.6081,9306.6081,18.5536,10.8263,37466.3000,0.0000,37466.3000,0.9714,8515.0682,4.4000,1.0000,0.0000,0.0000,0.0000,8515.0682,0.0000,0.0000,0.0000,28951.2318,28951.2318,17.1863,9.8890,654.2000,0.0000,654.2000,0.0170,176.8108,3.7000,1.0000,0.0000,0.0000,0.0000,176.8108,0.0000,0.0000,0.0000,477.3892,477.3892,17.1257,9.3984,26308.2000,0.0000,26308.2000,0.6821,5979.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5979.1364,0.0000,0.0000,0.0000,20329.0636,20329.0636,16.1656,8.8683,15312.7000,0.0000,15312.7000,0.3970,4138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4138.5676,0.0000,0.0000,0.0000,11174.1324,11174.1324,15.5304,18.5848,17.0576,4.3117,64675.5239,5.4898,718.6514,7.1865,5.4898,0.0000,6.0152,18.5770,18.0863,18.3317,-1.2987,-10389.3701,5.4898,1283.5177,12.8352,5.4898,0.0000,21.1508,18.0615,17.1050,17.5833,-2.8932,-20252.5531,5.4898,1509.1914,15.0919,5.4898,0.0000,27.6141,18.5915,18.5788,19.0433,18.5661,18.9376,18.5536,18.8327,18.5536,1368.1150,54.7246,17.1638,17.1510,16.0032,17.1383,15.8805,17.1257,15.7587,17.1257,1368.1150,54.7246,15.6379,15.6010,8.9242,15.5651,8.4321,15.5304,7.9531,15.5304,399.0774,7.9815,18.5848,18.5822,14.6005,18.5796,14.6283,18.5770,14.6557,18.5770,1368.1150,54.7246,18.0863,18.0780,19.4058,18.0698,19.3628,18.0615,19.3199,18.0615,1368.1150,54.7246,17.1050,17.0943,14.4831,17.0836,14.4375,17.0728,14.3919,17.0728,399.0774,7.9815,5.4898,76.5672,3.6599,0.0000,54.7800,131.3473,67147.4000,28775.9252,34033.6007
8553.0000,17.1001,26.5864,20734.8000,58563.2000,-37828.4000,1.5184,4712.4545,4.4000,1.0000,13014.0444,4.5000,1.0000,17726.4990,0.0000,0.0000,71577.2444,16022.3455,-55554.8990,19.6775,12.3802,17584.7000,0.0000,17584.7000,0.4559,4752.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4752.6216,0.0000,0.0000,0.0000,12832.0784,12832.0784,19.0515,11.3243,24633.0000,0.0000,24633.0000,0.6387,5598.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5598.4091,0.0000,0.0000,0.0000,19034.5909,19034.5909,18.1684,10.8712,818.5000,0.0000,818.5000,0.0212,221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,221.2162,0.0000,0.0000,0.0000,597.2838,597.2838,18.1042,10.3769,27389.0000,0.0000,27389.0000,0.7101,6224.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6224.7727,0.0000,0.0000,0.0000,21164.2273,21164.2273,17.1223,9.8250,14709.3000,0.0000,14709.3000,0.3814,3975.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3975.4865,0.0000,0.0000,0.0000,10733.8135,10733.8135,16.5375,18.2679,17.4027,2.4867,37299.8380,5.5884,721.9132,7.2191,5.5884,0.0000,6.3451,18.2562,18.0197,18.1380,-0.6374,-5099.1143,5.5884,1316.1779,13.1618,5.5884,0.0000,22.3110,17.9989,17.1361,17.5675,-2.6567,-18596.9959,5.5884,1537.2260,15.3723,5.5884,0.0000,29.1288,19.0821,19.0719,22.0517,19.0617,21.9880,19.0515,21.9243,19.0515,1411.5164,56.4607,18.1407,18.1285,22.8973,18.1164,22.8012,18.1042,22.7052,18.1042,1411.5164,56.4607,16.6243,16.5952,17.8087,16.5663,17.5003,16.5375,17.1916,16.5375,411.6410,8.2328,18.2679,18.2640,12.9067,18.2601,12.9114,18.2562,12.9162,18.2562,1411.5164,56.4607,18.0197,18.0127,18.5553,18.0058,18.5285,17.9989,18.5017,17.9989,1411.5164,56.4607,17.1361,17.1240,14.9999,17.1120,14.9385,17.1001,14.8776,17.1001,411.6410,8.2328,5.5884,80.4112,3.7256,0.0000,57.7849,138.1961,47306.1000,8807.0949,13603.7278
8554.0000,17.1482,28.1663,12762.9000,81902.5000,-69139.6000,2.1235,2900.6591,4.4000,1.0000,18200.5556,4.5000,1.0000,21101.2146,0.0000,0.0000,100103.0556,9862.2409,-90240.8146,20.8454,13.5481,22038.9000,0.0000,22038.9000,0.5714,5956.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5956.4595,0.0000,0.0000,0.0000,16082.4405,16082.4405,20.1443,12.4170,18019.5000,0.0000,18019.5000,0.4672,4095.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4095.3409,0.0000,0.0000,0.0000,13924.1591,13924.1591,19.5738,12.2765,1064.1000,0.0000,1064.1000,0.0276,287.5946,3.7000,1.0000,0.0000,0.0000,0.0000,287.5946,0.0000,0.0000,0.0000,776.5054,776.5054,19.4946,11.7673,26795.4000,0.0000,26795.4000,0.6947,6089.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6089.8636,0.0000,0.0000,0.0000,20705.5364,20705.5364,18.6462,11.3489,12899.2000,0.0000,12899.2000,0.3344,3486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2703,0.0000,0.0000,0.0000,9412.9297,9412.9297,18.1253,17.7226,17.9239,-0.6552,-9827.9439,6.3282,801.3666,8.0137,6.3282,0.0000,9.2132,17.7186,17.9986,17.8586,0.8542,6833.8398,6.3282,1506.3034,15.0630,6.3282,0.0000,32.3958,17.9799,17.1819,17.5809,-2.7825,-19477.5472,6.3282,1739.8189,17.3982,6.3282,0.0000,42.2954,20.1865,20.1724,31.4786,20.1583,31.3813,20.1443,31.2844,20.1443,1756.0040,70.2402,19.5420,19.5261,34.0579,19.5103,33.9352,19.4946,33.8129,19.4946,1756.0040,70.2402,18.2606,18.2149,34.2875,18.1698,33.8139,18.1253,33.3458,18.1253,511.2792,10.2256,17.7226,17.7213,8.7269,17.7199,8.7544,17.7186,8.7818,17.7186,1756.0040,70.2402,17.9986,17.9923,18.3748,17.9861,18.3546,17.9799,18.3344,17.9799,1756.0040,70.2402,17.1819,17.1707,15.5891,17.1594,15.5397,17.1482,15.4902,17.1482,511.2792,10.2256,6.3282,113.2414,4.2188,0.0000,83.9044,197.1458,11677.5000,-29339.2435,-22471.6513
8555.0000,17.1740,28.6201,9501.0000,94595.6000,-85094.6000,2.4526,2159.3182,4.4000,1.0000,21021.2444,4.5000,1.0000,23180.5626,0.0000,0.0000,115616.8444,7341.6818,-108275.1626,21.4466,14.1493,26285.3000,0.0000,26285.3000,0.6815,7104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7104.1351,0.0000,0.0000,0.0000,19181.1649,19181.1649,20.6518,12.9245,11037.1000,0.0000,11037.1000,0.2862,2508.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2508.4318,0.0000,0.0000,0.0000,8528.6682,8528.6682,20.3153,13.0180,986.7000,0.0000,986.7000,0.0256,266.6757,3.7000,1.0000,0.0000,0.0000,0.0000,266.6757,0.0000,0.0000,0.0000,720.0243,720.0243,20.2430,12.5158,24347.7000,0.0000,24347.7000,0.6313,5533.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5533.5682,0.0000,0.0000,0.0000,18814.1318,18814.1318,19.5006,12.2033,11692.4000,0.0000,11692.4000,0.3031,3160.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3160.1081,0.0000,0.0000,0.0000,8532.2919,8532.2919,19.0488,17.6214,18.3351,-2.4115,-36171.8594,6.5703,819.1626,8.1916,6.5703,0.0000,10.3116,17.6132,17.8742,17.7437,0.8267,6613.9299,6.5703,1570.7911,15.7079,6.5703,0.0000,36.2580,17.8583,17.2062,17.5322,-2.3609,-16525.9599,6.5703,1809.7480,18.0975,6.5703,0.0000,47.3378,20.6897,20.6771,34.0124,20.6644,33.9387,20.6518,33.8651,20.6518,1875.8865,75.0355,20.2869,20.2722,37.8862,20.2576,37.7877,20.2430,37.6893,20.2430,1875.8865,75.0355,19.1639,19.1254,40.4171,19.0870,40.0824,19.0488,39.7478,19.0488,545.9232,10.9185,17.6214,17.6187,9.2612,17.6159,9.2689,17.6132,9.2767,17.6132,1875.8865,75.0355,17.8742,17.8689,17.1892,17.8636,17.1769,17.8583,17.1646,17.8583,1875.8865,75.0355,17.2062,17.1954,15.8304,17.1847,15.7874,17.1740,15.7445,17.1740,545.9232,10.9185,6.5703,125.5883,4.3802,0.0000,93.9074,219.4957,-10745.4000,-52498.8815,-46083.8894
8556.0000,17.1591,28.8279,7138.9000,99685.8000,-92546.9000,2.5845,1622.4773,4.4000,1.0000,22152.4000,4.5000,1.0000,23774.8773,0.0000,0.0000,121838.2000,5516.4227,-116321.7773,21.8441,14.5468,26281.7000,0.0000,26281.7000,0.6814,7103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7103.1622,0.0000,0.0000,0.0000,19178.5378,19178.5378,21.0323,13.3050,7640.3000,0.0000,7640.3000,0.1981,1736.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1736.4318,0.0000,0.0000,0.0000,5903.8682,5903.8682,20.7945,13.4972,1146.3000,0.0000,1146.3000,0.0297,309.8108,3.7000,1.0000,0.0000,0.0000,0.0000,309.8108,0.0000,0.0000,0.0000,836.4892,836.4892,20.7169,12.9896,21339.1000,0.0000,21339.1000,0.5533,4849.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4849.7955,0.0000,0.0000,0.0000,16489.3045,16489.3045,20.0528,12.7555,9429.7000,0.0000,9429.7000,0.2445,2548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2548.5676,0.0000,0.0000,0.0000,6881.1324,6881.1324,19.6639,17.6152,18.6396,-3.3911,-50867.2038,6.4372,793.4188,7.9342,6.4372,0.0000,9.6976,17.6050,17.7919,17.6984,0.5802,4641.4675,6.4372,1541.6337,15.4163,6.4372,0.0000,34.0992,17.7759,17.1897,17.4828,-2.0792,-14554.4040,6.4372,1776.4482,17.7645,6.4372,0.0000,44.5192,21.0717,21.0585,35.7489,21.0454,35.6737,21.0323,35.5986,21.0323,1809.5567,72.3823,20.7608,20.7462,39.5327,20.7315,39.4390,20.7169,39.3455,20.7169,1809.5567,72.3823,19.7756,19.7382,43.4826,19.7010,43.1799,19.6639,42.8784,19.6639,526.7568,10.5351,17.6152,17.6118,10.2332,17.6084,10.2333,17.6050,10.2333,17.6050,1809.5567,72.3823,17.7919,17.7866,16.5938,17.7813,16.5793,17.7759,16.5648,17.7759,1809.5567,72.3823,17.1897,17.1795,15.5777,17.1693,15.5399,17.1591,15.5020,17.1591,526.7568,10.5351,6.4372,118.7001,4.2915,0.0000,88.3160,207.0161,-26709.8000,-67032.4451,-60780.1403
8557.0000,17.1398,28.9361,5763.0000,104557.1000,-98794.1000,2.7108,1309.7727,4.4000,1.0000,23234.9111,4.5000,1.0000,24544.6838,0.0000,0.0000,127792.0111,4453.2273,-123338.7838,22.1568,14.8595,26074.5000,0.0000,26074.5000,0.6760,7047.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7047.1622,0.0000,0.0000,0.0000,19027.3378,19027.3378,21.3424,13.6151,5513.7000,0.0000,5513.7000,0.1430,1253.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1253.1136,0.0000,0.0000,0.0000,4260.5864,4260.5864,21.1691,13.8718,1035.9000,0.0000,1035.9000,0.0269,279.9730,3.7000,1.0000,0.0000,0.0000,0.0000,279.9730,0.0000,0.0000,0.0000,755.9270,755.9270,21.0936,13.3663,18490.6000,0.0000,18490.6000,0.4794,4202.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4202.4091,0.0000,0.0000,0.0000,14288.1909,14288.1909,20.5124,13.2151,8222.9000,0.0000,8222.9000,0.2132,2222.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2222.4054,0.0000,0.0000,0.0000,6000.4946,6000.4946,20.1559,17.6226,18.8892,-4.1519,-62278.4630,6.3739,778.2946,7.7829,6.3739,0.0000,9.4142,17.6113,17.7385,17.6749,0.3908,3126.6734,6.3739,1527.8383,15.2784,6.3739,0.0000,33.1028,17.7224,17.1701,17.4463,-1.9397,-13577.7697,6.3739,1761.4381,17.6144,6.3739,0.0000,43.2184,21.3828,21.3693,37.0639,21.3558,36.9886,21.3424,36.9133,21.3424,1778.3661,71.1346,21.1383,21.1234,40.7589,21.1085,40.6667,21.0936,40.5748,21.0936,1778.3661,71.1346,20.2683,20.2306,45.7261,20.1931,45.4336,20.1559,45.1425,20.1559,517.7425,10.3549,17.6226,17.6188,10.9931,17.6151,10.9898,17.6113,10.9865,17.6113,1778.3661,71.1346,17.7385,17.7332,16.3076,17.7278,16.2918,17.7224,16.2760,17.7224,1778.3661,71.1346,17.1701,17.1600,15.3575,17.1499,15.3196,17.1398,15.2818,17.1398,517.7425,10.3549,6.3739,115.5095,4.2493,0.0000,85.7354,201.2449,-39456.5000,-79006.2471,-72729.5593
8558.0000,17.1237,29.0306,4442.7000,108879.6000,-104436.9000,2.8229,1009.7045,4.4000,1.0000,24195.4667,4.5000,1.0000,25205.1712,0.0000,0.0000,133075.0667,3432.9955,-129642.0712,22.3987,15.1014,26076.5000,0.0000,26076.5000,0.6761,7047.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7047.7027,0.0000,0.0000,0.0000,19028.7973,19028.7973,21.5838,14.0108,4049.9000,51.9000,3998.0000,0.1050,920.4318,4.4000,1.0000,10.5918,4.9000,1.0000,931.0237,0.0000,0.0000,62.4918,3129.4682,3066.9763,21.4590,14.1617,988.3000,0.0000,988.3000,0.0256,267.1081,3.7000,1.0000,0.0000,0.0000,0.0000,267.1081,0.0000,0.0000,0.0000,721.1919,721.1919,21.3849,13.6576,16529.9000,0.0000,16529.9000,0.4286,3756.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3756.7955,0.0000,0.0000,0.0000,12773.1045,12773.1045,20.8652,13.5679,7317.8000,0.0000,7317.8000,0.1897,1977.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1977.7838,0.0000,0.0000,0.0000,5340.0162,5340.0162,20.5372,17.6519,19.0945,-4.7274,-70911.0218,6.3719,772.1000,7.7210,6.3719,0.0000,9.4051,17.6396,17.6992,17.6694,0.1831,1464.6310,6.3719,1527.6678,15.2767,6.3719,0.0000,33.0709,17.6832,17.1539,17.4185,-1.8584,-13008.4850,6.3719,1762.7466,17.6275,6.3719,0.0000,43.1767,21.6245,21.6109,37.9002,21.5973,37.8271,21.5838,37.7542,21.5838,1777.3606,71.0944,21.4297,21.4147,41.4945,21.3998,41.4062,21.3849,41.3180,21.3849,1777.3606,71.0944,20.6479,20.6108,47.0633,20.5739,46.7900,20.5372,46.5179,20.5372,517.4519,10.3490,17.6519,17.6478,11.7735,17.6437,11.7670,17.6396,11.7605,17.6396,1777.3606,71.0944,17.6992,17.6939,16.1405,17.6885,16.1244,17.6832,16.1082,17.6832,1777.3606,71.0944,17.1539,17.1438,15.2156,17.1337,15.1776,17.1237,15.1396,17.1237,517.4519,10.3490,6.3719,115.4072,4.2479,0.0000,85.6527,201.0599,-49526.4000,-88711.9849,-82454.8758
