Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8559.0000,17.1172,29.1163,3309.4000,114622.5000,-111313.1000,2.9718,752.1364,4.4000,1.0000,25471.6667,4.5000,1.0000,26223.8030,0.0000,0.0000,140094.1667,2557.2636,-137536.9030,22.5515,15.2542,26038.2000,0.0000,26038.2000,0.6751,7037.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7037.3514,0.0000,0.0000,0.0000,19000.8486,19000.8486,21.7614,15.4383,6627.9000,772.9000,5855.0000,0.1718,1506.3409,4.4000,1.0000,157.7347,4.9000,1.0000,1664.0756,0.0000,0.0000,930.6347,5121.5591,4190.9244,21.5958,14.2985,823.7000,0.0000,823.7000,0.0214,222.6216,3.7000,1.0000,0.0000,0.0000,0.0000,222.6216,0.0000,0.0000,0.0000,601.0784,601.0784,21.5303,13.8030,14201.5000,0.0000,14201.5000,0.3682,3227.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3227.6136,0.0000,0.0000,0.0000,10973.8864,10973.8864,21.0967,13.7994,6412.7000,0.0000,6412.7000,0.1663,1733.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1733.1622,0.0000,0.0000,0.0000,4679.5378,4679.5378,20.8080,17.7296,19.2688,-5.1941,-77911.6646,6.5618,789.9754,7.8998,6.5618,0.0000,10.2716,17.7162,17.6667,17.6915,-0.1564,-1251.4675,6.5618,1571.8883,15.7189,6.5618,0.0000,36.1177,17.6512,17.1468,17.3990,-1.8236,-12765.0950,6.5618,1816.6556,18.1666,6.5618,0.0000,47.1545,21.8007,21.7876,38.2888,21.7745,38.2225,21.7614,38.1564,21.7614,1871.6235,74.8649,21.5721,21.5581,41.0657,21.5442,40.9901,21.5303,40.9147,21.5303,1871.6235,74.8649,20.9118,20.8771,47.4348,20.8425,47.1982,20.8080,46.9621,20.8080,544.6915,10.8938,17.7296,17.7251,12.8823,17.7207,12.8722,17.7162,12.8622,17.7162,1871.6235,74.8649,17.6667,17.6616,16.0183,17.6564,16.0036,17.6512,15.9888,17.6512,1871.6235,74.8649,17.1468,17.1369,15.2005,17.1270,15.1641,17.1172,15.1278,17.1172,544.6915,10.8938,6.5618,125.1414,4.3745,0.0000,93.5438,218.6853,-57982.0000,-98090.6274,-91928.2271
8560.0000,17.0689,29.0044,3198.7000,86216.4000,-83017.7000,2.2353,726.9773,4.4000,1.0000,19159.2000,4.5000,1.0000,19886.1773,0.0000,0.0000,105375.6000,2471.7227,-102903.8773,21.9570,14.6597,26039.2000,0.0000,26039.2000,0.6751,7037.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7037.6216,0.0000,0.0000,0.0000,19001.5784,19001.5784,21.0269,13.6514,7205.6000,210.5000,6995.1000,0.1868,1637.6364,4.4000,1.0000,42.9592,4.9000,1.0000,1680.5955,0.0000,0.0000,253.4592,5567.9636,5314.5045,20.7745,13.4772,737.3000,0.0000,737.3000,0.0191,199.2703,3.7000,1.0000,0.0000,0.0000,0.0000,199.2703,0.0000,0.0000,0.0000,538.0297,538.0297,20.7202,12.9929,12828.7000,0.0000,12828.7000,0.3326,2915.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2915.6136,0.0000,0.0000,0.0000,9913.0864,9913.0864,20.2493,12.9520,7317.8000,0.0000,7317.8000,0.1897,1977.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1977.7838,0.0000,0.0000,0.0000,5340.0162,5340.0162,19.9565,18.1238,19.0402,-2.5721,-38580.9063,5.4581,662.7138,6.6271,5.4581,0.0000,5.9113,18.0997,17.5750,17.8374,-1.3805,-11044.3614,5.4581,1300.2293,13.0023,5.4581,0.0000,20.7855,17.5579,17.1015,17.3297,-1.3726,-9608.2255,5.4581,1515.1021,15.1510,5.4581,0.0000,27.1372,21.0544,21.0453,29.7664,21.0361,29.7404,21.0269,29.7143,21.0269,1354.2494,54.1700,20.7489,20.7393,31.4936,20.7298,31.4618,20.7202,31.4300,20.7202,1354.2494,54.1700,19.9956,19.9830,34.1170,19.9699,34.1467,19.9565,34.1711,19.9565,395.0632,7.9013,18.1238,18.1158,16.9355,18.1077,16.8904,18.0997,16.8455,18.0997,1354.2494,54.1700,17.5750,17.5693,15.2890,17.5636,15.2683,17.5579,15.2476,17.5579,1354.2494,54.1700,17.1015,17.0906,14.7070,17.0797,14.6582,17.0689,14.6099,17.0689,395.0632,7.9013,5.4581,75.3535,3.6387,0.0000,53.8339,129.1874,-29099.6000,-62796.6621,-59233.4932
8561.0000,17.0397,28.9336,3616.4000,85111.9000,-81495.5000,2.2067,821.9091,4.4000,1.0000,18913.7556,4.5000,1.0000,19735.6646,0.0000,0.0000,104025.6556,2794.4909,-101231.1646,21.7713,14.4740,26042.5000,0.0000,26042.5000,0.6752,7038.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7038.5135,0.0000,0.0000,0.0000,19003.9865,19003.9865,20.8516,13.1243,9158.2000,0.0000,9158.2000,0.2374,2081.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2081.4091,0.0000,0.0000,0.0000,7076.7909,7076.7909,20.5208,13.2235,773.6000,0.0000,773.6000,0.0201,209.0811,3.7000,1.0000,0.0000,0.0000,0.0000,209.0811,0.0000,0.0000,0.0000,564.5189,564.5189,20.4630,12.7357,13020.9000,0.0000,13020.9000,0.3376,2959.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2959.2955,0.0000,0.0000,0.0000,10061.6045,10061.6045,19.9927,12.6954,8524.6000,0.0000,8524.6000,0.2210,2303.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2303.9459,0.0000,0.0000,0.0000,6220.6541,6220.6541,19.6445,18.2442,18.9443,-1.9973,-29959.2491,5.5470,675.9276,6.7593,5.5470,0.0000,6.2049,18.2223,17.5954,17.9088,-1.6765,-13411.7320,5.5470,1317.8261,13.1783,5.5470,0.0000,21.8181,17.5768,17.0721,17.3244,-1.5427,-10798.9381,5.5470,1540.0993,15.4010,5.5470,0.0000,28.4854,20.8830,20.8725,28.4671,20.8620,28.4229,20.8516,28.3789,20.8516,1393.1950,55.7278,20.4944,20.4839,29.2550,20.4734,29.2084,20.4630,29.1619,20.4630,1393.1950,55.7278,19.7019,19.6826,30.7367,19.6635,30.6497,19.6445,30.5648,19.6445,406.3378,8.1268,18.2442,18.2369,17.6987,18.2296,17.6670,18.2223,17.6354,18.2223,1393.1950,55.7278,17.5954,17.5892,15.7556,17.5830,15.7307,17.5768,15.7059,17.5768,1393.1950,55.7278,17.0721,17.0612,14.4897,17.0504,14.4435,17.0397,14.3975,17.0397,406.3378,8.1268,5.5470,78.7802,3.6980,0.0000,56.5085,135.2887,-23975.7000,-58303.6097,-54169.9192
8562.0000,17.0293,28.7805,4914.0000,80610.3000,-75696.3000,2.0900,1116.8182,4.4000,1.0000,17913.4000,4.5000,1.0000,19030.2182,0.0000,0.0000,98523.7000,3797.1818,-94726.5182,21.4143,14.1170,21416.9000,0.0000,21416.9000,0.5553,5788.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5788.3514,0.0000,0.0000,0.0000,15628.5486,15628.5486,20.6618,12.9345,16929.2000,0.0000,16929.2000,0.4389,3847.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3847.5455,0.0000,0.0000,0.0000,13081.6545,13081.6545,20.0562,12.7589,499.4000,0.0000,499.4000,0.0129,134.9730,3.7000,1.0000,0.0000,0.0000,0.0000,134.9730,0.0000,0.0000,0.0000,364.4270,364.4270,20.0150,12.2878,13321.5000,0.0000,13321.5000,0.3454,3027.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3027.6136,0.0000,0.0000,0.0000,10293.8864,10293.8864,19.5385,12.2412,11239.8000,0.0000,11239.8000,0.2914,3037.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3037.7838,0.0000,0.0000,0.0000,8202.0162,8202.0162,19.1267,18.4598,18.7932,-0.9604,-14406.0466,5.6009,686.3634,6.8636,5.6009,0.0000,6.3875,18.4351,17.5882,18.0116,-2.2869,-18294.8446,5.6009,1325.4391,13.2544,5.6009,0.0000,22.4601,17.5700,17.0623,17.3161,-1.5667,-10967.0622,5.6009,1555.5539,15.5555,5.6009,0.0000,29.3235,20.6908,20.6811,26.8279,20.6714,26.7918,20.6618,26.7557,20.6618,1417.0264,56.6811,20.0393,20.0312,25.0141,20.0231,24.9907,20.0150,24.9672,20.0150,1417.0264,56.6811,19.1589,19.1483,24.5041,19.1375,24.5161,19.1267,24.5261,19.1267,413.2358,8.2647,18.4598,18.4515,19.5157,18.4433,19.4762,18.4351,19.4368,18.4351,1417.0264,56.6811,17.5882,17.5821,15.8171,17.5760,15.7944,17.5700,15.7718,17.5700,1417.0264,56.6811,17.0623,17.0513,14.5131,17.0402,14.4650,17.0293,14.4171,17.0293,413.2358,8.2647,5.6009,80.9040,3.7339,0.0000,58.1711,139.0751,-12289.5000,-47155.9854,-43667.9533
8563.0000,17.0317,28.4663,6621.7000,64960.4000,-58338.7000,1.6842,1504.9318,4.4000,1.0000,14435.6444,4.5000,1.0000,15940.5763,0.0000,0.0000,79396.0444,5116.7682,-74279.2763,20.3799,13.0826,12759.4000,0.0000,12759.4000,0.3308,3448.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3448.4865,0.0000,0.0000,0.0000,9310.9135,9310.9135,19.9450,12.2177,43165.9000,0.0000,43165.9000,1.1192,9810.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9810.4318,0.0000,0.0000,0.0000,33355.4682,33355.4682,18.4415,11.1442,491.5000,0.0000,491.5000,0.0127,132.8378,3.7000,1.0000,0.0000,0.0000,0.0000,132.8378,0.0000,0.0000,0.0000,358.6622,358.6622,18.4302,10.7029,13321.4000,0.0000,13321.4000,0.3454,3027.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3027.5909,0.0000,0.0000,0.0000,10293.8091,10293.8091,17.9662,10.6689,13200.8000,0.0000,13200.8000,0.3423,3567.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3567.7838,0.0000,0.0000,0.0000,9633.0162,9633.0162,17.5890,19.1013,18.3451,2.2368,33551.7341,5.7519,716.8476,7.1685,5.7519,0.0000,6.9181,19.0664,17.5290,18.2977,-4.2636,-34108.4455,5.7519,1346.5005,13.4650,5.7519,0.0000,24.3259,17.5123,17.0648,17.2885,-1.4183,-9927.9740,5.7519,1599.1834,15.9918,5.7519,0.0000,31.7594,19.9602,19.9552,19.9561,19.9501,19.9644,19.9450,19.9725,19.9450,1484.7544,59.3902,18.4253,18.4270,9.7790,18.4286,9.8481,18.4302,9.9166,18.4302,1484.7544,59.3902,17.5320,17.5517,6.0281,17.5707,6.3816,17.5890,6.7267,17.5890,432.8359,8.6567,19.1013,19.0897,25.3863,19.0780,25.3158,19.0664,25.2456,19.0664,1484.7544,59.3902,17.5290,17.5234,15.3510,17.5178,15.3336,17.5123,15.3162,17.5123,1484.7544,59.3902,17.0648,17.0537,14.6540,17.0427,14.6067,17.0317,14.5595,17.0317,432.8359,8.6567,5.7519,87.0500,3.8346,0.0000,63.0035,150.0535,24600.3000,-11327.4071,-10484.6854
8564.0000,17.0371,28.3606,7920.0000,68099.2000,-60179.2000,1.7656,1800.0000,4.4000,1.0000,15133.1556,4.5000,1.0000,16933.1556,0.0000,0.0000,83232.3556,6120.0000,-77112.3556,20.1111,12.8138,12765.3000,0.0000,12765.3000,0.3310,3450.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0811,0.0000,0.0000,0.0000,9315.2189,9315.2189,19.7228,11.9955,58605.6000,0.0000,58605.6000,1.5195,13319.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13319.4545,0.0000,0.0000,0.0000,45286.1455,45286.1455,17.9175,10.6202,484.8000,0.0000,484.8000,0.0126,131.0270,3.7000,1.0000,0.0000,0.0000,0.0000,131.0270,0.0000,0.0000,0.0000,353.7730,353.7730,17.9006,10.1734,14682.4000,0.0000,14682.4000,0.3807,3336.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3336.9091,0.0000,0.0000,0.0000,11345.4909,11345.4909,17.4484,10.1511,12597.5000,0.0000,12597.5000,0.3266,3404.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3404.7297,0.0000,0.0000,0.0000,9192.7703,9192.7703,17.0925,19.0528,18.0726,3.2783,49174.4934,6.5038,818.9661,8.1897,6.5038,0.0000,10.0016,19.0295,17.7181,18.3738,-4.1124,-32898.9275,6.5038,1518.1635,15.1816,6.5038,0.0000,35.1682,17.6991,17.0666,17.3828,-2.2666,-15866.0915,6.5038,1801.7142,18.0171,6.5038,0.0000,45.9149,19.7398,19.7341,19.0350,19.7284,19.0296,19.7228,19.0242,19.7228,1842.6083,73.7043,17.9034,17.9025,7.3900,17.9015,7.4161,17.9006,7.4423,17.9006,1842.6083,73.7043,17.0819,17.0853,4.0861,17.0888,4.1767,17.0925,4.2704,17.0925,536.3078,10.7262,19.0528,19.0450,23.7024,19.0373,23.6776,19.0295,23.6526,19.0295,1842.6083,73.7043,17.7181,17.7117,17.4040,17.7054,17.3784,17.6991,17.3529,17.6991,1842.6083,73.7043,17.0666,17.0567,14.7576,17.0469,14.7253,17.0371,14.6927,17.0371,536.3078,10.7262,6.5038,122.1150,4.3359,0.0000,91.0847,213.1996,38956.4000,-1618.9570,409.4744
8565.0000,17.0362,25.6376,15247.9000,32540.8000,-17292.9000,0.8437,3465.4318,4.4000,1.0000,7231.2889,4.5000,1.0000,10696.7207,0.0000,0.0000,39772.0889,11782.4682,-27989.6207,18.4379,11.1406,12753.7000,0.0000,12753.7000,0.3307,3446.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3446.9459,0.0000,0.0000,0.0000,9306.7541,9306.7541,17.9880,10.2607,59812.9000,0.0000,59812.9000,1.5508,13593.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13593.8409,0.0000,0.0000,0.0000,46219.0591,46219.0591,15.6734,8.3761,493.0000,0.0000,493.0000,0.0128,133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,133.2432,0.0000,0.0000,0.0000,359.7568,359.7568,15.6958,7.9685,15983.5000,0.0000,15983.5000,0.4144,3632.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3632.6136,0.0000,0.0000,0.0000,12350.8864,12350.8864,15.0773,7.7800,11541.5000,0.0000,11541.5000,0.2992,3119.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3119.3243,0.0000,0.0000,0.0000,8422.1757,8422.1757,14.8268,20.1247,17.4758,7.0529,105793.5000,5.1773,666.9290,6.6693,5.1773,0.0000,5.0451,20.0709,17.4150,18.7430,-6.6294,-53035.0949,5.1773,1191.8476,11.9185,5.1773,0.0000,17.7400,17.4006,17.0734,17.2370,-0.9332,-6532.4935,5.1773,1442.2907,14.4229,5.1773,0.0000,23.1609,17.9718,17.9773,2.5408,17.9827,2.6425,17.9880,2.7433,17.9880,1234.4899,49.3796,15.6554,15.6690,-12.6292,15.6824,-12.4647,15.6958,-12.3013,15.6958,1234.4899,49.3796,14.6555,14.7141,-22.2305,14.7712,-21.4875,14.8268,-20.7623,14.8268,360.3799,7.2076,20.1247,20.1067,33.7284,20.0888,33.5996,20.0709,33.4716,20.0709,1234.4899,49.3796,17.4150,17.4102,14.2378,17.4054,14.2281,17.4006,14.2184,17.4006,1234.4899,49.3796,17.0734,17.0609,14.8802,17.0485,14.8141,17.0362,14.7490,17.0362,360.3799,7.2076,5.1773,65.1655,3.4515,0.0000,45.9460,111.1116,83291.7000,48669.0112,46225.9116
8566.0000,16.9746,24.4131,18333.2000,29614.4000,-11281.2000,0.7678,4166.6364,4.4000,1.0000,6580.9778,4.5000,1.0000,10747.6141,0.0000,0.0000,36195.3778,14166.5636,-22028.8141,18.0290,10.7317,12750.5000,0.0000,12750.5000,0.3306,3446.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3446.0811,0.0000,0.0000,0.0000,9304.4189,9304.4189,17.5854,9.8582,69258.7000,0.0000,69258.7000,1.7957,15740.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15740.6136,0.0000,0.0000,0.0000,53518.0864,53518.0864,15.0236,7.7263,563.5000,0.0000,563.5000,0.0146,152.2973,3.7000,1.0000,0.0000,0.0000,0.0000,152.2973,0.0000,0.0000,0.0000,411.2027,411.2027,15.0280,7.3008,17655.3000,0.0000,17655.3000,0.4577,4012.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4012.5682,0.0000,0.0000,0.0000,13642.7318,13642.7318,14.3750,7.0777,9429.7000,0.0000,9429.7000,0.2445,2548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2548.5676,0.0000,0.0000,0.0000,6881.1324,6881.1324,14.1323,20.0692,17.1008,8.2685,124026.8835,5.4163,707.8483,7.0785,5.4163,0.0000,5.7767,20.0325,17.6287,18.8306,-6.2771,-50216.7362,5.4163,1242.7894,12.4279,5.4163,0.0000,20.3124,17.6065,17.0051,17.3058,-1.7946,-12561.8814,5.4163,1504.8995,15.0490,5.4163,0.0000,26.5195,17.5837,17.5842,1.9938,17.5848,2.0281,17.5854,2.0625,17.5854,1336.1440,53.4458,15.0040,15.0120,-14.3502,15.0200,-14.2662,15.0280,-14.1821,15.0280,1336.1440,53.4458,14.0456,14.0743,-23.4330,14.1032,-23.1584,14.1323,-22.8776,14.1323,389.8210,7.7964,20.0692,20.0570,31.1801,20.0447,31.1238,20.0325,31.0672,20.0325,1336.1440,53.4458,17.6287,17.6213,16.7704,17.6139,16.7330,17.6065,16.6958,17.6065,1336.1440,53.4458,17.0051,16.9950,14.1093,16.9848,14.0751,16.9746,14.0404,16.9746,389.8210,7.7964,5.4163,73.7792,3.6109,0.0000,52.6087,126.3879,98376.5000,61728.7581,61248.2659
8567.0000,16.9655,22.4804,21946.4000,25283.4000,-3337.0000,0.6555,4987.8182,4.4000,1.0000,5618.5333,4.5000,1.0000,10606.3515,0.0000,0.0000,30901.9333,16958.5818,-13943.3515,17.6556,10.3583,12751.2000,0.0000,12751.2000,0.3306,3446.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3446.2703,0.0000,0.0000,0.0000,9304.9297,9304.9297,17.1987,9.4715,67681.8000,0.0000,67681.8000,1.7548,15382.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15382.2273,0.0000,0.0000,0.0000,52299.5727,52299.5727,14.6106,7.3133,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,14.6183,6.8910,20358.9000,0.0000,20358.9000,0.5278,4627.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4627.0227,0.0000,0.0000,0.0000,15731.8773,15731.8773,13.8398,6.5425,8222.9000,0.0000,8222.9000,0.2132,2222.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2222.4054,0.0000,0.0000,0.0000,6000.4946,6000.4946,13.6286,20.0935,16.8611,8.7091,130636.9300,5.2391,691.0494,6.9105,5.2391,0.0000,5.2279,20.0557,17.6752,18.8654,-6.0129,-48102.8058,5.2391,1200.5501,12.0055,5.2391,0.0000,18.3827,17.6535,17.0002,17.3269,-1.8859,-13200.9867,5.2391,1454.4702,14.5447,5.2391,0.0000,24.0001,17.1951,17.1963,0.4606,17.1975,0.4990,17.1987,0.5373,17.1987,1260.4247,50.4170,14.5955,14.6032,-14.8519,14.6108,-14.7770,14.6183,-14.7023,14.6183,1260.4247,50.4170,13.5428,13.5717,-24.8808,13.6003,-24.6087,13.6286,-24.3381,13.6286,367.8926,7.3579,20.0935,20.0809,30.4569,20.0683,30.3954,20.0557,30.3340,20.0557,1260.4247,50.4170,17.6752,17.6679,17.1149,17.6607,17.0828,17.6535,17.0508,17.6535,1260.4247,50.4170,17.0002,16.9886,14.2173,16.9770,14.1636,16.9655,14.1105,16.9655,367.8926,7.3579,5.2391,67.3264,3.4927,0.0000,47.6107,114.9371,106093.7000,69697.0174,69333.1375
8568.0000,16.9702,20.3916,24469.5000,22320.2000,2149.3000,0.6344,5561.2500,4.4000,1.0000,4960.0444,4.5000,1.0000,10521.2944,0.0000,0.0000,27280.2444,18908.2500,-8371.9944,17.3653,10.0680,12765.1000,0.0000,12765.1000,0.3310,3450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0270,0.0000,0.0000,0.0000,9315.0730,9315.0730,16.9287,9.2014,76047.0000,0.0000,76047.0000,1.9717,17283.4091,4.4000,1.0000,0.0000,0.0000,0.0000,17283.4091,0.0000,0.0000,0.0000,58763.5909,58763.5909,14.1555,6.8582,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,14.1659,6.4386,22981.7000,0.0000,22981.7000,0.5958,5223.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5223.1136,0.0000,0.0000,0.0000,17758.5864,17758.5864,13.3278,6.0305,4602.6000,0.0000,4602.6000,0.1193,1243.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1243.9459,0.0000,0.0000,0.0000,3358.6541,3358.6541,13.2470,19.9839,16.6155,9.5171,142756.1043,5.4939,731.5935,7.3159,5.4939,0.0000,6.0284,19.9513,17.7898,18.8705,-5.7250,-45800.1662,5.4939,1258.6989,12.5870,5.4939,0.0000,21.1974,17.7673,17.0042,17.3857,-2.3099,-16169.2725,5.4939,1521.7701,15.2177,5.4939,0.0000,27.6750,16.9257,16.9267,-0.2031,16.9277,-0.1702,16.9287,-0.1375,16.9287,1369.8785,54.7951,14.1417,14.1498,-16.5467,14.1579,-16.4711,14.1659,-16.3956,14.1659,1369.8785,54.7951,13.1693,13.1953,-25.5706,13.2212,-25.3422,13.2470,-25.1142,13.2470,399.5880,7.9918,19.9839,19.9730,28.7066,19.9621,28.6634,19.9513,28.6202,19.9513,1369.8785,54.7951,17.7898,17.7823,18.1615,17.7748,18.1275,17.7673,18.0936,17.7673,1369.8785,54.7951,17.0042,16.9928,14.3826,16.9815,14.3338,16.9702,14.2850,16.9702,399.5880,7.9918,5.4939,76.7221,3.6626,0.0000,54.9009,131.6229,118945.9000,81115.9477,80786.6656
8569.0000,16.9839,17.2761,28144.3000,18466.6000,9677.7000,0.7297,6396.4318,4.4000,1.0000,4103.6889,4.5000,1.0000,10500.1207,0.0000,0.0000,22570.2889,21747.8682,-822.4207,17.0228,9.7255,12789.9000,0.0000,12789.9000,0.3316,3456.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3456.7297,0.0000,0.0000,0.0000,9333.1703,9333.1703,16.5869,8.8596,72786.7000,0.0000,72786.7000,1.8871,16542.4318,4.4000,1.0000,0.0000,0.0000,0.0000,16542.4318,0.0000,0.0000,0.0000,56244.2682,56244.2682,13.9246,6.6274,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,13.9334,6.2061,25314.5000,0.0000,25314.5000,0.6563,5753.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5753.2955,0.0000,0.0000,0.0000,19561.2045,19561.2045,13.0075,5.7102,1437.2000,0.0000,1437.2000,0.0373,388.4324,3.7000,1.0000,0.0000,0.0000,0.0000,388.4324,0.0000,0.0000,0.0000,1048.7676,1048.7676,13.0266,19.8967,16.4616,9.6763,145144.0081,5.4775,733.7939,7.3379,5.4775,0.0000,5.9748,19.8651,17.8306,18.8478,-5.3727,-42981.6384,5.4775,1256.0203,12.5602,5.4775,0.0000,21.0088,17.8085,17.0191,17.4138,-2.3826,-16677.9779,5.4775,1515.6098,15.1561,5.4775,0.0000,27.4286,16.5810,16.5830,-1.9124,16.5849,-1.8727,16.5869,-1.8331,16.5869,1362.7354,54.5094,13.9118,13.9190,-16.2838,13.9262,-16.2208,13.9334,-16.1580,13.9334,1362.7354,54.5094,12.9579,12.9809,-24.9015,13.0038,-24.7138,13.0266,-24.5263,13.0266,397.5200,7.9504,19.8967,19.8861,27.5387,19.8756,27.4973,19.8651,27.4561,19.8651,1362.7354,54.5094,17.8306,17.8232,18.3621,17.8158,18.3308,17.8085,18.2996,17.8085,1362.7354,54.5094,17.0191,17.0073,14.6351,16.9956,14.5820,16.9839,14.5291,16.9839,397.5200,7.9504,5.4775,76.0955,3.6517,0.0000,54.4122,130.5077,122379.1000,85637.2520,85484.3918
8570.0000,17.0168,15.3113,31324.9000,15433.4000,15891.5000,0.8122,7119.2955,4.4000,1.0000,3429.6444,4.5000,1.0000,10548.9399,0.0000,0.0000,18863.0444,24205.6045,5342.5601,16.7839,9.4866,12791.7000,0.0000,12791.7000,0.3316,3457.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3457.2162,0.0000,0.0000,0.0000,9334.4838,9334.4838,16.3812,8.6539,80793.2000,0.0000,80793.2000,2.0947,18362.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18362.0909,0.0000,0.0000,0.0000,62431.1091,62431.1091,13.6588,6.3615,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,13.6682,5.9409,26776.6000,0.0000,26776.6000,0.6942,6085.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6085.5909,0.0000,0.0000,0.0000,20691.0091,20691.0091,12.7659,5.4686,832.9000,0.0000,832.9000,0.0216,225.1081,3.7000,1.0000,0.0000,0.0000,0.0000,225.1081,0.0000,0.0000,0.0000,607.7919,607.7919,12.8030,19.6952,16.2491,10.5368,158051.5330,5.9456,803.1259,8.0313,5.9456,0.0000,7.6409,19.6694,17.9383,18.8039,-4.9623,-39698.5974,5.9456,1365.5900,13.6559,5.9456,0.0000,26.8674,17.9163,17.0510,17.4836,-2.8347,-19843.0783,5.9456,1640.7160,16.4072,5.9456,0.0000,35.0775,16.3768,16.3783,-2.2624,16.3798,-2.2308,16.3812,-2.1992,16.3812,1573.6819,62.9473,13.6473,13.6543,-16.8457,13.6612,-16.7871,13.6682,-16.7287,13.6682,1573.6819,62.9473,12.7394,12.7607,-24.9296,12.7819,-24.7627,12.8030,-24.5960,12.8030,458.5623,9.1712,19.6952,19.6866,25.4126,19.6780,25.3899,19.6694,25.3670,19.6694,1573.6819,62.9473,17.9383,17.9309,19.2755,17.9236,19.2451,17.9163,19.2148,17.9163,1573.6819,62.9473,17.0510,17.0396,15.0560,17.0282,15.0083,17.0168,14.9608,17.0168,458.5623,9.1712,5.9456,95.3627,3.9637,0.0000,69.5858,164.9485,137447.0000,98670.4594,98509.8572
8571.0000,17.0417,14.0349,34178.4000,13200.3000,20978.1000,0.8861,7767.8182,4.4000,1.0000,2933.4000,4.5000,1.0000,10701.2182,0.0000,0.0000,16133.7000,26410.5818,10276.8818,16.5928,9.2955,12780.2000,0.0000,12780.2000,0.3314,3454.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3454.1081,0.0000,0.0000,0.0000,9326.0919,9326.0919,16.1902,8.4630,77035.9000,0.0000,77035.9000,1.9973,17508.1591,4.4000,1.0000,0.0000,0.0000,0.0000,17508.1591,0.0000,0.0000,0.0000,59527.7409,59527.7409,13.5901,6.2928,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,13.5960,5.8688,27880.9000,0.0000,27880.9000,0.7229,6336.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6336.5682,0.0000,0.0000,0.0000,21544.3318,21544.3318,12.6550,5.3577,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,12.6990,19.5783,16.1386,10.4996,157493.7977,5.9356,805.2491,8.0525,5.9356,0.0000,7.6025,19.5529,17.9521,18.7525,-4.5809,-36647.5770,5.9356,1365.9259,13.6593,5.9356,0.0000,26.7323,17.9310,17.0762,17.5036,-2.7957,-19570.1594,5.9356,1636.7068,16.3671,5.9356,0.0000,34.9011,16.1855,16.1871,-2.7221,16.1887,-2.6908,16.1902,-2.6595,16.1902,1569.0434,62.7617,13.5783,13.5842,-15.6669,13.5901,-15.6203,13.5960,-15.5737,13.5960,1569.0434,62.7617,12.6429,12.6616,-23.8044,12.6803,-23.6679,12.6990,-23.5313,12.6990,457.2206,9.1444,19.5783,19.5698,24.4066,19.5613,24.3813,19.5529,24.3560,19.5529,1569.0434,62.7617,17.9521,17.9451,19.1672,17.9380,19.1404,17.9310,19.1137,17.9310,1569.0434,62.7617,17.0762,17.0647,15.3354,17.0532,15.2863,17.0417,15.2374,17.0417,457.2206,9.1444,5.9356,94.9224,3.9571,0.0000,69.2359,164.1583,139423.4000,101221.1032,101276.0613
8572.0000,17.0814,13.1570,36831.9000,11460.1000,25371.8000,0.9549,8370.8864,4.4000,1.0000,2546.6889,4.5000,1.0000,10917.5753,0.0000,0.0000,14006.7889,28461.0136,14454.2247,16.4940,9.1967,12777.3000,0.0000,12777.3000,0.3313,3453.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3453.3243,0.0000,0.0000,0.0000,9323.9757,9323.9757,16.1179,8.3906,84956.7000,0.0000,84956.7000,2.2027,19308.3409,4.4000,1.0000,0.0000,0.0000,0.0000,19308.3409,0.0000,0.0000,0.0000,65648.3591,65648.3591,13.4502,6.1529,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,13.4565,5.7292,28750.1000,0.0000,28750.1000,0.7454,6534.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6534.1136,0.0000,0.0000,0.0000,22215.9864,22215.9864,12.5537,5.2564,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,12.5935,19.3599,15.9767,11.1009,166512.8218,6.3803,871.0918,8.7109,6.3803,0.0000,9.4424,19.3391,18.0158,18.6774,-4.0705,-32563.6191,6.3803,1472.3997,14.7240,6.3803,0.0000,33.2019,17.9953,17.1149,17.5551,-3.0952,-21666.0700,6.3803,1755.8659,17.5587,6.3803,0.0000,43.3478,16.1151,16.1160,-2.1242,16.1170,-2.1011,16.1179,-2.0781,16.1179,1781.4874,71.2595,13.4394,13.4451,-15.6053,13.4508,-15.5608,13.4565,-15.5164,13.4565,1781.4874,71.2595,12.5425,12.5595,-23.1626,12.5765,-23.0435,12.5935,-22.9243,12.5935,518.6446,10.3729,19.3599,19.3530,22.4367,19.3460,22.4252,19.3391,22.4137,19.3391,1781.4874,71.2595,18.0158,18.0090,19.6516,18.0021,19.6264,17.9953,19.6012,17.9953,1781.4874,71.2595,17.1149,17.1037,15.7614,17.0925,15.7167,17.0814,15.6719,17.0814,518.6446,10.3729,6.3803,115.8274,4.2535,0.0000,85.9922,201.8196,152598.1000,112184.1513,112283.1327
8573.0000,17.0985,12.7581,38195.4000,10584.2000,27611.2000,0.9903,8680.7727,4.4000,1.0000,2352.0444,4.5000,1.0000,11032.8172,0.0000,0.0000,12936.2444,29514.6273,16578.3828,16.4134,9.1161,12777.7000,0.0000,12777.7000,0.3313,3453.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3453.4324,0.0000,0.0000,0.0000,9324.2676,9324.2676,16.0308,8.3035,80222.0000,0.0000,80222.0000,2.0799,18232.2727,4.4000,1.0000,0.0000,0.0000,0.0000,18232.2727,0.0000,0.0000,0.0000,61989.7273,61989.7273,13.4688,6.1715,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0000,0.0000,0.0000,261.5351,261.5351,13.4724,5.7451,28920.2000,0.0000,28920.2000,0.7498,6572.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6572.7727,0.0000,0.0000,0.0000,22347.4273,22347.4273,12.5488,5.2515,832.9000,0.0000,832.9000,0.0216,225.1081,3.7000,1.0000,0.0000,0.0000,0.0000,225.1081,0.0000,0.0000,0.0000,607.7919,607.7919,12.5694,19.2695,15.9194,10.8077,162115.9103,6.2733,858.4106,8.5841,6.2733,0.0000,8.9752,19.2477,17.9941,18.6209,-3.7914,-30330.8291,6.2733,1450.7831,14.5078,6.2733,0.0000,31.5592,17.9745,17.1320,17.5532,-2.9121,-20384.4465,6.2733,1726.5401,17.2654,6.2733,0.0000,41.2031,16.0280,16.0290,-1.9572,16.0299,-1.9343,16.0308,-1.9115,16.0308,1729.2801,69.1712,13.4580,13.4628,-14.1092,13.4676,-14.0739,13.4724,-14.0387,13.4724,1729.2801,69.1712,12.5237,12.5390,-21.7806,12.5542,-21.6797,12.5694,-21.5786,12.5694,503.5545,10.0711,19.2695,19.2622,21.9346,19.2549,21.9164,19.2477,21.8983,19.2477,1729.2801,69.1712,17.9941,17.9876,19.2502,17.9810,19.2275,17.9745,19.2048,17.9745,1729.2801,69.1712,17.1320,17.1208,15.8826,17.1097,15.8378,17.0985,15.7932,17.0985,503.5545,10.0711,6.2733,110.5521,4.1822,0.0000,81.7376,192.2896,150722.4000,111109.1320,111400.6347
8574.0000,17.1326,12.2187,40349.9000,9287.9000,31062.0000,1.0461,9170.4318,4.4000,1.0000,2063.9778,4.5000,1.0000,11234.4096,0.0000,0.0000,11351.8778,31179.4682,19827.5904,16.3678,9.0705,12791.5000,0.0000,12791.5000,0.3316,3457.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3457.1622,0.0000,0.0000,0.0000,9334.3378,9334.3378,16.0091,8.2818,86970.2000,0.0000,86970.2000,2.2549,19765.9545,4.4000,1.0000,0.0000,0.0000,0.0000,19765.9545,0.0000,0.0000,0.0000,67204.2455,67204.2455,13.4169,6.1196,493.6000,0.0000,493.6000,0.0128,133.4054,3.7000,1.0000,0.0000,0.0000,0.0000,133.4054,0.0000,0.0000,0.0000,360.1946,360.1946,13.4166,5.6893,27916.9000,0.0000,27916.9000,0.7238,6344.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6344.7500,0.0000,0.0000,0.0000,21572.1500,21572.1500,12.5845,5.2872,4311.1000,0.0000,4311.1000,0.1118,1165.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1165.1622,0.0000,0.0000,0.0000,3145.9378,3145.9378,12.5063,19.0704,15.7884,11.3450,170175.6911,6.7215,924.5048,9.2450,6.7215,0.0000,11.0401,19.0526,18.0291,18.5408,-3.3167,-26533.3388,6.7215,1559.1396,15.5914,6.7215,0.0000,38.8196,18.0100,17.1651,17.5876,-3.1292,-21904.1657,6.7215,1847.4872,18.4749,6.7215,0.0000,50.6821,16.0077,16.0082,-1.2468,16.0087,-1.2294,16.0091,-1.2119,16.0091,1952.5348,78.1014,13.4030,13.4075,-13.6836,13.4121,-13.6500,13.4166,-13.6165,13.4166,1952.5348,78.1014,12.4632,12.4776,-21.2263,12.4920,-21.1315,12.5063,-21.0367,12.5063,568.0659,11.3613,19.0704,19.0645,20.2869,19.0585,20.2806,19.0526,20.2743,19.0526,1952.5348,78.1014,18.0291,18.0227,19.5258,18.0164,19.5045,18.0100,19.4832,18.0100,1952.5348,78.1014,17.1651,17.1542,16.2177,17.1434,16.1766,17.1326,16.1356,17.1326,568.0659,11.3613,6.7215,133.7207,4.4810,0.0000,100.5418,234.2625,163545.3000,121444.4561,121738.1866
8575.0000,17.1675,13.5430,46442.4000,15590.1000,30852.3000,1.2041,10555.0909,4.4000,1.0000,3464.4667,4.5000,1.0000,14019.5576,0.0000,0.0000,19054.5667,35887.3091,16832.7424,16.5480,9.2507,12791.6000,0.0000,12791.6000,0.3316,3457.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3457.1892,0.0000,0.0000,0.0000,9334.4108,9334.4108,16.2016,8.4744,81099.0000,0.0000,81099.0000,2.1026,18431.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18431.5909,0.0000,0.0000,0.0000,62667.4091,62667.4091,13.8955,6.5982,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,13.8893,6.1621,26027.8000,0.0000,26027.8000,0.6748,5915.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5915.4091,0.0000,0.0000,0.0000,20112.3909,20112.3909,13.1492,5.8519,14443.1000,0.0000,14443.1000,0.3745,3903.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3903.5405,0.0000,0.0000,0.0000,10539.5595,10539.5595,12.7812,18.7675,15.7743,10.8450,162675.6044,7.0455,969.6059,9.6961,7.0455,0.0000,12.7148,18.7536,18.0429,18.3983,-2.4139,-19311.5993,7.0455,1643.1006,16.4310,7.0455,0.0000,44.7084,18.0248,17.1991,17.6120,-3.2057,-22439.8552,7.0455,1934.7376,19.3474,7.0455,0.0000,58.3704,16.2045,16.2036,1.4213,16.2026,1.4247,16.2016,1.4282,16.2016,2121.3049,84.8522,13.8859,13.8870,-8.0293,13.8882,-8.0290,13.8893,-8.0285,13.8893,2121.3049,84.8522,12.7614,12.7679,-16.5000,12.7745,-16.4970,12.7812,-16.4923,12.7812,616.8028,12.3361,18.7675,18.7629,17.7724,18.7582,17.7763,18.7536,17.7801,18.7536,2121.3049,84.8522,18.0429,18.0369,19.5555,18.0309,19.5370,18.0248,19.5186,18.0248,2121.3049,84.8522,17.1991,17.1885,16.5340,17.1780,16.4958,17.1675,16.4576,17.1675,616.8028,12.3361,7.0455,152.2640,4.6970,0.0000,115.7936,268.0576,165574.4000,119749.6532,120924.1498
8576.0000,17.1737,16.5406,38494.3000,22343.4000,16150.9000,0.9980,8748.7045,4.4000,1.0000,4965.2000,4.5000,1.0000,13713.9045,0.0000,0.0000,27308.6000,29745.5955,2436.9955,17.0821,9.7848,12791.7000,0.0000,12791.7000,0.3316,3457.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3457.2162,0.0000,0.0000,0.0000,9334.4838,9334.4838,16.7204,8.9931,85357.7000,0.0000,85357.7000,2.2131,19399.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19399.4773,0.0000,0.0000,0.0000,65958.2227,65958.2227,14.2408,6.9435,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,14.2321,6.5049,24973.9000,0.0000,24973.9000,0.6475,5675.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5675.8864,0.0000,0.0000,0.0000,19298.0136,19298.0136,13.5067,6.2094,15350.4000,0.0000,15350.4000,0.3980,4148.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4148.7568,0.0000,0.0000,0.0000,11201.6432,11201.6432,13.0966,18.6270,15.8618,9.8077,147115.5949,6.8968,945.8733,9.4587,6.8968,0.0000,11.9264,18.6121,17.9933,18.3027,-2.0579,-16463.3225,6.8968,1614.2261,16.1423,6.8968,0.0000,41.9362,17.9758,17.2049,17.5904,-2.9298,-20508.5851,6.8968,1895.4580,18.9546,6.8968,0.0000,54.7511,16.7312,16.7276,6.8943,16.7240,6.8736,16.7204,6.8530,16.7204,2043.0617,81.7225,14.2306,14.2311,-4.6546,14.2316,-4.6555,14.2321,-4.6564,14.2321,2043.0617,81.7225,13.0856,13.0892,-12.2497,13.0929,-12.2648,13.0966,-12.2791,13.0966,594.2111,11.8842,18.6270,18.6221,17.1107,18.6171,17.1075,18.6121,17.1043,18.6121,2043.0617,81.7225,17.9933,17.9874,18.9777,17.9816,18.9607,17.9758,18.9437,17.9758,2043.0617,81.7225,17.2049,17.1945,16.4911,17.1841,16.4539,17.1737,16.4167,17.1737,594.2111,11.8842,6.8968,143.5597,4.5979,0.0000,108.6137,252.1734,154996.5000,108500.7453,110143.6874
8577.0000,17.1445,19.4339,33126.3000,27148.3000,5978.0000,0.8589,7528.7045,4.4000,1.0000,6032.9556,4.5000,1.0000,13561.6601,0.0000,0.0000,33181.2556,25597.5955,-7583.6601,17.4559,10.1586,16952.5000,0.0000,16952.5000,0.4395,4581.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4581.7568,0.0000,0.0000,0.0000,12370.7432,12370.7432,16.9373,9.2100,71791.4000,0.0000,71791.4000,1.8613,16316.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16316.2273,0.0000,0.0000,0.0000,55475.1727,55475.1727,14.6596,7.3623,360.5000,0.0000,360.5000,0.0093,97.4324,3.7000,1.0000,0.0000,0.0000,0.0000,97.4324,0.0000,0.0000,0.0000,263.0676,263.0676,14.6458,6.9185,25397.1000,0.0000,25397.1000,0.6585,5772.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5772.0682,0.0000,0.0000,0.0000,19625.0318,19625.0318,13.8401,6.5428,14745.5000,0.0000,14745.5000,0.3823,3985.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3985.2703,0.0000,0.0000,0.0000,10760.2297,10760.2297,13.4033,18.6415,16.0224,8.5055,127581.9164,6.3147,860.6002,8.6060,6.3147,0.0000,9.1545,18.6231,17.9171,18.2701,-2.1494,-17195.2579,6.3147,1479.8162,14.7982,6.3147,0.0000,32.1895,17.8991,17.1763,17.5377,-2.5149,-17604.6424,6.3147,1738.9912,17.3899,6.3147,0.0000,42.0259,16.9480,16.9444,8.5525,16.9408,8.5370,16.9373,8.5216,16.9373,1749.4378,69.9775,14.6488,14.6478,-0.8136,14.6468,-0.8258,14.6458,-0.8379,14.6458,1749.4378,69.9775,13.3983,13.3999,-8.6225,13.4016,-8.6479,13.4033,-8.6726,13.4033,509.3812,10.1876,18.6415,18.6354,17.8621,18.6292,17.8457,18.6231,17.8293,18.6231,1749.4378,69.9775,17.9171,17.9111,18.2467,17.9051,18.2270,17.8991,18.2073,17.8991,1749.4378,69.9775,17.1763,17.1657,16.0759,17.1551,16.0356,17.1445,15.9954,17.1445,509.3812,10.1876,6.3147,112.5784,4.2098,0.0000,83.3699,195.9483,135225.0000,90910.5850,92782.0162
8578.0000,17.1270,22.8184,28243.3000,33417.8000,-5174.5000,0.8664,6418.9318,4.4000,1.0000,7426.1778,4.5000,1.0000,13845.1096,0.0000,0.0000,40843.9778,21824.3682,-19019.6096,17.9157,10.6184,21150.4000,0.0000,21150.4000,0.5484,5716.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5716.3243,0.0000,0.0000,0.0000,15434.0757,15434.0757,17.2609,9.5336,68424.2000,0.0000,68424.2000,1.7740,15550.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15550.9545,0.0000,0.0000,0.0000,52873.2455,52873.2455,15.0684,7.7711,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,15.0508,7.3235,24478.7000,0.0000,24478.7000,0.6347,5563.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5563.3409,0.0000,0.0000,0.0000,18915.3591,18915.3591,14.2664,6.9691,12930.8000,0.0000,12930.8000,0.3353,3494.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3494.8108,0.0000,0.0000,0.0000,9435.9892,9435.9892,13.8628,18.5087,16.1858,7.4694,112040.3854,6.2525,846.6776,8.4668,6.2525,0.0000,8.8863,18.4924,17.9026,18.1975,-1.7781,-14225.1277,6.2525,1469.2517,14.6925,6.2525,0.0000,31.2465,17.8838,17.1591,17.5215,-2.4968,-17477.3773,6.2525,1722.9103,17.2291,6.2525,0.0000,40.7949,17.2757,17.2707,11.3794,17.2658,11.3528,17.2609,11.3264,17.2609,1719.2183,68.7687,15.0572,15.0551,2.6144,15.0529,2.5948,15.0508,2.5753,15.0508,1719.2183,68.7687,13.8751,13.8709,-3.3295,13.8668,-3.4138,13.8628,-3.4963,13.8628,500.6458,10.0129,18.5087,18.5033,16.8953,18.4979,16.8867,18.4924,16.8781,18.4924,1719.2183,68.7687,17.9026,17.8963,18.2222,17.8901,18.2000,17.8838,18.1779,17.8838,1719.2183,68.7687,17.1591,17.1484,15.8878,17.1377,15.8459,17.1270,15.8041,17.1270,500.6458,10.0129,6.2525,109.5456,4.1683,0.0000,80.9277,190.4733,122179.8000,77909.2058,80337.8804
8579.0000,17.1101,23.1869,27437.5000,34499.7000,-7062.2000,0.8945,6235.7955,4.4000,1.0000,7666.6000,4.5000,1.0000,13902.3955,0.0000,0.0000,42166.3000,21201.7045,-20964.5955,18.0114,10.7141,25331.2000,0.0000,25331.2000,0.6568,6846.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6846.2703,0.0000,0.0000,0.0000,18484.9297,18484.9297,17.2063,9.4790,59393.9000,0.0000,59393.9000,1.5399,13498.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13498.6136,0.0000,0.0000,0.0000,45895.2864,45895.2864,15.2333,7.9360,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,15.2166,7.4893,23764.8000,0.0000,23764.8000,0.6161,5401.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5401.0909,0.0000,0.0000,0.0000,18363.7091,18363.7091,14.4272,7.1299,11721.0000,0.0000,11721.0000,0.3039,3167.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3167.8378,0.0000,0.0000,0.0000,8553.1622,8553.1622,14.0558,18.5403,16.2981,6.9542,104313.4808,6.0308,813.0866,8.1309,6.0308,0.0000,7.9744,18.5211,17.8508,18.1859,-1.9490,-15591.6125,6.0308,1417.7897,14.1779,6.0308,0.0000,28.0400,17.8322,17.1431,17.4877,-2.2897,-16028.1069,6.0308,1663.9885,16.6399,6.0308,0.0000,36.6084,17.2167,17.2132,10.1829,17.2098,10.1744,17.2063,10.1658,17.2063,1613.5460,64.5418,15.2219,15.2201,3.4406,15.2184,3.4290,15.2166,3.4174,15.2166,1613.5460,64.5418,14.0595,14.0583,-2.0590,14.0571,-2.0887,14.0558,-2.1187,14.0558,470.0918,9.4018,18.5403,18.5339,17.6573,18.5275,17.6378,18.5211,17.6183,18.5211,1613.5460,64.5418,17.8508,17.8446,17.7874,17.8384,17.7659,17.8322,17.7444,17.8322,1613.5460,64.5418,17.1431,17.1321,15.7338,17.1211,15.6885,17.1101,15.6434,17.1101,470.0918,9.4018,6.0308,99.1770,4.0206,0.0000,72.6228,171.7998,113511.0000,70596.8730,72693.7614
8580.0000,17.0935,23.6704,25846.9000,35378.7000,-9531.8000,0.9173,5874.2955,4.4000,1.0000,7861.9333,4.5000,1.0000,13736.2288,0.0000,0.0000,43240.6333,19972.6045,-23268.0288,18.1117,10.8144,25327.8000,0.0000,25327.8000,0.6567,6845.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6845.3514,0.0000,0.0000,0.0000,18482.4486,18482.4486,17.2902,9.5629,59081.5000,0.0000,59081.5000,1.5318,13427.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13427.6136,0.0000,0.0000,0.0000,45653.8864,45653.8864,15.2925,7.9952,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,15.2738,7.5466,22664.4000,0.0000,22664.4000,0.5876,5151.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5151.0000,0.0000,0.0000,0.0000,17513.4000,17513.4000,14.5075,7.2102,9452.7000,0.0000,9452.7000,0.2451,2554.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2554.7838,0.0000,0.0000,0.0000,6897.9162,6897.9162,14.2016,18.5563,16.3789,6.6346,99519.2280,5.9251,796.3191,7.9632,5.9251,0.0000,7.5624,18.5364,17.8234,18.1799,-2.0368,-16294.4623,5.9251,1393.2582,13.9326,5.9251,0.0000,26.5913,17.8044,17.1268,17.4656,-2.2121,-15484.8265,5.9251,1636.2054,16.3621,5.9251,0.0000,34.7170,17.3029,17.2987,10.8847,17.2944,10.8680,17.2902,10.8514,17.2902,1564.1926,62.5677,15.2781,15.2767,3.4263,15.2753,3.4196,15.2738,3.4129,15.2738,1564.1926,62.5677,14.2057,14.2043,-1.0131,14.2029,-1.0407,14.2016,-1.0679,14.2016,455.8175,9.1164,18.5563,18.5496,18.0517,18.5430,18.0310,18.5364,18.0103,18.5364,1564.1926,62.5677,17.8234,17.8170,17.6419,17.8107,17.6191,17.8044,17.5963,17.8044,1564.1926,62.5677,17.1268,17.1157,15.5910,17.1046,15.5453,17.0935,15.4997,17.0935,455.8175,9.1164,5.9251,94.4627,3.9501,0.0000,68.8707,163.3334,107444.4000,65607.8549,67739.9391
8581.0000,17.0771,23.8263,25393.0000,35852.2000,-10459.2000,0.9295,5771.1364,4.4000,1.0000,7967.1556,4.5000,1.0000,13738.2919,0.0000,0.0000,43819.3556,19621.8636,-24197.4919,18.1622,10.8649,25331.7000,0.0000,25331.7000,0.6568,6846.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6846.4054,0.0000,0.0000,0.0000,18485.2946,18485.2946,17.3206,9.5933,56001.0000,0.0000,56001.0000,1.4519,12727.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12727.5000,0.0000,0.0000,0.0000,43273.5000,43273.5000,15.3800,8.0828,444.9000,0.0000,444.9000,0.0115,120.2432,3.7000,1.0000,0.0000,0.0000,0.0000,120.2432,0.0000,0.0000,0.0000,324.6568,324.6568,15.3602,7.6329,22791.6000,0.0000,22791.6000,0.5909,5179.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5179.9091,0.0000,0.0000,0.0000,17611.6909,17611.6909,14.5704,7.2731,8242.9000,0.0000,8242.9000,0.2137,2227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2227.8108,0.0000,0.0000,0.0000,6015.0892,6015.0892,14.2975,18.5878,16.4426,6.3781,95672.1607,5.7816,775.1021,7.7510,5.7816,0.0000,7.0260,18.5667,17.7970,18.1819,-2.1455,-17163.7679,5.7816,1359.4060,13.5941,5.7816,0.0000,24.7053,17.7777,17.1109,17.4443,-2.1242,-14869.6751,5.7816,1597.8732,15.9787,5.7816,0.0000,32.2547,17.3332,17.3290,10.9979,17.3248,10.9829,17.3206,10.9680,17.3206,1498.2623,59.9305,15.3655,15.3637,3.9510,15.3620,3.9418,15.3602,3.9325,15.3602,1498.2623,59.9305,14.3007,14.2996,-0.4525,14.2985,-0.4721,14.2975,-0.4916,14.2975,436.7443,8.7349,18.5878,18.5807,18.5239,18.5737,18.4998,18.5667,18.4759,18.5667,1498.2623,59.9305,17.7970,17.7906,17.4945,17.7841,17.4709,17.7777,17.4473,17.7777,1498.2623,59.9305,17.1109,17.0996,15.4640,17.0883,15.4166,17.0771,15.3694,17.0771,436.7443,8.7349,5.7816,88.2950,3.8544,0.0000,63.9861,152.2811,102352.9000,61512.7395,63638.7177
8582.0000,17.0664,24.2918,23623.1000,36531.0000,-12907.9000,0.9471,5368.8864,4.4000,1.0000,8118.0000,4.5000,1.0000,13486.8864,0.0000,0.0000,44649.0000,18254.2136,-26394.7864,18.2514,10.9541,25327.2000,0.0000,25327.2000,0.6567,6845.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6845.1892,0.0000,0.0000,0.0000,18482.0108,18482.0108,17.4076,9.6804,57055.0000,0.0000,57055.0000,1.4793,12967.0455,4.4000,1.0000,0.0000,0.0000,0.0000,12967.0455,0.0000,0.0000,0.0000,44087.9545,44087.9545,15.4283,8.1310,573.7000,0.0000,573.7000,0.0149,155.0541,3.7000,1.0000,0.0000,0.0000,0.0000,155.0541,0.0000,0.0000,0.0000,418.6459,418.6459,15.4045,7.6772,21672.0000,0.0000,21672.0000,0.5619,4925.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4925.4545,0.0000,0.0000,0.0000,16746.5455,16746.5455,14.6526,7.3553,7335.5000,0.0000,7335.5000,0.1902,1982.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1982.5676,0.0000,0.0000,0.0000,5352.9324,5352.9324,14.4064,18.5765,16.4915,6.1923,92884.9338,5.7750,772.7445,7.7274,5.7750,0.0000,7.0020,18.5559,17.7900,18.1729,-2.1324,-17059.1986,5.7750,1358.3117,13.5831,5.7750,0.0000,24.6207,17.7704,17.1005,17.4354,-2.1318,-14922.9021,5.7750,1596.5893,15.9659,5.7750,0.0000,32.1443,17.4217,17.4170,11.7610,17.4123,11.7420,17.4076,11.7231,17.4076,1495.2573,59.8103,15.4095,15.4078,4.0973,15.4061,4.0901,15.4045,4.0829,15.4045,1495.2573,59.8103,14.4123,14.4103,0.4394,14.4084,0.4117,14.4064,0.3845,14.4064,435.8748,8.7175,18.5765,18.5696,18.5035,18.5627,18.4817,18.5559,18.4599,18.5559,1495.2573,59.8103,17.7900,17.7835,17.5364,17.7769,17.5121,17.7704,17.4880,17.7704,1495.2573,59.8103,17.1005,17.0891,15.4116,17.0777,15.3642,17.0664,15.3170,17.0664,435.8748,8.7175,5.7750,88.0175,3.8500,0.0000,63.7669,151.7844,99055.5000,58693.3028,60902.8330
8583.0000,17.0479,24.5130,22797.5000,37031.6000,-14234.1000,0.9601,5181.2500,4.4000,1.0000,8229.2444,4.5000,1.0000,13410.4944,0.0000,0.0000,45260.8444,17616.2500,-27644.5944,18.3473,11.0500,25332.8000,0.0000,25332.8000,0.6568,6846.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6846.7027,0.0000,0.0000,0.0000,18486.0973,18486.0973,17.4635,9.7362,51550.6000,0.0000,51550.6000,1.3365,11716.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11716.0455,0.0000,0.0000,0.0000,39834.5545,39834.5545,15.5912,8.2939,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,15.5677,7.8404,21047.6000,0.0000,21047.6000,0.5457,4783.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4783.5455,0.0000,0.0000,0.0000,16264.0545,16264.0545,14.8033,7.5060,6428.2000,0.0000,6428.2000,0.1667,1737.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1737.3514,0.0000,0.0000,0.0000,4690.8486,4690.8486,14.5702,18.5807,16.5755,5.6884,85325.3264,5.5160,735.6852,7.3569,5.5160,0.0000,6.1016,18.5588,17.7649,18.1618,-2.1114,-16891.4564,5.5160,1297.9483,12.9795,5.5160,0.0000,21.4549,17.7447,17.0828,17.4138,-2.0119,-14083.3213,5.5160,1526.2626,15.2626,5.5160,0.0000,28.0110,17.4784,17.4734,12.1513,17.4685,12.1310,17.4635,12.1108,17.4635,1379.5812,55.1832,15.5759,15.5732,5.5413,15.5704,5.5242,15.5677,5.5073,15.5677,1379.5812,55.1832,14.5828,14.5785,2.0540,14.5743,2.0033,14.5702,1.9535,14.5702,402.3969,8.0479,18.5807,18.5734,18.6562,18.5661,18.6303,18.5588,18.6044,18.5588,1379.5812,55.1832,17.7649,17.7581,17.3693,17.7514,17.3436,17.7447,17.3179,17.7447,1379.5812,55.1832,17.0828,17.0711,15.2658,17.0595,15.2153,17.0479,15.1651,17.0479,402.3969,8.0479,5.5160,77.5761,3.6774,0.0000,55.5675,133.1437,90569.9000,51955.5444,54350.5487
8584.0000,17.0545,24.5329,22899.4000,37301.0000,-14401.6000,0.9671,5204.4091,4.4000,1.0000,8289.1111,4.5000,1.0000,13493.5202,0.0000,0.0000,45590.1111,17694.9909,-27895.1202,18.2898,10.9925,25326.6000,0.0000,25326.6000,0.6566,6845.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6845.0270,0.0000,0.0000,0.0000,18481.5730,18481.5730,17.4583,9.7310,59630.9000,0.0000,59630.9000,1.5460,13552.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13552.4773,0.0000,0.0000,0.0000,46078.4227,46078.4227,15.4178,8.1205,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,15.4035,7.6762,20580.9000,0.0000,20580.9000,0.5336,4677.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4677.4773,0.0000,0.0000,0.0000,15903.4227,15903.4227,14.6992,7.4019,7335.5000,0.0000,7335.5000,0.1902,1982.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1982.5676,0.0000,0.0000,0.0000,5352.9324,5352.9324,14.4669,18.6067,16.5368,6.2324,93485.9616,5.8548,782.0470,7.8205,5.8548,0.0000,7.2964,18.5854,17.7694,18.1774,-2.3035,-18428.2295,5.8548,1376.8571,13.7686,5.8548,0.0000,25.6560,17.7500,17.0889,17.4194,-2.1327,-14928.8485,5.8548,1619.6558,16.1966,5.8548,0.0000,33.4960,17.4714,17.4670,11.9387,17.4626,11.9253,17.4583,11.9118,17.4583,1531.7447,61.2698,15.4057,15.4050,3.5210,15.4042,3.5259,15.4035,3.5307,15.4035,1531.7447,61.2698,14.4622,14.4639,0.0932,14.4654,0.1203,14.4669,0.1462,14.4669,446.4312,8.9286,18.6067,18.5996,19.0046,18.5925,18.9817,18.5854,18.9587,18.5854,1531.7447,61.2698,17.7694,17.7629,17.5143,17.7564,17.4914,17.7500,17.4685,17.7500,1531.7447,61.2698,17.0889,17.0774,15.4246,17.0660,15.3775,17.0545,15.3304,17.0545,446.4312,8.9286,5.8548,91.4085,3.9032,0.0000,66.4483,157.8569,98844.7000,58192.9820,60128.8836
8585.0000,17.0534,24.3296,23944.7000,37408.9000,-13464.2000,0.9699,5441.9773,4.4000,1.0000,8313.0889,4.5000,1.0000,13755.0662,0.0000,0.0000,45721.9889,18502.7227,-27219.2662,18.2559,10.9586,25328.2000,0.0000,25328.2000,0.6567,6845.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6845.4595,0.0000,0.0000,0.0000,18482.7405,18482.7405,17.4269,9.6996,59816.7000,0.0000,59816.7000,1.5509,13594.7045,4.4000,1.0000,0.0000,0.0000,0.0000,13594.7045,0.0000,0.0000,0.0000,46221.9955,46221.9955,15.3850,8.0877,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,15.3700,7.6427,19449.3000,0.0000,19449.3000,0.5043,4420.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4420.2955,0.0000,0.0000,0.0000,15029.0045,15029.0045,14.7061,7.4088,8545.3000,0.0000,8545.3000,0.2216,2309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2309.5405,0.0000,0.0000,0.0000,6235.7595,6235.7595,14.4327,18.6135,16.5231,6.3092,94638.3987,5.8689,784.3481,7.8435,5.8689,0.0000,7.3493,18.5924,17.7688,18.1806,-2.3304,-18643.2798,5.8689,1380.0090,13.8001,5.8689,0.0000,25.8419,17.7494,17.0874,17.4184,-2.1408,-14985.3089,5.8689,1623.6212,16.2362,5.8689,0.0000,33.7386,17.4394,17.4352,11.5815,17.4311,11.5701,17.4269,11.5587,17.4269,1538.2315,61.5293,15.3733,15.3722,3.3141,15.3711,3.3134,15.3700,3.3128,15.3700,1538.2315,61.5293,14.4306,14.4313,-0.3152,14.4320,-0.3064,14.4327,-0.2973,14.4327,448.3078,8.9662,18.6135,18.6065,19.1128,18.5994,19.0903,18.5924,19.0679,18.5924,1538.2315,61.5293,17.7688,17.7623,17.5673,17.7559,17.5444,17.7494,17.5216,17.7494,1538.2315,61.5293,17.0874,17.0761,15.4512,17.0647,15.4057,17.0534,15.3603,17.0534,448.3078,8.9662,5.8689,92.0162,3.9126,0.0000,66.9298,158.9460,100036.9000,59014.1041,61009.8099
