Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8586.0000,17.0682,18.6199,37334.5000,28344.1000,8990.4000,0.9680,8485.1136,4.4000,1.0000,6298.6889,4.5000,1.0000,14783.8025,0.0000,0.0000,34642.7889,28849.3864,-5793.4025,17.3122,10.0149,21145.1000,0.0000,21145.1000,0.5482,5714.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5714.8919,0.0000,0.0000,0.0000,15430.2081,15430.2081,16.6652,8.9379,70902.2000,0.0000,70902.2000,1.8383,16114.1364,4.4000,1.0000,0.0000,0.0000,0.0000,16114.1364,0.0000,0.0000,0.0000,54788.0636,54788.0636,14.3573,7.0600,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,14.3625,6.6353,17247.4000,0.0000,17247.4000,0.4472,3919.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3919.8636,0.0000,0.0000,0.0000,13327.5364,13327.5364,13.8011,6.5038,11267.4000,0.0000,11267.4000,0.2921,3045.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3045.2432,0.0000,0.0000,0.0000,8222.1568,8222.1568,13.5191,18.9415,16.2303,8.5817,128725.2343,6.1550,832.0221,8.3202,6.1550,0.0000,8.4770,18.9149,17.7380,18.3264,-3.4926,-27940.4440,6.1550,1439.3044,14.3930,6.1550,0.0000,29.8073,17.7200,17.1017,17.4109,-2.0971,-14679.9411,6.1550,1703.2437,17.0324,6.1550,0.0000,38.9158,16.6622,16.6632,3.9668,16.6642,4.0062,16.6652,4.0453,16.6652,1672.3651,66.8946,14.3460,14.3516,-6.7040,14.3571,-6.6391,14.3625,-6.5745,14.3625,1672.3651,66.8946,13.4548,13.4767,-11.9179,13.4982,-11.6568,13.5191,-11.4012,13.5191,487.1002,9.7420,18.9415,18.9326,22.3910,18.9238,22.3506,18.9149,22.3103,18.9149,1672.3651,66.8946,17.7380,17.7320,17.3143,17.7260,17.2962,17.7200,17.2780,17.7200,1672.3651,66.8946,17.1017,17.0905,15.6653,17.0793,15.6216,17.0682,15.5780,17.0682,487.1002,9.7420,6.1550,104.9026,4.1033,0.0000,77.2002,182.1028,129920.7000,86243.2488,86104.8492
8587.0000,17.0449,16.5345,37895.0000,22375.8000,15519.2000,0.9825,8612.5000,4.4000,1.0000,4972.4000,4.5000,1.0000,13584.9000,0.0000,0.0000,27348.2000,29282.5000,1934.3000,16.9576,9.6603,12786.4000,0.0000,12786.4000,0.3315,3455.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7838,0.0000,0.0000,0.0000,9330.6162,9330.6162,16.5332,8.8060,67802.6000,0.0000,67802.6000,1.7579,15409.6818,4.4000,1.0000,0.0000,0.0000,0.0000,15409.6818,0.0000,0.0000,0.0000,52392.9182,52392.9182,14.1684,6.8711,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0000,0.0000,0.0000,265.2568,265.2568,14.1661,6.4389,15621.3000,0.0000,15621.3000,0.4050,3550.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3550.2955,0.0000,0.0000,0.0000,12071.0045,12071.0045,13.6213,6.3240,13233.3000,0.0000,13233.3000,0.3431,3576.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3576.5676,0.0000,0.0000,0.0000,9656.7324,9656.7324,13.2277,19.0454,16.1365,8.5930,128894.5665,5.7442,779.3467,7.7935,5.7442,0.0000,6.8905,19.0185,17.7352,18.3769,-3.5540,-28431.9925,5.7442,1340.6887,13.4069,5.7442,0.0000,24.2287,17.7157,17.0785,17.3971,-2.0168,-14117.2575,5.7442,1590.4068,15.9041,5.7442,0.0000,31.6325,16.5365,16.5354,3.9856,16.5343,3.9962,16.5332,4.0068,16.5332,1481.2789,59.2512,14.1565,14.1597,-6.8831,14.1629,-6.8515,14.1661,-6.8199,14.1661,1481.2789,59.2512,13.1854,13.1995,-13.2197,13.2136,-13.0934,13.2277,-12.9658,13.2277,431.8302,8.6366,19.0454,19.0365,22.9481,19.0275,22.9096,19.0185,22.8712,19.0185,1481.2789,59.2512,17.7352,17.7287,17.3749,17.7222,17.3506,17.7157,17.3264,17.7157,1481.2789,59.2512,17.0785,17.0673,15.3917,17.0561,15.3475,17.0449,15.3034,17.0449,431.8302,8.6366,5.7442,86.7307,3.8295,0.0000,62.7517,149.4823,125326.3000,85650.8281,86345.3165
8588.0000,17.0542,15.5063,41066.2000,20762.3000,20303.9000,1.0647,9333.2273,4.4000,1.0000,4613.8444,4.5000,1.0000,13947.0717,0.0000,0.0000,25376.1444,31732.9727,6356.8283,16.7880,9.4907,12791.5000,0.0000,12791.5000,0.3316,3457.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3457.1622,0.0000,0.0000,0.0000,9334.3378,9334.3378,16.3947,8.6674,76409.1000,0.0000,76409.1000,1.9810,17365.7045,4.4000,1.0000,0.0000,0.0000,0.0000,17365.7045,0.0000,0.0000,0.0000,59043.3955,59043.3955,13.9215,6.6243,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0000,0.0000,0.0000,261.3162,261.3162,13.9214,6.1941,15907.7000,0.0000,15907.7000,0.4124,3615.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3615.3864,0.0000,0.0000,0.0000,12292.3136,12292.3136,13.4065,6.1092,12628.4000,0.0000,12628.4000,0.3274,3413.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3413.0811,0.0000,0.0000,0.0000,9215.3189,9215.3189,13.0560,18.9183,15.9871,9.3305,139957.5090,6.1898,844.7434,8.4474,6.1898,0.0000,8.6218,18.8971,17.8220,18.3596,-3.2084,-25667.3160,6.1898,1445.6460,14.4565,6.1898,0.0000,30.3165,17.8021,17.0871,17.4446,-2.4384,-17068.8715,6.1898,1710.6749,17.1067,6.1898,0.0000,39.5807,16.3970,16.3962,3.4495,16.3954,3.4624,16.3947,3.4753,16.3947,1689.0466,67.5619,13.9106,13.9142,-8.1504,13.9178,-8.1165,13.9214,-8.0827,13.9214,1689.0466,67.5619,13.0205,13.0324,-13.6612,13.0442,-13.5673,13.0560,-13.4732,13.0560,491.9232,9.8385,18.9183,18.9112,21.3338,18.9042,21.3158,18.8971,21.2978,18.8971,1689.0466,67.5619,17.8220,17.8154,18.2973,17.8087,18.2723,17.8021,18.2473,17.8021,1689.0466,67.5619,17.0871,17.0761,15.5617,17.0652,15.5204,17.0542,15.4791,17.0542,491.9232,9.8385,6.1898,106.5474,4.1265,0.0000,78.5191,185.0665,138398.7000,96503.5103,97221.3214
8589.0000,17.0778,11.7000,51369.9000,9874.8000,41495.1000,1.3319,11674.9773,4.4000,1.0000,2194.4000,4.5000,1.0000,13869.3773,0.0000,0.0000,12069.2000,39694.9227,27625.7227,15.9612,8.6639,12791.6000,0.0000,12791.6000,0.3316,3457.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3457.1892,0.0000,0.0000,0.0000,9334.4108,9334.4108,15.5950,7.8677,72399.7000,0.0000,72399.7000,1.8771,16454.4773,4.4000,1.0000,0.0000,0.0000,0.0000,16454.4773,0.0000,0.0000,0.0000,55945.2227,55945.2227,13.3337,6.0364,373.3000,0.0000,373.3000,0.0097,100.8919,3.7000,1.0000,0.0000,0.0000,0.0000,100.8919,0.0000,0.0000,0.0000,272.4081,272.4081,13.3409,5.6136,16433.5000,0.0000,16433.5000,0.4261,3734.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3734.8864,0.0000,0.0000,0.0000,12698.6136,12698.6136,12.8276,5.5303,11569.8000,0.0000,11569.8000,0.3000,3126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3126.9730,0.0000,0.0000,0.0000,8442.8270,8442.8270,12.5451,18.9715,15.7583,10.5997,158995.1470,6.4145,883.3172,8.8332,6.4145,0.0000,9.5951,18.9490,17.8369,18.3929,-3.4392,-27513.9021,6.4145,1496.2304,14.9623,6.4145,0.0000,33.7389,17.8182,17.1108,17.4645,-2.5004,-17503.1118,6.4145,1771.4132,17.7141,6.4145,0.0000,44.0488,15.5839,15.5876,-3.8276,15.5913,-3.7717,15.5950,-3.7161,15.5950,1798.3207,71.9328,13.3227,13.3288,-12.8489,13.3348,-12.7926,13.3409,-12.7365,13.3409,1798.3207,71.9328,12.4863,12.5061,-18.7880,12.5257,-18.6003,12.5451,-18.4150,12.5451,523.5096,10.4702,18.9715,18.9640,21.8698,18.9565,21.8451,18.9490,21.8205,18.9490,1798.3207,71.9328,17.8369,17.8307,18.3590,17.8244,18.3385,17.8182,18.3181,17.8182,1798.3207,71.9328,17.1108,17.0997,15.8727,17.0888,15.8306,17.0778,15.7886,17.0778,523.5096,10.4702,6.4145,117.5471,4.2763,0.0000,87.3828,204.9299,155063.0000,114319.2050,113978.1332
8590.0000,17.0928,12.0107,47936.5000,10374.6000,37561.9000,1.2428,10894.6591,4.4000,1.0000,2305.4667,4.5000,1.0000,13200.1258,0.0000,0.0000,12680.0667,37041.8409,24361.7742,16.1283,8.8310,12781.2000,0.0000,12781.2000,0.3314,3454.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3454.3784,0.0000,0.0000,0.0000,9326.8216,9326.8216,15.7579,8.0306,80500.3000,0.0000,80500.3000,2.0871,18295.5227,4.4000,1.0000,0.0000,0.0000,0.0000,18295.5227,0.0000,0.0000,0.0000,62204.7773,62204.7773,13.2952,5.9979,480.6000,0.0000,480.6000,0.0125,129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,129.8919,0.0000,0.0000,0.0000,350.7081,350.7081,13.2932,5.5659,17239.9000,0.0000,17239.9000,0.4470,3918.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3918.1591,0.0000,0.0000,0.0000,13321.7409,13321.7409,12.7658,5.4685,9452.7000,0.0000,9452.7000,0.2451,2554.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2554.7838,0.0000,0.0000,0.0000,6897.9162,6897.9162,12.5262,18.8069,15.6665,10.5761,158642.1996,6.5488,905.0812,9.0508,6.5488,0.0000,10.2105,18.7884,17.8789,18.3336,-2.8716,-22972.5780,6.5488,1530.9816,15.3098,6.5488,0.0000,35.9028,17.8600,17.1250,17.4925,-2.6521,-18564.5051,6.5488,1806.5625,18.0656,6.5488,0.0000,46.8740,15.7591,15.7587,-0.3402,15.7583,-0.3329,15.7579,-0.3254,15.7579,1865.0842,74.6034,13.2813,13.2853,-11.6312,13.2892,-11.6011,13.2932,-11.5709,13.2932,1865.0842,74.6034,12.4927,12.5038,-16.8567,12.5149,-16.7905,12.5262,-16.7226,12.5262,542.8021,10.8560,18.8069,18.8007,20.1448,18.7945,20.1335,18.7884,20.1221,18.7884,1865.0842,74.6034,17.8789,17.8726,18.7257,17.8663,18.7042,17.8600,18.6826,17.8600,1865.0842,74.6034,17.1250,17.1143,16.0254,17.1035,15.9861,17.0928,15.9469,17.0928,542.8021,10.8560,6.5488,124.4570,4.3659,0.0000,92.9873,217.4443,158016.6000,116463.7384,117105.1165
8591.0000,17.1134,11.3421,52216.4000,8356.6000,43859.8000,1.3538,11867.3636,4.4000,1.0000,1857.0222,4.5000,1.0000,13724.3859,0.0000,0.0000,10213.6222,40349.0364,30135.4141,15.9497,8.6524,12777.3000,0.0000,12777.3000,0.3313,3453.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3453.3243,0.0000,0.0000,0.0000,9323.9757,9323.9757,15.5923,7.8650,78500.7000,0.0000,78500.7000,2.0353,17841.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17841.0682,0.0000,0.0000,0.0000,60659.6318,60659.6318,13.2498,5.9525,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,13.2502,5.5229,20525.1000,0.0000,20525.1000,0.5322,4664.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4664.7955,0.0000,0.0000,0.0000,15860.3045,15860.3045,12.6377,5.3404,8242.9000,0.0000,8242.9000,0.2137,2227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2227.8108,0.0000,0.0000,0.0000,6015.0892,6015.0892,12.4410,18.7051,15.5730,10.8142,162213.7237,6.7139,931.3359,9.3134,6.7139,0.0000,11.0026,18.6873,17.8838,18.2856,-2.6009,-20807.2264,6.7139,1572.4402,15.7244,6.7139,0.0000,38.6879,17.8657,17.1455,17.5056,-2.6645,-18651.4716,6.7139,1851.1891,18.5119,6.7139,0.0000,50.5102,15.5896,15.5905,-1.2951,15.5914,-1.2727,15.5923,-1.2504,15.5923,1948.6448,77.9458,13.2392,13.2429,-11.0057,13.2466,-10.9782,13.2502,-10.9507,13.2502,1948.6448,77.9458,12.4055,12.4174,-16.7567,12.4292,-16.6742,12.4410,-16.5920,12.4410,566.9423,11.3388,18.7051,18.6992,19.3439,18.6933,19.3327,18.6873,19.3215,18.6873,1948.6448,77.9458,17.8838,17.8778,18.6934,17.8718,18.6745,17.8657,18.6555,17.8657,1948.6448,77.9458,17.1455,17.1348,16.2463,17.1241,16.2070,17.1134,16.1678,17.1134,566.9423,11.3388,6.7139,133.3036,4.4759,0.0000,100.2007,233.5043,164280.9000,122268.1370,122755.0257
8592.0000,17.1632,11.0445,56834.7000,7480.4000,49354.3000,1.4735,12916.9773,4.4000,1.0000,1662.3111,4.5000,1.0000,14579.2884,0.0000,0.0000,9142.7111,43917.7227,34775.0116,15.9659,8.6687,12777.6000,0.0000,12777.6000,0.3313,3453.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3453.4054,0.0000,0.0000,0.0000,9324.1946,9324.1946,15.6445,7.9172,93707.8000,0.0000,93707.8000,2.4295,21297.2273,4.4000,1.0000,0.0000,0.0000,0.0000,21297.2273,0.0000,0.0000,0.0000,72410.5727,72410.5727,13.1516,5.8543,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,13.1528,5.4256,25350.7000,0.0000,25350.7000,0.6573,5761.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5761.5227,0.0000,0.0000,0.0000,19589.1773,19589.1773,12.4784,5.1811,4613.5000,0.0000,4613.5000,0.1196,1246.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1246.8919,0.0000,0.0000,0.0000,3366.6081,3366.6081,12.3920,18.4213,15.4067,11.6754,175130.4444,7.5309,1051.5641,10.5156,7.5309,0.0000,15.5276,18.4090,17.9197,18.1644,-1.7765,-14212.2263,7.5309,1771.8852,17.7189,7.5309,0.0000,54.5990,17.9031,17.1937,17.5484,-2.9437,-20605.5761,7.5309,2073.0502,20.7305,7.5309,0.0000,71.2834,15.6449,15.6448,0.0714,15.6446,0.0818,15.6445,0.0921,15.6445,2385.6045,95.4242,13.1425,13.1460,-11.1591,13.1494,-11.1336,13.1528,-11.1082,13.1528,2385.6045,95.4242,12.3625,12.3724,-16.2776,12.3822,-16.2195,12.3920,-16.1610,12.3920,693.0792,13.8616,18.4213,18.4172,16.7981,18.4131,16.8036,18.4090,16.8090,18.4090,2385.6045,95.4242,17.9197,17.9142,19.0077,17.9086,18.9931,17.9031,18.9784,17.9031,2385.6045,95.4242,17.1937,17.1835,16.7858,17.1733,16.7525,17.1632,16.7191,17.1632,693.0792,13.8616,7.5309,183.0005,5.0206,0.0000,141.4100,324.4105,186164.0000,139728.3400,140312.6420
8593.0000,17.1952,10.8254,61565.2000,6837.5000,54727.7000,1.5962,13992.0909,4.4000,1.0000,1519.4444,4.5000,1.0000,15511.5354,0.0000,0.0000,8356.9444,47573.1091,39216.1646,15.9060,8.6087,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0000,0.0000,0.0000,9351.5595,9351.5595,15.5988,7.8716,96454.1000,0.0000,96454.1000,2.5008,21921.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21921.3864,0.0000,0.0000,0.0000,74532.7136,74532.7136,13.1486,5.8513,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0000,0.0000,0.0000,271.2405,271.2405,13.1482,5.4210,30142.9000,0.0000,30142.9000,0.7815,6850.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6850.6591,0.0000,0.0000,0.0000,23292.2409,23292.2409,12.3825,5.0852,1440.2000,0.0000,1440.2000,0.0373,389.2432,3.7000,1.0000,0.0000,0.0000,0.0000,389.2432,0.0000,0.0000,0.0000,1050.9568,1050.9568,12.3741,18.2344,15.3043,11.8840,178260.6094,7.8865,1105.7063,11.0571,7.8865,0.0000,17.8330,18.2230,17.8907,18.0568,-1.2634,-10107.3242,7.8865,1863.1382,18.6314,7.8865,0.0000,62.7053,17.8756,17.2242,17.5499,-2.8304,-19813.1162,7.8865,2170.8212,21.7082,7.8865,0.0000,81.8668,15.5986,15.5987,0.1036,15.5988,0.1169,15.5988,0.1303,15.5988,2587.9341,103.5174,13.1397,13.1425,-10.4274,13.1454,-10.4078,13.1482,-10.3881,13.1482,2587.9341,103.5174,12.3480,12.3567,-15.6262,12.3654,-15.5780,12.3741,-15.5296,12.3741,751.4362,15.0287,18.2344,18.2306,15.5348,18.2268,15.5395,18.2230,15.5442,18.2230,2587.9341,103.5174,17.8907,17.8857,18.6458,17.8806,18.6352,17.8756,18.6245,17.8756,2587.9341,103.5174,17.2242,17.2146,17.0440,17.2049,17.0156,17.1952,16.9871,17.1952,751.4362,15.0287,7.8865,207.8728,5.2577,0.0000,162.4051,370.2779,195951.7000,147714.8759,148340.1690
8594.0000,17.2361,10.6695,66139.3000,6281.0000,59858.3000,1.7148,15031.6591,4.4000,1.0000,1395.7778,4.5000,1.0000,16427.4369,0.0000,0.0000,7676.7778,51107.6409,43430.8631,15.9558,8.6585,12817.5000,0.0000,12817.5000,0.3323,3464.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3464.1892,0.0000,0.0000,0.0000,9353.3108,9353.3108,15.6785,7.9513,112462.2000,0.0000,112462.2000,2.9158,25559.5909,4.4000,1.0000,0.0000,0.0000,0.0000,25559.5909,0.0000,0.0000,0.0000,86902.6091,86902.6091,13.1168,5.8195,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,13.1167,5.3894,33538.8000,0.0000,33538.8000,0.8696,7622.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7622.4545,0.0000,0.0000,0.0000,25916.3455,25916.3455,12.3527,5.0554,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,12.3574,17.9392,15.1483,12.6234,189350.9749,8.7952,1240.7721,12.4077,8.7952,0.0000,24.7346,17.9314,17.8538,17.8926,-0.3289,-2631.2032,8.7952,2090.8159,20.9082,8.7952,0.0000,86.9732,17.8405,17.2629,17.5517,-2.7994,-19596.1254,8.7952,2420.7766,24.2078,8.7952,0.0000,113.5505,15.6801,15.6796,1.3926,15.6791,1.3997,15.6785,1.4067,15.6785,3137.6990,125.5080,13.1090,13.1116,-10.1570,13.1141,-10.1396,13.1167,-10.1222,13.1167,3137.6990,125.5080,12.3348,12.3423,-15.1171,12.3499,-15.0794,12.3574,-15.0416,12.3574,909.8692,18.1974,17.9392,17.9366,13.2254,17.9340,13.2395,17.9314,13.2535,17.9314,3137.6990,125.5080,17.8538,17.8494,18.2926,17.8450,18.2869,17.8405,18.2811,17.8405,3137.6990,125.5080,17.2629,17.2540,17.4007,17.2450,17.3795,17.2361,17.3582,17.2361,909.8692,18.1974,8.7952,280.9968,5.8635,0.0000,225.2584,506.2552,219873.5000,166476.3961,167123.6463
8595.0000,17.2439,10.5200,70649.9000,5799.7000,64850.2000,1.8317,16056.7955,4.4000,1.0000,1288.8222,4.5000,1.0000,17345.6177,0.0000,0.0000,7088.5222,54593.1045,47504.5823,15.8910,8.5937,12817.7000,0.0000,12817.7000,0.3323,3464.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2432,0.0000,0.0000,0.0000,9353.4568,9353.4568,15.6242,7.8969,113487.7000,0.0000,113487.7000,2.9424,25792.6591,4.4000,1.0000,0.0000,0.0000,0.0000,25792.6591,0.0000,0.0000,0.0000,87695.0409,87695.0409,13.1267,5.8294,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,13.1258,5.3985,36384.4000,0.0000,36384.4000,0.9433,8269.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8269.1818,0.0000,0.0000,0.0000,28115.2182,28115.2182,12.3251,5.0278,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,12.3387,17.7774,15.0580,12.7313,190969.5854,9.1037,1288.9224,12.8892,9.1037,0.0000,27.4299,17.7695,17.7839,17.7767,0.0632,505.4884,9.1037,2173.7246,21.7372,9.1037,0.0000,96.4504,17.7718,17.2688,17.5203,-2.5230,-17661.0635,9.1037,2508.7066,25.0871,9.1037,0.0000,125.9237,15.6247,15.6245,1.1046,15.6244,1.1159,15.6242,1.1272,15.6242,3334.9506,133.3980,13.1191,13.1213,-9.5401,13.1235,-9.5253,13.1258,-9.5104,13.1258,3334.9506,133.3980,12.3172,12.3244,-14.7535,12.3315,-14.7168,12.3387,-14.6799,12.3387,966.6719,19.3334,17.7774,17.7747,12.4414,17.7721,12.4520,17.7695,12.4626,17.7695,3334.9506,133.3980,17.7839,17.7799,17.6636,17.7758,17.6598,17.7718,17.6560,17.7718,3334.9506,133.3980,17.2688,17.2605,17.3387,17.2522,17.3229,17.2439,17.3069,17.2439,966.6719,19.3334,9.1037,309.1125,6.0692,0.0000,249.8040,558.9165,228287.7000,173213.9171,173814.0103
8596.0000,17.2528,10.3956,75528.2000,5376.9000,70151.3000,1.9582,17165.5000,4.4000,1.0000,1194.8667,4.5000,1.0000,18360.3667,0.0000,0.0000,6571.7667,58362.7000,51790.9333,15.9076,8.6103,12809.4000,0.0000,12809.4000,0.3321,3462.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3462.0000,0.0000,0.0000,0.0000,9347.4000,9347.4000,15.6634,7.9361,128389.4000,0.0000,128389.4000,3.3287,29179.4091,4.4000,1.0000,0.0000,0.0000,0.0000,29179.4091,0.0000,0.0000,0.0000,99209.9909,99209.9909,13.0866,5.7893,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,13.0861,5.3588,39204.1000,0.0000,39204.1000,1.0164,8910.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8910.0227,0.0000,0.0000,0.0000,30294.0773,30294.0773,12.2993,5.0020,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,12.3116,17.5218,14.9167,13.3732,200598.0711,9.9822,1421.2872,14.2129,9.9822,0.0000,36.1611,17.5163,17.7057,17.6110,0.9117,7293.2925,9.9822,2398.5942,23.9859,9.9822,0.0000,127.1516,17.6951,17.2755,17.4853,-2.3079,-16155.5956,9.9822,2754.4652,27.5447,9.9822,0.0000,166.0067,15.6649,15.6644,1.8557,15.6639,1.8633,15.6634,1.8709,15.6634,3925.6005,157.0240,13.0797,13.0818,-9.5200,13.0840,-9.5055,13.0861,-9.4910,13.0861,3925.6005,157.0240,12.2921,12.2986,-14.5402,12.3051,-14.5087,12.3116,-14.4770,12.3116,1136.6485,22.7330,17.5218,17.5199,10.6433,17.5181,10.6599,17.5163,10.6763,17.5163,3925.6005,157.0240,17.7057,17.7022,17.0351,17.6987,17.0348,17.6951,17.0344,17.6951,3925.6005,157.0240,17.2755,17.2679,17.3386,17.2604,17.3288,17.2528,17.3189,17.2528,1136.6485,22.7330,9.9822,398.8825,6.6548,0.0000,329.3195,728.2021,251298.4000,191185.4664,191735.7679
8597.0000,17.2361,10.3873,79378.9000,5705.4000,73673.5000,2.0580,18040.6591,4.4000,1.0000,1267.8667,4.5000,1.0000,19308.5258,0.0000,0.0000,6973.2667,61338.2409,54364.9742,15.8589,8.5616,12803.6000,0.0000,12803.6000,0.3320,3460.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3460.4324,0.0000,0.0000,0.0000,9343.1676,9343.1676,15.6214,7.8942,128601.1000,0.0000,128601.1000,3.3342,29227.5227,4.4000,1.0000,0.0000,0.0000,0.0000,29227.5227,0.0000,0.0000,0.0000,99373.5773,99373.5773,13.1042,5.8069,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,13.1031,5.3758,41199.6000,0.0000,41199.6000,1.0682,9363.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9363.5455,0.0000,0.0000,0.0000,31836.0545,31836.0545,12.2966,4.9993,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,12.2994,17.3856,14.8425,13.3857,200785.0600,10.2350,1461.6182,14.6162,10.2350,0.0000,38.9794,17.3799,17.6228,17.5013,1.1983,9586.5624,10.2350,2469.6946,24.6969,10.2350,0.0000,137.0612,17.6128,17.2572,17.4350,-2.0053,-14037.4479,10.2350,2829.6862,28.2969,10.2350,0.0000,178.9445,15.6223,15.6220,1.6641,15.6217,1.6739,15.6214,1.6838,15.6214,4103.5017,164.1401,13.0975,13.0994,-8.9223,13.1012,-8.9102,13.1031,-8.8981,13.1031,4103.5017,164.1401,12.2812,12.2873,-14.1830,12.2933,-14.1540,12.2994,-14.1248,12.2994,1187.8144,23.7563,17.3856,17.3837,10.1531,17.3818,10.1662,17.3799,10.1793,17.3799,4103.5017,164.1401,17.6228,17.6194,16.4154,17.6161,16.4155,17.6128,16.4157,17.6128,4103.5017,164.1401,17.2572,17.2502,17.0553,17.2431,17.0488,17.2361,17.0421,17.2361,1187.8144,23.7563,10.2350,427.4963,6.8234,0.0000,354.9850,782.4814,257471.8000,195789.0709,196334.1746
8598.0000,17.2195,10.2957,83844.6000,5511.5000,78333.1000,2.1738,19055.5909,4.4000,1.0000,1224.7778,4.5000,1.0000,20280.3687,0.0000,0.0000,6736.2778,64789.0091,58052.7313,15.8604,8.5631,12804.0000,0.0000,12804.0000,0.3320,3460.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3460.5405,0.0000,0.0000,0.0000,9343.4595,9343.4595,15.6403,7.9130,141324.0000,0.0000,141324.0000,3.6641,32119.0909,4.4000,1.0000,0.0000,0.0000,0.0000,32119.0909,0.0000,0.0000,0.0000,109204.9091,109204.9091,13.0836,5.7863,494.2000,0.0000,494.2000,0.0128,133.5676,3.7000,1.0000,0.0000,0.0000,0.0000,133.5676,0.0000,0.0000,0.0000,360.6324,360.6324,13.0805,5.3532,41971.5000,0.0000,41971.5000,1.0882,9538.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9538.9773,0.0000,0.0000,0.0000,32432.5227,32432.5227,12.3212,5.0239,4321.1000,0.0000,4321.1000,0.1120,1167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1167.8649,0.0000,0.0000,0.0000,3153.2351,3153.2351,12.2647,17.1654,14.7151,13.9554,209330.4509,11.0744,1589.5693,15.8957,11.0744,0.0000,49.3769,17.1615,17.5276,17.3446,1.9551,15640.7314,11.0744,2688.3338,26.8833,11.0744,0.0000,173.6217,17.5189,17.2388,17.3789,-1.7094,-11965.7464,11.0744,3068.3392,30.6834,11.0744,0.0000,226.6771,15.6417,15.6412,2.1489,15.6407,2.1566,15.6403,2.1644,15.6403,4718.9849,188.7594,13.0752,13.0769,-8.8197,13.0787,-8.8078,13.0805,-8.7959,13.0805,4718.9849,188.7594,12.2473,12.2531,-14.1579,12.2589,-14.1300,12.2647,-14.1019,12.2647,1364.7375,27.2947,17.1654,17.1641,8.7192,17.1628,8.7363,17.1615,8.7534,17.1615,4718.9849,188.7594,17.5276,17.5247,15.7209,17.5218,15.7237,17.5189,15.7264,17.5189,4718.9849,188.7594,17.2388,17.2324,16.8324,17.2259,16.8305,17.2195,16.8285,17.2195,1364.7375,27.2947,11.0744,531.8354,7.3829,0.0000,449.6757,981.5111,279247.9000,212547.4902,213005.4359
8599.0000,17.1874,10.6594,98746.6000,9689.2000,89057.4000,2.5602,22442.4091,4.4000,1.0000,2153.1556,4.5000,1.0000,24595.5646,0.0000,0.0000,11842.3556,76304.1909,64461.8354,15.7948,8.4975,12813.6000,0.0000,12813.6000,0.3322,3463.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3463.1351,0.0000,0.0000,0.0000,9350.4649,9350.4649,15.5920,7.8648,140338.5000,0.0000,140338.5000,3.6385,31895.1136,4.4000,1.0000,0.0000,0.0000,0.0000,31895.1136,0.0000,0.0000,0.0000,108443.3864,108443.3864,13.2494,5.9521,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,13.2465,5.5193,41862.2000,0.0000,41862.2000,1.0854,9514.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9514.1364,0.0000,0.0000,0.0000,32348.0636,32348.0636,12.5477,5.2504,14477.9000,0.0000,14477.9000,0.3754,3912.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3912.9459,0.0000,0.0000,0.0000,10564.9541,10564.9541,12.3319,16.9148,14.6233,14.1429,212144.0808,12.0016,1729.0056,17.2901,12.0016,0.0000,62.8464,16.9121,17.4040,17.1581,2.8459,22767.3537,12.0016,2934.3750,29.3437,12.0016,0.0000,220.9836,17.3966,17.2044,17.3005,-1.2706,-8894.1306,12.0016,3335.2493,33.3525,12.0016,0.0000,288.5119,15.5928,15.5926,1.8815,15.5923,1.8912,15.5920,1.9009,15.5920,5442.9917,217.7197,13.2437,13.2446,-6.8252,13.2456,-6.8207,13.2465,-6.8163,13.2465,5442.9917,217.7197,12.3195,12.3236,-12.8528,12.3277,-12.8430,12.3319,-12.8329,12.3319,1572.6883,31.4538,16.9148,16.9139,7.0766,16.9130,7.0961,16.9121,7.1155,16.9121,5442.9917,217.7197,17.4040,17.4015,14.7932,17.3991,14.7987,17.3966,14.8042,17.3966,5442.9917,217.7197,17.2044,17.1988,16.4500,17.1931,16.4540,17.1874,16.4580,17.1874,1572.6883,31.4538,12.0016,664.6694,8.0010,0.0000,572.3419,1237.0113,298911.4000,225432.7205,226017.3039
8600.0000,17.1438,11.8847,81995.9000,16558.3000,65437.6000,2.1259,18635.4318,4.4000,1.0000,3679.6222,4.5000,1.0000,22315.0540,0.0000,0.0000,20237.9222,63360.4682,43122.5460,16.1717,8.8745,12817.5000,0.0000,12817.5000,0.3323,3464.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3464.1892,0.0000,0.0000,0.0000,9353.3108,9353.3108,15.9558,8.2285,143857.6000,0.0000,143857.6000,3.7298,32694.9091,4.4000,1.0000,0.0000,0.0000,0.0000,32694.9091,0.0000,0.0000,0.0000,111162.6909,111162.6909,13.4500,6.1527,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,13.4456,5.7183,41310.9000,0.0000,41310.9000,1.0711,9388.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9388.8409,0.0000,0.0000,0.0000,31922.0591,31922.0591,12.7260,5.4287,15387.5000,0.0000,15387.5000,0.3989,4158.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4158.7838,0.0000,0.0000,0.0000,11228.7162,11228.7162,12.4816,16.9091,14.6954,13.0942,196412.4258,11.5015,1652.1775,16.5218,11.5015,0.0000,55.3129,16.9047,17.3434,17.1241,2.4328,19462.5515,11.5015,2815.7882,28.1579,11.5015,0.0000,194.4942,17.3355,17.1609,17.2482,-1.1067,-7746.9991,11.5015,3202.7052,32.0271,11.5015,0.0000,253.9278,15.9609,15.9592,5.7962,15.9575,5.7913,15.9558,5.7864,15.9558,5046.7763,201.8711,13.4438,13.4444,-4.8254,13.4450,-4.8233,13.4456,-4.8212,13.4456,5046.7763,201.8711,12.4728,12.4757,-10.7841,12.4787,-10.7844,12.4816,-10.7843,12.4816,1458.9073,29.1781,16.9091,16.9077,7.9487,16.9062,7.9601,16.9047,7.9714,16.9047,5046.7763,201.8711,17.3434,17.3408,14.5634,17.3382,14.5656,17.3355,14.5678,17.3355,5046.7763,201.8711,17.1609,17.1552,16.0040,17.1495,16.0046,17.1438,16.0052,17.1438,1458.9073,29.1781,11.5015,590.6625,7.6676,0.0000,503.7349,1094.3975,279183.2000,207060.8554,208127.9782
8601.0000,17.1053,12.3864,73244.5000,18028.0000,55216.5000,1.8990,16646.4773,4.4000,1.0000,4006.2222,4.5000,1.0000,20652.6995,0.0000,0.0000,22034.2222,56598.0227,34563.8005,16.1995,8.9022,16997.0000,0.0000,16997.0000,0.4407,4593.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4593.7838,0.0000,0.0000,0.0000,12403.2162,12403.2162,15.8720,8.1447,109557.9000,0.0000,109557.9000,2.8405,24899.5227,4.4000,1.0000,0.0000,0.0000,0.0000,24899.5227,0.0000,0.0000,0.0000,84658.3773,84658.3773,13.6534,6.3561,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,13.6473,5.9200,39450.6000,0.0000,39450.6000,1.0228,8966.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8966.0455,0.0000,0.0000,0.0000,30484.5545,30484.5545,12.8484,5.5511,14781.1000,0.0000,14781.1000,0.3832,3994.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3994.8919,0.0000,0.0000,0.0000,10786.2081,10786.2081,12.5760,17.1577,14.8668,11.6555,174831.8317,9.8934,1411.4574,14.1146,9.8934,0.0000,35.2050,17.1490,17.3644,17.2567,1.0275,8220.1465,9.8934,2409.7667,24.0977,9.8934,0.0000,123.7895,17.3544,17.1249,17.2397,-1.2514,-8759.7355,9.8934,2755.8266,27.5583,9.8934,0.0000,161.6171,15.8745,15.8737,4.5898,15.8728,4.5954,15.8720,4.6011,15.8720,3863.9770,154.5591,13.6465,13.6467,-3.0080,13.6470,-3.0076,13.6473,-3.0072,13.6473,3863.9770,154.5591,12.5657,12.5692,-9.7129,12.5726,-9.7020,12.5760,-9.6910,12.5760,1118.9219,22.3784,17.1577,17.1548,10.9990,17.1519,10.9961,17.1490,10.9933,17.1490,3863.9770,154.5591,17.3644,17.3611,15.0836,17.3578,15.0781,17.3544,15.0725,17.3544,3863.9770,154.5591,17.1249,17.1183,15.6937,17.1118,15.6820,17.1053,15.6704,17.1053,1118.9219,22.3784,9.8934,389.1375,6.5956,0.0000,320.6116,709.7491,236364.7000,173160.0269,174292.2427
8602.0000,17.0767,13.9340,61486.9000,23063.5000,38423.4000,1.5942,13974.2955,4.4000,1.0000,5125.2222,4.5000,1.0000,19099.5177,0.0000,0.0000,28188.7222,47512.6045,19323.8823,16.5006,9.2034,21192.4000,0.0000,21192.4000,0.5495,5727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5727.6757,0.0000,0.0000,0.0000,15464.7243,15464.7243,16.0338,8.3066,90680.3000,0.0000,90680.3000,2.3511,20609.1591,4.4000,1.0000,0.0000,0.0000,0.0000,20609.1591,0.0000,0.0000,0.0000,70071.1409,70071.1409,13.9448,6.6475,369.0000,0.0000,369.0000,0.0096,99.7297,3.7000,1.0000,0.0000,0.0000,0.0000,99.7297,0.0000,0.0000,0.0000,269.2703,269.2703,13.9352,6.2080,36926.9000,0.0000,36926.9000,0.9574,8392.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8392.4773,0.0000,0.0000,0.0000,28534.4227,28534.4227,13.0845,5.7872,12962.0000,0.0000,12962.0000,0.3361,3503.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3503.2432,0.0000,0.0000,0.0000,9458.7568,9458.7568,12.8060,17.3665,15.0862,10.1980,152970.5132,8.6965,1229.8900,12.2989,8.6965,0.0000,23.9115,17.3553,17.4011,17.3782,0.1918,1534.3241,8.6965,2108.3874,21.0839,8.6965,0.0000,84.0789,17.3892,17.0990,17.2441,-1.3904,-9732.5730,8.6965,2422.0252,24.2203,8.6965,0.0000,109.7718,16.0396,16.0377,6.2746,16.0358,6.2690,16.0338,6.2635,16.0338,3075.7437,123.0297,13.9368,13.9363,-0.4559,13.9357,-0.4621,13.9352,-0.4683,13.9352,3075.7437,123.0297,12.8025,12.8037,-6.9564,12.8048,-6.9715,12.8060,-6.9860,12.8060,892.0236,17.8405,17.3665,17.3627,13.1099,17.3590,13.1003,17.3553,13.0908,17.3553,3075.7437,123.0297,17.4011,17.3971,15.6135,17.3931,15.6022,17.3892,15.5910,17.3892,3075.7437,123.0297,17.0990,17.0916,15.5211,17.0842,15.4986,17.0767,15.4763,17.0767,892.0236,17.8405,8.6965,272.3658,5.7977,0.0000,217.7623,490.1280,200554.0000,143122.1973,144772.2643
8603.0000,17.0601,14.5054,59124.3000,25022.0000,34102.3000,1.5329,13437.3409,4.4000,1.0000,5560.4444,4.5000,1.0000,18997.7854,0.0000,0.0000,30582.4444,45686.9591,15104.5146,16.5759,9.2786,25385.9000,0.0000,25385.9000,0.6582,6861.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6861.0541,0.0000,0.0000,0.0000,18524.8459,18524.8459,15.9780,8.2507,76912.7000,0.0000,76912.7000,1.9941,17480.1591,4.4000,1.0000,0.0000,0.0000,0.0000,17480.1591,0.0000,0.0000,0.0000,59432.5409,59432.5409,14.0728,6.7755,363.4000,0.0000,363.4000,0.0094,98.2162,3.7000,1.0000,0.0000,0.0000,0.0000,98.2162,0.0000,0.0000,0.0000,265.1838,265.1838,14.0631,6.3359,34426.8000,0.0000,34426.8000,0.8926,7824.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7824.2727,0.0000,0.0000,0.0000,26602.5273,26602.5273,13.2103,5.9131,11749.2000,0.0000,11749.2000,0.3046,3175.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3175.4595,0.0000,0.0000,0.0000,8573.7405,8573.7405,12.9405,17.5305,15.2355,9.5456,143183.8653,8.0877,1137.0133,11.3701,8.0877,0.0000,19.2329,17.5177,17.4336,17.4757,-0.3279,-2623.4035,8.0877,1953.4697,19.5347,8.0877,0.0000,67.6275,17.4206,17.0843,17.2524,-1.4983,-10487.9408,8.0877,2251.7410,22.5174,8.0877,0.0000,88.2932,15.9820,15.9807,5.5200,15.9793,5.5218,15.9780,5.5235,15.9780,2705.6058,108.2242,14.0643,14.0639,0.2596,14.0635,0.2569,14.0631,0.2542,14.0631,2705.6058,108.2242,12.9355,12.9372,-5.7722,12.9388,-5.7747,12.9405,-5.7773,12.9405,785.3628,15.7073,17.5305,17.5262,14.5631,17.5220,14.5498,17.5177,14.5366,17.5177,2705.6058,108.2242,17.4336,17.4292,16.0119,17.4249,15.9977,17.4206,15.9835,17.4206,2705.6058,108.2242,17.0843,17.0762,15.4783,17.0681,15.4493,17.0601,15.4206,17.0601,785.3628,15.7073,8.0877,222.8548,5.3918,0.0000,175.1536,398.0084,182940.3000,128503.3531,130072.5209
8604.0000,17.0596,15.0070,57273.8000,26591.7000,30682.1000,1.4849,13016.7727,4.4000,1.0000,5909.2667,4.5000,1.0000,18926.0394,0.0000,0.0000,32500.9667,44257.0273,11756.0606,16.6823,9.3850,25379.3000,0.0000,25379.3000,0.6580,6859.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6859.2703,0.0000,0.0000,0.0000,18520.0297,18520.0297,16.0819,8.3546,82529.2000,0.0000,82529.2000,2.1397,18756.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18756.6364,0.0000,0.0000,0.0000,63772.5636,63772.5636,14.0352,6.7379,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0000,0.0000,0.0000,328.3784,328.3784,14.0254,6.2981,32617.3000,0.0000,32617.3000,0.8457,7413.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7413.0227,0.0000,0.0000,0.0000,25204.2773,25204.2773,13.2165,5.9192,9475.3000,0.0000,9475.3000,0.2457,2560.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2560.8919,0.0000,0.0000,0.0000,6914.4081,6914.4081,13.0014,17.5894,15.2954,9.5304,142955.2841,8.0785,1133.0175,11.3302,8.0785,0.0000,19.1671,17.5770,17.4660,17.5215,-0.4323,-3458.1798,8.0785,1947.8180,19.4782,8.0785,0.0000,67.3962,17.4526,17.0846,17.2686,-1.6383,-11467.8154,8.0785,2247.7720,22.4777,8.0785,0.0000,87.9912,16.0880,16.0859,6.6164,16.0839,6.6113,16.0819,6.6062,16.0819,2700.1550,108.0062,14.0247,14.0249,-0.5537,14.0251,-0.5495,14.0254,-0.5453,14.0254,2700.1550,108.0062,12.9946,12.9969,-5.4547,12.9991,-5.4475,13.0014,-5.4403,13.0014,783.7914,15.6758,17.5894,17.5852,14.9023,17.5811,14.8922,17.5770,14.8821,17.5770,2700.1550,108.0062,17.4660,17.4615,16.3646,17.4571,16.3504,17.4526,16.3362,17.4526,2700.1550,108.0062,17.0846,17.0763,15.5975,17.0679,15.5675,17.0596,15.5376,17.0596,783.7914,15.6758,8.0785,222.1526,5.3857,0.0000,174.5545,396.7070,181133.2000,126495.7177,128029.2888
8605.0000,17.0495,15.6502,54746.0000,28344.3000,26401.7000,1.4194,12442.2727,4.4000,1.0000,6298.7333,4.5000,1.0000,18741.0061,0.0000,0.0000,34643.0333,42303.7273,7660.6939,16.7890,9.4917,25383.9000,0.0000,25383.9000,0.6581,6860.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6860.5135,0.0000,0.0000,0.0000,18523.3865,18523.3865,16.1524,8.4251,76267.7000,0.0000,76267.7000,1.9774,17333.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17333.5682,0.0000,0.0000,0.0000,58934.1318,58934.1318,14.1481,6.8508,446.2000,0.0000,446.2000,0.0116,120.5946,3.7000,1.0000,0.0000,0.0000,0.0000,120.5946,0.0000,0.0000,0.0000,325.6054,325.6054,14.1358,6.4086,30920.3000,0.0000,30920.3000,0.8017,7027.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7027.3409,0.0000,0.0000,0.0000,23892.9591,23892.9591,13.3233,6.0260,8262.5000,0.0000,8262.5000,0.2142,2233.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2233.1081,0.0000,0.0000,0.0000,6029.3919,6029.3919,13.1213,17.6821,15.4017,8.9403,134105.2281,7.6235,1064.7110,10.6471,7.6235,0.0000,16.1078,17.6681,17.4793,17.5737,-0.6938,-5550.0464,7.6235,1834.4570,18.3446,7.6235,0.0000,56.6389,17.4652,17.0756,17.2704,-1.6364,-11454.9571,7.6235,2121.0396,21.2104,7.6235,0.0000,73.9467,16.1591,16.1568,7.2097,16.1546,7.2036,16.1524,7.1976,16.1524,2437.6087,97.5043,14.1370,14.1366,0.4215,14.1362,0.4190,14.1358,0.4165,14.1358,2437.6087,97.5043,13.1182,13.1192,-4.2434,13.1202,-4.2509,13.1213,-4.2580,13.1213,708.0813,14.1616,17.6821,17.6774,15.6668,17.6727,15.6518,17.6681,15.6369,17.6681,2437.6087,97.5043,17.4793,17.4746,16.4966,17.4699,16.4805,17.4652,16.4644,17.4652,2437.6087,97.5043,17.0756,17.0669,15.5661,17.0582,15.5328,17.0495,15.4997,17.0495,708.0813,14.1616,7.6235,189.2844,5.0824,0.0000,146.6933,335.9777,167682.3000,115366.1686,117100.2246
8606.0000,17.0397,16.6599,50924.8000,30613.9000,20310.9000,1.3203,11573.8182,4.4000,1.0000,6803.0889,4.5000,1.0000,18376.9071,0.0000,0.0000,37416.9889,39350.9818,1933.9929,16.9712,9.6739,25380.4000,0.0000,25380.4000,0.6580,6859.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6859.5676,0.0000,0.0000,0.0000,18520.8324,18520.8324,16.3063,8.5791,74629.9000,0.0000,74629.9000,1.9349,16961.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16961.3409,0.0000,0.0000,0.0000,57668.5591,57668.5591,14.2638,6.9665,574.0000,0.0000,574.0000,0.0149,155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,155.1351,0.0000,0.0000,0.0000,418.8649,418.8649,14.2470,6.5197,29364.6000,0.0000,29364.6000,0.7613,6673.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6673.7727,0.0000,0.0000,0.0000,22690.8273,22690.8273,13.4433,6.1460,7353.0000,0.0000,7353.0000,0.1906,1987.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1987.2973,0.0000,0.0000,0.0000,5365.7027,5365.7027,13.2538,17.7497,15.5018,8.4625,126937.9027,7.3202,1018.3020,10.1830,7.3202,0.0000,14.2605,17.7349,17.4921,17.6135,-0.8570,-6856.3773,7.3202,1758.7858,17.5879,7.3202,0.0000,50.1434,17.4773,17.0668,17.2720,-1.6557,-11589.8739,7.3202,2036.5184,20.3652,7.3202,0.0000,65.4662,16.3152,16.3122,8.6251,16.3093,8.6127,16.3063,8.6003,16.3063,2269.1846,90.7674,14.2490,14.2483,1.2834,14.2476,1.2792,14.2470,1.2751,14.2470,2269.1846,90.7674,13.2532,13.2534,-2.9777,13.2536,-2.9920,13.2538,-3.0060,13.2538,659.4874,13.1897,17.7497,17.7448,16.1511,17.7398,16.1348,17.7349,16.1184,17.7349,2269.1846,90.7674,17.4921,17.4871,16.6308,17.4822,16.6132,17.4773,16.5955,17.4773,2269.1846,90.7674,17.0668,17.0577,15.5367,17.0487,15.5007,17.0397,15.4648,17.0397,659.4874,13.1897,7.3202,169.2118,4.8801,0.0000,129.8700,299.0818,157612.8000,106598.7793,108491.6515
8607.0000,17.0195,17.5311,48101.3000,32424.8000,15676.5000,1.2471,10932.1136,4.4000,1.0000,7205.5111,4.5000,1.0000,18137.6247,0.0000,0.0000,39630.3111,37169.1864,-2461.1247,17.1142,9.8170,25380.2000,0.0000,25380.2000,0.6580,6859.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6859.5135,0.0000,0.0000,0.0000,18520.6865,18520.6865,16.3914,8.6642,64142.2000,0.0000,64142.2000,1.6630,14577.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14577.7727,0.0000,0.0000,0.0000,49564.4273,49564.4273,14.4826,7.1854,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0000,0.0000,0.0000,325.5324,325.5324,14.4652,6.7379,28597.2000,0.0000,28597.2000,0.7414,6499.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6499.3636,0.0000,0.0000,0.0000,22097.8364,22097.8364,13.6142,6.3169,6443.4000,0.0000,6443.4000,0.1671,1741.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1741.4595,0.0000,0.0000,0.0000,4701.9405,4701.9405,13.4287,17.8574,15.6431,7.6666,114998.5620,6.7323,931.3075,9.3131,6.7323,0.0000,11.0933,17.8401,17.4903,17.6652,-1.1356,-9085.1474,6.7323,1614.3476,16.1435,6.7323,0.0000,39.0067,17.4743,17.0483,17.2613,-1.5803,-11062.4483,6.7323,1873.7401,18.7374,6.7323,0.0000,50.9264,16.4010,16.3978,9.1948,16.3946,9.1816,16.3914,9.1685,16.3914,1958.0506,78.3220,14.4701,14.4685,3.1794,14.4668,3.1666,14.4652,3.1538,14.4652,1958.0506,78.3220,13.4331,13.4316,-1.2468,13.4301,-1.2774,13.4287,-1.3075,13.4287,569.6592,11.3932,17.8574,17.8517,17.0429,17.8459,17.0194,17.8401,16.9960,17.8401,1958.0506,78.3220,17.4903,17.4849,16.6185,17.4796,16.5978,17.4743,16.5771,17.4743,1958.0506,78.3220,17.0483,17.0386,15.3880,17.0290,15.3466,17.0195,15.3054,17.0195,569.6592,11.3932,6.7323,134.3130,4.4882,0.0000,101.0264,235.3394,140685.6000,92749.2983,94850.9663
8608.0000,17.0195,17.6943,47770.1000,32839.1000,14931.0000,1.2385,10856.8409,4.4000,1.0000,7297.5778,4.5000,1.0000,18154.4187,0.0000,0.0000,40136.6778,36913.2591,-3223.4187,17.1403,9.8430,25384.5000,0.0000,25384.5000,0.6581,6860.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6860.6757,0.0000,0.0000,0.0000,18523.8243,18523.8243,16.4370,8.7097,68465.1000,0.0000,68465.1000,1.7751,15560.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15560.2500,0.0000,0.0000,0.0000,52904.8500,52904.8500,14.4547,7.1574,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,14.4424,6.7151,28573.8000,0.0000,28573.8000,0.7408,6494.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6494.0455,0.0000,0.0000,0.0000,22079.7545,22079.7545,13.6151,6.3178,7353.0000,0.0000,7353.0000,0.1906,1987.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1987.2973,0.0000,0.0000,0.0000,5365.7027,5365.7027,13.4183,17.9007,15.6595,7.9749,119623.7070,6.9193,956.5534,9.5655,6.9193,0.0000,12.0435,17.8842,17.5132,17.6987,-1.2376,-9900.6253,6.9193,1657.0649,16.5706,6.9193,0.0000,42.3479,17.4972,17.0484,17.2728,-1.7110,-11977.0092,6.9193,1924.9273,19.2493,6.9193,0.0000,55.2887,16.4462,16.4431,9.3953,16.4401,9.3847,16.4370,9.3741,16.4370,2054.8132,82.1925,14.4445,14.4438,2.4455,14.4431,2.4442,14.4424,2.4430,14.4424,2054.8132,82.1925,13.4140,13.4155,-2.0249,13.4169,-2.0145,13.4183,-2.0045,13.4183,597.6045,11.9521,17.9007,17.8952,17.2360,17.8897,17.2171,17.8842,17.1982,17.8842,2054.8132,82.1925,17.5132,17.5079,16.8721,17.5025,16.8524,17.4972,16.8326,17.4972,2054.8132,82.1925,17.0484,17.0388,15.4863,17.0291,15.4463,17.0195,15.4064,17.0195,597.6045,11.9521,6.9193,144.8552,4.6129,0.0000,109.6801,254.5353,145079.3000,95922.0994,97746.0725
8609.0000,17.0479,16.6111,52514.9000,31325.1000,21189.8000,1.3615,11935.2045,4.4000,1.0000,6961.1333,4.5000,1.0000,18896.3379,0.0000,0.0000,38286.2333,40579.6955,2293.4621,16.9710,9.6737,25379.5000,0.0000,25379.5000,0.6580,6859.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6859.3243,0.0000,0.0000,0.0000,18520.1757,18520.1757,16.3436,8.6164,81908.4000,0.0000,81908.4000,2.1236,18615.5455,4.4000,1.0000,0.0000,0.0000,0.0000,18615.5455,0.0000,0.0000,0.0000,63292.8545,63292.8545,14.2211,6.9238,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,14.2139,6.4866,30060.5000,0.0000,30060.5000,0.7794,6831.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6831.9318,0.0000,0.0000,0.0000,23228.5682,23228.5682,13.4349,6.1376,8565.7000,0.0000,8565.7000,0.2221,2315.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2315.0541,0.0000,0.0000,0.0000,6250.6459,6250.6459,13.2390,17.8324,15.5357,9.1312,136968.5819,7.7311,1074.0164,10.7402,7.7311,0.0000,16.7991,17.8191,17.5514,17.6853,-0.9980,-7984.1953,7.7311,1852.4209,18.5242,7.7311,0.0000,59.0697,17.5366,17.0754,17.3060,-1.9649,-13754.5659,7.7311,2148.0197,21.4802,7.7311,0.0000,77.1202,16.3499,16.3478,8.2638,16.3457,8.2636,16.3436,8.2633,16.3436,2498.5930,99.9437,14.2122,14.2128,-0.0431,14.2133,-0.0320,14.2139,-0.0210,14.2139,2498.5930,99.9437,13.2253,13.2299,-4.5300,13.2345,-4.4845,13.2390,-4.4395,13.2390,725.6715,14.5134,17.8324,17.8280,16.3931,17.8235,16.3855,17.8191,16.3779,17.8191,2498.5930,99.9437,17.5514,17.5465,17.2457,17.5415,17.2306,17.5366,17.2155,17.5366,2498.5930,99.9437,17.0754,17.0662,15.8811,17.0570,15.8481,17.0479,15.8151,17.0479,725.6715,14.5134,7.7311,196.7499,5.1540,0.0000,152.9889,349.7389,167466.6000,113850.3794,115229.8207
8610.0000,17.1149,13.0861,76706.5000,23211.5000,53495.0000,1.9888,17433.2955,4.4000,1.0000,5158.1111,4.5000,1.0000,22591.4066,0.0000,0.0000,28369.6111,59273.2045,30903.5934,16.2891,8.9918,21191.4000,0.0000,21191.4000,0.5494,5727.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5727.4054,0.0000,0.0000,0.0000,15463.9946,15463.9946,15.8763,8.1490,109428.4000,0.0000,109428.4000,2.8371,24870.0909,4.4000,1.0000,0.0000,0.0000,0.0000,24870.0909,0.0000,0.0000,0.0000,84558.3091,84558.3091,13.6169,6.3196,368.5000,0.0000,368.5000,0.0096,99.5946,3.7000,1.0000,0.0000,0.0000,0.0000,99.5946,0.0000,0.0000,0.0000,268.9054,268.9054,13.6171,5.8898,30513.4000,0.0000,30513.4000,0.7911,6934.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6934.8636,0.0000,0.0000,0.0000,23578.5364,23578.5364,12.9871,5.6898,11294.4000,0.0000,11294.4000,0.2928,3052.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3052.5405,0.0000,0.0000,0.0000,8241.8595,8241.8595,12.7919,17.5373,15.1646,11.8399,177597.7712,9.7032,1367.9802,13.6798,9.7032,0.0000,33.2135,17.5300,17.5588,17.5444,0.1345,1075.6186,9.7032,2337.5143,23.3751,9.7032,0.0000,116.7871,17.5472,17.1388,17.3430,-2.1832,-15282.3042,9.7032,2692.1427,26.9214,9.7032,0.0000,152.4750,15.8759,15.8761,3.6519,15.8762,3.6722,15.8763,3.6924,15.8763,3733.4181,149.3367,13.6097,13.6122,-5.7414,13.6146,-5.7137,13.6171,-5.6861,13.6171,3733.4181,149.3367,12.7668,12.7753,-9.8047,12.7836,-9.7202,12.7919,-9.6364,12.7919,1081.3600,21.6272,17.5373,17.5349,13.5093,17.5325,13.5201,17.5300,13.5308,17.5300,3733.4181,149.3367,17.5588,17.5549,17.2773,17.5510,17.2723,17.5472,17.2672,17.5472,3733.4181,149.3367,17.1388,17.1308,16.6530,17.1229,16.6341,17.1149,16.6151,17.1149,1081.3600,21.6272,9.7032,368.7783,6.4688,0.0000,302.4757,671.2540,226291.1000,163015.1983,163391.0856
8611.0000,17.1255,11.5280,84556.4000,14734.0000,69822.4000,2.1923,19217.3636,4.4000,1.0000,3274.2222,4.5000,1.0000,22491.5859,0.0000,0.0000,18008.2222,65339.0364,47330.8141,15.8878,8.5905,12807.6000,0.0000,12807.6000,0.3321,3461.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3461.5135,0.0000,0.0000,0.0000,9346.0865,9346.0865,15.6434,7.9161,113464.8000,0.0000,113464.8000,2.9418,25787.4545,4.4000,1.0000,0.0000,0.0000,0.0000,25787.4545,0.0000,0.0000,0.0000,87677.3455,87677.3455,13.3506,6.0533,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,13.3499,5.6226,30477.7000,0.0000,30477.7000,0.7902,6926.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6926.7500,0.0000,0.0000,0.0000,23550.9500,23550.9500,12.7341,5.4368,13265.2000,0.0000,13265.2000,0.3439,3585.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3585.1892,0.0000,0.0000,0.0000,9680.0108,9680.0108,12.5043,17.4141,14.9592,12.5168,187751.3661,9.9145,1409.2622,14.0926,9.9145,0.0000,35.4311,17.4065,17.5100,17.4582,0.4949,3959.2999,9.9145,2396.3137,23.9631,9.9145,0.0000,124.5847,17.4993,17.1475,17.3234,-1.9217,-13452.0440,9.9145,2752.8413,27.5284,9.9145,0.0000,162.6554,15.6434,15.6434,2.1341,15.6434,2.1491,15.6434,2.1642,15.6434,3878.6133,155.1445,13.3436,13.3457,-7.3106,13.3478,-7.2903,13.3499,-7.2699,13.3499,3878.6133,155.1445,12.4809,12.4887,-12.2308,12.4966,-12.1642,12.5043,-12.0977,12.5043,1123.1323,22.4626,17.4141,17.4115,12.7673,17.4090,12.7733,17.4065,12.7793,17.4065,3878.6133,155.1445,17.5100,17.5064,16.7756,17.5029,16.7719,17.4993,16.7681,17.4993,3878.6133,155.1445,17.1475,17.1402,16.6513,17.1329,16.6380,17.1255,16.6245,17.1255,1123.1323,22.4626,9.9145,391.4442,6.6097,0.0000,322.6713,714.1155,240202.3000,177851.2664,178258.6220
8612.0000,17.1236,11.8219,79975.3000,15871.7000,64103.6000,2.0735,18176.2045,4.4000,1.0000,3527.0444,4.5000,1.0000,21703.2490,0.0000,0.0000,19398.7444,61799.0955,42400.3510,16.0599,8.7626,12806.4000,0.0000,12806.4000,0.3320,3461.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3461.1892,0.0000,0.0000,0.0000,9345.2108,9345.2108,15.8216,8.0943,127897.4000,0.0000,127897.4000,3.3160,29067.5909,4.4000,1.0000,0.0000,0.0000,0.0000,29067.5909,0.0000,0.0000,0.0000,98829.8091,98829.8091,13.3424,6.0451,359.2000,0.0000,359.2000,0.0093,97.0811,3.7000,1.0000,0.0000,0.0000,0.0000,97.0811,0.0000,0.0000,0.0000,262.1189,262.1189,13.3399,5.6126,32061.1000,0.0000,32061.1000,0.8312,7286.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7286.6136,0.0000,0.0000,0.0000,24774.4864,24774.4864,12.7184,5.4211,12658.8000,0.0000,12658.8000,0.3282,3421.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3421.2973,0.0000,0.0000,0.0000,9237.5027,9237.5027,12.5005,17.2173,14.8589,12.5353,188028.9748,10.3354,1474.9836,14.7498,10.3354,0.0000,40.1375,17.2113,17.4522,17.3318,1.2005,9603.8351,10.3354,2510.1790,25.1018,10.3354,0.0000,141.1334,17.4424,17.1443,17.2933,-1.6976,-11883.0288,10.3354,2873.0186,28.7302,10.3354,0.0000,184.2610,15.8255,15.8242,4.6910,15.8229,4.6915,15.8216,4.6920,15.8216,4175.0912,167.0036,13.3358,13.3372,-6.4343,13.3385,-6.4227,13.3399,-6.4111,13.3399,4175.0912,167.0036,12.4867,12.4913,-11.0744,12.4959,-11.0511,12.5005,-11.0273,12.5005,1208.4005,24.1680,17.2173,17.2153,11.2590,17.2133,11.2689,17.2113,11.2788,17.2113,4175.0912,167.0036,17.4522,17.4489,16.2828,17.4457,16.2804,17.4424,16.2779,17.4424,4175.0912,167.0036,17.1443,17.1374,16.5568,17.1305,16.5463,17.1236,16.5357,17.1236,1208.4005,24.1680,10.3354,439.2101,6.8903,0.0000,365.5319,804.7420,249886.5000,184849.4789,185749.7811
