Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8613.0000,17.1133,10.2498,95547.2000,6753.0000,88794.2000,2.4772,21715.2727,4.4000,1.0000,1500.6667,4.5000,1.0000,23215.9394,0.0000,0.0000,8253.6667,73831.9273,65578.2606,15.5571,8.2598,12817.8000,0.0000,12817.8000,0.3323,3464.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2703,0.0000,0.0000,0.0000,9353.5297,9353.5297,15.3377,7.6104,126854.2000,0.0000,126854.2000,3.2889,28830.5000,4.4000,1.0000,0.0000,0.0000,0.0000,28830.5000,0.0000,0.0000,0.0000,98023.7000,98023.7000,13.0116,5.7143,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,13.0123,5.2850,33748.2000,0.0000,33748.2000,0.8750,7670.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7670.0455,0.0000,0.0000,0.0000,26078.1545,26078.1545,12.3935,5.0962,11597.6000,0.0000,11597.6000,0.3007,3134.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3134.4865,0.0000,0.0000,0.0000,8463.1135,8463.1135,12.2160,17.0827,14.6494,13.6725,205087.2267,10.9257,1572.3712,15.7237,10.9257,0.0000,47.4153,17.0772,17.3817,17.2295,1.6039,12831.4058,10.9257,2664.0062,26.6401,10.9257,0.0000,166.7239,17.3727,17.1325,17.2526,-1.4464,-10124.7874,10.9257,3041.8690,30.4187,10.9257,0.0000,217.6716,15.3352,15.3360,0.0028,15.3369,0.0258,15.3377,0.0487,15.3377,4607.2053,184.2882,13.0051,13.0075,-9.1316,13.0099,-9.1097,13.0123,-9.0878,13.0123,4607.2053,184.2882,12.1926,12.2005,-13.9771,12.2083,-13.9115,12.2160,-13.8464,12.2160,1332.6163,26.6523,17.0827,17.0809,10.4960,17.0791,10.5055,17.0772,10.5150,17.0772,4607.2053,184.2882,17.3817,17.3787,15.7242,17.3757,15.7237,17.3727,15.7232,17.3727,4607.2053,184.2882,17.1325,17.1261,16.4002,17.1197,16.3936,17.1133,16.3869,17.1133,1332.6163,26.6523,10.9257,512.2842,7.2838,0.0000,431.8108,944.0950,274184.3000,207768.4368,207793.8451
8614.0000,17.0914,10.3544,90158.2000,7305.1000,82853.1000,2.3375,20490.5000,4.4000,1.0000,1623.3556,4.5000,1.0000,22113.8556,0.0000,0.0000,8928.4556,69667.7000,60739.2444,15.6834,8.3861,12817.6000,0.0000,12817.6000,0.3323,3464.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2162,0.0000,0.0000,0.0000,9353.3838,9353.3838,15.4646,7.7373,138723.8000,0.0000,138723.8000,3.5967,31528.1364,4.4000,1.0000,0.0000,0.0000,0.0000,31528.1364,0.0000,0.0000,0.0000,107195.6636,107195.6636,12.9797,5.6824,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0000,0.0000,0.0000,351.7297,351.7297,12.9766,5.2494,35932.0000,0.0000,35932.0000,0.9316,8166.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8166.3636,0.0000,0.0000,0.0000,27765.6364,27765.6364,12.3330,5.0357,9475.3000,0.0000,9475.3000,0.2457,2560.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2560.8919,0.0000,0.0000,0.0000,6914.4081,6914.4081,12.1885,16.9350,14.5618,13.6505,204756.8267,11.1844,1615.2700,16.1527,11.1844,0.0000,50.8635,16.9302,17.3141,17.1222,2.0698,16558.4142,11.1844,2738.3673,27.3837,11.1844,0.0000,178.8488,17.3056,17.1096,17.2076,-1.2079,-8455.5861,11.1844,3119.2866,31.1929,11.1844,0.0000,233.5016,15.4666,15.4659,2.2442,15.4652,2.2490,15.4646,2.2538,15.4646,4802.5022,192.1001,12.9715,12.9732,-8.5458,12.9749,-8.5322,12.9766,-8.5187,12.9766,4802.5022,192.1001,12.1727,12.1780,-13.1986,12.1832,-13.1693,12.1885,-13.1397,12.1885,1388.7342,27.7747,16.9350,16.9334,9.5834,16.9318,9.5939,16.9302,9.6044,16.9302,4802.5022,192.1001,17.3141,17.3112,15.2492,17.3084,15.2491,17.3056,15.2490,17.3056,4802.5022,192.1001,17.1096,17.1035,16.1438,17.0975,16.1390,17.0914,16.1340,17.0914,1388.7342,27.7747,11.1844,546.6136,7.4563,0.0000,463.2139,1009.8276,280283.8000,212320.0661,212859.6547
8615.0000,17.0662,10.0723,95581.3000,5735.2000,89846.1000,2.4781,21723.0227,4.4000,1.0000,1274.4889,4.5000,1.0000,22997.5116,0.0000,0.0000,7009.6889,73858.2773,66848.5884,15.5446,8.2473,12817.8000,0.0000,12817.8000,0.3323,3464.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2703,0.0000,0.0000,0.0000,9353.5297,9353.5297,15.3317,7.6044,136476.9000,0.0000,136476.9000,3.5384,31017.4773,4.4000,1.0000,0.0000,0.0000,0.0000,31017.4773,0.0000,0.0000,0.0000,105459.4227,105459.4227,12.9313,5.6340,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,12.9301,5.2028,39382.5000,0.0000,39382.5000,1.0211,8950.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8950.5682,0.0000,0.0000,0.0000,30431.9318,30431.9318,12.2374,4.9401,8262.5000,0.0000,8262.5000,0.2142,2233.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2233.1081,0.0000,0.0000,0.0000,6029.3919,6029.3919,12.1170,16.8387,14.4779,13.8297,207445.9174,11.3908,1650.6293,16.5063,11.3908,0.0000,53.7310,16.8340,17.2514,17.0427,2.2923,18338.6385,11.3908,2797.4444,27.9744,11.3908,0.0000,188.9315,17.2433,17.0837,17.1635,-1.0017,-7012.0766,11.3908,3182.2337,31.8223,11.3908,0.0000,246.6653,15.3317,15.3317,1.2366,15.3317,1.2486,15.3317,1.2606,15.3317,4960.8659,198.4346,12.9251,12.9267,-8.3906,12.9284,-8.3773,12.9301,-8.3640,12.9301,4960.8659,198.4346,12.1002,12.1058,-13.3952,12.1114,-13.3592,12.1170,-13.3234,12.1170,1434.2299,28.6846,16.8387,16.8372,9.2078,16.8356,9.2171,16.8340,9.2264,16.8340,4960.8659,198.4346,17.2514,17.2487,14.8520,17.2460,14.8521,17.2433,14.8522,17.2433,4960.8659,198.4346,17.0837,17.0778,15.8918,17.0720,15.8876,17.0662,15.8834,17.0662,1434.2299,28.6846,11.3908,575.0315,7.5938,0.0000,489.3277,1064.3592,287159.5000,218395.5646,218772.4793
8616.0000,17.0386,9.9197,99670.9000,4960.9000,94710.0000,2.5842,22652.4773,4.4000,1.0000,1102.4222,4.5000,1.0000,23754.8995,0.0000,0.0000,6063.3222,77018.4227,70955.1005,15.5014,8.2041,12805.9000,0.0000,12805.9000,0.3320,3461.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3461.0541,0.0000,0.0000,0.0000,9344.8459,9344.8459,15.2983,7.5710,147463.1000,0.0000,147463.1000,3.8233,33514.3409,4.4000,1.0000,0.0000,0.0000,0.0000,33514.3409,0.0000,0.0000,0.0000,113948.7591,113948.7591,12.8296,5.5323,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,12.8292,5.1019,42792.8000,0.0000,42792.8000,1.1095,9725.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9725.6364,0.0000,0.0000,0.0000,33067.1636,33067.1636,12.1128,4.8155,4624.3000,0.0000,4624.3000,0.1199,1249.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1249.8108,0.0000,0.0000,0.0000,3374.4892,3374.4892,12.0556,16.6850,14.3703,14.2454,213681.2277,11.9672,1741.6980,17.4170,11.9672,0.0000,62.3088,16.6813,17.1748,16.9280,2.8474,22779.4713,11.9672,2952.0670,29.5207,11.9672,0.0000,219.0932,17.1674,17.0549,17.1111,-0.7415,-5190.6976,11.9672,3350.0306,33.5003,11.9672,0.0000,286.0439,15.2989,15.2987,1.4000,15.2985,1.4092,15.2983,1.4184,15.2983,5415.3745,216.6150,12.8239,12.8257,-8.8787,12.8274,-8.8646,12.8292,-8.8504,12.8292,5415.3745,216.6150,12.0397,12.0450,-13.4925,12.0503,-13.4605,12.0556,-13.4284,12.0556,1564.7591,31.2952,16.6850,16.6837,8.2077,16.6825,8.2195,16.6813,8.2314,16.6813,5415.3745,216.6150,17.1748,17.1723,14.3310,17.1698,14.3327,17.1674,14.3344,17.1674,5415.3745,216.6150,17.0549,17.0495,15.6356,17.0440,15.6343,17.0386,15.6330,17.0386,1564.7591,31.2952,11.9672,659.4101,7.9782,0.0000,567.4458,1226.8559,302757.2000,230953.8638,231270.0014
8617.0000,17.0093,9.8355,101324.8000,4588.8000,96736.0000,2.6270,23028.3636,4.4000,1.0000,1019.7333,4.5000,1.0000,24048.0970,0.0000,0.0000,5608.5333,78296.4364,72687.9030,15.3999,8.1026,12828.0000,0.0000,12828.0000,0.3326,3467.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3467.0270,0.0000,0.0000,0.0000,9360.9730,9360.9730,15.1927,7.4654,139234.0000,0.0000,139234.0000,3.6099,31644.0909,4.4000,1.0000,0.0000,0.0000,0.0000,31644.0909,0.0000,0.0000,0.0000,107589.9091,107589.9091,12.8106,5.5133,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,12.8087,5.0815,45859.6000,0.0000,45859.6000,1.1890,10422.6364,4.4000,1.0000,0.0000,0.0000,0.0000,10422.6364,0.0000,0.0000,0.0000,35436.9636,35436.9636,12.0241,4.7268,1443.1000,0.0000,1443.1000,0.0374,390.0270,3.7000,1.0000,0.0000,0.0000,0.0000,390.0270,0.0000,0.0000,0.0000,1053.0730,1053.0730,12.0165,16.6673,14.3419,14.0038,210057.5673,11.7099,1706.1968,17.0620,11.7099,0.0000,58.3750,16.6626,17.1326,16.8976,2.6533,21226.6335,11.7099,2891.9812,28.9198,11.7099,0.0000,205.2612,17.1250,17.0256,17.0753,-0.6410,-4486.7486,11.7099,3282.5239,32.8252,11.7099,0.0000,267.9850,15.1926,15.1927,0.7365,15.1927,0.7478,15.1927,0.7591,15.1927,5210.2963,208.4119,12.8039,12.8055,-8.5347,12.8071,-8.5224,12.8087,-8.5101,12.8087,5210.2963,208.4119,12.0008,12.0060,-13.3803,12.0113,-13.3489,12.0165,-13.3175,12.0165,1505.8712,30.1174,16.6673,16.6658,8.6231,16.6642,8.6305,16.6626,8.6379,16.6626,5210.2963,208.4119,17.1326,17.1301,14.1843,17.1275,14.1843,17.1250,14.1842,17.1250,5210.2963,208.4119,17.0256,17.0202,15.3941,17.0147,15.3906,17.0093,15.3871,17.0093,1505.8712,30.1174,11.7099,620.8264,7.8066,0.0000,531.6212,1152.4476,296512.3000,226429.1785,226797.4522
8618.0000,16.9818,9.7447,105592.6000,4234.4000,101358.2000,2.7377,23998.3182,4.4000,1.0000,940.9778,4.5000,1.0000,24939.2960,0.0000,0.0000,5175.3778,81594.2818,76418.9040,15.3650,8.0677,12830.0000,0.0000,12830.0000,0.3326,3467.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5676,0.0000,0.0000,0.0000,9362.4324,9362.4324,15.1665,7.4392,147898.7000,0.0000,147898.7000,3.8345,33613.3409,4.4000,1.0000,0.0000,0.0000,0.0000,33613.3409,0.0000,0.0000,0.0000,114285.3591,114285.3591,12.7484,5.4511,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,12.7471,5.0198,47526.5000,0.0000,47526.5000,1.2322,10801.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10801.4773,0.0000,0.0000,0.0000,36725.0227,36725.0227,11.9700,4.6727,835.8000,0.0000,835.8000,0.0217,225.8919,3.7000,1.0000,0.0000,0.0000,0.0000,225.8919,0.0000,0.0000,0.0000,609.9081,609.9081,11.9722,16.5402,14.2562,14.3932,215897.9242,12.2538,1791.6353,17.9164,12.2538,0.0000,66.8934,16.5367,17.0688,16.8027,3.1437,25149.4491,12.2538,3037.4502,30.3745,12.2538,0.0000,235.2140,17.0618,16.9973,17.0296,-0.4355,-3048.5443,12.2538,3441.0677,34.4107,12.2538,0.0000,307.0910,15.1669,15.1667,0.9394,15.1666,0.9484,15.1665,0.9574,15.1665,5647.9116,225.9165,12.7422,12.7438,-8.7246,12.7454,-8.7120,12.7471,-8.6995,12.7471,5647.9116,225.9165,11.9571,11.9622,-13.4001,11.9672,-13.3707,11.9722,-13.3412,11.9722,1631.5165,32.6303,16.5402,16.5390,7.7805,16.5379,7.7914,16.5367,7.8022,16.5367,5647.9116,225.9165,17.0688,17.0665,13.7916,17.0641,13.7932,17.0618,13.7947,17.0618,5647.9116,225.9165,16.9973,16.9922,15.1829,16.9870,15.1819,16.9818,15.1808,16.9818,1631.5165,32.6303,12.2538,704.1578,8.1692,0.0000,609.1984,1313.3562,310853.1000,237696.3642,237998.8290
8619.0000,16.9535,9.6622,109120.9000,3891.6000,105229.3000,2.8292,24800.2045,4.4000,1.0000,864.8000,4.5000,1.0000,25665.0045,0.0000,0.0000,4756.4000,84320.6955,79564.2955,15.2640,7.9667,12842.3000,0.0000,12842.3000,0.3330,3470.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3470.8919,0.0000,0.0000,0.0000,9371.4081,9371.4081,15.0653,7.3380,142635.5000,0.0000,142635.5000,3.6981,32417.1591,4.4000,1.0000,0.0000,0.0000,0.0000,32417.1591,0.0000,0.0000,0.0000,110218.3409,110218.3409,12.7248,5.4275,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,12.7230,4.9958,48553.0000,0.0000,48553.0000,1.2588,11034.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11034.7727,0.0000,0.0000,0.0000,37518.2273,37518.2273,11.9263,4.6290,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,11.9354,16.4985,14.2169,14.3257,214885.7224,12.2093,1787.9623,17.8796,12.2093,0.0000,66.1673,16.4945,17.0235,16.7590,3.1138,24910.1257,12.2093,3031.5500,30.3155,12.2093,0.0000,232.6607,17.0165,16.9688,16.9927,-0.3207,-2244.5772,12.2093,3433.4555,34.3346,12.2093,0.0000,303.7573,15.0650,15.0651,0.2936,15.0652,0.3048,15.0653,0.3160,15.0653,5611.5185,224.4607,12.7184,12.7199,-8.5325,12.7215,-8.5209,12.7230,-8.5093,12.7230,5611.5185,224.4607,11.9204,11.9254,-13.3648,11.9304,-13.3355,11.9354,-13.3062,11.9354,1621.0697,32.4214,16.4985,16.4972,7.8753,16.4959,7.8836,16.4945,7.8920,16.4945,5611.5185,224.4607,17.0235,17.0212,13.6049,17.0188,13.6057,17.0165,13.6065,17.0165,5611.5185,224.4607,16.9688,16.9637,14.9785,16.9586,14.9766,16.9535,14.9747,16.9535,1621.0697,32.4214,12.2093,697.0853,8.1396,0.0000,602.5853,1299.6706,310051.6000,237249.8528,237551.2710
8620.0000,16.9231,9.5827,112544.9000,3561.7000,108983.2000,2.9179,25578.3864,4.4000,1.0000,791.4889,4.5000,1.0000,26369.8753,0.0000,0.0000,4353.1889,86966.5136,82613.3247,15.2352,7.9379,12843.1000,0.0000,12843.1000,0.3330,3471.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3471.1081,0.0000,0.0000,0.0000,9371.9919,9371.9919,15.0435,7.3163,150759.3000,0.0000,150759.3000,3.9087,34263.4773,4.4000,1.0000,0.0000,0.0000,0.0000,34263.4773,0.0000,0.0000,0.0000,116495.8227,116495.8227,12.6633,5.3660,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,12.6620,4.9347,49355.3000,0.0000,49355.3000,1.2796,11217.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11217.1136,0.0000,0.0000,0.0000,38138.1864,38138.1864,11.8828,4.5855,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,11.8917,16.3860,14.1389,14.6643,219964.5436,12.6894,1864.1403,18.6414,12.6894,0.0000,74.2831,16.3828,16.9599,16.6714,3.5301,28240.8683,12.6894,3161.4807,31.6148,12.6894,0.0000,261.1980,16.9534,16.9376,16.9455,-0.1106,-774.1507,12.6894,3593.7718,35.9377,12.6894,0.0000,341.0151,15.0437,15.0436,0.5207,15.0436,0.5296,15.0435,0.5386,15.0435,6009.6245,240.3850,12.6573,12.6589,-8.7739,12.6604,-8.7619,12.6620,-8.7499,12.6620,6009.6245,240.3850,11.8771,11.8820,-13.4449,11.8869,-13.4167,11.8917,-13.3885,11.8917,1735.3276,34.7066,16.3860,16.3850,7.1747,16.3839,7.1854,16.3828,7.1961,16.3828,6009.6245,240.3850,16.9599,16.9577,13.2210,16.9555,13.2230,16.9534,13.2250,16.9534,6009.6245,240.3850,16.9376,16.9328,14.7506,16.9280,14.7510,16.9231,14.7513,16.9231,1735.3276,34.7066,12.6894,775.8260,8.4596,0.0000,676.4962,1452.3222,322725.5000,247191.8717,247431.2612
8621.0000,16.9004,9.8894,102143.8000,5986.2000,96157.6000,2.6483,23214.5000,4.4000,1.0000,1330.2667,4.5000,1.0000,24544.7667,0.0000,0.0000,7316.4667,78929.3000,71612.8333,15.3710,8.0737,12843.2000,0.0000,12843.2000,0.3330,3471.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3471.1351,0.0000,0.0000,0.0000,9372.0649,9372.0649,15.1691,7.4419,145934.3000,0.0000,145934.3000,3.7836,33166.8864,4.4000,1.0000,0.0000,0.0000,0.0000,33166.8864,0.0000,0.0000,0.0000,112767.4136,112767.4136,12.7609,5.4636,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,12.7580,5.0307,50002.9000,0.0000,50002.9000,1.2964,11364.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11364.2955,0.0000,0.0000,0.0000,38638.6045,38638.6045,11.9328,4.6355,835.8000,0.0000,835.8000,0.0217,225.8919,3.7000,1.0000,0.0000,0.0000,0.0000,225.8919,0.0000,0.0000,0.0000,609.9081,609.9081,11.9322,16.4217,14.1770,14.0148,210222.4976,12.1404,1780.7425,17.8074,12.1404,0.0000,65.0529,16.4173,16.9450,16.6811,3.0890,24711.7700,12.1404,3023.5532,30.2355,12.1404,0.0000,228.7421,16.9380,16.9155,16.9267,-0.1502,-1051.1505,12.1404,3422.7774,34.2278,12.1404,0.0000,298.6413,15.1709,15.1703,2.1185,15.1697,2.1222,15.1691,2.1259,15.1691,5555.3532,222.2141,12.7545,12.7557,-7.4267,12.7568,-7.4190,12.7580,-7.4112,12.7580,5555.3532,222.2141,11.9198,11.9239,-12.4992,11.9281,-12.4794,11.9322,-12.4595,11.9322,1604.9464,32.0989,16.4217,16.4202,8.0066,16.4188,8.0122,16.4173,8.0178,16.4173,5555.3532,222.2141,16.9450,16.9427,13.3419,16.9403,13.3413,16.9380,13.3408,16.9380,5555.3532,222.2141,16.9155,16.9105,14.6430,16.9054,14.6391,16.9004,14.6351,16.9004,1604.9464,32.0989,12.1404,686.2207,8.0936,0.0000,592.4363,1278.6570,306184.5000,233300.5245,233883.1171
8622.0000,16.8843,10.3981,88231.4000,8959.4000,79272.0000,2.2876,20052.5909,4.4000,1.0000,1990.9778,4.5000,1.0000,22043.5687,0.0000,0.0000,10950.3778,68178.8091,57228.4313,15.6554,8.3581,12836.5000,0.0000,12836.5000,0.3328,3469.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3469.3243,0.0000,0.0000,0.0000,9367.1757,9367.1757,15.4502,7.7229,154653.0000,0.0000,154653.0000,4.0097,35148.4091,4.4000,1.0000,0.0000,0.0000,0.0000,35148.4091,0.0000,0.0000,0.0000,119504.5909,119504.5909,12.8840,5.5867,526.5000,0.0000,526.5000,0.0137,142.2973,3.7000,1.0000,0.0000,0.0000,0.0000,142.2973,0.0000,0.0000,0.0000,384.2027,384.2027,12.8784,5.1511,49875.5000,0.0000,49875.5000,1.2931,11335.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11335.3409,0.0000,0.0000,0.0000,38540.1591,38540.1591,12.0508,4.7535,4330.9000,0.0000,4330.9000,0.1123,1170.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1170.5135,0.0000,0.0000,0.0000,3160.3865,3160.3865,11.9939,16.4136,14.2037,13.7211,205815.7680,12.0736,1769.0337,17.6903,12.0736,0.0000,63.9854,16.4092,16.9303,16.6698,3.0332,24265.8735,12.0736,3008.2535,30.0825,12.0736,0.0000,224.9887,16.9232,16.8996,16.9114,-0.1567,-1096.9693,12.0736,3405.9721,34.0597,12.0736,0.0000,293.7409,15.4542,15.4529,4.9819,15.4515,4.9787,15.4502,4.9755,15.4502,5501.1897,220.0476,12.8757,12.8766,-6.0869,12.8775,-6.0813,12.8784,-6.0756,12.8784,5501.1897,220.0476,11.9829,11.9866,-11.4882,11.9902,-11.4727,11.9939,-11.4571,11.9939,1589.3970,31.7879,16.4136,16.4121,8.2014,16.4107,8.2073,16.4092,8.2133,16.4092,5501.1897,220.0476,16.9303,16.9279,13.4002,16.9255,13.3992,16.9232,13.3983,16.9232,5501.1897,220.0476,16.8996,16.8945,14.6014,16.8894,14.5962,16.8843,14.5910,16.8843,1589.3970,31.7879,12.0736,675.8013,8.0491,0.0000,582.7150,1258.5162,301494.4000,228184.9462,228984.6722
8623.0000,16.8748,15.9786,68579.0000,38329.6000,30249.4000,1.7780,15586.1364,4.4000,1.0000,8517.6889,4.5000,1.0000,24103.8253,0.0000,0.0000,46847.2889,52992.8636,6145.5747,16.7069,9.4096,12829.4000,0.0000,12829.4000,0.3326,3467.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3467.4054,0.0000,0.0000,0.0000,9361.9946,9361.9946,16.4352,8.7079,98670.7000,0.0000,98670.7000,2.5582,22425.1591,4.4000,1.0000,0.0000,0.0000,0.0000,22425.1591,0.0000,0.0000,0.0000,76245.5409,76245.5409,14.3518,7.0545,496.0000,0.0000,496.0000,0.0129,134.0541,3.7000,1.0000,0.0000,0.0000,0.0000,134.0541,0.0000,0.0000,0.0000,361.9459,361.9459,14.3274,6.6001,48899.9000,0.0000,48899.9000,1.2678,11113.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11113.6136,0.0000,0.0000,0.0000,37786.2864,37786.2864,13.2949,5.9976,14512.2000,0.0000,14512.2000,0.3763,3922.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3922.2162,0.0000,0.0000,0.0000,10589.9838,10589.9838,12.9771,16.6343,14.8057,8.9231,133846.6723,9.4887,1357.0352,13.5704,9.4887,0.0000,31.0593,16.6258,17.0058,16.8158,1.7384,13907.4956,9.4887,2350.8557,23.5086,9.4887,0.0000,109.2121,16.9956,16.8946,16.9451,-0.5279,-3695.3333,9.4887,2673.2889,26.7329,9.4887,0.0000,142.5853,16.4510,16.4457,14.4986,16.4404,14.4576,16.4352,14.4168,16.4352,3588.5599,143.5424,14.3419,14.3371,8.3699,14.3322,8.3193,14.3274,8.2689,14.3274,3588.5599,143.5424,13.0056,12.9959,0.8906,12.9864,0.7482,12.9771,0.6082,12.9771,1039.6752,20.7935,16.6343,16.6315,10.6266,16.6286,10.6185,16.6258,10.6104,16.6258,3588.5599,143.5424,17.0058,17.0024,14.3167,16.9990,14.3053,16.9956,14.2940,16.9956,3588.5599,143.5424,16.8946,16.8880,14.6672,16.8814,14.6435,16.8748,14.6200,16.8748,1039.6752,20.7935,9.4887,346.6520,6.3258,0.0000,282.8566,629.5087,205657.6000,140491.3263,144058.8347
8624.0000,16.8763,24.8596,38679.8000,70509.8000,-31830.0000,1.8281,8790.8636,4.4000,1.0000,15668.8444,4.5000,1.0000,24459.7081,0.0000,0.0000,86178.6444,29888.9364,-56289.7081,18.5011,11.2038,21793.0000,0.0000,21793.0000,0.5650,5890.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5890.0000,0.0000,0.0000,0.0000,15903.0000,15903.0000,18.0114,10.2841,75089.4000,0.0000,75089.4000,1.9468,17065.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17065.7727,0.0000,0.0000,0.0000,58023.6273,58023.6273,16.3365,9.0392,983.8000,0.0000,983.8000,0.0255,265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,265.8919,0.0000,0.0000,0.0000,717.9081,717.9081,16.2848,8.5575,47161.4000,0.0000,47161.4000,1.2227,10718.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10718.5000,0.0000,0.0000,0.0000,36442.9000,36442.9000,15.2328,7.9355,15423.9000,0.0000,15423.9000,0.3999,4168.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4168.6216,0.0000,0.0000,0.0000,11255.2784,11255.2784,14.8228,16.4456,15.6342,3.7479,56218.8150,8.9822,1242.9720,12.4297,8.9822,0.0000,26.3456,16.4405,17.0394,16.7400,2.5933,20746.2458,8.9822,2231.8951,22.3190,8.9822,0.0000,92.6376,17.0286,16.8977,16.9632,-0.6478,-4534.4077,8.9822,2528.8008,25.2880,8.9822,0.0000,120.9459,18.0421,18.0318,28.5469,18.0216,28.4641,18.0114,28.3815,18.0114,3256.5837,130.2633,16.3158,16.3054,25.6198,16.2951,25.5242,16.2848,25.4289,16.2848,3256.5837,130.2633,14.9080,14.8792,21.8369,14.8509,21.4933,14.8228,21.1535,14.8228,944.1070,18.8821,16.4456,16.4439,8.6262,16.4422,8.6319,16.4405,8.6375,16.4405,3256.5837,130.2633,17.0394,17.0358,14.6640,17.0322,14.6522,17.0286,14.6405,17.0286,3256.5837,130.2633,16.8977,16.8906,14.8106,16.8834,14.7831,16.8763,14.7558,16.8763,944.1070,18.8821,8.9822,297.8273,5.9881,0.0000,239.9291,537.7564,128621.5000,66053.0057,72430.6530
8625.0000,16.8713,26.3400,29661.3000,83239.1000,-53577.8000,2.1581,6741.2045,4.4000,1.0000,18497.5778,4.5000,1.0000,25238.7823,0.0000,0.0000,101736.6778,22920.0955,-78816.5823,19.3528,12.0555,26585.4000,0.0000,26585.4000,0.6893,7185.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7185.2432,0.0000,0.0000,0.0000,19400.1568,19400.1568,18.7119,11.7854,40605.1000,2700.7000,37904.4000,1.0528,9228.4318,4.4000,1.0000,551.1633,4.9000,1.0000,9779.5951,0.0000,0.0000,3251.8633,31376.6682,28124.8049,17.8264,10.5291,1651.0000,0.0000,1651.0000,0.0428,446.2162,3.7000,1.0000,0.0000,0.0000,0.0000,446.2162,0.0000,0.0000,0.0000,1204.7838,1204.7838,17.7499,10.0226,44847.4000,0.0000,44847.4000,1.1628,10192.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10192.5909,0.0000,0.0000,0.0000,34654.8091,34654.8091,16.6588,9.3615,14816.1000,0.0000,14816.1000,0.3841,4004.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3514,0.0000,0.0000,0.0000,10811.7486,10811.7486,16.2209,16.4585,16.3397,0.5030,7544.4964,8.2348,1108.4259,11.0843,8.2348,0.0000,20.3013,16.4512,17.0465,16.7489,2.3633,18906.2160,8.2348,2045.4839,20.4548,8.2348,0.0000,71.3845,17.0349,16.8945,16.9647,-0.6367,-4457.0670,8.2348,2318.2536,23.1825,8.2348,0.0000,93.1982,18.7420,18.7320,32.1800,18.7219,32.1102,18.7119,32.0406,18.7119,2793.0922,111.7237,17.7884,17.7755,36.0249,17.7627,35.9179,17.7499,35.8111,17.7499,2793.0922,111.7237,16.3184,16.2857,34.1542,16.2532,33.8139,16.2209,33.4756,16.2209,810.5807,16.2116,16.4585,16.4560,9.0651,16.4536,9.0625,16.4512,9.0599,16.4512,2793.0922,111.7237,17.0465,17.0426,14.7349,17.0387,14.7212,17.0349,14.7076,17.0349,2793.0922,111.7237,16.8945,16.8868,14.8466,16.8790,14.8140,16.8713,14.7817,16.8713,810.5807,16.2116,8.2348,234.2343,5.4899,0.0000,184.8839,419.1182,72226.5000,15379.7209,21993.6455
8626.0000,16.8668,27.2558,22324.5000,94099.1000,-71774.6000,2.4397,5073.7500,4.4000,1.0000,20910.9111,4.5000,1.0000,25984.6611,0.0000,0.0000,115010.0111,17250.7500,-97759.2611,20.0587,12.7614,30226.4000,0.0000,30226.4000,0.7837,8169.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8169.2973,0.0000,0.0000,0.0000,22057.1027,22057.1027,19.3054,12.1726,23645.6000,1167.4000,22478.2000,0.6131,5374.0000,4.4000,1.0000,238.2449,4.9000,1.0000,5612.2449,0.0000,0.0000,1405.6449,18271.6000,16865.9551,18.7548,11.4575,1784.2000,0.0000,1784.2000,0.0463,482.2162,3.7000,1.0000,0.0000,0.0000,0.0000,482.2162,0.0000,0.0000,0.0000,1301.9838,1301.9838,18.6724,10.9451,41437.7000,0.0000,41437.7000,1.0743,9417.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9417.6591,0.0000,0.0000,0.0000,32020.0409,32020.0409,17.6270,10.3297,12992.6000,0.0000,12992.6000,0.3369,3511.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3511.5135,0.0000,0.0000,0.0000,9481.0865,9481.0865,17.2184,16.5468,16.8826,-1.3712,-20568.1604,7.9408,1046.5496,10.4655,7.9408,0.0000,18.2039,16.5379,17.0508,16.7943,1.9634,15707.5208,7.9408,1968.9941,19.6899,7.9408,0.0000,64.0096,17.0387,16.8909,16.9648,-0.6464,-4524.7053,7.9408,2235.4903,22.3549,7.9408,0.0000,83.5697,19.3385,19.3275,35.2975,19.3165,35.2239,19.3054,35.1504,19.3054,2619.4696,104.7788,18.7123,18.6990,40.7223,18.6857,40.6221,18.6724,40.5221,18.6724,2619.4696,104.7788,17.3174,17.2842,40.9992,17.2512,40.6888,17.2184,40.3796,17.2184,760.5292,15.2106,16.5468,16.5438,10.1200,16.5409,10.1127,16.5379,10.1053,16.5379,2619.4696,104.7788,17.0508,17.0467,14.8017,17.0427,14.7874,17.0387,14.7731,17.0387,2619.4696,104.7788,16.8909,16.8829,14.8758,16.8749,14.8419,16.8668,14.8082,16.8668,760.5292,15.2106,7.9408,211.8511,5.2939,0.0000,165.7832,377.6344,37144.5000,-16033.0921,-9385.3449
8627.0000,16.8653,27.8583,16740.4000,105234.9000,-88494.5000,2.7284,3804.6364,4.4000,1.0000,23385.5333,4.5000,1.0000,27190.1697,0.0000,0.0000,128620.4333,12935.7636,-115684.6697,20.6225,13.3252,35682.8000,0.0000,35682.8000,0.9251,9644.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9644.0000,0.0000,0.0000,0.0000,26038.8000,26038.8000,19.7436,13.0386,14082.4000,1195.6000,12886.8000,0.3651,3200.5455,4.4000,1.0000,244.0000,4.9000,1.0000,3444.5455,0.0000,0.0000,1439.6000,10881.8545,9442.2545,19.4369,12.1396,1826.9000,0.0000,1826.9000,0.0474,493.7568,3.7000,1.0000,0.0000,0.0000,0.0000,493.7568,0.0000,0.0000,0.0000,1333.1432,1333.1432,19.3534,11.6262,36660.4000,0.0000,36660.4000,0.9505,8331.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8331.9091,0.0000,0.0000,0.0000,28328.4909,28328.4909,18.4334,11.1361,11776.9000,0.0000,11776.9000,0.3053,3182.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3182.9459,0.0000,0.0000,0.0000,8593.9541,8593.9541,18.0526,16.6393,17.3459,-2.9010,-43515.4357,7.9828,1033.4621,10.3346,7.9828,0.0000,18.4940,16.6296,17.0562,16.8429,1.6416,13132.5719,7.9828,1975.6786,19.7568,7.9828,0.0000,65.0294,17.0440,16.8894,16.9667,-0.6802,-4761.2198,7.9828,2247.1337,22.4713,7.9828,0.0000,84.9012,19.7768,19.7657,37.0947,19.7547,37.0258,19.7436,36.9571,19.7436,2643.9459,105.7578,19.3936,19.3802,43.5360,19.3668,43.4421,19.3534,43.3482,19.3534,2643.9459,105.7578,18.1543,18.1202,46.1916,18.0863,45.8936,18.0526,45.5970,18.0526,767.5864,15.3517,16.6393,16.6361,11.0492,16.6328,11.0405,16.6296,11.0319,16.6296,2643.9459,105.7578,17.0562,17.0521,14.8885,17.0481,14.8749,17.0440,14.8613,17.0440,2643.9459,105.7578,16.8894,16.8813,14.9276,16.8733,14.8954,16.8653,14.8633,16.8653,767.5864,15.3517,7.9828,214.9575,5.3219,0.0000,168.4246,383.3821,10339.3000,-41948.0269,-35144.0836
8628.0000,16.8656,28.2171,12937.0000,114814.9000,-101877.9000,2.9768,2940.2273,4.4000,1.0000,25514.4222,4.5000,1.0000,28454.6495,0.0000,0.0000,140329.3222,9996.7727,-130332.5495,21.0410,13.7437,37497.9000,0.0000,37497.9000,0.9722,10134.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10134.5676,0.0000,0.0000,0.0000,27363.3324,27363.3324,20.1307,16.9216,11153.8000,4185.4000,6968.4000,0.2892,2534.9545,4.4000,1.0000,854.1633,4.9000,1.0000,3389.1178,0.0000,0.0000,5039.5633,8618.8455,3579.2822,20.0160,12.7187,2152.8000,0.0000,2152.8000,0.0558,581.8378,3.7000,1.0000,0.0000,0.0000,0.0000,581.8378,0.0000,0.0000,0.0000,1570.9622,1570.9622,19.9250,12.1977,32980.3000,0.0000,32980.3000,0.8551,7495.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7495.5227,0.0000,0.0000,0.0000,25484.7773,25484.7773,19.1086,11.8113,9497.5000,0.0000,9497.5000,0.2462,2566.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8919,0.0000,0.0000,0.0000,6930.6081,6930.6081,18.7828,16.7356,17.7592,-4.2601,-63900.8025,8.0930,1031.2904,10.3129,8.0930,0.0000,19.2703,16.7254,17.0674,16.8964,1.3344,10675.2872,8.0930,1998.8026,19.9880,8.0930,0.0000,67.7592,17.0553,16.8896,16.9724,-0.7391,-5173.3688,8.0930,2277.6444,22.7764,8.0930,0.0000,88.4651,20.1643,20.1531,38.6960,20.1419,38.6291,20.1307,38.5624,20.1307,2708.7053,108.3482,19.9657,19.9521,45.7602,19.9385,45.6698,19.9250,45.5796,19.9250,2708.7053,108.3482,18.8865,18.8518,50.4245,18.8172,50.1363,18.7828,49.8492,18.7828,786.2563,15.7251,16.7356,16.7322,11.9260,16.7288,11.9163,16.7254,11.9066,16.7254,2708.7053,108.3482,17.0674,17.0634,15.0328,17.0593,15.0197,17.0553,15.0066,17.0553,2708.7053,108.3482,16.8896,16.8816,14.9922,16.8736,14.9619,16.8656,14.9316,16.8656,786.2563,15.7251,8.0930,223.2545,5.3953,0.0000,175.4947,398.7492,-12781.0000,-65403.5873,-58398.8841
8629.0000,16.8667,28.4293,10324.8000,120951.9000,-110627.1000,3.1359,2346.5455,4.4000,1.0000,26878.2000,4.5000,1.0000,29224.7455,0.0000,0.0000,147830.1000,7978.2545,-139851.8455,21.3412,14.0439,32494.5000,0.0000,32494.5000,0.8425,8782.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8782.2973,0.0000,0.0000,0.0000,23712.2027,23712.2027,20.5470,18.0362,12292.0000,5325.3000,6966.7000,0.3187,2793.6364,4.4000,1.0000,1086.7959,4.9000,1.0000,3880.4323,0.0000,0.0000,6412.0959,9498.3636,3086.2677,20.4482,13.1509,2574.1000,0.0000,2574.1000,0.0667,695.7027,3.7000,1.0000,0.0000,0.0000,0.0000,695.7027,0.0000,0.0000,0.0000,1878.3973,1878.3973,20.3477,12.6205,31772.2000,0.0000,31772.2000,0.8238,7220.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7220.9545,0.0000,0.0000,0.0000,24551.2455,24551.2455,19.5622,12.2649,8281.8000,0.0000,8281.8000,0.2147,2238.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2238.3243,0.0000,0.0000,0.0000,6043.4757,6043.4757,19.2707,16.8771,18.0739,-4.9875,-74812.0180,8.1034,1020.3444,10.2034,8.1034,0.0000,19.3452,16.8655,17.0855,16.9755,0.8595,6876.2708,8.1034,1995.2804,19.9528,8.1034,0.0000,68.0226,17.0732,16.8907,16.9820,-0.8148,-5703.3993,8.1034,2279.7516,22.7975,8.1034,0.0000,88.8090,20.5825,20.5707,40.7986,20.5588,40.7285,20.5470,40.6586,20.5470,2714.8975,108.5959,20.3881,20.3746,46.8635,20.3612,46.7780,20.3477,46.6926,20.3477,2714.8975,108.5959,19.3688,19.3360,51.9259,19.3033,51.6749,19.2707,51.4244,19.2707,788.0413,15.7608,16.8771,16.8732,13.1828,16.8694,13.1696,16.8655,13.1565,16.8655,2714.8975,108.5959,17.0855,17.0814,15.2335,17.0773,15.2200,17.0732,15.2066,17.0732,2714.8975,108.5959,16.8907,16.8827,15.0600,16.8747,15.0299,16.8667,14.9998,16.8667,788.0413,15.7608,8.1034,224.0537,5.4023,0.0000,176.1769,400.2306,-28537.8000,-80580.2566,-73639.1465
8630.0000,16.8728,28.6593,7282.8000,129139.9000,-121857.1000,3.3482,1655.1818,4.4000,1.0000,28697.7556,4.5000,1.0000,30352.9374,0.0000,0.0000,157837.6556,5627.6182,-152210.0374,21.6307,14.3334,37503.4000,0.0000,37503.4000,0.9723,10136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10136.0541,0.0000,0.0000,0.0000,27367.3459,27367.3459,20.7421,26.8750,6335.5000,8286.5000,-1951.0000,0.2148,1439.8864,4.4000,1.0000,1691.1224,4.9000,1.0000,3131.0088,0.0000,0.0000,9977.6224,4895.6136,-5082.0088,20.9009,13.6036,2458.6000,0.0000,2458.6000,0.0637,664.4865,3.7000,1.0000,0.0000,0.0000,0.0000,664.4865,0.0000,0.0000,0.0000,1794.1135,1794.1135,20.8037,13.0764,28517.6000,0.0000,28517.6000,0.7394,6481.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6481.2727,0.0000,0.0000,0.0000,22036.3273,22036.3273,20.1149,12.8176,7370.1000,0.0000,7370.1000,0.1911,1991.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1991.9189,0.0000,0.0000,0.0000,5378.1811,5378.1811,19.8430,16.9728,18.4079,-6.1214,-91821.6821,8.2944,1031.2740,10.3127,8.2944,0.0000,20.7451,16.9613,17.1120,17.0367,0.6028,4822.1744,8.2944,2037.4785,20.3748,8.2944,0.0000,72.9451,17.0998,16.8967,16.9982,-0.9280,-6496.1651,8.2944,2332.0048,23.3200,8.2944,0.0000,95.2358,20.7752,20.7642,40.7207,20.7531,40.6618,20.7421,40.6030,20.7421,2828.8832,113.1553,20.8449,20.8311,48.7008,20.8174,48.6158,20.8037,48.5309,20.8037,2828.8832,113.1553,19.9468,19.9120,55.1473,19.8774,54.8808,19.8430,54.6155,19.8430,820.8961,16.4179,16.9728,16.9690,13.8743,16.9651,13.8625,16.9613,13.8506,16.9613,2828.8832,113.1553,17.1120,17.1079,15.5001,17.1038,15.4870,17.0998,15.4739,17.0998,2828.8832,113.1553,16.8967,16.8887,15.1789,16.8808,15.1502,16.8728,15.1215,16.8728,820.8961,16.4179,8.2944,238.9480,5.5296,0.0000,188.9260,427.8741,-47958.4000,-100716.0784,-93495.6728
8631.0000,16.8793,28.7781,5678.5000,135675.5000,-129997.0000,3.5176,1290.5682,4.4000,1.0000,30150.1111,4.5000,1.0000,31440.6793,0.0000,0.0000,165825.6111,4387.9318,-161437.6793,21.9134,14.6161,35680.3000,0.0000,35680.3000,0.9251,9643.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9643.3243,0.0000,0.0000,0.0000,26036.9757,26036.9757,21.0663,27.8180,4861.1000,7102.0000,-2240.9000,0.1841,1104.7955,4.4000,1.0000,1449.3878,4.9000,1.0000,2554.1832,0.0000,0.0000,8551.3878,3756.3045,-4795.0832,21.2158,13.9185,1633.9000,0.0000,1633.9000,0.0424,441.5946,3.7000,1.0000,0.0000,0.0000,0.0000,441.5946,0.0000,0.0000,0.0000,1192.3054,1192.3054,21.1378,13.4105,27241.0000,0.0000,27241.0000,0.7063,6191.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6191.1364,0.0000,0.0000,0.0000,21049.8636,21049.8636,20.4814,13.1841,6458.3000,0.0000,6458.3000,0.1674,1745.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1745.4865,0.0000,0.0000,0.0000,4712.8135,4712.8135,20.2351,17.1030,18.6690,-6.6962,-100442.4017,8.3144,1023.6538,10.2365,8.3144,0.0000,20.8958,17.0905,17.1396,17.1150,0.1970,1576.1248,8.3144,2036.2351,20.3624,8.3144,0.0000,73.4747,17.1272,16.9033,17.0152,-1.0257,-7179.6252,8.3144,2336.1018,23.3610,8.3144,0.0000,95.9272,21.1015,21.0897,42.3367,21.0780,42.2719,21.0663,42.2072,21.0663,2840.9577,113.6383,21.1786,21.1650,49.4648,21.1514,49.3838,21.1378,49.3029,21.1378,2840.9577,113.6383,20.3345,20.3012,56.1678,20.2681,55.9301,20.2351,55.6929,20.2351,824.3760,16.4875,17.1030,17.0988,14.9085,17.0946,14.8940,17.0905,14.8794,17.0905,2840.9577,113.6383,17.1396,17.1355,15.7530,17.1313,15.7396,17.1272,15.7261,17.1272,2840.9577,113.6383,16.9033,16.8953,15.2900,16.8873,15.2611,16.8793,15.2322,16.8793,824.3760,16.4875,8.3144,240.5459,5.5429,0.0000,190.2977,430.8435,-61224.4000,-113240.8043,-106045.9021
8632.0000,16.8896,28.8206,5280.9000,140113.6000,-134832.7000,3.6327,1200.2045,4.4000,1.0000,31136.3556,4.5000,1.0000,32336.5601,0.0000,0.0000,171249.9556,4080.6955,-167169.2601,22.0157,14.7184,33856.2000,0.0000,33856.2000,0.8778,9150.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9150.3243,0.0000,0.0000,0.0000,24705.8757,24705.8757,21.2247,27.6185,5395.8000,7383.6000,-1987.8000,0.1914,1226.3182,4.4000,1.0000,1506.8571,4.9000,1.0000,2733.1753,0.0000,0.0000,8890.4571,4169.4818,-4720.9753,21.3694,14.0721,1579.6000,0.0000,1579.6000,0.0410,426.9189,3.7000,1.0000,0.0000,0.0000,0.0000,426.9189,0.0000,0.0000,0.0000,1152.6811,1152.6811,21.2957,13.5684,27109.4000,0.0000,27109.4000,0.7029,6161.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6161.2273,0.0000,0.0000,0.0000,20948.1727,20948.1727,20.6534,13.3561,7370.1000,0.0000,7370.1000,0.1911,1991.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1991.9189,0.0000,0.0000,0.0000,5378.1811,5378.1811,20.3998,17.2865,18.8432,-6.7687,-101529.8083,8.4552,1034.2186,10.3422,8.4552,0.0000,21.9757,17.2727,17.1748,17.2237,-0.3993,-3194.4682,8.4552,2062.0813,20.6208,8.4552,0.0000,77.2722,17.1622,16.9136,17.0379,-1.1584,-8108.6537,8.4552,2373.5960,23.7360,8.4552,0.0000,100.8851,21.2581,21.2469,42.2504,21.2358,42.1937,21.2247,42.1371,21.2247,2926.5255,117.0610,21.3341,21.3213,48.7506,21.3085,48.6797,21.2957,48.6089,21.2957,2926.5255,117.0610,20.4884,20.4588,54.8124,20.4293,54.6233,20.3998,54.4342,20.3998,849.0338,16.9807,17.2865,17.2819,16.4016,17.2773,16.3837,17.2727,16.3659,17.2727,2926.5255,117.0610,17.1748,17.1706,16.0652,17.1664,16.0517,17.1622,16.0382,17.1622,2926.5255,117.0610,16.9136,16.9056,15.4368,16.8976,15.4084,16.8896,15.3800,16.8896,849.0338,16.9807,8.4552,251.9781,5.6368,0.0000,200.1330,452.1112,-66905.2000,-119705.3249,-112832.9302
8633.0000,16.9035,28.7936,6198.1000,144217.9000,-138019.8000,3.7391,1408.6591,4.4000,1.0000,32048.4222,4.5000,1.0000,33457.0813,0.0000,0.0000,176266.3222,4789.4409,-171476.8813,22.0859,14.7886,28862.9000,0.0000,28862.9000,0.7483,7800.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7800.7838,0.0000,0.0000,0.0000,21062.1162,21062.1162,21.4158,27.7135,7573.0000,10189.5000,-2616.5000,0.2642,1721.1364,4.4000,1.0000,2079.4898,4.9000,1.0000,3800.6262,0.0000,0.0000,12268.9898,5851.8636,-6417.1262,21.6097,14.3124,2027.0000,0.0000,2027.0000,0.0526,547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,547.8378,0.0000,0.0000,0.0000,1479.1622,1479.1622,21.5263,13.7990,26707.8000,0.0000,26707.8000,0.6924,6069.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6069.9545,0.0000,0.0000,0.0000,20637.8455,20637.8455,20.9026,13.6053,8585.8000,0.0000,8585.8000,0.2226,2320.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2320.4865,0.0000,0.0000,0.0000,6265.3135,6265.3135,20.6237,17.4098,19.0167,-7.0896,-106343.7543,8.5788,1042.5490,10.4255,8.5788,0.0000,22.9537,17.3960,17.2217,17.3089,-0.7207,-5765.9982,8.5788,2085.3922,20.8539,8.5788,0.0000,80.7110,17.2090,16.9275,17.0682,-1.3307,-9314.9429,8.5788,2405.4793,24.0548,8.5788,0.0000,105.3747,21.4493,21.4381,42.7780,21.4269,42.7216,21.4158,42.6652,21.4158,3002.5491,120.1020,21.5650,21.5521,49.2091,21.5392,49.1378,21.5263,49.0665,21.5263,3002.5491,120.1020,20.7133,20.6833,54.9716,20.6535,54.7764,20.6237,54.5818,20.6237,870.9378,17.4188,17.4098,17.4052,17.1739,17.4006,17.1573,17.3960,17.1408,17.3960,3002.5491,120.1020,17.2217,17.2175,16.4715,17.2132,16.4575,17.2090,16.4436,17.2090,3002.5491,120.1020,16.9275,16.9195,15.6128,16.9115,15.5845,16.9035,15.5563,16.9035,870.9378,17.4188,8.5788,262.2941,5.7192,0.0000,209.0393,471.3335,-74452.8000,-128449.5701,-121424.6954
8634.0000,16.9179,28.7625,7247.2000,148316.7000,-141069.5000,3.8454,1647.0909,4.4000,1.0000,32959.2667,4.5000,1.0000,34606.3576,0.0000,0.0000,181275.9667,5600.1091,-175675.8576,22.2271,14.9298,18855.6000,0.0000,18855.6000,0.4889,5096.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5096.1081,0.0000,0.0000,0.0000,13759.4919,13759.4919,21.7748,24.5099,14750.1000,12816.5000,1933.6000,0.3824,3352.2955,4.4000,1.0000,2615.6122,4.9000,1.0000,5967.9077,0.0000,0.0000,15432.1122,11397.8045,-4034.3077,21.8967,14.5994,1301.2000,0.0000,1301.2000,0.0337,351.6757,3.7000,1.0000,0.0000,0.0000,0.0000,351.6757,0.0000,0.0000,0.0000,949.5243,949.5243,21.8279,14.1006,26047.4000,0.0000,26047.4000,0.6753,5919.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5919.8636,0.0000,0.0000,0.0000,20127.5364,20127.5364,21.2196,13.9223,11321.0000,0.0000,11321.0000,0.2935,3059.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3059.7297,0.0000,0.0000,0.0000,8261.2703,8261.2703,20.8783,17.4948,19.1866,-7.4637,-111955.6451,8.5789,1035.9733,10.3597,8.5789,0.0000,22.9540,17.4810,17.2641,17.3726,-0.8969,-7174.8323,8.5789,2080.3100,20.8031,8.5789,0.0000,80.7122,17.2512,16.9421,17.0966,-1.4611,-10227.3994,8.5789,2402.8590,24.0286,8.5789,0.0000,105.3763,21.8112,21.7991,45.0715,21.7869,45.0064,21.7748,44.9416,21.7748,3002.5756,120.1030,21.8680,21.8546,50.4890,21.8413,50.4140,21.8279,50.3391,21.8279,3002.5756,120.1030,20.9700,20.9393,55.7307,20.9088,55.5289,20.8783,55.3279,20.8783,870.9454,17.4189,17.4948,17.4902,17.5907,17.4856,17.5747,17.4810,17.5587,17.4810,3002.5756,120.1030,17.2641,17.2598,16.7995,17.2555,16.7850,17.2512,16.7706,17.2512,3002.5756,120.1030,16.9421,16.9340,15.7810,16.9259,15.7518,16.9179,15.7227,16.9179,870.9454,17.4189,8.5789,262.2977,5.7193,0.0000,209.0425,471.3402,-81610.7000,-136612.3424,-129357.8769
8635.0000,16.8791,27.9762,11632.7000,79893.3000,-68260.6000,2.0714,2643.7955,4.4000,1.0000,17754.0667,4.5000,1.0000,20397.8621,0.0000,0.0000,97647.3667,8988.9045,-88658.4621,20.5992,13.3019,15518.7000,0.0000,15518.7000,0.4024,4194.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4194.2432,0.0000,0.0000,0.0000,11324.4568,11324.4568,20.1114,12.4230,23618.3000,76.3000,23542.0000,0.6123,5367.7955,4.4000,1.0000,15.5714,4.9000,1.0000,5383.3669,0.0000,0.0000,91.8714,18250.5045,18158.6331,19.3495,12.0522,1077.8000,0.0000,1077.8000,0.0279,291.2973,3.7000,1.0000,0.0000,0.0000,0.0000,291.2973,0.0000,0.0000,0.0000,786.5027,786.5027,19.3153,11.5880,25476.3000,0.0000,25476.3000,0.6605,5790.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5790.0682,0.0000,0.0000,0.0000,19686.2318,19686.2318,18.4893,11.1920,13296.5000,0.0000,13296.5000,0.3447,3593.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3593.6486,0.0000,0.0000,0.0000,9702.8514,9702.8514,18.1589,18.4446,18.3018,0.4539,6808.8443,6.1789,771.3351,7.7134,6.1789,0.0000,8.5764,18.4081,17.1379,17.7730,-3.7839,-30271.1369,6.1789,1475.5682,14.7557,6.1789,0.0000,30.1568,17.1229,16.9097,17.0163,-0.7259,-5081.0766,6.1789,1736.0225,17.3602,6.1789,0.0000,39.3721,20.1241,20.1199,26.9319,20.1157,26.9479,20.1114,26.9636,20.1114,1683.8251,67.3530,19.3165,19.3162,23.5796,19.3158,23.6352,19.3153,23.6902,19.3153,1683.8251,67.3530,18.0821,18.1089,18.9866,18.1345,19.4736,18.1589,19.9465,18.1589,490.4136,9.8083,18.4446,18.4324,26.5783,18.4202,26.4877,18.4081,26.3977,18.4081,1683.8251,67.3530,17.1379,17.1329,15.4445,17.1279,15.4236,17.1229,15.4028,17.1229,1683.8251,67.3530,16.9097,16.8995,15.3587,16.8893,15.3039,16.8791,15.2498,16.8791,490.4136,9.8083,6.1789,106.0316,4.1193,0.0000,78.1053,184.1368,10650.7000,-28999.7864,-28543.3692
8636.0000,16.8479,27.8590,12492.2000,79703.3000,-67211.1000,2.0665,2839.1364,4.4000,1.0000,17711.8444,4.5000,1.0000,20550.9808,0.0000,0.0000,97415.1444,9653.0636,-87762.0808,20.4857,13.1884,15537.8000,0.0000,15537.8000,0.4028,4199.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4199.4054,0.0000,0.0000,0.0000,11338.3946,11338.3946,19.9883,12.2611,26001.5000,0.0000,26001.5000,0.6741,5909.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5909.4318,0.0000,0.0000,0.0000,20092.0682,20092.0682,19.1555,11.8582,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0000,0.0000,0.0000,605.6027,605.6027,19.1069,11.3796,26073.6000,0.0000,26073.6000,0.6760,5925.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5925.8182,0.0000,0.0000,0.0000,20147.7818,20147.7818,18.2717,10.9744,12688.7000,0.0000,12688.7000,0.3290,3429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3784,0.0000,0.0000,0.0000,9259.3216,9259.3216,17.8558,18.2777,18.0667,0.6785,10177.9520,6.2549,787.8004,7.8780,6.2549,0.0000,8.8967,18.2551,17.3196,17.7873,-2.8213,-22570.2029,6.2549,1492.8999,14.9290,6.2549,0.0000,31.2831,17.2999,16.8777,17.0888,-1.4552,-10186.0927,6.2549,1752.4656,17.5247,6.2549,0.0000,40.8426,20.0157,20.0066,27.5061,19.9974,27.4621,19.9883,27.4183,19.9883,1720.3973,68.8159,19.1304,19.1225,24.5045,19.1147,24.4666,19.1069,24.4291,19.1069,1720.3973,68.8159,17.8879,17.8767,20.5783,17.8660,20.5050,17.8558,20.4402,17.8558,500.9866,10.0197,18.2777,18.2702,23.2311,18.2626,23.1994,18.2551,23.1675,18.2551,1720.3973,68.8159,17.3196,17.3130,17.3881,17.3065,17.3531,17.2999,17.3183,17.2999,1720.3973,68.8159,16.8777,16.8678,15.0452,16.8578,14.9986,16.8479,14.9521,16.8479,500.9866,10.0197,6.2549,109.6634,4.1699,0.0000,81.0224,190.6858,13920.4000,-26318.9119,-22578.3435
8637.0000,16.8657,25.0475,21742.8000,41583.3000,-19840.5000,1.0781,4941.5455,4.4000,1.0000,9240.7333,4.5000,1.0000,14182.2788,0.0000,0.0000,50824.0333,16801.2545,-34022.7788,18.6507,11.3534,15537.1000,0.0000,15537.1000,0.4028,4199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4199.2162,0.0000,0.0000,0.0000,11337.8838,11337.8838,18.0668,10.3395,30932.2000,0.0000,30932.2000,0.8020,7030.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7030.0455,0.0000,0.0000,0.0000,23902.1545,23902.1545,16.8127,9.5154,907.3000,0.0000,907.3000,0.0235,245.2162,3.7000,1.0000,0.0000,0.0000,0.0000,245.2162,0.0000,0.0000,0.0000,662.0838,662.0838,16.8016,9.0743,26482.0000,0.0000,26482.0000,0.6866,6018.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6018.6364,0.0000,0.0000,0.0000,20463.3636,20463.3636,15.7280,8.4307,11624.9000,0.0000,11624.9000,0.3014,3141.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3141.8649,0.0000,0.0000,0.0000,8483.0351,8483.0351,15.4352,19.3906,17.4129,5.0260,75389.4796,4.9417,638.1124,6.3811,4.9417,0.0000,4.3872,19.3340,17.0183,18.1761,-5.5171,-44136.4925,4.9417,1162.1682,11.6217,4.9417,0.0000,15.4265,17.0032,16.9073,16.9552,-0.2611,-1827.3848,4.9417,1391.6825,13.9168,4.9417,0.0000,20.1405,18.0559,18.0596,8.8742,18.0632,8.9599,18.0668,9.0446,18.0668,1137.7686,45.5107,16.7780,16.7860,2.5763,16.7938,2.6978,16.8016,2.8180,16.8016,1137.7686,45.5107,15.2829,15.3354,-8.5144,15.3861,-7.8105,15.4352,-7.1271,15.4352,332.3527,6.6471,19.3906,19.3716,33.5742,19.3527,33.4283,19.3340,33.2834,19.3340,1137.7686,45.5107,17.0183,17.0133,14.2030,17.0082,14.1861,17.0032,14.1692,17.0032,1137.7686,45.5107,16.9073,16.8933,15.4875,16.8794,15.3942,16.8657,15.3026,16.8657,332.3527,6.6471,4.9417,57.3337,3.2944,0.0000,39.9541,97.2879,65643.0000,30825.7421,29425.6023
8638.0000,16.7997,24.0059,24288.2000,37416.6000,-13128.4000,0.9701,5520.0455,4.4000,1.0000,8314.8000,4.5000,1.0000,13834.8455,0.0000,0.0000,45731.4000,18768.1545,-26963.2455,18.3026,11.0053,13149.6000,0.0000,13149.6000,0.3409,3553.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3553.9459,0.0000,0.0000,0.0000,9595.6541,9595.6541,17.7584,10.0312,31758.3000,0.0000,31758.3000,0.8234,7217.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7217.7955,0.0000,0.0000,0.0000,24540.5045,24540.5045,16.3906,9.0933,540.9000,0.0000,540.9000,0.0140,146.1892,3.7000,1.0000,0.0000,0.0000,0.0000,146.1892,0.0000,0.0000,0.0000,394.7108,394.7108,16.3699,8.6426,27240.3000,0.0000,27240.3000,0.7063,6190.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6190.9773,0.0000,0.0000,0.0000,21049.3227,21049.3227,15.1966,7.8993,9497.5000,0.0000,9497.5000,0.2462,2566.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8919,0.0000,0.0000,0.0000,6930.6081,6930.6081,14.8622,19.4101,17.1362,5.4394,81591.4010,4.6514,607.0526,6.0705,4.6514,0.0000,3.6586,19.3659,17.1401,18.2530,-4.9916,-39932.7222,4.6514,1090.7291,10.9073,4.6514,0.0000,12.8647,17.1167,16.8366,16.9766,-0.7178,-5024.9122,4.6514,1308.8572,13.0886,4.6514,0.0000,16.7958,17.7678,17.7646,9.3518,17.7615,9.3509,17.7584,9.3503,17.7584,1023.4086,40.9363,16.3686,16.3690,2.7549,16.3694,2.7776,16.3699,2.8006,16.3699,1023.4086,40.9363,14.8103,14.8271,-8.3118,14.8445,-8.1475,14.8622,-7.9743,14.8622,299.1938,5.9839,19.4101,19.3954,31.5978,19.3806,31.5116,19.3659,31.4255,19.3659,1023.4086,40.9363,17.1401,17.1322,15.7838,17.1244,15.7387,17.1167,15.6939,17.1167,1023.4086,40.9363,16.8366,16.8243,14.6571,16.8120,14.5930,16.7997,14.5288,16.7997,299.1938,5.9839,4.6514,48.5499,3.1009,0.0000,33.3191,81.8690,69058.2000,35547.5548,36633.7666
8639.0000,16.8051,18.7742,34719.6000,27544.7000,7174.9000,0.9002,7890.8182,4.4000,1.0000,6121.0444,4.5000,1.0000,14011.8626,0.0000,0.0000,33665.7444,26828.7818,-6836.9626,17.1040,9.8067,12830.0000,0.0000,12830.0000,0.3326,3467.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5676,0.0000,0.0000,0.0000,9362.4324,9362.4324,16.7040,8.9767,66091.2000,0.0000,66091.2000,1.7135,15020.7273,4.4000,1.0000,0.0000,0.0000,0.0000,15020.7273,0.0000,0.0000,0.0000,51070.4727,51070.4727,14.4711,7.1738,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,14.4911,6.7638,30149.9000,0.0000,30149.9000,0.7817,6852.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6852.2500,0.0000,0.0000,0.0000,23297.6500,23297.6500,13.4724,6.1751,8281.8000,0.0000,8281.8000,0.2147,2238.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2238.3243,0.0000,0.0000,0.0000,6043.4757,6043.4757,13.3272,19.6152,16.4712,9.5879,143818.2063,5.9300,794.1082,7.9411,5.9300,0.0000,7.5809,19.5778,17.3893,18.4836,-6.2566,-50053.0114,5.9300,1378.4955,13.7850,5.9300,0.0000,26.6564,17.3670,16.8375,17.1023,-1.7300,-12109.9526,5.9300,1660.5603,16.6056,5.9300,0.0000,34.8021,16.6946,16.6978,0.8154,16.7009,0.8780,16.7040,0.9402,16.7040,1566.4349,62.6574,14.4581,14.4692,-13.3892,14.4802,-13.2620,14.4911,-13.1356,14.4911,1566.4349,62.6574,13.2082,13.2485,-23.4960,13.2882,-23.0470,13.3272,-22.6052,13.3272,456.4661,9.1293,19.6152,19.6027,32.4365,19.5902,32.3755,19.5778,32.3144,19.5778,1566.4349,62.6574,17.3893,17.3819,18.2449,17.3744,18.2076,17.3670,18.1705,17.3670,1566.4349,62.6574,16.8375,16.8267,14.8455,16.8159,14.8006,16.8051,14.7555,16.8051,456.4661,9.1293,5.9300,94.6751,3.9533,0.0000,69.0394,163.7145,124934.5000,83233.8493,81655.2424
