Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8640.0000,16.8747,15.9988,40926.3000,22941.9000,17984.4000,1.0611,9301.4318,4.4000,1.0000,5098.2000,4.5000,1.0000,14399.6318,0.0000,0.0000,28040.1000,31624.8682,3584.7682,16.7411,9.4438,12830.0000,0.0000,12830.0000,0.3326,3467.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5676,0.0000,0.0000,0.0000,9362.4324,9362.4324,16.3939,8.6667,86164.5000,0.0000,86164.5000,2.2340,19582.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19582.8409,0.0000,0.0000,0.0000,66581.6591,66581.6591,13.9119,6.6146,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,13.9188,6.1915,33871.9000,0.0000,33871.9000,0.8782,7698.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7698.1591,0.0000,0.0000,0.0000,26173.7409,26173.7409,12.9431,5.6458,4634.8000,0.0000,4634.8000,0.1202,1252.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1252.6486,0.0000,0.0000,0.0000,3382.1514,3382.1514,12.8749,19.1499,16.0124,11.2219,168328.8980,6.9550,948.2343,9.4823,6.9550,0.0000,12.2311,19.1287,17.6881,18.4084,-4.8307,-38645.2215,6.9550,1621.3719,16.2137,6.9550,0.0000,43.0076,17.6663,16.9066,17.2864,-2.9112,-20378.7237,6.9550,1933.8586,19.3386,6.9550,0.0000,56.1498,16.3921,16.3927,0.6790,16.3933,0.7061,16.3939,0.7332,16.3939,2073.5426,82.9417,13.9008,13.9068,-14.3553,13.9128,-14.2963,13.9188,-14.2372,13.9188,2073.5426,82.9417,12.8170,12.8361,-22.7884,12.8555,-22.6414,12.8749,-22.4906,12.8749,603.0127,12.0603,19.1499,19.1428,26.7411,19.1358,26.7331,19.1287,26.7249,19.1287,2073.5426,82.9417,17.6881,17.6808,20.8313,17.6736,20.7973,17.6663,20.7632,17.6663,2073.5426,82.9417,16.9066,16.8959,15.7742,16.8853,15.7302,16.8747,15.6863,16.8747,603.0127,12.0603,6.9550,146.9287,4.6367,0.0000,111.3885,258.3172,155895.5000,109383.8682,109304.9528
8641.0000,16.9584,14.4405,46084.8000,19642.6000,26442.2000,1.1948,10473.8182,4.4000,1.0000,4365.0222,4.5000,1.0000,14838.8404,0.0000,0.0000,24007.6222,35610.9818,11603.3596,16.5466,9.2493,12865.8000,0.0000,12865.8000,0.3336,3477.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2432,0.0000,0.0000,0.0000,9388.5568,9388.5568,16.2140,8.4867,89660.0000,0.0000,89660.0000,2.3246,20377.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20377.2727,0.0000,0.0000,0.0000,69282.7273,69282.7273,13.7555,6.4582,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0000,0.0000,0.0000,296.2703,296.2703,13.7573,6.0300,37408.7000,0.0000,37408.7000,0.9699,8501.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8501.9773,0.0000,0.0000,0.0000,28906.7227,28906.7227,12.7315,5.4342,1446.0000,0.0000,1446.0000,0.0375,390.8108,3.7000,1.0000,0.0000,0.0000,0.0000,390.8108,0.0000,0.0000,0.0000,1055.1892,1055.1892,12.7347,18.8021,15.7684,11.3988,170982.1667,7.3064,1005.7369,10.0574,7.3064,0.0000,14.1798,18.7841,17.7600,18.2721,-3.6075,-28860.1790,7.3064,1712.0687,17.1207,7.3064,0.0000,49.8599,17.7409,16.9909,17.3659,-3.0192,-21134.6653,7.3064,2025.3567,20.2536,7.3064,0.0000,65.0961,16.2135,16.2136,0.9836,16.2138,1.0046,16.2140,1.0257,16.2140,2261.6376,90.4655,13.7450,13.7491,-12.5373,13.7532,-12.4989,13.7573,-12.4604,13.7573,2261.6376,90.4655,12.6941,12.7076,-20.3538,12.7212,-20.2631,12.7347,-20.1715,12.7347,657.3094,13.1462,18.8021,18.7961,23.3028,18.7901,23.2973,18.7841,23.2917,18.7841,2261.6376,90.4655,17.7600,17.7536,20.9117,17.7473,20.8876,17.7409,20.8635,17.7409,2261.6376,90.4655,16.9909,16.9800,16.7209,16.9692,16.6737,16.9584,16.6266,16.9584,657.3094,13.1462,7.3064,168.3314,4.8709,0.0000,129.1358,297.4672,168228.7000,120532.8258,120987.3224
8642.0000,17.0376,13.4415,50235.6000,16979.8000,33255.8000,1.3025,11417.1818,4.4000,1.0000,3773.2889,4.5000,1.0000,15190.4707,0.0000,0.0000,20753.0889,38818.4182,18065.3293,16.4513,9.1540,12868.2000,0.0000,12868.2000,0.3336,3477.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3477.8919,0.0000,0.0000,0.0000,9390.3081,9390.3081,16.1455,8.4182,101755.0000,0.0000,101755.0000,2.6382,23126.1364,4.4000,1.0000,0.0000,0.0000,0.0000,23126.1364,0.0000,0.0000,0.0000,78628.8636,78628.8636,13.5936,6.2963,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,13.5946,5.8674,39307.3000,0.0000,39307.3000,1.0191,8933.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8933.4773,0.0000,0.0000,0.0000,30373.8227,30373.8227,12.6089,5.3116,837.2000,0.0000,837.2000,0.0217,226.2703,3.7000,1.0000,0.0000,0.0000,0.0000,226.2703,0.0000,0.0000,0.0000,610.9297,610.9297,12.6230,18.4501,15.5365,11.9695,179542.3539,7.9886,1109.7544,11.0975,7.9886,0.0000,18.5343,18.4362,17.7857,18.1110,-2.5053,-20042.6692,7.9886,1883.3806,18.8338,7.9886,0.0000,65.1713,17.7687,17.0685,17.4186,-3.0822,-21575.4186,7.9886,2210.0007,22.1000,7.9886,0.0000,85.0865,16.1466,16.1462,1.8996,16.1459,1.9143,16.1455,1.9290,16.1455,2647.3393,105.8936,13.5839,13.5875,-11.8141,13.5911,-11.7807,13.5946,-11.7473,13.5946,2647.3393,105.8936,12.5890,12.6004,-18.8657,12.6117,-18.7899,12.6230,-18.7138,12.6230,768.5647,15.3713,18.4501,18.4454,20.1849,18.4408,20.1879,18.4362,20.1908,18.4362,2647.3393,105.8936,17.7857,17.7800,20.7367,17.7744,20.7189,17.7687,20.7010,17.7687,2647.3393,105.8936,17.0685,17.0582,17.4791,17.0479,17.4393,17.0376,17.3995,17.0376,768.5647,15.3713,7.9886,215.3895,5.3257,0.0000,168.7921,384.1816,188433.7000,137368.5886,137924.2662
8643.0000,17.0711,12.7846,54050.3000,15216.4000,38833.9000,1.4014,12284.1591,4.4000,1.0000,3381.4222,4.5000,1.0000,15665.5813,0.0000,0.0000,18597.8222,41766.1409,23168.3187,16.3263,9.0290,12868.4000,0.0000,12868.4000,0.3336,3477.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3477.9459,0.0000,0.0000,0.0000,9390.4541,9390.4541,16.0238,8.2965,99229.8000,0.0000,99229.8000,2.5727,22552.2273,4.4000,1.0000,0.0000,0.0000,0.0000,22552.2273,0.0000,0.0000,0.0000,76677.5727,76677.5727,13.5587,6.2614,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,13.5577,5.8305,40440.5000,0.0000,40440.5000,1.0485,9191.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9191.0227,0.0000,0.0000,0.0000,31249.4773,31249.4773,12.5531,5.2558,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,12.5734,18.2647,15.4190,11.8023,177034.3662,8.0649,1125.5807,11.2558,8.0649,0.0000,19.0706,18.2507,17.7434,17.9971,-1.9725,-15780.0562,8.0649,1909.6061,19.0961,8.0649,0.0000,67.0572,17.7277,17.1004,17.4140,-2.7873,-19511.1662,8.0649,2231.5053,22.3151,8.0649,0.0000,87.5486,16.0244,16.0242,1.8573,16.0240,1.8731,16.0238,1.8889,16.0238,2692.1530,107.6861,13.5492,13.5521,-10.3250,13.5549,-10.2990,13.5577,-10.2730,13.5577,2692.1530,107.6861,12.5442,12.5540,-17.2736,12.5637,-17.2100,12.5734,-17.1461,12.5734,781.4846,15.6297,18.2647,18.2600,18.9647,18.2554,18.9628,18.2507,18.9608,18.2507,2692.1530,107.6861,17.7434,17.7382,20.0257,17.7329,20.0106,17.7277,19.9956,17.7277,2692.1530,107.6861,17.1004,17.0906,17.6333,17.0808,17.5988,17.0711,17.5642,17.0711,781.4846,15.6297,8.0649,221.1231,5.3766,0.0000,173.6764,394.7995,192159.6000,141060.1200,141743.1438
8644.0000,17.1036,12.2124,58633.2000,13605.7000,45027.5000,1.5202,13325.7273,4.4000,1.0000,3023.4889,4.5000,1.0000,16349.2162,0.0000,0.0000,16629.1889,45307.4727,28678.2838,16.2432,8.9459,12863.1000,0.0000,12863.1000,0.3335,3476.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3476.5135,0.0000,0.0000,0.0000,9386.5865,9386.5865,15.9603,8.2330,108566.8000,0.0000,108566.8000,2.8148,24674.2727,4.4000,1.0000,0.0000,0.0000,0.0000,24674.2727,0.0000,0.0000,0.0000,83892.5273,83892.5273,13.4434,6.1461,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,13.4429,5.7157,41367.8000,0.0000,41367.8000,1.0725,9401.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9401.7727,0.0000,0.0000,0.0000,31966.0273,31966.0273,12.4839,5.1866,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,12.5023,18.0226,15.2624,12.2668,184001.6586,8.6420,1213.6319,12.1363,8.6420,0.0000,23.4640,18.0113,17.7137,17.8625,-1.2399,-9918.9235,8.6420,2056.7312,20.5673,8.6420,0.0000,82.5053,17.6992,17.1312,17.4152,-2.7047,-18932.7788,8.6420,2391.0582,23.9106,8.6420,0.0000,107.7173,15.9616,15.9612,2.2673,15.9607,2.2800,15.9603,2.2927,15.9603,3041.6950,121.6678,13.4346,13.4374,-10.1002,13.4402,-10.0745,13.4429,-10.0488,13.4429,3041.6950,121.6678,12.4756,12.4845,-16.4547,12.4934,-16.3955,12.5023,-16.3362,12.5023,882.2152,17.6443,18.0226,18.0188,17.1093,18.0151,17.1137,18.0113,17.1180,18.0113,3041.6950,121.6678,17.7137,17.7089,19.6096,17.7041,19.5977,17.6992,19.5857,17.6992,3041.6950,121.6678,17.1312,17.1220,17.8282,17.1128,17.7992,17.1036,17.7702,17.1036,882.2152,17.6443,8.6420,267.6637,5.7613,0.0000,213.6865,481.3502,208607.9000,154494.5843,155149.9563
8645.0000,17.0938,14.7076,53825.5000,23521.5000,30304.0000,1.3955,12233.0682,4.4000,1.0000,5227.0000,4.5000,1.0000,17460.0682,0.0000,0.0000,28748.5000,41592.4318,12843.9318,16.6911,9.3938,12854.8000,0.0000,12854.8000,0.3333,3474.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3474.2703,0.0000,0.0000,0.0000,9380.5297,9380.5297,16.3883,8.6610,103519.2000,0.0000,103519.2000,2.6839,23527.0909,4.4000,1.0000,0.0000,0.0000,0.0000,23527.0909,0.0000,0.0000,0.0000,79992.1091,79992.1091,13.8807,6.5834,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,13.8718,6.1445,41213.4000,0.0000,41213.4000,1.0685,9366.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9366.6818,0.0000,0.0000,0.0000,31846.7182,31846.7182,12.8734,5.5761,837.3000,0.0000,837.3000,0.0217,226.2973,3.7000,1.0000,0.0000,0.0000,0.0000,226.2973,0.0000,0.0000,0.0000,611.0027,611.0027,12.8593,17.8731,15.3662,10.6626,159939.3386,8.2706,1156.7052,11.5671,8.2706,0.0000,20.5672,17.8614,17.6564,17.7589,-0.8174,-6539.0320,8.2706,1976.1334,19.7613,8.2706,0.0000,72.3194,17.6419,17.1209,17.3814,-2.3743,-16620.4222,8.2706,2291.2770,22.9128,8.2706,0.0000,94.4188,16.3971,16.3941,7.4043,16.3912,7.3918,16.3883,7.3793,16.3883,2814.5706,112.5828,13.8712,13.8714,-4.5832,13.8716,-4.5833,13.8718,-4.5833,13.8718,2814.5706,112.5828,12.8543,12.8559,-10.5276,12.8575,-10.5526,12.8593,-10.5763,12.8593,816.7712,16.3354,17.8731,17.8692,16.2675,17.8653,16.2673,17.8614,16.2671,17.8614,2814.5706,112.5828,17.6564,17.6516,18.9847,17.6468,18.9717,17.6419,18.9586,17.6419,2814.5706,112.5828,17.1209,17.1119,17.5422,17.1028,17.5136,17.0938,17.4850,17.0938,816.7712,16.3354,8.2706,237.0590,5.5137,0.0000,187.3054,424.3644,189143.0000,134976.6186,136779.8844
8646.0000,17.0873,17.1103,47317.6000,30004.7000,17312.9000,1.2268,10754.0000,4.4000,1.0000,6667.7111,4.5000,1.0000,17421.7111,0.0000,0.0000,36672.4111,36563.6000,-108.8111,17.0907,9.7934,12855.3000,0.0000,12855.3000,0.3333,3474.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3474.4054,0.0000,0.0000,0.0000,9380.8946,9380.8946,16.7860,9.0587,108802.2000,0.0000,108802.2000,2.8209,24727.7727,4.4000,1.0000,0.0000,0.0000,0.0000,24727.7727,0.0000,0.0000,0.0000,84074.4273,84074.4273,14.1593,6.8620,533.2000,0.0000,533.2000,0.0138,144.1081,3.7000,1.0000,0.0000,0.0000,0.0000,144.1081,0.0000,0.0000,0.0000,389.0919,389.0919,14.1465,6.4192,39534.0000,0.0000,39534.0000,1.0250,8985.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8985.0000,0.0000,0.0000,0.0000,30549.0000,30549.0000,13.1921,5.8948,4340.6000,0.0000,4340.6000,0.1125,1173.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1173.1351,0.0000,0.0000,0.0000,3167.4649,3167.4649,13.0971,17.7729,15.4350,9.9772,149658.4540,8.2985,1157.4520,11.5745,8.2985,0.0000,20.7763,17.7612,17.6112,17.6862,-0.6000,-4800.3256,8.2985,1988.3155,19.8832,8.2985,0.0000,73.0548,17.5970,17.1142,17.3556,-2.2078,-15454.3790,8.2985,2301.2953,23.0130,8.2985,0.0000,95.3789,16.7976,16.7937,11.3014,16.7899,11.2830,16.7860,11.2648,16.7860,2831.3858,113.2554,14.1471,14.1469,-1.6361,14.1467,-1.6365,14.1465,-1.6369,14.1465,2831.3858,113.2554,13.0931,13.0944,-7.3261,13.0958,-7.3385,13.0971,-7.3507,13.0971,821.6174,16.4323,17.7729,17.7690,15.8411,17.7651,15.8394,17.7612,15.8377,17.7612,2831.3858,113.2554,17.6112,17.6065,18.5689,17.6018,18.5562,17.5970,18.5435,17.5970,2831.3858,113.2554,17.1142,17.1052,17.3891,17.0962,17.3602,17.0873,17.3313,17.0873,821.6174,16.4323,8.2985,239.2789,5.5323,0.0000,189.2100,428.4889,183378.2000,127452.0675,129403.7495
8647.0000,17.0718,26.4837,27940.0000,76824.3000,-48884.3000,1.9918,6350.0000,4.4000,1.0000,17072.0667,4.5000,1.0000,23422.0667,0.0000,0.0000,93896.3667,21590.0000,-72306.3667,19.3973,12.1000,12860.8000,0.0000,12860.8000,0.3334,3475.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3475.8919,0.0000,0.0000,0.0000,9384.9081,9384.9081,19.0523,11.3250,65688.0000,0.0000,65688.0000,1.7031,14929.0909,4.4000,1.0000,0.0000,0.0000,0.0000,14929.0909,0.0000,0.0000,0.0000,50758.9091,50758.9091,17.4198,10.1225,489.5000,0.0000,489.5000,0.0127,132.2973,3.7000,1.0000,0.0000,0.0000,0.0000,132.2973,0.0000,0.0000,0.0000,357.2027,357.2027,17.3608,9.6335,36880.8000,0.0000,36880.8000,0.9562,8382.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8382.0000,0.0000,0.0000,0.0000,28498.8000,28498.8000,16.4442,9.1469,14545.8000,0.0000,14545.8000,0.3771,3931.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3931.2973,0.0000,0.0000,0.0000,10614.5027,10614.5027,15.9631,16.9192,16.4411,1.9819,29728.3999,8.0615,1080.8217,10.8082,8.0615,0.0000,19.0467,16.9189,17.5791,17.2490,2.5660,20528.3119,8.0615,1964.1584,19.6416,8.0615,0.0000,66.9730,17.5646,17.0989,17.3317,-2.0687,-14480.9626,8.0615,2237.6260,22.3763,8.0615,0.0000,87.4387,19.0954,19.0810,33.5126,19.0666,33.3928,19.0523,33.2736,19.0523,2690.1639,107.6066,17.4083,17.3924,30.5028,17.3765,30.3494,17.3608,30.1968,17.3608,2690.1639,107.6066,16.1028,16.0554,28.7263,16.0088,28.1389,15.9631,27.5616,15.9631,780.9111,15.6182,16.9192,16.9191,7.8937,16.9190,7.9284,16.9189,7.9629,16.9189,2690.1639,107.6066,17.5791,17.5743,18.3144,17.5694,18.3001,17.5646,18.2858,17.5646,2690.1639,107.6066,17.0989,17.0898,17.1669,17.0808,17.1366,17.0718,17.1063,17.0718,780.9111,15.6182,8.0615,220.8675,5.3744,0.0000,173.4584,394.3258,81580.6000,27307.9559,35775.7492
8648.0000,17.0792,28.3148,14853.8000,116333.5000,-101479.7000,3.0162,3375.8636,4.4000,1.0000,25851.8889,4.5000,1.0000,29227.7525,0.0000,0.0000,142185.3889,11477.9364,-130707.4525,20.7085,13.4112,21839.8000,0.0000,21839.8000,0.5662,5902.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5902.6486,0.0000,0.0000,0.0000,15937.1514,15937.1514,20.2301,12.5028,50206.2000,0.0000,50206.2000,1.3017,11410.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11410.5000,0.0000,0.0000,0.0000,38795.7000,38795.7000,19.1529,11.8556,985.1000,0.0000,985.1000,0.0255,266.2432,3.7000,1.0000,0.0000,0.0000,0.0000,266.2432,0.0000,0.0000,0.0000,718.8568,718.8568,19.0927,11.3655,35275.6000,0.0000,35275.6000,0.9146,8017.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8017.1818,0.0000,0.0000,0.0000,27258.4182,27258.4182,18.3359,11.0386,15459.7000,0.0000,15459.7000,0.4008,4178.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4178.2973,0.0000,0.0000,0.0000,11281.4027,11281.4027,17.9054,16.7562,17.3308,-2.7593,-41389.8191,9.3376,1209.5531,12.0955,9.3376,0.0000,29.5982,16.7517,17.3834,17.0676,2.8440,22752.0372,9.3376,2291.0000,22.9100,9.3376,0.0000,104.0748,17.3732,17.1033,17.2383,-1.3888,-9721.4633,9.3376,2601.1340,26.0113,9.3376,0.0000,135.8781,20.2660,20.2540,41.3630,20.2420,41.2856,20.2301,41.2082,20.2301,3487.9937,139.5197,19.1329,19.1195,42.5921,19.1061,42.4893,19.0927,42.3866,19.0927,3487.9937,139.5197,18.0226,17.9835,46.1547,17.9444,45.7652,17.9054,45.3755,17.9054,1010.7302,20.2146,16.7562,16.7547,7.9158,16.7532,7.9298,16.7517,7.9437,16.7517,3487.9937,139.5197,17.3834,17.3800,16.4569,17.3766,16.4565,17.3732,16.4560,17.3732,3487.9937,139.5197,17.1033,17.0953,17.2291,17.0873,17.2105,17.0792,17.1919,17.0792,1010.7302,20.2146,9.3376,331.5818,6.2250,0.0000,269.5512,601.1329,22286.7000,-36715.9235,-28359.2451
8649.0000,17.0362,28.5372,11973.3000,128296.5000,-116323.2000,3.3263,2721.2045,4.4000,1.0000,28510.3333,4.5000,1.0000,31231.5379,0.0000,0.0000,156806.8333,9252.0955,-147554.7379,21.3997,14.1024,26641.4000,0.0000,26641.4000,0.6907,7200.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7200.3784,0.0000,0.0000,0.0000,19441.0216,19441.0216,20.7892,16.3532,19931.0000,5448.1000,14482.9000,0.5167,4529.7727,4.4000,1.0000,1111.8571,4.9000,1.0000,5641.6299,0.0000,0.0000,6559.9571,15401.2273,8841.2701,20.5277,13.2304,1655.0000,0.0000,1655.0000,0.0429,447.2973,3.7000,1.0000,0.0000,0.0000,0.0000,447.2973,0.0000,0.0000,0.0000,1207.7027,1207.7027,20.4454,12.7182,34061.6000,0.0000,34061.6000,0.8831,7741.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7741.2727,0.0000,0.0000,0.0000,26320.3273,26320.3273,19.6671,12.3698,14850.4000,0.0000,14850.4000,0.3850,4013.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4013.6216,0.0000,0.0000,0.0000,10836.7784,10836.7784,19.2259,16.8034,18.0146,-5.4611,-81916.6840,8.7673,1106.4145,11.0641,8.7673,0.0000,24.4996,16.7961,17.3088,17.0524,2.1671,17336.5652,8.7673,2152.3362,21.5234,8.7673,0.0000,86.1468,17.2974,17.0595,17.1785,-1.1491,-8043.7339,8.7673,2447.8963,24.4790,8.7673,0.0000,112.4716,20.8248,20.8129,43.2885,20.8010,43.2171,20.7892,43.1457,20.7892,3120.0947,124.8038,20.4920,20.4764,51.0272,20.4609,50.9119,20.4454,50.7969,20.4454,3120.0947,124.8038,19.3466,19.3062,55.5705,19.2659,55.2014,19.2259,54.8337,19.2259,904.7987,18.0960,16.8034,16.8010,9.4906,16.7985,9.4938,16.7961,9.4970,16.7961,3120.0947,124.8038,17.3088,17.3050,16.0567,17.3012,16.0500,17.2974,16.0434,17.2974,3120.0947,124.8038,17.0595,17.0517,16.6872,17.0439,16.6691,17.0362,16.6510,17.0362,904.7987,18.0960,8.7673,278.5345,5.8448,0.0000,223.1179,501.6525,-24631.9000,-80907.6378,-72623.8527
8650.0000,17.0090,28.6785,9777.0000,136694.8000,-126917.8000,3.5441,2222.0455,4.4000,1.0000,30376.6222,4.5000,1.0000,32598.6677,0.0000,0.0000,167071.4222,7554.9545,-159516.4677,21.7245,14.4272,30280.5000,0.0000,30280.5000,0.7851,8183.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8183.9189,0.0000,0.0000,0.0000,22096.5811,22096.5811,21.0380,18.7380,11076.1000,4992.4000,6083.7000,0.2872,2517.2955,4.4000,1.0000,1018.8571,4.9000,1.0000,3536.1526,0.0000,0.0000,6011.2571,8558.8045,2547.5474,20.9627,13.6654,1787.7000,0.0000,1787.7000,0.0463,483.1622,3.7000,1.0000,0.0000,0.0000,0.0000,483.1622,0.0000,0.0000,0.0000,1304.5378,1304.5378,20.8840,13.1568,32656.7000,0.0000,32656.7000,0.8467,7421.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7421.9773,0.0000,0.0000,0.0000,25234.7227,25234.7227,20.1381,12.8408,13022.6000,0.0000,13022.6000,0.3376,3519.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3519.6216,0.0000,0.0000,0.0000,9502.9784,9502.9784,19.7598,17.0612,18.4105,-6.0860,-91289.5714,8.7705,1090.3636,10.9036,8.7705,0.0000,24.5265,17.0501,17.2735,17.1618,0.9443,7554.2602,8.7705,2144.0668,21.4407,8.7705,0.0000,86.2414,17.2619,17.0325,17.1472,-1.1087,-7761.0239,8.7705,2451.7434,24.5174,8.7705,0.0000,112.5951,21.0713,21.0602,42.9045,21.0491,42.8444,21.0380,42.7843,21.0380,3122.1136,124.8845,20.9242,20.9108,50.5128,20.8974,50.4281,20.8840,50.3435,20.8840,3122.1136,124.8845,19.8571,19.8247,55.6300,19.7922,55.3830,19.7598,55.1358,19.7598,905.3802,18.1076,17.0612,17.0575,12.6435,17.0538,12.6347,17.0501,12.6260,17.0501,3122.1136,124.8845,17.2735,17.2696,15.9925,17.2657,15.9846,17.2619,15.9767,17.2619,3122.1136,124.8845,17.0325,17.0246,16.4400,17.0168,16.4198,17.0090,16.3996,17.0090,905.3802,18.1076,8.7705,278.8165,5.8470,0.0000,223.3630,502.1795,-43086.6000,-98830.1002,-91496.3352
8651.0000,16.9975,28.8027,7763.5000,143835.3000,-136071.8000,3.7292,1764.4318,4.4000,1.0000,31963.4000,4.5000,1.0000,33727.8318,0.0000,0.0000,175798.7000,5999.0682,-169799.6318,21.9083,14.6110,35749.2000,0.0000,35749.2000,0.9269,9661.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9661.9459,0.0000,0.0000,0.0000,26087.2541,26087.2541,21.1232,21.2463,7163.0000,4670.1000,2492.9000,0.1857,1627.9545,4.4000,1.0000,953.0816,4.9000,1.0000,2581.0362,0.0000,0.0000,5623.1816,5535.0455,-88.1362,21.1258,13.8285,1830.3000,0.0000,1830.3000,0.0475,494.6757,3.7000,1.0000,0.0000,0.0000,0.0000,494.6757,0.0000,0.0000,0.0000,1335.6243,1335.6243,21.0509,13.3237,30129.0000,0.0000,30129.0000,0.7812,6847.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6847.5000,0.0000,0.0000,0.0000,23281.5000,23281.5000,20.3776,13.0803,11804.1000,0.0000,11804.1000,0.3060,3190.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3190.2973,0.0000,0.0000,0.0000,8613.8027,8613.8027,20.0422,17.2988,18.6705,-6.3239,-94857.7536,8.9646,1103.6504,11.0365,8.9646,0.0000,26.1917,17.2864,17.2915,17.2889,0.0219,175.1894,8.9646,2180.8429,21.8084,8.9646,0.0000,92.0967,17.2795,17.0208,17.1502,-1.2776,-8943.4674,8.9646,2505.7296,25.0573,8.9646,0.0000,120.2397,21.1539,21.1436,41.6404,21.1334,41.5906,21.1232,41.5409,21.1232,3245.3610,129.8144,21.0872,21.0751,48.7006,21.0630,48.6314,21.0509,48.5622,21.0509,3245.3610,129.8144,20.1285,20.0997,54.3397,20.0709,54.1401,20.0422,53.9408,20.0422,940.8753,18.8175,17.2988,17.2946,15.0323,17.2905,15.0207,17.2864,15.0090,17.2864,3245.3610,129.8144,17.2915,17.2875,16.3880,17.2835,16.3785,17.2795,16.3690,17.2795,3245.3610,129.8144,17.0208,17.0131,16.3937,17.0053,16.3730,16.9975,16.3523,16.9975,940.8753,18.8175,8.9646,296.2235,5.9764,0.0000,238.5282,534.7517,-54066.3000,-110569.5869,-103626.0317
8652.0000,16.9990,28.8995,6230.2000,149667.6000,-143437.4000,3.8804,1415.9545,4.4000,1.0000,33259.4667,4.5000,1.0000,34675.4212,0.0000,0.0000,182927.0667,4814.2455,-178112.8212,22.0709,14.7736,37578.9000,0.0000,37578.9000,0.9743,10156.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10156.4595,0.0000,0.0000,0.0000,27422.4405,27422.4405,21.2596,28.5657,4305.2000,7026.2000,-2721.0000,0.1822,978.4545,4.4000,1.0000,1433.9184,4.9000,1.0000,2412.3729,0.0000,0.0000,8460.1184,3326.7455,-5133.3729,21.4058,14.1085,2165.2000,0.0000,2165.2000,0.0561,585.1892,3.7000,1.0000,0.0000,0.0000,0.0000,585.1892,0.0000,0.0000,0.0000,1580.0108,1580.0108,21.3243,13.5970,28159.4000,0.0000,28159.4000,0.7301,6399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6399.8636,0.0000,0.0000,0.0000,21759.5364,21759.5364,20.7047,13.4074,9519.3000,0.0000,9519.3000,0.2468,2572.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2572.7838,0.0000,0.0000,0.0000,6946.5162,6946.5162,20.4175,17.4352,18.9264,-6.9820,-104729.8016,9.1049,1110.2166,11.1022,9.1049,0.0000,27.4402,17.4229,17.3293,17.3761,-0.4106,-3284.8391,9.1049,2207.5545,22.0755,9.1049,0.0000,96.4865,17.3171,17.0225,17.1698,-1.4782,-10347.3305,9.1049,2543.0051,25.4301,9.1049,0.0000,125.9709,21.2900,21.2799,41.4914,21.2697,41.4425,21.2596,41.3937,21.2596,3335.6865,133.4275,21.3608,21.3486,48.9537,21.3364,48.8840,21.3243,48.8145,21.3243,3335.6865,133.4275,20.5069,20.4770,55.4265,20.4472,55.2139,20.4175,55.0021,20.4175,966.8838,19.3377,17.4352,17.4311,16.1564,17.4270,16.1461,17.4229,16.1358,17.4229,3335.6865,133.4275,17.3293,17.3253,16.8715,17.3212,16.8609,17.3171,16.8503,17.3171,3335.6865,133.4275,17.0225,17.0146,16.4888,17.0068,16.4668,16.9990,16.4448,16.9990,966.8838,19.3377,9.1049,309.2192,6.0699,0.0000,249.8975,559.1167,-68735.6000,-125537.6902,-118361.9712
8653.0000,17.0053,28.9587,5383.6000,154765.8000,-149382.2000,4.0126,1223.5455,4.4000,1.0000,34392.4000,4.5000,1.0000,35615.9455,0.0000,0.0000,189158.2000,4160.0545,-184998.1455,22.2616,14.9643,32557.2000,0.0000,32557.2000,0.8441,8799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8799.2432,0.0000,0.0000,0.0000,23757.9568,23757.9568,21.5541,28.9525,5843.5000,9726.4000,-3882.9000,0.2522,1328.0682,4.4000,1.0000,1984.9796,4.9000,1.0000,3313.0478,0.0000,0.0000,11711.3796,4515.4318,-7195.9478,21.7586,14.4613,2577.9000,0.0000,2577.9000,0.0668,696.7297,3.7000,1.0000,0.0000,0.0000,0.0000,696.7297,0.0000,0.0000,0.0000,1881.1703,1881.1703,21.6673,13.9401,26706.9000,0.0000,26706.9000,0.6924,6069.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6069.7500,0.0000,0.0000,0.0000,20637.1500,20637.1500,21.0810,13.7837,8300.8000,0.0000,8300.8000,0.2152,2243.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2243.4595,0.0000,0.0000,0.0000,6057.3405,6057.3405,20.8166,17.5316,19.1741,-7.7079,-115618.0755,9.1250,1102.4357,11.0244,9.1250,0.0000,27.6228,17.5190,17.3630,17.4410,-0.6862,-5489.3764,9.1250,2206.9429,22.0694,9.1250,0.0000,97.1288,17.3506,17.0290,17.1898,-1.6167,-11316.7563,9.1250,2546.6704,25.4667,9.1250,0.0000,126.8095,21.5866,21.5758,43.1435,21.5649,43.0882,21.5541,43.0330,21.5541,3348.7631,133.9505,21.7051,21.6925,50.2147,21.6799,50.1424,21.6673,50.0703,21.6673,3348.7631,133.9505,20.9089,20.8780,57.1364,20.8473,56.9172,20.8166,56.6990,20.8166,970.6488,19.4130,17.5316,17.5274,16.8682,17.5232,16.8577,17.5190,16.8471,17.5190,3348.7631,133.9505,17.3630,17.3589,17.2307,17.3547,17.2194,17.3506,17.2082,17.3506,3348.7631,133.9505,17.0290,17.0211,16.6136,17.0132,16.5901,17.0053,16.5666,17.0053,970.6488,19.4130,9.1250,311.1171,6.0833,0.0000,251.5612,562.6783,-83122.3000,-139860.4757,-132424.2082
8654.0000,17.0233,29.0057,4941.1000,159225.6000,-154284.5000,4.1282,1122.9773,4.4000,1.0000,35383.4667,4.5000,1.0000,36506.4439,0.0000,0.0000,194609.0667,3818.1227,-190790.9439,22.2389,14.9416,37573.5000,0.0000,37573.5000,0.9742,10155.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10155.0000,0.0000,0.0000,0.0000,27418.5000,27418.5000,21.4621,31.5643,2775.4000,11062.6000,-8287.2000,0.2868,630.7727,4.4000,1.0000,2257.6735,4.9000,1.0000,2888.4462,0.0000,0.0000,13320.2735,2144.6273,-11175.6462,21.7676,14.4703,2461.0000,0.0000,2461.0000,0.0638,665.1351,3.7000,1.0000,0.0000,0.0000,0.0000,665.1351,0.0000,0.0000,0.0000,1795.8649,1795.8649,21.6855,13.9582,26158.9000,0.0000,26158.9000,0.6782,5945.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5945.2045,0.0000,0.0000,0.0000,20213.6955,20213.6955,21.1329,13.8356,7386.9000,0.0000,7386.9000,0.1915,1996.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1996.4595,0.0000,0.0000,0.0000,5390.4405,5390.4405,20.9081,17.7430,19.3255,-7.7186,-115778.7670,9.4841,1139.3836,11.3938,9.4841,0.0000,31.0140,17.7289,17.4041,17.5665,-1.4856,-11884.6786,9.4841,2282.7991,22.8280,9.4841,0.0000,109.0528,17.3918,17.0467,17.2193,-1.8030,-12620.7241,9.4841,2643.8925,26.4389,9.4841,0.0000,142.3773,21.4894,21.4803,40.8014,21.4712,40.7650,21.4621,40.7287,21.4621,3585.4703,143.4188,21.7185,21.7075,48.3035,21.6965,48.2489,21.6855,48.1944,21.6855,3585.4703,143.4188,20.9855,20.9597,55.1227,20.9339,54.9705,20.9081,54.8180,20.9081,1038.7860,20.7757,17.7430,17.7383,18.7322,17.7336,18.7170,17.7289,18.7020,17.7289,3585.4703,143.4188,17.4041,17.4000,17.6240,17.3959,17.6133,17.3918,17.6026,17.3918,3585.4703,143.4188,17.0467,17.0389,16.8501,17.0311,16.8275,17.0233,16.8048,17.0233,1038.7860,20.7757,9.4841,346.1855,6.3227,0.0000,282.4440,628.6295,-88991.4000,-147148.0893,-140284.1697
8655.0000,17.0360,29.0558,4291.6000,163811.6000,-159520.0000,4.2471,975.3636,4.4000,1.0000,36402.5778,4.5000,1.0000,37377.9414,0.0000,0.0000,200214.1778,3316.2364,-196897.9414,22.4600,15.1627,35752.0000,0.0000,35752.0000,0.9269,9662.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9662.7027,0.0000,0.0000,0.0000,26089.2973,26089.2973,21.7105,31.8698,2179.0000,8949.0000,-6770.0000,0.2320,495.2273,4.4000,1.0000,1826.3265,4.9000,1.0000,2321.5538,0.0000,0.0000,10775.3265,1683.7727,-9091.5538,21.9610,14.6637,1635.2000,0.0000,1635.2000,0.0424,441.9459,3.7000,1.0000,0.0000,0.0000,0.0000,441.9459,0.0000,0.0000,0.0000,1193.2541,1193.2541,21.8932,14.1659,25389.3000,0.0000,25389.3000,0.6583,5770.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5770.2955,0.0000,0.0000,0.0000,19619.0045,19619.0045,21.3527,14.0554,6473.0000,0.0000,6473.0000,0.1678,1749.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1749.4595,0.0000,0.0000,0.0000,4723.5405,4723.5405,21.1396,17.8252,19.4824,-8.0212,-120317.5038,9.4118,1124.1408,11.2414,9.4118,0.0000,30.3103,17.8115,17.4489,17.6302,-1.6454,-13163.5043,9.4118,2259.8916,22.5989,9.4118,0.0000,106.5786,17.4362,17.0597,17.2480,-1.9525,-13667.2424,9.4118,2620.8469,26.2085,9.4118,0.0000,139.1470,21.7413,21.7310,42.4955,21.7208,42.4461,21.7105,42.3968,21.7105,3537.2529,141.4901,21.9281,21.9164,48.9260,21.9048,48.8644,21.8932,48.8029,21.8932,3537.2529,141.4901,21.2226,21.1948,55.7704,21.1672,55.5905,21.1396,55.4115,21.1396,1024.9086,20.4982,17.8252,17.8206,19.1230,17.8161,19.1102,17.8115,19.0974,17.8115,3537.2529,141.4901,17.4489,17.4447,18.0164,17.4405,18.0043,17.4362,17.9922,17.4362,3537.2529,141.4901,17.0597,17.0518,16.9941,17.0439,16.9700,17.0360,16.9460,17.0360,1024.9086,20.4982,9.4118,338.9335,6.2746,0.0000,276.0360,614.9695,-97040.5000,-154364.3988,-147148.2505
8656.0000,17.0531,29.0739,4372.1000,167742.6000,-163370.5000,4.3490,993.6591,4.4000,1.0000,37276.1333,4.5000,1.0000,38269.7924,0.0000,0.0000,205018.7333,3378.4409,-201640.2924,22.5512,15.2539,33929.8000,0.0000,33929.8000,0.8797,9170.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9170.2162,0.0000,0.0000,0.0000,24759.5838,24759.5838,21.8462,31.7524,2468.5000,8936.3000,-6467.8000,0.2317,561.0227,4.4000,1.0000,1823.7347,4.9000,1.0000,2384.7574,0.0000,0.0000,10760.0347,1907.4773,-8852.5574,22.0875,14.7902,1581.6000,0.0000,1581.6000,0.0410,427.4595,3.7000,1.0000,0.0000,0.0000,0.0000,427.4595,0.0000,0.0000,0.0000,1154.1405,1154.1405,22.0221,14.2948,24919.6000,0.0000,24919.6000,0.6461,5663.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5663.5455,0.0000,0.0000,0.0000,19256.0545,19256.0545,21.4970,14.1997,7386.9000,0.0000,7386.9000,0.1915,1996.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1996.4595,0.0000,0.0000,0.0000,5390.4405,5390.4405,21.2715,17.9446,19.6080,-8.1342,-122012.8244,9.5086,1130.4222,11.3042,9.5086,0.0000,31.2543,17.9303,17.4888,17.7095,-2.0236,-16188.4433,9.5086,2276.2078,22.7621,9.5086,0.0000,109.8979,17.4761,17.0770,17.2765,-2.0912,-14638.4986,9.5086,2644.8724,26.4487,9.5086,0.0000,143.4806,21.8761,21.8661,42.7774,21.8561,42.7322,21.8462,42.6870,21.8462,3601.8375,144.0735,22.0561,22.0447,48.7456,22.0334,48.6883,22.0221,48.6311,22.0221,3601.8375,144.0735,21.3501,21.3238,55.1919,21.2976,55.0338,21.2715,54.8759,21.2715,1043.4964,20.8699,17.9446,17.9398,19.9765,17.9350,19.9617,17.9303,19.9470,17.9303,3601.8375,144.0735,17.4888,17.4846,18.3302,17.4804,18.3180,17.4761,18.3058,17.4761,3601.8375,144.0735,17.0770,17.0690,17.1803,17.0611,17.1556,17.0531,17.1310,17.0531,1043.4964,20.8699,9.5086,348.6596,6.3390,0.0000,284.6327,633.2923,-102020.4000,-159932.6304,-152839.7662
8657.0000,17.0710,29.0711,4929.3000,171488.9000,-166559.6000,4.4462,1120.2955,4.4000,1.0000,38108.6444,4.5000,1.0000,39228.9399,0.0000,0.0000,209597.5444,3809.0045,-205788.5399,22.6342,15.3369,28915.0000,0.0000,28915.0000,0.7497,7814.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7814.8649,0.0000,0.0000,0.0000,21100.1351,21100.1351,22.0332,31.4510,3978.2000,11719.5000,-7741.3000,0.3038,904.1364,4.4000,1.0000,2391.7347,4.9000,1.0000,3295.8711,0.0000,0.0000,14111.2347,3074.0636,-11037.1711,22.3316,15.0343,2036.2000,0.0000,2036.2000,0.0528,550.3243,3.7000,1.0000,0.0000,0.0000,0.0000,550.3243,0.0000,0.0000,0.0000,1485.8757,1485.8757,22.2564,14.5291,23841.8000,0.0000,23841.8000,0.6181,5418.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5418.5909,0.0000,0.0000,0.0000,18423.2091,18423.2091,21.7583,14.4610,8605.4000,0.0000,8605.4000,0.2231,2325.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2325.7838,0.0000,0.0000,0.0000,6279.6162,6279.6162,21.5064,18.0208,19.7636,-8.5958,-128936.8397,9.5906,1133.6485,11.3365,9.5906,0.0000,32.0705,18.0065,17.5298,17.7682,-2.2044,-17634.9763,9.5906,2290.7246,22.9072,9.5906,0.0000,112.7677,17.5170,17.0949,17.3060,-2.2301,-15610.8599,9.5906,2664.6847,26.6468,9.5906,0.0000,147.2274,22.0638,22.0536,43.6816,22.0434,43.6346,22.0332,43.5877,22.0332,3657.0446,146.2818,22.2914,22.2797,49.8017,22.2680,49.7413,22.2564,49.6811,22.2564,3657.0446,146.2818,21.5886,21.5611,56.2497,21.5337,56.0766,21.5064,55.9041,21.5064,1059.3838,21.1877,18.0208,18.0160,20.3681,18.0113,20.3543,18.0065,20.3405,18.0065,3657.0446,146.2818,17.5298,17.5255,18.6410,17.5212,18.6285,17.5170,18.6160,17.5170,3657.0446,146.2818,17.0949,17.0870,17.3600,17.0790,17.3350,17.0710,17.3100,17.0710,1059.3838,21.1877,9.5906,357.0515,6.3937,0.0000,292.0656,649.1171,-110902.5000,-169536.8748,-162182.6759
8658.0000,17.0813,29.0699,5295.4000,175194.0000,-169898.6000,4.5422,1203.5000,4.4000,1.0000,38932.0000,4.5000,1.0000,40135.5000,0.0000,0.0000,214126.0000,4091.9000,-210034.1000,22.8559,15.5586,18895.0000,0.0000,18895.0000,0.4899,5106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5106.7568,0.0000,0.0000,0.0000,13788.2432,13788.2432,22.4422,29.5680,8871.0000,13946.8000,-5075.8000,0.3616,2016.1364,4.4000,1.0000,2846.2857,4.9000,1.0000,4862.4221,0.0000,0.0000,16793.0857,6854.8636,-9938.2221,22.7154,15.4181,1299.2000,0.0000,1299.2000,0.0337,351.1351,3.7000,1.0000,0.0000,0.0000,0.0000,351.1351,0.0000,0.0000,0.0000,948.0649,948.0649,22.6510,14.9237,21796.5000,0.0000,21796.5000,0.5651,4953.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4953.7500,0.0000,0.0000,0.0000,16842.7500,16842.7500,22.1879,14.8906,11347.1000,0.0000,11347.1000,0.2942,3066.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3066.7838,0.0000,0.0000,0.0000,8280.3162,8280.3162,21.8695,18.0366,19.9530,-9.2941,-139410.8825,9.4301,1106.9220,11.0692,9.4301,0.0000,30.4867,18.0226,17.5552,17.7889,-2.1251,-17001.1680,9.4301,2250.6015,22.5060,9.4301,0.0000,107.1988,17.5421,17.1055,17.3238,-2.2686,-15880.4194,9.4301,2618.2837,26.1828,9.4301,0.0000,139.9567,22.4768,22.4653,46.7749,22.4537,46.7155,22.4422,46.6562,22.4422,3549.3811,141.9752,22.6894,22.6766,52.4000,22.6638,52.3296,22.6510,52.2594,22.6510,3549.3811,141.9752,21.9602,21.9299,58.8654,21.8996,58.6612,21.8695,58.4581,21.8695,1028.3993,20.5680,18.0366,18.0319,20.2073,18.0272,20.1945,18.0226,20.1817,18.0226,3549.3811,141.9752,17.5552,17.5508,18.7841,17.5464,18.7709,17.5421,18.7578,17.5421,3549.3811,141.9752,17.1055,17.0974,17.4380,17.0893,17.4117,17.0813,17.3854,17.0813,1028.3993,20.5680,9.4301,340.7524,6.2867,0.0000,277.6422,618.3946,-121636.6000,-180112.9478,-172292.4700
8659.0000,16.9986,28.5429,8758.0000,99830.1000,-91072.1000,2.5883,1990.4545,4.4000,1.0000,22184.4667,4.5000,1.0000,24174.9212,0.0000,0.0000,122014.5667,6767.5455,-115247.0212,21.6280,14.3307,15555.1000,0.0000,15555.1000,0.4033,4204.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4204.0811,0.0000,0.0000,0.0000,11351.0189,11351.0189,21.1510,13.5173,15977.0000,124.1000,15852.9000,0.4142,3631.1364,4.4000,1.0000,25.3265,4.9000,1.0000,3656.4629,0.0000,0.0000,149.4265,12345.8636,12196.4371,20.6611,13.3638,1078.6000,0.0000,1078.6000,0.0280,291.5135,3.7000,1.0000,0.0000,0.0000,0.0000,291.5135,0.0000,0.0000,0.0000,787.0865,787.0865,20.6171,12.8898,20194.5000,0.0000,20194.5000,0.5236,4589.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4589.6591,0.0000,0.0000,0.0000,15604.8409,15604.8409,19.9903,12.6930,13327.3000,0.0000,13327.3000,0.3455,3601.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3601.9730,0.0000,0.0000,0.0000,9725.3270,9725.3270,19.6340,18.5844,19.1092,-1.7419,-26128.6170,6.4543,781.6652,7.8167,6.4543,0.0000,9.7751,18.5542,17.4179,17.9861,-3.5358,-28286.4260,6.4543,1528.8948,15.2889,6.4543,0.0000,34.3717,17.4018,17.0283,17.2151,-1.3281,-9296.4721,6.4543,1799.5683,17.9957,6.4543,0.0000,44.8750,21.1721,21.1651,32.5445,21.1580,32.5326,21.1510,32.5206,21.1510,1818.0208,72.7208,20.6295,20.6254,30.4751,20.6213,30.4936,20.6171,30.5116,20.6171,1818.0208,72.7208,19.5996,19.6118,28.5306,19.6233,28.8437,19.6340,29.1471,19.6340,529.2028,10.5841,18.5844,18.5743,25.3898,18.5642,25.3231,18.5542,25.2569,18.5542,1818.0208,72.7208,17.4179,17.4125,17.3287,17.4072,17.3054,17.4018,17.2822,17.4018,1818.0208,72.7208,17.0283,17.0184,16.4545,17.0085,16.4059,16.9986,16.3578,16.9986,529.2028,10.5841,6.4543,119.5712,4.3029,0.0000,89.0217,208.5930,-25063.7000,-65582.3108,-63711.5152
8660.0000,16.9624,28.4425,9501.0000,98930.3000,-89429.3000,2.5650,2159.3182,4.4000,1.0000,21984.5111,4.5000,1.0000,24143.8293,0.0000,0.0000,120914.8111,7341.6818,-113573.1293,21.5223,14.2250,15553.1000,0.0000,15553.1000,0.4032,4203.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4203.5405,0.0000,0.0000,0.0000,11349.5595,11349.5595,21.0348,13.3076,17756.1000,0.0000,17756.1000,0.4604,4035.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4035.4773,0.0000,0.0000,0.0000,13720.6227,13720.6227,20.4840,13.1867,831.5000,0.0000,831.5000,0.0216,224.7297,3.7000,1.0000,0.0000,0.0000,0.0000,224.7297,0.0000,0.0000,0.0000,606.7703,606.7703,20.4302,12.7029,20256.3000,0.0000,20256.3000,0.5252,4603.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4603.7045,0.0000,0.0000,0.0000,15652.5955,15652.5955,19.8017,12.5044,12718.0000,0.0000,12718.0000,0.3297,3437.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3437.2973,0.0000,0.0000,0.0000,9280.7027,9280.7027,19.3786,18.4067,18.8926,-1.6137,-24205.3599,6.4575,788.4066,7.8841,6.4575,0.0000,9.7897,18.3856,17.5154,17.9505,-2.7091,-21672.4548,6.4575,1531.7250,15.3173,6.4575,0.0000,34.4231,17.4961,16.9933,17.2447,-1.7889,-12522.1744,6.4575,1798.4154,17.9842,6.4575,0.0000,44.9421,21.0666,21.0560,32.6879,21.0454,32.6350,21.0348,32.5822,21.0348,1819.6147,72.7846,20.4596,20.4498,30.9532,20.4400,30.9028,20.4302,30.8527,20.4302,1819.6147,72.7846,19.4291,19.4118,29.5817,19.3950,29.4653,19.3786,29.3557,19.3786,529.6634,10.5933,18.4067,18.3997,22.6458,18.3926,22.6181,18.3856,22.5903,18.3856,1819.6147,72.7846,17.5154,17.5089,18.4570,17.5025,18.4248,17.4961,18.3928,17.4961,1819.6147,72.7846,16.9933,16.9830,16.1694,16.9726,16.1199,16.9624,16.0706,16.9624,529.6634,10.5933,6.4575,119.7356,4.3050,0.0000,89.1549,208.8904,-22314.3000,-62962.8787,-58399.9890
8661.0000,16.9410,27.1976,15514.5000,60988.3000,-45473.8000,1.5812,3526.0227,4.4000,1.0000,13552.9556,4.5000,1.0000,17078.9783,0.0000,0.0000,74541.2556,11988.4773,-62552.7783,20.0919,12.7946,15568.7000,0.0000,15568.7000,0.4036,4207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4207.7568,0.0000,0.0000,0.0000,11360.9432,11360.9432,19.5142,11.7869,22791.5000,0.0000,22791.5000,0.5909,5179.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5179.8864,0.0000,0.0000,0.0000,17611.6136,17611.6136,18.6271,11.3298,908.7000,0.0000,908.7000,0.0236,245.5946,3.7000,1.0000,0.0000,0.0000,0.0000,245.5946,0.0000,0.0000,0.0000,663.1054,663.1054,18.5972,10.8699,20440.8000,0.0000,20440.8000,0.5300,4645.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4645.6364,0.0000,0.0000,0.0000,15795.1636,15795.1636,17.8016,10.5043,11651.8000,0.0000,11651.8000,0.3021,3149.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3149.1351,0.0000,0.0000,0.0000,8502.6649,8502.6649,17.4557,19.1526,18.3042,2.2458,33686.5417,5.1471,642.4743,6.4247,5.1471,0.0000,4.9575,19.1071,17.2801,18.1936,-4.5337,-36269.3273,5.1471,1209.6879,12.0969,5.1471,0.0000,17.4317,17.2625,16.9806,17.1216,-0.7996,-5596.9501,5.1471,1440.2715,14.4027,5.1471,0.0000,22.7585,19.5196,19.5179,17.9433,19.5161,17.9808,19.5142,18.0177,19.5142,1221.9147,48.8766,18.5937,18.5949,13.5576,18.5961,13.6200,18.5972,13.6818,18.5972,1221.9147,48.8766,17.3733,17.4019,6.5998,17.4294,7.0487,17.4557,7.4837,17.4557,356.7368,7.1347,19.1526,19.1373,29.7494,19.1222,29.6403,19.1071,29.5318,19.1071,1221.9147,48.8766,17.2801,17.2742,16.0543,17.2684,16.0306,17.2625,16.0069,17.2625,1221.9147,48.8766,16.9806,16.9673,16.1398,16.9541,16.0575,16.9410,15.9765,16.9410,356.7368,7.1347,5.1471,64.1269,3.4314,0.0000,45.1476,109.2746,25887.7000,-8619.2875,-8179.7357
8662.0000,16.8751,26.8339,16805.2000,57372.4000,-40567.2000,1.4875,3819.3636,4.4000,1.0000,12749.4222,4.5000,1.0000,16568.7859,0.0000,0.0000,70121.8222,12985.8364,-57135.9859,19.9079,12.6106,13173.9000,0.0000,13173.9000,0.3416,3560.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3560.5135,0.0000,0.0000,0.0000,9613.3865,9613.3865,19.3736,11.6463,23987.2000,0.0000,23987.2000,0.6219,5451.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5451.6364,0.0000,0.0000,0.0000,18535.5636,18535.5636,18.3897,11.0924,545.0000,0.0000,545.0000,0.0141,147.2973,3.7000,1.0000,0.0000,0.0000,0.0000,147.2973,0.0000,0.0000,0.0000,397.7027,397.7027,18.3519,10.6246,20999.9000,0.0000,20999.9000,0.5445,4772.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4772.7045,0.0000,0.0000,0.0000,16227.1955,16227.1955,17.4906,10.1933,9519.3000,0.0000,9519.3000,0.2468,2572.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2572.7838,0.0000,0.0000,0.0000,6946.5162,6946.5162,17.1159,19.0374,18.0767,2.4134,36201.3194,4.8845,614.9706,6.1497,4.8845,0.0000,4.2368,19.0026,17.3756,18.1891,-3.8317,-30653.3955,4.8845,1148.1675,11.4817,4.8845,0.0000,14.8975,17.3515,16.9124,17.1320,-1.1820,-8274.1030,4.8845,1366.2472,13.6625,4.8845,0.0000,19.4500,19.3976,19.3896,19.3312,19.3815,19.2944,19.3736,19.2580,19.3736,1114.8388,44.5936,18.3686,18.3630,14.6739,18.3574,14.6528,18.3519,14.6321,18.3519,1114.8388,44.5936,17.1219,17.1193,8.1933,17.1174,8.1906,17.1159,8.1963,17.1159,325.7060,6.5141,19.0374,19.0258,27.2524,19.0142,27.1923,19.0026,27.1322,19.0026,1114.8388,44.5936,17.3756,17.3675,17.3346,17.3595,17.2898,17.3515,17.2453,17.3515,1114.8388,44.5936,16.9124,16.8999,15.4321,16.8875,15.3672,16.8751,15.3025,16.8751,325.7060,6.5141,4.8845,55.5305,3.2564,0.0000,38.5843,94.1148,27658.1000,-5415.6214,-2726.1791
8663.0000,16.8859,25.3820,21884.5000,45383.8000,-23499.3000,1.1767,4973.7500,4.4000,1.0000,10085.2889,4.5000,1.0000,15059.0389,0.0000,0.0000,55469.0889,16910.7500,-38558.3389,18.7494,11.4521,12856.4000,0.0000,12856.4000,0.3333,3474.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7027,0.0000,0.0000,0.0000,9381.6973,9381.6973,18.2957,10.5684,48183.4000,0.0000,48183.4000,1.2492,10950.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10950.7727,0.0000,0.0000,0.0000,37232.6273,37232.6273,16.4963,9.1990,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,16.5040,8.7768,22808.3000,0.0000,22808.3000,0.5913,5183.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5183.7045,0.0000,0.0000,0.0000,17624.5955,17624.5955,15.6523,8.3550,8300.8000,0.0000,8300.8000,0.2152,2243.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2243.4595,0.0000,0.0000,0.0000,6057.3405,6057.3405,15.4649,19.6075,17.5362,5.7146,85718.7976,5.3647,689.4771,6.8948,5.3647,0.0000,5.6132,19.5625,17.3480,18.4553,-5.7277,-45821.2563,5.3647,1248.4274,12.4843,5.3647,0.0000,19.7373,17.3277,16.9245,17.1261,-1.1920,-8344.1328,5.3647,1500.8999,15.0090,5.3647,0.0000,25.7686,18.2960,18.2959,9.9003,18.2958,9.9462,18.2957,9.9916,18.2957,1313.8973,52.5559,16.4817,16.4893,-1.9516,16.4967,-1.8407,16.5040,-1.7307,16.5040,1313.8973,52.5559,15.3595,15.3956,-9.9467,15.4307,-9.4737,15.4649,-9.0125,15.4649,383.3792,7.6676,19.6075,19.5925,32.3316,19.5775,32.2386,19.5625,32.1459,19.5625,1313.8973,52.5559,17.3480,17.3413,17.0876,17.3345,17.0589,17.3277,17.0303,17.3277,1313.8973,52.5559,16.9245,16.9115,15.7860,16.8987,15.7180,16.8859,15.6505,16.8859,383.3792,7.6676,5.3647,71.8613,3.5765,0.0000,51.1191,122.9804,69061.9000,32038.7892,31553.4086
8664.0000,16.8695,24.1834,24820.3000,39075.3000,-14255.0000,1.0131,5640.9773,4.4000,1.0000,8683.4000,4.5000,1.0000,14324.3773,0.0000,0.0000,47758.7000,19179.3227,-28579.3773,18.2133,10.9160,12868.3000,0.0000,12868.3000,0.3336,3477.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3477.9189,0.0000,0.0000,0.0000,9390.3811,9390.3811,17.7687,10.0414,60024.4000,0.0000,60024.4000,1.5562,13641.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13641.9091,0.0000,0.0000,0.0000,46382.4909,46382.4909,15.5877,8.2904,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,15.5912,7.8640,24759.8000,0.0000,24759.8000,0.6419,5627.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5627.2273,0.0000,0.0000,0.0000,19132.5727,19132.5727,14.6916,7.3943,4645.2000,0.0000,4645.2000,0.1204,1255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1255.4595,0.0000,0.0000,0.0000,3389.7405,3389.7405,14.6060,19.6732,17.1396,7.1842,107763.3215,5.5138,719.5144,7.1951,5.5138,0.0000,6.0944,19.6353,17.4757,18.5555,-5.7409,-45926.8774,5.5138,1278.2957,12.7830,5.5138,0.0000,21.4293,17.4528,16.9054,17.1791,-1.6632,-11642.1404,5.5138,1539.4745,15.3947,5.5138,0.0000,27.9777,17.7718,17.7708,7.2766,17.7697,7.3017,17.7687,7.3268,17.7687,1378.6207,55.1448,15.5738,15.5796,-6.8158,15.5854,-6.7416,15.5912,-6.6675,15.5912,1378.6207,55.1448,14.5322,14.5568,-14.7727,14.5814,-14.5062,14.6060,-14.2381,14.6060,402.1188,8.0424,19.6732,19.6605,31.6978,19.6479,31.6353,19.6353,31.5728,19.6353,1378.6207,55.1448,17.4757,17.4681,18.4256,17.4604,18.3884,17.4528,18.3513,17.4528,1378.6207,55.1448,16.9054,16.8934,15.6603,16.8814,15.6059,16.8695,15.5517,16.8695,402.1188,8.0424,5.5138,77.4914,3.6759,0.0000,55.5014,132.9928,88449.0000,50012.2972,50194.3036
8665.0000,16.8643,23.0988,27017.3000,34866.3000,-7849.0000,0.9040,6140.2955,4.4000,1.0000,7748.0667,4.5000,1.0000,13888.3621,0.0000,0.0000,42614.3667,20877.0045,-21737.3621,17.9383,10.6410,12891.5000,0.0000,12891.5000,0.3342,3484.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3484.1892,0.0000,0.0000,0.0000,9407.3108,9407.3108,17.4687,9.7414,58862.3000,0.0000,58862.3000,1.5261,13377.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13377.7955,0.0000,0.0000,0.0000,45484.5045,45484.5045,15.2214,7.9241,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,15.2193,7.4920,26462.7000,0.0000,26462.7000,0.6861,6014.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6014.2500,0.0000,0.0000,0.0000,20448.4500,20448.4500,14.2090,6.9117,1448.8000,0.0000,1448.8000,0.0376,391.5676,3.7000,1.0000,0.0000,0.0000,0.0000,391.5676,0.0000,0.0000,0.0000,1057.2324,1057.2324,14.2119,19.6474,16.9296,7.3343,110014.6666,5.2477,690.3513,6.9035,5.2477,0.0000,5.2537,19.6099,17.5171,18.5635,-5.2949,-42359.2676,5.2477,1216.2232,12.1622,5.2477,0.0000,18.4734,17.4936,16.9028,17.1982,-1.7082,-11957.5685,5.2477,1464.0816,14.6408,5.2477,0.0000,24.1185,17.4735,17.4719,6.5371,17.4703,6.5525,17.4687,6.5678,17.4687,1264.0545,50.5622,15.2069,15.2110,-6.8209,15.2152,-6.7708,15.2193,-6.7208,15.2193,1264.0545,50.5622,14.1568,14.1752,-14.7956,14.1936,-14.6200,14.2119,-14.4438,14.2119,368.9440,7.3789,19.6474,19.6348,30.6048,19.6224,30.5440,19.6099,30.4834,19.6099,1264.0545,50.5622,17.5171,17.5092,18.6875,17.5014,18.6502,17.4936,18.6130,17.4936,1264.0545,50.5622,16.9028,16.8899,15.7388,16.8771,15.6735,16.8643,15.6088,16.8643,368.9440,7.3789,5.2477,67.6309,3.4984,0.0000,47.8456,115.4765,92220.0000,54954.7276,55697.8304
8666.0000,16.8713,22.0130,28908.5000,31549.1000,-2640.6000,0.8180,6570.1136,4.4000,1.0000,7010.9111,4.5000,1.0000,13581.0247,0.0000,0.0000,38560.0111,22338.3864,-16221.6247,17.6502,10.3529,12893.2000,0.0000,12893.2000,0.3343,3484.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3484.6486,0.0000,0.0000,0.0000,9408.5514,9408.5514,17.1946,9.4674,65958.0000,0.0000,65958.0000,1.7101,14990.4545,4.4000,1.0000,0.0000,0.0000,0.0000,14990.4545,0.0000,0.0000,0.0000,50967.5455,50967.5455,14.7475,7.4502,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,14.7486,7.0213,27199.7000,0.0000,27199.7000,0.7052,6181.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6181.7500,0.0000,0.0000,0.0000,21017.9500,21017.9500,13.7394,6.4421,838.7000,0.0000,838.7000,0.0217,226.6757,3.7000,1.0000,0.0000,0.0000,0.0000,226.6757,0.0000,0.0000,0.0000,612.0243,612.0243,13.7710,19.6149,16.6929,8.1145,121717.2899,5.4000,716.9344,7.1693,5.4000,0.0000,5.7247,19.5796,17.5855,18.5825,-5.1916,-41532.4268,5.4000,1250.6351,12.5064,5.4000,0.0000,20.1294,17.5617,16.9097,17.2357,-1.9400,-13580.0540,5.4000,1504.4136,15.0441,5.4000,0.0000,26.2806,17.1984,17.1972,5.6024,17.1959,5.6192,17.1946,5.6359,17.1946,1329.0940,53.1638,14.7330,14.7382,-8.7908,14.7434,-8.7330,14.7486,-8.6754,14.7486,1329.0940,53.1638,13.7101,13.7305,-16.6885,13.7508,-16.4903,13.7710,-16.2936,13.7710,387.7797,7.7556,19.6149,19.6031,29.7698,19.5913,29.7168,19.5796,29.6639,19.5796,1329.0940,53.1638,17.5855,17.5776,19.2456,17.5696,19.2087,17.5617,19.1719,17.5617,1329.0940,53.1638,16.9097,16.8969,15.9098,16.8841,15.8475,16.8713,15.7855,16.8713,387.7797,7.7556,5.4000,73.1695,3.6000,0.0000,52.1348,125.3042,104662.9000,66086.4815,66604.8091
