Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8667.0000,16.8749,20.6893,30550.9000,28849.9000,1701.0000,0.7921,6943.3864,4.4000,1.0000,6411.0889,4.5000,1.0000,13354.4753,0.0000,0.0000,35260.9889,23607.5136,-11653.4753,17.4520,10.1547,12885.9000,0.0000,12885.9000,0.3341,3482.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3482.6757,0.0000,0.0000,0.0000,9403.2243,9403.2243,16.9823,9.2551,62699.5000,0.0000,62699.5000,1.6256,14249.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14249.8864,0.0000,0.0000,0.0000,48449.6136,48449.6136,14.5828,7.2855,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,14.5799,6.8526,27691.6000,0.0000,27691.6000,0.7180,6293.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6293.5455,0.0000,0.0000,0.0000,21398.0545,21398.0545,13.5202,6.2229,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,13.5560,19.5717,16.5639,8.0977,121466.1902,5.2350,698.5247,6.9852,5.2350,0.0000,5.2159,19.5364,17.5998,18.5681,-4.8877,-39101.4077,5.2350,1213.0867,12.1309,5.2350,0.0000,18.3403,17.5759,16.9146,17.2452,-1.9077,-13353.9063,5.2350,1457.9188,14.5792,5.2350,0.0000,23.9448,16.9863,16.9850,5.0761,16.9837,5.0902,16.9823,5.1043,16.9823,1258.7279,50.3491,14.5683,14.5722,-7.9264,14.5761,-7.8859,14.5799,-7.8454,14.5799,1258.7279,50.3491,13.5064,13.5230,-15.9993,13.5395,-15.8566,13.5560,-15.7135,13.5560,367.4011,7.3480,19.5717,19.5599,28.9969,19.5481,28.9436,19.5364,28.8904,19.5364,1258.7279,50.3491,17.5998,17.5919,19.2244,17.5839,19.1881,17.5759,19.1519,17.5759,1258.7279,50.3491,16.9146,16.9013,16.0200,16.8880,15.9536,16.8749,15.8876,16.8749,367.4011,7.3480,5.2350,67.1843,3.4900,0.0000,47.5010,114.6853,105760.7000,68168.5767,69010.8761
8668.0000,16.8904,19.2289,31936.6000,26301.8000,5634.8000,0.8280,7258.3182,4.4000,1.0000,5844.8444,4.5000,1.0000,13103.1626,0.0000,0.0000,32146.6444,24678.2818,-7468.3626,17.2382,9.9409,12880.0000,0.0000,12880.0000,0.3339,3481.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3481.0811,0.0000,0.0000,0.0000,9398.9189,9398.9189,16.7970,9.0697,69527.8000,0.0000,69527.8000,1.8026,15801.7727,4.4000,1.0000,0.0000,0.0000,0.0000,15801.7727,0.0000,0.0000,0.0000,53726.0273,53726.0273,14.2949,6.9976,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,14.2940,6.5668,28008.8000,0.0000,28008.8000,0.7262,6365.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6365.6364,0.0000,0.0000,0.0000,21643.1636,21643.1636,13.2861,5.9888,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,13.3217,19.4452,16.3834,8.7657,131486.1990,5.5671,748.0698,7.4807,5.5671,0.0000,6.2727,19.4145,17.6825,18.5485,-4.6487,-37189.2578,5.5671,1290.9844,12.9098,5.5671,0.0000,22.0564,17.6585,16.9287,17.2936,-2.2385,-15669.4738,5.5671,1547.5150,15.4752,5.5671,0.0000,28.7964,16.8005,16.7993,4.6079,16.7982,4.6222,16.7970,4.6365,16.7970,1402.0710,56.0828,14.2808,14.2852,-8.8712,14.2896,-8.8262,14.2940,-8.7813,14.2940,1402.0710,56.0828,13.2731,13.2894,-16.3037,13.3056,-16.1648,13.3217,-16.0264,13.3217,408.9070,8.1781,19.4452,19.4349,27.5299,19.4247,27.4923,19.4145,27.4547,19.4145,1402.0710,56.0828,17.6825,17.6745,19.9380,17.6665,19.9022,17.6585,19.8664,17.6585,1402.0710,56.0828,16.9287,16.9159,16.2351,16.9031,16.1762,16.8904,16.1174,16.8904,408.9070,8.1781,5.5671,79.5688,3.7114,0.0000,57.1254,136.6943,116847.1000,77880.3931,78627.4673
8669.0000,16.9032,23.8806,27003.5000,39784.2000,-12780.7000,1.0315,6137.1591,4.4000,1.0000,8840.9333,4.5000,1.0000,14978.0924,0.0000,0.0000,48625.1333,20866.3409,-27758.7924,18.1613,10.8640,12880.2000,0.0000,12880.2000,0.3339,3481.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3481.1351,0.0000,0.0000,0.0000,9399.0649,9399.0649,17.7091,9.9818,65336.4000,0.0000,65336.4000,1.6940,14849.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14849.1818,0.0000,0.0000,0.0000,50487.2182,50487.2182,15.4208,8.1235,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0000,0.0000,0.0000,293.8622,293.8622,15.3918,7.6645,27849.0000,0.0000,27849.0000,0.7220,6329.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6329.3182,0.0000,0.0000,0.0000,21519.6818,21519.6818,14.4165,7.1192,838.7000,0.0000,838.7000,0.0217,226.6757,3.7000,1.0000,0.0000,0.0000,0.0000,226.6757,0.0000,0.0000,0.0000,612.0243,612.0243,14.3427,18.7831,16.5629,6.5315,97972.0092,5.7204,763.3187,7.6332,5.7204,0.0000,6.8053,18.7659,17.8230,18.2945,-2.6004,-20803.2754,5.7204,1339.3053,13.3931,5.7204,0.0000,23.9293,17.7977,16.9408,17.3693,-2.7009,-18906.4694,5.7204,1585.5205,15.8552,5.7204,0.0000,31.2416,17.7353,17.7265,15.0387,17.7178,14.9760,17.7091,14.9139,17.7091,1470.5405,58.8216,15.4075,15.4022,4.0162,15.3970,3.9632,15.3918,3.9108,15.3918,1470.5405,58.8216,14.3887,14.3727,-0.8001,14.3574,-1.0482,14.3427,-1.2875,14.3427,428.7229,8.5745,18.7831,18.7774,20.9921,18.7717,20.9973,18.7659,21.0022,18.7659,1470.5405,58.8216,17.8230,17.8146,21.1349,17.8061,21.0955,17.7977,21.0562,17.7977,1470.5405,58.8216,16.9408,16.9282,16.3948,16.9157,16.3393,16.9032,16.2840,16.9032,428.7229,8.5745,5.7204,85.7467,3.8136,0.0000,61.9763,147.7230,94526.3000,54553.0589,58262.2643
8670.0000,16.9693,25.3163,23325.0000,46511.6000,-23186.6000,1.2059,5301.1364,4.4000,1.0000,10335.9111,4.5000,1.0000,15637.0475,0.0000,0.0000,56847.5111,18023.8636,-38823.6475,18.5682,11.2709,12886.5000,0.0000,12886.5000,0.3341,3482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3482.8378,0.0000,0.0000,0.0000,9403.6622,9403.6622,18.1575,10.4302,70880.9000,0.0000,70880.9000,1.8377,16109.2955,4.4000,1.0000,0.0000,0.0000,0.0000,16109.2955,0.0000,0.0000,0.0000,54771.6045,54771.6045,15.9017,8.6044,537.7000,0.0000,537.7000,0.0139,145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,145.3243,0.0000,0.0000,0.0000,392.3757,392.3757,15.8727,8.1454,26700.8000,0.0000,26700.8000,0.6923,6068.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6068.3636,0.0000,0.0000,0.0000,20632.4364,20632.4364,15.0230,7.7257,4350.1000,0.0000,4350.1000,0.1128,1175.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1175.7027,0.0000,0.0000,0.0000,3174.3973,3174.3973,14.8618,18.4567,16.6592,5.8190,87284.7373,6.2951,836.8618,8.3686,6.2951,0.0000,9.0692,18.4404,17.8245,18.1324,-1.8692,-14953.2333,6.2951,1482.9124,14.8291,6.2951,0.0000,31.8896,17.8031,17.0073,17.4052,-2.7602,-19321.7434,6.2951,1742.3970,17.4240,6.2951,0.0000,41.6345,18.1809,18.1731,18.8156,18.1653,18.7736,18.1575,18.7316,18.1575,1739.8686,69.5947,15.8855,15.8813,8.2147,15.8770,8.1851,15.8727,8.1555,15.8727,1739.8686,69.5947,14.8922,14.8821,4.6659,14.8719,4.5465,14.8618,4.4264,14.8618,506.6152,10.1323,18.4567,18.4512,18.7226,18.4458,18.7227,18.4404,18.7228,18.4404,1739.8686,69.5947,17.8245,17.8174,20.8315,17.8102,20.8062,17.8031,20.7807,17.8031,1739.8686,69.5947,17.0073,16.9946,17.1962,16.9819,17.1390,16.9693,17.0820,16.9693,506.6152,10.1323,6.2951,111.6148,4.1967,0.0000,82.5933,194.2082,92169.4000,49550.8286,53009.7606
8671.0000,17.0566,28.3749,11370.2000,97192.0000,-85821.8000,2.5199,2584.1364,4.4000,1.0000,21598.2222,4.5000,1.0000,24182.3586,0.0000,0.0000,118790.2222,8786.0636,-110004.1586,20.8854,13.5881,12893.1000,0.0000,12893.1000,0.3343,3484.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3484.6216,0.0000,0.0000,0.0000,9408.4784,9408.4784,20.5036,12.7764,41688.6000,0.0000,41688.6000,1.0809,9474.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9474.6818,0.0000,0.0000,0.0000,32213.9182,32213.9182,19.3824,12.0851,495.2000,0.0000,495.2000,0.0128,133.8378,3.7000,1.0000,0.0000,0.0000,0.0000,133.8378,0.0000,0.0000,0.0000,361.3622,361.3622,19.3068,11.5795,24693.6000,0.0000,24693.6000,0.6402,5612.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5612.1818,0.0000,0.0000,0.0000,19081.4182,19081.4182,18.6426,11.3453,14578.8000,0.0000,14578.8000,0.3780,3940.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3940.2162,0.0000,0.0000,0.0000,10638.5838,10638.5838,18.0818,17.1731,17.6274,-1.7404,-26106.0556,7.4491,954.0286,9.5403,7.4491,0.0000,15.0272,17.1769,17.8632,17.5200,2.4648,19718.7062,7.4491,1796.1676,17.9617,7.4491,0.0000,52.8393,17.8446,17.0910,17.4678,-3.0928,-21649.9235,7.4491,2056.8712,20.5687,7.4491,0.0000,68.9860,20.5579,20.5397,41.5010,20.5217,41.3604,20.5036,41.2204,20.5036,2340.1057,93.6042,19.3698,19.3487,41.9387,19.3277,41.7472,19.3068,41.5567,19.3068,2340.1057,93.6042,18.2723,18.2078,44.2438,18.1442,43.4916,18.0818,42.7519,18.0818,679.9522,13.5990,17.1731,17.1744,6.9815,17.1756,7.0436,17.1769,7.1053,17.1769,2340.1057,93.6042,17.8632,17.8570,21.0426,17.8508,21.0253,17.8446,21.0080,17.8446,2340.1057,93.6042,17.0910,17.0796,18.0958,17.0681,18.0539,17.0566,18.0119,17.0566,679.9522,13.5990,7.4491,177.5655,4.9661,0.0000,136.8524,314.4180,8527.5000,-38300.3979,-28037.2730
8672.0000,17.1285,28.8859,8128.4000,135114.0000,-126985.6000,3.5031,1847.3636,4.4000,1.0000,30025.3333,4.5000,1.0000,31872.6970,0.0000,0.0000,165139.3333,6281.0364,-158858.2970,21.7421,14.4448,21880.9000,0.0000,21880.9000,0.5673,5913.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5913.7568,0.0000,0.0000,0.0000,15967.1432,15967.1432,21.2413,13.5141,32416.7000,0.0000,32416.7000,0.8405,7367.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7367.4318,0.0000,0.0000,0.0000,25049.2682,25049.2682,20.5139,13.2166,987.8000,0.0000,987.8000,0.0256,266.9730,3.7000,1.0000,0.0000,0.0000,0.0000,266.9730,0.0000,0.0000,0.0000,720.8270,720.8270,20.4512,12.7240,23656.8000,0.0000,23656.8000,0.6133,5376.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5376.5455,0.0000,0.0000,0.0000,18280.2545,18280.2545,19.9203,12.6230,15494.8000,0.0000,15494.8000,0.4017,4187.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4187.7838,0.0000,0.0000,0.0000,11307.0162,11307.0162,19.4755,17.2217,18.3486,-5.1738,-77606.6248,8.9273,1112.4562,11.1246,8.9273,0.0000,25.8659,17.2142,17.6089,17.4115,1.6988,13590.7753,8.9273,2161.5669,21.6157,8.9273,0.0000,90.9510,17.5972,17.1577,17.3774,-2.1619,-15132.9850,8.9273,2473.5961,24.7360,8.9273,0.0000,118.7438,21.2784,21.2660,44.6227,21.2537,44.5577,21.2413,44.4925,21.2413,3221.5002,128.8600,20.4929,20.4790,47.4369,20.4651,47.3458,20.4512,47.2545,20.4512,3221.5002,128.8600,19.5920,19.5532,53.3364,19.5144,53.0105,19.4755,52.6813,19.4755,934.0040,18.6801,17.2217,17.2192,9.9429,17.2167,9.9547,17.2142,9.9666,17.2142,3221.5002,128.8600,17.6089,17.6050,18.3625,17.6011,18.3661,17.5972,18.3696,17.5972,3221.5002,128.8600,17.1577,17.1480,18.6946,17.1382,18.6720,17.1285,18.6491,17.1285,934.0040,18.6801,8.9273,292.8240,5.9515,0.0000,235.5607,528.3847,-32548.6000,-87533.7878,-79148.8345
8673.0000,17.1016,28.9712,6613.8000,144953.0000,-138339.2000,3.7582,1503.1364,4.4000,1.0000,32211.7778,4.5000,1.0000,33714.9141,0.0000,0.0000,177164.7778,5110.6636,-172054.1141,22.2269,14.9296,26688.2000,0.0000,26688.2000,0.6919,7213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7213.0270,0.0000,0.0000,0.0000,19475.1730,19475.1730,21.6107,20.4729,11542.5000,6316.8000,5225.7000,0.2993,2623.2955,4.4000,1.0000,1289.1429,4.9000,1.0000,3912.4383,0.0000,0.0000,7605.9429,8919.2045,1313.2617,21.5716,14.2743,1653.3000,0.0000,1653.3000,0.0429,446.8378,3.7000,1.0000,0.0000,0.0000,0.0000,446.8378,0.0000,0.0000,0.0000,1206.4622,1206.4622,21.4891,13.7618,24075.2000,0.0000,24075.2000,0.6242,5471.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5471.6364,0.0000,0.0000,0.0000,18603.5636,18603.5636,20.9349,13.6376,14884.2000,0.0000,14884.2000,0.3859,4022.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4022.7568,0.0000,0.0000,0.0000,10861.4432,10861.4432,20.4927,17.2927,18.8927,-7.1614,-107420.3363,8.7035,1062.6140,10.6261,8.7035,0.0000,23.9690,17.2835,17.5251,17.4043,1.0138,8110.5563,8.7035,2107.9656,21.0797,8.7035,0.0000,84.2809,17.5123,17.1277,17.3200,-1.8448,-12913.7892,8.7035,2416.9052,24.1691,8.7035,0.0000,110.0355,21.6467,21.6347,45.2078,21.6227,45.1461,21.6107,45.0846,21.6107,3080.0946,123.2038,21.5356,21.5201,53.3324,21.5046,53.2284,21.4891,53.1246,21.4891,3080.0946,123.2038,20.6114,20.5716,59.6335,20.5321,59.3073,20.4927,58.9824,20.4927,893.2769,17.8655,17.2927,17.2896,11.8356,17.2865,11.8408,17.2835,11.8459,17.2835,3080.0946,123.2038,17.5251,17.5208,17.8230,17.5166,17.8187,17.5123,17.8145,17.5123,3080.0946,123.2038,17.1277,17.1190,18.0995,17.1103,18.0847,17.1016,18.0698,17.1016,893.2769,17.8655,8.7035,272.9687,5.8023,0.0000,218.2853,491.2541,-65812.6000,-120594.2104,-112223.5692
8674.0000,17.0840,29.0389,5255.3000,151901.9000,-146646.6000,3.9383,1194.3864,4.4000,1.0000,33755.9778,4.5000,1.0000,34950.3641,0.0000,0.0000,185657.8778,4060.9136,-181596.9641,22.4218,15.1246,30338.7000,0.0000,30338.7000,0.7866,8199.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8199.6486,0.0000,0.0000,0.0000,22139.0514,22139.0514,21.7379,27.4179,4941.3000,6002.8000,-1061.5000,0.1556,1123.0227,4.4000,1.0000,1225.0612,4.9000,1.0000,2348.0840,0.0000,0.0000,7227.8612,3818.2773,-3409.5840,21.8381,14.5408,1792.8000,0.0000,1792.8000,0.0465,484.5405,3.7000,1.0000,0.0000,0.0000,0.0000,484.5405,0.0000,0.0000,0.0000,1308.2595,1308.2595,21.7598,14.0326,23716.4000,0.0000,23716.4000,0.6149,5390.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5390.0909,0.0000,0.0000,0.0000,18326.3091,18326.3091,21.2211,13.9238,13052.1000,0.0000,13052.1000,0.3384,3527.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3527.5946,0.0000,0.0000,0.0000,9524.5054,9524.5054,20.8458,17.5452,19.1955,-7.4860,-112289.3085,8.8205,1064.7977,10.6480,8.8205,0.0000,24.9486,17.5325,17.4911,17.5118,-0.1763,-1410.1251,8.8205,2127.5173,21.2752,8.8205,0.0000,87.7255,17.4783,17.1096,17.2940,-1.7915,-12540.4839,8.8205,2451.8452,24.5185,8.8205,0.0000,114.5327,21.7711,21.7600,44.1448,21.7489,44.0937,21.7379,44.0426,21.7379,3153.6655,126.1466,21.7996,21.7864,51.8740,21.7731,51.7986,21.7598,51.7233,21.7598,3153.6655,126.1466,20.9412,20.9094,58.2949,20.8776,58.0796,20.8458,57.8637,20.8458,914.4678,18.2894,17.5452,17.5409,14.9870,17.5367,14.9804,17.5325,14.9739,17.5325,3153.6655,126.1466,17.4911,17.4868,17.7344,17.4825,17.7281,17.4783,17.7218,17.4783,3153.6655,126.1466,17.1096,17.1011,17.8176,17.0926,17.8004,17.0840,17.7832,17.0840,914.4678,18.2894,8.8205,283.2367,5.8803,0.0000,227.2068,510.4436,-78808.1000,-133708.4228,-126239.9175
8675.0000,17.0832,29.1129,3931.5000,157848.6000,-153917.1000,4.0925,893.5227,4.4000,1.0000,35077.4667,4.5000,1.0000,35970.9894,0.0000,0.0000,192926.0667,3037.9773,-189888.0894,22.4699,15.1726,35819.4000,0.0000,35819.4000,0.9287,9680.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9680.9189,0.0000,0.0000,0.0000,26138.4811,26138.4811,21.6988,30.6480,2184.6000,5460.3000,-3275.7000,0.1416,496.5000,4.4000,1.0000,1114.3469,4.9000,1.0000,1610.8469,0.0000,0.0000,6574.6469,1688.1000,-4886.5469,21.8374,14.5401,1837.0000,0.0000,1837.0000,0.0476,496.4865,3.7000,1.0000,0.0000,0.0000,0.0000,496.4865,0.0000,0.0000,0.0000,1340.5135,1340.5135,21.7646,14.0374,22212.3000,0.0000,22212.3000,0.5759,5048.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5048.2500,0.0000,0.0000,0.0000,17164.0500,17164.0500,21.2777,13.9804,11830.8000,0.0000,11830.8000,0.3067,3197.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3197.5135,0.0000,0.0000,0.0000,8633.2865,8633.2865,20.9514,17.7920,19.3717,-7.4249,-111373.3792,9.1395,1096.1076,10.9611,9.1395,0.0000,27.7549,17.7780,17.5160,17.6470,-1.1548,-9238.2285,9.1395,2193.1039,21.9310,9.1395,0.0000,97.5933,17.5029,17.1084,17.3056,-1.9871,-13909.3640,9.1395,2539.3900,25.3939,9.1395,0.0000,127.4159,21.7284,21.7185,42.1108,21.7087,42.0715,21.6988,42.0322,21.6988,3358.1962,134.3278,21.7994,21.7878,49.0690,21.7762,49.0110,21.7646,48.9531,21.7646,3358.1962,134.3278,21.0328,21.0057,55.5756,20.9785,55.4141,20.9514,55.2525,20.9514,973.3647,19.4673,17.7920,17.7873,17.5242,17.7827,17.5142,17.7780,17.5042,17.7780,3358.1962,134.3278,17.5160,17.5116,18.1598,17.5073,18.1517,17.5029,18.1436,17.5029,3358.1962,134.3278,17.1084,17.1000,17.7910,17.0916,17.7731,17.0832,17.7550,17.0832,973.3647,19.4673,9.1395,312.4888,6.0930,0.0000,252.7641,565.2530,-85493.3000,-141498.3053,-134520.9718
8676.0000,17.0951,29.1964,2561.5000,163690.4000,-161128.9000,4.2440,582.1591,4.4000,1.0000,36375.6444,4.5000,1.0000,36957.8035,0.0000,0.0000,200066.0444,1979.3409,-198086.7035,22.5720,15.2747,37648.8000,0.0000,37648.8000,0.9761,10175.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10175.3514,0.0000,0.0000,0.0000,27473.4486,27473.4486,21.7829,33.2024,625.4000,7777.8000,-7152.4000,0.2017,142.1364,4.4000,1.0000,1587.3061,4.9000,1.0000,1729.4425,0.0000,0.0000,9365.1061,483.2636,-8881.8425,22.0285,14.7312,2162.9000,0.0000,2162.9000,0.0561,584.5676,3.7000,1.0000,0.0000,0.0000,0.0000,584.5676,0.0000,0.0000,0.0000,1578.3324,1578.3324,21.9498,14.2226,20299.0000,0.0000,20299.0000,0.5263,4613.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4613.4091,0.0000,0.0000,0.0000,15685.5909,15685.5909,21.5161,14.2188,9540.8000,0.0000,9540.8000,0.2474,2578.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2578.5946,0.0000,0.0000,0.0000,6962.2054,6962.2054,21.2380,17.9155,19.5767,-8.0112,-120168.1106,9.3772,1116.0991,11.1610,9.3772,0.0000,29.9770,17.9019,17.5602,17.7311,-1.5450,-12359.9933,9.3772,2242.9270,22.4293,9.3772,0.0000,105.4066,17.5470,17.1202,17.3336,-2.2053,-15437.4334,9.3772,2602.6295,26.0263,9.3772,0.0000,137.6168,21.8124,21.8025,41.9117,21.7927,41.8713,21.7829,41.8309,21.7829,3514.2536,140.5701,21.9848,21.9732,49.0553,21.9615,48.9955,21.9498,48.9358,21.9498,3514.2536,140.5701,21.3237,21.2950,56.3643,21.2665,56.1791,21.2380,55.9947,21.2380,1018.2888,20.3658,17.9155,17.9110,18.5478,17.9064,18.5398,17.9019,18.5318,17.9019,3514.2536,140.5701,17.5602,17.5558,18.6627,17.5514,18.6535,17.5470,18.6443,17.5470,3514.2536,140.5701,17.1202,17.1118,17.9211,17.1035,17.9016,17.0951,17.8821,17.0951,1018.2888,20.3658,9.3772,335.4937,6.2515,0.0000,273.0004,608.4942,-98629.8000,-155268.9686,-147965.5373
8677.0000,17.1078,29.2586,1566.2000,169514.7000,-167948.5000,4.3950,355.9545,4.4000,1.0000,37669.9333,4.5000,1.0000,38025.8879,0.0000,0.0000,207184.6333,1210.2455,-205974.3879,22.7772,15.4799,32625.1000,0.0000,32625.1000,0.8459,8817.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8817.5946,0.0000,0.0000,0.0000,23807.5054,23807.5054,22.0898,33.5648,770.1000,10517.1000,-9747.0000,0.2727,175.0227,4.4000,1.0000,2146.3469,4.9000,1.0000,2321.3697,0.0000,0.0000,12663.4469,595.0773,-12068.3697,22.4220,15.1247,2584.9000,0.0000,2584.9000,0.0670,698.6216,3.7000,1.0000,0.0000,0.0000,0.0000,698.6216,0.0000,0.0000,0.0000,1886.2784,1886.2784,22.3325,14.6052,18643.6000,0.0000,18643.6000,0.4834,4237.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4237.1818,0.0000,0.0000,0.0000,14406.4182,14406.4182,21.9360,14.6387,8319.4000,0.0000,8319.4000,0.2157,2248.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2248.4865,0.0000,0.0000,0.0000,6070.9135,6070.9135,21.6755,17.9704,19.8230,-8.9740,-134609.8852,9.4194,1110.9779,11.1098,9.4194,0.0000,30.3835,17.9571,17.5922,17.7746,-1.6570,-13256.3731,9.4194,2249.2817,22.4928,9.4194,0.0000,106.8361,17.5789,17.1330,17.3559,-2.3147,-16202.9006,9.4194,2612.1009,26.1210,9.4194,0.0000,139.4831,22.1219,22.1112,44.0510,22.1005,44.0013,22.0898,43.9516,22.0898,3542.2910,141.6916,22.3700,22.3575,51.2150,22.3450,51.1473,22.3325,51.0797,22.3325,3542.2910,141.6916,21.7688,21.7376,59.1999,21.7065,58.9862,21.6755,58.7734,21.6755,1026.3587,20.5272,17.9704,17.9659,18.8945,17.9615,18.8872,17.9571,18.8798,17.9571,3542.2910,141.6916,17.5922,17.5878,18.9624,17.5833,18.9524,17.5789,18.9425,17.5789,3542.2910,141.6916,17.1330,17.1246,18.0409,17.1162,18.0196,17.1078,17.9984,17.1078,1026.3587,20.5272,9.4194,339.6886,6.2796,0.0000,276.7028,616.3914,-115522.5000,-171871.6421,-164069.1588
8678.0000,17.1337,29.3193,832.1000,175465.4000,-174633.3000,4.5493,189.1136,4.4000,1.0000,38992.3111,4.5000,1.0000,39181.4247,0.0000,0.0000,214457.7111,642.9864,-213814.7247,22.7762,15.4789,37645.4000,0.0000,37645.4000,0.9760,10174.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10174.4324,0.0000,0.0000,0.0000,27470.9676,27470.9676,22.0238,34.0646,0.0000,11930.2000,-11930.2000,0.3093,0.0000,0.0000,0.0000,2434.7347,4.9000,1.0000,2434.7347,0.0000,0.0000,14364.9347,0.0000,-14364.9347,22.4029,15.1056,2469.0000,0.0000,2469.0000,0.0640,667.2973,3.7000,1.0000,0.0000,0.0000,0.0000,667.2973,0.0000,0.0000,0.0000,1801.7027,1801.7027,22.3230,14.5957,17711.8000,0.0000,17711.8000,0.4592,4025.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4025.4091,0.0000,0.0000,0.0000,13686.3909,13686.3909,21.9618,14.6645,7403.4000,0.0000,7403.4000,0.1919,2000.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2000.9189,0.0000,0.0000,0.0000,5402.4811,5402.4811,21.7424,18.1807,19.9615,-8.9979,-134968.3282,9.8247,1152.8811,11.5288,9.8247,0.0000,34.4762,18.1657,17.6357,17.9007,-2.5103,-20082.6767,9.8247,2334.8171,23.3482,9.8247,0.0000,121.2271,17.6227,17.1585,17.3906,-2.5128,-17589.6447,9.8247,2720.8608,27.2086,9.8247,0.0000,158.2718,22.0512,22.0421,42.1835,22.0330,42.1509,22.0238,42.1182,22.0238,3816.5573,152.6623,22.3554,22.3446,49.2773,22.3338,49.2286,22.3230,49.1799,22.3230,3816.5573,152.6623,21.8192,21.7936,57.1707,21.7680,57.0322,21.7424,56.8932,21.7424,1105.2801,22.1056,18.1807,18.1757,20.8406,18.1707,20.8276,18.1657,20.8146,18.1657,3816.5573,152.6623,17.6357,17.6314,19.3516,17.6270,19.3421,17.6227,19.3325,17.6227,3816.5573,152.6623,17.1585,17.1502,18.3062,17.1420,18.2854,17.1337,18.2646,17.1337,1105.2801,22.1056,9.8247,381.6976,6.5498,0.0000,313.9751,695.6728,-121333.9000,-179818.1172,-172640.6496
8679.0000,17.1512,29.3493,564.2000,180752.8000,-180188.6000,4.6864,128.2273,4.4000,1.0000,40167.2889,4.5000,1.0000,40295.5162,0.0000,0.0000,220920.0889,435.9727,-220484.1162,22.9888,15.6915,35820.5000,0.0000,35820.5000,0.9287,9681.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9681.2162,0.0000,0.0000,0.0000,26139.2838,26139.2838,22.2663,34.3071,0.0000,9826.5000,-9826.5000,0.2548,0.0000,0.0000,0.0000,2005.4082,4.9000,1.0000,2005.4082,0.0000,0.0000,11831.9082,0.0000,-11831.9082,22.5795,15.2822,1640.4000,0.0000,1640.4000,0.0425,443.3514,3.7000,1.0000,0.0000,0.0000,0.0000,443.3514,0.0000,0.0000,0.0000,1197.0486,1197.0486,22.5137,14.7864,17270.3000,0.0000,17270.3000,0.4478,3925.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3925.0682,0.0000,0.0000,0.0000,13345.2318,13345.2318,22.1603,14.8630,6487.4000,0.0000,6487.4000,0.1682,1753.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1753.3514,0.0000,0.0000,0.0000,4734.0486,4734.0486,21.9530,18.2585,20.1058,-9.3027,-139539.9265,9.7925,1143.0377,11.4304,9.7925,0.0000,34.1386,18.2440,17.6799,17.9620,-2.6631,-21304.5838,9.7925,2321.7581,23.2176,9.7925,0.0000,120.0400,17.6666,17.1761,17.4214,-2.6468,-18527.6285,9.7925,2708.7547,27.0875,9.7925,0.0000,156.7219,22.2968,22.2866,43.9345,22.2764,43.8900,22.2663,43.8455,22.2663,3794.4513,151.7781,22.5478,22.5364,49.9723,22.5251,49.9164,22.5137,49.8606,22.5137,3794.4513,151.7781,22.0350,22.0076,57.8464,21.9802,57.6806,21.9530,57.5155,21.9530,1098.9202,21.9784,18.2585,18.2537,21.2420,18.2488,21.2311,18.2440,21.2202,18.2440,3794.4513,151.7781,17.6799,17.6755,19.7092,17.6711,19.6982,17.6666,19.6873,17.6666,3794.4513,151.7781,17.1761,17.1678,18.4434,17.1595,18.4214,17.1512,18.3994,17.1512,1098.9202,21.9784,9.7925,378.2469,6.5283,0.0000,310.9006,689.1475,-128796.5000,-186900.4114,-179372.1387
8680.0000,17.1734,29.3643,750.4000,185364.0000,-184613.6000,4.8059,170.5455,4.4000,1.0000,41192.0000,4.5000,1.0000,41362.5455,0.0000,0.0000,226556.0000,579.8545,-225976.1455,23.0793,15.7820,33996.8000,0.0000,33996.8000,0.8814,9188.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9188.3243,0.0000,0.0000,0.0000,24808.4757,24808.4757,22.4012,34.4420,0.0000,9821.6000,-9821.6000,0.2546,0.0000,0.0000,0.0000,2004.4082,4.9000,1.0000,2004.4082,0.0000,0.0000,11826.0082,0.0000,-11826.0082,22.7102,15.4130,1585.9000,0.0000,1585.9000,0.0411,428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,428.6216,0.0000,0.0000,0.0000,1157.2784,1157.2784,22.6466,14.9193,16914.4000,0.0000,16914.4000,0.4385,3844.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3844.1818,0.0000,0.0000,0.0000,13070.2182,13070.2182,22.3050,15.0077,7403.4000,0.0000,7403.4000,0.1919,2000.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2000.9189,0.0000,0.0000,0.0000,5402.4811,5402.4811,22.0854,18.3698,20.2276,-9.4780,-142169.7578,9.9204,1152.8080,11.5281,9.9204,0.0000,35.4936,18.3547,17.7213,18.0380,-3.0298,-24238.2138,9.9204,2345.2956,23.4530,9.9204,0.0000,124.8045,17.7080,17.1983,17.4531,-2.7860,-19501.6813,9.9204,2740.7891,27.4079,9.9204,0.0000,162.9423,22.4309,22.4210,44.3265,22.4111,44.2856,22.4012,44.2447,22.4012,3882.6510,155.3060,22.6800,22.6688,50.0386,22.6577,49.9859,22.6466,49.9333,22.6466,3882.6510,155.3060,22.1638,22.1376,57.5338,22.1115,57.3850,22.0854,57.2365,22.0854,1124.2938,22.4859,18.3698,18.3648,22.0574,18.3597,22.0446,18.3547,22.0319,18.3547,3882.6510,155.3060,17.7213,17.7168,20.0148,17.7124,20.0037,17.7080,19.9925,17.7080,3882.6510,155.3060,17.1983,17.1900,18.6371,17.1817,18.6142,17.1734,18.5913,17.1734,1124.2938,22.4859,9.9204,392.0814,6.6136,0.0000,323.2404,715.3218,-134534.7000,-193363.7003,-185909.6529
8681.0000,17.1949,29.3673,1221.0000,189290.7000,-188069.7000,4.9077,277.5000,4.4000,1.0000,42064.6000,4.5000,1.0000,42342.1000,0.0000,0.0000,231355.3000,943.5000,-230411.8000,23.1671,15.8698,28971.2000,0.0000,28971.2000,0.7511,7830.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7830.0541,0.0000,0.0000,0.0000,21141.1459,21141.1459,22.5887,34.6110,29.9000,12506.0000,-12476.1000,0.3242,6.7955,4.4000,1.0000,2552.2449,4.9000,1.0000,2559.0404,0.0000,0.0000,15058.2449,23.1045,-15035.1404,22.9784,15.6811,2035.7000,0.0000,2035.7000,0.0528,550.1892,3.7000,1.0000,0.0000,0.0000,0.0000,550.1892,0.0000,0.0000,0.0000,1485.5108,1485.5108,22.9051,15.1778,15779.1000,0.0000,15779.1000,0.4091,3586.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3586.1591,0.0000,0.0000,0.0000,12192.9409,12192.9409,22.5890,15.2917,8624.8000,0.0000,8624.8000,0.2236,2331.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2331.0270,0.0000,0.0000,0.0000,6293.7730,6293.7730,22.3428,18.4349,20.3889,-10.0515,-150772.3859,10.0029,1155.5633,11.5556,10.0029,0.0000,36.3865,18.4200,17.7609,18.0905,-3.1787,-25429.2418,10.0029,2360.0964,23.6010,10.0029,0.0000,127.9442,17.7476,17.2199,17.4837,-2.9085,-20359.7687,10.0029,2760.3463,27.6035,10.0029,0.0000,167.0415,22.6191,22.6090,45.3322,22.5988,45.2891,22.5887,45.2460,22.5887,3940.0306,157.6012,22.9399,22.9283,51.4852,22.9167,51.4281,22.9051,51.3711,22.9051,3940.0306,157.6012,22.4259,22.3981,59.0567,22.3704,58.8886,22.3428,58.7211,22.3428,1140.7992,22.8160,18.4349,18.4300,22.3811,18.4250,22.3691,18.4200,22.3572,18.4200,3940.0306,157.6012,17.7609,17.7565,20.2915,17.7520,20.2800,17.7476,20.2684,17.7476,3940.0306,157.6012,17.2199,17.2115,18.8118,17.2032,18.7884,17.1949,18.7650,17.1949,1140.7992,22.8160,10.0029,401.1769,6.6686,0.0000,331.3723,732.5492,-145135.0000,-204333.5697,-196561.3963
8682.0000,17.2049,29.3598,1680.6000,192872.0000,-191191.4000,5.0006,381.9545,4.4000,1.0000,42860.4444,4.5000,1.0000,43242.3990,0.0000,0.0000,235732.4444,1298.6455,-234433.7990,23.3928,16.0955,18930.2000,0.0000,18930.2000,0.4908,5116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5116.2703,0.0000,0.0000,0.0000,13813.9297,13813.9297,22.9938,34.3702,1246.2000,14493.1000,-13246.9000,0.3758,283.2273,4.4000,1.0000,2957.7755,4.9000,1.0000,3241.0028,0.0000,0.0000,17450.8755,962.9727,-16487.9028,23.4290,16.1317,1304.6000,0.0000,1304.6000,0.0338,352.5946,3.7000,1.0000,0.0000,0.0000,0.0000,352.5946,0.0000,0.0000,0.0000,952.0054,952.0054,23.3651,15.6378,13599.4000,0.0000,13599.4000,0.3526,3090.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3090.7727,0.0000,0.0000,0.0000,10508.6273,10508.6273,23.0877,15.7904,11372.8000,0.0000,11372.8000,0.2949,3073.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3073.7297,0.0000,0.0000,0.0000,8299.0703,8299.0703,22.7747,18.4306,20.6027,-10.9720,-164579.7651,9.8226,1125.9345,11.2593,9.8226,0.0000,34.4545,18.4161,17.7792,18.0976,-3.0163,-24130.3485,9.8226,2316.9366,23.1694,9.8226,0.0000,121.1507,17.7656,17.2300,17.4978,-2.8991,-20293.7085,9.8226,2709.1369,27.0914,9.8226,0.0000,158.1720,23.0282,23.0167,48.4664,23.0053,48.4110,22.9938,48.3556,22.9938,3815.1367,152.6055,23.4039,23.3909,54.8186,23.3780,54.7493,23.3651,54.6802,23.3651,3815.1367,152.6055,22.8686,22.8372,62.6232,22.8059,62.4150,22.7747,62.2078,22.7747,1104.8714,22.0974,18.4306,18.4258,22.0658,18.4209,22.0549,18.4161,22.0440,18.4161,3815.1367,152.6055,17.7792,17.7746,20.3480,17.7701,20.3358,17.7656,20.3236,17.7656,3815.1367,152.6055,17.2300,17.2216,18.8424,17.2132,18.8178,17.2049,18.7933,17.2049,1104.8714,22.0974,9.8226,381.4755,6.5484,0.0000,313.7772,695.2527,-159231.3000,-217348.0691,-209003.8220
8683.0000,17.0748,29.0239,3851.5000,108965.0000,-105113.5000,2.8251,875.3409,4.4000,1.0000,24214.4444,4.5000,1.0000,25089.7854,0.0000,0.0000,133179.4444,2976.1591,-130203.2854,22.6002,15.3029,15590.0000,0.0000,15590.0000,0.4042,4213.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4213.5135,0.0000,0.0000,0.0000,11376.4865,11376.4865,22.0856,14.6699,5873.9000,152.0000,5721.9000,0.1523,1334.9773,4.4000,1.0000,31.0204,4.9000,1.0000,1365.9977,0.0000,0.0000,183.0204,4538.9227,4355.9023,21.9007,14.6034,1083.5000,0.0000,1083.5000,0.0281,292.8378,3.7000,1.0000,0.0000,0.0000,0.0000,292.8378,0.0000,0.0000,0.0000,790.6622,790.6622,21.8413,14.1140,12226.1000,0.0000,12226.1000,0.3170,2778.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2778.6591,0.0000,0.0000,0.0000,9447.4409,9447.4409,21.4404,14.1431,13357.5000,0.0000,13357.5000,0.3463,3610.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3610.1351,0.0000,0.0000,0.0000,9747.3649,9747.3649,21.0212,18.6011,19.8111,-3.8018,-57026.7622,6.1095,720.9032,7.2090,6.1095,0.0000,8.2906,18.5746,17.6062,18.0904,-2.8526,-22820.7577,6.1095,1441.4952,14.4150,6.1095,0.0000,29.1518,17.5882,17.1059,17.3471,-1.6233,-11363.4386,6.1095,1694.8081,16.9481,6.1095,0.0000,38.0600,22.1175,22.1068,38.1893,22.0962,38.1444,22.0856,38.0995,22.0856,1650.7192,66.0288,21.8672,21.8585,38.0251,21.8499,38.0016,21.8413,37.9779,21.8413,1650.7192,66.0288,21.0267,21.0254,38.4264,21.0235,38.5875,21.0212,38.7418,21.0212,480.8414,9.6168,18.6011,18.5922,23.5828,18.5834,23.5320,18.5746,23.4815,18.5746,1650.7192,66.0288,17.6062,17.6001,18.5328,17.5942,18.5059,17.5882,18.4790,17.5882,1650.7192,66.0288,17.1059,17.0955,17.2611,17.0851,17.2117,17.0748,17.1630,17.0748,480.8414,9.6168,6.1095,102.7821,4.0730,0.0000,75.5024,178.2845,-57134.5000,-94485.4286,-91210.9584
8684.0000,17.0248,28.9448,4202.6000,107446.6000,-103244.0000,2.7858,955.1364,4.4000,1.0000,23877.0222,4.5000,1.0000,24832.1586,0.0000,0.0000,131323.6222,3247.4636,-128076.1586,22.4886,15.1913,15581.1000,0.0000,15581.1000,0.4040,4211.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4211.1081,0.0000,0.0000,0.0000,11369.9919,11369.9919,21.9645,14.2373,7401.6000,0.0000,7401.6000,0.1919,1682.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1682.1818,0.0000,0.0000,0.0000,5719.4182,5719.4182,21.7205,14.4232,832.6000,0.0000,832.6000,0.0216,225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,225.0270,0.0000,0.0000,0.0000,607.5730,607.5730,21.6562,13.9289,12265.2000,0.0000,12265.2000,0.3180,2787.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2787.5455,0.0000,0.0000,0.0000,9477.6545,9477.6545,21.2519,13.9546,12746.8000,0.0000,12746.8000,0.3305,3445.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3445.0811,0.0000,0.0000,0.0000,9301.7189,9301.7189,20.7822,18.4358,19.6090,-3.6668,-55001.3315,6.0775,722.5020,7.2250,6.0775,0.0000,8.1611,18.4143,17.6339,18.0241,-2.2868,-18294.7648,6.0775,1437.5611,14.3756,6.0775,0.0000,28.6965,17.6134,17.0587,17.3360,-1.8575,-13002.5519,6.0775,1686.6528,16.8665,6.0775,0.0000,37.4656,22.0035,21.9905,37.6936,21.9775,37.6251,21.9645,37.5569,21.9645,1635.5686,65.4227,21.6946,21.6818,37.6809,21.6690,37.6106,21.6562,37.5406,21.6562,1635.5686,65.4227,20.8551,20.8303,38.4769,20.8060,38.3066,20.7822,38.1424,20.7822,476.4604,9.5292,18.4358,18.4286,21.5888,18.4215,21.5611,18.4143,21.5333,18.4143,1635.5686,65.4227,17.6339,17.6270,19.0213,17.6202,18.9884,17.6134,18.9555,17.6134,1635.5686,65.4227,17.0587,17.0474,16.8955,17.0361,16.8391,17.0248,16.7831,17.0248,476.4604,9.5292,6.0775,101.3072,4.0517,0.0000,74.3232,175.6304,-54416.7000,-91599.8021,-86298.6482
8685.0000,16.9875,28.3848,7271.2000,68106.1000,-60834.9000,1.7658,1652.5455,4.4000,1.0000,15134.6889,4.5000,1.0000,16787.2343,0.0000,0.0000,83240.7889,5618.6545,-77622.1343,21.2673,13.9700,15595.9000,0.0000,15595.9000,0.4044,4215.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4215.1081,0.0000,0.0000,0.0000,11380.7919,11380.7919,20.6225,12.8953,12224.0000,0.0000,12224.0000,0.3169,2778.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2778.1818,0.0000,0.0000,0.0000,9445.8182,9445.8182,20.1017,12.8045,910.6000,0.0000,910.6000,0.0236,246.1081,3.7000,1.0000,0.0000,0.0000,0.0000,246.1081,0.0000,0.0000,0.0000,664.4919,664.4919,20.0542,12.3269,12400.3000,0.0000,12400.3000,0.3215,2818.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2818.2500,0.0000,0.0000,0.0000,9582.0500,9582.0500,19.5259,12.2286,11678.1000,0.0000,11678.1000,0.3028,3156.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3156.2432,0.0000,0.0000,0.0000,8521.8568,8521.8568,19.1012,19.0267,19.0639,-0.0901,-1351.6766,4.7024,570.4585,5.7046,4.7024,0.0000,3.7803,18.9819,17.3769,18.1794,-3.6387,-29109.8586,4.7024,1105.7665,11.0577,4.7024,0.0000,13.2926,17.3573,17.0317,17.1945,-0.8438,-5906.3811,4.7024,1312.1464,13.1215,4.7024,0.0000,17.3546,20.6398,20.6341,24.5185,20.6283,24.5263,20.6225,24.5336,20.6225,1043.1229,41.7249,20.0651,20.0615,22.2541,20.0579,22.2795,20.0542,22.3043,20.0542,1043.1229,41.7249,19.0560,19.0721,18.0819,19.0872,18.4165,19.1012,18.7382,19.1012,304.9117,6.0982,19.0267,19.0117,27.4561,18.9967,27.3512,18.9819,27.2471,18.9819,1043.1229,41.7249,17.3769,17.3704,16.5321,17.3638,16.5045,17.3573,16.4769,17.3573,1043.1229,41.7249,17.0317,17.0168,16.7398,17.0021,16.6452,16.9875,16.5521,16.9875,304.9117,6.0982,4.7024,50.0264,3.1349,0.0000,34.4275,84.4539,-8026.0000,-38027.1256,-36367.9163
8686.0000,16.9073,28.1430,8284.3000,64886.6000,-56602.3000,1.6823,1882.7955,4.4000,1.0000,14419.2444,4.5000,1.0000,16302.0399,0.0000,0.0000,79305.8444,6401.5045,-72904.3399,21.1590,13.8617,13198.9000,0.0000,13198.9000,0.3422,3567.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3567.2703,0.0000,0.0000,0.0000,9631.6297,9631.6297,20.5598,12.8325,13317.2000,0.0000,13317.2000,0.3453,3026.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3026.6364,0.0000,0.0000,0.0000,10290.5636,10290.5636,19.9597,12.6624,541.2000,0.0000,541.2000,0.0140,146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,146.2703,0.0000,0.0000,0.0000,394.9297,394.9297,19.9039,12.1767,12828.2000,0.0000,12828.2000,0.3326,2915.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2915.5000,0.0000,0.0000,0.0000,9912.7000,9912.7000,19.3258,12.0285,9540.8000,0.0000,9540.8000,0.2474,2578.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2578.5946,0.0000,0.0000,0.0000,6962.2054,6962.2054,18.8718,18.8555,18.8637,-0.0187,-280.2017,4.4457,543.3627,5.4336,4.4457,0.0000,3.1943,18.8215,17.4513,18.1364,-2.9367,-23493.8572,4.4457,1047.0932,10.4709,4.4457,0.0000,11.2320,17.4247,16.9487,17.1867,-1.1659,-8161.6480,4.4457,1240.8728,12.4087,4.4457,0.0000,14.6642,20.5973,20.5848,26.2648,20.5723,26.1957,20.5598,26.1273,20.5598,945.5838,37.8234,19.9366,19.9257,23.7373,19.9148,23.6777,19.9039,23.6187,19.9039,945.5838,37.8234,18.9198,18.9031,20.2521,18.8871,20.1279,18.8718,20.0141,18.8718,276.6144,5.5323,18.8555,18.8441,24.8415,18.8328,24.7856,18.8215,24.7296,18.8215,945.5838,37.8234,17.4513,17.4424,17.6997,17.4335,17.6495,17.4247,17.5996,17.4247,945.5838,37.8234,16.9487,16.9349,15.9087,16.9210,15.8345,16.9073,15.7604,16.9073,276.6144,5.5323,4.4457,42.8792,2.9638,0.0000,29.0905,71.9697,-7176.0000,-35712.3114,-31935.7069
8687.0000,16.9251,27.3970,11963.8000,52817.7000,-40853.9000,1.3694,2719.0455,4.4000,1.0000,11737.2667,4.5000,1.0000,14456.3121,0.0000,0.0000,64554.9667,9244.7545,-55310.2121,19.9582,12.6609,12886.5000,0.0000,12886.5000,0.3341,3482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3482.8378,0.0000,0.0000,0.0000,9403.6622,9403.6622,19.4345,11.7072,32619.9000,0.0000,32619.9000,0.8457,7413.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7413.6136,0.0000,0.0000,0.0000,25206.2864,25206.2864,18.0522,10.7549,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,18.0497,10.3224,14516.0000,0.0000,14516.0000,0.3764,3299.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3299.0909,0.0000,0.0000,0.0000,11216.9091,11216.9091,17.4345,10.1372,8319.4000,0.0000,8319.4000,0.2157,2248.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2248.4865,0.0000,0.0000,0.0000,6070.9135,6070.9135,17.1939,19.5754,18.3846,2.8951,43426.9178,4.7278,588.3498,5.8835,4.7278,0.0000,3.8420,19.5234,17.2950,18.4092,-5.0793,-40634.2150,4.7278,1102.1342,11.0213,4.7278,0.0000,13.5094,17.2746,16.9710,17.1228,-0.7909,-5536.6380,4.7278,1322.8875,13.2289,4.7278,0.0000,17.6377,19.4425,19.4399,15.9631,19.4372,15.9985,19.4345,16.0332,19.4345,1053.0116,42.1205,18.0358,18.0406,6.5128,18.0452,6.6134,18.0497,6.7128,18.0497,1053.0116,42.1205,17.1016,17.1337,0.8218,17.1644,1.3026,17.1939,1.7671,17.1939,307.7796,6.1556,19.5754,19.5580,31.7337,19.5406,31.6187,19.5234,31.5043,19.5234,1053.0116,42.1205,17.2950,17.2882,16.2703,17.2814,16.2453,17.2746,16.2202,17.2746,1053.0116,42.1205,16.9710,16.9556,16.4355,16.9403,16.3456,16.9251,16.2567,16.9251,307.7796,6.1556,4.7278,50.7730,3.1519,0.0000,34.9891,85.7621,27897.3000,-3113.6896,-2743.9351
8688.0000,16.8824,26.8438,13649.3000,46652.0000,-33002.7000,1.2095,3102.1136,4.4000,1.0000,10367.1111,4.5000,1.0000,13469.2247,0.0000,0.0000,57019.1111,10547.1864,-46471.9247,19.4465,12.1492,12892.8000,0.0000,12892.8000,0.3343,3484.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3484.5405,0.0000,0.0000,0.0000,9408.2595,9408.2595,18.9153,11.1881,39581.5000,0.0000,39581.5000,1.0262,8995.7955,4.4000,1.0000,0.0000,0.0000,0.0000,8995.7955,0.0000,0.0000,0.0000,30585.7045,30585.7045,17.2278,9.9305,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,17.2183,9.4910,16636.8000,0.0000,16636.8000,0.4313,3781.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3781.0909,0.0000,0.0000,0.0000,12855.7091,12855.7091,16.5090,9.2117,4655.4000,0.0000,4655.4000,0.1207,1258.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1258.2162,0.0000,0.0000,0.0000,3397.1838,3397.1838,16.3755,19.7271,18.0513,4.0498,60746.2733,4.6991,592.1894,5.9219,4.6991,0.0000,3.7722,19.6813,17.3611,18.5212,-5.2564,-42051.0167,4.6991,1090.8097,10.9081,4.6991,0.0000,13.2642,17.3366,16.9238,17.1302,-1.0688,-7481.4168,4.6991,1314.4580,13.1446,4.6991,0.0000,17.3174,18.9274,18.9234,13.2984,18.9193,13.3075,18.9153,13.3167,18.9153,1041.8209,41.6728,17.2113,17.2136,2.2031,17.2160,2.2583,17.2183,2.3134,17.2183,1041.8209,41.6728,16.3216,16.3395,-3.7599,16.3575,-3.5290,16.3755,-3.2955,16.3755,304.5341,6.0907,19.7271,19.7118,31.9360,19.6965,31.8525,19.6813,31.7691,19.6813,1041.8209,41.6728,17.3611,17.3529,17.2522,17.3448,17.2124,17.3366,17.1727,17.3366,1041.8209,41.6728,16.9238,16.9100,15.9857,16.8962,15.9196,16.8824,15.8534,16.8824,304.5341,6.0907,4.6991,49.9284,3.1327,0.0000,34.3539,84.2822,41174.0000,10074.2673,11213.8398
8689.0000,16.8551,26.3180,14919.8000,41782.3000,-26862.5000,1.0833,3390.8636,4.4000,1.0000,9284.9556,4.5000,1.0000,12675.8192,0.0000,0.0000,51067.2556,11528.9364,-39538.3192,19.1630,11.8657,12915.8000,0.0000,12915.8000,0.3349,3490.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3490.7568,0.0000,0.0000,0.0000,9425.0432,9425.0432,18.5990,10.8717,38965.4000,0.0000,38965.4000,1.0103,8855.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8855.7727,0.0000,0.0000,0.0000,30109.6273,30109.6273,16.8415,9.5442,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,16.8266,9.0994,18687.4000,0.0000,18687.4000,0.4845,4247.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4247.1364,0.0000,0.0000,0.0000,14440.2636,14440.2636,15.9837,8.6864,1451.6000,0.0000,1451.6000,0.0376,392.3243,3.7000,1.0000,0.0000,0.0000,0.0000,392.3243,0.0000,0.0000,0.0000,1059.2757,1059.2757,15.9582,19.7480,17.8531,4.3284,64925.2871,4.4417,563.9856,5.6399,4.4417,0.0000,3.1857,19.7023,17.3879,18.5451,-4.9561,-39648.8877,4.4417,1030.1364,10.3014,4.4417,0.0000,11.2018,17.3620,16.8996,17.1308,-1.1314,-7920.0883,4.4417,1242.4337,12.4243,4.4417,0.0000,14.6249,18.6128,18.6082,12.2779,18.6036,12.2773,18.5990,12.2766,18.5990,944.1055,37.7642,16.8241,16.8249,1.6743,16.8258,1.7075,16.8266,1.7408,16.8266,944.1055,37.7642,15.9219,15.9340,-4.4075,15.9461,-4.2632,15.9582,-4.1182,15.9582,276.1854,5.5237,19.7480,19.7327,31.2171,19.7175,31.1365,19.7023,31.0562,19.7023,944.1055,37.7642,17.3879,17.3792,17.6000,17.3706,17.5575,17.3620,17.5152,17.3620,944.1055,37.7642,16.8996,16.8847,15.8680,16.8698,15.7889,16.8551,15.7107,16.8551,276.1854,5.5237,4.4417,42.7739,2.9611,0.0000,29.0125,71.7864,45565.8000,15793.6933,17356.3111
8690.0000,16.8458,25.7684,15983.9000,37432.4000,-21448.5000,0.9705,3632.7045,4.4000,1.0000,8318.3111,4.5000,1.0000,11951.0157,0.0000,0.0000,45750.7111,12351.1955,-33399.5157,18.7695,11.4722,12917.4000,0.0000,12917.4000,0.3349,3491.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3491.1892,0.0000,0.0000,0.0000,9426.2108,9426.2108,18.2168,10.4896,44559.2000,0.0000,44559.2000,1.1553,10127.0909,4.4000,1.0000,0.0000,0.0000,0.0000,10127.0909,0.0000,0.0000,0.0000,34432.1091,34432.1091,16.2337,8.9364,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0000,0.0000,0.0000,293.2054,293.2054,16.2270,8.4997,19597.8000,0.0000,19597.8000,0.5081,4454.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4454.0455,0.0000,0.0000,0.0000,15143.7545,15143.7545,15.3548,8.0575,840.0000,0.0000,840.0000,0.0218,227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,227.0270,0.0000,0.0000,0.0000,612.9730,612.9730,15.3769,19.8646,17.6207,5.1944,77916.1344,4.5015,576.6679,5.7667,4.5015,0.0000,3.3162,19.8175,17.4085,18.6130,-5.2281,-41824.7697,4.5015,1041.3459,10.4135,4.5015,0.0000,11.6605,17.3826,16.8909,17.1368,-1.2195,-8536.7164,4.5015,1258.8744,12.5887,4.5015,0.0000,15.2237,18.2266,18.2233,10.1825,18.2201,10.1938,18.2168,10.2049,18.2168,966.4372,38.6575,16.2168,16.2202,-1.7857,16.2236,-1.7296,16.2270,-1.6739,16.2270,966.4372,38.6575,15.3195,15.3390,-8.3338,15.3581,-8.1050,15.3769,-7.8798,15.3769,282.6658,5.6533,19.8646,19.8488,31.7666,19.8331,31.6837,19.8175,31.6010,19.8175,966.4372,38.6575,17.4085,17.3999,17.8441,17.3912,17.8038,17.3826,17.7635,17.3826,966.4372,38.6575,16.8909,16.8758,15.9283,16.8608,15.8500,16.8458,15.7723,16.8458,282.6658,5.6533,4.5015,44.3737,3.0010,0.0000,30.2004,74.5741,56867.7000,26508.7372,27554.6484
8691.0000,16.8343,25.1378,17208.4000,33932.9000,-16724.5000,0.8798,3911.0000,4.4000,1.0000,7540.6444,4.5000,1.0000,11451.6444,0.0000,0.0000,41473.5444,13297.4000,-28176.1444,18.5344,11.2371,12906.4000,0.0000,12906.4000,0.3346,3488.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3488.2162,0.0000,0.0000,0.0000,9418.1838,9418.1838,17.9556,10.2283,42707.7000,0.0000,42707.7000,1.1073,9706.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9706.2955,0.0000,0.0000,0.0000,33001.4045,33001.4045,15.9644,8.6671,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,15.9525,8.2252,20144.8000,0.0000,20144.8000,0.5223,4578.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4578.3636,0.0000,0.0000,0.0000,15566.4364,15566.4364,15.0132,7.7159,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,15.0428,19.9096,17.4762,5.3774,80660.5921,4.2970,553.5196,5.5352,4.2970,0.0000,2.8844,19.8615,17.4034,18.6324,-5.0924,-40739.1975,4.2970,993.3068,9.9331,4.2970,0.0000,10.1422,17.3767,16.8815,17.1291,-1.1723,-8206.3254,4.2970,1202.0345,12.0203,4.2970,0.0000,13.2415,17.9661,17.9626,9.2924,17.9591,9.2976,17.9556,9.3027,17.9556,891.0261,35.6410,15.9460,15.9482,-1.8997,15.9503,-1.8627,15.9525,-1.8257,15.9525,891.0261,35.6410,14.9965,15.0120,-8.9335,15.0274,-8.7714,15.0428,-8.6091,15.0428,260.7781,5.2156,19.9096,19.8935,31.6053,19.8775,31.5217,19.8615,31.4383,19.8615,891.0261,35.6410,17.4034,17.3945,17.8093,17.3855,17.7674,17.3767,17.7256,17.3767,891.0261,35.6410,16.8815,16.8657,15.9404,16.8499,15.8559,16.8343,15.7721,16.8343,260.7781,5.2156,4.2970,39.0575,2.8646,0.0000,26.2681,65.3257,59832.2000,30392.0586,31715.0692
8692.0000,16.8264,24.5256,18378.5000,31398.4000,-13019.9000,0.8141,4176.9318,4.4000,1.0000,6977.4222,4.5000,1.0000,11154.3540,0.0000,0.0000,38375.8222,14201.5682,-24174.2540,18.2428,10.9455,12904.6000,0.0000,12904.6000,0.3346,3487.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3487.7297,0.0000,0.0000,0.0000,9416.8703,9416.8703,17.6828,9.9555,48167.1000,0.0000,48167.1000,1.2488,10947.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10947.0682,0.0000,0.0000,0.0000,37220.0318,37220.0318,15.5021,8.2048,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0000,0.0000,0.0000,293.7162,293.7162,15.4972,7.7699,20530.2000,0.0000,20530.2000,0.5323,4665.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4665.9545,0.0000,0.0000,0.0000,15864.2455,15864.2455,14.5677,7.2704,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,14.6102,19.9707,17.2905,6.0994,91490.8531,4.4251,574.0988,5.7410,4.4251,0.0000,3.1502,19.9235,17.4391,18.6813,-5.3005,-42403.6705,4.4251,1021.0456,10.2105,4.4251,0.0000,11.0767,17.4120,16.8724,17.1422,-1.3157,-9209.9735,4.4251,1237.2471,12.3725,4.4251,0.0000,14.4615,17.6910,17.6883,8.0541,17.6856,8.0650,17.6828,8.0759,17.6828,937.9490,37.5180,15.4848,15.4890,-4.3989,15.4931,-4.3445,15.4972,-4.2903,15.4972,937.9490,37.5180,14.5514,14.5713,-11.5046,14.5909,-11.2961,14.6102,-11.0900,14.6102,274.3987,5.4880,19.9707,19.9549,31.7309,19.9392,31.6530,19.9235,31.5753,19.9235,937.9490,37.5180,17.4391,17.4300,18.2027,17.4210,18.1609,17.4120,18.1192,17.4120,937.9490,37.5180,16.8724,16.8570,15.9488,16.8417,15.8723,16.8264,15.7961,16.8264,274.3987,5.4880,4.4251,42.3367,2.9501,0.0000,28.6884,71.0251,69365.5000,38898.6367,39877.2091
8693.0000,16.7933,26.4200,15723.7000,46812.7000,-31089.0000,1.2137,3573.5682,4.4000,1.0000,10402.8222,4.5000,1.0000,13976.3904,0.0000,0.0000,57215.5222,12150.1318,-45065.3904,19.1642,11.8669,12904.8000,0.0000,12904.8000,0.3346,3487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3487.7838,0.0000,0.0000,0.0000,9417.0162,9417.0162,18.6325,10.9053,45346.7000,0.0000,45346.7000,1.1757,10306.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10306.0682,0.0000,0.0000,0.0000,35040.6318,35040.6318,16.7890,9.4917,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,16.7446,9.0174,20394.5000,0.0000,20394.5000,0.5288,4635.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4635.1136,0.0000,0.0000,0.0000,15759.3864,15759.3864,15.9155,8.6182,840.1000,0.0000,840.1000,0.0218,227.0541,3.7000,1.0000,0.0000,0.0000,0.0000,227.0541,0.0000,0.0000,0.0000,613.0459,613.0459,15.7995,19.0728,17.4361,4.1479,62218.1065,4.9280,635.7785,6.3578,4.9280,0.0000,4.3508,19.0536,17.7868,18.4202,-3.0098,-24078.6641,4.9280,1148.3099,11.4831,4.9280,0.0000,15.2986,17.7544,16.8322,17.2933,-2.5041,-17528.5494,4.9280,1369.8698,13.6987,4.9280,0.0000,19.9736,18.6688,18.6566,19.0864,18.6445,19.0021,18.6325,18.9184,18.6325,1132.2575,45.2903,16.7730,16.7635,10.3905,16.7540,10.3050,16.7446,10.2205,16.7446,1132.2575,45.2903,15.8832,15.8541,7.0341,15.8262,6.6459,15.7995,6.2729,15.7995,330.7553,6.6151,19.0728,19.0665,22.4546,19.0601,22.4706,19.0536,22.4860,19.0536,1132.2575,45.2903,17.7868,17.7760,21.6148,17.7652,21.5565,17.7544,21.4984,17.7544,1132.2575,45.2903,16.8322,16.8192,15.5837,16.8063,15.5371,16.7933,15.4900,16.7933,330.7553,6.6151,4.9280,56.8984,3.2853,0.0000,39.6231,96.5215,48813.2000,16068.3305,20610.8929
