Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8694.0000,16.8722,27.1619,13295.8000,53164.5000,-39868.7000,1.3784,3021.7727,4.4000,1.0000,11814.3333,4.5000,1.0000,14836.1061,0.0000,0.0000,64978.8333,10274.0273,-54704.8061,19.4782,12.1809,12913.3000,0.0000,12913.3000,0.3348,3490.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3490.0811,0.0000,0.0000,0.0000,9423.2189,9423.2189,18.9993,11.2720,49721.1000,0.0000,49721.1000,1.2891,11300.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11300.2500,0.0000,0.0000,0.0000,38420.8500,38420.8500,17.1689,9.8716,531.6000,0.0000,531.6000,0.0138,143.6757,3.7000,1.0000,0.0000,0.0000,0.0000,143.6757,0.0000,0.0000,0.0000,387.9243,387.9243,17.1304,9.4031,19251.7000,0.0000,19251.7000,0.4991,4375.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4375.3864,0.0000,0.0000,0.0000,14876.3136,14876.3136,16.4217,9.1244,4359.4000,0.0000,4359.4000,0.1130,1178.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1178.2162,0.0000,0.0000,0.0000,3181.1838,3181.1838,16.2249,18.7875,17.5062,3.5861,53791.0509,5.4424,700.2600,7.0026,5.4424,0.0000,5.8604,18.7658,17.8144,18.2901,-2.4966,-19972.5062,5.4424,1274.4165,12.7442,5.4424,0.0000,20.6068,17.7886,16.9157,17.3522,-2.6176,-18323.5210,5.4424,1509.4427,15.0944,5.4424,0.0000,26.9038,19.0293,19.0193,22.0508,19.0093,22.0005,18.9993,21.9501,18.9993,1347.4293,53.8972,17.1505,17.1438,13.4978,17.1371,13.4586,17.1304,13.4194,17.1304,1347.4293,53.8972,16.2702,16.2552,10.9741,16.2401,10.8370,16.2249,10.6971,16.2249,393.0886,7.8618,18.7875,18.7803,20.7298,18.7731,20.7239,18.7658,20.7180,18.7658,1347.4293,53.8972,17.8144,17.8058,21.3563,17.7972,21.3236,17.7886,21.2909,17.7886,1347.4293,53.8972,16.9157,16.9011,16.7416,16.8866,16.6721,16.8722,16.6033,16.8722,393.0886,7.8618,5.4424,74.7591,3.6282,0.0000,53.3711,128.1302,46908.4000,11584.6846,15495.0237
8695.0000,17.0015,28.7688,6278.8000,106653.2000,-100374.4000,2.7652,1427.0000,4.4000,1.0000,23700.7111,4.5000,1.0000,25127.7111,0.0000,0.0000,130353.9111,4851.8000,-125502.1111,21.6511,14.3538,12917.4000,0.0000,12917.4000,0.3349,3491.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3491.1892,0.0000,0.0000,0.0000,9426.2108,9426.2108,21.2428,13.5155,28028.3000,0.0000,28028.3000,0.7267,6370.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6370.0682,0.0000,0.0000,0.0000,21658.2318,21658.2318,20.4404,13.1431,494.3000,0.0000,494.3000,0.0128,133.5946,3.7000,1.0000,0.0000,0.0000,0.0000,133.5946,0.0000,0.0000,0.0000,360.7054,360.7054,20.3585,12.6312,17241.1000,0.0000,17241.1000,0.4470,3918.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3918.4318,0.0000,0.0000,0.0000,13322.6682,13322.6682,19.8649,12.5676,14611.2000,0.0000,14611.2000,0.3788,3948.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3948.9730,0.0000,0.0000,0.0000,10662.2270,10662.2270,19.2658,17.4766,18.3712,-3.2195,-48292.1827,6.9981,871.3136,8.7131,6.9981,0.0000,12.4599,17.4792,17.9570,17.7181,1.6120,12895.7731,6.9981,1674.7053,16.7471,6.9981,0.0000,43.8120,17.9350,17.0398,17.4874,-3.4518,-24162.7045,6.9981,1930.9006,19.3090,6.9981,0.0000,57.2001,21.3019,21.2821,43.8620,21.2624,43.7183,21.2428,43.5752,21.2428,2096.2258,83.8490,20.4270,20.4041,45.2900,20.3812,45.0941,20.3585,44.8991,20.3585,2096.2258,83.8490,19.4699,19.4007,48.5473,19.3327,47.7769,19.2658,47.0196,19.2658,609.5621,12.1912,17.4766,17.4775,8.6925,17.4784,8.7620,17.4792,8.8310,17.4792,2096.2258,83.8490,17.9570,17.9496,22.4783,17.9423,22.4564,17.9350,22.4344,17.9350,2096.2258,83.8490,17.0398,17.0270,18.1882,17.0142,18.1421,17.0015,18.0958,17.0015,609.5621,12.1912,6.9981,149.4540,4.6654,0.0000,113.4719,262.9259,-27082.1000,-70072.0679,-59559.1141
8696.0000,17.1225,29.1445,3738.8000,144283.6000,-140544.8000,3.7408,849.7273,4.4000,1.0000,32063.0222,4.5000,1.0000,32912.7495,0.0000,0.0000,176346.6222,2889.0727,-173457.5495,22.3939,15.0966,21922.4000,0.0000,21922.4000,0.5684,5924.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5924.9730,0.0000,0.0000,0.0000,15997.4270,15997.4270,21.8686,14.1414,20610.1000,0.0000,20610.1000,0.5344,4684.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4684.1136,0.0000,0.0000,0.0000,15925.9864,15925.9864,21.3846,14.0873,988.6000,0.0000,988.6000,0.0256,267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,267.1892,0.0000,0.0000,0.0000,721.4108,721.4108,21.3189,13.5916,16032.4000,0.0000,16032.4000,0.4157,3643.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3643.7273,0.0000,0.0000,0.0000,12388.6727,12388.6727,20.9424,13.6451,15529.3000,0.0000,15529.3000,0.4026,4197.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4197.1081,0.0000,0.0000,0.0000,11332.1919,11332.1919,20.4781,17.5709,19.0245,-6.3775,-95662.0504,8.5312,1036.4631,10.3646,8.5312,0.0000,22.5736,17.5610,17.7288,17.6449,0.6900,5519.9336,8.5312,2047.2948,20.4729,8.5312,0.0000,79.3743,17.7152,17.1554,17.4353,-2.6315,-18420.8358,8.5312,2358.6048,23.5860,8.5312,0.0000,103.6296,21.9078,21.8947,46.0994,21.8817,46.0392,21.8686,45.9788,21.8686,2973.1582,118.9263,21.3627,21.3481,49.3219,21.3335,49.2363,21.3189,49.1505,21.3189,2973.1582,118.9263,20.5980,20.5582,55.7950,20.5182,55.4903,20.4781,55.1816,20.4781,862.4701,17.2494,17.5709,17.5676,12.1219,17.5643,12.1345,17.5610,12.1472,17.5610,2973.1582,118.9263,17.7288,17.7243,19.8394,17.7198,19.8430,17.7152,19.8465,17.7152,2973.1582,118.9263,17.1554,17.1444,19.3419,17.1335,19.3148,17.1225,19.2872,17.1225,862.4701,17.2494,8.5312,258.2883,5.6875,0.0000,205.5775,463.8658,-65462.0000,-117091.8607,-108562.9526
8697.0000,17.1229,29.2342,2214.9000,154307.9000,-152093.0000,4.0007,503.3864,4.4000,1.0000,34290.6444,4.5000,1.0000,34794.0308,0.0000,0.0000,188598.5444,1711.5136,-186887.0308,22.7597,15.4624,26738.1000,0.0000,26738.1000,0.6932,7226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7226.5135,0.0000,0.0000,0.0000,19511.5865,19511.5865,22.1348,31.2212,2728.7000,7137.0000,-4408.3000,0.1850,620.1591,4.4000,1.0000,1456.5306,4.9000,1.0000,2076.6897,0.0000,0.0000,8593.5306,2108.5409,-6484.9897,22.3304,15.0331,1661.6000,0.0000,1661.6000,0.0431,449.0811,3.7000,1.0000,0.0000,0.0000,0.0000,449.0811,0.0000,0.0000,0.0000,1212.5189,1212.5189,22.2465,14.5192,16273.2000,0.0000,16273.2000,0.4219,3698.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3698.4545,0.0000,0.0000,0.0000,12574.7455,12574.7455,21.8672,14.5699,14917.3000,0.0000,14917.3000,0.3868,4031.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4031.7027,0.0000,0.0000,0.0000,10885.5973,10885.5973,21.4178,17.6490,19.5334,-8.3305,-124957.3861,8.5961,1024.7733,10.2477,8.5961,0.0000,23.0926,17.6379,17.6540,17.6460,0.0668,534.7840,8.5961,2062.7865,20.6279,8.5961,0.0000,81.1995,17.6400,17.1514,17.3957,-2.3141,-16198.7149,8.5961,2380.1565,23.8016,8.5961,0.0000,106.0125,22.1712,22.1590,45.9612,22.1469,45.9082,22.1348,45.8552,22.1348,3013.2426,120.5297,22.2938,22.2780,54.6002,22.2622,54.5037,22.2465,54.4075,22.2465,3013.2426,120.5297,21.5389,21.4984,61.7567,21.4580,61.4487,21.4178,61.1417,21.4178,874.0186,17.4804,17.6490,17.6453,14.0129,17.6416,14.0198,17.6379,14.0267,17.6379,3013.2426,120.5297,17.6540,17.6494,19.2393,17.6447,19.2360,17.6400,19.2326,17.6400,3013.2426,120.5297,17.1514,17.1420,18.9605,17.1324,18.9464,17.1229,18.9319,17.1229,874.0186,17.4804,8.5961,263.7571,5.7307,0.0000,210.3047,474.0618,-96911.1000,-149187.5724,-140621.3169
8698.0000,17.1259,29.3017,974.7000,162298.1000,-161323.4000,4.2079,221.5227,4.4000,1.0000,36066.2444,4.5000,1.0000,36287.7672,0.0000,0.0000,198364.3444,753.1773,-197611.1672,22.8488,15.5515,30396.7000,0.0000,30396.7000,0.7881,8215.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8215.3243,0.0000,0.0000,0.0000,22181.3757,22181.3757,22.1741,33.8682,318.0000,7087.0000,-6769.0000,0.1837,72.2727,4.4000,1.0000,1446.3265,4.9000,1.0000,1518.5993,0.0000,0.0000,8533.3265,245.7273,-8287.5993,22.4141,15.1168,1794.9000,0.0000,1794.9000,0.0465,485.1081,3.7000,1.0000,0.0000,0.0000,0.0000,485.1081,0.0000,0.0000,0.0000,1309.7919,1309.7919,22.3382,14.6109,15542.1000,0.0000,15542.1000,0.4030,3532.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3532.2955,0.0000,0.0000,0.0000,12009.8045,12009.8045,21.9904,14.6931,13081.1000,0.0000,13081.1000,0.3392,3535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3535.4324,0.0000,0.0000,0.0000,9545.6676,9545.6676,21.6231,17.9526,19.7879,-8.4496,-126743.7525,8.9525,1057.2782,10.5728,8.9525,0.0000,26.0859,17.9379,17.6341,17.7860,-1.3114,-10491.0772,8.9525,2136.8693,21.3687,8.9525,0.0000,91.7245,17.6203,17.1532,17.3868,-2.3041,-16128.9149,8.9525,2479.6978,24.7970,8.9525,0.0000,119.7537,22.2064,22.1956,44.3584,22.1849,44.3178,22.1741,44.2773,22.1741,3237.6217,129.5049,22.3762,22.3635,51.7861,22.3508,51.7250,22.3382,51.6638,22.3382,3237.6217,129.5049,21.7139,21.6837,59.0536,21.6534,58.8803,21.6231,58.7059,21.6231,938.6466,18.7729,17.9526,17.9477,17.6195,17.9428,17.6131,17.9379,17.6068,17.9379,3237.6217,129.5049,17.6341,17.6295,19.1887,17.6249,19.1837,17.6203,19.1786,17.6203,3237.6217,129.5049,17.1532,17.1441,18.8211,17.1350,18.8064,17.1259,18.7916,17.1259,938.6466,18.7729,8.9525,295.1193,5.9684,0.0000,237.5640,532.6834,-107277.6000,-160852.1267,-153363.7447
8699.0000,17.1405,29.3524,228.6000,170961.2000,-170732.6000,4.4325,51.9545,4.4000,1.0000,37991.3778,4.5000,1.0000,38043.3323,0.0000,0.0000,208952.5778,176.6455,-208775.9323,22.9384,15.6411,35887.7000,0.0000,35887.7000,0.9305,9699.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9699.3784,0.0000,0.0000,0.0000,26188.3216,26188.3216,22.1812,34.2220,0.0000,6551.8000,-6551.8000,0.1699,0.0000,0.0000,0.0000,1337.1020,4.9000,1.0000,1337.1020,0.0000,0.0000,7888.9020,0.0000,-7888.9020,22.4002,15.1029,1837.7000,0.0000,1837.7000,0.0476,496.6757,3.7000,1.0000,0.0000,0.0000,0.0000,496.6757,0.0000,0.0000,0.0000,1341.0243,1341.0243,22.3288,14.6015,12963.1000,0.0000,12963.1000,0.3361,2946.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2946.1591,0.0000,0.0000,0.0000,10016.9409,10016.9409,22.0506,14.7533,11857.0000,0.0000,11857.0000,0.3074,3204.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3204.5946,0.0000,0.0000,0.0000,8652.4054,8652.4054,21.7286,18.1830,19.9558,-8.5114,-127671.4848,9.3359,1095.7614,10.9576,9.3359,0.0000,29.5829,18.1678,17.6798,17.9238,-2.1967,-17573.4244,9.3359,2216.7239,22.1672,9.3359,0.0000,104.0210,17.6658,17.1671,17.4164,-2.5656,-17959.3398,9.3359,2582.9525,25.8295,9.3359,0.0000,135.8078,22.2111,22.2011,43.1288,22.1911,43.0941,22.1812,43.0595,22.1812,3486.9295,139.4772,22.3630,22.3516,49.3944,22.3402,49.3442,22.3288,49.2941,22.3288,3486.9295,139.4772,21.8103,21.7831,56.9886,21.7558,56.8416,21.7286,56.6945,21.7286,1010.4239,20.2085,18.1830,18.1780,19.8819,18.1729,19.8743,18.1678,19.8667,18.1678,3486.9295,139.4772,17.6798,17.6751,19.7326,17.6705,19.7252,17.6658,19.7178,17.6658,3486.9295,139.4772,17.1671,17.1582,18.8872,17.1493,18.8717,17.1405,18.8560,17.1405,1010.4239,20.2085,9.3359,331.4236,6.2240,0.0000,269.4117,600.8353,-114738.9000,-170466.1421,-163204.2490
8700.0000,17.1675,29.3894,7.9000,180008.3000,-180000.4000,4.6670,1.7955,4.4000,1.0000,40001.8444,4.5000,1.0000,40003.6399,0.0000,0.0000,220010.1444,6.1045,-220004.0399,23.0686,15.7713,37720.8000,0.0000,37720.8000,0.9780,10194.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10194.8108,0.0000,0.0000,0.0000,27525.9892,27525.9892,22.3005,34.3413,0.0000,9006.7000,-9006.7000,0.2335,0.0000,0.0000,0.0000,1838.1020,4.9000,1.0000,1838.1020,0.0000,0.0000,10844.8020,0.0000,-10844.8020,22.5914,15.2941,2173.4000,0.0000,2173.4000,0.0563,587.4054,3.7000,1.0000,0.0000,0.0000,0.0000,587.4054,0.0000,0.0000,0.0000,1585.9946,1585.9946,22.5144,14.7871,10074.6000,0.0000,10074.6000,0.2612,2289.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2289.6818,0.0000,0.0000,0.0000,7784.9182,7784.9182,22.3056,15.0083,9561.8000,0.0000,9561.8000,0.2479,2584.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2584.2703,0.0000,0.0000,0.0000,6977.5297,6977.5297,22.0322,18.3066,20.1694,-9.2599,-138897.7532,9.6660,1125.6439,11.2564,9.6660,0.0000,32.8328,18.2919,17.7374,18.0146,-2.5841,-20672.4533,9.6660,2287.1881,22.8719,9.6660,0.0000,115.4484,17.7235,17.1938,17.4586,-2.8208,-19745.8196,9.6660,2669.9491,26.6995,9.6660,0.0000,150.7272,22.3303,22.3203,43.4068,22.3104,43.3708,22.3005,43.3349,22.3005,3708.1008,148.3240,22.5488,22.5373,49.7203,22.5259,49.6677,22.5144,49.6150,22.5144,3708.1008,148.3240,22.1184,22.0896,58.3359,22.0609,58.1635,22.0322,57.9918,22.0322,1074.0753,21.4815,18.3066,18.3017,20.8685,18.2968,20.8625,18.2919,20.8564,18.2919,3708.1008,148.3240,17.7374,17.7328,20.2779,17.7281,20.2696,17.7235,20.2613,17.7235,3708.1008,148.3240,17.1938,17.1850,19.1161,17.1763,19.0988,17.1675,19.0815,17.1675,1074.0753,21.4815,9.6660,364.8759,6.4440,0.0000,299.0085,663.8844,-129476.5000,-186974.4102,-179316.0261
8701.0000,17.1992,29.4214,0.0000,191063.5000,-191063.5000,4.9537,0.0000,0.0000,0.0000,42458.5556,4.5000,1.0000,42458.5556,0.0000,0.0000,233522.0556,0.0000,-233522.0556,23.2761,15.9788,32686.9000,0.0000,32686.9000,0.8475,8834.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8834.2973,0.0000,0.0000,0.0000,23852.6027,23852.6027,22.6238,34.6646,0.0000,14277.6000,-14277.6000,0.3702,0.0000,0.0000,0.0000,2913.7959,4.9000,1.0000,2913.7959,0.0000,0.0000,17191.3959,0.0000,-17191.3959,23.0712,15.7739,2589.0000,0.0000,2589.0000,0.0671,699.7297,3.7000,1.0000,0.0000,0.0000,0.0000,699.7297,0.0000,0.0000,0.0000,1889.2703,1889.2703,22.9848,15.2576,7229.2000,0.0000,7229.2000,0.1874,1643.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1643.0000,0.0000,0.0000,0.0000,5586.2000,5586.2000,22.8395,15.5422,8337.7000,0.0000,8337.7000,0.2162,2253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2253.4324,0.0000,0.0000,0.0000,6084.2676,6084.2676,22.5852,18.3775,20.4813,-10.7794,-161691.0612,9.9631,1147.0904,11.4709,9.9631,0.0000,35.9539,18.3632,17.7860,18.0746,-2.7724,-22178.9587,9.9631,2352.1189,23.5212,9.9631,0.0000,126.4228,17.7723,17.2252,17.4988,-3.0036,-21024.8871,9.9631,2747.7773,27.4778,9.9631,0.0000,165.0551,22.6554,22.6449,45.7543,22.6343,45.7114,22.6238,45.6686,22.6238,3912.2976,156.4919,23.0220,23.0096,52.9778,22.9972,52.9158,22.9848,52.8540,22.9848,3912.2976,156.4919,22.6811,22.6490,62.7965,22.6170,62.5864,22.5852,62.3772,22.5852,1132.8219,22.6564,18.3775,18.3727,21.3418,18.3680,21.3366,18.3632,21.3314,18.3632,3912.2976,156.4919,17.7860,17.7815,20.6637,17.7769,20.6553,17.7723,20.6470,17.7723,3912.2976,156.4919,17.2252,17.2165,19.3821,17.2078,19.3641,17.1992,19.3461,17.1992,1132.8219,22.6564,9.9631,396.7715,6.6420,0.0000,327.4317,724.2032,-154498.3000,-213301.1109,-204894.9069
8702.0000,17.2539,29.4761,0.0000,200706.6000,-200706.6000,5.2037,0.0000,0.0000,0.0000,44601.4667,4.5000,1.0000,44601.4667,0.0000,0.0000,245308.0667,0.0000,-245308.0667,23.1958,15.8985,37717.1000,0.0000,37717.1000,0.9779,10193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10193.8108,0.0000,0.0000,0.0000,27523.2892,27523.2892,22.5035,34.5443,0.0000,21121.3000,-21121.3000,0.5476,0.0000,0.0000,0.0000,4310.4694,4.9000,1.0000,4310.4694,0.0000,0.0000,25431.7694,0.0000,-25431.7694,23.1195,15.8222,2471.4000,0.0000,2471.4000,0.0641,667.9459,3.7000,1.0000,0.0000,0.0000,0.0000,667.9459,0.0000,0.0000,0.0000,1803.4541,1803.4541,23.0442,15.3169,5793.6000,0.0000,5793.6000,0.1502,1316.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1316.7273,0.0000,0.0000,0.0000,4476.8727,4476.8727,22.9358,15.6385,7419.6000,0.0000,7419.6000,0.1924,2005.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2005.2973,0.0000,0.0000,0.0000,5414.3027,5414.3027,22.7270,18.6486,20.6878,-11.2248,-168371.8510,10.7038,1223.1480,12.2315,10.7038,0.0000,44.5836,18.6328,17.8680,18.2504,-3.9465,-31571.7634,10.7038,2510.2201,25.1022,10.7038,0.0000,156.7672,17.8546,17.2793,17.5670,-3.3935,-23754.4443,10.7038,2944.3636,29.4436,10.7038,0.0000,204.6722,22.5291,22.5206,43.3750,22.5120,43.3527,22.5035,43.3302,22.5035,4442.5024,177.7001,23.0758,23.0653,51.7489,23.0547,51.7069,23.0442,51.6649,23.0442,4442.5024,177.7001,22.8046,22.7787,61.5851,22.7529,61.4578,22.7270,61.3299,22.7270,1285.2790,25.7056,18.6486,18.6433,23.8387,18.6380,23.8275,18.6328,23.8163,18.6328,4442.5024,177.7001,17.8680,17.8636,21.3543,17.8591,21.3464,17.8546,21.3384,17.8546,4442.5024,177.7001,17.2793,17.2708,19.9057,17.2623,19.8885,17.2539,19.8712,17.2539,1285.2790,25.7056,10.7038,483.9576,7.1358,0.0000,406.0230,889.9807,-168426.2000,-231521.9174,-223698.0587
8703.0000,17.2759,29.4981,0.0000,203635.3000,-203635.3000,5.2796,0.0000,0.0000,0.0000,45252.2889,4.5000,1.0000,45252.2889,0.0000,0.0000,248887.5889,0.0000,-248887.5889,23.4842,16.1869,35889.3000,0.0000,35889.3000,0.9305,9699.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9699.8108,0.0000,0.0000,0.0000,26189.4892,26189.4892,22.8007,34.8415,0.0000,13650.5000,-13650.5000,0.3539,0.0000,0.0000,0.0000,2785.8163,4.9000,1.0000,2785.8163,0.0000,0.0000,16436.3163,0.0000,-16436.3163,23.2107,15.9134,1641.8000,0.0000,1641.8000,0.0426,443.7297,3.7000,1.0000,0.0000,0.0000,0.0000,443.7297,0.0000,0.0000,0.0000,1198.0703,1198.0703,23.1481,15.4209,5944.9000,0.0000,5944.9000,0.1541,1351.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1351.1136,0.0000,0.0000,0.0000,4593.7864,4593.7864,23.0336,15.7363,6501.5000,0.0000,6501.5000,0.1686,1757.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1757.1622,0.0000,0.0000,0.0000,4744.3378,4744.3378,22.8367,18.7302,20.7835,-10.9751,-164627.2144,10.3939,1183.6291,11.8363,10.3939,0.0000,40.8233,18.7147,17.9194,18.3170,-3.9857,-31885.9571,10.3939,2431.4314,24.3143,10.3939,0.0000,143.5449,17.9056,17.3014,17.6035,-3.4603,-24221.9365,10.3939,2855.1535,28.5515,10.3939,0.0000,187.4094,22.8309,22.8209,45.8126,22.8108,45.7720,22.8007,45.7315,22.8007,4217.0921,168.6837,23.1808,23.1699,51.5381,23.1590,51.4906,23.1481,51.4432,23.1481,4217.0921,168.6837,22.9152,22.8890,60.8716,22.8628,60.7332,22.8367,60.5952,22.8367,1220.4773,24.4095,18.7302,18.7251,24.1463,18.7199,24.1366,18.7147,24.1269,18.7147,4217.0921,168.6837,17.9194,17.9148,21.6688,17.9102,21.6587,17.9056,21.6487,17.9056,4217.0921,168.6837,17.3014,17.2929,19.9866,17.2844,19.9675,17.2759,19.9485,17.2759,1220.4773,24.4095,10.3939,446.1351,6.9293,0.0000,371.7776,817.9127,-167308.3000,-228598.2216,-220735.1081
8704.0000,17.3011,29.5233,0.0000,206127.3000,-206127.3000,5.3442,0.0000,0.0000,0.0000,45806.0667,4.5000,1.0000,45806.0667,0.0000,0.0000,251933.3667,0.0000,-251933.3667,23.5897,16.2924,34062.0000,0.0000,34062.0000,0.8831,9205.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9205.9459,0.0000,0.0000,0.0000,24856.0541,24856.0541,22.9397,34.9805,0.0000,11863.7000,-11863.7000,0.3076,0.0000,0.0000,0.0000,2421.1633,4.9000,1.0000,2421.1633,0.0000,0.0000,14284.8633,0.0000,-14284.8633,23.2963,15.9990,1587.7000,0.0000,1587.7000,0.0412,429.1081,3.7000,1.0000,0.0000,0.0000,0.0000,429.1081,0.0000,0.0000,0.0000,1158.5919,1158.5919,23.2349,15.5076,6016.7000,0.0000,6016.7000,0.1560,1367.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1367.4318,0.0000,0.0000,0.0000,4649.2682,4649.2682,23.1188,15.8215,7419.6000,0.0000,7419.6000,0.1924,2005.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2005.2973,0.0000,0.0000,0.0000,5414.3027,5414.3027,22.9072,18.8218,20.8645,-10.9113,-163669.4888,10.3867,1179.3371,11.7934,10.3867,0.0000,40.7380,18.8059,17.9643,18.3851,-4.2142,-33713.7904,10.3867,2423.5028,24.2350,10.3867,0.0000,143.2449,17.9504,17.3268,17.6386,-3.5686,-24980.2036,10.3867,2849.3345,28.4933,10.3867,0.0000,187.0178,22.9693,22.9594,46.2411,22.9496,46.2037,22.9397,46.1662,22.9397,4211.8832,168.4753,23.2673,23.2565,51.3059,23.2457,51.2591,23.2349,51.2124,23.2349,4211.8832,168.4753,22.9837,22.9581,60.0062,22.9327,59.8747,22.9072,59.7433,22.9072,1218.9795,24.3796,18.8218,18.8165,24.6879,18.8112,24.6766,18.8059,24.6653,18.8059,4211.8832,168.4753,17.9643,17.9597,21.9299,17.9550,21.9191,17.9504,21.9083,17.9504,4211.8832,168.4753,17.3268,17.3182,20.1436,17.3097,20.1223,17.3011,20.1010,17.3011,1218.9795,24.3796,10.3867,445.2742,6.9245,0.0000,371.0007,816.2749,-168905.0000,-230140.0131,-222363.4828
8705.0000,17.3296,29.5518,0.0000,210132.0000,-210132.0000,5.4481,0.0000,0.0000,0.0000,46696.0000,4.5000,1.0000,46696.0000,0.0000,0.0000,256828.0000,0.0000,-256828.0000,23.6741,16.3768,29026.4000,0.0000,29026.4000,0.7526,7844.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7844.9730,0.0000,0.0000,0.0000,21181.4270,21181.4270,23.1208,35.1616,0.0000,14324.2000,-14324.2000,0.3714,0.0000,0.0000,0.0000,2923.3061,4.9000,1.0000,2923.3061,0.0000,0.0000,17247.5061,0.0000,-17247.5061,23.5468,16.2495,2045.0000,0.0000,2045.0000,0.0530,552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,552.7027,0.0000,0.0000,0.0000,1492.2973,1492.2973,23.4761,15.7488,5695.2000,0.0000,5695.2000,0.1477,1294.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1294.3636,0.0000,0.0000,0.0000,4400.8364,4400.8364,23.3674,16.0701,8643.7000,0.0000,8643.7000,0.2241,2336.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2336.1351,0.0000,0.0000,0.0000,6307.5649,6307.5649,23.1304,18.8825,21.0065,-11.4636,-171954.3586,10.4952,1185.5520,11.8555,10.4952,0.0000,42.0278,18.8668,18.0087,18.4378,-4.3417,-34733.4190,10.4952,2443.9549,24.4395,10.4952,0.0000,147.7803,17.9948,17.3554,17.6751,-3.6977,-25884.1898,10.4952,2875.0870,28.7509,10.4952,0.0000,192.9392,23.1509,23.1408,47.1962,23.1308,47.1571,23.1208,47.1180,23.1208,4290.1770,171.6071,23.5100,23.4987,52.7502,23.4874,52.6988,23.4761,52.6474,23.4761,4290.1770,171.6071,23.2116,23.1844,61.3398,23.1574,61.1876,23.1304,61.0360,23.1304,1241.4901,24.8298,18.8825,18.8773,24.9460,18.8720,24.9352,18.8668,24.9244,18.8668,4290.1770,171.6071,18.0087,18.0041,22.1928,17.9994,22.1817,17.9948,22.1706,17.9948,4290.1770,171.6071,17.3554,17.3468,20.3440,17.3382,20.3218,17.3296,20.2995,17.3296,1241.4901,24.8298,10.4952,458.2774,6.9968,0.0000,382.7473,841.0247,-179045.9000,-240693.3806,-232571.9674
8706.0000,17.3440,29.5663,0.0000,214097.3000,-214097.3000,5.5509,0.0000,0.0000,0.0000,47577.1778,4.5000,1.0000,47577.1778,0.0000,0.0000,261674.4778,0.0000,-261674.4778,23.9027,16.6054,18967.2000,0.0000,18967.2000,0.4918,5126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5126.2703,0.0000,0.0000,0.0000,13840.9297,13840.9297,23.5220,35.5629,0.0000,15158.3000,-15158.3000,0.3930,0.0000,0.0000,0.0000,3093.5306,4.9000,1.0000,3093.5306,0.0000,0.0000,18251.8306,0.0000,-18251.8306,23.9795,16.6822,1303.7000,0.0000,1303.7000,0.0338,352.3514,3.7000,1.0000,0.0000,0.0000,0.0000,352.3514,0.0000,0.0000,0.0000,951.3486,951.3486,23.9181,16.1908,5059.2000,0.0000,5059.2000,0.1312,1149.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1149.8182,0.0000,0.0000,0.0000,3909.3818,3909.3818,23.8201,16.5228,11398.0000,0.0000,11398.0000,0.2955,3080.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3080.5405,0.0000,0.0000,0.0000,8317.4595,8317.4595,23.5210,18.8811,21.2011,-12.3415,-185122.2591,10.3442,1160.3223,11.6032,10.3442,0.0000,40.2397,18.8657,18.0285,18.4471,-4.1752,-33401.7609,10.3442,2407.9462,24.0795,10.3442,0.0000,141.4930,18.0145,17.3699,17.6922,-3.6737,-25715.7008,10.3442,2831.8711,28.3187,10.3442,0.0000,184.7305,23.5558,23.5445,50.3231,23.5333,50.2724,23.5220,50.2218,23.5220,4181.3721,167.2549,23.9557,23.9431,56.0397,23.9306,55.9770,23.9181,55.9144,23.9181,4181.3721,167.2549,23.6117,23.5814,64.5990,23.5511,64.4114,23.5210,64.2247,23.5210,1210.2065,24.2041,18.8811,18.8759,24.6405,18.8708,24.6305,18.8657,24.6205,18.8657,4181.3721,167.2549,18.0285,18.0238,22.2115,18.0191,22.2000,18.0145,22.1884,18.0145,4181.3721,167.2549,17.3699,17.3613,20.3718,17.3527,20.3488,17.3440,20.3258,17.3440,1210.2065,24.2041,10.3442,440.2432,6.8961,0.0000,366.4632,806.7064,-192527.5000,-252907.1887,-244239.7208
8707.0000,17.1604,29.3499,503.4000,118953.1000,-118449.7000,3.0841,114.4091,4.4000,1.0000,26434.0222,4.5000,1.0000,26548.4313,0.0000,0.0000,145387.1222,388.9909,-144998.1313,23.4333,16.1360,15615.6000,0.0000,15615.6000,0.4049,4220.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4220.4324,0.0000,0.0000,0.0000,11395.1676,11395.1676,22.8999,32.8108,51.6000,187.2000,-135.6000,0.0049,11.7273,4.4000,1.0000,38.2041,4.9000,1.0000,49.9314,0.0000,0.0000,225.4041,39.8727,-185.5314,22.9079,15.6106,1082.9000,0.0000,1082.9000,0.0281,292.6757,3.7000,1.0000,0.0000,0.0000,0.0000,292.6757,0.0000,0.0000,0.0000,790.2243,790.2243,22.8368,15.1095,4872.1000,0.0000,4872.1000,0.1263,1107.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1107.2955,0.0000,0.0000,0.0000,3764.8045,3764.8045,22.6739,15.3766,13387.1000,0.0000,13387.1000,0.3471,3618.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3618.1351,0.0000,0.0000,0.0000,9768.9649,9768.9649,22.2088,18.6598,20.4343,-5.4690,-82034.3047,5.9929,691.1742,6.9117,5.9929,0.0000,7.8249,18.6379,17.8258,18.2319,-2.3464,-18771.3995,5.9929,1406.4297,14.0643,5.9929,0.0000,27.5144,17.8061,17.1915,17.4988,-2.0294,-14205.6912,5.9929,1652.8194,16.5282,5.9929,0.0000,35.9223,22.9404,22.9268,42.9861,22.9133,42.9153,22.8999,42.8447,22.8999,1595.7661,63.8306,22.8737,22.8614,43.8494,22.8491,43.7911,22.8368,43.7329,22.8368,1595.7661,63.8306,22.2513,22.2374,46.3486,22.2232,46.3651,22.2088,46.3782,22.2088,464.9497,9.2990,18.6598,18.6525,22.2671,18.6452,22.2353,18.6379,22.2036,18.6379,1595.7661,63.8306,17.8258,17.8192,20.0587,17.8127,20.0283,17.8061,19.9979,17.8061,1595.7661,63.8306,17.1915,17.1811,18.0869,17.1707,18.0417,17.1604,17.9971,17.1604,464.9497,9.2990,5.9929,97.4691,3.9953,0.0000,71.2617,168.7309,-83627.6000,-119464.5014,-115011.3954
8708.0000,17.1026,29.2778,719.7000,118395.5000,-117675.8000,3.0696,163.5682,4.4000,1.0000,26310.1111,4.5000,1.0000,26473.6793,0.0000,0.0000,144705.6111,556.1318,-144149.4793,23.3597,16.0624,15612.4000,0.0000,15612.4000,0.4048,4219.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4219.5676,0.0000,0.0000,0.0000,11392.8324,11392.8324,22.8200,15.0927,481.9000,0.0000,481.9000,0.0125,109.5227,4.4000,1.0000,0.0000,0.0000,0.0000,109.5227,0.0000,0.0000,0.0000,372.3773,372.3773,22.8038,15.5065,834.0000,0.0000,834.0000,0.0216,225.4054,3.7000,1.0000,0.0000,0.0000,0.0000,225.4054,0.0000,0.0000,0.0000,608.5946,608.5946,22.7311,15.0038,5485.0000,0.0000,5485.0000,0.1422,1246.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1246.5909,0.0000,0.0000,0.0000,4238.4091,4238.4091,22.5471,15.2498,12775.1000,0.0000,12775.1000,0.3312,3452.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3452.7297,0.0000,0.0000,0.0000,9322.3703,9322.3703,22.0482,18.4625,20.2553,-5.5071,-82605.9878,5.9729,693.3857,6.9339,5.9729,0.0000,7.7469,18.4421,17.7899,18.1160,-1.8782,-15025.2106,5.9729,1407.8999,14.0790,5.9729,0.0000,27.2400,17.7687,17.1385,17.4536,-2.0739,-14517.2130,5.9729,1650.1630,16.5016,5.9729,0.0000,35.5640,22.8652,22.8501,42.4397,22.8350,42.3578,22.8200,42.2763,22.8200,1586.4251,63.4570,22.7774,22.7619,43.6351,22.7465,43.5469,22.7311,43.4592,22.7311,1586.4251,63.4570,22.1425,22.1106,46.3688,22.0792,46.1447,22.0482,45.9257,22.0482,462.2481,9.2450,18.4625,18.4557,20.5512,18.4489,20.5276,18.4421,20.5040,18.4421,1586.4251,63.4570,17.7899,17.7828,19.9335,17.7757,19.9007,17.7687,19.8681,17.7687,1586.4251,63.4570,17.1385,17.1265,17.7211,17.1145,17.6600,17.1026,17.5995,17.1026,462.2481,9.2450,5.9729,96.5762,3.9819,0.0000,70.5509,167.1270,-82487.4000,-118214.8956,-112148.4113
8709.0000,17.0351,29.0282,2201.0000,74239.7000,-72038.7000,1.9248,500.2273,4.4000,1.0000,16497.7111,4.5000,1.0000,16997.9384,0.0000,0.0000,90737.4111,1700.7727,-89036.6384,22.3191,15.0218,15628.6000,0.0000,15628.6000,0.4052,4223.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4223.9459,0.0000,0.0000,0.0000,11404.6541,11404.6541,21.6132,13.8859,3825.7000,0.0000,3825.7000,0.0992,869.4773,4.4000,1.0000,0.0000,0.0000,0.0000,869.4773,0.0000,0.0000,0.0000,2956.2227,2956.2227,21.4378,14.1405,913.1000,0.0000,913.1000,0.0237,246.7838,3.7000,1.0000,0.0000,0.0000,0.0000,246.7838,0.0000,0.0000,0.0000,666.3162,666.3162,21.3714,13.6441,6023.7000,0.0000,6023.7000,0.1562,1369.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1369.0227,0.0000,0.0000,0.0000,4654.6773,4654.6773,21.0952,13.7979,11704.0000,0.0000,11704.0000,0.3034,3163.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3163.2432,0.0000,0.0000,0.0000,8540.7568,8540.7568,20.5928,18.8471,19.7199,-1.9610,-29415.1353,4.3687,517.2338,5.1723,4.3687,0.0000,3.0313,18.8056,17.5328,18.1692,-2.6810,-21447.8773,4.3687,1027.6977,10.2770,4.3687,0.0000,10.6589,17.5102,17.0823,17.2962,-1.0301,-7211.0067,4.3687,1214.2760,12.1428,4.3687,0.0000,13.9161,21.6422,21.6326,30.3859,21.6229,30.3627,21.6132,30.3392,21.6132,917.1794,36.6872,21.3982,21.3893,30.2741,21.3804,30.2562,21.3714,30.2380,21.3714,917.1794,36.6872,20.5883,20.5906,28.3894,20.5921,28.5929,20.5928,28.7853,20.5928,268.3703,5.3674,18.8471,18.8332,24.7147,18.8194,24.6219,18.8056,24.5297,18.8056,917.1794,36.6872,17.5328,17.5252,17.5346,17.5177,17.4996,17.5102,17.4647,17.5102,917.1794,36.6872,17.0823,17.0663,17.2479,17.0506,17.1455,17.0351,17.0449,17.0351,268.3703,5.3674,4.3687,40.8734,2.9125,0.0000,27.6063,68.4797,-33943.6000,-60814.0114,-58074.0193
8710.0000,16.9464,28.8722,2712.9000,70720.7000,-68007.8000,1.8336,616.5682,4.4000,1.0000,15715.7111,4.5000,1.0000,16332.2793,0.0000,0.0000,86436.4111,2096.3318,-84340.0793,22.2376,14.9403,13224.7000,0.0000,13224.7000,0.3429,3574.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3574.2432,0.0000,0.0000,0.0000,9650.4568,9650.4568,21.5823,13.8550,5393.8000,0.0000,5393.8000,0.1398,1225.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1225.8636,0.0000,0.0000,0.0000,4167.9364,4167.9364,21.3208,14.0235,545.5000,0.0000,545.5000,0.0141,147.4324,3.7000,1.0000,0.0000,0.0000,0.0000,147.4324,0.0000,0.0000,0.0000,398.0676,398.0676,21.2483,13.5210,6817.2000,0.0000,6817.2000,0.1767,1549.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1549.3636,0.0000,0.0000,0.0000,5267.8364,5267.8364,20.9178,13.6205,9561.8000,0.0000,9561.8000,0.2479,2584.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2584.2703,0.0000,0.0000,0.0000,6977.5297,6977.5297,20.3959,18.6434,19.5196,-1.8623,-27934.3268,4.1326,492.9166,4.9292,4.1326,0.0000,2.5659,18.6112,17.5741,18.0927,-2.0665,-16531.8054,4.1326,974.9795,9.7498,4.1326,0.0000,9.0225,17.5447,16.9920,17.2684,-1.2588,-8811.3098,4.1326,1149.8818,11.4988,4.1326,0.0000,11.7795,21.6322,21.6155,32.0807,21.5989,31.9824,21.5823,31.8850,21.5823,832.3825,33.2953,21.2959,21.2799,31.4056,21.2641,31.3116,21.2483,31.2183,21.2483,832.3825,33.2953,20.4801,20.4512,30.1394,20.4231,29.9180,20.3959,29.7080,20.3959,243.7484,4.8750,18.6434,18.6326,22.2996,18.6219,22.2496,18.6112,22.1995,18.6112,832.3825,33.2953,17.5741,17.5643,18.4148,17.5545,18.3593,17.5447,18.3041,17.5447,832.3825,33.2953,16.9920,16.9767,16.4012,16.9615,16.3160,16.9464,16.2312,16.9464,243.7484,4.8750,4.1326,35.0953,2.7551,0.0000,23.3679,58.4632,-32464.8000,-57878.2525,-53277.4420
8711.0000,16.9715,28.6278,4283.4000,58496.2000,-54212.8000,1.5166,973.5000,4.4000,1.0000,12999.1556,4.5000,1.0000,13972.6556,0.0000,0.0000,71495.3556,3309.9000,-68185.4556,21.1564,13.8591,12905.1000,0.0000,12905.1000,0.3346,3487.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3487.8649,0.0000,0.0000,0.0000,9417.2351,9417.2351,20.5581,12.8308,20215.7000,0.0000,20215.7000,0.5241,4594.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4594.4773,0.0000,0.0000,0.0000,15621.2227,15621.2227,19.5993,12.3020,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,19.5797,11.8524,8250.2000,0.0000,8250.2000,0.2139,1875.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1875.0455,0.0000,0.0000,0.0000,6375.1545,6375.1545,19.1884,11.8911,8337.7000,0.0000,8337.7000,0.2162,2253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2253.4324,0.0000,0.0000,0.0000,6084.2676,6084.2676,18.8744,19.3445,19.1094,0.5106,7658.5221,4.2242,511.5790,5.1158,4.2242,0.0000,2.7404,19.2902,17.3324,18.3113,-3.9873,-31898.6831,4.2242,988.3769,9.8838,4.2242,0.0000,9.6358,17.3108,17.0254,17.1681,-0.6643,-4649.9867,4.2242,1179.9106,11.7991,4.2242,0.0000,12.5803,20.5784,20.5717,22.5214,20.5649,22.5299,20.5581,22.5377,20.5581,864.8518,34.5941,19.5807,19.5805,15.6458,19.5801,15.7142,19.5797,15.7814,19.5797,864.8518,34.5941,18.8150,18.8362,12.0846,18.8560,12.4888,18.8744,12.8750,18.8744,253.1782,5.0636,19.3445,19.3263,29.3431,19.3082,29.2204,19.2902,29.0985,19.2902,864.8518,34.5941,17.3324,17.3252,16.2162,17.3180,16.1910,17.3108,16.1658,17.3108,864.8518,34.5941,17.0254,17.0072,17.1058,16.9893,16.9904,16.9715,16.8767,16.9715,253.1782,5.0636,4.2242,37.2702,2.8161,0.0000,24.9564,62.2266,-4090.0000,-30385.3945,-28890.1477
8712.0000,16.9177,28.3898,5109.3000,52631.8000,-47522.5000,1.3646,1161.2045,4.4000,1.0000,11695.9556,4.5000,1.0000,12857.1601,0.0000,0.0000,64327.7556,3948.0955,-60379.6601,20.7466,13.4493,12916.6000,0.0000,12916.6000,0.3349,3490.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3490.9730,0.0000,0.0000,0.0000,9425.6270,9425.6270,20.1227,12.3954,24552.1000,0.0000,24552.1000,0.6366,5580.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5580.0227,0.0000,0.0000,0.0000,18972.0773,18972.0773,18.9196,11.6223,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,18.8910,11.1638,9959.4000,0.0000,9959.4000,0.2582,2263.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2263.5000,0.0000,0.0000,0.0000,7695.9000,7695.9000,18.4030,11.1057,4665.4000,0.0000,4665.4000,0.1210,1260.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1260.9189,0.0000,0.0000,0.0000,3404.4811,3404.4811,18.2005,19.4759,18.8382,1.3408,20112.4173,4.0886,500.1988,5.0020,4.0886,0.0000,2.4848,19.4272,17.3455,18.3864,-4.1036,-32828.4001,4.0886,953.9384,9.5394,4.0886,0.0000,8.7372,17.3187,16.9663,17.1425,-0.7940,-5557.7429,4.0886,1143.1557,11.4316,4.0886,0.0000,11.4071,20.1489,20.1401,20.3766,20.1314,20.3542,20.1227,20.3320,20.1227,816.9723,32.6789,18.9008,18.8975,12.2306,18.8943,12.2486,18.8910,12.2667,18.8910,816.9723,32.6789,18.1871,18.1914,8.7016,18.1959,8.8251,18.2005,8.9531,18.2005,239.2720,4.7854,19.4759,19.4596,29.5971,19.4434,29.5061,19.4272,29.4152,19.4272,816.9723,32.6789,17.3455,17.3365,16.8437,17.3276,16.7996,17.3187,16.7559,17.3187,816.9723,32.6789,16.9663,16.9500,16.5214,16.9339,16.4371,16.9177,16.3527,16.9177,239.2720,4.7854,4.0886,34.0797,2.7257,0.0000,22.6291,56.7088,4977.5000,-20584.9396,-18273.7256
8713.0000,16.8819,28.1339,6015.4000,47912.1000,-41896.7000,1.2422,1367.1364,4.4000,1.0000,10647.1333,4.5000,1.0000,12014.2697,0.0000,0.0000,58559.2333,4648.2636,-53910.9697,20.4212,13.1239,12939.4000,0.0000,12939.4000,0.3355,3497.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3497.1351,0.0000,0.0000,0.0000,9442.2649,9442.2649,19.7757,12.0484,27248.3000,0.0000,27248.3000,0.7065,6192.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6192.7955,0.0000,0.0000,0.0000,21055.5045,21055.5045,18.3934,11.0961,409.5000,0.0000,409.5000,0.0106,110.6757,3.7000,1.0000,0.0000,0.0000,0.0000,110.6757,0.0000,0.0000,0.0000,298.8243,298.8243,18.3654,10.6381,11583.3000,0.0000,11583.3000,0.3003,2632.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2632.5682,0.0000,0.0000,0.0000,8950.7318,8950.7318,17.7777,10.4804,1454.3000,0.0000,1454.3000,0.0377,393.0541,3.7000,1.0000,0.0000,0.0000,0.0000,393.0541,0.0000,0.0000,0.0000,1061.2459,1061.2459,17.7181,19.5518,18.6350,1.8621,27930.8773,3.9492,486.8395,4.8684,3.9492,0.0000,2.2392,19.5022,17.3456,18.4239,-4.1063,-32850.2453,3.9492,920.1052,9.2011,3.9492,0.0000,7.8735,17.3176,16.9329,17.1252,-0.8371,-5860.0053,3.9492,1104.9087,11.0491,3.9492,0.0000,10.2795,19.8013,19.7928,18.7031,19.7842,18.6809,19.7757,18.6588,19.7757,769.0000,30.7600,18.3738,18.3710,9.7864,18.3682,9.8040,18.3654,9.8215,18.3654,769.0000,30.7600,17.7081,17.7115,6.4444,17.7149,6.5477,17.7181,6.6506,17.7181,225.3333,4.5067,19.5518,19.5353,29.6310,19.5187,29.5406,19.5022,29.4505,19.5022,769.0000,30.7600,17.3456,17.3362,17.0997,17.3269,17.0542,17.3176,17.0088,17.3176,769.0000,30.7600,16.9329,16.9158,16.3253,16.8988,16.2319,16.8819,16.1393,16.8819,225.3333,4.5067,3.9492,30.9878,2.6328,0.0000,20.3923,51.3800,11738.1000,-13102.3982,-10779.3733
8714.0000,16.8668,27.8398,7052.6000,43622.6000,-36570.0000,1.1310,1602.8636,4.4000,1.0000,9693.9111,4.5000,1.0000,11296.7747,0.0000,0.0000,53316.5111,5449.7364,-47866.7747,19.9907,12.6934,12941.0000,0.0000,12941.0000,0.3355,3497.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3497.5676,0.0000,0.0000,0.0000,9443.4324,9443.4324,19.3543,11.6271,31837.0000,0.0000,31837.0000,0.8254,7235.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7235.6818,0.0000,0.0000,0.0000,24601.3182,24601.3182,17.7488,10.4515,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,17.7290,10.0017,12502.0000,0.0000,12502.0000,0.3241,2841.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2841.3636,0.0000,0.0000,0.0000,9660.6364,9660.6364,17.0985,9.8012,841.4000,0.0000,841.4000,0.0218,227.4054,3.7000,1.0000,0.0000,0.0000,0.0000,227.4054,0.0000,0.0000,0.0000,613.9946,613.9946,17.0939,19.7352,18.4145,2.6982,40473.5248,3.9728,493.8309,4.9383,3.9728,0.0000,2.2796,19.6823,17.3212,18.5018,-4.5224,-36179.1621,3.9728,922.8939,9.2289,3.9728,0.0000,8.0156,17.2938,16.9190,17.1064,-0.8206,-5744.4072,3.9728,1112.3210,11.1232,3.9728,0.0000,10.4650,19.3744,19.3677,16.0557,19.3610,16.0504,19.3543,16.0449,19.3543,777.0334,31.0813,17.7293,17.7292,5.8501,17.7291,5.8903,17.7290,5.9301,17.7290,777.0334,31.0813,17.0585,17.0707,1.6959,17.0825,1.8951,17.0939,2.0901,17.0939,227.6678,4.5534,19.7352,19.7175,30.9018,19.6999,30.8039,19.6823,30.7065,19.6823,777.0334,31.0813,17.3212,17.3121,17.0383,17.3029,16.9967,17.2938,16.9552,17.2938,777.0334,31.0813,16.9190,16.9015,16.3570,16.8841,16.2624,16.8668,16.1685,16.8668,227.6678,4.5534,3.9728,31.4981,2.6485,0.0000,20.7601,52.2582,21961.3000,-3248.2770,-1450.0445
8715.0000,16.8459,27.5050,8012.5000,39608.0000,-31595.5000,1.0269,1821.0227,4.4000,1.0000,8801.7778,4.5000,1.0000,10622.8005,0.0000,0.0000,48409.7778,6191.4773,-42218.3005,19.7268,12.4295,12938.2000,0.0000,12938.2000,0.3354,3496.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3496.8108,0.0000,0.0000,0.0000,9441.3892,9441.3892,19.0618,11.3345,31081.8000,0.0000,31081.8000,0.8059,7064.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7064.0455,0.0000,0.0000,0.0000,24017.7545,24017.7545,17.4228,10.1255,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,17.3989,9.6717,13284.2000,0.0000,13284.2000,0.3444,3019.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3019.1364,0.0000,0.0000,0.0000,10265.0636,10265.0636,16.6985,9.4012,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,16.7043,19.8128,18.2585,3.0370,45554.3228,3.7995,475.0794,4.7508,3.7995,0.0000,1.9941,19.7589,17.3039,18.5314,-4.4971,-35976.8949,3.7995,881.6527,8.8165,3.7995,0.0000,7.0117,17.2752,16.8998,17.0875,-0.7859,-5501.1953,3.7995,1064.5763,10.6458,3.7995,0.0000,9.1544,19.0825,19.0756,14.7971,19.0687,14.7852,19.0618,14.7733,19.0618,718.9116,28.7565,17.4027,17.4015,5.1133,17.4002,5.1348,17.3989,5.1562,17.3989,718.9116,28.7565,16.6795,16.6878,0.2925,16.6961,0.4226,16.7043,0.5530,16.7043,210.7732,4.2155,19.8128,19.7948,31.0329,19.7768,30.9360,19.7589,30.8394,19.7589,718.9116,28.7565,17.3039,17.2943,17.0383,17.2847,16.9932,17.2752,16.9483,17.2752,718.9116,28.7565,16.8998,16.8817,16.2833,16.8638,16.1846,16.8459,16.0869,16.8459,210.7732,4.2155,3.7995,27.8745,2.5330,0.0000,18.1602,46.0346,26494.3000,2079.1825,4076.2326
8716.0000,16.8361,27.1487,8936.1000,36159.6000,-27223.5000,0.9375,2030.9318,4.4000,1.0000,8035.4667,4.5000,1.0000,10066.3985,0.0000,0.0000,44195.0667,6905.1682,-37289.8985,19.3338,12.0365,12928.4000,0.0000,12928.4000,0.3352,3494.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3494.1622,0.0000,0.0000,0.0000,9434.2378,9434.2378,18.6866,10.9593,35711.4000,0.0000,35711.4000,0.9259,8116.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8116.2273,0.0000,0.0000,0.0000,27595.1727,27595.1727,16.8382,9.5409,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,16.8241,9.0968,13933.5000,0.0000,13933.5000,0.3613,3166.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3166.7045,0.0000,0.0000,0.0000,10766.7955,10766.7955,16.1029,8.8056,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,16.1361,19.9906,18.0633,3.8363,57545.0017,3.8708,487.5812,4.8758,3.8708,0.0000,2.1084,19.9341,17.2847,18.6094,-4.9443,-39554.1808,3.8708,895.5577,8.9556,3.8708,0.0000,7.4137,17.2565,16.8897,17.0731,-0.7823,-5476.3749,3.8708,1085.1428,10.8514,3.8708,0.0000,9.6792,18.7019,18.6968,12.5014,18.6917,12.5059,18.6866,12.5102,18.6866,742.5727,29.7029,16.8179,16.8200,1.3993,16.8221,1.4515,16.8241,1.5033,16.8241,742.5727,29.7029,16.0843,16.1020,-4.0839,16.1193,-3.8498,16.1361,-3.6205,16.1361,217.6520,4.3530,19.9906,19.9717,32.2742,19.9528,32.1723,19.9341,32.0707,19.9341,742.5727,29.7029,17.2847,17.2753,17.0040,17.2659,16.9623,17.2565,16.9208,17.2565,742.5727,29.7029,16.8897,16.8717,16.3166,16.8538,16.2221,16.8361,16.1283,16.8361,217.6520,4.3530,3.8708,29.3303,2.5805,0.0000,19.2013,48.5316,36147.1000,11088.1210,12514.4460
8717.0000,16.8107,26.9822,9043.0000,34074.7000,-25031.7000,0.8834,2055.2273,4.4000,1.0000,7572.1556,4.5000,1.0000,9627.3828,0.0000,0.0000,41646.8556,6987.7727,-34659.0828,19.1779,11.8806,12928.7000,0.0000,12928.7000,0.3352,3494.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3494.2432,0.0000,0.0000,0.0000,9434.4568,9434.4568,18.5150,10.7877,34933.8000,0.0000,34933.8000,0.9057,7939.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7939.5000,0.0000,0.0000,0.0000,26994.3000,26994.3000,16.6713,9.3740,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0000,0.0000,0.0000,294.1541,294.1541,16.6503,8.9231,14427.8000,0.0000,14427.8000,0.3741,3279.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3279.0455,0.0000,0.0000,0.0000,11148.7545,11148.7545,15.8889,8.5916,841.4000,0.0000,841.4000,0.0218,227.4054,3.7000,1.0000,0.0000,0.0000,0.0000,227.4054,0.0000,0.0000,0.0000,613.9946,613.9946,15.8772,19.9978,17.9375,4.0221,60331.6161,3.7961,480.4625,4.8046,3.7961,0.0000,1.9887,19.9437,17.3116,18.6276,-4.8170,-38536.2857,3.7961,877.6720,8.7767,3.7961,0.0000,6.9927,17.2816,16.8637,17.0727,-0.8740,-6117.9424,3.7961,1064.2210,10.6422,3.7961,0.0000,9.1296,18.5335,18.5274,12.3684,18.5212,12.3580,18.5150,12.3477,18.5150,717.7798,28.7112,16.6512,16.6509,2.0125,16.6506,2.0337,16.6503,2.0549,16.6503,717.7798,28.7112,15.8470,15.8570,-4.0017,15.8671,-3.8830,15.8772,-3.7625,15.8772,210.4441,4.2089,19.9978,19.9797,31.7280,19.9617,31.6377,19.9437,31.5477,19.9437,717.7798,28.7112,17.3116,17.3016,17.4132,17.2916,17.3657,17.2816,17.3185,17.2816,717.7798,28.7112,16.8637,16.8460,16.1344,16.8283,16.0446,16.8107,15.9553,16.8107,210.4441,4.2089,3.7961,27.8055,2.5307,0.0000,18.1110,45.9165,38503.1000,13826.5771,15677.3880
8718.0000,16.8061,26.5955,9811.3000,31163.1000,-21351.8000,0.8080,2229.8409,4.4000,1.0000,6925.1333,4.5000,1.0000,9154.9742,0.0000,0.0000,38088.2333,7581.4591,-30506.7742,18.7558,11.4585,12929.1000,0.0000,12929.1000,0.3352,3494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3494.3514,0.0000,0.0000,0.0000,9434.7486,9434.7486,18.1424,10.4151,41102.6000,0.0000,41102.6000,1.0657,9341.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9341.5000,0.0000,0.0000,0.0000,31761.1000,31761.1000,16.1126,8.8153,539.1000,0.0000,539.1000,0.0140,145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,145.7027,0.0000,0.0000,0.0000,393.3973,393.3973,16.0982,8.3709,14213.3000,0.0000,14213.3000,0.3685,3230.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3230.2955,0.0000,0.0000,0.0000,10983.0045,10983.0045,15.3963,8.0990,4368.5000,0.0000,4368.5000,0.1133,1180.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1180.6757,0.0000,0.0000,0.0000,3187.8243,3187.8243,15.2623,20.1689,17.7156,5.1183,76774.7732,4.0569,517.8300,5.1783,4.0569,0.0000,2.4274,20.1138,17.3359,18.7249,-5.4334,-43466.9546,4.0569,934.5536,9.3455,4.0569,0.0000,8.5353,17.3073,16.8573,17.0823,-1.0059,-7041.5133,4.0569,1136.9149,11.3691,4.0569,0.0000,11.1435,18.1528,18.1493,9.8598,18.1459,9.8757,18.1424,9.8913,18.1424,805.9399,32.2376,16.0874,16.0911,-1.8330,16.0947,-1.7736,16.0982,-1.7147,16.0982,805.9399,32.2376,15.1926,15.2164,-9.4161,15.2396,-9.1347,15.2623,-8.8594,15.2623,236.0670,4.7213,20.1689,20.1505,33.0158,20.1321,32.9240,20.1138,32.8325,20.1138,805.9399,32.2376,17.3359,17.3264,17.7217,17.3168,17.6807,17.3073,17.6397,17.3073,805.9399,32.2376,16.8573,16.8402,16.2104,16.8231,16.1294,16.8061,16.0487,16.8061,236.0670,4.7213,4.0569,33.3592,2.7046,0.0000,22.1062,55.4654,51800.8000,25253.3006,26266.3053
8719.0000,16.7517,26.8472,9625.4000,34973.4000,-25348.0000,0.9068,2187.5909,4.4000,1.0000,7771.8667,4.5000,1.0000,9959.4576,0.0000,0.0000,42745.2667,7437.8091,-35307.4576,19.1360,11.8387,12940.8000,0.0000,12940.8000,0.3355,3497.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3497.5135,0.0000,0.0000,0.0000,9443.2865,9443.2865,18.4685,10.7413,22315.7000,0.0000,22315.7000,0.5786,5071.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5071.7500,0.0000,0.0000,0.0000,17243.9500,17243.9500,17.3040,10.0068,496.8000,0.0000,496.8000,0.0129,134.2703,3.7000,1.0000,0.0000,0.0000,0.0000,134.2703,0.0000,0.0000,0.0000,362.5297,362.5297,17.2420,9.5147,13351.7000,0.0000,13351.7000,0.3462,3034.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3034.4773,0.0000,0.0000,0.0000,10317.2227,10317.2227,16.5453,9.2480,14643.0000,0.0000,14643.0000,0.3796,3957.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3957.5676,0.0000,0.0000,0.0000,10685.4324,10685.4324,15.7824,19.7395,17.7609,3.9064,58596.3858,3.8393,489.2123,4.8921,3.8393,0.0000,2.0574,19.6982,17.4906,18.5944,-4.0864,-32691.0458,3.8393,888.7798,8.8878,3.8393,0.0000,7.2344,17.4559,16.8005,17.1282,-1.3864,-9704.8366,3.8393,1074.0429,10.7404,3.8393,0.0000,9.4451,18.4983,18.4883,14.6932,18.4784,14.6398,18.4685,14.5871,18.4685,732.0876,29.2835,17.2796,17.2669,11.9625,17.2544,11.8543,17.2420,11.7475,17.2420,732.0876,29.2835,15.8237,15.8089,0.9272,15.7951,0.7216,15.7824,0.5305,15.7824,214.6040,4.2921,19.7395,19.7257,28.2272,19.7120,28.1830,19.6982,28.1386,19.6982,732.0876,29.2835,17.4906,17.4790,19.2705,17.4674,19.2094,17.4559,19.1487,17.4559,732.0876,29.2835,16.8005,16.7842,15.6476,16.7679,15.5761,16.7517,15.5047,16.7517,214.6040,4.2921,3.8393,28.6819,2.5595,0.0000,18.7370,47.4188,38400.0000,12744.9638,16200.5035
8720.0000,16.7193,28.2293,5312.3000,57634.7000,-52322.4000,1.4943,1207.3409,4.4000,1.0000,12807.7111,4.5000,1.0000,14015.0520,0.0000,0.0000,70442.4111,4104.9591,-66337.4520,20.4809,13.1836,12941.1000,0.0000,12941.1000,0.3355,3497.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3497.5946,0.0000,0.0000,0.0000,9443.5054,9443.5054,19.8860,12.1587,17865.4000,0.0000,17865.4000,0.4632,4060.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4060.3182,0.0000,0.0000,0.0000,13805.0818,13805.0818,19.1032,11.8059,653.2000,0.0000,653.2000,0.0169,176.5405,3.7000,1.0000,0.0000,0.0000,0.0000,176.5405,0.0000,0.0000,0.0000,476.6595,476.6595,19.0126,11.2853,12909.9000,0.0000,12909.9000,0.3347,2934.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2934.0682,0.0000,0.0000,0.0000,9975.8318,9975.8318,18.4469,11.1496,15563.1000,0.0000,15563.1000,0.4035,4206.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4206.2432,0.0000,0.0000,0.0000,11356.8568,11356.8568,17.6250,18.5449,18.0850,1.0814,16221.1114,4.5722,575.4702,5.7547,4.5722,0.0000,3.4750,18.5359,17.9170,18.2264,-1.3642,-10913.5408,4.5722,1073.2408,10.7324,4.5722,0.0000,12.2189,17.8787,16.7607,17.3197,-2.8166,-19716.2241,4.5722,1269.6906,12.6969,4.5722,0.0000,15.9527,19.9454,19.9255,29.3471,19.9057,29.2031,19.8860,29.0601,19.8860,993.1409,39.7256,19.0761,19.0548,29.1545,19.0336,28.9821,19.0126,28.8108,19.0126,993.1409,39.7256,17.8029,17.7421,25.1914,17.6828,24.4933,17.6250,23.8123,17.6250,290.4137,5.8083,18.5449,18.5419,16.7839,18.5389,16.8405,18.5359,16.8962,18.5359,993.1409,39.7256,17.9170,17.9042,23.2820,17.8915,23.2129,17.8787,23.1439,17.8787,993.1409,39.7256,16.7607,16.7469,15.3876,16.7331,15.3450,16.7193,15.3017,16.7193,290.4137,5.8083,4.5722,46.3143,3.0482,0.0000,31.6465,77.9608,7610.3000,-21279.5168,-14408.6535
