Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8721.0000,16.7958,28.5727,4108.2000,71296.9000,-67188.7000,1.8485,933.6818,4.4000,1.0000,15843.7556,4.5000,1.0000,16777.4374,0.0000,0.0000,87140.6556,3174.5182,-83966.1374,21.3449,14.0477,17833.0000,0.0000,17833.0000,0.4624,4819.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4819.7297,0.0000,0.0000,0.0000,13013.2703,13013.2703,20.5851,12.8578,5650.8000,0.0000,5650.8000,0.1465,1284.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1284.2727,0.0000,0.0000,0.0000,4366.5273,4366.5273,20.3485,13.0512,829.1000,0.0000,829.1000,0.0215,224.0811,3.7000,1.0000,0.0000,0.0000,0.0000,224.0811,0.0000,0.0000,0.0000,605.0189,605.0189,20.2487,12.5214,12489.8000,0.0000,12489.8000,0.3238,2838.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2838.5909,0.0000,0.0000,0.0000,9651.2091,9651.2091,19.7258,12.4285,14949.7000,0.0000,14949.7000,0.3876,4040.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4040.4595,0.0000,0.0000,0.0000,10909.2405,10909.2405,18.9607,17.9403,18.4505,-1.2556,-18834.5216,4.7854,594.0377,5.9404,4.7854,0.0000,3.9841,17.9302,17.9444,17.9373,0.0327,261.9359,4.7854,1135.6659,11.3567,4.7854,0.0000,14.0090,17.9132,16.8449,17.3790,-2.8170,-19718.8931,4.7854,1325.8724,13.2587,4.7854,0.0000,18.2899,20.6399,20.6216,34.3676,20.6033,34.2581,20.5851,34.1489,20.5851,1075.5503,43.0220,20.3158,20.2933,38.6641,20.2710,38.5037,20.2487,38.3437,20.2487,1075.5503,43.0220,19.1348,19.0763,38.1135,19.0182,37.5553,18.9607,36.9994,18.9607,314.3153,6.2863,17.9403,17.9369,12.7498,17.9336,12.7835,17.9302,12.8169,17.9302,1075.5503,43.0220,17.9444,17.9340,22.8160,17.9236,22.7740,17.9132,22.7319,17.9132,1075.5503,43.0220,16.8449,16.8284,16.5963,16.8120,16.5169,16.7958,16.4386,16.7958,314.3153,6.2863,4.7854,52.4895,3.1903,0.0000,36.2830,88.7724,-15436.3000,-45420.8713,-38291.4788
8722.0000,16.9228,28.9136,2827.0000,94397.5000,-91570.5000,2.4474,642.5000,4.4000,1.0000,20977.2222,4.5000,1.0000,21619.7222,0.0000,0.0000,115374.7222,2184.5000,-113190.2222,22.0617,14.7644,22350.3000,0.0000,22350.3000,0.5795,6040.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6040.6216,0.0000,0.0000,0.0000,16309.6784,16309.6784,21.2699,13.5426,3410.9000,0.0000,3410.9000,0.0884,775.2045,4.4000,1.0000,0.0000,0.0000,0.0000,775.2045,0.0000,0.0000,0.0000,2635.6955,2635.6955,21.1502,13.8529,1082.2000,0.0000,1082.2000,0.0281,292.4865,3.7000,1.0000,0.0000,0.0000,0.0000,292.4865,0.0000,0.0000,0.0000,789.7135,789.7135,21.0570,13.3297,12489.9000,0.0000,12489.9000,0.3238,2838.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2838.6136,0.0000,0.0000,0.0000,9651.2864,9651.2864,20.6188,13.3215,13109.5000,0.0000,13109.5000,0.3399,3543.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3543.1081,0.0000,0.0000,0.0000,9566.3919,9566.3919,20.0308,17.6659,18.8483,-3.4727,-52090.9221,5.7107,698.3754,6.9838,5.7107,0.0000,6.7706,17.6551,17.8525,17.7538,0.5434,4347.4651,5.7107,1364.7442,13.6474,5.7107,0.0000,23.8070,17.8290,16.9694,17.3992,-2.7047,-18932.8344,5.7107,1581.0012,15.8100,5.7107,0.0000,31.0820,21.3212,21.3041,39.2949,21.2870,39.2035,21.2699,39.1122,21.2699,1466.1401,58.6456,21.1143,21.0952,43.4757,21.0761,43.3615,21.0570,43.2474,21.0570,1466.1401,58.6456,20.1845,20.1331,46.9142,20.0818,46.4959,20.0308,46.0776,20.0308,427.4496,8.5490,17.6659,17.6623,11.8967,17.6587,11.9191,17.6551,11.9414,17.6551,1466.1401,58.6456,17.8525,17.8446,21.5180,17.8368,21.4999,17.8290,21.4817,17.8290,1466.1401,58.6456,16.9694,16.9538,18.0756,16.9383,18.0097,16.9228,17.9436,16.9228,427.4496,8.5490,5.7107,85.3447,3.8071,0.0000,61.6596,147.0043,-39127.7000,-74237.4566,-66676.2914
8723.0000,16.9923,29.0608,2169.5000,109067.2000,-106897.7000,2.8278,493.0682,4.4000,1.0000,24237.1556,4.5000,1.0000,24730.2237,0.0000,0.0000,133304.3556,1676.4318,-131627.9237,22.4320,15.1347,26649.9000,0.0000,26649.9000,0.6909,7202.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7202.6757,0.0000,0.0000,0.0000,19447.2243,19447.2243,21.5838,13.8565,2028.0000,0.0000,2028.0000,0.0526,460.9091,4.4000,1.0000,0.0000,0.0000,0.0000,460.9091,0.0000,0.0000,0.0000,1567.0909,1567.0909,21.5190,14.2217,1004.5000,0.0000,1004.5000,0.0260,271.4865,3.7000,1.0000,0.0000,0.0000,0.0000,271.4865,0.0000,0.0000,0.0000,733.0135,733.0135,21.4395,13.7122,10685.2000,0.0000,10685.2000,0.2770,2428.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2428.4545,0.0000,0.0000,0.0000,8256.7455,8256.7455,21.0983,13.8010,11882.7000,0.0000,11882.7000,0.3081,3211.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3211.5405,0.0000,0.0000,0.0000,8671.1595,8671.1595,20.6144,17.6935,19.1539,-4.7119,-70678.0326,6.2737,758.5222,7.5852,6.2737,0.0000,8.9771,17.6792,17.7341,17.7067,0.1661,1328.9036,6.2737,1501.9934,15.0199,6.2737,0.0000,31.5656,17.7143,17.0334,17.3738,-2.3536,-16475.0886,6.2737,1738.5630,17.3856,6.2737,0.0000,41.2115,21.6283,21.6134,40.3787,21.5986,40.3130,21.5838,40.2472,21.5838,1729.4856,69.1794,21.4887,21.4723,44.3776,21.4559,44.2936,21.4395,44.2097,21.4395,1729.4856,69.1794,20.7399,20.6980,49.6414,20.6561,49.3594,20.6144,49.0764,20.6144,503.6138,10.0723,17.6935,17.6887,13.6017,17.6840,13.6074,17.6792,13.6130,17.6792,1729.4856,69.1794,17.7341,17.7275,20.2609,17.7209,20.2506,17.7143,20.2402,17.7143,1729.4856,69.1794,17.0334,17.0197,18.6307,17.0060,18.5862,16.9923,18.5413,16.9923,503.6138,10.0723,6.2737,110.5727,4.1825,0.0000,81.7541,192.3268,-54647.4000,-92952.6901,-85824.2176
8724.0000,17.0123,29.1115,1852.9000,116447.4000,-114594.5000,3.0191,421.1136,4.4000,1.0000,25877.2000,4.5000,1.0000,26298.3136,0.0000,0.0000,142324.6000,1431.7864,-140892.8136,22.5882,15.2909,26653.2000,0.0000,26653.2000,0.6910,7203.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7203.5676,0.0000,0.0000,0.0000,19449.6324,19449.6324,21.7766,32.5020,1006.9000,5915.0000,-4908.1000,0.1534,228.8409,4.4000,1.0000,1207.1429,4.9000,1.0000,1435.9838,0.0000,0.0000,7122.1429,778.0591,-6344.0838,22.0277,14.7304,1163.5000,0.0000,1163.5000,0.0302,314.4595,3.7000,1.0000,0.0000,0.0000,0.0000,314.4595,0.0000,0.0000,0.0000,849.0405,849.0405,21.9430,14.2157,8690.5000,0.0000,8690.5000,0.2253,1975.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1975.1136,0.0000,0.0000,0.0000,6715.3864,6715.3864,21.6772,14.3799,9582.4000,0.0000,9582.4000,0.2484,2589.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2589.8378,0.0000,0.0000,0.0000,6992.5622,6992.5622,21.2677,17.6601,19.4639,-6.0770,-91154.6111,6.5511,782.9988,7.8300,6.5511,0.0000,10.2216,17.6465,17.6829,17.6647,0.1152,921.5057,6.5511,1570.9357,15.7094,6.5511,0.0000,35.9417,17.6637,17.0498,17.3568,-2.2163,-15514.2732,6.5511,1816.6447,18.1664,6.5511,0.0000,46.9248,21.8185,21.8045,40.7311,21.7905,40.6727,21.7766,40.6143,21.7766,1866.2692,74.6508,21.9941,21.9770,47.2215,21.9600,47.1308,21.9430,47.0403,21.9430,1866.2692,74.6508,21.4005,21.3560,54.2884,21.3117,53.9758,21.2677,53.6647,21.2677,543.1445,10.8629,17.6601,17.6556,14.0934,17.6510,14.0994,17.6465,14.1054,17.6465,1866.2692,74.6508,17.6829,17.6765,19.8539,17.6701,19.8419,17.6637,19.8299,17.6637,1866.2692,74.6508,17.0498,17.0373,18.6160,17.0248,18.5825,17.0123,18.5487,17.0123,543.1445,10.8629,6.5511,124.5809,4.3674,0.0000,93.0880,217.6690,-73413.0000,-113230.2759,-105747.3786
8725.0000,17.0385,29.1653,1526.2000,123629.8000,-122103.6000,3.2053,346.8636,4.4000,1.0000,27473.2889,4.5000,1.0000,27820.1525,0.0000,0.0000,151103.0889,1179.3364,-149923.7525,22.4673,15.1700,26437.8000,0.0000,26437.8000,0.6854,7145.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7145.3514,0.0000,0.0000,0.0000,19292.4486,19292.4486,21.7338,33.5765,447.6000,17459.9000,-17012.3000,0.4527,101.7273,4.4000,1.0000,3563.2449,4.9000,1.0000,3664.9722,0.0000,0.0000,21023.1449,345.8727,-20677.2722,22.4825,15.1852,1041.9000,0.0000,1041.9000,0.0270,281.5946,3.7000,1.0000,0.0000,0.0000,0.0000,281.5946,0.0000,0.0000,0.0000,760.3054,760.3054,22.4064,14.6791,7182.2000,0.0000,7182.2000,0.1862,1632.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1632.3182,0.0000,0.0000,0.0000,5549.8818,5549.8818,22.2054,14.9081,8355.6000,0.0000,8355.6000,0.2166,2258.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2258.2703,0.0000,0.0000,0.0000,6097.3297,6097.3297,21.8587,17.7331,19.7959,-7.5956,-113933.8806,7.1600,845.3307,8.4533,7.1600,0.0000,13.3445,17.7185,17.6388,17.6787,-0.2750,-2199.6518,7.1600,1716.0157,17.1602,7.1600,0.0000,46.9226,17.6215,17.0733,17.3474,-2.1629,-15140.4172,7.1600,1986.1879,19.8619,7.1600,0.0000,61.2612,21.7687,21.7571,39.0429,21.7454,39.0065,21.7338,38.9700,21.7338,2182.3887,87.2955,22.4550,22.4388,49.6745,22.4226,49.5939,22.4064,49.5134,22.4064,2182.3887,87.2955,21.9846,21.9425,58.0586,21.9005,57.7851,21.8587,57.5119,21.8587,634.4364,12.6887,17.7331,17.7282,15.4469,17.7234,15.4478,17.7185,15.4486,17.7185,2182.3887,87.2955,17.6388,17.6331,19.5224,17.6273,19.5142,17.6215,19.5060,17.6215,2182.3887,87.2955,17.0733,17.0617,18.7677,17.0501,18.7406,17.0385,18.7133,17.0385,634.4364,12.6887,7.1600,159.1866,4.7733,0.0000,121.5283,280.7149,-96098.4000,-138901.0591,-131273.9497
8726.0000,17.0465,29.2069,1034.5000,129275.3000,-128240.8000,3.3517,235.1136,4.4000,1.0000,28727.8444,4.5000,1.0000,28962.9581,0.0000,0.0000,158003.1444,799.3864,-157203.7581,22.5696,15.2723,26437.9000,0.0000,26437.9000,0.6855,7145.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7145.3784,0.0000,0.0000,0.0000,19292.5216,19292.5216,21.8561,33.7891,271.3000,19439.5000,-19168.2000,0.5040,61.6591,4.4000,1.0000,3967.2449,4.9000,1.0000,4028.9040,0.0000,0.0000,23406.7449,209.6409,-23197.1040,22.6711,15.3738,998.7000,0.0000,998.7000,0.0259,269.9189,3.7000,1.0000,0.0000,0.0000,0.0000,269.9189,0.0000,0.0000,0.0000,728.7811,728.7811,22.6006,14.8733,6164.7000,0.0000,6164.7000,0.1598,1401.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1401.0682,0.0000,0.0000,0.0000,4763.6318,4763.6318,22.4332,15.1359,7435.5000,0.0000,7435.5000,0.1928,2009.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2009.5946,0.0000,0.0000,0.0000,5425.9054,5425.9054,22.1317,17.8808,20.0063,-8.0660,-120990.4509,7.3795,864.5290,8.6453,7.3795,0.0000,14.6099,17.8645,17.6175,17.7410,-0.8790,-7031.9412,7.3795,1764.4235,17.6442,7.3795,0.0000,51.3720,17.6006,17.0796,17.3401,-2.1185,-14829.5873,7.3795,2047.6556,20.4766,7.3795,0.0000,67.0702,21.8918,21.8799,39.5732,21.8680,39.5304,21.8561,39.4877,21.8561,2301.6924,92.0677,22.6455,22.6305,49.5351,22.6155,49.4670,22.6006,49.3990,22.6006,2301.6924,92.0677,22.2426,22.2055,58.0228,22.1686,57.8142,22.1317,57.6053,22.1317,668.8682,13.3774,17.8808,17.8754,17.2541,17.8700,17.2480,17.8645,17.2420,17.8645,2301.6924,92.0677,17.6175,17.6119,19.4229,17.6062,19.4137,17.6006,19.4045,17.6006,2301.6924,92.0677,17.0796,17.0685,18.7251,17.0575,18.7010,17.0465,18.6766,17.0465,668.8682,13.3774,7.3795,173.0229,4.9197,0.0000,133.0521,306.0750,-106372.2000,-150190.0221,-142851.9794
8727.0000,17.0421,29.2294,602.0000,133226.1000,-132624.1000,3.4541,136.8182,4.4000,1.0000,29605.8000,4.5000,1.0000,29742.6182,0.0000,0.0000,162831.9000,465.1818,-162366.7182,22.8168,15.5195,26403.8000,0.0000,26403.8000,0.6846,7136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7136.1622,0.0000,0.0000,0.0000,19267.6378,19267.6378,22.0930,33.2186,1751.2000,14785.9000,-13034.7000,0.3834,398.0000,4.4000,1.0000,3017.5306,4.9000,1.0000,3415.5306,0.0000,0.0000,17803.4306,1353.2000,-16450.2306,22.6781,15.3808,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,22.6136,14.8863,5681.2000,0.0000,5681.2000,0.1473,1291.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1291.1818,0.0000,0.0000,0.0000,4390.0182,4390.0182,22.4575,15.1602,6515.4000,0.0000,6515.4000,0.1689,1760.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1760.9189,0.0000,0.0000,0.0000,4754.4811,4754.4811,22.1872,18.0079,20.0975,-7.8340,-117509.7002,7.2899,851.1729,8.5117,7.2899,0.0000,14.0839,17.9903,17.6160,17.8032,-1.3155,-10524.0546,7.2899,1738.8665,17.3887,7.2899,0.0000,49.5226,17.5987,17.0749,17.3368,-2.1040,-14727.8039,7.2899,2023.0374,20.2304,7.2899,0.0000,64.6558,22.1315,22.1186,41.2357,22.1058,41.1825,22.0930,41.1293,22.0930,2252.6377,90.1055,22.6564,22.6421,48.0679,22.6279,48.0060,22.6136,47.9441,22.6136,2252.6377,90.1055,22.2884,22.2546,56.0876,22.2208,55.9129,22.1872,55.7380,22.1872,654.7121,13.0942,18.0079,18.0020,18.5807,17.9962,18.5704,17.9903,18.5602,17.9903,2252.6377,90.1055,17.6160,17.6103,19.4976,17.6045,19.4854,17.5987,19.4731,17.5987,2252.6377,90.1055,17.0749,17.0640,18.5892,17.0530,18.5625,17.0421,18.5358,17.0421,654.7121,13.0942,7.2899,167.2836,4.8599,0.0000,128.2624,295.5460,-106224.0000,-149795.9252,-142761.5587
8728.0000,16.9831,29.1538,674.4000,101059.7000,-100385.3000,2.6202,153.2727,4.4000,1.0000,22457.7111,4.5000,1.0000,22610.9838,0.0000,0.0000,123517.4111,521.1273,-122996.2838,22.4767,15.1794,26406.5000,0.0000,26406.5000,0.6846,7136.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7136.8919,0.0000,0.0000,0.0000,19269.6081,19269.6081,21.5818,31.2980,2464.4000,8192.0000,-5727.6000,0.2124,560.0909,4.4000,1.0000,1671.8367,4.9000,1.0000,2231.9276,0.0000,0.0000,9863.8367,1904.3091,-7959.5276,21.9373,14.6400,749.9000,0.0000,749.9000,0.0194,202.6757,3.7000,1.0000,0.0000,0.0000,0.0000,202.6757,0.0000,0.0000,0.0000,547.2243,547.2243,21.8760,14.1487,5418.0000,0.0000,5418.0000,0.1405,1231.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1231.3636,0.0000,0.0000,0.0000,4186.6364,4186.6364,21.6890,14.3917,7435.5000,0.0000,7435.5000,0.1928,2009.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2009.5946,0.0000,0.0000,0.0000,5425.9054,5425.9054,21.3846,18.1923,19.7885,-4.7649,-71473.3210,5.8048,685.5237,6.8552,5.8048,0.0000,7.1111,18.1679,17.5629,17.8654,-1.6932,-13545.5807,5.8048,1381.3646,13.8136,5.8048,0.0000,25.0043,17.5422,17.0204,17.2813,-1.6688,-11681.4895,5.8048,1614.3586,16.1436,5.8048,0.0000,32.6451,21.6160,21.6046,35.2792,21.5932,35.2409,21.5818,35.2026,21.5818,1508.8479,60.3539,21.9128,21.9005,39.6366,21.8883,39.5931,21.8760,39.5496,21.8760,1508.8479,60.3539,21.4466,21.4262,44.2349,21.4055,44.2129,21.3846,44.1880,21.3846,439.8070,8.7961,18.1923,18.1842,20.3387,18.1760,20.3055,18.1679,20.2724,18.1679,1508.8479,60.3539,17.5629,17.5560,19.0205,17.5491,18.9963,17.5422,18.9722,17.5422,1508.8479,60.3539,17.0204,17.0080,17.8846,16.9955,17.8375,16.9831,17.7908,16.9831,439.8070,8.7961,5.8048,89.2752,3.8699,0.0000,64.7604,154.0356,-66103.0000,-101526.4373,-96700.3911
8729.0000,16.9516,29.0999,897.7000,93836.8000,-92939.1000,2.4329,204.0227,4.4000,1.0000,20852.6222,4.5000,1.0000,21056.6449,0.0000,0.0000,114689.4222,693.6773,-113995.7449,22.3774,15.0801,26402.2000,0.0000,26402.2000,0.6845,7135.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7135.7297,0.0000,0.0000,0.0000,19266.4703,19266.4703,21.4217,14.6075,4369.8000,331.4000,4038.4000,0.1133,993.1364,4.4000,1.0000,67.6327,4.9000,1.0000,1060.7690,0.0000,0.0000,399.0327,3376.6636,2977.6310,21.2799,13.9826,789.1000,0.0000,789.1000,0.0205,213.2703,3.7000,1.0000,0.0000,0.0000,0.0000,213.2703,0.0000,0.0000,0.0000,575.8297,575.8297,21.2197,13.4924,6006.2000,0.0000,6006.2000,0.1557,1365.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1365.0455,0.0000,0.0000,0.0000,4641.1545,4641.1545,20.9988,13.7015,8662.3000,0.0000,8662.3000,0.2246,2341.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2341.1622,0.0000,0.0000,0.0000,6321.1378,6321.1378,20.6485,18.4073,19.5279,-3.1392,-47088.3664,5.4472,649.5150,6.4951,5.4472,0.0000,5.8761,18.3786,17.5272,17.9529,-2.2360,-17888.2139,5.4472,1291.9563,12.9196,5.4472,0.0000,20.6620,17.5053,16.9920,17.2486,-1.5407,-10784.8128,5.4472,1516.8115,15.1681,5.4472,0.0000,26.9759,21.4604,21.4474,33.9968,21.4345,33.9418,21.4217,33.8870,21.4217,1349.5376,53.9815,21.2525,21.2416,33.4786,21.2306,33.4450,21.2197,33.4113,21.2197,1349.5376,53.9815,20.6979,20.6815,35.6177,20.6651,35.6173,20.6485,35.6158,20.6485,393.6990,7.8740,18.4073,18.3977,22.2194,18.3882,22.1759,18.3786,22.1325,18.3786,1349.5376,53.9815,17.5272,17.5199,18.7892,17.5126,18.7619,17.5053,18.7346,17.5053,1349.5376,53.9815,16.9920,16.9784,17.6218,16.9650,17.5638,16.9516,17.5062,16.9516,393.6990,7.8740,5.4472,74.9427,3.6315,0.0000,53.5140,128.4566,-47040.9000,-80213.5216,-75761.3931
8730.0000,16.9343,29.0489,1302.6000,93537.4000,-92234.8000,2.4251,296.0455,4.4000,1.0000,20786.0889,4.5000,1.0000,21082.1343,0.0000,0.0000,114323.4889,1006.5545,-113316.9343,22.2448,14.9475,21718.1000,0.0000,21718.1000,0.5631,5869.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5869.7568,0.0000,0.0000,0.0000,15848.3432,15848.3432,21.4612,13.7339,8565.0000,0.0000,8565.0000,0.2221,1946.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1946.5909,0.0000,0.0000,0.0000,6618.4091,6618.4091,21.1510,13.8537,502.5000,0.0000,502.5000,0.0130,135.8108,3.7000,1.0000,0.0000,0.0000,0.0000,135.8108,0.0000,0.0000,0.0000,366.6892,366.6892,21.0962,13.3689,6508.1000,0.0000,6508.1000,0.1687,1479.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1479.1136,0.0000,0.0000,0.0000,5028.9864,5028.9864,20.8605,13.5632,11422.6000,0.0000,11422.6000,0.2962,3087.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3087.1892,0.0000,0.0000,0.0000,8335.4108,8335.4108,20.4012,18.4141,19.4077,-2.8267,-42400.6075,5.5323,662.6038,6.6260,5.5323,0.0000,6.1557,18.3884,17.5659,17.9771,-2.1940,-17551.8808,5.5323,1310.9253,13.1093,5.5323,0.0000,21.6451,17.5429,16.9744,17.2586,-1.7330,-12131.3411,5.5323,1539.9062,15.3991,5.5323,0.0000,28.2595,21.5021,21.4884,34.6376,21.4748,34.5769,21.4612,34.5163,21.4612,1386.7237,55.4689,21.1338,21.1212,33.2682,21.1087,33.2151,21.0962,33.1621,21.0962,1386.7237,55.4689,20.4698,20.4468,34.1513,20.4239,34.0505,20.4012,33.9516,20.4012,404.4645,8.0893,18.4141,18.4055,21.8906,18.3970,21.8605,18.3884,21.8304,18.3884,1386.7237,55.4689,17.5659,17.5582,19.2972,17.5505,19.2674,17.5429,19.2377,17.5429,1386.7237,55.4689,16.9744,16.9610,17.5082,16.9476,17.4539,16.9343,17.3997,16.9343,404.4645,8.0893,5.5323,78.2070,3.6882,0.0000,56.0604,134.2674,-43518.5000,-77119.0956,-72083.8294
8731.0000,16.9401,28.9755,1991.3000,82333.1000,-80341.8000,2.1346,452.5682,4.4000,1.0000,18296.2444,4.5000,1.0000,18748.8126,0.0000,0.0000,100629.3444,1538.7318,-99090.6126,21.5427,14.2455,12938.8000,0.0000,12938.8000,0.3355,3496.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3496.9730,0.0000,0.0000,0.0000,9441.8270,9441.8270,21.0726,13.3454,27461.6000,0.0000,27461.6000,0.7120,6241.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6241.2727,0.0000,0.0000,0.0000,21220.3273,21220.3273,20.0870,12.7897,488.2000,0.0000,488.2000,0.0127,131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,131.9459,0.0000,0.0000,0.0000,356.2541,356.2541,20.0542,12.3269,6890.1000,0.0000,6890.1000,0.1786,1565.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1565.9318,0.0000,0.0000,0.0000,5324.1682,5324.1682,19.8069,12.5096,13416.2000,0.0000,13416.2000,0.3478,3626.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3626.0000,0.0000,0.0000,0.0000,9790.2000,9790.2000,19.3517,18.8299,19.0908,-0.7489,-11233.5298,5.5818,676.4653,6.7647,5.5818,0.0000,6.3227,18.7957,17.5087,18.1522,-3.4637,-27709.9633,5.5818,1313.9143,13.1391,5.5818,0.0000,22.2321,17.4875,16.9814,17.2344,-1.5567,-10896.7213,5.5818,1555.1466,15.5515,5.5818,0.0000,29.0257,21.1042,21.0937,30.6933,21.0832,30.6656,21.0726,30.6377,21.0726,1408.5927,56.3437,20.0704,20.0651,23.3087,20.0597,23.3274,20.0542,23.3455,20.0542,1408.5927,56.3437,19.3522,19.3525,21.7095,19.3523,21.8883,19.3517,22.0606,19.3517,410.7947,8.2159,18.8299,18.8185,25.8103,18.8071,25.7524,18.7957,25.6948,18.7957,1408.5927,56.3437,17.5087,17.5016,18.7512,17.4945,18.7284,17.4875,18.7056,17.4875,1408.5927,56.3437,16.9814,16.9676,17.6804,16.9538,17.6223,16.9401,17.5644,16.9401,410.7947,8.2159,5.5818,80.1501,3.7212,0.0000,57.5805,137.7306,-19146.9000,-52957.8361,-49840.2144
8732.0000,16.9410,28.8972,2748.4000,79825.6000,-77077.2000,2.0696,624.6364,4.4000,1.0000,17739.0222,4.5000,1.0000,18363.6586,0.0000,0.0000,97564.6222,2123.7636,-95440.8586,21.0983,13.8010,12936.1000,0.0000,12936.1000,0.3354,3496.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3496.2432,0.0000,0.0000,0.0000,9439.8568,9439.8568,20.6616,12.9343,38583.8000,0.0000,38583.8000,1.0004,8769.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8769.0455,0.0000,0.0000,0.0000,29814.7545,29814.7545,19.3629,12.0656,498.6000,0.0000,498.6000,0.0129,134.7568,3.7000,1.0000,0.0000,0.0000,0.0000,134.7568,0.0000,0.0000,0.0000,363.8432,363.8432,19.3343,11.6071,8402.8000,0.0000,8402.8000,0.2179,1909.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1909.7273,0.0000,0.0000,0.0000,6493.0727,6493.0727,19.0515,11.7542,12802.8000,0.0000,12802.8000,0.3319,3460.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3460.2162,0.0000,0.0000,0.0000,9342.5838,9342.5838,18.6408,18.9966,18.8187,0.5444,8166.6328,5.9521,728.7156,7.2872,5.9521,0.0000,7.6663,18.9659,17.5820,18.2739,-3.9714,-31771.5861,5.9521,1394.6418,13.9464,5.9521,0.0000,26.9567,17.5599,16.9795,17.2697,-1.9038,-13326.4992,5.9521,1656.0683,16.5607,5.9521,0.0000,35.1942,20.6871,20.6786,27.1594,20.6701,27.1475,20.6616,27.1354,20.6616,1576.7445,63.0698,19.3470,19.3428,18.0594,19.3386,18.0783,19.3343,18.0971,19.3343,1576.7445,63.0698,18.6445,18.6434,15.7786,18.6421,15.8944,18.6408,16.0099,18.6408,459.4481,9.1890,18.9966,18.9863,26.7190,18.9761,26.6776,18.9659,26.6361,18.9659,1576.7445,63.0698,17.5820,17.5746,19.5928,17.5673,19.5667,17.5599,19.5406,17.5599,1576.7445,63.0698,16.9795,16.9666,17.7054,16.9538,17.6599,16.9410,17.6143,16.9410,459.4481,9.1890,5.9521,95.6539,3.9681,0.0000,69.8172,165.4711,-3853.1000,-39986.7475,-36931.4525
8733.0000,16.9454,28.2194,5226.4000,42588.8000,-37362.4000,1.1042,1187.8182,4.4000,1.0000,9464.1778,4.5000,1.0000,10651.9960,0.0000,0.0000,52052.9778,4038.5818,-48014.3960,19.6265,12.3292,12928.4000,0.0000,12928.4000,0.3352,3494.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3494.1622,0.0000,0.0000,0.0000,9434.2378,9434.2378,19.1018,11.3745,41576.0000,0.0000,41576.0000,1.0779,9449.0909,4.4000,1.0000,0.0000,0.0000,0.0000,9449.0909,0.0000,0.0000,0.0000,32126.9091,32126.9091,17.3079,10.0106,486.8000,0.0000,486.8000,0.0126,131.5676,3.7000,1.0000,0.0000,0.0000,0.0000,131.5676,0.0000,0.0000,0.0000,355.2324,355.2324,17.3134,9.5862,10082.7000,0.0000,10082.7000,0.2614,2291.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2291.5227,0.0000,0.0000,0.0000,7791.1773,7791.1773,16.8784,9.5811,11729.3000,0.0000,11729.3000,0.3041,3170.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3170.0811,0.0000,0.0000,0.0000,8559.2189,8559.2189,16.5429,19.9726,18.2578,4.0947,61421.0179,4.6432,580.5901,5.8059,4.6432,0.0000,3.6393,19.9110,17.2473,18.5792,-5.9630,-47703.8801,4.6432,1075.4911,10.7549,4.6432,0.0000,12.7966,17.2288,16.9958,17.1123,-0.5962,-4173.4126,4.6432,1299.7265,12.9973,4.6432,0.0000,16.7070,19.0997,19.1005,12.4117,19.1012,12.4864,19.1018,12.5603,19.1018,1020.2500,40.8100,17.2880,17.2966,-0.1880,17.3051,-0.0502,17.3134,0.0864,17.3134,1020.2500,40.8100,16.4005,16.4495,-8.2972,16.4970,-7.6060,16.5429,-6.9331,16.5429,298.2777,5.9656,19.9726,19.9520,35.6936,19.9314,35.5505,19.9110,35.4084,19.9110,1020.2500,40.8100,17.2473,17.2411,16.2437,17.2350,16.2294,17.2288,16.2151,17.2288,1020.2500,40.8100,16.9958,16.9788,17.9155,16.9620,17.8201,16.9454,17.7263,16.9454,298.2777,5.9656,4.6432,48.3148,3.0955,0.0000,33.1429,81.4578,39440.8000,10252.3796,9543.7251
8734.0000,16.8752,27.6655,7117.9000,38412.3000,-31294.4000,0.9959,1617.7045,4.4000,1.0000,8536.0667,4.5000,1.0000,10153.7712,0.0000,0.0000,46948.3667,5500.1955,-41448.1712,19.0844,11.7871,12928.8000,0.0000,12928.8000,0.3352,3494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3494.2703,0.0000,0.0000,0.0000,9434.5297,9434.5297,18.5741,10.8468,51598.2000,0.0000,51598.2000,1.3378,11726.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11726.8636,0.0000,0.0000,0.0000,39871.3364,39871.3364,16.4489,9.1516,581.3000,0.0000,581.3000,0.0151,157.1081,3.7000,1.0000,0.0000,0.0000,0.0000,157.1081,0.0000,0.0000,0.0000,424.1919,424.1919,16.4423,8.7150,11973.5000,0.0000,11973.5000,0.3104,2721.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2721.2500,0.0000,0.0000,0.0000,9252.2500,9252.2500,15.9491,8.6518,9582.4000,0.0000,9582.4000,0.2484,2589.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2589.8378,0.0000,0.0000,0.0000,6992.5622,6992.5622,15.6544,20.0806,17.8675,5.5361,83041.8864,4.8643,617.3045,6.1730,4.8643,0.0000,4.1842,20.0328,17.4016,18.7172,-6.1708,-49366.2639,4.8643,1120.8703,11.2087,4.8643,0.0000,14.7129,17.3755,16.9163,17.1459,-1.2306,-8614.4219,4.8643,1359.8466,13.5985,4.8643,0.0000,19.2088,18.5815,18.5791,10.2361,18.5766,10.2616,18.5741,10.2872,18.5741,1106.7532,44.2701,16.4263,16.4316,-4.3682,16.4370,-4.2864,16.4423,-4.2047,16.4423,1106.7532,44.2701,15.5764,15.6023,-12.4165,15.6283,-12.1090,15.6544,-11.7968,15.6544,323.3620,6.4672,20.0806,20.0646,34.8943,20.0487,34.8142,20.0328,34.7341,20.0328,1106.7532,44.2701,17.4016,17.3928,18.2847,17.3842,18.2436,17.3755,18.2028,17.3755,1106.7532,44.2701,16.9163,16.9026,16.9793,16.8889,16.9296,16.8752,16.8792,16.8752,323.3620,6.4672,4.8643,54.8996,3.2428,0.0000,38.1059,93.0056,55369.8000,24526.6989,25061.2007
8735.0000,16.8564,26.7294,9396.9000,30908.2000,-21511.3000,0.8014,2135.6591,4.4000,1.0000,6868.4889,4.5000,1.0000,9004.1480,0.0000,0.0000,37776.6889,7261.2409,-30515.4480,18.5417,11.2444,12931.0000,0.0000,12931.0000,0.3353,3494.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3494.8649,0.0000,0.0000,0.0000,9436.1351,9436.1351,18.0177,10.2904,53445.3000,0.0000,53445.3000,1.3857,12146.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12146.6591,0.0000,0.0000,0.0000,41298.6409,41298.6409,15.7369,8.4396,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,15.7393,8.0121,14660.9000,0.0000,14660.9000,0.3801,3332.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3332.0227,0.0000,0.0000,0.0000,11328.8773,11328.8773,15.1137,7.8164,8355.6000,0.0000,8355.6000,0.2166,2258.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2258.2703,0.0000,0.0000,0.0000,6097.3297,6097.3297,14.8673,20.2527,17.5600,6.5011,97516.3844,4.6947,602.8183,6.0282,4.6947,0.0000,3.7618,20.2018,17.4199,18.8109,-6.2965,-50371.8969,4.6947,1078.0077,10.7801,4.6947,0.0000,13.2273,17.3942,16.9022,17.1482,-1.2729,-8910.1968,4.6947,1312.3298,13.1233,4.6947,0.0000,17.2693,18.0205,18.0196,7.0111,18.0187,7.0484,18.0177,7.0855,18.0177,1040.1322,41.6053,15.7202,15.7266,-7.6915,15.7330,-7.6067,15.7393,-7.5223,15.7393,1040.1322,41.6053,14.7769,14.8074,-17.1872,14.8376,-16.8410,14.8673,-16.4982,14.8673,304.0444,6.0809,20.2527,20.2357,35.4438,20.2187,35.3543,20.2018,35.2651,20.2018,1040.1322,41.6053,17.4199,17.4114,18.4884,17.4028,18.4518,17.3942,18.4154,17.3942,1040.1322,41.6053,16.9022,16.8868,16.9704,16.8716,16.8989,16.8564,16.8281,16.8564,304.0444,6.0809,4.6947,49.8014,3.1298,0.0000,34.2584,84.0598,68297.2000,37948.8837,38234.2907
8736.0000,16.8434,25.6046,11817.3000,26384.0000,-14566.7000,0.6841,2685.7500,4.4000,1.0000,5863.1111,4.5000,1.0000,8548.8611,0.0000,0.0000,32247.1111,9131.5500,-23115.5611,18.0632,10.7659,12940.8000,0.0000,12940.8000,0.3355,3497.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3497.5135,0.0000,0.0000,0.0000,9443.2865,9443.2865,17.5639,9.8366,63958.1000,0.0000,63958.1000,1.6582,14535.9318,4.4000,1.0000,0.0000,0.0000,0.0000,14535.9318,0.0000,0.0000,0.0000,49422.1682,49422.1682,14.9559,7.6586,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,14.9652,7.2379,17971.4000,0.0000,17971.4000,0.4659,4084.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4084.4091,0.0000,0.0000,0.0000,13886.9909,13886.9909,14.2324,6.9351,4675.2000,0.0000,4675.2000,0.1212,1263.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1263.5676,0.0000,0.0000,0.0000,3411.6324,3411.6324,14.1462,20.3189,17.2325,7.7984,116975.9485,4.9133,638.8535,6.3885,4.9133,0.0000,4.3120,20.2719,17.5241,18.8980,-6.5089,-52071.3029,4.9133,1124.5173,11.2452,4.9133,0.0000,15.1619,17.4972,16.8871,17.1921,-1.6515,-11560.6926,4.9133,1371.1010,13.7110,4.9133,0.0000,19.7951,17.5648,17.5645,4.7458,17.5642,4.7838,17.5639,4.8216,17.5639,1126.3413,45.0537,14.9402,14.9486,-12.1213,14.9569,-12.0248,14.9652,-11.9287,14.9652,1126.3413,45.0537,14.0524,14.0840,-21.4155,14.1152,-21.0811,14.1462,-20.7488,14.1462,329.0404,6.5808,20.3189,20.3032,35.1195,20.2875,35.0464,20.2719,34.9734,20.2719,1126.3413,45.0537,17.5241,17.5151,19.5430,17.5061,19.5036,17.4972,19.4643,17.4972,1126.3413,45.0537,16.8871,16.8725,16.9176,16.8579,16.8569,16.8434,16.7963,16.8434,329.0404,6.5808,4.9133,56.4325,3.2755,0.0000,39.2690,95.7015,85385.6000,53345.3710,53343.9530
8737.0000,16.8457,23.3318,15985.0000,21533.6000,-5548.6000,0.5583,3632.9545,4.4000,1.0000,4785.2444,4.5000,1.0000,8418.1990,0.0000,0.0000,26318.8444,12352.0455,-13966.7990,17.6048,10.3075,12962.7000,0.0000,12962.7000,0.3361,3503.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3503.4324,0.0000,0.0000,0.0000,9459.2676,9459.2676,17.0934,9.3662,64866.0000,0.0000,64866.0000,1.6818,14742.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14742.2727,0.0000,0.0000,0.0000,50123.7273,50123.7273,14.3692,7.0719,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,14.3816,6.6543,21476.9000,0.0000,21476.9000,0.5568,4881.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4881.1136,0.0000,0.0000,0.0000,16595.7864,16595.7864,13.4796,6.1823,1456.9000,0.0000,1456.9000,0.0378,393.7568,3.7000,1.0000,0.0000,0.0000,0.0000,393.7568,0.0000,0.0000,0.0000,1063.1432,1063.1432,13.5222,20.4407,16.9814,8.4862,127293.5383,4.7703,626.2948,6.2629,4.7703,0.0000,3.9464,20.3910,17.5284,18.9597,-6.5835,-52668.3180,4.7703,1089.2780,10.8928,4.7703,0.0000,13.8765,17.5020,16.8921,17.1971,-1.6030,-11220.6722,4.7703,1330.9516,13.3095,4.7703,0.0000,18.1169,17.0907,17.0916,2.1423,17.0925,2.1880,17.0934,2.2334,17.0934,1069.6046,42.7842,14.3547,14.3637,-14.6359,14.3727,-14.5418,14.3816,-14.4479,14.3816,1069.6046,42.7842,13.4218,13.4556,-24.7389,13.4891,-24.3983,13.5222,-24.0602,13.5222,312.5913,6.2518,20.4407,20.4241,35.5774,20.4075,35.4959,20.3910,35.4147,20.3910,1069.6046,42.7842,17.5284,17.5196,19.4621,17.5108,19.4257,17.5020,19.3894,17.5020,1069.6046,42.7842,16.8921,16.8766,17.0840,16.8611,17.0121,16.8457,16.9408,16.8457,312.5913,6.2518,4.7703,52.0347,3.1802,0.0000,35.9398,87.9744,95577.9000,63540.7471,63404.5480
8738.0000,16.8481,20.4494,19752.7000,18308.4000,1444.3000,0.5121,4489.2500,4.4000,1.0000,4068.5333,4.5000,1.0000,8557.7833,0.0000,0.0000,22376.9333,15263.4500,-7113.4833,17.2033,9.9060,12964.3000,0.0000,12964.3000,0.3361,3503.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8649,0.0000,0.0000,0.0000,9460.4351,9460.4351,16.7341,9.0068,75649.8000,0.0000,75649.8000,1.9614,17193.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17193.1364,0.0000,0.0000,0.0000,58456.6636,58456.6636,13.8153,6.5180,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,13.8291,6.1019,23937.1000,0.0000,23937.1000,0.6206,5440.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5440.2500,0.0000,0.0000,0.0000,18496.8500,18496.8500,12.9056,5.6083,842.7000,0.0000,842.7000,0.0218,227.7568,3.7000,1.0000,0.0000,0.0000,0.0000,227.7568,0.0000,0.0000,0.0000,614.9432,614.9432,12.9699,20.3580,16.6639,9.8646,147969.1517,5.1926,690.1748,6.9017,5.1926,0.0000,5.0901,20.3164,17.6880,19.0022,-6.5801,-52640.7993,5.1926,1183.8328,11.8383,5.1926,0.0000,17.8980,17.6601,16.8908,17.2755,-2.2010,-15407.1304,5.1926,1444.4214,14.4442,5.1926,0.0000,23.3672,16.7310,16.7320,0.6485,16.7331,0.6903,16.7341,0.7319,16.7341,1240.9013,49.6361,13.8018,13.8109,-17.1136,13.8200,-17.0242,13.8291,-16.9349,13.8291,1240.9013,49.6361,12.8749,12.9068,-27.3420,12.9384,-27.0441,12.9699,-26.7470,12.9699,362.2372,7.2447,20.3580,20.3441,34.0642,20.3303,34.0120,20.3164,33.9596,20.3164,1240.9013,49.6361,17.6880,17.6787,20.9924,17.6694,20.9518,17.6601,20.9112,17.6601,1240.9013,49.6361,16.8908,16.8766,17.1438,16.8624,17.0893,16.8481,17.0347,16.8481,362.2372,7.2447,5.1926,65.6973,3.4617,0.0000,46.3553,112.0526,115211.1000,80187.5249,79921.2220
8739.0000,16.8704,17.2496,23232.3000,15409.0000,7823.3000,0.6023,5280.0682,4.4000,1.0000,3424.2222,4.5000,1.0000,8704.2904,0.0000,0.0000,18833.2222,17952.2318,-880.9904,16.9127,9.6154,12959.7000,0.0000,12959.7000,0.3360,3502.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3502.6216,0.0000,0.0000,0.0000,9457.0784,9457.0784,16.4614,8.7342,75704.5000,0.0000,75704.5000,1.9628,17205.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17205.5682,0.0000,0.0000,0.0000,58498.9318,58498.9318,13.6510,6.3537,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,13.6591,5.9318,26124.1000,0.0000,26124.1000,0.6773,5937.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5937.2955,0.0000,0.0000,0.0000,20186.8045,20186.8045,12.6892,5.3919,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,12.7481,20.1546,16.4513,10.2776,154163.6125,5.3966,723.2417,7.2324,5.3966,0.0000,5.7138,20.1187,17.8103,18.9645,-6.0059,-48047.2142,5.3966,1232.0727,12.3207,5.3966,0.0000,20.0912,17.7827,16.9133,17.3480,-2.5853,-18097.2263,5.3966,1496.9873,14.9699,5.3966,0.0000,26.2307,16.4584,16.4594,-0.1586,16.4604,-0.1207,16.4614,-0.0829,16.4614,1327.6172,53.1047,13.6383,13.6452,-15.9106,13.6522,-15.8479,13.6591,-15.7852,13.6591,1327.6172,53.1047,12.6759,12.7000,-26.0524,12.7240,-25.8579,12.7481,-25.6624,12.7481,387.3521,7.7470,20.1546,20.1426,31.7048,20.1306,31.6686,20.1187,31.6324,20.1187,1327.6172,53.1047,17.8103,17.8011,21.9346,17.7919,21.8963,17.7827,21.8580,17.7827,1327.6172,53.1047,16.9133,16.8989,17.4714,16.8846,17.4145,16.8704,17.3578,16.8704,387.3521,7.7470,5.3966,73.0420,3.5977,0.0000,52.0357,125.0777,123355.6000,87804.7433,88019.1719
8740.0000,16.9310,14.9819,26802.9000,12671.5000,14131.4000,0.6949,6091.5682,4.4000,1.0000,2815.8889,4.5000,1.0000,8907.4571,0.0000,0.0000,15487.3889,20711.3318,5223.9429,16.7068,9.4095,12952.0000,0.0000,12952.0000,0.3358,3500.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5405,0.0000,0.0000,0.0000,9451.4595,9451.4595,16.3028,8.5755,86772.4000,0.0000,86772.4000,2.2497,19721.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19721.0000,0.0000,0.0000,0.0000,67051.4000,67051.4000,13.4260,6.1287,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0000,0.0000,0.0000,272.9189,272.9189,13.4335,5.7062,28098.2000,0.0000,28098.2000,0.7285,6385.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6385.9545,0.0000,0.0000,0.0000,21712.2455,21712.2455,12.5019,5.2046,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,12.5523,19.8249,16.1886,11.3003,169504.9991,6.0428,818.1961,8.1820,6.0428,0.0000,8.0221,19.7975,17.9723,18.8849,-5.3175,-42540.3903,6.0428,1383.7216,13.8372,6.0428,0.0000,28.2075,17.9459,16.9724,17.4592,-3.2412,-22688.5581,6.0428,1669.1169,16.6912,6.0428,0.0000,36.8272,16.3013,16.3018,-0.0335,16.3023,-0.0033,16.3028,0.0268,16.3028,1619.1867,64.7675,13.4142,13.4207,-15.9866,13.4271,-15.9294,13.4335,-15.8722,13.4335,1619.1867,64.7675,12.4900,12.5108,-25.4001,12.5316,-25.2395,12.5523,-25.0788,12.5523,471.7231,9.4345,19.8249,19.8158,28.4703,19.8067,28.4583,19.7975,28.4461,19.7975,1619.1867,64.7675,17.9723,17.9635,23.2207,17.9547,23.1869,17.9459,23.1531,17.9459,1619.1867,64.7675,16.9724,16.9586,18.1913,16.9447,18.1399,16.9310,18.0885,16.9310,471.7231,9.4345,6.0428,99.7211,4.0285,0.0000,73.0568,172.7779,142709.7000,103990.5046,104276.0507
8741.0000,16.9816,14.0856,29195.0000,11540.2000,17654.8000,0.7569,6635.2273,4.4000,1.0000,2564.4889,4.5000,1.0000,9199.7162,0.0000,0.0000,14104.6889,22559.7727,8455.0838,16.6242,9.3269,12952.3000,0.0000,12952.3000,0.3358,3500.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3500.6216,0.0000,0.0000,0.0000,9451.6784,9451.6784,16.2247,8.4974,85113.7000,0.0000,85113.7000,2.2067,19344.0227,4.4000,1.0000,0.0000,0.0000,0.0000,19344.0227,0.0000,0.0000,0.0000,65769.6773,65769.6773,13.4443,6.1470,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,13.4475,5.7203,29230.2000,0.0000,29230.2000,0.7578,6643.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6643.2273,0.0000,0.0000,0.0000,22586.9727,22586.9727,12.4927,5.1954,842.7000,0.0000,842.7000,0.0218,227.7568,3.7000,1.0000,0.0000,0.0000,0.0000,227.7568,0.0000,0.0000,0.0000,614.9432,614.9432,12.5168,19.6047,16.0607,11.1775,167662.6675,6.1329,834.5650,8.3456,6.1329,0.0000,8.3863,19.5786,17.9997,18.7891,-4.6684,-37347.1845,6.1329,1409.4004,14.0940,6.1329,0.0000,29.4882,17.9751,17.0232,17.4991,-3.2166,-22516.4524,6.1329,1691.4123,16.9141,6.1329,0.0000,38.4992,16.2246,16.2247,0.6048,16.2247,0.6290,16.2247,0.6531,16.2247,1661.8525,66.4741,13.4331,13.4379,-13.9026,13.4427,-13.8616,13.4475,-13.8207,13.4475,1661.8525,66.4741,12.4667,12.4834,-23.2262,12.5001,-23.1096,12.5168,-22.9923,12.5168,484.0607,9.6812,19.6047,19.5960,26.7097,19.5873,26.6957,19.5786,26.6816,19.5786,1661.8525,66.4741,17.9997,17.9915,23.0721,17.9833,23.0440,17.9751,23.0159,17.9751,1661.8525,66.4741,17.0232,17.0093,18.7038,16.9955,18.6509,16.9816,18.5982,16.9816,484.0607,9.6812,6.1329,103.8708,4.0886,0.0000,76.3737,180.2445,146157.8000,107144.0501,107799.0306
8742.0000,17.0504,13.1881,32160.9000,10169.9000,21991.0000,0.8338,7309.2955,4.4000,1.0000,2259.9778,4.5000,1.0000,9569.2732,0.0000,0.0000,12429.8778,24851.6045,12421.7268,16.5731,9.2758,12953.2000,0.0000,12953.2000,0.3358,3500.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3500.8649,0.0000,0.0000,0.0000,9452.3351,9452.3351,16.2084,8.4811,94268.5000,0.0000,94268.5000,2.4441,21424.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21424.6591,0.0000,0.0000,0.0000,72843.8409,72843.8409,13.4090,6.1117,496.1000,0.0000,496.1000,0.0129,134.0811,3.7000,1.0000,0.0000,0.0000,0.0000,134.0811,0.0000,0.0000,0.0000,362.0189,362.0189,13.4078,5.6806,29220.6000,0.0000,29220.6000,0.7576,6641.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6641.0455,0.0000,0.0000,0.0000,22579.5545,22579.5545,12.5401,5.2428,4377.4000,0.0000,4377.4000,0.1135,1183.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1183.0811,0.0000,0.0000,0.0000,3194.3189,3194.3189,12.4613,19.2846,15.8729,11.8367,177550.5335,6.7466,924.8635,9.2486,6.7466,0.0000,11.1638,19.2642,18.0657,18.6650,-3.8982,-31185.2778,6.7466,1557.6597,15.5766,6.7466,0.0000,39.2548,18.0427,17.0902,17.5664,-3.5407,-24784.6808,6.7466,1855.8649,18.5586,6.7466,0.0000,51.2504,16.2098,16.2093,1.5826,16.2089,1.6013,16.2084,1.6201,16.2084,1965.3500,78.6140,13.3951,13.3994,-12.9146,13.4036,-12.8782,13.4078,-12.8417,13.4078,1965.3500,78.6140,12.4173,12.4320,-21.9461,12.4467,-21.8451,12.4613,-21.7438,12.4613,571.7675,11.4354,19.2846,19.2778,24.0293,19.2710,24.0307,19.2642,24.0319,19.2642,1965.3500,78.6140,18.0657,18.0580,23.4558,18.0503,23.4320,18.0427,23.4081,18.0427,1965.3500,78.6140,17.0902,17.0769,19.3785,17.0637,19.3327,17.0504,19.2867,17.0504,571.7675,11.4354,6.7466,135.0982,4.4977,0.0000,101.6690,236.7673,163306.8000,120853.7952,121580.5748
8743.0000,17.1194,14.9680,40047.5000,18270.0000,21777.5000,1.0383,9101.7045,4.4000,1.0000,4060.0000,4.5000,1.0000,13161.7045,0.0000,0.0000,22330.0000,30945.7955,8615.7955,16.8129,9.5156,12964.4000,0.0000,12964.4000,0.3361,3503.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8919,0.0000,0.0000,0.0000,9460.5081,9460.5081,16.4698,8.7425,90966.1000,0.0000,90966.1000,2.3585,20674.1136,4.4000,1.0000,0.0000,0.0000,0.0000,20674.1136,0.0000,0.0000,0.0000,70291.9864,70291.9864,13.9695,6.6722,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,13.9611,6.2338,28407.6000,0.0000,28407.6000,0.7365,6456.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6456.2727,0.0000,0.0000,0.0000,21951.3273,21951.3273,13.1803,5.8830,14674.1000,0.0000,14674.1000,0.3805,3965.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3965.9730,0.0000,0.0000,0.0000,10708.1270,10708.1270,12.8144,18.8422,15.8283,11.2976,169464.3082,7.2890,1000.9866,10.0099,7.2890,0.0000,14.0792,18.8276,18.0899,18.4588,-2.5922,-20737.4648,7.2890,1696.0164,16.9602,7.2890,0.0000,49.5061,18.0689,17.1573,17.6131,-3.6615,-25630.1820,7.2890,2001.5187,20.0152,7.2890,0.0000,64.6342,16.4764,16.4742,5.0875,16.4720,5.0890,16.4698,5.0905,16.4698,2252.1950,90.0878,13.9600,13.9604,-6.1835,13.9607,-6.1845,13.9611,-6.1854,13.9611,2252.1950,90.0878,12.7994,12.8043,-15.7927,12.8093,-15.8021,12.8144,-15.8094,12.8144,654.5844,13.0917,18.8422,18.8374,20.3755,18.8325,20.3905,18.8276,20.4052,18.8276,2252.1950,90.0878,18.0899,18.0829,23.4230,18.0759,23.4048,18.0689,23.3866,18.0689,2252.1950,90.0878,17.1573,17.1446,19.9934,17.1320,19.9536,17.1194,19.9136,17.1194,654.5844,13.0917,7.2890,167.2322,4.8594,0.0000,128.2195,295.4517,169155.9000,121294.9713,123096.6614
8744.0000,17.1452,18.4194,34044.8000,25073.5000,8971.3000,0.8827,7737.4545,4.4000,1.0000,5571.8889,4.5000,1.0000,13309.3434,0.0000,0.0000,30645.3889,26307.3455,-4338.0434,17.2999,10.0026,12964.1000,0.0000,12964.1000,0.3361,3503.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8108,0.0000,0.0000,0.0000,9460.2892,9460.2892,16.9496,9.2223,95988.2000,0.0000,95988.2000,2.4887,21815.5000,4.4000,1.0000,0.0000,0.0000,0.0000,21815.5000,0.0000,0.0000,0.0000,74172.7000,74172.7000,14.3044,7.0071,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,14.2946,6.5673,27969.4000,0.0000,27969.4000,0.7252,6356.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6356.6818,0.0000,0.0000,0.0000,21612.7182,21612.7182,13.5238,6.2265,15596.2000,0.0000,15596.2000,0.4044,4215.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4215.1892,0.0000,0.0000,0.0000,11381.0108,11381.0108,13.1270,18.6411,15.8841,10.3078,154616.2828,7.2700,996.1799,9.9618,7.2700,0.0000,13.9690,18.6254,18.0252,18.3253,-2.1037,-16829.5353,7.2700,1700.1167,17.0012,7.2700,0.0000,49.1183,18.0056,17.1818,17.5937,-3.3001,-23100.3784,7.2700,1997.7635,19.9776,7.2700,0.0000,64.1280,16.9625,16.9582,10.1682,16.9539,10.1512,16.9496,10.1343,16.9496,2241.8145,89.6726,14.2947,14.2946,-2.8174,14.2946,-2.8162,14.2946,-2.8149,14.2946,2241.8145,89.6726,13.1179,13.1209,-11.4287,13.1240,-11.4388,13.1270,-11.4482,13.1270,651.5885,13.0318,18.6411,18.6359,19.4343,18.6306,19.4396,18.6254,19.4449,18.6254,2241.8145,89.6726,18.0252,18.0186,22.5752,18.0121,22.5600,18.0056,22.5447,18.0056,2241.8145,89.6726,17.1818,17.1695,20.0552,17.1573,20.0186,17.1452,19.9820,17.1452,651.5885,13.0318,7.2700,166.0267,4.8466,0.0000,127.2153,293.2420,161861.8000,112560.5720,114686.3691
8745.0000,17.1169,22.0163,28835.4000,30427.9000,-1592.5000,0.7889,6553.5000,4.4000,1.0000,6761.7556,4.5000,1.0000,13315.2556,0.0000,0.0000,37189.6556,22281.9000,-14907.7556,17.6989,10.4016,17193.1000,0.0000,17193.1000,0.4458,4646.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4646.7838,0.0000,0.0000,0.0000,12546.3162,12546.3162,17.1950,9.4678,79510.9000,0.0000,79510.9000,2.0615,18070.6591,4.4000,1.0000,0.0000,0.0000,0.0000,18070.6591,0.0000,0.0000,0.0000,61440.2409,61440.2409,14.7963,7.4990,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,14.7798,7.0526,28278.6000,0.0000,28278.6000,0.7332,6426.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6426.9545,0.0000,0.0000,0.0000,21851.6455,21851.6455,13.9267,6.6294,14981.5000,0.0000,14981.5000,0.3884,4049.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4049.0541,0.0000,0.0000,0.0000,10932.4459,10932.4459,13.4985,18.6132,16.0558,8.7338,131006.6487,6.6408,903.8550,9.0386,6.6408,0.0000,10.6471,18.5939,17.9362,18.2650,-2.1058,-16846.2215,6.6408,1556.5276,15.5653,6.6408,0.0000,37.4380,17.9158,17.1539,17.5349,-2.7881,-19517.0143,6.6408,1828.9861,18.2899,6.6408,0.0000,48.8783,17.2091,17.2044,12.2240,17.1997,12.2073,17.1950,12.1906,17.1950,1911.4578,76.4583,14.7859,14.7839,1.8792,14.7818,1.8641,14.7798,1.8492,14.7798,1911.4578,76.4583,13.4999,13.4993,-6.7621,13.4989,-6.8004,13.4985,-6.8377,13.4985,556.2000,11.1240,18.6132,18.6067,20.0190,18.6003,20.0098,18.5939,20.0005,18.5939,1911.4578,76.4583,17.9362,17.9294,21.6560,17.9226,21.6368,17.9158,21.6176,17.9158,1911.4578,76.4583,17.1539,17.1415,19.5412,17.1292,19.5010,17.1169,19.4610,17.1169,556.2000,11.1240,6.6408,129.3396,4.4272,0.0000,96.9634,226.3030,138737.5000,92129.9011,94643.4129
8746.0000,17.1132,24.1561,25092.5000,37436.5000,-12344.0000,0.9706,5702.8409,4.4000,1.0000,8319.2222,4.5000,1.0000,14022.0631,0.0000,0.0000,45755.7222,19389.6591,-26366.0631,18.1200,10.8227,21438.1000,0.0000,21438.1000,0.5558,5794.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5794.0811,0.0000,0.0000,0.0000,15644.0189,15644.0189,17.5057,9.7785,74656.7000,0.0000,74656.7000,1.9356,16967.4318,4.4000,1.0000,0.0000,0.0000,0.0000,16967.4318,0.0000,0.0000,0.0000,57689.2682,57689.2682,15.3029,8.0056,360.5000,0.0000,360.5000,0.0093,97.4324,3.7000,1.0000,0.0000,0.0000,0.0000,97.4324,0.0000,0.0000,0.0000,263.0676,263.0676,15.2826,7.5553,27560.7000,0.0000,27560.7000,0.7146,6263.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6263.7955,0.0000,0.0000,0.0000,21296.9045,21296.9045,14.4694,7.1721,13137.3000,0.0000,13137.3000,0.3406,3550.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3550.6216,0.0000,0.0000,0.0000,9586.6784,9586.6784,14.0807,18.3862,16.2334,7.5170,112755.3282,6.7898,917.7337,9.1773,6.7898,0.0000,11.3801,18.3706,17.9210,18.1458,-1.4718,-11774.6876,6.7898,1598.6546,15.9865,6.7898,0.0000,40.0153,17.9005,17.1501,17.5253,-2.8074,-19652.0149,6.7898,1870.7118,18.7071,6.7898,0.0000,52.2432,17.5226,17.5170,14.9411,17.5114,14.9174,17.5057,14.8939,17.5057,1987.6045,79.5042,15.2928,15.2894,6.2863,15.2860,6.2622,15.2826,6.2383,15.2826,1987.6045,79.5042,14.1033,14.0956,0.1041,14.0881,-0.0047,14.0807,-0.1116,14.0807,578.1953,11.5639,18.3862,18.3810,18.3301,18.3758,18.3328,18.3706,18.3354,18.3706,1987.6045,79.5042,17.9210,17.9142,21.5929,17.9073,21.5727,17.9005,21.5526,17.9005,1987.6045,79.5042,17.1501,17.1378,19.4477,17.1255,19.4070,17.1132,19.3663,17.1132,578.1953,11.5639,6.7898,137.5025,4.5266,0.0000,103.6387,241.1411,124809.3000,78113.8745,81328.6257
8747.0000,17.0892,24.4941,24071.8000,38612.7000,-14540.9000,1.0011,5470.8636,4.4000,1.0000,8580.6000,4.5000,1.0000,14051.4636,0.0000,0.0000,47193.3000,18600.9364,-28592.3636,18.2549,10.9576,25680.6000,0.0000,25680.6000,0.6658,6940.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6940.7027,0.0000,0.0000,0.0000,18739.8973,18739.8973,17.4768,9.7495,61033.4000,0.0000,61033.4000,1.5824,13871.2273,4.4000,1.0000,0.0000,0.0000,0.0000,13871.2273,0.0000,0.0000,0.0000,47162.1727,47162.1727,15.5540,8.2567,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,15.5326,7.8053,25906.6000,0.0000,25906.6000,0.6717,5887.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5887.8636,0.0000,0.0000,0.0000,20018.7364,20018.7364,14.7164,7.4191,11907.8000,0.0000,11907.8000,0.3087,3218.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3218.3243,0.0000,0.0000,0.0000,8689.4757,8689.4757,14.3472,18.4229,16.3850,6.6645,99966.9625,6.3592,854.4587,8.5446,6.3592,0.0000,9.3494,18.4028,17.8454,18.1241,-1.7088,-13670.5027,6.3592,1498.4994,14.9850,6.3592,0.0000,32.8747,17.8249,17.1271,17.4760,-2.4448,-17113.4345,6.3592,1755.3845,17.5538,6.3592,0.0000,42.9206,17.4909,17.4862,14.0711,17.4815,14.0597,17.4768,14.0483,17.4768,1771.1725,70.8469,15.5428,15.5394,7.8498,15.5360,7.8306,15.5326,7.8115,15.5326,1771.1725,70.8469,14.3621,14.3571,2.1196,14.3522,2.0658,14.3472,2.0118,14.3472,515.6634,10.3133,18.4229,18.4162,19.4108,18.4095,19.3960,18.4028,19.3812,18.4028,1771.1725,70.8469,17.8454,17.8386,20.8881,17.8317,20.8673,17.8249,20.8464,17.8249,1771.1725,70.8469,17.1271,17.1144,19.1327,17.1018,19.0871,17.0892,19.0416,17.0892,515.6634,10.3133,6.3592,114.7781,4.2395,0.0000,85.1446,199.9227,110363.8000,66292.5157,69183.0253
