Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8748.0000,17.0596,24.9243,22320.0000,39580.1000,-17260.1000,1.0262,5072.7273,4.4000,1.0000,8795.5778,4.5000,1.0000,13868.3051,0.0000,0.0000,48375.6778,17247.2727,-31128.4051,18.3966,11.0993,25673.7000,0.0000,25673.7000,0.6656,6938.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6938.8378,0.0000,0.0000,0.0000,18734.8622,18734.8622,17.5750,9.8477,56212.0000,0.0000,56212.0000,1.4574,12775.4545,4.4000,1.0000,0.0000,0.0000,0.0000,12775.4545,0.0000,0.0000,0.0000,43436.5455,43436.5455,15.7094,8.4121,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0000,0.0000,0.0000,324.0000,324.0000,15.6847,7.9575,23704.7000,0.0000,23704.7000,0.6146,5387.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5387.4318,0.0000,0.0000,0.0000,18317.2682,18317.2682,14.8980,7.6007,9602.6000,0.0000,9602.6000,0.2490,2595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2595.2973,0.0000,0.0000,0.0000,7007.3027,7007.3027,14.5784,18.4515,16.5150,6.0117,90176.1862,6.0364,806.9898,8.0699,6.0364,0.0000,7.9967,18.4297,17.7984,18.1141,-1.8375,-14700.2595,6.0364,1422.9768,14.2298,6.0364,0.0000,28.1183,17.7768,17.0987,17.4377,-2.2555,-15788.1973,6.0364,1668.7253,16.6873,6.0364,0.0000,36.7107,17.5919,17.5863,14.9234,17.5806,14.9024,17.5750,14.8815,17.5750,1616.1832,64.6473,15.6954,15.6919,8.6364,15.6883,8.6183,15.6847,8.6002,15.6847,1616.1832,64.6473,14.5970,14.5908,4.0624,14.5846,4.0008,14.5784,3.9400,14.5784,470.8545,9.4171,18.4515,18.4443,20.0754,18.4370,20.0557,18.4297,20.0359,18.4297,1616.1832,64.6473,17.7984,17.7912,20.5527,17.7840,20.5283,17.7768,20.5039,17.7768,1616.1832,64.6473,17.0987,17.0856,18.8046,17.0726,18.7548,17.0596,18.7052,17.0596,470.8545,9.4171,6.0364,99.4312,4.0243,0.0000,72.8256,172.2568,98376.9000,56691.5735,59687.7294
8749.0000,17.0187,25.4431,20059.4000,40813.9000,-20754.5000,1.0582,4558.9545,4.4000,1.0000,9069.7556,4.5000,1.0000,13628.7101,0.0000,0.0000,49883.6556,15500.4455,-34383.2101,18.6372,11.3399,25675.1000,0.0000,25675.1000,0.6657,6939.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6939.2162,0.0000,0.0000,0.0000,18735.8838,18735.8838,17.7344,10.0071,44908.6000,0.0000,44908.6000,1.1643,10206.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10206.5000,0.0000,0.0000,0.0000,34702.1000,34702.1000,16.1008,8.8035,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0000,0.0000,0.0000,334.8730,334.8730,16.0670,8.3397,21392.0000,0.0000,21392.0000,0.5546,4861.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4861.8182,0.0000,0.0000,0.0000,16530.1818,16530.1818,15.2889,7.9916,8373.2000,0.0000,8373.2000,0.2171,2263.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2263.0270,0.0000,0.0000,0.0000,6110.1730,6110.1730,14.9639,18.4339,16.6989,4.9143,73713.8649,5.5077,731.0622,7.3106,5.5077,0.0000,6.0741,18.4104,17.7570,18.0837,-1.7352,-13881.4423,5.5077,1299.8330,12.9983,5.5077,0.0000,21.3579,17.7336,17.0600,17.3968,-2.0443,-14310.4334,5.5077,1524.9537,15.2495,5.5077,0.0000,27.8845,17.7553,17.7483,16.3415,17.7413,16.3093,17.7344,16.2773,17.7344,1375.9334,55.0373,16.0851,16.0790,11.9345,16.0730,11.8941,16.0670,11.8540,16.0670,1375.9334,55.0373,15.0013,14.9886,8.0869,14.9762,7.9575,14.9639,7.8305,14.9639,401.3409,8.0268,18.4339,18.4261,20.1412,18.4183,20.1167,18.4104,20.0922,18.4104,1375.9334,55.0373,17.7570,17.7492,20.2750,17.7414,20.2449,17.7336,20.2150,17.7336,1375.9334,55.0373,17.0600,17.0461,18.3917,17.0324,18.3335,17.0187,18.2756,17.0187,401.3409,8.0268,5.5077,77.2547,3.6718,0.0000,55.3165,132.5712,80053.3000,42030.0014,45521.9891
8750.0000,17.0116,25.5181,19475.8000,40502.5000,-21026.7000,1.0501,4426.3182,4.4000,1.0000,9000.5556,4.5000,1.0000,13426.8737,0.0000,0.0000,49503.0556,15049.4818,-34453.5737,18.5919,11.2946,25678.8000,0.0000,25678.8000,0.6658,6940.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6940.2162,0.0000,0.0000,0.0000,18738.5838,18738.5838,17.7145,9.9873,49727.2000,0.0000,49727.2000,1.2893,11301.6364,4.4000,1.0000,0.0000,0.0000,0.0000,11301.6364,0.0000,0.0000,0.0000,38425.5636,38425.5636,15.9520,8.6547,578.6000,0.0000,578.6000,0.0150,156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,156.3784,0.0000,0.0000,0.0000,422.2216,422.2216,15.9232,8.1959,21408.3000,0.0000,21408.3000,0.5550,4865.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4865.5227,0.0000,0.0000,0.0000,16542.7773,16542.7773,15.1644,7.8671,7451.1000,0.0000,7451.1000,0.1932,2013.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2013.8108,0.0000,0.0000,0.0000,5437.2892,5437.2892,14.9047,18.5311,16.7179,5.2708,79062.1013,5.6526,749.7369,7.4974,5.6526,0.0000,6.5660,18.5057,17.7227,18.1142,-2.1339,-17070.9498,5.6526,1332.4784,13.3248,5.6526,0.0000,23.0878,17.7001,17.0534,17.3767,-2.0141,-14098.6250,5.6526,1566.2653,15.6627,5.6526,0.0000,30.1431,17.7324,17.7265,15.8109,17.7205,15.7917,17.7145,15.7724,17.7145,1440.0615,57.6025,15.9327,15.9295,9.5817,15.9264,9.5750,15.9232,9.5682,15.9232,1440.0615,57.6025,14.9150,14.9117,5.9398,14.9083,5.9397,14.9047,5.9375,14.9047,419.9027,8.3981,18.5311,18.5226,21.3317,18.5142,21.3019,18.5057,21.2722,18.5057,1440.0615,57.6025,17.7227,17.7152,20.0736,17.7076,20.0471,17.7001,20.0206,17.7001,1440.0615,57.6025,17.0534,17.0394,18.4172,17.0255,18.3587,17.0116,18.3005,17.0116,419.9027,8.3981,5.6526,82.9761,3.7684,0.0000,59.7969,142.7731,83817.3000,45112.8618,47892.5266
8751.0000,16.9973,25.6019,18950.3000,40477.9000,-21527.6000,1.0495,4306.8864,4.4000,1.0000,8995.0889,4.5000,1.0000,13301.9753,0.0000,0.0000,49472.9889,14643.4136,-34829.5753,18.6131,11.3158,25674.1000,0.0000,25674.1000,0.6656,6938.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6938.9459,0.0000,0.0000,0.0000,18735.1541,18735.1541,17.7255,9.9982,49116.0000,0.0000,49116.0000,1.2734,11162.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11162.7273,0.0000,0.0000,0.0000,37953.2727,37953.2727,15.9648,8.6675,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,15.9383,8.2110,21459.7000,0.0000,21459.7000,0.5564,4877.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4877.2045,0.0000,0.0000,0.0000,16582.4955,16582.4955,15.1690,7.8717,6529.0000,0.0000,6529.0000,0.1693,1764.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1764.5946,0.0000,0.0000,0.0000,4764.4054,4764.4054,14.9328,18.5609,16.7469,5.2138,78207.5228,5.5888,740.4533,7.4045,5.5888,0.0000,6.3465,18.5355,17.7117,18.1236,-2.2199,-17758.8555,5.5888,1316.9879,13.1699,5.5888,0.0000,22.3158,17.6885,17.0390,17.3638,-2.0003,-14001.8586,5.5888,1549.3798,15.4938,5.5888,0.0000,29.1351,17.7439,17.7378,15.8430,17.7316,15.8219,17.7255,15.8009,17.7255,1411.6939,56.4678,15.9495,15.9458,9.5794,15.9420,9.5650,15.9383,9.5506,15.9383,1411.6939,56.4678,14.9480,14.9429,5.9432,14.9378,5.9144,14.9328,5.8864,14.9328,411.6924,8.2338,18.5609,18.5525,21.6559,18.5440,21.6276,18.5355,21.5993,18.5355,1411.6939,56.4678,17.7117,17.7040,20.0949,17.6962,20.0668,17.6885,20.0387,17.6885,1411.6939,56.4678,17.0390,17.0251,18.3118,17.0112,18.2550,16.9973,18.1985,16.9973,411.6924,8.2338,5.5888,80.4270,3.7259,0.0000,57.7974,138.2244,81702.5000,43535.0794,46446.8086
8752.0000,17.0243,25.1883,20978.6000,39945.0000,-18966.4000,1.0356,4767.8636,4.4000,1.0000,8876.6667,4.5000,1.0000,13644.5303,0.0000,0.0000,48821.6667,16210.7364,-32610.9303,18.3611,11.0638,25676.0000,0.0000,25676.0000,0.6657,6939.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6939.4595,0.0000,0.0000,0.0000,18736.5405,18736.5405,17.5798,9.8525,66602.8000,0.0000,66602.8000,1.7268,15137.0000,4.4000,1.0000,0.0000,0.0000,0.0000,15137.0000,0.0000,0.0000,0.0000,51465.8000,51465.8000,15.4700,8.1727,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0000,0.0000,0.0000,272.0432,272.0432,15.4585,7.7313,22581.4000,0.0000,22581.4000,0.5855,5132.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5132.1364,0.0000,0.0000,0.0000,17449.2636,17449.2636,14.7432,7.4459,7451.1000,0.0000,7451.1000,0.1932,2013.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2013.8108,0.0000,0.0000,0.0000,5437.2892,5437.2892,14.5359,18.6256,16.5807,6.6510,99764.9377,6.3247,843.3665,8.4337,6.3247,0.0000,9.1978,18.6021,17.7422,18.1721,-2.6222,-20977.8344,6.3247,1487.6510,14.8765,6.3247,0.0000,32.3418,17.7209,17.0636,17.3922,-2.2906,-16034.3708,6.3247,1751.4624,17.5146,6.3247,0.0000,42.2249,17.5931,17.5886,14.3200,17.5842,14.3166,17.5798,14.3130,17.5798,1754.2870,70.1715,15.4589,15.4588,4.6127,15.4587,4.6351,15.4585,4.6574,15.4585,1754.2870,70.1715,14.5203,14.5257,0.5667,14.5309,0.6644,14.5359,0.7596,14.5359,510.7829,10.2157,18.6256,18.6177,22.3285,18.6099,22.3072,18.6021,22.2859,18.6021,1754.2870,70.1715,17.7422,17.7351,20.4952,17.7280,20.4737,17.7209,20.4522,17.7209,1754.2870,70.1715,17.0636,17.0505,18.6858,17.0374,18.6395,17.0243,18.5932,17.0243,510.7829,10.2157,6.3247,113.0679,4.2165,0.0000,83.7645,196.8324,103717.7000,60750.0063,62752.7326
8753.0000,17.0346,24.9465,22274.7000,39931.9000,-17657.2000,1.0353,5062.4318,4.4000,1.0000,8873.7556,4.5000,1.0000,13936.1874,0.0000,0.0000,48805.6556,17212.2682,-31593.3874,18.3084,11.0111,25677.1000,0.0000,25677.1000,0.6657,6939.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6939.7568,0.0000,0.0000,0.0000,18737.3432,18737.3432,17.5390,9.8118,68792.3000,0.0000,68792.3000,1.7836,15634.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15634.6136,0.0000,0.0000,0.0000,53157.6864,53157.6864,15.3959,8.0986,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,15.3812,7.6539,21911.7000,0.0000,21911.7000,0.5681,4979.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4979.9318,0.0000,0.0000,0.0000,16931.7682,16931.7682,14.6986,7.4013,8680.5000,0.0000,8680.5000,0.2251,2346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2346.0811,0.0000,0.0000,0.0000,6334.4189,6334.4189,14.4459,18.5764,16.5111,6.8303,102454.3129,6.4309,859.8536,8.5985,6.4309,0.0000,9.6690,18.5549,17.7665,18.1607,-2.4442,-19553.9286,6.4309,1513.2875,15.1329,6.4309,0.0000,33.9987,17.7454,17.0728,17.4091,-2.3833,-16683.2499,6.4309,1779.7218,17.7972,6.4309,0.0000,44.3881,17.5529,17.5483,14.1647,17.5437,14.1570,17.5390,14.1492,17.5390,1806.4292,72.2572,15.3851,15.3838,4.5915,15.3825,4.5965,15.3812,4.6017,15.3812,1806.4292,72.2572,14.4432,14.4440,0.3240,14.4449,0.3488,14.4459,0.3746,14.4459,525.8529,10.5171,18.5764,18.5692,21.8019,18.5621,21.7864,18.5549,21.7708,18.5549,1806.4292,72.2572,17.7665,17.7595,20.7516,17.7525,20.7298,17.7454,20.7080,17.7454,1806.4292,72.2572,17.0728,17.0601,18.7948,17.0473,18.7516,17.0346,18.7084,17.0346,525.8529,10.5171,6.4309,118.3787,4.2873,0.0000,88.0559,206.4346,107771.1000,63835.4212,66217.1344
8754.0000,17.0463,19.8905,35300.5000,30532.7000,4767.8000,0.9152,8022.8409,4.4000,1.0000,6785.0444,4.5000,1.0000,14807.8854,0.0000,0.0000,37317.7444,27277.6591,-10040.0854,17.4458,10.1485,21439.8000,0.0000,21439.8000,0.5559,5794.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5794.5405,0.0000,0.0000,0.0000,15645.2595,15645.2595,16.8225,9.0952,79147.7000,0.0000,79147.7000,2.0521,17988.1136,4.4000,1.0000,0.0000,0.0000,0.0000,17988.1136,0.0000,0.0000,0.0000,61159.5864,61159.5864,14.3890,7.0917,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,14.3921,6.6648,19852.3000,0.0000,19852.3000,0.5147,4511.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4511.8864,0.0000,0.0000,0.0000,15340.4136,15340.4136,13.7817,6.4844,11446.8000,0.0000,11446.8000,0.2968,3093.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3093.7297,0.0000,0.0000,0.0000,8353.0703,8353.0703,13.5092,18.8901,16.1996,9.0155,135233.0889,6.5160,881.8849,8.8188,6.5160,0.0000,10.0580,18.8625,17.7328,18.2977,-3.5489,-28391.3175,6.5160,1525.3896,15.2539,6.5160,0.0000,35.3664,17.7128,17.0843,17.3986,-2.2565,-15795.6601,6.5160,1804.0019,18.0400,6.5160,0.0000,46.1737,16.8233,16.8231,7.1770,16.8228,7.2120,16.8225,7.2467,16.8225,1848.6916,73.9477,14.3785,14.3831,-4.8625,14.3876,-4.7998,14.3921,-4.7375,14.3921,1848.6916,73.9477,13.4494,13.4697,-11.0340,13.4897,-10.7764,13.5092,-10.5238,13.5092,538.0656,10.7613,18.8901,18.8809,24.9862,18.8717,24.9493,18.8625,24.9126,18.8625,1848.6916,73.9477,17.7328,17.7262,20.4056,17.7195,20.3871,17.7128,20.3686,17.7128,1848.6916,73.9477,17.0843,17.0716,18.9247,17.0590,18.8810,17.0463,18.8373,17.0463,538.0656,10.7613,6.5160,122.7473,4.3440,0.0000,91.5980,214.3453,137015.7000,90721.8957,91046.1113
8755.0000,17.0243,17.4901,36192.4000,24261.2000,11931.2000,0.9384,8225.5455,4.4000,1.0000,5391.3778,4.5000,1.0000,13616.9232,0.0000,0.0000,29652.5778,27966.8545,-1685.7232,17.0958,9.7985,12963.5000,0.0000,12963.5000,0.3361,3503.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3503.6486,0.0000,0.0000,0.0000,9459.8514,9459.8514,16.6880,8.9607,75705.3000,0.0000,75705.3000,1.9628,17205.7500,4.4000,1.0000,0.0000,0.0000,0.0000,17205.7500,0.0000,0.0000,0.0000,58499.5500,58499.5500,14.2057,6.9085,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,14.2010,6.4737,18431.9000,0.0000,18431.9000,0.4779,4189.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4189.0682,0.0000,0.0000,0.0000,14242.8318,14242.8318,13.5966,6.2993,13444.7000,0.0000,13444.7000,0.3486,3633.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3633.7027,0.0000,0.0000,0.0000,9810.9973,9810.9973,13.2174,18.9610,16.0892,9.0240,135359.8140,6.1102,830.5414,8.3054,6.1102,0.0000,8.2933,18.9336,17.7360,18.3348,-3.5281,-28224.9708,6.1102,1428.3802,14.2838,6.1102,0.0000,29.1613,17.7142,17.0628,17.3885,-2.1931,-15351.7946,6.1102,1692.2974,16.9230,6.1102,0.0000,38.0724,16.6944,16.6923,7.1948,16.6901,7.2037,16.6880,7.2127,16.6880,1651.0350,66.0414,14.1941,14.1964,-4.8016,14.1987,-4.7712,14.2010,-4.7408,14.2010,1651.0350,66.0414,13.1803,13.1927,-12.0038,13.2050,-11.8804,13.2174,-11.7559,13.2174,480.9328,9.6187,18.9610,18.9519,25.2604,18.9428,25.2266,18.9336,25.1928,18.9336,1651.0350,66.0414,17.7360,17.7287,20.4921,17.7215,20.4669,17.7142,20.4418,17.7142,1651.0350,66.0414,17.0628,17.0499,18.6440,17.0371,18.5975,17.0243,18.5511,17.0243,480.9328,9.6187,6.1102,102.8129,4.0734,0.0000,75.5270,178.3400,132851.9000,90601.3748,91783.0487
8756.0000,17.0404,16.2604,39615.7000,22518.1000,17097.6000,1.0271,9003.5682,4.4000,1.0000,5004.0222,4.5000,1.0000,14007.5904,0.0000,0.0000,27522.1222,30612.1318,3090.0096,16.9188,9.6215,12956.6000,0.0000,12956.6000,0.3359,3501.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3501.7838,0.0000,0.0000,0.0000,9454.8162,9454.8162,16.5415,8.8143,84529.4000,0.0000,84529.4000,2.1916,19211.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19211.2273,0.0000,0.0000,0.0000,65318.1727,65318.1727,13.9713,6.6740,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,13.9686,6.2413,19127.1000,0.0000,19127.1000,0.4959,4347.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4347.0682,0.0000,0.0000,0.0000,14780.0318,14780.0318,13.3870,6.0897,12829.9000,0.0000,12829.9000,0.3326,3467.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5405,0.0000,0.0000,0.0000,9362.3595,9362.3595,13.0489,18.8071,15.9280,9.7556,146333.8924,6.5889,901.2934,9.0129,6.5889,0.0000,10.3991,18.7853,17.8148,18.3000,-3.0831,-24664.9457,6.5889,1542.3062,15.4231,6.5889,0.0000,36.5659,17.7931,17.0781,17.4356,-2.5961,-18172.4629,6.5889,1821.5853,18.2159,6.5889,0.0000,47.7398,16.5468,16.5450,6.6223,16.5433,6.6344,16.5415,6.6466,16.5415,1885.2142,75.4086,13.9609,13.9635,-5.8131,13.9660,-5.7810,13.9686,-5.7490,13.9686,1885.2142,75.4086,13.0186,13.0287,-12.1812,13.0388,-12.0892,13.0489,-11.9972,13.0489,548.6181,10.9724,18.8071,18.7998,23.4551,18.7926,23.4411,18.7853,23.4270,18.7853,1885.2142,75.4086,17.8148,17.8075,21.3028,17.8003,21.2786,17.7931,21.2543,17.7931,1885.2142,75.4086,17.0781,17.0655,18.8697,17.0529,18.8267,17.0404,18.7837,17.0404,548.6181,10.9724,6.5889,126.5682,4.3926,0.0000,94.7049,221.2731,146903.6000,102270.2817,103496.4837
8757.0000,17.0672,12.0495,49972.5000,11078.5000,38894.0000,1.2956,11357.3864,4.4000,1.0000,2461.8889,4.5000,1.0000,13819.2753,0.0000,0.0000,13540.3889,38615.1136,25074.7247,16.1187,8.8215,12952.0000,0.0000,12952.0000,0.3358,3500.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5405,0.0000,0.0000,0.0000,9451.4595,9451.4595,15.7681,8.0408,81065.9000,0.0000,81065.9000,2.1018,18424.0682,4.4000,1.0000,0.0000,0.0000,0.0000,18424.0682,0.0000,0.0000,0.0000,62641.8318,62641.8318,13.3988,6.1015,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,13.4029,5.6756,20140.0000,0.0000,20140.0000,0.5222,4577.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4577.2727,0.0000,0.0000,0.0000,15562.7273,15562.7273,12.8143,5.5170,11754.2000,0.0000,11754.2000,0.3047,3176.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3176.8108,0.0000,0.0000,0.0000,8577.3892,8577.3892,12.5414,18.8246,15.6830,11.0746,166118.7027,6.8547,946.7453,9.4675,6.8547,0.0000,11.7094,18.8020,17.8282,18.3151,-3.2185,-25747.7922,6.8547,1603.6215,16.0362,6.8547,0.0000,41.1730,17.8079,17.1044,17.4561,-2.6572,-18600.6144,6.8547,1893.5920,18.9359,6.8547,0.0000,53.7547,15.7613,15.7636,-0.3333,15.7658,-0.2827,15.7681,-0.2324,15.7681,2021.1541,80.8462,13.3885,13.3933,-10.2750,13.3981,-10.2225,13.4029,-10.1702,13.4029,2021.1541,80.8462,12.4898,12.5072,-17.0824,12.5244,-16.9042,12.5414,-16.7281,12.5414,587.8846,11.7577,18.8246,18.8171,23.7214,18.8096,23.7022,18.8020,23.6831,18.8020,2021.1541,80.8462,17.8282,17.8214,21.3382,17.8147,21.3185,17.8079,21.2987,17.8079,2021.1541,80.8462,17.1044,17.0919,19.1806,17.0795,19.1387,17.0672,19.0969,17.0672,587.8846,11.7577,6.8547,141.1556,4.5698,0.0000,106.6370,247.7927,165179.0000,121580.2487,121770.2961
8758.0000,17.0893,12.2059,47420.2000,11033.8000,36386.4000,1.2295,10777.3182,4.4000,1.0000,2451.9556,4.5000,1.0000,13229.2737,0.0000,0.0000,13485.7556,36642.8818,23157.1263,16.2422,8.9449,12952.4000,0.0000,12952.4000,0.3358,3500.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3500.6486,0.0000,0.0000,0.0000,9451.7514,9451.7514,15.8929,8.1656,90313.1000,0.0000,90313.1000,2.3415,20525.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20525.7045,0.0000,0.0000,0.0000,69787.3955,69787.3955,13.3402,6.0429,487.4000,0.0000,487.4000,0.0126,131.7297,3.7000,1.0000,0.0000,0.0000,0.0000,131.7297,0.0000,0.0000,0.0000,355.6703,355.6703,13.3361,5.6089,21484.7000,0.0000,21484.7000,0.5570,4882.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4882.8864,0.0000,0.0000,0.0000,16601.8136,16601.8136,12.7289,5.4316,9602.6000,0.0000,9602.6000,0.2490,2595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2595.2973,0.0000,0.0000,0.0000,7007.3027,7007.3027,12.5015,18.6299,15.5657,11.1696,167544.1541,7.0882,983.5351,9.8354,7.0882,0.0000,12.9469,18.6115,17.8627,18.2371,-2.5591,-20472.8646,7.0882,1663.1348,16.6313,7.0882,0.0000,45.5247,17.8426,17.1254,17.4840,-2.8011,-19607.5504,7.0882,1955.9916,19.5599,7.0882,0.0000,59.4361,15.8965,15.8953,2.7578,15.8941,2.7664,15.8929,2.7751,15.8929,2143.9637,85.7585,13.3272,13.3302,-9.2014,13.3332,-9.1722,13.3361,-9.1431,13.3361,2143.9637,85.7585,12.4726,12.4822,-15.3074,12.4918,-15.2384,12.5015,-15.1680,12.5015,623.3443,12.4669,18.6299,18.6238,21.8028,18.6176,21.7969,18.6115,21.7909,18.6115,2143.9637,85.7585,17.8627,17.8560,21.6200,17.8493,21.6004,17.8426,21.5808,17.8426,2143.9637,85.7585,17.1254,17.1134,19.3871,17.1013,19.3487,17.0893,19.3102,17.0893,623.3443,12.4669,7.0882,154.8190,4.7254,0.0000,117.9077,272.7267,171226.6000,126361.0597,127463.7391
8759.0000,17.1028,11.4574,50920.3000,8673.4000,42246.9000,1.3202,11572.7955,4.4000,1.0000,1927.4222,4.5000,1.0000,13500.2177,0.0000,0.0000,10600.8222,39347.5045,28746.6823,16.0542,8.7569,12956.0000,0.0000,12956.0000,0.3359,3501.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3501.6216,0.0000,0.0000,0.0000,9454.3784,9454.3784,15.7092,7.9819,86185.1000,0.0000,86185.1000,2.2345,19587.5227,4.4000,1.0000,0.0000,0.0000,0.0000,19587.5227,0.0000,0.0000,0.0000,66597.5773,66597.5773,13.2798,5.9825,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,13.2781,5.5509,23944.7000,0.0000,23944.7000,0.6208,5441.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5441.9773,0.0000,0.0000,0.0000,18502.7227,18502.7227,12.6032,5.3059,8373.2000,0.0000,8373.2000,0.2171,2263.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2263.0270,0.0000,0.0000,0.0000,6110.1730,6110.1730,12.4110,18.5530,15.4820,11.2247,168370.0576,7.1074,989.4689,9.8947,7.1074,0.0000,13.0525,18.5342,17.8461,18.1901,-2.3576,-18861.0821,7.1074,1670.6058,16.7061,7.1074,0.0000,45.8957,17.8268,17.1388,17.4828,-2.6944,-18860.6563,7.1074,1961.3855,19.6139,7.1074,0.0000,59.9205,15.7093,15.7093,1.7005,15.7092,1.7225,15.7092,1.7443,15.7092,2154.2083,86.1683,13.2698,13.2726,-8.6429,13.2754,-8.6155,13.2781,-8.5882,13.2781,2154.2083,86.1683,12.3803,12.3906,-15.1160,12.4009,-15.0326,12.4110,-14.9496,12.4110,626.3017,12.5260,18.5530,18.5467,21.3529,18.5404,21.3427,18.5342,21.3326,18.5342,2154.2083,86.1683,17.8461,17.8397,21.3746,17.8332,21.3568,17.8268,21.3390,17.8268,2154.2083,86.1683,17.1388,17.1268,19.4863,17.1148,19.4476,17.1028,19.4090,17.1028,626.3017,12.5260,7.1074,155.9792,4.7382,0.0000,118.8687,274.8479,174080.8000,129685.1094,130648.3191
8760.0000,17.1267,11.1614,53890.2000,7768.9000,46121.3000,1.3972,12247.7727,4.4000,1.0000,1726.4222,4.5000,1.0000,13974.1949,0.0000,0.0000,9495.3222,41642.4273,32147.1051,16.0163,8.7190,12964.0000,0.0000,12964.0000,0.3361,3503.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3503.7838,0.0000,0.0000,0.0000,9460.2162,9460.2162,15.6876,7.9603,94697.0000,0.0000,94697.0000,2.4552,21522.0455,4.4000,1.0000,0.0000,0.0000,0.0000,21522.0455,0.0000,0.0000,0.0000,73174.9545,73174.9545,13.1600,5.8627,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0000,0.0000,0.0000,266.2784,266.2784,13.1594,5.4321,26400.8000,0.0000,26400.8000,0.6845,6000.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6000.1818,0.0000,0.0000,0.0000,20400.6182,20400.6182,12.4547,5.1574,4684.8000,0.0000,4684.8000,0.1215,1266.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1266.1622,0.0000,0.0000,0.0000,3418.6378,3418.6378,12.3631,18.3806,15.3719,11.6137,174206.0149,7.5059,1049.5210,10.4952,7.5059,0.0000,15.3735,18.3647,17.8511,18.1079,-1.8586,-14868.5665,7.5059,1769.7865,17.6979,7.5059,0.0000,54.0571,17.8326,17.1615,17.4970,-2.7754,-19428.0092,7.5059,2070.2345,20.7023,7.5059,0.0000,70.5760,15.6895,15.6889,2.3994,15.6882,2.4133,15.6876,2.4273,15.6876,2371.6591,94.8664,13.1508,13.1536,-8.9273,13.1565,-8.8993,13.1594,-8.8713,13.1594,2371.6591,94.8664,12.3366,12.3455,-14.5171,12.3543,-14.4510,12.3631,-14.3848,12.3631,689.0560,13.7811,18.3806,18.3753,19.9292,18.3700,19.9276,18.3647,19.9260,18.3647,2371.6591,94.8664,17.8511,17.8449,21.4100,17.8387,21.3943,17.8326,21.3785,17.8326,2371.6591,94.8664,17.1615,17.1499,19.7072,17.1383,19.6725,17.1267,19.6378,17.1267,689.0560,13.7811,7.5059,181.3285,5.0039,0.0000,140.0066,321.3351,185232.8000,138867.8102,139909.4393
