Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1.0000,14.8103,7.6524,86966.0000,4051.1000,82914.9000,2.2548,19765.0000,4.4000,1.0000,900.2444,4.5000,1.0000,20665.2444,0.0000,0.0000,4951.3444,67201.0000,62249.6556,12.6014,5.3041,12970.6000,0.0000,12970.6000,0.3363,3505.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3505.5676,0.0000,0.0000,0.0000,9465.0324,9465.0324,12.2545,4.5272,66470.3000,0.0000,66470.3000,1.7234,15106.8864,4.4000,1.0000,0.0000,0.0000,0.0000,15106.8864,0.0000,0.0000,0.0000,51363.4136,51363.4136,10.4319,3.1346,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0000,0.0000,0.0000,269.4892,269.4892,10.4417,2.7144,19638.0000,0.0000,19638.0000,0.5092,4463.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4463.1818,0.0000,0.0000,0.0000,15174.8182,15174.8182,9.9032,2.6059,1460.3000,0.0000,1460.3000,0.0379,394.6757,3.7000,1.0000,0.0000,0.0000,0.0000,394.6757,0.0000,0.0000,0.0000,1065.6243,1065.6243,9.9611,16.7929,13.3770,12.8353,192529.8000,7.3065,1107.1761,11.0718,7.3065,0.0000,14.1806,16.7070,14.9015,15.8043,-6.3603,-50882.2717,7.3065,1883.1266,18.8313,7.3065,0.0000,49.8624,14.8468,14.9986,14.9227,0.6111,4277.6784,7.3065,2228.7116,22.2871,7.3065,0.0000,65.0994,12.2656,12.2618,6.6431,12.2581,6.6064,12.2545,6.5700,12.2545,2261.7055,90.4682,10.4223,10.4288,-11.5366,10.4352,-11.4725,10.4417,-11.4089,10.4417,2261.7055,90.4682,9.8654,9.8979,-20.6407,9.9298,-20.2521,9.9611,-19.8708,9.9611,657.3290,13.1466,16.7929,16.7641,51.2953,16.7355,51.0113,16.7070,50.7289,16.7070,2261.7055,90.4682,14.9015,14.8832,32.6405,14.8649,32.4598,14.8468,32.2802,14.8468,2261.7055,90.4682,14.9986,14.9347,40.7246,14.8719,39.9600,14.8103,39.2098,14.8103,657.3290,13.1466,7.3065,168.3393,4.8710,0.0000,129.1424,297.4817,183823.4000,139588.0333,145925.2066
2.0000,14.9200,7.7132,87715.2000,3735.3000,83979.9000,2.2742,19935.2727,4.4000,1.0000,830.0667,4.5000,1.0000,20765.3394,0.0000,0.0000,4565.3667,67779.9273,63214.5606,12.7234,5.4261,12989.3000,0.0000,12989.3000,0.3368,3510.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6216,0.0000,0.0000,0.0000,9478.6784,9478.6784,12.3870,4.6597,70954.0000,0.0000,70954.0000,1.8396,16125.9091,4.4000,1.0000,0.0000,0.0000,0.0000,16125.9091,0.0000,0.0000,0.0000,54828.0909,54828.0909,10.4818,3.1845,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,10.4802,2.7530,18991.3000,0.0000,18991.3000,0.4924,4316.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4316.2045,0.0000,0.0000,0.0000,14675.0955,14675.0955,9.9703,2.6730,844.2000,0.0000,844.2000,0.0219,228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,228.1622,0.0000,0.0000,0.0000,616.0378,616.0378,9.9754,16.0773,13.0263,11.7069,175604.1871,7.4614,1147.0499,11.4705,7.4614,0.0000,15.1015,16.0512,15.2063,15.6288,-3.0394,-24314.8047,7.4614,1936.3911,19.3639,7.4614,0.0000,53.1007,15.1775,14.9804,15.0789,-0.8100,-5670.2355,7.4614,2261.8125,22.6181,7.4614,0.0000,69.3273,12.3940,12.3917,6.9016,12.3893,6.8845,12.3870,6.8673,12.3870,2346.9044,93.8762,10.4726,10.4752,-9.1542,10.4777,-9.1395,10.4802,-9.1247,10.4802,2346.9044,93.8762,9.9489,9.9575,-16.2461,9.9663,-16.2064,9.9754,-16.1626,9.9754,681.9138,13.6383,16.0773,16.0686,36.1202,16.0600,36.0802,16.0512,36.0395,16.0512,2346.9044,93.8762,15.2063,15.1967,30.5006,15.1871,30.4344,15.1775,30.3680,15.1775,2346.9044,93.8762,14.9804,14.9607,33.9842,14.9405,33.8721,14.9200,33.7524,14.9200,681.9138,13.6383,7.4614,178.3739,4.9742,0.0000,137.5296,315.9035,188121.4000,143077.1362,145619.1469
3.0000,14.9661,7.6957,90227.9000,3372.7000,86855.2000,2.3393,20506.3409,4.4000,1.0000,749.4889,4.5000,1.0000,21255.8298,0.0000,0.0000,4122.1889,69721.5591,65599.3702,12.6943,5.3970,12989.5000,0.0000,12989.5000,0.3368,3510.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6757,0.0000,0.0000,0.0000,9478.8243,9478.8243,12.3611,4.6338,67845.6000,0.0000,67845.6000,1.7590,15419.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15419.4545,0.0000,0.0000,0.0000,52426.1455,52426.1455,10.5455,3.2482,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,10.5422,2.8149,20681.2000,0.0000,20681.2000,0.5362,4700.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4700.2727,0.0000,0.0000,0.0000,15980.9273,15980.9273,9.9887,2.6914,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,10.0027,15.7252,12.8640,11.0158,165236.9722,7.4864,1158.6293,11.5863,7.4864,0.0000,15.2539,15.7021,15.2420,15.4721,-1.6607,-13285.5795,7.4864,1954.9576,19.5496,7.4864,0.0000,53.6365,15.2176,15.0214,15.1195,-0.8094,-5665.7067,7.4864,2265.7286,22.6573,7.4864,0.0000,70.0268,12.3660,12.3644,5.9495,12.3627,5.9397,12.3611,5.9300,12.3611,2360.7940,94.4318,10.5360,10.5381,-7.6706,10.5401,-7.6593,10.5422,-7.6480,10.5422,2360.7940,94.4318,9.9791,9.9870,-14.2799,9.9949,-14.2344,10.0027,-14.1890,10.0027,685.9213,13.7184,15.7252,15.7175,29.8287,15.7098,29.7884,15.7021,29.7480,15.7021,2360.7940,94.4318,15.2420,15.2339,27.8797,15.2257,27.8286,15.2176,27.7775,15.2176,2360.7940,94.4318,15.0214,15.0029,31.1721,14.9845,31.0529,14.9661,30.9341,14.9661,685.9213,13.7184,7.4864,180.0295,4.9909,0.0000,138.9172,318.9467,189127.1000,144036.6510,146285.6860
4.0000,14.9989,7.6781,91910.5000,3056.8000,88853.7000,2.3830,20888.7500,4.4000,1.0000,679.2889,4.5000,1.0000,21568.0389,0.0000,0.0000,3736.0889,71021.7500,67285.6611,12.7887,5.4914,12988.6000,0.0000,12988.6000,0.3368,3510.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3510.4324,0.0000,0.0000,0.0000,9478.1676,9478.1676,12.4711,4.7438,75829.6000,0.0000,75829.6000,1.9660,17234.0000,4.4000,1.0000,0.0000,0.0000,0.0000,17234.0000,0.0000,0.0000,0.0000,58595.6000,58595.6000,10.5464,3.2491,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,10.5435,2.8162,21482.5000,0.0000,21482.5000,0.5570,4882.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4882.3864,0.0000,0.0000,0.0000,16600.1136,16600.1136,9.9982,2.7009,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,10.0104,15.4170,12.7137,10.9733,164598.8401,7.8931,1229.1891,12.2919,7.8931,0.0000,17.8775,15.3984,15.2332,15.3158,-0.6287,-5029.8477,7.8931,2073.9705,20.7397,7.8931,0.0000,62.8617,15.2120,15.0479,15.1299,-0.7136,-4994.9262,7.8931,2387.8284,23.8783,7.8931,0.0000,82.0711,12.4774,12.4753,6.7078,12.4732,6.6932,12.4711,6.6786,12.4711,2591.7305,103.6692,10.5376,10.5396,-7.1940,10.5416,-7.1829,10.5435,-7.1718,10.5435,2591.7305,103.6692,9.9891,9.9962,-13.1785,10.0033,-13.1377,10.0104,-13.0968,10.0104,752.5308,15.0506,15.4170,15.4108,25.4307,15.4046,25.4020,15.3984,25.3733,15.3984,2591.7305,103.6692,15.2332,15.2261,25.9525,15.2190,25.9116,15.2120,25.8707,15.2120,2591.7305,103.6692,15.0479,15.0315,29.3461,15.0152,29.2458,14.9989,29.1454,14.9989,752.5308,15.0506,7.8931,208.3503,5.2621,0.0000,162.8103,371.1606,199900.9000,152504.2856,154574.0662
5.0000,15.0086,7.7978,91984.3000,3886.8000,88097.5000,2.3849,20905.5227,4.4000,1.0000,863.7333,4.5000,1.0000,21769.2561,0.0000,0.0000,4750.5333,71078.7773,66328.2439,12.7707,5.4734,12977.5000,0.0000,12977.5000,0.3365,3507.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3507.4324,0.0000,0.0000,0.0000,9470.0676,9470.0676,12.4463,4.7190,70193.3000,0.0000,70193.3000,1.8199,15953.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15953.0227,0.0000,0.0000,0.0000,54240.2773,54240.2773,10.6163,3.3190,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,10.6118,2.8845,21221.6000,0.0000,21221.6000,0.5502,4823.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4823.0909,0.0000,0.0000,0.0000,16398.5091,16398.5091,10.0585,2.7612,844.2000,0.0000,844.2000,0.0219,228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,228.1622,0.0000,0.0000,0.0000,616.0378,616.0378,10.0561,15.3025,12.6793,10.3664,155496.2788,7.6844,1198.4030,11.9840,7.6844,0.0000,16.4969,15.2834,15.1809,15.2321,-0.3799,-3039.2539,7.6844,2025.8672,20.2587,7.6844,0.0000,58.0073,15.1609,15.0558,15.1083,-0.4451,-3115.8080,7.6844,2326.7091,23.2671,7.6844,0.0000,75.7332,12.4512,12.4496,6.0397,12.4479,6.0305,12.4463,6.0213,12.4463,2472.0672,98.8827,10.6071,10.6087,-6.1500,10.6102,-6.1428,10.6118,-6.1355,10.6118,2472.0672,98.8827,10.0377,10.0439,-11.8894,10.0500,-11.8573,10.0561,-11.8252,10.0561,718.0208,14.3604,15.3025,15.2961,23.6616,15.2898,23.6284,15.2834,23.5953,15.2834,2472.0672,98.8827,15.1809,15.1742,24.1834,15.1675,24.1458,15.1609,24.1083,15.1609,2472.0672,98.8827,15.0558,15.0400,27.8871,15.0243,27.7892,15.0086,27.6915,15.0086,718.0208,14.3604,7.6844,193.4900,5.1230,0.0000,150.2374,343.7273,193705.9000,147324.4492,149341.2168
6.0000,15.0120,7.8014,93034.3000,3932.6000,89101.7000,2.4121,21144.1591,4.4000,1.0000,873.9111,4.5000,1.0000,22018.0702,0.0000,0.0000,4806.5111,71890.1409,67083.6298,12.8544,5.5571,12977.8000,0.0000,12977.8000,0.3365,3507.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5135,0.0000,0.0000,0.0000,9470.2865,9470.2865,12.5436,4.8164,76208.7000,0.0000,76208.7000,1.9759,17320.1591,4.4000,1.0000,0.0000,0.0000,0.0000,17320.1591,0.0000,0.0000,0.0000,58888.5409,58888.5409,10.6496,3.3523,489.2000,0.0000,489.2000,0.0127,132.2162,3.7000,1.0000,0.0000,0.0000,0.0000,132.2162,0.0000,0.0000,0.0000,356.9838,356.9838,10.6425,2.9152,20178.7000,0.0000,20178.7000,0.5232,4586.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4586.0682,0.0000,0.0000,0.0000,15592.6318,15592.6318,10.1409,2.8436,4387.1000,0.0000,4387.1000,0.1137,1185.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1185.7027,0.0000,0.0000,0.0000,3201.3973,3201.3973,10.0563,15.1289,12.5926,10.5143,157714.9031,8.0610,1261.6585,12.6166,8.0610,0.0000,19.0430,15.1129,15.1486,15.1308,0.1389,1110.8550,8.0610,2133.7321,21.3373,8.0610,0.0000,66.9600,15.1304,15.0549,15.0926,-0.3353,-2346.8273,8.0610,2442.2562,24.4226,8.0610,0.0000,87.4217,12.5498,12.5477,6.7973,12.5457,6.7837,12.5436,6.7702,12.5436,2689.8569,107.5943,10.6381,10.6396,-5.6661,10.6410,-5.6593,10.6425,-5.6525,10.6425,2689.8569,107.5943,10.0380,10.0441,-11.4263,10.0502,-11.3918,10.0563,-11.3573,10.0563,780.8226,15.6165,15.1289,15.1236,21.4656,15.1182,21.4418,15.1129,21.4180,15.1129,2689.8569,107.5943,15.1486,15.1425,23.0109,15.1365,22.9786,15.1304,22.9464,15.1304,2689.8569,107.5943,15.0549,15.0406,26.7125,15.0263,26.6300,15.0120,26.5474,15.0120,780.8226,15.6165,8.0610,220.8280,5.3740,0.0000,173.4247,394.2527,203343.2000,154593.4701,156478.9308
7.0000,15.0135,8.7262,121863.8000,14356.8000,107507.0000,3.1595,27696.3182,4.4000,1.0000,3190.4000,4.5000,1.0000,30886.7182,0.0000,0.0000,17547.2000,94167.4818,76620.2818,12.8665,5.5692,12978.0000,0.0000,12978.0000,0.3365,3507.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5676,0.0000,0.0000,0.0000,9470.4324,9470.4324,12.5959,4.8687,69679.6000,0.0000,69679.6000,1.8066,15836.2727,4.4000,1.0000,0.0000,0.0000,0.0000,15836.2727,0.0000,0.0000,0.0000,53843.3273,53843.3273,11.0872,3.7899,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0000,0.0000,0.0000,272.7730,272.7730,11.0776,3.3504,18311.9000,0.0000,18311.9000,0.4748,4161.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4161.7955,0.0000,0.0000,0.0000,14150.1045,14150.1045,10.6811,3.3838,14707.9000,0.0000,14707.9000,0.3813,3975.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3975.1081,0.0000,0.0000,0.0000,10732.7919,10732.7919,10.3808,14.7136,12.5472,10.3084,154626.4998,9.2526,1450.8853,14.5089,9.2526,0.0000,28.7975,14.7042,15.0845,14.8943,1.6965,13571.9847,9.2526,2472.3417,24.7234,9.2526,0.0000,101.2594,15.0697,15.0495,15.0596,-0.1030,-721.3426,9.2526,2806.9634,28.0696,9.2526,0.0000,132.2023,12.6012,12.5994,6.9858,12.5977,6.9761,12.5959,6.9664,12.5959,3432.0267,137.2811,11.0795,11.0789,-1.1744,11.0783,-1.1878,11.0776,-1.2011,11.0776,3432.0267,137.2811,10.3804,10.3805,-6.9239,10.3806,-6.9608,10.3808,-6.9967,10.3808,994.6197,19.8924,14.7136,14.7105,17.1424,14.7073,17.1384,14.7042,17.1344,14.7042,3432.0267,137.2811,15.0845,15.0795,21.7337,15.0746,21.7121,15.0697,21.6905,15.0697,3432.0267,137.2811,15.0495,15.0375,25.7456,15.0255,25.6879,15.0135,25.6300,15.0135,994.6197,19.8924,9.2526,323.2994,6.1684,0.0000,262.2592,585.5586,223558.2000,165089.7109,167477.1419
8.0000,14.9959,10.1081,91537.4000,21265.9000,70271.5000,2.3733,20803.9545,4.4000,1.0000,4725.7556,4.5000,1.0000,25529.7101,0.0000,0.0000,25991.6556,70733.4455,44741.7899,13.5673,6.2700,12985.5000,0.0000,12985.5000,0.3367,3509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3509.5946,0.0000,0.0000,0.0000,9475.9054,9475.9054,13.2496,5.5223,71003.9000,0.0000,71003.9000,1.8409,16137.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16137.2500,0.0000,0.0000,0.0000,54866.6500,54866.6500,11.4977,4.2004,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,11.4845,3.7572,17271.6000,0.0000,17271.6000,0.4478,3925.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3925.3636,0.0000,0.0000,0.0000,13346.2364,13346.2364,11.0583,3.7610,15632.2000,0.0000,15632.2000,0.4053,4224.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4224.9189,0.0000,0.0000,0.0000,11407.2811,11407.2811,10.6898,14.7544,12.7221,8.4867,127300.5443,8.1202,1264.1144,12.6411,8.1202,0.0000,19.4653,14.7399,15.0270,14.8834,1.1242,8993.2668,8.1202,2170.7010,21.7070,8.1202,0.0000,68.4450,15.0109,15.0349,15.0229,0.1074,751.6152,8.1202,2467.0254,24.6703,8.1202,0.0000,89.3605,13.2648,13.2597,13.2468,13.2546,13.2040,13.2496,13.1613,13.2496,2724.8070,108.9923,11.4892,11.4876,2.3184,11.4860,2.2991,11.4845,2.2799,11.4845,2724.8070,108.9923,10.6941,10.6926,-3.4843,10.6912,-3.5273,10.6898,-3.5699,10.6898,790.8979,15.8180,14.7544,14.7495,17.8716,14.7447,17.8467,14.7399,17.8218,14.7399,2724.8070,108.9923,15.0270,15.0216,20.7112,15.0163,20.6834,15.0109,20.6557,15.0109,2724.8070,108.9923,15.0349,15.0219,24.8286,15.0089,24.7527,14.9959,24.6772,14.9959,790.8979,15.8180,8.1202,225.3349,5.4134,0.0000,177.2709,402.6058,187531.0000,134105.1627,137045.4262
9.0000,14.9797,10.2543,86930.6000,21350.9000,65579.7000,2.2538,19756.9545,4.4000,1.0000,4744.6444,4.5000,1.0000,24501.5990,0.0000,0.0000,26095.5444,67173.6455,41078.1010,13.4550,6.1577,17240.4000,0.0000,17240.4000,0.4470,4659.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4659.5676,0.0000,0.0000,0.0000,12580.8324,12580.8324,12.9817,5.2544,43653.6000,0.0000,43653.6000,1.1318,9921.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9921.2727,0.0000,0.0000,0.0000,33732.3273,33732.3273,11.7296,4.4323,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,11.7145,3.9872,16408.2000,0.0000,16408.2000,0.4254,3729.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3729.1364,0.0000,0.0000,0.0000,12679.0636,12679.0636,11.2439,3.9466,15016.0000,0.0000,15016.0000,0.3893,4058.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4058.3784,0.0000,0.0000,0.0000,10957.6216,10957.6216,10.8363,14.9294,12.8829,7.3517,110275.8604,6.9851,1080.2073,10.8021,6.9851,0.0000,12.3904,14.9099,15.0029,14.9564,0.3132,2505.6764,6.9851,1861.8358,18.6184,6.9851,0.0000,43.5677,14.9845,15.0238,15.0041,0.1511,1057.9967,6.9851,2123.7666,21.2377,6.9851,0.0000,56.8812,12.9880,12.9859,9.2823,12.9838,9.2741,12.9817,9.2658,12.9817,2089.3567,83.5743,11.7198,11.7180,3.7480,11.7162,3.7298,11.7145,3.7116,11.7145,2089.3567,83.5743,10.8371,10.8369,-2.4170,10.8366,-2.4366,10.8363,-2.4563,10.8363,607.5788,12.1516,14.9294,14.9229,19.5271,14.9164,19.4864,14.9099,19.4458,14.9099,2089.3567,83.5743,15.0029,14.9968,20.1394,14.9906,20.1039,14.9845,20.0684,14.9845,2089.3567,83.5743,15.0238,15.0090,24.0978,14.9943,24.0012,14.9797,23.9054,14.9797,607.5788,12.1516,6.9851,148.6876,4.6567,0.0000,112.8393,261.5269,158259.6000,111291.8892,113839.5334
10.0000,14.9663,12.0745,69379.9000,27448.6000,41931.3000,1.7988,15768.1591,4.4000,1.0000,6099.6889,4.5000,1.0000,21867.8480,0.0000,0.0000,33548.2889,53611.7409,20063.4520,14.1130,6.8157,21478.1000,0.0000,21478.1000,0.5569,5804.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5804.8919,0.0000,0.0000,0.0000,15673.2081,15673.2081,13.4277,5.7004,36839.6000,0.0000,36839.6000,0.9551,8372.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8372.6364,0.0000,0.0000,0.0000,28466.9636,28466.9636,12.2170,4.9197,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,12.1926,4.4653,15507.2000,0.0000,15507.2000,0.4021,3524.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3524.3636,0.0000,0.0000,0.0000,11982.8364,11982.8364,11.6829,4.3856,13167.5000,0.0000,13167.5000,0.3414,3558.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3558.7838,0.0000,0.0000,0.0000,9608.7162,9608.7162,11.2515,14.9719,13.1117,5.8316,87474.0468,6.0959,933.8536,9.3385,6.0959,0.0000,8.2355,14.9508,15.0114,14.9811,0.1783,1426.1094,6.0959,1623.2369,16.2324,6.0959,0.0000,28.9581,14.9902,15.0156,15.0029,0.0852,596.1558,6.0959,1853.5153,18.5352,6.0959,0.0000,37.8071,13.4464,13.4401,13.5825,13.4339,13.5315,13.4277,13.4809,13.4277,1644.2854,65.7714,12.2053,12.2011,7.7729,12.1968,7.7323,12.1926,7.6918,12.1926,1644.2854,65.7714,11.2742,11.2665,2.2680,11.2589,2.1623,11.2515,2.0586,11.2515,478.9811,9.5796,14.9719,14.9648,19.5358,14.9578,19.4925,14.9508,19.4494,14.9508,1644.2854,65.7714,15.0114,15.0043,19.9279,14.9973,19.8845,14.9902,19.8412,14.9902,1644.2854,65.7714,15.0156,14.9990,23.5024,14.9826,23.3880,14.9663,23.2745,14.9663,478.9811,9.5796,6.0959,102.1548,4.0640,0.0000,75.0007,177.1556,129298.7000,86068.8250,89496.3120
11.0000,14.9610,12.8718,65947.8000,30421.4000,35526.4000,1.7098,14988.1364,4.4000,1.0000,6760.3111,4.5000,1.0000,21748.4475,0.0000,0.0000,37181.7111,50959.6636,13777.9525,14.3442,7.0469,25725.4000,0.0000,25725.4000,0.6670,6952.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6952.8108,0.0000,0.0000,0.0000,18772.5892,18772.5892,13.4884,5.7691,31238.5000,20.6000,31217.9000,0.8099,7099.6591,4.4000,1.0000,4.2041,4.9000,1.0000,7103.8632,0.0000,0.0000,24.8041,24138.8409,24114.0368,12.4089,5.1116,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0000,0.0000,0.0000,265.2568,265.2568,12.3856,4.7074,13704.0000,55.8000,13648.2000,0.3553,3114.5455,4.4000,1.0000,11.3878,4.9000,1.0000,3125.9332,0.0000,0.0000,67.1878,10589.4545,10522.2668,11.9146,4.6173,11935.2000,0.0000,11935.2000,0.3094,3225.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3225.7297,0.0000,0.0000,0.0000,8709.4703,8709.4703,11.5043,15.0136,13.2589,5.2259,78387.7864,5.7913,881.8372,8.8184,5.7913,0.0000,7.0616,14.9913,15.0123,15.0018,0.0587,469.5424,5.7913,1540.8510,15.4085,5.7913,0.0000,24.8302,14.9903,15.0122,15.0013,0.0698,488.3971,5.7913,1761.0081,17.6101,5.7913,0.0000,32.4178,13.5038,13.4987,13.2129,13.4936,13.1790,13.4884,13.1452,13.4884,1502.6907,60.1076,12.3970,12.3932,8.4905,12.3894,8.4597,12.3856,8.4290,12.3856,1502.6907,60.1076,11.5247,11.5178,4.1593,11.5110,4.0811,11.5043,4.0031,11.5043,438.0256,8.7605,15.0136,15.0061,19.6128,14.9987,19.5677,14.9913,19.5228,14.9913,1502.6907,60.1076,15.0123,15.0049,19.6509,14.9976,19.6071,14.9903,19.5635,14.9903,1502.6907,60.1076,15.0122,14.9950,23.0599,14.9780,22.9430,14.9610,22.8268,14.9610,438.0256,8.7605,5.7913,88.7046,3.8609,0.0000,64.3095,153.0141,118416.6000,76161.5724,79345.7259
12.0000,14.9569,13.4343,63888.9000,32433.4000,31455.5000,1.6564,14520.2045,4.4000,1.0000,7207.4222,4.5000,1.0000,21727.6268,0.0000,0.0000,39640.8222,49368.6955,9727.8732,14.5140,7.2167,25728.7000,0.0000,25728.7000,0.6671,6953.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6953.7027,0.0000,0.0000,0.0000,18774.9973,18774.9973,13.6415,7.0217,34417.5000,3165.7000,31251.8000,0.8923,7822.1591,4.4000,1.0000,646.0612,4.9000,1.0000,8468.2203,0.0000,0.0000,3811.7612,26595.3409,22783.5797,12.6040,5.3067,456.2000,0.0000,456.2000,0.0118,123.2973,3.7000,1.0000,0.0000,0.0000,0.0000,123.2973,0.0000,0.0000,0.0000,332.9027,332.9027,12.5762,5.2175,12290.8000,376.2000,11914.6000,0.3187,2793.3636,4.4000,1.0000,76.7755,4.9000,1.0000,2870.1391,0.0000,0.0000,452.9755,9497.4364,9044.4609,12.1643,4.8670,9624.6000,0.0000,9624.6000,0.2495,2601.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2432,0.0000,0.0000,0.0000,7023.3568,7023.3568,11.8147,14.9699,13.3923,4.6194,69291.6441,5.6938,862.2602,8.6226,5.6938,0.0000,6.7108,14.9489,15.0271,14.9880,0.2148,1718.3846,5.6938,1515.7349,15.1573,5.6938,0.0000,23.5968,15.0048,15.0081,15.0064,0.0103,71.9144,5.6938,1730.9959,17.3100,5.6938,0.0000,30.8075,13.6590,13.6532,14.1194,13.6473,14.0792,13.6415,14.0392,13.6415,1458.5491,58.3420,12.5888,12.5846,9.4504,12.5804,9.4175,12.5762,9.3847,12.5762,1458.5491,58.3420,11.8445,11.8344,6.9288,11.8245,6.8194,11.8147,6.7113,11.8147,425.2529,8.5051,14.9699,14.9629,18.8548,14.9559,18.8160,14.9489,18.7773,14.9489,1458.5491,58.3420,15.0271,15.0197,19.5371,15.0122,19.4937,15.0048,19.4504,15.0048,1458.5491,58.3420,15.0081,14.9909,22.6533,14.9739,22.5409,14.9569,22.4291,14.9569,425.2529,8.5051,5.6938,84.6528,3.7959,0.0000,61.1150,145.7678,110431.4000,67687.1705,71081.9431
13.0000,14.9495,14.0920,61507.6000,34571.6000,26936.0000,1.5947,13979.0000,4.4000,1.0000,7682.5778,4.5000,1.0000,21661.5778,0.0000,0.0000,42254.1778,47528.6000,5274.4222,14.6916,7.3943,25725.0000,0.0000,25725.0000,0.6670,6952.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6952.7027,0.0000,0.0000,0.0000,18772.2973,18772.2973,13.7546,10.2877,29489.3000,10434.2000,19055.1000,0.7646,6702.1136,4.4000,1.0000,2129.4286,4.9000,1.0000,8831.5422,0.0000,0.0000,12563.6286,22787.1864,10223.5578,13.2546,5.9573,447.5000,0.0000,447.5000,0.0116,120.9459,3.7000,1.0000,0.0000,0.0000,0.0000,120.9459,0.0000,0.0000,0.0000,326.5541,326.5541,13.2134,6.2438,10760.6000,677.1000,10083.5000,0.2790,2445.5909,4.4000,1.0000,138.1837,4.9000,1.0000,2583.7746,0.0000,0.0000,815.2837,8315.0091,7499.7254,12.8466,5.5493,8392.2000,0.0000,8392.2000,0.2176,2268.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2268.1622,0.0000,0.0000,0.0000,6124.0378,6124.0378,12.4798,14.7849,13.6324,3.1424,47135.2754,5.3016,795.0271,7.9503,5.3016,0.0000,5.4174,14.7663,15.0633,14.9148,0.7590,6072.0375,5.3016,1415.4611,14.1546,5.3016,0.0000,19.0489,15.0390,15.0034,15.0212,-0.1038,-726.8691,5.3016,1610.8158,16.1082,5.3016,0.0000,24.8699,13.7736,13.7672,14.5861,13.7609,14.5435,13.7546,14.5010,13.7546,1286.9173,51.4767,13.2386,13.2302,14.9948,13.2217,14.9225,13.2134,14.8506,13.2134,1286.9173,51.4767,12.5471,12.5243,14.0980,12.5018,13.8480,12.4798,13.6025,12.4798,375.5658,7.5113,14.7849,14.7787,16.8395,14.7725,16.8093,14.7663,16.7791,14.7663,1286.9173,51.4767,15.0633,15.0552,19.6306,15.0471,19.5819,15.0390,19.5333,15.0390,1286.9173,51.4767,15.0034,14.9853,22.2738,14.9674,22.1531,14.9495,22.0333,14.9495,375.5658,7.5113,5.3016,69.5599,3.5344,0.0000,49.3361,118.8960,90639.3000,48220.5946,52480.4439
14.0000,14.9490,15.0870,57989.1000,37317.1000,20672.0000,1.5035,13179.3409,4.4000,1.0000,8292.6889,4.5000,1.0000,21472.0298,0.0000,0.0000,45609.7889,44809.7591,-800.0298,14.9911,7.6938,25727.9000,0.0000,25727.9000,0.6670,6953.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6953.4865,0.0000,0.0000,0.0000,18774.4135,18774.4135,13.9802,12.3358,25687.1000,12977.0000,12710.1000,0.6660,5837.9773,4.4000,1.0000,2648.3673,4.9000,1.0000,8486.3446,0.0000,0.0000,15625.3673,19849.1227,4223.7554,13.7581,6.4608,581.6000,0.0000,581.6000,0.0151,157.1892,3.7000,1.0000,0.0000,0.0000,0.0000,157.1892,0.0000,0.0000,0.0000,424.4108,424.4108,13.7060,7.0346,9355.8000,820.4000,8535.4000,0.2426,2126.3182,4.4000,1.0000,167.4286,4.9000,1.0000,2293.7468,0.0000,0.0000,987.8286,7229.4818,6241.6532,13.3779,6.0806,7468.0000,0.0000,7468.0000,0.1936,2018.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2018.3784,0.0000,0.0000,0.0000,5449.6216,5449.6216,13.0149,14.6827,13.8488,2.1150,31724.7164,4.9317,733.0588,7.3306,4.9317,0.0000,4.3606,14.6630,15.0669,14.8650,0.9603,7682.0396,4.9317,1319.3140,13.1931,4.9317,0.0000,15.3329,15.0415,15.0067,15.0241,-0.0946,-662.0377,4.9317,1498.2397,14.9824,4.9317,0.0000,20.0184,14.0041,13.9961,16.2446,13.9881,16.1879,13.9802,16.1315,13.9802,1133.7379,45.3495,13.7358,13.7258,18.3443,13.7159,18.2652,13.7060,18.1864,13.7060,1133.7379,45.3495,13.0914,13.0656,18.5413,13.0401,18.2880,13.0149,18.0369,13.0149,331.1844,6.6237,14.6827,14.6762,15.9307,14.6696,15.8960,14.6630,15.8614,14.6630,1133.7379,45.3495,15.0669,15.0584,19.3793,15.0499,19.3288,15.0415,19.2785,15.0415,1133.7379,45.3495,15.0067,14.9873,22.0233,14.9681,21.8915,14.9490,21.7609,14.9490,331.1844,6.6237,4.9317,57.0153,3.2878,0.0000,39.7119,96.7272,75695.0000,34313.8248,38744.7183
15.0000,14.9552,16.1231,54998.6000,40027.0000,14971.6000,1.4259,12499.6818,4.4000,1.0000,8894.8889,4.5000,1.0000,21394.5707,0.0000,0.0000,48921.8889,42498.9182,-6422.9707,15.3240,8.0267,25726.7000,0.0000,25726.7000,0.6670,6953.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6953.1622,0.0000,0.0000,0.0000,18773.5378,18773.5378,14.2176,10.9638,19870.3000,7382.3000,12488.0000,0.5152,4515.9773,4.4000,1.0000,1506.5918,4.9000,1.0000,6022.5691,0.0000,0.0000,8888.8918,15354.3227,6465.4309,13.8464,6.5491,451.7000,0.0000,451.7000,0.0117,122.0811,3.7000,1.0000,0.0000,0.0000,0.0000,122.0811,0.0000,0.0000,0.0000,329.6189,329.6189,13.8011,7.2619,8530.8000,841.7000,7689.1000,0.2212,1938.8182,4.4000,1.0000,171.7755,4.9000,1.0000,2110.5937,0.0000,0.0000,1013.4755,6591.9818,5578.5063,13.4809,6.1836,6543.7000,0.0000,6543.7000,0.1697,1768.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1768.5676,0.0000,0.0000,0.0000,4775.1324,4775.1324,13.1491,14.7861,13.9676,1.9009,28513.2318,4.5160,668.0450,6.6804,4.5160,0.0000,3.3484,14.7604,15.0215,14.8909,0.5684,4547.4800,4.5160,1206.8679,12.0687,4.5160,0.0000,11.7736,14.9953,15.0181,15.0067,0.0569,397.9863,4.5160,1372.9154,13.7292,4.5160,0.0000,15.3714,14.2462,14.2366,17.8548,14.2271,17.7869,14.2176,17.7193,14.2176,971.8905,38.8756,13.8275,13.8187,17.5952,13.8099,17.5342,13.8011,17.4735,13.8011,971.8905,38.8756,13.2067,13.1875,17.7174,13.1683,17.5651,13.1491,17.4119,13.1491,284.2482,5.6850,14.7861,14.7775,17.0697,14.7689,17.0156,14.7604,16.9617,14.7604,971.8905,38.8756,15.0215,15.0127,18.6897,15.0040,18.6387,14.9953,18.5878,14.9953,971.8905,38.8756,15.0181,14.9970,21.8834,14.9760,21.7354,14.9552,21.5889,14.9552,284.2482,5.6850,4.5160,44.7675,3.0107,0.0000,30.4934,75.2610,67870.8000,29499.2557,33458.6981
16.0000,14.9673,16.6024,53441.4000,40937.1000,12504.3000,1.3856,12145.7727,4.4000,1.0000,9097.1333,4.5000,1.0000,21242.9061,0.0000,0.0000,50034.2333,41295.6273,-8738.6061,15.4647,8.1674,25725.4000,0.0000,25725.4000,0.6670,6952.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6952.8108,0.0000,0.0000,0.0000,18772.5892,18772.5892,14.3680,7.4500,21631.0000,1453.8000,20177.2000,0.5608,4916.1364,4.4000,1.0000,296.6939,4.9000,1.0000,5212.8302,0.0000,0.0000,1750.4939,16714.8636,14964.3698,13.5161,6.2188,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0000,0.0000,0.0000,272.3351,272.3351,13.4858,6.7745,8470.5000,714.7000,7755.8000,0.2196,1925.1136,4.4000,1.0000,145.8571,4.9000,1.0000,2070.9708,0.0000,0.0000,860.5571,6545.3864,5684.8292,13.1622,5.8649,7468.0000,0.0000,7468.0000,0.1936,2018.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2018.3784,0.0000,0.0000,0.0000,5449.6216,5449.6216,12.8368,15.0573,13.9471,2.6005,39006.8530,4.5544,674.2885,6.7429,4.5544,0.0000,3.4345,15.0262,14.9427,14.9844,-0.1834,-1466.9647,4.5544,1212.5972,12.1260,4.5544,0.0000,12.0766,14.9184,15.0295,14.9739,0.2787,1950.9107,4.5544,1386.4051,13.8641,4.5544,0.0000,15.7670,14.3961,14.3867,18.4655,14.3773,18.4041,14.3680,18.3429,14.3680,986.3879,39.4555,13.5006,13.4957,13.2578,13.4908,13.2375,13.4858,13.2170,13.4858,986.3879,39.4555,12.8520,12.8472,11.9749,12.8422,11.9969,12.8368,12.0147,12.8368,288.4545,5.7691,15.0573,15.0469,19.5836,15.0365,19.5150,15.0262,19.4467,15.0262,986.3879,39.4555,14.9427,14.9346,17.7786,14.9265,17.7355,14.9184,17.6925,14.9184,986.3879,39.4555,15.0295,15.0086,21.7562,14.9879,21.6183,14.9673,21.4812,14.9673,288.4545,5.7691,4.5544,45.8207,3.0363,0.0000,31.2782,77.0989,74003.9000,36405.1389,39490.7989
17.0000,14.9612,15.8756,53914.7000,38120.0000,15794.7000,1.3978,12253.3409,4.4000,1.0000,8471.1111,4.5000,1.0000,20724.4520,0.0000,0.0000,46591.1111,41661.3591,-4929.7520,15.2306,7.9334,25730.0000,0.0000,25730.0000,0.6671,6954.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6954.0541,0.0000,0.0000,0.0000,18775.9459,18775.9459,14.1853,6.4580,23973.4000,0.0000,23973.4000,0.6216,5448.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5448.5000,0.0000,0.0000,0.0000,18524.9000,18524.9000,13.1729,5.8756,362.5000,0.0000,362.5000,0.0094,97.9730,3.7000,1.0000,0.0000,0.0000,0.0000,97.9730,0.0000,0.0000,0.0000,264.5270,264.5270,13.1494,6.0264,9309.5000,467.2000,8842.3000,0.2414,2115.7955,4.4000,1.0000,95.3469,4.9000,1.0000,2211.1424,0.0000,0.0000,562.5469,7193.7045,6631.1576,12.7870,5.4897,8700.3000,0.0000,8700.3000,0.2256,2351.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2351.4324,0.0000,0.0000,0.0000,6348.8676,6348.8676,12.4435,15.2756,13.8596,3.4549,51823.5890,4.7442,704.8929,7.0489,4.7442,0.0000,3.8821,15.2441,14.9179,15.0810,-0.7460,-5968.0749,4.7442,1258.2800,12.5828,4.7442,0.0000,13.6504,14.8944,15.0189,14.9566,0.3255,2278.5079,4.7442,1445.1857,14.4519,4.7442,0.0000,17.8218,14.2046,14.1981,15.7998,14.1917,15.7702,14.1853,15.7406,14.1853,1059.4075,42.3763,13.1585,13.1554,9.6467,13.1524,9.6412,13.1494,9.6355,13.1494,1059.4075,42.3763,12.4401,12.4414,6.7301,12.4425,6.8014,12.4435,6.8707,12.4435,309.6343,6.1927,15.2756,15.2651,21.1923,15.2546,21.1274,15.2441,21.0627,15.2441,1059.4075,42.3763,14.9179,14.9101,17.5091,14.9022,17.4685,14.8944,17.4278,14.8944,1059.4075,42.3763,15.0189,14.9996,21.3801,14.9804,21.2647,14.9612,21.1494,14.9612,309.6343,6.1927,4.7442,51.2580,3.1628,0.0000,35.3543,86.6123,83403.2000,45615.6461,48134.0220
18.0000,14.9496,11.8402,79314.0000,29967.0000,49347.0000,2.0564,18025.9091,4.4000,1.0000,6659.3333,4.5000,1.0000,24685.2424,0.0000,0.0000,36626.3333,61288.0909,24661.7576,13.9514,6.6541,21475.8000,0.0000,21475.8000,0.5568,5804.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5804.2703,0.0000,0.0000,0.0000,15671.5297,15671.5297,13.3180,5.5908,42350.5000,0.0000,42350.5000,1.0980,9625.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9625.1136,0.0000,0.0000,0.0000,32725.3864,32725.3864,11.9935,4.6962,374.7000,0.0000,374.7000,0.0097,101.2703,3.7000,1.0000,0.0000,0.0000,0.0000,101.2703,0.0000,0.0000,0.0000,273.4297,273.4297,11.9946,4.6813,9722.9000,334.3000,9388.6000,0.2521,2209.7500,4.4000,1.0000,68.2245,4.9000,1.0000,2277.9745,0.0000,0.0000,402.5245,7513.1500,7110.6255,11.7068,4.4095,11473.1000,0.0000,11473.1000,0.2975,3100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3100.8378,0.0000,0.0000,0.0000,8372.2622,8372.2622,11.4213,15.4614,13.4414,6.6545,99818.2166,6.4057,968.1151,9.6812,6.4057,0.0000,9.5556,15.4371,14.9707,15.2039,-1.4404,-11523.2120,6.4057,1690.6355,16.9064,6.4057,0.0000,33.5999,14.9520,14.9909,14.9715,0.1373,961.0488,6.4057,1950.1281,19.5013,6.4057,0.0000,43.8673,13.3171,13.3175,6.8409,13.3178,6.8753,13.3180,6.9094,13.3180,1793.9736,71.7589,11.9824,11.9865,-1.7189,11.9906,-1.6586,11.9946,-1.5988,11.9946,1793.9736,71.7589,11.3679,11.3861,-5.6738,11.4039,-5.4229,11.4213,-5.1764,11.4213,522.2533,10.4451,15.4614,15.4533,22.3802,15.4452,22.3420,15.4371,22.3037,15.4371,1793.9736,71.7589,14.9707,14.9645,17.9916,14.9583,17.9672,14.9520,17.9427,14.9520,1793.9736,71.7589,14.9909,14.9772,20.8716,14.9634,20.8223,14.9496,20.7719,14.9496,522.2533,10.4451,6.4057,117.1021,4.2704,0.0000,87.0228,204.1249,134409.7000,88814.9911,89256.0533
19.0000,14.9461,11.0972,72104.5000,22880.5000,49224.0000,1.8694,16387.3864,4.4000,1.0000,5084.5556,4.5000,1.0000,21471.9419,0.0000,0.0000,27965.0556,55717.1136,27752.0581,13.7686,6.4713,12983.7000,0.0000,12983.7000,0.3366,3509.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1081,0.0000,0.0000,0.0000,9474.5919,9474.5919,13.3572,5.6300,48409.0000,0.0000,48409.0000,1.2551,11002.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11002.0455,0.0000,0.0000,0.0000,37406.9545,37406.9545,11.7701,4.4728,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,11.7632,4.4493,9792.8000,336.2000,9456.6000,0.2539,2225.6364,4.4000,1.0000,68.6122,4.9000,1.0000,2294.2486,0.0000,0.0000,404.8122,7567.1636,7162.3514,11.4593,4.1620,13475.6000,0.0000,13475.6000,0.3494,3642.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3642.0541,0.0000,0.0000,0.0000,9833.5459,9833.5459,11.0720,15.4873,13.2797,6.9378,104066.6104,6.1108,929.6942,9.2969,6.1108,0.0000,8.2959,15.4639,15.0117,15.2378,-1.3320,-10656.2917,6.1108,1610.6498,16.1065,6.1108,0.0000,29.1706,14.9920,14.9897,14.9909,-0.0077,-54.1893,6.1108,1858.9285,18.5893,6.1108,0.0000,38.0846,13.3666,13.3635,8.4711,13.3603,8.4598,13.3572,8.4486,13.3572,1651.3434,66.0537,11.7589,11.7603,-2.1034,11.7618,-2.0823,11.7632,-2.0611,11.7632,1651.3434,66.0537,11.0421,11.0520,-7.4479,11.0620,-7.3392,11.0720,-7.2293,11.0720,481.0219,9.6204,15.4873,15.4795,21.9429,15.4717,21.9055,15.4639,21.8681,15.4639,1651.3434,66.0537,15.0117,15.0052,18.2281,14.9986,18.1980,14.9920,18.1678,14.9920,1651.3434,66.0537,14.9897,14.9751,20.7102,14.9606,20.6406,14.9461,20.5714,14.9461,481.0219,9.6204,6.1108,102.8430,4.0739,0.0000,75.5511,178.3942,133913.1000,91895.2694,93356.1295
20.0000,14.9529,10.7130,74829.7000,21351.0000,53478.7000,1.9401,17006.7500,4.4000,1.0000,4744.6667,4.5000,1.0000,21751.4167,0.0000,0.0000,26095.6667,57822.9500,31727.2833,13.7182,6.4209,12989.4000,0.0000,12989.4000,0.3368,3510.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6486,0.0000,0.0000,0.0000,9478.7514,9478.7514,13.3410,5.6137,59374.6000,0.0000,59374.6000,1.5394,13494.2273,4.4000,1.0000,0.0000,0.0000,0.0000,13494.2273,0.0000,0.0000,0.0000,45880.3727,45880.3727,11.5554,4.2581,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,11.5496,4.0675,10875.4000,221.4000,10654.0000,0.2820,2471.6818,4.4000,1.0000,45.1837,4.9000,1.0000,2516.8655,0.0000,0.0000,266.5837,8403.7182,8137.1345,11.2330,3.9357,12859.4000,0.0000,12859.4000,0.3334,3475.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3475.5135,0.0000,0.0000,0.0000,9383.8865,9383.8865,10.8899,15.3335,13.1117,7.6119,114178.5333,6.6619,1020.5541,10.2055,6.6619,0.0000,10.7489,15.3154,15.0720,15.1937,-0.7817,-6253.9807,6.6619,1758.9788,17.5898,6.6619,0.0000,37.7957,15.0534,14.9931,15.0233,-0.2214,-1549.5987,6.6619,2023.9553,20.2396,6.6619,0.0000,49.3453,13.3493,13.3465,8.6790,13.3437,8.6716,13.3410,8.6641,13.3410,1922.1505,76.8860,11.5448,11.5464,-3.0482,11.5480,-3.0278,11.5496,-3.0076,11.5496,1922.1505,76.8860,10.8678,10.8751,-7.8906,10.8825,-7.8202,10.8899,-7.7496,10.8899,559.2889,11.1858,15.3335,15.3275,19.9540,15.3215,19.9336,15.3154,19.9132,15.3154,1922.1505,76.8860,15.0720,15.0658,18.6287,15.0596,18.6016,15.0534,18.5746,15.0534,1922.1505,76.8860,14.9931,14.9797,20.6071,14.9663,20.5491,14.9529,20.4910,14.9529,559.2889,11.1858,6.6619,130.4750,4.4413,0.0000,97.8898,228.3648,149727.6000,104878.5230,106374.9539
21.0000,14.9706,8.4888,92492.9000,9425.1000,83067.8000,2.3981,21021.1136,4.4000,1.0000,2094.4667,4.5000,1.0000,23115.5803,0.0000,0.0000,11519.5667,71471.7864,59952.2197,12.8721,5.5748,12989.6000,0.0000,12989.6000,0.3368,3510.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3510.7027,0.0000,0.0000,0.0000,9478.8973,9478.8973,12.5457,4.8185,60326.1000,0.0000,60326.1000,1.5641,13710.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13710.4773,0.0000,0.0000,0.0000,46615.6227,46615.6227,10.9141,3.6168,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0000,0.0000,0.0000,267.0811,267.0811,10.9170,3.2736,12504.0000,87.1000,12416.9000,0.3242,2841.8182,4.4000,1.0000,17.7755,4.9000,1.0000,2859.5937,0.0000,0.0000,104.8755,9662.1818,9557.3063,10.5824,3.2851,11781.1000,0.0000,11781.1000,0.3054,3184.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3184.0811,0.0000,0.0000,0.0000,8597.0189,8597.0189,10.3253,15.2767,12.8010,9.4304,141455.7165,7.4070,1149.3389,11.4934,7.4070,0.0000,14.7740,15.2602,15.0838,15.1720,-0.6300,-5040.3945,7.4070,1957.4090,19.5741,7.4070,0.0000,51.9492,15.0675,15.0072,15.0374,-0.2461,-1722.8427,7.4070,2249.0665,22.4907,7.4070,0.0000,67.8239,12.5403,12.5422,0.9181,12.5440,0.9548,12.5457,0.9912,12.5457,2316.8571,92.6743,10.9047,10.9088,-8.3917,10.9129,-8.3489,10.9170,-8.3063,10.9170,2316.8571,92.6743,10.2815,10.2963,-13.6512,10.3109,-13.4948,10.3253,-13.3403,10.3253,673.2441,13.4649,15.2767,15.2712,19.2938,15.2657,19.2758,15.2602,19.2577,15.2602,2316.8571,92.6743,15.0838,15.0784,18.5027,15.0729,18.4826,15.0675,18.4626,15.0675,2316.8571,92.6743,15.0072,14.9950,20.6278,14.9828,20.5804,14.9706,20.5329,14.9706,673.2441,13.4649,7.4070,174.8112,4.9380,0.0000,134.5472,309.3583,180947.5000,134468.1460,134692.4792
22.0000,14.9782,8.7213,81294.4000,9779.5000,71514.9000,2.1077,18476.0000,4.4000,1.0000,2173.2222,4.5000,1.0000,20649.2222,0.0000,0.0000,11952.7222,62818.4000,50865.6778,13.1942,5.8969,12981.9000,0.0000,12981.9000,0.3366,3508.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3508.6216,0.0000,0.0000,0.0000,9473.2784,9473.2784,12.8547,5.1275,71276.6000,0.0000,71276.6000,1.8480,16199.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16199.2273,0.0000,0.0000,0.0000,55077.3727,55077.3727,10.9230,3.6257,495.4000,0.0000,495.4000,0.0128,133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,133.8919,0.0000,0.0000,0.0000,361.5081,361.5081,10.9162,3.1890,14408.0000,0.0000,14408.0000,0.3736,3274.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3274.5455,0.0000,0.0000,0.0000,11133.4545,11133.4545,10.5257,3.2284,9624.6000,0.0000,9624.6000,0.2495,2601.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2432,0.0000,0.0000,0.0000,7023.3568,7023.3568,10.3005,15.1225,12.7115,9.1659,137487.9134,7.3923,1151.3073,11.5131,7.3923,0.0000,14.6861,15.1082,15.0870,15.0976,-0.0757,-605.3119,7.3923,1959.3100,19.5931,7.3923,0.0000,51.6399,15.0709,15.0144,15.0427,-0.2301,-1610.6357,7.3923,2244.1197,22.4412,7.3923,0.0000,67.4200,12.8620,12.8595,5.4755,12.8571,5.4622,12.8547,5.4491,12.8547,2308.7392,92.3496,10.9103,10.9123,-6.7612,10.9143,-6.7451,10.9162,-6.7290,10.9162,2308.7392,92.3496,10.2794,10.2864,-11.7757,10.2934,-11.7301,10.3005,-11.6832,10.3005,670.9017,13.4180,15.1225,15.1178,17.7070,15.1130,17.6937,15.1082,17.6804,15.1082,2308.7392,92.3496,15.0870,15.0816,18.3400,15.0763,18.3190,15.0709,18.2979,15.0709,2308.7392,92.3496,15.0144,15.0023,20.5393,14.9903,20.4889,14.9782,20.4386,14.9782,670.9017,13.4180,7.3923,173.8531,4.9282,0.0000,133.7460,307.5990,180301.4000,133934.6483,135271.9658
23.0000,14.9836,8.1094,84759.3000,5916.0000,78843.3000,2.1975,19263.4773,4.4000,1.0000,1314.6667,4.5000,1.0000,20578.1439,0.0000,0.0000,7230.6667,65495.8227,58265.1561,12.9875,5.6902,12977.6000,0.0000,12977.6000,0.3365,3507.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3507.4595,0.0000,0.0000,0.0000,9470.1405,9470.1405,12.6613,4.9341,70937.1000,0.0000,70937.1000,1.8392,16122.0682,4.4000,1.0000,0.0000,0.0000,0.0000,16122.0682,0.0000,0.0000,0.0000,54815.0318,54815.0318,10.7834,3.4861,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,10.7814,3.0541,17158.1000,0.0000,17158.1000,0.4449,3899.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3899.5682,0.0000,0.0000,0.0000,13258.5318,13258.5318,10.3272,3.0299,8392.2000,0.0000,8392.2000,0.2176,2268.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2268.1622,0.0000,0.0000,0.0000,6124.0378,6124.0378,10.1443,15.0429,12.5936,9.5324,142986.0971,7.5678,1184.4078,11.8441,7.5678,0.0000,15.7568,15.0289,15.0676,15.0483,0.1413,1130.1470,7.5678,2009.7594,20.0976,7.5678,0.0000,55.4048,15.0524,15.0187,15.0355,-0.1406,-984.3490,7.5678,2298.0358,22.9804,7.5678,0.0000,72.3354,12.6630,12.6625,3.6914,12.6619,3.6993,12.6613,3.7071,12.6613,2406.2402,96.2496,10.7742,10.7766,-7.2346,10.7790,-7.2140,10.7814,-7.1934,10.7814,2406.2402,96.2496,10.1174,10.1264,-12.5952,10.1354,-12.5200,10.1443,-12.4453,10.1443,699.0324,13.9806,15.0429,15.0382,17.0524,15.0336,17.0380,15.0289,17.0235,15.0289,2406.2402,96.2496,15.0676,15.0626,17.9912,15.0575,17.9720,15.0524,17.9529,15.0524,2406.2402,96.2496,15.0187,15.0070,20.4265,14.9953,20.3780,14.9836,20.3295,14.9836,699.0324,13.9806,7.5678,185.4849,5.0452,0.0000,143.4970,328.9819,188676.4000,142201.5116,143131.8952
24.0000,14.9860,7.8760,88158.0000,4452.8000,83705.2000,2.2857,20035.9091,4.4000,1.0000,989.5111,4.5000,1.0000,21025.4202,0.0000,0.0000,5442.3111,68122.0909,62679.7798,12.9848,5.6875,12978.0000,0.0000,12978.0000,0.3365,3507.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5676,0.0000,0.0000,0.0000,9470.4324,9470.4324,12.6788,4.9515,82164.2000,0.0000,82164.2000,2.1303,18673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,18673.6818,0.0000,0.0000,0.0000,63490.5182,63490.5182,10.6517,3.3544,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,10.6502,2.9230,20445.8000,0.0000,20445.8000,0.5301,4646.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4646.7727,0.0000,0.0000,0.0000,15799.0273,15799.0273,10.1458,2.8485,4695.2000,0.0000,4695.2000,0.1217,1268.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1268.9730,0.0000,0.0000,0.0000,3426.2270,3426.2270,10.0589,14.8624,12.4606,10.0300,150449.4891,8.1207,1277.9774,12.7798,8.1207,0.0000,19.4688,14.8513,15.0475,14.9494,0.7680,6143.8309,8.1207,2165.1153,21.6512,8.1207,0.0000,68.4572,15.0335,15.0183,15.0259,-0.0681,-476.6895,8.1207,2466.8760,24.6688,8.1207,0.0000,89.3764,12.6824,12.6812,4.3734,12.6800,4.3725,12.6788,4.3717,12.6788,2725.0927,109.0037,10.6432,10.6455,-7.7255,10.6479,-7.7066,10.6502,-7.6876,10.6502,2725.0927,109.0037,10.0364,10.0440,-12.4856,10.0515,-12.4320,10.0589,-12.3782,10.0589,790.9803,15.8196,14.8624,14.8587,15.3979,14.8550,15.3918,14.8513,15.3857,14.8513,2725.0927,109.0037,15.0475,15.0428,17.6903,15.0382,17.6744,15.0335,17.6585,15.0335,2725.0927,109.0037,15.0183,15.0075,20.2738,14.9967,20.2340,14.9860,20.1939,14.9860,790.9803,15.8196,8.1207,225.3719,5.4138,0.0000,177.3025,402.6743,204356.5000,155134.5982,156116.6305
25.0000,14.9812,7.8043,87583.4000,3944.3000,83639.1000,2.2708,19905.3182,4.4000,1.0000,876.5111,4.5000,1.0000,20781.8293,0.0000,0.0000,4820.8111,67678.0818,62857.2707,12.9002,5.6029,13001.3000,0.0000,13001.3000,0.3371,3513.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3513.8649,0.0000,0.0000,0.0000,9487.4351,9487.4351,12.5837,4.8565,76209.5000,0.0000,76209.5000,1.9759,17320.3409,4.4000,1.0000,0.0000,0.0000,0.0000,17320.3409,0.0000,0.0000,0.0000,58889.1591,58889.1591,10.6341,3.3368,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,10.6303,2.9030,22701.3000,0.0000,22701.3000,0.5886,5159.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5159.3864,0.0000,0.0000,0.0000,17541.9136,17541.9136,10.0495,2.7522,1462.4000,0.0000,1462.4000,0.0379,395.2432,3.7000,1.0000,0.0000,0.0000,0.0000,395.2432,0.0000,0.0000,0.0000,1067.1568,1067.1568,10.0345,14.8350,12.4347,9.6667,145000.0052,7.8313,1233.7686,12.3377,7.8313,0.0000,17.4609,14.8224,15.0149,14.9186,0.7265,5812.3496,7.8313,2090.5351,20.9054,7.8313,0.0000,61.3970,15.0008,15.0142,15.0075,0.0579,405.6137,7.8313,2380.7225,23.8072,7.8313,0.0000,80.1587,12.5861,12.5853,3.6842,12.5845,3.6873,12.5837,3.6903,12.5837,2556.0325,102.2413,10.6242,10.6262,-7.1674,10.6282,-7.1527,10.6303,-7.1380,10.6303,2556.0325,102.2413,10.0142,10.0210,-11.8600,10.0277,-11.8147,10.0345,-11.7693,10.0345,742.2368,14.8447,14.8350,14.8308,15.4316,14.8266,15.4180,14.8224,15.4043,14.8224,2556.0325,102.2413,15.0149,15.0102,17.2951,15.0055,17.2776,15.0008,17.2602,15.0008,2556.0325,102.2413,15.0142,15.0032,20.0869,14.9922,20.0408,14.9812,19.9947,14.9812,742.2368,14.8447,7.8313,203.8759,5.2209,0.0000,159.0166,362.8925,197424.6000,150142.8542,151217.9684
26.0000,14.9756,7.7391,88976.2000,3573.1000,85403.1000,2.3069,20221.8636,4.4000,1.0000,794.0222,4.5000,1.0000,21015.8859,0.0000,0.0000,4367.1222,68754.3364,64387.2141,12.9331,5.6358,13011.5000,0.0000,13011.5000,0.3373,3516.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3516.6216,0.0000,0.0000,0.0000,9494.8784,9494.8784,12.6280,4.9007,83011.1000,0.0000,83011.1000,2.1522,18866.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18866.1591,0.0000,0.0000,0.0000,64144.9409,64144.9409,10.5932,3.2959,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,10.5897,2.8624,23910.1000,0.0000,23910.1000,0.6199,5434.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5434.1136,0.0000,0.0000,0.0000,18475.9864,18475.9864,10.0036,2.7063,845.4000,0.0000,845.4000,0.0219,228.4865,3.7000,1.0000,0.0000,0.0000,0.0000,228.4865,0.0000,0.0000,0.0000,616.9135,616.9135,10.0032,14.7208,12.3620,9.9144,148715.8925,8.1731,1291.5222,12.9152,8.1731,0.0000,19.8486,14.7102,14.9904,14.8503,1.1044,8834.9633,8.1731,2187.7509,21.8775,8.1731,0.0000,69.7925,14.9771,15.0068,14.9920,0.1339,937.0415,8.1731,2486.1769,24.8618,8.1731,0.0000,91.1197,12.6319,12.6306,4.4756,12.6293,4.4726,12.6280,4.4697,12.6280,2756.2546,110.2502,10.5838,10.5858,-7.0333,10.5877,-7.0195,10.5897,-7.0056,10.5897,2756.2546,110.2502,9.9840,9.9904,-11.5498,9.9968,-11.5080,10.0032,-11.4663,10.0032,799.9629,15.9993,14.7208,14.7173,14.4712,14.7137,14.4632,14.7102,14.4552,14.7102,2756.2546,110.2502,14.9904,14.9860,17.0237,14.9815,17.0081,14.9771,16.9925,14.9771,2756.2546,110.2502,15.0068,14.9964,19.8856,14.9860,19.8452,14.9756,19.8047,14.9756,799.9629,15.9993,8.1731,229.4180,5.4487,0.0000,180.7608,410.1788,206585.1000,157414.6711,158487.8972
27.0000,14.9681,7.6740,90936.6000,3222.9000,87713.7000,2.3577,20667.4091,4.4000,1.0000,716.2000,4.5000,1.0000,21383.6091,0.0000,0.0000,3939.1000,70269.1909,66330.0909,12.8578,5.5605,13011.6000,0.0000,13011.6000,0.3373,3516.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3516.6486,0.0000,0.0000,0.0000,9494.9514,9494.9514,12.5531,4.8258,79340.6000,0.0000,79340.6000,2.0571,18031.9545,4.4000,1.0000,0.0000,0.0000,0.0000,18031.9545,0.0000,0.0000,0.0000,61308.6455,61308.6455,10.6025,3.3052,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,10.5979,2.8706,25445.9000,0.0000,25445.9000,0.6597,5783.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5783.1591,0.0000,0.0000,0.0000,19662.7409,19662.7409,9.9723,2.6750,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,9.9819,14.6705,12.3262,9.8244,147366.3686,8.1489,1289.6190,12.8962,8.1489,0.0000,19.6726,14.6596,14.9616,14.8106,1.1866,9492.5150,8.1489,2184.7351,21.8474,8.1489,0.0000,69.1739,14.9485,14.9992,14.9738,0.2274,1592.0897,8.1489,2480.6032,24.8060,8.1489,0.0000,90.3122,12.5557,12.5548,3.8673,12.5540,3.8688,12.5531,3.8703,12.5531,2741.8497,109.6740,10.5928,10.5945,-6.4858,10.5962,-6.4747,10.5979,-6.4636,10.5979,2741.8497,109.6740,9.9634,9.9696,-11.2295,9.9757,-11.1902,9.9819,-11.1509,9.9819,795.8107,15.9162,14.6705,14.6669,14.2286,14.6632,14.2181,14.6596,14.2076,14.6596,2741.8497,109.6740,14.9616,14.9572,16.7207,14.9529,16.7051,14.9485,16.6894,14.9485,2741.8497,109.6740,14.9992,14.9888,19.6973,14.9785,19.6556,14.9681,19.6138,14.9681,795.8107,15.9162,8.1489,227.5444,5.4326,0.0000,179.1588,406.7032,206312.6000,157380.7962,158450.9733
