Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
28.0000,14.9586,7.6112,93273.6000,2899.2000,90374.4000,2.4183,21198.5455,4.4000,1.0000,644.2667,4.5000,1.0000,21842.8121,0.0000,0.0000,3543.4667,72075.0545,68531.5879,12.9155,5.6182,13011.8000,0.0000,13011.8000,0.3374,3516.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3516.7027,0.0000,0.0000,0.0000,9495.0973,9495.0973,12.6283,4.9010,89257.9000,0.0000,89257.9000,2.3142,20285.8864,4.4000,1.0000,0.0000,0.0000,0.0000,20285.8864,0.0000,0.0000,0.0000,68972.0136,68972.0136,10.5721,3.2748,404.5000,0.0000,404.5000,0.0105,109.3243,3.7000,1.0000,0.0000,0.0000,0.0000,109.3243,0.0000,0.0000,0.0000,295.1757,295.1757,10.5683,2.8410,27291.0000,0.0000,27291.0000,0.7076,6202.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6202.5000,0.0000,0.0000,0.0000,21088.5000,21088.5000,9.9396,2.6423,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,9.9488,14.5277,12.2383,10.2394,153591.3456,8.6967,1381.3683,13.8137,8.6967,0.0000,23.9127,14.5189,14.9257,14.7223,1.7055,13644.2500,8.6967,2339.8561,23.3986,8.6967,0.0000,84.0831,14.9138,14.9872,14.9505,0.3522,2465.1076,8.6967,2649.8255,26.4983,8.6967,0.0000,109.7773,12.6324,12.6311,4.8638,12.6297,4.8593,12.6283,4.8548,12.6283,3075.8336,123.0333,10.5633,10.5650,-6.4493,10.5666,-6.4384,10.5683,-6.4276,10.5683,3075.8336,123.0333,9.9313,9.9371,-11.1416,9.9430,-11.1056,9.9488,-11.0697,9.9488,892.0495,17.8410,14.5277,14.5248,13.0197,14.5219,13.0158,14.5189,13.0118,14.5189,3075.8336,123.0333,14.9257,14.9217,16.3691,14.9177,16.3566,14.9138,16.3441,14.9138,3075.8336,123.0333,14.9872,14.9777,19.4760,14.9681,19.4424,14.9586,19.4086,14.9586,892.0495,17.8410,8.6967,272.3782,5.7978,0.0000,217.7731,490.1513,220722.0000,168661.4231,169700.7033
29.0000,14.9485,7.8103,83909.2000,4044.4000,79864.8000,2.1755,19070.2727,4.4000,1.0000,898.7556,4.5000,1.0000,19969.0283,0.0000,0.0000,4943.1556,64838.9273,59895.7717,13.0711,5.7738,13009.4000,0.0000,13009.4000,0.3373,3516.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3516.0541,0.0000,0.0000,0.0000,9493.3459,9493.3459,12.7677,5.0404,86197.8000,0.0000,86197.8000,2.2348,19590.4091,4.4000,1.0000,0.0000,0.0000,0.0000,19590.4091,0.0000,0.0000,0.0000,66607.3909,66607.3909,10.6799,3.3826,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,10.6736,2.9463,28313.0000,0.0000,28313.0000,0.7341,6434.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6434.7727,0.0000,0.0000,0.0000,21878.2273,21878.2273,9.9878,2.6905,845.4000,0.0000,845.4000,0.0219,228.4865,3.7000,1.0000,0.0000,0.0000,0.0000,228.4865,0.0000,0.0000,0.0000,616.9135,616.9135,9.9834,14.5361,12.2597,9.6832,145248.2471,8.2717,1312.6815,13.1268,8.2717,0.0000,20.5753,14.5255,14.8998,14.7127,1.4926,11940.6221,8.2717,2226.3675,22.2637,8.2717,0.0000,72.3480,14.8873,14.9784,14.9329,0.4150,2905.1398,8.2717,2522.1007,25.2210,8.2717,0.0000,94.4561,12.7736,12.7716,6.2918,12.7696,6.2818,12.7677,6.2718,12.7677,2815.2252,112.6090,10.6704,10.6714,-5.0756,10.6725,-5.0706,10.6736,-5.0656,10.6736,2815.2252,112.6090,9.9685,9.9735,-10.2540,9.9784,-10.2281,9.9834,-10.2021,9.9834,816.9598,16.3392,14.5361,14.5326,13.4290,14.5290,13.4173,14.5255,13.4057,14.5255,2815.2252,112.6090,14.8998,14.8956,16.1387,14.8915,16.1236,14.8873,16.1084,14.8873,2815.2252,112.6090,14.9784,14.9684,19.3031,14.9584,19.2618,14.9485,19.2206,14.9485,816.9598,16.3392,8.2717,237.1452,5.5144,0.0000,187.3794,424.5246,208648.1000,158796.4575,160094.0090
30.0000,14.9404,8.3233,66825.1000,6069.8000,60755.3000,1.7326,15187.5227,4.4000,1.0000,1348.8444,4.5000,1.0000,16536.3672,0.0000,0.0000,7418.6444,51637.5773,44218.9328,13.5037,6.2064,13000.0000,0.0000,13000.0000,0.3370,3513.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3513.5135,0.0000,0.0000,0.0000,9486.4865,9486.4865,13.1842,5.4569,92958.4000,0.0000,92958.4000,2.4101,21126.9091,4.4000,1.0000,0.0000,0.0000,0.0000,21126.9091,0.0000,0.0000,0.0000,71831.4909,71831.4909,10.8504,3.5531,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0000,0.0000,0.0000,388.2162,388.2162,10.8393,3.1120,27480.3000,0.0000,27480.3000,0.7125,6245.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6245.5227,0.0000,0.0000,0.0000,21234.7773,21234.7773,10.1493,2.8520,4395.7000,0.0000,4395.7000,0.1140,1188.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1188.0270,0.0000,0.0000,0.0000,3207.6730,3207.6730,10.0574,14.5456,12.3015,9.2095,138142.4795,7.9800,1264.1847,12.6418,7.9800,0.0000,18.4743,14.5344,14.8896,14.7120,1.3666,10932.4668,7.9800,2147.9029,21.4790,7.9800,0.0000,64.9603,14.8767,14.9712,14.9239,0.4157,2909.7283,7.9800,2434.0206,24.3402,7.9800,0.0000,84.8109,13.1955,13.1917,10.2923,13.1879,10.2652,13.1842,10.2382,13.1842,2642.2908,105.6916,10.8377,10.8382,-3.3404,10.8387,-3.3403,10.8393,-3.3402,10.8393,2642.2908,105.6916,10.0451,10.0492,-9.0600,10.0533,-9.0430,10.0574,-9.0259,10.0574,767.1092,15.3422,14.5456,14.5419,13.6767,14.5382,13.6631,14.5344,13.6494,14.5344,2642.2908,105.6916,14.8896,14.8853,16.0660,14.8810,16.0489,14.8767,16.0318,14.8767,2642.2908,105.6916,14.9712,14.9609,19.1591,14.9507,19.1135,14.9404,19.0679,14.9404,767.1092,15.3422,7.9800,214.7470,5.3200,0.0000,168.2455,382.9924,199121.7000,150367.5767,151984.6746
31.0000,14.9345,15.5659,56760.9000,38818.3000,17942.6000,1.4716,12900.2045,4.4000,1.0000,8626.2889,4.5000,1.0000,21526.4934,0.0000,0.0000,47444.5889,43860.6955,-3583.8934,15.0765,7.7792,13000.2000,0.0000,13000.2000,0.3371,3513.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3513.5676,0.0000,0.0000,0.0000,9486.6324,9486.6324,14.6633,6.9361,57068.5000,0.0000,57068.5000,1.4796,12970.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12970.1136,0.0000,0.0000,0.0000,44098.3864,44098.3864,12.9158,5.6185,499.3000,0.0000,499.3000,0.0129,134.9459,3.7000,1.0000,0.0000,0.0000,0.0000,134.9459,0.0000,0.0000,0.0000,364.3541,364.3541,12.8667,5.1395,26161.1000,0.0000,26161.1000,0.6783,5945.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5945.7045,0.0000,0.0000,0.0000,20215.3955,20215.3955,12.0656,4.7683,14737.7000,0.0000,14737.7000,0.3821,3983.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3983.1622,0.0000,0.0000,0.0000,10754.5378,10754.5378,11.5588,14.2299,12.8943,4.4935,67403.0822,6.5424,1011.2698,10.1127,6.5424,0.0000,10.1808,14.2221,14.9490,14.5856,2.2929,18343.0578,6.5424,1769.9320,17.6993,6.5424,0.0000,35.7983,14.9321,14.9721,14.9521,0.1444,1010.5528,6.5424,1993.3086,19.9331,6.5424,0.0000,46.7376,14.7006,14.6881,24.4126,14.6757,24.3034,14.6633,24.1947,14.6633,1861.8991,74.4760,12.9013,12.8897,16.8725,12.8782,16.7543,12.8667,16.6369,12.8667,1861.8991,74.4760,11.6394,11.6119,10.0900,11.5850,9.7320,11.5588,9.3819,11.5588,541.8818,10.8376,14.2299,14.2273,10.6403,14.2247,10.6379,14.2221,10.6355,14.2221,1861.8991,74.4760,14.9490,14.9434,16.6556,14.9377,16.6252,14.9321,16.5949,14.9321,1861.8991,74.4760,14.9721,14.9595,19.1045,14.9469,19.0311,14.9345,18.9584,14.9345,541.8818,10.8376,6.5424,124.1241,4.3616,0.0000,92.7167,216.8408,129409.4000,81335.4127,86756.6927
32.0000,14.9412,23.7540,32014.5000,72558.9000,-40544.4000,1.8812,7276.0227,4.4000,1.0000,16124.2000,4.5000,1.0000,23400.2227,0.0000,0.0000,88683.1000,24738.4773,-63944.6227,17.3182,10.0209,22084.2000,0.0000,22084.2000,0.5726,5968.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5968.7027,0.0000,0.0000,0.0000,16115.4973,16115.4973,16.6640,8.9367,42456.3000,0.0000,42456.3000,1.1008,9649.1591,4.4000,1.0000,0.0000,0.0000,0.0000,9649.1591,0.0000,0.0000,0.0000,32807.1409,32807.1409,15.4445,8.1472,995.5000,0.0000,995.5000,0.0258,269.0541,3.7000,1.0000,0.0000,0.0000,0.0000,269.0541,0.0000,0.0000,0.0000,726.4459,726.4459,15.3612,7.6339,25589.6000,0.0000,25589.6000,0.6635,5815.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5815.8182,0.0000,0.0000,0.0000,19773.7818,19773.7818,14.6262,7.3289,15663.8000,0.0000,15663.8000,0.4061,4233.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4233.4595,0.0000,0.0000,0.0000,11430.3405,11430.3405,14.0385,13.4808,13.7596,-1.0001,-15001.6026,6.9749,1040.5424,10.4054,6.9749,0.0000,12.3362,13.4834,14.9400,14.2117,4.8983,39186.1484,6.9749,1915.5685,19.1557,6.9749,0.0000,43.3772,14.9248,14.9768,14.9508,0.2000,1399.7500,6.9749,2125.1814,21.2518,6.9749,0.0000,56.6324,16.7191,16.7007,41.6228,16.6823,41.4698,16.6640,41.3173,16.6640,2083.9874,83.3595,15.4175,15.3986,38.4554,15.3799,38.2856,15.3612,38.1164,15.3612,2083.9874,83.3595,14.2013,14.1463,37.7936,14.0920,37.1691,14.0385,36.5521,14.0385,606.0285,12.1206,13.4808,13.4817,3.8047,13.4826,3.8347,13.4834,3.8645,13.4834,2083.9874,83.3595,14.9400,14.9349,16.4627,14.9299,16.4402,14.9248,16.4177,14.9248,2083.9874,83.3595,14.9768,14.9649,19.1055,14.9531,19.0449,14.9412,18.9843,14.9412,606.0285,12.1206,6.9749,148.0896,4.6499,0.0000,112.3459,260.4354,66245.0000,16908.5838,25584.2958
33.0000,14.9435,24.8782,26621.7000,89925.7000,-63304.0000,2.3315,6050.3864,4.4000,1.0000,19983.4889,4.5000,1.0000,26033.8753,0.0000,0.0000,109909.1889,20571.3136,-89337.8753,18.4942,11.1969,26939.6000,0.0000,26939.6000,0.6985,7280.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7280.9730,0.0000,0.0000,0.0000,19658.6270,19658.6270,17.6577,14.9217,10911.5000,4523.2000,6388.3000,0.2829,2479.8864,4.4000,1.0000,923.1020,4.9000,1.0000,3402.9884,0.0000,0.0000,5446.3020,8431.6136,2985.3116,17.5390,10.2417,1674.3000,0.0000,1674.3000,0.0434,452.5135,3.7000,1.0000,0.0000,0.0000,0.0000,452.5135,0.0000,0.0000,0.0000,1221.7865,1221.7865,17.4193,9.6921,23241.4000,0.0000,23241.4000,0.6026,5282.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5282.1364,0.0000,0.0000,0.0000,17959.2636,17959.2636,16.7056,9.4083,15046.4000,0.0000,15046.4000,0.3901,4066.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4066.5946,0.0000,0.0000,0.0000,10979.8054,10979.8054,16.0773,13.0739,14.5756,-5.0379,-75568.6152,6.5234,941.5982,9.4160,6.5234,0.0000,10.0923,13.0762,14.8866,13.9814,5.6937,45549.7323,6.5234,1808.3564,18.0836,6.5234,0.0000,35.4871,14.8713,14.9815,14.9264,0.3961,2772.4098,6.5234,1989.5578,19.8956,6.5234,0.0000,46.3313,17.7129,17.6944,46.8922,17.6760,46.7561,17.6577,46.6203,17.6577,1852.3913,74.0957,17.4905,17.4667,53.4073,17.4430,53.2096,17.4193,53.0125,17.4193,1852.3913,74.0957,16.2692,16.2047,56.1126,16.1407,55.4597,16.0773,54.8115,16.0773,539.1346,10.7827,13.0739,13.0747,1.2460,13.0755,1.2686,13.0762,1.2912,13.0762,1852.3913,74.0957,14.8866,14.8815,15.8796,14.8764,15.8568,14.8713,15.8342,14.8713,1852.3913,74.0957,14.9815,14.9688,19.0832,14.9561,19.0138,14.9435,18.9448,14.9435,539.1346,10.7827,6.5234,123.1324,4.3489,0.0000,91.9108,215.0432,9986.0000,-36533.0811,-27246.4731
34.0000,14.9402,25.4081,23085.7000,101681.7000,-78596.0000,2.6363,5246.7500,4.4000,1.0000,22595.9333,4.5000,1.0000,27842.6833,0.0000,0.0000,124277.6333,17838.9500,-106438.6833,18.9937,11.6964,30628.3000,0.0000,30628.3000,0.7941,8277.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8277.9189,0.0000,0.0000,0.0000,22350.3811,22350.3811,18.0941,17.8301,6097.9000,3779.7000,2318.2000,0.1581,1385.8864,4.4000,1.0000,771.3673,4.9000,1.0000,2157.2537,0.0000,0.0000,4551.0673,4712.0136,160.9463,18.0879,10.7906,1808.8000,0.0000,1808.8000,0.0469,488.8649,3.7000,1.0000,0.0000,0.0000,0.0000,488.8649,0.0000,0.0000,0.0000,1319.9351,1319.9351,17.9829,10.2556,21647.2000,0.0000,21647.2000,0.5612,4919.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4919.8182,0.0000,0.0000,0.0000,16727.3818,16727.3818,17.3459,10.0486,13194.1000,0.0000,13194.1000,0.3421,3565.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3565.9730,0.0000,0.0000,0.0000,9628.1270,9628.1270,16.8428,13.2914,15.0671,-6.2170,-93255.6839,6.8081,963.5483,9.6355,6.8081,0.0000,11.4719,13.2850,14.7093,13.9972,4.6750,37399.6177,6.8081,1886.0548,18.8605,6.8081,0.0000,40.3381,14.6973,14.9760,14.8367,1.0456,7318.9948,6.8081,2083.8276,20.8383,6.8081,0.0000,52.6647,18.1425,18.1264,47.1675,18.1102,47.0633,18.0941,46.9592,18.0941,1996.9984,79.8799,18.0377,18.0194,52.7006,18.0011,52.5765,17.9829,52.4524,17.9829,1996.9984,79.8799,16.9792,16.9338,57.2437,16.8883,56.8839,16.8428,56.5219,16.8428,580.9084,11.6182,13.2914,13.2893,4.7779,13.2871,4.7687,13.2850,4.7596,13.2850,1996.9984,79.8799,14.7093,14.7053,14.1674,14.7013,14.1557,14.6973,14.1440,14.6973,1996.9984,79.8799,14.9760,14.9641,18.9456,14.9521,18.8870,14.9402,18.8285,14.9402,580.9084,11.6182,6.8081,138.5219,4.5387,0.0000,104.4747,242.9966,-8999.4000,-56251.9120,-48537.0714
35.0000,14.9085,25.6400,20503.4000,106284.3000,-85780.9000,2.7556,4659.8636,4.4000,1.0000,23618.7333,4.5000,1.0000,28278.5970,0.0000,0.0000,129903.0333,15843.5364,-114059.4970,19.0798,11.7825,36156.6000,0.0000,36156.6000,0.9374,9772.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9772.0541,0.0000,0.0000,0.0000,26384.5459,26384.5459,18.0750,22.0448,3652.8000,3548.5000,104.3000,0.0947,830.1818,4.4000,1.0000,724.1837,4.9000,1.0000,1554.3655,0.0000,0.0000,4272.6837,2822.6182,-1450.0655,18.1281,10.8308,1851.9000,0.0000,1851.9000,0.0480,500.5135,3.7000,1.0000,0.0000,0.0000,0.0000,500.5135,0.0000,0.0000,0.0000,1351.3865,1351.3865,18.0337,10.3064,22385.0000,0.0000,22385.0000,0.5804,5087.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5087.5000,0.0000,0.0000,0.0000,17297.5000,17297.5000,17.4011,10.1038,11959.2000,0.0000,11959.2000,0.3101,3232.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3232.2162,0.0000,0.0000,0.0000,8726.9838,8726.9838,16.9812,13.6487,15.3150,-6.0748,-91122.0607,7.0893,993.5112,9.9351,7.0893,0.0000,12.9532,13.6378,14.6154,14.1266,3.3412,26729.6750,7.0893,1953.6978,19.5370,7.0893,0.0000,45.5467,14.6038,14.9409,14.7724,1.3169,9218.1002,7.0893,2175.5047,21.7550,7.0893,0.0000,59.4649,18.1149,18.1016,43.8799,18.0883,43.8069,18.0750,43.7339,18.0750,2144.5731,85.7829,18.0786,18.0636,48.8182,18.0487,48.7294,18.0337,48.6405,18.0337,2144.5731,85.7829,17.0819,17.0484,52.8948,17.0148,52.6814,16.9812,52.4666,16.9812,623.5202,12.4704,13.6487,13.6451,8.7551,13.6414,8.7335,13.6378,8.7120,13.6378,2144.5731,85.7829,14.6154,14.6115,13.5147,14.6077,13.5028,14.6038,13.4908,14.6038,2144.5731,85.7829,14.9409,14.9301,18.4698,14.9193,18.4244,14.9085,18.3790,14.9085,623.5202,12.4704,7.0893,154.8879,4.7262,0.0000,117.9648,272.8527,-13323.9000,-61749.1462,-55174.2855
36.0000,14.8740,25.8825,17819.4000,113442.8000,-95623.4000,2.9412,4049.8636,4.4000,1.0000,25209.5111,4.5000,1.0000,29259.3747,0.0000,0.0000,138652.3111,13769.5364,-124882.7747,19.2304,11.9331,37997.8000,0.0000,37997.8000,0.9852,10269.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10269.6757,0.0000,0.0000,0.0000,27728.1243,27728.1243,18.2241,26.7028,2614.9000,5672.4000,-3057.5000,0.1471,594.2955,4.4000,1.0000,1157.6327,4.9000,1.0000,1751.9281,0.0000,0.0000,6830.0327,2020.6045,-4809.4281,18.3919,11.0946,2192.1000,0.0000,2192.1000,0.0568,592.4595,3.7000,1.0000,0.0000,0.0000,0.0000,592.4595,0.0000,0.0000,0.0000,1599.6405,1599.6405,18.2918,10.5646,22165.4000,0.0000,22165.4000,0.5747,5037.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5037.5909,0.0000,0.0000,0.0000,17127.8091,17127.8091,17.6944,10.3971,9643.8000,0.0000,9643.8000,0.2500,2606.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2606.4324,0.0000,0.0000,0.0000,7037.3676,7037.3676,17.3432,13.8133,15.5782,-6.7462,-101192.2655,7.4325,1030.8023,10.3080,7.4325,0.0000,14.9269,13.8031,14.6033,14.2032,2.8674,22939.3256,7.4325,2041.9380,20.4194,7.4325,0.0000,52.4867,14.5915,14.9042,14.7479,1.2806,8963.9567,7.4325,2283.0585,22.8306,7.4325,0.0000,68.5256,18.2631,18.2501,43.4281,18.2371,43.3565,18.2241,43.2849,18.2241,2330.9152,93.2366,18.3361,18.3213,48.5602,18.3066,48.4721,18.2918,48.3841,18.2918,2330.9152,93.2366,17.4489,17.4135,53.5591,17.3783,53.3108,17.3432,53.0636,17.3432,677.3005,13.5460,13.8133,13.8099,10.1922,13.8065,10.1761,13.8031,10.1600,13.8031,2330.9152,93.2366,14.6033,14.5994,13.6615,14.5954,13.6479,14.5915,13.6342,14.5915,2330.9152,93.2366,14.9042,14.8941,18.0415,14.8841,18.0033,14.8740,17.9650,14.8740,677.3005,13.5460,7.4325,176.4748,4.9550,0.0000,135.9392,312.4141,-26681.8000,-76199.2613,-69288.9832
37.0000,14.8539,26.1402,14763.9000,121897.9000,-107134.0000,3.1604,3355.4318,4.4000,1.0000,27088.4222,4.5000,1.0000,30443.8540,0.0000,0.0000,148986.3222,11408.4682,-137577.8540,19.5600,12.2627,32932.0000,0.0000,32932.0000,0.8538,8900.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8900.5405,0.0000,0.0000,0.0000,24031.4595,24031.4595,18.6947,27.7933,3153.5000,8282.2000,-5128.7000,0.2147,716.7045,4.4000,1.0000,1690.2449,4.9000,1.0000,2406.9494,0.0000,0.0000,9972.4449,2436.7955,-7535.6494,18.9525,11.6552,2610.0000,0.0000,2610.0000,0.0677,705.4054,3.7000,1.0000,0.0000,0.0000,0.0000,705.4054,0.0000,0.0000,0.0000,1904.5946,1904.5946,18.8392,11.1119,20760.8000,0.0000,20760.8000,0.5383,4718.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4718.3636,0.0000,0.0000,0.0000,16042.4364,16042.4364,18.2904,10.9931,8409.0000,0.0000,8409.0000,0.2180,2272.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2272.7027,0.0000,0.0000,0.0000,6136.2973,6136.2973,17.9608,13.8408,15.9008,-8.0296,-120444.2250,7.5794,1037.8987,10.3790,7.5794,0.0000,15.8297,13.8318,14.6147,14.2232,2.8608,22886.1985,7.5794,2080.6155,20.8062,7.5794,0.0000,55.6610,14.6027,14.8837,14.7432,1.1734,8213.7407,7.5794,2328.6225,23.2862,7.5794,0.0000,72.6700,18.7380,18.7235,46.4626,18.7091,46.3766,18.6947,46.2909,18.6947,2412.7760,96.5110,18.8874,18.8713,51.5855,18.8552,51.4850,18.8392,51.3847,18.8392,2412.7760,96.5110,18.0805,18.0404,57.7823,18.0005,57.4793,17.9608,57.1781,17.9608,700.9179,14.0184,13.8408,13.8378,10.2286,13.8348,10.2174,13.8318,10.2063,13.8318,2412.7760,96.5110,14.6147,14.6107,13.9260,14.6067,13.9113,14.6027,13.8967,14.6027,2412.7760,96.5110,14.8837,14.8737,17.8439,14.8638,17.8047,14.8539,17.7656,14.8539,700.9179,14.0184,7.5794,186.2743,5.0529,0.0000,144.1606,330.4349,-47550.9000,-96998.7158,-89344.2858
38.0000,14.8370,26.3468,11982.1000,129962.0000,-117979.9000,3.3695,2723.2045,4.4000,1.0000,28880.4444,4.5000,1.0000,31603.6490,0.0000,0.0000,158842.4444,9258.8955,-149583.5490,19.6418,12.3445,37999.6000,0.0000,37999.6000,0.9852,10270.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10270.1622,0.0000,0.0000,0.0000,27729.4378,27729.4378,18.7152,30.1232,800.7000,9777.2000,-8976.5000,0.2535,181.9773,4.4000,1.0000,1995.3469,4.9000,1.0000,2177.3242,0.0000,0.0000,11772.5469,618.7227,-11153.8242,19.0735,11.7762,2491.7000,0.0000,2491.7000,0.0646,673.4324,3.7000,1.0000,0.0000,0.0000,0.0000,673.4324,0.0000,0.0000,0.0000,1818.2676,1818.2676,18.9738,11.2466,19833.3000,0.0000,19833.3000,0.5142,4507.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4507.5682,0.0000,0.0000,0.0000,15325.7318,15325.7318,18.4815,11.1843,7482.8000,0.0000,7482.8000,0.1940,2022.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2022.3784,0.0000,0.0000,0.0000,5460.4216,5460.4216,18.2075,14.0772,16.1423,-8.5722,-128583.6918,8.0715,1094.8664,10.9487,8.0715,0.0000,19.1178,14.0655,14.5946,14.3301,2.0589,16470.8935,8.0715,2206.1797,22.0618,8.0715,0.0000,67.2228,14.5837,14.8647,14.7242,1.2499,8749.5112,8.0715,2481.7120,24.8171,8.0715,0.0000,87.7648,18.7511,18.7391,44.6236,18.7271,44.5649,18.7152,44.5062,18.7152,2696.0644,107.8426,19.0151,19.0013,50.2398,18.9876,50.1657,18.9738,50.0917,18.9738,2696.0644,107.8426,18.3062,18.2732,56.9143,18.2403,56.7100,18.2075,56.5050,18.2075,782.6122,15.6522,14.0772,14.0733,12.4612,14.0694,12.4410,14.0655,12.4208,14.0655,2696.0644,107.8426,14.5946,14.5910,13.7994,14.5873,13.7880,14.5837,13.7766,14.5837,2696.0644,107.8426,14.8647,14.8555,17.6620,14.8462,17.6295,14.8370,17.5969,14.8370,782.6122,15.6522,8.0715,221.6261,5.3810,0.0000,174.1054,395.7314,-59149.0000,-110403.5144,-103363.2870
39.0000,14.8270,26.5159,9507.7000,137763.7000,-128256.0000,3.5718,2160.8409,4.4000,1.0000,30614.1556,4.5000,1.0000,32774.9965,0.0000,0.0000,168377.8556,7346.8591,-161030.9965,19.9509,12.6536,36155.0000,0.0000,36155.0000,0.9374,9771.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9771.6216,0.0000,0.0000,0.0000,26383.3784,26383.3784,19.0717,30.6128,509.7000,7882.8000,-7373.1000,0.2044,115.8409,4.4000,1.0000,1608.7347,4.9000,1.0000,1724.5756,0.0000,0.0000,9491.5347,393.8591,-9097.6756,19.3611,12.0638,1655.9000,0.0000,1655.9000,0.0429,447.5405,3.7000,1.0000,0.0000,0.0000,0.0000,447.5405,0.0000,0.0000,0.0000,1208.3595,1208.3595,19.2798,11.5525,19503.9000,0.0000,19503.9000,0.5057,4432.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4432.7045,0.0000,0.0000,0.0000,15071.1955,15071.1955,18.8002,11.5029,6556.7000,0.0000,6556.7000,0.1700,1772.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1772.0811,0.0000,0.0000,0.0000,4784.6189,4784.6189,18.5451,14.1865,16.3658,-9.1321,-136980.7511,8.1482,1095.6568,10.9566,8.1482,0.0000,19.6677,14.1753,14.6210,14.3981,1.7512,14009.3533,8.1482,2221.0324,22.2103,8.1482,0.0000,69.1566,14.6096,14.8546,14.7321,1.1000,7700.2421,8.1482,2504.4901,25.0449,8.1482,0.0000,90.2896,19.1114,19.0981,46.8154,19.0849,46.7420,19.0717,46.6688,19.0717,2741.4454,109.6578,19.3227,19.3084,51.2851,19.2941,51.2041,19.2798,51.1232,19.2798,2741.4454,109.6578,18.6480,18.6136,58.1237,18.5792,57.8959,18.5451,57.6689,18.5451,795.6941,15.9139,14.1865,14.1827,13.1445,14.1790,13.1273,14.1753,13.1101,14.1753,2741.4454,109.6578,14.6210,14.6172,14.1390,14.6134,14.1252,14.6096,14.1115,14.6096,2741.4454,109.6578,14.8546,14.8454,17.5820,14.8362,17.5477,14.8270,17.5135,14.8270,795.6941,15.9139,8.1482,227.4919,5.4321,0.0000,179.1139,406.6058,-71757.6000,-122681.1199,-115271.1558
40.0000,14.8228,26.6409,7544.0000,144269.2000,-136725.2000,3.7404,1714.5455,4.4000,1.0000,32059.8222,4.5000,1.0000,33774.3677,0.0000,0.0000,176329.0222,5829.4545,-170499.5677,20.1024,12.8051,34313.8000,0.0000,34313.8000,0.8896,9274.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9274.0000,0.0000,0.0000,0.0000,25039.8000,25039.8000,19.2890,30.3410,1019.6000,7968.2000,-6948.6000,0.2066,231.7273,4.4000,1.0000,1626.1633,4.9000,1.0000,1857.8905,0.0000,0.0000,9594.3633,787.8727,-8806.4905,19.5617,12.2644,1597.0000,0.0000,1597.0000,0.0414,431.6216,3.7000,1.0000,0.0000,0.0000,0.0000,431.6216,0.0000,0.0000,0.0000,1165.3784,1165.3784,19.4845,11.7572,19660.8000,0.0000,19660.8000,0.5097,4468.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4468.3636,0.0000,0.0000,0.0000,15192.4364,15192.4364,19.0140,11.7168,7482.8000,0.0000,7482.8000,0.1940,2022.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2022.3784,0.0000,0.0000,0.0000,5460.4216,5460.4216,18.7497,14.3509,16.5503,-9.4702,-142052.9785,8.3728,1117.7891,11.1779,8.3728,0.0000,21.3389,14.3386,14.6418,14.4902,1.2241,9792.4161,8.3728,2273.7944,22.7379,8.3728,0.0000,75.0330,14.6306,14.8498,14.7402,1.0111,7077.6796,8.3728,2572.6764,25.7268,8.3728,0.0000,97.9616,19.3270,19.3143,47.3299,19.3016,47.2636,19.2890,47.1974,19.2890,2876.2817,115.0513,19.5256,19.5119,51.3243,19.4982,51.2505,19.4845,51.1767,19.4845,2876.2817,115.0513,18.8450,18.8131,57.7357,18.7813,57.5416,18.7497,57.3476,18.7497,834.5557,16.6911,14.3509,14.3468,14.4199,14.3427,14.3997,14.3386,14.3795,14.3386,2876.2817,115.0513,14.6418,14.6381,14.3502,14.6343,14.3369,14.6306,14.3236,14.6306,2876.2817,115.0513,14.8498,14.8407,17.5518,14.8318,17.5186,14.8228,17.4854,14.8228,834.5557,16.6911,8.3728,245.2422,5.5818,0.0000,194.3335,439.5757,-80619.4000,-132448.0219,-125182.8828
41.0000,14.8226,26.7255,6215.3000,150403.3000,-144188.0000,3.8995,1412.5682,4.4000,1.0000,33422.9556,4.5000,1.0000,34835.5237,0.0000,0.0000,183826.2556,4802.7318,-179023.5237,20.2479,12.9506,29241.7000,0.0000,29241.7000,0.7581,7903.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7903.1622,0.0000,0.0000,0.0000,21338.5378,21338.5378,19.5626,30.2891,1835.3000,10790.4000,-8955.1000,0.2798,417.1136,4.4000,1.0000,2202.1224,4.9000,1.0000,2619.2361,0.0000,0.0000,12992.5224,1418.1864,-11574.3361,19.9134,12.6161,2063.4000,0.0000,2063.4000,0.0535,557.6757,3.7000,1.0000,0.0000,0.0000,0.0000,557.6757,0.0000,0.0000,0.0000,1505.7243,1505.7243,19.8254,12.0981,18772.1000,0.0000,18772.1000,0.4867,4266.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4266.3864,0.0000,0.0000,0.0000,14505.7136,14505.7136,19.3858,12.0885,8717.7000,0.0000,8717.7000,0.2260,2356.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2356.1351,0.0000,0.0000,0.0000,6361.5649,6361.5649,19.0926,14.4468,16.7697,-10.2203,-153304.1517,8.5554,1132.4855,11.3249,8.5554,0.0000,22.7662,14.4349,14.6745,14.5547,0.9885,7908.2645,8.5554,2317.3845,23.1738,8.5554,0.0000,80.0516,14.6632,14.8492,14.7562,0.8766,6136.3832,8.5554,2627.1158,26.2712,8.5554,0.0000,104.5139,19.6012,19.5883,48.5692,19.5755,48.5014,19.5626,48.4337,19.5626,2988.0765,119.5231,19.8677,19.8536,52.9656,19.8395,52.8875,19.8254,52.8094,19.8254,2988.0765,119.5231,19.1930,19.1594,59.5472,19.1260,59.3300,19.0926,59.1135,19.0926,866.7682,17.3354,14.4468,14.4428,14.9275,14.4388,14.9093,14.4349,14.8911,14.4349,2988.0765,119.5231,14.6745,14.6707,14.6510,14.6670,14.6373,14.6632,14.6235,14.6632,2988.0765,119.5231,14.8492,14.8403,17.5572,14.8315,17.5245,14.8226,17.4917,14.8226,866.7682,17.3354,8.5554,260.3188,5.7036,0.0000,207.3317,467.6506,-94348.2000,-146886.3192,-139259.5040
42.0000,14.8281,26.8020,5016.4000,156134.3000,-151117.9000,4.0481,1140.0909,4.4000,1.0000,34696.5111,4.5000,1.0000,35836.6020,0.0000,0.0000,190830.8111,3876.3091,-186954.5020,20.5408,13.2435,19102.6000,0.0000,19102.6000,0.4953,5162.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5162.8649,0.0000,0.0000,0.0000,13939.7351,13939.7351,20.0716,28.7788,5766.6000,13366.7000,-7600.1000,0.3466,1310.5909,4.4000,1.0000,2727.8980,4.9000,1.0000,4038.4889,0.0000,0.0000,16094.5980,4456.0091,-11638.5889,20.4273,13.1300,1309.5000,0.0000,1309.5000,0.0340,353.9189,3.7000,1.0000,0.0000,0.0000,0.0000,353.9189,0.0000,0.0000,0.0000,955.5811,955.5811,20.3515,12.6242,16763.0000,0.0000,16763.0000,0.4346,3809.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3809.7727,0.0000,0.0000,0.0000,12953.2273,12953.2273,19.9557,12.6584,11496.1000,0.0000,11496.1000,0.2981,3107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3107.0541,0.0000,0.0000,0.0000,8389.0459,8389.0459,19.5879,14.4573,17.0226,-11.1935,-167902.0071,8.4848,1112.2057,11.1221,8.4848,0.0000,22.2069,14.4461,14.7049,14.5755,1.0587,8469.6849,8.4848,2296.3335,22.9633,8.4848,0.0000,78.0851,14.6933,14.8551,14.7742,0.7565,5295.8358,8.4848,2603.5452,26.0355,8.4848,0.0000,101.9464,20.1149,20.1004,52.1530,20.0860,52.0706,20.0716,51.9883,20.0716,2944.6180,117.7847,20.3981,20.3825,56.3773,20.3670,56.2863,20.3515,56.1956,20.3515,2944.6180,117.7847,19.6993,19.6620,63.1833,19.6248,62.9249,19.5879,62.6676,19.5879,854.2470,17.0849,14.4573,14.4535,14.6401,14.4498,14.6246,14.4461,14.6090,14.4461,2944.6180,117.7847,14.7049,14.7010,14.8909,14.6971,14.8761,14.6933,14.8613,14.6933,2944.6180,117.7847,14.8551,14.8461,17.6244,14.8371,17.5884,14.8281,17.5524,14.8281,854.2470,17.0849,8.4848,254.4197,5.6565,0.0000,202.2383,456.6581,-110046.8000,-162355.5015,-154136.4865
43.0000,14.8638,25.9401,11809.6000,79636.0000,-67826.4000,2.0647,2684.0000,4.4000,1.0000,17696.8889,4.5000,1.0000,20380.8889,0.0000,0.0000,97332.8889,9125.6000,-88207.2889,19.1000,11.8027,15743.2000,0.0000,15743.2000,0.4082,4254.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4254.9189,0.0000,0.0000,0.0000,11488.2811,11488.2811,18.5232,10.8890,13038.3000,100.8000,12937.5000,0.3380,2963.2500,4.4000,1.0000,20.5714,4.9000,1.0000,2983.8214,0.0000,0.0000,121.3714,10075.0500,9953.6786,18.0451,10.7478,1099.1000,0.0000,1099.1000,0.0285,297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,297.0541,0.0000,0.0000,0.0000,802.0459,802.0459,17.9951,10.2678,15794.0000,0.0000,15794.0000,0.4095,3589.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3589.5455,0.0000,0.0000,0.0000,12204.4545,12204.4545,17.4090,10.1117,13502.8000,0.0000,13502.8000,0.3501,3649.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3649.4054,0.0000,0.0000,0.0000,9853.3946,9853.3946,16.9974,15.1474,16.0724,-2.5681,-38520.8407,5.3985,734.2886,7.3429,5.3985,0.0000,5.7198,15.1148,14.6454,14.8801,-1.2217,-9773.7241,5.3985,1443.3273,14.4333,5.3985,0.0000,20.1124,14.6291,14.9094,14.7692,0.8340,5837.9329,5.3985,1656.8508,16.5685,5.3985,0.0000,26.2584,18.5483,18.5399,34.8210,18.5315,34.8016,18.5232,34.7818,18.5232,1328.4360,53.1374,18.0066,18.0028,30.6436,17.9990,30.6720,17.9951,30.6997,17.9951,1328.4360,53.1374,16.9358,16.9576,27.4204,16.9781,27.8771,16.9974,28.3175,16.9974,387.5892,7.7518,15.1474,15.1365,21.1826,15.1256,21.0963,15.1148,21.0106,15.1148,1328.4360,53.1374,14.6454,14.6400,14.2165,14.6345,14.1858,14.6291,14.1553,14.6291,1328.4360,53.1374,14.9094,14.8940,18.2175,14.8788,18.1053,14.8638,17.9951,14.8638,387.5892,7.7518,5.3985,73.1127,3.5990,0.0000,52.0906,125.2033,-8749.8000,-43905.4342,-42456.6319
44.0000,14.8440,26.1544,9821.9000,83235.1000,-73413.2000,2.1580,2232.2500,4.4000,1.0000,18496.6889,4.5000,1.0000,20728.9389,0.0000,0.0000,101731.7889,7589.6500,-94142.1389,19.1405,11.8432,15725.6000,0.0000,15725.6000,0.4077,4250.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4250.1622,0.0000,0.0000,0.0000,11475.4378,11475.4378,18.5743,10.8471,16320.1000,0.0000,16320.1000,0.4231,3709.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3709.1136,0.0000,0.0000,0.0000,12610.9864,12610.9864,17.9988,10.7015,840.3000,0.0000,840.3000,0.0218,227.1081,3.7000,1.0000,0.0000,0.0000,0.0000,227.1081,0.0000,0.0000,0.0000,613.1919,613.1919,17.9342,10.2069,17069.2000,0.0000,17069.2000,0.4426,3879.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3879.3636,0.0000,0.0000,0.0000,13189.8364,13189.8364,17.3322,10.0349,12885.4000,0.0000,12885.4000,0.3341,3482.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3482.5405,0.0000,0.0000,0.0000,9402.8595,9402.8595,16.8385,14.9217,15.8801,-2.8001,-42001.1604,5.6809,778.5605,7.7856,5.6809,0.0000,6.6654,14.9037,14.8102,14.8569,-0.2561,-2048.8145,5.6809,1520.2462,15.2025,5.6809,0.0000,23.4371,14.7904,14.8834,14.8369,0.2908,2035.6532,5.6809,1738.8174,17.3882,5.6809,0.0000,30.5990,18.6167,18.6026,36.7200,18.5884,36.6355,18.5743,36.5515,18.5743,1452.7660,58.1106,17.9708,17.9585,32.5926,17.9463,32.5208,17.9342,32.4496,17.9342,1452.7660,58.1106,16.9031,16.8808,30.4113,16.8593,30.2358,16.8385,30.0716,16.8385,423.5794,8.4716,14.9217,14.9157,17.7184,14.9097,17.6920,14.9037,17.6654,14.9037,1452.7660,58.1106,14.8102,14.8036,15.8915,14.7970,15.8522,14.7904,15.8131,14.7904,1452.7660,58.1106,14.8834,14.8702,17.7901,14.8571,17.7163,14.8440,17.6423,14.8440,423.5794,8.4716,5.6809,84.1270,3.7873,0.0000,60.7015,144.8285,-10572.6000,-46849.8270,-42014.3217
45.0000,14.9350,23.8556,18261.1000,42738.1000,-24477.0000,1.1081,4150.2500,4.4000,1.0000,9497.3556,4.5000,1.0000,13647.6056,0.0000,0.0000,52235.4556,14110.8500,-38124.6056,17.2387,9.9414,15732.1000,0.0000,15732.1000,0.4079,4251.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4251.9189,0.0000,0.0000,0.0000,11480.1811,11480.1811,16.5476,8.8204,21522.6000,0.0000,21522.6000,0.5580,4891.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4891.5000,0.0000,0.0000,0.0000,16631.1000,16631.1000,15.5427,8.2454,918.7000,0.0000,918.7000,0.0238,248.2973,3.7000,1.0000,0.0000,0.0000,0.0000,248.2973,0.0000,0.0000,0.0000,670.4027,670.4027,15.5211,7.7939,17612.4000,0.0000,17612.4000,0.4566,4002.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4002.8182,0.0000,0.0000,0.0000,13609.5818,13609.5818,14.6988,7.4015,11804.9000,0.0000,11804.9000,0.3061,3190.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3190.5135,0.0000,0.0000,0.0000,8614.3865,8614.3865,14.3358,16.0468,15.1913,1.8877,28315.2020,4.2907,604.2721,6.0427,4.2907,0.0000,2.8718,15.9892,14.4902,15.2397,-3.1009,-24807.2687,4.2907,1130.8349,11.3083,4.2907,0.0000,10.0980,14.4756,14.9985,14.7370,1.2362,8653.3170,4.2907,1318.5638,13.1856,4.2907,0.0000,13.1838,16.5450,16.5460,16.4438,16.5469,16.5143,16.5476,16.5837,16.5476,888.7627,35.5505,15.5022,15.5086,9.0285,15.5150,9.1468,15.5211,9.2636,15.5211,888.7627,35.5505,14.1783,14.2330,-0.6634,14.2855,0.1070,14.3358,0.8495,14.3358,260.1210,5.2024,16.0468,16.0274,28.4896,16.0082,28.3294,15.9892,28.1706,15.9892,888.7627,35.5505,14.4902,14.4853,12.4881,14.4804,12.4690,14.4756,12.4498,14.4756,888.7627,35.5505,14.9985,14.9770,19.1057,14.9559,18.9349,14.9350,18.7677,14.9350,260.1210,5.2024,4.2907,38.9018,2.8605,0.0000,26.1536,65.0554,43113.7000,12881.0465,12161.2503
46.0000,14.8880,23.2649,18901.4000,37982.7000,-19081.3000,0.9848,4295.7727,4.4000,1.0000,8440.6000,4.5000,1.0000,12736.3727,0.0000,0.0000,46423.3000,14605.6273,-31817.6727,16.9892,9.6919,13321.2000,0.0000,13321.2000,0.3454,3600.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3600.3243,0.0000,0.0000,0.0000,9720.8757,9720.8757,16.3213,8.5940,21688.6000,0.0000,21688.6000,0.5623,4929.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4929.2273,0.0000,0.0000,0.0000,16759.3727,16759.3727,15.2145,7.9172,538.7000,0.0000,538.7000,0.0140,145.5946,3.7000,1.0000,0.0000,0.0000,0.0000,145.5946,0.0000,0.0000,0.0000,393.1054,393.1054,15.1769,7.4496,17775.5000,0.0000,17775.5000,0.4609,4039.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4039.8864,0.0000,0.0000,0.0000,13735.6136,13735.6136,14.2698,6.9725,9643.8000,0.0000,9643.8000,0.2500,2606.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2606.4324,0.0000,0.0000,0.0000,7037.3676,7037.3676,13.8321,16.0022,14.9172,2.1908,32861.4473,3.9260,558.9819,5.5898,3.9260,0.0000,2.2000,15.9599,14.6321,15.2960,-2.5133,-20106.5637,3.9260,1032.3969,10.3240,3.9260,0.0000,7.7356,14.6067,14.9444,14.7755,0.7306,5114.1552,3.9260,1204.6233,12.0462,3.9260,0.0000,10.0995,16.3472,16.3385,17.6335,16.3299,17.5879,16.3213,17.5430,16.3213,761.1426,30.4457,15.1886,15.1846,10.0208,15.1807,10.0095,15.1769,9.9990,15.1769,761.1426,30.4457,13.8051,13.8132,0.5370,13.8222,0.6206,13.8321,0.7187,13.8321,223.0497,4.4610,16.0022,15.9881,26.0461,15.9740,25.9580,15.9599,25.8697,15.9599,761.1426,30.4457,14.6321,14.6236,14.2588,14.6151,14.2024,14.6067,14.1464,14.6067,761.1426,30.4457,14.9444,14.9255,18.2124,14.9067,18.0894,14.8880,17.9665,14.8880,223.0497,4.4610,3.9260,30.4915,2.6173,0.0000,20.0351,50.5266,43886.5000,15828.6623,17869.0388
47.0000,14.9049,19.7823,25248.3000,26563.0000,-1314.7000,0.6887,5738.2500,4.4000,1.0000,5902.8889,4.5000,1.0000,11641.1389,0.0000,0.0000,32465.8889,19510.0500,-12955.8389,15.6736,8.3763,13011.3000,0.0000,13011.3000,0.3373,3516.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3516.5676,0.0000,0.0000,0.0000,9494.7324,9494.7324,15.1156,7.3884,44620.3000,0.0000,44620.3000,1.1569,10140.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10140.9773,0.0000,0.0000,0.0000,34479.3227,34479.3227,13.0700,5.7727,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,13.0922,5.3650,19346.6000,0.0000,19346.6000,0.5016,4396.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4396.9545,0.0000,0.0000,0.0000,14949.6455,14949.6455,12.2053,4.9080,8409.0000,0.0000,8409.0000,0.2180,2272.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2272.7027,0.0000,0.0000,0.0000,6136.2973,6136.2973,12.0085,16.7452,14.3768,5.3226,79838.7012,4.3701,635.8505,6.3585,4.3701,0.0000,3.0342,16.6876,14.5333,15.6104,-4.5391,-36313.0118,4.3701,1134.9596,11.3496,4.3701,0.0000,10.6689,14.5149,14.9601,14.7375,1.0718,7502.8715,4.3701,1342.9318,13.4293,4.3701,0.0000,13.9291,15.1103,15.1121,7.1839,15.1139,7.2474,15.1156,7.3101,15.1156,917.6786,36.7071,13.0519,13.0655,-8.6082,13.0789,-8.4436,13.0922,-8.2805,13.0922,917.6786,36.7071,11.8413,11.8986,-19.1941,11.9543,-18.5113,12.0085,-17.8473,12.0085,268.5153,5.3703,16.7452,16.7259,32.3775,16.7067,32.2409,16.6876,32.1051,16.6876,917.6786,36.7071,14.5333,14.5271,13.2351,14.5210,13.2080,14.5149,13.1807,14.5149,917.6786,36.7071,14.9601,14.9416,18.3694,14.9232,18.2557,14.9049,18.1426,14.9049,268.5153,5.3703,4.3701,40.9084,2.9134,0.0000,27.6321,68.5405,84492.1000,52410.3536,51028.5610
48.0000,14.8408,15.9495,29223.9000,21127.3000,8096.6000,0.7577,6641.7955,4.4000,1.0000,4694.9556,4.5000,1.0000,11336.7510,0.0000,0.0000,25822.2556,22582.1045,-3240.1510,15.0152,7.7179,13011.5000,0.0000,13011.5000,0.3373,3516.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3516.6216,0.0000,0.0000,0.0000,9494.8784,9494.8784,14.5057,6.7784,55005.3000,0.0000,55005.3000,1.4261,12501.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12501.2045,0.0000,0.0000,0.0000,42504.0955,42504.0955,12.2168,4.9195,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,12.2275,4.5003,21446.8000,0.0000,21446.8000,0.5560,4874.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4874.2727,0.0000,0.0000,0.0000,16572.5273,16572.5273,11.3351,4.0378,4704.4000,0.0000,4704.4000,0.1220,1271.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1271.4595,0.0000,0.0000,0.0000,3432.9405,3432.9405,11.2469,16.7088,13.9778,6.7616,101424.4495,4.8145,711.9091,7.1191,4.8145,0.0000,4.0572,16.6685,14.7691,15.7188,-4.4090,-35272.1178,4.8145,1245.0502,12.4505,4.8145,0.0000,14.2662,14.7452,14.8836,14.8144,0.3672,2570.6028,4.8145,1474.9575,14.7496,4.8145,0.0000,18.6257,14.5039,14.5045,4.0789,14.5051,4.1148,14.5057,4.1507,14.5057,1087.0257,43.4810,12.2008,12.2098,-12.3157,12.2187,-12.2247,12.2275,-12.1336,12.2275,1087.0257,43.4810,11.1502,11.1823,-21.6480,11.2145,-21.3567,11.2469,-21.0599,11.2469,317.6426,6.3529,16.7088,16.6953,30.2020,16.6819,30.1336,16.6685,30.0651,16.6685,1087.0257,43.4810,14.7691,14.7611,15.7000,14.7531,15.6534,14.7452,15.6070,14.7452,1087.0257,43.4810,14.8836,14.8694,17.3930,14.8551,17.3320,14.8408,17.2703,14.8408,317.6426,6.3529,4.8145,53.3713,3.2097,0.0000,36.9491,90.3204,102670.5000,69060.4879,68722.9345
49.0000,14.8357,13.9869,31936.3000,17973.2000,13963.1000,0.8280,7258.2500,4.4000,1.0000,3994.0444,4.5000,1.0000,11252.2944,0.0000,0.0000,21967.2444,24678.0500,2710.8056,14.6877,7.3904,13032.2000,0.0000,13032.2000,0.3379,3522.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3522.2162,0.0000,0.0000,0.0000,9509.9838,9509.9838,14.1680,6.4408,52589.6000,0.0000,52589.6000,1.3635,11952.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11952.1818,0.0000,0.0000,0.0000,40637.4182,40637.4182,11.9492,4.6519,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,11.9510,4.2237,22657.1000,0.0000,22657.1000,0.5874,5149.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5149.3409,0.0000,0.0000,0.0000,17507.7591,17507.7591,10.9951,3.6978,1464.8000,0.0000,1464.8000,0.0380,395.8919,3.7000,1.0000,0.0000,0.0000,0.0000,395.8919,0.0000,0.0000,0.0000,1068.9081,1068.9081,11.0021,16.5599,13.7810,6.7858,101787.6640,4.7484,707.7603,7.0776,4.7484,0.0000,3.8922,16.5239,14.8954,15.7097,-3.7282,-29825.2447,4.7484,1228.3774,12.2838,4.7484,0.0000,13.6860,14.8712,14.8830,14.8771,0.0308,215.3062,4.7484,1451.0404,14.5104,4.7484,0.0000,17.8681,14.1684,14.1683,3.2485,14.1682,3.2718,14.1680,3.2951,14.1680,1061.0141,42.4406,11.9326,11.9387,-11.1307,11.9449,-11.0739,11.9510,-11.0171,11.9510,1061.0141,42.4406,10.9367,10.9585,-19.5535,10.9803,-19.3892,11.0021,-19.2228,11.0021,310.1002,6.2020,16.5599,16.5479,27.7275,16.5359,27.6700,16.5239,27.6126,16.5239,1061.0141,42.4406,14.8954,14.8873,16.6446,14.8793,16.5998,14.8712,16.5552,14.8712,1061.0141,42.4406,14.8830,14.8671,17.4650,14.8514,17.3798,14.8357,17.2953,14.8357,310.1002,6.2020,4.7484,51.3801,3.1656,0.0000,35.4463,86.8264,104122.9000,71738.5153,72177.7255
50.0000,14.8449,12.6296,34194.1000,15420.7000,18773.4000,0.8865,7771.3864,4.4000,1.0000,3426.8222,4.5000,1.0000,11198.2086,0.0000,0.0000,18847.5222,26422.7136,7575.1914,14.4506,7.1533,13033.7000,0.0000,13033.7000,0.3379,3522.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3522.6216,0.0000,0.0000,0.0000,9511.0784,9511.0784,13.9539,6.2267,57066.0000,0.0000,57066.0000,1.4795,12969.5455,4.4000,1.0000,0.0000,0.0000,0.0000,12969.5455,0.0000,0.0000,0.0000,44096.4545,44096.4545,11.6586,4.3613,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,11.6611,3.9338,22527.7000,0.0000,22527.7000,0.5841,5119.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5119.9318,0.0000,0.0000,0.0000,17407.7682,17407.7682,10.7550,3.4577,846.7000,0.0000,846.7000,0.0220,228.8378,3.7000,1.0000,0.0000,0.0000,0.0000,228.8378,0.0000,0.0000,0.0000,617.8622,617.8622,10.7827,16.4039,13.5933,7.1994,107991.4500,4.9809,748.1209,7.4812,4.9809,0.0000,4.4925,16.3723,15.0032,15.6878,-3.2877,-26301.8691,4.9809,1289.6435,12.8964,4.9809,0.0000,15.7966,14.9794,14.8910,14.9352,-0.2428,-1699.8972,4.9809,1518.5686,15.1857,4.9809,0.0000,20.6237,13.9555,13.9550,3.1173,13.9545,3.1338,13.9539,3.1502,13.9539,1153.6247,46.1450,11.6431,11.6492,-11.2955,11.6552,-11.2414,11.6611,-11.1873,11.6611,1153.6247,46.1450,10.7228,10.7429,-18.8178,10.7628,-18.6642,10.7827,-18.5108,10.7827,336.9484,6.7390,16.4039,16.3934,25.7081,16.3829,25.6628,16.3723,25.6175,16.3723,1153.6247,46.1450,15.0032,14.9953,17.3731,14.9874,17.3314,14.9794,17.2898,14.9794,1153.6247,46.1450,14.8910,14.8756,17.5887,14.8602,17.5099,14.8449,17.4312,14.8449,336.9484,6.7390,4.9809,58.5928,3.3206,0.0000,40.9128,99.5056,112654.4000,79505.2817,79989.6837
51.0000,14.8661,11.6333,36180.7000,13304.6000,22876.1000,0.9381,8222.8864,4.4000,1.0000,2956.5778,4.5000,1.0000,11179.4641,0.0000,0.0000,16261.1778,27957.8136,11696.6359,14.2416,6.9443,13022.8000,0.0000,13022.8000,0.3376,3519.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3519.6757,0.0000,0.0000,0.0000,9503.1243,9503.1243,13.7334,6.0062,52510.2000,0.0000,52510.2000,1.3614,11934.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11934.1364,0.0000,0.0000,0.0000,40576.0636,40576.0636,11.5670,4.2697,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,11.5651,3.8379,22347.6000,0.0000,22347.6000,0.5794,5079.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5079.0000,0.0000,0.0000,0.0000,17268.6000,17268.6000,10.6431,3.3458,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,10.6794,16.3146,13.4970,7.0362,105542.8235,4.8558,732.2161,7.3222,4.8558,0.0000,4.1626,16.2829,15.0316,15.6572,-2.9294,-23435.4619,4.8558,1258.7858,12.5879,4.8558,0.0000,14.6366,15.0082,14.9147,14.9615,-0.2501,-1750.8970,4.8558,1478.8959,14.7890,4.8558,0.0000,19.1092,13.7342,13.7339,2.5011,13.7337,2.5188,13.7334,2.5364,13.7334,1103.4022,44.1361,11.5507,11.5556,-9.9879,11.5604,-9.9476,11.5651,-9.9074,11.5651,1103.4022,44.1361,10.6282,10.6453,-17.3080,10.6624,-17.1859,10.6794,-17.0634,10.6794,322.3905,6.4478,16.3146,16.3040,24.6308,16.2934,24.5822,16.2829,24.5337,16.2829,1103.4022,44.1361,15.0316,15.0238,17.3017,15.0160,17.2623,15.0082,17.2230,15.0082,1103.4022,44.1361,14.9147,14.8984,17.8553,14.8822,17.7655,14.8661,17.6764,14.8661,322.3905,6.4478,4.8558,54.6389,3.2372,0.0000,37.9084,92.5473,111555.4000,79627.2590,80356.4645
52.0000,14.8803,10.8255,37831.0000,11367.1000,26463.9000,0.9808,8597.9545,4.4000,1.0000,2526.0222,4.5000,1.0000,11123.9768,0.0000,0.0000,13893.1222,29233.0455,15339.9232,14.1008,6.8035,13022.2000,0.0000,13022.2000,0.3376,3519.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3519.5135,0.0000,0.0000,0.0000,9502.6865,9502.6865,13.6157,5.8885,57245.2000,0.0000,57245.2000,1.4842,13010.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13010.2727,0.0000,0.0000,0.0000,44234.9273,44234.9273,11.3679,4.0706,407.5000,0.0000,407.5000,0.0106,110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,110.1351,0.0000,0.0000,0.0000,297.3649,297.3649,11.3680,3.6408,22303.4000,0.0000,22303.4000,0.5783,5068.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5068.9545,0.0000,0.0000,0.0000,17234.4455,17234.4455,10.4922,3.1949,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,10.5287,16.1977,13.3632,7.4372,111557.6810,5.1021,773.5739,7.7357,5.1021,0.0000,4.8285,16.1693,15.0873,15.6283,-2.6616,-21292.5294,5.1021,1324.1327,13.2413,5.1021,0.0000,16.9782,15.0644,14.9264,14.9954,-0.3880,-2715.9698,5.1021,1551.7940,15.5179,5.1021,0.0000,22.1664,13.6179,13.6172,2.7382,13.6165,2.7491,13.6157,2.7600,13.6157,1203.2481,48.1299,11.3528,11.3579,-10.2868,11.3630,-10.2439,11.3680,-10.2012,11.3680,1203.2481,48.1299,10.4781,10.4950,-17.0628,10.5119,-16.9373,10.5287,-16.8122,10.5287,351.3285,7.0266,16.1977,16.1882,23.3638,16.1788,23.3255,16.1693,23.2873,16.1693,1203.2481,48.1299,15.0873,15.0797,17.6057,15.0720,17.5683,15.0644,17.5309,15.0644,1203.2481,48.1299,14.9264,14.9110,17.9378,14.8956,17.8607,14.8803,17.7837,14.8803,351.3285,7.0266,5.1021,62.5964,3.4014,0.0000,43.9731,106.5695,119824.9000,86888.6149,87549.1818
53.0000,14.8808,15.1809,33448.9000,21968.5000,11480.4000,0.8672,7602.0227,4.4000,1.0000,4881.8889,4.5000,1.0000,12483.9116,0.0000,0.0000,26850.3889,25846.8773,-1003.5116,14.9352,7.6379,13022.4000,0.0000,13022.4000,0.3376,3519.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3519.5676,0.0000,0.0000,0.0000,9502.8324,9502.8324,14.3948,6.6675,53193.3000,0.0000,53193.3000,1.3791,12089.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12089.3864,0.0000,0.0000,0.0000,41103.9136,41103.9136,12.1666,4.8693,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,12.1421,4.4148,22058.3000,0.0000,22058.3000,0.5719,5013.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5013.2500,0.0000,0.0000,0.0000,17045.0500,17045.0500,11.2181,3.9208,846.7000,0.0000,846.7000,0.0220,228.8378,3.7000,1.0000,0.0000,0.0000,0.0000,228.8378,0.0000,0.0000,0.0000,617.8622,617.8622,11.1672,15.8234,13.4953,5.7265,85897.5873,4.7829,721.2703,7.2127,4.7829,0.0000,3.9778,15.8013,15.1589,15.4801,-1.4814,-11851.1525,4.7829,1248.5953,12.4860,4.7829,0.0000,13.9871,15.1336,14.9292,15.0314,-0.5386,-3770.5211,4.7829,1452.6284,14.5263,4.7829,0.0000,18.2612,14.4201,14.4116,11.7424,14.4032,11.6758,14.3948,11.6098,14.3948,1074.5670,42.9827,12.1502,12.1474,-0.9332,12.1447,-0.9692,12.1421,-1.0047,12.1421,1074.5670,42.9827,11.1846,11.1782,-6.8753,11.1724,-7.0264,11.1672,-7.1702,11.1672,314.0302,6.2806,15.8234,15.8161,19.6803,15.8087,19.6602,15.8013,19.6400,15.8013,1074.5670,42.9827,15.1589,15.1504,18.0580,15.1420,18.0132,15.1336,17.9686,15.1336,1074.5670,42.9827,14.9292,14.9130,17.9020,14.8969,17.8147,14.8808,17.7279,14.8808,314.0302,6.2806,4.7829,52.4142,3.1886,0.0000,36.2261,88.6403,101016.5000,67569.2763,70275.9137
54.0000,14.8983,19.7599,27152.5000,28504.9000,-1352.4000,0.7390,6171.0227,4.4000,1.0000,6334.4222,4.5000,1.0000,12505.4449,0.0000,0.0000,34839.3222,20981.4773,-13857.8449,15.6357,8.3384,13026.6000,0.0000,13026.6000,0.3377,3520.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3520.7027,0.0000,0.0000,0.0000,9505.8973,9505.8973,15.0973,7.3701,57925.1000,0.0000,57925.1000,1.5018,13164.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13164.7955,0.0000,0.0000,0.0000,44760.3045,44760.3045,12.7155,5.4183,531.5000,0.0000,531.5000,0.0138,143.6486,3.7000,1.0000,0.0000,0.0000,0.0000,143.6486,0.0000,0.0000,0.0000,387.8514,387.8514,12.6829,4.9556,20892.7000,0.0000,20892.7000,0.5417,4748.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4748.3409,0.0000,0.0000,0.0000,16144.3591,16144.3591,11.8238,4.5265,4404.0000,0.0000,4404.0000,0.1142,1190.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1190.2703,0.0000,0.0000,0.0000,3213.7297,3213.7297,11.6317,15.5581,13.5949,4.9191,73786.3696,4.8724,731.7745,7.3177,4.8724,0.0000,4.2052,15.5379,15.1827,15.3603,-0.8343,-6674.3491,4.8724,1277.9944,12.7799,4.8724,0.0000,14.7865,15.1585,14.9471,15.0528,-0.5676,-3973.2679,4.8724,1478.5313,14.7853,4.8724,0.0000,19.3049,15.1299,15.1190,18.2608,15.1081,18.1820,15.0973,18.1035,15.0973,1109.9816,44.3993,12.6949,12.6909,4.2657,12.6869,4.2281,12.6829,4.1906,12.6829,1109.9816,44.3993,11.6528,11.6456,-1.3147,11.6386,-1.4321,11.6317,-1.5485,11.6317,324.2979,6.4860,15.5581,15.5513,17.5567,15.5446,17.5388,15.5379,17.5210,15.5379,1109.9816,44.3993,15.1827,15.1746,18.0199,15.1666,17.9802,15.1585,17.9406,15.1585,1109.9816,44.3993,14.9471,14.9307,18.0665,14.9145,17.9793,14.8983,17.8924,14.8983,324.2979,6.4860,4.8724,55.1512,3.2482,0.0000,38.2966,93.4478,95427.5000,60154.2971,63138.7527
