Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
55.0000,14.9324,25.1840,20926.3000,82059.1000,-61132.8000,2.1275,4755.9773,4.4000,1.0000,18235.3556,4.5000,1.0000,22991.3328,0.0000,0.0000,100294.4556,16170.3227,-84124.1328,18.3774,11.0801,13033.5000,0.0000,13033.5000,0.3379,3522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3522.5676,0.0000,0.0000,0.0000,9510.9324,9510.9324,17.9159,10.1886,33467.6000,0.0000,33467.6000,0.8677,7606.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7606.2727,0.0000,0.0000,0.0000,25861.3273,25861.3273,16.8568,9.5595,501.7000,0.0000,501.7000,0.0130,135.5946,3.7000,1.0000,0.0000,0.0000,0.0000,135.5946,0.0000,0.0000,0.0000,366.1054,366.1054,16.7591,9.0318,18965.2000,0.0000,18965.2000,0.4917,4310.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4310.2727,0.0000,0.0000,0.0000,14654.9273,14654.9273,16.1590,8.8617,14766.7000,0.0000,14766.7000,0.3829,3991.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3991.0000,0.0000,0.0000,0.0000,10775.7000,10775.7000,15.4626,13.7149,14.5888,-2.8450,-42675.4240,6.3311,913.3562,9.1336,6.3311,0.0000,9.2258,13.7315,15.4028,14.5672,5.1017,40813.3053,6.3311,1714.0294,17.1403,6.3311,0.0000,32.4402,15.3804,14.9710,15.1757,-1.4283,-9998.0331,6.3311,1911.8103,19.1181,6.3311,0.0000,42.3533,17.9879,17.9638,45.3141,17.9398,45.1137,17.9159,44.9143,17.9159,1757.4124,70.2965,16.8418,16.8141,44.5251,16.7865,44.2606,16.7591,43.9977,16.7591,1757.4124,70.2965,15.7177,15.6309,46.6579,15.5458,45.6128,15.4626,44.5887,15.4626,511.6863,10.2337,13.7149,13.7205,-0.0197,13.7260,0.0808,13.7315,0.1805,13.7315,1757.4124,70.2965,15.4028,15.3954,19.9843,15.3879,19.9508,15.3804,19.9174,15.3804,1757.4124,70.2965,14.9710,14.9581,18.3007,14.9453,18.2563,14.9324,18.2111,14.9324,511.6863,10.2337,6.3311,113.3837,4.2207,0.0000,84.0193,197.4030,19601.9000,-22955.1404,-11860.1517
56.0000,15.0024,26.7609,7283.4000,121363.0000,-114079.6000,3.1466,1655.3182,4.4000,1.0000,26969.5556,4.5000,1.0000,28624.8737,0.0000,0.0000,148332.5556,5628.0818,-142704.4737,19.6645,12.3672,22120.4000,0.0000,22120.4000,0.5735,5978.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5978.4865,0.0000,0.0000,0.0000,16141.9135,16141.9135,19.0866,11.3593,25918.9000,0.0000,25918.9000,0.6720,5890.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5890.6591,0.0000,0.0000,0.0000,20028.2409,20028.2409,18.4323,11.1350,997.4000,0.0000,997.4000,0.0259,269.5676,3.7000,1.0000,0.0000,0.0000,0.0000,269.5676,0.0000,0.0000,0.0000,727.8324,727.8324,18.3535,10.6262,17968.6000,0.0000,17968.6000,0.4659,4083.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4083.7727,0.0000,0.0000,0.0000,13884.8273,13884.8273,17.8999,10.6026,15694.7000,0.0000,15694.7000,0.4069,4241.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4241.8108,0.0000,0.0000,0.0000,11452.8892,11452.8892,17.3670,13.6150,15.4910,-7.6566,-114848.7977,7.9361,1104.4467,11.0445,7.9361,0.0000,18.1712,13.6140,14.9826,14.2983,5.2366,41892.9986,7.9361,2171.9320,21.7193,7.9361,0.0000,63.8944,14.9731,15.0356,15.0043,0.2733,1913.4428,7.9361,2412.8797,24.1288,7.9361,0.0000,83.4193,19.1372,19.1203,51.7300,19.1034,51.6266,19.0866,51.5230,19.0866,2616.6941,104.6678,18.4085,18.3901,53.3766,18.3718,53.2457,18.3535,53.1146,18.3535,2616.6941,104.6678,17.5257,17.4729,60.4714,17.4200,59.9989,17.3670,59.5215,17.3670,759.7289,15.1946,13.6150,13.6146,2.1434,13.6143,2.1645,13.6140,2.1857,13.6140,2616.6941,104.6678,14.9826,14.9794,15.3489,14.9763,15.3576,14.9731,15.3660,14.9731,2616.6941,104.6678,15.0356,15.0245,18.9875,15.0135,18.9586,15.0024,18.9294,15.0024,759.7289,15.1946,7.9361,211.4999,5.2907,0.0000,165.4848,376.9847,-31379.6000,-80468.7704,-71042.3563
57.0000,14.9651,26.9442,4162.6000,132306.9000,-128144.3000,3.4303,946.0455,4.4000,1.0000,29401.5333,4.5000,1.0000,30347.5788,0.0000,0.0000,161708.4333,3216.5545,-158491.8788,20.2171,12.9198,26985.5000,0.0000,26985.5000,0.6996,7293.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7293.3784,0.0000,0.0000,0.0000,19692.1216,19692.1216,19.5186,22.8901,6767.2000,6237.7000,529.5000,0.1755,1538.0000,4.4000,1.0000,1273.0000,4.9000,1.0000,2811.0000,0.0000,0.0000,7510.7000,5229.2000,-2281.5000,19.5942,12.2970,1676.8000,0.0000,1676.8000,0.0435,453.1892,3.7000,1.0000,0.0000,0.0000,0.0000,453.1892,0.0000,0.0000,0.0000,1223.6108,1223.6108,19.4965,11.7692,18367.8000,0.0000,18367.8000,0.4762,4174.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4174.5000,0.0000,0.0000,0.0000,14193.3000,14193.3000,19.0261,11.7288,15076.0000,0.0000,15076.0000,0.3909,4074.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4074.5946,0.0000,0.0000,0.0000,11001.4054,11001.4054,18.5140,13.6877,16.1009,-9.7097,-145645.3266,7.8240,1063.0077,10.6301,7.8240,0.0000,17.4119,13.6834,14.8321,14.2577,4.3330,34664.0873,7.8240,2144.7605,21.4476,7.8240,0.0000,61.2245,14.8214,14.9940,14.9077,0.7444,5210.7275,7.8240,2387.9865,23.8799,7.8240,0.0000,79.9336,19.5646,19.5493,51.7205,19.5339,51.6342,19.5186,51.5479,19.5186,2551.8072,102.0723,19.5537,19.5346,59.0647,19.5155,58.9318,19.4965,58.7990,19.4965,2551.8072,102.0723,18.6616,18.6122,66.6064,18.5630,66.1978,18.5140,65.7899,18.5140,741.0183,14.8204,13.6877,13.6862,4.5664,13.6848,4.5753,13.6834,4.5842,13.6834,2551.8072,102.0723,14.8321,14.8285,14.2364,14.8249,14.2343,14.8214,14.2321,14.8214,2551.8072,102.0723,14.9940,14.9844,18.2945,14.9747,18.2762,14.9651,18.2575,14.9651,741.0183,14.8204,7.8240,203.3486,5.2160,0.0000,158.5700,361.9186,-65508.7000,-114662.9410,-105770.5119
58.0000,14.9234,26.9978,2688.0000,140544.1000,-137856.1000,3.6439,610.9091,4.4000,1.0000,31232.0222,4.5000,1.0000,31842.9313,0.0000,0.0000,171776.1222,2077.0909,-169699.0313,20.2981,13.0008,30675.9000,0.0000,30675.9000,0.7953,8290.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8290.7838,0.0000,0.0000,0.0000,22385.1162,22385.1162,19.5502,28.0778,2658.7000,5847.7000,-3189.0000,0.1516,604.2500,4.4000,1.0000,1193.4082,4.9000,1.0000,1797.6582,0.0000,0.0000,7041.1082,2054.4500,-4986.6582,19.7082,12.4109,1812.0000,0.0000,1812.0000,0.0470,489.7297,3.7000,1.0000,0.0000,0.0000,0.0000,489.7297,0.0000,0.0000,0.0000,1322.2703,1322.2703,19.6218,11.8945,18389.5000,0.0000,18389.5000,0.4768,4179.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4179.4318,0.0000,0.0000,0.0000,14210.0682,14210.0682,19.1717,11.8744,13220.0000,0.0000,13220.0000,0.3428,3572.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3572.9730,0.0000,0.0000,0.0000,9647.0270,9647.0270,18.7601,14.0777,16.4189,-9.8559,-147838.3280,8.1860,1098.4574,10.9846,8.1860,0.0000,19.9425,14.0676,14.7332,14.4004,2.6267,21013.8615,8.1860,2231.1253,22.3113,8.1860,0.0000,70.1228,14.7231,14.9501,14.8366,1.0238,7166.4989,8.1860,2505.5985,25.0560,8.1860,0.0000,91.5510,19.5891,19.5762,48.9160,19.5632,48.8536,19.5502,48.7912,19.5502,2763.9253,110.5570,19.6663,19.6514,55.2782,19.6366,55.1943,19.6218,55.1103,19.6218,2763.9253,110.5570,18.8662,18.8308,62.6872,18.7955,62.4623,18.7601,62.2357,18.7601,802.1739,16.0435,14.0777,14.0743,9.3353,14.0710,9.3246,14.0676,9.3140,14.0676,2763.9253,110.5570,14.7332,14.7298,13.6185,14.7264,13.6157,14.7231,13.6129,14.7231,2763.9253,110.5570,14.9501,14.9412,17.7335,14.9323,17.7182,14.9234,17.7026,14.9234,802.1739,16.0435,8.1860,230.4179,5.4573,0.0000,181.6163,412.0342,-76947.7000,-127121.2078,-119657.9675
59.0000,14.8892,27.0291,1578.5000,148044.5000,-146466.0000,3.8383,358.7500,4.4000,1.0000,32898.7778,4.5000,1.0000,33257.5278,0.0000,0.0000,180943.2778,1219.7500,-179723.5278,20.3136,13.0163,36216.4000,0.0000,36216.4000,0.9390,9788.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9788.2162,0.0000,0.0000,0.0000,26428.1838,26428.1838,19.4816,29.9794,1060.4000,5310.3000,-4249.9000,0.1377,241.0000,4.4000,1.0000,1083.7347,4.9000,1.0000,1324.7347,0.0000,0.0000,6394.0347,819.4000,-5574.6347,19.6498,12.3525,1855.5000,0.0000,1855.5000,0.0481,501.4865,3.7000,1.0000,0.0000,0.0000,0.0000,501.4865,0.0000,0.0000,0.0000,1354.0135,1354.0135,19.5704,11.8432,17474.2000,0.0000,17474.2000,0.4531,3971.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3971.4091,0.0000,0.0000,0.0000,13502.7909,13502.7909,19.1629,11.8656,11982.7000,0.0000,11982.7000,0.3107,3238.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3238.5676,0.0000,0.0000,0.0000,8744.1324,8744.1324,18.8093,14.4047,16.6070,-9.7289,-145934.0974,8.5902,1144.2962,11.4430,8.5902,0.0000,23.0452,14.3930,14.7348,14.5639,1.4154,11323.3259,8.5902,2325.9528,23.2595,8.5902,0.0000,81.0327,14.7242,14.9143,14.8193,0.8998,6298.3765,8.5902,2631.1497,26.3115,8.5902,0.0000,105.7947,19.5160,19.5045,46.2344,19.4930,46.1847,19.4816,46.1349,19.4816,3009.5936,120.3837,19.6090,19.5961,51.6117,19.5833,51.5461,19.5704,51.4806,19.5704,3009.5936,120.3837,18.8990,18.8690,58.8163,18.8391,58.6439,18.8093,58.4711,18.8093,872.9673,17.4593,14.4047,14.4008,12.6047,14.3969,12.5909,14.3930,12.5771,14.3930,3009.5936,120.3837,14.7348,14.7313,13.9518,14.7277,13.9456,14.7242,13.9393,14.7242,3009.5936,120.3837,14.9143,14.9060,17.3496,14.8976,17.3357,14.8892,17.3216,14.8892,872.9673,17.4593,8.5902,263.2575,5.7268,0.0000,209.8726,473.1301,-83187.1000,-135269.0418,-128312.3950
60.0000,14.8763,27.0571,833.2000,155336.3000,-154503.1000,4.0274,189.3636,4.4000,1.0000,34519.1778,4.5000,1.0000,34708.5414,0.0000,0.0000,189855.4778,643.8364,-189211.6414,20.3725,13.0752,38068.0000,0.0000,38068.0000,0.9870,10288.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10288.6486,0.0000,0.0000,0.0000,27779.3514,27779.3514,19.5323,31.4730,98.0000,7568.9000,-7470.9000,0.1962,22.2727,4.4000,1.0000,1544.6735,4.9000,1.0000,1566.9462,0.0000,0.0000,9113.5735,75.7273,-9037.8462,19.7948,12.4975,2191.6000,0.0000,2191.6000,0.0568,592.3243,3.7000,1.0000,0.0000,0.0000,0.0000,592.3243,0.0000,0.0000,0.0000,1599.2757,1599.2757,19.7105,11.9832,16678.3000,0.0000,16678.3000,0.4324,3790.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3790.5227,0.0000,0.0000,0.0000,12887.7773,12887.7773,19.3361,12.0388,9662.7000,0.0000,9662.7000,0.2505,2611.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2611.5405,0.0000,0.0000,0.0000,7051.1595,7051.1595,19.0397,14.5851,16.8124,-10.2235,-153353.2181,8.9255,1179.5282,11.7953,8.9255,0.0000,25.8506,14.5737,14.7745,14.6741,0.8642,6913.5175,8.9255,2406.0750,24.0607,8.9255,0.0000,90.8972,14.7638,14.9009,14.8324,0.6747,4723.0679,8.9255,2732.4277,27.3243,8.9255,0.0000,118.6737,19.5656,19.5544,45.4435,19.5434,45.3947,19.5323,45.3459,19.5323,3220.3786,128.8151,19.7483,19.7357,50.9572,19.7231,50.8916,19.7105,50.8260,19.7105,3220.3786,128.8151,19.1313,19.1007,58.6452,19.0701,58.4533,19.0397,58.2620,19.0397,933.6810,18.6736,14.5851,14.5813,14.0626,14.5775,14.0511,14.5737,14.0396,14.5737,3220.3786,128.8151,14.7745,14.7709,14.5065,14.7673,14.4984,14.7638,14.4903,14.7638,3220.3786,128.8151,14.9009,14.8927,17.2625,14.8845,17.2462,14.8763,17.2298,14.8763,933.6810,18.6736,8.9255,292.6646,5.9504,0.0000,235.4216,528.0862,-95373.4000,-148931.9239,-141716.6328
61.0000,14.8774,27.0826,357.3000,162436.6000,-162079.3000,4.2115,81.2045,4.4000,1.0000,36097.0222,4.5000,1.0000,36178.2268,0.0000,0.0000,198533.6222,276.0955,-198257.5268,20.5611,13.2638,32981.1000,0.0000,32981.1000,0.8551,8913.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8913.8108,0.0000,0.0000,0.0000,24067.2892,24067.2892,19.8353,31.4792,524.4000,10210.0000,-9685.6000,0.2647,119.1818,4.4000,1.0000,2083.6735,4.9000,1.0000,2202.8553,0.0000,0.0000,12293.6735,405.2182,-11888.4553,20.1761,12.8788,2615.6000,0.0000,2615.6000,0.0678,706.9189,3.7000,1.0000,0.0000,0.0000,0.0000,706.9189,0.0000,0.0000,0.0000,1908.6811,1908.6811,20.0812,12.3539,15876.9000,0.0000,15876.9000,0.4116,3608.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3608.3864,0.0000,0.0000,0.0000,12268.5136,12268.5136,19.7294,12.4321,8425.4000,0.0000,8425.4000,0.2184,2277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2277.1351,0.0000,0.0000,0.0000,6148.2649,6148.2649,19.4540,14.6653,17.0596,-11.1358,-167037.6853,9.0438,1183.7855,11.8379,9.0438,0.0000,26.8915,14.6544,14.8121,14.7332,0.6876,5501.0484,9.0438,2432.1726,24.3217,9.0438,0.0000,94.5571,14.8012,14.9022,14.8517,0.5036,3525.1432,9.0438,2766.4762,27.6648,9.0438,0.0000,123.4519,19.8711,19.8591,47.3674,19.8472,47.3087,19.8353,47.2500,19.8353,3296.1966,131.8479,20.1214,20.1079,52.8792,20.0945,52.8052,20.0812,52.7314,20.0812,3296.1966,131.8479,19.5532,19.5200,61.0683,19.4869,60.8442,19.4540,60.6211,19.4540,955.5135,19.1103,14.6653,14.6617,14.5146,14.6580,14.5048,14.6544,14.4950,14.6544,3296.1966,131.8479,14.8121,14.8085,14.9138,14.8048,14.9046,14.8012,14.8953,14.8012,3296.1966,131.8479,14.9022,14.8939,17.3291,14.8857,17.3091,14.8774,17.2891,14.8774,955.5135,19.1103,9.0438,303.5129,6.0292,0.0000,244.9005,548.4134,-111865.9000,-165753.2333,-158011.4937
62.0000,14.8835,27.1046,25.3000,169915.9000,-169890.6000,4.4054,5.7500,4.4000,1.0000,37759.0889,4.5000,1.0000,37764.8389,0.0000,0.0000,207674.9889,19.5500,-207655.4389,20.5584,13.2611,38070.3000,0.0000,38070.3000,0.9870,10289.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10289.2703,0.0000,0.0000,0.0000,27781.0297,27781.0297,19.7687,31.8095,0.0000,11637.8000,-11637.8000,0.3017,0.0000,0.0000,0.0000,2375.0612,4.9000,1.0000,2375.0612,0.0000,0.0000,14012.8612,0.0000,-14012.8612,20.1516,12.8543,2496.3000,0.0000,2496.3000,0.0647,674.6757,3.7000,1.0000,0.0000,0.0000,0.0000,674.6757,0.0000,0.0000,0.0000,1821.6243,1821.6243,20.0673,12.3400,14329.6000,0.0000,14329.6000,0.3715,3256.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3256.7273,0.0000,0.0000,0.0000,11072.8727,11072.8727,19.7647,12.4674,7497.4000,0.0000,7497.4000,0.1944,2026.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2026.3243,0.0000,0.0000,0.0000,5471.0757,5471.0757,19.5327,14.9065,17.2196,-11.2854,-169281.4947,9.4872,1234.1973,12.3420,9.4872,0.0000,31.0440,14.8937,14.8474,14.8706,-0.2120,-1695.7513,9.4872,2537.4391,25.3744,9.4872,0.0000,109.1586,14.8368,14.9074,14.8721,0.3694,2585.8657,9.4872,2899.7517,28.9975,9.4872,0.0000,142.5153,19.7992,19.7890,45.3189,19.7788,45.2787,19.7687,45.2384,19.7687,3587.5212,143.5008,20.1018,20.0903,50.7759,20.0788,50.7221,20.0673,50.6683,20.0673,3587.5212,143.5008,19.6152,19.5877,59.0656,19.5602,58.9156,19.5327,58.7651,19.5327,1039.3763,20.7875,14.9065,14.9023,16.6488,14.8980,16.6324,14.8937,16.6161,14.8937,3587.5212,143.5008,14.8474,14.8438,15.2393,14.8403,15.2306,14.8368,15.2218,14.8368,3587.5212,143.5008,14.9074,14.8994,17.4110,14.8915,17.3929,14.8835,17.3746,14.8835,1039.3763,20.7875,9.4872,346.4952,6.3248,0.0000,282.7179,629.2131,-119134.8000,-175521.6977,-168391.3803
63.0000,14.8948,27.1171,0.0000,175859.5000,-175859.5000,4.5595,0.0000,0.0000,0.0000,39079.8889,4.5000,1.0000,39079.8889,0.0000,0.0000,214939.3889,0.0000,-214939.3889,20.7816,13.4843,36216.2000,0.0000,36216.2000,0.9390,9788.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9788.1622,0.0000,0.0000,0.0000,26428.0378,26428.0378,20.0240,32.0649,0.0000,9640.2000,-9640.2000,0.2499,0.0000,0.0000,0.0000,1967.3878,4.9000,1.0000,1967.3878,0.0000,0.0000,11607.5878,0.0000,-11607.5878,20.3420,13.0447,1657.3000,0.0000,1657.3000,0.0430,447.9189,3.7000,1.0000,0.0000,0.0000,0.0000,447.9189,0.0000,0.0000,0.0000,1209.3811,1209.3811,20.2724,12.5451,13472.7000,0.0000,13472.7000,0.3493,3061.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3061.9773,0.0000,0.0000,0.0000,10410.7227,10410.7227,19.9872,12.6899,6569.4000,0.0000,6569.4000,0.1703,1775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1775.5135,0.0000,0.0000,0.0000,4793.8865,4793.8865,19.7677,14.9911,17.3794,-11.6268,-174402.4596,9.4665,1223.9716,12.2397,9.4665,0.0000,30.8414,14.9790,14.8961,14.9376,-0.3780,-3023.9548,9.4665,2525.1358,25.2514,9.4665,0.0000,108.4460,14.8851,14.9191,14.9021,0.1774,1241.8524,9.4665,2889.9552,28.8996,9.4665,0.0000,141.5850,20.0578,20.0465,47.0455,20.0353,46.9922,20.0240,46.9390,20.0240,3573.6850,142.9474,20.3088,20.2967,51.5030,20.2845,51.4410,20.2724,51.3790,20.2724,3573.6850,142.9474,19.8559,19.8264,59.8903,19.7970,59.7089,19.7677,59.5281,19.7677,1035.3942,20.7079,14.9911,14.9871,16.9942,14.9830,16.9809,14.9790,16.9676,14.9790,3573.6850,142.9474,14.8961,14.8925,15.6635,14.8888,15.6528,14.8851,15.6422,14.8851,3573.6850,142.9474,14.9191,14.9110,17.5462,14.9029,17.5243,14.8948,17.5023,14.8948,1035.3942,20.7079,9.4665,344.4079,6.3110,0.0000,280.8723,625.2801,-127584.1000,-183704.9485,-176184.5619
64.0000,14.9090,27.1280,73.3000,180290.4000,-180217.1000,4.6744,16.6591,4.4000,1.0000,40064.5333,4.5000,1.0000,40081.1924,0.0000,0.0000,220354.9333,56.6409,-220298.2924,20.8602,13.5629,34370.8000,0.0000,34370.8000,0.8911,9289.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9289.4054,0.0000,0.0000,0.0000,25081.3946,25081.3946,20.1501,32.1909,0.0000,9614.3000,-9614.3000,0.2493,0.0000,0.0000,0.0000,1962.1020,4.9000,1.0000,1962.1020,0.0000,0.0000,11576.4020,0.0000,-11576.4020,20.4628,13.1655,1604.1000,0.0000,1604.1000,0.0416,433.5405,3.7000,1.0000,0.0000,0.0000,0.0000,433.5405,0.0000,0.0000,0.0000,1170.5595,1170.5595,20.3958,12.6685,13403.4000,0.0000,13403.4000,0.3475,3046.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3046.2273,0.0000,0.0000,0.0000,10357.1727,10357.1727,20.1160,12.8187,7497.4000,0.0000,7497.4000,0.1944,2026.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2026.3243,0.0000,0.0000,0.0000,5471.0757,5471.0757,19.8854,15.1235,17.5044,-11.7513,-176269.1248,9.5974,1234.9591,12.3496,9.5974,0.0000,32.1382,15.1106,14.9371,15.0239,-0.8030,-6423.6656,9.5974,2551.2417,25.5124,9.5974,0.0000,113.0061,14.9261,14.9332,14.9296,0.0377,263.5642,9.5974,2926.6900,29.2669,9.5974,0.0000,147.5385,20.1827,20.1718,47.1861,20.1609,47.1373,20.1501,47.0886,20.1501,3661.6034,146.4641,20.4312,20.4194,51.3420,20.4076,51.2841,20.3958,51.2263,20.3958,3661.6034,146.4641,19.9682,19.9405,59.1976,19.9129,59.0402,19.8854,58.8829,19.8854,1060.6956,21.2139,15.1235,15.1192,17.9287,15.1149,17.9128,15.1106,17.8970,15.1106,3661.6034,146.4641,14.9371,14.9334,15.9661,14.9298,15.9552,14.9261,15.9443,14.9261,3661.6034,146.4641,14.9332,14.9251,17.6861,14.9170,17.6632,14.9090,17.6403,14.9090,1060.6956,21.2139,9.5974,357.7477,6.3982,0.0000,292.6828,650.4305,-132955.7000,-189794.4920,-182429.2262
65.0000,14.9244,27.1406,143.9000,185055.8000,-184911.9000,4.7979,32.7045,4.4000,1.0000,41123.5111,4.5000,1.0000,41156.2157,0.0000,0.0000,226179.3111,111.1955,-226068.1157,20.9568,13.6595,29291.4000,0.0000,29291.4000,0.7594,7916.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7916.5946,0.0000,0.0000,0.0000,21374.8054,21374.8054,20.3531,32.3939,0.0000,12323.2000,-12323.2000,0.3195,0.0000,0.0000,0.0000,2514.9388,4.9000,1.0000,2514.9388,0.0000,0.0000,14838.1388,0.0000,-14838.1388,20.7490,13.4517,2064.3000,0.0000,2064.3000,0.0535,557.9189,3.7000,1.0000,0.0000,0.0000,0.0000,557.9189,0.0000,0.0000,0.0000,1506.3811,1506.3811,20.6720,12.9447,12367.2000,0.0000,12367.2000,0.3206,2810.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2810.7273,0.0000,0.0000,0.0000,9556.4727,9556.4727,20.4170,13.1197,8734.7000,0.0000,8734.7000,0.2265,2360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2360.7297,0.0000,0.0000,0.0000,6373.9703,6373.9703,20.1586,15.1993,17.6790,-12.3902,-185852.2825,9.7162,1241.9400,12.4194,9.7162,0.0000,33.3471,15.1867,14.9797,15.0832,-0.9698,-7758.7794,9.7162,2576.7397,25.7674,9.7162,0.0000,117.2568,14.9686,14.9486,14.9586,-0.1071,-749.5185,9.7162,2959.5168,29.5952,9.7162,0.0000,153.0882,20.3865,20.3753,48.2314,20.3642,48.1798,20.3531,48.1283,20.3531,3742.2720,149.6909,20.7088,20.6965,52.8819,20.6842,52.8188,20.6720,52.7558,20.6720,3742.2720,149.6909,20.2469,20.2174,60.8241,20.1879,60.6423,20.1586,60.4611,20.1586,1083.9075,21.6782,15.1993,15.1951,18.2525,15.1909,18.2380,15.1867,18.2235,15.1867,3742.2720,149.6909,14.9797,14.9759,16.2700,14.9722,16.2586,14.9686,16.2472,14.9686,3742.2720,149.6909,14.9486,14.9405,17.8235,14.9324,17.7999,14.9244,17.7762,14.9244,1083.9075,21.6782,9.7162,370.1465,6.4775,0.0000,303.6921,673.8386,-144777.5000,-202094.6249,-194360.5804
66.0000,14.9380,27.1466,333.5000,189255.0000,-188921.5000,4.9068,75.7955,4.4000,1.0000,42056.6667,4.5000,1.0000,42132.4621,0.0000,0.0000,231311.6667,257.7045,-231053.9621,21.1927,13.8954,19129.4000,0.0000,19129.4000,0.4960,5170.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5170.1081,0.0000,0.0000,0.0000,13959.2919,13959.2919,20.7775,32.6868,245.0000,14391.5000,-14146.5000,0.3731,55.6818,4.4000,1.0000,2937.0408,4.9000,1.0000,2992.7226,0.0000,0.0000,17328.5408,189.3182,-17139.2226,21.2415,13.9442,1315.9000,0.0000,1315.9000,0.0341,355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,355.6486,0.0000,0.0000,0.0000,960.2514,960.2514,21.1742,13.4470,10660.6000,0.0000,10660.6000,0.2764,2422.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2422.8636,0.0000,0.0000,0.0000,8237.7364,8237.7364,20.9512,13.6539,11518.7000,0.0000,11518.7000,0.2986,3113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3113.1622,0.0000,0.0000,0.0000,8405.5378,8405.5378,20.6237,15.1919,17.9078,-13.3769,-200653.7086,9.5776,1213.5874,12.1359,9.5776,0.0000,31.9397,15.1799,15.0060,15.0929,-0.8031,-6424.6999,9.5776,2538.9768,25.3898,9.5776,0.0000,112.3078,14.9947,14.9626,14.9787,-0.1697,-1188.1372,9.5776,2914.9400,29.1494,9.5776,0.0000,146.6270,20.8148,20.8024,51.4234,20.7899,51.3591,20.7775,51.2949,20.7775,3648.2363,145.9295,21.2155,21.2017,56.5281,21.1880,56.4515,21.1742,56.3751,21.1742,3648.2363,145.9295,20.7237,20.6902,64.6757,20.6569,64.4500,20.6237,64.2253,20.6237,1056.8490,21.1370,15.1919,15.1879,17.8172,15.1839,17.8046,15.1799,17.7921,15.1799,3648.2363,145.9295,15.0060,15.0022,16.3954,14.9985,16.3834,14.9947,16.3713,14.9947,3648.2363,145.9295,14.9626,14.9544,17.9306,14.9462,17.9042,14.9380,17.8778,14.9380,1056.8490,21.1370,9.5776,355.7078,6.3850,0.0000,290.8745,646.5823,-160443.4000,-216630.3673,-208266.5457
67.0000,14.9272,26.9777,2335.1000,105120.5000,-102785.4000,2.7254,530.7045,4.4000,1.0000,23360.1111,4.5000,1.0000,23890.8157,0.0000,0.0000,128480.6111,1804.3955,-126676.2157,20.5907,13.2934,15769.0000,0.0000,15769.0000,0.4088,4261.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4261.8919,0.0000,0.0000,0.0000,11507.1081,11507.1081,20.0359,12.7514,3992.4000,146.8000,3845.6000,0.1035,907.3636,4.4000,1.0000,29.9592,4.9000,1.0000,937.3228,0.0000,0.0000,176.7592,3085.0364,2908.2772,19.9059,12.6086,1092.9000,0.0000,1092.9000,0.0283,295.3784,3.7000,1.0000,0.0000,0.0000,0.0000,295.3784,0.0000,0.0000,0.0000,797.5216,797.5216,19.8373,12.1100,9610.0000,0.0000,9610.0000,0.2492,2184.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2184.0909,0.0000,0.0000,0.0000,7425.9091,7425.9091,19.5053,12.2080,13529.4000,0.0000,13529.4000,0.3508,3656.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3656.5946,0.0000,0.0000,0.0000,9872.8054,9872.8054,19.0412,15.1164,17.0788,-5.8524,-87786.0551,5.7991,758.5131,7.5851,5.7991,0.0000,7.0900,15.0984,14.9906,15.0445,-0.3013,-2410.7157,5.7991,1540.2911,15.4029,5.7991,0.0000,24.9303,14.9728,14.9668,14.9698,-0.0193,-134.9657,5.7991,1765.5852,17.6559,5.7991,0.0000,32.5485,20.0762,20.0627,42.6923,20.0493,42.6205,20.0359,42.5490,20.0359,1506.2325,60.2493,19.8702,19.8592,41.4626,19.8482,41.4164,19.8373,41.3702,19.8373,1506.2325,60.2493,19.0639,19.0568,42.4818,19.0492,42.5809,19.0412,42.6738,19.0412,439.0503,8.7810,15.1164,15.1104,16.8505,15.1044,16.8177,15.0984,16.7851,15.0984,1506.2325,60.2493,14.9906,14.9847,16.1110,14.9787,16.0772,14.9728,16.0435,14.9728,1506.2325,60.2493,14.9668,14.9534,17.8828,14.9402,17.7948,14.9272,17.7082,14.9272,439.0503,8.7810,5.7991,89.0327,3.8661,0.0000,64.5687,153.6014,-58938.5000,-94164.5943,-90331.7365
68.0000,14.9266,26.9385,2839.2000,104292.8000,-101453.6000,2.7040,645.2727,4.4000,1.0000,23176.1778,4.5000,1.0000,23821.4505,0.0000,0.0000,127468.9778,2193.9273,-125275.0505,20.4956,13.1983,15769.7000,0.0000,15769.7000,0.4089,4262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4262.0811,0.0000,0.0000,0.0000,11507.6189,11507.6189,19.9384,12.2111,6111.3000,0.0000,6111.3000,0.1584,1388.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1388.9318,0.0000,0.0000,0.0000,4722.3682,4722.3682,19.7284,12.4311,840.2000,0.0000,840.2000,0.0218,227.0811,3.7000,1.0000,0.0000,0.0000,0.0000,227.0811,0.0000,0.0000,0.0000,613.1189,613.1189,19.6577,11.9304,10043.1000,0.0000,10043.1000,0.2604,2282.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2282.5227,0.0000,0.0000,0.0000,7760.5773,7760.5773,19.3127,12.0154,12910.7000,0.0000,12910.7000,0.3347,3489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3489.3784,0.0000,0.0000,0.0000,9421.3216,9421.3216,18.8098,14.9462,16.8780,-5.7941,-86912.0947,5.8323,768.7934,7.6879,5.8323,0.0000,7.2125,14.9311,15.0107,14.9709,0.2238,1790.3849,5.8323,1553.6650,15.5367,5.8323,0.0000,25.3608,14.9924,14.9660,14.9792,-0.0848,-593.8698,5.8323,1775.0244,17.7502,5.8323,0.0000,33.1106,19.9840,19.9688,42.0191,19.9535,41.9324,19.9384,41.8460,19.9384,1521.4057,60.8562,19.7012,19.6866,40.7349,19.6722,40.6512,19.6577,40.5679,19.6577,1521.4057,60.8562,18.8939,18.8654,42.0687,18.8374,41.8683,18.8098,41.6739,18.8098,443.4401,8.8688,14.9462,14.9412,15.1450,14.9361,15.1248,14.9311,15.1045,14.9311,1521.4057,60.8562,15.0107,15.0046,16.2579,14.9985,16.2260,14.9924,16.1942,14.9924,1521.4057,60.8562,14.9660,14.9528,17.8269,14.9397,17.7499,14.9266,17.6732,14.9266,443.4401,8.8688,5.8323,90.4430,3.8882,0.0000,65.6840,156.1269,-55778.6000,-91250.0456,-85715.5795
69.0000,14.9556,26.5049,5568.1000,63944.5000,-58376.4000,1.6579,1265.4773,4.4000,1.0000,14209.8889,4.5000,1.0000,15475.3662,0.0000,0.0000,78154.3889,4302.6227,-73851.7662,19.2215,11.9242,15752.4000,0.0000,15752.4000,0.4084,4257.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4257.4054,0.0000,0.0000,0.0000,11494.9946,11494.9946,18.5353,10.8081,11898.7000,0.0000,11898.7000,0.3085,2704.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2704.2500,0.0000,0.0000,0.0000,9194.4500,9194.4500,18.0042,10.7069,922.2000,0.0000,922.2000,0.0239,249.2432,3.7000,1.0000,0.0000,0.0000,0.0000,249.2432,0.0000,0.0000,0.0000,672.9568,672.9568,17.9528,10.2255,11067.2000,0.0000,11067.2000,0.2869,2515.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2515.2727,0.0000,0.0000,0.0000,8551.9273,8551.9273,17.4588,10.1615,11828.0000,0.0000,11828.0000,0.3067,3196.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3196.7568,0.0000,0.0000,0.0000,8631.2432,8631.2432,17.0098,15.5264,16.2681,-1.7121,-25681.3050,4.4884,605.8482,6.0585,4.4884,0.0000,3.2874,15.4888,14.8280,15.1584,-1.4299,-11439.2997,4.4884,1186.7740,11.8677,4.4884,0.0000,11.5594,14.8097,15.0101,14.9099,0.4958,3470.5786,4.4884,1369.8195,13.6982,4.4884,0.0000,15.0917,18.5575,18.5502,27.9478,18.5428,27.9434,18.5353,27.9385,18.5353,961.5448,38.4618,17.9654,17.9612,24.0068,17.9570,24.0300,17.9528,24.0526,17.9528,961.5448,38.4618,16.9602,16.9780,19.7818,16.9945,20.1503,17.0098,20.5034,17.0098,281.2462,5.6249,15.5264,15.5138,21.0622,15.5013,20.9674,15.4888,20.8734,15.4888,961.5448,38.4618,14.8280,14.8219,14.3758,14.8158,14.3453,14.8097,14.3148,14.8097,961.5448,38.4618,15.0101,14.9917,18.2929,14.9735,18.1585,14.9556,18.0264,14.9556,281.2462,5.6249,4.4884,44.0214,2.9923,0.0000,29.9385,73.9599,-6907.9000,-35306.1943,-33650.0261
70.0000,14.9144,26.2898,6617.8000,60384.7000,-53766.9000,1.5656,1504.0455,4.4000,1.0000,13418.8222,4.5000,1.0000,14922.8677,0.0000,0.0000,73803.5222,5113.7545,-68689.7677,19.0652,11.7679,13349.1000,0.0000,13349.1000,0.3461,3607.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3607.8649,0.0000,0.0000,0.0000,9741.2351,9741.2351,18.4338,10.7065,14174.6000,0.0000,14174.6000,0.3675,3221.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3221.5000,0.0000,0.0000,0.0000,10953.1000,10953.1000,17.7719,10.4746,547.6000,0.0000,547.6000,0.0142,148.0000,3.7000,1.0000,0.0000,0.0000,0.0000,148.0000,0.0000,0.0000,0.0000,399.6000,399.6000,17.7138,9.9865,12204.7000,0.0000,12204.7000,0.3164,2773.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2773.7955,0.0000,0.0000,0.0000,9430.9045,9430.9045,17.1439,9.8466,9662.7000,0.0000,9662.7000,0.2505,2611.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2611.5405,0.0000,0.0000,0.0000,7051.1595,7051.1595,16.6731,15.3706,16.0219,-1.4369,-21554.0278,4.2905,584.7411,5.8474,4.2905,0.0000,2.8714,15.3445,14.9320,15.1382,-0.8532,-6825.7436,4.2905,1135.3502,11.3535,4.2905,0.0000,10.0965,14.9071,14.9648,14.9360,0.1364,954.6717,4.2905,1308.0499,13.0805,4.2905,0.0000,13.1819,18.4766,18.4622,29.2081,18.4480,29.1253,18.4338,29.0432,18.4338,888.6867,35.5475,17.7478,17.7364,24.5889,17.7251,24.5270,17.7138,24.4657,17.7138,888.6867,35.5475,16.7178,16.7022,20.7162,16.6873,20.6095,16.6731,20.5136,16.6731,260.0989,5.2020,15.3706,15.3619,18.7029,15.3532,18.6582,15.3445,18.6133,15.3445,888.6867,35.5475,14.9320,14.9237,15.6317,14.9154,15.5807,14.9071,15.5299,14.9071,888.6867,35.5475,14.9648,14.9479,17.6417,14.9311,17.5380,14.9144,17.4344,14.9144,260.0989,5.2020,4.2905,38.8965,2.8603,0.0000,26.1498,65.0463,-3828.2000,-31113.7685,-27425.0997
71.0000,14.9522,25.6306,9624.1000,48169.9000,-38545.8000,1.2489,2187.2955,4.4000,1.0000,10704.4222,4.5000,1.0000,12891.7177,0.0000,0.0000,58874.3222,7436.8045,-51437.5177,17.8430,10.5457,13033.3000,0.0000,13033.3000,0.3379,3522.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3522.5135,0.0000,0.0000,0.0000,9510.7865,9510.7865,17.2966,9.5693,34567.8000,0.0000,34567.8000,0.8962,7856.3182,4.4000,1.0000,0.0000,0.0000,0.0000,7856.3182,0.0000,0.0000,0.0000,26711.4818,26711.4818,15.7954,8.4981,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,15.7929,8.0657,14009.0000,0.0000,14009.0000,0.3632,3183.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3183.8636,0.0000,0.0000,0.0000,10825.1364,10825.1364,15.1846,7.8873,8425.4000,0.0000,8425.4000,0.2184,2277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2277.1351,0.0000,0.0000,0.0000,6148.2649,6148.2649,14.9371,16.1260,15.5315,1.4102,21153.6186,4.6133,640.9887,6.4099,4.6133,0.0000,3.5693,16.0803,14.7492,15.4147,-2.9607,-23685.2759,4.6133,1207.4238,12.0742,4.6133,0.0000,12.5507,14.7321,15.0051,14.8686,0.6940,4857.6629,4.6133,1410.2371,14.1024,4.6133,0.0000,16.3860,17.3085,17.3046,18.7203,17.3006,18.7465,17.2966,18.7721,17.2966,1008.7751,40.3510,15.7783,15.7833,6.7582,15.7882,6.8626,15.7929,6.9658,15.7929,1008.7751,40.3510,14.8390,14.8731,0.7308,14.9058,1.2360,14.9371,1.7243,14.9371,294.9491,5.8990,16.1260,16.1107,25.9783,16.0954,25.8687,16.0803,25.7598,16.0803,1008.7751,40.3510,14.7492,14.7435,13.7723,14.7378,13.7514,14.7321,13.7304,14.7321,1008.7751,40.3510,15.0051,14.9873,18.1464,14.9697,18.0363,14.9522,17.9271,14.9522,294.9491,5.8990,4.6133,47.4643,3.0755,0.0000,32.5061,79.9704,31906.6000,2062.3762,2326.0055
72.0000,14.9193,24.9688,11719.1000,41678.7000,-29959.6000,1.0806,2663.4318,4.4000,1.0000,9261.9333,4.5000,1.0000,11925.3652,0.0000,0.0000,50940.6333,9055.6682,-41884.9652,17.2409,9.9436,13033.2000,0.0000,13033.2000,0.3379,3522.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3522.4865,0.0000,0.0000,0.0000,9510.7135,9510.7135,16.7000,8.9727,43748.3000,0.0000,43748.3000,1.1343,9942.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9942.7955,0.0000,0.0000,0.0000,33805.5045,33805.5045,14.8262,7.5289,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,14.8200,7.0927,16693.9000,0.0000,16693.9000,0.4328,3794.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3794.0682,0.0000,0.0000,0.0000,12899.8318,12899.8318,14.1050,6.8077,4713.3000,0.0000,4713.3000,0.1222,1273.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1273.8649,0.0000,0.0000,0.0000,3439.4351,3439.4351,13.9808,16.3310,15.1559,2.8267,42400.1960,4.6776,659.6801,6.5968,4.6776,0.0000,3.7207,16.2916,14.8151,15.5533,-3.3296,-26637.1485,4.6776,1217.5555,12.1756,4.6776,0.0000,13.0829,14.7940,14.9659,14.8799,0.4429,3100.0143,4.6776,1429.2442,14.2924,4.6776,0.0000,17.0808,16.7137,16.7092,15.2075,16.7046,15.2139,16.7000,15.2204,16.7000,1033.4946,41.3398,14.8097,14.8132,1.1237,14.8166,1.1893,14.8200,1.2546,14.8200,1033.4946,41.3398,13.9144,13.9366,-5.4232,13.9587,-5.1447,13.9808,-4.8645,13.9808,302.1193,6.0424,16.3310,16.3178,26.6789,16.3047,26.6013,16.2916,26.5238,16.2916,1033.4946,41.3398,14.8151,14.8081,14.6817,14.8010,14.6455,14.7940,14.6096,14.7940,1033.4946,41.3398,14.9659,14.9503,17.6011,14.9348,17.5217,14.9193,17.4421,14.9193,302.1193,6.0424,4.6776,49.3033,3.1184,0.0000,33.8843,83.1876,48637.4000,18068.4685,18863.0618
73.0000,14.9039,24.2827,13471.0000,36608.3000,-23137.3000,0.9491,3061.5909,4.4000,1.0000,8135.1778,4.5000,1.0000,11196.7687,0.0000,0.0000,44743.4778,10409.4091,-34334.0687,16.8839,9.5866,13042.2000,0.0000,13042.2000,0.3381,3524.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3524.9189,0.0000,0.0000,0.0000,9517.2811,9517.2811,16.3203,8.5930,44679.8000,0.0000,44679.8000,1.1584,10154.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10154.5000,0.0000,0.0000,0.0000,34525.3000,34525.3000,14.3293,7.0320,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,14.3185,6.5913,19392.3000,0.0000,19392.3000,0.5028,4407.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4407.3409,0.0000,0.0000,0.0000,14984.9591,14984.9591,13.4544,6.1571,1467.3000,0.0000,1467.3000,0.0380,396.5676,3.7000,1.0000,0.0000,0.0000,0.0000,396.5676,0.0000,0.0000,0.0000,1070.7324,1070.7324,13.4434,16.3687,14.9060,3.3818,50727.0744,4.4959,640.4102,6.4041,4.4959,0.0000,3.3038,16.3308,14.8735,15.6021,-3.1587,-25269.7268,4.4959,1168.0166,11.6802,4.4959,0.0000,11.6171,14.8508,14.9532,14.9020,0.2536,1775.0334,4.4959,1372.5291,13.7253,4.4959,0.0000,15.1670,16.3350,16.3301,13.6003,16.3252,13.5983,16.3203,13.5963,16.3203,964.3395,38.5736,14.3118,14.3141,-0.2560,14.3163,-0.2116,14.3185,-0.1673,14.3185,964.3395,38.5736,13.3926,13.4096,-7.1968,13.4266,-7.0046,13.4434,-6.8120,13.4434,282.0572,5.6411,16.3687,16.3560,26.0354,16.3434,25.9652,16.3308,25.8951,16.3308,964.3395,38.5736,14.8735,14.8659,15.2761,14.8584,15.2362,14.8508,15.1965,14.8508,964.3395,38.5736,14.9532,14.9366,17.4689,14.9202,17.3771,14.9039,17.2860,14.9039,282.0572,5.6411,4.4959,44.2225,2.9973,0.0000,30.0880,74.3105,55859.2000,26066.9688,27232.3810
74.0000,14.8992,23.5704,14954.7000,32541.9000,-17587.2000,0.8437,3398.7955,4.4000,1.0000,7231.5333,4.5000,1.0000,10630.3288,0.0000,0.0000,39773.4333,11555.9045,-28217.5288,16.4823,9.1850,13043.7000,0.0000,13043.7000,0.3382,3525.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3525.3243,0.0000,0.0000,0.0000,9518.3757,9518.3757,15.9368,8.2096,51258.7000,0.0000,51258.7000,1.3290,11649.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11649.7045,0.0000,0.0000,0.0000,39608.9955,39608.9955,13.7147,6.4174,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,13.7105,5.9832,20732.9000,0.0000,20732.9000,0.5375,4712.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4712.0227,0.0000,0.0000,0.0000,16020.8773,16020.8773,12.8117,5.5144,847.9000,0.0000,847.9000,0.0220,229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,229.1622,0.0000,0.0000,0.0000,618.7378,618.7378,12.8410,16.4508,14.6459,4.2896,64344.3771,4.6215,665.1934,6.6519,4.6215,0.0000,3.5885,16.4131,14.9203,15.6667,-3.3262,-26609.8837,4.6215,1197.5892,11.9759,4.6215,0.0000,12.6182,14.8978,14.9476,14.9227,0.1268,887.6896,4.6215,1409.7059,14.0971,4.6215,0.0000,16.4740,15.9483,15.9445,11.5799,15.9407,11.5861,15.9368,11.5922,15.9368,1011.9315,40.4773,13.6980,13.7022,-3.5132,13.7063,-3.4539,13.7105,-3.3949,13.7105,1011.9315,40.4773,12.7770,12.7986,-10.8994,12.8200,-10.6600,12.8410,-10.4233,12.8410,295.8647,5.9173,16.4508,16.4382,26.1735,16.4257,26.1057,16.4131,26.0381,16.4131,1011.9315,40.4773,14.9203,14.9128,15.6712,14.9053,15.6337,14.8978,15.5963,14.8978,1011.9315,40.4773,14.9476,14.9314,17.4304,14.9153,17.3447,14.8992,17.2593,14.8992,295.8647,5.9173,4.6215,47.6977,3.0810,0.0000,32.6807,80.3784,68705.3000,37848.1358,38622.1830
75.0000,14.8994,22.6824,16888.1000,29396.9000,-12508.8000,0.7622,3838.2045,4.4000,1.0000,6532.6444,4.5000,1.0000,10370.8490,0.0000,0.0000,35929.5444,13049.8955,-22879.6490,16.2053,8.9080,13044.0000,0.0000,13044.0000,0.3382,3525.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3525.4054,0.0000,0.0000,0.0000,9518.5946,9518.5946,15.6507,7.9234,51415.2000,0.0000,51415.2000,1.3330,11685.2727,4.4000,1.0000,0.0000,0.0000,0.0000,11685.2727,0.0000,0.0000,0.0000,39729.9273,39729.9273,13.3830,6.0857,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,13.3759,5.6486,22148.8000,0.0000,22148.8000,0.5742,5033.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5033.8182,0.0000,0.0000,0.0000,17114.9818,17114.9818,12.3990,5.1017,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,12.4398,16.4676,14.4537,4.7044,70565.5963,4.5423,658.8664,6.5887,4.5423,0.0000,3.4072,16.4307,14.9566,15.6937,-3.2282,-25825.9835,4.5423,1175.8204,11.7582,4.5423,0.0000,11.9806,14.9335,14.9490,14.9412,0.0388,271.7353,4.5423,1384.5279,13.8453,4.5423,0.0000,15.6417,15.6620,15.6582,10.4442,15.6545,10.4472,15.6507,10.4501,15.6507,981.8100,39.2724,13.3659,13.3693,-4.0946,13.3726,-4.0500,13.3759,-4.0055,13.3759,981.8100,39.2724,12.3831,12.4021,-12.1154,12.4210,-11.9248,12.4398,-11.7345,12.4398,287.1263,5.7425,16.4676,16.4553,25.7461,16.4430,25.6822,16.4307,25.6184,16.4307,981.8100,39.2724,14.9566,14.9489,15.9292,14.9412,15.8905,14.9335,15.8520,14.9335,981.8100,39.2724,14.9490,14.9323,17.4611,14.9158,17.3711,14.8994,17.2817,14.8994,287.1263,5.7425,4.5423,45.4872,3.0282,0.0000,31.0295,76.5167,74892.6000,44062.8223,45011.3481
76.0000,14.8996,21.4619,19540.3000,26677.5000,-7137.2000,0.6917,4440.9773,4.4000,1.0000,5928.3333,4.5000,1.0000,10369.3106,0.0000,0.0000,32605.8333,15099.3227,-17506.5106,15.8228,8.5255,13047.9000,0.0000,13047.9000,0.3383,3526.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3526.4595,0.0000,0.0000,0.0000,9521.4405,9521.4405,15.3134,7.5861,61975.9000,0.0000,61975.9000,1.6068,14085.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14085.4318,0.0000,0.0000,0.0000,47890.4682,47890.4682,12.7880,5.4907,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,12.7891,5.0618,23926.0000,0.0000,23926.0000,0.6203,5437.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5437.7273,0.0000,0.0000,0.0000,18488.2727,18488.2727,11.8142,4.5169,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,11.8715,16.5072,14.1894,5.8606,87908.4706,4.9166,720.8076,7.2081,4.9166,0.0000,4.3209,16.4729,15.0213,15.7471,-3.4409,-27527.5339,4.9166,1270.0393,12.7004,4.9166,0.0000,15.1933,14.9989,14.9453,14.9721,-0.1451,-1016.0142,4.9166,1496.7798,14.9678,4.9166,0.0000,19.8361,15.3207,15.3183,8.5762,15.3158,8.5898,15.3134,8.6032,15.3134,1127.7027,45.1081,12.7721,12.7778,-7.7324,12.7835,-7.6675,12.7891,-7.6028,12.7891,1127.7027,45.1081,11.7994,11.8238,-16.0749,11.8478,-15.8289,11.8715,-15.5855,11.8715,329.4350,6.5887,16.5072,16.4957,25.6998,16.4843,25.6452,16.4729,25.5906,16.4729,1127.7027,45.1081,15.0213,15.0138,16.4634,15.0063,16.4282,14.9989,16.3930,14.9989,1127.7027,45.1081,14.9453,14.9300,17.4264,14.9148,17.3543,14.8996,17.2822,14.8996,329.4350,6.5887,4.9166,56.5396,3.2778,0.0000,39.3504,95.8900,92608.8000,58974.6817,59364.9225
77.0000,14.8892,23.6726,17887.4000,40194.6000,-22307.2000,1.0421,4065.3182,4.4000,1.0000,8932.1333,4.5000,1.0000,12997.4515,0.0000,0.0000,49126.7333,13822.0818,-35304.6515,16.5494,9.2521,13054.6000,0.0000,13054.6000,0.3385,3528.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3528.2703,0.0000,0.0000,0.0000,9526.3297,9526.3297,16.0725,8.3453,62165.9000,0.0000,62165.9000,1.6118,14128.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14128.6136,0.0000,0.0000,0.0000,48037.2864,48037.2864,13.8136,6.5163,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,13.7835,6.0562,25099.3000,0.0000,25099.3000,0.6507,5704.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5704.3864,0.0000,0.0000,0.0000,19394.9136,19394.9136,12.8714,5.5741,847.9000,0.0000,847.9000,0.0220,229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,229.1622,0.0000,0.0000,0.0000,618.7378,618.7378,12.7979,15.7397,14.2688,4.1705,62557.3083,5.5134,805.7099,8.0571,5.5134,0.0000,6.0930,15.7267,15.2684,15.4975,-1.2182,-9745.6198,5.5134,1438.3011,14.3830,5.5134,0.0000,21.4246,15.2438,14.9290,15.0864,-0.9566,-6696.3126,5.5134,1670.8258,16.7083,5.5134,0.0000,27.9715,16.1014,16.0917,17.7602,16.0821,17.6987,16.0725,17.6377,16.0725,1378.4416,55.1377,13.7996,13.7942,4.7857,13.7888,4.7346,13.7835,4.6842,13.7835,1378.4416,55.1377,12.8423,12.8267,-0.5410,12.8119,-0.7883,12.7979,-1.0246,12.7979,402.0669,8.0413,15.7397,15.7354,17.7451,15.7310,17.7605,15.7267,17.7754,15.7267,1378.4416,55.1377,15.2684,15.2602,18.7415,15.2520,18.6995,15.2438,18.6576,15.2438,1378.4416,55.1377,14.9290,14.9157,17.2444,14.9024,17.1947,14.8892,17.1446,14.8892,402.0669,8.0413,5.5134,77.4757,3.6756,0.0000,55.4890,132.9647,79267.0000,42569.2512,46115.3760
78.0000,14.9489,24.5324,16131.9000,47241.6000,-31109.7000,1.2248,3666.3409,4.4000,1.0000,10498.1333,4.5000,1.0000,14164.4742,0.0000,0.0000,57739.7333,12465.5591,-45274.1742,16.8120,9.5147,13054.5000,0.0000,13054.5000,0.3385,3528.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3528.2432,0.0000,0.0000,0.0000,9526.2568,9526.2568,16.3958,8.6685,71360.7000,0.0000,71360.7000,1.8502,16218.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16218.3409,0.0000,0.0000,0.0000,55142.3591,55142.3591,14.1267,6.8294,542.0000,0.0000,542.0000,0.0141,146.4865,3.7000,1.0000,0.0000,0.0000,0.0000,146.4865,0.0000,0.0000,0.0000,395.5135,395.5135,14.0995,6.3723,25396.2000,0.0000,25396.2000,0.6584,5771.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5771.8636,0.0000,0.0000,0.0000,19624.3364,19624.3364,13.2920,5.9947,4412.2000,0.0000,4412.2000,0.1144,1192.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1192.4865,0.0000,0.0000,0.0000,3219.7135,3219.7135,13.1392,15.4409,14.2900,3.7288,55932.7223,6.3005,919.9400,9.1994,6.3005,0.0000,9.0927,15.4275,15.2644,15.3459,-0.4953,-3962.3477,6.3005,1653.5306,16.5353,6.3005,0.0000,31.9722,15.2457,14.9883,15.1170,-0.8937,-6255.6782,6.3005,1907.0235,19.0702,6.3005,0.0000,41.7423,16.4199,16.4119,20.6403,16.4038,20.6037,16.3958,20.5670,16.3958,1742.5079,69.7003,14.1104,14.1068,7.7896,14.1032,7.7699,14.0995,7.7501,14.0995,1742.5079,69.7003,13.1595,13.1528,3.3346,13.1460,3.2580,13.1392,3.1798,13.1392,507.3781,10.1476,15.4409,15.4364,15.7012,15.4319,15.7037,15.4275,15.7063,15.4275,1742.5079,69.7003,15.2644,15.2582,18.2296,15.2519,18.2084,15.2457,18.1872,15.2457,1742.5079,69.7003,14.9883,14.9751,17.9898,14.9620,17.9374,14.9489,17.8850,14.9489,507.3781,10.1476,6.3005,111.8803,4.2003,0.0000,82.8072,194.6875,83655.9000,42634.0050,45714.6964
79.0000,15.0000,26.5070,9307.3000,100556.1000,-91248.8000,2.6071,2115.2955,4.4000,1.0000,22345.8000,4.5000,1.0000,24461.0955,0.0000,0.0000,122901.9000,7192.0045,-115709.8955,18.9091,11.6118,13054.8000,0.0000,13054.8000,0.3385,3528.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3528.3243,0.0000,0.0000,0.0000,9526.4757,9526.4757,18.5360,10.8088,43779.5000,0.0000,43779.5000,1.1351,9949.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9949.8864,0.0000,0.0000,0.0000,33829.6136,33829.6136,17.3932,10.0959,501.4000,0.0000,501.4000,0.0130,135.5135,3.7000,1.0000,0.0000,0.0000,0.0000,135.5135,0.0000,0.0000,0.0000,365.8865,365.8865,17.3228,9.5956,24646.3000,0.0000,24646.3000,0.6390,5601.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5601.4318,0.0000,0.0000,0.0000,19044.8682,19044.8682,16.6794,9.3821,14795.1000,0.0000,14795.1000,0.3836,3998.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3998.6757,0.0000,0.0000,0.0000,10796.4243,10796.4243,16.1426,14.2674,15.2050,-3.7004,-55505.6219,7.6743,1080.2085,10.8021,7.6743,0.0000,16.4320,14.2719,15.2578,14.7649,3.6477,29181.2969,7.6743,2061.2777,20.6128,7.6743,0.0000,57.7790,15.2427,15.0327,15.1377,-0.8880,-6215.9837,7.6743,2320.9388,23.2094,7.6743,0.0000,75.4352,18.5873,18.5701,41.6225,18.5531,41.4976,18.5360,41.3731,18.5360,2466.3427,98.6537,17.3808,17.3614,39.9138,17.3421,39.7411,17.3228,39.5694,17.3228,2466.3427,98.6537,16.3147,16.2564,40.9573,16.1990,40.2772,16.1426,39.6084,16.1426,716.3696,14.3274,14.2674,14.2689,4.9413,14.2704,4.9983,14.2719,5.0549,14.2719,2466.3427,98.6537,15.2578,15.2528,17.9237,15.2477,17.9123,15.2427,17.9007,15.2427,2466.3427,98.6537,15.0327,15.0218,18.4301,15.0109,18.4026,15.0000,18.3745,15.0000,716.3696,14.3274,7.6743,192.7890,5.1162,0.0000,149.6462,342.4352,5528.3000,-42146.6271,-32540.3086
80.0000,15.0083,26.8582,6634.8000,137687.5000,-131052.7000,3.5698,1507.9091,4.4000,1.0000,30597.2222,4.5000,1.0000,32105.1313,0.0000,0.0000,168284.7222,5126.8909,-163157.8313,19.6260,12.3287,22154.0000,0.0000,22154.0000,0.5744,5987.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5987.5676,0.0000,0.0000,0.0000,16166.4324,16166.4324,19.1338,11.4065,34436.1000,0.0000,34436.1000,0.8928,7826.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7826.3864,0.0000,0.0000,0.0000,26609.7136,26609.7136,18.3807,11.0834,999.2000,0.0000,999.2000,0.0259,270.0541,3.7000,1.0000,0.0000,0.0000,0.0000,270.0541,0.0000,0.0000,0.0000,729.1459,729.1459,18.3223,10.5950,24552.6000,0.0000,24552.6000,0.6366,5580.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5580.1364,0.0000,0.0000,0.0000,18972.4636,18972.4636,17.7853,10.4880,15724.9000,0.0000,15724.9000,0.4077,4249.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4249.9730,0.0000,0.0000,0.0000,11474.9270,11474.9270,17.3584,14.3941,15.8763,-6.9826,-104738.8444,9.1608,1255.6571,12.5566,9.1608,0.0000,27.9488,14.3874,14.9973,14.6923,2.6938,21550.0456,9.1608,2467.6850,24.6769,9.1608,0.0000,98.2750,14.9881,15.0344,15.0113,0.2335,1634.2752,9.1608,2784.4691,27.8447,9.1608,0.0000,128.3059,19.1685,19.1569,43.8836,19.1453,43.8287,19.1338,43.7736,19.1338,3372.0083,134.8803,18.3600,18.3474,44.6107,18.3349,44.5318,18.3223,44.4527,18.3223,3372.0083,134.8803,17.4606,17.4266,48.8278,17.3925,48.5478,17.3584,48.2649,17.3584,977.3412,19.5468,14.3941,14.3918,8.4249,14.3896,8.4322,14.3874,8.4395,14.3874,3372.0083,134.8803,14.9973,14.9942,15.2041,14.9912,15.2095,14.9881,15.2148,14.9881,3372.0083,134.8803,15.0344,15.0257,18.3164,15.0170,18.3098,15.0083,18.3028,15.0083,977.3412,19.5468,9.1608,314.5012,6.1072,0.0000,254.5296,569.0309,-33185.9000,-89205.1486,-81554.5236
81.0000,14.9750,26.9667,4436.2000,148725.5000,-144289.3000,3.8560,1008.2273,4.4000,1.0000,33050.1111,4.5000,1.0000,34058.3384,0.0000,0.0000,181775.6111,3427.9727,-178347.6384,20.2278,12.9305,27024.1000,0.0000,27024.1000,0.7007,7303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7303.8108,0.0000,0.0000,0.0000,19720.2892,19720.2892,19.6100,20.3342,9896.0000,6946.0000,2950.0000,0.2566,2249.0909,4.4000,1.0000,1417.5510,4.9000,1.0000,3666.6419,0.0000,0.0000,8363.5510,7646.9091,-716.6419,19.6311,12.3338,1678.8000,0.0000,1678.8000,0.0435,453.7297,3.7000,1.0000,0.0000,0.0000,0.0000,453.7297,0.0000,0.0000,0.0000,1225.0703,1225.0703,19.5481,11.8208,23921.3000,0.0000,23921.3000,0.6202,5436.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5436.6591,0.0000,0.0000,0.0000,18484.6409,18484.6409,19.0036,11.7063,15105.0000,0.0000,15105.0000,0.3916,4082.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4082.4324,0.0000,0.0000,0.0000,11022.5676,11022.5676,18.5579,14.3609,16.4594,-9.5000,-142499.7234,8.8028,1179.3684,11.7937,8.8028,0.0000,24.7991,14.3545,14.9330,14.6437,2.4551,19641.0336,8.8028,2375.8928,23.7589,8.8028,0.0000,87.1998,14.9225,15.0002,14.9613,0.3770,2639.2521,8.8028,2681.0102,26.8101,8.8028,0.0000,113.8463,19.6470,19.6346,46.0419,19.6223,45.9782,19.6100,45.9146,19.6100,3142.5132,125.7005,19.5950,19.5793,52.9737,19.5637,52.8665,19.5481,52.7596,19.5481,3142.5132,125.7005,18.6790,18.6384,58.3527,18.5981,58.0036,18.5579,57.6566,18.5579,911.2558,18.2251,14.3609,14.3588,9.0232,14.3566,9.0309,14.3545,9.0385,14.3545,3142.5132,125.7005,14.9330,14.9295,14.8629,14.9260,14.8593,14.9225,14.8556,14.9225,3142.5132,125.7005,15.0002,14.9918,17.8177,14.9834,17.8069,14.9750,17.7959,14.9750,911.2558,18.2251,8.8028,281.6715,5.8686,0.0000,225.8452,507.5167,-73610.1000,-128611.7124,-120219.4377
