Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
82.0000,14.9503,27.0293,2932.1000,158186.3000,-155254.2000,4.1013,666.3864,4.4000,1.0000,35152.5111,4.5000,1.0000,35818.8975,0.0000,0.0000,193338.8111,2265.7136,-191073.0975,20.4032,13.1059,30725.8000,0.0000,30725.8000,0.7966,8304.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8304.2703,0.0000,0.0000,0.0000,22421.5297,22421.5297,19.7305,26.1009,5246.6000,7149.7000,-1903.1000,0.1854,1192.4091,4.4000,1.0000,1459.1224,4.9000,1.0000,2651.5315,0.0000,0.0000,8608.8224,4054.1909,-4554.6315,19.8605,12.5632,1816.0000,0.0000,1816.0000,0.0471,490.8108,3.7000,1.0000,0.0000,0.0000,0.0000,490.8108,0.0000,0.0000,0.0000,1325.1892,1325.1892,19.7847,12.0574,22482.2000,0.0000,22482.2000,0.5829,5109.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5109.5909,0.0000,0.0000,0.0000,17372.6091,17372.6091,19.2889,11.9916,13245.4000,0.0000,13245.4000,0.3434,3579.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3579.8378,0.0000,0.0000,0.0000,9665.5622,9665.5622,18.9218,14.6452,16.7835,-9.9903,-149854.4392,9.0850,1201.9421,12.0194,9.0850,0.0000,27.2608,14.6345,14.8907,14.7626,1.1220,8975.7092,9.0850,2440.3870,24.4039,9.0850,0.0000,95.8558,14.8805,14.9746,14.9275,0.4710,3296.7780,9.0850,2770.6767,27.7068,9.0850,0.0000,125.1475,19.7633,19.7523,45.0003,19.7414,44.9521,19.7305,44.9039,19.7305,3322.8136,132.9125,19.8226,19.8100,51.1924,19.7973,51.1231,19.7847,51.0537,19.7847,3322.8136,132.9125,19.0131,18.9826,57.1993,18.9522,56.9969,18.9218,56.7937,18.9218,963.1774,19.2635,14.6452,14.6416,12.4914,14.6381,12.4834,14.6345,12.4754,14.6345,3322.8136,132.9125,14.8907,14.8873,14.6558,14.8839,14.6516,14.8805,14.6474,14.8805,3322.8136,132.9125,14.9746,14.9665,17.5200,14.9584,17.5085,14.9503,17.4968,14.9503,963.1774,19.2635,9.0850,307.3549,6.0567,0.0000,248.2641,555.6190,-88887.9000,-144842.8388,-137581.9519
83.0000,14.9379,27.0503,2389.2000,168081.4000,-165692.2000,4.3578,543.0000,4.4000,1.0000,37351.4222,4.5000,1.0000,37894.4222,0.0000,0.0000,205432.8222,1846.2000,-203586.6222,20.4374,13.1401,36275.9000,0.0000,36275.9000,0.9405,9804.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9804.2973,0.0000,0.0000,0.0000,26471.6027,26471.6027,19.6935,28.4460,3450.2000,8107.7000,-4657.5000,0.2102,784.1364,4.4000,1.0000,1654.6327,4.9000,1.0000,2438.7690,0.0000,0.0000,9762.3327,2666.0636,-7096.2690,19.8852,12.5879,1858.8000,0.0000,1858.8000,0.0482,502.3784,3.7000,1.0000,0.0000,0.0000,0.0000,502.3784,0.0000,0.0000,0.0000,1356.4216,1356.4216,19.8155,12.0882,20462.8000,0.0000,20462.8000,0.5305,4650.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4650.6364,0.0000,0.0000,0.0000,15812.1636,15812.1636,19.3883,12.0910,12005.6000,0.0000,12005.6000,0.3113,3244.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3244.7568,0.0000,0.0000,0.0000,8760.8432,8760.8432,19.0734,14.9281,17.0007,-10.2304,-153455.7023,9.5978,1259.1667,12.5917,9.5978,0.0000,32.1428,14.9161,14.9190,14.9175,0.0138,110.6460,9.5978,2562.2139,25.6221,9.5978,0.0000,113.0223,14.9087,14.9610,14.9349,0.2769,1938.4197,9.5978,2926.2206,29.2622,9.5978,0.0000,147.5597,19.7224,19.7127,43.0918,19.7031,43.0558,19.6935,43.0198,19.6935,3661.9134,146.4765,19.8486,19.8375,48.7900,19.8265,48.7368,19.8155,48.6836,19.8155,3661.9134,146.4765,19.1517,19.1256,55.2035,19.0995,55.0503,19.0734,54.8969,19.0734,1060.7848,21.2157,14.9281,14.9241,15.2960,14.9201,15.2845,14.9161,15.2731,14.9161,3661.9134,146.4765,14.9190,14.9156,15.1036,14.9121,15.0975,14.9087,15.0914,14.9087,3661.9134,146.4765,14.9610,14.9533,17.3998,14.9456,17.3892,14.9379,17.3784,14.9379,1060.7848,21.2157,9.5978,357.7950,6.3985,0.0000,292.7248,650.5198,-99746.6000,-158281.8600,-151406.6365
84.0000,14.9459,27.0737,2169.9000,177524.2000,-175354.3000,4.6026,493.1591,4.4000,1.0000,39449.8222,4.5000,1.0000,39942.9813,0.0000,0.0000,216974.0222,1676.7409,-215297.2813,20.3034,13.0061,38129.3000,0.0000,38129.3000,0.9886,10305.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10305.2162,0.0000,0.0000,0.0000,27824.0838,27824.0838,19.5861,30.8470,2158.4000,21384.1000,-19225.7000,0.5544,490.5455,4.4000,1.0000,4364.1020,4.9000,1.0000,4854.6475,0.0000,0.0000,25748.2020,1667.8545,-24080.3475,20.1854,12.8881,2192.5000,0.0000,2192.5000,0.0568,592.5676,3.7000,1.0000,0.0000,0.0000,0.0000,592.5676,0.0000,0.0000,0.0000,1599.9324,1599.9324,20.1129,12.3856,18996.9000,0.0000,18996.9000,0.4925,4317.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4317.4773,0.0000,0.0000,0.0000,14679.4227,14679.4227,19.7476,12.4503,9681.1000,0.0000,9681.1000,0.2510,2616.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2616.5135,0.0000,0.0000,0.0000,7064.5865,7064.5865,19.4899,15.1483,17.3191,-11.6316,-174473.2741,10.4190,1350.2496,13.5025,10.4190,0.0000,41.1195,15.1364,14.9826,15.0595,-0.7725,-6180.1595,10.4190,2765.7285,27.6573,10.4190,0.0000,144.5863,14.9725,14.9679,14.9702,-0.0261,-182.4913,10.4190,3172.1140,31.7211,10.4190,0.0000,188.7692,19.6111,19.6028,41.0439,19.5944,41.0188,19.5861,40.9936,19.5861,4235.1429,169.4057,20.1456,20.1346,49.9474,20.1238,49.8942,20.1129,49.8410,20.1129,4235.1429,169.4057,19.5718,19.5444,57.6052,19.5171,57.4315,19.4899,57.2584,19.4899,1225.6673,24.5133,15.1483,15.1443,17.1504,15.1404,17.1400,15.1364,17.1297,15.1364,4235.1429,169.4057,14.9826,14.9792,15.7776,14.9759,15.7713,14.9725,15.7650,14.9725,4235.1429,169.4057,14.9679,14.9606,17.5227,14.9533,17.5136,14.9459,17.5043,14.9459,1225.6673,24.5133,10.4190,449.1232,6.9460,0.0000,374.4750,823.5982,-125580.2000,-188209.6034,-180835.9248
85.0000,14.9670,27.1146,1802.1000,186658.6000,-184856.5000,4.8395,409.5682,4.4000,1.0000,41479.6889,4.5000,1.0000,41889.2571,0.0000,0.0000,228138.2889,1392.5318,-226745.7571,20.4271,13.1298,33038.0000,0.0000,33038.0000,0.8566,8929.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8929.1892,0.0000,0.0000,0.0000,24108.8108,24108.8108,19.8195,30.9886,3187.7000,28257.0000,-25069.3000,0.7326,724.4773,4.4000,1.0000,5766.7347,4.9000,1.0000,6491.2120,0.0000,0.0000,34023.7347,2463.2227,-31560.5120,20.5795,13.2822,2620.9000,0.0000,2620.9000,0.0680,708.3514,3.7000,1.0000,0.0000,0.0000,0.0000,708.3514,0.0000,0.0000,0.0000,1912.5486,1912.5486,20.5001,12.7728,17838.2000,0.0000,17838.2000,0.4625,4054.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4054.1364,0.0000,0.0000,0.0000,13784.0636,13784.0636,20.1682,12.8709,8441.4000,0.0000,8441.4000,0.2189,2281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2281.4595,0.0000,0.0000,0.0000,6159.9405,6159.9405,19.9367,15.3159,17.6263,-12.7927,-191890.8968,10.7669,1379.0149,13.7901,10.7669,0.0000,45.3777,15.3040,15.0518,15.1779,-1.3090,-10471.9562,10.7669,2844.6438,28.4464,10.7669,0.0000,159.5595,15.0416,14.9889,15.0152,-0.3123,-2186.2758,10.7669,3272.1503,32.7215,10.7669,0.0000,208.3178,19.8465,19.8375,42.8181,19.8285,42.7831,19.8195,42.7482,19.8195,4489.1079,179.5643,20.5335,20.5223,52.0260,20.5112,51.9703,20.5001,51.9147,20.5001,4489.1079,179.5643,20.0198,19.9920,60.3055,19.9643,60.1288,19.9367,59.9525,19.9367,1298.6749,25.9735,15.3159,15.3119,18.3720,15.3080,18.3614,15.3040,18.3507,15.3040,4489.1079,179.5643,15.0518,15.0484,16.3951,15.0450,16.3879,15.0416,16.3806,15.0416,4489.1079,179.5643,14.9889,14.9816,17.7760,14.9743,17.7642,14.9670,17.7523,14.9670,1298.6749,25.9735,10.7669,491.9145,7.1780,0.0000,413.2550,905.1695,-147987.3000,-212340.9054,-204549.1288
86.0000,15.0016,27.1815,1068.8000,195290.2000,-194221.4000,5.0633,242.9091,4.4000,1.0000,43397.8222,4.5000,1.0000,43640.7313,0.0000,0.0000,238688.0222,825.8909,-237862.1313,20.4387,13.1414,38127.6000,0.0000,38127.6000,0.9885,10304.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10304.7568,0.0000,0.0000,0.0000,27822.8432,27822.8432,19.7792,31.6299,771.8000,31376.1000,-30604.3000,0.8135,175.4091,4.4000,1.0000,6403.2857,4.9000,1.0000,6578.6948,0.0000,0.0000,37779.3857,596.3909,-37182.9948,20.6291,13.3318,2501.4000,0.0000,2501.4000,0.0649,676.0541,3.7000,1.0000,0.0000,0.0000,0.0000,676.0541,0.0000,0.0000,0.0000,1825.3459,1825.3459,20.5581,12.8309,16849.2000,0.0000,16849.2000,0.4368,3829.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3829.3636,0.0000,0.0000,0.0000,13019.8364,13019.8364,20.2605,12.9632,7511.5000,0.0000,7511.5000,0.1947,2030.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2030.1351,0.0000,0.0000,0.0000,5481.3649,5481.3649,20.0652,15.5842,17.8247,-13.0690,-196035.3903,11.3426,1441.7916,14.4179,11.3426,0.0000,53.0521,15.5711,15.1428,15.3570,-2.3418,-18734.5998,11.3426,2975.4921,29.7549,11.3426,0.0000,186.5445,15.1326,15.0231,15.0779,-0.6841,-4788.7102,11.3426,3438.5027,34.3850,11.3426,0.0000,243.5489,19.8027,19.7948,41.5227,19.7870,41.4991,19.7792,41.4754,19.7792,4923.6896,196.9476,20.5874,20.5776,50.7307,20.5679,50.6893,20.5581,50.6479,20.5581,4923.6896,196.9476,20.1352,20.1119,58.9940,20.0885,58.8738,20.0652,58.7532,20.0652,1423.5505,28.4710,15.5842,15.5798,20.5704,15.5754,20.5559,15.5711,20.5413,15.5711,4923.6896,196.9476,15.1428,15.1394,17.1616,15.1360,17.1538,15.1326,17.1458,15.1326,4923.6896,196.9476,15.0231,15.0159,18.1448,15.0088,18.1325,15.0016,18.1201,15.0016,1423.5505,28.4710,11.3426,568.3141,7.5617,0.0000,483.1456,1051.4597,-159836.0000,-226895.7357,-219558.7003
87.0000,15.0359,27.2376,538.5000,202255.5000,-201717.0000,5.2438,122.3864,4.4000,1.0000,44945.6667,4.5000,1.0000,45068.0530,0.0000,0.0000,247201.1667,416.1136,-246785.0530,20.6971,13.3998,36279.1000,0.0000,36279.1000,0.9406,9805.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9805.1622,0.0000,0.0000,0.0000,26473.9378,26473.9378,20.0632,31.9371,593.4000,27463.4000,-26870.0000,0.7120,134.8636,4.4000,1.0000,5604.7755,4.9000,1.0000,5739.6391,0.0000,0.0000,33068.1755,458.5364,-32609.6391,20.8113,13.5140,1661.8000,0.0000,1661.8000,0.0431,449.1351,3.7000,1.0000,0.0000,0.0000,0.0000,449.1351,0.0000,0.0000,0.0000,1212.6649,1212.6649,20.7530,13.0258,16375.9000,0.0000,16375.9000,0.4246,3721.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3721.7955,0.0000,0.0000,0.0000,12654.1045,12654.1045,20.4628,13.1655,6581.7000,0.0000,6581.7000,0.1706,1778.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1778.8378,0.0000,0.0000,0.0000,4802.8622,4802.8622,20.2795,15.6985,17.9890,-13.3133,-199698.8826,11.3022,1427.7083,14.2771,11.3022,0.0000,52.4874,15.6858,15.2183,15.4521,-2.5475,-20380.2671,11.3022,2953.7436,29.5374,11.3022,0.0000,184.5587,15.2078,15.0579,15.1328,-0.9334,-6533.5322,11.3022,3418.7639,34.1876,11.3022,0.0000,240.9563,20.0898,20.0809,43.8276,20.0721,43.7917,20.0632,43.7559,20.0632,4892.6147,195.7046,20.7835,20.7733,51.3499,20.7632,51.3030,20.7530,51.2561,20.7530,4892.6147,195.7046,20.3526,20.3282,59.5539,20.3038,59.4151,20.2795,59.2767,20.2795,1414.6234,28.2925,15.6985,15.6942,21.0451,15.6900,21.0325,15.6858,21.0200,15.6858,4892.6147,195.7046,15.2183,15.2148,17.6980,15.2113,17.6888,15.2078,17.6796,15.2078,4892.6147,195.7046,15.0579,15.0506,18.4692,15.0432,18.4533,15.0359,18.4373,15.0359,1414.6234,28.2925,11.3022,562.7209,7.5348,0.0000,478.0024,1040.7233,-167688.5000,-234251.1228,-226612.6820
88.0000,15.0676,27.2719,478.3000,206643.1000,-206164.8000,5.3576,108.7045,4.4000,1.0000,45920.6889,4.5000,1.0000,46029.3934,0.0000,0.0000,252563.7889,369.5955,-252194.1934,20.8696,13.5723,34423.3000,0.0000,34423.3000,0.8925,9303.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9303.5946,0.0000,0.0000,0.0000,25119.7054,25119.7054,20.2648,32.1104,588.5000,23297.9000,-22709.4000,0.6040,133.7500,4.4000,1.0000,4754.6735,4.9000,1.0000,4888.4235,0.0000,0.0000,28052.5735,454.7500,-27597.8235,20.8997,13.6024,1607.1000,0.0000,1607.1000,0.0417,434.3514,3.7000,1.0000,0.0000,0.0000,0.0000,434.3514,0.0000,0.0000,0.0000,1172.7486,1172.7486,20.8430,13.1157,16296.8000,0.0000,16296.8000,0.4225,3703.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3703.8182,0.0000,0.0000,0.0000,12592.9818,12592.9818,20.5533,13.2560,7511.5000,0.0000,7511.5000,0.1947,2030.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2030.1351,0.0000,0.0000,0.0000,5481.3649,5481.3649,20.3582,15.8134,18.0858,-13.1701,-197551.8708,11.2696,1418.3721,14.1837,11.2696,0.0000,52.0348,15.8003,15.2787,15.5395,-2.8342,-22673.7485,11.2696,2935.0551,29.3506,11.2696,0.0000,182.9674,15.2680,15.0898,15.1789,-1.1063,-7744.3583,11.2696,3402.6638,34.0266,11.2696,0.0000,238.8787,20.2916,20.2827,44.9293,20.2737,44.8930,20.2648,44.8567,20.2648,4867.6146,194.7046,20.8727,20.8628,50.9388,20.8529,50.8943,20.8430,50.8498,20.8430,4867.6146,194.7046,20.4272,20.4042,58.5292,20.3812,58.4076,20.3582,58.2861,20.3582,1407.4411,28.1488,15.8134,15.8090,21.6518,15.8047,21.6378,15.8003,21.6239,15.8003,4867.6146,194.7046,15.2787,15.2751,18.0641,15.2716,18.0542,15.2680,18.0442,15.2680,4867.6146,194.7046,15.0898,15.0824,18.7318,15.0750,18.7137,15.0676,18.6954,15.0676,1407.4411,28.1488,11.2696,558.2354,7.5131,0.0000,473.8808,1032.1162,-169035.5000,-235425.2162,-227969.9776
89.0000,15.0856,27.2641,1149.6000,202960.0000,-201810.4000,5.2621,261.2727,4.4000,1.0000,45102.2222,4.5000,1.0000,45363.4949,0.0000,0.0000,248062.2222,888.3273,-247173.8949,21.0410,13.7437,29345.8000,0.0000,29345.8000,0.7608,7931.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7931.2973,0.0000,0.0000,0.0000,21414.5027,21414.5027,20.4960,31.8890,1351.3000,16120.6000,-14769.3000,0.4180,307.1136,4.4000,1.0000,3289.9184,4.9000,1.0000,3597.0320,0.0000,0.0000,19410.5184,1044.1864,-18366.3320,20.9385,13.6412,2066.2000,0.0000,2066.2000,0.0536,558.4324,3.7000,1.0000,0.0000,0.0000,0.0000,558.4324,0.0000,0.0000,0.0000,1507.7676,1507.7676,20.8718,13.1445,17450.1000,0.0000,17450.1000,0.4524,3965.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3965.9318,0.0000,0.0000,0.0000,13484.1682,13484.1682,20.5469,13.2496,8751.3000,0.0000,8751.3000,0.2269,2365.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2365.2162,0.0000,0.0000,0.0000,6386.0838,6386.0838,20.3258,15.8330,18.0794,-12.4314,-186470.6163,10.7607,1354.6499,13.5465,10.7607,0.0000,45.2991,15.8200,15.3080,15.5640,-2.6563,-21250.5855,10.7607,2799.7993,27.9980,10.7607,0.0000,159.2828,15.2970,15.1087,15.2028,-1.1161,-7812.5899,10.7607,3245.9181,32.4592,10.7607,0.0000,207.9566,20.5251,20.5154,46.3298,20.5057,46.2862,20.4960,46.2427,20.4960,4484.5052,179.3802,20.9021,20.8920,50.1593,20.8819,50.1125,20.8718,50.0657,20.8718,4484.5052,179.3802,20.3931,20.3706,56.5879,20.3482,56.4708,20.3258,56.3540,20.3258,1297.3520,25.9470,15.8330,15.8287,21.3467,15.8244,21.3331,15.8200,21.3195,15.8200,4484.5052,179.3802,15.3080,15.3043,18.1261,15.3007,18.1148,15.2970,18.1035,15.2970,4484.5052,179.3802,15.1087,15.1010,18.8231,15.0933,18.8008,15.0856,18.7785,15.0856,1297.3520,25.9470,10.7607,491.1266,7.1738,0.0000,412.5385,903.6651,-158966.3000,-222747.7047,-215533.7917
90.0000,15.0951,27.2391,2036.3000,201196.8000,-199160.5000,5.2164,462.7955,4.4000,1.0000,44710.4000,4.5000,1.0000,45173.1955,0.0000,0.0000,245907.2000,1573.5045,-244333.6955,21.2091,13.9118,19165.4000,0.0000,19165.4000,0.4969,5179.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5179.8378,0.0000,0.0000,0.0000,13985.5622,13985.5622,20.8269,30.1463,5366.6000,15238.6000,-9872.0000,0.3951,1219.6818,4.4000,1.0000,3109.9184,4.9000,1.0000,4329.6002,0.0000,0.0000,18348.5184,4146.9182,-14201.6002,21.1822,13.8849,1319.8000,0.0000,1319.8000,0.0342,356.7027,3.7000,1.0000,0.0000,0.0000,0.0000,356.7027,0.0000,0.0000,0.0000,963.0973,963.0973,21.1243,13.3971,17960.3000,0.0000,17960.3000,0.4657,4081.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4081.8864,0.0000,0.0000,0.0000,13878.4136,13878.4136,20.7770,13.4797,11540.7000,0.0000,11540.7000,0.2992,3119.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3119.1081,0.0000,0.0000,0.0000,8421.5919,8421.5919,20.4903,15.7881,18.1392,-12.5275,-187911.8118,10.3612,1301.4051,13.0141,10.3612,0.0000,40.4388,15.7755,15.3148,15.5452,-2.3016,-18412.4458,10.3612,2697.8671,26.9787,10.3612,0.0000,142.1929,15.3035,15.1189,15.2112,-1.0541,-7378.4179,10.3612,3124.3750,31.2437,10.3612,0.0000,185.6444,20.8591,20.8483,48.6502,20.8376,48.5975,20.8269,48.5450,20.8269,4193.5809,167.7432,21.1581,21.1468,51.8284,21.1356,51.7706,21.1243,51.7128,21.1243,4193.5809,167.7432,20.5663,20.5409,57.5605,20.5155,57.4061,20.4903,57.2524,20.4903,1213.7170,24.2743,15.7881,15.7839,20.5666,15.7797,20.5541,15.7755,20.5416,15.7755,4193.5809,167.7432,15.3148,15.3110,18.0081,15.3073,17.9961,15.3035,17.9841,15.3035,4193.5809,167.7432,15.1189,15.1109,18.8250,15.1030,18.7999,15.0951,18.7747,15.0951,1213.7170,24.2743,10.3612,442.2539,6.9075,0.0000,368.2761,810.5300,-159046.3000,-221286.6307,-213702.6755
91.0000,15.0509,26.9752,4320.5000,112064.2000,-107743.7000,2.9055,981.9318,4.4000,1.0000,24903.1556,4.5000,1.0000,25885.0874,0.0000,0.0000,136967.3556,3338.5682,-133628.7874,20.2052,12.9079,15784.2000,0.0000,15784.2000,0.4092,4266.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4266.0000,0.0000,0.0000,0.0000,11518.2000,11518.2000,19.7350,12.1867,12377.3000,184.0000,12193.3000,0.3209,2813.0227,4.4000,1.0000,37.5510,4.9000,1.0000,2850.5737,0.0000,0.0000,221.5510,9564.2773,9342.7263,19.3746,12.0773,1094.0000,0.0000,1094.0000,0.0284,295.6757,3.7000,1.0000,0.0000,0.0000,0.0000,295.6757,0.0000,0.0000,0.0000,798.3243,798.3243,19.3277,11.6004,17963.0000,0.0000,17963.0000,0.4657,4082.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4082.5000,0.0000,0.0000,0.0000,13880.5000,13880.5000,18.7923,11.4950,13555.3000,0.0000,13555.3000,0.3514,3663.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3663.5946,0.0000,0.0000,0.0000,9891.7054,9891.7054,18.4327,15.8955,17.1641,-4.3854,-65780.8939,6.7217,876.3064,8.7631,6.7217,0.0000,11.0410,15.8739,15.2012,15.5376,-2.1801,-17440.8920,6.7217,1750.7370,17.5074,6.7217,0.0000,38.8229,15.1861,15.0845,15.1353,-0.3762,-2633.2331,6.7217,2033.0326,20.3303,6.7217,0.0000,50.6864,19.7609,19.7523,36.6176,19.7436,36.5883,19.7350,36.5589,19.7350,1952.6302,78.1052,19.3438,19.3385,32.8234,19.3331,32.8259,19.3277,32.8281,19.3277,1952.6302,78.1052,18.4107,18.4186,30.4794,18.4260,30.7290,18.4327,30.9712,18.4327,568.0935,11.3619,15.8955,15.8883,21.4517,15.8811,21.4095,15.8739,21.3674,15.8739,1952.6302,78.1052,15.2012,15.1961,16.7465,15.1911,16.7219,15.1861,16.6973,15.1861,1952.6302,78.1052,15.0845,15.0732,18.2925,15.0620,18.2273,15.0509,18.1630,15.0509,568.0935,11.3619,6.7217,133.7310,4.4811,0.0000,100.5502,234.2812,-47153.9000,-88197.3314,-85855.0191
92.0000,15.0331,26.8559,5727.5000,110802.1000,-105074.6000,2.8728,1301.7045,4.4000,1.0000,24622.6889,4.5000,1.0000,25924.3934,0.0000,0.0000,135424.7889,4425.7955,-130998.9934,19.9933,12.6960,15796.3000,0.0000,15796.3000,0.4095,4269.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4269.2703,0.0000,0.0000,0.0000,11527.0297,11527.0297,19.5249,11.7977,16201.7000,0.0000,16201.7000,0.4201,3682.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3682.2045,0.0000,0.0000,0.0000,12519.4955,12519.4955,19.0509,11.7536,842.1000,0.0000,842.1000,0.0218,227.5946,3.7000,1.0000,0.0000,0.0000,0.0000,227.5946,0.0000,0.0000,0.0000,614.5054,614.5054,19.0003,11.2730,19491.7000,0.0000,19491.7000,0.5054,4429.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4429.9318,0.0000,0.0000,0.0000,15061.7682,15061.7682,18.4300,11.1327,12935.4000,0.0000,12935.4000,0.3354,3496.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3496.0541,0.0000,0.0000,0.0000,9439.3459,9439.3459,18.0307,15.7026,16.8666,-4.0989,-61484.1851,6.8474,902.9968,9.0300,6.8474,0.0000,11.6719,15.6860,15.2292,15.4576,-1.5082,-12065.2990,6.8474,1789.1195,17.8912,6.8474,0.0000,41.0413,15.2128,15.0666,15.1397,-0.5516,-3861.0171,6.8474,2070.6777,20.7068,6.8474,0.0000,53.5827,19.5568,19.5462,35.5732,19.5355,35.5219,19.5249,35.4707,19.5249,2017.3557,80.6942,19.0276,19.0185,31.7818,19.0094,31.7391,19.0003,31.6966,19.0003,2017.3557,80.6942,18.0726,18.0583,29.6439,18.0443,29.5669,18.0307,29.4947,18.0307,586.7877,11.7358,15.7026,15.6971,19.2445,15.6916,19.2231,15.6860,19.2018,15.6860,2017.3557,80.6942,15.2292,15.2237,17.1076,15.2182,17.0807,15.2128,17.0540,15.2128,2017.3557,80.6942,15.0666,15.0554,18.0829,15.0443,18.0253,15.0331,17.9679,15.0331,586.7877,11.7358,6.8474,140.7403,4.5649,0.0000,106.2958,247.0361,-39807.4000,-81836.8487,-77410.5012
93.0000,15.0283,26.1719,9808.4000,70269.6000,-60461.2000,1.8219,2229.1818,4.4000,1.0000,15615.4667,4.5000,1.0000,17844.6485,0.0000,0.0000,85885.0667,7579.2182,-78305.8485,18.6689,11.3716,15790.4000,0.0000,15790.4000,0.4094,4267.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4267.6757,0.0000,0.0000,0.0000,11522.7243,11522.7243,18.1221,10.3948,23319.9000,0.0000,23319.9000,0.6046,5299.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5299.9773,0.0000,0.0000,0.0000,18019.9227,18019.9227,17.2843,9.9870,921.0000,0.0000,921.0000,0.0239,248.9189,3.7000,1.0000,0.0000,0.0000,0.0000,248.9189,0.0000,0.0000,0.0000,672.0811,672.0811,17.2531,9.5258,21242.0000,0.0000,21242.0000,0.5507,4827.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4827.7273,0.0000,0.0000,0.0000,16414.2727,16414.2727,16.4900,9.1927,11850.7000,0.0000,11850.7000,0.3073,3202.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3202.8919,0.0000,0.0000,0.0000,8647.8081,8647.8081,16.1582,16.2203,16.1892,0.0891,1336.6170,5.5766,755.0544,7.5505,5.5766,0.0000,6.3049,16.1867,15.0696,15.6281,-3.0036,-24028.6944,5.5766,1447.2946,14.4729,5.5766,0.0000,22.1697,15.0532,15.0702,15.0617,0.0521,364.7511,5.5766,1691.6377,16.9164,5.5766,0.0000,28.9443,18.1332,18.1295,22.1165,18.1258,22.1362,18.1221,22.1555,18.1221,1406.2791,56.2512,17.2530,17.2531,15.5432,17.2531,15.5935,17.2531,15.6431,17.2531,1406.2791,56.2512,16.0879,16.1122,7.9629,16.1356,8.3579,16.1582,8.7421,16.1582,410.1251,8.2025,16.2203,16.2091,24.4443,16.1979,24.3662,16.1867,24.2886,16.1867,1406.2791,56.2512,15.0696,15.0641,15.4979,15.0587,15.4729,15.0532,15.4479,15.0532,1406.2791,56.2512,15.0702,15.0561,18.1290,15.0422,18.0398,15.0283,17.9517,15.0283,410.1251,8.2025,5.5766,79.9437,3.7177,0.0000,57.4189,137.3626,12662.8000,-23029.0395,-22327.3263
94.0000,14.9923,25.8382,11856.3000,66564.1000,-54707.8000,1.7258,2694.6136,4.4000,1.0000,14792.0222,4.5000,1.0000,17486.6359,0.0000,0.0000,81356.1222,9161.6864,-72194.4359,18.4289,11.1317,13371.0000,0.0000,13371.0000,0.3467,3613.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3613.7838,0.0000,0.0000,0.0000,9757.2162,9757.2162,17.9391,10.2119,26529.1000,0.0000,26529.1000,0.6878,6029.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6029.3409,0.0000,0.0000,0.0000,20499.7591,20499.7591,16.9633,9.6660,549.7000,0.0000,549.7000,0.0143,148.5676,3.7000,1.0000,0.0000,0.0000,0.0000,148.5676,0.0000,0.0000,0.0000,401.1324,401.1324,16.9287,9.2014,23354.0000,0.0000,23354.0000,0.6055,5307.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5307.7273,0.0000,0.0000,0.0000,18046.2727,18046.2727,16.0697,8.7724,9681.1000,0.0000,9681.1000,0.2510,2616.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2616.5135,0.0000,0.0000,0.0000,7064.5865,7064.5865,15.7317,16.0486,15.8901,0.4438,6657.3561,5.4465,746.1450,7.4614,5.4465,0.0000,5.8739,16.0243,15.1524,15.5883,-2.2896,-18316.5167,5.4465,1415.7625,14.1576,5.4465,0.0000,20.6543,15.1319,15.0324,15.0822,-0.2984,-2088.6937,5.4465,1650.8357,16.5084,5.4465,0.0000,26.9658,17.9645,17.9560,22.8940,17.9476,22.8566,17.9391,22.8195,17.9391,1349.2436,53.9697,16.9442,16.9390,15.8587,16.9338,15.8433,16.9287,15.8282,16.9287,1349.2436,53.9697,15.7334,15.7324,8.5193,15.7319,8.5432,15.7317,8.5731,15.7317,393.6139,7.8723,16.0486,16.0405,21.9420,16.0324,21.9038,16.0243,21.8656,16.0243,1349.2436,53.9697,15.1524,15.1455,16.5363,15.1387,16.4984,15.1319,16.4606,15.1319,1349.2436,53.9697,15.0324,15.0190,17.6709,15.0056,17.5968,14.9923,17.5228,14.9923,393.6139,7.8723,5.4465,74.9171,3.6310,0.0000,53.4940,128.4111,18777.1000,-16425.4689,-13747.8544
95.0000,15.0022,24.8462,16651.5000,54101.8000,-37450.3000,1.4027,3784.4318,4.4000,1.0000,12022.6222,4.5000,1.0000,15807.0540,0.0000,0.0000,66124.4222,12867.0682,-53257.3540,17.2180,9.9207,13051.2000,0.0000,13051.2000,0.3384,3527.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3527.3514,0.0000,0.0000,0.0000,9523.8486,9523.8486,16.8186,9.0913,57831.7000,0.0000,57831.7000,1.4994,13143.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13143.5682,0.0000,0.0000,0.0000,44688.1318,44688.1318,14.9594,7.6621,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,14.9669,7.2396,26404.5000,0.0000,26404.5000,0.6846,6001.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6001.0227,0.0000,0.0000,0.0000,20403.4773,20403.4773,14.1180,6.8207,8441.4000,0.0000,8441.4000,0.2189,2281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2281.4595,0.0000,0.0000,0.0000,6159.9405,6159.9405,13.9587,16.5515,15.2551,4.1548,62321.7494,6.2318,875.4167,8.7542,6.2318,0.0000,8.7985,16.5192,15.1373,15.8282,-4.1519,-33215.1256,6.2318,1604.6279,16.0463,6.2318,0.0000,30.9376,15.1204,15.0396,15.0800,-0.2776,-1942.9779,6.2318,1889.0082,18.8901,6.2318,0.0000,40.3915,16.8217,16.8207,13.0612,16.8197,13.1002,16.8186,13.1388,16.8186,1709.2368,68.3695,14.9469,14.9537,-1.6786,14.9603,-1.5751,14.9669,-1.4722,14.9669,1709.2368,68.3695,13.8617,13.8948,-10.5992,13.9271,-10.1591,13.9587,-9.7281,13.9587,497.7603,9.9552,16.5515,16.5407,26.7520,16.5299,26.6866,16.5192,26.6214,16.5192,1709.2368,68.3695,15.1373,15.1316,16.3593,15.1260,16.3362,15.1204,16.3130,15.1204,1709.2368,68.3695,15.0396,15.0271,17.8279,15.0147,17.7679,15.0022,17.7079,15.0022,497.7603,9.9552,6.2318,108.5504,4.1545,0.0000,80.1276,188.6780,68688.4000,27817.1605,27163.6460
96.0000,14.9989,23.9935,19898.9000,47639.9000,-27741.0000,1.2352,4522.4773,4.4000,1.0000,10586.6444,4.5000,1.0000,15109.1217,0.0000,0.0000,58226.5444,15376.4227,-42850.1217,16.7014,9.4041,13043.5000,0.0000,13043.5000,0.3382,3525.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3525.2703,0.0000,0.0000,0.0000,9518.2297,9518.2297,16.3169,8.5897,72646.8000,0.0000,72646.8000,1.8835,16510.6364,4.4000,1.0000,0.0000,0.0000,0.0000,16510.6364,0.0000,0.0000,0.0000,56136.1636,56136.1636,14.0866,6.7893,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,14.0881,6.3608,29330.6000,0.0000,29330.6000,0.7605,6666.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6666.0455,0.0000,0.0000,0.0000,22664.5545,22664.5545,13.1877,5.8904,4722.1000,0.0000,4722.1000,0.1224,1276.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1276.2432,0.0000,0.0000,0.0000,3445.8568,3445.8568,13.1126,16.4967,14.8046,5.6785,85177.0971,6.5257,933.3203,9.3332,6.5257,0.0000,10.1030,16.4721,15.2594,15.8657,-3.8154,-30522.8527,6.5257,1677.8314,16.7783,6.5257,0.0000,35.5248,15.2409,15.0340,15.1374,-0.7440,-5208.1781,6.5257,1973.5829,19.7358,6.5257,0.0000,46.3805,16.3232,16.3211,10.7542,16.3190,10.7718,16.3169,10.7894,16.3169,1853.5436,74.1417,14.0746,14.0791,-5.8979,14.0836,-5.8349,14.0881,-5.7719,14.0881,1853.5436,74.1417,13.0507,13.0714,-14.7663,13.0920,-14.5393,13.1126,-14.3107,13.1126,539.4675,10.7894,16.4967,16.4885,25.2746,16.4803,25.2396,16.4721,25.2046,16.4721,1853.5436,74.1417,15.2594,15.2532,17.5776,15.2470,17.5485,15.2409,17.5196,15.2409,1853.5436,74.1417,15.0340,15.0223,17.7747,15.0106,17.7241,14.9989,17.6734,14.9989,539.4675,10.7894,6.5257,123.2525,4.3505,0.0000,92.0083,215.2608,92417.3000,49217.7397,49446.0662
97.0000,15.0105,23.0326,23079.1000,42461.0000,-19381.9000,1.1009,5245.2500,4.4000,1.0000,9435.7778,4.5000,1.0000,14681.0278,0.0000,0.0000,51896.7778,17833.8500,-34062.9278,16.3984,9.1011,13063.4000,0.0000,13063.4000,0.3387,3530.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3530.6486,0.0000,0.0000,0.0000,9532.7514,9532.7514,16.0028,8.2755,74350.4000,0.0000,74350.4000,1.9277,16897.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16897.8182,0.0000,0.0000,0.0000,57452.5818,57452.5818,13.6618,6.3645,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0000,0.0000,0.0000,295.7595,295.7595,13.6600,5.9328,31865.0000,0.0000,31865.0000,0.8262,7242.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7242.0455,0.0000,0.0000,0.0000,24622.9545,24622.9545,12.6568,5.3595,1469.6000,0.0000,1469.6000,0.0381,397.1892,3.7000,1.0000,0.0000,0.0000,0.0000,397.1892,0.0000,0.0000,0.0000,1072.4108,1072.4108,12.6619,16.3877,14.5248,6.0959,91438.9969,6.3630,920.3234,9.2032,6.3630,0.0000,9.3661,16.3645,15.3009,15.8327,-3.2628,-26102.4245,6.3630,1638.1261,16.3813,6.3630,0.0000,32.9334,15.2825,15.0474,15.1649,-0.8240,-5768.1125,6.3630,1922.2721,19.2227,6.3630,0.0000,42.9972,16.0100,16.0076,9.8573,16.0052,9.8681,16.0028,9.8790,16.0028,1773.0264,70.9211,13.6498,13.6532,-6.3536,13.6566,-6.3073,13.6600,-6.2611,13.6600,1773.0264,70.9211,12.6131,12.6294,-15.2654,12.6457,-15.1007,12.6619,-14.9358,12.6619,516.1992,10.3240,16.3877,16.3800,23.7710,16.3722,23.7392,16.3645,23.7074,16.3645,1773.0264,70.9211,15.3009,15.2948,17.7990,15.2886,17.7710,15.2825,17.7430,15.2825,1773.0264,70.9211,15.0474,15.0351,17.9475,15.0227,17.8880,15.0105,17.8288,15.0105,516.1992,10.3240,6.3630,114.9664,4.2420,0.0000,85.2967,200.2631,101771.8000,58913.5302,59568.4600
98.0000,15.0283,21.8818,26200.3000,37710.2000,-11509.9000,0.9777,5954.6136,4.4000,1.0000,8380.0444,4.5000,1.0000,14334.6581,0.0000,0.0000,46090.2444,20245.6864,-25844.5581,16.0380,8.7407,13065.0000,0.0000,13065.0000,0.3387,3531.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3531.0811,0.0000,0.0000,0.0000,9533.9189,9533.9189,15.6604,7.9332,84931.4000,0.0000,84931.4000,2.2020,19302.5909,4.4000,1.0000,0.0000,0.0000,0.0000,19302.5909,0.0000,0.0000,0.0000,65628.8091,65628.8091,13.0965,5.7992,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,13.0982,5.3710,33672.9000,0.0000,33672.9000,0.8730,7652.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7652.9318,0.0000,0.0000,0.0000,26019.9682,26019.9682,12.0817,4.7844,849.0000,0.0000,849.0000,0.0220,229.4595,3.7000,1.0000,0.0000,0.0000,0.0000,229.4595,0.0000,0.0000,0.0000,619.5405,619.5405,12.1141,16.3119,14.2130,7.1634,107450.7675,6.6365,972.0244,9.7202,6.6365,0.0000,10.6265,16.2902,15.3381,15.8141,-3.0465,-24372.3340,6.6365,1709.7923,17.0979,6.6365,0.0000,37.3656,15.3202,15.0643,15.1922,-0.9356,-6549.2052,6.6365,2002.7260,20.0273,6.6365,0.0000,48.7838,15.6655,15.6638,8.2596,15.6621,8.2753,15.6604,8.2910,15.6604,1909.2894,76.3716,13.0846,13.0891,-9.0350,13.0937,-8.9803,13.0982,-8.9258,13.0982,1909.2894,76.3716,12.0575,12.0765,-18.1394,12.0954,-17.9453,12.1141,-17.7525,12.1141,555.5735,11.1115,16.3119,16.3047,22.8866,16.2974,22.8588,16.2902,22.8311,16.2902,1909.2894,76.3716,15.3381,15.3321,18.0081,15.3261,17.9826,15.3202,17.9570,15.3202,1909.2894,76.3716,15.0643,15.0523,18.1319,15.0403,18.0775,15.0283,18.0232,15.0283,555.5735,11.1115,6.6365,129.1098,4.4244,0.0000,96.7759,225.8857,121427.7000,76263.6543,76529.2283
99.0000,15.0380,20.5265,29140.1000,33439.6000,-4299.5000,0.8670,6622.7500,4.4000,1.0000,7431.0222,4.5000,1.0000,14053.7722,0.0000,0.0000,40870.6222,22517.3500,-18353.2722,15.7761,8.4788,13070.6000,0.0000,13070.6000,0.3389,3532.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3532.5946,0.0000,0.0000,0.0000,9538.0054,9538.0054,15.3877,7.6604,83569.9000,0.0000,83569.9000,2.1667,18993.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18993.1591,0.0000,0.0000,0.0000,64576.7409,64576.7409,12.7907,5.4934,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,12.7908,5.0636,34906.0000,0.0000,34906.0000,0.9050,7933.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7933.1818,0.0000,0.0000,0.0000,26972.8182,26972.8182,11.7061,4.4088,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,11.7472,16.2556,14.0014,7.4738,112106.6791,6.4470,952.3928,9.5239,6.4470,0.0000,9.7420,16.2337,15.3350,15.7844,-2.7936,-22348.5591,6.4470,1662.9218,16.6292,6.4470,0.0000,34.2554,15.3171,15.0749,15.1960,-0.8603,-6022.1762,6.4470,1945.2505,19.4525,6.4470,0.0000,44.7232,15.3925,15.3909,7.2529,15.3893,7.2666,15.3877,7.2802,15.3877,1814.4132,72.5765,12.7788,12.7828,-9.2904,12.7868,-9.2455,12.7908,-9.2007,12.7908,1814.4132,72.5765,11.6949,11.7124,-18.9089,11.7299,-18.7428,11.7472,-18.5771,11.7472,528.1602,10.5632,16.2556,16.2483,22.2923,16.2410,22.2629,16.2337,22.2334,16.2337,1814.4132,72.5765,15.3350,15.3290,17.8261,15.3231,17.8007,15.3171,17.7753,15.3171,1814.4132,72.5765,15.0749,15.0626,18.2113,15.0503,18.1532,15.0380,18.0953,15.0380,528.1602,10.5632,6.4470,119.1996,4.2980,0.0000,88.7207,207.9203,128036.2000,83310.1950,83735.9438
100.0000,15.0512,18.7513,32194.5000,30100.8000,2093.7000,0.8347,7316.9318,4.4000,1.0000,6689.0667,4.5000,1.0000,14005.9985,0.0000,0.0000,36789.8667,24877.5682,-11912.2985,15.5055,8.2082,13075.0000,0.0000,13075.0000,0.3390,3533.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3533.7838,0.0000,0.0000,0.0000,9541.2162,9541.2162,15.1377,7.4104,92660.1000,0.0000,92660.1000,2.4024,21059.1136,4.4000,1.0000,0.0000,0.0000,0.0000,21059.1136,0.0000,0.0000,0.0000,71600.9864,71600.9864,12.4071,5.1098,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,12.4090,4.6817,36082.2000,0.0000,36082.2000,0.9355,8200.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8200.5000,0.0000,0.0000,0.0000,27881.7000,27881.7000,11.3457,4.0484,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,11.3868,16.1283,13.7576,8.2887,124330.9339,6.7986,1014.3206,10.1432,6.7986,0.0000,11.4240,16.1093,15.3635,15.7364,-2.4446,-19556.9685,6.7986,1756.9055,17.5691,6.7986,0.0000,40.1697,15.3461,15.0865,15.2163,-0.9727,-6808.5574,6.7986,2049.6610,20.4966,6.7986,0.0000,52.4448,15.1416,15.1403,6.2984,15.1390,6.3133,15.1377,6.3281,15.1377,1992.1004,79.6840,12.3955,12.4000,-10.7918,12.4045,-10.7442,12.4090,-10.6968,12.4090,1992.1004,79.6840,11.3350,11.3524,-20.1354,11.3697,-19.9765,11.3868,-19.8180,11.3868,579.4938,11.5899,16.1283,16.1220,21.0414,16.1156,21.0212,16.1093,21.0010,16.1093,1992.1004,79.6840,15.3635,15.3577,18.0207,15.3519,17.9970,15.3461,17.9733,15.3461,1992.1004,79.6840,15.0865,15.0747,18.3063,15.0629,18.2557,15.0512,18.2050,15.0512,579.4938,11.5899,6.7986,137.9900,4.5324,0.0000,104.0385,242.0285,144713.2000,97696.9933,97965.4081
101.0000,15.0726,22.4119,28710.6000,45434.6000,-16724.0000,1.1780,6525.1364,4.4000,1.0000,10096.5778,4.5000,1.0000,16621.7141,0.0000,0.0000,55531.1778,22185.4636,-33345.7141,16.2514,8.9541,13075.4000,0.0000,13075.4000,0.3390,3533.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3533.8919,0.0000,0.0000,0.0000,9541.5081,9541.5081,15.8946,8.1673,91611.2000,0.0000,91611.2000,2.3752,20820.7273,4.4000,1.0000,0.0000,0.0000,0.0000,20820.7273,0.0000,0.0000,0.0000,70790.4727,70790.4727,13.3922,6.0949,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,13.3731,5.6459,37220.5000,0.0000,37220.5000,0.9650,8459.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8459.2045,0.0000,0.0000,0.0000,28761.2955,28761.2955,12.3564,5.0592,849.1000,0.0000,849.1000,0.0220,229.4865,3.7000,1.0000,0.0000,0.0000,0.0000,229.4865,0.0000,0.0000,0.0000,619.6135,619.6135,12.3103,15.4968,13.9036,6.0095,90143.1418,7.3346,1087.8183,10.8782,7.3346,0.0000,14.3448,15.4885,15.4117,15.4501,-0.2715,-2172.0548,7.3346,1916.9935,19.1699,7.3346,0.0000,50.4400,15.3951,15.1060,15.2505,-1.1684,-8178.7358,7.3346,2208.2602,22.0826,7.3346,0.0000,65.8536,15.9141,15.9075,15.3171,15.9010,15.2783,15.8946,15.2397,15.8946,2277.0641,91.0826,13.3817,13.3788,1.0939,13.3760,1.0656,13.3731,1.0377,13.3731,2277.0641,91.0826,12.3345,12.3261,-5.3778,12.3180,-5.5323,12.3103,-5.6814,12.3103,661.7613,13.2352,15.4968,15.4940,14.9664,15.4912,14.9797,15.4885,14.9929,15.4885,2277.0641,91.0826,15.4117,15.4061,18.3871,15.4006,18.3659,15.3951,18.3448,15.3951,2277.0641,91.0826,15.1060,15.0948,18.4920,15.0837,18.4487,15.0726,18.4053,15.0726,661.7613,13.2352,7.3346,170.1328,4.8897,0.0000,130.6384,300.7712,126438.6000,76663.7378,79792.3512
102.0000,15.0980,23.2069,27491.0000,51644.0000,-24153.0000,1.3390,6247.9545,4.4000,1.0000,11476.4444,4.5000,1.0000,17724.3990,0.0000,0.0000,63120.4444,21243.0455,-41877.3990,16.4429,9.1456,13075.4000,0.0000,13075.4000,0.3390,3533.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3533.8919,0.0000,0.0000,0.0000,9541.5081,9541.5081,16.1211,8.3938,100834.2000,0.0000,100834.2000,2.6143,22916.8636,4.4000,1.0000,0.0000,0.0000,0.0000,22916.8636,0.0000,0.0000,0.0000,77917.3364,77917.3364,13.6187,6.3214,542.7000,0.0000,542.7000,0.0141,146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,146.6757,0.0000,0.0000,0.0000,396.0243,396.0243,13.6018,5.8745,37069.2000,0.0000,37069.2000,0.9611,8424.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8424.8182,0.0000,0.0000,0.0000,28644.3818,28644.3818,12.6819,5.3846,4420.1000,0.0000,4420.1000,0.1146,1194.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1194.6216,0.0000,0.0000,0.0000,3225.4784,3225.4784,12.5741,15.2837,13.9289,5.6248,84372.6070,8.0731,1196.1110,11.9611,8.0731,0.0000,19.1285,15.2741,15.3287,15.3014,0.2125,1700.0878,8.0731,2122.4765,21.2248,8.0731,0.0000,67.2607,15.3153,15.1288,15.2220,-0.8296,-5807.3411,8.0731,2433.3453,24.3335,8.0731,0.0000,87.8143,16.1365,16.1314,17.2449,16.1262,17.2265,16.1211,17.2080,16.1211,2696.9589,107.8784,13.6060,13.6046,3.2395,13.6032,3.2356,13.6018,3.2316,13.6018,2696.9589,107.8784,12.5783,12.5769,-2.4221,12.5755,-2.4461,12.5741,-2.4711,12.5741,782.8700,15.6574,15.2837,15.2805,13.8932,15.2773,13.8958,15.2741,13.8983,15.2741,2696.9589,107.8784,15.3287,15.3242,17.4210,15.3198,17.4101,15.3153,17.3991,15.3153,2696.9589,107.8784,15.1288,15.1185,18.6986,15.1083,18.6642,15.0980,18.6298,15.0980,782.8700,15.6574,8.0731,221.7412,5.3820,0.0000,174.2035,395.9447,131788.6000,77847.3300,80265.3537
103.0000,15.0980,26.1303,15897.4000,103241.6000,-87344.2000,2.6767,3613.0455,4.4000,1.0000,22942.5778,4.5000,1.0000,26555.6232,0.0000,0.0000,126184.1778,12284.3545,-113899.8232,18.4068,11.1095,13072.1000,0.0000,13072.1000,0.3389,3533.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3533.0000,0.0000,0.0000,0.0000,9539.1000,9539.1000,18.0903,10.3630,62113.1000,0.0000,62113.1000,1.6104,14116.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14116.6136,0.0000,0.0000,0.0000,47996.4864,47996.4864,16.6960,9.3987,499.7000,0.0000,499.7000,0.0130,135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,135.0541,0.0000,0.0000,0.0000,364.6459,364.6459,16.6413,8.9140,35739.6000,0.0000,35739.6000,0.9266,8122.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8122.6364,0.0000,0.0000,0.0000,27616.9636,27616.9636,15.8390,8.5417,14822.7000,0.0000,14822.7000,0.3843,4006.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4006.1351,0.0000,0.0000,0.0000,10816.5649,10816.5649,15.3940,14.4079,14.9009,-2.2630,-33945.7125,8.9249,1271.5468,12.7155,8.9249,0.0000,25.8449,14.4091,15.2232,14.8161,3.5032,28025.7756,8.9249,2392.2482,23.9225,8.9249,0.0000,90.8770,15.2120,15.1249,15.1684,-0.4283,-2998.3508,8.9249,2695.8390,26.9584,8.9249,0.0000,118.6473,18.1297,18.1165,36.6849,18.1034,36.5881,18.0903,36.4916,18.0903,3219.9568,128.7983,16.6854,16.6707,33.6501,16.6560,33.5160,16.6413,33.3825,16.6413,3219.9568,128.7983,15.5248,15.4805,32.9076,15.4369,32.3777,15.3940,31.8559,15.3940,933.5595,18.6712,14.4079,14.4083,6.0698,14.4087,6.1056,14.4091,6.1412,14.4091,3219.9568,128.7983,15.2232,15.2195,16.4184,15.2157,16.4127,15.2120,16.4070,15.2120,3219.9568,128.7983,15.1249,15.1159,18.5670,15.1069,18.5459,15.0980,18.5245,15.0980,933.5595,18.6712,8.9249,292.6046,5.9499,0.0000,235.3693,527.9739,38903.0000,-17566.0624,-8918.2877
104.0000,15.0628,26.6190,12120.9000,140629.4000,-128508.5000,3.6461,2754.7500,4.4000,1.0000,31250.9778,4.5000,1.0000,34005.7278,0.0000,0.0000,171880.3778,9366.1500,-162514.2278,19.2127,11.9154,22186.1000,0.0000,22186.1000,0.5752,5996.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5996.2432,0.0000,0.0000,0.0000,16189.8568,16189.8568,18.7698,11.0426,46793.3000,0.0000,46793.3000,1.2132,10634.8409,4.4000,1.0000,0.0000,0.0000,0.0000,10634.8409,0.0000,0.0000,0.0000,36158.4591,36158.4591,17.8465,10.5492,1001.5000,0.0000,1001.5000,0.0260,270.6757,3.7000,1.0000,0.0000,0.0000,0.0000,270.6757,0.0000,0.0000,0.0000,730.8243,730.8243,17.7956,10.0683,34705.3000,0.0000,34705.3000,0.8998,7887.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7887.5682,0.0000,0.0000,0.0000,26817.7318,26817.7318,17.1108,9.8135,15754.3000,0.0000,15754.3000,0.4085,4257.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4257.9189,0.0000,0.0000,0.0000,11496.3811,11496.3811,16.7291,14.5070,15.6180,-5.8011,-87015.7931,10.1531,1405.9055,14.0591,10.1531,0.0000,38.0505,14.5008,15.0251,14.7630,2.5666,20532.8195,10.1531,2727.2559,27.2726,10.1531,0.0000,133.7951,15.0169,15.0848,15.0509,0.3800,2660.1284,10.1531,3081.2156,30.8122,10.1531,0.0000,174.6803,18.7993,18.7895,40.1917,18.7797,40.1409,18.7698,40.0901,18.7698,4045.4595,161.8184,17.8278,17.8171,40.3557,17.8063,40.2832,17.7956,40.2106,17.7956,4045.4595,161.8184,16.8172,16.7878,43.0233,16.7584,42.7609,16.7291,42.4971,16.7291,1171.1224,23.4224,14.5070,14.5049,8.8754,14.5029,8.8792,14.5008,8.8831,14.5008,4045.4595,161.8184,15.0251,15.0224,14.6253,15.0197,14.6276,15.0169,14.6298,15.0169,4045.4595,161.8184,15.0848,15.0775,18.0441,15.0701,18.0386,15.0628,18.0328,15.0628,1171.1224,23.4224,10.1531,418.0828,6.7687,0.0000,346.5259,764.6087,-8068.0000,-71120.9747,-63822.8452
105.0000,15.0239,26.8065,8663.2000,152258.8000,-143595.6000,3.9476,1968.9091,4.4000,1.0000,33835.2889,4.5000,1.0000,35804.1980,0.0000,0.0000,186094.0889,6694.2909,-179399.7980,19.9555,12.6582,27069.4000,0.0000,27069.4000,0.7018,7316.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7316.0541,0.0000,0.0000,0.0000,19753.3459,19753.3459,19.3787,17.3957,14550.6000,6941.6000,7609.0000,0.3773,3306.9545,4.4000,1.0000,1416.6531,4.9000,1.0000,4723.6076,0.0000,0.0000,8358.2531,11243.6455,2885.3924,19.2994,12.0021,1678.9000,0.0000,1678.9000,0.0435,453.7568,3.7000,1.0000,0.0000,0.0000,0.0000,453.7568,0.0000,0.0000,0.0000,1225.1432,1225.1432,19.2222,11.4949,31830.0000,0.0000,31830.0000,0.8253,7234.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7234.0909,0.0000,0.0000,0.0000,24595.9091,24595.9091,18.5461,11.2488,15133.3000,0.0000,15133.3000,0.3924,4090.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4090.0811,0.0000,0.0000,0.0000,11043.2189,11043.2189,18.1285,14.4531,16.2908,-8.9135,-133702.5706,9.4317,1271.9598,12.7196,9.4317,0.0000,30.5027,14.4472,14.9776,14.7124,2.4122,19297.6256,9.4317,2538.6235,25.3862,9.4317,0.0000,107.2551,14.9680,15.0471,15.0075,0.4113,2879.1412,9.4317,2867.2486,28.6725,9.4317,0.0000,140.0301,19.4125,19.4012,43.7568,19.3899,43.6930,19.3787,43.6292,19.3787,3550.4797,142.0192,19.2657,19.2512,50.6998,19.2367,50.5944,19.2222,50.4892,19.2222,3550.4797,142.0192,18.2425,18.2043,55.0514,18.1663,54.7002,18.1285,54.3513,18.1285,1028.7155,20.5743,14.4531,14.4511,9.1501,14.4492,9.1547,14.4472,9.1594,14.4472,3550.4797,142.0192,14.9776,14.9744,14.5321,14.9712,14.5268,14.9680,14.5216,14.9680,3550.4797,142.0192,15.0471,15.0394,17.6285,15.0317,17.6131,15.0239,17.5978,15.0239,1028.7155,20.5743,9.4317,340.9173,6.2878,0.0000,277.7879,618.7052,-60275.0000,-119896.7884,-111525.8039
106.0000,14.9986,26.8988,6680.4000,160309.4000,-153629.0000,4.1563,1518.2727,4.4000,1.0000,35624.3111,4.5000,1.0000,37142.5838,0.0000,0.0000,195933.7111,5162.1273,-190771.5838,20.2061,12.9088,30776.7000,0.0000,30776.7000,0.7979,8318.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8318.0270,0.0000,0.0000,0.0000,22458.6730,22458.6730,19.5624,21.9128,8840.7000,7399.3000,1441.4000,0.2292,2009.2500,4.4000,1.0000,1510.0612,4.9000,1.0000,3519.3112,0.0000,0.0000,8909.3612,6831.4500,-2077.9112,19.6192,12.3219,1820.3000,0.0000,1820.3000,0.0472,491.9730,3.7000,1.0000,0.0000,0.0000,0.0000,491.9730,0.0000,0.0000,0.0000,1328.3270,1328.3270,19.5472,11.8199,29212.1000,0.0000,29212.1000,0.7574,6639.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6639.1136,0.0000,0.0000,0.0000,22572.9864,22572.9864,18.9310,11.6337,13270.1000,0.0000,13270.1000,0.3441,3586.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3586.5135,0.0000,0.0000,0.0000,9683.5865,9683.5865,18.5804,14.7168,16.6486,-9.4360,-141539.7716,9.4981,1263.1938,12.6319,9.4981,0.0000,31.1518,14.7068,14.9494,14.8281,1.1108,8886.1328,9.4981,2544.6897,25.4469,9.4981,0.0000,109.5376,14.9396,15.0216,14.9806,0.4292,3004.1930,9.4981,2890.5435,28.9054,9.4981,0.0000,143.0101,19.5930,19.5828,43.2252,19.5726,43.1757,19.5624,43.1262,19.5624,3594.8651,143.7946,19.5829,19.5710,49.5292,19.5591,49.4594,19.5472,49.3896,19.5472,3594.8651,143.7946,18.6667,18.6379,54.6489,18.6092,54.4432,18.5804,54.2368,18.5804,1041.4898,20.8298,14.7168,14.7135,12.3895,14.7102,12.3798,14.7068,12.3702,14.7068,3594.8651,143.7946,14.9494,14.9461,14.5127,14.9429,14.5067,14.9396,14.5006,14.9396,3594.8651,143.7946,15.0216,15.0140,17.4075,15.0063,17.3905,14.9986,17.3734,14.9986,1041.4898,20.8298,9.4981,347.6049,6.3321,0.0000,283.6995,631.3044,-77108.4000,-136805.9222,-129649.4458
107.0000,14.9875,26.9593,5440.2000,167901.3000,-162461.1000,4.3532,1236.4091,4.4000,1.0000,37311.4000,4.5000,1.0000,38547.8091,0.0000,0.0000,205212.7000,4203.7909,-201008.9091,20.3089,13.0116,36334.4000,0.0000,36334.4000,0.9420,9820.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9820.1081,0.0000,0.0000,0.0000,26514.2919,26514.2919,19.5793,25.6964,5773.6000,7531.5000,-1757.9000,0.1953,1312.1818,4.4000,1.0000,1537.0408,4.9000,1.0000,2849.2226,0.0000,0.0000,9068.5408,4461.4182,-4607.1226,19.7013,12.4040,1863.2000,0.0000,1863.2000,0.0483,503.5676,3.7000,1.0000,0.0000,0.0000,0.0000,503.5676,0.0000,0.0000,0.0000,1359.6324,1359.6324,19.6334,11.9061,26163.6000,0.0000,26163.6000,0.6783,5946.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5946.2727,0.0000,0.0000,0.0000,20217.3273,20217.3273,19.0982,11.8009,12028.0000,0.0000,12028.0000,0.3118,3250.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3250.8108,0.0000,0.0000,0.0000,8777.1892,8777.1892,18.7903,14.9655,16.8779,-9.6317,-144474.7546,9.7934,1290.9409,12.9094,9.7934,0.0000,34.1484,14.9543,14.9789,14.9666,0.1164,931.1925,9.7934,2609.3199,26.0932,9.7934,0.0000,120.0745,14.9688,15.0101,14.9895,0.2229,1559.9808,9.7934,2979.3581,29.7936,9.7934,0.0000,156.7669,19.6070,19.5977,41.7367,19.5885,41.6974,19.5793,41.6580,19.5793,3795.0945,151.8038,19.6653,19.6546,47.4488,19.6440,47.3932,19.6334,47.3376,19.6334,3795.0945,151.8038,18.8658,18.8406,53.0870,18.8155,52.9258,18.7903,52.7647,18.7903,1099.1053,21.9821,14.9655,14.9618,14.8754,14.9580,14.8629,14.9543,14.8504,14.9543,3795.0945,151.8038,14.9789,14.9755,14.9989,14.9722,14.9910,14.9688,14.9831,14.9688,3795.0945,151.8038,15.0101,15.0026,17.3578,14.9950,17.3408,14.9875,17.3236,14.9875,1099.1053,21.9821,9.7934,378.3472,6.5290,0.0000,310.9899,689.3371,-87829.8000,-148747.5909,-141983.5813
108.0000,14.9934,27.0119,4670.4000,177179.9000,-172509.5000,4.5937,1061.4545,4.4000,1.0000,39373.3111,4.5000,1.0000,40434.7657,0.0000,0.0000,216553.2111,3608.9455,-212944.2657,20.2704,12.9731,38188.6000,0.0000,38188.6000,0.9901,10321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10321.2432,0.0000,0.0000,0.0000,27867.3568,27867.3568,19.5549,30.2319,3343.3000,18942.3000,-15599.0000,0.4911,759.8409,4.4000,1.0000,3865.7755,4.9000,1.0000,4625.6164,0.0000,0.0000,22808.0755,2583.4591,-20224.6164,20.0561,12.7588,2195.5000,0.0000,2195.5000,0.0569,593.3784,3.7000,1.0000,0.0000,0.0000,0.0000,593.3784,0.0000,0.0000,0.0000,1602.1216,1602.1216,19.9842,12.2569,22817.4000,0.0000,22817.4000,0.5916,5185.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5185.7727,0.0000,0.0000,0.0000,17631.6273,17631.6273,19.5473,12.2500,9699.1000,0.0000,9699.1000,0.2515,2621.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2621.3784,0.0000,0.0000,0.0000,7077.7216,7077.7216,19.2899,15.1486,17.2193,-11.1411,-167115.9238,10.4624,1361.0808,13.6108,10.4624,0.0000,41.6349,15.1374,15.0319,15.0847,-0.5323,-4258.5989,10.4624,2774.4556,27.7446,10.4624,0.0000,146.3986,15.0219,15.0152,15.0186,-0.0389,-272.5781,10.4624,3179.1711,31.7917,10.4624,0.0000,191.1352,19.5798,19.5715,40.3949,19.5632,40.3642,19.5549,40.3335,19.5549,4266.4290,170.6572,20.0164,20.0057,48.9510,19.9949,48.8941,19.9842,48.8373,19.9842,4266.4290,170.6572,19.3719,19.3445,56.2747,19.3171,56.0852,19.2899,55.8965,19.2899,1234.6624,24.6932,15.1486,15.1449,16.4281,15.1411,16.4170,15.1374,16.4059,15.1374,4266.4290,170.6572,15.0319,15.0286,15.5986,15.0253,15.5909,15.0219,15.5832,15.0219,4266.4290,170.6572,15.0152,15.0079,17.4892,15.0007,17.4742,14.9934,17.4590,14.9934,1234.6624,24.6932,10.4624,454.3191,6.9749,0.0000,379.1687,833.4878,-115207.9000,-178990.0548,-171647.1008
