Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
109.0000,15.0100,27.0658,3973.4000,184487.6000,-180514.2000,4.7832,903.0455,4.4000,1.0000,40997.2444,4.5000,1.0000,41900.2899,0.0000,0.0000,225484.8444,3070.3545,-222414.4899,20.3625,13.0652,33094.7000,0.0000,33094.7000,0.8580,8944.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8944.5135,0.0000,0.0000,0.0000,24150.1865,24150.1865,19.7552,30.6629,4003.0000,27299.6000,-23296.6000,0.7078,909.7727,4.4000,1.0000,5571.3469,4.9000,1.0000,6481.1197,0.0000,0.0000,32870.9469,3093.2273,-29777.7197,20.4718,13.1745,2625.1000,0.0000,2625.1000,0.0681,709.4865,3.7000,1.0000,0.0000,0.0000,0.0000,709.4865,0.0000,0.0000,0.0000,1915.6135,1915.6135,20.3928,12.6655,21058.3000,0.0000,21058.3000,0.5460,4785.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4785.9773,0.0000,0.0000,0.0000,16272.3227,16272.3227,20.0012,12.7039,8457.0000,0.0000,8457.0000,0.2193,2285.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2285.6757,0.0000,0.0000,0.0000,6171.3243,6171.3243,19.7702,15.3136,17.5419,-12.3460,-185189.8023,10.7735,1384.3121,13.8431,10.7735,0.0000,45.4605,15.3020,15.0911,15.1966,-1.0955,-8764.2857,10.7735,2844.2574,28.4426,10.7735,0.0000,159.8505,15.0811,15.0316,15.0564,-0.2934,-2053.9584,10.7735,3268.7751,32.6878,10.7735,0.0000,208.6977,19.7813,19.7726,41.6527,19.7639,41.6164,19.7552,41.5802,19.7552,4493.9458,179.7578,20.4257,20.4147,51.0647,20.4037,51.0067,20.3928,50.9487,20.3928,4493.9458,179.7578,19.8527,19.8251,59.0827,19.7976,58.8978,19.7702,58.7133,19.7702,1300.0654,26.0013,15.3136,15.3097,17.7200,15.3059,17.7081,15.3020,17.6961,15.3020,4493.9458,179.7578,15.0911,15.0878,16.1639,15.0844,16.1555,15.0811,16.1472,15.0811,4493.9458,179.7578,15.0316,15.0244,17.7162,15.0172,17.6998,15.0100,17.6834,15.0100,1300.0654,26.0013,10.7735,492.7432,7.1823,0.0000,414.0087,906.7518,-138575.7000,-203682.7625,-196008.0464
110.0000,15.0376,27.1425,2899.4000,190927.1000,-188027.7000,4.9501,658.9545,4.4000,1.0000,42428.2444,4.5000,1.0000,43087.1990,0.0000,0.0000,233355.3444,2240.4455,-231114.8990,20.3906,13.0934,38187.2000,0.0000,38187.2000,0.9901,10320.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10320.8649,0.0000,0.0000,0.0000,27866.3351,27866.3351,19.7220,31.4449,1189.6000,28915.3000,-27725.7000,0.7497,270.3636,4.4000,1.0000,5901.0816,4.9000,1.0000,6171.4453,0.0000,0.0000,34816.3816,919.2364,-33897.1453,20.5071,13.2098,2507.2000,0.0000,2507.2000,0.0650,677.6216,3.7000,1.0000,0.0000,0.0000,0.0000,677.6216,0.0000,0.0000,0.0000,1829.5784,1829.5784,20.4359,12.7086,19769.4000,0.0000,19769.4000,0.5126,4493.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4493.0455,0.0000,0.0000,0.0000,15276.3545,15276.3545,20.0821,12.7848,7525.4000,0.0000,7525.4000,0.1951,2033.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2033.8919,0.0000,0.0000,0.0000,5491.5081,5491.5081,19.8860,15.5642,17.7251,-12.4395,-186592.2676,11.1939,1428.2947,14.2829,11.1939,0.0000,50.9924,15.5515,15.1704,15.3609,-2.0569,-16455.2508,11.1939,2936.0146,29.3601,11.1939,0.0000,179.3020,15.1602,15.0591,15.1097,-0.6232,-4362.5914,11.1939,3389.1172,33.8912,11.1939,0.0000,234.0933,19.7452,19.7375,40.4057,19.7297,40.3792,19.7220,40.3527,19.7220,4809.6962,192.3878,20.4648,20.4551,49.5007,20.4455,49.4573,20.4359,49.4139,20.4359,4809.6962,192.3878,19.9549,19.9319,57.4028,19.9090,57.2781,19.8860,57.1531,19.8860,1390.8012,27.8160,15.5642,15.5600,19.8058,15.5557,19.7901,15.5515,19.7745,15.5515,4809.6962,192.3878,15.1704,15.1670,16.8640,15.1636,16.8550,15.1602,16.8459,15.1602,4809.6962,192.3878,15.0591,15.0520,18.0349,15.0448,18.0181,15.0376,18.0012,15.0376,1390.8012,27.8160,11.1939,547.8934,7.4626,0.0000,464.3877,1012.2810,-147764.2000,-214548.2681,-207410.1097
111.0000,15.0672,27.2142,1933.4000,198508.8000,-196575.4000,5.1467,439.4091,4.4000,1.0000,44113.0667,4.5000,1.0000,44552.4758,0.0000,0.0000,242621.8667,1493.9909,-241127.8758,20.6460,13.3487,36338.0000,0.0000,36338.0000,0.9421,9821.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9821.0811,0.0000,0.0000,0.0000,26516.9189,26516.9189,20.0064,31.7602,982.8000,26466.8000,-25484.0000,0.6862,223.3636,4.4000,1.0000,5401.3878,4.9000,1.0000,5624.7514,0.0000,0.0000,31868.1878,759.4364,-31108.7514,20.7261,13.4288,1664.6000,0.0000,1664.6000,0.0432,449.8919,3.7000,1.0000,0.0000,0.0000,0.0000,449.8919,0.0000,0.0000,0.0000,1214.7081,1214.7081,20.6677,12.9404,18577.2000,0.0000,18577.2000,0.4816,4222.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4222.0909,0.0000,0.0000,0.0000,14355.1091,14355.1091,20.3355,13.0382,6593.8000,0.0000,6593.8000,0.1710,1782.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1782.1081,0.0000,0.0000,0.0000,4811.6919,4811.6919,20.1505,15.6772,17.9138,-12.8900,-193349.9622,11.2062,1419.6302,14.1963,11.2062,0.0000,51.1614,15.6648,15.2404,15.4526,-2.2933,-18346.1480,11.2062,2928.5958,29.2860,11.2062,0.0000,179.8962,15.2299,15.0891,15.1595,-0.8696,-6087.0057,11.2062,3386.1290,33.8613,11.2062,0.0000,234.8690,20.0325,20.0238,42.6841,20.0151,42.6465,20.0064,42.6089,20.0064,4819.1177,192.7647,20.6980,20.6879,50.4450,20.6778,50.3955,20.6677,50.3461,20.6677,4819.1177,192.7647,20.2242,20.1996,58.4981,20.1750,58.3487,20.1505,58.1998,20.1505,1393.5080,27.8702,15.6772,15.6730,20.3403,15.6689,20.3268,15.6648,20.3132,15.6648,4819.1177,192.7647,15.2404,15.2369,17.4010,15.2334,17.3910,15.2299,17.3810,15.2299,4819.1177,192.7647,15.0891,15.0818,18.3380,15.0745,18.3187,15.0672,18.2993,15.0672,1393.5080,27.8702,11.2062,549.5710,7.4708,0.0000,465.9266,1015.4976,-158885.8000,-225338.1991,-217783.1159
112.0000,15.0952,27.2632,1424.8000,202806.7000,-201381.9000,5.2581,323.8182,4.4000,1.0000,45068.1556,4.5000,1.0000,45391.9737,0.0000,0.0000,247874.8556,1100.9818,-246773.8737,20.8197,13.5224,34481.1000,0.0000,34481.1000,0.8940,9319.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9319.2162,0.0000,0.0000,0.0000,25161.8838,25161.8838,20.2096,31.9388,924.0000,22914.4000,-21990.4000,0.5941,210.0000,4.4000,1.0000,4676.4082,4.9000,1.0000,4886.4082,0.0000,0.0000,27590.8082,714.0000,-26876.8082,20.8331,13.5358,1609.7000,0.0000,1609.7000,0.0417,435.0541,3.7000,1.0000,0.0000,0.0000,0.0000,435.0541,0.0000,0.0000,0.0000,1174.6459,1174.6459,20.7762,13.0489,18054.1000,0.0000,18054.1000,0.4681,4103.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4103.2045,0.0000,0.0000,0.0000,13950.8955,13950.8955,20.4526,13.1553,7525.4000,0.0000,7525.4000,0.1951,2033.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2033.8919,0.0000,0.0000,0.0000,5491.5081,5491.5081,20.2561,15.7973,18.0267,-12.8143,-192214.1826,11.1767,1409.8398,14.0984,11.1767,0.0000,50.7588,15.7845,15.2979,15.5412,-2.6218,-20974.2313,11.1767,2910.6717,29.1067,11.1767,0.0000,178.4806,15.2873,15.1174,15.2024,-1.0462,-7323.2216,11.1767,3371.4733,33.7147,11.1767,0.0000,233.0209,20.2360,20.2272,43.7902,20.2184,43.7525,20.2096,43.7149,20.2096,4796.6515,191.8661,20.8058,20.7959,50.1314,20.7861,50.0851,20.7762,50.0388,20.7762,4796.6515,191.8661,20.3252,20.3021,57.6317,20.2791,57.5033,20.2561,57.3751,20.2561,1387.0533,27.7411,15.7973,15.7930,21.0512,15.7887,21.0362,15.7845,21.0212,15.7845,4796.6515,191.8661,15.2979,15.2944,17.7857,15.2908,17.7750,15.2873,17.7644,15.2873,4796.6515,191.8661,15.1174,15.1100,18.5915,15.1026,18.5704,15.0952,18.5492,15.0952,1387.0533,27.7411,11.1767,545.5736,7.4512,0.0000,462.2603,1007.8339,-161702.0000,-227871.7486,-220511.6355
113.0000,15.1116,27.2574,1977.3000,199954.9000,-197977.6000,5.1842,449.3864,4.4000,1.0000,44434.4222,4.5000,1.0000,44883.8086,0.0000,0.0000,244389.3222,1527.9136,-242861.4086,21.0027,13.7054,29390.6000,0.0000,29390.6000,0.7620,7943.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7943.4054,0.0000,0.0000,0.0000,21447.1946,21447.1946,20.4537,31.7270,1559.1000,15697.1000,-14138.0000,0.4070,354.3409,4.4000,1.0000,3203.4898,4.9000,1.0000,3557.8307,0.0000,0.0000,18900.5898,1204.7591,-17695.8307,20.8830,13.5857,2066.5000,0.0000,2066.5000,0.0536,558.5135,3.7000,1.0000,0.0000,0.0000,0.0000,558.5135,0.0000,0.0000,0.0000,1507.9865,1507.9865,20.8163,13.0890,18955.0000,0.0000,18955.0000,0.4914,4307.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4307.9545,0.0000,0.0000,0.0000,14647.0455,14647.0455,20.4610,13.1637,8767.5000,0.0000,8767.5000,0.2273,2369.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2369.5946,0.0000,0.0000,0.0000,6397.9054,6397.9054,20.2388,15.8277,18.0332,-12.1230,-181844.8623,10.6883,1347.8912,13.4789,10.6883,0.0000,44.3905,15.8149,15.3283,15.5716,-2.5072,-20057.9299,10.6883,2780.1225,27.8012,10.6883,0.0000,156.0881,15.3173,15.1346,15.2260,-1.0759,-7530.9841,10.6883,3221.1064,32.2111,10.6883,0.0000,203.7856,20.4825,20.4729,45.3144,20.4633,45.2695,20.4537,45.2247,20.4537,4431.1171,177.2447,20.8464,20.8363,49.3891,20.8263,49.3411,20.8163,49.2931,20.8163,4431.1171,177.2447,20.3058,20.2834,55.7280,20.2611,55.6067,20.2388,55.4857,20.2388,1282.0063,25.6401,15.8277,15.8234,20.8866,15.8192,20.8720,15.8149,20.8573,15.8149,4431.1171,177.2447,15.3283,15.3247,17.8971,15.3210,17.8852,15.3173,17.8732,15.3173,4431.1171,177.2447,15.1346,15.1269,18.6937,15.1193,18.6688,15.1116,18.6439,15.1116,1282.0063,25.6401,10.6883,482.0209,7.1255,0.0000,404.2642,886.2851,-152936.0000,-216557.1073,-209433.7763
114.0000,15.1213,27.2326,2863.5000,199484.6000,-196621.1000,5.1720,650.7955,4.4000,1.0000,44329.9111,4.5000,1.0000,44980.7066,0.0000,0.0000,243814.5111,2212.7045,-241601.8066,21.1711,13.8738,19198.8000,0.0000,19198.8000,0.4978,5188.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5188.8649,0.0000,0.0000,0.0000,14009.9351,14009.9351,20.7886,30.0976,5383.6000,15228.1000,-9844.5000,0.3948,1223.5455,4.4000,1.0000,3107.7755,4.9000,1.0000,4331.3210,0.0000,0.0000,18335.8755,4160.0545,-14175.8210,21.1436,13.8463,1325.3000,0.0000,1325.3000,0.0344,358.1892,3.7000,1.0000,0.0000,0.0000,0.0000,358.1892,0.0000,0.0000,0.0000,967.1108,967.1108,21.0858,13.3586,19439.3000,0.0000,19439.3000,0.5040,4418.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4418.0227,0.0000,0.0000,0.0000,15021.2773,15021.2773,20.7097,13.4124,11562.2000,0.0000,11562.2000,0.2998,3124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3124.9189,0.0000,0.0000,0.0000,8437.2811,8437.2811,20.4228,15.7991,18.1109,-12.3100,-184649.4524,10.3541,1301.9037,13.0190,10.3541,0.0000,40.3554,15.7866,15.3395,15.5630,-2.2319,-17854.9266,10.3541,2694.1083,26.9411,10.3541,0.0000,141.8997,15.3283,15.1450,15.2366,-1.0456,-7319.1908,10.3541,3119.0719,31.1907,10.3541,0.0000,185.2615,20.8203,20.8097,47.6543,20.7991,47.6015,20.7886,47.5487,20.7886,4188.4685,167.5387,21.1193,21.1082,51.1705,21.0970,51.1119,21.0858,51.0535,21.0858,4188.4685,167.5387,20.4984,20.4731,56.8270,20.4479,56.6695,20.4228,56.5128,20.4228,1212.2470,24.2449,15.7991,15.7949,20.2813,15.7907,20.2677,15.7866,20.2542,15.7866,4188.4685,167.5387,15.3395,15.3357,17.8514,15.3320,17.8389,15.3283,17.8264,15.3283,4188.4685,167.5387,15.1450,15.1371,18.7238,15.1292,18.6967,15.1213,18.6695,15.1213,1212.2470,24.2449,10.3541,441.4115,6.9027,0.0000,367.5165,808.9280,-154940.0000,-217342.0232,-209823.5698
115.0000,15.0778,26.9126,5670.1000,113103.9000,-107433.8000,2.9324,1288.6591,4.4000,1.0000,25134.2000,4.5000,1.0000,26422.8591,0.0000,0.0000,138238.1000,4381.4409,-133856.6591,20.1812,12.8839,15805.1000,0.0000,15805.1000,0.4098,4271.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4271.6486,0.0000,0.0000,0.0000,11533.4514,11533.4514,19.7165,12.1727,12075.0000,184.0000,11891.0000,0.3131,2744.3182,4.4000,1.0000,37.5510,4.9000,1.0000,2781.8692,0.0000,0.0000,221.5510,9330.6818,9109.1308,19.3692,12.0719,1095.8000,0.0000,1095.8000,0.0284,296.1622,3.7000,1.0000,0.0000,0.0000,0.0000,296.1622,0.0000,0.0000,0.0000,799.6378,799.6378,19.3228,11.5955,19197.0000,0.0000,19197.0000,0.4977,4362.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4362.9545,0.0000,0.0000,0.0000,14834.0455,14834.0455,18.7572,11.4599,13580.6000,0.0000,13580.6000,0.3521,3670.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3670.4324,0.0000,0.0000,0.0000,9910.1676,9910.1676,18.4006,15.9262,17.1634,-4.3266,-64898.7765,6.8003,886.5691,8.8657,6.8003,0.0000,11.4325,15.9049,15.2337,15.5693,-2.2006,-17604.4540,6.8003,1768.9741,17.6897,6.8003,0.0000,40.1996,15.2187,15.1109,15.1648,-0.4040,-2828.1304,6.8003,2054.3727,20.5437,6.8003,0.0000,52.4838,19.7415,19.7332,35.8066,19.7248,35.7783,19.7165,35.7499,19.7165,1992.9712,79.7188,19.3387,19.3334,32.4419,19.3281,32.4438,19.3228,32.4454,19.3228,1992.9712,79.7188,18.3794,18.3870,30.0825,18.3941,30.3243,18.4006,30.5591,18.4006,579.7453,11.5949,15.9262,15.9191,21.3563,15.9120,21.3134,15.9049,21.2708,15.9049,1992.9712,79.7188,15.2337,15.2287,16.6851,15.2237,16.6603,15.2187,16.6357,15.2187,1992.9712,79.7188,15.1109,15.0998,18.2147,15.0887,18.1495,15.0778,18.0851,15.0778,579.7453,11.5949,6.8003,138.0845,4.5335,0.0000,104.1160,242.2005,-45864.3000,-87670.2261,-85331.3610
116.0000,15.0600,26.8069,6871.6000,111712.7000,-104841.1000,2.8964,1561.7273,4.4000,1.0000,24825.0444,4.5000,1.0000,26386.7717,0.0000,0.0000,136537.7444,5309.8727,-131227.8717,20.0103,12.7130,15821.9000,0.0000,15821.9000,0.4102,4276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4276.1892,0.0000,0.0000,0.0000,11545.7108,11545.7108,19.5431,11.8159,15222.2000,0.0000,15222.2000,0.3947,3459.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3459.5909,0.0000,0.0000,0.0000,11762.6091,11762.6091,19.0994,11.8021,843.5000,0.0000,843.5000,0.0219,227.9730,3.7000,1.0000,0.0000,0.0000,0.0000,227.9730,0.0000,0.0000,0.0000,615.5270,615.5270,19.0484,11.3212,20165.8000,0.0000,20165.8000,0.5228,4583.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4583.1364,0.0000,0.0000,0.0000,15582.6636,15582.6636,18.4606,11.1633,12959.6000,0.0000,12959.6000,0.3360,3502.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3502.5946,0.0000,0.0000,0.0000,9457.0054,9457.0054,18.0594,15.7186,16.8890,-4.1367,-62051.1095,6.8729,905.5803,9.0558,6.8729,0.0000,11.8029,15.7024,15.2649,15.4837,-1.4497,-11597.6496,6.8729,1793.9366,17.9394,6.8729,0.0000,41.5020,15.2486,15.0932,15.1709,-0.5886,-4119.9597,6.8729,2075.8194,20.7582,6.8729,0.0000,54.1842,19.5748,19.5642,35.1014,19.5537,35.0488,19.5431,34.9965,19.5431,2030.6176,81.2247,19.0762,19.0669,31.8474,19.0577,31.8019,19.0484,31.7567,19.0484,2030.6176,81.2247,18.1039,18.0887,29.8664,18.0739,29.7761,18.0594,29.6906,18.0594,590.6176,11.8124,15.7186,15.7132,18.9792,15.7078,18.9583,15.7024,18.9373,15.7024,2030.6176,81.2247,15.2649,15.2595,17.0845,15.2540,17.0573,15.2486,17.0301,15.2486,2030.6176,81.2247,15.0932,15.0821,18.0224,15.0710,17.9635,15.0600,17.9049,15.0600,590.6176,11.8124,6.8729,142.1923,4.5819,0.0000,107.4891,249.6814,-39828.1000,-82264.3557,-77768.7188
117.0000,15.0535,26.0878,10990.4000,71487.7000,-60497.3000,1.8535,2497.8182,4.4000,1.0000,15886.1556,4.5000,1.0000,18383.9737,0.0000,0.0000,87373.8556,8492.5818,-78881.2737,18.7415,11.4442,15819.4000,0.0000,15819.4000,0.4101,4275.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4275.5135,0.0000,0.0000,0.0000,11543.8865,11543.8865,18.1901,10.4629,21252.1000,0.0000,21252.1000,0.5510,4830.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4830.0227,0.0000,0.0000,0.0000,16422.0773,16422.0773,17.4223,10.1250,922.3000,0.0000,922.3000,0.0239,249.2703,3.7000,1.0000,0.0000,0.0000,0.0000,249.2703,0.0000,0.0000,0.0000,673.0297,673.0297,17.3891,9.6618,21237.5000,0.0000,21237.5000,0.5506,4826.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4826.7045,0.0000,0.0000,0.0000,16410.7955,16410.7955,16.6218,9.3245,11872.7000,0.0000,11872.7000,0.3078,3208.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3208.8378,0.0000,0.0000,0.0000,8663.8622,8663.8622,16.2802,16.2044,16.2423,-0.1081,-1620.9422,5.5454,749.2749,7.4927,5.5454,0.0000,6.1997,16.1716,15.1089,15.6403,-2.8412,-22729.8077,5.5454,1438.5116,14.3851,5.5454,0.0000,21.7998,15.0924,15.0954,15.0939,0.0091,63.9847,5.5454,1680.0192,16.8002,5.5454,0.0000,28.4614,18.2018,18.1979,22.0772,18.1940,22.0935,18.1901,22.1095,18.1901,1392.5096,55.7004,17.3909,17.3903,16.3620,17.3897,16.4052,17.3891,16.4479,17.3891,1392.5096,55.7004,16.2167,16.2387,9.1539,16.2599,9.5204,16.2802,9.8764,16.2802,406.1394,8.1228,16.2044,16.1934,23.8841,16.1825,23.8076,16.1716,23.7316,16.1716,1392.5096,55.7004,15.1089,15.1034,15.5165,15.0979,15.4905,15.0924,15.4646,15.0924,1392.5096,55.7004,15.0954,15.0814,18.0650,15.0674,17.9738,15.0535,17.8838,15.0535,406.1394,8.1228,5.5454,78.7194,3.6970,0.0000,56.4609,135.1804,10606.7000,-25167.6226,-24286.7653
118.0000,15.0175,25.7515,13079.5000,67914.2000,-54834.7000,1.7608,2972.6136,4.4000,1.0000,15092.0444,4.5000,1.0000,18064.6581,0.0000,0.0000,83006.2444,10106.8864,-72899.3581,18.5281,11.2308,13392.2000,0.0000,13392.2000,0.3472,3619.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3619.5135,0.0000,0.0000,0.0000,9772.6865,9772.6865,18.0315,10.3042,23878.4000,0.0000,23878.4000,0.6191,5426.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5426.9091,0.0000,0.0000,0.0000,18451.4909,18451.4909,17.1429,9.8456,550.7000,0.0000,550.7000,0.0143,148.8378,3.7000,1.0000,0.0000,0.0000,0.0000,148.8378,0.0000,0.0000,0.0000,401.8622,401.8622,17.1062,9.3789,22999.2000,0.0000,22999.2000,0.5963,5227.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5227.0909,0.0000,0.0000,0.0000,17772.1091,17772.1091,16.2503,8.9530,9699.1000,0.0000,9699.1000,0.2515,2621.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2621.3784,0.0000,0.0000,0.0000,7077.7216,7077.7216,15.9020,16.0286,15.9653,0.1753,2629.1471,5.3837,735.3639,7.3536,5.3837,0.0000,5.6730,16.0047,15.1862,15.5955,-2.1245,-16995.7908,5.3837,1399.0382,13.9904,5.3837,0.0000,19.9479,15.1656,15.0579,15.1118,-0.3194,-2235.9859,5.3837,1629.8728,16.2987,5.3837,0.0000,26.0435,18.0575,18.0488,22.9878,18.0401,22.9472,18.0315,22.9069,18.0315,1322.0721,52.8829,17.1236,17.1177,16.8807,17.1120,16.8594,17.1062,16.8384,17.1062,1322.0721,52.8829,15.9095,15.9066,9.9777,15.9041,9.9813,15.9020,9.9909,15.9020,385.7464,7.7149,16.0286,16.0206,21.4057,16.0127,21.3677,16.0047,21.3296,16.0047,1322.0721,52.8829,15.1862,15.1793,16.5050,15.1725,16.4663,15.1656,16.4277,15.1656,1322.0721,52.8829,15.0579,15.0444,17.6239,15.0309,17.5468,15.0175,17.4699,15.0175,385.7464,7.7149,5.3837,72.5640,3.5892,0.0000,51.6644,124.2284,15684.9000,-19423.4878,-16602.6297
119.0000,15.0275,24.7460,18088.1000,55826.3000,-37738.2000,1.4474,4110.9318,4.4000,1.0000,12405.8444,4.5000,1.0000,16516.7763,0.0000,0.0000,68232.1444,13977.1682,-54254.9763,17.3366,10.0393,13067.8000,0.0000,13067.8000,0.3388,3531.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3531.8378,0.0000,0.0000,0.0000,9535.9622,9535.9622,16.9272,9.1999,53150.4000,0.0000,53150.4000,1.3780,12079.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12079.6364,0.0000,0.0000,0.0000,41070.7636,41070.7636,15.1792,7.8819,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0000,0.0000,0.0000,297.2189,297.2189,15.1853,7.4580,25736.1000,0.0000,25736.1000,0.6673,5849.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5849.1136,0.0000,0.0000,0.0000,19886.9864,19886.9864,14.3389,7.0416,8457.0000,0.0000,8457.0000,0.2193,2285.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2285.6757,0.0000,0.0000,0.0000,6171.3243,6171.3243,14.1702,16.5521,15.3611,3.7311,55965.8087,6.0920,852.1790,8.5218,6.0920,0.0000,8.2194,16.5191,15.1522,15.8356,-4.0147,-32117.2777,6.0920,1568.1636,15.6816,6.0920,0.0000,28.9014,15.1353,15.0656,15.1005,-0.2340,-1637.8751,6.0920,1845.1138,18.4511,6.0920,0.0000,37.7331,16.9307,16.9296,13.2228,16.9284,13.2600,16.9272,13.2967,16.9272,1642.3982,65.6959,15.1666,15.1729,-0.4320,15.1791,-0.3317,15.1853,-0.2323,15.1853,1642.3982,65.6959,14.0763,14.1084,-8.9347,14.1397,-8.5019,14.1702,-8.0787,14.1702,478.4353,9.5687,16.5521,16.5410,26.4610,16.5300,26.3924,16.5191,26.3242,16.5191,1642.3982,65.6959,15.1522,15.1466,16.1574,15.1410,16.1341,15.1353,16.1107,15.1353,1642.3982,65.6959,15.0656,15.0529,17.7986,15.0402,17.7343,15.0275,17.6700,15.0275,478.4353,9.5687,6.0920,101.9711,4.0613,0.0000,74.8538,176.8249,63080.4000,22707.2791,22210.6559
120.0000,15.0196,23.8923,21451.9000,49489.7000,-28037.8000,1.2831,4875.4318,4.4000,1.0000,10997.7111,4.5000,1.0000,15873.1429,0.0000,0.0000,60487.4111,16576.4682,-43910.9429,16.8089,9.5116,13064.5000,0.0000,13064.5000,0.3387,3530.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3530.9459,0.0000,0.0000,0.0000,9533.5541,9533.5541,16.4141,8.6869,67324.8000,0.0000,67324.8000,1.7455,15301.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15301.0909,0.0000,0.0000,0.0000,52023.7091,52023.7091,14.2942,6.9969,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,14.2948,6.5675,28574.2000,0.0000,28574.2000,0.7408,6494.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6494.1364,0.0000,0.0000,0.0000,22080.0636,22080.0636,13.3950,6.0977,4730.6000,0.0000,4730.6000,0.1226,1278.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1278.5405,0.0000,0.0000,0.0000,3452.0595,3452.0595,13.3155,16.5315,14.9235,5.2614,78921.1196,6.3625,905.6685,9.0567,6.3625,0.0000,9.3640,16.5059,15.2678,15.8869,-3.7978,-30382.2653,6.3625,1634.5193,16.3452,6.3625,0.0000,32.9260,15.2491,15.0552,15.1522,-0.6801,-4760.4185,6.3625,1923.1069,19.2311,6.3625,0.0000,42.9876,16.4204,16.4183,10.7269,16.4162,10.7440,16.4141,10.7611,16.4141,1772.7939,70.9118,14.2818,14.2861,-4.9393,14.2904,-4.8771,14.2948,-4.8150,14.2948,1772.7939,70.9118,13.2544,13.2747,-13.4651,13.2951,-13.2369,13.3155,-13.0072,13.3155,516.1320,10.3226,16.5315,16.5230,25.3205,16.5144,25.2819,16.5059,25.2432,16.5059,1772.7939,70.9118,15.2678,15.2616,17.3543,15.2554,17.3245,15.2491,17.2947,15.2491,1772.7939,70.9118,15.0552,15.0433,17.6966,15.0314,17.6433,15.0196,17.5900,15.0196,516.1320,10.3226,6.3625,114.9428,4.2417,0.0000,85.2776,200.2204,86075.0000,43483.9811,43778.4357
121.0000,15.0290,22.9679,24542.5000,44275.1000,-19732.6000,1.1479,5577.8409,4.4000,1.0000,9838.9111,4.5000,1.0000,15416.7520,0.0000,0.0000,54114.0111,18964.6591,-35149.3520,16.4795,9.1822,13083.9000,0.0000,13083.9000,0.3392,3536.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3536.1892,0.0000,0.0000,0.0000,9547.7108,9547.7108,16.0787,8.3514,70399.7000,0.0000,70399.7000,1.8252,15999.9318,4.4000,1.0000,0.0000,0.0000,0.0000,15999.9318,0.0000,0.0000,0.0000,54399.7682,54399.7682,13.8337,6.5364,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,13.8317,6.1044,31909.9000,0.0000,31909.9000,0.8273,7252.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7252.2500,0.0000,0.0000,0.0000,24657.6500,24657.6500,12.8141,5.5168,1471.9000,0.0000,1471.9000,0.0382,397.8108,3.7000,1.0000,0.0000,0.0000,0.0000,397.8108,0.0000,0.0000,0.0000,1074.0892,1074.0892,12.8199,16.4417,14.6308,5.8509,87763.0392,6.2826,904.8321,9.0483,6.2826,0.0000,9.0154,16.4178,15.3181,15.8679,-3.3311,-26649.1955,6.2826,1615.1843,16.1518,6.2826,0.0000,31.7005,15.2994,15.0662,15.1828,-0.8074,-5651.5490,6.2826,1896.6338,18.9663,6.2826,0.0000,41.3876,16.0855,16.0833,9.5936,16.0810,9.6053,16.0787,9.6169,16.0787,1733.8140,69.3526,13.8215,13.8249,-5.8241,13.8283,-5.7775,13.8317,-5.7310,13.8317,1733.8140,69.3526,12.7698,12.7866,-14.6510,12.8033,-14.4790,12.8199,-14.3070,12.8199,504.8651,10.0973,16.4417,16.4337,23.9622,16.4258,23.9282,16.4178,23.8943,16.4178,1733.8140,69.3526,15.3181,15.3118,17.6982,15.3056,17.6694,15.2994,17.6407,15.2994,1733.8140,69.3526,15.0662,15.0537,17.8589,15.0413,17.7983,15.0290,17.7381,15.0290,504.8651,10.0973,6.2826,111.0067,4.1884,0.0000,82.1036,193.1103,97539.3000,54826.5013,55462.2946
122.0000,15.0501,21.6943,28419.6000,39370.0000,-10950.4000,1.0207,6459.0000,4.4000,1.0000,8748.8889,4.5000,1.0000,15207.8889,0.0000,0.0000,48118.8889,21960.6000,-26158.2889,16.0553,8.7580,13085.5000,0.0000,13085.5000,0.3393,3536.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3536.6216,0.0000,0.0000,0.0000,9548.8784,9548.8784,15.6845,7.9572,84744.3000,0.0000,84744.3000,2.1972,19260.0682,4.4000,1.0000,0.0000,0.0000,0.0000,19260.0682,0.0000,0.0000,0.0000,65484.2318,65484.2318,13.1681,5.8708,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0000,0.0000,0.0000,306.0486,306.0486,13.1711,5.4438,35018.2000,0.0000,35018.2000,0.9079,7958.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7958.6818,0.0000,0.0000,0.0000,27059.5182,27059.5182,12.1313,4.8340,850.2000,0.0000,850.2000,0.0220,229.7838,3.7000,1.0000,0.0000,0.0000,0.0000,229.7838,0.0000,0.0000,0.0000,620.4162,620.4162,12.1684,16.3740,14.2712,7.2961,109442.2298,6.7470,985.8799,9.8588,6.7470,0.0000,11.1659,16.3524,15.3734,15.8629,-3.1846,-25476.4892,6.7470,1734.9144,17.3491,6.7470,0.0000,39.2622,15.3555,15.0855,15.2205,-1.0038,-7026.3683,6.7470,2033.7643,20.3376,6.7470,0.0000,51.2600,15.6884,15.6871,7.4935,15.6858,7.5127,15.6845,7.5319,15.6845,1965.5673,78.6227,13.1564,13.1613,-9.4950,13.1662,-9.4364,13.1711,-9.3781,13.1711,1965.5673,78.6227,12.1074,12.1279,-18.8068,12.1483,-18.5947,12.1684,-18.3841,12.1684,571.8303,11.4366,16.3740,16.3668,23.1141,16.3596,23.0868,16.3524,23.0595,16.3524,1965.5673,78.6227,15.3734,15.3674,18.0987,15.3615,18.0734,15.3555,18.0480,15.3555,1965.5673,78.6227,15.0855,15.0737,18.0929,15.0619,18.0405,15.0501,17.9880,15.0501,571.8303,11.4366,6.7470,135.1217,4.4980,0.0000,101.6882,236.8099,123167.2000,76860.8044,76939.3723
123.0000,15.0654,20.0865,32452.5000,34823.6000,-2371.1000,0.9029,7375.5682,4.4000,1.0000,7738.5778,4.5000,1.0000,15114.1460,0.0000,0.0000,42562.1778,25076.9318,-17485.2460,15.7403,8.4430,13093.7000,0.0000,13093.7000,0.3395,3538.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3538.8378,0.0000,0.0000,0.0000,9554.8622,9554.8622,15.3682,7.6410,86793.6000,0.0000,86793.6000,2.2503,19725.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19725.8182,0.0000,0.0000,0.0000,67067.7818,67067.7818,12.7797,5.4824,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,12.7815,5.0543,37225.6000,0.0000,37225.6000,0.9651,8460.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8460.3636,0.0000,0.0000,0.0000,28765.2364,28765.2364,11.6713,4.3740,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,11.7169,16.2980,14.0075,7.9129,118693.6601,6.7174,992.0882,9.9209,6.7174,0.0000,11.0197,16.2772,15.3871,15.8322,-2.8826,-23060.8165,6.7174,1729.3977,17.2940,6.7174,0.0000,38.7482,15.3696,15.1011,15.2353,-0.9939,-6957.3368,6.7174,2023.6586,20.2366,6.7174,0.0000,50.5889,15.3715,15.3704,6.1424,15.3693,6.1603,15.3682,6.1782,15.3682,1950.4253,78.0170,12.7682,12.7727,-10.4237,12.7771,-10.3749,12.7815,-10.3262,12.7815,1950.4253,78.0170,11.6605,11.6794,-20.4038,11.6982,-20.2243,11.7169,-20.0451,11.7169,567.4566,11.3491,16.2980,16.2911,22.2948,16.2841,22.2687,16.2772,22.2426,16.2772,1950.4253,78.0170,15.3871,15.3813,18.0677,15.3754,18.0433,15.3696,18.0191,15.3696,1950.4253,78.0170,15.1011,15.0891,18.2410,15.0772,18.1871,15.0654,18.1333,15.0654,567.4566,11.3491,6.7174,133.4945,4.4783,0.0000,100.3568,233.8512,135532.4000,88479.5587,88675.5069
124.0000,15.0858,18.0030,35728.1000,31116.0000,4612.1000,0.9263,8120.0227,4.4000,1.0000,6914.6667,4.5000,1.0000,15034.6894,0.0000,0.0000,38030.6667,27608.0773,-10422.5894,15.4622,8.1649,13095.2000,0.0000,13095.2000,0.3395,3539.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3539.2432,0.0000,0.0000,0.0000,9555.9568,9555.9568,15.1144,7.3871,96396.6000,0.0000,96396.6000,2.4993,21908.3182,4.4000,1.0000,0.0000,0.0000,0.0000,21908.3182,0.0000,0.0000,0.0000,74488.2818,74488.2818,12.4241,5.1268,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,12.4262,4.6989,38564.8000,0.0000,38564.8000,0.9999,8764.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8764.7273,0.0000,0.0000,0.0000,29800.0727,29800.0727,11.3499,4.0526,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,11.3891,16.1055,13.7473,8.7059,130588.3690,7.1786,1071.4730,10.7147,7.1786,0.0000,13.4490,16.0886,15.4236,15.7561,-2.3016,-18412.9321,7.1786,1853.6835,18.5368,7.1786,0.0000,47.2901,15.4068,15.1197,15.2632,-1.1356,-7949.2066,7.1786,2160.2091,21.6021,7.1786,0.0000,61.7410,15.1171,15.1162,5.2665,15.1153,5.2836,15.1144,5.3006,15.1144,2192.4125,87.6965,12.4131,12.4175,-11.4591,12.4218,-11.4136,12.4262,-11.3681,12.4262,2192.4125,87.6965,11.3398,11.3563,-20.9213,11.3727,-20.7770,11.3891,-20.6327,11.3891,637.3298,12.7466,16.1055,16.0999,20.4161,16.0942,20.4021,16.0886,20.3881,16.0886,2192.4125,87.6965,15.4236,15.4180,18.3126,15.4124,18.2906,15.4068,18.2687,15.4068,2192.4125,87.6965,15.1197,15.1084,18.4196,15.0971,18.3732,15.0858,18.3269,15.0858,637.3298,12.7466,7.1786,160.3331,4.7858,0.0000,122.4802,282.8133,153470.6000,104006.8922,104226.2304
125.0000,15.1093,22.0166,32214.9000,46836.3000,-14621.4000,1.2143,7321.5682,4.4000,1.0000,10408.0667,4.5000,1.0000,17729.6348,0.0000,0.0000,57244.3667,24893.3318,-32351.0348,16.2078,8.9105,13095.6000,0.0000,13095.6000,0.3395,3539.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3539.3514,0.0000,0.0000,0.0000,9556.2486,9556.2486,15.8655,8.1382,95509.3000,0.0000,95509.3000,2.4763,21706.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21706.6591,0.0000,0.0000,0.0000,73802.6409,73802.6409,13.3597,6.0624,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,13.3426,5.6153,39651.3000,0.0000,39651.3000,1.0280,9011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9011.6591,0.0000,0.0000,0.0000,30639.6409,30639.6409,12.3023,5.0050,850.2000,0.0000,850.2000,0.0220,229.7838,3.7000,1.0000,0.0000,0.0000,0.0000,229.7838,0.0000,0.0000,0.0000,620.4162,620.4162,12.2622,15.5134,13.8878,6.3839,95757.9645,7.6361,1133.2621,11.3326,7.6361,0.0000,16.1877,15.5053,15.4433,15.4743,-0.2282,-1825.3737,7.6361,1993.8872,19.9389,7.6361,0.0000,56.9199,15.4276,15.1417,15.2846,-1.2029,-8420.3354,7.6361,2295.9283,22.9593,7.6361,0.0000,74.3136,15.8833,15.8773,14.2922,15.8714,14.2574,15.8655,14.2229,15.8655,2444.7135,97.7885,13.3496,13.3472,-0.0103,13.3449,-0.0333,13.3426,-0.0561,13.3426,2444.7135,97.7885,12.2812,12.2745,-6.8002,12.2682,-6.9338,12.2622,-7.0628,12.2622,710.1307,14.2026,15.5134,15.5107,14.8390,15.5080,14.8514,15.5053,14.8636,15.5053,2444.7135,97.7885,15.4433,15.4380,18.3752,15.4328,18.3565,15.4276,18.3378,15.4276,2444.7135,97.7885,15.1417,15.1309,18.6229,15.1201,18.5818,15.1093,18.5408,15.1093,710.1307,14.2026,7.6361,190.1488,5.0907,0.0000,147.4212,337.5700,134892.6000,82565.3497,85512.2554
126.0000,15.1312,22.7328,31649.6000,52929.1000,-21279.5000,1.3723,7193.0909,4.4000,1.0000,11762.0222,4.5000,1.0000,18955.1131,0.0000,0.0000,64691.1222,24456.5091,-40234.6131,16.3626,9.0653,13095.6000,0.0000,13095.6000,0.3395,3539.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3539.3514,0.0000,0.0000,0.0000,9556.2486,9556.2486,16.0567,8.3294,106411.2000,0.0000,106411.2000,2.7589,24184.3636,4.4000,1.0000,0.0000,0.0000,0.0000,24184.3636,0.0000,0.0000,0.0000,82226.8364,82226.8364,13.5401,6.2428,542.8000,0.0000,542.8000,0.0141,146.7027,3.7000,1.0000,0.0000,0.0000,0.0000,146.7027,0.0000,0.0000,0.0000,396.0973,396.0973,13.5253,5.7981,40415.3000,0.0000,40415.3000,1.0478,9185.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9185.2955,0.0000,0.0000,0.0000,31230.0045,31230.0045,12.5695,5.2722,4427.9000,0.0000,4427.9000,0.1148,1196.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1196.7297,0.0000,0.0000,0.0000,3231.1703,3231.1703,12.4712,15.3015,13.8863,6.1650,92475.2139,8.4712,1257.2647,12.5726,8.4712,0.0000,22.1001,15.2924,15.3560,15.3242,0.2598,2078.0278,8.4712,2225.1248,22.2512,8.4712,0.0000,77.7095,15.3432,15.1605,15.2519,-0.8529,-5970.2449,8.4712,2550.3092,25.5031,8.4712,0.0000,101.4561,16.0702,16.0657,15.9247,16.0612,15.9110,16.0567,15.8972,16.0567,2936.2693,117.4508,13.5279,13.5271,1.8001,13.5262,1.8004,13.5253,1.8007,13.5253,2936.2693,117.4508,12.4706,12.4709,-4.3447,12.4710,-4.3534,12.4712,-4.3631,12.4712,851.8414,17.0368,15.3015,15.2984,13.7708,15.2954,13.7743,15.2924,13.7777,15.2924,2936.2693,117.4508,15.3560,15.3517,17.4014,15.3475,17.3920,15.3432,17.3826,15.3432,2936.2693,117.4508,15.1605,15.1507,18.7746,15.1410,18.7443,15.1312,18.7139,15.1312,851.8414,17.0368,8.4712,253.2920,5.6474,0.0000,201.2658,454.5578,143613.3000,86405.7440,88582.9968
127.0000,15.1247,25.9815,18363.8000,103931.2000,-85567.4000,2.6946,4173.5909,4.4000,1.0000,23095.8222,4.5000,1.0000,27269.4131,0.0000,0.0000,127027.0222,14190.2091,-112836.8131,18.2838,10.9865,13090.6000,0.0000,13090.6000,0.3394,3538.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3538.0000,0.0000,0.0000,0.0000,9552.6000,9552.6000,17.9799,10.2526,66009.9000,0.0000,66009.9000,1.7114,15002.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15002.2500,0.0000,0.0000,0.0000,51007.6500,51007.6500,16.5518,9.2545,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0000,0.0000,0.0000,360.3405,360.3405,16.5010,8.7737,39739.2000,0.0000,39739.2000,1.0303,9031.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9031.6364,0.0000,0.0000,0.0000,30707.5636,30707.5636,15.6412,8.3439,14849.7000,0.0000,14849.7000,0.3850,4013.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4013.4324,0.0000,0.0000,0.0000,10836.2676,10836.2676,15.2176,14.4836,14.8506,-1.7477,-26215.0855,9.2603,1321.9967,13.2200,9.2603,0.0000,28.8700,14.4841,15.2380,14.8610,3.3659,26927.0658,9.2603,2477.7094,24.7771,9.2603,0.0000,101.5142,15.2273,15.1504,15.1889,-0.3925,-2747.2037,9.2603,2794.8922,27.9489,9.2603,0.0000,132.5350,18.0164,18.0042,34.9989,17.9920,34.9095,17.9799,34.8204,17.9799,3437.1177,137.4847,16.5417,16.5281,31.7070,16.5145,31.5826,16.5010,31.4587,16.5010,3437.1177,137.4847,15.3378,15.2971,30.2398,15.2571,29.7473,15.2176,29.2622,15.2176,996.0853,19.9217,14.4836,14.4838,6.5239,14.4840,6.5565,14.4841,6.5889,14.4841,3437.1177,137.4847,15.2380,15.2344,16.2993,15.2309,16.2948,15.2273,16.2902,15.2273,3437.1177,137.4847,15.1504,15.1418,18.5730,15.1332,18.5545,15.1247,18.5357,15.1247,996.0853,19.9217,9.2603,324.0497,6.1736,0.0000,262.9192,586.9688,48615.8000,-10372.3914,-2035.2234
128.0000,15.0853,26.5690,13510.8000,141360.4000,-127849.6000,3.6650,3070.6364,4.4000,1.0000,31413.4222,4.5000,1.0000,34484.0586,0.0000,0.0000,172773.8222,10440.1636,-162333.6586,19.1268,11.8295,22220.8000,0.0000,22220.8000,0.5761,6005.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6005.6216,0.0000,0.0000,0.0000,16215.1784,16215.1784,18.6949,10.9676,49137.7000,0.0000,49137.7000,1.2740,11167.6591,4.4000,1.0000,0.0000,0.0000,0.0000,11167.6591,0.0000,0.0000,0.0000,37970.0409,37970.0409,17.7496,10.4523,1008.6000,0.0000,1008.6000,0.0261,272.5946,3.7000,1.0000,0.0000,0.0000,0.0000,272.5946,0.0000,0.0000,0.0000,736.0054,736.0054,17.7004,9.9731,38271.9000,0.0000,38271.9000,0.9923,8698.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8698.1591,0.0000,0.0000,0.0000,29573.7409,29573.7409,16.9641,9.6668,15783.0000,0.0000,15783.0000,0.4092,4265.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4265.6757,0.0000,0.0000,0.0000,11517.3243,11517.3243,16.5926,14.5655,15.5791,-5.4283,-81424.5495,10.4141,1444.2750,14.4428,10.4141,0.0000,41.0616,14.5594,15.0545,14.8070,2.4858,19886.3071,10.4141,2792.4559,27.9246,10.4141,0.0000,144.3829,15.0464,15.1067,15.0765,0.3463,2424.1588,10.4141,3157.2070,31.5721,10.4141,0.0000,188.5036,18.7231,18.7137,39.0036,18.7043,38.9542,18.6949,38.9048,18.6949,4231.6213,169.2649,17.7313,17.7210,39.0635,17.7107,38.9929,17.7004,38.9223,17.7004,4231.6213,169.2649,16.6774,16.6491,41.1846,16.6209,40.9255,16.5926,40.6654,16.5926,1224.6547,24.4931,14.5655,14.5635,9.0763,14.5614,9.0805,14.5594,9.0846,14.5594,4231.6213,169.2649,15.0545,15.0518,14.6851,15.0491,14.6870,15.0464,14.6889,15.0464,4231.6213,169.2649,15.1067,15.0996,18.0217,15.0925,18.0169,15.0853,18.0118,15.0853,1224.6547,24.4931,10.4141,448.5397,6.9428,0.0000,373.9481,822.4878,-1427.6000,-66321.3687,-59114.0836
129.0000,15.0468,26.7938,9472.8000,154023.7000,-144550.9000,3.9934,2152.9091,4.4000,1.0000,34227.4889,4.5000,1.0000,36380.3980,0.0000,0.0000,188251.1889,7319.8909,-180931.2980,19.9578,12.6605,27112.0000,0.0000,27112.0000,0.7029,7327.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7327.5676,0.0000,0.0000,0.0000,19784.4324,19784.4324,19.3872,17.6286,14293.2000,7085.2000,7208.0000,0.3706,3248.4545,4.4000,1.0000,1445.9592,4.9000,1.0000,4694.4137,0.0000,0.0000,8531.1592,11044.7455,2513.5863,19.3189,12.0216,1680.6000,0.0000,1680.6000,0.0436,454.2162,3.7000,1.0000,0.0000,0.0000,0.0000,454.2162,0.0000,0.0000,0.0000,1226.3838,1226.3838,19.2420,11.5148,33345.7000,0.0000,33345.7000,0.8645,7578.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7578.5682,0.0000,0.0000,0.0000,25767.1318,25767.1318,18.5427,11.2454,15160.8000,0.0000,15160.8000,0.3931,4097.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4097.5135,0.0000,0.0000,0.0000,11063.2865,11063.2865,18.1262,14.4814,16.3038,-8.9523,-134285.1724,9.5521,1287.5389,12.8754,9.5521,0.0000,31.6855,14.4757,15.0085,14.7421,2.4534,19627.3807,9.5521,2567.9625,25.6796,9.5521,0.0000,111.4140,14.9989,15.0697,15.0343,0.3729,2610.3587,9.5521,2900.7433,29.0074,9.5521,0.0000,145.4600,19.4208,19.4096,43.4250,19.3983,43.3593,19.3872,43.2937,19.3872,3631.0744,145.2430,19.2856,19.2711,50.5936,19.2565,50.4859,19.2420,50.3784,19.2420,3631.0744,145.2430,18.2424,18.2034,54.9533,18.1647,54.5856,18.1262,54.2204,18.1262,1051.9103,21.0382,14.4814,14.4795,9.0440,14.4776,9.0495,14.4757,9.0550,14.4757,3631.0744,145.2430,15.0085,15.0053,14.6047,15.0021,14.5993,14.9989,14.5938,14.9989,3631.0744,145.2430,15.0697,15.0621,17.6314,15.0544,17.6155,15.0468,17.5996,15.0468,1051.9103,21.0382,9.5521,353.0949,6.3681,0.0000,288.5594,641.6543,-60043.8000,-120576.4772,-112047.4330
130.0000,15.0216,26.9058,7124.1000,162888.6000,-155764.5000,4.2232,1619.1136,4.4000,1.0000,36197.4667,4.5000,1.0000,37816.5803,0.0000,0.0000,199086.0667,5504.9864,-193581.0803,20.2790,12.9817,30824.9000,0.0000,30824.9000,0.7992,8331.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8331.0541,0.0000,0.0000,0.0000,22493.8459,22493.8459,19.6372,22.3728,7785.9000,6765.6000,1020.3000,0.2019,1769.5227,4.4000,1.0000,1380.7347,4.9000,1.0000,3150.2574,0.0000,0.0000,8146.3347,6016.3773,-2129.9574,19.6950,12.3977,1825.5000,0.0000,1825.5000,0.0473,493.3784,3.7000,1.0000,0.0000,0.0000,0.0000,493.3784,0.0000,0.0000,0.0000,1332.1216,1332.1216,19.6228,11.8955,28848.4000,0.0000,28848.4000,0.7479,6556.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6556.4545,0.0000,0.0000,0.0000,22291.9455,22291.9455,19.0173,11.7200,13294.2000,0.0000,13294.2000,0.3447,3593.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3593.0270,0.0000,0.0000,0.0000,9701.1730,9701.1730,18.6647,14.7324,16.6986,-9.6524,-144785.8700,9.5463,1267.1405,12.6714,9.5463,0.0000,31.6280,14.7226,14.9786,14.8506,1.1780,9423.7220,9.5463,2555.2874,25.5529,9.5463,0.0000,111.2120,14.9689,15.0445,15.0067,0.3978,2784.5190,9.5463,2902.1809,29.0218,9.5463,0.0000,145.1963,19.6681,19.6578,43.4497,19.6475,43.3973,19.6372,43.3450,19.6372,3627.1891,145.0876,19.6588,19.6468,49.8341,19.6348,49.7619,19.6228,49.6898,19.6228,3627.1891,145.0876,18.7539,18.7241,55.3868,18.6944,55.1659,18.6647,54.9445,18.6647,1050.7922,21.0158,14.7324,14.7292,12.2004,14.7259,12.1912,14.7226,12.1820,14.7226,3627.1891,145.0876,14.9786,14.9754,14.5718,14.9721,14.5655,14.9689,14.5592,14.9689,3627.1891,145.0876,15.0445,15.0368,17.4228,15.0292,17.4049,15.0216,17.3869,15.0216,1050.7922,21.0158,9.5463,352.5044,6.3642,0.0000,288.0363,640.5407,-79951.2000,-139891.9517,-132577.6290
131.0000,15.0102,26.9818,5610.7000,172982.5000,-167371.8000,4.4849,1275.1591,4.4000,1.0000,38440.5556,4.5000,1.0000,39715.7146,0.0000,0.0000,211423.0556,4335.5409,-207087.5146,20.3242,13.0269,36391.2000,0.0000,36391.2000,0.9435,9835.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9835.4595,0.0000,0.0000,0.0000,26555.7405,26555.7405,19.6163,29.3669,3822.2000,12896.0000,-9073.8000,0.3344,868.6818,4.4000,1.0000,2631.8367,4.9000,1.0000,3500.5186,0.0000,0.0000,15527.8367,2953.5182,-12574.3186,19.9390,12.6417,1866.0000,0.0000,1866.0000,0.0484,504.3243,3.7000,1.0000,0.0000,0.0000,0.0000,504.3243,0.0000,0.0000,0.0000,1361.6757,1361.6757,19.8711,12.1439,23614.0000,0.0000,23614.0000,0.6122,5366.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5366.8182,0.0000,0.0000,0.0000,18247.1818,18247.1818,19.4029,12.1056,12049.8000,0.0000,12049.8000,0.3124,3256.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3256.7027,0.0000,0.0000,0.0000,8793.0973,8793.0973,19.0944,14.9939,17.0441,-10.6530,-159794.6324,10.1037,1323.3141,13.2331,10.1037,0.0000,37.4977,14.9829,15.0062,14.9945,0.1134,907.0447,10.1037,2688.9800,26.8898,10.1037,0.0000,131.8514,14.9964,15.0321,15.0143,0.1992,1394.6066,10.1037,3070.7027,30.7070,10.1037,0.0000,172.1426,19.6428,19.6340,41.4335,19.6252,41.3974,19.6163,41.3614,19.6163,4010.6460,160.4258,19.9041,19.8931,49.2237,19.8821,49.1639,19.8711,49.1041,19.8711,4010.6460,160.4258,19.1773,19.1496,56.2635,19.1219,56.0716,19.0944,55.8801,19.0944,1161.1099,23.2222,14.9939,14.9902,14.8533,14.9866,14.8414,14.9829,14.8295,14.9829,4010.6460,160.4258,15.0062,15.0029,15.0466,14.9996,15.0395,14.9964,15.0324,14.9964,4010.6460,160.4258,15.0321,15.0248,17.3719,15.0175,17.3567,15.0102,17.3414,15.0102,1161.1099,23.2222,10.1037,412.4727,6.7358,0.0000,341.4917,753.9644,-102524.6000,-164704.1379,-157492.9810
132.0000,15.0197,27.0442,4646.5000,181617.5000,-176971.0000,4.7088,1056.0227,4.4000,1.0000,40359.4444,4.5000,1.0000,41415.4672,0.0000,0.0000,221976.9444,3590.4773,-218386.4672,20.2101,12.9128,38248.7000,0.0000,38248.7000,0.9917,10337.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10337.4865,0.0000,0.0000,0.0000,27911.2135,27911.2135,19.5238,31.0559,1873.4000,28457.1000,-26583.7000,0.7378,425.7727,4.4000,1.0000,5807.5714,4.9000,1.0000,6233.3442,0.0000,0.0000,34264.6714,1447.6273,-32817.0442,20.3038,13.0065,2198.9000,0.0000,2198.9000,0.0570,594.2973,3.7000,1.0000,0.0000,0.0000,0.0000,594.2973,0.0000,0.0000,0.0000,1604.6027,1604.6027,20.2337,12.5065,20261.2000,0.0000,20261.2000,0.5253,4604.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4604.8182,0.0000,0.0000,0.0000,15656.3818,15656.3818,19.8616,12.5643,9716.6000,0.0000,9716.6000,0.2519,2626.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2626.1081,0.0000,0.0000,0.0000,7090.4919,7090.4919,19.6109,15.2541,17.4325,-12.2210,-183314.7543,10.9087,1407.5747,14.0757,10.9087,0.0000,47.1942,15.2425,15.0732,15.1579,-0.8906,-7124.4463,10.9087,2884.4027,28.8440,10.9087,0.0000,165.9466,15.0635,15.0407,15.0521,-0.1366,-956.4618,10.9087,3310.3746,33.1037,10.9087,0.0000,216.6567,19.5467,19.5391,39.4086,19.5314,39.3830,19.5238,39.3573,19.5238,4594.4922,183.7797,20.2656,20.2550,50.5072,20.2444,50.4515,20.2337,50.3959,20.2337,4594.4922,183.7797,19.6931,19.6657,59.0048,19.6383,58.8185,19.6109,58.6327,19.6109,1328.9628,26.5793,15.2541,15.2502,17.1710,15.2464,17.1582,15.2425,17.1455,15.2425,4594.4922,183.7797,15.0732,15.0699,15.7950,15.0667,15.7877,15.0635,15.7804,15.0635,4594.4922,183.7797,15.0407,15.0337,17.5536,15.0267,17.5404,15.0197,17.5270,15.0197,1328.9628,26.5793,10.9087,510.0773,7.2725,0.0000,429.7975,939.8747,-133129.3000,-198940.8214,-191395.6625
133.0000,15.0427,27.1237,3482.4000,190598.3000,-187115.9000,4.9416,791.4545,4.4000,1.0000,42355.1778,4.5000,1.0000,43146.6323,0.0000,0.0000,232953.4778,2690.9455,-230262.5323,20.3888,13.0915,33146.0000,0.0000,33146.0000,0.8594,8958.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8958.3784,0.0000,0.0000,0.0000,24187.6216,24187.6216,19.8017,31.4812,1632.3000,34909.2000,-33276.9000,0.9051,370.9773,4.4000,1.0000,7124.3265,4.9000,1.0000,7495.3038,0.0000,0.0000,42033.5265,1261.3227,-40772.2038,20.7483,13.4510,2629.5000,0.0000,2629.5000,0.0682,710.6757,3.7000,1.0000,0.0000,0.0000,0.0000,710.6757,0.0000,0.0000,0.0000,1918.8243,1918.8243,20.6709,12.9436,17385.2000,0.0000,17385.2000,0.4507,3951.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3951.1818,0.0000,0.0000,0.0000,13434.0182,13434.0182,20.3590,13.0617,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,20.1316,15.4415,17.7866,-13.4672,-202007.6296,11.1670,1421.5310,14.2153,11.1670,0.0000,50.6259,15.4298,15.1501,15.2899,-1.5059,-12046.8185,11.1670,2937.2265,29.3723,11.1670,0.0000,178.0134,15.1401,15.0639,15.1020,-0.4687,-3280.8052,11.1670,3382.0085,33.8201,11.1670,0.0000,232.4108,19.8272,19.8187,41.5486,19.8102,41.5123,19.8017,41.4760,19.8017,4789.2206,191.5688,20.7037,20.6928,52.7273,20.6819,52.6691,20.6709,52.6110,20.6709,4789.2206,191.5688,20.2155,20.1874,61.9919,20.1595,61.8028,20.1316,61.6142,20.1316,1384.9182,27.6984,15.4415,15.4376,18.5701,15.4337,18.5575,15.4298,18.5448,15.4298,4789.2206,191.5688,15.1501,15.1468,16.5205,15.1434,16.5121,15.1401,16.5036,15.1401,4789.2206,191.5688,15.0639,15.0568,17.8608,15.0498,17.8450,15.0427,17.8292,15.0427,1384.9182,27.6984,11.1670,544.2538,7.4446,0.0000,461.0501,1005.3039,-158759.9000,-225311.8558,-217335.2533
134.0000,15.0820,27.2297,1932.9000,200351.7000,-198418.8000,5.1945,439.2955,4.4000,1.0000,44522.6000,4.5000,1.0000,44961.8955,0.0000,0.0000,244874.3000,1493.6045,-243380.6955,20.4549,13.1576,38247.7000,0.0000,38247.7000,0.9916,10337.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10337.2162,0.0000,0.0000,0.0000,27910.4838,27910.4838,19.8163,31.7889,339.4000,38473.8000,-38134.4000,0.9975,77.1364,4.4000,1.0000,7851.7959,4.9000,1.0000,7928.9323,0.0000,0.0000,46325.5959,262.2636,-46063.3323,20.8332,13.5359,2511.4000,0.0000,2511.4000,0.0651,678.7568,3.7000,1.0000,0.0000,0.0000,0.0000,678.7568,0.0000,0.0000,0.0000,1832.6432,1832.6432,20.7639,13.0765,14861.8000,49.3000,14812.5000,0.3853,3377.6818,4.4000,1.0000,10.0612,4.9000,1.0000,3387.7430,0.0000,0.0000,59.3612,11484.1182,11424.7570,20.5116,13.2143,7538.9000,0.0000,7538.9000,0.1955,2037.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2037.5405,0.0000,0.0000,0.0000,5501.3595,5501.3595,20.3191,15.7329,18.0260,-13.8496,-207744.1276,11.7443,1481.4699,14.8147,11.7443,0.0000,58.8908,15.7199,15.2531,15.4865,-2.6435,-21147.9825,11.7443,3065.1009,30.6510,11.7443,0.0000,207.0747,15.2430,15.1031,15.1730,-0.9051,-6335.8934,11.7443,3546.8172,35.4682,11.7443,0.0000,270.3528,19.8388,19.8313,40.6972,19.8238,40.6715,19.8163,40.6458,19.8163,5237.4959,209.4998,20.7927,20.7831,51.5021,20.7735,51.4585,20.7639,51.4149,20.7639,5237.4959,209.4998,20.3902,20.3665,60.9019,20.3428,60.7699,20.3191,60.6377,20.3191,1513.6823,30.2736,15.7329,15.7286,20.9712,15.7243,20.9548,15.7199,20.9384,15.7199,5237.4959,209.4998,15.2531,15.2497,17.4239,15.2463,17.4149,15.2430,17.4059,15.2430,5237.4959,209.4998,15.1031,15.0961,18.3091,15.0890,18.2930,15.0820,18.2769,15.0820,1513.6823,30.2736,11.7443,625.8958,7.8295,0.0000,536.3184,1162.2141,-173442.7000,-242774.7843,-235228.0035
135.0000,15.1222,27.3186,700.3000,209492.3000,-208792.0000,5.4315,159.1591,4.4000,1.0000,46553.8444,4.5000,1.0000,46713.0035,0.0000,0.0000,256046.1444,541.1409,-255505.0035,20.7508,13.4535,36394.9000,0.0000,36394.9000,0.9436,9836.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9836.4595,0.0000,0.0000,0.0000,26558.4405,26558.4405,20.1403,32.1739,33.2000,35399.5000,-35366.3000,0.9178,7.5455,4.4000,1.0000,7224.3878,4.9000,1.0000,7231.9332,0.0000,0.0000,42623.8878,25.6545,-42598.2332,21.0787,13.7814,1667.3000,0.0000,1667.3000,0.0432,450.6216,3.7000,1.0000,0.0000,0.0000,0.0000,450.6216,0.0000,0.0000,0.0000,1216.6784,1216.6784,21.0217,13.4547,13070.5000,173.9000,12896.6000,0.3389,2970.5682,4.4000,1.0000,35.4898,4.9000,1.0000,3006.0580,0.0000,0.0000,209.3898,10099.9318,9890.5420,20.8038,13.5066,6605.6000,0.0000,6605.6000,0.1713,1785.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1785.2973,0.0000,0.0000,0.0000,4820.3027,4820.3027,20.6227,15.8744,18.2485,-14.3698,-215546.5501,11.7694,1472.1710,14.7217,11.7694,0.0000,59.2688,15.8617,15.3407,15.6012,-2.9565,-23652.1589,11.7694,3057.7436,30.5774,11.7694,0.0000,208.4040,15.3303,15.1437,15.2370,-1.2103,-8472.0360,11.7694,3545.3582,35.4536,11.7694,0.0000,272.0883,20.1657,20.1572,43.2644,20.1488,43.2279,20.1403,43.1914,20.1403,5257.3708,210.2948,21.0519,21.0418,52.5273,21.0318,52.4783,21.0217,52.4293,21.0217,5257.3708,210.2948,20.6977,20.6726,62.1314,20.6476,61.9790,20.6227,61.8271,20.6227,1519.3897,30.3878,15.8744,15.8702,21.6759,15.8659,21.6615,15.8617,21.6472,15.8617,5257.3708,210.2948,15.3407,15.3372,18.0838,15.3338,18.0738,15.3303,18.0638,15.3303,5257.3708,210.2948,15.1437,15.1365,18.7133,15.1294,18.6946,15.1222,18.6759,15.1222,1519.3897,30.3878,11.7694,629.6093,7.8462,0.0000,539.7611,1169.3705,-186593.9000,-255617.2731,-247670.7449
