Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
136.0000,15.1621,27.3643,559.3000,216526.8000,-215967.5000,5.6139,127.1136,4.4000,1.0000,48117.0667,4.5000,1.0000,48244.1803,0.0000,0.0000,264643.8667,432.1864,-264211.6803,20.9481,13.6508,34533.7000,0.0000,34533.7000,0.8954,9333.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9333.4324,0.0000,0.0000,0.0000,25200.2676,25200.2676,20.3707,32.4116,0.0000,31654.3000,-31654.3000,0.8207,0.0000,0.0000,0.0000,6460.0612,4.9000,1.0000,6460.0612,0.0000,0.0000,38114.3612,0.0000,-38114.3612,21.2054,13.9081,1612.3000,0.0000,1612.3000,0.0418,435.7568,3.7000,1.0000,0.0000,0.0000,0.0000,435.7568,0.0000,0.0000,0.0000,1176.5432,1176.5432,21.1504,13.5708,12559.6000,154.0000,12405.6000,0.3256,2854.4545,4.4000,1.0000,31.4286,4.9000,1.0000,2885.8831,0.0000,0.0000,185.4286,9705.1455,9519.7169,20.9420,13.6447,7538.9000,0.0000,7538.9000,0.1955,2037.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2037.5405,0.0000,0.0000,0.0000,5501.3595,5501.3595,20.7518,16.0308,18.3913,-14.3718,-215577.7395,11.8392,1472.9402,14.7294,11.8392,0.0000,60.3300,16.0177,15.4187,15.7182,-3.4188,-27350.0356,11.8392,3061.7195,30.6172,11.8392,0.0000,212.1354,15.4082,15.1838,15.2960,-1.4635,-10244.1576,11.8392,3558.0484,35.5805,11.8392,0.0000,276.9600,20.3962,20.3877,44.5259,20.3792,44.4901,20.3707,44.4543,20.3707,5312.8907,212.5156,21.1797,21.1699,52.2633,21.1602,52.2181,21.1504,52.1729,21.1504,5312.8907,212.5156,20.8215,20.7982,61.2617,20.7750,61.1331,20.7518,61.0046,20.7518,1535.3326,30.7067,16.0308,16.0264,22.6393,16.0220,22.6234,16.0177,22.6076,16.0177,5312.8907,212.5156,15.4187,15.4152,18.6175,15.4117,18.6069,15.4082,18.5963,15.4082,5312.8907,212.5156,15.1838,15.1766,19.0752,15.1693,19.0550,15.1621,19.0348,15.1621,1535.3326,30.7067,11.8392,640.0246,7.8928,0.0000,549.4254,1189.4500,-191531.3000,-260928.1544,-253171.9327
137.0000,15.1844,27.3731,933.9000,215631.0000,-214697.1000,5.5906,212.2500,4.4000,1.0000,47918.0000,4.5000,1.0000,48130.2500,0.0000,0.0000,263549.0000,721.6500,-262827.3500,21.2067,13.9094,29438.4000,0.0000,29438.4000,0.7632,7956.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7956.3243,0.0000,0.0000,0.0000,21482.0757,21482.0757,20.6861,32.6963,87.1000,21936.8000,-21849.7000,0.5688,19.7955,4.4000,1.0000,4476.8980,4.9000,1.0000,4496.6934,0.0000,0.0000,26413.6980,67.3045,-26346.3934,21.2898,13.9925,2068.8000,0.0000,2068.8000,0.0536,559.1351,3.7000,1.0000,0.0000,0.0000,0.0000,559.1351,0.0000,0.0000,0.0000,1509.6649,1509.6649,21.2252,13.5287,13091.5000,33.4000,13058.1000,0.3394,2975.3409,4.4000,1.0000,6.8163,4.9000,1.0000,2982.1572,0.0000,0.0000,40.2163,10116.1591,10075.9428,20.9944,13.6971,8783.3000,0.0000,8783.3000,0.2277,2373.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2373.8649,0.0000,0.0000,0.0000,6409.4351,6409.4351,20.7787,16.0633,18.4210,-13.7194,-205791.3104,11.3151,1406.1639,14.0616,11.3151,0.0000,52.6677,16.0503,15.4566,15.7534,-3.2389,-25910.8090,11.3151,2922.1255,29.2213,11.3151,0.0000,185.1927,15.4457,15.2069,15.3263,-1.4888,-10421.2734,11.3151,3396.4608,33.9646,11.3151,0.0000,241.7841,20.7144,20.7050,46.6566,20.6956,46.6119,20.6861,46.5673,20.6861,4902.5506,196.1020,21.2552,21.2452,51.7392,21.2352,51.6914,21.2252,51.6436,21.2252,4902.5506,196.1020,20.8475,20.8245,59.6735,20.8016,59.5466,20.7787,59.4200,20.7787,1417.4777,28.3496,16.0633,16.0589,22.3753,16.0546,22.3604,16.0503,22.3456,16.0503,4902.5506,196.1020,15.4566,15.4529,18.7414,15.4493,18.7297,15.4457,18.7180,15.4457,4902.5506,196.1020,15.2069,15.1994,19.2068,15.1919,19.1833,15.1844,19.1598,15.1844,1417.4777,28.3496,11.3151,564.5071,7.5434,0.0000,479.6445,1044.1516,-183198.2000,-249696.6250,-242123.3927
138.0000,15.1884,27.3425,1856.1000,210650.2000,-208794.1000,5.4615,421.8409,4.4000,1.0000,46811.1556,4.5000,1.0000,47232.9965,0.0000,0.0000,257461.3556,1434.2591,-256027.0965,21.4554,14.1581,19226.2000,0.0000,19226.2000,0.4985,5196.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5196.2703,0.0000,0.0000,0.0000,14029.9297,14029.9297,21.0796,32.2928,1699.7000,15869.6000,-14169.9000,0.4114,386.2955,4.4000,1.0000,3238.6939,4.9000,1.0000,3624.9893,0.0000,0.0000,19108.2939,1313.4045,-17794.8893,21.5152,14.2179,1328.6000,0.0000,1328.6000,0.0344,359.0811,3.7000,1.0000,0.0000,0.0000,0.0000,359.0811,0.0000,0.0000,0.0000,969.5189,969.5189,21.4577,13.7305,13697.3000,0.0000,13697.3000,0.3551,3113.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3113.0227,0.0000,0.0000,0.0000,10584.2773,10584.2773,21.1987,13.9014,11583.2000,0.0000,11583.2000,0.3003,3130.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3130.5946,0.0000,0.0000,0.0000,8452.6054,8452.6054,20.9152,15.9890,18.4521,-13.4166,-201249.2660,10.5920,1314.7523,13.1475,10.5920,0.0000,43.2013,15.9764,15.4530,15.7147,-2.6731,-21384.4588,10.5920,2739.5521,27.3955,10.5920,0.0000,151.9065,15.4417,15.2119,15.3268,-1.3413,-9388.8631,10.5920,3179.3293,31.7933,10.5920,0.0000,198.3262,21.1119,21.1011,49.4136,21.0903,49.3574,21.0796,49.3014,21.0796,4360.5657,174.4226,21.4914,21.4802,53.0162,21.4690,52.9568,21.4577,52.8975,21.4577,4360.5657,174.4226,20.9918,20.9661,59.9401,20.9406,59.7813,20.9152,59.6232,20.9152,1261.7258,25.2345,15.9890,15.9848,21.2445,15.9806,21.2311,15.9764,21.2176,15.9764,4360.5657,174.4226,15.4530,15.4492,18.5034,15.4454,18.4906,15.4417,18.4778,15.4417,4360.5657,174.4226,15.2119,15.2040,19.1370,15.1962,19.1096,15.1884,19.0823,15.1884,1261.7258,25.2345,10.5920,470.0817,7.0613,0.0000,393.4339,863.5157,-177128.7000,-239785.6545,-232022.5880
139.0000,15.1228,27.0974,3642.3000,113658.4000,-110016.1000,2.9468,827.7955,4.4000,1.0000,25257.4222,4.5000,1.0000,26085.2177,0.0000,0.0000,138915.8222,2814.5045,-136101.3177,20.6402,13.3429,15834.0000,0.0000,15834.0000,0.4105,4279.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4279.4595,0.0000,0.0000,0.0000,11554.5405,11554.5405,20.1410,12.7599,6702.0000,192.7000,6509.3000,0.1738,1523.1818,4.4000,1.0000,39.3265,4.9000,1.0000,1562.5083,0.0000,0.0000,232.0265,5178.8182,4946.7917,19.9405,12.6432,1097.5000,0.0000,1097.5000,0.0285,296.6216,3.7000,1.0000,0.0000,0.0000,0.0000,296.6216,0.0000,0.0000,0.0000,800.8784,800.8784,19.8856,12.1583,13554.7000,0.0000,13554.7000,0.3514,3080.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3080.6136,0.0000,0.0000,0.0000,10474.0864,10474.0864,19.4610,12.1637,13605.3000,0.0000,13605.3000,0.3527,3677.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3677.1081,0.0000,0.0000,0.0000,9928.1919,9928.1919,19.0632,15.8817,17.4725,-5.2321,-78481.0323,6.3956,823.9722,8.2397,6.3956,0.0000,9.5106,15.8625,15.3217,15.5921,-1.6674,-13339.1851,6.3956,1662.2061,16.6221,6.3956,0.0000,33.4416,15.3056,15.1574,15.2315,-0.5222,-3655.3022,6.3956,1926.9988,19.2700,6.3956,0.0000,43.6606,20.1718,20.1615,38.7409,20.1512,38.6932,20.1410,38.6455,20.1410,1789.0132,71.5605,19.9080,19.9005,36.1961,19.8930,36.1763,19.8856,36.1565,19.8856,1789.0132,71.5605,19.0585,19.0605,35.3385,19.0621,35.5160,19.0632,35.6873,19.0632,520.8197,10.4164,15.8817,15.8753,20.0264,15.8689,19.9907,15.8625,19.9552,15.8625,1789.0132,71.5605,15.3217,15.3163,17.0785,15.3110,17.0502,15.3056,17.0219,15.3056,1789.0132,71.5605,15.1574,15.1458,18.3697,15.1342,18.2976,15.1228,18.2265,15.1228,520.8197,10.4164,6.3956,116.5951,4.2637,0.0000,86.6128,203.2079,-59415.3000,-98396.8289,-95475.5196
140.0000,15.0996,27.0373,4227.6000,114839.2000,-110611.6000,2.9774,960.8182,4.4000,1.0000,25519.8222,4.5000,1.0000,26480.6404,0.0000,0.0000,140359.0222,3266.7818,-137092.2404,20.5149,13.2176,15846.2000,0.0000,15846.2000,0.4108,4282.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4282.7568,0.0000,0.0000,0.0000,11563.4432,11563.4432,20.0214,12.2941,9373.1000,0.0000,9373.1000,0.2430,2130.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2130.2500,0.0000,0.0000,0.0000,7242.8500,7242.8500,19.7353,12.4380,844.6000,0.0000,844.6000,0.0219,228.2703,3.7000,1.0000,0.0000,0.0000,0.0000,228.2703,0.0000,0.0000,0.0000,616.3297,616.3297,19.6774,11.9501,14886.4000,0.0000,14886.4000,0.3860,3383.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3383.2727,0.0000,0.0000,0.0000,11503.1273,11503.1273,19.2230,11.9257,12983.1000,0.0000,12983.1000,0.3366,3508.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3508.9459,0.0000,0.0000,0.0000,9474.1541,9474.1541,18.7886,15.6533,17.2209,-5.2915,-79372.7916,6.5636,853.8258,8.5383,6.5636,0.0000,10.2801,15.6377,15.3193,15.4785,-1.0075,-8060.3123,6.5636,1713.5578,17.1356,6.5636,0.0000,36.1473,15.3024,15.1344,15.2184,-0.6076,-4252.8675,6.5636,1978.6614,19.7866,6.5636,0.0000,47.1932,20.0581,20.0458,38.2361,20.0336,38.1696,20.0214,38.1033,20.0214,1872.5234,74.9009,19.7110,19.6997,35.9005,19.6885,35.8392,19.6774,35.7781,19.6774,1872.5234,74.9009,18.8487,18.8283,35.4704,18.8082,35.3294,18.7886,35.1936,18.7886,544.9515,10.8990,15.6533,15.6481,17.8097,15.6429,17.7897,15.6377,17.7698,15.6377,1872.5234,74.9009,15.3193,15.3136,17.1780,15.3080,17.1495,15.3024,17.1211,15.3024,1872.5234,74.9009,15.1344,15.1227,18.1460,15.1111,18.0814,15.0996,18.0171,15.0996,544.9515,10.8990,6.5636,125.2357,4.3757,0.0000,93.6205,218.8563,-56678.2000,-96692.3361,-91685.9714
141.0000,15.0899,26.4745,8011.2000,73908.7000,-65897.5000,1.9162,1820.7273,4.4000,1.0000,16424.1556,4.5000,1.0000,18244.8828,0.0000,0.0000,90332.8556,6190.4727,-84142.3828,19.2491,11.9518,15839.3000,0.0000,15839.3000,0.4107,4280.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4280.8919,0.0000,0.0000,0.0000,11558.4081,11558.4081,18.6620,10.9348,15854.3000,0.0000,15854.3000,0.4111,3603.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3603.2500,0.0000,0.0000,0.0000,12251.0500,12251.0500,18.0565,10.7592,923.6000,0.0000,923.6000,0.0239,249.6216,3.7000,1.0000,0.0000,0.0000,0.0000,249.6216,0.0000,0.0000,0.0000,673.9784,673.9784,18.0167,10.2894,16449.8000,0.0000,16449.8000,0.4265,3738.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3738.5909,0.0000,0.0000,0.0000,12711.2091,12711.2091,17.3883,10.0910,11894.3000,0.0000,11894.3000,0.3084,3214.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3214.6757,0.0000,0.0000,0.0000,8679.6243,8679.6243,17.0135,16.1289,16.5712,-1.1930,-17895.4142,5.2451,699.6705,6.9967,5.2451,0.0000,5.2461,16.0957,15.1400,15.6179,-2.4168,-19334.1597,5.2451,1361.8172,13.6182,5.2451,0.0000,18.4466,15.1229,15.1343,15.1286,0.0329,230.2671,5.2451,1586.8485,15.8685,5.2451,0.0000,24.0835,18.6777,18.6725,24.8777,18.6673,24.8845,18.6620,24.8909,18.6620,1262.9825,50.5193,18.0231,18.0210,20.1037,18.0189,20.1362,18.0167,20.1682,18.0167,1262.9825,50.5193,16.9593,16.9783,14.3598,16.9964,14.7068,17.0135,15.0424,17.0135,368.6335,7.3727,16.1289,16.1178,22.8176,16.1067,22.7390,16.0957,22.6608,16.0957,1262.9825,50.5193,15.1400,15.1343,15.4451,15.1286,15.4178,15.1229,15.3906,15.1229,1262.9825,50.5193,15.1343,15.1194,18.1831,15.1046,18.0830,15.0899,17.9842,15.0899,368.6335,7.3727,5.2451,67.5409,3.4968,0.0000,47.7762,115.3171,-4936.2000,-38268.1129,-36999.3068
142.0000,15.0460,26.2522,9238.7000,70264.0000,-61025.3000,1.8217,2099.7045,4.4000,1.0000,15614.2222,4.5000,1.0000,17713.9268,0.0000,0.0000,85878.2222,7138.9955,-78739.2268,19.0575,11.7602,13412.8000,0.0000,13412.8000,0.3478,3625.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3625.0811,0.0000,0.0000,0.0000,9787.7189,9787.7189,18.5274,10.8001,18807.0000,0.0000,18807.0000,0.4876,4274.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4274.3182,0.0000,0.0000,0.0000,14532.6818,14532.6818,17.7870,10.4897,551.1000,0.0000,551.1000,0.0143,148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,148.9459,0.0000,0.0000,0.0000,402.1541,402.1541,17.7433,10.0161,18104.4000,0.0000,18104.4000,0.4694,4114.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4114.6364,0.0000,0.0000,0.0000,13989.7636,13989.7636,17.0306,9.7333,9716.6000,0.0000,9716.6000,0.2519,2626.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2626.1081,0.0000,0.0000,0.0000,7090.4919,7090.4919,16.6476,15.9466,16.2971,-0.9173,-13759.6605,5.0890,686.1356,6.8614,5.0890,0.0000,4.7915,15.9227,15.2100,15.5664,-1.7485,-13988.2783,5.0890,1323.9769,13.2398,5.0890,0.0000,16.8481,15.1884,15.0885,15.1384,-0.2802,-1961.7146,5.0890,1539.0191,15.3902,5.0890,0.0000,21.9965,18.5588,18.5483,25.8873,18.5378,25.8328,18.5274,25.7787,18.5274,1197.8530,47.9141,17.7665,17.7587,20.5551,17.7510,20.5198,17.7433,20.4849,17.7433,1197.8530,47.9141,16.6694,16.6617,15.1438,16.6544,15.1053,16.6476,15.0740,16.6476,349.7653,6.9953,15.9466,15.9387,20.4123,15.9307,20.3740,15.9227,20.3356,15.9227,1197.8530,47.9141,15.2100,15.2028,16.4293,15.1956,16.3880,15.1884,16.3469,15.1884,1197.8530,47.9141,15.0885,15.0742,17.6602,15.0601,17.5774,15.0460,17.4949,15.0460,349.7653,6.9953,5.0890,62.1565,3.3927,0.0000,43.6360,105.7925,-433.4000,-32936.4164,-29709.6534
143.0000,15.0561,25.4992,13346.7000,57970.3000,-44623.6000,1.5030,3033.3409,4.4000,1.0000,12882.2889,4.5000,1.0000,15915.6298,0.0000,0.0000,70852.5889,10313.3591,-60539.2298,17.8142,10.5169,13094.2000,0.0000,13094.2000,0.3395,3538.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3538.9730,0.0000,0.0000,0.0000,9555.2270,9555.2270,17.3730,9.6458,45554.7000,0.0000,45554.7000,1.1811,10353.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10353.3409,0.0000,0.0000,0.0000,35201.3591,35201.3591,15.7693,8.4720,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,15.7728,8.0456,20829.9000,0.0000,20829.9000,0.5401,4734.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4734.0682,0.0000,0.0000,0.0000,16095.8318,16095.8318,15.0395,7.7422,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,14.8524,16.5709,15.7116,2.5146,37719.0514,5.6908,785.1023,7.8510,5.6908,0.0000,6.7001,16.5344,15.1236,15.8290,-3.8710,-30967.8852,5.6908,1465.2763,14.6528,5.6908,0.0000,23.5593,15.1067,15.0970,15.1018,-0.0302,-211.1364,5.6908,1723.5118,17.2351,5.6908,0.0000,30.7586,17.3789,17.3770,15.4535,17.3750,15.4884,17.3730,15.5229,17.3730,1457.1942,58.2878,15.7557,15.7615,2.5787,15.7672,2.6798,15.7728,2.7799,15.7728,1457.1942,58.2878,14.7579,14.7903,-4.8896,14.8218,-4.4343,14.8524,-3.9904,14.8524,424.8608,8.4972,16.5709,16.5587,26.5586,16.5465,26.4787,16.5344,26.3991,16.5344,1457.1942,58.2878,15.1236,15.1179,15.6140,15.1123,15.5915,15.1067,15.5690,15.1067,1457.1942,58.2878,15.0970,15.0833,17.8713,15.0697,17.7982,15.0561,17.7253,15.0561,424.8608,8.4972,5.6908,84.5295,3.7939,0.0000,61.0180,145.5475,43735.3000,6793.2611,6540.0298
144.0000,15.0335,24.8728,15974.7000,51802.2000,-35827.5000,1.3431,3630.6136,4.4000,1.0000,11511.6000,4.5000,1.0000,15142.2136,0.0000,0.0000,63313.8000,12344.0864,-50969.7136,17.2809,9.9837,13084.8000,0.0000,13084.8000,0.3392,3536.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3536.4324,0.0000,0.0000,0.0000,9548.3676,9548.3676,16.8509,9.1236,57221.7000,0.0000,57221.7000,1.4836,13004.9318,4.4000,1.0000,0.0000,0.0000,0.0000,13004.9318,0.0000,0.0000,0.0000,44216.7682,44216.7682,14.9012,7.6039,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,14.8982,7.1709,23928.4000,0.0000,23928.4000,0.6204,5438.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5438.2727,0.0000,0.0000,0.0000,18490.1273,18490.1273,14.0829,6.7856,4739.0000,0.0000,4739.0000,0.1229,1280.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1280.8108,0.0000,0.0000,0.0000,3458.1892,3458.1892,13.9882,16.5991,15.2937,3.9477,59215.1056,5.8800,824.7368,8.2474,5.8800,0.0000,7.3910,16.5704,15.2319,15.9011,-3.7947,-30357.7605,5.8800,1509.7117,15.0971,5.8800,0.0000,25.9886,15.2123,15.0711,15.1417,-0.4573,-3200.7588,5.8800,1778.0004,17.7800,5.8800,0.0000,33.9302,16.8599,16.8569,12.8521,16.8539,12.8643,16.8509,12.8764,16.8509,1543.3388,61.7336,14.8877,14.8912,-1.7823,14.8947,-1.7242,14.8982,-1.6661,14.8982,1543.3388,61.7336,13.9304,13.9496,-9.4958,13.9689,-9.2703,13.9882,-9.0428,13.9882,449.7852,8.9957,16.5991,16.5896,25.8132,16.5800,25.7661,16.5704,25.7189,16.5704,1543.3388,61.7336,15.2319,15.2253,16.8507,15.2188,16.8185,15.2123,16.7864,15.2123,1543.3388,61.7336,15.0711,15.0586,17.5992,15.0460,17.5413,15.0335,17.4833,15.0335,449.7852,8.9957,5.8800,92.4957,3.9200,0.0000,67.3098,159.8055,63565.4000,25049.4953,25656.5864
145.0000,15.0330,24.2047,18482.2000,46817.1000,-28334.9000,1.2138,4200.5000,4.4000,1.0000,10403.8000,4.5000,1.0000,14604.3000,0.0000,0.0000,57220.9000,14281.7000,-42939.2000,16.9600,9.6627,13103.7000,0.0000,13103.7000,0.3397,3541.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3541.5405,0.0000,0.0000,0.0000,9562.1595,9562.1595,16.5209,8.7937,60431.8000,0.0000,60431.8000,1.5668,13734.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13734.5000,0.0000,0.0000,0.0000,46697.3000,46697.3000,14.4253,7.1280,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,14.4199,6.6927,26320.7000,0.0000,26320.7000,0.6824,5981.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5981.9773,0.0000,0.0000,0.0000,20338.7227,20338.7227,13.5072,6.2099,1474.2000,0.0000,1474.2000,0.0382,398.4324,3.7000,1.0000,0.0000,0.0000,0.0000,398.4324,0.0000,0.0000,0.0000,1075.7676,1075.7676,13.5037,16.5276,15.0157,4.4922,67382.5085,5.7773,819.3472,8.1935,5.7773,0.0000,7.0105,16.5008,15.2878,15.8943,-3.3787,-27029.6533,5.7773,1483.7424,14.8374,5.7773,0.0000,24.6506,15.2679,15.0725,15.1702,-0.6218,-4352.9070,5.7773,1744.9688,17.4497,5.7773,0.0000,32.1834,16.5308,16.5275,11.7515,16.5242,11.7571,16.5209,11.7628,16.5209,1496.3217,59.8529,14.4120,14.4146,-2.8869,14.4173,-2.8435,14.4199,-2.8001,14.4199,1496.3217,59.8529,13.4589,13.4739,-10.5624,13.4888,-10.4014,13.5037,-10.2403,13.5037,436.1828,8.7237,16.5276,16.5187,24.5354,16.5098,24.4943,16.5008,24.4534,16.5008,1496.3217,59.8529,15.2878,15.2812,17.3248,15.2745,17.2928,15.2679,17.2608,15.2679,1496.3217,59.8529,15.0725,15.0593,17.6862,15.0461,17.6194,15.0330,17.5531,15.0330,436.1828,8.7237,5.7773,88.1158,3.8516,0.0000,63.8445,151.9603,73402.6000,35031.8227,35999.9482
146.0000,15.0429,23.4475,20897.1000,42297.7000,-21400.6000,1.0966,4749.3409,4.4000,1.0000,9399.4889,4.5000,1.0000,14148.8298,0.0000,0.0000,51697.1889,16147.7591,-35549.4298,16.5867,9.2894,13105.2000,0.0000,13105.2000,0.3398,3541.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3541.9459,0.0000,0.0000,0.0000,9563.2541,9563.2541,16.1640,8.4367,69325.1000,0.0000,69325.1000,1.7974,15755.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15755.7045,0.0000,0.0000,0.0000,53569.3955,53569.3955,13.8376,6.5403,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,13.8362,6.1090,27512.2000,0.0000,27512.2000,0.7133,6252.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6252.7727,0.0000,0.0000,0.0000,21259.4273,21259.4273,12.9130,5.6157,851.3000,0.0000,851.3000,0.0221,230.0811,3.7000,1.0000,0.0000,0.0000,0.0000,230.0811,0.0000,0.0000,0.0000,621.2189,621.2189,12.9400,16.5058,14.7229,5.4738,82107.0896,5.9701,856.6493,8.5665,5.9701,0.0000,7.7358,16.4799,15.3285,15.9042,-3.3143,-26514.0077,5.9701,1532.6489,15.3265,5.9701,0.0000,27.2010,15.3090,15.0819,15.1954,-0.7470,-5228.8511,5.9701,1801.3753,18.0138,5.9701,0.0000,35.5131,16.1714,16.1689,9.9832,16.1665,9.9950,16.1640,10.0068,16.1640,1585.0952,63.4038,13.8243,13.8283,-5.8226,13.8323,-5.7693,13.8362,-5.7161,13.8362,1585.0952,63.4038,12.8860,12.9042,-13.7161,12.9222,-13.5208,12.9400,-13.3270,12.9400,461.8635,9.2373,16.5058,16.4972,24.0673,16.4885,24.0288,16.4799,23.9903,16.4799,1585.0952,63.4038,15.3285,15.3220,17.6182,15.3155,17.5887,15.3090,17.5593,15.3090,1585.0952,63.4038,15.0819,15.0688,17.8396,15.0558,17.7765,15.0429,17.7137,15.0429,461.8635,9.2373,5.9701,96.4493,3.9800,0.0000,70.4499,166.8992,89812.3000,49769.6956,50364.2308
147.0000,15.0500,22.5045,23456.7000,38017.8000,-14561.1000,0.9857,5331.0682,4.4000,1.0000,8448.4000,4.5000,1.0000,13779.4682,0.0000,0.0000,46466.2000,18125.6318,-28340.5682,16.3094,9.0121,13106.8000,0.0000,13106.8000,0.3398,3542.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3542.3784,0.0000,0.0000,0.0000,9564.4216,9564.4216,15.8773,8.1501,69003.5000,0.0000,69003.5000,1.7890,15682.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15682.6136,0.0000,0.0000,0.0000,53320.8864,53320.8864,13.5079,6.2106,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,13.5049,5.7776,29102.6000,0.0000,29102.6000,0.7545,6614.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6614.2273,0.0000,0.0000,0.0000,22488.3727,22488.3727,12.5056,5.2083,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,12.5434,16.4724,14.5079,5.8943,88415.0009,5.8344,844.4404,8.4444,5.8344,0.0000,7.2203,16.4466,15.3380,15.8923,-3.1185,-24948.0607,5.8344,1498.5225,14.9852,5.8344,0.0000,25.3885,15.3183,15.0900,15.2042,-0.7340,-5137.9981,5.8344,1759.8282,17.5983,5.8344,0.0000,33.1467,15.8843,15.8820,8.8322,15.8797,8.8424,15.8773,8.8525,15.8773,1522.3749,60.8950,13.4947,13.4981,-6.3310,13.5015,-6.2881,13.5049,-6.2453,13.5049,1522.3749,60.8950,12.4931,12.5100,-14.9023,12.5268,-14.7348,12.5434,-14.5678,12.5434,443.7205,8.8744,16.4724,16.4638,23.5592,16.4552,23.5207,16.4466,23.4822,16.4466,1522.3749,60.8950,15.3380,15.3314,17.5987,15.3249,17.5692,15.3183,17.5398,15.3183,1522.3749,60.8950,15.0900,15.0766,17.9432,15.0633,17.8765,15.0500,17.8101,15.0500,443.7205,8.8744,5.8344,90.5333,3.8896,0.0000,65.7555,156.2888,97443.3000,57610.6936,58328.9421
148.0000,15.0585,21.5413,25527.1000,34368.0000,-8840.9000,0.8911,5801.6136,4.4000,1.0000,7637.3333,4.5000,1.0000,13438.9470,0.0000,0.0000,42005.3333,19725.4864,-22279.8470,16.0155,8.7182,13114.8000,0.0000,13114.8000,0.3400,3544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5405,0.0000,0.0000,0.0000,9570.2595,9570.2595,15.5989,7.8716,77219.5000,0.0000,77219.5000,2.0021,17549.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17549.8864,0.0000,0.0000,0.0000,59669.6136,59669.6136,13.0361,5.7388,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,13.0367,5.3095,29713.2000,0.0000,29713.2000,0.7704,6753.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6753.0000,0.0000,0.0000,0.0000,22960.2000,22960.2000,12.0506,4.7533,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,12.0946,16.4345,14.2646,6.7363,101044.2988,6.0365,882.2936,8.8229,6.0365,0.0000,7.9968,16.4101,15.3643,15.8872,-3.0436,-24348.9236,6.0365,1550.7263,15.5073,6.0365,0.0000,28.1186,15.3450,15.0975,15.2212,-0.8234,-5763.6118,6.0365,1819.5401,18.1954,6.0365,0.0000,36.7112,15.6044,15.6026,7.5987,15.6008,7.6117,15.5989,7.6246,15.5989,1616.1960,64.6478,13.0230,13.0276,-8.6993,13.0322,-8.6471,13.0367,-8.5952,13.0367,1616.1960,64.6478,12.0386,12.0574,-17.2638,12.0761,-17.0789,12.0946,-16.8952,12.0946,470.8582,9.4172,16.4345,16.4264,23.0826,16.4183,23.0488,16.4101,23.0150,16.4101,1616.1960,64.6478,15.3643,15.3579,17.7865,15.3515,17.7584,15.3450,17.7304,15.3450,1616.1960,64.6478,15.0975,15.0845,18.0297,15.0715,17.9690,15.0585,17.9084,15.0585,470.8582,9.4172,6.0365,99.4325,4.0243,0.0000,72.8266,172.2590,112008.9000,70505.6883,70931.7634
149.0000,15.0610,20.9456,26094.1000,31815.7000,-5721.6000,0.8249,5930.4773,4.4000,1.0000,7070.1556,4.5000,1.0000,13000.6328,0.0000,0.0000,38885.8556,20163.6227,-18722.2328,15.8974,8.6001,13114.8000,0.0000,13114.8000,0.3400,3544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5405,0.0000,0.0000,0.0000,9570.2595,9570.2595,15.4626,7.7353,73477.2000,0.0000,73477.2000,1.9050,16699.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16699.3636,0.0000,0.0000,0.0000,56777.8364,56777.8364,12.9261,5.6288,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,12.9222,5.1950,29563.7000,0.0000,29563.7000,0.7665,6719.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6719.0227,0.0000,0.0000,0.0000,22844.6773,22844.6773,11.9017,4.6044,851.3000,0.0000,851.3000,0.0221,230.0811,3.7000,1.0000,0.0000,0.0000,0.0000,230.0811,0.0000,0.0000,0.0000,621.2189,621.2189,11.9176,16.3607,14.1391,6.6304,99455.7001,5.8036,852.5742,8.5257,5.8036,0.0000,7.1067,16.3365,15.3645,15.8505,-2.7199,-21758.9919,5.8036,1493.0691,14.9307,5.8036,0.0000,24.9888,15.3447,15.1013,15.2230,-0.7785,-5449.3454,5.8036,1749.2352,17.4924,5.8036,0.0000,32.6249,15.4698,15.4674,7.7104,15.4650,7.7153,15.4626,7.7201,15.4626,1508.3030,60.3321,12.9128,12.9159,-7.5042,12.9191,-7.4703,12.9222,-7.4364,12.9222,1508.3030,60.3321,11.8739,11.8885,-16.2679,11.9031,-16.1433,11.9176,-16.0182,11.9176,439.6493,8.7930,16.3607,16.3526,22.3024,16.3446,22.2689,16.3365,22.2354,16.3365,1508.3030,60.3321,15.3645,15.3579,17.7002,15.3513,17.6709,15.3447,17.6417,15.3447,1508.3030,60.3321,15.1013,15.0878,18.0586,15.0744,17.9923,15.0610,17.9264,15.0610,439.6493,8.7930,5.8036,89.2246,3.8691,0.0000,64.7205,153.9451,111693.6000,71389.6349,72247.3629
150.0000,15.0691,19.9070,27516.5000,28794.3000,-1277.8000,0.7465,6253.7500,4.4000,1.0000,6398.7333,4.5000,1.0000,12652.4833,0.0000,0.0000,35193.0333,21262.7500,-13930.2833,15.6649,8.3676,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0000,0.0000,0.0000,9570.4784,9570.4784,15.2503,7.5231,80204.2000,0.0000,80204.2000,2.0794,18228.2273,4.4000,1.0000,0.0000,0.0000,0.0000,18228.2273,0.0000,0.0000,0.0000,61975.9727,61975.9727,12.5997,5.3024,543.3000,0.0000,543.3000,0.0141,146.8378,3.7000,1.0000,0.0000,0.0000,0.0000,146.8378,0.0000,0.0000,0.0000,396.4622,396.4622,12.5955,4.8682,28784.1000,0.0000,28784.1000,0.7463,6541.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6541.8409,0.0000,0.0000,0.0000,22242.2591,22242.2591,11.6442,4.3469,4435.4000,0.0000,4435.4000,0.1150,1198.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1198.7568,0.0000,0.0000,0.0000,3236.6432,3236.6432,11.5601,16.3141,13.9371,7.4103,111154.7272,6.0621,897.8620,8.9786,6.0621,0.0000,8.0990,16.2912,15.3812,15.8362,-2.6596,-21276.4790,6.0621,1560.4370,15.6044,6.0621,0.0000,28.4781,15.3620,15.1081,15.2350,-0.8482,-5937.7317,6.0621,1826.2591,18.2626,6.0621,0.0000,37.1804,15.2556,15.2538,6.7694,15.2521,6.7804,15.2503,6.7913,15.2503,1628.2651,65.1306,12.5827,12.5870,-9.0576,12.5913,-9.0131,12.5955,-8.9687,12.5955,1628.2651,65.1306,11.5058,11.5241,-18.3227,11.5422,-18.1530,11.5601,-17.9847,11.5601,474.3484,9.4870,16.3141,16.3064,21.8883,16.2988,21.8585,16.2912,21.8287,16.2912,1628.2651,65.1306,15.3812,15.3748,17.8153,15.3684,17.7883,15.3620,17.7613,15.3620,1628.2651,65.1306,15.1081,15.0950,18.1309,15.0821,18.0716,15.0691,18.0123,15.0691,474.3484,9.4870,6.0621,100.5989,4.0414,0.0000,73.7575,174.3565,125804.3000,83491.5323,83940.5165
151.0000,15.0545,20.8976,25742.2000,31182.2000,-5440.0000,0.8085,5850.5000,4.4000,1.0000,6929.3778,4.5000,1.0000,12779.8778,0.0000,0.0000,38111.5778,19891.7000,-18219.8778,15.9724,8.6751,13115.2000,0.0000,13115.2000,0.3400,3544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6486,0.0000,0.0000,0.0000,9570.5514,9570.5514,15.4748,7.7476,45545.7000,0.0000,45545.7000,1.1809,10351.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10351.2955,0.0000,0.0000,0.0000,35194.4045,35194.4045,13.7018,6.4045,493.6000,0.0000,493.6000,0.0128,133.4054,3.7000,1.0000,0.0000,0.0000,0.0000,133.4054,0.0000,0.0000,0.0000,360.1946,360.1946,13.6670,5.9398,27114.9000,0.0000,27114.9000,0.7030,6162.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6162.4773,0.0000,0.0000,0.0000,20952.4227,20952.4227,12.6115,5.3142,14876.0000,0.0000,14876.0000,0.3857,4020.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4020.5405,0.0000,0.0000,0.0000,10855.4595,10855.4595,12.0614,16.1019,14.0816,5.3468,80201.3576,5.1463,757.7655,7.5777,5.1463,0.0000,4.9550,16.0793,15.3626,15.7210,-1.7783,-14226.3142,5.1463,1330.7217,13.3072,5.1463,0.0000,17.4229,15.3407,15.0990,15.2199,-0.6854,-4797.6460,5.1463,1551.2931,15.5129,5.1463,0.0000,22.7470,15.4903,15.4851,10.2363,15.4800,10.2116,15.4748,10.1872,15.4748,1221.5556,48.8622,13.6836,13.6780,3.5441,13.6725,3.4889,13.6670,3.4343,13.6670,1221.5556,48.8622,12.0646,12.0631,-9.2562,12.0621,-9.3299,12.0614,-9.3983,12.0614,356.6328,7.1327,16.1019,16.0944,19.8493,16.0868,19.8199,16.0793,19.7907,16.0793,1221.5556,48.8622,15.3626,15.3553,17.5640,15.3480,17.5282,15.3407,17.4926,15.3407,1221.5556,48.8622,15.0990,15.0841,17.9911,15.0693,17.9090,15.0545,17.8277,15.0545,356.6328,7.1327,5.1463,64.0974,3.4308,0.0000,45.1249,109.2223,95705.4000,58713.1549,61177.3974
152.0000,15.0450,24.7126,17558.9000,53111.9000,-35553.0000,1.3770,3990.6591,4.4000,1.0000,11802.6444,4.5000,1.0000,15793.3035,0.0000,0.0000,64914.5444,13568.2409,-51346.3035,17.4090,10.1117,13107.6000,0.0000,13107.6000,0.3398,3542.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3542.5946,0.0000,0.0000,0.0000,9565.0054,9565.0054,16.9247,9.1975,36439.6000,0.0000,36439.6000,0.9448,8281.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8281.7273,0.0000,0.0000,0.0000,28157.8727,28157.8727,15.6283,8.3310,669.8000,0.0000,669.8000,0.0174,181.0270,3.7000,1.0000,0.0000,0.0000,0.0000,181.0270,0.0000,0.0000,0.0000,488.7730,488.7730,15.5611,7.8339,25660.8000,0.0000,25660.8000,0.6653,5832.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5832.0000,0.0000,0.0000,0.0000,19828.8000,19828.8000,14.6482,7.3509,15811.0000,0.0000,15811.0000,0.4099,4273.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4273.2432,0.0000,0.0000,0.0000,11537.7568,11537.7568,13.9901,15.0951,14.5426,1.6000,24000.4602,5.6313,813.9139,8.1391,5.6313,0.0000,6.4924,15.0934,15.5300,15.3117,1.1854,9483.4855,5.6313,1479.9188,14.7992,5.6313,0.0000,22.8287,15.5063,15.0854,15.2959,-1.3058,-9140.8469,5.6313,1692.4021,16.9240,5.6313,0.0000,29.8047,16.9686,16.9539,25.2441,16.9393,25.1295,16.9247,25.0156,16.9247,1430.5844,57.2234,15.6058,15.5909,22.0001,15.5760,21.8658,15.5611,21.7322,15.5611,1430.5844,57.2234,14.1170,14.0737,15.8483,14.0314,15.3065,13.9901,14.7771,13.9901,417.1599,8.3432,15.0951,15.0946,10.2663,15.0940,10.3057,15.0934,10.3447,15.0934,1430.5844,57.2234,15.5300,15.5221,19.2076,15.5142,19.1671,15.5063,19.1266,15.5063,1430.5844,57.2234,15.0854,15.0719,17.8462,15.0585,17.7850,15.0450,17.7237,15.0450,417.1599,8.3432,5.6313,82.1213,3.7542,0.0000,59.1258,141.2472,56135.8000,18231.9043,24343.0988
153.0000,15.0846,25.3825,15995.3000,64232.4000,-48237.1000,1.6653,3635.2955,4.4000,1.0000,14273.8667,4.5000,1.0000,17909.1621,0.0000,0.0000,78506.2667,12360.0045,-66146.2621,18.0451,10.7478,18065.3000,0.0000,18065.3000,0.4684,4882.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4882.5135,0.0000,0.0000,0.0000,13182.7865,13182.7865,17.4188,9.6915,24636.3000,0.0000,24636.3000,0.6387,5599.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5599.1591,0.0000,0.0000,0.0000,19037.1409,19037.1409,16.5667,9.2694,839.0000,0.0000,839.0000,0.0218,226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,226.7568,0.0000,0.0000,0.0000,612.2432,612.2432,16.4985,8.7712,25988.9000,0.0000,25988.9000,0.6738,5906.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5906.5682,0.0000,0.0000,0.0000,20082.3318,20082.3318,15.5996,8.3023,15187.6000,0.0000,15187.6000,0.3938,4104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4104.7568,0.0000,0.0000,0.0000,11082.8432,11082.8432,15.0047,14.7920,14.8983,-0.3168,-4752.5959,5.7927,825.3820,8.2538,5.7927,0.0000,7.0665,14.7849,15.4220,15.1035,1.7793,14234.1903,5.7927,1534.9777,15.3498,5.7927,0.0000,24.8477,15.4031,15.1274,15.2652,-0.8801,-6160.9114,5.7927,1743.0103,17.4301,5.7927,0.0000,32.4407,17.4551,17.4430,28.1679,17.4309,28.0955,17.4188,28.0231,17.4188,1503.3126,60.1325,16.5393,16.5257,28.3117,16.5120,28.2113,16.4985,28.1110,16.4985,1503.3126,60.1325,15.1036,15.0705,24.4700,15.0375,24.1460,15.0047,23.8211,15.0047,438.2055,8.7641,14.7920,14.7896,9.0038,14.7873,9.0140,14.7849,9.0242,14.7849,1503.3126,60.1325,15.4220,15.4157,17.8671,15.4094,17.8445,15.4031,17.8218,15.4031,1503.3126,60.1325,15.1274,15.1130,18.3777,15.0988,18.3060,15.0846,18.2347,15.0846,438.2055,8.7641,5.7927,88.7622,3.8618,0.0000,64.3550,153.1172,36480.0000,-2148.9164,3320.6830
154.0000,15.1059,26.4398,10073.6000,87628.7000,-77555.1000,2.2719,2289.4545,4.4000,1.0000,19473.0444,4.5000,1.0000,21762.4990,0.0000,0.0000,107101.7444,7784.1455,-99317.5990,19.0797,11.7824,22656.6000,0.0000,22656.6000,0.5874,6123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6123.4054,0.0000,0.0000,0.0000,16533.1946,16533.1946,18.3736,10.6463,17582.8000,0.0000,17582.8000,0.4559,3996.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3996.0909,0.0000,0.0000,0.0000,13586.7091,13586.7091,17.8300,10.5327,1091.9000,0.0000,1091.9000,0.0283,295.1081,3.7000,1.0000,0.0000,0.0000,0.0000,295.1081,0.0000,0.0000,0.0000,796.7919,796.7919,17.7490,10.0217,24342.9000,0.0000,24342.9000,0.6311,5532.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5532.4773,0.0000,0.0000,0.0000,18810.4227,18810.4227,16.9964,9.6991,13317.7000,0.0000,13317.7000,0.3453,3599.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3599.3784,0.0000,0.0000,0.0000,9718.3216,9718.3216,16.4705,14.3790,15.4247,-3.4848,-52271.9711,6.4799,904.1669,9.0417,6.4799,0.0000,9.8918,14.3764,15.3251,14.8508,2.9641,23712.6100,6.4799,1734.4908,17.3449,6.4799,0.0000,34.7821,15.3091,15.1436,15.2263,-0.5907,-4135.2490,6.4799,1952.8147,19.5281,6.4799,0.0000,45.4108,18.4182,18.4033,36.1699,18.3884,36.0741,18.3736,35.9787,18.3736,1830.7196,73.2288,17.7981,17.7817,38.0571,17.7653,37.9380,17.7490,37.8194,17.7490,1830.7196,73.2288,16.6075,16.5614,39.2493,16.5157,38.7993,16.4705,38.3538,16.4705,532.8724,10.6574,14.3790,14.3781,6.2598,14.3773,6.2821,14.3764,6.3042,14.3764,1830.7196,73.2288,15.3251,15.3198,16.9428,15.3144,16.9280,15.3091,16.9131,15.3091,1830.7196,73.2288,15.1436,15.1310,18.5153,15.1185,18.4662,15.1059,18.4167,15.1059,532.8724,10.6574,6.4799,120.8826,4.3199,0.0000,90.0848,210.9674,1436.8000,-39872.1591,-32694.6101
155.0000,15.1062,26.6768,8438.1000,100059.8000,-91621.7000,2.5942,1917.7500,4.4000,1.0000,22235.5111,4.5000,1.0000,24153.2611,0.0000,0.0000,122295.3111,6520.3500,-115774.9611,19.4734,12.1761,27017.2000,0.0000,27017.2000,0.7005,7301.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7301.9459,0.0000,0.0000,0.0000,19715.2541,19715.2541,18.6923,10.9650,13292.1000,0.0000,13292.1000,0.3446,3020.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3020.9318,0.0000,0.0000,0.0000,10271.1682,10271.1682,18.3048,11.0075,1020.7000,0.0000,1020.7000,0.0265,275.8649,3.7000,1.0000,0.0000,0.0000,0.0000,275.8649,0.0000,0.0000,0.0000,744.8351,744.8351,18.2355,10.5083,23273.3000,0.0000,23273.3000,0.6034,5289.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5289.3864,0.0000,0.0000,0.0000,17983.9136,17983.9136,17.5572,10.2599,12071.0000,0.0000,12071.0000,0.3130,3262.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3262.4324,0.0000,0.0000,0.0000,8808.5676,8808.5676,17.1219,14.4309,15.7764,-4.7560,-71339.9954,6.8732,945.8169,9.4582,6.8732,0.0000,11.8046,14.4228,15.1714,14.7971,2.4807,19845.8100,6.8732,1843.7276,18.4373,6.8732,0.0000,41.5079,15.1580,15.1408,15.1494,-0.0648,-453.7998,6.8732,2077.6928,20.7769,6.8732,0.0000,54.1919,18.7297,18.7172,37.0009,18.7047,36.9363,18.6923,36.8718,18.6923,2030.7876,81.2315,18.2767,18.2630,39.4666,18.2492,39.3840,18.2355,39.3014,18.2355,2030.7876,81.2315,17.2249,17.1905,42.1497,17.1562,41.8872,17.1219,41.6234,17.1219,590.6666,11.8133,14.4309,14.4282,8.1817,14.4255,8.1813,14.4228,8.1811,14.4228,2030.7876,81.2315,15.1714,15.1669,15.5703,15.1624,15.5624,15.1580,15.5544,15.1580,2030.7876,81.2315,15.1408,15.1293,18.4223,15.1178,18.3831,15.1062,18.3436,15.1062,590.6666,11.8133,6.8732,142.2110,4.5822,0.0000,107.5044,249.7154,-14947.4000,-58251.2225,-51947.9852
156.0000,15.0819,26.7881,6916.4000,103576.0000,-96659.6000,2.6854,1571.9091,4.4000,1.0000,23016.8889,4.5000,1.0000,24588.7980,0.0000,0.0000,126592.8889,5344.4909,-121248.3980,19.7563,12.4590,27013.8000,0.0000,27013.8000,0.7004,7301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7301.0270,0.0000,0.0000,0.0000,19712.7730,19712.7730,18.9575,11.2302,9042.3000,0.0000,9042.3000,0.2344,2055.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2055.0682,0.0000,0.0000,0.0000,6987.2318,6987.2318,18.6881,11.3908,1179.7000,0.0000,1179.7000,0.0306,318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,318.8378,0.0000,0.0000,0.0000,860.8622,860.8622,18.6126,10.8853,22378.6000,0.0000,22378.6000,0.5802,5086.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5086.0455,0.0000,0.0000,0.0000,17292.5545,17292.5545,17.9459,10.6486,9733.6000,0.0000,9733.6000,0.2524,2630.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2630.7027,0.0000,0.0000,0.0000,7102.8973,7102.8973,17.5707,14.4616,16.0161,-5.3764,-80646.5542,6.7251,916.7459,9.1675,6.7251,0.0000,11.0575,14.4524,15.1128,14.7826,2.1412,17129.4550,6.7251,1805.0236,18.0502,6.7251,0.0000,38.8808,15.0986,15.1157,15.1071,0.0635,444.1879,6.7251,2036.3246,20.3632,6.7251,0.0000,50.7621,18.9963,18.9834,37.9733,18.9704,37.9049,18.9575,37.8367,18.9575,1954.3408,78.1736,18.6549,18.6408,40.6749,18.6267,40.5905,18.6126,40.5062,18.6126,1954.3408,78.1736,17.6721,17.6381,43.8811,17.6043,43.6294,17.5707,43.3786,17.5707,568.5876,11.3718,14.4616,14.4585,9.2352,14.4555,9.2318,14.4524,9.2284,14.4524,1954.3408,78.1736,15.1128,15.1081,15.2927,15.1033,15.2796,15.0986,15.2666,15.0986,1954.3408,78.1736,15.1157,15.1044,18.0895,15.0931,18.0503,15.0819,18.0112,15.0819,568.5876,11.3718,6.7251,133.9145,4.4834,0.0000,100.7004,234.6149,-27311.6000,-69292.0792,-63072.9114
157.0000,15.0628,26.8108,6486.4000,105692.2000,-99205.8000,2.7403,1474.1818,4.4000,1.0000,23487.1556,4.5000,1.0000,24961.3374,0.0000,0.0000,129179.3556,5012.2182,-124167.1374,19.8344,12.5371,26798.4000,0.0000,26798.4000,0.6948,7242.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7242.8108,0.0000,0.0000,0.0000,19555.5892,19555.5892,19.0463,11.3190,9497.0000,0.0000,9497.0000,0.2462,2158.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2158.4091,0.0000,0.0000,0.0000,7338.5909,7338.5909,18.7643,11.4670,1055.4000,0.0000,1055.4000,0.0274,285.2432,3.7000,1.0000,0.0000,0.0000,0.0000,285.2432,0.0000,0.0000,0.0000,770.1568,770.1568,18.6962,10.9689,21950.2000,0.0000,21950.2000,0.5691,4988.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4988.6818,0.0000,0.0000,0.0000,16961.5182,16961.5182,18.0444,10.7471,8487.0000,0.0000,8487.0000,0.2200,2293.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2293.7838,0.0000,0.0000,0.0000,6193.2162,6193.2162,17.7197,14.5854,16.1525,-5.4373,-81559.5616,6.7467,914.7915,9.1479,6.7467,0.0000,11.1645,14.5739,15.0639,14.8189,1.5941,12752.9844,6.7467,1808.2012,18.0820,6.7467,0.0000,39.2572,15.0499,15.0964,15.0731,0.1727,1209.0659,6.7467,2045.6432,20.4564,6.7467,0.0000,51.2535,19.0829,19.0707,37.4351,19.0585,37.3760,19.0463,37.3168,19.0463,1965.4198,78.6168,18.7347,18.7218,39.3683,18.7090,39.2999,18.6962,39.2315,18.6962,1965.4198,78.6168,17.8064,17.7774,42.4904,17.7485,42.3061,17.7197,42.1214,17.7197,571.7877,11.4358,14.5854,14.5816,10.9476,14.5777,10.9363,14.5739,10.9251,14.5739,1965.4198,78.6168,15.0639,15.0593,15.0522,15.0546,15.0390,15.0499,15.0258,15.0499,1965.4198,78.6168,15.0964,15.0852,17.8867,15.0740,17.8467,15.0628,17.8068,15.0628,571.7877,11.4358,6.7467,135.1058,4.4978,0.0000,101.6752,236.7810,-31417.8000,-73348.0661,-67597.5112
158.0000,15.0458,26.8355,6029.3000,107730.4000,-101701.1000,2.7931,1370.2955,4.4000,1.0000,23940.0889,4.5000,1.0000,25310.3843,0.0000,0.0000,131670.4889,4659.0045,-127011.4843,19.9070,12.6097,26799.3000,0.0000,26799.3000,0.6948,7243.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7243.0541,0.0000,0.0000,0.0000,19556.2459,19556.2459,19.1223,11.3951,9652.9000,0.0000,9652.9000,0.2503,2193.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2193.8409,0.0000,0.0000,0.0000,7459.0591,7459.0591,18.8369,11.5396,1011.4000,0.0000,1011.4000,0.0262,273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,273.3514,0.0000,0.0000,0.0000,738.0486,738.0486,18.7711,11.0438,21436.5000,0.0000,21436.5000,0.5558,4871.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4871.9318,0.0000,0.0000,0.0000,16564.5682,16564.5682,18.1371,10.8398,7552.0000,0.0000,7552.0000,0.1958,2041.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2041.0811,0.0000,0.0000,0.0000,5510.9189,5510.9189,17.8419,14.6675,16.2547,-5.5292,-82937.3875,6.7740,914.8313,9.1483,6.7740,0.0000,11.3007,14.6554,15.0461,14.8508,1.2760,10207.9228,6.7740,1813.2082,18.1321,6.7740,0.0000,39.7359,15.0318,15.0790,15.0554,0.1758,1230.9062,6.7740,2055.3771,20.5538,6.7740,0.0000,51.8785,19.1585,19.1464,37.1793,19.1344,37.1221,19.1223,37.0651,19.1223,1979.4484,79.1779,18.8086,18.7961,38.6565,18.7836,38.5914,18.7711,38.5264,18.7711,1979.4484,79.1779,17.9261,17.8980,41.7796,17.8699,41.6027,17.8419,41.4264,17.8419,575.8396,11.5168,14.6675,14.6635,11.9516,14.6595,11.9394,14.6554,11.9273,14.6554,1979.4484,79.1779,15.0461,15.0414,15.0914,15.0366,15.0767,15.0318,15.0621,15.0318,1979.4484,79.1779,15.0790,15.0679,17.7263,15.0568,17.6865,15.0458,17.6467,15.0458,575.8396,11.5168,6.7740,136.6196,4.5160,0.0000,102.9150,239.5346,-35249.0000,-77182.6436,-71498.5586
159.0000,15.0344,26.8603,5624.8000,109663.0000,-104038.2000,2.8432,1278.3636,4.4000,1.0000,24369.5556,4.5000,1.0000,25647.9192,0.0000,0.0000,134032.5556,4346.4364,-129686.1192,19.8249,12.5276,26764.5000,0.0000,26764.5000,0.6939,7233.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7233.6486,0.0000,0.0000,0.0000,19530.8514,19530.8514,19.0708,11.3435,15714.8000,0.0000,15714.8000,0.4074,3571.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3571.5455,0.0000,0.0000,0.0000,12143.2545,12143.2545,18.6222,11.3249,844.5000,0.0000,844.5000,0.0219,228.2432,3.7000,1.0000,0.0000,0.0000,0.0000,228.2432,0.0000,0.0000,0.0000,616.2568,616.2568,18.5684,10.8412,20875.3000,0.0000,20875.3000,0.5412,4744.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4744.3864,0.0000,0.0000,0.0000,16130.9136,16130.9136,17.9726,10.6753,6617.0000,0.0000,6617.0000,0.1716,1788.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1788.3784,0.0000,0.0000,0.0000,4828.6216,4828.6216,17.7278,14.8425,16.2852,-5.2073,-78109.7534,7.0189,946.7742,9.4677,7.0189,0.0000,12.5710,14.8284,15.0243,14.9264,0.6629,5303.1629,7.0189,1873.0869,18.7309,7.0189,0.0000,44.2029,15.0106,15.0665,15.0386,0.2161,1512.8325,7.0189,2131.1084,21.3111,7.0189,0.0000,57.7104,19.1034,19.0925,35.8415,19.0817,35.7966,19.0708,35.7517,19.0708,2107.1876,84.2875,18.5995,18.5891,35.4830,18.5788,35.4401,18.5684,35.3971,18.5684,2107.1876,84.2875,17.7942,17.7721,38.5203,17.7500,38.4161,17.7278,38.3112,17.7278,612.7270,12.2545,14.8425,14.8378,13.7678,14.8331,13.7496,14.8284,13.7314,14.8284,2107.1876,84.2875,15.0243,15.0197,15.0360,15.0152,15.0229,15.0106,15.0098,15.0106,2107.1876,84.2875,15.0665,15.0558,17.6369,15.0451,17.6006,15.0344,17.5643,15.0344,612.7270,12.2545,7.0189,150.6799,4.6793,0.0000,114.4843,265.1642,-33222.1000,-76436.2213,-71293.7580
160.0000,15.0252,26.5295,7360.5000,79225.6000,-71865.1000,2.0541,1672.8409,4.4000,1.0000,17605.6889,4.5000,1.0000,19278.5298,0.0000,0.0000,96831.2889,5687.6591,-91143.6298,19.0046,11.7073,26766.3000,0.0000,26766.3000,0.6940,7234.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7234.1351,0.0000,0.0000,0.0000,19532.1649,19532.1649,18.1326,10.4054,18082.3000,0.0000,18082.3000,0.4688,4109.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4109.6136,0.0000,0.0000,0.0000,13972.6864,13972.6864,17.5226,10.2253,758.6000,0.0000,758.6000,0.0197,205.0270,3.7000,1.0000,0.0000,0.0000,0.0000,205.0270,0.0000,0.0000,0.0000,553.5730,553.5730,17.4827,9.7554,20307.4000,0.0000,20307.4000,0.5265,4615.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4615.3182,0.0000,0.0000,0.0000,15692.0818,15692.0818,16.7975,9.5002,7552.0000,0.0000,7552.0000,0.1958,2041.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2041.0811,0.0000,0.0000,0.0000,5510.9189,5510.9189,16.5593,15.2769,15.9181,-1.9581,-29371.6780,5.9382,812.6093,8.1261,5.9382,0.0000,7.6127,15.2533,14.9890,15.1212,-0.7565,-6051.9306,5.9382,1572.4405,15.7244,5.9382,0.0000,26.7683,14.9732,15.0633,15.0183,0.2947,2062.6726,5.9382,1804.4582,18.0446,5.9382,0.0000,34.9481,18.1518,18.1454,25.9768,18.1390,25.9751,18.1326,25.9731,18.1326,1570.2806,62.8112,17.4984,17.4932,24.1430,17.4879,24.1480,17.4827,24.1528,17.4827,1570.2806,62.8112,16.5569,16.5582,22.7907,16.5590,22.9560,16.5593,23.1154,16.5593,457.5785,9.1516,15.2769,15.2690,17.9079,15.2611,17.8594,15.2533,17.8111,15.2533,1570.2806,62.8112,14.9890,14.9838,14.8245,14.9785,14.8039,14.9732,14.7833,14.9732,1570.2806,62.8112,15.0633,15.0505,17.6423,15.0378,17.5799,15.0252,17.5182,15.0252,457.5785,9.1516,5.9382,95.0398,3.9588,0.0000,69.3291,164.3689,1601.5000,-35882.2049,-33360.9360
161.0000,15.0075,26.5152,7589.3000,82079.6000,-74490.3000,2.1281,1724.8409,4.4000,1.0000,18239.9111,4.5000,1.0000,19964.7520,0.0000,0.0000,100319.5111,5864.4591,-94455.0520,19.0288,11.7315,26762.0000,0.0000,26762.0000,0.6939,7232.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7232.9730,0.0000,0.0000,0.0000,19529.0270,19529.0270,18.1678,10.4405,19616.4000,0.0000,19616.4000,0.5086,4458.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4458.2727,0.0000,0.0000,0.0000,15158.1273,15158.1273,17.5224,10.2251,798.8000,0.0000,798.8000,0.0207,215.8919,3.7000,1.0000,0.0000,0.0000,0.0000,215.8919,0.0000,0.0000,0.0000,582.9081,582.9081,17.4707,9.7434,18533.7000,0.0000,18533.7000,0.4805,4212.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4212.2045,0.0000,0.0000,0.0000,14321.4955,14321.4955,16.8609,9.5636,8798.6000,0.0000,8798.6000,0.2281,2378.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2378.0000,0.0000,0.0000,0.0000,6420.6000,6420.6000,16.5350,15.1737,15.8544,-2.1317,-31975.4226,6.0898,835.4406,8.3544,6.0898,0.0000,8.2106,15.1574,15.0727,15.1151,-0.2486,-1989.1007,6.0898,1612.9633,16.1296,6.0898,0.0000,28.8705,15.0551,15.0437,15.0494,-0.0383,-267.9692,6.0898,1848.2123,18.4821,6.0898,0.0000,37.6928,18.1974,18.1875,27.5329,18.1776,27.4890,18.1678,27.4454,18.1678,1641.3702,65.6548,17.4976,17.4886,25.4029,17.4796,25.3619,17.4707,25.3211,17.4707,1641.3702,65.6548,16.5876,16.5697,24.7488,16.5522,24.6377,16.5350,24.5312,16.5350,478.1381,9.5628,15.1737,15.1683,16.2144,15.1628,16.1959,15.1574,16.1774,15.1574,1641.3702,65.6548,15.0727,15.0668,15.8016,15.0610,15.7758,15.0551,15.7502,15.0551,1641.3702,65.6548,15.0437,15.0316,17.4516,15.0195,17.4003,15.0075,17.3490,15.0075,478.1381,9.5628,6.0898,101.8711,4.0599,0.0000,74.7739,176.6449,19.2000,-38442.8942,-34232.4925
162.0000,15.0089,26.4861,7814.7000,81050.6000,-73235.9000,2.1014,1776.0682,4.4000,1.0000,18011.2444,4.5000,1.0000,19787.3126,0.0000,0.0000,99061.8444,6038.6318,-93023.2126,19.0148,11.7175,22013.0000,0.0000,22013.0000,0.5707,5949.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5949.4595,0.0000,0.0000,0.0000,16063.5405,16063.5405,18.2905,10.5633,23638.8000,0.0000,23638.8000,0.6129,5372.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5372.4545,0.0000,0.0000,0.0000,18266.3455,18266.3455,17.5039,10.2066,507.0000,0.0000,507.0000,0.0131,137.0270,3.7000,1.0000,0.0000,0.0000,0.0000,137.0270,0.0000,0.0000,0.0000,369.9730,369.9730,17.4604,9.7331,16000.1000,0.0000,16000.1000,0.4148,3636.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3636.3864,0.0000,0.0000,0.0000,12363.7136,12363.7136,16.9280,9.6307,11603.6000,0.0000,11603.6000,0.3008,3136.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3136.1081,0.0000,0.0000,0.0000,8467.4919,8467.4919,16.5108,15.1320,15.8214,-2.1345,-32017.0934,6.0207,827.0366,8.2704,6.0207,0.0000,7.9344,15.1156,15.0926,15.1041,-0.0667,-533.5869,6.0207,1595.3651,15.9537,6.0207,0.0000,27.8993,15.0753,15.0467,15.0610,-0.0948,-663.3230,6.0207,1826.4098,18.2641,6.0207,0.0000,36.4248,18.3230,18.3122,29.1184,18.3013,29.0672,18.2905,29.0162,18.2905,1608.7993,64.3520,17.4880,17.4788,25.7620,17.4696,25.7207,17.4604,25.6793,17.4604,1608.7993,64.3520,16.5634,16.5458,24.9994,16.5282,24.9033,16.5108,24.8076,16.5108,468.7191,9.3744,15.1320,15.1265,15.6732,15.1211,15.6530,15.1156,15.6329,15.1156,1608.7993,64.3520,15.0926,15.0868,15.9673,15.0810,15.9435,15.0753,15.9197,15.0753,1608.7993,64.3520,15.0467,15.0341,17.5502,15.0215,17.4928,15.0089,17.4358,15.0089,468.7191,9.3744,6.0207,98.7200,4.0138,0.0000,72.2584,170.9784,526.6000,-37492.1481,-33214.0034
