Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
163.0000,15.0177,26.1534,9281.9000,66007.2000,-56725.3000,1.7114,2109.5227,4.4000,1.0000,14668.2667,4.5000,1.0000,16777.7894,0.0000,0.0000,80675.4667,7172.3773,-73503.0894,18.2233,10.9260,13109.1000,0.0000,13109.1000,0.3399,3543.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3543.0000,0.0000,0.0000,0.0000,9566.1000,9566.1000,17.7849,10.0576,45211.4000,0.0000,45211.4000,1.1722,10275.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10275.3182,0.0000,0.0000,0.0000,34936.0818,34936.0818,16.2613,8.9640,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,16.2425,8.5153,14416.3000,0.0000,14416.3000,0.3738,3276.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3276.4318,0.0000,0.0000,0.0000,11139.8682,11139.8682,15.7567,8.4594,13629.3000,0.0000,13629.3000,0.3534,3683.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3683.5946,0.0000,0.0000,0.0000,9945.7054,9945.7054,15.3520,15.6141,15.4830,0.4008,6011.3754,5.9450,827.6151,8.2762,5.9450,0.0000,7.6388,15.5873,15.0183,15.3028,-1.6310,-13047.9362,5.9450,1562.9055,15.6291,5.9450,0.0000,26.8598,15.0024,15.0566,15.0295,0.1776,1242.9315,5.9450,1805.7033,18.0570,5.9450,0.0000,35.0677,17.8061,17.7991,23.9908,17.7920,23.9792,17.7849,23.9675,17.7849,1573.4234,62.9369,16.2456,16.2446,13.7274,16.2436,13.7679,16.2425,13.8079,16.2425,1573.4234,62.9369,15.3230,15.3332,10.4681,15.3429,10.7075,15.3520,10.9396,15.3520,458.4875,9.1698,15.6141,15.6052,20.4149,15.5962,20.3603,15.5873,20.3060,15.5873,1573.4234,62.9369,15.0183,15.0130,15.2149,15.0077,15.1965,15.0024,15.1782,15.0024,1573.4234,62.9369,15.0566,15.0436,17.7013,15.0306,17.6407,15.0177,17.5804,15.0177,458.4875,9.1698,5.9450,95.3382,3.9633,0.0000,69.5663,164.9045,30133.6000,-7555.7232,-5793.6293
164.0000,15.0053,26.1102,10023.6000,69319.6000,-59296.0000,1.7972,2278.0909,4.4000,1.0000,15404.3556,4.5000,1.0000,17682.4465,0.0000,0.0000,84723.9556,7745.5091,-76978.4465,18.0990,10.8017,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0000,0.0000,0.0000,9570.4784,9570.4784,17.6912,9.9639,55417.0000,0.0000,55417.0000,1.4368,12594.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12594.7727,0.0000,0.0000,0.0000,42822.2273,42822.2273,15.9702,8.6729,503.4000,0.0000,503.4000,0.0131,136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,136.0541,0.0000,0.0000,0.0000,367.3459,367.3459,15.9451,8.2178,14523.8000,0.0000,14523.8000,0.3766,3300.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3300.8636,0.0000,0.0000,0.0000,11222.9364,11222.9364,15.4941,8.1968,13006.0000,0.0000,13006.0000,0.3372,3515.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3515.1351,0.0000,0.0000,0.0000,9490.8649,9490.8649,15.1009,15.5639,15.3324,0.7679,11518.8021,6.4513,903.4764,9.0348,6.4513,0.0000,9.7614,15.5450,15.1097,15.3274,-1.3541,-10832.9253,6.4513,1694.3565,16.9436,6.4513,0.0000,34.3234,15.0926,15.0398,15.0662,-0.1874,-1312.1081,6.4513,1956.6214,19.5662,6.4513,0.0000,44.8120,17.7143,17.7066,23.8892,17.6989,23.8661,17.6912,23.8430,17.6912,1816.5238,72.6610,15.9555,15.9520,12.9124,15.9486,12.9160,15.9451,12.9196,15.9451,1816.5238,72.6610,15.1127,15.1086,10.4471,15.1047,10.4640,15.1009,10.4838,15.1009,528.7702,10.5754,15.5639,15.5576,19.1593,15.5513,19.1369,15.5450,19.1143,15.5450,1816.5238,72.6610,15.1097,15.1040,16.2402,15.0983,16.2172,15.0926,16.1943,15.0926,1816.5238,72.6610,15.0398,15.0283,17.5133,15.0168,17.4719,15.0053,17.4303,15.0053,528.7702,10.5754,6.4513,119.4170,4.3009,0.0000,88.8967,208.3137,37269.3000,-3504.5936,-626.2314
165.0000,15.0394,23.4316,16806.5000,33908.6000,-17102.1000,0.8791,3819.6591,4.4000,1.0000,7535.2444,4.5000,1.0000,11354.9035,0.0000,0.0000,41443.8444,12986.8409,-28457.0035,16.5219,9.2246,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0000,0.0000,0.0000,9570.4784,9570.4784,16.0325,8.3053,53726.2000,0.0000,53726.2000,1.3930,12210.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12210.5000,0.0000,0.0000,0.0000,41515.7000,41515.7000,13.8696,6.5723,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,13.8832,6.1559,14805.7000,0.0000,14805.7000,0.3839,3364.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3364.9318,0.0000,0.0000,0.0000,11440.7682,11440.7682,13.2871,5.9898,11915.2000,0.0000,11915.2000,0.3089,3220.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3220.3243,0.0000,0.0000,0.0000,8694.8757,8694.8757,12.9859,16.5656,14.7757,4.5807,68710.3131,4.9765,712.5780,7.1258,4.9765,0.0000,4.4807,16.5169,14.8535,15.6852,-3.9911,-31928.5928,4.9765,1288.6537,12.8865,4.9765,0.0000,15.7554,14.8387,15.0884,14.9636,0.6849,4794.1153,4.9765,1515.5295,15.1553,4.9765,0.0000,20.5699,16.0233,16.0265,7.7444,16.0295,7.8272,16.0325,7.9091,16.0325,1151.8666,46.0747,13.8509,13.8618,-6.3766,13.8725,-6.2341,13.8832,-6.0928,13.8832,1151.8666,46.0747,12.8341,12.8863,-15.0083,12.9368,-14.3216,12.9859,-13.6534,12.9859,336.4389,6.7288,16.5656,16.5492,28.7288,16.5330,28.6059,16.5169,28.4838,16.5169,1151.8666,46.0747,14.8535,14.8485,13.6344,14.8436,13.6196,14.8387,13.6048,14.8387,1151.8666,46.0747,15.0884,15.0719,18.1121,15.0556,18.0092,15.0394,17.9080,15.0394,336.4389,6.7288,4.9765,58.4527,3.3177,0.0000,40.8061,99.2588,76952.9000,43124.4295,41575.8356
166.0000,14.9845,22.5095,18780.6000,30895.7000,-12115.1000,0.8010,4268.3182,4.4000,1.0000,6865.7111,4.5000,1.0000,11134.0293,0.0000,0.0000,37761.4111,14512.2818,-23249.1293,16.1810,8.8837,13105.0000,0.0000,13105.0000,0.3398,3541.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3541.8919,0.0000,0.0000,0.0000,9563.1081,9563.1081,15.6832,7.9559,59961.8000,0.0000,59961.8000,1.5546,13627.6818,4.4000,1.0000,0.0000,0.0000,0.0000,13627.6818,0.0000,0.0000,0.0000,46334.1182,46334.1182,13.2986,6.0014,586.4000,0.0000,586.4000,0.0152,158.4865,3.7000,1.0000,0.0000,0.0000,0.0000,158.4865,0.0000,0.0000,0.0000,427.9135,427.9135,13.2934,5.5661,15257.4000,0.0000,15257.4000,0.3956,3467.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3467.5909,0.0000,0.0000,0.0000,11789.8091,11789.8091,12.6866,5.3893,9733.6000,0.0000,9733.6000,0.2524,2630.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2630.7027,0.0000,0.0000,0.0000,7102.8973,7102.8973,12.3898,16.5602,14.4750,5.4024,81035.2532,5.0378,730.1149,7.3011,5.0378,0.0000,4.6484,16.5257,15.0075,15.7666,-3.6875,-29499.7621,5.0378,1300.3490,13.0035,5.0378,0.0000,16.3448,14.9858,15.0258,15.0058,0.1111,777.4587,5.0378,1531.6135,15.3161,5.0378,0.0000,21.3395,15.6888,15.6869,7.3883,15.6851,7.4038,15.6832,7.4195,15.6832,1176.8311,47.0732,13.2766,13.2822,-7.9167,13.2878,-7.8503,13.2934,-7.7838,13.2934,1176.8311,47.0732,12.3211,12.3437,-15.8228,12.3666,-15.5959,12.3898,-15.3625,12.3898,343.6738,6.8735,16.5602,16.5487,26.9319,16.5372,26.8714,16.5257,26.8109,16.5257,1176.8311,47.0732,15.0075,15.0002,15.5335,14.9930,15.4950,14.9858,15.4566,14.9858,1176.8311,47.0732,15.0258,15.0120,17.3054,14.9982,17.2435,14.9845,17.1813,14.9845,343.6738,6.8735,5.0378,60.4532,3.3586,0.0000,42.3327,102.7859,86529.1000,51968.7169,52312.9498
167.0000,14.9788,21.0697,20985.0000,26447.4000,-5462.4000,0.6857,4769.3182,4.4000,1.0000,5877.2000,4.5000,1.0000,10646.5182,0.0000,0.0000,32324.6000,16215.6818,-16108.9182,15.8612,8.5639,13104.8000,0.0000,13104.8000,0.3398,3541.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3541.8378,0.0000,0.0000,0.0000,9562.9622,9562.9622,15.3335,7.6062,56361.6000,0.0000,56361.6000,1.4613,12809.4545,4.4000,1.0000,0.0000,0.0000,0.0000,12809.4545,0.0000,0.0000,0.0000,43552.1455,43552.1455,12.9479,5.6506,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,12.9465,5.2192,16886.8000,0.0000,16886.8000,0.4378,3837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3837.9091,0.0000,0.0000,0.0000,13048.8909,13048.8909,12.2318,4.9345,8487.0000,0.0000,8487.0000,0.2200,2293.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2293.7838,0.0000,0.0000,0.0000,6193.2162,6193.2162,11.9619,16.6151,14.2885,5.6632,84948.6857,4.7332,691.1437,6.9114,4.7332,0.0000,3.8551,16.5781,15.0354,15.8068,-3.5206,-28164.8289,4.7332,1219.7902,12.1979,4.7332,0.0000,13.5556,15.0135,15.0261,15.0198,0.0327,229.1093,4.7332,1438.2026,14.3820,4.7332,0.0000,17.6979,15.3374,15.3361,5.9389,15.3348,5.9593,15.3335,5.9795,15.3335,1055.1083,42.2043,12.9311,12.9363,-8.2540,12.9414,-8.1959,12.9465,-8.1380,12.9465,1055.1083,42.2043,11.8925,11.9159,-17.0181,11.9390,-16.7854,11.9619,-16.5543,11.9619,308.3876,6.1678,16.6151,16.6027,26.5863,16.5904,26.5179,16.5781,26.4498,16.5781,1055.1083,42.2043,15.0354,15.0281,15.7594,15.0208,15.7234,15.0135,15.6875,15.0135,1055.1083,42.2043,15.0261,15.0102,17.3933,14.9944,17.3062,14.9788,17.2201,14.9788,308.3876,6.1678,4.7332,50.9318,3.1555,0.0000,35.1086,86.0404,89797.4000,56554.4912,57012.9661
168.0000,14.9729,19.6211,23010.9000,23476.4000,-465.5000,0.6087,5229.7500,4.4000,1.0000,5216.9778,4.5000,1.0000,10446.7278,0.0000,0.0000,28693.3778,17781.1500,-10912.2278,15.5584,8.2611,13105.1000,0.0000,13105.1000,0.3398,3541.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3541.9189,0.0000,0.0000,0.0000,9563.1811,9563.1811,15.0423,7.3150,63437.6000,0.0000,63437.6000,1.6447,14417.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14417.6364,0.0000,0.0000,0.0000,49019.9636,49019.9636,12.4122,5.1149,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,12.4173,4.6901,19079.1000,0.0000,19079.1000,0.4947,4336.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4336.1591,0.0000,0.0000,0.0000,14742.9409,14742.9409,11.6263,4.3290,4747.1000,0.0000,4747.1000,0.1231,1283.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1283.0000,0.0000,0.0000,0.0000,3464.1000,3464.1000,11.5154,16.6465,14.0809,6.3757,95634.8698,4.8323,711.5590,7.1156,4.8323,0.0000,4.1023,16.6110,15.0887,15.8498,-3.5465,-28371.9359,4.8323,1243.2149,12.4321,4.8323,0.0000,14.4249,15.0663,15.0189,15.0426,-0.1263,-884.0694,4.8323,1466.9726,14.6697,4.8323,0.0000,18.8328,15.0453,15.0443,4.8175,15.0433,4.8380,15.0423,4.8584,15.0423,1094.0614,43.7625,12.3962,12.4033,-11.1289,12.4103,-11.0552,12.4173,-10.9817,12.4173,1094.0614,43.7625,11.4405,11.4657,-19.1764,11.4907,-18.9312,11.5154,-18.6879,11.5154,319.6825,6.3936,16.6465,16.6346,26.2462,16.6228,26.1852,16.6110,26.1244,16.6110,1094.0614,43.7625,15.0887,15.0812,16.2516,15.0738,16.2155,15.0663,16.1795,15.0663,1094.0614,43.7625,15.0189,15.0035,17.3592,14.9882,17.2816,14.9729,17.2043,14.9729,319.6825,6.3936,4.8323,53.9146,3.2215,0.0000,37.3600,91.2746,100313.1000,66176.9281,66378.8645
169.0000,14.9735,16.2974,26546.8000,19659.3000,6887.5000,0.6883,6033.3636,4.4000,1.0000,4368.7333,4.5000,1.0000,10402.0970,0.0000,0.0000,24028.0333,20513.4364,-3514.5970,15.1654,7.8681,13123.6000,0.0000,13123.6000,0.3403,3546.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3546.9189,0.0000,0.0000,0.0000,9576.6811,9576.6811,14.6441,6.9168,59648.8000,0.0000,59648.8000,1.5465,13556.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13556.5455,0.0000,0.0000,0.0000,46092.2545,46092.2545,12.1278,4.8305,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,12.1320,4.4048,20949.9000,0.0000,20949.9000,0.5432,4761.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4761.3409,0.0000,0.0000,0.0000,16188.5591,16188.5591,11.2483,3.9510,1476.4000,0.0000,1476.4000,0.0383,399.0270,3.7000,1.0000,0.0000,0.0000,0.0000,399.0270,0.0000,0.0000,0.0000,1077.3730,1077.3730,11.2553,16.6324,13.9439,6.5666,98498.6255,4.7492,703.2241,7.0322,4.7492,0.0000,3.8944,16.5977,15.1223,15.8600,-3.3784,-27027.2970,4.7492,1221.3553,12.2136,4.7492,0.0000,13.6937,15.0994,15.0209,15.0602,-0.2054,-1437.9682,4.7492,1440.7477,14.4075,4.7492,0.0000,17.8782,14.6426,14.6431,2.4149,14.6436,2.4479,14.6441,2.4807,14.6441,1061.3623,42.4545,12.1129,12.1193,-11.5172,12.1257,-11.4563,12.1320,-11.3956,12.1320,1061.3623,42.4545,11.1895,11.2115,-19.1861,11.2334,-18.9912,11.2553,-18.7966,11.2553,310.2012,6.2040,16.6324,16.6209,25.6129,16.6093,25.5556,16.5977,25.4984,16.5977,1061.3623,42.4545,15.1223,15.1146,16.4973,15.1070,16.4609,15.0994,16.4245,15.0994,1061.3623,42.4545,15.0209,15.0050,17.4262,14.9892,17.3444,14.9735,17.2630,14.9735,310.2012,6.2040,4.7492,51.4065,3.1662,0.0000,35.4662,86.8728,102459.7000,69692.8248,70033.3602
170.0000,14.9731,14.3454,28679.3000,16659.1000,12020.2000,0.7436,6518.0227,4.4000,1.0000,3702.0222,4.5000,1.0000,10220.0449,0.0000,0.0000,20361.1222,22161.2773,1800.1551,14.8813,7.5840,13133.9000,0.0000,13133.9000,0.3405,3549.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7027,0.0000,0.0000,0.0000,9584.1973,9584.1973,14.3930,6.6658,65947.1000,0.0000,65947.1000,1.7098,14987.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14987.9773,0.0000,0.0000,0.0000,50959.1227,50959.1227,11.7931,4.4958,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,11.7994,4.0721,21685.3000,0.0000,21685.3000,0.5622,4928.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4928.4773,0.0000,0.0000,0.0000,16756.8227,16756.8227,10.9444,3.6472,852.4000,0.0000,852.4000,0.0221,230.3784,3.7000,1.0000,0.0000,0.0000,0.0000,230.3784,0.0000,0.0000,0.0000,622.0216,622.0216,10.9775,16.5477,13.7626,7.2785,109177.5688,5.0817,758.0156,7.5802,5.0817,0.0000,4.7708,16.5175,15.2022,15.8599,-3.2225,-25780.1519,5.0817,1306.8596,13.0686,5.0817,0.0000,16.7754,15.1794,15.0173,15.0983,-0.4540,-3177.9052,5.0817,1539.2590,15.3926,5.0817,0.0000,21.9016,14.3923,14.3925,1.5979,14.3928,1.6242,14.3930,1.6503,14.3930,1194.8335,47.7933,11.7793,11.7861,-12.8053,11.7927,-12.7441,11.7994,-12.6830,11.7994,1194.8335,47.7933,10.9127,10.9344,-20.0188,10.9560,-19.8316,10.9775,-19.6451,10.9775,348.8904,6.9778,16.5477,16.5376,24.4480,16.5276,24.4063,16.5175,24.3645,16.5175,1194.8335,47.7933,15.2022,15.1946,17.2033,15.1870,17.1682,15.1794,17.1332,15.1794,1194.8335,47.7933,15.0173,15.0025,17.4161,14.9878,17.3497,14.9731,17.2834,14.9731,348.8904,6.9778,5.0817,61.9108,3.3878,0.0000,43.4478,105.3586,114008.4000,79991.9546,80219.5117
171.0000,14.9823,12.7845,30897.8000,13978.5000,16919.3000,0.8011,7022.2273,4.4000,1.0000,3106.3333,4.5000,1.0000,10128.5606,0.0000,0.0000,17084.8333,23875.5727,6790.7394,14.6311,7.3338,13133.9000,0.0000,13133.9000,0.3405,3549.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7027,0.0000,0.0000,0.0000,9584.1973,9584.1973,14.1376,6.4103,61839.5000,0.0000,61839.5000,1.6033,14054.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14054.4318,0.0000,0.0000,0.0000,47785.0682,47785.0682,11.6659,4.3686,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,11.6693,3.9420,22266.8000,0.0000,22266.8000,0.5773,5060.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5060.6364,0.0000,0.0000,0.0000,17206.1636,17206.1636,10.7793,3.4820,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,10.8227,16.4938,13.6582,7.3093,109638.9517,5.0124,750.8696,7.5087,5.0124,0.0000,4.5784,16.4637,15.2245,15.8441,-2.9947,-23957.2835,5.0124,1289.8469,12.8985,5.0124,0.0000,16.0987,15.2020,15.0281,15.1150,-0.4802,-3361.4288,5.0124,1517.2698,15.1727,5.0124,0.0000,21.0182,14.1353,14.1361,0.5224,14.1368,0.5513,14.1376,0.5800,14.1376,1166.4544,46.6582,11.6521,11.6578,-12.1635,11.6636,-12.1147,11.6693,-12.0660,11.6693,1166.4544,46.6582,10.7648,10.7842,-19.5149,10.8035,-19.3599,10.8227,-19.2051,10.8227,340.6667,6.8133,16.4938,16.4837,23.7815,16.4737,23.7384,16.4637,23.6955,16.4637,1166.4544,46.6582,15.2245,15.2170,17.2595,15.2095,17.2260,15.2020,17.1925,15.2020,1166.4544,46.6582,15.0281,15.0128,17.5710,14.9975,17.4971,14.9823,17.4238,14.9823,340.6667,6.8133,5.0124,59.6187,3.3416,0.0000,41.6953,101.3141,114908.0000,81912.3712,82320.2394
172.0000,14.9909,11.6217,32626.0000,11633.2000,20992.8000,0.8459,7415.0000,4.4000,1.0000,2585.1556,4.5000,1.0000,10000.1556,0.0000,0.0000,14218.3556,25211.0000,10992.6444,14.4538,7.1566,13134.1000,0.0000,13134.1000,0.3405,3549.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7568,0.0000,0.0000,0.0000,9584.3432,9584.3432,13.9866,6.2594,67576.6000,0.0000,67576.6000,1.7520,15358.3182,4.4000,1.0000,0.0000,0.0000,0.0000,15358.3182,0.0000,0.0000,0.0000,52218.2818,52218.2818,11.4353,4.1380,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,11.4401,3.7128,22348.0000,0.0000,22348.0000,0.5794,5079.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5079.0909,0.0000,0.0000,0.0000,17268.9091,17268.9091,10.5963,3.2990,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,10.6395,16.3854,13.5125,7.8400,117599.3679,5.3064,799.6557,7.9966,5.3064,0.0000,5.4322,16.3589,15.2801,15.8195,-2.7600,-22080.0727,5.3064,1366.8240,13.6682,5.3064,0.0000,19.1009,15.2579,15.0343,15.1461,-0.6539,-4577.0635,5.3064,1604.2787,16.0428,5.3064,0.0000,24.9378,13.9856,13.9859,0.4311,13.9863,0.4536,13.9866,0.4760,13.9866,1288.9702,51.5588,11.4218,11.4279,-12.9274,11.4340,-12.8758,11.4401,-12.8244,11.4401,1288.9702,51.5588,10.5826,10.6017,-19.7976,10.6207,-19.6463,10.6395,-19.4956,10.6395,376.1604,7.5232,16.3854,16.3765,22.6474,16.3677,22.6158,16.3589,22.5842,16.3589,1288.9702,51.5588,15.2801,15.2727,17.6939,15.2653,17.6620,15.2579,17.6301,15.2579,1288.9702,51.5588,15.0343,15.0198,17.6502,15.0053,17.5875,14.9909,17.5249,14.9909,376.1604,7.5232,5.3064,69.7341,3.5376,0.0000,49.4709,119.2049,124813.0000,90619.8678,90942.2318
173.0000,15.0010,11.2499,33161.6000,10788.2000,22373.4000,0.8598,7536.7273,4.4000,1.0000,2397.3778,4.5000,1.0000,9934.1051,0.0000,0.0000,13185.5778,25624.8727,12439.2949,14.3731,7.0758,13134.3000,0.0000,13134.3000,0.3405,3549.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3549.8108,0.0000,0.0000,0.0000,9584.4892,9584.4892,13.8895,6.1622,62388.2000,0.0000,62388.2000,1.6175,14179.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14179.1364,0.0000,0.0000,0.0000,48209.0636,48209.0636,11.4559,4.1586,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,11.4564,3.7291,22161.8000,0.0000,22161.8000,0.5746,5036.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5036.7727,0.0000,0.0000,0.0000,17125.0273,17125.0273,10.5919,3.2946,852.4000,0.0000,852.4000,0.0221,230.3784,3.7000,1.0000,0.0000,0.0000,0.0000,230.3784,0.0000,0.0000,0.0000,622.0216,622.0216,10.6078,16.3209,13.4643,7.5449,113174.0653,5.1360,775.5004,7.7550,5.1360,0.0000,4.9255,16.2938,15.2800,15.7869,-2.5104,-20082.8950,5.1360,1324.6301,13.2463,5.1360,0.0000,17.3192,15.2579,15.0463,15.1521,-0.5988,-4191.2669,5.1360,1552.3880,15.5239,5.1360,0.0000,22.6116,13.8893,13.8894,0.6588,13.8894,0.6774,13.8895,0.6958,13.8895,1217.3017,48.6921,11.4424,11.4471,-11.2605,11.4517,-11.2248,11.4564,-11.1891,11.4564,1217.3017,48.6921,10.5605,10.5763,-18.3142,10.5921,-18.2034,10.6078,-18.0921,10.6078,355.4003,7.1080,16.3209,16.3118,22.0812,16.3028,22.0454,16.2938,22.0098,16.2938,1217.3017,48.6921,15.2800,15.2726,17.5390,15.2652,17.5075,15.2579,17.4760,15.2579,1217.3017,48.6921,15.0463,15.0311,17.7848,15.0161,17.7132,15.0010,17.6420,15.0010,355.4003,7.1080,5.1360,63.7474,3.4240,0.0000,44.8562,108.6036,121276.2000,88247.0507,88899.9034
174.0000,15.0123,10.5941,35035.6000,9485.6000,25550.0000,0.9084,7962.6364,4.4000,1.0000,2107.9111,4.5000,1.0000,10070.5475,0.0000,0.0000,11593.5111,27072.9636,15479.4525,14.2933,6.9960,13129.9000,0.0000,13129.9000,0.3404,3548.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3548.6216,0.0000,0.0000,0.0000,9581.2784,9581.2784,13.8472,6.1200,69073.3000,0.0000,69073.3000,1.7909,15698.4773,4.4000,1.0000,0.0000,0.0000,0.0000,15698.4773,0.0000,0.0000,0.0000,53374.8227,53374.8227,11.3682,4.0709,501.1000,0.0000,501.1000,0.0130,135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,135.4324,0.0000,0.0000,0.0000,365.6676,365.6676,11.3650,3.6377,21351.0000,0.0000,21351.0000,0.5536,4852.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4852.5000,0.0000,0.0000,0.0000,16498.5000,16498.5000,10.5987,3.3014,4442.7000,0.0000,4442.7000,0.1152,1200.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1200.7297,0.0000,0.0000,0.0000,3241.9703,3241.9703,10.4956,16.1691,13.3324,8.1434,122150.6334,5.5821,847.4161,8.4742,5.5821,0.0000,6.3234,16.1467,15.3334,15.7400,-2.1887,-17509.8077,5.5821,1442.3271,14.4233,5.5821,0.0000,22.2347,15.3120,15.0541,15.1830,-0.7933,-5553.3911,5.5821,1685.1307,16.8513,5.5821,0.0000,29.0291,13.8483,13.8479,1.2451,13.8476,1.2587,13.8472,1.2724,13.8472,1408.6891,56.3476,11.3512,11.3558,-11.1351,11.3604,-11.0989,11.3650,-11.0628,11.3650,1408.6891,56.3476,10.4481,10.4640,-18.3210,10.4799,-18.2047,10.4956,-18.0889,10.4956,410.8227,8.2165,16.1691,16.1616,20.6737,16.1542,20.6529,16.1467,20.6320,16.1467,1408.6891,56.3476,15.3334,15.3263,17.9839,15.3191,17.9549,15.3120,17.9259,15.3120,1408.6891,56.3476,15.0541,15.0401,17.8635,15.0262,17.8073,15.0123,17.7509,15.0123,410.8227,8.2165,5.5821,80.1587,3.7214,0.0000,57.5872,137.7459,134048.0000,98541.6915,99087.4346
175.0000,15.0312,11.9966,42609.2000,16359.6000,26249.6000,1.1047,9683.9091,4.4000,1.0000,3635.4667,4.5000,1.0000,13319.3758,0.0000,0.0000,19995.0667,32925.2909,12930.2242,14.4743,7.1770,13123.9000,0.0000,13123.9000,0.3403,3547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3547.0000,0.0000,0.0000,0.0000,9576.9000,9576.9000,14.0553,6.3281,64084.7000,0.0000,64084.7000,1.6615,14564.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14564.7045,0.0000,0.0000,0.0000,49519.9955,49519.9955,11.9224,4.6251,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,11.9106,4.1833,19692.8000,0.0000,19692.8000,0.5106,4475.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4475.6364,0.0000,0.0000,0.0000,15217.1636,15217.1636,11.2552,3.9579,14901.5000,0.0000,14901.5000,0.3863,4027.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4027.4324,0.0000,0.0000,0.0000,10874.0676,10874.0676,10.8010,15.8142,13.3076,7.7595,116392.0448,6.0195,914.7448,9.1474,6.0195,0.0000,7.9293,15.7988,15.3964,15.5976,-1.1677,-9341.7711,6.0195,1564.1072,15.6411,6.0195,0.0000,27.8815,15.3760,15.0708,15.2234,-1.0123,-7085.8634,6.0195,1814.2583,18.1426,6.0195,0.0000,36.4016,14.0618,14.0597,4.1439,14.0575,4.1395,14.0553,4.1352,14.0553,1608.2005,64.3280,11.9109,11.9107,-4.6535,11.9107,-4.6640,11.9106,-4.6743,11.9106,1608.2005,64.3280,10.7868,10.7914,-13.0145,10.7961,-13.0328,10.8010,-13.0484,10.8010,468.5459,9.3709,15.8142,15.8091,17.4270,15.8039,17.4267,15.7988,17.4262,15.7988,1608.2005,64.3280,15.3964,15.3896,18.4670,15.3828,18.4409,15.3760,18.4148,15.3760,1608.2005,64.3280,15.0708,15.0576,18.0456,15.0444,17.9968,15.0312,17.9479,15.0312,468.5459,9.3709,6.0195,98.6624,4.0130,0.0000,72.2125,170.8749,138420.7000,98387.0374,99964.4103
176.0000,15.0490,15.5129,34623.4000,23204.2000,11419.2000,0.8977,7868.9545,4.4000,1.0000,5156.4889,4.5000,1.0000,13025.4434,0.0000,0.0000,28360.6889,26754.4455,-1606.2434,15.1190,7.8217,13124.3000,0.0000,13124.3000,0.3403,3547.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3547.1081,0.0000,0.0000,0.0000,9577.1919,9577.1919,14.6838,6.9565,69778.8000,0.0000,69778.8000,1.8091,15858.8182,4.4000,1.0000,0.0000,0.0000,0.0000,15858.8182,0.0000,0.0000,0.0000,53919.9818,53919.9818,12.3337,5.0364,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,12.3186,4.5913,19218.1000,0.0000,19218.1000,0.4983,4367.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4367.7500,0.0000,0.0000,0.0000,14850.3500,14850.3500,11.6713,4.3740,15838.1000,0.0000,15838.1000,0.4106,4280.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4280.5676,0.0000,0.0000,0.0000,11557.5324,11557.5324,11.1691,15.6050,13.3871,6.7851,101777.1347,5.9486,901.0352,9.0104,5.9486,0.0000,7.6525,15.5896,15.3756,15.4826,-0.6139,-4911.1375,5.9486,1552.7381,15.5274,5.9486,0.0000,26.9083,15.3561,15.0894,15.2227,-0.8741,-6118.4788,5.9486,1792.9416,17.9294,5.9486,0.0000,35.1309,14.7016,14.6956,10.7362,14.6897,10.6968,14.6838,10.6578,14.6838,1575.0836,63.0033,12.3218,12.3207,-0.7164,12.3196,-0.7294,12.3186,-0.7422,12.3186,1575.0836,63.0033,11.1676,11.1680,-8.1216,11.1685,-8.1682,11.1691,-8.2136,11.1691,458.9677,9.1794,15.6050,15.5999,16.0209,15.5948,16.0153,15.5896,16.0097,15.5896,1575.0836,63.0033,15.3756,15.3691,18.0808,15.3626,18.0575,15.3561,18.0342,15.3561,1575.0836,63.0033,15.0894,15.0759,18.2235,15.0624,18.1689,15.0490,18.1146,15.0490,458.9677,9.1794,5.9486,95.4959,3.9657,0.0000,69.6917,165.1876,129753.7000,88572.6073,90747.5184
177.0000,15.0513,19.1607,28881.1000,27970.1000,911.0000,0.7488,6563.8864,4.4000,1.0000,6215.5778,4.5000,1.0000,12779.4641,0.0000,0.0000,34185.6778,22317.2136,-11868.4641,15.6057,8.3084,17433.2000,0.0000,17433.2000,0.4520,4711.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4711.6757,0.0000,0.0000,0.0000,12721.5243,12721.5243,14.9929,7.2656,60321.3000,0.0000,60321.3000,1.5639,13709.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13709.3864,0.0000,0.0000,0.0000,46611.9136,46611.9136,12.8153,5.5180,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,12.7936,5.0664,20484.6000,0.0000,20484.6000,0.5311,4655.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4655.5909,0.0000,0.0000,0.0000,15829.0091,15829.0091,12.0541,4.7568,15213.7000,0.0000,15213.7000,0.3944,4111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4111.8108,0.0000,0.0000,0.0000,11101.8892,11101.8892,11.5279,15.5145,13.5212,5.6890,85334.3041,5.5497,836.0168,8.3602,5.5497,0.0000,6.2141,15.4971,15.3312,15.4141,-0.4438,-3550.7051,5.5497,1452.5552,14.5256,5.5497,0.0000,21.8503,15.3112,15.0938,15.2025,-0.6646,-4652.4568,5.5497,1674.0676,16.7407,5.5497,0.0000,28.5273,15.0114,15.0052,13.1381,14.9991,13.1034,14.9929,13.0688,14.9929,1394.3949,55.7758,12.8028,12.7997,3.5946,12.7967,3.5666,12.7936,3.5388,12.7936,1394.3949,55.7758,11.5355,11.5329,-3.9667,11.5304,-4.0309,11.5279,-4.0940,11.5279,406.6851,8.1337,15.5145,15.5087,15.7722,15.5029,15.7573,15.4971,15.7425,15.4971,1394.3949,55.7758,15.3312,15.3245,17.5703,15.3178,17.5445,15.3112,17.5187,15.3112,1394.3949,55.7758,15.0938,15.0796,18.2130,15.0654,18.1492,15.0513,18.0857,15.0513,406.6851,8.1337,5.5497,78.8867,3.6998,0.0000,56.5917,135.4784,114731.6000,74664.2667,77131.1422
178.0000,15.0554,21.8660,24023.6000,34303.6000,-10280.0000,0.8894,5459.9091,4.4000,1.0000,7623.0222,4.5000,1.0000,13082.9313,0.0000,0.0000,41926.6222,18563.6909,-23362.9313,16.0876,8.7903,21720.4000,0.0000,21720.4000,0.5631,5870.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5870.3784,0.0000,0.0000,0.0000,15850.0216,15850.0216,15.3658,7.6385,60427.7000,0.0000,60427.7000,1.5667,13733.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13733.5682,0.0000,0.0000,0.0000,46694.1318,46694.1318,13.3027,6.0054,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,13.2775,5.5502,20724.5000,0.0000,20724.5000,0.5373,4710.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4710.1136,0.0000,0.0000,0.0000,16014.3864,16014.3864,12.5700,5.2727,13340.5000,0.0000,13340.5000,0.3459,3605.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3605.5405,0.0000,0.0000,0.0000,9734.9595,9734.9595,12.1081,15.2332,13.6707,4.7155,70731.8030,5.8681,878.6103,8.7861,5.8681,0.0000,7.3463,15.2210,15.3386,15.2798,0.3326,2661.1213,5.8681,1544.1048,15.4410,5.8681,0.0000,25.8314,15.3191,15.0956,15.2073,-0.7226,-5058.1880,5.8681,1769.7828,17.6978,5.8681,0.0000,33.7250,15.3873,15.3801,16.2095,15.3729,16.1685,15.3658,16.1277,15.3658,1537.8663,61.5147,13.2907,13.2863,7.6254,13.2819,7.5898,13.2775,7.5543,13.2775,1537.8663,61.5147,12.1398,12.1290,2.6672,12.1185,2.5212,12.1081,2.3778,12.1081,448.2021,8.9640,15.2332,15.2292,13.4939,15.2251,13.4959,15.2210,13.4978,15.2210,1537.8663,61.5147,15.3386,15.3321,17.6599,15.3256,17.6356,15.3191,17.6113,15.3191,1537.8663,61.5147,15.0956,15.0821,18.1998,15.0687,18.1467,15.0554,18.0936,15.0554,448.2021,8.9640,5.8681,91.9820,3.9121,0.0000,66.9026,158.8846,106306.0000,65202.6842,68334.7362
179.0000,15.0601,22.1838,23238.1000,35219.5000,-11981.4000,0.9131,5281.3864,4.4000,1.0000,7826.5556,4.5000,1.0000,13107.9419,0.0000,0.0000,43046.0556,17956.7136,-25089.3419,16.2021,8.9048,26012.1000,0.0000,26012.1000,0.6744,7030.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7030.2973,0.0000,0.0000,0.0000,18981.8027,18981.8027,15.3216,7.5943,52262.8000,0.0000,52262.8000,1.3550,11877.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11877.9091,0.0000,0.0000,0.0000,40384.8909,40384.8909,13.4834,6.1861,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,13.4598,5.7325,20509.5000,0.0000,20509.5000,0.5317,4661.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4661.2500,0.0000,0.0000,0.0000,15848.2500,15848.2500,12.7384,5.4411,12091.7000,0.0000,12091.7000,0.3135,3268.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3268.0270,0.0000,0.0000,0.0000,8823.6730,8823.6730,12.3191,15.2245,13.7718,4.2553,63830.1533,5.6961,849.3402,8.4934,5.6961,0.0000,6.7188,15.2085,15.2786,15.2435,0.1924,1539.0879,5.6961,1500.9891,15.0099,5.6961,0.0000,23.6250,15.2598,15.1017,15.1807,-0.4962,-3473.5676,5.6961,1719.7039,17.1970,5.6961,0.0000,30.8444,15.3381,15.3326,14.9046,15.3271,14.8841,15.3216,14.8637,15.3216,1459.5705,58.3828,13.4711,13.4673,8.3767,13.4636,8.3523,13.4598,8.3279,13.4598,1459.5705,58.3828,12.3368,12.3309,3.7398,12.3250,3.6778,12.3191,3.6151,12.3191,425.5485,8.5110,15.2245,15.2191,14.1444,15.2138,14.1304,15.2085,14.1164,15.2085,1459.5705,58.3828,15.2786,15.2723,17.0466,15.2660,17.0247,15.2598,17.0027,15.2598,1459.5705,58.3828,15.1017,15.0878,18.2429,15.0739,18.1830,15.0601,18.1233,15.0601,425.5485,8.5110,5.6961,84.7458,3.7974,0.0000,61.1882,145.9340,99264.2000,59218.9098,61895.6736
180.0000,15.0566,22.4599,22324.7000,35798.4000,-13473.7000,0.9281,5073.7955,4.4000,1.0000,7955.2000,4.5000,1.0000,13028.9955,0.0000,0.0000,43753.6000,17250.9045,-26502.6955,16.2753,8.9780,26016.9000,0.0000,26016.9000,0.6745,7031.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7031.5946,0.0000,0.0000,0.0000,18985.3054,18985.3054,15.3841,7.6569,52711.3000,0.0000,52711.3000,1.3666,11979.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11979.8409,0.0000,0.0000,0.0000,40731.4591,40731.4591,13.5111,6.2138,454.0000,0.0000,454.0000,0.0118,122.7027,3.7000,1.0000,0.0000,0.0000,0.0000,122.7027,0.0000,0.0000,0.0000,331.2973,331.2973,13.4866,5.7593,20243.4000,0.0000,20243.4000,0.5248,4600.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4600.7727,0.0000,0.0000,0.0000,15642.6273,15642.6273,12.7672,5.4699,9750.2000,0.0000,9750.2000,0.2528,2635.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2635.1892,0.0000,0.0000,0.0000,7115.0108,7115.0108,12.4260,15.2363,13.8312,4.0742,61113.3181,5.6381,838.6671,8.3867,5.6381,0.0000,6.5157,15.2193,15.2413,15.2303,0.0596,477.1128,5.6381,1486.4927,14.8649,5.6381,0.0000,22.9109,15.2224,15.0981,15.1602,-0.3862,-2703.3911,5.6381,1703.5872,17.0359,5.6381,0.0000,29.9120,15.4023,15.3962,15.2486,15.3902,15.2221,15.3841,15.1957,15.3841,1433.5940,57.3438,13.4959,13.4928,7.8908,13.4897,7.8751,13.4866,7.8595,13.4866,1433.5940,57.3438,12.4400,12.4353,4.0472,12.4307,4.0042,12.4260,3.9612,12.4260,418.0309,8.3606,15.2363,15.2306,14.6946,15.2250,14.6773,15.2193,14.6601,15.2193,1433.5940,57.3438,15.2413,15.2350,16.7545,15.2287,16.7317,15.2224,16.7090,15.2224,1433.5940,57.3438,15.0981,15.0842,18.1702,15.0704,18.1114,15.0566,18.0527,15.0566,418.0309,8.3606,5.6381,82.3924,3.7587,0.0000,59.3386,141.7311,95702.1000,56303.0044,58887.0397
181.0000,15.0450,22.7574,21289.2000,36477.4000,-15188.2000,0.9457,4838.4545,4.4000,1.0000,8106.0889,4.5000,1.0000,12944.5434,0.0000,0.0000,44583.4889,16450.7455,-28132.7434,16.4285,9.1312,26019.9000,0.0000,26019.9000,0.6746,7032.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7032.4054,0.0000,0.0000,0.0000,18987.4946,18987.4946,15.4742,7.7469,44201.4000,0.0000,44201.4000,1.1460,10045.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10045.7727,0.0000,0.0000,0.0000,34155.6273,34155.6273,13.7946,6.4973,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,13.7625,6.0353,19910.4000,0.0000,19910.4000,0.5162,4525.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4525.0909,0.0000,0.0000,0.0000,15385.3091,15385.3091,13.0060,5.7087,8501.4000,0.0000,8501.4000,0.2204,2297.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2297.6757,0.0000,0.0000,0.0000,6203.7243,6203.7243,12.6726,15.2024,13.9375,3.4295,51442.7929,5.2722,780.8666,7.8087,5.2722,0.0000,5.3279,15.1848,15.2271,15.2060,0.1076,860.6048,5.2722,1391.3831,13.9138,5.2722,0.0000,18.7341,15.2068,15.0887,15.1477,-0.3431,-2401.6294,5.2722,1593.8394,15.9384,5.2722,0.0000,24.4589,15.4947,15.4879,15.9079,15.4810,15.8747,15.4742,15.8416,15.4742,1274.4489,50.9780,13.7782,13.7730,10.2751,13.7677,10.2390,13.7625,10.2032,13.7625,1274.4489,50.9780,12.7009,12.6913,6.5119,12.6819,6.4133,12.6726,6.3165,12.6726,371.9547,7.4391,15.2024,15.1965,14.6337,15.1907,14.6146,15.1848,14.5956,15.1848,1274.4489,50.9780,15.2271,15.2203,16.7015,15.2135,16.6736,15.2068,16.6458,15.2068,1274.4489,50.9780,15.0887,15.0741,18.0412,15.0595,17.9736,15.0450,17.9064,15.0450,371.9547,7.4391,5.2722,68.5055,3.5148,0.0000,48.5209,117.0264,83901.6000,46932.6794,49901.7683
182.0000,15.0396,23.2206,19640.9000,37555.6000,-17914.7000,0.9737,4463.8409,4.4000,1.0000,8345.6889,4.5000,1.0000,12809.5298,0.0000,0.0000,45901.2889,15177.0591,-30724.2298,16.5653,9.2680,26015.4000,0.0000,26015.4000,0.6745,7031.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7031.1892,0.0000,0.0000,0.0000,18984.2108,18984.2108,15.6002,7.8730,43744.3000,0.0000,43744.3000,1.1342,9941.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9941.8864,0.0000,0.0000,0.0000,33802.4136,33802.4136,13.9216,6.6243,584.8000,0.0000,584.8000,0.0152,158.0541,3.7000,1.0000,0.0000,0.0000,0.0000,158.0541,0.0000,0.0000,0.0000,426.7459,426.7459,13.8856,6.1584,18780.4000,0.0000,18780.4000,0.4869,4268.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4268.2727,0.0000,0.0000,0.0000,14512.1273,14512.1273,13.1650,5.8677,7564.8000,0.0000,7564.8000,0.1961,2044.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2044.5405,0.0000,0.0000,0.0000,5520.2595,5520.2595,12.8619,15.1714,14.0166,3.1004,46505.5119,5.2208,770.7751,7.7078,5.2208,0.0000,5.1735,15.1536,15.2133,15.1835,0.1503,1202.1189,5.2208,1379.0490,13.7905,5.2208,0.0000,18.1914,15.1929,15.0838,15.1383,-0.3137,-2195.8169,5.2208,1578.8889,15.7889,5.2208,0.0000,23.7504,15.6226,15.6151,16.9013,15.6077,16.8641,15.6002,16.8269,15.6002,1252.7471,50.1099,13.9004,13.8955,10.8271,13.8905,10.7981,13.8856,10.7691,13.8856,1252.7471,50.1099,12.8908,12.8811,7.9506,12.8715,7.8622,12.8619,7.7745,12.8619,365.6687,7.3134,15.1714,15.1654,14.5896,15.1595,14.5703,15.1536,14.5510,15.1536,1252.7471,50.1099,15.2133,15.2065,16.6316,15.1997,16.6039,15.1929,16.5763,15.1929,1252.7471,50.1099,15.0838,15.0690,17.9922,15.0542,17.9239,15.0396,17.8559,15.0396,365.6687,7.3134,5.2208,66.6841,3.4806,0.0000,47.1154,113.7994,78775.0000,42521.5273,45511.8139
183.0000,15.0356,23.2845,19645.1000,38205.0000,-18559.9000,0.9905,4464.7955,4.4000,1.0000,8490.0000,4.5000,1.0000,12954.7955,0.0000,0.0000,46695.0000,15180.3045,-31514.6955,16.6341,9.3368,26016.7000,0.0000,26016.7000,0.6745,7031.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7031.5405,0.0000,0.0000,0.0000,18985.1595,18985.1595,15.6490,7.9217,40983.5000,0.0000,40983.5000,1.0626,9314.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9314.4318,0.0000,0.0000,0.0000,31669.0682,31669.0682,14.0428,6.7455,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0000,0.0000,0.0000,331.4432,331.4432,14.0099,6.2827,19153.3000,0.0000,19153.3000,0.4966,4353.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4353.0227,0.0000,0.0000,0.0000,14800.2773,14800.2773,13.2593,5.9620,6628.2000,0.0000,6628.2000,0.1718,1791.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1791.4054,0.0000,0.0000,0.0000,4836.7946,4836.7946,12.9860,15.1721,14.0791,2.8735,43102.4028,5.1118,752.7661,7.5277,5.1118,0.0000,4.8560,15.1534,15.1941,15.1737,0.1005,803.6950,5.1118,1350.7626,13.5076,5.1118,0.0000,17.0750,15.1735,15.0808,15.1272,-0.2608,-1825.9199,5.1118,1546.5938,15.4659,5.1118,0.0000,22.2928,15.6711,15.6637,17.0503,15.6564,17.0159,15.6490,16.9815,15.6490,1207.2504,48.2900,14.0259,14.0206,11.5436,14.0153,11.5121,14.0099,11.4808,14.0099,1207.2504,48.2900,13.0139,13.0046,8.6230,12.9953,8.5465,12.9860,8.4703,12.9860,352.4881,7.0498,15.1721,15.1659,14.8360,15.1596,14.8134,15.1534,14.7907,15.1534,1207.2504,48.2900,15.1941,15.1872,16.5013,15.1803,16.4732,15.1735,16.4453,15.1735,1207.2504,48.2900,15.0808,15.0657,17.9674,15.0506,17.8965,15.0356,17.8259,15.0356,352.4881,7.0498,5.1118,62.9234,3.4078,0.0000,44.2239,107.1473,74676.0000,39108.0473,42080.1779
184.0000,15.0416,23.1178,20689.9000,38561.0000,-17871.1000,0.9998,4702.2500,4.4000,1.0000,8569.1111,4.5000,1.0000,13271.3611,0.0000,0.0000,47130.1111,15987.6500,-31142.4611,16.4721,9.1748,26019.7000,0.0000,26019.7000,0.6746,7032.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7032.3514,0.0000,0.0000,0.0000,18987.3486,18987.3486,15.5822,7.8549,52234.6000,0.0000,52234.6000,1.3543,11871.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11871.5000,0.0000,0.0000,0.0000,40363.1000,40363.1000,13.7281,6.4308,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,13.7094,5.9822,20377.6000,0.0000,20377.6000,0.5283,4631.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4631.2727,0.0000,0.0000,0.0000,15746.3273,15746.3273,12.9861,5.6888,7564.8000,0.0000,7564.8000,0.1961,2044.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2044.5405,0.0000,0.0000,0.0000,5520.2595,5520.2595,12.7341,15.2768,14.0055,3.6903,55354.3787,5.6443,833.6624,8.3366,5.6443,0.0000,6.5371,15.2574,15.1595,15.2084,-0.2663,-2130.2381,5.6443,1489.4115,14.8941,5.6443,0.0000,22.9862,15.1412,15.0830,15.1121,-0.1810,-1267.0194,5.6443,1708.7194,17.0872,5.6443,0.0000,30.0103,15.6000,15.5940,16.1127,15.5881,16.0938,15.5822,16.0749,15.5822,1436.3476,57.4539,13.7155,13.7135,8.0063,13.7115,8.0097,13.7094,8.0129,13.7094,1436.3476,57.4539,12.7326,12.7333,4.6013,12.7338,4.6496,12.7341,4.6954,12.7341,418.8279,8.3766,15.2768,15.2703,16.0436,15.2639,16.0192,15.2574,15.9949,15.2574,1436.3476,57.4539,15.1595,15.1534,16.2297,15.1473,16.2100,15.1412,16.1902,15.1412,1436.3476,57.4539,15.0830,15.0692,18.0141,15.0554,17.9600,15.0416,17.9058,15.0416,418.8279,8.3766,5.6443,82.6408,3.7628,0.0000,59.5336,142.1743,88700.7000,49748.2959,51957.1213
185.0000,15.0391,22.5650,23257.7000,38267.8000,-15010.1000,0.9922,5285.8409,4.4000,1.0000,8503.9556,4.5000,1.0000,13789.7965,0.0000,0.0000,46771.7556,17971.8591,-28799.8965,16.2874,8.9901,26015.3000,0.0000,26015.3000,0.6745,7031.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7031.1622,0.0000,0.0000,0.0000,18984.1378,18984.1378,15.4499,7.7226,59338.3000,0.0000,59338.3000,1.5385,13485.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13485.9773,0.0000,0.0000,0.0000,45852.3227,45852.3227,13.4625,6.1652,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,13.4473,5.7200,21005.6000,0.0000,21005.6000,0.5446,4774.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4774.0000,0.0000,0.0000,0.0000,16231.6000,16231.6000,12.7437,5.4464,8813.6000,0.0000,8813.6000,0.2285,2382.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2382.0541,0.0000,0.0000,0.0000,6431.5459,6431.5459,12.4729,15.3335,13.9032,4.3998,65996.6448,5.9817,887.1732,8.8717,5.9817,0.0000,7.7810,15.3150,15.1570,15.2360,-0.4556,-3644.9890,5.9817,1576.7206,15.7672,5.9817,0.0000,27.3598,15.1394,15.0778,15.1086,-0.2030,-1421.0954,5.9817,1811.1232,18.1112,5.9817,0.0000,35.7205,15.4646,15.4597,14.7632,15.4548,14.7531,15.4499,14.7429,15.4499,1590.5085,63.6203,13.4508,13.4496,5.6160,13.4485,5.6237,13.4473,5.6314,13.4473,1590.5085,63.6203,12.4650,12.4677,1.5581,12.4703,1.6150,12.4729,1.6712,12.4729,463.4291,9.2686,15.3335,15.3273,16.5764,15.3211,16.5558,15.3150,16.5351,15.3150,1590.5085,63.6203,15.1570,15.1511,16.3007,15.1452,16.2820,15.1394,16.2633,15.1394,1590.5085,63.6203,15.0778,15.0649,17.9572,15.0520,17.9126,15.0391,17.8679,15.0391,463.4291,9.2686,5.9817,96.9662,3.9878,0.0000,70.8612,167.8274,100530.9000,58968.3965,60930.5604
186.0000,15.0438,15.9341,40487.3000,28546.6000,11940.7000,1.0497,9201.6591,4.4000,1.0000,6343.6889,4.5000,1.0000,15545.3480,0.0000,0.0000,34890.2889,31285.6409,-3604.6480,15.1813,7.8840,21723.8000,0.0000,21723.8000,0.5632,5871.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5871.2973,0.0000,0.0000,0.0000,15852.5027,15852.5027,14.5778,6.8505,79646.8000,0.0000,79646.8000,2.0650,18101.5455,4.4000,1.0000,0.0000,0.0000,0.0000,18101.5455,0.0000,0.0000,0.0000,61545.2545,61545.2545,12.2289,4.9316,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,12.2346,4.5073,20820.8000,0.0000,20820.8000,0.5398,4732.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4732.0000,0.0000,0.0000,0.0000,16088.8000,16088.8000,11.6205,4.3232,11623.4000,0.0000,11623.4000,0.3014,3141.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3141.4595,0.0000,0.0000,0.0000,8481.9405,8481.9405,11.3624,15.6129,13.4876,7.4245,111367.9142,6.7931,1024.7329,10.2473,6.7931,0.0000,11.3966,15.5922,15.1464,15.3693,-1.4598,-11678.3785,6.7931,1781.1636,17.8116,6.7931,0.0000,40.0732,15.1310,15.0781,15.1046,-0.1980,-1386.0291,6.7931,2057.1438,20.5714,6.7931,0.0000,52.3189,14.5763,14.5768,6.2019,14.5773,6.2432,14.5778,6.2843,14.5778,1989.2924,79.5717,12.2185,12.2239,-6.0489,12.2293,-5.9792,12.2346,-5.9098,12.2346,1989.2924,79.5717,11.2968,11.3191,-11.8484,11.3409,-11.5689,11.3624,-11.2941,11.3624,578.6828,11.5737,15.6129,15.6060,19.2790,15.5991,19.2508,15.5922,19.2225,15.5922,1989.2924,79.5717,15.1464,15.1413,16.2586,15.1361,16.2464,15.1310,16.2342,15.1310,1989.2924,79.5717,15.0781,15.0667,17.9815,15.0552,17.9518,15.0438,17.9219,15.0438,578.6828,11.5737,6.7931,137.6854,4.5287,0.0000,103.7887,241.4741,146127.4000,98635.2363,98303.5067
187.0000,15.0389,13.7993,42225.5000,22413.7000,19811.8000,1.0948,9596.7045,4.4000,1.0000,4980.8222,4.5000,1.0000,14577.5268,0.0000,0.0000,27394.5222,32628.7955,5234.2732,14.8366,7.5393,13136.7000,0.0000,13136.7000,0.3406,3550.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3550.4595,0.0000,0.0000,0.0000,9586.2405,9586.2405,14.4605,6.7332,82512.3000,0.0000,82512.3000,2.1393,18752.7955,4.4000,1.0000,0.0000,0.0000,0.0000,18752.7955,0.0000,0.0000,0.0000,63759.5045,63759.5045,11.9952,4.6979,370.3000,0.0000,370.3000,0.0096,100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,100.0811,0.0000,0.0000,0.0000,270.2189,270.2189,11.9928,4.2655,20524.1000,0.0000,20524.1000,0.5321,4664.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4664.5682,0.0000,0.0000,0.0000,15859.5318,15859.5318,11.3796,4.0823,13652.7000,0.0000,13652.7000,0.3540,3689.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3689.9189,0.0000,0.0000,0.0000,9962.7811,9962.7811,11.0314,15.5694,13.3004,7.8246,117368.7194,6.7055,1019.3044,10.1930,6.7055,0.0000,10.9614,15.5520,15.1923,15.3722,-1.1629,-9303.4407,6.7055,1757.9963,17.5800,6.7055,0.0000,38.5429,15.1757,15.0733,15.1245,-0.3782,-2647.5681,6.7055,2029.0031,20.2900,6.7055,0.0000,50.3209,14.4659,14.4641,6.6042,14.4623,6.6130,14.4605,6.6219,14.4605,1944.3572,77.7743,11.9848,11.9875,-6.1759,11.9901,-6.1449,11.9928,-6.1139,11.9928,1944.3572,77.7743,10.9944,11.0066,-12.9286,11.0190,-12.8117,11.0314,-12.6933,11.0314,565.7038,11.3141,15.5694,15.5636,18.4144,15.5578,18.3981,15.5520,18.3818,15.5520,1944.3572,77.7743,15.1923,15.1868,16.7670,15.1812,16.7494,15.1757,16.7318,15.1757,1944.3572,77.7743,15.0733,15.0619,17.9284,15.0504,17.8942,15.0389,17.8600,15.0389,565.7038,11.3141,6.7055,132.8444,4.4704,0.0000,99.8252,232.6696,150007.9000,104672.5501,105417.7107
188.0000,15.0520,12.7475,46534.6000,20646.4000,25888.2000,1.2065,10576.0455,4.4000,1.0000,4588.0889,4.5000,1.0000,15164.1343,0.0000,0.0000,25234.4889,35958.5545,10724.0657,14.6784,7.3811,13124.0000,0.0000,13124.0000,0.3403,3547.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3547.0270,0.0000,0.0000,0.0000,9576.9730,9576.9730,14.3401,6.6128,96072.7000,0.0000,96072.7000,2.4909,21834.7045,4.4000,1.0000,0.0000,0.0000,0.0000,21834.7045,0.0000,0.0000,0.0000,74237.9955,74237.9955,11.7534,4.4561,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,11.7521,4.0249,22209.8000,0.0000,22209.8000,0.5758,5047.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5047.6818,0.0000,0.0000,0.0000,17162.1182,17162.1182,11.1541,3.8568,13028.3000,0.0000,13028.3000,0.3378,3521.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3521.1622,0.0000,0.0000,0.0000,9507.1378,9507.1378,10.8516,15.3529,13.1022,8.6124,129186.2311,7.4410,1140.3542,11.4035,7.4410,0.0000,14.9784,15.3404,15.2312,15.2858,-0.3917,-3133.9862,7.4410,1957.5158,19.5752,7.4410,0.0000,52.6678,15.2160,15.0839,15.1500,-0.5419,-3793.1667,7.4410,2249.2786,22.4928,7.4410,0.0000,68.7620,14.3447,14.3431,6.3331,14.3416,6.3437,14.3401,6.3541,14.3401,2335.6376,93.4255,11.7441,11.7468,-7.0763,11.7495,-7.0468,11.7521,-7.0174,11.7521,2335.6376,93.4255,10.8229,10.8325,-13.0515,10.8420,-12.9708,10.8516,-12.8899,10.8516,678.6630,13.5733,15.3529,15.3487,16.1556,15.3446,16.1547,15.3404,16.1537,15.3404,2335.6376,93.4255,15.2312,15.2262,17.1209,15.2211,17.1076,15.2160,17.0942,15.2160,2335.6376,93.4255,15.0839,15.0732,18.0743,15.0626,18.0484,15.0520,18.0223,15.0520,678.6630,13.5733,7.4410,177.0350,4.9607,0.0000,136.4082,313.4431,170687.4000,121474.2036,122259.0783
189.0000,15.0649,9.4209,58272.8000,9932.2000,48340.6000,1.5108,13243.8182,4.4000,1.0000,2207.1556,4.5000,1.0000,15450.9737,0.0000,0.0000,12139.3556,45028.9818,32889.6263,13.9841,6.6868,13124.1000,0.0000,13124.1000,0.3403,3547.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3547.0541,0.0000,0.0000,0.0000,9577.0459,9577.0459,13.6739,5.9466,95225.1000,0.0000,95225.1000,2.4689,21642.0682,4.4000,1.0000,0.0000,0.0000,0.0000,21642.0682,0.0000,0.0000,0.0000,73583.0318,73583.0318,11.2557,3.9584,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,11.2591,3.5318,23930.1000,0.0000,23930.1000,0.6204,5438.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5438.6591,0.0000,0.0000,0.0000,18491.4409,18491.4409,10.6514,3.3541,11935.6000,0.0000,11935.6000,0.3095,3225.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3225.8378,0.0000,0.0000,0.0000,8709.7622,8709.7622,10.4077,15.2784,12.8431,9.8807,148211.0756,7.8894,1222.0665,12.2207,7.8894,0.0000,17.8528,15.2660,15.2138,15.2399,-0.1987,-1589.7725,7.8894,2079.2734,20.7927,7.8894,0.0000,62.7749,15.2000,15.0952,15.1476,-0.4557,-3190.0631,7.8894,2385.0489,23.8505,7.8894,0.0000,81.9577,13.6694,13.6709,0.4313,13.6724,0.4703,13.6739,0.5091,13.6739,2589.6236,103.5849,11.2467,11.2509,-10.7080,11.2550,-10.6657,11.2591,-10.6235,11.2591,2589.6236,103.5849,10.3652,10.3795,-17.0195,10.3937,-16.8818,10.4077,-16.7453,10.4077,751.9233,15.0385,15.2784,15.2742,15.6886,15.2701,15.6846,15.2660,15.6807,15.2660,2589.6236,103.5849,15.2138,15.2092,16.8833,15.2046,16.8738,15.2000,16.8643,15.2000,2589.6236,103.5849,15.0952,15.0851,18.2002,15.0750,18.1776,15.0649,18.1548,15.0649,751.9233,15.0385,7.8894,208.0852,5.2596,0.0000,162.5854,370.6706,192932.0000,143525.6503,143431.2401
