Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
190.0000,15.0688,9.6230,55619.7000,10382.4000,45237.3000,1.4420,12640.8409,4.4000,1.0000,2307.2000,4.5000,1.0000,14948.0409,0.0000,0.0000,12689.6000,42978.8591,30289.2591,14.1098,6.8125,13124.5000,0.0000,13124.5000,0.3403,3547.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3547.1622,0.0000,0.0000,0.0000,9577.3378,9577.3378,13.8030,6.0757,105906.5000,0.0000,105906.5000,2.7458,24069.6591,4.4000,1.0000,0.0000,0.0000,0.0000,24069.6591,0.0000,0.0000,0.0000,81836.8409,81836.8409,11.2119,3.9146,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,11.2085,3.4812,25671.2000,0.0000,25671.2000,0.6656,5834.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5834.3636,0.0000,0.0000,0.0000,19836.8364,19836.8364,10.5804,3.2831,9750.2000,0.0000,9750.2000,0.2528,2635.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2635.1892,0.0000,0.0000,0.0000,7115.0108,7115.0108,10.3798,15.0728,12.7263,9.8818,148227.0464,8.1888,1274.5822,12.7458,8.1888,0.0000,19.9634,15.0633,15.1948,15.1291,0.5194,4155.4365,8.1888,2167.7159,21.6772,8.1888,0.0000,70.1964,15.1818,15.0977,15.1397,-0.3795,-2656.1700,8.1888,2476.3390,24.7634,8.1888,0.0000,91.6470,13.8066,13.8054,3.3467,13.8042,3.3529,13.8030,3.3591,13.8030,2765.6322,110.6253,11.2006,11.2032,-9.5593,11.2058,-9.5356,11.2085,-9.5119,11.2085,2765.6322,110.6253,10.3551,10.3633,-15.2520,10.3716,-15.1983,10.3798,-15.1436,10.3798,802.6659,16.0533,15.0728,15.0697,13.9005,15.0665,13.9041,15.0633,13.9076,15.0633,2765.6322,110.6253,15.1948,15.1905,16.6972,15.1861,16.6886,15.1818,16.6800,15.1818,2765.6322,110.6253,15.0977,15.0880,18.2046,15.0784,18.1846,15.0688,18.1645,15.0688,802.6659,16.0533,8.1888,230.6406,5.4592,0.0000,181.8068,412.4475,200180.4000,149013.3634,149726.3129
191.0000,15.0658,9.0305,60335.3000,8352.2000,51983.1000,1.5643,13712.5682,4.4000,1.0000,1856.0444,4.5000,1.0000,15568.6126,0.0000,0.0000,10208.2444,46622.7318,36414.4874,13.9338,6.6365,13125.2000,0.0000,13125.2000,0.3403,3547.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3547.3514,0.0000,0.0000,0.0000,9577.8486,9577.8486,13.6353,5.9081,103289.9000,0.0000,103289.9000,2.6780,23474.9773,4.4000,1.0000,0.0000,0.0000,0.0000,23474.9773,0.0000,0.0000,0.0000,79814.9227,79814.9227,11.1540,3.8567,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,11.1528,3.4256,28813.2000,0.0000,28813.2000,0.7470,6548.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6548.4545,0.0000,0.0000,0.0000,22264.7455,22264.7455,10.4607,3.1634,8501.4000,0.0000,8501.4000,0.2204,2297.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2297.6757,0.0000,0.0000,0.0000,6203.7243,6203.7243,10.2938,14.9624,12.6281,10.0114,150170.6861,8.3398,1303.3661,13.0337,8.3398,0.0000,21.0877,14.9528,15.1526,15.0527,0.8032,6425.7242,8.3398,2214.3918,22.1439,8.3398,0.0000,74.1495,15.1402,15.0939,15.1171,-0.2128,-1489.8884,8.3398,2524.2548,25.2425,8.3398,0.0000,96.8082,13.6360,13.6358,2.3409,13.6356,2.3579,13.6353,2.3747,13.6353,2856.2917,114.2517,11.1455,11.1479,-9.0403,11.1504,-9.0180,11.1528,-8.9958,11.1528,2856.2917,114.2517,10.2678,10.2765,-15.0765,10.2852,-15.0111,10.2938,-14.9459,10.2938,828.7951,16.5759,14.9624,14.9592,13.2679,14.9560,13.2690,14.9528,13.2701,14.9528,2856.2917,114.2517,15.1526,15.1485,16.3103,15.1443,16.3029,15.1402,16.2955,15.1402,2856.2917,114.2517,15.0939,15.0845,18.1419,15.0752,18.1226,15.0658,18.1031,15.0658,828.7951,16.5759,8.3398,242.5805,5.5598,0.0000,192.0454,434.6259,206091.3000,154551.9312,155106.5218
192.0000,15.0580,8.7451,64585.9000,7473.8000,57112.1000,1.6745,14678.6136,4.4000,1.0000,1660.8444,4.5000,1.0000,16339.4581,0.0000,0.0000,9134.6444,49907.2864,40772.6419,13.8719,6.5746,13133.9000,0.0000,13133.9000,0.3405,3549.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7027,0.0000,0.0000,0.0000,9584.1973,9584.1973,13.5913,5.8641,114257.1000,0.0000,114257.1000,2.9623,25967.5227,4.4000,1.0000,0.0000,0.0000,0.0000,25967.5227,0.0000,0.0000,0.0000,88289.5773,88289.5773,11.0228,3.7255,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,11.0228,3.2955,32060.0000,0.0000,32060.0000,0.8312,7286.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7286.3636,0.0000,0.0000,0.0000,24773.6364,24773.6364,10.3020,3.0047,4754.9000,0.0000,4754.9000,0.1233,1285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1285.1081,0.0000,0.0000,0.0000,3469.7919,3469.7919,10.2246,14.7834,12.5040,10.4470,156705.4883,8.9120,1399.9927,13.9999,8.9120,0.0000,25.7332,14.7759,15.1042,14.9401,1.4108,11286.4336,8.9120,2376.9936,23.7699,8.9120,0.0000,90.4845,15.0930,15.0839,15.0885,-0.0444,-310.6425,8.9120,2700.5337,27.0053,8.9120,0.0000,118.1348,13.5930,13.5925,2.7055,13.5919,2.7173,13.5913,2.7291,13.5913,3211.7513,128.4701,11.0150,11.0176,-9.4828,11.0202,-9.4597,11.0228,-9.4365,11.0228,3211.7513,128.4701,10.2011,10.2089,-14.8171,10.2168,-14.7618,10.2246,-14.7065,10.2246,931.1965,18.6239,14.7834,14.7809,11.9274,14.7784,11.9337,14.7759,11.9399,14.7759,3211.7513,128.4701,15.1042,15.1005,15.9173,15.0967,15.9125,15.0930,15.9077,15.0930,3211.7513,128.4701,15.0839,15.0753,18.0234,15.0667,18.0103,15.0580,17.9971,15.0580,931.1965,18.6239,8.9120,291.4391,5.9413,0.0000,234.3526,525.7917,221684.1000,167156.9988,167681.2794
193.0000,15.0438,8.6306,65311.4000,7022.1000,58289.3000,1.6933,14843.5000,4.4000,1.0000,1560.4667,4.5000,1.0000,16403.9667,0.0000,0.0000,8582.5667,50467.9000,41885.3333,13.7841,6.4868,13151.4000,0.0000,13151.4000,0.3410,3554.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3554.4324,0.0000,0.0000,0.0000,9596.9676,9596.9676,13.4943,5.7670,106355.4000,0.0000,106355.4000,2.7575,24171.6818,4.4000,1.0000,0.0000,0.0000,0.0000,24171.6818,0.0000,0.0000,0.0000,82183.7182,82183.7182,11.0226,3.7253,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,11.0200,3.2927,34952.0000,0.0000,34952.0000,0.9062,7943.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7943.6364,0.0000,0.0000,0.0000,27008.3636,27008.3636,10.2077,2.9104,1478.5000,0.0000,1478.5000,0.0383,399.5946,3.7000,1.0000,0.0000,0.0000,0.0000,399.5946,0.0000,0.0000,0.0000,1078.9054,1078.9054,10.1973,14.7542,12.4758,10.1012,151517.9067,8.6207,1355.8135,13.5581,8.6207,0.0000,23.2910,14.7453,15.0627,14.9040,1.3191,10552.6552,8.6207,2302.6035,23.0260,8.6207,0.0000,81.8971,15.0512,15.0702,15.0607,0.0903,632.0735,8.6207,2615.1399,26.1514,8.6207,0.0000,106.9233,13.4954,13.4951,2.3563,13.4947,2.3694,13.4943,2.3825,13.4943,3028.4668,121.1387,11.0134,11.0156,-8.6571,11.0178,-8.6385,11.0200,-8.6200,11.0200,3028.4668,121.1387,10.1752,10.1826,-14.2046,10.1900,-14.1535,10.1973,-14.1023,10.1973,878.4045,17.5681,14.7542,14.7513,12.1756,14.7483,12.1750,14.7453,12.1745,14.7453,3028.4668,121.1387,15.0627,15.0588,15.6266,15.0550,15.6199,15.0512,15.6132,15.0512,3028.4668,121.1387,15.0702,15.0614,17.8732,15.0526,17.8551,15.0438,17.8370,15.0438,878.4045,17.5681,8.6207,265.8448,5.7471,0.0000,212.1115,477.9564,214644.2000,162058.0233,162702.6354
194.0000,15.0293,8.4806,68172.3000,6573.7000,61598.6000,1.7675,15493.7045,4.4000,1.0000,1460.8222,4.5000,1.0000,16954.5268,0.0000,0.0000,8034.5222,52678.5955,44644.0732,13.7636,6.4663,13152.7000,0.0000,13152.7000,0.3410,3554.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3554.7838,0.0000,0.0000,0.0000,9597.9162,9597.9162,13.4894,5.7621,115625.4000,0.0000,115625.4000,2.9978,26278.5000,4.4000,1.0000,0.0000,0.0000,0.0000,26278.5000,0.0000,0.0000,0.0000,89346.9000,89346.9000,10.9563,3.6590,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,10.9544,3.2271,36930.3000,0.0000,36930.3000,0.9575,8393.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8393.2500,0.0000,0.0000,0.0000,28537.0500,28537.0500,10.1453,2.8480,853.4000,0.0000,853.4000,0.0221,230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,230.6486,0.0000,0.0000,0.0000,622.7514,622.7514,10.1488,14.6142,12.3815,10.5000,157499.8423,9.1448,1443.9003,14.4390,9.1448,0.0000,27.8030,14.6071,15.0188,14.8130,1.8152,14521.3582,9.1448,2451.5076,24.5151,9.1448,0.0000,97.7622,15.0083,15.0540,15.0311,0.2303,1612.3056,9.1448,2777.4185,27.7742,9.1448,0.0000,127.6364,13.4915,13.4908,2.9300,13.4901,2.9391,13.4894,2.9483,13.4894,3361.6222,134.4649,10.9478,10.9500,-8.6895,10.9522,-8.6707,10.9544,-8.6518,10.9544,3361.6222,134.4649,10.1277,10.1347,-14.0254,10.1418,-13.9767,10.1488,-13.9280,10.1488,974.3510,19.4870,14.6142,14.6118,11.1599,14.6095,11.1652,14.6071,11.1704,14.6071,3361.6222,134.4649,15.0188,15.0153,15.3284,15.0118,15.3239,15.0083,15.3194,15.0083,3361.6222,134.4649,15.0540,15.0457,17.7167,15.0375,17.7043,15.0293,17.6917,15.0293,974.3510,19.4870,9.1448,312.9876,6.0965,0.0000,253.2016,566.1891,228570.2000,173047.7340,173633.5062
195.0000,15.0126,8.3332,71676.5000,6145.2000,65531.3000,1.8583,16290.1136,4.4000,1.0000,1365.6000,4.5000,1.0000,17655.7136,0.0000,0.0000,7510.8000,55386.3864,47875.5864,13.6638,6.3665,13152.9000,0.0000,13152.9000,0.3410,3554.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3554.8378,0.0000,0.0000,0.0000,9598.0622,9598.0622,13.3923,5.6650,112341.9000,0.0000,112341.9000,2.9127,25532.2500,4.4000,1.0000,0.0000,0.0000,0.0000,25532.2500,0.0000,0.0000,0.0000,86809.6500,86809.6500,10.9466,3.6493,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,10.9439,3.2166,38661.4000,0.0000,38661.4000,1.0024,8786.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8786.6818,0.0000,0.0000,0.0000,29874.7182,29874.7182,10.1022,2.8049,384.4000,0.0000,384.4000,0.0100,103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,103.8919,0.0000,0.0000,0.0000,280.5081,280.5081,10.1145,14.5420,12.3283,10.4769,157153.4512,9.2028,1456.2799,14.5628,9.2028,0.0000,28.3352,14.5348,14.9748,14.7548,1.9522,15617.6180,9.2028,2472.8088,24.7281,9.2028,0.0000,99.6335,14.9644,15.0369,15.0006,0.3672,2570.2992,9.2028,2798.4258,27.9843,9.2028,0.0000,130.0796,13.3934,13.3931,2.4157,13.3927,2.4278,13.3923,2.4399,13.3923,3399.4206,135.9768,10.9381,10.9400,-8.1864,10.9419,-8.1701,10.9439,-8.1539,10.9439,3399.4206,135.9768,10.0943,10.1011,-13.7318,10.1078,-13.6860,10.1145,-13.6402,10.1145,985.2331,19.7047,14.5420,14.5396,10.9185,14.5372,10.9215,14.5348,10.9244,14.5348,3399.4206,135.9768,14.9748,14.9713,15.0413,14.9679,15.0367,14.9644,15.0321,14.9644,3399.4206,135.9768,15.0369,15.0288,17.5622,15.0207,17.5491,15.0126,17.5358,15.0126,985.2331,19.7047,9.2028,318.5088,6.1352,0.0000,258.0484,576.5572,230489.6000,174743.3329,175341.3684
196.0000,14.9899,8.1869,76218.8000,5763.4000,70455.4000,1.9761,17322.4545,4.4000,1.0000,1280.7556,4.5000,1.0000,18603.2101,0.0000,0.0000,7044.1556,58896.3455,51852.1899,13.6342,6.3369,13148.5000,0.0000,13148.5000,0.3409,3553.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3553.6486,0.0000,0.0000,0.0000,9594.8514,9594.8514,13.3815,5.6543,124211.4000,0.0000,124211.4000,3.2204,28229.8636,4.4000,1.0000,0.0000,0.0000,0.0000,28229.8636,0.0000,0.0000,0.0000,95981.5364,95981.5364,10.8720,3.5747,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,10.8701,3.1428,40604.7000,0.0000,40604.7000,1.0528,9228.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9228.3409,0.0000,0.0000,0.0000,31376.3591,31376.3591,10.0497,2.7524,384.4000,0.0000,384.4000,0.0100,103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,103.8919,0.0000,0.0000,0.0000,280.5081,280.5081,10.0617,14.3740,12.2178,10.9954,164931.0700,9.9162,1576.4111,15.7641,9.9162,0.0000,35.4486,14.3686,14.9109,14.6398,2.5926,20741.1203,9.9162,2676.8060,26.7681,9.9162,0.0000,124.6460,14.9018,15.0120,14.9569,0.6021,4214.5611,9.9162,3020.6256,30.2063,9.9162,0.0000,162.7354,13.3833,13.3827,2.8324,13.3821,2.8414,13.3815,2.8503,13.3815,3879.7398,155.1896,10.8642,10.8662,-8.4353,10.8681,-8.4185,10.8701,-8.4017,10.8701,3879.7398,155.1896,10.0424,10.0489,-13.7433,10.0553,-13.7004,10.0617,-13.6574,10.0617,1123.4564,22.4691,14.3740,14.3722,9.6738,14.3704,9.6821,14.3686,9.6904,14.3686,3879.7398,155.1896,14.9109,14.9079,14.5717,14.9048,14.5702,14.9018,14.5686,14.9018,3879.7398,155.1896,15.0120,15.0046,17.3295,14.9973,17.3235,14.9899,17.3173,14.9899,1123.4564,22.4691,9.9162,391.6220,6.6108,0.0000,322.8300,714.4520,249214.7000,189384.8529,189886.7515
197.0000,14.9705,8.9564,66968.1000,9386.8000,57581.3000,1.7363,15220.0227,4.4000,1.0000,2085.9556,4.5000,1.0000,17305.9783,0.0000,0.0000,11472.7556,51748.0773,40275.3217,13.8721,6.5748,13142.7000,0.0000,13142.7000,0.3407,3552.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3552.0811,0.0000,0.0000,0.0000,9590.6189,9590.6189,13.6055,5.8782,121404.6000,0.0000,121404.6000,3.1476,27591.9545,4.4000,1.0000,0.0000,0.0000,0.0000,27591.9545,0.0000,0.0000,0.0000,93812.6455,93812.6455,11.0470,3.7497,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,11.0419,3.3146,41666.3000,0.0000,41666.3000,1.0803,9469.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9469.6136,0.0000,0.0000,0.0000,32196.6864,32196.6864,10.1638,2.8665,853.5000,0.0000,853.5000,0.0221,230.6757,3.7000,1.0000,0.0000,0.0000,0.0000,230.6757,0.0000,0.0000,0.0000,622.8243,622.8243,10.1603,14.3474,12.2538,10.2356,153533.2609,9.5068,1509.0673,15.0907,9.5068,0.0000,31.2372,14.3408,14.8746,14.6077,2.4469,19574.8275,9.5068,2569.6120,25.6961,9.5068,0.0000,109.8379,14.8650,14.9934,14.9292,0.6726,4707.8610,9.5068,2899.1313,28.9913,9.5068,0.0000,143.4022,13.6106,13.6089,5.4721,13.6072,5.4699,13.6055,5.4678,13.6055,3600.6771,144.0271,11.0387,11.0398,-6.1950,11.0408,-6.1875,11.0419,-6.1799,11.0419,3600.6771,144.0271,10.1468,10.1513,-11.8900,10.1558,-11.8698,10.1603,-11.8493,10.1603,1043.1625,20.8632,14.3474,14.3452,9.9526,14.3430,9.9550,14.3408,9.9574,14.3408,3600.6771,144.0271,14.8746,14.8714,14.4120,14.8682,14.4078,14.8650,14.4036,14.8650,3600.6771,144.0271,14.9934,14.9858,17.1899,14.9781,17.1775,14.9705,17.1651,14.9705,1043.1625,20.8632,9.5068,348.4840,6.3379,0.0000,284.4773,632.9613,235065.5000,176802.4670,177815.9495
198.0000,14.9518,9.8552,57341.4000,12342.1000,44999.3000,1.4867,13032.1364,4.4000,1.0000,2742.6889,4.5000,1.0000,15774.8253,0.0000,0.0000,15084.7889,44309.2636,29224.4747,14.1638,6.8665,13143.1000,0.0000,13143.1000,0.3408,3552.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3552.1892,0.0000,0.0000,0.0000,9590.9108,9590.9108,13.8979,6.1706,130273.0000,0.0000,130273.0000,3.3776,29607.5000,4.4000,1.0000,0.0000,0.0000,0.0000,29607.5000,0.0000,0.0000,0.0000,100665.5000,100665.5000,11.1837,3.8864,535.6000,0.0000,535.6000,0.0139,144.7568,3.7000,1.0000,0.0000,0.0000,0.0000,144.7568,0.0000,0.0000,0.0000,390.8432,390.8432,11.1756,3.4483,41518.0000,0.0000,41518.0000,1.0764,9435.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9435.9091,0.0000,0.0000,0.0000,32082.0909,32082.0909,10.3106,3.0133,4449.9000,0.0000,4449.9000,0.1154,1202.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1202.6757,0.0000,0.0000,0.0000,3247.2243,3247.2243,10.2354,14.2888,12.2621,10.0225,150337.0268,9.6161,1525.8809,15.2588,9.6161,0.0000,32.3264,14.2825,14.8394,14.5609,2.5815,20651.7478,9.6161,2604.0203,26.0402,9.6161,0.0000,113.6676,14.8300,14.9742,14.9021,0.7645,5351.1521,9.6161,2935.6177,29.3562,9.6161,0.0000,148.4022,13.9052,13.9028,8.3450,13.9003,8.3367,13.8979,8.3285,13.8979,3674.2372,146.9695,11.1732,11.1740,-4.7377,11.1748,-4.7314,11.1756,-4.7252,11.1756,3674.2372,146.9695,10.2230,10.2271,-10.7009,10.2313,-10.6806,10.2354,-10.6602,10.2354,1064.3311,21.2866,14.2888,14.2867,9.7557,14.2846,9.7590,14.2825,9.7623,14.2825,3674.2372,146.9695,14.8394,14.8362,14.2431,14.8331,14.2391,14.8300,14.2352,14.8300,3674.2372,146.9695,14.9742,14.9668,17.0478,14.9593,17.0361,14.9518,17.0243,14.9518,1064.3311,21.2866,9.6161,359.6795,6.4107,0.0000,294.3961,654.0756,234918.9000,175201.0440,176339.9267
199.0000,14.9502,21.0620,39661.3000,50156.3000,-10495.0000,1.3004,9013.9318,4.4000,1.0000,11145.8444,4.5000,1.0000,20159.7763,0.0000,0.0000,61302.1444,30647.3682,-30654.7763,15.9617,8.6644,13143.2000,0.0000,13143.2000,0.3408,3552.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3552.2162,0.0000,0.0000,0.0000,9590.9838,9590.9838,15.6119,7.8846,82876.5000,0.0000,82876.5000,2.1487,18835.5682,4.4000,1.0000,0.0000,0.0000,0.0000,18835.5682,0.0000,0.0000,0.0000,64040.9318,64040.9318,13.4987,6.2014,504.5000,0.0000,504.5000,0.0131,136.3514,3.7000,1.0000,0.0000,0.0000,0.0000,136.3514,0.0000,0.0000,0.0000,368.1486,368.1486,13.4549,5.7276,40427.5000,0.0000,40427.5000,1.0482,9188.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9188.0682,0.0000,0.0000,0.0000,31239.4318,31239.4318,12.4240,5.1267,14926.4000,0.0000,14926.4000,0.3870,4034.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4034.1622,0.0000,0.0000,0.0000,10892.2378,10892.2378,11.9869,14.0077,12.9973,4.0827,61240.1161,7.8572,1209.3447,12.0934,7.8572,0.0000,17.6346,14.0037,14.8760,14.4398,3.3045,26435.9364,7.8572,2138.1071,21.3811,7.8572,0.0000,62.0077,14.8636,14.9785,14.9210,0.4975,3482.5657,7.8572,2396.8496,23.9685,7.8572,0.0000,80.9561,15.6452,15.6341,25.1429,15.6230,25.0506,15.6119,24.9588,15.6119,2570.9586,102.8383,13.4865,13.4759,18.0831,13.4654,17.9777,13.4549,17.8729,13.4549,2570.9586,102.8383,12.0646,12.0382,11.4937,12.0123,11.1514,11.9869,10.8155,11.9869,746.5411,14.9308,14.0077,14.0064,7.3450,14.0050,7.3550,14.0037,7.3649,14.0037,2570.9586,102.8383,14.8760,14.8719,14.7727,14.8677,14.7581,14.8636,14.7436,14.8636,2570.9586,102.8383,14.9785,14.9690,17.1797,14.9596,17.1428,14.9502,17.1063,14.9502,746.5411,14.9308,7.8572,205.7425,5.2381,0.0000,160.5984,366.3409,141383.1000,85476.9576,91158.6182
200.0000,14.9339,25.3970,19179.4000,84245.6000,-65066.2000,2.1842,4358.9545,4.4000,1.0000,18721.2444,4.5000,1.0000,23080.1990,0.0000,0.0000,102966.8444,14820.4455,-88146.3990,17.5010,10.2037,22330.3000,0.0000,22330.3000,0.5790,6035.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6035.2162,0.0000,0.0000,0.0000,16295.0838,16295.0838,16.9914,9.2641,65558.3000,0.0000,65558.3000,1.6997,14899.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14899.6136,0.0000,0.0000,0.0000,50658.6864,50658.6864,15.5161,8.2188,1006.2000,0.0000,1006.2000,0.0261,271.9459,3.7000,1.0000,0.0000,0.0000,0.0000,271.9459,0.0000,0.0000,0.0000,734.2541,734.2541,15.4568,7.7295,39910.0000,0.0000,39910.0000,1.0347,9070.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9070.4545,0.0000,0.0000,0.0000,30839.5455,30839.5455,14.5586,7.2613,15864.6000,0.0000,15864.6000,0.4113,4287.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4287.7297,0.0000,0.0000,0.0000,11576.8703,11576.8703,14.1102,13.6192,13.8647,-1.1242,-16862.3234,8.9026,1322.4548,13.2245,8.9026,0.0000,25.6515,13.6186,14.7579,14.1882,4.8900,39119.9613,8.9026,2447.2984,24.4730,8.9026,0.0000,90.1971,14.7487,14.9581,14.8534,1.0274,7192.0638,8.9026,2723.0998,27.2310,8.9026,0.0000,117.7596,17.0265,17.0148,35.9498,17.0031,35.8666,16.9914,35.7835,16.9914,3205.7338,128.2294,15.4947,15.4820,34.3838,15.4694,34.2765,15.4568,34.1693,15.4568,3205.7338,128.2294,14.2215,14.1841,33.9759,14.1470,33.5630,14.1102,33.1528,14.1102,929.4636,18.5893,13.6192,13.6190,4.2130,13.6188,4.2326,13.6186,4.2522,13.6186,3205.7338,128.2294,14.7579,14.7548,13.6663,14.7517,13.6636,14.7487,13.6609,14.7487,3205.7338,128.2294,14.9581,14.9501,16.9940,14.9420,16.9770,14.9339,16.9599,14.9339,929.4636,18.5893,8.9026,290.5855,5.9350,0.0000,233.6082,524.1937,79603.2000,21958.0409,29449.7018
201.0000,14.9154,26.0128,13993.5000,96135.1000,-82141.6000,2.4925,3180.3409,4.4000,1.0000,21363.3556,4.5000,1.0000,24543.6965,0.0000,0.0000,117498.4556,10813.1591,-106685.2965,18.2538,10.9565,27236.7000,0.0000,27236.7000,0.7062,7361.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7361.2703,0.0000,0.0000,0.0000,19875.4297,19875.4297,17.5977,10.9437,33971.9000,3028.3000,30943.6000,0.8808,7720.8864,4.4000,1.0000,618.0204,4.9000,1.0000,8338.9068,0.0000,0.0000,3646.3204,26251.0136,22604.6932,16.8903,9.5930,1692.9000,0.0000,1692.9000,0.0439,457.5405,3.7000,1.0000,0.0000,0.0000,0.0000,457.5405,0.0000,0.0000,0.0000,1235.3595,1235.3595,16.8087,9.0814,38768.6000,0.0000,38768.6000,1.0051,8811.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8811.0455,0.0000,0.0000,0.0000,29957.5545,29957.5545,15.8713,8.5740,15239.1000,0.0000,15239.1000,0.3951,4118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4118.6757,0.0000,0.0000,0.0000,11120.4243,11120.4243,15.4146,13.6247,14.5196,-3.8132,-57198.6335,8.2854,1198.6121,11.9861,8.2854,0.0000,20.6776,13.6205,14.7035,14.1620,4.3260,34608.3085,8.2854,2280.0438,22.8004,8.2854,0.0000,72.7075,14.6934,14.9412,14.8173,1.1311,7917.9346,8.2854,2537.9699,25.3797,8.2854,0.0000,94.9256,17.6319,17.6205,38.4117,17.6091,38.3393,17.5977,38.2670,17.5977,2823.4548,112.9382,16.8517,16.8373,42.9875,16.8230,42.8758,16.8087,42.7644,16.8087,2823.4548,112.9382,15.5233,15.4869,43.7470,15.4506,43.3985,15.4146,43.0511,15.4146,819.3317,16.3866,13.6247,13.6233,5.2986,13.6219,5.3035,13.6205,5.3084,13.6205,2823.4548,112.9382,14.7035,14.7001,13.3729,14.6968,13.3661,14.6934,13.3593,14.6934,2823.4548,112.9382,14.9412,14.9326,16.8652,14.9240,16.8400,14.9154,16.8148,14.9154,819.3317,16.3866,8.2854,238.2309,5.5236,0.0000,188.3107,426.5416,31739.3000,-21891.8352,-14672.3904
202.0000,14.8970,26.3094,11085.4000,105786.0000,-94700.6000,2.7427,2519.4091,4.4000,1.0000,23508.0000,4.5000,1.0000,26027.4091,0.0000,0.0000,129294.0000,8565.9909,-120728.0091,18.7294,11.4321,30965.1000,0.0000,30965.1000,0.8028,8368.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8368.9459,0.0000,0.0000,0.0000,22596.1541,22596.1541,17.9782,11.1262,21030.3000,1528.8000,19501.5000,0.5452,4779.6136,4.4000,1.0000,312.0000,4.9000,1.0000,5091.6136,0.0000,0.0000,1840.8000,16250.6864,14409.8864,17.5208,10.2235,1829.6000,0.0000,1829.6000,0.0474,494.4865,3.7000,1.0000,0.0000,0.0000,0.0000,494.4865,0.0000,0.0000,0.0000,1335.1135,1335.1135,17.4387,9.7114,37038.5000,0.0000,37038.5000,0.9603,8417.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8417.8409,0.0000,0.0000,0.0000,28620.6591,28620.6591,16.5301,9.2328,13362.7000,0.0000,13362.7000,0.3465,3611.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3611.5405,0.0000,0.0000,0.0000,9751.1595,9751.1595,16.1249,13.7869,14.9559,-4.9101,-73651.3683,8.1674,1161.0810,11.6108,8.1674,0.0000,19.8072,13.7798,14.6670,14.2234,3.4937,27949.4978,8.1674,2242.0210,22.4202,8.1674,0.0000,69.6471,14.6568,14.9229,14.7898,1.1976,8382.9185,8.1674,2504.6000,25.0460,8.1674,0.0000,90.9300,18.0121,18.0008,39.3556,17.9895,39.2888,17.9782,39.2221,17.9782,2752.8742,110.1150,17.4784,17.4651,44.5475,17.4519,44.4565,17.4387,44.3656,17.4387,2752.8742,110.1150,16.2206,16.1886,46.4961,16.1567,46.2291,16.1249,45.9623,16.1249,798.9885,15.9798,13.7869,13.7845,7.4930,13.7822,7.4886,13.7798,7.4842,13.7798,2752.8742,110.1150,14.6670,14.6636,13.2420,14.6602,13.2344,14.6568,13.2269,14.6568,2752.8742,110.1150,14.9229,14.9142,16.7302,14.9056,16.7047,14.8970,16.6792,14.8970,798.9885,15.9798,8.1674,228.9778,5.4450,0.0000,180.3843,409.3621,7996.8000,-44015.0366,-37318.9519
203.0000,14.8791,26.5624,8178.5000,117270.1000,-109091.6000,3.0404,1858.7500,4.4000,1.0000,26060.0222,4.5000,1.0000,27918.7722,0.0000,0.0000,143330.1222,6319.7500,-137010.3722,19.1645,11.8672,36554.8000,0.0000,36554.8000,0.9478,9879.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9879.6757,0.0000,0.0000,0.0000,26675.1243,26675.1243,18.2965,11.6071,12592.6000,1085.5000,11507.1000,0.3265,2861.9545,4.4000,1.0000,221.5306,4.9000,1.0000,3083.4852,0.0000,0.0000,1307.0306,9730.6455,8423.6148,18.0330,10.7357,1873.5000,0.0000,1873.5000,0.0486,506.3514,3.7000,1.0000,0.0000,0.0000,0.0000,506.3514,0.0000,0.0000,0.0000,1367.1486,1367.1486,17.9508,10.2235,32740.0000,0.0000,32740.0000,0.8488,7440.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7440.9091,0.0000,0.0000,0.0000,25299.0909,25299.0909,17.1595,9.8622,12111.8000,0.0000,12111.8000,0.3140,3273.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3273.4595,0.0000,0.0000,0.0000,8838.3405,8838.3405,16.7848,13.9074,15.3461,-6.1331,-91996.4772,8.2892,1160.2304,11.6023,8.2892,0.0000,20.7063,13.8996,14.6563,14.2779,3.0238,24190.3871,8.2892,2270.4370,22.7044,8.2892,0.0000,72.8084,14.6459,14.9044,14.7752,1.1807,8264.8134,8.2892,2543.4302,25.4343,8.2892,0.0000,95.0573,18.3301,18.3189,40.2361,18.3077,40.1730,18.2965,40.1101,18.2965,2825.7610,113.0304,17.9902,17.9771,45.9832,17.9639,45.8975,17.9508,45.8120,17.9508,2825.7610,113.0304,16.8831,16.8502,49.8370,16.8174,49.5708,16.7848,49.3056,16.7848,819.9963,16.3999,13.9074,13.9048,8.8520,13.9022,8.8467,13.8996,8.8414,13.8996,2825.7610,113.0304,14.6563,14.6528,13.3388,14.6493,13.3308,14.6459,13.3227,14.6459,2825.7610,113.0304,14.9044,14.8959,16.6012,14.8875,16.5781,14.8791,16.5549,14.8791,819.9963,16.3999,8.2892,238.5355,5.5261,0.0000,188.5720,427.1075,-14304.4000,-66407.0530,-59541.2768
204.0000,14.8664,26.6795,6739.2000,127292.7000,-120553.5000,3.3003,1531.6364,4.4000,1.0000,28287.2667,4.5000,1.0000,29818.9030,0.0000,0.0000,155579.9667,5207.5636,-150372.4030,19.4936,12.1963,38414.4000,0.0000,38414.4000,0.9960,10382.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10382.2703,0.0000,0.0000,0.0000,28032.1297,28032.1297,18.5972,19.7012,9934.9000,7286.7000,2648.2000,0.2576,2257.9318,4.4000,1.0000,1487.0816,4.9000,1.0000,3745.0135,0.0000,0.0000,8773.7816,7676.9682,-1096.8135,18.6310,11.3337,2214.5000,0.0000,2214.5000,0.0574,598.5135,3.7000,1.0000,0.0000,0.0000,0.0000,598.5135,0.0000,0.0000,0.0000,1615.9865,1615.9865,18.5398,10.8125,29025.4000,0.0000,29025.4000,0.7525,6596.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6596.6818,0.0000,0.0000,0.0000,22428.7182,22428.7182,17.8496,10.5523,9766.3000,0.0000,9766.3000,0.2532,2639.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2639.5405,0.0000,0.0000,0.0000,7126.7595,7126.7595,17.5238,13.9790,15.7514,-7.6799,-115198.7406,8.4255,1160.5655,11.6057,8.4255,0.0000,21.7448,13.9711,14.6582,14.3146,2.7909,22327.3842,8.4255,2304.3624,23.0436,8.4255,0.0000,76.4601,14.6478,14.8914,14.7696,1.1311,7917.4468,8.4255,2585.8377,25.8584,8.4255,0.0000,99.8249,18.6310,18.6197,41.2723,18.6085,41.2110,18.5972,41.1498,18.5972,2908.3732,116.3349,18.5813,18.5674,48.7544,18.5536,48.6656,18.5398,48.5769,18.5398,2908.3732,116.3349,17.6303,17.5946,54.6267,17.5592,54.3392,17.5238,54.0532,17.5238,843.8033,16.8761,13.9790,13.9763,9.5759,13.9737,9.5710,13.9711,9.5661,13.9711,2908.3732,116.3349,14.6582,14.6547,13.5112,14.6512,13.5030,14.6478,13.4947,14.6478,2908.3732,116.3349,14.8914,14.8830,16.5425,14.8747,16.5203,14.8664,16.4979,14.8664,843.8033,16.8761,8.4255,249.5370,5.6170,0.0000,198.0298,447.5668,-38484.7000,-92265.6226,-84953.9097
205.0000,14.8561,26.7537,5750.5000,136905.0000,-131154.5000,3.5495,1306.9318,4.4000,1.0000,30423.3333,4.5000,1.0000,31730.2652,0.0000,0.0000,167328.3333,4443.5682,-162884.7652,19.7229,12.4256,33295.7000,0.0000,33295.7000,0.8633,8998.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8998.8378,0.0000,0.0000,0.0000,24296.8622,24296.8622,18.9623,25.8476,10490.3000,15723.1000,-5232.8000,0.4077,2384.1591,4.4000,1.0000,3208.7959,4.9000,1.0000,5592.9550,0.0000,0.0000,18931.8959,8106.1409,-10825.7550,19.2858,11.9885,2642.2000,0.0000,2642.2000,0.0685,714.1081,3.7000,1.0000,0.0000,0.0000,0.0000,714.1081,0.0000,0.0000,0.0000,1928.0919,1928.0919,19.1849,11.4577,26041.8000,0.0000,26041.8000,0.6752,5918.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5918.5909,0.0000,0.0000,0.0000,20123.2091,20123.2091,18.5837,11.2864,8515.4000,0.0000,8515.4000,0.2208,2301.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2301.4595,0.0000,0.0000,0.0000,6213.9405,6213.9405,18.2864,14.0723,16.1794,-9.4026,-141038.5980,8.6773,1175.3325,11.7533,8.6773,0.0000,23.7533,14.0639,14.6570,14.3605,2.4814,19851.2236,8.6773,2368.8515,23.6885,8.6773,0.0000,83.5226,14.6469,14.8804,14.7636,1.1164,7814.4713,8.6773,2663.7572,26.6376,8.6773,0.0000,109.0455,18.9969,18.9854,43.1359,18.9738,43.0737,18.9623,43.0116,18.9623,3063.7363,122.5495,19.2282,19.2137,52.2106,19.1993,52.1200,19.1849,52.0295,19.1849,3063.7363,122.5495,18.3980,18.3606,59.6804,18.3234,59.3880,18.2864,59.0966,18.2864,888.5647,17.7713,14.0723,14.0695,10.4865,14.0667,10.4801,14.0639,10.4736,14.0639,3063.7363,122.5495,14.6570,14.6536,13.6105,14.6503,13.6029,14.6469,13.5954,14.6469,3063.7363,122.5495,14.8804,14.8722,16.5010,14.8641,16.4811,14.8561,16.4611,14.8561,888.5647,17.7713,8.6773,270.7042,5.7849,0.0000,216.3214,487.0256,-65892.2000,-121148.4165,-113372.9031
206.0000,14.8440,26.8301,4465.9000,146105.8000,-141639.9000,3.7881,1014.9773,4.4000,1.0000,32467.9556,4.5000,1.0000,33482.9328,0.0000,0.0000,178573.7556,3450.9227,-175122.8328,19.7202,12.4229,38414.9000,0.0000,38414.9000,0.9960,10382.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10382.4054,0.0000,0.0000,0.0000,28032.4946,28032.4946,18.9116,29.2565,4678.8000,21319.1000,-16640.3000,0.5527,1063.3636,4.4000,1.0000,4350.8367,4.9000,1.0000,5414.2004,0.0000,0.0000,25669.9367,3615.4364,-22054.5004,19.5257,12.2284,2521.8000,0.0000,2521.8000,0.0654,681.5676,3.7000,1.0000,0.0000,0.0000,0.0000,681.5676,0.0000,0.0000,0.0000,1840.2324,1840.2324,19.4369,11.7097,23488.6000,0.0000,23488.6000,0.6090,5338.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5338.3182,0.0000,0.0000,0.0000,18150.2818,18150.2818,18.9316,11.6343,7577.2000,0.0000,7577.2000,0.1965,2047.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2047.8919,0.0000,0.0000,0.0000,5529.3081,5529.3081,18.6835,14.3570,16.5203,-10.3587,-155380.0378,9.3114,1244.5523,12.4455,9.3114,0.0000,29.3502,14.3461,14.6634,14.5048,1.4245,11395.8550,9.3114,2527.2231,25.2722,9.3114,0.0000,103.2028,14.6538,14.8665,14.7601,1.0914,7639.5970,9.3114,2858.8013,28.5880,9.3114,0.0000,134.7395,18.9396,18.9303,40.8244,18.9209,40.7858,18.9116,40.7472,18.9116,3470.7246,138.8290,19.4744,19.4619,51.7040,19.4494,51.6361,19.4369,51.5683,19.4369,3470.7246,138.8290,18.7776,18.7462,60.0477,18.7148,59.8405,18.6835,59.6330,18.6835,1005.7593,20.1152,14.3570,14.3534,13.2123,14.3497,13.1981,14.3461,13.1839,14.3461,3470.7246,138.8290,14.6634,14.6602,13.7656,14.6570,13.7596,14.6538,13.7536,14.6538,3470.7246,138.8290,14.8665,14.8590,16.4212,14.8515,16.4077,14.8440,16.3942,14.8440,1005.7593,20.1152,9.3114,329.0182,6.2076,0.0000,267.2925,596.3107,-86277.7000,-143625.0162,-136344.5858
207.0000,14.8459,26.8973,3395.8000,153586.0000,-150190.2000,3.9820,771.7727,4.4000,1.0000,34130.2222,4.5000,1.0000,34901.9949,0.0000,0.0000,187716.2222,2624.0273,-185092.1949,20.0379,12.7406,36553.1000,0.0000,36553.1000,0.9477,9879.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9879.2162,0.0000,0.0000,0.0000,26673.8838,26673.8838,19.2572,29.6798,3609.6000,17236.3000,-13626.7000,0.4469,820.3636,4.4000,1.0000,3517.6122,4.9000,1.0000,4337.9759,0.0000,0.0000,20753.9122,2789.2364,-17964.6759,19.7612,12.4639,1674.6000,0.0000,1674.6000,0.0434,452.5946,3.7000,1.0000,0.0000,0.0000,0.0000,452.5946,0.0000,0.0000,0.0000,1222.0054,1222.0054,19.6890,11.9617,21975.7000,0.0000,21975.7000,0.5698,4994.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4994.4773,0.0000,0.0000,0.0000,16981.2227,16981.2227,19.2126,11.9153,6639.0000,0.0000,6639.0000,0.1721,1794.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1794.3243,0.0000,0.0000,0.0000,4844.6757,4844.6757,18.9843,14.5174,16.7508,-10.6161,-159242.0336,9.2428,1224.3766,12.2438,9.2428,0.0000,28.7068,14.5063,14.7146,14.6105,0.9282,7425.4010,9.2428,2497.9816,24.9798,9.2428,0.0000,100.9401,14.7043,14.8692,14.7867,0.8397,5878.0736,9.2428,2834.7381,28.3474,9.2428,0.0000,131.7855,19.2897,19.2788,43.2044,19.2680,43.1494,19.2572,43.0944,19.2572,3425.6408,137.0256,19.7269,19.7142,51.8795,19.7016,51.8100,19.6890,51.7406,19.6890,3425.6408,137.0256,19.0767,19.0458,60.1444,19.0150,59.9419,18.9843,59.7398,18.9843,992.7814,19.8556,14.5174,14.5137,14.3575,14.5100,14.3445,14.5063,14.3314,14.5063,3425.6408,137.0256,14.7146,14.7112,14.3371,14.7077,14.3282,14.7043,14.3193,14.7043,3425.6408,137.0256,14.8692,14.8614,16.5374,14.8537,16.5191,14.8459,16.5008,14.8459,992.7814,19.8556,9.2428,322.3591,6.1619,0.0000,261.4323,583.7915,-96974.5000,-153335.0832,-145938.5590
208.0000,14.8559,26.9367,2892.6000,158042.4000,-155149.8000,4.0975,657.4091,4.4000,1.0000,35120.5333,4.5000,1.0000,35777.9424,0.0000,0.0000,193162.9333,2235.1909,-190927.7424,20.2521,12.9549,34692.0000,0.0000,34692.0000,0.8995,9376.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9376.2162,0.0000,0.0000,0.0000,25315.7838,25315.7838,19.5039,29.2322,3707.4000,12388.3000,-8680.9000,0.3212,842.5909,4.4000,1.0000,2528.2245,4.9000,1.0000,3370.8154,0.0000,0.0000,14916.5245,2864.8091,-12051.7154,19.8445,12.5472,1615.8000,0.0000,1615.8000,0.0419,436.7027,3.7000,1.0000,0.0000,0.0000,0.0000,436.7027,0.0000,0.0000,0.0000,1179.0973,1179.0973,19.7749,12.0476,21561.9000,0.0000,21561.9000,0.5590,4900.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4900.4318,0.0000,0.0000,0.0000,16661.4682,16661.4682,19.3039,12.0066,7577.2000,0.0000,7577.2000,0.1965,2047.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2047.8919,0.0000,0.0000,0.0000,5529.3081,5529.3081,19.0638,14.6850,16.8744,-10.3287,-154930.4824,9.1733,1209.3696,12.0937,9.1733,0.0000,28.0640,14.6729,14.7645,14.7187,0.4049,3239.3010,9.1733,2468.4601,24.6846,9.1733,0.0000,98.6802,14.7537,14.8798,14.8168,0.6373,4461.3926,9.1733,2810.0415,28.1004,9.1733,0.0000,128.8349,19.5366,19.5257,44.2567,19.5148,44.2023,19.5039,44.1480,19.5039,3380.2001,135.2080,19.8112,19.7990,50.6829,19.7869,50.6197,19.7749,50.5565,19.7749,3380.2001,135.2080,19.1477,19.1197,58.0027,19.0917,57.8364,19.0638,57.6702,19.0638,979.6996,19.5940,14.6850,14.6810,15.5834,14.6769,15.5679,14.6729,15.5523,14.6729,3380.2001,135.2080,14.7645,14.7609,14.8095,14.7573,14.7993,14.7537,14.7892,14.7537,3380.2001,135.2080,14.8798,14.8718,16.7190,14.8639,16.6975,14.8559,16.6760,14.8559,979.6996,19.5940,9.1733,315.6969,6.1156,0.0000,255.5791,571.2760,-98383.8000,-154293.8005,-147229.7888
209.0000,14.8693,26.9301,3306.3000,158286.6000,-154980.3000,4.1039,751.4318,4.4000,1.0000,35174.8000,4.5000,1.0000,35926.2318,0.0000,0.0000,193461.4000,2554.8682,-190906.5318,20.3321,13.0348,29563.3000,0.0000,29563.3000,0.7665,7990.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7990.0811,0.0000,0.0000,0.0000,21573.2189,21573.2189,19.6817,28.4843,5009.2000,11953.3000,-6944.1000,0.3099,1138.4545,4.4000,1.0000,2439.4490,4.9000,1.0000,3577.9035,0.0000,0.0000,14392.7490,3870.7455,-10522.0035,19.9828,12.6855,2087.5000,0.0000,2087.5000,0.0541,564.1892,3.7000,1.0000,0.0000,0.0000,0.0000,564.1892,0.0000,0.0000,0.0000,1523.3108,1523.3108,19.9024,12.1751,22259.7000,0.0000,22259.7000,0.5771,5059.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5059.0227,0.0000,0.0000,0.0000,17200.6773,17200.6773,19.4102,12.1129,8828.1000,0.0000,8828.1000,0.2289,2385.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2385.9730,0.0000,0.0000,0.0000,6442.1270,6442.1270,19.1428,14.7895,16.9662,-10.1421,-152132.2317,9.0606,1190.2760,11.9028,9.0606,0.0000,27.0419,14.7773,14.8136,14.7954,0.1583,1266.1754,9.0606,2430.6386,24.3064,9.0606,0.0000,95.0862,14.8024,14.8939,14.8481,0.4569,3198.1217,9.0606,2772.0245,27.7202,9.0606,0.0000,124.1427,19.7148,19.7037,44.6891,19.6927,44.6351,19.6817,44.5811,19.6817,3307.0575,132.2823,19.9392,19.9269,50.3637,19.9147,50.2990,19.9024,50.2344,19.9024,3307.0575,132.2823,19.2259,19.1981,56.6742,19.1704,56.5075,19.1428,56.3411,19.1428,958.6408,19.1728,14.7895,14.7855,16.1464,14.7814,16.1313,14.7773,16.1163,14.7773,3307.0575,132.2823,14.8136,14.8098,15.2316,14.8061,15.2203,14.8024,15.2089,14.8024,3307.0575,132.2823,14.8939,14.8857,16.9105,14.8775,16.8863,14.8693,16.8621,14.8693,958.6408,19.1728,9.0606,305.0785,6.0404,0.0000,246.2707,551.3492,-99185.8000,-154689.2013,-147667.9347
210.0000,14.8834,26.8910,4439.4000,159820.0000,-155380.6000,4.1436,1008.9545,4.4000,1.0000,35515.5556,4.5000,1.0000,36524.5101,0.0000,0.0000,195335.5556,3430.4455,-191905.1101,20.4756,13.1783,19317.1000,0.0000,19317.1000,0.5008,5220.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5220.8378,0.0000,0.0000,0.0000,14096.2622,14096.2622,20.0284,26.0363,10752.0000,13771.7000,-3019.7000,0.3571,2443.6364,4.4000,1.0000,2810.5510,4.9000,1.0000,5254.1874,0.0000,0.0000,16582.2510,8308.3636,-8273.8874,20.2695,12.9722,1324.2000,0.0000,1324.2000,0.0343,357.8919,3.7000,1.0000,0.0000,0.0000,0.0000,357.8919,0.0000,0.0000,0.0000,966.3081,966.3081,20.2016,12.4743,22903.6000,0.0000,22903.6000,0.5938,5205.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5205.3636,0.0000,0.0000,0.0000,17698.2364,17698.2364,19.6859,12.3886,11642.7000,0.0000,11642.7000,0.3019,3146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3146.6757,0.0000,0.0000,0.0000,8496.0243,8496.0243,19.3489,14.8211,17.0850,-10.3586,-155379.3863,8.8973,1163.4736,11.6347,8.8973,0.0000,25.6059,14.8092,14.8516,14.8304,0.1815,1452.2935,8.8973,2383.4919,23.8349,8.8973,0.0000,90.0368,14.8400,14.9087,14.8744,0.3366,2356.3608,8.8973,2719.2071,27.1921,8.8973,0.0000,117.5503,20.0648,20.0526,46.9520,20.0405,46.8879,20.0284,46.8240,20.0284,3202.3743,128.0950,20.2413,20.2281,51.9401,20.2148,51.8665,20.2016,51.7930,20.2016,3202.3743,128.0950,19.4383,19.4084,57.3431,19.3786,57.1503,19.3489,56.9583,19.3489,928.4961,18.5699,14.8211,14.8172,16.0499,14.8132,16.0366,14.8092,16.0232,14.8092,3202.3743,128.0950,14.8516,14.8477,15.5167,14.8439,15.5044,14.8400,15.4922,14.8400,3202.3743,128.0950,14.9087,14.9002,17.0866,14.8918,17.0597,14.8834,17.0329,14.8834,928.4961,18.5699,8.8973,290.1093,5.9315,0.0000,233.1930,523.3023,-103212.7000,-158922.1665,-151570.7320
211.0000,14.8998,26.3815,8529.9000,89006.3000,-80476.4000,2.3077,1938.6136,4.4000,1.0000,19779.1778,4.5000,1.0000,21717.7914,0.0000,0.0000,108785.4778,6591.2864,-102194.1914,19.0937,11.7964,15896.1000,0.0000,15896.1000,0.4121,4296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4296.2432,0.0000,0.0000,0.0000,11599.8568,11599.8568,18.5987,10.9367,19923.7000,108.0000,19815.7000,0.5166,4528.1136,4.4000,1.0000,22.0408,4.9000,1.0000,4550.1545,0.0000,0.0000,130.0408,15395.5864,15265.5455,17.9722,10.6749,1111.7000,0.0000,1111.7000,0.0288,300.4595,3.7000,1.0000,0.0000,0.0000,0.0000,300.4595,0.0000,0.0000,0.0000,811.2405,811.2405,17.9314,10.2041,22835.0000,0.0000,22835.0000,0.5920,5189.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5189.7727,0.0000,0.0000,0.0000,17645.2273,17645.2273,17.2072,9.9099,13675.4000,0.0000,13675.4000,0.3546,3696.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3696.0541,0.0000,0.0000,0.0000,9979.3459,9979.3459,16.8533,15.4533,16.1533,-2.2743,-34114.3457,6.3177,856.5928,8.5659,6.3177,0.0000,9.1672,15.4251,14.8066,15.1159,-1.8838,-15070.2424,6.3177,1673.2623,16.7326,6.3177,0.0000,32.2340,14.7917,14.9362,14.8639,0.5029,3520.4900,6.3177,1931.6176,19.3162,6.3177,0.0000,42.0841,18.6177,18.6113,31.2684,18.6050,31.2647,18.5987,31.2608,18.5987,1750.8571,70.0343,17.9389,17.9364,27.6676,17.9339,27.7028,17.9314,27.7374,17.9314,1750.8571,70.0343,16.7977,16.8172,23.8759,16.8357,24.2776,16.8533,24.6674,16.8533,509.7915,10.1958,15.4533,15.4438,21.9970,15.4344,21.9299,15.4251,21.8632,15.4251,1750.8571,70.0343,14.8066,14.8016,14.9735,14.7967,14.9504,14.7917,14.9274,14.7917,1750.8571,70.0343,14.9362,14.9239,17.3779,14.9118,17.3063,14.8998,17.2356,14.8998,509.7915,10.1958,6.3177,112.7216,4.2118,0.0000,83.4853,196.2069,-7142.5000,-46892.9754,-45664.0981
212.0000,14.8934,26.2684,9763.6000,89045.8000,-79282.2000,2.3087,2219.0000,4.4000,1.0000,19787.9556,4.5000,1.0000,22006.9556,0.0000,0.0000,108833.7556,7544.6000,-101289.1556,18.9587,11.6614,15916.8000,0.0000,15916.8000,0.4127,4301.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4301.8378,0.0000,0.0000,0.0000,11614.9622,11614.9622,18.4623,10.7350,23439.6000,0.0000,23439.6000,0.6077,5327.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5327.1818,0.0000,0.0000,0.0000,18112.4182,18112.4182,17.7353,10.4380,847.9000,0.0000,847.9000,0.0220,229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,229.1622,0.0000,0.0000,0.0000,618.7378,618.7378,17.6846,9.9574,23806.1000,0.0000,23806.1000,0.6172,5410.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5410.4773,0.0000,0.0000,0.0000,18395.6227,18395.6227,16.9463,9.6490,13050.0000,0.0000,13050.0000,0.3383,3527.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0270,0.0000,0.0000,0.0000,9522.9730,9522.9730,16.5259,15.2705,15.8982,-2.0854,-31281.1025,6.4599,884.6902,8.8469,6.4599,0.0000,9.8005,15.2530,14.9415,15.0972,-0.9700,-7760.0164,6.4599,1712.2094,17.1221,6.4599,0.0000,34.4610,14.9240,14.9276,14.9258,0.0130,90.9459,6.4599,1970.2383,19.7024,6.4599,0.0000,44.9916,18.4925,18.4824,31.3726,18.4723,31.3237,18.4623,31.2751,18.4623,1820.7888,72.8316,17.7105,17.7018,27.9136,17.6932,27.8724,17.6846,27.8317,17.6846,1820.7888,72.8316,16.5641,16.5509,24.7426,16.5382,24.6628,16.5259,24.5902,16.5259,530.0027,10.6001,15.2705,15.2646,19.0364,15.2588,19.0137,15.2530,18.9909,15.2530,1820.7888,72.8316,14.9415,14.9357,16.3353,14.9298,16.3055,14.9240,16.2757,14.9240,1820.7888,72.8316,14.9276,14.9162,17.2285,14.9048,17.1741,14.8934,17.1196,14.8934,530.0027,10.6001,6.4599,119.8567,4.3066,0.0000,89.2530,209.1096,-2221.8000,-43024.4417,-38950.1731
213.0000,14.9327,24.6428,16090.8000,49494.5000,-33403.7000,1.2832,3657.0000,4.4000,1.0000,10998.7778,4.5000,1.0000,14655.7778,0.0000,0.0000,60493.2778,12433.8000,-48059.4778,17.3289,10.0316,15915.3000,0.0000,15915.3000,0.4126,4301.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4301.4324,0.0000,0.0000,0.0000,11613.8676,11613.8676,16.7505,9.0232,30031.8000,0.0000,30031.8000,0.7786,6825.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6825.4091,0.0000,0.0000,0.0000,23206.3909,23206.3909,15.5935,8.2962,927.9000,0.0000,927.9000,0.0241,250.7838,3.7000,1.0000,0.0000,0.0000,0.0000,250.7838,0.0000,0.0000,0.0000,677.1162,677.1162,15.5733,7.8460,25386.1000,0.0000,25386.1000,0.6582,5769.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5769.5682,0.0000,0.0000,0.0000,19616.5318,19616.5318,14.5952,7.2980,11955.4000,0.0000,11955.4000,0.3100,3231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3231.1892,0.0000,0.0000,0.0000,8724.2108,8724.2108,14.2797,16.1243,15.2020,2.4664,36995.7857,5.2001,732.0257,7.3203,5.2001,0.0000,5.1120,16.0813,14.7579,15.4196,-3.3178,-26542.7057,5.2001,1360.7456,13.6075,5.2001,0.0000,17.9751,14.7421,14.9791,14.8606,0.6792,4754.5417,5.2001,1590.1248,15.9012,5.2001,0.0000,23.4679,16.7498,16.7501,14.7758,16.7503,14.8320,16.7505,14.8875,16.7505,1244.0220,49.7609,15.5597,15.5643,7.9390,15.5689,8.0312,15.5733,8.1225,15.5733,1244.0220,49.7609,14.1603,14.2014,-1.9965,14.2412,-1.4121,14.2797,-0.8443,14.2797,363.1412,7.2628,16.1243,16.1099,27.1295,16.0955,27.0209,16.0813,26.9131,16.0813,1244.0220,49.7609,14.7579,14.7526,14.3246,14.7473,14.3029,14.7421,14.2812,14.7421,1244.0220,49.7609,14.9791,14.9635,17.8232,14.9480,17.7208,14.9327,17.6200,14.9327,363.1412,7.2628,5.2001,65.9568,3.4667,0.0000,46.5550,112.5118,50812.8000,15778.6395,15207.6216
214.0000,14.8991,23.9711,18565.0000,45539.1000,-26974.1000,1.1807,4219.3182,4.4000,1.0000,10119.8000,4.5000,1.0000,14339.1182,0.0000,0.0000,55658.9000,14345.6818,-41313.2182,17.0287,9.7314,13471.5000,0.0000,13471.5000,0.3493,3640.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3640.9459,0.0000,0.0000,0.0000,9830.5541,9830.5541,16.5048,8.7775,32777.7000,0.0000,32777.7000,0.8498,7449.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7449.4773,0.0000,0.0000,0.0000,25328.2227,25328.2227,15.1992,7.9019,542.4000,0.0000,542.4000,0.0141,146.5946,3.7000,1.0000,0.0000,0.0000,0.0000,146.5946,0.0000,0.0000,0.0000,395.8054,395.8054,15.1728,7.4456,27235.3000,0.0000,27235.3000,0.7061,6189.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6189.8409,0.0000,0.0000,0.0000,21045.4591,21045.4591,14.0880,6.7907,9766.3000,0.0000,9766.3000,0.2532,2639.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2639.5405,0.0000,0.0000,0.0000,7126.7595,7126.7595,13.7500,16.0366,14.8933,2.9574,44360.7328,5.0298,716.8200,7.1682,5.0298,0.0000,4.6261,16.0058,14.9001,15.4529,-2.6815,-21452.0383,5.0298,1314.4466,13.1445,5.0298,0.0000,16.2664,14.8780,14.9416,14.9098,0.1763,1234.3698,5.0298,1535.0312,15.3503,5.0298,0.0000,21.2371,16.5219,16.5162,15.4540,16.5105,15.4355,16.5048,15.4174,16.5048,1173.5298,46.9412,15.1788,15.1768,8.0740,15.1748,8.0808,15.1728,8.0879,15.1728,1173.5298,46.9412,13.7206,13.7300,-1.7736,13.7398,-1.6670,13.7500,-1.5527,13.7500,342.7171,6.8543,16.0366,16.0264,24.6882,16.0161,24.6337,16.0058,24.5792,16.0058,1173.5298,46.9412,14.9001,14.8927,15.9231,14.8853,15.8810,14.8780,15.8391,14.8780,1173.5298,46.9412,14.9416,14.9274,17.2806,14.9132,17.2047,14.8991,17.1287,14.8991,342.7171,6.8543,5.0298,60.1872,3.3532,0.0000,42.1295,102.3167,56819.1000,22413.5826,24143.0643
215.0000,14.9070,21.0236,26506.0000,33545.9000,-7039.9000,0.8697,6024.0909,4.4000,1.0000,7454.6444,4.5000,1.0000,13478.7354,0.0000,0.0000,41000.5444,20481.9091,-20518.6354,15.8025,8.5052,13145.8000,0.0000,13145.8000,0.3408,3552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3552.9189,0.0000,0.0000,0.0000,9592.8811,9592.8811,15.3882,7.6609,67257.1000,0.0000,67257.1000,1.7438,15285.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15285.7045,0.0000,0.0000,0.0000,51971.3955,51971.3955,13.1200,5.8227,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,13.1371,5.4098,29866.2000,0.0000,29866.2000,0.7743,6787.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6787.7727,0.0000,0.0000,0.0000,23078.4273,23078.4273,12.1299,4.8326,8515.4000,0.0000,8515.4000,0.2208,2301.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2301.4595,0.0000,0.0000,0.0000,6213.9405,6213.9405,11.9811,16.4894,14.2353,6.8865,103297.8302,5.9406,869.3088,8.6931,5.9406,0.0000,7.6217,16.4541,14.9544,15.7042,-4.2951,-34361.1768,5.9406,1537.1325,15.3713,5.9406,0.0000,26.7999,14.9361,14.9450,14.9405,0.0293,204.9932,5.9406,1810.7772,18.1078,5.9406,0.0000,34.9895,15.3838,15.3853,5.9843,15.3868,6.0393,15.3882,6.0939,15.3882,1571.3682,62.8547,13.1065,13.1168,-9.8639,13.1270,-9.7358,13.1371,-9.6085,13.1371,1571.3682,62.8547,11.8587,11.9003,-20.3009,11.9411,-19.8023,11.9811,-19.3130,11.9811,457.8931,9.1579,16.4894,16.4776,28.4576,16.4658,28.3883,16.4541,28.3193,16.4541,1571.3682,62.8547,14.9544,14.9483,16.3334,14.9422,16.3073,14.9361,16.2813,14.9361,1571.3682,62.8547,14.9450,14.9323,17.3612,14.9197,17.3060,14.9070,17.2506,14.9070,457.8931,9.1579,5.9406,95.1430,3.9604,0.0000,69.4112,164.5542,112166.6000,70645.9549,69141.6467
216.0000,14.9134,18.2793,31104.2000,28231.0000,2873.2000,0.8064,7069.1364,4.4000,1.0000,6273.5556,4.5000,1.0000,13342.6919,0.0000,0.0000,34504.5556,24035.0636,-10469.4919,15.3292,8.0320,13142.9000,0.0000,13142.9000,0.3408,3552.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3552.1351,0.0000,0.0000,0.0000,9590.7649,9590.7649,14.9477,7.2204,85360.5000,0.0000,85360.5000,2.2131,19400.1136,4.4000,1.0000,0.0000,0.0000,0.0000,19400.1136,0.0000,0.0000,0.0000,65960.3864,65960.3864,12.3277,5.0304,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0000,0.0000,0.0000,297.5838,297.5838,12.3358,4.6085,33062.2000,0.0000,33062.2000,0.8572,7514.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7514.1364,0.0000,0.0000,0.0000,25548.0636,25548.0636,11.3210,4.0237,4762.6000,0.0000,4762.6000,0.1235,1287.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1287.1892,0.0000,0.0000,0.0000,3475.4108,3475.4108,11.2553,16.2971,13.7762,8.4620,126930.4547,6.5274,973.1188,9.7312,6.5274,0.0000,10.1106,16.2735,15.1479,15.7107,-3.5425,-28340.1157,6.5274,1688.5294,16.8853,6.5274,0.0000,35.5515,15.1282,14.9481,15.0381,-0.6478,-4534.9043,6.5274,1981.9004,19.8190,6.5274,0.0000,46.4153,14.9483,14.9481,4.4654,14.9479,4.4926,14.9477,4.5198,14.9477,1854.3599,74.1744,12.3159,12.3226,-12.9913,12.3292,-12.9195,12.3358,-12.8476,12.3358,1854.3599,74.1744,11.1830,11.2070,-22.6369,11.2311,-22.4121,11.2553,-22.1844,11.2553,539.7034,10.7941,16.2971,16.2892,25.3702,16.2814,25.3437,16.2735,25.3171,16.2735,1854.3599,74.1744,15.1479,15.1413,18.1065,15.1347,18.0760,15.1282,18.0456,15.1282,1854.3599,74.1744,14.9481,14.9365,17.4086,14.9249,17.3659,14.9134,17.3230,14.9134,539.7034,10.7941,6.5274,123.3375,4.3516,0.0000,92.0774,215.4150,139609.2000,94402.7175,94055.4347
